TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 20:28:48,21.1255,22.4408,10.747,34.9935,34.9852,22.7725,22.4408,1699.73,313.265,1663.6,8.761174634286698,22.22222222222222,22.833333333333332
2024-06-05 20:28:49,21.1306,22.4178,10.7351,34.9017,34.9852,22.772,22.4408,1717.46,289.96,1663.9,8.777107959081714,22.22222222222222,22.833333333333332
2024-06-05 20:28:50,21.1189,22.4441,10.7331,34.8691,34.982,22.7674,22.4309,1706.95,322.784,1662.72,8.762699357237413,22.22222222222222,22.833333333333332
2024-06-05 20:28:51,21.1247,22.4342,10.7501,34.8094,34.9852,22.7694,22.4539,1709.58,336.898,1661.63,8.747511488274924,22.22222222222222,22.833333333333332
2024-06-05 20:28:52,21.1149,22.4276,10.7426,34.7594,34.982,22.774,22.4441,1701.7,307.685,1660.26,8.73836155520075,22.22222222222222,22.833333333333332
2024-06-05 20:28:53,21.1178,22.4408,10.7375,34.704,34.9852,22.7647,22.4441,1712.21,298.166,1659.57,8.74146688014811,22.22222222222222,22.833333333333332
2024-06-05 20:28:54,21.1076,22.4244,10.7422,34.6804,34.9852,22.7687,22.4473,1705.64,283.395,1658.88,8.725290053914826,22.22222222222222,22.833333333333332
2024-06-05 20:28:55,21.1174,22.4276,10.7483,34.651,34.9885,22.771,22.4375,1704.66,321.799,1657.7,8.722195887929868,22.22222222222222,22.833333333333332
2024-06-05 20:28:56,21.1201,22.4375,10.7395,34.6322,34.9787,22.7593,22.4408,1715.49,338.867,1656.42,8.725127015643737,22.22222222222222,22.833333333333332
2024-06-05 20:28:57,21.1171,22.4375,10.7484,34.6354,34.982,22.7537,22.4441,1701.7,309.326,1657.89,8.722859089356227,22.22222222222222,22.833333333333332
2024-06-05 20:28:58,21.1134,22.4309,10.7364,34.6028,34.982,22.7567,22.4441,1702.36,321.142,1655.53,8.717414720857956,22.22222222222222,22.833333333333332
2024-06-05 20:28:59,21.1061,22.4342,10.7385,34.6251,34.9852,22.7435,22.4408,1710.89,290.288,1653.76,8.700206326162535,22.22222222222222,22.833333333333332
2024-06-05 20:29:00,21.1176,22.4211,10.743,34.643,34.9852,22.7521,22.4441,1709.91,304.402,1652.67,8.700342321291334,22.22222222222222,22.833333333333332
2024-06-05 20:29:01,21.1164,22.4441,10.7335,34.661,34.982,22.7536,22.4441,1699.08,323.768,1652.97,8.708883451802562,22.22222222222222,22.83277777777778
2024-06-05 20:29:02,21.1276,22.4276,10.7377,34.67,34.982,22.7484,22.4473,1703.34,327.707,1652.08,8.710062614300435,22.22222222222222,22.83222222222222
2024-06-05 20:29:03,21.122,22.4244,10.7402,34.6994,34.9918,22.7411,22.4408,1708.92,333.615,1651.79,8.701744480868738,22.22222222222222,22.831666666666667
2024-06-05 20:29:04,21.1215,22.4441,10.727,34.7459,34.982,22.7442,22.4408,1699.73,296.853,1651.39,8.710279472453722,22.22222222222222,22.83111111111111
2024-06-05 20:29:05,21.1216,22.4342,10.7273,34.7657,34.9852,22.7493,22.4441,1699.08,306.044,1651.2,8.709109740093506,22.22222222222222,22.830555555555556
2024-06-05 20:29:06,21.1011,22.4408,10.7289,34.8112,34.982,22.7452,22.4375,1708.6,312.608,1652.08,8.695224347495829,22.22222222222222,22.83
2024-06-05 20:29:07,21.1106,22.4342,10.7344,34.8257,34.982,22.7359,22.4375,1704.66,332.302,1653.36,8.70531711977896,22.22222222222222,22.829444444444444
2024-06-05 20:29:08,21.113,22.4342,10.7346,34.892,34.982,22.7369,22.4441,1702.36,287.006,1654.54,8.71337713921998,22.22222222222222,22.828888888888887
2024-06-05 20:29:09,21.0976,22.4244,10.7181,34.9077,34.982,22.7422,22.4408,1712.21,288.975,1655.04,8.716934115698596,22.22222222222222,22.828333333333333
2024-06-05 20:29:10,21.1069,22.4276,10.7245,34.9632,34.982,22.7436,22.4408,1707.28,341.493,1654.74,8.717789087783293,22.22222222222222,22.827777777777776
2024-06-05 20:29:11,21.1229,22.4276,10.7423,35.0023,34.9787,22.7309,22.4408,1714.18,315.562,1654.74,8.716277681908156,22.22222222222222,22.827222222222222
2024-06-05 20:29:12,21.111,22.4309,10.7309,35.0405,34.982,22.7339,22.4375,1704.66,305.059,1655.53,8.720018940346687,22.22222222222222,22.826666666666664
2024-06-05 20:29:13,21.1069,22.4244,10.7231,35.0716,34.982,22.7296,22.4441,1719.43,323.768,1657.01,8.730925447144722,22.22222222222222,22.82611111111111
2024-06-05 20:29:14,21.1141,22.4375,10.7241,35.1114,34.982,22.7241,22.4506,1728.95,278.472,1658.29,8.742886997277267,22.22222222222222,22.825555555555553
2024-06-05 20:29:15,21.1047,22.4342,10.7331,35.1593,34.982,22.7281,22.4473,1714.18,304.402,1658.58,8.728930164181271,22.22222222222222,22.825
2024-06-05 20:29:16,21.104,22.4375,10.7171,35.2016,34.9787,22.7375,22.4441,1708.27,310.639,1658.98,8.74391518978665,22.22222222222222,22.824444444444442
2024-06-05 20:29:17,21.0969,22.4375,10.7081,35.2853,34.982,22.7174,22.4408,1724.68,288.647,1655.63,8.727854718482094,22.22222222222222,22.823888888888888
2024-06-05 20:29:18,21.0932,22.4375,10.7266,35.3278,34.9787,22.715,22.4408,1722.38,327.707,1658.78,8.725774143110195,22.22222222222222,22.82333333333333
2024-06-05 20:29:19,21.0927,22.4276,10.7196,35.3782,34.982,22.718,22.4473,1715.82,332.302,1658.09,8.727613401036116,22.22222222222222,22.822777777777777
2024-06-05 20:29:20,21.0836,22.4408,10.7125,35.4362,34.982,22.7114,22.4375,1730.92,301.777,1657.79,8.724351869390158,22.22222222222222,22.822222222222223
2024-06-05 20:29:21,21.0831,22.4309,10.7192,35.4573,34.9885,22.7207,22.4408,1716.47,315.562,1656.71,8.712615397320503,22.22222222222222,22.821666666666665
2024-06-05 20:29:22,21.0895,22.4276,10.7291,35.4831,34.9754,22.711,22.4605,1727.31,321.142,1656.71,8.709673053811715,22.22222222222222,22.82111111111111
2024-06-05 20:29:23,21.0858,22.4309,10.726,35.5117,34.9787,22.7176,22.4441,1719.43,310.639,1659.07,8.721574950103141,22.22222222222222,22.820555555555554
2024-06-05 20:29:24,21.0848,22.4375,10.7189,35.5313,34.982,22.708,22.4441,1723.37,295.54,1655.92,8.710141335449594,22.22222222222222,22.82
2024-06-05 20:29:25,21.0842,22.4408,10.7275,35.5621,34.9885,22.7042,22.4441,1722.71,293.571,1654.74,8.696209570566081,22.22222222222222,22.819444444444443
2024-06-05 20:29:26,21.0784,22.4342,10.7222,35.5688,34.9885,22.7102,22.4408,1709.91,317.532,1654.35,8.693740254717426,22.22222222222222,22.81888888888889
2024-06-05 20:29:27,21.0772,22.4276,10.7212,35.5773,34.9787,22.7098,22.4441,1733.87,342.806,1654.35,8.693572360311089,22.22222222222222,22.81833333333333
2024-06-05 20:29:28,21.0673,22.4309,10.7175,35.5834,34.9918,22.6988,22.4408,1719.1,332.302,1653.76,8.685269053061164,22.22222222222222,22.817777777777778
2024-06-05 20:29:29,21.0795,22.4276,10.7201,35.5631,34.982,22.7044,22.4408,1710.89,325.41,1654.35,8.696426565218882,22.22222222222222,22.81722222222222
2024-06-05 20:29:30,21.083,22.4342,10.7324,35.5228,34.982,22.7163,22.4408,1715.16,310.639,1654.54,8.69003713647675,22.22222222222222,22.816666666666666
2024-06-05 20:29:31,21.0822,22.4342,10.7273,35.4956,34.982,22.7217,22.4309,1720.74,314.25,1654.94,8.695749048595927,22.22222222222222,22.81611111111111
2024-06-05 20:29:32,21.0758,22.4178,10.7208,35.4454,34.9885,22.7142,22.4473,1717.13,309.326,1656.02,8.701507853627362,22.22222222222222,22.815555555555555
2024-06-05 20:29:33,21.0845,22.4244,10.7266,35.3863,34.9885,22.7226,22.4408,1717.46,289.632,1656.02,8.703944780018047,22.22222222222222,22.814999999999998
2024-06-05 20:29:34,21.0774,22.4342,10.7193,35.3517,34.982,22.7139,22.4441,1704.33,289.304,1660.75,8.728973928768157,22.22222222222222,22.814444444444444
2024-06-05 20:29:35,21.0861,22.4276,10.728,35.2975,34.9885,22.7214,22.4473,1725.34,313.265,1658.09,8.714992853560863,22.22222222222222,22.813888888888886
2024-06-05 20:29:36,21.0744,22.4342,10.7304,35.2229,34.9885,22.7124,22.4408,1712.21,324.753,1659.47,8.710373005069094,22.22222222222222,22.813333333333333
2024-06-05 20:29:37,21.0745,22.4309,10.723,35.1706,34.9885,22.711,22.4441,1715.82,297.838,1660.45,8.721836171107,22.22222222222222,22.812777777777775
2024-06-05 20:29:38,21.0804,22.4112,10.7295,35.1245,34.982,22.7007,22.4473,1723.69,317.204,1661.44,8.726530496577064,22.22222222222222,22.81222222222222
2024-06-05 20:29:39,21.079,22.4342,10.7245,35.0456,34.9852,22.7183,22.4408,1706.95,331.318,1663.01,8.737814667601041,22.22222222222222,22.811666666666667
2024-06-05 20:29:40,21.083,22.4342,10.7262,35.001,34.982,22.6947,22.4473,1716.47,286.349,1663.6,8.74285623667971,22.22222222222222,22.81111111111111
2024-06-05 20:29:41,21.0708,22.4276,10.7253,34.9234,34.9852,22.7161,22.4572,1716.15,314.25,1662.13,8.725600178281077,22.22222222222222,22.810555555555556
2024-06-05 20:29:42,21.08,22.4244,10.7284,34.8886,34.9885,22.6951,22.4441,1715.16,287.991,1661.44,8.727120645389977,22.22222222222222,22.81
2024-06-05 20:29:43,21.0778,22.4276,10.7273,34.8474,34.982,22.6917,22.4408,1710.24,310.639,1661.24,8.725142831320158,22.22222222222222,22.809444444444445
2024-06-05 20:29:44,21.0692,22.4375,10.7251,34.8127,34.982,22.6945,22.4473,1711.22,337.226,1661.54,8.721322516319152,22.22222222222222,22.808888888888887
2024-06-05 20:29:45,21.0879,22.4342,10.7166,34.7995,34.9852,22.6949,22.4441,1708.6,292.914,1661.93,8.746307862424896,22.22222222222222,22.808333333333334
2024-06-05 20:29:46,21.0843,22.4473,10.722,34.7831,34.9852,22.6925,22.4408,1708.92,334.272,1662.23,8.740295449409153,22.22222222222222,22.807777777777776
2024-06-05 20:29:47,21.0664,22.4211,10.7104,34.7651,34.982,22.6916,22.4375,1709.25,292.586,1661.54,8.731355649984161,22.22222222222222,22.807222222222222
2024-06-05 20:29:48,21.0759,22.4309,10.7181,34.7506,34.9787,22.6932,22.4408,1712.86,334.6,1660.85,8.729246701995116,22.22222222222222,22.806666666666665
2024-06-05 20:29:49,21.0739,22.4309,10.7195,34.7278,34.9787,22.6936,22.4342,1724.02,290.617,1659.27,8.718079700837492,22.22222222222222,22.80611111111111
2024-06-05 20:29:50,21.0741,22.4375,10.7129,34.7363,34.982,22.6929,22.4441,1713.85,325.081,1658.78,8.721228855323188,22.22222222222222,22.805555555555554
2024-06-05 20:29:51,21.0647,22.4309,10.7203,34.7481,34.9852,22.6773,22.4408,1706.95,307.357,1657.1,8.69826948630471,22.22222222222222,22.805
2024-06-05 20:29:52,21.0719,22.4309,10.7113,34.7481,34.9885,22.7005,22.4441,1708.27,318.517,1656.81,8.710366918915897,22.22222222222222,22.804444444444442
2024-06-05 20:29:53,21.0685,22.4276,10.6991,34.7736,34.9754,22.6864,22.4441,1696.78,285.693,1656.51,8.716186724516028,22.22222222222222,22.80388888888889
2024-06-05 20:29:54,21.0683,22.4539,10.7067,34.8014,34.9852,22.6992,22.4441,1701.37,306.044,1656.81,8.711207639233143,22.22222222222222,22.80333333333333
2024-06-05 20:29:55,21.0744,22.339,10.7057,34.8105,34.9852,22.6935,22.3357,1705.64,323.112,1656.81,8.71717675348563,22.22222222222222,22.802777777777777
2024-06-05 20:29:56,21.0632,22.3291,10.6947,34.8585,34.9885,22.6978,22.3423,1708.6,300.135,1656.22,8.713904430258864,22.22222222222222,22.80222222222222
2024-06-05 20:29:57,21.0678,22.3324,10.7065,34.8778,34.9852,22.6957,22.3291,1712.21,284.052,1656.42,8.7089049329701,22.22222222222222,22.801666666666666
2024-06-05 20:29:58,21.0705,22.3291,10.7109,34.926,34.9852,22.7061,22.3456,1710.89,297.509,1656.42,8.70747604485895,22.22222222222222,22.801111111111112
2024-06-05 20:29:59,21.0835,22.3226,10.7159,34.9611,34.9852,22.7085,22.339,1708.6,334.272,1656.81,8.716251961136646,22.22222222222222,22.800555555555555
2024-06-05 20:30:00,21.0714,22.3324,10.7055,35.0079,34.9885,22.7119,22.3423,1706.95,335.585,1657.1,8.716348136971298,22.22222222222222,22.8
2024-06-05 20:30:01,21.0766,22.3226,10.7082,35.0672,34.982,22.6963,22.3423,1707.61,298.822,1662.13,8.744914493111935,22.22222222222222,22.799444444444443
2024-06-05 20:30:02,21.075,22.3521,10.7087,35.1044,34.9885,22.6967,22.3423,1719.43,295.54,1658.98,8.726573667974602,22.22222222222222,22.79888888888889
2024-06-05 20:30:03,21.0816,22.3357,10.7147,35.153,34.9885,22.6951,22.339,1725.66,306.7,1659.47,8.729656410117052,22.22222222222222,22.798333333333332
2024-06-05 20:30:04,21.0699,22.3259,10.7021,35.2139,34.9885,22.6997,22.3587,1722.38,298.822,1659.17,8.728835983573768,22.22222222222222,22.797777777777778
2024-06-05 20:30:05,21.0799,22.3259,10.7066,35.2574,34.982,22.697,22.3456,1720.74,284.708,1659.17,8.733466531800934,22.22222222222222,22.79722222222222
2024-06-05 20:30:06,21.0807,22.3357,10.7064,35.2767,34.9885,22.6869,22.3423,1719.43,334.6,1658.78,8.73225538680649,22.22222222222222,22.796666666666667
2024-06-05 20:30:07,21.0749,22.3324,10.704,35.3336,34.9787,22.7002,22.3456,1717.79,290.617,1657.79,8.72418362586981,22.22222222222222,22.79611111111111
2024-06-05 20:30:08,21.0686,22.339,10.6993,35.3743,34.9852,22.6899,22.339,1715.82,310.639,1656.91,8.718207358332208,22.22222222222222,22.795555555555556
2024-06-05 20:30:09,21.0801,22.3357,10.7087,35.4278,34.9885,22.6901,22.3423,1716.15,308.669,1653.66,8.702868903000692,22.22222222222222,22.794999999999998
2024-06-05 20:30:10,21.078,22.3259,10.7125,35.459,34.9951,22.7007,22.3423,1720.08,323.44,1654.54,8.70254670629237,22.22222222222222,22.794444444444444
2024-06-05 20:30:11,21.065,22.3193,10.6998,35.484,34.9885,22.6999,22.3456,1715.49,297.181,1657.5,8.717863388174852,22.22222222222222,22.793888888888887
2024-06-05 20:30:12,21.0657,22.3291,10.6914,35.4762,34.9885,22.6933,22.3423,1708.92,320.814,1654.05,8.70735541937283,22.22222222222222,22.793333333333333
2024-06-05 20:30:13,21.0763,22.3259,10.6996,35.5058,34.9852,22.6911,22.3291,1708.92,311.624,1653.26,8.705210056458643,22.22222222222222,22.792777777777776
2024-06-05 20:30:14,21.0653,22.3357,10.6914,35.4841,34.982,22.6798,22.3456,1725.01,332.302,1652.87,8.700808099761483,22.22222222222222,22.79222222222222
2024-06-05 20:30:15,21.0617,22.3291,10.6998,35.4729,34.9852,22.6837,22.3423,1732.23,293.242,1652.87,8.6907434473938,22.22222222222222,22.791666666666668
2024-06-05 20:30:16,21.0697,22.3324,10.6978,35.4442,34.9852,22.6823,22.3456,1729.27,323.768,1654.05,8.705341051848613,22.22222222222222,22.79111111111111
2024-06-05 20:30:17,21.0706,22.3291,10.7017,35.4049,34.9951,22.6892,22.3456,1724.02,311.295,1654.74,8.706453543719773,22.22222222222222,22.790555555555557
2024-06-05 20:30:18,21.0707,22.3324,10.7061,35.3486,34.9918,22.6855,22.339,1723.37,304.402,1656.61,8.712677931859597,22.22222222222222,22.79
2024-06-05 20:30:19,21.0724,22.3127,10.6836,35.3077,34.982,22.6795,22.3423,1718.77,324.753,1657.1,8.735604002099912,22.22222222222222,22.789444444444445
2024-06-05 20:30:20,21.0718,22.3423,10.6919,35.2892,34.982,22.6806,22.3423,1724.02,279.456,1658.88,8.737495729120972,22.22222222222222,22.788888888888888
2024-06-05 20:30:21,21.0788,22.3357,10.7012,35.2255,34.9852,22.6608,22.3456,1717.79,313.265,1659.27,8.737613372422466,22.22222222222222,22.788333333333334
2024-06-05 20:30:22,21.0748,22.3357,10.7013,35.1737,34.982,22.6725,22.3324,1719.43,331.646,1659.96,8.737793363020243,22.22222222222222,22.787777777777777
2024-06-05 20:30:23,21.0704,22.3357,10.698,35.1114,34.982,22.676,22.3357,1721.4,311.952,1657.1,8.721813775544923,22.22222222222222,22.787222222222223
2024-06-05 20:30:24,21.0574,22.3423,10.6963,35.0349,34.9754,22.6829,22.3423,1727.31,301.448,1659.57,8.725298160159397,22.22222222222222,22.786666666666665
2024-06-05 20:30:25,21.0763,22.3324,10.6965,34.9658,34.9852,22.6854,22.3456,1717.79,345.76,1659.17,8.738938997887598,22.22222222222222,22.78611111111111
2024-06-05 20:30:26,21.0597,22.3324,10.6899,34.9016,34.9852,22.6759,22.3456,1714.83,323.112,1658.88,8.72899384501187,22.22222222222222,22.785555555555554
2024-06-05 20:30:27,21.067,22.3357,10.7002,34.8494,34.982,22.6821,22.3488,1709.25,280.441,1658.88,8.72646853290025,22.22222222222222,22.785
2024-06-05 20:30:28,21.0644,22.3357,10.7018,34.7999,34.982,22.668,22.339,1709.25,326.066,1658.78,8.722407263267971,22.22222222222222,22.784444444444443
2024-06-05 20:30:29,21.0737,22.3193,10.7099,34.7488,34.9852,22.6606,22.3291,1716.8,321.471,1658.58,8.722365540084647,22.22222222222222,22.78388888888889
2024-06-05 20:30:30,21.0648,22.3324,10.6951,34.7273,34.9852,22.6642,22.339,1717.13,314.906,1658.68,8.727857282034364,22.22222222222222,22.78333333333333
2024-06-05 20:30:31,21.0599,22.3259,10.7062,34.6988,34.982,22.6767,22.3488,1713.52,321.799,1658.19,8.71181620736196,22.22222222222222,22.782777777777778
2024-06-05 20:30:32,21.0567,22.3291,10.6927,34.6617,34.982,22.665,22.339,1711.88,339.524,1658.29,8.721008743001109,22.22222222222222,22.78222222222222
2024-06-05 20:30:33,21.0577,22.3357,10.6993,34.6592,34.9885,22.6517,22.3488,1702.36,321.142,1658.98,8.719923278541824,22.22222222222222,22.781666666666666
2024-06-05 20:30:34,21.0603,22.3324,10.7017,34.6785,34.9885,22.6624,22.3423,1707.28,292.586,1659.67,8.723718487780294,22.22222222222222,22.781111111111112
2024-06-05 20:30:35,21.0516,22.2996,10.7008,34.688,34.982,22.6483,22.3456,1708.27,296.525,1659.96,8.718672727811239,22.22222222222222,22.780555555555555
2024-06-05 20:30:36,21.0661,22.3226,10.695,34.6975,34.9852,22.6536,22.3423,1715.82,316.547,1660.75,8.739929283618373,22.22222222222222,22.78
2024-06-05 20:30:37,21.0749,22.3357,10.6941,34.7104,34.9787,22.6494,22.3357,1717.79,318.188,1661.83,8.75379263078284,22.22222222222222,22.779444444444444
2024-06-05 20:30:38,21.0714,22.339,10.6975,34.7348,34.982,22.6535,22.3357,1720.08,283.395,1662.03,8.749026896275316,22.22222222222222,22.77888888888889
2024-06-05 20:30:39,21.0773,22.3357,10.7091,34.7794,34.982,22.6555,22.339,1715.49,326.066,1663.11,8.749901754157735,22.22222222222222,22.778333333333332
2024-06-05 20:30:40,21.0546,22.3357,10.6948,34.8398,34.9852,22.65,22.3423,1715.82,340.508,1662.62,8.74023696621631,22.22222222222222,22.77777777777778
2024-06-05 20:30:41,21.0584,22.3357,10.6954,34.8907,34.9885,22.6531,22.339,1717.13,304.402,1662.13,8.740360025859248,22.22222222222222,22.77722222222222
2024-06-05 20:30:42,21.0516,22.3324,10.702,34.8931,34.9852,22.6596,22.3423,1716.47,303.418,1661.44,8.72543450592451,22.22222222222222,22.776666666666667
2024-06-05 20:30:43,21.0527,22.316,10.6842,34.9624,34.982,22.6426,22.3456,1711.22,333.944,1665.18,8.761045862976221,22.22222222222222,22.77611111111111
2024-06-05 20:30:44,21.0498,22.3291,10.6925,34.9973,34.9787,22.6506,22.3456,1719.1,298.166,1661.83,8.733975841438728,22.22222222222222,22.775555555555556
2024-06-05 20:30:45,21.0583,22.3324,10.685,35.0496,34.982,22.6444,22.3456,1721.73,290.288,1661.24,8.744362507331372,22.22222222222222,22.775
2024-06-05 20:30:46,21.0462,22.3357,10.6874,35.0962,34.9885,22.6488,22.339,1728.95,313.921,1661.24,8.732139467762833,22.22222222222222,22.774444444444445
2024-06-05 20:30:47,21.0642,22.3324,10.7,35.1573,34.982,22.6378,22.3488,1721.4,301.777,1658.58,8.722702187474221,22.22222222222222,22.773888888888887
2024-06-05 20:30:48,21.0516,22.3324,10.6876,35.1903,34.9754,22.6268,22.3488,1726.32,291.601,1657.3,8.715802296206187,22.22222222222222,22.773333333333333
2024-06-05 20:30:49,21.0625,22.3357,10.7018,35.2495,34.982,22.638,22.3423,1724.02,317.86,1656.12,8.706823410727946,22.22222222222222,22.772777777777776
2024-06-05 20:30:50,21.0491,22.3259,10.6979,35.3028,34.9852,22.6264,22.3488,1728.29,326.722,1654.64,8.691066131745382,22.22222222222222,22.772222222222222
2024-06-05 20:30:51,21.0515,22.3423,10.6915,35.3603,34.982,22.6237,22.3423,1725.66,298.166,1653.46,8.692251511821636,22.22222222222222,22.771666666666665
2024-06-05 20:30:52,21.0671,22.3193,10.6949,35.4123,34.982,22.6395,22.3488,1724.02,299.151,1651.89,8.69422433985333,22.22222222222222,22.77111111111111
2024-06-05 20:30:53,21.0665,22.3291,10.6938,35.4385,34.982,22.632,22.3423,1723.37,331.646,1650.8,8.688906289226258,22.22222222222222,22.770555555555557
2024-06-05 20:30:54,21.0499,22.3357,10.691,35.4708,34.9852,22.6269,22.3456,1725.01,288.319,1650.51,8.675822064054088,22.22222222222222,22.77
2024-06-05 20:30:55,21.0623,22.3423,10.6933,35.4906,34.9852,22.6285,22.339,1726.98,294.227,1650.02,8.681702879864146,22.22222222222222,22.769444444444446
2024-06-05 20:30:56,21.0514,22.339,10.694,35.5011,34.982,22.6378,22.3357,1724.02,317.86,1648.73,8.665210653989577,22.22222222222222,22.76888888888889
2024-06-05 20:30:57,21.0401,22.3324,10.6817,35.5,34.9852,22.6314,22.3456,1716.15,322.784,1648.05,8.662473061279133,22.22222222222222,22.768333333333334
2024-06-05 20:30:58,21.0443,22.3291,10.6898,35.5095,34.9885,22.6264,22.3488,1734.85,330.005,1647.55,8.656584479712143,22.22222222222222,22.767777777777777
2024-06-05 20:30:59,21.0422,22.3259,10.6867,35.5096,34.982,22.6281,22.3423,1730.92,292.914,1647.06,8.654845686445867,22.22222222222222,22.767222222222223
2024-06-05 20:31:00,21.0501,22.3095,10.6803,35.4865,34.982,22.6305,22.339,1728.29,326.722,1647.36,8.66837583219928,22.22222222222222,22.766666666666666
2024-06-05 20:31:01,21.0548,22.3291,10.6932,35.4639,34.982,22.6089,22.3521,1705.31,308.013,1648.34,8.666673909533115,22.22222222222222,22.766111111111112
2024-06-05 20:31:02,21.064,22.3324,10.6845,35.4545,34.982,22.617,22.3324,1720.08,313.593,1649.23,8.686333412868331,22.22222222222222,22.765555555555554
2024-06-05 20:31:03,21.0581,22.3259,10.689,35.4366,34.982,22.6295,22.3456,1737.81,336.898,1649.82,8.68073428233364,22.22222222222222,22.765
2024-06-05 20:31:04,21.0384,22.339,10.679,35.4069,34.9852,22.6214,22.339,1718.11,323.768,1650.9,8.678290939958202,22.22222222222222,22.764444444444443
2024-06-05 20:31:05,21.0465,22.3291,10.6882,35.3717,34.982,22.6219,22.3423,1709.58,303.746,1648.64,8.66549055918945,22.22222222222222,22.76388888888889
2024-06-05 20:31:06,21.0354,22.3324,10.6826,35.3212,34.982,22.6209,22.3456,1714.83,304.074,1652.58,8.681587613379527,22.22222222222222,22.763333333333332
2024-06-05 20:31:07,21.037,22.3259,10.6844,35.275,34.9852,22.6134,22.3488,1714.83,298.166,1652.77,8.68241801656597,22.22222222222222,22.762777777777778
2024-06-05 20:31:08,21.0326,22.3357,10.6766,35.1874,34.982,22.6345,22.3423,1718.77,327.051,1654.15,8.69252136477081,22.22222222222222,22.76222222222222
2024-06-05 20:31:09,21.0555,22.2339,10.6915,35.1203,34.9852,22.6027,22.2438,1718.44,320.814,1655.23,8.704916089271316,22.22222222222222,22.761666666666667
2024-06-05 20:31:10,21.0421,22.2339,10.6897,35.0568,34.982,22.6112,22.2438,1719.1,293.571,1656.12,8.699848338164411,22.22222222222222,22.76111111111111
2024-06-05 20:31:11,21.0466,22.2339,10.7003,34.9756,34.9885,22.6112,22.2471,1712.53,314.25,1656.12,8.694722080015302,22.22222222222222,22.760555555555555
2024-06-05 20:31:12,21.0355,22.2405,10.6897,34.9156,34.9852,22.6193,22.2504,1714.5,321.799,1656.61,8.69687429784391,22.22222222222222,22.76
2024-06-05 20:31:13,21.0309,22.2405,10.6826,34.8594,34.982,22.6217,22.2504,1711.22,331.974,1653.56,8.682960079998727,22.22222222222222,22.759444444444444
2024-06-05 20:31:14,21.048,22.2372,10.683,34.7902,34.982,22.6162,22.2405,1709.91,287.662,1653.66,8.697498522822592,22.22222222222222,22.75888888888889
2024-06-05 20:31:15,21.0396,22.2569,10.6821,34.7541,34.9918,22.6163,22.2438,1712.21,299.479,1656.22,8.704659800010246,22.22222222222222,22.758333333333333
2024-06-05 20:31:16,21.0472,22.2405,10.6819,34.7018,34.9852,22.6252,22.2471,1702.69,317.204,1658.58,8.72362796779553,22.22222222222222,22.75777777777778
2024-06-05 20:31:17,21.0362,22.2438,10.6739,34.6652,34.982,22.6083,22.2405,1712.21,307.685,1655.53,8.705065680056505,22.22222222222222,22.75722222222222
2024-06-05 20:31:18,21.0463,22.2405,10.68,34.6276,34.9754,22.6171,22.2438,1707.61,277.487,1656.71,8.714633004297937,22.22222222222222,22.756666666666668
2024-06-05 20:31:19,21.0544,22.2372,10.6746,34.6108,34.982,22.6152,22.2504,1704.66,322.455,1656.91,8.72703545446815,22.22222222222222,22.75611111111111
2024-06-05 20:31:20,21.0451,22.2471,10.6889,34.6033,34.982,22.6192,22.2504,1700.06,331.646,1656.51,8.705091225763576,22.22222222222222,22.755555555555556
2024-06-05 20:31:21,21.0494,22.2339,10.6811,34.6035,34.9885,22.6199,22.2471,1718.77,318.188,1655.33,8.709053861047598,22.22222222222222,22.755
2024-06-05 20:31:22,21.0485,22.2438,10.683,34.6194,34.9885,22.6014,22.2471,1718.77,320.814,1655.33,8.706701946962266,22.22222222222222,22.754444444444445
2024-06-05 20:31:23,21.0442,22.2733,10.6835,34.6226,34.9787,22.6216,22.2405,1700.72,318.845,1655.53,8.703721566771994,22.22222222222222,22.753888888888888
2024-06-05 20:31:24,21.0353,22.2536,10.6876,34.633,34.982,22.6135,22.2438,1694.81,278.472,1655.53,8.692800646335337,22.22222222222222,22.753333333333334
2024-06-05 20:31:25,21.0411,22.2504,10.6782,34.6807,34.982,22.6094,22.2471,1701.37,293.899,1655.53,8.705569722538195,22.22222222222222,22.752777777777776
2024-06-05 20:31:26,21.0289,22.2307,10.678,34.7041,34.982,22.6009,22.2438,1716.8,319.173,1653.56,8.685141665013457,22.22222222222222,22.752222222222223
2024-06-05 20:31:27,21.0326,22.2339,10.6846,34.7501,34.9754,22.6121,22.2504,1710.24,312.608,1656.51,8.698198567447662,22.22222222222222,22.751666666666665
2024-06-05 20:31:28,21.0339,22.2307,10.6808,34.7892,34.982,22.6067,22.2405,1704.33,336.898,1656.71,8.703536165921976,22.22222222222222,22.75111111111111
2024-06-05 20:31:29,21.0238,22.2307,10.6624,34.8415,34.9885,22.6113,22.2471,1704.33,319.829,1655.73,8.705361159902049,22.22222222222222,22.750555555555554
2024-06-05 20:31:30,21.0384,22.2307,10.6828,34.8859,34.9754,22.6037,22.2438,1710.89,295.54,1655.23,8.697860773259174,22.22222222222222,22.75
2024-06-05 20:31:31,21.0299,22.2405,10.6852,34.929,34.9885,22.6027,22.2438,1714.83,316.219,1655.33,8.689230585185522,22.22222222222222,22.749444444444446
2024-06-05 20:31:32,21.0266,22.2471,10.6799,34.9819,34.982,22.5957,22.2438,1711.88,320.486,1656.61,8.697630854791477,22.22222222222222,22.74888888888889
2024-06-05 20:31:33,21.0213,22.2438,10.6777,35.062,34.982,22.5979,22.2471,1707.94,294.555,1657.79,8.701218385342354,22.22222222222222,22.748333333333335
2024-06-05 20:31:34,21.0299,22.2372,10.6913,35.0977,34.9852,22.6084,22.2405,1715.82,291.929,1658.48,8.700632139705219,22.22222222222222,22.747777777777777
2024-06-05 20:31:35,21.0267,22.2471,10.6682,35.156,34.9852,22.5926,22.2504,1714.83,325.738,1659.07,8.720480522852128,22.22222222222222,22.747222222222224
2024-06-05 20:31:36,21.0229,22.2339,10.6818,35.2031,34.982,22.6026,22.2471,1718.11,316.875,1658.29,8.701739049811735,22.22222222222222,22.746666666666666
2024-06-05 20:31:37,21.0314,22.2405,10.6782,35.2567,34.9787,22.5937,22.2504,1722.71,280.769,1658.58,8.713444384261015,22.22222222222222,22.746111111111112
2024-06-05 20:31:38,21.0296,22.2372,10.6712,35.2986,34.9951,22.6008,22.2438,1723.37,321.471,1657.5,8.712144109141203,22.22222222222222,22.745555555555555
2024-06-05 20:31:39,21.0147,22.2405,10.679,35.377,34.982,22.6013,22.2471,1721.4,313.265,1656.91,8.689957450697174,22.22222222222222,22.745
2024-06-05 20:31:40,21.044,22.2438,10.6701,35.4257,34.9918,22.5944,22.2504,1718.77,284.38,1656.42,8.71949551544097,22.22222222222222,22.744444444444444
2024-06-05 20:31:41,21.0164,22.2438,10.657,35.4517,34.982,22.5963,22.2438,1711.55,318.517,1657.6,8.713510849884734,22.22222222222222,22.74388888888889
2024-06-05 20:31:42,21.0228,22.2602,10.6635,35.5108,34.982,22.5966,22.2504,1718.11,279.128,1658.09,8.716002497358886,22.22222222222222,22.743333333333332
2024-06-05 20:31:43,21.0378,22.2339,10.677,35.5359,34.9852,22.5845,22.2438,1713.52,303.746,1658.29,8.718316034782513,22.22222222222222,22.74277777777778
2024-06-05 20:31:44,21.049,22.2372,10.6694,35.5607,34.9885,22.5996,22.2372,1712.21,315.891,1656.32,8.723759797913035,22.22222222222222,22.74222222222222
2024-06-05 20:31:45,21.0334,22.2504,10.6687,35.5559,34.982,22.5969,22.2471,1708.92,287.991,1653.76,8.697772725488715,22.22222222222222,22.741666666666667
2024-06-05 20:31:46,21.0182,22.2372,10.6661,35.5475,34.9852,22.586,22.2504,1708.92,321.799,1650.9,8.67217557383065,22.22222222222222,22.74111111111111
2024-06-05 20:31:47,21.0402,22.2307,10.6615,35.5432,35.0017,22.5934,22.2471,1718.77,306.372,1649.82,8.688771146585145,22.22222222222222,22.740555555555556
2024-06-05 20:31:48,21.0287,22.2372,10.6752,35.5166,34.982,22.5924,22.2471,1723.37,303.418,1649.33,8.665100060456833,22.22222222222222,22.74
2024-06-05 20:31:49,21.0245,22.2438,10.6704,35.4875,34.982,22.5804,22.2471,1720.08,331.318,1650.02,8.669227484656318,22.22222222222222,22.739444444444445
2024-06-05 20:31:50,21.0307,22.2208,10.6602,35.4326,34.982,22.5786,22.2471,1723.37,307.357,1651.59,8.691220658840251,22.22222222222222,22.73888888888889
2024-06-05 20:31:51,21.0455,22.2208,10.6769,35.3845,34.9852,22.576,22.2438,1721.4,315.234,1652.08,8.692206394925407,22.22222222222222,22.738333333333333
2024-06-05 20:31:52,21.0265,22.2438,10.6709,35.3412,34.982,22.6037,22.2504,1726.32,291.273,1652.38,8.68288466528397,22.22222222222222,22.73777777777778
2024-06-05 20:31:53,21.027,22.2372,10.6706,35.2666,34.9852,22.6017,22.2438,1718.44,315.562,1651.98,8.681453370924828,22.22222222222222,22.737222222222222
2024-06-05 20:31:54,21.0233,22.2307,10.6648,35.2393,34.982,22.6136,22.2471,1711.55,322.127,1651.89,8.68274067453103,22.22222222222222,22.736666666666668
2024-06-05 20:31:55,21.0157,22.2405,10.6657,35.1901,34.9787,22.6028,22.2372,1711.22,290.945,1649.33,8.662170823946326,22.22222222222222,22.73611111111111
2024-06-05 20:31:56,21.0308,22.2339,10.6742,35.1129,34.982,22.6008,22.2438,1710.57,295.54,1656.22,8.703903421171722,22.22222222222222,22.735555555555557
2024-06-05 20:31:57,21.0248,22.2339,10.671,35.0818,34.9951,22.5934,22.2504,1712.53,337.226,1653.07,8.685000579315306,22.22222222222222,22.735
2024-06-05 20:31:58,21.0263,22.2339,10.6723,35.0247,34.9852,22.5888,22.2438,1715.16,299.151,1656.32,8.702243723032836,22.22222222222222,22.734444444444446
2024-06-05 20:31:59,21.0203,22.2208,10.6702,34.9764,34.9787,22.5907,22.2438,1712.53,311.295,1656.61,8.700488958815589,22.22222222222222,22.733888888888888
2024-06-05 20:32:00,21.0226,22.2241,10.672,34.9394,34.9852,22.5962,22.2438,1711.88,279.128,1656.61,8.700909268230909,22.22222222222222,22.733333333333334
2024-06-05 20:32:01,21.0249,22.2208,10.6711,34.8956,34.9852,22.5991,22.2438,1709.91,307.685,1660.26,8.7227758424108,22.22222222222222,22.732777777777777
2024-06-05 20:32:02,21.0177,22.2339,10.656,34.8516,34.9852,22.5989,22.2438,1705.64,326.722,1655.23,8.702984276553702,22.22222222222222,22.732222222222223
2024-06-05 20:32:03,21.0195,22.2372,10.6632,34.8321,34.9852,22.5933,22.2438,1725.01,315.562,1654.45,8.694349714913736,22.22222222222222,22.731666666666666
2024-06-05 20:32:04,21.0107,22.2274,10.6712,34.7914,34.982,22.5886,22.2438,1720.41,326.722,1654.05,8.678147090271679,22.22222222222222,22.73111111111111
2024-06-05 20:32:05,21.0118,22.2339,10.6697,34.7717,34.9918,22.587,22.2471,1706.95,306.7,1653.56,8.677757838809734,22.22222222222222,22.730555555555554
2024-06-05 20:32:06,21.0147,22.2307,10.6656,34.7558,34.982,22.5943,22.2405,1698.42,282.411,1652.48,8.67795974240066,22.22222222222222,22.73
2024-06-05 20:32:07,21.0165,22.2372,10.6665,34.7262,34.982,22.586,22.2504,1716.15,292.258,1651.2,8.671991938848002,22.22222222222222,22.729444444444443
2024-06-05 20:32:08,21.0161,22.2274,10.6673,34.7345,34.9885,22.5711,22.2536,1717.13,302.761,1651.0,8.669936225670723,22.22222222222222,22.72888888888889
2024-06-05 20:32:09,21.0216,22.2438,10.6604,34.7385,34.9885,22.5802,22.2307,1706.3,301.777,1650.51,8.677748368077427,22.22222222222222,22.728333333333335
2024-06-05 20:32:10,21.0214,22.2438,10.6649,34.7641,34.9787,22.5691,22.2438,1705.31,306.044,1650.9,8.67586154793493,22.22222222222222,22.727777777777778
2024-06-05 20:32:11,21.0109,22.2339,10.6547,34.7678,34.982,22.5634,22.2438,1715.82,325.738,1651.79,8.680287251996068,22.22222222222222,22.727222222222224
2024-06-05 20:32:12,21.0355,22.2339,10.6666,34.7993,34.9885,22.5661,22.2438,1711.88,315.562,1652.08,8.692457890972939,22.22222222222222,22.726666666666667
2024-06-05 20:32:13,21.0217,22.2372,10.6605,34.845,34.982,22.5699,22.2504,1706.3,307.028,1652.87,8.690156342672346,22.22222222222222,22.726111111111113
2024-06-05 20:32:14,21.0191,22.2208,10.6524,34.8737,34.982,22.5677,22.2438,1712.21,301.12,1652.77,8.694243267617265,22.22222222222222,22.725555555555555
2024-06-05 20:32:15,21.0056,22.2274,10.6584,34.9147,34.982,22.5575,22.2471,1720.41,313.593,1653.17,8.67998940193029,22.22222222222222,22.725
2024-06-05 20:32:16,21.0166,22.2307,10.6619,34.9298,34.9787,22.5669,22.2536,1713.52,296.197,1653.36,8.687279271811963,22.22222222222222,22.724444444444444
2024-06-05 20:32:17,21.0253,22.2339,10.6589,34.9573,34.9787,22.5661,22.2569,1713.19,291.929,1653.17,8.696095768533525,22.22222222222222,22.72388888888889
2024-06-05 20:32:18,21.0219,22.2405,10.6637,35.0062,34.982,22.5662,22.2405,1712.53,302.433,1656.12,8.704722485256996,22.22222222222222,22.723333333333333
2024-06-05 20:32:19,21.0099,22.2372,10.6574,35.0397,34.9852,22.5655,22.2471,1718.11,299.151,1654.74,8.692682956857427,22.22222222222222,22.72277777777778
2024-06-05 20:32:20,21.0186,22.2307,10.6516,35.0891,34.982,22.5462,22.2438,1708.27,298.822,1655.23,8.707435844989943,22.22222222222222,22.72222222222222
2024-06-05 20:32:21,21.0134,22.2405,10.6513,35.1287,34.982,22.5446,22.2471,1718.77,300.135,1655.73,8.705949280504651,22.22222222222222,22.721666666666668
2024-06-05 20:32:22,21.0015,22.2405,10.6462,35.1936,34.9852,22.5488,22.2438,1722.71,332.959,1656.02,8.701759949460884,22.22222222222222,22.72111111111111
2024-06-05 20:32:23,21.0102,22.142,10.6574,35.2486,34.9852,22.5464,22.1453,1704.66,329.348,1657.1,8.705332773076767,22.22222222222222,22.720555555555556
2024-06-05 20:32:24,21.0099,22.1551,10.6494,35.2722,34.9787,22.5581,22.1486,1721.4,304.731,1655.53,8.70355355261143,22.22222222222222,22.72
2024-06-05 20:32:25,21.0075,22.1387,10.6436,35.3407,34.9852,22.5438,22.1519,1728.29,322.784,1656.02,8.708986696688424,22.22222222222222,22.719444444444445
2024-06-05 20:32:26,21.0061,22.142,10.6495,35.3604,34.982,22.5571,22.1486,1714.18,343.462,1655.63,8.700802804696567,22.22222222222222,22.718888888888888
2024-06-05 20:32:27,20.9897,22.1519,10.6459,35.3766,34.9787,22.543,22.1519,1715.82,318.517,1655.23,8.687949734099242,22.22222222222222,22.718333333333334
2024-06-05 20:32:28,21.0042,22.1486,10.6669,35.403,34.982,22.5367,22.1453,1725.34,312.28,1655.63,8.684588458856172,22.22222222222222,22.71777777777778
2024-06-05 20:32:29,21.0087,22.1486,10.6564,35.4263,34.982,22.5366,22.1486,1725.34,308.998,1655.53,8.696664972028309,22.22222222222222,22.717222222222222
2024-06-05 20:32:30,21.0038,22.1551,10.6516,35.4375,34.982,22.5484,22.1486,1729.6,309.326,1654.25,8.689857061645075,22.22222222222222,22.71666666666667
2024-06-05 20:32:31,20.9949,22.1223,10.648,35.4501,34.9852,22.5312,22.1519,1724.68,288.319,1653.76,8.682835452387351,22.22222222222222,22.71611111111111
2024-06-05 20:32:32,21.0044,22.1256,10.663,35.4711,34.9852,22.5434,22.1453,1722.71,306.372,1653.36,8.676120975162606,22.22222222222222,22.715555555555557
2024-06-05 20:32:33,21.0178,22.1387,10.6595,35.4423,34.982,22.5362,22.1453,1721.4,310.967,1653.36,8.69029956263434,22.22222222222222,22.715
2024-06-05 20:32:34,21.0163,22.1453,10.6638,35.4371,34.982,22.531,22.1551,1725.01,338.539,1650.51,8.670461913728285,22.22222222222222,22.714444444444446
2024-06-05 20:32:35,21.006,22.142,10.6579,35.412,34.982,22.5296,22.1519,1711.22,333.615,1652.58,8.677646316166898,22.22222222222222,22.71388888888889
2024-06-05 20:32:36,21.0009,22.1453,10.6573,35.3611,34.9951,22.5384,22.1486,1709.58,291.273,1651.98,8.670723522411071,22.22222222222222,22.713333333333335
2024-06-05 20:32:37,21.0004,22.1387,10.6585,35.3437,34.9787,22.5377,22.1519,1720.41,287.662,1651.49,8.666727031187287,22.22222222222222,22.712777777777777
2024-06-05 20:32:38,21.0115,22.1551,10.6482,35.2965,34.9852,22.5269,22.1519,1727.31,291.929,1652.18,8.688289166281953,22.22222222222222,22.712222222222223
2024-06-05 20:32:39,21.0008,22.142,10.6486,35.232,34.9754,22.5249,22.1387,1724.35,333.287,1649.13,8.66296144843328,22.22222222222222,22.711666666666666
2024-06-05 20:32:40,20.9967,22.142,10.6521,35.1566,34.982,22.539,22.1551,1721.07,330.333,1653.26,8.678280758819476,22.22222222222222,22.711111111111112
2024-06-05 20:32:41,20.993,22.142,10.6482,35.108,34.982,22.5299,22.1486,1720.08,315.891,1654.35,8.684170273556022,22.22222222222222,22.710555555555555
2024-06-05 20:32:42,21.0071,22.1486,10.6604,35.049,34.982,22.5459,22.1519,1725.66,287.991,1655.53,8.691960575532523,22.22222222222222,22.71
2024-06-05 20:32:43,21.0037,22.1453,10.6425,34.9861,34.9885,22.5361,22.1486,1715.16,321.471,1656.32,8.708295119092883,22.22222222222222,22.709444444444443
2024-06-05 20:32:44,21.0099,22.1453,10.6621,34.9435,34.982,22.5378,22.1519,1713.52,327.051,1657.1,8.70112843571245,22.22222222222222,22.70888888888889
2024-06-05 20:32:45,21.0106,22.1322,10.6589,34.9325,34.9787,22.5434,22.1519,1707.61,318.517,1658.48,8.711656676976242,22.22222222222222,22.708333333333336
2024-06-05 20:32:46,20.998,22.1125,10.653,34.895,34.982,22.5198,22.1551,1711.88,307.685,1659.17,8.709640256377494,22.22222222222222,22.70777777777778
2024-06-05 20:32:47,20.9931,22.1453,10.6575,34.9003,34.982,22.5302,22.1486,1715.82,330.99,1660.06,8.706393945696302,22.22222222222222,22.707222222222224
2024-06-05 20:32:48,21.0003,22.1486,10.6487,34.8782,34.982,22.519,22.1519,1711.55,295.868,1660.35,8.721395153344833,22.22222222222222,22.706666666666667
2024-06-05 20:32:49,21.0011,22.142,10.6463,34.8568,34.9852,22.5171,22.1486,1703.02,325.738,1661.54,8.730343905412898,22.22222222222222,22.706111111111113
2024-06-05 20:32:50,21.0051,22.142,10.6451,34.8385,34.9885,22.5205,22.1453,1714.5,332.959,1661.54,8.734728131888357,22.22222222222222,22.705555555555556
2024-06-05 20:32:51,20.9993,22.1519,10.6569,34.8347,34.9885,22.5128,22.1519,1710.24,289.96,1656.81,8.695065809141916,22.22222222222222,22.705000000000002
2024-06-05 20:32:52,20.9884,22.1453,10.6387,34.8207,34.9852,22.497,22.1519,1696.78,331.974,1658.68,8.711023897689527,22.22222222222222,22.704444444444444
2024-06-05 20:32:53,20.9799,22.1289,10.638,34.8276,34.9918,22.5145,22.1519,1703.34,288.319,1657.5,8.698266446780137,22.22222222222222,22.70388888888889
2024-06-05 20:32:54,20.9914,22.1387,10.6312,34.8148,34.9852,22.5217,22.1551,1705.97,311.295,1657.79,8.715182597531207,22.22222222222222,22.703333333333333
2024-06-05 20:32:55,20.9979,22.1355,10.6479,34.8094,34.982,22.5131,22.142,1705.64,327.379,1656.51,8.699879703622281,22.22222222222222,22.70277777777778
2024-06-05 20:32:56,20.9958,22.142,10.6465,34.8357,34.9852,22.5052,22.1551,1704.0,318.845,1656.51,8.699291305961163,22.22222222222222,22.702222222222222
2024-06-05 20:32:57,20.9907,22.1486,10.6323,34.8291,34.982,22.5095,22.1486,1704.99,317.86,1655.82,8.70331370063239,22.22222222222222,22.701666666666668
2024-06-05 20:32:58,20.9927,22.1519,10.6441,34.8744,34.982,22.5142,22.1486,1697.76,286.021,1655.14,8.691508733206406,22.22222222222222,22.70111111111111
2024-06-05 20:32:59,21.002,22.142,10.6441,34.8908,34.9754,22.5032,22.1519,1700.39,330.333,1651.3,8.679136734606958,22.22222222222222,22.700555555555557
2024-06-05 20:33:00,20.9984,22.1387,10.656,34.9083,34.982,22.5029,22.1486,1705.97,291.273,1652.38,8.671816829757136,22.22222222222222,22.7
2024-06-05 20:33:01,20.9981,22.1256,10.6343,34.9319,34.9787,22.5077,22.1551,1713.19,315.234,1651.3,8.68408048833446,22.22222222222222,22.699444444444445
2024-06-05 20:33:02,21.0011,22.1387,10.6292,34.9874,34.982,22.5067,22.1519,1708.6,329.02,1650.9,8.688762457299886,22.22222222222222,22.698888888888888
2024-06-05 20:33:03,20.9997,22.1453,10.6408,35.007,34.9721,22.5063,22.1519,1715.49,285.036,1651.39,8.680447739400725,22.22222222222222,22.698333333333334
2024-06-05 20:33:04,21.0059,22.1387,10.6514,35.0668,34.9852,22.5005,22.1519,1718.77,324.425,1651.49,8.67728609292574,22.22222222222222,22.69777777777778
2024-06-05 20:33:05,20.9893,22.142,10.6287,35.0926,34.9852,22.4855,22.1486,1705.64,298.822,1652.77,8.689127378864574,22.22222222222222,22.697222222222223
2024-06-05 20:33:06,20.9799,22.1486,10.6383,35.1081,34.9787,22.4862,22.1486,1709.25,338.867,1651.39,8.66595085788902,22.22222222222222,22.69666666666667
2024-06-05 20:33:07,20.997,22.1453,10.6393,35.1492,34.982,22.49,22.1519,1716.47,296.197,1651.39,8.67944217536523,22.22222222222222,22.69611111111111
2024-06-05 20:33:08,20.9701,22.1519,10.6216,35.2008,34.9754,22.4828,22.1453,1711.22,312.28,1652.18,8.675881276935797,22.22222222222222,22.695555555555558
2024-06-05 20:33:09,20.9799,22.142,10.6363,35.2142,34.9852,22.4931,22.1519,1713.85,286.021,1652.38,8.672822996623209,22.22222222222222,22.695
2024-06-05 20:33:10,20.9734,22.1355,10.6264,35.2497,34.982,22.4779,22.1519,1708.27,327.379,1652.97,8.678771545117556,22.22222222222222,22.694444444444446
2024-06-05 20:33:11,20.9781,22.1256,10.6353,35.263,34.982,22.4784,22.1519,1713.19,314.25,1654.74,8.684538158530312,22.22222222222222,22.69388888888889
2024-06-05 20:33:12,21.0011,22.1387,10.6345,35.2863,34.9852,22.4797,22.1519,1722.05,330.333,1656.12,8.711781594839374,22.22222222222222,22.693333333333335
2024-06-05 20:33:13,20.9948,22.1551,10.6351,35.3033,34.9787,22.4741,22.1387,1713.52,323.112,1657.4,8.712711815200759,22.22222222222222,22.692777777777778
2024-06-05 20:33:14,20.9956,22.1551,10.6361,35.3187,34.9787,22.4812,22.1551,1716.15,303.418,1658.39,8.717747797440445,22.22222222222222,22.692222222222224
2024-06-05 20:33:15,21.0058,22.142,10.6336,35.3259,34.9852,22.4921,22.1519,1717.13,290.288,1659.07,8.732014102343662,22.22222222222222,22.691666666666666
2024-06-05 20:33:16,20.9894,22.142,10.6313,35.3379,34.9885,22.487,22.1519,1723.04,300.464,1660.55,8.72792272010596,22.22222222222222,22.691111111111113
2024-06-05 20:33:17,20.9897,22.1453,10.6244,35.3391,34.9852,22.4804,22.1453,1706.95,333.287,1661.93,8.741247952175003,22.22222222222222,22.690555555555555
2024-06-05 20:33:18,20.9734,22.1453,10.6155,35.3227,34.9852,22.4897,22.1519,1717.79,287.662,1662.03,8.735532990382598,22.22222222222222,22.69
2024-06-05 20:33:19,20.9807,22.142,10.6273,35.3227,34.982,22.4787,22.1486,1719.76,320.158,1662.42,8.733786756116597,22.22222222222222,22.689444444444444
2024-06-05 20:33:20,20.9865,22.1519,10.6301,35.3075,34.982,22.5011,22.1519,1713.19,310.639,1663.01,8.739418013766327,22.22222222222222,22.68888888888889
2024-06-05 20:33:21,20.9708,22.1486,10.6414,35.2792,34.9852,22.4912,22.1617,1726.32,336.57,1663.51,8.719254360881031,22.22222222222222,22.688333333333333
2024-06-05 20:33:22,20.9689,22.1355,10.6206,35.2432,34.982,22.4972,22.1486,1712.86,299.807,1666.95,8.75327191354041,22.22222222222222,22.68777777777778
2024-06-05 20:33:23,20.9668,22.1453,10.6308,35.2152,34.982,22.4931,22.1486,1704.0,298.166,1663.51,8.724825553668786,22.22222222222222,22.687222222222225
2024-06-05 20:33:24,20.975,22.1387,10.6232,35.1601,34.9951,22.4982,22.1519,1707.28,335.585,1663.01,8.735536228313526,22.22222222222222,22.686666666666667
2024-06-05 20:33:25,20.9869,22.1289,10.6444,35.105,34.9852,22.5058,22.1486,1708.27,285.365,1662.62,8.725641501099643,22.22222222222222,22.686111111111114
2024-06-05 20:33:26,20.9818,22.1387,10.6346,35.056,34.9852,22.4928,22.142,1707.28,315.891,1661.93,8.725983889587877,22.22222222222222,22.685555555555556
2024-06-05 20:33:27,20.9877,22.1453,10.6314,34.9859,34.9918,22.5005,22.165,1701.05,330.99,1660.55,8.726406007494942,22.22222222222222,22.685000000000002
2024-06-05 20:33:28,20.98,22.142,10.6232,34.9384,34.9885,22.4843,22.1486,1707.94,312.608,1664.0,8.744958390138873,22.22222222222222,22.684444444444445
2024-06-05 20:33:29,20.9824,22.142,10.6255,34.8747,34.9852,22.4768,22.1486,1696.45,296.197,1660.35,8.725860491487026,22.22222222222222,22.68388888888889
2024-06-05 20:33:30,20.9797,22.1486,10.6258,34.7977,34.982,22.4819,22.1486,1701.05,314.25,1660.16,8.72233469829779,22.22222222222222,22.683333333333334
2024-06-05 20:33:31,20.9786,22.1486,10.6272,34.7527,34.982,22.4839,22.1486,1704.33,322.127,1659.07,8.714503266327313,22.22222222222222,22.68277777777778
2024-06-05 20:33:32,20.9886,22.1453,10.641,34.6829,34.982,22.4812,22.1453,1701.05,308.013,1658.68,8.709256392333316,22.22222222222222,22.682222222222222
2024-06-05 20:33:33,20.983,22.1551,10.6318,34.6445,34.982,22.4693,22.1486,1704.0,309.654,1657.99,8.70866214752002,22.22222222222222,22.68166666666667
2024-06-05 20:33:34,20.9793,22.1453,10.6282,34.6019,34.9787,22.4703,22.1486,1714.18,304.731,1658.68,8.712202234593668,22.22222222222222,22.68111111111111
2024-06-05 20:33:35,20.9868,22.1387,10.6368,34.577,34.982,22.4665,22.142,1713.52,325.41,1659.07,8.71332465236467,22.22222222222222,22.680555555555557
2024-06-05 20:33:36,20.9711,22.1453,10.6203,34.5527,34.982,22.4796,22.1551,1714.83,279.456,1658.68,8.711949733828494,22.22222222222222,22.68
2024-06-05 20:33:37,20.9752,22.0599,10.6223,34.5572,34.9852,22.4686,22.0599,1713.19,301.777,1659.17,8.716291407467436,22.22222222222222,22.679444444444446
2024-06-05 20:33:38,20.9797,22.0534,10.6199,34.5621,34.982,22.4587,22.0632,1706.3,327.379,1660.26,8.727830668180518,22.22222222222222,22.67888888888889
2024-06-05 20:33:39,20.99,22.0435,10.6262,34.5564,34.9852,22.4625,22.0599,1703.02,330.005,1660.75,8.733777430510175,22.22222222222222,22.678333333333335
2024-06-05 20:33:40,20.9773,22.0632,10.6222,34.5647,34.982,22.4654,22.0599,1702.69,299.807,1661.44,8.730071389454553,22.22222222222222,22.677777777777777
2024-06-05 20:33:41,20.9874,22.0599,10.6244,34.5523,34.982,22.4603,22.0599,1707.94,312.28,1661.44,8.736731640343168,22.22222222222222,22.677222222222223
2024-06-05 20:33:42,20.9815,22.0534,10.6298,34.5807,34.9852,22.4686,22.0567,1695.47,310.311,1660.75,8.723580523303442,22.22222222222222,22.67666666666667
2024-06-05 20:33:43,20.9729,22.0468,10.6191,34.5933,34.9852,22.4664,22.0534,1687.26,340.508,1660.85,8.725875620606402,22.22222222222222,22.676111111111112
2024-06-05 20:33:44,20.9648,22.0468,10.6203,34.5891,34.982,22.4724,22.0665,1707.61,333.287,1661.44,8.721134850287552,22.22222222222222,22.675555555555558
2024-06-05 20:33:45,20.9685,22.0501,10.6197,34.617,34.9787,22.4704,22.0599,1716.15,304.731,1661.83,8.726808066569575,22.22222222222222,22.675
2024-06-05 20:33:46,20.9676,22.0599,10.6221,34.6406,34.9787,22.4602,22.0632,1710.89,287.334,1661.34,8.721452955054962,22.22222222222222,22.674444444444447
2024-06-05 20:33:47,20.9779,22.0567,10.6174,34.6898,34.982,22.4656,22.0632,1704.99,326.394,1660.95,8.732047908047546,22.22222222222222,22.67388888888889
2024-06-05 20:33:48,20.972,22.0468,10.6191,34.695,34.982,22.4569,22.0599,1704.99,294.555,1665.08,8.747339028999969,22.22222222222222,22.673333333333336
2024-06-05 20:33:49,20.9713,22.0337,10.6172,34.7479,34.982,22.451,22.0501,1699.73,290.617,1659.17,8.717301708898814,22.22222222222222,22.672777777777778
2024-06-05 20:33:50,20.9642,22.0468,10.601,34.7959,34.9787,22.461,22.0665,1710.24,290.288,1661.04,8.734796801801675,22.22222222222222,22.672222222222224
2024-06-05 20:33:51,20.9876,22.0501,10.6134,34.8301,34.9852,22.473,22.0665,1714.18,325.081,1660.45,8.740962450494926,22.22222222222222,22.671666666666667
2024-06-05 20:33:52,20.9762,22.0534,10.6094,34.8752,34.982,22.4439,22.0567,1704.66,330.99,1659.86,8.731623781720081,22.22222222222222,22.671111111111113
2024-06-05 20:33:53,20.9676,22.0534,10.6099,34.9109,34.9852,22.4532,22.0632,1700.39,326.394,1659.67,8.722960533361846,22.22222222222222,22.670555555555556
2024-06-05 20:33:54,20.9575,22.0501,10.6144,34.9324,34.9787,22.4466,22.0632,1705.97,299.807,1663.9,8.732865694923586,22.22222222222222,22.67
2024-06-05 20:33:55,20.9514,22.0468,10.6084,34.9845,34.9885,22.4442,22.0599,1702.69,291.273,1661.54,8.72039508379549,22.22222222222222,22.669444444444444
2024-06-05 20:33:56,20.9713,22.0468,10.6121,35.0345,34.982,22.4485,22.0599,1714.5,309.326,1661.44,8.733527975358768,22.22222222222222,22.66888888888889
2024-06-05 20:33:57,20.9849,22.0304,10.6179,35.0767,34.982,22.4438,22.0632,1718.11,303.418,1660.75,8.736474133242538,22.22222222222222,22.668333333333333
2024-06-05 20:33:58,20.9728,22.0468,10.6005,35.127,34.9852,22.4343,22.0534,1718.44,294.555,1660.65,8.740414222256831,22.22222222222222,22.66777777777778
2024-06-05 20:33:59,20.9717,22.0468,10.6062,35.1639,34.982,22.4428,22.0632,1712.86,283.724,1659.86,8.730528833335212,22.22222222222222,22.66722222222222
2024-06-05 20:34:00,20.969,22.0435,10.6111,35.2096,34.982,22.428,22.0599,1720.08,317.204,1658.68,8.717925585270919,22.22222222222222,22.666666666666668
2024-06-05 20:34:01,20.9662,22.0435,10.6122,35.255,34.982,22.4419,22.0599,1712.21,298.494,1657.01,8.70586895738905,22.22222222222222,22.665925925925926
2024-06-05 20:34:02,20.9621,22.0567,10.6114,35.2781,34.982,22.4323,22.0599,1726.65,287.334,1656.81,8.702043787775105,22.22222222222222,22.665185185185187
