TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 20:34:03,20.9642,22.0534,10.613,35.3278,34.982,22.4311,22.0665,1708.6,281.098,1655.82,8.697264131331673,22.22222222222222,22.664444444444445
2024-06-05 20:34:04,20.9701,22.0698,10.6148,35.3529,34.982,22.436,22.0599,1710.24,323.112,1654.84,8.695559494913013,22.22222222222222,22.663703703703703
2024-06-05 20:34:05,20.9677,22.0665,10.6076,35.3672,34.982,22.4404,22.0632,1726.65,311.295,1654.05,8.69543707818788,22.22222222222222,22.662962962962965
2024-06-05 20:34:06,20.9712,22.037,10.6152,35.3736,34.982,22.4379,22.0599,1718.11,301.12,1652.97,8.686320491083157,22.22222222222222,22.662222222222223
2024-06-05 20:34:07,20.9659,22.0468,10.6013,35.3808,34.982,22.4397,22.0665,1719.76,310.311,1651.89,8.687853839382571,22.22222222222222,22.661481481481484
2024-06-05 20:34:08,20.9513,22.0534,10.5929,35.3627,34.9852,22.4467,22.0698,1710.57,320.486,1651.49,8.680554373940033,22.22222222222222,22.660740740740742
2024-06-05 20:34:09,20.9708,22.0534,10.5993,35.3591,34.982,22.4299,22.0632,1717.46,317.204,1651.59,8.69205873035646,22.22222222222222,22.66
2024-06-05 20:34:10,20.952,22.0501,10.6027,35.356,34.9787,22.4347,22.0599,1719.1,328.692,1651.79,8.674503858276484,22.22222222222222,22.65925925925926
2024-06-05 20:34:11,20.9695,22.0501,10.6104,35.3127,34.9852,22.4179,22.0599,1704.99,333.615,1650.02,8.673413858887137,22.22222222222222,22.65851851851852
2024-06-05 20:34:12,20.9744,22.0599,10.6126,35.283,34.9852,22.4137,22.0632,1711.55,307.357,1650.9,8.680301471287805,22.22222222222222,22.657777777777778
2024-06-05 20:34:13,20.9632,22.0468,10.6059,35.2821,34.9852,22.4312,22.0599,1718.11,307.685,1654.35,8.694663673952306,22.22222222222222,22.65703703703704
2024-06-05 20:34:14,20.9694,22.0567,10.6047,35.2442,34.982,22.4229,22.0665,1717.46,286.021,1654.74,8.702926930011124,22.22222222222222,22.656296296296297
2024-06-05 20:34:15,20.9639,22.0534,10.6061,35.1993,34.9852,22.4099,22.0665,1712.21,327.707,1655.33,8.700234183227604,22.22222222222222,22.65555555555556
2024-06-05 20:34:16,20.9699,22.0534,10.617,35.1503,34.982,22.4197,22.0632,1715.49,312.28,1655.23,8.695592993112413,22.22222222222222,22.654814814814817
2024-06-05 20:34:17,20.9621,22.0435,10.6005,35.1052,34.9852,22.4216,22.0599,1710.57,333.287,1655.92,8.706528180032079,22.22222222222222,22.654074074074074
2024-06-05 20:34:18,20.9771,22.0534,10.6123,35.0553,34.9787,22.4266,22.0599,1706.95,326.394,1655.53,8.707165857063552,22.22222222222222,22.653333333333336
2024-06-05 20:34:19,20.9674,22.0534,10.6054,35.0158,34.982,22.4145,22.0599,1722.05,304.731,1654.84,8.701185623428449,22.22222222222222,22.652592592592594
2024-06-05 20:34:20,20.9704,22.0764,10.6009,34.9428,34.9754,22.4123,22.0567,1707.61,322.455,1654.64,8.706431162873264,22.22222222222222,22.651851851851852
2024-06-05 20:34:21,20.9595,22.037,10.5943,34.8906,34.982,22.3961,22.0599,1698.75,292.914,1654.74,8.703346764976436,22.22222222222222,22.651111111111113
2024-06-05 20:34:22,20.9568,22.0468,10.5937,34.8461,34.982,22.3993,22.0567,1705.97,298.166,1653.95,8.697429179545466,22.22222222222222,22.65037037037037
2024-06-05 20:34:23,20.9657,22.0534,10.5938,34.789,34.982,22.4068,22.0599,1693.5,343.134,1654.25,8.706393661026317,22.22222222222222,22.649629629629633
2024-06-05 20:34:24,20.9613,22.0567,10.6007,34.738,34.9787,22.3977,22.0599,1701.37,299.479,1653.46,8.692754924071354,22.22222222222222,22.64888888888889
2024-06-05 20:34:25,20.9716,22.0599,10.6067,34.702,34.982,22.4027,22.0567,1697.44,333.287,1654.35,8.701043661393241,22.22222222222222,22.64814814814815
2024-06-05 20:34:26,20.9536,22.0435,10.5946,34.6609,34.982,22.4016,22.0599,1705.64,299.807,1655.33,8.701242146407033,22.22222222222222,22.64740740740741
2024-06-05 20:34:27,20.9545,22.0501,10.6038,34.6221,34.982,22.4045,22.0632,1696.78,302.761,1659.27,8.714964417007137,22.22222222222222,22.64666666666667
2024-06-05 20:34:28,20.9623,22.0468,10.6099,34.6247,34.982,22.4052,22.0567,1697.11,325.738,1653.36,8.685349641564326,22.22222222222222,22.645925925925926
2024-06-05 20:34:29,20.9454,22.0337,10.5902,34.6009,34.982,22.4034,22.0567,1703.02,314.25,1653.76,8.689800585350348,22.22222222222222,22.645185185185188
2024-06-05 20:34:30,20.9499,22.0402,10.5911,34.5913,34.9885,22.3977,22.0567,1696.78,316.547,1657.79,8.714004892888768,22.22222222222222,22.644444444444446
2024-06-05 20:34:31,20.957,22.0567,10.6054,34.5954,34.982,22.3931,22.0534,1702.36,312.937,1659.27,8.715722188749657,22.22222222222222,22.643703703703704
2024-06-05 20:34:32,20.9537,22.0567,10.6131,34.6012,34.982,22.3952,22.0665,1693.5,335.585,1659.27,8.706460534118854,22.22222222222222,22.642962962962965
2024-06-05 20:34:33,20.9517,22.0599,10.613,34.6512,34.9918,22.388,22.0599,1687.26,304.402,1657.01,8.693004383789672,22.22222222222222,22.642222222222223
2024-06-05 20:34:34,20.9506,22.0567,10.601,34.6797,34.9852,22.3948,22.0599,1704.33,303.418,1658.78,8.711464903780726,22.22222222222222,22.641481481481485
2024-06-05 20:34:35,20.9386,22.0468,10.5899,34.7125,34.982,22.3767,22.0599,1706.3,330.005,1658.78,8.710707355816224,22.22222222222222,22.640740740740743
2024-06-05 20:34:36,20.9535,22.0501,10.5936,34.7677,34.982,22.3722,22.0599,1710.57,301.12,1661.04,8.732015341495401,22.22222222222222,22.64
2024-06-05 20:34:37,20.9496,22.0534,10.5882,34.783,34.982,22.3724,22.0632,1714.18,302.761,1660.06,8.72812707815102,22.22222222222222,22.639259259259262
2024-06-05 20:34:38,20.9462,22.0599,10.5868,34.825,34.9885,22.3793,22.0599,1699.08,300.135,1659.76,8.724865328308812,22.22222222222222,22.63851851851852
2024-06-05 20:34:39,20.95,22.0468,10.6011,34.8745,34.982,22.3649,22.0534,1700.39,332.302,1659.37,8.713974011014697,22.22222222222222,22.637777777777778
2024-06-05 20:34:40,20.9539,22.0534,10.6027,34.9219,34.9852,22.3671,22.0599,1693.83,313.593,1660.26,8.720585417910597,22.22222222222222,22.63703703703704
2024-06-05 20:34:41,20.9409,22.0501,10.5918,34.9428,34.9721,22.3849,22.0632,1705.31,287.334,1660.95,8.722439747615933,22.22222222222222,22.636296296296297
2024-06-05 20:34:42,20.9394,22.0468,10.5902,34.9709,34.9721,22.3687,22.0599,1710.24,287.662,1661.34,8.724572125315815,22.22222222222222,22.63555555555556
2024-06-05 20:34:43,20.9418,22.0435,10.5955,35.0275,34.982,22.3818,22.0665,1706.63,317.86,1661.04,8.720552353566537,22.22222222222222,22.634814814814817
2024-06-05 20:34:44,20.9421,22.0402,10.5805,35.0541,34.9787,22.377,22.0599,1711.22,328.035,1661.44,8.73555134271734,22.22222222222222,22.634074074074075
2024-06-05 20:34:45,20.9426,22.0599,10.5935,35.0919,34.9852,22.3546,22.0567,1715.16,323.112,1661.54,8.725538118699399,22.22222222222222,22.633333333333336
2024-06-05 20:34:46,20.9349,22.0501,10.5812,35.1675,34.982,22.3662,22.0632,1708.92,322.455,1662.32,8.733514445161255,22.22222222222222,22.632592592592594
2024-06-05 20:34:47,20.9388,22.0501,10.5816,35.2102,34.982,22.3715,22.0665,1703.02,311.295,1661.14,8.730265159906953,22.22222222222222,22.631851851851852
2024-06-05 20:34:48,20.935,22.0534,10.582,35.2498,34.982,22.3636,22.0599,1710.24,296.525,1660.26,8.72210186564151,22.22222222222222,22.631111111111114
2024-06-05 20:34:49,20.9455,21.9647,10.5956,35.3136,34.982,22.3729,21.9713,1717.13,281.098,1659.37,8.714816030360813,22.22222222222222,22.630370370370372
2024-06-05 20:34:50,20.9558,21.9647,10.5863,35.3227,34.982,22.3591,21.9713,1716.8,291.273,1658.68,8.72768894819092,22.22222222222222,22.62962962962963
2024-06-05 20:34:51,20.955,21.9483,10.597,35.3496,34.9852,22.3641,21.9779,1716.47,289.304,1658.29,8.71595991509123,22.22222222222222,22.62888888888889
2024-06-05 20:34:52,20.9445,21.9352,10.591,35.3579,34.982,22.3643,21.9713,1716.15,296.853,1658.29,8.712173294158823,22.22222222222222,22.62814814814815
2024-06-05 20:34:53,20.9526,21.9746,10.5898,35.355,34.9885,22.362,21.9713,1717.13,291.273,1657.5,8.715844819104152,22.22222222222222,22.62740740740741
2024-06-05 20:34:54,20.9411,21.9582,10.5885,35.3398,34.982,22.3634,21.968,1709.25,303.746,1656.71,8.70311583113501,22.22222222222222,22.62666666666667
2024-06-05 20:34:55,20.9574,21.9647,10.5856,35.313,34.9852,22.3663,21.9713,1707.94,289.96,1655.04,8.710467485062155,22.22222222222222,22.625925925925927
2024-06-05 20:34:56,20.9469,21.9549,10.5883,35.2858,34.982,22.3642,21.968,1715.16,288.319,1654.74,8.697804943434274,22.22222222222222,22.625185185185188
2024-06-05 20:34:57,20.9531,21.9615,10.5892,35.2352,34.982,22.3647,21.968,1723.37,325.41,1654.25,8.69967829071921,22.22222222222222,22.624444444444446
2024-06-05 20:34:58,20.9482,21.9647,10.5886,35.2009,34.982,22.3737,21.9746,1718.11,316.875,1653.07,8.689865749915466,22.22222222222222,22.623703703703704
2024-06-05 20:34:59,20.9398,21.9549,10.5862,35.1213,34.9852,22.372,21.9746,1714.83,326.722,1653.56,8.687407157144152,22.22222222222222,22.622962962962966
2024-06-05 20:35:00,20.9541,21.9352,10.5887,35.0809,34.982,22.3724,21.968,1712.21,316.547,1654.54,8.702462749447964,22.22222222222222,22.622222222222224
2024-06-05 20:35:01,20.9543,21.9549,10.5864,35.0372,34.9852,22.3654,21.9746,1709.25,328.692,1655.23,8.70819177170553,22.22222222222222,22.621481481481485
2024-06-05 20:35:02,20.9505,21.968,10.5969,34.968,34.982,22.3673,21.9647,1712.53,336.241,1655.33,8.696706312099609,22.22222222222222,22.620740740740743
2024-06-05 20:35:03,20.9548,21.9615,10.5876,34.9348,34.9852,22.3636,21.9746,1695.14,329.348,1654.35,8.702974447066149,22.22222222222222,22.62
2024-06-05 20:35:04,20.9539,21.9615,10.5966,34.8676,34.982,22.3627,21.9713,1716.47,324.097,1654.05,8.693086982742962,22.22222222222222,22.619259259259263
2024-06-05 20:35:05,20.9428,21.9647,10.5882,34.8321,34.982,22.3513,21.9746,1713.52,324.753,1653.76,8.689297081762652,22.22222222222222,22.61851851851852
2024-06-05 20:35:06,20.939,21.9779,10.5763,34.813,34.9885,22.3582,21.9779,1709.58,321.142,1653.95,8.697093471922097,22.22222222222222,22.61777777777778
2024-06-05 20:35:07,20.932,21.9746,10.5812,34.7515,34.982,22.3682,21.9746,1708.92,325.41,1653.36,8.6840072900877,22.22222222222222,22.61703703703704
2024-06-05 20:35:08,20.9362,21.9582,10.5818,34.6992,34.9852,22.3421,21.968,1698.42,289.632,1653.36,8.68702758091009,22.22222222222222,22.616296296296298
2024-06-05 20:35:09,20.9386,21.9615,10.5892,34.6783,34.9885,22.3487,21.9647,1711.55,308.669,1654.45,8.68855700776611,22.22222222222222,22.61555555555556
2024-06-05 20:35:10,20.9396,21.9647,10.5848,34.6602,34.982,22.3487,21.9713,1709.58,285.693,1654.64,8.69408876081972,22.22222222222222,22.614814814814817
2024-06-05 20:35:11,20.9527,21.9647,10.5807,34.616,34.982,22.3522,21.9746,1701.7,292.914,1653.86,8.704424995468747,22.22222222222222,22.614074074074075
2024-06-05 20:35:12,20.943,21.9615,10.5916,34.6048,34.982,22.3569,21.968,1700.39,323.768,1651.1,8.672639697561305,22.22222222222222,22.613333333333337
2024-06-05 20:35:13,20.9484,21.9549,10.5737,34.5877,34.9852,22.3495,21.968,1704.99,297.181,1650.61,8.689581381841046,22.22222222222222,22.612592592592595
2024-06-05 20:35:14,20.9459,21.9615,10.5775,34.5875,34.982,22.3423,21.9713,1705.97,333.615,1653.95,8.701877305555216,22.22222222222222,22.611851851851853
2024-06-05 20:35:15,20.9386,21.9779,10.5672,34.5751,34.982,22.3536,21.9713,1708.6,324.753,1652.18,8.69507997058626,22.22222222222222,22.611111111111114
2024-06-05 20:35:16,20.945,21.9483,10.5768,34.5967,34.9852,22.3514,21.968,1716.15,316.547,1651.98,8.69134495002344,22.22222222222222,22.610370370370372
2024-06-05 20:35:17,20.9454,21.9516,10.5865,34.6146,34.9885,22.3608,21.968,1712.53,322.455,1651.98,8.68354904446267,22.22222222222222,22.60962962962963
2024-06-05 20:35:18,20.9411,21.968,10.5776,34.6562,34.9852,22.3638,21.9746,1706.3,300.792,1652.28,8.688982718807305,22.22222222222222,22.60888888888889
2024-06-05 20:35:19,20.9322,21.9713,10.5777,34.6764,34.982,22.3497,21.9746,1706.95,292.258,1653.46,8.687636899532547,22.22222222222222,22.60814814814815
2024-06-05 20:35:20,20.9378,21.9582,10.5787,34.7052,34.982,22.3527,21.9713,1698.42,284.38,1653.95,8.694072103311699,22.22222222222222,22.60740740740741
2024-06-05 20:35:21,20.9389,21.9647,10.5877,34.7573,34.9918,22.3549,21.968,1693.17,309.982,1654.54,8.690540877543155,22.22222222222222,22.60666666666667
2024-06-05 20:35:22,20.9475,21.9582,10.5956,34.8323,34.982,22.343,21.968,1697.76,325.41,1655.53,8.696328943707185,22.22222222222222,22.605925925925927
2024-06-05 20:35:23,20.9304,21.9647,10.5853,34.8623,34.9852,22.3541,21.968,1709.58,335.585,1656.91,8.69786069866649,22.22222222222222,22.60518518518519
2024-06-05 20:35:24,20.9427,21.9615,10.5813,34.9355,34.9852,22.3482,21.9713,1703.67,313.921,1657.99,8.717243602221375,22.22222222222222,22.604444444444447
2024-06-05 20:35:25,20.923,21.968,10.5765,34.9855,34.9787,22.3509,21.9713,1703.67,294.884,1659.57,8.713003196001312,22.22222222222222,22.603703703703705
2024-06-05 20:35:26,20.9298,21.9582,10.5767,35.0523,34.9787,22.3429,21.9713,1698.75,320.814,1659.96,8.720610060894087,22.22222222222222,22.602962962962966
2024-06-05 20:35:27,20.9262,21.9647,10.5772,35.0936,34.982,22.3423,21.9713,1697.76,304.074,1661.44,8.724928664084871,22.22222222222222,22.602222222222224
2024-06-05 20:35:28,20.9252,21.9549,10.5771,35.1524,34.982,22.3424,21.968,1707.61,338.867,1658.98,8.711252517635796,22.22222222222222,22.601481481481486
2024-06-05 20:35:29,20.9211,21.9582,10.581,35.1936,34.9852,22.3318,21.9713,1705.64,301.777,1658.98,8.704517946058292,22.22222222222222,22.600740740740743
2024-06-05 20:35:30,20.9317,21.9647,10.5777,35.2505,34.9885,22.3263,21.9713,1701.05,304.731,1658.98,8.716219264174196,22.22222222222222,22.6
2024-06-05 20:35:31,20.9271,21.968,10.572,35.2825,34.982,22.3411,21.9713,1696.12,336.57,1662.52,8.735746272147042,22.22222222222222,22.599259259259263
2024-06-05 20:35:32,20.9319,21.9713,10.5729,35.3085,34.9852,22.3341,21.9746,1704.99,324.425,1659.86,8.725054091410883,22.22222222222222,22.59851851851852
2024-06-05 20:35:33,20.9402,21.9713,10.5752,35.3285,34.9852,22.3332,21.968,1716.15,307.357,1659.57,8.728582431407114,22.22222222222222,22.59777777777778
2024-06-05 20:35:34,20.9346,21.9746,10.571,35.3237,34.982,22.3148,21.9647,1703.02,292.258,1659.27,8.725825811983267,22.22222222222222,22.59703703703704
2024-06-05 20:35:35,20.9397,21.9647,10.5797,35.3356,34.9852,22.3208,21.968,1702.36,324.097,1659.47,8.723846126499977,22.22222222222222,22.5962962962963
2024-06-05 20:35:36,20.9386,21.9615,10.5939,35.3465,34.9852,22.3185,21.968,1706.95,324.753,1660.26,8.71510935666007,22.22222222222222,22.59555555555556
2024-06-05 20:35:37,20.9219,21.9615,10.5801,35.3842,34.982,22.3208,21.968,1712.21,281.754,1659.17,8.706946119227144,22.22222222222222,22.594814814814818
2024-06-05 20:35:38,20.9388,21.9647,10.5821,35.3913,34.9852,22.305,21.9647,1719.43,310.967,1658.98,8.718492182081608,22.22222222222222,22.594074074074076
2024-06-05 20:35:39,20.9353,21.9647,10.5733,35.3791,34.982,22.3204,21.9713,1708.92,309.326,1658.39,8.719851602594515,22.22222222222222,22.593333333333337
2024-06-05 20:35:40,20.9314,21.9582,10.5804,35.3527,34.982,22.3243,21.9713,1708.6,314.25,1658.48,8.711067579564814,22.22222222222222,22.592592592592595
2024-06-05 20:35:41,20.9221,21.9746,10.5666,35.342,34.982,22.3218,21.9713,1711.55,294.884,1659.07,8.717954921503615,22.22222222222222,22.591851851851853
2024-06-05 20:35:42,20.9309,21.9549,10.579,35.2926,34.982,22.3251,21.9713,1717.13,292.914,1659.96,8.719599278416082,22.22222222222222,22.591111111111115
2024-06-05 20:35:43,20.9318,21.9549,10.5733,35.2384,34.982,22.3185,21.9746,1715.82,296.197,1659.47,8.722583021365832,22.22222222222222,22.590370370370373
2024-06-05 20:35:44,20.9314,21.9615,10.5807,35.2133,34.9787,22.3152,21.9713,1717.13,331.646,1661.83,8.728410275069745,22.22222222222222,22.58962962962963
2024-06-05 20:35:45,20.9283,21.9615,10.5694,35.1824,34.982,22.3174,21.9615,1707.28,332.631,1658.29,8.716717239277717,22.22222222222222,22.588888888888892
2024-06-05 20:35:46,20.9267,21.968,10.5754,35.1231,34.982,22.3123,21.9713,1714.5,297.509,1657.5,8.706172508973715,22.22222222222222,22.58814814814815
2024-06-05 20:35:47,20.9158,21.9647,10.5725,35.0782,34.982,22.3234,21.968,1712.21,296.197,1656.51,8.694247897437318,22.22222222222222,22.58740740740741
2024-06-05 20:35:48,20.9241,21.9615,10.5772,35.0317,34.9852,22.3266,21.9746,1713.85,330.005,1655.63,8.692653625699062,22.22222222222222,22.58666666666667
2024-06-05 20:35:49,20.9392,21.968,10.5792,34.9984,34.9852,22.3273,21.9713,1724.68,308.013,1656.22,8.706760852339482,22.22222222222222,22.585925925925928
2024-06-05 20:35:50,20.9257,21.9811,10.5753,34.9617,34.982,22.3185,21.968,1704.99,283.067,1656.02,8.697642384180066,22.22222222222222,22.58518518518519
2024-06-05 20:35:51,20.9183,21.9549,10.5745,34.9345,34.9852,22.3081,21.9746,1703.02,335.913,1654.84,8.68590270716264,22.22222222222222,22.584444444444447
2024-06-05 20:35:52,20.9176,21.9779,10.5769,34.9028,34.982,22.2995,21.9779,1705.64,321.471,1654.74,8.682774851675985,22.22222222222222,22.583703703703705
2024-06-05 20:35:53,20.9091,21.9713,10.5838,34.8765,34.982,22.3135,21.9746,1698.42,279.785,1656.51,8.679117671865805,22.22222222222222,22.582962962962966
2024-06-05 20:35:54,20.9129,21.9713,10.5703,34.8446,34.9787,22.3211,21.9713,1696.45,305.387,1656.42,8.693187163747464,22.22222222222222,22.582222222222224
2024-06-05 20:35:55,20.9131,21.968,10.5718,34.8002,34.982,22.3219,21.968,1706.3,324.753,1656.22,8.691044980916823,22.22222222222222,22.581481481481486
2024-06-05 20:35:56,20.9339,21.9549,10.581,34.7811,34.982,22.3139,21.9713,1706.63,321.471,1658.39,8.7121937518337,22.22222222222222,22.580740740740744
2024-06-05 20:35:57,20.9282,21.9615,10.5699,34.7569,34.982,22.3133,21.9746,1696.45,311.624,1657.4,8.711534387616826,22.22222222222222,22.580000000000002
2024-06-05 20:35:58,20.9206,21.9615,10.5802,34.7393,34.982,22.3126,21.968,1694.81,295.212,1658.98,8.704770492492457,22.22222222222222,22.579259259259263
2024-06-05 20:35:59,20.9314,21.9615,10.5736,34.7284,34.9787,22.3155,21.9713,1703.34,283.395,1659.67,8.723044750519447,22.22222222222222,22.57851851851852
2024-06-05 20:36:00,20.9175,21.9647,10.5803,34.7273,34.9852,22.3179,21.9746,1694.81,286.021,1659.96,8.707217193060476,22.22222222222222,22.57777777777778
2024-06-05 20:36:01,20.9073,21.9713,10.5784,34.7371,34.982,22.3168,21.9746,1707.94,287.334,1659.76,8.699177702334968,22.22222222222222,22.57703703703704
2024-06-05 20:36:02,20.8995,21.8827,10.5666,34.7358,34.9885,22.3267,21.8859,1694.48,287.334,1659.96,8.703595222514274,22.22222222222222,22.5762962962963
2024-06-05 20:36:03,20.9039,21.8728,10.5679,34.7318,34.9754,22.3231,21.8827,1693.83,298.166,1660.85,8.710874308426643,22.22222222222222,22.57555555555556
2024-06-05 20:36:04,20.9112,21.8728,10.5791,34.7611,34.982,22.3246,21.8827,1707.94,298.494,1663.21,8.719960630188558,22.22222222222222,22.574814814814818
2024-06-05 20:36:05,20.906,21.8794,10.5769,34.7622,34.982,22.3106,21.8827,1702.03,298.822,1660.95,8.705583325806085,22.22222222222222,22.574074074074076
2024-06-05 20:36:06,20.9001,21.8761,10.5691,34.7786,34.9885,22.3257,21.8859,1705.97,322.784,1660.75,8.706136227503485,22.22222222222222,22.573333333333338
2024-06-05 20:36:07,20.9123,21.8991,10.5753,34.8092,34.9852,22.3166,21.8827,1699.73,289.632,1661.14,8.713238226350564,22.22222222222222,22.572592592592596
2024-06-05 20:36:08,20.9235,21.8827,10.5726,34.8492,34.982,22.3005,21.8925,1695.79,330.99,1661.04,8.724429540660134,22.22222222222222,22.571851851851854
2024-06-05 20:36:09,20.9043,21.8859,10.5866,34.8746,34.9852,22.3139,21.8827,1714.83,305.715,1661.44,8.698540581450224,22.22222222222222,22.571111111111115
2024-06-05 20:36:10,20.8941,21.8827,10.5612,34.9085,34.982,22.3119,21.8794,1711.55,313.265,1661.24,8.710306590188686,22.22222222222222,22.570370370370373
2024-06-05 20:36:11,20.9174,21.8761,10.5779,34.9454,34.9852,22.3152,21.8859,1709.91,336.241,1661.54,8.717444162129317,22.22222222222222,22.56962962962963
2024-06-05 20:36:12,20.9022,21.8827,10.5696,34.9852,34.982,22.3071,21.8827,1704.66,332.631,1662.23,8.715244372442886,22.22222222222222,22.568888888888893
2024-06-05 20:36:13,20.9074,21.8794,10.5749,35.0246,34.9918,22.3199,21.8925,1706.63,313.921,1661.83,8.713062804173441,22.22222222222222,22.56814814814815
2024-06-05 20:36:14,20.9065,21.8761,10.5816,35.0728,34.9885,22.311,21.8859,1706.95,291.601,1661.44,8.704610683525924,22.22222222222222,22.567407407407412
2024-06-05 20:36:15,20.8956,21.9122,10.5754,35.1018,34.9787,22.3128,21.8827,1711.88,308.013,1660.85,8.697558536941239,22.22222222222222,22.56666666666667
2024-06-05 20:36:16,20.8974,21.8728,10.5813,35.1399,34.9852,22.3165,21.8892,1707.61,297.509,1661.24,8.696144723654106,22.22222222222222,22.565925925925928
2024-06-05 20:36:17,20.9034,21.8728,10.5784,35.1761,34.9852,22.3058,21.8892,1704.0,309.654,1659.57,8.694897598097292,22.22222222222222,22.56518518518519
2024-06-05 20:36:18,20.9009,21.8859,10.5698,35.2239,34.9852,22.3116,21.8728,1715.16,318.845,1658.78,8.695893084510422,22.22222222222222,22.564444444444447
2024-06-05 20:36:19,20.8947,21.8761,10.5686,35.2449,34.9787,22.3169,21.8794,1723.37,328.035,1656.81,8.681362067970715,22.22222222222222,22.563703703703705
2024-06-05 20:36:20,20.8997,21.8794,10.5841,35.2673,34.9787,22.2962,21.8859,1708.92,295.54,1659.07,8.684364423568406,22.22222222222222,22.562962962962967
2024-06-05 20:36:21,20.9061,21.8794,10.5673,35.3045,34.982,22.3125,21.8892,1718.44,303.089,1656.42,8.68999317855783,22.22222222222222,22.562222222222225
2024-06-05 20:36:22,20.8995,21.8761,10.5738,35.3302,34.982,22.2923,21.8892,1702.69,337.554,1655.33,8.673271168177912,22.22222222222222,22.561481481481486
2024-06-05 20:36:23,20.9055,21.8728,10.5723,35.3524,34.9852,22.2869,21.8827,1712.21,296.197,1654.45,8.674956738810831,22.22222222222222,22.560740740740744
2024-06-05 20:36:24,20.91,21.8958,10.5724,35.3412,34.982,22.2885,21.8892,1721.73,332.959,1654.05,8.676552382648339,22.22222222222222,22.560000000000002
2024-06-05 20:36:25,20.9066,21.8531,10.5713,35.3368,34.982,22.2924,21.8925,1711.22,308.013,1654.74,8.678240634050576,22.22222222222222,22.559259259259264
2024-06-05 20:36:26,20.916,21.8728,10.5829,35.3343,34.982,22.2906,21.8794,1715.49,305.387,1654.74,8.67639336020319,22.22222222222222,22.55851851851852
2024-06-05 20:36:27,20.9176,21.8859,10.574,35.3046,34.9852,22.2752,21.8827,1713.52,325.41,1655.92,8.691403343400612,22.22222222222222,22.55777777777778
2024-06-05 20:36:28,20.9119,21.8695,10.5765,35.2774,34.9852,22.2884,21.8859,1721.07,295.868,1653.95,8.674181426626612,22.22222222222222,22.55703703703704
2024-06-05 20:36:29,20.907,21.8794,10.5782,35.2293,34.9852,22.2811,21.8925,1716.8,329.677,1658.29,8.69138895259648,22.22222222222222,22.5562962962963
2024-06-05 20:36:30,20.9134,21.8794,10.5811,35.1961,34.9754,22.2758,21.8827,1716.15,304.402,1655.82,8.681384011917286,22.22222222222222,22.555555555555557
2024-06-05 20:36:31,20.9022,21.8695,10.5756,35.1417,34.9951,22.2763,21.8892,1724.02,334.272,1656.42,8.67973880505429,22.22222222222222,22.55481481481482
2024-06-05 20:36:32,20.8975,21.8794,10.5665,35.0943,34.982,22.2783,21.8892,1709.58,280.441,1656.91,8.68600582671251,22.22222222222222,22.554074074074077
2024-06-05 20:36:33,20.9034,21.8827,10.5879,35.0303,34.9885,22.2635,21.8892,1711.88,328.364,1659.37,8.685850564854446,22.22222222222222,22.553333333333338
2024-06-05 20:36:34,20.8955,21.8892,10.5741,34.9913,34.982,22.2756,21.8958,1718.11,278.472,1656.91,8.677934424531065,22.22222222222222,22.552592592592596
2024-06-05 20:36:35,20.8975,21.8794,10.5615,34.9475,34.982,22.2759,21.8859,1705.64,330.99,1656.91,8.690209682015345,22.22222222222222,22.551851851851854
2024-06-05 20:36:36,20.9118,21.8794,10.5853,34.8638,34.9852,22.2723,21.8827,1711.88,289.96,1657.6,8.685837962752151,22.22222222222222,22.551111111111116
2024-06-05 20:36:37,20.9098,21.8827,10.5847,34.8305,34.982,22.2636,21.8892,1704.99,332.631,1657.3,8.683088603681826,22.22222222222222,22.550370370370374
2024-06-05 20:36:38,20.9046,21.8728,10.5777,34.7748,34.9885,22.2518,21.8827,1699.41,281.754,1656.61,8.680986601945168,22.22222222222222,22.54962962962963
2024-06-05 20:36:39,20.9015,21.8827,10.5845,34.7232,34.9852,22.2633,21.8859,1706.63,334.6,1653.76,8.657744190267646,22.22222222222222,22.548888888888893
2024-06-05 20:36:40,20.9023,21.8761,10.5765,34.6863,34.9852,22.2658,21.8859,1699.08,295.54,1656.02,8.676970525831528,22.22222222222222,22.54814814814815
2024-06-05 20:36:41,20.9026,21.8958,10.5684,34.6688,34.982,22.2477,21.8827,1692.18,332.959,1658.88,8.699026807954024,22.22222222222222,22.547407407407412
2024-06-05 20:36:42,20.9028,21.8991,10.5814,34.6598,34.9754,22.2605,21.8827,1705.31,308.341,1654.94,8.667616706117684,22.22222222222222,22.54666666666667
2024-06-05 20:36:43,20.9007,21.8761,10.5797,34.6297,34.982,22.2544,21.8859,1711.55,292.258,1653.36,8.65900599383576,22.22222222222222,22.54592592592593
2024-06-05 20:36:44,20.9062,21.8728,10.5723,34.6353,34.9852,22.2399,21.8892,1715.16,328.692,1652.18,8.66364106177,22.22222222222222,22.54518518518519
2024-06-05 20:36:45,20.9069,21.8728,10.5612,34.6077,34.9852,22.254,21.8892,1701.37,299.151,1651.59,8.670436485238273,22.22222222222222,22.544444444444448
2024-06-05 20:36:46,20.913,21.8827,10.5699,34.6037,34.9787,22.2699,21.8859,1708.27,330.99,1651.0,8.66516092452601,22.22222222222222,22.543703703703706
2024-06-05 20:36:47,20.9066,21.8761,10.5716,34.5903,34.9885,22.2595,21.8827,1700.72,285.693,1651.89,8.663042416496426,22.22222222222222,22.542962962962967
2024-06-05 20:36:48,20.9086,21.8761,10.579,34.5695,34.9787,22.2555,21.8859,1716.8,311.295,1648.05,8.638388335436833,22.22222222222222,22.542222222222225
2024-06-05 20:36:49,20.8987,21.8761,10.5708,34.5563,34.9852,22.2454,21.8859,1703.34,319.501,1648.14,8.637438332286665,22.22222222222222,22.541481481481487
2024-06-05 20:36:50,20.9053,21.8761,10.5714,34.5758,34.982,22.2534,21.8827,1706.95,298.494,1649.23,8.648171959655086,22.22222222222222,22.540740740740745
2024-06-05 20:36:51,20.8955,21.8531,10.5751,34.5821,34.982,22.2435,21.8859,1709.91,308.341,1651.0,8.646143497160251,22.22222222222222,22.540000000000003
2024-06-05 20:36:52,20.9059,21.8761,10.5774,34.5961,34.9885,22.2436,21.8728,1704.33,292.914,1651.79,8.657069859817446,22.22222222222222,22.539259259259264
2024-06-05 20:36:53,20.8986,21.8794,10.5664,34.6407,34.982,22.2324,21.8827,1703.02,296.525,1653.17,8.667406303021503,22.22222222222222,22.538518518518522
2024-06-05 20:36:54,20.902,21.8761,10.577,34.6601,34.982,22.2349,21.8859,1708.27,298.822,1657.3,8.683004506785874,22.22222222222222,22.53777777777778
2024-06-05 20:36:55,20.9046,21.8761,10.5681,34.709,34.9787,22.2382,21.8827,1702.69,310.311,1658.68,8.699913864021939,22.22222222222222,22.53703703703704
2024-06-05 20:36:56,20.8961,21.8662,10.5632,34.7508,34.982,22.2447,21.8859,1706.3,329.02,1656.51,8.685505989329332,22.22222222222222,22.5362962962963
2024-06-05 20:36:57,20.9055,21.8761,10.5575,34.8013,34.982,22.2254,21.8827,1715.16,296.525,1659.76,8.715264051715318,22.22222222222222,22.535555555555558
2024-06-05 20:36:58,20.8993,21.8761,10.5584,34.8687,34.9787,22.2289,21.8892,1704.66,310.639,1658.29,8.701570755548072,22.22222222222222,22.53481481481482
2024-06-05 20:36:59,20.9013,21.8827,10.5715,34.9139,34.9852,22.2318,21.8892,1701.7,339.195,1664.59,8.725253026517874,22.22222222222222,22.534074074074077
2024-06-05 20:37:00,20.8878,21.8695,10.5639,34.9783,34.9852,22.2311,21.8827,1709.91,309.326,1661.63,8.704762964721667,22.22222222222222,22.53333333333334
2024-06-05 20:37:01,20.9093,21.8892,10.5656,35.0337,34.9852,22.2237,21.8892,1696.78,296.853,1661.73,8.721982528020728,22.22222222222222,22.532592592592597
2024-06-05 20:37:02,20.8987,21.8728,10.5658,35.0872,34.9852,22.2441,21.8859,1708.92,332.302,1662.91,8.719062827701402,22.22222222222222,22.531851851851854
2024-06-05 20:37:03,20.8862,21.8761,10.566,35.1242,34.982,22.2365,21.8859,1716.15,323.768,1660.65,8.696511174622307,22.22222222222222,22.531111111111116
2024-06-05 20:37:04,20.8933,21.8728,10.5631,35.1976,34.982,22.2249,21.8827,1711.55,299.151,1658.58,8.6940871593607,22.22222222222222,22.530370370370374
2024-06-05 20:37:05,20.8896,21.8761,10.5662,35.2486,34.9754,22.2274,21.8794,1717.13,304.731,1655.23,8.670815395212612,22.22222222222222,22.529629629629632
2024-06-05 20:37:06,20.8983,21.8761,10.5718,35.2659,34.982,22.224,21.8859,1725.99,339.852,1655.92,8.677034748600725,22.22222222222222,22.528888888888893
2024-06-05 20:37:07,20.8998,21.8695,10.5648,35.3043,34.9754,22.2225,21.8925,1716.47,333.615,1655.53,8.682131747139522,22.22222222222222,22.52814814814815
2024-06-05 20:37:08,20.8858,21.8695,10.5547,35.3398,34.982,22.2165,21.8827,1715.82,321.799,1655.33,8.677807002485348,22.22222222222222,22.527407407407413
2024-06-05 20:37:09,20.8882,21.8728,10.5563,35.3854,34.9852,22.2178,21.8859,1719.1,293.899,1655.82,8.68104792473391,22.22222222222222,22.52666666666667
2024-06-05 20:37:10,20.8858,21.8827,10.5694,35.4133,34.9787,22.214,21.8958,1726.65,305.387,1657.7,8.677866127073688,22.22222222222222,22.52592592592593
2024-06-05 20:37:11,20.9021,21.8761,10.5636,35.4089,34.9787,22.212,21.8794,1724.02,333.944,1656.12,8.68816719254596,22.22222222222222,22.52518518518519
2024-06-05 20:37:12,20.8941,21.8794,10.5647,35.4197,34.982,22.2035,21.8892,1719.1,331.974,1656.32,8.68156811982764,22.22222222222222,22.52444444444445
2024-06-05 20:37:13,20.8885,21.8695,10.5638,35.4222,34.982,22.2141,21.8859,1724.02,303.746,1655.73,8.674526836879249,22.22222222222222,22.523703703703706
2024-06-05 20:37:14,20.8863,21.8761,10.5666,35.4213,34.9754,22.2014,21.8794,1725.99,282.739,1654.35,8.663099525560288,22.22222222222222,22.522962962962968
2024-06-05 20:37:15,20.8927,21.8006,10.5783,35.3889,34.9885,22.2094,21.7973,1713.19,319.501,1654.15,8.657603550095795,22.22222222222222,22.522222222222226
2024-06-05 20:37:16,20.8925,21.794,10.5713,35.3643,34.982,22.2134,21.8006,1720.74,332.631,1654.15,8.663311269802286,22.22222222222222,22.521481481481487
2024-06-05 20:37:17,20.889,21.7743,10.571,35.3331,34.9852,22.2128,21.8006,1708.6,288.975,1653.76,8.658583362913792,22.22222222222222,22.520740740740745
2024-06-05 20:37:18,20.8887,21.8006,10.566,35.2757,34.9852,22.2307,21.7973,1714.5,307.357,1652.58,8.656346539741207,22.22222222222222,22.520000000000003
2024-06-05 20:37:19,20.8925,21.7809,10.5717,35.2519,34.9852,22.2248,21.7973,1717.79,336.57,1652.67,8.65522458982357,22.22222222222222,22.519259259259265
2024-06-05 20:37:20,20.906,21.7842,10.5689,35.2097,34.982,22.2177,21.7907,1713.19,310.639,1652.38,8.667372926098626,22.22222222222222,22.518518518518523
2024-06-05 20:37:21,20.9083,21.7842,10.5689,35.1451,34.982,22.2233,21.8006,1720.74,297.838,1651.69,8.66568129011727,22.22222222222222,22.51777777777778
2024-06-05 20:37:22,20.8959,21.794,10.5609,35.0828,34.982,22.2064,21.8006,1721.07,334.928,1650.8,8.657326105946701,22.22222222222222,22.517037037037042
2024-06-05 20:37:23,20.9037,21.794,10.5717,35.0075,34.982,22.2235,21.8039,1700.39,325.081,1650.51,8.653292682215964,22.22222222222222,22.5162962962963
2024-06-05 20:37:24,20.8964,21.794,10.5675,34.9238,34.9852,22.2105,21.7973,1708.6,293.571,1651.59,8.656356883765971,22.22222222222222,22.515555555555558
2024-06-05 20:37:25,20.8854,21.794,10.5704,34.8821,34.982,22.2304,21.8039,1696.78,310.311,1652.18,8.647795851726608,22.22222222222222,22.51481481481482
2024-06-05 20:37:26,20.878,21.8006,10.5694,34.8222,34.982,22.2235,21.7973,1695.47,325.41,1656.12,8.663040123913452,22.22222222222222,22.514074074074077
2024-06-05 20:37:27,20.8916,21.7907,10.564,34.7638,34.9885,22.2131,21.8006,1705.64,315.891,1652.48,8.659931495068848,22.22222222222222,22.51333333333334
2024-06-05 20:37:28,20.8889,21.7776,10.5646,34.7154,34.9885,22.2082,21.7842,1705.97,305.387,1652.87,8.659207536641707,22.22222222222222,22.512592592592597
2024-06-05 20:37:29,20.8862,21.7907,10.5667,34.6667,34.982,22.2124,21.8006,1699.41,290.288,1653.56,8.658794830604721,22.22222222222222,22.511851851851855
2024-06-05 20:37:30,20.8926,21.7907,10.5711,34.6285,34.9754,22.2114,21.7973,1696.78,309.654,1654.15,8.663563080965815,22.22222222222222,22.511111111111116
2024-06-05 20:37:31,20.8929,21.794,10.5702,34.5766,34.982,22.201,21.8006,1697.11,310.311,1654.15,8.664570325619898,22.22222222222222,22.510370370370374
2024-06-05 20:37:32,20.8768,21.7973,10.5618,34.5613,34.9852,22.209,21.8006,1695.79,334.928,1653.07,8.652454265645204,22.22222222222222,22.509629629629632
2024-06-05 20:37:33,20.8851,21.8006,10.5731,34.5429,34.9885,22.2017,21.7973,1697.76,325.41,1652.18,8.645280739021299,22.22222222222222,22.508888888888894
2024-06-05 20:37:34,20.8955,21.7907,10.5555,34.5457,34.9787,22.2073,21.7973,1714.83,327.051,1651.79,8.666708849350082,22.22222222222222,22.508148148148152
2024-06-05 20:37:35,20.891,21.7743,10.5683,34.5431,34.982,22.2081,21.7973,1703.02,303.418,1651.69,8.65168464838323,22.22222222222222,22.507407407407413
2024-06-05 20:37:36,20.8967,21.8071,10.5636,34.5485,34.9852,22.2065,21.7973,1698.42,307.685,1651.59,8.659876784134056,22.22222222222222,22.50666666666667
2024-06-05 20:37:37,20.8933,21.7842,10.5641,34.5497,34.9885,22.2061,21.794,1705.31,337.882,1651.89,8.658180718768737,22.22222222222222,22.50592592592593
2024-06-05 20:37:38,20.89,21.794,10.5669,34.5854,34.9852,22.1969,21.794,1692.84,302.105,1652.18,8.654586656030917,22.22222222222222,22.50518518518519
2024-06-05 20:37:39,20.8952,21.7907,10.5545,34.62,34.982,22.2001,21.8104,1705.31,301.777,1653.17,8.674536725736477,22.22222222222222,22.50444444444445
2024-06-05 20:37:40,20.8913,21.7875,10.5696,34.6503,34.9885,22.195,21.7973,1709.58,344.119,1652.58,8.655507965866185,22.22222222222222,22.503703703703707
2024-06-05 20:37:41,20.8988,21.7907,10.5674,34.6777,34.982,22.1914,21.8039,1707.28,312.608,1653.36,8.667731278433758,22.22222222222222,22.502962962962968
2024-06-05 20:37:42,20.8836,21.7973,10.566,34.7169,34.9852,22.19,21.8039,1704.99,325.081,1653.86,8.658771243082182,22.22222222222222,22.502222222222226
2024-06-05 20:37:43,20.8908,21.7973,10.554,34.7683,34.9885,22.1921,21.7973,1706.95,310.639,1653.66,8.673835285162802,22.22222222222222,22.501481481481488
2024-06-05 20:37:44,20.894,21.7678,10.5693,34.8085,34.982,22.1943,21.7973,1705.31,290.288,1654.74,8.669340132785882,22.22222222222222,22.500740740740746
2024-06-05 20:37:45,20.9022,21.7842,10.5673,34.8501,34.9852,22.1832,21.7973,1705.97,302.761,1655.92,8.6840930056954,22.22222222222222,22.500000000000004
2024-06-05 20:37:46,20.8848,21.7907,10.5526,34.8813,34.9754,22.1725,21.7842,1708.6,285.365,1655.63,8.68030383897088,22.22222222222222,22.499259259259265
2024-06-05 20:37:47,20.8839,21.7875,10.5547,34.9279,34.9885,22.1853,21.8006,1703.67,335.913,1655.33,8.676211060784581,22.22222222222222,22.498518518518523
2024-06-05 20:37:48,20.8987,21.8006,10.5639,34.9825,34.9852,22.1836,21.8006,1696.12,292.586,1655.92,8.684008978825231,22.22222222222222,22.49777777777778
2024-06-05 20:37:49,20.9164,21.7973,10.574,35.0592,34.982,22.2057,21.7907,1722.71,324.753,1656.81,8.69506580914191,22.22222222222222,22.497037037037042
2024-06-05 20:37:50,20.8877,21.794,10.5519,35.1095,34.9754,22.192,21.8006,1703.34,279.128,1657.5,8.693135917058775,22.22222222222222,22.4962962962963
2024-06-05 20:37:51,20.9074,21.7973,10.5609,35.1585,34.9852,22.1985,21.7973,1700.06,328.035,1657.89,8.704182932096034,22.22222222222222,22.49555555555556
2024-06-05 20:37:52,20.9064,21.7842,10.569,35.2256,34.9885,22.2131,21.7973,1721.07,286.349,1658.19,8.6981010519895,22.22222222222222,22.49481481481482
2024-06-05 20:37:53,20.8949,21.7875,10.5631,35.2448,34.982,22.2008,21.794,1702.03,335.257,1660.45,8.705237593840831,22.22222222222222,22.494074074074078
2024-06-05 20:37:54,20.8817,21.8236,10.5534,35.2738,34.982,22.1954,21.7973,1703.67,306.7,1657.2,8.685255612171892,22.22222222222222,22.49333333333334
2024-06-05 20:37:55,20.8981,21.794,10.5576,35.3094,34.982,22.1852,21.8039,1725.01,330.005,1654.84,8.683131628938614,22.22222222222222,22.492592592592597
2024-06-05 20:37:56,20.899,21.7907,10.5619,35.3583,34.982,22.1851,21.794,1713.52,321.799,1654.64,8.679227501204222,22.22222222222222,22.491851851851855
2024-06-05 20:37:57,20.8942,21.7907,10.5582,35.3704,34.982,22.1787,21.8039,1717.13,314.578,1654.35,8.676782919677041,22.22222222222222,22.491111111111117
2024-06-05 20:37:58,20.9004,21.7907,10.557,35.3833,34.982,22.1708,21.7973,1713.19,313.593,1654.64,8.684517102084314,22.22222222222222,22.490370370370375
2024-06-05 20:37:59,20.8896,21.7875,10.5627,35.3776,34.982,22.1605,21.8039,1721.07,332.302,1654.35,8.669143724188547,22.22222222222222,22.489629629629633
2024-06-05 20:38:00,20.894,21.794,10.5532,35.4128,34.9885,22.1673,21.8039,1724.35,299.807,1654.35,8.68081238542921,22.22222222222222,22.488888888888894
2024-06-05 20:38:01,20.8898,21.794,10.5527,35.4095,34.982,22.1736,21.8006,1715.49,313.593,1653.86,8.675136099176626,22.22222222222222,22.488148148148152
2024-06-05 20:38:02,20.8888,21.8071,10.5455,35.3823,34.9787,22.1648,21.8006,1721.4,325.081,1653.07,8.676192942883965,22.22222222222222,22.487407407407414
2024-06-05 20:38:03,20.8993,21.7907,10.549,35.3739,34.9852,22.1653,21.8039,1720.41,291.273,1653.17,8.682589909038104,22.22222222222222,22.48666666666667
2024-06-05 20:38:04,20.8877,21.7973,10.5631,35.3262,34.982,22.1626,21.8039,1724.02,303.746,1655.43,8.672871106360164,22.22222222222222,22.48592592592593
2024-06-05 20:38:05,20.8943,21.8006,10.5505,35.2982,34.982,22.1737,21.7973,1716.8,325.081,1654.84,8.68590270716263,22.22222222222222,22.48518518518519
2024-06-05 20:38:06,20.8971,21.7875,10.5649,35.2567,34.9852,22.1664,21.7973,1718.44,278.472,1655.63,8.680303838970875,22.22222222222222,22.48444444444445
2024-06-05 20:38:07,20.8863,21.7875,10.5534,35.2096,34.9754,22.1631,21.8039,1701.05,304.402,1655.73,8.681416249652736,22.22222222222222,22.483703703703707
2024-06-05 20:38:08,20.8775,21.7973,10.5545,35.1629,34.982,22.172,21.8006,1709.25,334.928,1655.14,8.670007986866796,22.22222222222222,22.48296296296297
2024-06-05 20:38:09,20.8798,21.8039,10.5612,35.1134,34.9787,22.1689,21.8071,1714.18,304.731,1654.74,8.664218146209034,22.22222222222222,22.482222222222227
2024-06-05 20:38:10,20.8849,21.7809,10.5609,35.0668,34.982,22.1666,21.7973,1718.11,287.006,1655.04,8.670323985786617,22.22222222222222,22.481481481481485
2024-06-05 20:38:11,20.8639,21.7842,10.5525,35.002,34.9852,22.1756,21.794,1701.7,325.081,1654.84,8.658695757326786,22.22222222222222,22.480740740740746
2024-06-05 20:38:12,20.8668,21.7875,10.5638,34.9702,34.9787,22.1615,21.7973,1713.52,287.991,1655.14,8.653210528788978,22.22222222222222,22.480000000000004
2024-06-05 20:38:13,20.8892,21.7907,10.5502,34.9166,34.9885,22.161,21.8006,1703.34,332.631,1655.33,8.68444276008324,22.22222222222222,22.479259259259265
2024-06-05 20:38:14,20.8845,21.8039,10.5605,34.8778,34.982,22.1606,21.794,1710.57,313.593,1656.71,8.679072681320424,22.22222222222222,22.478518518518523
2024-06-05 20:38:15,20.869,21.7973,10.5581,34.8226,34.9787,22.1719,21.794,1708.27,307.028,1656.12,8.66497297534672,22.22222222222222,22.47777777777778
2024-06-05 20:38:16,20.8894,21.7842,10.5684,34.8079,34.982,22.1593,21.7973,1701.37,322.455,1655.92,8.672413270741105,22.22222222222222,22.477037037037043
2024-06-05 20:38:17,20.8639,21.7875,10.5491,34.7955,34.9787,22.1639,21.8071,1704.66,296.853,1659.27,8.6847377441666,22.22222222222222,22.4762962962963
2024-06-05 20:38:18,20.8767,21.771,10.5815,34.7768,34.982,22.1541,21.8006,1701.37,321.142,1658.29,8.66311551630114,22.22222222222222,22.47555555555556
2024-06-05 20:38:19,20.8791,21.7875,10.5498,34.7982,34.982,22.1471,21.8071,1705.97,287.662,1660.06,8.70108701800389,22.22222222222222,22.47481481481482
2024-06-05 20:38:20,20.8672,21.8071,10.5525,34.7797,34.9852,22.1495,21.8006,1699.73,329.677,1661.14,8.69444116603833,22.22222222222222,22.47407407407408
2024-06-05 20:38:21,20.8744,21.794,10.557,34.7813,34.9885,22.1668,21.7875,1710.57,318.188,1662.91,8.70598368497967,22.22222222222222,22.47333333333334
2024-06-05 20:38:22,20.8641,21.794,10.5548,34.7543,34.982,22.1616,21.8006,1714.18,304.402,1663.01,8.699671906195316,22.22222222222222,22.472592592592598
2024-06-05 20:38:23,20.8765,21.7973,10.5523,34.7433,34.9852,22.1696,21.8039,1699.41,281.754,1663.31,8.71381716799493,22.22222222222222,22.471851851851856
2024-06-05 20:38:24,20.8706,21.794,10.5565,34.7448,34.9852,22.1535,21.794,1709.91,314.578,1662.23,8.699640166251783,22.22222222222222,22.471111111111117
2024-06-05 20:38:25,20.8804,21.7907,10.5583,34.7227,34.982,22.1524,21.8006,1700.06,295.212,1661.73,8.703769043232377,22.22222222222222,22.470370370370375
2024-06-05 20:38:26,20.8782,21.8006,10.5531,34.7285,34.982,22.151,21.794,1707.61,316.547,1661.73,8.706298693897427,22.22222222222222,22.469629629629633
2024-06-05 20:38:27,20.8826,21.794,10.5534,34.7143,34.982,22.1496,21.7973,1703.02,297.181,1662.52,8.713896572149112,22.22222222222222,22.468888888888895
2024-06-05 20:38:28,20.8751,21.6857,10.5698,34.7454,34.9885,22.1403,21.7185,1690.21,302.761,1661.73,8.689602999508098,22.22222222222222,22.468148148148153
2024-06-05 20:38:29,20.8727,21.7218,10.5675,34.7555,34.982,22.1417,21.7152,1710.89,319.173,1659.57,8.678223605608924,22.22222222222222,22.467407407407414
2024-06-05 20:38:30,20.87,21.7087,10.5518,34.8011,34.9885,22.1426,21.7218,1698.42,279.128,1658.39,8.68299293629519,22.22222222222222,22.466666666666672
2024-06-05 20:38:31,20.8738,21.7152,10.5522,34.8317,34.982,22.1307,21.7185,1708.6,323.44,1657.4,8.680668964523692,22.22222222222222,22.46592592592593
2024-06-05 20:38:32,20.8662,21.7119,10.5473,34.8742,34.982,22.124,21.7185,1700.72,294.555,1659.37,8.688713430631227,22.22222222222222,22.46518518518519
2024-06-05 20:38:33,20.891,21.7152,10.567,34.9072,34.9754,22.1384,21.7152,1702.69,292.914,1656.81,8.679596555304483,22.22222222222222,22.46444444444445
2024-06-05 20:38:34,20.8637,21.7152,10.555,34.9419,34.982,22.1353,21.7218,1706.3,321.799,1656.81,8.666733534450547,22.22222222222222,22.463703703703708
2024-06-05 20:38:35,20.8638,21.7185,10.5577,34.9597,34.9852,22.1363,21.7185,1706.63,320.158,1657.4,8.667633159130144,22.22222222222222,22.46296296296297
2024-06-05 20:38:36,20.8596,21.6857,10.5474,35.0048,34.9754,22.1136,21.7119,1708.92,292.586,1657.5,8.673286654530221,22.22222222222222,22.462222222222227
2024-06-05 20:38:37,20.8708,21.7087,10.5503,35.0536,34.9852,22.1271,21.7152,1713.85,292.914,1656.61,8.675606641429189,22.22222222222222,22.461481481481485
2024-06-05 20:38:38,20.8705,21.7185,10.5512,35.0854,34.9787,22.1244,21.7185,1716.15,300.792,1656.12,8.672032084929098,22.22222222222222,22.460740740740746
2024-06-05 20:38:39,20.8697,21.7054,10.5661,35.1468,34.982,22.1101,21.7218,1710.24,323.768,1654.94,8.652668774890437,22.22222222222222,22.460000000000004
2024-06-05 20:38:40,20.8817,21.6988,10.557,35.1838,34.982,22.1143,21.7152,1718.77,317.532,1653.86,8.664729729147334,22.22222222222222,22.459259259259266
2024-06-05 20:38:41,20.8823,21.7054,10.562,35.2261,34.9787,22.1044,21.7152,1712.86,285.365,1655.04,8.667216643792496,22.22222222222222,22.458518518518524
2024-06-05 20:38:42,20.8586,21.7087,10.5496,35.2714,34.9885,22.1216,21.7185,1716.8,306.044,1655.14,8.658249766212323,22.22222222222222,22.457777777777782
2024-06-05 20:38:43,20.8755,21.7251,10.5476,35.3017,34.9885,22.1121,21.7087,1705.64,333.944,1654.94,8.673075220329888,22.22222222222222,22.457037037037043
2024-06-05 20:38:44,20.8592,21.7087,10.5443,35.3409,34.9852,22.1073,21.7185,1721.07,309.982,1655.23,8.663676087343188,22.22222222222222,22.4562962962963
2024-06-05 20:38:45,20.8616,21.7087,10.547,35.3463,34.982,22.104,21.7251,1719.1,285.693,1654.94,8.661906260480311,22.22222222222222,22.45555555555556
2024-06-05 20:38:46,20.8681,21.7054,10.5562,35.3762,34.9852,22.097,21.7185,1731.9,326.066,1654.74,8.65859235767381,22.22222222222222,22.45481481481482
2024-06-05 20:38:47,20.8738,21.7087,10.5529,35.3932,34.982,22.0908,21.7054,1711.88,337.882,1654.45,8.664630608678111,22.22222222222222,22.45407407407408
2024-06-05 20:38:48,20.8758,21.7054,10.5516,35.3788,34.982,22.0902,21.7152,1719.43,297.838,1655.53,8.673058982469088,22.22222222222222,22.45333333333334
2024-06-05 20:38:49,20.8716,21.7087,10.5568,35.3638,34.9787,22.0829,21.7185,1710.89,305.059,1655.82,8.66668019764471,22.22222222222222,22.452592592592598
2024-06-05 20:38:50,20.8657,21.7185,10.5476,35.3819,34.9852,22.0886,21.7152,1715.16,334.928,1656.61,8.673589156235705,22.22222222222222,22.451851851851856
2024-06-05 20:38:51,20.8715,21.7054,10.5564,35.357,34.9754,22.0956,21.7152,1726.65,325.41,1657.1,8.673632069349765,22.22222222222222,22.451111111111118
2024-06-05 20:38:52,20.8626,21.7349,10.541,35.3317,34.982,22.093,21.7218,1717.79,285.365,1657.2,8.679621460123487,22.22222222222222,22.450370370370376
2024-06-05 20:38:53,20.8796,21.7021,10.5612,35.3083,34.982,22.091,21.7185,1724.68,308.013,1657.2,8.676930521831709,22.22222222222222,22.449629629629634
2024-06-05 20:38:54,20.8646,21.6922,10.5583,35.2474,34.982,22.0979,21.7087,1706.63,324.425,1657.1,8.666232435588553,22.22222222222222,22.448888888888895
2024-06-05 20:38:55,20.8587,21.7119,10.5469,35.1769,34.9852,22.0995,21.7152,1715.16,297.509,1656.91,8.669863022349634,22.22222222222222,22.448148148148153
2024-06-05 20:38:56,20.8646,21.7185,10.5524,35.1162,34.982,22.092,21.7119,1702.03,282.082,1655.82,8.664495630952779,22.22222222222222,22.447407407407415
2024-06-05 20:38:57,20.8719,21.7119,10.5576,35.0488,34.982,22.0933,21.7087,1713.85,308.341,1655.23,8.663172136199458,22.22222222222222,22.446666666666673
2024-06-05 20:38:58,20.8775,21.7054,10.5533,34.9639,34.9918,22.0911,21.7119,1703.67,291.601,1653.86,8.664310117452613,22.22222222222222,22.44592592592593
2024-06-05 20:38:59,20.8627,21.7087,10.5462,34.8936,34.982,22.0744,21.7087,1712.86,287.334,1652.38,8.650100394897652,22.22222222222222,22.445185185185192
2024-06-05 20:39:00,20.8739,21.7119,10.5594,34.8138,34.9852,22.0792,21.7152,1704.33,319.173,1651.89,8.645858829700272,22.22222222222222,22.44444444444445
2024-06-05 20:39:01,20.8685,21.7218,10.5578,34.7607,34.982,22.0806,21.7185,1711.22,297.509,1651.3,8.639586704786872,22.22222222222222,22.44333333333334
2024-06-05 20:39:02,20.8767,21.7119,10.5556,34.6825,34.982,22.0814,21.7021,1702.69,328.692,1647.95,8.630756269384094,22.22222222222222,22.442222222222227
2024-06-05 20:39:03,20.8708,21.7087,10.5385,34.6361,34.9852,22.0811,21.7284,1713.52,296.197,1648.93,8.645260075836005,22.22222222222222,22.441111111111116
2024-06-05 20:39:04,20.8855,21.7021,10.5627,34.5839,34.9852,22.0841,21.7152,1705.31,323.768,1648.24,8.633696908932354,22.22222222222222,22.440000000000005
2024-06-05 20:39:05,20.8775,21.7054,10.5541,34.5241,34.982,22.0731,21.7185,1708.92,300.135,1648.93,8.637813252314146,22.22222222222222,22.438888888888894
2024-06-05 20:39:06,20.8803,21.7119,10.5496,34.4727,34.9852,22.0707,21.7185,1709.58,345.104,1647.75,8.637735596267165,22.22222222222222,22.437777777777782
2024-06-05 20:39:07,20.8735,21.7087,10.5367,34.4773,34.982,22.0747,21.7152,1713.85,324.753,1648.44,8.646455158541526,22.22222222222222,22.43666666666667
2024-06-05 20:39:08,20.877,21.7119,10.5528,34.4546,34.9852,22.0653,21.7185,1713.52,279.456,1652.67,8.658075896273198,22.22222222222222,22.43555555555556
2024-06-05 20:39:09,20.8762,21.7152,10.5497,34.455,34.982,22.0657,21.7185,1704.99,314.906,1651.49,8.65382151128473,22.22222222222222,22.43444444444445
2024-06-05 20:39:10,20.8751,21.7021,10.5495,34.4443,34.982,22.0714,21.7119,1707.28,338.867,1653.17,8.661869739501636,22.22222222222222,22.433333333333337
2024-06-05 20:39:11,20.8872,21.7054,10.5539,34.4744,34.9852,22.068,21.7185,1706.95,285.036,1653.17,8.668329063608143,22.22222222222222,22.432222222222226
2024-06-05 20:39:12,20.8663,21.7054,10.5422,34.4923,34.982,22.0679,21.7152,1691.53,278.8,1654.35,8.666793202499784,22.22222222222222,22.431111111111118
2024-06-05 20:39:13,20.8738,21.7021,10.5456,34.5119,34.982,22.0721,21.7218,1696.12,334.928,1653.17,8.664050809979157,22.22222222222222,22.430000000000007
2024-06-05 20:39:14,20.8775,21.7119,10.5506,34.5864,34.9852,22.0678,21.7185,1707.28,330.005,1655.73,8.676375215916046,22.22222222222222,22.428888888888896
2024-06-05 20:39:15,20.8617,21.7021,10.5516,34.6226,34.9918,22.0621,21.7119,1707.28,294.884,1655.82,8.662731173240068,22.22222222222222,22.427777777777784
