TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 20:39:16,20.8888,21.7152,10.5526,34.6573,34.9885,22.047,21.7119,1710.57,334.272,1657.99,8.696042361194491,22.22222222222222,22.426666666666673
2024-06-05 20:39:17,20.8846,21.7021,10.5594,34.7091,34.9885,22.0576,21.7185,1720.08,340.18,1658.48,8.689355132115017,22.22222222222222,22.42555555555556
2024-06-05 20:39:18,20.8719,21.7185,10.5399,34.7388,34.9852,22.0495,21.7185,1714.5,301.12,1659.76,8.701788575794613,22.22222222222222,22.42444444444445
2024-06-05 20:39:19,20.8673,21.7119,10.5361,34.7641,34.982,22.0444,21.7119,1721.4,332.631,1658.78,8.695977256506477,22.22222222222222,22.42333333333334
2024-06-05 20:39:20,20.8743,21.7087,10.5472,34.8146,34.9852,22.0508,21.7218,1712.21,304.731,1659.57,8.696666051846055,22.22222222222222,22.422222222222228
2024-06-05 20:39:21,20.879,21.7218,10.5558,34.8614,34.9852,22.0454,21.7054,1717.79,302.433,1659.07,8.690762613651305,22.22222222222222,22.421111111111117
2024-06-05 20:39:22,20.8708,21.7054,10.5454,34.8978,34.982,22.0483,21.7185,1707.61,309.982,1659.67,8.695758391455088,22.22222222222222,22.420000000000005
2024-06-05 20:39:23,20.8792,21.7119,10.5539,34.9518,34.9787,22.0491,21.7185,1706.3,308.669,1660.85,8.701856665711837,22.22222222222222,22.418888888888894
2024-06-05 20:39:24,20.8752,21.7119,10.5416,34.9913,34.9852,22.0402,21.7218,1713.19,337.554,1660.26,8.705757928986097,22.22222222222222,22.417777777777783
2024-06-05 20:39:25,20.8718,21.7152,10.5464,35.0463,34.9918,22.0352,21.7119,1702.69,296.197,1660.26,8.698849667100825,22.22222222222222,22.41666666666667
2024-06-05 20:39:26,20.8692,21.7284,10.547,35.0969,34.9787,22.0411,21.7119,1714.5,316.219,1661.63,8.70332958227512,22.22222222222222,22.41555555555556
2024-06-05 20:39:27,20.8785,21.6955,10.5622,35.134,34.982,22.0359,21.7119,1705.64,322.784,1661.93,8.699925351801015,22.22222222222222,22.41444444444445
2024-06-05 20:39:28,20.8705,21.7152,10.5526,35.1494,34.982,22.0448,21.7119,1709.91,309.982,1660.55,8.694049471793218,22.22222222222222,22.413333333333338
2024-06-05 20:39:29,20.8751,21.7087,10.5542,35.1931,34.982,22.0455,21.7054,1713.19,319.173,1659.86,8.692963681054405,22.22222222222222,22.412222222222226
2024-06-05 20:39:30,20.8716,21.7185,10.5435,35.2232,34.982,22.0346,21.7152,1706.95,308.998,1660.65,8.703168258620638,22.22222222222222,22.411111111111115
2024-06-05 20:39:31,20.8784,21.7021,10.5488,35.2566,34.9852,22.0374,21.7087,1716.47,308.013,1660.55,8.703908103764828,22.22222222222222,22.410000000000004
2024-06-05 20:39:32,20.8817,21.7054,10.551,35.2438,34.982,22.024,21.7152,1707.28,336.898,1659.57,8.699697686843933,22.22222222222222,22.408888888888892
2024-06-05 20:39:33,20.8613,21.7152,10.5484,35.251,34.9787,22.0445,21.7152,1725.99,297.181,1658.68,8.680050470495024,22.22222222222222,22.40777777777778
2024-06-05 20:39:34,20.8703,21.7054,10.5403,35.2472,34.9852,22.0339,21.7152,1721.07,333.615,1656.51,8.683068341876142,22.22222222222222,22.40666666666667
2024-06-05 20:39:35,20.8607,21.7218,10.5461,35.2337,34.9787,22.0388,21.7185,1719.43,285.693,1655.04,8.66242965747721,22.22222222222222,22.405555555555562
2024-06-05 20:39:36,20.8622,21.7021,10.542,35.1918,34.9787,22.0373,21.7218,1706.95,330.99,1656.12,8.672788418098639,22.22222222222222,22.40444444444445
2024-06-05 20:39:37,20.8695,21.7087,10.5494,35.1898,34.982,22.0403,21.7087,1710.57,310.311,1650.61,8.643849828789048,22.22222222222222,22.40333333333334
2024-06-05 20:39:38,20.8593,21.7185,10.5376,35.1309,34.982,22.0481,21.7054,1725.01,311.952,1652.58,8.655507965866185,22.22222222222222,22.40222222222223
2024-06-05 20:39:39,20.8771,21.7087,10.5634,35.1104,34.982,22.0338,21.7152,1710.57,320.814,1652.67,8.649270391061089,22.22222222222222,22.401111111111117
2024-06-05 20:39:40,20.8727,21.7087,10.5574,35.0663,34.982,22.0233,21.7152,1700.06,285.036,1652.67,8.650612182331505,22.22222222222222,22.400000000000006
2024-06-05 20:39:41,20.873,21.6397,10.5435,35.0366,34.9787,22.0197,21.6331,1711.55,319.829,1652.77,8.663044732928757,22.22222222222222,22.398888888888894
2024-06-05 20:39:42,20.8746,21.6233,10.5454,35.0013,34.9852,22.021,21.6364,1719.1,327.051,1653.95,8.668977958464275,22.22222222222222,22.397777777777783
2024-06-05 20:39:43,20.8708,21.6134,10.5588,34.9612,34.982,22.0177,21.6364,1711.22,295.212,1649.42,8.630838623247177,22.22222222222222,22.396666666666672
2024-06-05 20:39:44,20.8661,21.6069,10.5511,34.9467,34.9787,22.0291,21.6397,1708.6,341.821,1649.42,8.633349534405992,22.22222222222222,22.39555555555556
2024-06-05 20:39:45,20.8695,21.6331,10.5482,34.9152,34.9787,22.0295,21.6331,1704.33,301.448,1650.21,8.642759969958679,22.22222222222222,22.39444444444445
2024-06-05 20:39:46,20.8556,21.6266,10.5446,34.8808,34.982,22.0402,21.6364,1701.7,324.097,1651.49,8.640832189304879,22.22222222222222,22.393333333333338
2024-06-05 20:39:47,20.8559,21.6364,10.5396,34.8329,34.982,22.0249,21.6364,1707.61,305.715,1653.46,8.655586319633743,22.22222222222222,22.392222222222227
2024-06-05 20:39:48,20.8781,21.6331,10.5497,34.7776,34.982,22.025,21.6397,1706.3,301.448,1653.95,8.66830654321752,22.22222222222222,22.391111111111115
2024-06-05 20:39:49,20.8672,21.6331,10.5483,34.7343,34.982,22.0212,21.6364,1704.0,341.493,1650.02,8.639755410071382,22.22222222222222,22.390000000000004
2024-06-05 20:39:50,20.8757,21.6233,10.5527,34.6926,34.9885,22.0194,21.6397,1704.99,320.814,1653.46,8.661207756422275,22.22222222222222,22.388888888888893
2024-06-05 20:39:51,20.8578,21.6266,10.5561,34.6539,34.9787,22.0189,21.6364,1705.31,295.212,1653.26,8.642291136740969,22.22222222222222,22.38777777777778
2024-06-05 20:39:52,20.8782,21.6167,10.5489,34.6175,34.982,22.0283,21.6299,1706.95,326.394,1653.17,8.66497357056581,22.22222222222222,22.38666666666667
2024-06-05 20:39:53,20.8627,21.62,10.5587,34.6413,34.9885,22.0099,21.6331,1707.94,281.754,1653.17,8.643750077072992,22.22222222222222,22.38555555555556
2024-06-05 20:39:54,20.862,21.6233,10.5516,34.6047,34.9787,22.0206,21.6299,1698.42,312.28,1653.26,8.649589731428218,22.22222222222222,22.384444444444448
2024-06-05 20:39:55,20.8568,21.6266,10.547,34.6229,34.9852,22.0163,21.6397,1699.41,335.913,1654.15,8.653742445588465,22.22222222222222,22.383333333333336
2024-06-05 20:39:56,20.863,21.6299,10.5562,34.6287,34.9885,22.0155,21.643,1701.37,287.991,1654.35,8.652270336351322,22.22222222222222,22.382222222222225
2024-06-05 20:39:57,20.8542,21.6299,10.5491,34.6412,34.9852,22.01,21.6364,1703.67,326.722,1653.26,8.645143461101497,22.22222222222222,22.381111111111114
2024-06-05 20:39:58,20.8625,21.62,10.5402,34.6473,34.982,22.0204,21.6397,1703.34,310.311,1654.94,8.668372500393223,22.22222222222222,22.380000000000006
2024-06-05 20:39:59,20.87,21.6331,10.5516,34.6765,34.982,22.0157,21.6397,1697.11,300.792,1650.8,8.64342077325597,22.22222222222222,22.378888888888895
2024-06-05 20:40:00,20.8667,21.6299,10.5574,34.7147,34.9787,22.0133,21.62,1700.06,319.501,1651.0,8.636844226510044,22.22222222222222,22.377777777777784
2024-06-05 20:40:01,20.8645,21.6299,10.5485,34.7538,34.9885,22.0182,21.6331,1693.83,295.212,1651.39,8.644498825131805,22.22222222222222,22.376666666666672
2024-06-05 20:40:02,20.8693,21.6331,10.5487,34.7771,34.982,22.0078,21.6397,1706.63,328.364,1654.74,8.665897486070298,22.22222222222222,22.37555555555556
2024-06-05 20:40:03,20.8593,21.6397,10.542,34.8362,34.982,22.0231,21.6397,1712.86,326.066,1654.35,8.661084792684203,22.22222222222222,22.37444444444445
2024-06-05 20:40:04,20.8677,21.6364,10.5485,34.8787,34.9852,22.0092,21.6364,1714.5,323.112,1651.79,8.649274850891045,22.22222222222222,22.37333333333334
2024-06-05 20:40:05,20.862,21.6331,10.5536,34.9308,34.9852,22.0131,21.6397,1716.8,316.219,1656.12,8.662872049875777,22.22222222222222,22.372222222222227
2024-06-05 20:40:06,20.8637,21.6299,10.5465,34.9443,34.9852,22.01,21.6364,1712.21,297.181,1657.2,8.675921419972301,22.22222222222222,22.371111111111116
2024-06-05 20:40:07,20.8539,21.6266,10.5396,35.0004,34.9852,22.0064,21.6397,1719.1,324.097,1657.5,8.675052902467085,22.22222222222222,22.370000000000005
2024-06-05 20:40:08,20.8768,21.643,10.5442,35.0455,34.9787,22.005,21.6364,1711.22,292.914,1658.29,8.694586543606073,22.22222222222222,22.368888888888893
2024-06-05 20:40:09,20.8579,21.6397,10.5394,35.0898,34.982,22.0168,21.6331,1711.22,330.005,1659.47,8.688900217788618,22.22222222222222,22.367777777777782
2024-06-05 20:40:10,20.8645,21.6167,10.54,35.1292,34.982,22.0129,21.6331,1704.33,271.907,1661.83,8.706316663120125,22.22222222222222,22.36666666666667
2024-06-05 20:40:11,20.8708,21.6299,10.5361,35.155,34.9885,22.007,21.6397,1701.7,306.7,1662.32,8.717487635957006,22.22222222222222,22.36555555555556
2024-06-05 20:40:12,20.8559,21.6299,10.5445,35.2055,34.9918,22.011,21.6364,1714.18,285.365,1662.42,8.69835694139324,22.22222222222222,22.364444444444448
2024-06-05 20:40:13,20.8612,21.6364,10.5475,35.2416,34.9852,22.0093,21.6364,1712.53,312.937,1661.83,8.697209372698154,22.22222222222222,22.363333333333337
2024-06-05 20:40:14,20.8602,21.6102,10.5595,35.2977,34.9852,22.005,21.6397,1720.41,297.509,1662.72,8.69089884930342,22.22222222222222,22.362222222222226
2024-06-05 20:40:15,20.8664,21.597,10.5432,35.3217,34.982,21.995,21.6364,1708.27,302.433,1658.39,8.687200546603325,22.22222222222222,22.361111111111114
2024-06-05 20:40:16,20.8761,21.6299,10.5477,35.3544,34.9852,22.0161,21.6299,1718.77,299.479,1661.44,8.707561427590502,22.22222222222222,22.360000000000003
2024-06-05 20:40:17,20.8685,21.6299,10.5385,35.3568,34.9852,22.0096,21.6331,1725.34,299.807,1658.29,8.692398718178458,22.22222222222222,22.35888888888889
2024-06-05 20:40:18,20.8764,21.6266,10.5577,35.3502,34.982,22.0111,21.6397,1721.07,310.639,1661.54,8.699907256227458,22.22222222222222,22.35777777777778
2024-06-05 20:40:19,20.8663,21.6233,10.5471,35.3742,34.9787,22.0094,21.6331,1721.4,294.227,1660.85,8.69671576659406,22.22222222222222,22.35666666666667
2024-06-05 20:40:20,20.8571,21.6364,10.545,35.3781,34.9852,22.0102,21.6397,1713.85,327.051,1661.14,8.692249580531067,22.22222222222222,22.355555555555558
2024-06-05 20:40:21,20.8539,21.6266,10.5444,35.3718,34.982,21.9901,21.6331,1717.13,312.937,1660.26,8.685454378811084,22.22222222222222,22.35444444444445
2024-06-05 20:40:22,20.8612,21.6463,10.5447,35.3606,34.982,21.9868,21.6299,1716.8,309.982,1660.06,8.690304688724021,22.22222222222222,22.35333333333334
2024-06-05 20:40:23,20.8573,21.6299,10.5459,35.3526,34.9754,21.9898,21.6364,1720.41,327.707,1659.96,8.68548536978328,22.22222222222222,22.352222222222228
2024-06-05 20:40:24,20.8606,21.6331,10.5509,35.309,34.9852,21.9875,21.6299,1716.8,303.418,1660.65,8.687663151586564,22.22222222222222,22.351111111111116
2024-06-05 20:40:25,20.8527,21.6331,10.532,35.2973,34.9852,22.0002,21.6397,1706.3,303.746,1661.73,8.702588539588689,22.22222222222222,22.350000000000005
2024-06-05 20:40:26,20.8559,21.6266,10.5386,35.2837,34.982,22.0002,21.6331,1710.24,320.486,1661.24,8.697156285549434,22.22222222222222,22.348888888888894
2024-06-05 20:40:27,20.8514,21.6397,10.5465,35.2683,34.982,21.9955,21.6299,1707.28,320.486,1659.47,8.67744806457236,22.22222222222222,22.347777777777782
2024-06-05 20:40:28,20.851,21.6299,10.5425,35.2358,34.9787,21.9907,21.6299,1723.04,295.54,1659.57,8.681002604356982,22.22222222222222,22.34666666666667
2024-06-05 20:40:29,20.8512,21.6299,10.5484,35.1637,34.9754,21.9993,21.6299,1709.91,286.678,1659.07,8.673588524481426,22.22222222222222,22.34555555555556
2024-06-05 20:40:30,20.8508,21.6397,10.544,35.1101,34.9852,22.0004,21.6397,1695.79,329.02,1659.07,8.676955992946105,22.22222222222222,22.34444444444445
2024-06-05 20:40:31,20.8471,21.6364,10.543,35.0622,34.982,21.9913,21.6299,1713.52,289.632,1659.67,8.677820136885,22.22222222222222,22.343333333333337
2024-06-05 20:40:32,20.8438,21.6364,10.5347,34.9938,34.9885,21.9875,21.6331,1706.95,314.906,1660.65,8.687157550270232,22.22222222222222,22.342222222222226
2024-06-05 20:40:33,20.8519,21.643,10.5375,34.9327,34.9852,21.9977,21.6266,1704.99,309.982,1660.75,8.69214708207937,22.22222222222222,22.341111111111115
2024-06-05 20:40:34,20.8499,21.6233,10.5444,34.8972,34.9852,21.9845,21.6331,1697.44,305.715,1661.04,8.68616338977992,22.22222222222222,22.340000000000003
2024-06-05 20:40:35,20.8511,21.6397,10.5442,34.8457,34.982,21.9921,21.6233,1693.17,323.44,1660.65,8.68530367877703,22.22222222222222,22.338888888888892
2024-06-05 20:40:36,20.8607,21.6364,10.552,34.8049,34.982,21.9896,21.6364,1703.02,306.044,1660.35,8.68525118989199,22.22222222222222,22.33777777777778
2024-06-05 20:40:37,20.8482,21.6299,10.5427,34.7619,34.9885,21.9855,21.6364,1710.89,286.678,1659.57,8.678476241858755,22.22222222222222,22.33666666666667
2024-06-05 20:40:38,20.8664,21.6463,10.5462,34.7196,34.982,21.9747,21.6233,1710.24,318.188,1659.86,8.692374093462549,22.22222222222222,22.33555555555556
2024-06-05 20:40:39,20.8655,21.6397,10.5465,34.6834,34.9885,21.9844,21.6463,1710.89,333.287,1659.67,8.6903684933683,22.22222222222222,22.334444444444447
2024-06-05 20:40:40,20.8592,21.6331,10.5328,34.6352,34.9852,21.9851,21.643,1707.28,291.273,1658.98,8.692984992231846,22.22222222222222,22.333333333333336
2024-06-05 20:40:41,20.8671,21.6266,10.5304,34.5866,34.9787,21.9986,21.643,1702.03,330.005,1658.58,8.699557679441227,22.22222222222222,22.332222222222224
2024-06-05 20:40:42,20.8749,21.6299,10.5394,34.5575,34.982,21.9975,21.6331,1702.69,298.166,1657.6,8.693408053457118,22.22222222222222,22.331111111111113
2024-06-05 20:40:43,20.8676,21.6299,10.5331,34.536,34.9852,21.9919,21.6299,1705.31,331.974,1655.43,8.681187304949258,22.22222222222222,22.330000000000002
2024-06-05 20:40:44,20.8737,21.6299,10.5365,34.5023,34.982,21.9971,21.6331,1695.79,310.967,1653.95,8.67569211093181,22.22222222222222,22.328888888888894
2024-06-05 20:40:45,20.8602,21.6299,10.5357,34.4803,34.9787,21.9999,21.643,1702.36,291.273,1650.41,8.646487356697188,22.22222222222222,22.327777777777783
2024-06-05 20:40:46,20.8733,21.6463,10.5467,34.4682,34.982,21.991,21.6364,1684.96,295.868,1651.79,8.655477331112058,22.22222222222222,22.32666666666667
2024-06-05 20:40:47,20.8647,21.6331,10.5328,34.4514,34.9852,22.0056,21.6299,1703.02,326.394,1651.2,8.656826426375236,22.22222222222222,22.32555555555556
2024-06-05 20:40:48,20.8577,21.6364,10.5359,34.4584,34.9852,22.0115,21.6299,1703.02,322.784,1650.8,8.646268853445637,22.22222222222222,22.32444444444445
2024-06-05 20:40:49,20.865,21.6299,10.5335,34.4722,34.9852,22.0043,21.6331,1704.66,287.991,1651.2,8.656491276928316,22.22222222222222,22.323333333333338
2024-06-05 20:40:50,20.8688,21.6331,10.5233,34.4831,34.9852,22.0012,21.6364,1701.05,289.304,1651.49,8.669743905969698,22.22222222222222,22.322222222222226
2024-06-05 20:40:51,20.8549,21.6266,10.5267,34.4938,34.982,21.9981,21.6331,1696.12,322.784,1651.59,8.65577023370462,22.22222222222222,22.321111111111115
2024-06-05 20:40:52,20.8617,21.6331,10.5381,34.5309,34.9787,21.9934,21.6331,1704.66,313.265,1653.36,8.661187314985252,22.22222222222222,22.320000000000004
2024-06-05 20:40:53,20.8437,21.6331,10.5259,34.5746,34.9984,21.9884,21.6331,1699.41,311.952,1654.64,8.66302285088903,22.22222222222222,22.318888888888893
2024-06-05 20:40:54,20.8477,21.6528,10.5343,34.5903,34.982,22.0052,21.6331,1701.7,314.906,1655.43,8.663462881693722,22.22222222222222,22.31777777777778
2024-06-05 20:40:55,20.8559,21.5445,10.5386,34.6718,34.982,21.9868,21.5544,1700.72,298.166,1656.81,8.673963729178901,22.22222222222222,22.31666666666667
2024-06-05 20:40:56,20.8401,21.5544,10.529,34.7258,34.9787,21.9904,21.5379,1709.58,321.142,1657.5,8.672361477039482,22.22222222222222,22.31555555555556
2024-06-05 20:40:57,20.8486,21.5412,10.5441,34.7792,34.982,21.9906,21.5609,1708.6,332.959,1657.7,8.667856181073901,22.22222222222222,22.314444444444447
2024-06-05 20:40:58,20.8486,21.5412,10.5344,34.8404,34.982,21.9792,21.5544,1720.74,313.265,1658.09,8.67805671794996,22.22222222222222,22.313333333333336
2024-06-05 20:40:59,20.8575,21.5511,10.5452,34.8958,34.982,21.9889,21.5478,1704.33,315.234,1657.99,8.67593483498248,22.22222222222222,22.312222222222225
2024-06-05 20:41:00,20.8574,21.5478,10.5366,34.935,34.9885,21.9853,21.5544,1712.53,311.952,1657.1,8.678425013945086,22.22222222222222,22.311111111111114
2024-06-05 20:41:01,20.8583,21.5478,10.5415,34.9989,34.9787,21.9762,21.5609,1697.44,347.73,1658.78,8.683856489074449,22.22222222222222,22.310000000000002
2024-06-05 20:41:02,20.8502,21.5609,10.5235,35.057,34.982,21.9795,21.5576,1719.43,325.738,1657.2,8.683910143026004,22.22222222222222,22.30888888888889
2024-06-05 20:41:03,20.8371,21.5609,10.5347,35.0868,34.982,21.9756,21.5445,1707.61,317.86,1656.12,8.657829828745509,22.22222222222222,22.30777777777778
2024-06-05 20:41:04,20.8389,21.5511,10.5342,35.1494,34.982,21.9759,21.5609,1712.86,322.127,1655.43,8.656154707176022,22.22222222222222,22.30666666666667
2024-06-05 20:41:05,20.8306,21.5609,10.529,35.1928,34.9787,21.9749,21.5576,1710.57,277.815,1653.17,8.64173678124759,22.22222222222222,22.305555555555557
2024-06-05 20:41:06,20.8478,21.5576,10.5406,35.2317,34.9852,21.9876,21.5642,1710.89,288.975,1652.38,8.642302601685557,22.22222222222222,22.304444444444446
2024-06-05 20:41:07,20.8577,21.5544,10.5345,35.2453,34.9852,21.9866,21.5544,1717.79,332.959,1652.58,8.65676582667873,22.22222222222222,22.303333333333338
2024-06-05 20:41:08,20.8611,21.5478,10.539,35.2963,34.9852,21.9847,21.5576,1717.46,322.127,1653.17,8.658933683089593,22.22222222222222,22.302222222222227
2024-06-05 20:41:09,20.8562,21.5281,10.5306,35.323,34.982,21.9863,21.5544,1713.19,330.333,1653.36,8.662865254331027,22.22222222222222,22.301111111111116
2024-06-05 20:41:10,20.8588,21.5478,10.5401,35.3381,34.9852,21.997,21.5544,1706.63,334.928,1654.35,8.662260053528584,22.22222222222222,22.300000000000004
2024-06-05 20:41:11,20.8559,21.5281,10.5455,35.3511,34.9787,21.9983,21.5544,1705.31,297.181,1655.63,8.661989189265151,22.22222222222222,22.298888888888893
2024-06-05 20:41:12,20.8577,21.5511,10.543,35.3892,34.9852,21.9839,21.5576,1716.15,319.501,1656.51,8.670207650140357,22.22222222222222,22.29777777777778
2024-06-05 20:41:13,20.8487,21.5412,10.5275,35.3806,34.9852,21.9809,21.5511,1718.11,292.914,1657.2,8.679285092837018,22.22222222222222,22.29666666666667
2024-06-05 20:41:14,20.8544,21.5412,10.5343,35.3935,34.982,21.9878,21.5609,1708.6,305.059,1656.81,8.676317746067207,22.22222222222222,22.29555555555556
2024-06-05 20:41:15,20.8557,21.5445,10.5389,35.3964,34.9852,21.9964,21.5576,1714.5,324.753,1659.37,8.686945190004389,22.22222222222222,22.294444444444448
2024-06-05 20:41:16,20.8436,21.5478,10.544,35.3832,34.9787,21.9923,21.5544,1717.13,297.181,1657.01,8.660128251257898,22.22222222222222,22.293333333333337
2024-06-05 20:41:17,20.8339,21.5478,10.5281,35.3286,34.9787,21.9945,21.5511,1705.31,314.25,1657.5,8.667903803675019,22.22222222222222,22.292222222222225
2024-06-05 20:41:18,20.8363,21.5478,10.5278,35.2862,34.982,21.9876,21.5478,1718.44,330.005,1657.4,8.669651606416886,22.22222222222222,22.291111111111114
2024-06-05 20:41:19,20.8362,21.5379,10.5378,35.249,34.9852,21.9749,21.5379,1713.19,292.258,1657.79,8.663195349743773,22.22222222222222,22.290000000000003
2024-06-05 20:41:20,20.8461,21.5544,10.5309,35.1727,34.982,21.978,21.5511,1712.21,328.692,1658.29,8.679944942667415,22.22222222222222,22.28888888888889
2024-06-05 20:41:21,20.8411,21.5511,10.5218,35.1216,34.9787,21.9673,21.5511,1712.21,328.035,1657.7,8.680305525678673,22.22222222222222,22.28777777777778
2024-06-05 20:41:22,20.8428,21.5544,10.5282,35.0415,34.982,21.9721,21.5544,1718.77,289.304,1655.33,8.663947508768217,22.22222222222222,22.28666666666667
2024-06-05 20:41:23,20.8447,21.5478,10.537,34.9798,34.9885,21.9885,21.5544,1712.53,315.562,1654.74,8.655065743965155,22.22222222222222,22.285555555555558
2024-06-05 20:41:24,20.8348,21.5412,10.5262,34.919,34.9721,21.9801,21.5511,1714.83,326.722,1653.76,8.650695140040034,22.22222222222222,22.284444444444446
2024-06-05 20:41:25,20.8439,21.5642,10.54,34.8869,34.982,21.9774,21.5544,1704.33,310.967,1653.17,8.643666189746934,22.22222222222222,22.283333333333335
2024-06-05 20:41:26,20.8409,21.5478,10.5296,34.8243,34.982,21.9795,21.5478,1718.11,304.074,1653.17,8.649873851875274,22.22222222222222,22.282222222222224
2024-06-05 20:41:27,20.8402,21.5511,10.539,34.7685,34.9787,21.9882,21.5511,1697.11,295.212,1653.17,8.641401231943359,22.22222222222222,22.281111111111112
2024-06-05 20:41:28,20.8498,21.5445,10.5378,34.7224,34.9852,21.9889,21.5412,609.99,294.884,1652.38,8.646327269149864,22.22222222222222,22.28
2024-06-05 20:41:29,20.8615,21.5511,10.5386,34.6711,34.9852,21.9888,21.5511,149.147,301.777,1652.48,8.655990436349802,22.22222222222222,22.27888888888889
2024-06-05 20:41:30,20.8396,21.5478,10.5332,34.6173,34.982,21.9713,21.5544,59.8666,304.731,1651.69,0.0,22.22222222222222,22.277777777777782
2024-06-05 20:41:31,20.8497,21.5478,10.5598,34.5947,34.982,21.9748,21.5511,7.34883,281.754,1655.23,0.0,22.22222222222222,22.27666666666667
2024-06-05 20:41:32,20.8466,21.5544,10.6301,34.5641,34.9787,21.9713,21.5544,7.02059,269.281,1654.64,0.0,22.22222222222222,22.27555555555556
2024-06-05 20:41:33,20.8286,21.5544,10.7483,34.5357,34.9787,21.9693,21.5544,6.03588,245.648,1650.02,0.0,22.22222222222222,22.27444444444445
2024-06-05 20:41:34,20.8341,21.5806,10.8817,34.4929,34.982,21.9656,21.5511,7.67706,228.252,1642.93,0.0,22.22222222222222,22.273333333333337
2024-06-05 20:41:35,20.8327,21.5478,11.0344,34.452,34.982,21.9644,21.5544,6.69236,207.901,1637.02,0.0,22.22222222222222,22.272222222222226
2024-06-05 20:41:36,20.8624,21.5544,11.1849,34.4237,34.9852,21.9635,21.5544,6.69236,193.13,1623.53,0.0,22.22222222222222,22.271111111111114
2024-06-05 20:41:37,20.8628,21.5412,11.3294,34.3729,34.982,21.9595,21.5544,5.37941,180.986,1611.12,0.0,22.22222222222222,22.270000000000003
2024-06-05 20:41:38,20.8787,21.5478,11.4815,34.3453,34.9852,21.9652,21.5511,6.03588,171.139,1587.39,0.0,22.22222222222222,22.268888888888892
2024-06-05 20:41:39,20.9101,21.5609,11.6497,34.3236,34.982,21.9677,21.5511,5.05118,160.635,1568.58,0.0,22.22222222222222,22.26777777777778
2024-06-05 20:41:40,20.9201,21.5478,11.8002,34.2664,34.9852,21.9792,21.5511,7.34883,146.849,1534.02,0.0,22.22222222222222,22.26666666666667
2024-06-05 20:41:41,20.9358,21.5478,11.9589,34.2088,34.982,21.97,21.5511,6.03588,130.437,1506.74,0.0,22.22222222222222,22.265555555555558
2024-06-05 20:41:42,20.9516,21.5379,12.1157,34.1836,34.982,21.9749,21.5609,6.36412,114.682,1459.57,0.0,22.22222222222222,22.264444444444447
2024-06-05 20:41:43,20.9899,21.5511,12.2597,34.1622,34.9787,21.9593,21.5544,8.33354,98.2702,1424.52,0.0,22.22222222222222,22.263333333333335
2024-06-05 20:41:44,21.011,21.5478,12.3869,34.1364,34.9852,21.9609,21.5642,7.67706,85.7972,1370.55,0.0,22.22222222222222,22.262222222222224
2024-06-05 20:41:45,21.029,21.5511,12.5121,34.1003,34.9852,21.9736,21.5544,5.70765,75.6219,1331.07,0.0,22.22222222222222,22.261111111111113
2024-06-05 20:41:46,21.0693,21.5445,12.6483,34.0682,34.9852,21.9655,21.5544,7.34883,67.0878,1270.11,0.0,22.22222222222222,22.26
2024-06-05 20:41:47,21.0913,21.5511,12.75,34.0631,34.982,21.9556,21.5544,27.043,57.8972,1230.14,0.0,22.22222222222222,22.25888888888889
2024-06-05 20:41:48,21.1247,21.5609,12.851,34.0258,34.982,21.9681,21.5576,6.03588,53.3019,1162.09,0.0,22.22222222222222,22.25777777777778
2024-06-05 20:41:49,21.1475,21.5576,12.953,34.0296,34.982,21.9571,21.5511,9.31824,49.363,1093.56,0.0,22.22222222222222,22.256666666666668
2024-06-05 20:41:50,21.1858,21.5609,13.0389,34.0073,34.9885,21.965,21.5511,6.36412,49.363,1048.75,0.0,22.22222222222222,22.255555555555556
2024-06-05 20:41:51,21.2164,21.5478,13.138,33.996,34.9754,21.9581,21.5511,5.70765,47.3936,981.201,0.0,22.22222222222222,22.254444444444445
2024-06-05 20:41:52,21.2675,21.5478,13.2144,33.9995,34.9754,21.9607,21.5511,4.72294,48.0501,937.973,0.0,22.22222222222222,22.253333333333334
2024-06-05 20:41:53,21.2941,21.5478,13.293,33.9741,34.9852,21.9721,21.5445,22.4477,47.3936,877.61,0.0,22.22222222222222,22.252222222222223
2024-06-05 20:41:54,21.3456,21.5511,13.3682,33.9786,34.9787,21.9623,21.5478,5.37941,47.3936,839.305,0.0,22.22222222222222,22.251111111111115
2024-06-05 20:41:55,21.3915,21.5544,13.4433,33.9911,34.9852,21.9734,21.5478,7.67706,45.7524,787.411,0.0,22.22222222222222,22.250000000000004
2024-06-05 20:41:56,21.4471,21.5642,13.5256,33.9785,34.9852,21.957,21.5544,4.3947,46.0807,754.522,0.0,22.22222222222222,22.248888888888892
2024-06-05 20:41:57,21.5019,21.5544,13.5917,33.9927,34.9885,21.9552,21.5544,14.57,47.7219,711.293,0.0,22.22222222222222,22.24777777777778
2024-06-05 20:41:58,21.5528,21.5642,13.6716,34.001,34.9852,21.96,21.5544,5.05118,45.7524,686.577,0.0,22.22222222222222,22.24666666666667
2024-06-05 20:41:59,21.6255,21.5478,13.7633,33.9806,34.982,21.9652,21.5511,4.72294,46.0807,654.672,0.0,22.22222222222222,22.24555555555556
2024-06-05 20:42:00,21.6904,21.5511,13.855,34.0059,34.9852,21.9621,21.5478,6.69236,44.1113,635.963,0.0,22.22222222222222,22.244444444444447
2024-06-05 20:42:01,21.7393,21.5478,13.9291,33.9995,34.9852,21.9612,21.5576,23.7606,42.4701,617.45,0.0,22.22222222222222,22.243333333333336
2024-06-05 20:42:02,21.8152,21.5544,14.0234,34.0191,34.9721,21.9678,21.5511,5.37941,45.096,607.702,0.0,22.22222222222222,22.242222222222225
2024-06-05 20:42:03,21.8636,21.5609,14.1082,34.0147,34.9754,21.9717,21.5478,6.03588,42.4701,598.15,0.0,22.22222222222222,22.241111111111113
2024-06-05 20:42:04,21.9226,21.5445,14.1939,34.0232,34.982,21.9583,21.5478,6.03588,42.7983,591.848,0.0,22.22222222222222,22.240000000000002
2024-06-05 20:42:05,21.9966,21.5445,14.2708,34.023,34.982,21.9687,21.5544,6.69236,43.783,588.697,0.0,22.22222222222222,22.23888888888889
2024-06-05 20:42:06,22.0476,21.5609,14.3657,34.0263,34.982,21.9784,21.5511,4.06647,43.4548,582.198,0.0,22.22222222222222,22.23777777777778
2024-06-05 20:42:07,22.1216,21.5478,14.4505,34.0635,34.982,21.9708,21.5478,5.05118,43.4548,582.001,0.0,22.22222222222222,22.236666666666668
2024-06-05 20:42:08,22.178,21.469,14.5455,34.0763,34.9787,21.9632,21.4756,6.03588,44.1113,583.182,0.0,22.22222222222222,22.235555555555557
2024-06-05 20:42:09,22.2454,21.4723,14.6428,34.1058,34.982,21.9525,21.4788,6.69236,44.7677,573.828,0.0,22.22222222222222,22.234444444444446
2024-06-05 20:42:10,22.2985,21.4723,14.7337,34.1033,34.9885,21.9563,21.4821,5.70765,45.096,575.6,0.0,22.22222222222222,22.233333333333334
2024-06-05 20:42:11,22.3554,21.4756,14.8181,34.1126,34.9852,21.9726,21.4756,6.03588,45.096,574.714,0.0,22.22222222222222,22.232222222222223
2024-06-05 20:42:12,22.4302,21.4788,14.9199,34.132,34.9852,21.9637,21.4821,4.3947,45.4242,574.517,0.0,22.22222222222222,22.23111111111111
2024-06-05 20:42:13,22.4865,21.4821,15.0056,34.1651,34.982,21.9529,21.4821,5.70765,45.4242,574.615,0.0,22.22222222222222,22.23
2024-06-05 20:42:14,22.5394,21.4756,15.0985,34.1764,34.982,21.944,21.4821,4.72294,42.1418,574.615,0.0,22.22222222222222,22.22888888888889
2024-06-05 20:42:15,22.5973,21.4591,15.1891,34.1918,34.9852,21.9437,21.469,7.67706,47.0654,574.32,0.0,22.22222222222222,22.227777777777778
2024-06-05 20:42:16,22.6767,21.469,15.3036,34.2069,34.982,21.9487,21.4788,3.08176,46.4089,574.812,0.0,22.22222222222222,22.226666666666667
2024-06-05 20:42:17,22.7376,21.4756,15.3954,34.2212,34.982,21.9588,21.4756,5.37941,46.4089,575.6,0.0,22.22222222222222,22.22555555555556
2024-06-05 20:42:18,22.7803,21.4723,15.5,34.2637,34.982,21.938,21.4723,5.37941,46.0807,576.388,0.0,22.22222222222222,22.224444444444448
2024-06-05 20:42:19,22.8384,21.4723,15.5874,34.2778,34.9852,21.9408,21.4788,5.70765,45.096,576.683,0.0,22.22222222222222,22.223333333333336
2024-06-05 20:42:20,22.8833,21.469,15.6701,34.3023,34.9852,21.9466,21.4723,6.03588,45.4242,574.32,0.0,22.22222222222222,22.222222222222225
2024-06-05 20:42:21,22.9339,21.469,15.7548,34.3312,34.982,21.9334,21.4821,6.03588,44.4395,579.244,0.0,22.22222222222222,22.221111111111114
2024-06-05 20:42:22,22.9807,21.4559,15.8464,34.3599,34.982,21.9342,21.4788,4.72294,45.096,579.539,0.0,22.22222222222222,22.220000000000002
2024-06-05 20:42:23,23.0511,21.469,15.947,34.3961,34.9852,21.9399,21.4756,6.36412,44.7677,580.524,0.0,22.22222222222222,22.21888888888889
2024-06-05 20:42:24,23.0954,21.469,16.0475,34.4066,34.982,21.9397,21.4788,5.05118,44.7677,580.13,0.0,22.22222222222222,22.21777777777778
2024-06-05 20:42:25,23.1597,21.4821,16.1403,34.4352,34.982,21.9313,21.4788,7.34883,46.0807,581.607,0.0,22.22222222222222,22.21666666666667
2024-06-05 20:42:26,23.2011,21.4723,16.2436,34.4522,34.982,21.9293,21.4788,6.03588,47.3936,582.001,0.0,22.22222222222222,22.215555555555557
2024-06-05 20:42:27,23.2407,21.4723,16.3285,34.4694,34.9885,21.9291,21.469,7.34883,46.4089,582.592,0.0,22.22222222222222,22.214444444444446
2024-06-05 20:42:28,23.2811,21.469,16.417,34.5015,34.9852,21.9224,21.4821,6.03588,47.3936,582.69,0.0,22.22222222222222,22.213333333333335
2024-06-05 20:42:29,23.3369,21.4821,16.5344,34.5287,34.9754,21.9286,21.4788,5.70765,47.0654,583.084,0.0,22.22222222222222,22.212222222222223
2024-06-05 20:42:30,23.3884,21.4657,16.6383,34.5462,34.982,21.938,21.4756,7.02059,49.6913,582.296,0.0,22.22222222222222,22.211111111111112
2024-06-05 20:42:31,23.4196,21.4723,16.7277,34.5846,34.9852,21.9207,21.4821,5.37941,49.0348,583.872,0.0,22.22222222222222,22.21
2024-06-05 20:42:32,23.4529,21.469,16.8145,34.5987,34.982,21.9096,21.4657,4.72294,49.0348,584.561,0.0,22.22222222222222,22.20888888888889
2024-06-05 20:42:33,23.4931,21.4591,16.9355,34.6246,34.982,21.9141,21.4821,8.0053,48.0501,585.94,0.0,22.22222222222222,22.20777777777778
2024-06-05 20:42:34,23.5284,21.4723,17.0278,34.6389,34.982,21.9016,21.4788,4.72294,48.7066,586.038,0.0,22.22222222222222,22.206666666666667
2024-06-05 20:42:35,23.5594,21.4756,17.1232,34.6578,34.9787,21.9166,21.4756,6.36412,49.6913,586.924,0.0,22.22222222222222,22.205555555555556
2024-06-05 20:42:36,23.6076,21.469,17.2188,34.6611,34.982,21.907,21.4788,15.883,49.0348,586.826,0.0,22.22222222222222,22.204444444444444
2024-06-05 20:42:37,23.6359,21.4756,17.307,34.7138,34.982,21.9007,21.4821,6.36412,47.3936,586.53,0.0,22.22222222222222,22.203333333333333
2024-06-05 20:42:38,23.6588,21.4591,17.3846,34.7198,34.982,21.912,21.492,14.2418,48.0501,586.826,0.0,22.22222222222222,22.202222222222222
2024-06-05 20:42:39,23.6796,21.469,17.4965,34.7358,34.982,21.917,21.4788,5.70765,49.0348,589.681,0.0,22.22222222222222,22.20111111111111
2024-06-05 20:42:40,23.7162,21.4657,17.5901,34.7643,34.9852,21.9075,21.4756,6.69236,48.3783,585.841,0.0,22.22222222222222,22.200000000000003
2024-06-05 20:42:41,23.7368,21.4756,17.6641,34.7735,34.982,21.8984,21.4788,5.05118,46.7371,585.447,0.0,22.22222222222222,22.19888888888889
2024-06-05 20:42:42,23.7615,21.4723,17.7509,34.7647,34.9787,21.8945,21.4756,5.05118,46.7371,585.644,0.0,22.22222222222222,22.19777777777778
2024-06-05 20:42:43,23.7886,21.4657,17.8364,34.786,34.982,21.9021,21.4756,6.36412,47.3936,585.447,0.0,22.22222222222222,22.19666666666667
2024-06-05 20:42:44,23.8058,21.4723,17.9074,34.8296,34.9852,21.8994,21.4756,4.72294,45.4242,584.758,0.0,22.22222222222222,22.195555555555558
2024-06-05 20:42:45,23.8197,21.4624,17.9877,34.8283,34.982,21.8843,21.4756,4.3947,44.7677,584.069,0.0,22.22222222222222,22.194444444444446
2024-06-05 20:42:46,23.8377,21.4591,18.078,34.8322,34.9885,21.8952,21.4723,5.37941,45.4242,581.804,0.0,22.22222222222222,22.193333333333335
2024-06-05 20:42:47,23.8474,21.4723,18.1523,34.8498,34.982,21.9017,21.4788,6.03588,47.0654,582.887,0.0,22.22222222222222,22.192222222222224
2024-06-05 20:42:48,23.8648,21.4756,18.2407,34.8563,34.9787,21.886,21.4788,5.37941,44.4395,583.084,0.0,22.22222222222222,22.191111111111113
2024-06-05 20:42:49,23.8857,21.469,18.3266,34.8658,34.982,21.8856,21.4821,-0.2006,45.7524,583.182,0.0,22.22222222222222,22.19
2024-06-05 20:42:50,23.9015,21.4756,18.4075,34.8908,34.9852,21.8859,21.4756,5.70765,45.7524,583.773,0.0,22.22222222222222,22.18888888888889
2024-06-05 20:42:51,23.8928,21.4723,18.4648,34.9017,34.982,21.8751,21.4723,5.05118,46.4089,584.167,0.0,22.22222222222222,22.18777777777778
2024-06-05 20:42:52,23.9269,21.4821,18.5569,34.9164,34.9852,21.878,21.4788,4.72294,44.7677,584.955,0.0,22.22222222222222,22.186666666666667
2024-06-05 20:42:53,23.931,21.4821,18.6334,34.9275,34.9852,21.8681,21.4723,6.69236,45.7524,584.758,0.0,22.22222222222222,22.185555555555556
2024-06-05 20:42:54,23.9316,21.4756,18.6987,34.9215,34.982,21.8737,21.4788,4.06647,45.096,585.053,0.0,22.22222222222222,22.184444444444445
2024-06-05 20:42:55,23.9347,21.4591,18.7899,34.933,34.9787,21.8768,21.4854,6.69236,44.1113,581.41,0.0,22.22222222222222,22.183333333333334
2024-06-05 20:42:56,23.9331,21.469,18.8653,34.9427,34.9787,21.8742,21.4788,3.73823,42.4701,584.266,0.0,22.22222222222222,22.182222222222222
2024-06-05 20:42:57,23.9468,21.4756,18.9432,34.9598,34.982,21.869,21.4756,8.99001,41.8136,583.478,0.0,22.22222222222222,22.18111111111111
2024-06-05 20:42:58,23.9481,21.4723,19.0014,34.9421,34.982,21.8712,21.4756,6.36412,44.1113,585.349,0.0,22.22222222222222,22.18
2024-06-05 20:42:59,23.9444,21.4657,19.0709,34.967,34.982,21.8542,21.4854,5.37941,44.1113,585.349,0.0,22.22222222222222,22.17888888888889
2024-06-05 20:43:00,23.9409,21.469,19.1344,34.9665,34.982,21.8637,21.4788,5.37941,43.783,585.053,0.0,22.22222222222222,22.177777777777777
2024-06-05 20:43:01,23.9435,21.4624,19.1941,34.9759,34.9852,21.8866,21.4788,4.72294,43.783,584.856,0.0,22.22222222222222,22.176666666666666
2024-06-05 20:43:02,23.9396,21.4624,19.2748,34.9695,34.982,21.875,21.4821,25.4018,46.7371,583.773,0.0,22.22222222222222,22.175555555555555
2024-06-05 20:43:03,23.9354,21.469,19.3426,34.9742,34.982,21.8778,21.4756,5.05118,46.7371,586.924,0.0,22.22222222222222,22.174444444444447
2024-06-05 20:43:04,23.9266,21.4723,19.3906,34.9787,34.9852,21.865,21.4821,7.02059,46.7371,582.887,0.0,22.22222222222222,22.173333333333336
2024-06-05 20:43:05,23.9195,21.4624,19.4599,34.9777,34.982,21.8598,21.4821,7.34883,46.0807,582.001,0.0,22.22222222222222,22.172222222222224
2024-06-05 20:43:06,23.9155,21.4756,19.5246,34.9563,34.982,21.8502,21.4788,4.3947,46.7371,581.804,0.0,22.22222222222222,22.171111111111113
2024-06-05 20:43:07,23.919,21.4756,19.5818,34.9796,34.9885,21.8573,21.4788,6.03588,46.0807,584.659,0.0,22.22222222222222,22.17
2024-06-05 20:43:08,23.9043,21.4788,19.6417,34.9637,34.9852,21.8524,21.4788,4.3947,44.7677,579.539,0.0,22.22222222222222,22.16888888888889
2024-06-05 20:43:09,23.8992,21.4591,19.6726,34.9526,34.9885,21.8671,21.4821,3.08176,45.4242,580.622,0.0,22.22222222222222,22.16777777777778
2024-06-05 20:43:10,23.8796,21.469,19.7227,34.9628,34.982,21.8684,21.4756,7.34883,42.7983,580.524,0.0,22.22222222222222,22.166666666666668
2024-06-05 20:43:11,23.8702,21.4723,19.771,34.9546,34.982,21.8454,21.4821,6.69236,47.3936,581.016,0.0,22.22222222222222,22.165555555555557
2024-06-05 20:43:12,23.8667,21.4821,19.8255,34.9437,34.9852,21.8544,21.4756,7.34883,47.7219,581.607,0.0,22.22222222222222,22.164444444444445
2024-06-05 20:43:13,23.8366,21.4723,19.8776,34.9502,34.982,21.8594,21.4788,4.72294,47.7219,582.592,0.0,22.22222222222222,22.163333333333334
2024-06-05 20:43:14,23.8385,21.4788,19.9261,34.9631,34.982,21.8513,21.4788,8.0053,48.3783,582.493,0.0,22.22222222222222,22.162222222222223
2024-06-05 20:43:15,23.8205,21.4657,19.9779,34.9471,34.9852,21.856,21.4788,6.36412,45.4242,586.432,0.0,22.22222222222222,22.16111111111111
2024-06-05 20:43:16,23.7969,21.469,20.0283,34.9444,34.9852,21.8696,21.4788,5.37941,45.096,582.789,0.0,22.22222222222222,22.16
2024-06-05 20:43:17,23.7749,21.4624,20.0558,34.9328,34.9754,21.8486,21.4821,6.36412,44.4395,583.182,0.0,22.22222222222222,22.15888888888889
2024-06-05 20:43:18,23.7664,21.4887,20.1034,34.9456,34.9787,21.8412,21.4788,4.06647,44.4395,583.478,0.0,22.22222222222222,22.157777777777778
2024-06-05 20:43:19,23.7475,21.4756,20.1506,34.9271,34.982,21.8548,21.4821,7.02059,46.4089,584.364,0.0,22.22222222222222,22.156666666666666
2024-06-05 20:43:20,23.718,21.4756,20.1861,34.9428,34.982,21.8509,21.4821,5.05118,45.4242,581.508,0.0,22.22222222222222,22.155555555555555
2024-06-05 20:43:21,23.7085,21.4001,20.2476,34.954,34.982,21.8521,21.4033,8.0053,47.7219,584.955,0.0,22.22222222222222,22.154444444444444
2024-06-05 20:43:22,23.6766,21.3968,20.2635,34.935,34.982,21.8441,21.4001,6.69236,48.7066,584.955,0.0,22.22222222222222,22.153333333333332
2024-06-05 20:43:23,23.6663,21.4001,20.2968,34.9388,34.982,21.8469,21.4033,8.0053,49.0348,584.758,0.0,22.22222222222222,22.15222222222222
2024-06-05 20:43:24,23.6368,21.3935,20.334,34.9195,34.982,21.8325,21.4033,5.70765,49.363,581.016,0.0,22.22222222222222,22.15111111111111
2024-06-05 20:43:25,23.6363,21.3836,20.3714,34.9525,34.9918,21.8292,21.4033,5.70765,48.7066,583.478,0.0,22.22222222222222,22.15
2024-06-05 20:43:26,23.6098,21.4033,20.3971,34.9434,34.982,21.8405,21.423,7.02059,47.3936,586.038,0.0,22.22222222222222,22.14888888888889
2024-06-05 20:43:27,23.5849,21.4033,20.4237,34.9525,34.982,21.8523,21.4066,5.37941,46.7371,582.985,0.0,22.22222222222222,22.14777777777778
2024-06-05 20:43:28,23.5709,21.4033,20.4573,34.954,34.982,21.845,21.4033,5.37941,48.7066,582.001,0.0,22.22222222222222,22.14666666666667
2024-06-05 20:43:29,23.5392,21.3869,20.4692,34.967,34.9885,21.8481,21.4001,7.34883,48.0501,581.607,0.0,22.22222222222222,22.145555555555557
2024-06-05 20:43:30,23.5272,21.3935,20.5023,34.9501,34.9885,21.8348,21.4066,6.69236,48.0501,579.539,0.0,22.22222222222222,22.144444444444446
2024-06-05 20:43:31,23.5022,21.3869,20.5252,34.9811,34.982,21.8366,21.4066,7.02059,47.7219,576.88,0.0,22.22222222222222,22.143333333333334
2024-06-05 20:43:32,23.4838,21.4001,20.5584,34.9638,34.982,21.8276,21.4033,6.69236,47.7219,580.327,0.0,22.22222222222222,22.142222222222223
2024-06-05 20:43:33,23.4583,21.4033,20.5745,34.9768,34.982,21.8322,21.4066,4.72294,47.0654,577.471,0.0,22.22222222222222,22.141111111111112
2024-06-05 20:43:34,23.4427,21.3902,20.5952,34.9766,34.982,21.828,21.4099,5.70765,45.7524,576.289,0.0,22.22222222222222,22.14
2024-06-05 20:43:35,23.4161,21.4033,20.6193,34.9779,34.9852,21.8288,21.4099,6.36412,45.7524,574.418,0.0,22.22222222222222,22.13888888888889
2024-06-05 20:43:36,23.4112,21.3935,20.6491,34.9795,34.982,21.8323,21.4066,6.36412,45.7524,571.858,0.0,22.22222222222222,22.137777777777778
2024-06-05 20:43:37,23.3661,21.3935,20.6601,34.985,34.982,21.8308,21.4066,6.69236,44.4395,572.351,0.0,22.22222222222222,22.136666666666667
2024-06-05 20:43:38,23.3492,21.3869,20.6817,34.9925,34.982,21.8272,21.4066,6.69236,43.1266,572.055,0.0,22.22222222222222,22.135555555555555
2024-06-05 20:43:39,23.3237,21.3902,20.7022,34.9858,34.982,21.8055,21.4066,6.69236,45.4242,575.896,0.0,22.22222222222222,22.134444444444444
2024-06-05 20:43:40,23.3012,21.4066,20.716,34.9827,34.982,21.8092,21.4066,21.1347,46.7371,571.464,0.0,22.22222222222222,22.133333333333333
2024-06-05 20:43:41,23.2824,21.3836,20.7335,34.9881,34.982,21.8106,21.4066,7.34883,47.0654,571.267,0.0,22.22222222222222,22.13222222222222
2024-06-05 20:43:42,23.2684,21.3902,20.7605,35.008,34.9852,21.8262,21.3968,8.33354,48.3783,572.252,0.0,22.22222222222222,22.13111111111111
2024-06-05 20:43:43,23.2413,21.3968,20.7578,34.9916,34.9852,21.8126,21.4165,6.69236,48.7066,572.843,0.0,22.22222222222222,22.13
2024-06-05 20:43:44,23.2308,21.4001,20.7781,35.0193,34.982,21.8009,21.4066,7.02059,47.3936,571.07,0.0,22.22222222222222,22.128888888888888
2024-06-05 20:43:45,23.2092,21.4033,20.8039,35.0084,34.982,21.8108,21.4033,5.37941,46.7371,574.32,0.0,22.22222222222222,22.127777777777776
2024-06-05 20:43:46,23.1707,21.3902,20.794,34.9979,34.9754,21.8074,21.4001,6.69236,45.7524,575.108,0.0,22.22222222222222,22.126666666666665
2024-06-05 20:43:47,23.1527,21.3869,20.8161,35.0121,34.982,21.8101,21.4066,11.2877,44.7677,575.699,0.0,22.22222222222222,22.125555555555554
2024-06-05 20:43:48,23.134,21.4033,20.8409,35.0217,34.9787,21.8153,21.4033,4.06647,44.7677,576.88,0.0,22.22222222222222,22.124444444444443
2024-06-05 20:43:49,23.1144,21.4099,20.8475,35.0256,34.982,21.8005,21.4033,5.05118,45.4242,577.373,0.0,22.22222222222222,22.123333333333335
2024-06-05 20:43:50,23.0907,21.3935,20.8578,35.0217,34.982,21.803,21.3935,5.70765,33.9359,577.865,0.0,22.22222222222222,22.122222222222224
2024-06-05 20:43:51,23.0741,21.3869,20.8686,35.0377,34.9885,21.8062,21.4198,6.69236,42.7983,578.259,0.0,22.22222222222222,22.121111111111112
2024-06-05 20:43:52,23.0452,21.3836,20.8723,35.0324,34.982,21.8054,21.4033,6.69236,42.4701,578.85,0.0,22.22222222222222,22.12
2024-06-05 20:43:53,23.0317,21.3968,20.8986,35.0233,34.982,21.8157,21.4066,3.73823,44.7677,578.751,0.0,22.22222222222222,22.11888888888889
2024-06-05 20:43:54,23.021,21.3902,20.89,35.0209,34.982,21.8068,21.4099,6.69236,45.096,577.471,0.0,22.22222222222222,22.11777777777778
2024-06-05 20:43:55,22.9962,21.3968,20.9086,35.0331,34.9852,21.7985,21.4033,7.02059,45.4242,573.434,0.0,22.22222222222222,22.116666666666667
2024-06-05 20:43:56,22.9713,21.3968,20.9062,35.0332,34.982,21.805,21.4066,7.34883,48.0501,575.502,0.0,22.22222222222222,22.115555555555556
2024-06-05 20:43:57,22.9531,21.3902,20.9126,35.0387,34.9787,21.8045,21.4033,5.37941,47.3936,573.04,0.0,22.22222222222222,22.114444444444445
2024-06-05 20:43:58,22.937,21.3804,20.9373,35.0284,34.9885,21.7912,21.4033,7.02059,46.0807,576.289,0.0,22.22222222222222,22.113333333333333
2024-06-05 20:43:59,22.9273,21.3902,20.9329,35.0328,34.9852,21.7975,21.4066,7.34883,44.4395,575.994,0.0,22.22222222222222,22.112222222222222
2024-06-05 20:44:00,22.9092,21.4033,20.953,35.0312,34.9787,21.7981,21.4099,5.05118,44.4395,575.699,0.0,22.22222222222222,22.11111111111111
2024-06-05 20:44:01,22.8898,21.3968,20.9439,35.0393,34.982,21.8016,21.4099,4.72294,43.1266,578.456,0.0,22.22222222222222,22.11
2024-06-05 20:44:02,22.8816,21.4033,20.9656,35.0392,34.982,21.7878,21.4099,5.05118,45.4242,574.714,0.0,22.22222222222222,22.108888888888888
2024-06-05 20:44:03,22.8756,21.3935,20.9704,35.0434,34.9754,21.7916,21.4033,6.03588,46.7371,574.123,0.0,22.22222222222222,22.107777777777777
2024-06-05 20:44:04,22.8508,21.3968,20.9764,35.047,34.9885,21.7913,21.4132,4.06647,48.0501,573.926,0.0,22.22222222222222,22.106666666666666
2024-06-05 20:44:05,22.8403,21.4033,20.9834,35.0474,34.9852,21.7769,21.4066,5.70765,48.0501,571.957,0.0,22.22222222222222,22.105555555555554
2024-06-05 20:44:06,22.808,21.3836,20.9902,35.0595,34.9852,21.7968,21.4099,29.0124,47.7219,572.548,0.0,22.22222222222222,22.104444444444443
2024-06-05 20:44:07,22.8084,21.3804,20.9846,35.0417,34.9852,21.7893,21.4099,5.37941,47.0654,572.548,0.0,22.22222222222222,22.10333333333333
2024-06-05 20:44:08,22.8029,21.3935,21.0058,35.0513,34.982,21.7823,21.4066,5.70765,45.4242,572.941,0.0,22.22222222222222,22.10222222222222
2024-06-05 20:44:09,22.7733,21.3968,21.0118,35.0452,34.982,21.7762,21.4001,5.05118,45.7524,576.191,0.0,22.22222222222222,22.10111111111111
2024-06-05 20:44:10,22.7629,21.3935,21.0185,35.0186,34.9787,21.7801,21.4033,6.03588,42.7983,573.926,0.0,22.22222222222222,22.099999999999998
2024-06-05 20:44:11,22.7382,21.3902,21.0308,35.0156,34.9852,21.7773,21.3968,4.3947,44.4395,574.222,0.0,22.22222222222222,22.09888888888889
2024-06-05 20:44:12,22.724,21.3968,21.0349,35.0454,34.9852,21.7712,21.4033,5.70765,45.096,571.957,0.0,22.22222222222222,22.09777777777778
2024-06-05 20:44:13,22.7085,21.3672,21.0431,35.0318,34.982,21.7545,21.4033,5.70765,45.096,574.222,0.0,22.22222222222222,22.096666666666668
2024-06-05 20:44:14,22.6915,21.4165,21.0462,35.0269,34.9885,21.7645,21.4066,7.67706,47.7219,578.948,0.0,22.22222222222222,22.095555555555556
2024-06-05 20:44:15,22.676,21.3902,21.0612,35.0146,34.982,21.7593,21.4066,7.34883,47.0654,575.502,0.0,22.22222222222222,22.094444444444445
2024-06-05 20:44:16,22.6484,21.3902,21.0453,34.9978,34.9852,21.7599,21.4066,5.70765,48.0501,576.289,0.0,22.22222222222222,22.093333333333334
2024-06-05 20:44:17,22.647,21.3836,21.0529,34.9987,34.9852,21.7574,21.4066,6.36412,46.7371,576.289,0.0,22.22222222222222,22.092222222222222
2024-06-05 20:44:18,22.639,21.3902,21.0612,34.9892,34.9885,21.7615,21.4099,6.69236,43.4548,577.077,0.0,22.22222222222222,22.09111111111111
2024-06-05 20:44:19,22.6264,21.3935,21.0742,35.0192,34.9852,21.7485,21.4099,4.3947,46.0807,576.782,0.0,22.22222222222222,22.09
2024-06-05 20:44:20,22.6176,21.3935,21.0866,35.0114,34.9852,21.7636,21.4033,6.36412,44.4395,575.6,0.0,22.22222222222222,22.08888888888889
2024-06-05 20:44:21,22.6011,21.3935,21.0921,34.9946,34.9852,21.7515,21.4066,7.34883,43.4548,574.911,0.0,22.22222222222222,22.087777777777777
2024-06-05 20:44:22,22.5992,21.3738,21.0907,34.9754,34.9852,21.7518,21.4329,6.69236,45.7524,578.554,0.0,22.22222222222222,22.086666666666666
2024-06-05 20:44:23,22.5709,21.3968,21.0862,34.9731,34.9852,21.7448,21.4066,5.70765,46.7371,574.123,0.0,22.22222222222222,22.085555555555555
2024-06-05 20:44:24,22.5674,21.3836,21.098,34.9821,34.9852,21.7409,21.4132,6.36412,41.1571,571.957,0.0,22.22222222222222,22.084444444444443
2024-06-05 20:44:25,22.5594,21.3836,21.1155,34.9821,34.982,21.7525,21.4066,4.72294,47.3936,572.548,0.0,22.22222222222222,22.083333333333332
2024-06-05 20:44:26,22.5441,21.3968,21.1152,34.9773,34.9852,21.7516,21.4001,6.36412,44.7677,571.366,0.0,22.22222222222222,22.08222222222222
2024-06-05 20:44:27,22.5282,21.3935,21.1117,34.9663,34.9787,21.7664,21.4066,5.37941,44.4395,570.48,0.0,22.22222222222222,22.08111111111111
2024-06-05 20:44:28,22.5157,21.4165,21.124,34.9677,34.982,21.7642,21.4066,5.37941,43.4548,570.086,0.0,22.22222222222222,22.08
2024-06-05 20:44:29,22.5053,21.3935,21.1245,34.9347,34.982,21.7716,21.4033,5.37941,44.1113,570.283,0.0,22.22222222222222,22.078888888888887
2024-06-05 20:44:30,22.4993,21.3869,21.1268,34.9405,34.9852,21.7732,21.4066,5.70765,44.7677,570.086,0.0,22.22222222222222,22.077777777777776
2024-06-05 20:44:31,22.4926,21.3869,21.1257,34.9421,34.9852,21.7699,21.3935,4.3947,45.4242,570.775,0.0,22.22222222222222,22.076666666666668
2024-06-05 20:44:32,22.4628,21.4001,21.127,34.9443,34.9852,21.7566,21.4066,5.37941,47.7219,570.775,0.0,22.22222222222222,22.075555555555557
2024-06-05 20:44:33,22.4767,21.3902,21.144,34.9224,34.9754,21.7599,21.4033,6.69236,46.4089,569.987,0.0,22.22222222222222,22.074444444444445
2024-06-05 20:44:34,22.451,21.423,21.135,34.9322,34.982,21.7512,21.4296,4.06647,47.0654,570.972,0.0,22.22222222222222,22.073333333333334
2024-06-05 20:44:35,22.4531,21.4165,21.1572,34.918,34.9852,21.7553,21.4263,6.03588,48.3783,570.381,0.0,22.22222222222222,22.072222222222223
2024-06-05 20:44:36,22.434,21.4362,21.1521,34.9382,34.982,21.756,21.4263,3.08176,44.4395,570.874,0.0,22.22222222222222,22.07111111111111
2024-06-05 20:44:37,22.4328,21.4263,21.1603,34.9252,34.9852,21.7464,21.4296,4.06647,44.1113,571.07,0.0,22.22222222222222,22.07
2024-06-05 20:44:38,22.4082,21.4296,21.1713,34.9243,34.982,21.7467,21.4263,4.72294,44.4395,571.07,0.0,22.22222222222222,22.06888888888889
2024-06-05 20:44:39,22.4077,21.4198,21.1702,34.9147,34.982,21.7502,21.4329,4.3947,44.7677,575.797,0.0,22.22222222222222,22.067777777777778
2024-06-05 20:44:40,22.3987,21.4263,21.182,34.9224,34.9885,21.7648,21.4296,6.69236,44.4395,572.154,0.0,22.22222222222222,22.066666666666666
2024-06-05 20:44:41,22.3922,21.4296,21.1869,34.8928,34.9721,21.7513,21.423,4.72294,45.096,572.351,0.0,22.22222222222222,22.065555555555555
2024-06-05 20:44:42,22.3676,21.4296,21.1931,34.9269,34.9754,21.7517,21.4263,4.3947,46.7371,572.252,0.0,22.22222222222222,22.064444444444444
2024-06-05 20:44:43,22.3613,21.4001,21.191,34.9092,34.9885,21.7483,21.4263,4.06647,47.0654,571.661,0.0,22.22222222222222,22.063333333333333
2024-06-05 20:44:44,22.3548,21.4296,21.2056,34.9207,34.982,21.745,21.4362,6.36412,46.0807,568.412,0.0,22.22222222222222,22.06222222222222
2024-06-05 20:44:45,22.3468,21.4263,21.1961,34.9099,34.9852,21.7469,21.4198,13.9135,46.7371,571.464,0.0,22.22222222222222,22.06111111111111
2024-06-05 20:44:46,22.3287,21.423,21.2065,34.9114,34.9787,21.7487,21.4165,6.69236,45.096,571.563,0.0,22.22222222222222,22.06
2024-06-05 20:44:47,22.3315,21.4198,21.2093,34.9117,34.982,21.7462,21.4263,6.69236,45.4242,572.449,0.0,22.22222222222222,22.058888888888887
