TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 20:44:48,22.3294,21.423,21.2166,34.9316,34.9787,21.7392,21.4263,6.03588,44.1113,571.957,0.0,22.22222222222222,22.057777777777776
2024-06-05 20:44:49,22.3123,21.4165,21.2126,34.9293,34.982,21.7358,21.423,7.34883,46.7371,571.366,0.0,22.22222222222222,22.056666666666665
2024-06-05 20:44:50,22.2997,21.4394,21.2188,34.9289,34.9852,21.7426,21.4296,9.31824,46.7371,570.972,0.0,22.22222222222222,22.055555555555554
2024-06-05 20:44:51,22.2983,21.4165,21.2211,34.9305,34.982,21.7447,21.4263,4.06647,47.0654,570.184,0.0,22.22222222222222,22.054444444444446
2024-06-05 20:44:52,22.2908,21.4198,21.2347,34.9319,34.982,21.7523,21.4329,5.70765,47.7219,569.692,0.0,22.22222222222222,22.053333333333335
2024-06-05 20:44:53,22.2749,21.423,21.2162,34.9478,34.9787,21.7383,21.4296,4.72294,45.4242,568.313,0.0,22.22222222222222,22.052222222222223
2024-06-05 20:44:54,22.2706,21.4165,21.2287,34.9475,34.9852,21.7584,21.4296,7.02059,45.4242,568.806,0.0,22.22222222222222,22.051111111111112
2024-06-05 20:44:55,22.2795,21.423,21.2433,34.9562,34.9852,21.752,21.4296,6.36412,46.4089,568.51,0.0,22.22222222222222,22.05
2024-06-05 20:44:56,22.2718,21.4263,21.2548,34.9668,34.9754,21.7545,21.423,6.69236,45.096,568.51,0.0,22.22222222222222,22.04888888888889
2024-06-05 20:44:57,22.2434,21.4132,21.2525,34.9597,34.982,21.7607,21.4263,5.05118,47.0654,568.215,0.0,22.22222222222222,22.047777777777778
2024-06-05 20:44:58,22.2386,21.4296,21.2521,34.9563,34.982,21.7471,21.4263,3.73823,47.0654,568.904,0.0,22.22222222222222,22.046666666666667
2024-06-05 20:44:59,22.2453,21.4165,21.2526,34.9582,34.9852,21.7503,21.4198,5.70765,46.0807,568.609,0.0,22.22222222222222,22.045555555555556
2024-06-05 20:45:00,22.2414,21.4263,21.2543,34.9762,34.9885,21.7346,21.4198,6.03588,44.7677,569.298,0.0,22.22222222222222,22.044444444444444
2024-06-05 20:45:01,22.2299,21.4198,21.2584,34.9726,34.9852,21.7379,21.4296,6.69236,43.4548,569.396,0.0,22.22222222222222,22.043333333333333
2024-06-05 20:45:02,22.2292,21.423,21.2709,35.0026,34.982,21.7374,21.4329,6.03588,44.1113,569.101,0.0,22.22222222222222,22.04222222222222
2024-06-05 20:45:03,22.226,21.423,21.2694,34.9902,34.982,21.7522,21.4263,4.72294,45.4242,568.904,0.0,22.22222222222222,22.04111111111111
2024-06-05 20:45:04,22.2213,21.4165,21.2661,34.989,34.9754,21.7397,21.423,5.70765,47.0654,571.858,0.0,22.22222222222222,22.04
2024-06-05 20:45:05,22.2088,21.4198,21.2663,34.999,34.982,21.7473,21.423,4.3947,47.7219,568.609,0.0,22.22222222222222,22.038888888888888
2024-06-05 20:45:06,22.197,21.423,21.2642,35.008,34.982,21.7455,21.4296,5.70765,47.3936,568.313,0.0,22.22222222222222,22.037777777777777
2024-06-05 20:45:07,22.1987,21.4263,21.279,34.9904,34.982,21.732,21.4296,17.8524,47.0654,568.018,0.0,22.22222222222222,22.036666666666665
2024-06-05 20:45:08,22.1935,21.423,21.2809,34.9987,34.982,21.7366,21.4165,5.37941,47.0654,567.919,0.0,22.22222222222222,22.035555555555554
2024-06-05 20:45:09,22.1823,21.423,21.2771,35.0156,34.982,21.7277,21.4394,4.72294,43.783,570.381,0.0,22.22222222222222,22.034444444444443
2024-06-05 20:45:10,22.1814,21.4198,21.2847,35.0102,34.982,21.7266,21.4263,6.69236,44.1113,566.836,0.0,22.22222222222222,22.03333333333333
2024-06-05 20:45:11,22.1738,21.423,21.2926,35.0048,34.982,21.7214,21.4296,5.05118,45.096,565.162,0.0,22.22222222222222,22.032222222222224
2024-06-05 20:45:12,22.1643,21.4132,21.294,35.0173,34.982,21.7279,21.4296,5.37941,44.4395,564.965,0.0,22.22222222222222,22.031111111111112
2024-06-05 20:45:13,22.1658,21.4066,21.3002,35.0005,34.9885,21.7389,21.4296,3.08176,45.4242,565.852,0.0,22.22222222222222,22.03
2024-06-05 20:45:14,22.1629,21.4132,21.313,34.9967,34.9787,21.7281,21.423,5.05118,48.3783,566.147,0.0,22.22222222222222,22.02888888888889
2024-06-05 20:45:15,22.1441,21.4066,21.31,35.0109,34.9885,21.7126,21.4362,4.3947,47.3936,565.852,0.0,22.22222222222222,22.02777777777778
2024-06-05 20:45:16,22.1462,21.4165,21.3103,34.9969,34.982,21.7209,21.4296,7.67706,48.0501,566.147,0.0,22.22222222222222,22.026666666666667
2024-06-05 20:45:17,22.1386,21.4263,21.3045,34.992,34.9787,21.7183,21.423,8.66177,45.4242,565.753,0.0,22.22222222222222,22.025555555555556
2024-06-05 20:45:18,22.135,21.4198,21.327,35.0028,34.9787,21.7279,21.4296,5.70765,45.096,563.587,0.0,22.22222222222222,22.024444444444445
2024-06-05 20:45:19,22.1284,21.4198,21.3191,34.9964,34.9655,21.716,21.4263,4.72294,44.1113,565.458,0.0,22.22222222222222,22.023333333333333
2024-06-05 20:45:20,22.123,21.423,21.3242,34.9839,34.982,21.718,21.4296,4.72294,46.7371,566.245,0.0,22.22222222222222,22.022222222222222
2024-06-05 20:45:21,22.1282,21.4296,21.3339,34.9764,34.9787,21.7259,21.4296,7.34883,47.7219,566.738,0.0,22.22222222222222,22.02111111111111
2024-06-05 20:45:22,22.1157,21.4263,21.3251,34.9683,34.9852,21.7248,21.4296,5.05118,44.7677,567.329,0.0,22.22222222222222,22.02
2024-06-05 20:45:23,22.1204,21.4066,21.3368,34.966,34.9787,21.717,21.4296,3.73823,44.4395,566.639,0.0,22.22222222222222,22.01888888888889
2024-06-05 20:45:24,22.1052,21.423,21.3387,34.9498,34.9852,21.7243,21.423,7.02059,43.783,566.836,0.0,22.22222222222222,22.017777777777777
2024-06-05 20:45:25,22.0996,21.4198,21.3403,34.9406,34.9852,21.7204,21.4296,6.03588,46.7371,567.427,0.0,22.22222222222222,22.016666666666666
2024-06-05 20:45:26,22.0896,21.4198,21.3298,34.9461,34.9852,21.7211,21.4263,5.37941,46.4089,567.329,0.0,22.22222222222222,22.015555555555554
2024-06-05 20:45:27,22.0801,21.4132,21.3293,34.9048,34.982,21.7274,21.4296,4.72294,48.7066,564.571,0.0,22.22222222222222,22.014444444444443
2024-06-05 20:45:28,22.0849,21.423,21.3523,34.9038,34.9787,21.7218,21.4198,5.37941,44.7677,567.329,0.0,22.22222222222222,22.013333333333332
2024-06-05 20:45:29,22.0712,21.4165,21.3473,34.8898,34.9787,21.7283,21.423,8.99001,44.4395,567.624,0.0,22.22222222222222,22.01222222222222
2024-06-05 20:45:30,22.0738,21.4493,21.3603,34.8826,34.982,21.7219,21.4394,3.08176,45.7524,567.033,0.0,22.22222222222222,22.01111111111111
2024-06-05 20:45:31,22.0702,21.4591,21.3572,34.8925,34.982,21.728,21.4296,7.02059,47.7219,566.738,0.0,22.22222222222222,22.01
2024-06-05 20:45:32,22.0619,21.4263,21.3622,34.8742,34.982,21.724,21.4263,6.69236,46.4089,566.147,0.0,22.22222222222222,22.00888888888889
2024-06-05 20:45:33,22.0472,21.4132,21.3616,34.8711,34.9852,21.722,21.4263,6.03588,43.783,565.655,0.0,22.22222222222222,22.00777777777778
2024-06-05 20:45:34,22.0369,21.423,21.3673,34.8487,34.982,21.7187,21.423,10.303,43.783,565.458,0.0,22.22222222222222,22.006666666666668
2024-06-05 20:45:35,22.0387,21.4165,21.3595,34.8585,34.9787,21.7159,21.423,5.05118,46.7371,564.965,0.0,22.22222222222222,22.005555555555556
2024-06-05 20:45:36,22.0485,21.4198,21.3769,34.8376,34.982,21.7089,21.423,6.03588,47.7219,562.897,0.0,22.22222222222222,22.004444444444445
2024-06-05 20:45:37,22.0205,21.4165,21.3687,34.8375,34.9885,21.7127,21.4263,5.37941,47.0654,563.882,0.0,22.22222222222222,22.003333333333334
2024-06-05 20:45:38,22.0256,21.4263,21.3694,34.8327,34.982,21.7024,21.4329,5.05118,44.4395,563.882,0.0,22.22222222222222,22.002222222222223
2024-06-05 20:45:39,22.017,21.3902,21.3712,34.8262,34.9787,21.7063,21.4296,7.34883,44.4395,563.981,0.0,22.22222222222222,22.00111111111111
2024-06-05 20:45:40,22.0073,21.423,21.3676,34.8303,34.982,21.7196,21.4296,6.03588,46.7371,564.276,0.0,22.22222222222222,22.0
2024-06-05 20:45:41,22.0156,21.423,21.3841,34.821,34.9787,21.7062,21.4263,4.3947,47.3936,564.67,0.0,22.22222222222222,21.99888888888889
2024-06-05 20:45:42,22.022,21.4132,21.3881,34.801,34.982,21.7019,21.4296,3.73823,47.7219,562.602,0.0,22.22222222222222,21.997777777777777
2024-06-05 20:45:43,22.0096,21.4198,21.3804,34.8111,34.982,21.7087,21.4263,7.02059,46.0807,563.882,0.0,22.22222222222222,21.996666666666666
2024-06-05 20:45:44,21.9982,21.4165,21.3777,34.8167,34.9852,21.7137,21.4296,6.03588,45.7524,565.064,0.0,22.22222222222222,21.995555555555555
2024-06-05 20:45:45,22.0034,21.4198,21.3912,34.8176,34.982,21.7066,21.423,5.05118,44.4395,564.67,0.0,22.22222222222222,21.994444444444444
2024-06-05 20:45:46,21.9958,21.3935,21.3868,34.8264,34.982,21.704,21.4263,4.72294,47.3936,565.064,0.0,22.22222222222222,21.993333333333332
2024-06-05 20:45:47,21.9939,21.3968,21.384,34.8202,34.9852,21.7027,21.4296,3.73823,48.7066,565.556,0.0,22.22222222222222,21.99222222222222
2024-06-05 20:45:48,21.9841,21.5117,21.3885,34.8137,34.982,21.7042,21.515,5.05118,47.7219,565.852,0.0,22.22222222222222,21.99111111111111
2024-06-05 20:45:49,21.9876,21.5051,21.377,34.8154,34.9885,21.694,21.5084,5.05118,46.4089,565.458,0.0,22.22222222222222,21.99
2024-06-05 20:45:50,21.9726,21.4985,21.3893,34.8203,34.9885,21.7071,21.5117,5.37941,46.0807,564.867,0.0,22.22222222222222,21.988888888888887
2024-06-05 20:45:51,21.9755,21.5084,21.4016,34.8235,34.9852,21.6955,21.5084,7.34883,45.096,564.374,0.0,22.22222222222222,21.98777777777778
2024-06-05 20:45:52,21.9678,21.5051,21.4122,34.8349,34.982,21.6933,21.5051,6.03588,45.4242,562.011,0.0,22.22222222222222,21.986666666666668
2024-06-05 20:45:53,21.9638,21.5084,21.3953,34.8316,34.9852,21.6937,21.5117,6.36412,44.1113,562.996,0.0,22.22222222222222,21.985555555555557
2024-06-05 20:45:54,21.9603,21.5051,21.3987,34.8419,34.982,21.6921,21.5051,5.05118,44.7677,562.799,0.0,22.22222222222222,21.984444444444446
2024-06-05 20:45:55,21.9531,21.5018,21.3947,34.8186,34.9787,21.6965,21.5051,7.67706,47.3936,563.094,0.0,22.22222222222222,21.983333333333334
2024-06-05 20:45:56,21.9593,21.4985,21.4023,34.8455,34.9852,21.6979,21.5084,6.03588,48.0501,562.897,0.0,22.22222222222222,21.982222222222223
2024-06-05 20:45:57,21.9383,21.4985,21.3967,34.8415,34.9852,21.6901,21.5084,4.06647,46.7371,563.291,0.0,22.22222222222222,21.98111111111111
2024-06-05 20:45:58,21.9418,21.5018,21.406,34.8441,34.9787,21.6886,21.5117,5.70765,48.3783,563.488,0.0,22.22222222222222,21.98
2024-06-05 20:45:59,21.9429,21.5018,21.4115,34.8583,34.9852,21.6824,21.515,5.05118,46.0807,564.178,0.0,22.22222222222222,21.97888888888889
2024-06-05 20:46:00,21.9388,21.5084,21.4092,34.8631,34.982,21.689,21.5084,4.3947,45.7524,563.685,0.0,22.22222222222222,21.977777777777778
2024-06-05 20:46:01,21.9351,21.5018,21.4055,34.8838,34.982,21.6826,21.5117,9.64648,44.7677,563.981,0.0,22.22222222222222,21.976666666666667
2024-06-05 20:46:02,21.9427,21.515,21.4053,34.8778,34.9852,21.679,21.5084,6.69236,45.096,561.125,0.0,22.22222222222222,21.975555555555555
2024-06-05 20:46:03,21.9445,21.5018,21.4205,34.8728,34.982,21.6723,21.5051,7.34883,44.1113,563.39,0.0,22.22222222222222,21.974444444444444
2024-06-05 20:46:04,21.9349,21.515,21.4104,34.8799,34.982,21.686,21.5117,6.03588,46.0807,563.291,0.0,22.22222222222222,21.973333333333333
2024-06-05 20:46:05,21.9264,21.5051,21.412,34.8923,34.9754,21.6614,21.5084,5.70765,47.3936,563.291,0.0,22.22222222222222,21.97222222222222
2024-06-05 20:46:06,21.9357,21.5051,21.4175,34.8759,34.9852,21.665,21.5018,4.3947,47.3936,562.897,0.0,22.22222222222222,21.97111111111111
2024-06-05 20:46:07,21.9379,21.5084,21.4279,34.8989,34.982,21.6698,21.5117,3.08176,46.0807,563.193,0.0,22.22222222222222,21.97
2024-06-05 20:46:08,21.9277,21.5084,21.4226,34.8876,34.9754,21.68,21.5084,5.70765,46.4089,562.897,0.0,22.22222222222222,21.968888888888888
2024-06-05 20:46:09,21.9338,21.5084,21.4238,34.9124,34.9852,21.6805,21.5051,4.3947,45.4242,562.307,0.0,22.22222222222222,21.967777777777776
2024-06-05 20:46:10,21.9406,21.4887,21.4359,34.9076,34.982,21.6846,21.515,7.02059,44.1113,562.307,0.0,22.22222222222222,21.966666666666665
2024-06-05 20:46:11,21.9357,21.4953,21.4398,34.9142,34.9885,21.6864,21.5051,24.7453,46.4089,562.504,0.0,22.22222222222222,21.965555555555557
2024-06-05 20:46:12,21.9451,21.492,21.4471,34.8985,34.982,21.7002,21.492,5.70765,47.7219,562.307,0.0,22.22222222222222,21.964444444444446
2024-06-05 20:46:13,21.9474,21.5084,21.4372,34.9074,34.982,21.6931,21.5117,5.70765,47.7219,560.928,0.0,22.22222222222222,21.963333333333335
2024-06-05 20:46:14,21.9301,21.5018,21.4422,34.9163,34.9787,21.7015,21.5051,4.06647,47.7219,560.928,0.0,22.22222222222222,21.962222222222223
2024-06-05 20:46:15,21.9382,21.5051,21.4445,34.9213,34.982,21.7025,21.5084,6.69236,44.4395,561.716,0.0,22.22222222222222,21.961111111111112
2024-06-05 20:46:16,21.9401,21.5018,21.457,34.9412,34.9852,21.7013,21.5117,7.34883,44.7677,561.814,0.0,22.22222222222222,21.96
2024-06-05 20:46:17,21.9396,21.5018,21.4538,34.9189,34.9951,21.7009,21.515,5.37941,46.7371,562.504,0.0,22.22222222222222,21.95888888888889
2024-06-05 20:46:18,21.9236,21.5117,21.4429,34.9377,34.9852,21.7046,21.5117,7.02059,47.0654,562.405,0.0,22.22222222222222,21.95777777777778
2024-06-05 20:46:19,21.9235,21.5051,21.4559,34.945,34.9852,21.6859,21.5182,6.36412,48.0501,562.208,0.0,22.22222222222222,21.956666666666667
2024-06-05 20:46:20,21.9155,21.492,21.4516,34.9595,34.9852,21.6955,21.5084,5.37941,44.7677,566.639,0.0,22.22222222222222,21.955555555555556
2024-06-05 20:46:21,21.9101,21.4985,21.4593,34.9777,34.982,21.7,21.5018,4.3947,47.3936,562.504,0.0,22.22222222222222,21.954444444444444
2024-06-05 20:46:22,21.9156,21.5018,21.4567,34.9621,34.9852,21.6964,21.5051,7.02059,46.7371,562.208,0.0,22.22222222222222,21.953333333333333
2024-06-05 20:46:23,21.92,21.515,21.4595,34.9693,34.982,21.7027,21.5051,4.3947,47.7219,562.11,0.0,22.22222222222222,21.952222222222222
2024-06-05 20:46:24,21.9168,21.5018,21.4738,34.967,34.9885,21.6861,21.5051,6.69236,48.0501,562.11,0.0,22.22222222222222,21.95111111111111
2024-06-05 20:46:25,21.91,21.5051,21.4686,34.9579,34.982,21.7014,21.5051,6.69236,45.7524,562.504,0.0,22.22222222222222,21.95
2024-06-05 20:46:26,21.9211,21.4887,21.4708,34.9695,34.982,21.6889,21.5084,4.3947,44.4395,562.602,0.0,22.22222222222222,21.948888888888888
2024-06-05 20:46:27,21.903,21.4887,21.4577,34.9715,34.9852,21.697,21.5051,6.69236,47.0654,563.094,0.0,22.22222222222222,21.947777777777777
2024-06-05 20:46:28,21.9025,21.4985,21.4751,34.9791,34.9885,21.6935,21.5084,4.3947,46.7371,563.685,0.0,22.22222222222222,21.946666666666665
2024-06-05 20:46:29,21.9168,21.5117,21.4779,34.9934,34.982,21.6951,21.5051,3.73823,46.0807,562.799,0.0,22.22222222222222,21.945555555555554
2024-06-05 20:46:30,21.9148,21.4985,21.4854,34.9995,34.9885,21.6987,21.5018,6.69236,42.7983,559.943,0.0,22.22222222222222,21.944444444444443
2024-06-05 20:46:31,21.8994,21.5084,21.4714,35.0054,34.9721,21.6921,21.5084,4.72294,44.7677,562.996,0.0,22.22222222222222,21.943333333333335
2024-06-05 20:46:32,21.8987,21.5018,21.4831,35.0026,34.9754,21.6975,21.5051,5.37941,46.0807,562.307,0.0,22.22222222222222,21.942222222222224
2024-06-05 20:46:33,21.9005,21.5084,21.4759,35.0053,34.982,21.6824,21.5117,6.03588,48.0501,562.996,0.0,22.22222222222222,21.941111111111113
2024-06-05 20:46:34,21.9131,21.4953,21.4978,35.0253,34.982,21.6845,21.5084,6.36412,44.7677,561.42,0.0,22.22222222222222,21.94
2024-06-05 20:46:35,21.8956,21.492,21.4918,35.0075,34.982,21.6944,21.5182,7.34883,45.7524,562.208,0.0,22.22222222222222,21.93888888888889
2024-06-05 20:46:36,21.8903,21.5051,21.4846,35.0079,34.9852,21.6982,21.5084,6.69236,44.1113,562.7,0.0,22.22222222222222,21.93777777777778
2024-06-05 20:46:37,21.8845,21.5018,21.4864,35.0403,34.9885,21.6873,21.5117,4.72294,46.7371,562.307,0.0,22.22222222222222,21.936666666666667
2024-06-05 20:46:38,21.8954,21.5051,21.4978,35.0054,34.982,21.6879,21.5084,5.37941,45.7524,562.307,0.0,22.22222222222222,21.935555555555556
2024-06-05 20:46:39,21.8846,21.5084,21.4895,35.0164,34.9885,21.6868,21.5084,4.06647,46.4089,561.617,0.0,22.22222222222222,21.934444444444445
2024-06-05 20:46:40,21.8939,21.4985,21.5002,35.0199,34.9852,21.6943,21.5051,6.36412,47.7219,561.519,0.0,22.22222222222222,21.933333333333334
2024-06-05 20:46:41,21.8797,21.5018,21.4887,35.0217,34.982,21.6805,21.5018,6.03588,45.4242,560.436,0.0,22.22222222222222,21.932222222222222
2024-06-05 20:46:42,21.8788,21.4756,21.4998,35.0239,34.982,21.6782,21.5051,6.36412,46.0807,560.436,0.0,22.22222222222222,21.93111111111111
2024-06-05 20:46:43,21.8759,21.4953,21.5013,35.0335,34.9885,21.6764,21.5215,8.0053,44.7677,556.989,0.0,22.22222222222222,21.93
2024-06-05 20:46:44,21.8838,21.5018,21.5074,35.0406,34.9787,21.6794,21.515,6.03588,44.7677,560.14,0.0,22.22222222222222,21.92888888888889
2024-06-05 20:46:45,21.8661,21.5117,21.5062,35.0421,34.9787,21.6708,21.5117,6.03588,45.4242,560.239,0.0,22.22222222222222,21.927777777777777
2024-06-05 20:46:46,21.8741,21.4953,21.5112,35.0449,34.9852,21.6777,21.5084,5.05118,45.7524,559.746,0.0,22.22222222222222,21.926666666666666
2024-06-05 20:46:47,21.8626,21.5018,21.5085,35.0335,34.9754,21.6845,21.5117,6.69236,46.0807,558.86,0.0,22.22222222222222,21.925555555555555
2024-06-05 20:46:48,21.8704,21.4985,21.5175,35.0401,34.982,21.6872,21.5084,20.8065,46.7371,558.466,0.0,22.22222222222222,21.924444444444443
2024-06-05 20:46:49,21.8555,21.5051,21.5096,35.0391,34.982,21.6771,21.5084,6.03588,45.7524,557.777,0.0,22.22222222222222,21.923333333333332
2024-06-05 20:46:50,21.8556,21.492,21.5103,35.0415,34.9852,21.6719,21.5084,6.36412,48.0501,557.482,0.0,22.22222222222222,21.92222222222222
2024-06-05 20:46:51,21.8568,21.4985,21.5169,35.0459,34.982,21.6862,21.515,7.02059,46.4089,557.088,0.0,22.22222222222222,21.921111111111113
2024-06-05 20:46:52,21.8483,21.4985,21.5161,35.055,34.982,21.6806,21.5117,6.03588,46.0807,557.285,0.0,22.22222222222222,21.92
2024-06-05 20:46:53,21.8585,21.4985,21.5253,35.0256,34.982,21.6796,21.5084,23.1042,47.0654,557.186,0.0,22.22222222222222,21.91888888888889
2024-06-05 20:46:54,21.8403,21.5051,21.509,35.0337,34.982,21.6906,21.5084,-0.528836,46.7371,557.482,0.0,22.22222222222222,21.91777777777778
2024-06-05 20:46:55,21.8448,21.5018,21.5246,35.0492,34.982,21.6863,21.5051,5.37941,44.4395,557.285,0.0,22.22222222222222,21.916666666666668
2024-06-05 20:46:56,21.845,21.5117,21.5224,35.029,34.982,21.6873,21.5084,5.70765,44.7677,556.891,0.0,22.22222222222222,21.915555555555557
2024-06-05 20:46:57,21.8307,21.5018,21.5152,35.0421,34.982,21.6957,21.5117,6.36412,44.1113,556.989,0.0,22.22222222222222,21.914444444444445
2024-06-05 20:46:58,21.833,21.4953,21.5157,35.0025,34.9885,21.6919,21.515,6.69236,45.4242,556.989,0.0,22.22222222222222,21.913333333333334
2024-06-05 20:46:59,21.8403,21.4953,21.5242,34.9996,34.9787,21.6906,21.515,6.69236,46.4089,557.383,0.0,22.22222222222222,21.912222222222223
2024-06-05 20:47:00,21.8341,21.4985,21.5216,34.9975,34.9885,21.6986,21.5117,6.69236,47.0654,557.678,0.0,22.22222222222222,21.91111111111111
2024-06-05 20:47:01,21.8477,21.5051,21.5245,35.0029,34.9787,21.694,21.5117,6.36412,48.0501,558.466,0.0,22.22222222222222,21.91
2024-06-05 20:47:02,21.8408,21.6003,21.5275,34.9786,34.9852,21.6836,21.6167,6.69236,46.7371,558.269,0.0,22.22222222222222,21.90888888888889
2024-06-05 20:47:03,21.8319,21.6036,21.5204,34.9693,34.982,21.6873,21.6069,8.0053,48.3783,563.784,0.0,22.22222222222222,21.907777777777778
2024-06-05 20:47:04,21.8355,21.6102,21.5191,34.9657,34.9885,21.6954,21.6102,7.34883,47.7219,560.239,0.0,22.22222222222222,21.906666666666666
2024-06-05 20:47:05,21.8307,21.6134,21.5283,34.9657,34.982,21.6873,21.6299,8.0053,45.4242,559.943,0.0,22.22222222222222,21.905555555555555
2024-06-05 20:47:06,21.8292,21.6003,21.5285,34.9549,34.982,21.6946,21.62,6.03588,46.0807,560.633,0.0,22.22222222222222,21.904444444444444
2024-06-05 20:47:07,21.8215,21.6069,21.5293,34.9685,34.982,21.6792,21.6134,7.02059,46.0807,560.239,0.0,22.22222222222222,21.903333333333332
2024-06-05 20:47:08,21.8365,21.6134,21.5411,34.9432,34.982,21.6761,21.6134,5.37941,46.0807,559.352,0.0,22.22222222222222,21.90222222222222
2024-06-05 20:47:09,21.8201,21.6036,21.5265,34.9294,34.982,21.6821,21.6102,6.36412,45.4242,560.239,0.0,22.22222222222222,21.90111111111111
2024-06-05 20:47:10,21.8369,21.597,21.5429,34.9159,34.982,21.6681,21.6167,29.0124,43.783,559.746,0.0,22.22222222222222,21.9
2024-06-05 20:47:11,21.8219,21.6134,21.5378,34.8954,34.982,21.6736,21.6167,6.36412,46.0807,559.648,0.0,22.22222222222222,21.89888888888889
2024-06-05 20:47:12,21.8246,21.6102,21.5405,34.908,34.9852,21.6667,21.6102,6.69236,46.7371,559.057,0.0,22.22222222222222,21.89777777777778
2024-06-05 20:47:13,21.8082,21.5938,21.5342,34.8937,34.982,21.668,21.6331,7.34883,45.4242,557.974,0.0,22.22222222222222,21.89666666666667
2024-06-05 20:47:14,21.8079,21.6036,21.5383,34.9016,34.982,21.6814,21.6102,8.0053,46.4089,556.595,0.0,22.22222222222222,21.895555555555557
2024-06-05 20:47:15,21.8148,21.6036,21.5351,34.8799,34.982,21.6791,21.6167,8.99001,47.0654,557.777,0.0,22.22222222222222,21.894444444444446
2024-06-05 20:47:16,21.8135,21.6134,21.5504,34.8804,34.982,21.666,21.6167,5.37941,46.4089,557.974,0.0,22.22222222222222,21.893333333333334
2024-06-05 20:47:17,21.8149,21.6003,21.5439,34.8617,34.982,21.6825,21.6167,6.69236,44.7677,558.466,0.0,22.22222222222222,21.892222222222223
2024-06-05 20:47:18,21.8083,21.6102,21.5446,34.8727,34.982,21.6703,21.62,6.69236,46.7371,558.86,0.0,22.22222222222222,21.891111111111112
2024-06-05 20:47:19,21.8049,21.5938,21.5406,34.8755,34.9787,21.6892,21.62,7.67706,47.7219,559.254,0.0,22.22222222222222,21.89
2024-06-05 20:47:20,21.8068,21.6102,21.5466,34.8535,34.982,21.6777,21.6266,6.36412,48.0501,558.663,0.0,22.22222222222222,21.88888888888889
2024-06-05 20:47:21,21.813,21.6003,21.5547,34.8684,34.9787,21.671,21.6167,5.05118,48.3783,558.959,0.0,22.22222222222222,21.887777777777778
2024-06-05 20:47:22,21.8108,21.6134,21.5398,34.8671,34.982,21.6765,21.6167,6.69236,48.3783,559.549,0.0,22.22222222222222,21.886666666666667
2024-06-05 20:47:23,21.8116,21.6134,21.5469,34.8543,34.9852,21.6821,21.6134,4.72294,51.9889,559.845,0.0,22.22222222222222,21.885555555555555
2024-06-05 20:47:24,21.8181,21.6069,21.5482,34.8467,34.9918,21.6685,21.6233,6.69236,47.3936,560.83,0.0,22.22222222222222,21.884444444444444
2024-06-05 20:47:25,21.8087,21.6069,21.5476,34.8556,34.9721,21.6756,21.6167,7.02059,45.096,560.83,0.0,22.22222222222222,21.883333333333333
2024-06-05 20:47:26,21.8135,21.6036,21.5443,34.8576,34.982,21.6807,21.62,5.70765,44.1113,560.633,0.0,22.22222222222222,21.88222222222222
2024-06-05 20:47:27,21.8205,21.597,21.5562,34.869,34.9787,21.6751,21.6299,8.66177,47.7219,559.057,0.0,22.22222222222222,21.88111111111111
2024-06-05 20:47:28,21.8228,21.6167,21.561,34.8633,34.982,21.6807,21.6134,11.9441,48.3783,559.746,0.0,22.22222222222222,21.88
2024-06-05 20:47:29,21.8138,21.6069,21.5518,34.8683,34.982,21.6698,21.6167,5.37941,48.0501,559.156,0.0,22.22222222222222,21.878888888888888
2024-06-05 20:47:30,21.8253,21.6102,21.5571,34.8638,34.982,21.6754,21.6167,6.03588,47.7219,556.497,0.0,22.22222222222222,21.877777777777776
2024-06-05 20:47:31,21.8105,21.6102,21.5537,34.8578,34.9787,21.6686,21.6134,4.06647,47.3936,559.845,0.0,22.22222222222222,21.87666666666667
2024-06-05 20:47:32,21.8159,21.6069,21.5606,34.8652,34.9852,21.6786,21.6167,6.03588,46.7371,563.488,0.0,22.22222222222222,21.875555555555557
2024-06-05 20:47:33,21.8105,21.5905,21.5476,34.8748,34.9754,21.674,21.6134,44.1113,45.4242,558.86,0.0,22.22222222222222,21.874444444444446
2024-06-05 20:47:34,21.815,21.6036,21.5599,34.8659,34.9754,21.6652,21.6134,6.03588,45.096,559.254,0.0,22.22222222222222,21.873333333333335
2024-06-05 20:47:35,21.8113,21.6102,21.5534,34.8713,34.982,21.6825,21.62,5.70765,46.7371,559.057,0.0,22.22222222222222,21.872222222222224
2024-06-05 20:47:36,21.8102,21.6167,21.5563,34.8826,34.982,21.6892,21.6167,6.03588,46.7371,558.762,0.0,22.22222222222222,21.871111111111112
2024-06-05 20:47:37,21.8118,21.6134,21.5516,34.87,34.9852,21.6791,21.6167,8.0053,48.7066,558.565,0.0,22.22222222222222,21.87
2024-06-05 20:47:38,21.8194,21.597,21.5733,34.8917,34.9885,21.6734,21.6134,41.1571,49.363,558.565,0.0,22.22222222222222,21.86888888888889
2024-06-05 20:47:39,21.816,21.6102,21.5596,34.8702,34.9918,21.688,21.62,8.0053,48.0501,558.86,0.0,22.22222222222222,21.86777777777778
2024-06-05 20:47:40,21.8126,21.6036,21.566,34.8879,34.982,21.6753,21.6167,8.99001,49.0348,557.777,0.0,22.22222222222222,21.866666666666667
2024-06-05 20:47:41,21.8295,21.6331,21.5767,34.8783,34.982,21.6957,21.6134,6.69236,46.7371,558.663,0.0,22.22222222222222,21.865555555555556
2024-06-05 20:47:42,21.8129,21.6134,21.566,34.9146,34.9852,21.6795,21.6167,6.69236,46.0807,558.368,0.0,22.22222222222222,21.864444444444445
2024-06-05 20:47:43,21.8323,21.6036,21.5761,34.8929,34.982,21.6866,21.6134,35.5771,43.783,554.724,0.0,22.22222222222222,21.863333333333333
2024-06-05 20:47:44,21.8196,21.6134,21.5774,34.9032,34.982,21.6796,21.6134,7.67706,44.7677,558.072,0.0,22.22222222222222,21.862222222222222
2024-06-05 20:47:45,21.814,21.6134,21.5739,34.8998,34.9754,21.6826,21.62,8.99001,46.0807,558.072,0.0,22.22222222222222,21.86111111111111
2024-06-05 20:47:46,21.8125,21.6036,21.5756,34.907,34.982,21.6739,21.6134,7.02059,46.0807,558.072,0.0,22.22222222222222,21.86
2024-06-05 20:47:47,21.8221,21.6167,21.5845,34.8969,34.9984,21.6816,21.6134,7.34883,48.0501,557.875,0.0,22.22222222222222,21.858888888888888
2024-06-05 20:47:48,21.8254,21.6102,21.5799,34.9237,34.982,21.6806,21.62,25.0736,48.7066,557.482,0.0,22.22222222222222,21.857777777777777
2024-06-05 20:47:49,21.8258,21.5905,21.5808,34.9233,34.9754,21.674,21.62,5.37941,49.0348,561.322,0.0,22.22222222222222,21.856666666666666
2024-06-05 20:47:50,21.817,21.6167,21.5808,34.9178,34.982,21.6833,21.6134,6.03588,48.0501,557.777,0.0,22.22222222222222,21.855555555555554
2024-06-05 20:47:51,21.8395,21.6036,21.598,34.9207,34.9852,21.6823,21.6134,6.03588,46.0807,557.777,0.0,22.22222222222222,21.854444444444447
2024-06-05 20:47:52,21.8339,21.6134,21.5795,34.9253,34.982,21.6778,21.6102,5.37941,44.1113,557.58,0.0,22.22222222222222,21.853333333333335
2024-06-05 20:47:53,21.8254,21.5938,21.5924,34.9348,34.9787,21.684,21.62,21.7912,46.4089,556.103,0.0,22.22222222222222,21.852222222222224
2024-06-05 20:47:54,21.8223,21.6134,21.5907,34.9441,34.982,21.6861,21.6167,7.02059,49.0348,557.285,0.0,22.22222222222222,21.851111111111113
2024-06-05 20:47:55,21.8226,21.6134,21.5965,34.9444,34.982,21.6789,21.6134,6.69236,48.7066,557.777,0.0,22.22222222222222,21.85
2024-06-05 20:47:56,21.8203,21.6167,21.5963,34.9514,34.9852,21.6677,21.6167,3.08176,45.7524,558.072,0.0,22.22222222222222,21.84888888888889
2024-06-05 20:47:57,21.8255,21.62,21.5957,34.9549,34.9852,21.6735,21.6167,6.36412,40.1724,556.989,0.0,22.22222222222222,21.84777777777778
2024-06-05 20:47:58,21.8125,21.6069,21.5958,34.9537,34.9754,21.6692,21.6134,6.69236,46.7371,558.762,0.0,22.22222222222222,21.846666666666668
2024-06-05 20:47:59,21.8035,21.6167,21.6067,34.9466,34.982,21.6606,21.6167,4.3947,48.0501,558.171,0.0,22.22222222222222,21.845555555555556
2024-06-05 20:48:00,21.8145,21.6069,21.6022,34.9429,34.9852,21.6754,21.6233,6.69236,44.7677,554.527,0.0,22.22222222222222,21.844444444444445
2024-06-05 20:48:01,21.8105,21.6036,21.6134,34.9501,34.9852,21.6674,21.62,4.72294,45.4242,558.466,0.0,22.22222222222222,21.843333333333334
2024-06-05 20:48:02,21.809,21.597,21.6045,34.953,34.9885,21.6688,21.62,6.36412,48.7066,558.269,0.0,22.22222222222222,21.842222222222222
2024-06-05 20:48:03,21.8053,21.6167,21.6,34.9649,34.982,21.6721,21.6134,14.2418,46.0807,558.171,0.0,22.22222222222222,21.84111111111111
2024-06-05 20:48:04,21.8051,21.6233,21.6029,34.9666,34.982,21.6779,21.6167,6.36412,45.096,558.565,0.0,22.22222222222222,21.84
2024-06-05 20:48:05,21.7968,21.5905,21.605,34.9813,34.982,21.6775,21.6134,4.72294,46.4089,558.368,0.0,22.22222222222222,21.83888888888889
2024-06-05 20:48:06,21.8086,21.6003,21.6033,34.9758,34.982,21.6754,21.62,5.70765,48.0501,558.368,0.0,22.22222222222222,21.837777777777777
2024-06-05 20:48:07,21.8032,21.6134,21.6027,34.9735,34.982,21.6597,21.6167,6.69236,49.363,557.678,0.0,22.22222222222222,21.836666666666666
2024-06-05 20:48:08,21.8044,21.6134,21.5995,34.9894,34.982,21.6657,21.6167,29.9971,45.096,556.103,0.0,22.22222222222222,21.835555555555555
2024-06-05 20:48:09,21.7899,21.6036,21.6036,34.9968,34.982,21.6668,21.62,5.05118,45.7524,555.807,0.0,22.22222222222222,21.834444444444443
2024-06-05 20:48:10,21.7987,21.6036,21.6129,34.9902,34.9852,21.6655,21.6167,7.67706,45.096,557.285,0.0,22.22222222222222,21.833333333333332
2024-06-05 20:48:11,21.7969,21.6036,21.6106,34.9926,34.9918,21.6602,21.6167,6.69236,46.4089,556.792,0.0,22.22222222222222,21.832222222222224
2024-06-05 20:48:12,21.803,21.6069,21.6114,35.008,34.9787,21.6635,21.6167,9.31824,49.0348,555.611,0.0,22.22222222222222,21.831111111111113
2024-06-05 20:48:13,21.7974,21.6102,21.6174,34.9882,34.9918,21.6708,21.6102,7.34883,48.3783,556.595,0.0,22.22222222222222,21.830000000000002
2024-06-05 20:48:14,21.7791,21.6003,21.6076,35.0015,34.9885,21.6703,21.6233,6.36412,47.3936,555.709,0.0,22.22222222222222,21.82888888888889
2024-06-05 20:48:15,21.7858,21.7119,21.6102,34.9814,34.982,21.6759,21.7185,6.69236,45.7524,555.512,0.0,22.22222222222222,21.82777777777778
2024-06-05 20:48:16,21.7866,21.7251,21.6158,34.9905,34.982,21.6656,21.7119,4.06647,44.7677,556.004,0.0,22.22222222222222,21.826666666666668
2024-06-05 20:48:17,21.7774,21.7119,21.6204,34.9848,34.982,21.6682,21.7152,7.34883,47.0654,556.792,0.0,22.22222222222222,21.825555555555557
2024-06-05 20:48:18,21.7849,21.7087,21.6067,34.9925,34.982,21.6663,21.7152,6.69236,47.3936,556.792,0.0,22.22222222222222,21.824444444444445
2024-06-05 20:48:19,21.7878,21.7218,21.6153,35.0051,34.982,21.6672,21.7119,5.37941,48.0501,557.974,0.0,22.22222222222222,21.823333333333334
2024-06-05 20:48:20,21.7868,21.7054,21.6214,34.9917,34.982,21.6681,21.7119,7.67706,46.0807,556.398,0.0,22.22222222222222,21.822222222222223
2024-06-05 20:48:21,21.7791,21.7087,21.614,35.0177,34.9852,21.6767,21.7119,7.02059,45.7524,557.383,0.0,22.22222222222222,21.82111111111111
2024-06-05 20:48:22,21.7823,21.7054,21.6142,34.991,34.9852,21.6838,21.7119,5.70765,45.7524,557.383,0.0,22.22222222222222,21.82
2024-06-05 20:48:23,21.7763,21.7119,21.6098,34.9936,34.9885,21.6774,21.7119,8.33354,48.0501,557.875,0.0,22.22222222222222,21.81888888888889
2024-06-05 20:48:24,21.7775,21.7152,21.6184,35.0107,34.982,21.6731,21.7119,5.70765,47.3936,559.648,0.0,22.22222222222222,21.817777777777778
2024-06-05 20:48:25,21.7786,21.7054,21.6162,34.9924,34.9787,21.6779,21.7152,8.0053,44.4395,556.103,0.0,22.22222222222222,21.816666666666666
2024-06-05 20:48:26,21.7873,21.7087,21.6229,35.0167,34.982,21.6666,21.7119,4.72294,46.0807,556.891,0.0,22.22222222222222,21.815555555555555
2024-06-05 20:48:27,21.7887,21.7316,21.6229,35.0031,34.9787,21.6816,21.7119,7.67706,48.3783,556.103,0.0,22.22222222222222,21.814444444444444
2024-06-05 20:48:28,21.7807,21.7054,21.6099,34.9989,34.982,21.6839,21.7251,7.34883,47.0654,556.595,0.0,22.22222222222222,21.813333333333333
2024-06-05 20:48:29,21.7789,21.7185,21.6134,35.0001,34.982,21.683,21.7152,6.03588,43.4548,556.201,0.0,22.22222222222222,21.81222222222222
2024-06-05 20:48:30,21.784,21.7021,21.6228,35.0082,34.9787,21.6856,21.7218,6.69236,45.4242,555.906,0.0,22.22222222222222,21.81111111111111
2024-06-05 20:48:31,21.7926,21.7054,21.6162,34.9947,34.9852,21.6752,21.7218,29.3406,48.0501,555.315,0.0,22.22222222222222,21.810000000000002
2024-06-05 20:48:32,21.792,21.7054,21.6311,35.0124,34.9787,21.6765,21.7152,6.03588,46.0807,554.823,0.0,22.22222222222222,21.80888888888889
2024-06-05 20:48:33,21.8003,21.7185,21.6327,34.9948,34.982,21.6742,21.7087,5.37941,46.7371,554.823,0.0,22.22222222222222,21.80777777777778
2024-06-05 20:48:34,21.7978,21.7119,21.6159,34.9875,34.982,21.6699,21.7152,6.03588,49.0348,554.921,0.0,22.22222222222222,21.80666666666667
2024-06-05 20:48:35,21.8038,21.7087,21.632,34.9946,34.9787,21.6807,21.7087,6.36412,48.7066,554.823,0.0,22.22222222222222,21.805555555555557
2024-06-05 20:48:36,21.8158,21.7054,21.6388,34.9975,34.9852,21.6828,21.7284,8.0053,46.0807,555.807,0.0,22.22222222222222,21.804444444444446
2024-06-05 20:48:37,21.8036,21.7021,21.6289,34.9912,34.9787,21.6724,21.7185,5.05118,44.7677,556.201,0.0,22.22222222222222,21.803333333333335
2024-06-05 20:48:38,21.81,21.7119,21.6377,34.9859,34.982,21.6685,21.7185,7.67706,47.7219,557.383,0.0,22.22222222222222,21.802222222222223
2024-06-05 20:48:39,21.8168,21.7087,21.6313,34.9987,34.9721,21.6747,21.7119,8.66177,47.3936,556.792,0.0,22.22222222222222,21.801111111111112
2024-06-05 20:48:40,21.8138,21.7119,21.6347,35.0064,34.982,21.6861,21.7152,5.37941,45.7524,559.746,0.0,22.22222222222222,21.8
2024-06-05 20:48:41,21.8242,21.7087,21.6345,35.0019,34.9852,21.6891,21.7185,7.67706,48.7066,556.891,0.0,22.22222222222222,21.79888888888889
2024-06-05 20:48:42,21.8137,21.7152,21.6226,34.9773,34.982,21.6845,21.7119,5.37941,45.4242,557.088,0.0,22.22222222222222,21.797777777777778
2024-06-05 20:48:43,21.8215,21.7087,21.6325,34.9947,34.982,21.6779,21.7087,6.03588,45.7524,557.186,0.0,22.22222222222222,21.796666666666667
2024-06-05 20:48:44,21.8217,21.7119,21.6475,34.9866,34.9885,21.686,21.7218,6.03588,47.3936,554.823,0.0,22.22222222222222,21.795555555555556
2024-06-05 20:48:45,21.8331,21.7021,21.6425,34.985,34.9852,21.677,21.7152,6.36412,46.0807,557.777,0.0,22.22222222222222,21.794444444444444
2024-06-05 20:48:46,21.8274,21.7185,21.6337,34.9963,34.982,21.6731,21.7185,6.03588,45.4242,557.777,0.0,22.22222222222222,21.793333333333333
2024-06-05 20:48:47,21.831,21.7021,21.6498,34.9978,34.9885,21.6632,21.7152,5.05118,48.0501,557.383,0.0,22.22222222222222,21.79222222222222
2024-06-05 20:48:48,21.8264,21.7054,21.6514,34.9781,34.982,21.6791,21.7185,6.36412,48.0501,557.285,0.0,22.22222222222222,21.79111111111111
2024-06-05 20:48:49,21.8207,21.7119,21.6418,34.9809,34.9852,21.6859,21.7152,9.64648,46.0807,556.891,0.0,22.22222222222222,21.79
2024-06-05 20:48:50,21.8364,21.7054,21.6601,34.9893,34.9852,21.6761,21.7251,4.3947,47.3936,557.186,0.0,22.22222222222222,21.788888888888888
2024-06-05 20:48:51,21.8296,21.7087,21.6482,34.9822,34.9787,21.6852,21.7284,6.36412,47.0654,557.482,0.0,22.22222222222222,21.78777777777778
2024-06-05 20:48:52,21.8344,21.7185,21.658,34.9856,34.982,21.6802,21.7119,4.72294,46.0807,557.58,0.0,22.22222222222222,21.78666666666667
2024-06-05 20:48:53,21.8344,21.7119,21.6488,34.9697,34.982,21.6903,21.7119,5.05118,47.0654,557.974,0.0,22.22222222222222,21.785555555555558
2024-06-05 20:48:54,21.828,21.7021,21.6521,34.9839,34.9852,21.6826,21.7218,4.06647,46.7371,558.565,0.0,22.22222222222222,21.784444444444446
2024-06-05 20:48:55,21.8239,21.7087,21.6632,34.962,34.9885,21.6953,21.7152,5.37941,45.4242,558.466,0.0,22.22222222222222,21.783333333333335
2024-06-05 20:48:56,21.8347,21.7185,21.6604,34.977,34.982,21.6873,21.7119,8.0053,45.7524,558.466,0.0,22.22222222222222,21.782222222222224
2024-06-05 20:48:57,21.8258,21.7087,21.658,34.9658,34.982,21.6882,21.7185,3.73823,47.3936,558.466,0.0,22.22222222222222,21.781111111111112
2024-06-05 20:48:58,21.819,21.7185,21.667,34.9681,34.982,21.703,21.7185,4.06647,44.4395,558.466,0.0,22.22222222222222,21.78
2024-06-05 20:48:59,21.8261,21.7021,21.6599,34.9495,34.982,21.6801,21.7021,5.70765,47.0654,559.943,0.0,22.22222222222222,21.77888888888889
2024-06-05 20:49:00,21.8171,21.7021,21.6714,34.9491,34.9852,21.6931,21.7119,6.36412,46.4089,558.86,0.0,22.22222222222222,21.77777777777778
2024-06-05 20:49:01,21.8261,21.7185,21.6698,34.9513,34.9787,21.6805,21.7152,5.37941,43.4548,555.02,0.0,22.22222222222222,21.777222222222225
2024-06-05 20:49:02,21.8227,21.7152,21.6691,34.9477,34.982,21.6977,21.7087,6.69236,46.0807,558.171,0.0,22.22222222222222,21.776666666666667
2024-06-05 20:49:03,21.8211,21.7087,21.6721,34.9364,34.9787,21.677,21.7119,5.37941,47.0654,557.678,0.0,22.22222222222222,21.776111111111113
2024-06-05 20:49:04,21.8412,21.7382,21.693,34.9478,34.9787,21.6831,21.7185,4.72294,46.0807,557.482,0.0,22.22222222222222,21.775555555555556
2024-06-05 20:49:05,21.827,21.7054,21.676,34.9385,34.9852,21.6884,21.7185,6.69236,42.4701,555.906,0.0,22.22222222222222,21.775000000000002
2024-06-05 20:49:06,21.8277,21.6988,21.6845,34.9291,34.9754,21.676,21.7185,6.36412,48.0501,555.611,0.0,22.22222222222222,21.774444444444445
2024-06-05 20:49:07,21.8168,21.7119,21.676,34.9447,34.9852,21.6844,21.7218,5.37941,45.7524,554.527,0.0,22.22222222222222,21.77388888888889
2024-06-05 20:49:08,21.826,21.7054,21.6768,34.9242,34.982,21.6754,21.7185,5.05118,44.1113,554.429,0.0,22.22222222222222,21.773333333333333
2024-06-05 20:49:09,21.817,21.7087,21.6888,34.9277,34.982,21.6817,21.7152,6.03588,47.0654,554.035,0.0,22.22222222222222,21.77277777777778
2024-06-05 20:49:10,21.8211,21.7054,21.6883,34.9278,34.982,21.6757,21.7152,5.05118,47.0654,554.035,0.0,22.22222222222222,21.772222222222222
2024-06-05 20:49:11,21.8023,21.7087,21.6736,34.9366,34.9852,21.6797,21.7119,7.34883,46.0807,553.444,0.0,22.22222222222222,21.77166666666667
2024-06-05 20:49:12,21.8158,21.7119,21.6714,34.9095,34.982,21.6881,21.7185,5.37941,45.4242,553.937,0.0,22.22222222222222,21.77111111111111
2024-06-05 20:49:13,21.8248,21.7284,21.6839,34.9304,34.982,21.6808,21.7119,7.02059,48.7066,553.74,0.0,22.22222222222222,21.770555555555557
2024-06-05 20:49:14,21.8114,21.7087,21.6792,34.9179,34.9787,21.6712,21.7218,7.34883,44.7677,553.641,0.0,22.22222222222222,21.77
2024-06-05 20:49:15,21.8128,21.7119,21.697,34.9293,34.9787,21.6958,21.7185,5.70765,44.1113,554.035,0.0,22.22222222222222,21.769444444444446
2024-06-05 20:49:16,21.8191,21.7185,21.6909,34.9233,34.9852,21.6846,21.7152,7.34883,46.0807,557.383,0.0,22.22222222222222,21.76888888888889
2024-06-05 20:49:17,21.8205,21.7087,21.6897,34.9146,34.9787,21.6811,21.7185,6.03588,45.7524,554.429,0.0,22.22222222222222,21.768333333333334
2024-06-05 20:49:18,21.8258,21.7185,21.6757,34.9064,34.9852,21.6842,21.7119,5.70765,42.7983,554.232,0.0,22.22222222222222,21.767777777777777
2024-06-05 20:49:19,21.8264,21.7185,21.6945,34.9189,34.9885,21.6926,21.7152,6.69236,44.1113,554.527,0.0,22.22222222222222,21.767222222222223
2024-06-05 20:49:20,21.8145,21.7087,21.695,34.9434,34.9754,21.6859,21.7185,4.72294,49.6913,554.724,0.0,22.22222222222222,21.76666666666667
2024-06-05 20:49:21,21.8064,21.7087,21.6922,34.9216,34.982,21.6806,21.7119,6.36412,43.4548,558.466,0.0,22.22222222222222,21.766111111111112
2024-06-05 20:49:22,21.8176,21.7185,21.6935,34.935,34.9852,21.6952,21.7119,7.34883,45.7524,554.921,0.0,22.22222222222222,21.765555555555558
2024-06-05 20:49:23,21.8219,21.7087,21.6909,34.923,34.9787,21.6782,21.7185,4.72294,37.8748,554.035,0.0,22.22222222222222,21.765
2024-06-05 20:49:24,21.8116,21.7054,21.6963,34.9236,34.9787,21.6804,21.7152,6.36412,46.0807,555.02,0.0,22.22222222222222,21.764444444444447
2024-06-05 20:49:25,21.8046,21.7119,21.7012,34.9249,34.9852,21.6785,21.7185,5.37941,45.4242,555.02,0.0,22.22222222222222,21.76388888888889
2024-06-05 20:49:26,21.8076,21.7087,21.6865,34.9079,34.9852,21.6854,21.7185,5.37941,48.3783,555.02,0.0,22.22222222222222,21.763333333333335
2024-06-05 20:49:27,21.8104,21.7054,21.6948,34.923,34.982,21.6886,21.7251,7.34883,46.0807,554.429,0.0,22.22222222222222,21.762777777777778
2024-06-05 20:49:28,21.8266,21.7185,21.6965,34.9239,34.982,21.6922,21.7185,5.05118,43.4548,555.709,0.0,22.22222222222222,21.762222222222224
2024-06-05 20:49:29,21.8224,21.8236,21.7059,34.913,34.9787,21.7022,21.8039,5.70765,46.7371,556.497,0.0,22.22222222222222,21.761666666666667
2024-06-05 20:49:30,21.8235,21.8039,21.7052,34.9303,34.982,21.7001,21.817,5.70765,48.7066,556.694,0.0,22.22222222222222,21.761111111111113
2024-06-05 20:49:31,21.8145,21.8039,21.6978,34.9259,34.982,21.7085,21.8203,6.03588,48.0501,556.792,0.0,22.22222222222222,21.760555555555555
2024-06-05 20:49:32,21.8322,21.8104,21.7035,34.9102,34.9754,21.7022,21.8071,7.67706,45.096,555.512,0.0,22.22222222222222,21.76
2024-06-05 20:49:33,21.8206,21.8104,21.7096,34.9385,34.982,21.719,21.8071,6.36412,45.096,557.383,0.0,22.22222222222222,21.759444444444444
2024-06-05 20:49:34,21.8064,21.8071,21.7039,34.9422,34.9852,21.7095,21.8071,5.37941,44.7677,557.088,0.0,22.22222222222222,21.75888888888889
2024-06-05 20:49:35,21.816,21.8137,21.7007,34.9277,34.982,21.7006,21.8137,6.36412,48.7066,557.974,0.0,22.22222222222222,21.758333333333333
2024-06-05 20:49:36,21.8226,21.8039,21.701,34.9306,34.982,21.7035,21.8203,5.37941,47.3936,557.088,0.0,22.22222222222222,21.75777777777778
2024-06-05 20:49:37,21.8097,21.8006,21.7088,34.956,34.9754,21.7032,21.8104,7.34883,47.3936,558.171,0.0,22.22222222222222,21.75722222222222
2024-06-05 20:49:38,21.8203,21.8071,21.7006,34.9441,34.9852,21.7096,21.817,6.69236,46.0807,558.269,0.0,22.22222222222222,21.756666666666668
2024-06-05 20:49:39,21.8168,21.8071,21.7029,34.956,34.9852,21.7084,21.8137,6.69236,46.0807,558.466,0.0,22.22222222222222,21.756111111111114
2024-06-05 20:49:40,21.8097,21.8039,21.7004,34.9372,34.982,21.7177,21.8104,6.69236,43.783,558.368,0.0,22.22222222222222,21.755555555555556
2024-06-05 20:49:41,21.8252,21.8039,21.7078,34.9433,34.9885,21.7122,21.817,6.69236,46.7371,558.565,0.0,22.22222222222222,21.755000000000003
2024-06-05 20:49:42,21.8107,21.8006,21.7018,34.9385,34.9852,21.7102,21.817,6.36412,46.7371,559.254,0.0,22.22222222222222,21.754444444444445
2024-06-05 20:49:43,21.8158,21.8104,21.7069,34.9465,34.982,21.7028,21.8137,6.03588,48.0501,559.845,0.0,22.22222222222222,21.75388888888889
2024-06-05 20:49:44,21.828,21.8137,21.7095,34.9484,34.982,21.7107,21.817,5.70765,47.7219,558.171,0.0,22.22222222222222,21.753333333333334
2024-06-05 20:49:45,21.817,21.8071,21.7065,34.9612,34.982,21.7198,21.8137,7.34883,47.7219,560.436,0.0,22.22222222222222,21.75277777777778
2024-06-05 20:49:46,21.8278,21.8039,21.7086,34.9662,34.9787,21.714,21.8203,7.67706,45.4242,559.451,0.0,22.22222222222222,21.752222222222223
2024-06-05 20:49:47,21.8275,21.817,21.7094,34.9493,34.982,21.7128,21.8137,6.69236,44.1113,559.254,0.0,22.22222222222222,21.75166666666667
2024-06-05 20:49:48,21.8296,21.8039,21.7069,34.951,34.982,21.714,21.8104,7.67706,46.7371,558.663,0.0,22.22222222222222,21.75111111111111
2024-06-05 20:49:49,21.843,21.8006,21.7173,34.9508,34.9885,21.7131,21.8104,6.69236,45.4242,558.762,0.0,22.22222222222222,21.750555555555557
2024-06-05 20:49:50,21.8331,21.8039,21.7113,34.9533,34.9787,21.7053,21.8071,6.03588,48.0501,557.875,0.0,22.22222222222222,21.75
2024-06-05 20:49:51,21.8369,21.8039,21.7116,34.9548,34.9852,21.7186,21.817,7.34883,47.7219,557.875,0.0,22.22222222222222,21.749444444444446
2024-06-05 20:49:52,21.8545,21.8137,21.73,34.9572,34.9787,21.7202,21.8104,4.72294,44.7677,557.285,0.0,22.22222222222222,21.74888888888889
2024-06-05 20:49:53,21.8535,21.8203,21.7161,34.9589,34.9852,21.7263,21.8137,6.03588,45.096,556.595,0.0,22.22222222222222,21.748333333333335
2024-06-05 20:49:54,21.8493,21.8071,21.7236,34.9389,34.9852,21.7347,21.8104,7.67706,46.7371,555.315,0.0,22.22222222222222,21.747777777777777
2024-06-05 20:49:55,21.8602,21.8104,21.7325,34.943,34.982,21.7274,21.8137,6.03588,48.3783,554.527,0.0,22.22222222222222,21.747222222222224
2024-06-05 20:49:56,21.8654,21.7973,21.733,34.9288,34.9852,21.7223,21.8104,6.69236,46.7371,553.74,0.0,22.22222222222222,21.746666666666666
2024-06-05 20:49:57,21.866,21.8039,21.7247,34.9504,34.9754,21.7283,21.8137,4.3947,46.7371,553.937,0.0,22.22222222222222,21.746111111111112
2024-06-05 20:49:58,21.866,21.8104,21.7261,34.9266,34.9754,21.7303,21.8104,5.70765,49.0348,554.035,0.0,22.22222222222222,21.74555555555556
2024-06-05 20:49:59,21.8688,21.817,21.7362,34.9128,34.9852,21.7191,21.8104,2.42529,46.0807,554.232,0.0,22.22222222222222,21.745
2024-06-05 20:50:00,21.8771,21.8104,21.7293,34.9265,34.9852,21.7298,21.8071,6.69236,46.0807,555.315,0.0,22.22222222222222,21.744444444444447
2024-06-05 20:50:01,21.8755,21.7973,21.7321,34.8998,34.982,21.7324,21.8104,7.02059,49.0348,554.921,0.0,22.22222222222222,21.74388888888889
2024-06-05 20:50:02,21.8838,21.8006,21.7413,34.8795,34.9852,21.7064,21.8137,6.03588,44.7677,555.807,0.0,22.22222222222222,21.743333333333336
2024-06-05 20:50:03,21.8807,21.8006,21.7449,34.8997,34.982,21.7276,21.8137,7.02059,48.3783,555.315,0.0,22.22222222222222,21.74277777777778
2024-06-05 20:50:04,21.8792,21.7973,21.7397,34.8902,34.9787,21.7232,21.817,7.34883,45.4242,555.217,0.0,22.22222222222222,21.742222222222225
2024-06-05 20:50:05,21.8802,21.8006,21.746,34.8736,34.9754,21.7263,21.8203,6.36412,46.4089,554.823,0.0,22.22222222222222,21.741666666666667
2024-06-05 20:50:06,21.8713,21.7973,21.7399,34.875,34.9885,21.719,21.8071,7.67706,48.3783,553.149,0.0,22.22222222222222,21.741111111111113
2024-06-05 20:50:07,21.8902,21.8104,21.7438,34.8817,34.9852,21.714,21.817,8.33354,46.7371,556.201,0.0,22.22222222222222,21.740555555555556
2024-06-05 20:50:08,21.8786,21.8104,21.7569,34.8741,34.9754,21.7162,21.8203,6.03588,48.0501,556.891,0.0,22.22222222222222,21.740000000000002
2024-06-05 20:50:09,21.8719,21.8071,21.7589,34.8654,34.9852,21.7092,21.8137,5.37941,46.0807,556.792,0.0,22.22222222222222,21.739444444444445
2024-06-05 20:50:10,21.8703,21.7973,21.7492,34.8625,34.9885,21.7189,21.8039,4.3947,47.0654,556.497,0.0,22.22222222222222,21.73888888888889
2024-06-05 20:50:11,21.8796,21.8039,21.7659,34.8473,34.982,21.7284,21.8137,6.69236,43.4548,556.201,0.0,22.22222222222222,21.738333333333333
2024-06-05 20:50:12,21.8848,21.817,21.7675,34.8468,34.9787,21.7113,21.8137,7.02059,47.0654,554.527,0.0,22.22222222222222,21.73777777777778
2024-06-05 20:50:13,21.8746,21.8039,21.7582,34.8721,34.9688,21.7152,21.8104,7.02059,43.783,552.755,0.0,22.22222222222222,21.737222222222222
2024-06-05 20:50:14,21.8663,21.8104,21.7593,34.8697,34.9852,21.7191,21.8104,7.34883,46.7371,554.527,0.0,22.22222222222222,21.736666666666668
2024-06-05 20:50:15,21.8775,21.8039,21.7622,34.861,34.9852,21.7265,21.8006,5.37941,47.3936,554.33,0.0,22.22222222222222,21.736111111111114
2024-06-05 20:50:16,21.8717,21.8236,21.7619,34.8591,34.982,21.731,21.8039,6.03588,45.7524,554.232,0.0,22.22222222222222,21.735555555555557
2024-06-05 20:50:17,21.8759,21.8104,21.7636,34.8486,34.9885,21.7204,21.8071,5.37941,48.3783,554.33,0.0,22.22222222222222,21.735000000000003
2024-06-05 20:50:18,21.867,21.7973,21.7655,34.8527,34.982,21.7166,21.8137,4.72294,44.4395,554.33,0.0,22.22222222222222,21.734444444444446
2024-06-05 20:50:19,21.8643,21.8039,21.7547,34.8588,34.9852,21.7123,21.8104,5.37941,44.1113,554.133,0.0,22.22222222222222,21.73388888888889
2024-06-05 20:50:20,21.8567,21.8006,21.7534,34.8611,34.982,21.7104,21.8203,7.67706,49.0348,553.641,0.0,22.22222222222222,21.733333333333334
2024-06-05 20:50:21,21.8667,21.8268,21.764,34.8745,34.982,21.7116,21.8104,4.3947,44.4395,553.346,0.0,22.22222222222222,21.73277777777778
2024-06-05 20:50:22,21.8632,21.7875,21.7739,34.8581,34.9754,21.7099,21.8137,5.37941,44.1113,553.444,0.0,22.22222222222222,21.732222222222223
2024-06-05 20:50:23,21.8655,21.8071,21.7681,34.8506,34.982,21.7223,21.8203,4.3947,46.4089,554.035,0.0,22.22222222222222,21.73166666666667
2024-06-05 20:50:24,21.8745,21.8104,21.7739,34.857,34.9852,21.7144,21.8137,5.37941,46.0807,553.937,0.0,22.22222222222222,21.73111111111111
2024-06-05 20:50:25,21.8718,21.8071,21.7673,34.8814,34.982,21.7055,21.8137,7.02059,38.8595,554.626,0.0,22.22222222222222,21.730555555555558
2024-06-05 20:50:26,21.8618,21.8071,21.7667,34.8843,34.9885,21.7195,21.817,5.37941,44.4395,558.171,0.0,22.22222222222222,21.73
2024-06-05 20:50:27,21.8684,21.8137,21.7653,34.8854,34.9918,21.7192,21.8071,5.37941,47.3936,554.232,0.0,22.22222222222222,21.729444444444447
2024-06-05 20:50:28,21.8546,21.8006,21.7623,34.8885,34.9885,21.7065,21.8203,6.36412,46.4089,554.33,0.0,22.22222222222222,21.72888888888889
2024-06-05 20:50:29,21.8737,21.8104,21.7865,34.8923,34.9852,21.7125,21.817,4.06647,44.4395,554.133,0.0,22.22222222222222,21.728333333333335
2024-06-05 20:50:30,21.87,21.8071,21.7795,34.9028,34.9787,21.7215,21.8039,4.3947,43.4548,552.263,0.0,22.22222222222222,21.727777777777778
2024-06-05 20:50:31,21.8697,21.8006,21.7712,34.8909,34.9885,21.7161,21.8203,7.02059,45.4242,555.414,0.0,22.22222222222222,21.727222222222224
2024-06-05 20:50:32,21.8642,21.8071,21.7788,34.8875,34.982,21.7099,21.8137,4.06647,46.4089,555.807,0.0,22.22222222222222,21.726666666666667
2024-06-05 20:50:33,21.8691,21.8039,21.7698,34.9045,34.982,21.7252,21.8071,12.9288,48.3783,555.414,0.0,22.22222222222222,21.726111111111113
2024-06-05 20:50:34,21.8695,21.8071,21.7784,34.8961,34.9754,21.717,21.8137,4.06647,46.7371,555.414,0.0,22.22222222222222,21.72555555555556
