TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 20:50:35,21.872,21.8039,21.7818,34.8971,34.9787,21.7261,21.817,7.02059,44.4395,555.315,0.0,22.22222222222222,21.725
2024-06-05 20:50:36,21.886,21.8137,21.7864,34.9007,34.982,21.7171,21.8104,36.5618,44.4395,554.823,0.0,22.22222222222222,21.724444444444448
2024-06-05 20:50:37,21.8745,21.8006,21.7923,34.9107,34.982,21.7368,21.8071,5.37941,44.7677,553.05,0.0,22.22222222222222,21.72388888888889
2024-06-05 20:50:38,21.8787,21.8039,21.7866,34.9181,34.9787,21.732,21.817,5.70765,46.4089,554.823,0.0,22.22222222222222,21.723333333333336
2024-06-05 20:50:39,21.8715,21.8071,21.7866,34.9286,34.982,21.7293,21.817,4.06647,48.0501,554.921,0.0,22.22222222222222,21.72277777777778
2024-06-05 20:50:40,21.8721,21.8039,21.7927,34.9295,34.9787,21.7341,21.8071,5.05118,46.7371,555.02,0.0,22.22222222222222,21.722222222222225
2024-06-05 20:50:41,21.8757,21.8104,21.7882,34.9281,34.982,21.7223,21.8104,4.3947,45.096,554.823,0.0,22.22222222222222,21.721666666666668
2024-06-05 20:50:42,21.8788,21.7973,21.7858,34.9396,34.982,21.7349,21.817,5.70765,43.783,554.724,0.0,22.22222222222222,21.721111111111114
2024-06-05 20:50:43,21.8816,21.9188,21.7804,34.9518,34.9787,21.7323,21.9024,5.70765,47.7219,554.33,0.0,22.22222222222222,21.720555555555556
2024-06-05 20:50:44,21.882,21.8925,21.7886,34.9535,34.9852,21.733,21.9024,3.41,47.3936,554.429,0.0,22.22222222222222,21.720000000000002
2024-06-05 20:50:45,21.8716,21.8925,21.7878,34.9444,34.9787,21.7297,21.9024,5.70765,42.7983,554.33,0.0,22.22222222222222,21.719444444444445
2024-06-05 20:50:46,21.8689,21.8958,21.7906,34.956,34.9852,21.7337,21.9024,5.37941,43.783,553.937,0.0,22.22222222222222,21.71888888888889
2024-06-05 20:50:47,21.8616,21.8958,21.784,34.942,34.982,21.7288,21.9024,5.70765,47.3936,553.937,0.0,22.22222222222222,21.718333333333334
2024-06-05 20:50:48,21.8818,21.8991,21.7902,34.9481,34.9885,21.7464,21.8991,5.37941,46.7371,553.05,0.0,22.22222222222222,21.71777777777778
2024-06-05 20:50:49,21.8736,21.8925,21.7816,34.9696,34.9885,21.7327,21.9089,5.37941,45.7524,554.133,0.0,22.22222222222222,21.717222222222222
2024-06-05 20:50:50,21.8731,21.8958,21.785,34.9693,34.9787,21.7369,21.8958,5.70765,43.4548,554.33,0.0,22.22222222222222,21.71666666666667
2024-06-05 20:50:51,21.8667,21.8728,21.7896,34.9751,34.9918,21.7344,21.9024,5.37941,45.7524,554.232,0.0,22.22222222222222,21.71611111111111
2024-06-05 20:50:52,21.8905,21.9221,21.8015,34.9621,34.9852,21.728,21.9024,15.883,49.363,554.626,0.0,22.22222222222222,21.715555555555557
2024-06-05 20:50:53,21.8854,21.8991,21.7966,34.9673,34.982,21.7349,21.8991,5.05118,46.7371,554.232,0.0,22.22222222222222,21.715000000000003
2024-06-05 20:50:54,21.8822,21.8925,21.7996,34.952,34.982,21.7267,21.9024,7.67706,44.7677,554.232,0.0,22.22222222222222,21.714444444444446
2024-06-05 20:50:55,21.8861,21.8958,21.7954,34.9677,34.9885,21.728,21.8991,5.70765,45.4242,554.626,0.0,22.22222222222222,21.713888888888892
2024-06-05 20:50:56,21.8865,21.8991,21.805,34.9546,34.982,21.7466,21.8991,6.03588,46.0807,554.921,0.0,22.22222222222222,21.713333333333335
2024-06-05 20:50:57,21.8782,21.8958,21.7925,34.9621,34.9885,21.7488,21.9024,6.03588,44.4395,556.103,0.0,22.22222222222222,21.71277777777778
2024-06-05 20:50:58,21.8959,21.8958,21.7978,34.9649,34.982,21.7423,21.8991,5.37941,44.4395,557.088,0.0,22.22222222222222,21.712222222222223
2024-06-05 20:50:59,21.8941,21.8925,21.8154,34.9772,34.9852,21.7438,21.9024,5.05118,48.0501,561.125,0.0,22.22222222222222,21.71166666666667
2024-06-05 20:51:00,21.8905,21.9024,21.8,34.9843,34.982,21.74,21.9089,6.69236,43.783,556.989,0.0,22.22222222222222,21.711111111111112
2024-06-05 20:51:01,21.8995,21.8958,21.8157,34.973,34.9852,21.7455,21.9089,4.72294,43.4548,556.694,0.0,22.22222222222222,21.71055555555556
2024-06-05 20:51:02,21.9037,21.8892,21.8022,34.9691,34.9885,21.7359,21.8991,7.02059,47.3936,557.383,0.0,22.22222222222222,21.71
2024-06-05 20:51:03,21.9111,21.8859,21.8063,34.9664,34.982,21.7374,21.9056,7.34883,45.7524,554.626,0.0,22.22222222222222,21.709444444444447
2024-06-05 20:51:04,21.9131,21.8892,21.8173,34.9799,34.982,21.7463,21.9024,5.70765,43.4548,554.823,0.0,22.22222222222222,21.70888888888889
2024-06-05 20:51:05,21.9074,21.8958,21.8112,34.9655,34.9852,21.7389,21.9024,6.36412,46.4089,558.368,0.0,22.22222222222222,21.708333333333336
2024-06-05 20:51:06,21.9109,21.8925,21.8091,34.9753,34.9852,21.7412,21.8991,7.02059,49.363,558.565,0.0,22.22222222222222,21.70777777777778
2024-06-05 20:51:07,21.92,21.8892,21.8111,34.972,34.9787,21.7405,21.8958,5.70765,46.0807,558.762,0.0,22.22222222222222,21.707222222222224
2024-06-05 20:51:08,21.9031,21.8925,21.8194,34.9769,34.9852,21.7445,21.8925,6.69236,42.7983,558.86,0.0,22.22222222222222,21.706666666666667
2024-06-05 20:51:09,21.9225,21.8958,21.8293,34.9682,34.9852,21.7459,21.9089,4.3947,45.4242,557.678,0.0,22.22222222222222,21.706111111111113
2024-06-05 20:51:10,21.9235,21.9089,21.8167,34.9642,34.982,21.745,21.9024,7.34883,46.7371,557.383,0.0,22.22222222222222,21.705555555555556
2024-06-05 20:51:11,21.9236,21.8991,21.8216,34.9691,34.9787,21.7594,21.9056,5.70765,47.3936,556.595,0.0,22.22222222222222,21.705000000000002
2024-06-05 20:51:12,21.9213,21.8958,21.8286,34.9689,34.9852,21.7605,21.9056,6.69236,46.0807,555.02,0.0,22.22222222222222,21.704444444444448
2024-06-05 20:51:13,21.9213,21.8761,21.823,34.9717,34.982,21.7578,21.9024,7.34883,43.4548,556.004,0.0,22.22222222222222,21.70388888888889
2024-06-05 20:51:14,21.9239,21.8958,21.8178,34.9758,34.9852,21.7608,21.9089,5.37941,46.0807,555.807,0.0,22.22222222222222,21.703333333333337
2024-06-05 20:51:15,21.9182,21.9024,21.8187,34.968,34.982,21.7787,21.8991,6.03588,48.0501,553.346,0.0,22.22222222222222,21.70277777777778
2024-06-05 20:51:16,21.9337,21.8925,21.8354,34.9768,34.9787,21.7846,21.8991,5.70765,46.0807,554.33,0.0,22.22222222222222,21.702222222222225
2024-06-05 20:51:17,21.9254,21.8958,21.8267,34.9792,34.982,21.7706,21.9024,7.34883,44.1113,555.611,0.0,22.22222222222222,21.701666666666668
2024-06-05 20:51:18,21.9291,21.8991,21.8357,34.9841,34.9787,21.7818,21.9024,11.6159,46.7371,555.709,0.0,22.22222222222222,21.701111111111114
2024-06-05 20:51:19,21.9215,21.8925,21.8333,34.9838,34.982,21.7798,21.9056,6.03588,48.3783,556.398,0.0,22.22222222222222,21.700555555555557
2024-06-05 20:51:20,21.923,21.8892,21.8327,34.9802,34.982,21.7639,21.9024,7.34883,46.7371,556.398,0.0,22.22222222222222,21.700000000000003
2024-06-05 20:51:21,21.9337,21.8958,21.8394,34.9972,34.982,21.7663,21.9024,5.37941,45.096,555.807,0.0,22.22222222222222,21.699444444444445
2024-06-05 20:51:22,21.9362,21.8794,21.8474,34.9937,34.9852,21.7577,21.9024,7.34883,46.4089,557.186,0.0,22.22222222222222,21.69888888888889
2024-06-05 20:51:23,21.9308,21.9024,21.8412,34.9787,34.9852,21.7715,21.9056,4.72294,49.363,557.482,0.0,22.22222222222222,21.698333333333334
2024-06-05 20:51:24,21.9345,21.9024,21.8411,35.0124,34.982,21.7554,21.8892,6.69236,50.3477,557.482,0.0,22.22222222222222,21.69777777777778
2024-06-05 20:51:25,21.9236,21.8958,21.8396,35.0044,34.9885,21.7577,21.9024,6.03588,44.1113,556.398,0.0,22.22222222222222,21.697222222222223
2024-06-05 20:51:26,21.9217,21.8991,21.8439,35.005,34.9885,21.7694,21.9024,7.34883,45.4242,556.694,0.0,22.22222222222222,21.69666666666667
2024-06-05 20:51:27,21.9376,21.8925,21.8564,35.0256,34.9852,21.7662,21.8958,6.03588,48.7066,556.792,0.0,22.22222222222222,21.69611111111111
2024-06-05 20:51:28,21.9224,21.8892,21.8492,35.0062,34.9852,21.7642,21.8991,6.69236,45.7524,556.103,0.0,22.22222222222222,21.695555555555558
2024-06-05 20:51:29,21.9339,21.9024,21.8522,35.0176,34.9852,21.7662,21.9056,5.37941,45.4242,555.906,0.0,22.22222222222222,21.695
2024-06-05 20:51:30,21.9275,21.9089,21.8513,35.0245,34.982,21.776,21.9056,8.0053,45.4242,554.33,0.0,22.22222222222222,21.694444444444446
2024-06-05 20:51:31,21.9369,21.9024,21.8529,35.0184,34.982,21.774,21.9056,6.03588,47.7219,553.838,0.0,22.22222222222222,21.693888888888893
2024-06-05 20:51:32,21.9161,21.9024,21.8487,35.0148,34.982,21.7713,21.9024,7.34883,46.4089,553.937,0.0,22.22222222222222,21.693333333333335
2024-06-05 20:51:33,21.9369,21.8958,21.8494,35.027,34.9787,21.7693,21.9024,0.784108,44.7677,557.974,0.0,22.22222222222222,21.69277777777778
2024-06-05 20:51:34,21.9368,21.8958,21.8556,35.0177,34.982,21.7772,21.9024,4.72294,45.4242,554.626,0.0,22.22222222222222,21.692222222222224
2024-06-05 20:51:35,21.9343,21.8925,21.8524,35.0276,34.982,21.7699,21.9024,6.36412,48.0501,554.035,0.0,22.22222222222222,21.69166666666667
2024-06-05 20:51:36,21.929,21.9056,21.8556,35.0347,34.9852,21.7715,21.9056,11.9441,46.0807,553.444,0.0,22.22222222222222,21.691111111111113
2024-06-05 20:51:37,21.944,21.9024,21.8589,35.0357,34.9852,21.7628,21.9024,6.03588,43.783,550.786,0.0,22.22222222222222,21.69055555555556
2024-06-05 20:51:38,21.9368,21.8991,21.8742,35.05,34.982,21.7758,21.8991,8.33354,46.4089,553.149,0.0,22.22222222222222,21.69
2024-06-05 20:51:39,21.9274,21.8958,21.8648,35.0444,34.9754,21.7781,21.8925,5.05118,47.7219,554.724,0.0,22.22222222222222,21.689444444444447
2024-06-05 20:51:40,21.9347,21.8925,21.8486,35.0453,34.982,21.7848,21.9024,6.69236,46.0807,554.724,0.0,22.22222222222222,21.68888888888889
2024-06-05 20:51:41,21.9423,21.8991,21.8707,35.0482,34.982,21.7723,21.8991,6.03588,45.096,556.004,0.0,22.22222222222222,21.688333333333336
2024-06-05 20:51:42,21.9315,21.8991,21.8615,35.0444,34.9754,21.7698,21.8991,5.37941,47.7219,555.611,0.0,22.22222222222222,21.68777777777778
2024-06-05 20:51:43,21.9352,21.8827,21.8652,35.0303,34.9754,21.7753,21.9024,5.70765,49.363,555.512,0.0,22.22222222222222,21.687222222222225
2024-06-05 20:51:44,21.9268,21.8991,21.8628,35.0268,34.9852,21.7809,21.9024,20.15,45.096,551.967,0.0,22.22222222222222,21.686666666666667
2024-06-05 20:51:45,21.9409,21.8892,21.8677,35.0358,34.9885,21.7816,21.8991,5.70765,46.4089,556.004,0.0,22.22222222222222,21.686111111111114
2024-06-05 20:51:46,21.9297,21.8892,21.8727,35.0261,34.9852,21.7837,21.8958,7.34883,47.3936,555.512,0.0,22.22222222222222,21.685555555555556
2024-06-05 20:51:47,21.9374,21.9024,21.8739,35.0326,34.9852,21.7788,21.8925,6.03588,47.3936,555.906,0.0,22.22222222222222,21.685000000000002
2024-06-05 20:51:48,21.9327,21.8925,21.865,35.0433,34.982,21.775,21.9089,-0.857072,45.4242,556.201,0.0,22.22222222222222,21.684444444444445
2024-06-05 20:51:49,21.9359,21.8892,21.8666,35.0236,34.982,21.7797,21.9024,8.0053,44.4395,557.285,0.0,22.22222222222222,21.68388888888889
2024-06-05 20:51:50,21.9346,21.8991,21.8681,35.0344,34.982,21.7723,21.9024,5.70765,47.7219,557.482,0.0,22.22222222222222,21.683333333333337
2024-06-05 20:51:51,21.9486,21.9024,21.8724,35.0292,34.9787,21.7805,21.8991,7.02059,45.4242,557.777,0.0,22.22222222222222,21.68277777777778
2024-06-05 20:51:52,21.9522,21.9089,21.8786,35.0048,34.982,21.7836,21.8958,8.0053,45.7524,562.7,0.0,22.22222222222222,21.682222222222226
2024-06-05 20:51:53,21.9457,21.9056,21.8801,35.011,34.9852,21.7766,21.9385,5.70765,47.3936,559.451,0.0,22.22222222222222,21.68166666666667
2024-06-05 20:51:54,21.9423,21.8925,21.8695,34.9931,34.982,21.782,21.9056,7.02059,46.4089,559.549,0.0,22.22222222222222,21.681111111111115
2024-06-05 20:51:55,21.941,21.8991,21.8635,35.0012,34.9787,21.78,21.8991,5.70765,46.0807,559.845,0.0,22.22222222222222,21.680555555555557
2024-06-05 20:51:56,21.9459,21.9746,21.8746,34.9667,34.982,21.7846,21.9877,5.05118,47.0654,559.943,0.0,22.22222222222222,21.680000000000003
2024-06-05 20:51:57,21.9424,21.9877,21.875,34.9709,34.9754,21.7926,21.9877,7.34883,48.3783,558.959,0.0,22.22222222222222,21.679444444444446
2024-06-05 20:51:58,21.9381,21.9877,21.8729,34.9784,34.9852,21.7847,21.991,6.69236,45.4242,558.269,0.0,22.22222222222222,21.678888888888892
2024-06-05 20:51:59,21.9455,21.991,21.8806,34.9737,34.9787,21.7881,21.991,7.67706,48.7066,559.845,0.0,22.22222222222222,21.678333333333335
2024-06-05 20:52:00,21.9361,21.9844,21.8765,34.9434,34.982,21.7755,21.9943,7.02059,45.4242,559.648,0.0,22.22222222222222,21.67777777777778
2024-06-05 20:52:01,21.9514,21.9746,21.8872,34.949,34.9852,21.7757,21.9877,5.70765,45.096,559.057,0.0,22.22222222222222,21.677222222222223
2024-06-05 20:52:02,21.9467,21.9779,21.8875,34.9393,34.982,21.7795,21.9877,6.36412,45.7524,558.663,0.0,22.22222222222222,21.67666666666667
2024-06-05 20:52:03,21.9416,21.9779,21.8885,34.93,34.9852,21.7853,21.991,2.75352,44.7677,558.762,0.0,22.22222222222222,21.676111111111112
2024-06-05 20:52:04,21.9454,21.9746,21.886,34.9145,34.9754,21.787,21.9943,4.3947,47.7219,558.663,0.0,22.22222222222222,21.675555555555558
2024-06-05 20:52:05,21.9488,21.9844,21.8818,34.9103,34.982,21.7826,21.9844,6.36412,44.1113,558.171,0.0,22.22222222222222,21.675
2024-06-05 20:52:06,21.9441,22.0041,21.8852,34.9017,34.9787,21.7891,21.991,4.72294,47.0654,557.777,0.0,22.22222222222222,21.674444444444447
2024-06-05 20:52:07,21.9609,21.9779,21.8882,34.9189,34.982,21.7854,21.9877,5.37941,44.7677,557.777,0.0,22.22222222222222,21.67388888888889
2024-06-05 20:52:08,21.9397,21.9844,21.8817,34.9168,34.9754,21.7815,21.9877,6.03588,45.7524,557.482,0.0,22.22222222222222,21.673333333333336
2024-06-05 20:52:09,21.9585,21.9713,21.895,34.9118,34.982,21.7888,21.9943,6.69236,46.7371,557.285,0.0,22.22222222222222,21.67277777777778
2024-06-05 20:52:10,21.9499,21.9811,21.8883,34.9007,34.982,21.7935,21.9877,7.02059,44.1113,557.58,0.0,22.22222222222222,21.672222222222224
2024-06-05 20:52:11,21.9523,21.9779,21.881,34.9171,34.9852,21.7912,21.991,4.06647,49.6913,557.383,0.0,22.22222222222222,21.67166666666667
2024-06-05 20:52:12,21.9757,21.9779,21.8996,34.8966,34.9852,21.8023,21.9844,6.03588,44.4395,557.875,0.0,22.22222222222222,21.671111111111113
2024-06-05 20:52:13,21.9717,21.968,21.8974,34.9011,34.982,21.8031,21.9877,6.36412,45.096,558.171,0.0,22.22222222222222,21.67055555555556
2024-06-05 20:52:14,21.9659,21.9943,21.8937,34.907,34.982,21.7842,21.991,5.05118,47.3936,558.171,0.0,22.22222222222222,21.67
2024-06-05 20:52:15,21.9622,21.9746,21.8892,34.8953,34.982,21.7943,21.9943,5.70765,45.4242,557.875,0.0,22.22222222222222,21.669444444444448
2024-06-05 20:52:16,21.9748,21.9779,21.8859,34.9172,34.9754,21.7955,21.9877,7.02059,46.7371,557.777,0.0,22.22222222222222,21.66888888888889
2024-06-05 20:52:17,21.9817,21.9746,21.8949,34.896,34.9852,21.7976,21.9877,6.69236,35.2489,557.383,0.0,22.22222222222222,21.668333333333337
2024-06-05 20:52:18,21.989,21.9877,21.8986,34.8788,34.9787,21.8036,21.9877,6.36412,49.0348,557.875,0.0,22.22222222222222,21.66777777777778
2024-06-05 20:52:19,21.9884,21.9779,21.9007,34.8928,34.9787,21.798,21.991,5.37941,44.4395,557.875,0.0,22.22222222222222,21.667222222222225
2024-06-05 20:52:20,21.9799,21.9811,21.8961,34.9009,34.9852,21.8008,21.9943,6.03588,45.4242,558.072,0.0,22.22222222222222,21.666666666666668
2024-06-05 20:52:21,21.9944,21.9713,21.9054,34.9053,34.9787,21.8113,21.9877,7.34883,46.4089,558.171,0.0,22.22222222222222,21.666111111111114
2024-06-05 20:52:22,22.0086,21.9811,21.9089,34.9062,34.9787,21.8186,21.9877,6.03588,44.4395,558.466,0.0,22.22222222222222,21.665555555555557
2024-06-05 20:52:23,22.0004,21.991,21.9028,34.8959,34.982,21.8064,21.9811,6.69236,46.0807,558.269,0.0,22.22222222222222,21.665000000000003
2024-06-05 20:52:24,22.0018,21.9811,21.9148,34.8987,34.982,21.8013,21.9811,6.03588,45.7524,557.974,0.0,22.22222222222222,21.664444444444445
2024-06-05 20:52:25,21.9972,21.9844,21.9128,34.9092,34.9852,21.8165,21.9877,4.3947,44.7677,558.171,0.0,22.22222222222222,21.66388888888889
2024-06-05 20:52:26,22.0026,21.9811,21.9232,34.9133,34.982,21.8119,21.9943,6.03588,48.7066,558.171,0.0,22.22222222222222,21.663333333333334
2024-06-05 20:52:27,21.9959,21.9844,21.9193,34.9168,34.9754,21.8234,21.9943,6.03588,45.4242,558.368,0.0,22.22222222222222,21.66277777777778
2024-06-05 20:52:28,22.0083,21.9811,21.911,34.9193,34.9918,21.8231,21.9976,6.03588,47.0654,558.466,0.0,22.22222222222222,21.662222222222226
2024-06-05 20:52:29,22.0025,21.9779,21.9258,34.9293,34.9852,21.831,21.9943,6.69236,49.363,558.565,0.0,22.22222222222222,21.66166666666667
2024-06-05 20:52:30,21.9926,21.9844,21.9132,34.9295,34.9787,21.8265,21.9877,6.03588,45.4242,558.466,0.0,22.22222222222222,21.661111111111115
2024-06-05 20:52:31,21.9953,21.9811,21.9127,34.9338,34.9885,21.823,21.9844,8.0053,45.4242,558.171,0.0,22.22222222222222,21.660555555555558
2024-06-05 20:52:32,22.0014,21.9877,21.9282,34.94,34.982,21.811,21.9877,7.34883,49.0348,557.777,0.0,22.22222222222222,21.660000000000004
2024-06-05 20:52:33,22.0051,21.991,21.9324,34.9394,34.982,21.8215,21.9844,6.69236,46.4089,557.777,0.0,22.22222222222222,21.659444444444446
2024-06-05 20:52:34,22.0016,21.9779,21.936,34.9302,34.9852,21.8207,21.991,6.69236,46.7371,557.383,0.0,22.22222222222222,21.658888888888892
2024-06-05 20:52:35,22.0035,21.9779,21.9349,34.9302,34.9688,21.8246,21.9877,11.9441,48.0501,557.383,0.0,22.22222222222222,21.658333333333335
2024-06-05 20:52:36,21.9885,21.9713,21.9226,34.9341,34.982,21.8215,21.9877,6.36412,46.4089,561.716,0.0,22.22222222222222,21.65777777777778
2024-06-05 20:52:37,21.9881,21.9615,21.9289,34.9608,34.9852,21.8156,21.9811,5.37941,46.7371,557.58,0.0,22.22222222222222,21.657222222222224
2024-06-05 20:52:38,21.995,21.991,21.9271,34.9657,34.9852,21.8231,21.9943,6.36412,44.7677,557.383,0.0,22.22222222222222,21.65666666666667
2024-06-05 20:52:39,21.9938,21.9811,21.9381,34.9483,34.9787,21.8325,21.9877,6.36412,48.7066,557.383,0.0,22.22222222222222,21.656111111111112
2024-06-05 20:52:40,22.0031,21.9779,21.9361,34.9642,34.9852,21.8241,21.9877,5.37941,47.3936,557.285,0.0,22.22222222222222,21.65555555555556
2024-06-05 20:52:41,22.0024,21.9811,21.9472,34.9514,34.9885,21.8433,21.9943,6.03588,45.4242,556.989,0.0,22.22222222222222,21.655
2024-06-05 20:52:42,22.001,21.9844,21.9478,34.9612,34.9754,21.8362,21.9877,7.02059,46.7371,557.383,0.0,22.22222222222222,21.654444444444447
2024-06-05 20:52:43,21.9975,21.968,21.9393,34.982,34.9787,21.8232,21.9877,5.05118,47.3936,558.072,0.0,22.22222222222222,21.65388888888889
2024-06-05 20:52:44,21.9933,21.9713,21.942,34.986,34.9885,21.8249,21.9844,6.69236,46.7371,557.678,0.0,22.22222222222222,21.653333333333336
2024-06-05 20:52:45,22.0057,21.9779,21.936,34.9806,34.9852,21.8332,21.9976,7.67706,45.096,557.58,0.0,22.22222222222222,21.652777777777782
2024-06-05 20:52:46,22.0006,21.9811,21.9489,34.9912,34.9787,21.8309,21.9779,4.72294,48.7066,557.088,0.0,22.22222222222222,21.652222222222225
2024-06-05 20:52:47,22.0197,21.9844,21.9456,34.9807,34.982,21.8354,21.9844,7.67706,45.7524,553.543,0.0,22.22222222222222,21.65166666666667
2024-06-05 20:52:48,21.998,21.9713,21.9501,34.9821,34.982,21.8137,21.9943,5.37941,45.096,556.792,0.0,22.22222222222222,21.651111111111113
2024-06-05 20:52:49,21.9895,21.9811,21.9458,34.9984,34.9885,21.8187,21.9877,5.70765,46.4089,557.088,0.0,22.22222222222222,21.65055555555556
2024-06-05 20:52:50,22.0054,21.9779,21.9541,34.9843,34.9885,21.8223,21.9877,6.03588,48.3783,556.891,0.0,22.22222222222222,21.650000000000002
2024-06-05 20:52:51,22.0071,21.9713,21.9503,34.9956,34.982,21.8359,21.9877,6.36412,46.4089,556.595,0.0,22.22222222222222,21.64944444444445
2024-06-05 20:52:52,21.9952,21.9844,21.9439,35.0209,34.9852,21.8097,21.9877,5.37941,46.7371,556.497,0.0,22.22222222222222,21.64888888888889
2024-06-05 20:52:53,22.0102,21.968,21.9524,35.0032,34.9852,21.8343,21.9976,7.34883,46.7371,556.398,0.0,22.22222222222222,21.648333333333337
2024-06-05 20:52:54,22.0042,21.9844,21.9479,35.0138,34.9852,21.841,21.9877,4.72294,47.0654,557.285,0.0,22.22222222222222,21.64777777777778
2024-06-05 20:52:55,22.0057,21.9746,21.9486,35.0099,34.982,21.8375,21.9811,6.69236,46.0807,556.398,0.0,22.22222222222222,21.647222222222226
2024-06-05 20:52:56,22.0046,21.9844,21.9588,35.0094,34.9885,21.827,21.9877,4.72294,44.4395,556.201,0.0,22.22222222222222,21.64666666666667
2024-06-05 20:52:57,22.0089,21.9746,21.9466,35.0291,34.9754,21.8381,21.9877,6.03588,44.1113,556.004,0.0,22.22222222222222,21.646111111111114
2024-06-05 20:52:58,22.013,21.9811,21.9622,35.018,34.9852,21.8522,21.9877,6.03588,47.0654,556.595,0.0,22.22222222222222,21.645555555555557
2024-06-05 20:52:59,21.9992,21.968,21.9513,35.0163,34.9885,21.8375,21.991,7.34883,45.4242,556.891,0.0,22.22222222222222,21.645000000000003
2024-06-05 20:53:00,22.0167,21.9811,21.9712,35.0325,34.982,21.8379,21.9877,5.70765,44.1113,556.792,0.0,22.22222222222222,21.644444444444446
2024-06-05 20:53:01,22.0095,21.968,21.9568,35.029,34.982,21.8296,21.9811,7.02059,45.096,556.497,0.0,22.22222222222222,21.643888888888892
2024-06-05 20:53:02,22.0076,21.9779,21.9597,35.0345,34.9918,21.8269,21.9877,6.69236,48.7066,556.595,0.0,22.22222222222222,21.643333333333334
2024-06-05 20:53:03,22.0183,21.9811,21.9606,35.0255,34.9852,21.8292,21.9844,5.37941,47.7219,556.595,0.0,22.22222222222222,21.64277777777778
2024-06-05 20:53:04,22.0154,21.9746,21.9579,35.0066,34.9787,21.8307,21.9943,7.02059,44.4395,560.534,0.0,22.22222222222222,21.642222222222227
2024-06-05 20:53:05,22.0208,21.9746,21.9739,35.0005,34.982,21.8182,21.9844,3.73823,45.096,556.891,0.0,22.22222222222222,21.64166666666667
2024-06-05 20:53:06,22.0138,21.9877,21.9696,35.0104,34.9754,21.8296,21.9877,7.02059,48.0501,555.611,0.0,22.22222222222222,21.641111111111115
2024-06-05 20:53:07,22.0062,21.9943,21.9701,35.0206,34.9852,21.8326,21.9943,5.37941,46.4089,557.482,0.0,22.22222222222222,21.640555555555558
2024-06-05 20:53:08,22.0034,22.0796,21.9686,35.0231,34.9787,21.8371,22.0698,6.69236,45.096,558.072,0.0,22.22222222222222,21.640000000000004
2024-06-05 20:53:09,22.0209,22.0731,21.9739,35.0063,34.982,21.8356,22.0731,6.03588,45.096,558.663,0.0,22.22222222222222,21.639444444444447
2024-06-05 20:53:10,22.0212,22.0632,21.9766,35.028,34.9787,21.834,22.0862,13.9135,47.3936,561.322,0.0,22.22222222222222,21.638888888888893
2024-06-05 20:53:11,22.0291,22.0632,21.9704,34.991,34.9787,21.8338,22.0731,4.72294,46.4089,558.072,0.0,22.22222222222222,21.638333333333335
2024-06-05 20:53:12,22.0212,22.0599,21.9692,34.9901,34.982,21.8318,22.0764,8.0053,44.1113,557.482,0.0,22.22222222222222,21.63777777777778
2024-06-05 20:53:13,22.0209,22.0698,21.967,35.0016,34.982,21.8307,22.0665,10.303,45.7524,556.989,0.0,22.22222222222222,21.637222222222224
2024-06-05 20:53:14,22.0286,22.0599,21.9812,34.9977,34.9754,21.8399,22.0764,6.69236,48.0501,556.792,0.0,22.22222222222222,21.63666666666667
2024-06-05 20:53:15,22.0269,22.0435,21.9707,35.0091,34.9885,21.8369,22.0796,6.03588,46.7371,556.891,0.0,22.22222222222222,21.636111111111113
2024-06-05 20:53:16,22.0178,22.0829,21.9585,35.0151,34.9885,21.8376,22.0731,3.73823,44.1113,556.989,0.0,22.22222222222222,21.63555555555556
2024-06-05 20:53:17,22.0295,22.0599,21.9712,34.9938,34.9852,21.8389,22.0698,6.69236,43.4548,553.149,0.0,22.22222222222222,21.635
2024-06-05 20:53:18,22.0223,22.0632,21.9676,34.9897,34.982,21.855,22.0764,5.37941,48.0501,556.694,0.0,22.22222222222222,21.634444444444448
2024-06-05 20:53:19,22.0168,22.0567,21.9791,34.9963,34.982,21.832,22.0764,6.03588,47.7219,556.398,0.0,22.22222222222222,21.63388888888889
2024-06-05 20:53:20,22.0159,22.0731,21.9678,34.9918,34.982,21.85,22.0698,4.72294,45.7524,556.595,0.0,22.22222222222222,21.633333333333336
2024-06-05 20:53:21,22.0269,22.0567,21.9811,34.9839,34.9787,21.8451,22.0698,6.03588,45.4242,556.891,0.0,22.22222222222222,21.63277777777778
2024-06-05 20:53:22,22.0211,22.0698,21.9799,34.9855,34.9852,21.8366,22.0764,5.70765,46.0807,556.891,0.0,22.22222222222222,21.632222222222225
2024-06-05 20:53:23,22.0195,22.0829,21.9724,34.9793,34.9852,21.845,22.0764,5.05118,47.0654,557.777,0.0,22.22222222222222,21.63166666666667
2024-06-05 20:53:24,22.028,22.0764,21.9795,34.991,34.982,21.8484,22.0731,6.36412,46.4089,557.875,0.0,22.22222222222222,21.631111111111114
2024-06-05 20:53:25,22.0398,22.0665,21.9825,34.9875,34.9787,21.851,22.0731,4.72294,44.4395,558.269,0.0,22.22222222222222,21.63055555555556
2024-06-05 20:53:26,22.048,22.0698,21.9905,34.972,34.982,21.8501,22.0731,6.03588,45.4242,558.269,0.0,22.22222222222222,21.630000000000003
2024-06-05 20:53:27,22.043,22.0698,21.9762,34.9912,34.982,21.8466,22.0764,5.70765,46.7371,558.466,0.0,22.22222222222222,21.62944444444445
2024-06-05 20:53:28,22.0485,22.0731,21.9871,34.9868,34.9918,21.839,22.0731,4.72294,45.7524,558.565,0.0,22.22222222222222,21.62888888888889
2024-06-05 20:53:29,22.0361,22.0665,21.9749,34.9644,34.9885,21.8526,22.0764,5.70765,44.1113,558.565,0.0,22.22222222222222,21.628333333333337
2024-06-05 20:53:30,22.0434,22.0632,21.999,34.9852,34.9885,21.8479,22.0698,4.06647,43.4548,558.368,0.0,22.22222222222222,21.62777777777778
2024-06-05 20:53:31,22.0451,22.0829,21.9925,34.9803,34.982,21.8379,22.0764,5.37941,46.4089,558.959,0.0,22.22222222222222,21.627222222222226
2024-06-05 20:53:32,22.0457,22.0632,21.9924,34.9606,34.9885,21.8405,22.0632,5.05118,45.7524,559.845,0.0,22.22222222222222,21.62666666666667
2024-06-05 20:53:33,22.0491,22.0665,21.9952,34.9614,34.9852,21.853,22.0698,4.72294,44.7677,559.057,0.0,22.22222222222222,21.626111111111115
2024-06-05 20:53:34,22.0416,22.0599,21.9871,34.9697,34.982,21.8427,22.0698,5.37941,44.4395,559.057,0.0,22.22222222222222,21.625555555555557
2024-06-05 20:53:35,22.0499,22.0698,21.991,34.9469,34.9852,21.8485,22.0764,6.36412,47.3936,559.746,0.0,22.22222222222222,21.625000000000004
2024-06-05 20:53:36,22.0608,22.0632,22.0028,34.9699,34.9787,21.8547,22.0665,5.05118,48.0501,560.337,0.0,22.22222222222222,21.624444444444446
2024-06-05 20:53:37,22.0512,22.0599,21.998,34.9576,34.982,21.8542,22.0698,3.08176,45.7524,560.14,0.0,22.22222222222222,21.623888888888892
2024-06-05 20:53:38,22.0528,22.0632,21.9962,34.9567,34.9852,21.859,22.0731,7.02059,47.7219,560.337,0.0,22.22222222222222,21.623333333333335
2024-06-05 20:53:39,22.0582,22.0599,22.0023,34.9478,34.9852,21.8516,22.0764,4.3947,47.3936,560.337,0.0,22.22222222222222,21.62277777777778
2024-06-05 20:53:40,22.0624,22.0632,22.0042,34.9452,34.982,21.8593,22.0862,5.05118,44.1113,560.534,0.0,22.22222222222222,21.622222222222224
2024-06-05 20:53:41,22.0639,22.0632,22.0055,34.9426,34.982,21.8601,22.0829,27.043,47.3936,558.959,0.0,22.22222222222222,21.62166666666667
2024-06-05 20:53:42,22.0639,22.0599,22.0149,34.9503,34.982,21.8539,22.0796,5.37941,47.0654,558.959,0.0,22.22222222222222,21.621111111111116
2024-06-05 20:53:43,22.0641,22.0632,21.997,34.9514,34.9885,21.841,22.0764,6.69236,44.7677,558.466,0.0,22.22222222222222,21.62055555555556
2024-06-05 20:53:44,22.0818,22.0764,22.0133,34.9498,34.982,21.8697,22.0731,4.06647,35.9054,558.269,0.0,22.22222222222222,21.620000000000005
2024-06-05 20:53:45,22.0653,22.0796,22.0151,34.9555,34.9787,21.8724,22.0796,4.06647,45.096,556.004,0.0,22.22222222222222,21.619444444444447
2024-06-05 20:53:46,22.0561,22.0468,22.0105,34.9683,34.982,21.8553,22.0731,5.05118,42.7983,556.398,0.0,22.22222222222222,21.618888888888893
2024-06-05 20:53:47,22.0736,22.0632,22.014,34.9522,34.9754,21.8516,22.0698,4.72294,48.7066,556.004,0.0,22.22222222222222,21.618333333333336
2024-06-05 20:53:48,22.0687,22.0632,22.0153,34.9579,34.9918,21.8649,22.0796,6.69236,44.1113,555.512,0.0,22.22222222222222,21.617777777777782
2024-06-05 20:53:49,22.0818,22.0731,22.0264,34.959,34.9852,21.8716,22.0764,7.34883,46.0807,555.709,0.0,22.22222222222222,21.617222222222225
2024-06-05 20:53:50,22.0629,22.0567,22.0123,34.9484,34.982,21.863,22.0731,5.70765,46.7371,555.315,0.0,22.22222222222222,21.61666666666667
2024-06-05 20:53:51,22.0689,22.0665,22.0146,34.9552,34.9852,21.8677,22.0764,6.69236,44.7677,554.626,0.0,22.22222222222222,21.616111111111113
2024-06-05 20:53:52,22.0626,22.0731,22.0103,34.9686,34.982,21.8661,22.0796,7.02059,48.0501,554.724,0.0,22.22222222222222,21.61555555555556
2024-06-05 20:53:53,22.0683,22.0731,22.0234,34.9436,34.9754,21.8683,22.0731,6.36412,45.7524,555.315,0.0,22.22222222222222,21.615000000000002
2024-06-05 20:53:54,22.0695,22.0665,22.02,34.966,34.9852,21.8765,22.0731,6.36412,46.0807,555.315,0.0,22.22222222222222,21.614444444444448
2024-06-05 20:53:55,22.0743,22.0731,22.0271,34.9663,34.9754,21.8791,22.0731,5.05118,47.7219,555.906,0.0,22.22222222222222,21.61388888888889
2024-06-05 20:53:56,22.0775,22.0665,22.017,34.9702,34.982,21.8811,22.0698,6.69236,43.1266,556.103,0.0,22.22222222222222,21.613333333333337
2024-06-05 20:53:57,22.0469,22.0632,22.0046,34.9602,34.982,21.8779,22.0731,7.02059,47.3936,553.346,0.0,22.22222222222222,21.61277777777778
2024-06-05 20:53:58,22.0675,22.0599,22.0217,34.9637,34.9885,21.88,22.0698,5.37941,48.3783,557.482,0.0,22.22222222222222,21.612222222222226
2024-06-05 20:53:59,22.0753,22.0632,22.0235,34.9758,34.9852,21.875,22.0731,5.05118,43.4548,557.482,0.0,22.22222222222222,21.611666666666668
2024-06-05 20:54:00,22.0747,22.0632,22.0414,34.9847,34.9852,21.8796,22.0698,22.1194,48.0501,557.777,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:01,22.0759,22.0764,22.0252,34.9621,34.982,21.8849,22.0764,7.34883,47.7219,558.072,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:02,22.0711,22.0665,22.0271,34.9623,34.9885,21.8798,22.0731,6.03588,45.096,557.678,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:03,22.0671,22.0698,22.0231,34.9865,34.982,21.8908,22.0764,6.69236,46.0807,558.86,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:04,22.0838,22.0665,22.0325,34.9719,34.9852,21.8875,22.0599,4.72294,47.0654,558.959,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:05,22.0731,22.0665,22.031,34.9793,34.982,21.8744,22.0764,6.69236,46.0807,559.451,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:06,22.0799,22.0632,22.0332,34.9692,34.9918,21.875,22.0698,4.3947,44.4395,559.156,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:07,22.0822,22.0731,22.0403,34.9903,34.982,21.8914,22.0632,11.2877,45.7524,558.663,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:08,22.0867,22.0928,22.042,34.9891,34.9852,21.8784,22.0731,5.70765,49.363,558.959,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:09,22.0771,22.0632,22.0371,34.9788,34.9787,21.8859,22.0731,5.70765,48.7066,558.762,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:10,22.0763,22.0764,22.028,34.9715,34.9852,21.8903,22.0829,7.67706,45.7524,557.285,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:11,22.0836,22.0665,22.0457,34.9798,34.982,21.8909,22.0665,22.7759,44.4395,557.58,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:12,22.0703,22.0632,22.0377,34.9924,34.9852,21.8809,22.0731,5.37941,45.7524,556.989,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:13,22.0779,22.0698,22.0537,34.9776,34.9918,21.8772,22.0698,4.06647,48.0501,556.595,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:14,22.0798,22.0632,22.0414,34.981,34.9885,21.8975,22.0698,6.36412,48.0501,556.3,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:15,22.0769,22.0796,22.0357,34.9746,34.9754,21.8905,22.0698,8.0053,47.0654,556.3,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:16,22.0936,22.0764,22.0517,34.972,34.9754,21.8832,22.0731,8.33354,46.4089,559.549,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:17,22.0847,22.0665,22.0405,34.9686,34.9852,21.9091,22.0698,3.08176,44.7677,555.414,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:18,22.0953,22.0632,22.0565,34.9873,34.9852,21.8882,22.0862,6.03588,46.4089,554.33,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:19,22.0756,22.1519,22.0363,34.9818,34.9918,21.8914,22.1519,7.67706,46.0807,554.429,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:20,22.0958,22.1551,22.053,34.9805,34.9852,21.8842,22.1551,6.36412,50.3477,550.392,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:21,22.0859,22.1387,22.0461,34.9892,34.982,21.883,22.1551,6.69236,47.7219,553.543,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:22,22.0906,22.1289,22.0563,34.9961,34.9852,21.8921,22.1551,6.69236,46.7371,551.278,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:23,22.0924,22.1387,22.0567,34.9699,34.9852,21.8847,22.1519,4.72294,46.7371,555.02,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:24,22.088,22.1551,22.0576,34.9725,34.982,21.8968,22.1486,5.05118,46.7371,555.611,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:25,22.0794,22.1584,22.05,34.9725,34.9885,21.8832,22.1519,5.70765,43.1266,555.807,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:26,22.0924,22.1387,22.0508,34.9652,34.9852,21.8879,22.1584,5.70765,46.7371,555.118,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:27,22.0809,22.1453,22.0623,35.0019,34.9852,21.8989,22.1551,8.66177,48.0501,555.02,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:28,22.0818,22.1551,22.0535,34.9845,34.9885,21.8904,22.1519,8.33354,47.3936,557.678,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:29,22.0843,22.1453,22.054,34.98,34.9852,21.8894,22.1519,5.70765,47.3936,556.201,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:30,22.0867,22.142,22.0559,34.9865,34.9754,21.9004,22.1551,5.05118,46.7371,557.088,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:31,22.0983,22.1453,22.065,35.0075,34.9852,21.8904,22.1551,6.69236,38.203,557.186,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:32,22.085,22.1322,22.0531,35.0013,34.9885,21.8989,22.1453,6.69236,49.0348,557.186,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:33,22.0859,22.1453,22.0668,35.01,34.9852,21.9076,22.1551,6.36412,49.6913,556.792,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:34,22.0993,22.142,22.062,35.0071,34.982,21.9116,22.1584,5.70765,48.3783,556.595,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:35,22.1006,22.1387,22.0461,35.0024,34.9885,21.8989,22.1584,4.06647,46.4089,556.201,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:36,22.0896,22.1453,22.0592,35.0031,34.9852,21.9118,22.1551,7.34883,43.4548,555.512,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:37,22.1104,22.1256,22.0658,34.9949,34.982,21.8994,22.1551,6.03588,46.4089,555.807,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:38,22.1182,22.142,22.0754,35.0023,34.982,21.901,22.1551,5.70765,47.0654,555.906,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:39,22.1101,22.1486,22.0659,35.0167,34.982,21.9142,22.1617,5.70765,47.3936,556.3,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:40,22.1124,22.1519,22.0551,34.9725,34.9852,21.9175,22.1486,8.0053,45.4242,556.398,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:41,22.1221,22.1453,22.065,34.9945,34.9885,21.93,22.165,7.02059,47.0654,556.103,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:42,22.1173,22.142,22.0672,34.9808,34.982,21.9073,22.1519,7.34883,48.0501,555.611,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:43,22.1318,22.1387,22.0726,34.9847,34.9951,21.9182,22.1486,7.67706,47.3936,555.709,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:44,22.1313,22.1387,22.0758,34.9906,34.9885,21.9203,22.1551,6.03588,46.0807,556.595,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:45,22.1347,22.1322,22.0682,35.0129,34.982,21.9207,22.1551,7.34883,48.7066,557.285,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:46,22.1268,22.1223,22.075,34.9839,34.982,21.925,22.1584,7.67706,47.7219,557.777,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:47,22.1575,22.1387,22.0855,34.9837,34.9787,21.9132,22.165,6.03588,45.096,558.269,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:48,22.1433,22.1519,22.0762,35.025,34.9852,21.9279,22.1453,7.02059,47.3936,557.875,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:49,22.1464,22.1453,22.0816,35.012,34.982,21.9171,22.1519,4.06647,45.7524,559.352,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:50,22.1539,22.1486,22.0897,35.0072,34.9852,21.919,22.1584,5.70765,44.7677,559.845,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:51,22.1631,22.1486,22.0847,35.0104,34.982,21.9187,22.1519,4.72294,46.4089,559.352,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:52,22.1565,22.1387,22.0877,34.9927,34.9852,21.9257,22.1551,5.05118,47.3936,559.648,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:53,22.1589,22.1584,22.0908,34.9804,34.9852,21.9374,22.142,6.03588,46.7371,558.959,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:54,22.1628,22.1322,22.0883,35.0057,34.9852,21.9284,22.1551,7.02059,46.0807,558.565,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:55,22.1773,22.1453,22.1042,35.0123,34.9852,21.9265,22.1519,8.0053,45.4242,558.368,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:56,22.1724,22.142,22.1069,35.0103,34.982,21.9175,22.1551,4.3947,47.3936,558.171,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:57,22.1714,22.1453,22.104,35.0286,34.9852,21.9218,22.1584,7.67706,46.4089,557.875,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:58,22.1695,22.1387,22.1019,35.0021,34.982,21.9233,22.1519,4.3947,46.0807,558.171,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:54:59,22.1691,22.1387,22.1043,35.0093,34.982,21.9236,22.1617,6.69236,46.7371,558.171,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:00,22.1656,22.1387,22.0957,35.0114,34.982,21.9364,22.165,5.05118,48.3783,558.171,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:01,22.1649,22.1519,22.12,34.9873,34.9885,21.9343,22.1519,5.70765,47.3936,557.482,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:02,22.1688,22.1519,22.1107,34.9995,34.9852,21.9379,22.1519,4.3947,45.4242,556.694,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:03,22.1639,22.1453,22.1101,35.0039,34.9852,21.9407,22.1584,6.69236,44.1113,556.497,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:04,22.1706,22.1486,22.128,35.0044,34.982,21.9358,22.1519,8.33354,46.4089,556.694,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:05,22.1654,22.142,22.1178,35.0158,34.9754,21.9414,22.1584,4.3947,47.7219,557.186,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:06,22.1767,22.1748,22.1311,35.0108,34.982,21.9303,22.1519,4.3947,46.0807,557.482,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:07,22.1687,22.142,22.1238,35.0133,34.982,21.9267,22.1584,5.05118,45.096,558.269,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:08,22.1612,22.1453,22.1315,35.0205,34.982,21.9346,22.1486,6.69236,44.4395,558.269,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:09,22.165,22.1486,22.11,35.03,34.982,21.9346,22.1551,5.05118,45.4242,558.171,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:10,22.1608,22.142,22.1141,35.0192,34.9885,21.9224,22.1551,3.41,47.7219,558.171,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:11,22.1645,22.142,22.136,35.0313,34.982,21.9359,22.1486,5.70765,46.0807,561.026,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:12,22.1594,22.1486,22.1311,35.0223,34.9852,21.9356,22.1551,7.02059,47.0654,557.383,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:13,22.164,22.1322,22.1251,35.0114,34.9787,21.9442,22.1453,6.69236,44.4395,556.398,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:14,22.1733,22.142,22.1443,35.0081,34.9852,21.9312,22.1584,6.69236,44.7677,556.201,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:15,22.1669,22.142,22.1376,35.0192,34.9885,21.9326,22.1519,8.99001,45.096,554.823,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:16,22.1611,22.142,22.1284,35.0006,34.9852,21.9365,22.1551,5.37941,43.1266,556.201,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:17,22.1609,22.1486,22.133,35.0365,34.982,21.9516,22.1584,7.02059,45.4242,556.398,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:18,22.1753,22.1453,22.1412,35.0085,34.982,21.9371,22.1551,7.67706,48.0501,556.792,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:19,22.1537,22.142,22.1247,35.032,34.9852,21.9365,22.1584,5.70765,45.4242,556.595,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:20,22.1745,22.1584,22.1409,35.0169,34.982,21.9319,22.1519,7.34883,48.0501,556.103,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:21,22.1626,22.1256,22.1396,35.0226,34.982,21.941,22.1551,8.33354,47.3936,556.595,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:22,22.1596,22.1486,22.1359,35.0231,34.982,21.9486,22.1519,6.03588,47.7219,556.595,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:23,22.1633,22.1453,22.1362,35.0269,34.9852,21.9319,22.1551,7.02059,46.7371,556.398,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:24,22.1738,22.142,22.1448,35.0137,34.9852,21.9481,22.1551,8.33354,42.7983,557.186,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:25,22.1782,22.1387,22.1473,35.0293,34.9951,21.9365,22.1584,8.0053,46.0807,556.891,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:26,22.1711,22.1387,22.144,35.0294,34.9885,21.9412,22.1519,6.03588,44.4395,558.368,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:27,22.1698,22.1289,22.1355,35.0003,34.982,21.9442,22.1519,21.7912,46.7371,558.466,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:28,22.1689,22.1551,22.1531,35.0014,34.9852,21.9549,22.1486,4.72294,46.7371,558.663,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:29,22.1732,22.1519,22.1433,35.0145,34.9885,21.9652,22.1584,4.72294,48.0501,558.663,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:30,22.1844,22.2274,22.1524,34.9949,34.982,21.9557,22.2307,5.37941,47.3936,558.663,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:31,22.1787,22.2142,22.1571,35.006,34.9852,21.9517,22.2307,6.03588,47.3936,557.974,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:32,22.1685,22.2208,22.1552,35.0149,34.9852,21.9647,22.2307,6.69236,46.4089,559.943,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:33,22.18,22.2307,22.1492,34.9985,34.9721,21.9698,22.2274,7.67706,43.4548,559.156,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:34,22.179,22.2175,22.1675,34.9959,34.9787,21.9533,22.2339,0.127636,45.4242,559.746,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:35,22.1798,22.2077,22.1536,34.9913,34.9852,21.9567,22.2339,4.72294,44.4395,563.094,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:36,22.1709,22.2372,22.1506,34.9788,34.982,21.9755,22.2307,4.06647,47.3936,559.156,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:37,22.1676,22.2307,22.1456,34.9857,34.9885,21.9737,22.2241,6.69236,45.7524,558.466,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:38,22.1748,22.2175,22.1486,34.9777,34.9754,21.972,22.2438,8.0053,45.096,559.254,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:39,22.1719,22.2208,22.159,34.9831,34.982,21.9634,22.2339,5.37941,44.1113,558.959,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:40,22.1697,22.2274,22.152,34.9745,34.9787,21.9671,22.2339,5.37941,46.0807,559.352,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:41,22.169,22.2241,22.1557,34.96,34.9852,21.9718,22.2372,4.3947,46.0807,559.254,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:42,22.1859,22.2339,22.1613,34.9591,34.9754,21.9651,22.2274,5.37941,48.0501,558.959,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:43,22.1866,22.2602,22.1629,34.9688,34.9852,21.9865,22.2307,7.02059,48.0501,558.565,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:44,22.1829,22.2307,22.1553,34.9706,34.982,21.9763,22.2274,4.3947,44.4395,558.86,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:45,22.1996,22.2405,22.1672,34.9537,34.9918,21.9724,22.2339,4.72294,44.1113,557.58,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:46,22.1927,22.2208,22.1695,34.9603,34.982,21.979,22.2307,6.69236,45.4242,558.466,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:47,22.191,22.2241,22.1636,34.971,34.9852,21.9689,22.2307,5.70765,44.7677,558.663,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:48,22.2016,22.2241,22.1625,34.948,34.982,21.977,22.2307,6.03588,48.7066,559.057,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:49,22.2114,22.2274,22.1674,34.9413,34.982,21.9828,22.2274,5.05118,47.0654,558.368,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:50,22.2195,22.2274,22.1616,34.958,34.9885,21.9781,22.2307,4.3947,43.4548,556.989,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:51,22.2192,22.2044,22.1578,34.9552,34.9787,21.9782,22.2372,6.36412,44.7677,560.436,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:52,22.214,22.2044,22.1705,34.981,34.982,21.9743,22.2372,4.72294,41.4854,560.436,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:53,22.2258,22.2438,22.1681,34.96,34.982,21.9715,22.2175,6.03588,45.096,560.731,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:54,22.2208,22.2175,22.1727,34.9659,34.9885,21.9738,22.2307,5.37941,47.3936,559.156,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:55,22.2287,22.2241,22.1723,34.9706,34.9885,21.9942,22.2307,7.02059,48.0501,558.466,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:56,22.2256,22.2175,22.1692,34.9764,34.9852,21.982,22.2307,6.03588,44.7677,558.171,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:57,22.2352,22.2175,22.1827,34.9639,34.982,21.9922,22.2339,4.06647,44.4395,558.171,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:58,22.2321,22.2044,22.1854,34.9803,34.982,21.9891,22.2339,4.3947,47.0654,558.171,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:55:59,22.2433,22.2044,22.1872,34.9729,34.982,21.9886,22.2339,6.03588,46.4089,557.875,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:00,22.2356,22.2208,22.1831,34.9683,34.982,21.9774,22.2339,6.69236,45.096,557.383,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:01,22.2418,22.2241,22.1896,34.9726,34.982,21.9785,22.2372,5.37941,44.4395,556.595,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:02,22.2378,22.2241,22.1902,34.9717,34.9852,21.998,22.2307,5.37941,44.7677,560.239,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:03,22.2393,22.2241,22.1839,34.984,34.9852,21.9683,22.2339,6.03588,47.0654,555.906,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:04,22.2327,22.2208,22.1982,34.9627,34.982,21.9745,22.2307,4.3947,48.7066,555.611,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:05,22.2335,22.211,22.1909,34.964,34.9918,21.9779,22.2339,7.02059,47.0654,555.611,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:06,22.2453,22.2241,22.2103,34.9675,34.9852,21.9762,22.2339,15.5547,44.4395,555.906,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:07,22.2463,22.2405,22.2079,34.9641,34.9852,21.9769,22.2339,4.3947,41.1571,556.595,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:08,22.2454,22.2372,22.2082,34.9839,34.9852,21.9774,22.2339,4.72294,44.7677,556.201,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:09,22.2359,22.2241,22.2021,34.9817,34.982,21.9778,22.2274,5.70765,45.7524,555.906,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:10,22.2355,22.2274,22.1973,34.9711,34.982,21.982,22.2307,5.70765,48.7066,556.103,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:11,22.2388,22.2307,22.201,34.9587,34.982,21.9842,22.2274,4.06647,47.3936,559.352,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:12,22.2334,22.2274,22.2159,34.9652,34.9852,21.9796,22.2339,35.9054,44.4395,556.989,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:13,22.2308,22.2044,22.2057,34.987,34.9852,21.9732,22.2274,1.11234,44.4395,556.891,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:14,22.2327,22.2077,22.2125,34.9765,34.9852,21.9846,22.2339,5.70765,42.7983,556.694,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:15,22.2317,22.2241,22.2116,34.9822,34.982,21.9802,22.2241,7.02059,46.7371,557.383,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:16,22.2346,22.2175,22.2228,34.9778,34.9787,21.9846,22.2339,5.37941,47.0654,556.595,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:17,22.2402,22.2241,22.2236,34.9773,34.9852,21.9711,22.2307,7.02059,48.0501,559.746,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:18,22.2258,22.2307,22.2074,34.9537,34.9885,21.9778,22.2307,7.34883,48.0501,556.595,0.0,22.22222222222222,21.611111111111114
