TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 20:56:19,22.2458,22.2274,22.2164,34.9791,34.9787,21.9741,22.2307,5.70765,46.0807,556.792,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:20,22.2489,22.2569,22.2171,34.9953,34.9754,21.9683,22.2241,5.70765,43.783,557.777,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:21,22.2466,22.2372,22.2261,34.9812,34.9852,21.9502,22.2339,6.03588,45.4242,557.383,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:22,22.234,22.2372,22.2151,35.0079,34.9852,21.9857,22.2438,6.36412,44.7677,557.383,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:23,22.2393,22.2274,22.217,34.9967,34.982,21.9789,22.2372,6.03588,43.1266,557.58,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:24,22.2511,22.2208,22.2382,34.9955,34.982,21.9642,22.2307,5.70765,46.0807,557.974,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:25,22.2376,22.2208,22.2201,35.0079,34.9852,21.9928,22.2372,4.06647,47.0654,558.565,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:26,22.2431,22.2175,22.2288,34.9899,34.9885,21.9776,22.2339,5.37941,47.7219,558.86,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:27,22.2367,22.2241,22.222,34.9986,34.982,21.9924,22.2274,6.69236,47.0654,558.86,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:28,22.2439,22.2208,22.2257,35.0021,34.982,21.9908,22.2307,4.72294,45.096,555.807,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:29,22.2413,22.2241,22.2243,34.9828,34.9787,22.0026,22.2307,7.02059,44.7677,558.466,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:30,22.2418,22.2208,22.2264,34.9979,34.9787,21.9928,22.2307,4.72294,44.7677,560.337,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:31,22.2305,22.2241,22.222,34.9902,34.9852,21.994,22.2307,4.06647,46.4089,560.731,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:32,22.2437,22.2175,22.2257,35.0033,34.9852,21.9946,22.2307,5.05118,48.0501,561.223,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:33,22.2383,22.2175,22.2251,34.9965,34.982,21.9899,22.2307,6.36412,46.0807,561.125,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:34,22.2427,22.2274,22.2248,35.0116,34.982,21.9935,22.2307,5.37941,45.4242,561.223,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:35,22.2419,22.2307,22.2249,34.9908,34.9885,21.9934,22.2274,5.70765,44.1113,565.064,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:36,22.243,22.1978,22.2276,35.007,34.9754,21.9906,22.2339,4.72294,43.4548,560.928,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:37,22.2487,22.2307,22.248,34.9914,34.982,21.9965,22.2208,3.73823,44.1113,560.534,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:38,22.2363,22.2274,22.2294,34.9909,34.9852,21.9977,22.2405,5.70765,46.4089,560.633,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:39,22.247,22.2307,22.2362,34.9829,34.9754,21.9871,22.2241,39.516,45.4242,560.337,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:40,22.2405,22.2208,22.2283,34.978,34.9852,21.9946,22.2307,5.70765,47.3936,560.239,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:41,22.2498,22.2274,22.2404,34.9622,34.9852,21.9991,22.2339,6.36412,47.7219,560.239,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:42,22.2429,22.2208,22.2349,34.9816,34.9852,22.0099,22.2372,5.37941,45.7524,559.845,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:43,22.2528,22.211,22.2364,34.9784,34.982,22.0154,22.2339,6.03588,44.4395,563.488,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:44,22.2571,22.2898,22.2373,34.9774,34.9852,22.0074,22.2996,5.05118,43.4548,558.959,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:45,22.2512,22.2996,22.2441,34.9633,34.982,22.0075,22.3029,4.72294,46.0807,558.762,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:46,22.2529,22.2996,22.2458,34.957,34.982,22.0045,22.3062,4.72294,46.4089,558.466,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:47,22.2516,22.2996,22.2436,34.9433,34.9885,22.0207,22.3062,5.37941,47.0654,558.959,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:48,22.2489,22.2996,22.2477,34.9386,34.982,22.0225,22.3062,5.05118,46.4089,558.959,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:49,22.2361,22.3029,22.2295,34.9495,34.982,22.0046,22.3062,4.72294,43.4548,559.057,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:50,22.248,22.2996,22.2445,34.9537,34.9918,22.0158,22.3095,7.67706,43.4548,558.762,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:51,22.2538,22.2996,22.248,34.9339,34.9852,22.014,22.3127,5.70765,46.0807,558.959,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:52,22.2507,22.2963,22.2546,34.9554,34.982,22.0097,22.3127,5.70765,47.7219,558.762,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:53,22.2506,22.2963,22.2437,34.9307,34.9787,22.0105,22.3029,5.05118,47.3936,558.86,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:54,22.2529,22.2996,22.2506,34.9582,34.982,22.0171,22.3095,5.05118,44.4395,559.057,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:55,22.2523,22.3029,22.2526,34.9447,34.982,22.0057,22.3029,7.67706,47.7219,558.959,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:56,22.247,22.3095,22.2437,34.9461,34.982,22.0255,22.3062,6.69236,46.0807,558.269,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:57,22.2576,22.3029,22.2512,34.9364,34.982,22.001,22.3062,5.37941,49.363,558.072,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:58,22.2547,22.3259,22.2515,34.9352,34.9885,22.0069,22.3095,5.70765,46.4089,557.678,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:56:59,22.2583,22.3029,22.2417,34.9299,34.9787,21.9976,22.3095,4.3947,44.4395,554.133,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:00,22.2678,22.3029,22.2499,34.9473,34.982,22.0135,22.3127,5.37941,45.4242,557.58,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:01,22.2591,22.3127,22.2495,34.9242,34.982,22.0108,22.3062,5.05118,45.7524,558.171,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:02,22.2765,22.2996,22.2519,34.917,34.9852,22.0153,22.3029,4.3947,49.0348,558.762,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:03,22.2728,22.2996,22.2498,34.9349,34.982,22.021,22.3062,4.72294,47.7219,557.974,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:04,22.2741,22.3029,22.2516,34.9438,34.982,22.0226,22.3095,6.69236,44.7677,557.777,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:05,22.2815,22.3029,22.258,34.9231,34.982,22.0236,22.3029,4.72294,43.1266,557.777,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:06,22.2866,22.3291,22.2593,34.9358,34.982,22.0327,22.3095,3.73823,44.4395,557.875,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:07,22.292,22.2963,22.2584,34.9374,34.9918,22.0144,22.3062,4.72294,46.4089,557.383,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:08,22.2914,22.2963,22.2617,34.9407,34.9885,22.0293,22.3029,5.70765,47.3936,557.482,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:09,22.2908,22.293,22.2568,34.9289,34.982,22.0262,22.3062,6.69236,48.3783,560.731,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:10,22.2981,22.2996,22.2585,34.9321,34.9852,22.0368,22.3029,6.36412,44.1113,556.891,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:11,22.2877,22.2963,22.2617,34.9321,34.982,22.0278,22.3095,5.37941,38.8595,556.103,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:12,22.3044,22.2996,22.2726,34.944,34.9852,22.0348,22.3095,5.37941,45.4242,555.217,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:13,22.3156,22.2865,22.2705,34.9566,34.982,22.0423,22.3062,6.36412,47.7219,555.611,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:14,22.3066,22.3095,22.2666,34.962,34.9885,22.043,22.3029,3.41,48.0501,555.512,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:15,22.2929,22.3029,22.2693,34.9525,34.982,22.0313,22.3095,4.06647,45.4242,560.042,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:16,22.3123,22.2996,22.2744,34.9591,34.982,22.0341,22.3062,7.02059,44.4395,555.807,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:17,22.3136,22.3095,22.2715,34.9455,34.982,22.0347,22.3029,6.36412,45.7524,555.611,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:18,22.3148,22.2996,22.2796,34.9712,34.9721,22.0397,22.3062,4.72294,46.7371,555.315,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:19,22.3144,22.293,22.2887,34.961,34.982,22.0401,22.3062,7.34883,47.3936,556.201,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:20,22.3007,22.2832,22.2683,34.9598,34.982,22.0353,22.3062,6.36412,46.0807,557.383,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:21,22.3046,22.316,22.2867,34.954,34.982,22.0443,22.3127,5.37941,44.4395,558.171,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:22,22.3042,22.293,22.2902,34.9841,34.982,22.0439,22.3029,7.67706,44.4395,557.58,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:23,22.3083,22.2996,22.2897,34.9592,34.9852,22.0356,22.3029,5.37941,47.7219,559.549,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:24,22.3068,22.2996,22.2934,34.978,34.982,22.046,22.3029,4.72294,49.0348,559.943,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:25,22.2999,22.3029,22.27,34.9803,34.9852,22.0444,22.3062,5.05118,44.4395,559.845,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:26,22.2985,22.2963,22.2753,34.985,34.9918,22.0496,22.3095,5.05118,43.783,559.746,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:27,22.3075,22.3062,22.2999,35.0024,34.982,22.0567,22.3095,5.37941,46.7371,562.405,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:28,22.3033,22.2996,22.2968,34.999,34.9885,22.0641,22.3029,5.05118,48.3783,560.14,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:29,22.305,22.2963,22.2946,34.9838,34.9787,22.068,22.3127,30.3253,45.4242,560.633,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:30,22.297,22.3029,22.294,34.9887,34.9787,22.0624,22.2996,5.70765,44.4395,560.436,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:31,22.3096,22.3062,22.303,34.9897,34.982,22.0609,22.2996,6.03588,44.7677,560.337,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:32,22.3087,22.3029,22.2972,34.992,34.9787,22.0541,22.3029,28.6842,45.096,559.352,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:33,22.3163,22.3029,22.306,35.0058,34.9852,22.0552,22.3095,6.69236,42.4701,560.633,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:34,22.3206,22.293,22.3132,35.0014,34.982,22.057,22.3062,9.31824,45.4242,559.943,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:35,22.3135,22.2963,22.3062,34.997,34.9918,22.0589,22.3095,15.2265,45.4242,560.239,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:36,22.3127,22.2996,22.3035,35.0004,34.982,22.0617,22.3095,7.02059,49.363,559.943,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:37,22.3111,22.3029,22.3012,34.9971,34.9885,22.0688,22.3095,7.02059,45.4242,559.845,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:38,22.3032,22.3029,22.2986,35.008,34.982,22.0583,22.3095,8.0053,45.4242,562.504,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:39,22.3127,22.3095,22.2994,35.0048,34.982,22.0717,22.3095,5.05118,46.7371,559.352,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:40,22.3116,22.2898,22.2969,35.0002,34.982,22.0715,22.3095,6.36412,44.7677,559.352,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:41,22.3132,22.3029,22.3171,35.0072,34.9754,22.0645,22.3095,6.03588,47.3936,559.352,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:42,22.3125,22.2963,22.3093,35.0031,34.982,22.0684,22.3062,6.03588,47.0654,562.799,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:43,22.3104,22.293,22.3047,35.0168,34.982,22.0669,22.316,5.70765,46.0807,558.565,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:44,22.3101,22.2963,22.3064,35.0193,34.9787,22.0592,22.316,6.36412,45.4242,558.959,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:45,22.3128,22.3095,22.3199,35.0196,34.9852,22.0765,22.3095,5.37941,46.0807,555.02,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:46,22.3136,22.293,22.3076,35.0187,34.9885,22.073,22.2996,7.34883,48.7066,557.777,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:47,22.3072,22.3029,22.3102,35.0137,34.9852,22.0814,22.2996,14.2418,46.0807,557.974,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:48,22.3173,22.3062,22.3078,35.03,34.982,22.0769,22.3029,7.02059,46.4089,558.762,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:49,22.3177,22.2963,22.3115,35.022,34.9885,22.0804,22.3095,7.02059,47.7219,557.186,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:50,22.3041,22.2996,22.3069,35.0174,34.9787,22.0725,22.3029,6.03588,45.096,555.02,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:51,22.3127,22.3095,22.3104,35.034,34.9852,22.0771,22.3095,7.34883,44.1113,558.466,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:52,22.3259,22.293,22.3275,35.0102,34.9787,22.0831,22.3029,6.69236,43.1266,557.777,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:53,22.313,22.2996,22.3112,34.9931,34.982,22.0938,22.3127,40.1724,46.0807,557.777,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:54,22.3231,22.293,22.3286,35.0221,34.9852,22.0967,22.3127,6.36412,43.783,557.974,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:55,22.3199,22.3062,22.3243,35.0144,34.9852,22.09,22.3095,7.34883,46.4089,558.762,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:56,22.3235,22.3029,22.3237,35.0274,34.982,22.0905,22.3095,5.37941,48.0501,555.906,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:57,22.3138,22.3751,22.318,35.0182,34.982,22.0847,22.3817,6.36412,47.3936,560.337,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:58,22.3335,22.3718,22.3234,34.9974,34.982,22.09,22.3817,7.02059,45.096,558.663,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:57:59,22.3089,22.3685,22.3106,35.0059,34.982,22.072,22.385,6.69236,47.0654,558.171,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:00,22.3236,22.3751,22.3262,35.0163,34.9852,22.0822,22.3751,7.02059,48.7066,557.777,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:01,22.318,22.3718,22.3242,35.0216,34.9885,22.0799,22.3784,7.02059,46.7371,557.974,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:02,22.327,22.362,22.3241,35.0037,34.982,22.0871,22.3882,4.72294,43.1266,557.777,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:03,22.3226,22.3751,22.3239,35.0117,34.9852,22.0717,22.385,7.34883,45.4242,557.974,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:04,22.3088,22.3751,22.3277,35.0044,34.982,22.0882,22.3751,6.36412,48.3783,558.072,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:05,22.3203,22.3685,22.329,34.9922,34.982,22.0677,22.3882,12.2724,47.0654,555.118,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:06,22.3169,22.362,22.3196,34.9952,34.982,22.0764,22.3784,6.69236,46.7371,557.088,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:07,22.3213,22.3915,22.3291,35.0073,34.9852,22.0825,22.3817,5.70765,45.4242,556.103,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:08,22.3209,22.3685,22.3322,35.0033,34.9852,22.069,22.3751,5.70765,46.4089,555.611,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:09,22.3209,22.3784,22.3184,34.9939,34.982,22.0673,22.3751,7.34883,47.3936,553.444,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:10,22.3313,22.3718,22.3276,34.9743,34.9852,22.0678,22.3784,6.69236,48.7066,556.004,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:11,22.3245,22.3784,22.333,34.9902,34.982,22.0781,22.385,5.70765,46.4089,555.414,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:12,22.3297,22.3784,22.3274,34.9927,34.9918,22.0678,22.3817,5.70765,45.4242,555.611,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:13,22.3296,22.3685,22.3292,34.972,34.9852,22.0794,22.3817,6.36412,44.7677,555.906,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:14,22.326,22.3817,22.3272,34.9797,34.982,22.0737,22.3882,6.03588,44.1113,560.534,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:15,22.3393,22.3653,22.332,34.9885,34.982,22.0726,22.385,6.69236,46.7371,556.004,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:16,22.3406,22.3685,22.3275,34.9669,34.982,22.0705,22.3751,8.33354,48.7066,560.928,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:17,22.348,22.3751,22.3292,34.9865,34.982,22.0713,22.385,6.69236,47.0654,557.285,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:18,22.3506,22.3751,22.3267,34.992,34.9852,22.069,22.385,6.36412,49.0348,557.678,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:19,22.3407,22.3718,22.3304,35.0044,34.9787,22.0804,22.3817,6.69236,44.1113,558.368,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:20,22.3577,22.3751,22.3338,34.9887,34.982,22.0609,22.385,6.03588,46.0807,557.186,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:21,22.3666,22.3784,22.3445,34.9812,34.9918,22.069,22.3784,5.05118,47.7219,558.072,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:22,22.3664,22.3915,22.3388,34.9625,34.982,22.0709,22.3784,7.02059,45.4242,558.072,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:23,22.3697,22.3685,22.3477,34.9662,34.982,22.0627,22.3685,5.05118,44.7677,557.974,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:24,22.3847,22.3784,22.3489,34.9728,34.982,22.0756,22.3817,5.70765,45.4242,558.565,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:25,22.3799,22.3817,22.3505,34.9751,34.9885,22.0763,22.3817,6.03588,46.7371,558.466,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:26,22.3789,22.3685,22.3378,34.9627,34.982,22.0744,22.3817,5.70765,44.7677,557.285,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:27,22.3847,22.3817,22.3617,34.9632,34.982,22.0732,22.3784,6.69236,47.7219,557.777,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:28,22.3912,22.3751,22.3551,34.9788,34.9787,22.0827,22.385,5.37941,46.7371,557.482,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:29,22.3928,22.3423,22.3636,34.9693,34.9852,22.0801,22.3817,4.3947,45.7524,557.285,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:30,22.3976,22.3718,22.3603,34.9433,34.9852,22.0823,22.4047,5.70765,47.3936,557.678,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:31,22.3998,22.3751,22.3625,34.9826,34.9852,22.0875,22.3882,5.37941,44.4395,560.633,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:32,22.3911,22.3685,22.3637,34.9826,34.982,22.0811,22.3882,6.03588,46.7371,558.269,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:33,22.4052,22.3685,22.364,34.9831,34.982,22.0835,22.385,6.36412,48.3783,558.663,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:34,22.4027,22.3784,22.362,34.9709,34.9754,22.0802,22.3817,7.67706,43.783,558.565,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:35,22.4018,22.3817,22.3668,34.9688,34.9852,22.094,22.3817,4.3947,46.7371,558.565,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:36,22.4016,22.3882,22.3726,34.9651,34.9852,22.103,22.3817,9.31824,46.7371,557.875,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:37,22.398,22.3685,22.3828,34.9603,34.982,22.1118,22.3817,6.36412,45.4242,557.678,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:38,22.3984,22.3718,22.3734,34.9763,34.982,22.1039,22.3784,5.37941,47.3936,556.792,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:39,22.4005,22.3817,22.3851,34.9896,34.9852,22.1061,22.3817,7.34883,43.4548,557.678,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:40,22.4064,22.3784,22.3861,34.987,34.982,22.1079,22.3784,5.70765,45.4242,557.383,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:41,22.4083,22.3751,22.3814,34.9709,34.9852,22.11,22.385,4.72294,47.7219,557.777,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:42,22.399,22.3751,22.3871,34.9681,34.9787,22.0962,22.3882,5.37941,43.783,560.731,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:43,22.3976,22.3751,22.3907,34.9739,34.9787,22.0958,22.3784,6.69236,45.4242,556.989,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:44,22.3981,22.3948,22.3907,34.9737,34.982,22.1065,22.3784,5.05118,46.7371,556.989,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:45,22.3956,22.3718,22.3825,34.972,34.982,22.1006,22.3882,6.69236,45.096,556.694,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:46,22.4005,22.3784,22.3922,34.9861,34.9852,22.0924,22.3685,4.72294,46.0807,556.398,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:47,22.3965,22.3751,22.3779,35.0032,34.9754,22.1049,22.3882,6.69236,45.7524,556.595,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:48,22.3933,22.3784,22.3926,34.9771,34.9787,22.0891,22.3751,7.02059,45.096,557.088,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:49,22.3996,22.3751,22.3853,34.9935,34.982,22.0985,22.3751,3.73823,47.7219,557.875,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:50,22.3927,22.3817,22.3939,35.0074,34.9754,22.0913,22.3784,5.05118,44.4395,558.171,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:51,22.3971,22.3882,22.3977,34.9999,34.9852,22.0972,22.385,5.05118,46.7371,559.352,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:52,22.3896,22.3817,22.3974,35.0006,34.982,22.1218,22.3784,4.72294,45.096,559.549,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:53,22.3931,22.3817,22.3974,34.996,34.982,22.1069,22.385,5.05118,45.096,559.746,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:54,22.4047,22.3685,22.4038,34.9861,34.982,22.1067,22.3817,6.69236,48.7066,558.565,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:55,22.3963,22.3784,22.3943,35.002,34.9852,22.0964,22.3784,7.34883,44.1113,560.534,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:56,22.3971,22.3685,22.4073,34.9827,34.9951,22.0981,22.385,7.02059,48.7066,560.042,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:57,22.3951,22.3718,22.4002,34.988,34.982,22.1049,22.3817,8.66177,43.783,560.14,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:58,22.3899,22.3948,22.4129,34.9917,34.9852,22.1112,22.385,7.02059,48.7066,560.239,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:58:59,22.393,22.3784,22.4006,34.993,34.9852,22.1117,22.385,5.70765,44.4395,560.337,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:59:00,22.3924,22.3784,22.4064,35.0027,34.982,22.1083,22.3751,6.03588,48.7066,560.14,0.0,22.22222222222222,21.611111111111114
2024-06-05 20:59:01,22.3948,22.3784,22.4109,35.0045,34.982,22.1009,22.3817,7.02059,44.1113,560.239,0.0,22.22222222222222,21.611666666666668
2024-06-05 20:59:02,22.3916,22.3784,22.4098,35.0057,34.982,22.1126,22.3751,5.37941,48.3783,563.193,0.0,22.22222222222222,21.612222222222226
2024-06-05 20:59:03,22.3944,22.3784,22.402,34.987,34.9688,22.111,22.3784,7.67706,47.3936,561.913,0.0,22.22222222222222,21.61277777777778
2024-06-05 20:59:04,22.4063,22.3488,22.4136,34.9859,34.9754,22.1022,22.385,8.0053,44.7677,558.171,0.0,22.22222222222222,21.613333333333337
2024-06-05 20:59:05,22.4004,22.3751,22.4059,34.9812,34.982,22.1136,22.3817,6.69236,49.0348,557.974,0.0,22.22222222222222,21.61388888888889
2024-06-05 20:59:06,22.3965,22.3685,22.4057,35.0148,34.9787,22.1199,22.3817,6.69236,44.1113,557.383,0.0,22.22222222222222,21.614444444444448
2024-06-05 20:59:07,22.4013,22.3718,22.4176,34.9996,34.9754,22.1079,22.3751,5.70765,48.0501,557.678,0.0,22.22222222222222,21.615000000000002
2024-06-05 20:59:08,22.3992,22.3718,22.4102,35.0006,34.9852,22.121,22.3817,5.05118,46.0807,557.383,0.0,22.22222222222222,21.61555555555556
2024-06-05 20:59:09,22.4011,22.3751,22.4122,34.9975,34.982,22.1269,22.385,5.70765,46.0807,557.58,0.0,22.22222222222222,21.616111111111113
2024-06-05 20:59:10,22.4038,22.4375,22.4135,34.9857,34.9951,22.122,22.4605,8.99001,47.0654,557.777,0.0,22.22222222222222,21.61666666666667
2024-06-05 20:59:11,22.4028,22.4309,22.4139,34.9671,34.9852,22.1476,22.4605,5.37941,46.4089,561.322,0.0,22.22222222222222,21.617222222222225
2024-06-05 20:59:12,22.4038,22.4441,22.4086,34.977,34.9787,22.1338,22.4638,5.70765,44.1113,556.792,0.0,22.22222222222222,21.617777777777782
2024-06-05 20:59:13,22.3934,22.4441,22.4136,34.9862,34.9787,22.1096,22.4539,5.37941,48.0501,556.497,0.0,22.22222222222222,21.618333333333336
2024-06-05 20:59:14,22.4009,22.4408,22.4167,34.9927,34.9852,22.1336,22.4506,6.03588,45.096,553.05,0.0,22.22222222222222,21.618888888888893
2024-06-05 20:59:15,22.3978,22.4408,22.4109,34.9966,34.982,22.1393,22.4539,6.69236,47.3936,556.497,0.0,22.22222222222222,21.619444444444447
2024-06-05 20:59:16,22.4236,22.4375,22.425,34.993,34.9754,22.1308,22.4572,8.0053,46.7371,556.989,0.0,22.22222222222222,21.620000000000005
2024-06-05 20:59:17,22.4003,22.4375,22.4231,34.9975,34.9852,22.1311,22.4506,3.73823,45.7524,557.777,0.0,22.22222222222222,21.62055555555556
2024-06-05 20:59:18,22.4129,22.4342,22.4235,34.9808,34.9918,22.1306,22.4572,5.05118,48.0501,556.891,0.0,22.22222222222222,21.621111111111116
2024-06-05 20:59:19,22.4051,22.4539,22.418,34.9883,34.982,22.1402,22.4441,5.37941,46.7371,557.777,0.0,22.22222222222222,21.62166666666667
2024-06-05 20:59:20,22.4097,22.4441,22.4251,34.9866,34.9754,22.1315,22.4539,4.72294,45.096,557.974,0.0,22.22222222222222,21.622222222222224
2024-06-05 20:59:21,22.417,22.4441,22.429,34.9909,34.9852,22.1324,22.4539,6.36412,48.0501,557.482,0.0,22.22222222222222,21.62277777777778
2024-06-05 20:59:22,22.4082,22.4375,22.4137,35.0064,34.982,22.1437,22.4539,4.3947,46.0807,558.171,0.0,22.22222222222222,21.623333333333335
2024-06-05 20:59:23,22.411,22.4342,22.4218,34.9905,34.982,22.156,22.4572,5.70765,45.096,557.974,0.0,22.22222222222222,21.623888888888892
2024-06-05 20:59:24,22.4116,22.4244,22.4197,34.9739,34.9852,22.1337,22.4539,2.75352,46.4089,558.959,0.0,22.22222222222222,21.624444444444446
2024-06-05 20:59:25,22.4102,22.467,22.4246,34.9927,34.9885,22.1494,22.4605,4.72294,48.0501,559.648,0.0,22.22222222222222,21.625000000000004
2024-06-05 20:59:26,22.4179,22.4441,22.4222,34.9964,34.982,22.1516,22.4539,7.02059,44.1113,559.845,0.0,22.22222222222222,21.625555555555557
2024-06-05 20:59:27,22.4184,22.4539,22.4138,34.9768,34.9852,22.1433,22.4506,4.3947,43.783,560.337,0.0,22.22222222222222,21.626111111111115
2024-06-05 20:59:28,22.424,22.4441,22.4286,34.9844,34.982,22.1458,22.4605,5.05118,47.0654,561.026,0.0,22.22222222222222,21.62666666666667
2024-06-05 20:59:29,22.4205,22.4441,22.4237,34.985,34.9918,22.1516,22.4572,6.36412,45.4242,560.14,0.0,22.22222222222222,21.627222222222226
2024-06-05 20:59:30,22.4402,22.4473,22.4411,34.9925,34.9655,22.1637,22.4539,6.36412,44.7677,560.14,0.0,22.22222222222222,21.62777777777778
2024-06-05 20:59:31,22.4368,22.4473,22.4294,34.9871,34.982,22.1525,22.4605,6.03588,46.7371,559.648,0.0,22.22222222222222,21.628333333333337
2024-06-05 20:59:32,22.4444,22.4539,22.4318,35.0154,34.982,22.163,22.4539,7.02059,47.7219,560.042,0.0,22.22222222222222,21.62888888888889
2024-06-05 20:59:33,22.4535,22.4375,22.4402,34.9813,34.9852,22.1633,22.4605,4.72294,42.4701,559.943,0.0,22.22222222222222,21.62944444444445
2024-06-05 20:59:34,22.4588,22.4441,22.4393,34.9793,34.9787,22.1534,22.4638,5.70765,47.7219,560.239,0.0,22.22222222222222,21.630000000000003
2024-06-05 20:59:35,22.4374,22.4441,22.431,34.9627,34.982,22.1697,22.4572,4.3947,44.1113,560.337,0.0,22.22222222222222,21.63055555555556
2024-06-05 20:59:36,22.4468,22.4375,22.43,34.9737,34.9852,22.1706,22.4572,7.02059,45.096,559.845,0.0,22.22222222222222,21.631111111111114
2024-06-05 20:59:37,22.4632,22.4473,22.4333,34.9772,34.982,22.165,22.4572,6.69236,46.4089,559.254,0.0,22.22222222222222,21.63166666666667
2024-06-05 20:59:38,22.4615,22.4539,22.4466,34.9859,34.9787,22.1631,22.4539,7.02059,44.4395,559.451,0.0,22.22222222222222,21.632222222222225
2024-06-05 20:59:39,22.4625,22.4506,22.4338,34.9675,34.9754,22.1653,22.4539,6.03588,46.0807,559.057,0.0,22.22222222222222,21.63277777777778
2024-06-05 20:59:40,22.4658,22.4605,22.4447,34.9797,34.982,22.1701,22.4572,4.72294,47.0654,559.352,0.0,22.22222222222222,21.633333333333336
2024-06-05 20:59:41,22.4724,22.4408,22.4568,34.9672,34.9754,22.1733,22.4638,6.36412,43.783,559.845,0.0,22.22222222222222,21.63388888888889
2024-06-05 20:59:42,22.4694,22.4539,22.4485,34.9633,34.982,22.1659,22.4539,6.69236,46.7371,559.746,0.0,22.22222222222222,21.634444444444448
2024-06-05 20:59:43,22.4778,22.4408,22.4484,34.991,34.9885,22.1702,22.4572,6.69236,46.7371,559.057,0.0,22.22222222222222,21.635
2024-06-05 20:59:44,22.467,22.4408,22.4484,34.9898,34.982,22.1589,22.4605,6.69236,43.783,560.534,0.0,22.22222222222222,21.63555555555556
2024-06-05 20:59:45,22.4797,22.4473,22.4662,34.9784,34.9852,22.163,22.4605,4.72294,48.3783,564.374,0.0,22.22222222222222,21.636111111111113
2024-06-05 20:59:46,22.4588,22.4539,22.4593,34.9817,34.982,22.1584,22.4572,5.37941,46.0807,560.436,0.0,22.22222222222222,21.63666666666667
2024-06-05 20:59:47,22.4683,22.4638,22.4596,34.9766,34.982,22.1632,22.4539,5.37941,46.0807,559.943,0.0,22.22222222222222,21.637222222222224
2024-06-05 20:59:48,22.4721,22.4539,22.465,34.9705,34.982,22.1663,22.4572,5.05118,49.0348,556.398,0.0,22.22222222222222,21.63777777777778
2024-06-05 20:59:49,22.4682,22.4572,22.4528,34.9817,34.982,22.1585,22.4473,6.36412,45.7524,560.042,0.0,22.22222222222222,21.638333333333335
2024-06-05 20:59:50,22.4687,22.4441,22.4676,34.9946,34.982,22.1682,22.4473,6.69236,50.3477,559.943,0.0,22.22222222222222,21.638888888888893
2024-06-05 20:59:51,22.465,22.4441,22.4657,34.986,34.9885,22.1666,22.4605,6.69236,44.7677,557.58,0.0,22.22222222222222,21.639444444444447
2024-06-05 20:59:52,22.4729,22.4441,22.4738,35.0033,34.9852,22.1793,22.4539,9.31824,46.0807,558.959,0.0,22.22222222222222,21.640000000000004
2024-06-05 20:59:53,22.4709,22.4441,22.4668,34.9735,34.9754,22.1765,22.4539,7.34883,48.7066,558.663,0.0,22.22222222222222,21.640555555555558
2024-06-05 20:59:54,22.4755,22.4441,22.4762,34.9783,34.9852,22.1745,22.4572,4.72294,45.096,558.171,0.0,22.22222222222222,21.641111111111115
2024-06-05 20:59:55,22.4751,22.4473,22.4813,34.9844,34.982,22.1837,22.4539,5.05118,46.0807,557.875,0.0,22.22222222222222,21.64166666666667
2024-06-05 20:59:56,22.4719,22.4473,22.4763,34.9893,34.982,22.1714,22.4572,6.36412,47.0654,557.678,0.0,22.22222222222222,21.642222222222227
2024-06-05 20:59:57,22.4695,22.4375,22.4793,34.9751,34.982,22.1682,22.4473,5.37941,46.4089,557.186,0.0,22.22222222222222,21.64277777777778
2024-06-05 20:59:58,22.4744,22.4408,22.4827,34.9917,34.982,22.1798,22.4506,7.02059,47.7219,558.072,0.0,22.22222222222222,21.643333333333334
2024-06-05 20:59:59,22.4698,22.4473,22.4795,34.9907,34.9852,22.162,22.4539,6.03588,46.4089,558.565,0.0,22.22222222222222,21.643888888888892
2024-06-05 21:00:00,22.4623,22.4342,22.4655,35.0057,34.9984,22.1736,22.4572,5.37941,47.0654,559.057,0.0,22.22222222222222,21.644444444444446
2024-06-05 21:00:01,22.4636,22.4276,22.4756,34.9779,34.9852,22.1865,22.4572,7.34883,47.0654,559.746,0.0,22.22222222222222,21.645000000000003
2024-06-05 21:00:02,22.4674,22.4441,22.4801,34.9887,34.9852,22.1784,22.4638,7.67706,46.7371,559.451,0.0,22.22222222222222,21.645555555555557
2024-06-05 21:00:03,22.4702,22.4276,22.4898,35.0008,34.9885,22.1885,22.4605,6.03588,45.7524,559.549,0.0,22.22222222222222,21.646111111111114
2024-06-05 21:00:04,22.468,22.4408,22.488,34.9953,34.9885,22.1876,22.4572,4.3947,47.0654,560.042,0.0,22.22222222222222,21.64666666666667
2024-06-05 21:00:05,22.4719,22.4408,22.485,34.9752,34.982,22.1873,22.4539,7.02059,45.4242,560.83,0.0,22.22222222222222,21.647222222222226
2024-06-05 21:00:06,22.4789,22.4441,22.4805,35.0103,34.9885,22.182,22.4572,5.37941,47.3936,560.83,0.0,22.22222222222222,21.64777777777778
2024-06-05 21:00:07,22.4728,22.4441,22.4739,34.9836,34.9754,22.194,22.4605,6.03588,44.7677,561.223,0.0,22.22222222222222,21.648333333333337
2024-06-05 21:00:08,22.4737,22.4276,22.4881,34.9807,34.982,22.1933,22.4638,5.37941,47.3936,564.571,0.0,22.22222222222222,21.64888888888889
2024-06-05 21:00:09,22.472,22.4375,22.4897,34.9857,34.9885,22.1771,22.4506,4.3947,44.4395,560.731,0.0,22.22222222222222,21.64944444444445
2024-06-05 21:00:10,22.4845,22.4506,22.4863,34.9875,34.982,22.194,22.4539,5.70765,46.7371,565.162,0.0,22.22222222222222,21.650000000000002
2024-06-05 21:00:11,22.4652,22.4473,22.4724,34.994,34.982,22.19,22.4572,7.02059,43.1266,560.239,0.0,22.22222222222222,21.65055555555556
2024-06-05 21:00:12,22.4743,22.4506,22.4855,34.9929,34.9918,22.1884,22.4506,4.72294,46.0807,560.534,0.0,22.22222222222222,21.651111111111113
2024-06-05 21:00:13,22.478,22.4441,22.4877,35.0015,34.982,22.1971,22.4539,6.03588,44.1113,560.337,0.0,22.22222222222222,21.65166666666667
2024-06-05 21:00:14,22.4605,22.4342,22.4807,34.9947,34.982,22.1916,22.4506,6.36412,47.0654,559.943,0.0,22.22222222222222,21.652222222222225
2024-06-05 21:00:15,22.4778,22.4441,22.4815,34.9935,34.9852,22.1737,22.4539,6.03588,43.4548,559.943,0.0,22.22222222222222,21.65277777777778
2024-06-05 21:00:16,22.4738,22.4342,22.4898,34.9982,34.982,22.1742,22.4736,5.05118,46.7371,558.86,0.0,22.22222222222222,21.653333333333336
2024-06-05 21:00:17,22.4785,22.4375,22.4896,35.0037,34.9787,22.191,22.4605,7.34883,45.4242,558.762,0.0,22.22222222222222,21.65388888888889
2024-06-05 21:00:18,22.4603,22.4473,22.497,34.9984,34.9787,22.1874,22.4506,7.34883,48.0501,558.269,0.0,22.22222222222222,21.654444444444447
2024-06-05 21:00:19,22.4813,22.4473,22.4924,34.9978,34.9885,22.1815,22.4539,4.06647,46.0807,557.777,0.0,22.22222222222222,21.655
2024-06-05 21:00:20,22.4761,22.4703,22.5009,35.0216,34.9885,22.1747,22.4506,6.03588,46.7371,557.186,0.0,22.22222222222222,21.65555555555556
2024-06-05 21:00:21,22.4775,22.4375,22.5001,35.0163,34.9885,22.1938,22.4605,6.03588,47.3936,557.383,0.0,22.22222222222222,21.656111111111112
2024-06-05 21:00:22,22.4807,22.4572,22.4922,35.0162,34.982,22.1931,22.4506,6.36412,45.096,553.247,0.0,22.22222222222222,21.65666666666667
2024-06-05 21:00:23,22.4821,22.4441,22.493,35.0059,34.982,22.1965,22.4572,6.69236,46.0807,555.315,0.0,22.22222222222222,21.657222222222224
2024-06-05 21:00:24,22.4605,22.5097,22.4837,35.0121,34.982,22.1897,22.5228,5.70765,46.0807,554.429,0.0,22.22222222222222,21.65777777777778
2024-06-05 21:00:25,22.4737,22.5064,22.4944,35.0242,34.982,22.2025,22.5196,5.05118,48.0501,555.315,0.0,22.22222222222222,21.658333333333335
2024-06-05 21:00:26,22.479,22.5228,22.496,35.0215,34.9787,22.2072,22.5196,6.36412,46.0807,553.543,0.0,22.22222222222222,21.658888888888892
2024-06-05 21:00:27,22.4797,22.5064,22.4999,35.0274,34.9885,22.1953,22.5228,6.69236,50.3477,554.724,0.0,22.22222222222222,21.659444444444446
2024-06-05 21:00:28,22.478,22.4933,22.4897,35.0196,34.9787,22.1999,22.5228,7.34883,45.096,554.429,0.0,22.22222222222222,21.660000000000004
2024-06-05 21:00:29,22.472,22.5163,22.4888,35.0009,34.982,22.1932,22.513,6.69236,45.4242,555.611,0.0,22.22222222222222,21.660555555555558
2024-06-05 21:00:30,22.489,22.5261,22.5009,35.0298,34.9852,22.1957,22.5196,8.0053,44.1113,556.398,0.0,22.22222222222222,21.661111111111115
2024-06-05 21:00:31,22.48,22.5163,22.4841,35.0173,34.9852,22.2019,22.5228,7.67706,48.0501,554.035,0.0,22.22222222222222,21.66166666666667
2024-06-05 21:00:32,22.4713,22.5163,22.4801,35.03,34.982,22.2048,22.5228,15.5547,45.096,556.3,0.0,22.22222222222222,21.662222222222226
2024-06-05 21:00:33,22.481,22.5196,22.4973,35.0325,34.9787,22.1974,22.5196,7.34883,47.7219,556.595,0.0,22.22222222222222,21.66277777777778
2024-06-05 21:00:34,22.4784,22.5163,22.5108,35.0356,34.9721,22.198,22.5228,6.69236,48.0501,557.383,0.0,22.22222222222222,21.663333333333334
2024-06-05 21:00:35,22.4826,22.5261,22.5061,35.0218,34.982,22.1959,22.5261,40.1724,45.096,561.125,0.0,22.22222222222222,21.66388888888889
2024-06-05 21:00:36,22.4869,22.5097,22.4998,35.0442,34.9852,22.1972,22.536,6.69236,47.7219,558.171,0.0,22.22222222222222,21.664444444444445
2024-06-05 21:00:37,22.4817,22.513,22.5033,35.0429,34.982,22.2012,22.5163,7.34883,43.4548,558.466,0.0,22.22222222222222,21.665000000000003
2024-06-05 21:00:38,22.489,22.5097,22.5062,35.0337,34.982,22.2051,22.5261,6.69236,47.7219,557.383,0.0,22.22222222222222,21.665555555555557
2024-06-05 21:00:39,22.4906,22.5196,22.4964,35.0319,34.982,22.2086,22.5228,6.03588,46.7371,559.648,0.0,22.22222222222222,21.666111111111114
2024-06-05 21:00:40,22.4922,22.5064,22.5078,35.0171,34.9852,22.2027,22.5196,6.03588,44.7677,563.685,0.0,22.22222222222222,21.666666666666668
2024-06-05 21:00:41,22.502,22.5163,22.5116,35.0301,34.9852,22.2068,22.5163,7.02059,49.0348,559.549,0.0,22.22222222222222,21.667222222222225
2024-06-05 21:00:42,22.5066,22.5393,22.5124,35.0225,34.9918,22.219,22.5228,4.72294,45.7524,559.943,0.0,22.22222222222222,21.66777777777778
2024-06-05 21:00:43,22.504,22.5064,22.5079,35.0466,34.9754,22.2149,22.5163,6.03588,43.1266,557.383,0.0,22.22222222222222,21.668333333333337
2024-06-05 21:00:44,22.5185,22.5196,22.5217,35.0394,34.982,22.204,22.5196,7.02059,48.3783,558.959,0.0,22.22222222222222,21.66888888888889
2024-06-05 21:00:45,22.5226,22.5064,22.5182,35.045,34.9852,22.2133,22.5228,4.06647,43.4548,559.352,0.0,22.22222222222222,21.669444444444448
2024-06-05 21:00:46,22.532,22.5228,22.5223,35.0251,34.982,22.2213,22.5196,5.37941,44.4395,559.352,0.0,22.22222222222222,21.67
2024-06-05 21:00:47,22.5304,22.5163,22.5286,35.0242,34.982,22.1984,22.5196,5.37941,48.7066,559.549,0.0,22.22222222222222,21.67055555555556
2024-06-05 21:00:48,22.5326,22.5196,22.5216,35.025,34.9754,22.2182,22.5196,5.05118,45.096,559.943,0.0,22.22222222222222,21.671111111111113
2024-06-05 21:00:49,22.5357,22.5228,22.5215,35.0108,34.982,22.208,22.5196,6.69236,46.7371,559.352,0.0,22.22222222222222,21.67166666666667
2024-06-05 21:00:50,22.5279,22.5228,22.5187,35.0243,34.9852,22.2142,22.5196,7.02059,47.7219,561.125,0.0,22.22222222222222,21.672222222222224
2024-06-05 21:00:51,22.5341,22.5196,22.5323,35.0293,34.982,22.1943,22.5196,4.72294,43.1266,557.383,0.0,22.22222222222222,21.67277777777778
2024-06-05 21:00:52,22.5274,22.513,22.5221,35.0317,34.982,22.221,22.5261,5.05118,46.0807,556.497,0.0,22.22222222222222,21.673333333333336
2024-06-05 21:00:53,22.5371,22.513,22.5367,35.0006,34.9787,22.215,22.5163,5.37941,46.0807,555.512,0.0,22.22222222222222,21.67388888888889
2024-06-05 21:00:54,22.5421,22.5196,22.53,35.0305,34.982,22.2271,22.5228,4.72294,44.4395,554.724,0.0,22.22222222222222,21.674444444444447
2024-06-05 21:00:55,22.5259,22.5196,22.5229,35.0159,34.9885,22.2294,22.5228,5.70765,47.0654,553.937,0.0,22.22222222222222,21.675
2024-06-05 21:00:56,22.5343,22.5261,22.538,35.0208,34.9852,22.2217,22.513,18.8371,44.7677,553.149,0.0,22.22222222222222,21.675555555555558
2024-06-05 21:00:57,22.541,22.4966,22.5357,35.0224,34.982,22.2236,22.5228,5.37941,46.4089,554.33,0.0,22.22222222222222,21.676111111111112
2024-06-05 21:00:58,22.5252,22.5261,22.5324,35.0103,34.982,22.2284,22.5196,5.05118,44.4395,554.527,0.0,22.22222222222222,21.67666666666667
2024-06-05 21:00:59,22.5342,22.5097,22.5466,35.0066,34.982,22.2121,22.5228,4.3947,44.4395,554.724,0.0,22.22222222222222,21.677222222222223
2024-06-05 21:01:00,22.5279,22.5064,22.5391,35.0014,34.982,22.2094,22.513,5.05118,45.7524,555.02,0.0,22.22222222222222,21.67777777777778
2024-06-05 21:01:01,22.5252,22.5163,22.5338,35.0076,34.9885,22.2132,22.513,5.70765,46.7371,555.118,0.0,22.22222222222222,21.678333333333335
2024-06-05 21:01:02,22.5274,22.5097,22.5347,34.9928,34.9852,22.2118,22.5261,4.06647,47.7219,555.02,0.0,22.22222222222222,21.678888888888892
2024-06-05 21:01:03,22.5224,22.5097,22.5396,35.0125,34.9885,22.2163,22.5196,4.72294,45.7524,555.02,0.0,22.22222222222222,21.679444444444446
2024-06-05 21:01:04,22.5265,22.5163,22.5449,34.9881,34.9852,22.2196,22.5196,5.70765,46.4089,555.906,0.0,22.22222222222222,21.680000000000003
2024-06-05 21:01:05,22.5315,22.5032,22.5439,35.0023,34.9852,22.2204,22.5163,6.69236,47.3936,556.792,0.0,22.22222222222222,21.680555555555557
2024-06-05 21:01:06,22.5323,22.5327,22.5475,35.0015,34.9852,22.2124,22.5228,5.37941,43.4548,557.186,0.0,22.22222222222222,21.681111111111115
2024-06-05 21:01:07,22.5339,22.5163,22.5467,35.0252,34.9852,22.2371,22.5228,6.69236,49.0348,557.383,0.0,22.22222222222222,21.68166666666667
2024-06-05 21:01:08,22.5263,22.5196,22.5458,34.9962,34.982,22.2277,22.5163,7.02059,47.3936,558.171,0.0,22.22222222222222,21.682222222222226
2024-06-05 21:01:09,22.5277,22.5196,22.5468,34.9903,34.9852,22.2232,22.5228,6.03588,43.4548,557.974,0.0,22.22222222222222,21.68277777777778
2024-06-05 21:01:10,22.5337,22.5163,22.5537,34.9727,34.9754,22.2432,22.5163,7.02059,44.7677,558.269,0.0,22.22222222222222,21.683333333333337
2024-06-05 21:01:11,22.531,22.5196,22.5411,35.0125,34.982,22.2267,22.5196,8.0053,48.7066,558.959,0.0,22.22222222222222,21.68388888888889
2024-06-05 21:01:12,22.5267,22.4999,22.5499,34.9854,34.9885,22.2262,22.5261,2.09705,45.7524,558.663,0.0,22.22222222222222,21.684444444444445
2024-06-05 21:01:13,22.542,22.513,22.5588,34.9888,34.9852,22.2234,22.5196,7.02059,44.1113,558.959,0.0,22.22222222222222,21.685000000000002
2024-06-05 21:01:14,22.5392,22.513,22.551,34.9864,34.9787,22.2356,22.5261,6.36412,46.4089,559.549,0.0,22.22222222222222,21.685555555555556
2024-06-05 21:01:15,22.5413,22.5097,22.56,34.9766,34.982,22.2474,22.5261,5.70765,49.363,558.762,0.0,22.22222222222222,21.686111111111114
2024-06-05 21:01:16,22.5329,22.5196,22.5561,34.9746,34.982,22.2327,22.5196,6.69236,46.7371,559.845,0.0,22.22222222222222,21.686666666666667
2024-06-05 21:01:17,22.5297,22.5163,22.5527,34.9702,34.9918,22.2309,22.5196,7.34883,44.4395,560.633,0.0,22.22222222222222,21.687222222222225
2024-06-05 21:01:18,22.5419,22.5228,22.5562,34.9819,34.982,22.224,22.5196,6.69236,47.7219,560.83,0.0,22.22222222222222,21.68777777777778
2024-06-05 21:01:19,22.5261,22.5327,22.5495,34.969,34.982,22.2315,22.5228,5.70765,47.7219,560.83,0.0,22.22222222222222,21.688333333333336
2024-06-05 21:01:20,22.5308,22.4933,22.5584,34.9636,34.9787,22.2336,22.5261,8.33354,47.7219,560.731,0.0,22.22222222222222,21.68888888888889
2024-06-05 21:01:21,22.5398,22.5196,22.5605,34.9607,34.982,22.2319,22.5261,5.05118,46.7371,560.534,0.0,22.22222222222222,21.689444444444447
2024-06-05 21:01:22,22.5434,22.513,22.554,34.9532,34.9787,22.2193,22.5163,6.69236,47.0654,560.436,0.0,22.22222222222222,21.69
2024-06-05 21:01:23,22.5409,22.5163,22.5625,34.9221,34.982,22.2247,22.5163,6.03588,47.3936,559.943,0.0,22.22222222222222,21.69055555555556
2024-06-05 21:01:24,22.5295,22.5097,22.5619,34.9527,34.9754,22.23,22.5228,4.3947,48.3783,559.352,0.0,22.22222222222222,21.691111111111113
2024-06-05 21:01:25,22.5383,22.5064,22.5707,34.9483,34.9918,22.2353,22.5163,7.34883,47.3936,562.011,0.0,22.22222222222222,21.69166666666667
2024-06-05 21:01:26,22.5396,22.513,22.5513,34.9551,34.9885,22.2365,22.5196,7.02059,46.0807,557.777,0.0,22.22222222222222,21.692222222222224
2024-06-05 21:01:27,22.5438,22.5196,22.5569,34.9487,34.982,22.2311,22.5228,7.02059,47.7219,559.943,0.0,22.22222222222222,21.69277777777778
2024-06-05 21:01:28,22.5389,22.5196,22.5681,34.9213,34.9852,22.2459,22.5163,5.37941,50.0195,557.383,0.0,22.22222222222222,21.693333333333335
2024-06-05 21:01:29,22.5297,22.5163,22.5577,34.9345,34.9852,22.2338,22.5196,5.70765,47.3936,559.746,0.0,22.22222222222222,21.693888888888893
2024-06-05 21:01:30,22.5381,22.5097,22.5593,34.9401,34.982,22.2433,22.5261,5.05118,46.7371,559.451,0.0,22.22222222222222,21.694444444444446
2024-06-05 21:01:31,22.5328,22.5097,22.5563,34.9295,34.982,22.2471,22.5163,6.69236,49.363,559.845,0.0,22.22222222222222,21.695
2024-06-05 21:01:32,22.5501,22.513,22.5701,34.9105,34.982,22.225,22.5261,7.34883,47.0654,558.171,0.0,22.22222222222222,21.695555555555558
2024-06-05 21:01:33,22.5492,22.5196,22.5675,34.9086,34.982,22.2389,22.5228,5.70765,45.7524,559.352,0.0,22.22222222222222,21.69611111111111
2024-06-05 21:01:34,22.5451,22.5032,22.5686,34.9027,34.982,22.236,22.5196,6.03588,45.4242,559.254,0.0,22.22222222222222,21.69666666666667
2024-06-05 21:01:35,22.5458,22.5327,22.5662,34.9248,34.982,22.2407,22.5163,6.03588,47.7219,558.171,0.0,22.22222222222222,21.697222222222223
2024-06-05 21:01:36,22.5381,22.5064,22.5631,34.9221,34.9787,22.2449,22.5228,5.37941,46.4089,559.352,0.0,22.22222222222222,21.69777777777778
2024-06-05 21:01:37,22.541,22.5196,22.5725,34.9352,34.9852,22.2397,22.5196,6.03588,43.4548,558.663,0.0,22.22222222222222,21.698333333333334
2024-06-05 21:01:38,22.5475,22.5688,22.5716,34.9276,34.982,22.2372,22.5852,7.67706,46.0807,557.383,0.0,22.22222222222222,21.69888888888889
2024-06-05 21:01:39,22.5522,22.5754,22.5833,34.9131,34.9754,22.242,22.5885,5.05118,46.7371,557.974,0.0,22.22222222222222,21.699444444444445
2024-06-05 21:01:40,22.5489,22.5721,22.573,34.92,34.982,22.2336,22.5918,7.02059,46.4089,558.072,0.0,22.22222222222222,21.700000000000003
2024-06-05 21:01:41,22.5465,22.5721,22.577,34.9191,34.9787,22.2421,22.5918,7.02059,47.0654,557.974,0.0,22.22222222222222,21.700555555555557
2024-06-05 21:01:42,22.545,22.5819,22.5632,34.9203,34.9852,22.2368,22.5918,5.05118,47.3936,554.232,0.0,22.22222222222222,21.701111111111114
2024-06-05 21:01:43,22.5548,22.5688,22.5761,34.9056,34.9852,22.2388,22.5852,6.36412,46.4089,557.777,0.0,22.22222222222222,21.701666666666668
2024-06-05 21:01:44,22.5605,22.5819,22.5759,34.9228,34.9852,22.2297,22.5852,6.36412,45.096,557.777,0.0,22.22222222222222,21.702222222222225
2024-06-05 21:01:45,22.556,22.5852,22.5836,34.9176,34.982,22.2365,22.5885,4.72294,46.4089,556.3,0.0,22.22222222222222,21.70277777777778
2024-06-05 21:01:46,22.5522,22.5721,22.5733,34.9223,34.9787,22.2439,22.5885,5.37941,46.0807,559.451,0.0,22.22222222222222,21.703333333333337
2024-06-05 21:01:47,22.5615,22.5721,22.5812,34.9357,34.982,22.2477,22.5918,5.70765,46.0807,557.974,0.0,22.22222222222222,21.70388888888889
2024-06-05 21:01:48,22.5593,22.5852,22.574,34.9279,34.982,22.2367,22.5885,4.72294,46.4089,559.057,0.0,22.22222222222222,21.704444444444448
2024-06-05 21:01:49,22.5606,22.5885,22.5781,34.9359,34.9787,22.2366,22.5918,6.03588,44.4395,560.534,0.0,22.22222222222222,21.705000000000002
2024-06-05 21:01:50,22.5573,22.5951,22.578,34.9316,34.982,22.2291,22.5852,6.69236,46.0807,557.678,0.0,22.22222222222222,21.705555555555556
2024-06-05 21:01:51,22.5634,22.5885,22.5892,34.95,34.982,22.2493,22.5622,2.75352,46.4089,559.352,0.0,22.22222222222222,21.706111111111113
2024-06-05 21:01:52,22.555,22.5852,22.5778,34.9502,34.9787,22.2426,22.5885,6.69236,44.4395,558.959,0.0,22.22222222222222,21.706666666666667
2024-06-05 21:01:53,22.5466,22.5852,22.5795,34.9316,34.9852,22.2427,22.5918,5.05118,45.7524,559.254,0.0,22.22222222222222,21.707222222222224
2024-06-05 21:01:54,22.5509,22.5721,22.5799,34.9402,34.9754,22.2446,22.5885,6.69236,47.0654,559.156,0.0,22.22222222222222,21.70777777777778
2024-06-05 21:01:55,22.5595,22.5787,22.5877,34.9457,34.9852,22.2411,22.5885,6.03588,45.096,560.337,0.0,22.22222222222222,21.708333333333336
2024-06-05 21:01:56,22.5466,22.5754,22.5763,34.9341,34.982,22.2374,22.5852,5.37941,46.4089,559.549,0.0,22.22222222222222,21.70888888888889
2024-06-05 21:01:57,22.5587,22.5819,22.5847,34.9276,34.982,22.2449,22.6016,4.3947,45.7524,559.549,0.0,22.22222222222222,21.709444444444447
2024-06-05 21:01:58,22.5656,22.5787,22.5918,34.9599,34.982,22.2405,22.5885,4.06647,43.4548,559.352,0.0,22.22222222222222,21.71
2024-06-05 21:01:59,22.5679,22.5787,22.5934,34.954,34.982,22.2454,22.5918,4.06647,46.7371,559.943,0.0,22.22222222222222,21.71055555555556
2024-06-05 21:02:00,22.561,22.5787,22.5817,34.9382,34.9852,22.2355,22.5885,14.57,44.7677,559.549,0.0,22.22222222222222,21.711111111111112
2024-06-05 21:02:01,22.5672,22.5787,22.5866,34.9531,34.9852,22.2337,22.5852,4.72294,47.7219,559.549,0.0,22.22222222222222,21.71166666666667
2024-06-05 21:02:02,22.5634,22.5754,22.6055,34.9519,34.9787,22.2406,22.5918,4.72294,45.096,558.762,0.0,22.22222222222222,21.712222222222223
