TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 21:02:03,22.5505,22.5885,22.5879,34.9492,34.982,22.2409,22.5918,15.2265,47.3936,559.746,0.0,22.22222222222222,21.71277777777778
2024-06-05 21:02:04,22.5624,22.5787,22.5911,34.9509,34.982,22.2413,22.6016,6.69236,48.0501,558.072,0.0,22.22222222222222,21.713333333333335
2024-06-05 21:02:05,22.5641,22.5787,22.5853,34.9516,34.9852,22.2552,22.5885,7.34883,43.4548,560.042,0.0,22.22222222222222,21.713888888888892
2024-06-05 21:02:06,22.5635,22.5787,22.5855,34.9426,34.982,22.2512,22.5918,7.34883,46.7371,560.534,0.0,22.22222222222222,21.714444444444446
2024-06-05 21:02:07,22.5713,22.5754,22.5936,34.9589,34.9852,22.2529,22.5885,6.69236,47.7219,560.239,0.0,22.22222222222222,21.715000000000003
2024-06-05 21:02:08,22.5673,22.5721,22.591,34.9632,34.982,22.2557,22.5885,4.72294,42.1418,560.534,0.0,22.22222222222222,21.715555555555557
2024-06-05 21:02:09,22.5787,22.5754,22.5978,34.9587,34.982,22.2551,22.5852,7.02059,47.0654,561.125,0.0,22.22222222222222,21.71611111111111
2024-06-05 21:02:10,22.5665,22.559,22.598,34.9555,34.9852,22.243,22.5918,5.05118,47.7219,558.171,0.0,22.22222222222222,21.71666666666667
2024-06-05 21:02:11,22.5788,22.5754,22.602,34.9606,34.982,22.2471,22.5885,5.37941,46.4089,561.125,0.0,22.22222222222222,21.717222222222222
2024-06-05 21:02:12,22.5659,22.5852,22.5866,34.9819,34.9852,22.2446,22.6016,11.2877,44.7677,561.026,0.0,22.22222222222222,21.71777777777778
2024-06-05 21:02:13,22.5682,22.5754,22.5905,34.9801,34.9852,22.2446,22.5852,5.70765,48.0501,561.125,0.0,22.22222222222222,21.718333333333334
2024-06-05 21:02:14,22.5605,22.5819,22.5885,34.958,34.9885,22.2482,22.5951,7.67706,47.7219,560.633,0.0,22.22222222222222,21.71888888888889
2024-06-05 21:02:15,22.5761,22.5819,22.6017,34.9865,34.982,22.2395,22.5918,6.69236,44.7677,560.731,0.0,22.22222222222222,21.719444444444445
2024-06-05 21:02:16,22.5558,22.5852,22.5956,34.9804,34.9852,22.2398,22.5852,6.69236,47.3936,560.534,0.0,22.22222222222222,21.720000000000002
2024-06-05 21:02:17,22.5787,22.5754,22.5957,34.9817,34.982,22.2555,22.5918,5.37941,47.0654,560.14,0.0,22.22222222222222,21.720555555555556
2024-06-05 21:02:18,22.5656,22.5984,22.6003,34.9588,34.9787,22.2481,22.5885,6.36412,45.096,560.534,0.0,22.22222222222222,21.721111111111114
2024-06-05 21:02:19,22.5692,22.5787,22.5917,34.9783,34.9852,22.2498,22.5885,9.64648,44.1113,560.14,0.0,22.22222222222222,21.721666666666668
2024-06-05 21:02:20,22.5926,22.5754,22.6175,34.9743,34.982,22.2495,22.5852,8.0053,46.0807,560.042,0.0,22.22222222222222,21.722222222222225
2024-06-05 21:02:21,22.5842,22.5852,22.6058,34.9895,34.9787,22.2557,22.5787,4.3947,47.7219,559.254,0.0,22.22222222222222,21.72277777777778
2024-06-05 21:02:22,22.5692,22.5819,22.5963,34.9911,34.9754,22.2509,22.5852,7.34883,46.7371,558.565,0.0,22.22222222222222,21.723333333333336
2024-06-05 21:02:23,22.5771,22.5819,22.6067,34.9892,34.9852,22.2576,22.5918,7.34883,46.4089,561.322,0.0,22.22222222222222,21.72388888888889
2024-06-05 21:02:24,22.5717,22.5852,22.6101,34.9775,34.9787,22.2588,22.5885,6.69236,50.0195,559.746,0.0,22.22222222222222,21.724444444444448
2024-06-05 21:02:25,22.5832,22.5688,22.6099,34.9826,34.982,22.2629,22.5885,6.69236,47.0654,559.451,0.0,22.22222222222222,21.725
2024-06-05 21:02:26,22.5809,22.5754,22.6038,34.9846,34.982,22.2732,22.5885,7.34883,44.7677,559.057,0.0,22.22222222222222,21.72555555555556
2024-06-05 21:02:27,22.5872,22.5754,22.6132,35.0022,34.982,22.268,22.5984,8.66177,46.7371,559.352,0.0,22.22222222222222,21.726111111111113
2024-06-05 21:02:28,22.5856,22.5852,22.6215,35.0048,34.9885,22.2709,22.5918,7.34883,47.3936,560.83,0.0,22.22222222222222,21.726666666666667
2024-06-05 21:02:29,22.5756,22.5787,22.6045,34.9945,34.9787,22.2654,22.5852,7.02059,46.7371,560.731,0.0,22.22222222222222,21.727222222222224
2024-06-05 21:02:30,22.5852,22.5787,22.6192,35.0063,34.9852,22.2611,22.5885,5.37941,44.4395,561.617,0.0,22.22222222222222,21.727777777777778
2024-06-05 21:02:31,22.5833,22.5721,22.6242,34.9948,34.982,22.2692,22.5885,6.36412,46.7371,562.504,0.0,22.22222222222222,21.728333333333335
2024-06-05 21:02:32,22.5957,22.6016,22.6164,35.0127,34.9852,22.2638,22.5885,6.69236,48.3783,562.7,0.0,22.22222222222222,21.72888888888889
2024-06-05 21:02:33,22.5875,22.5787,22.6201,35.0013,34.982,22.272,22.5918,5.05118,42.4701,563.193,0.0,22.22222222222222,21.729444444444447
2024-06-05 21:02:34,22.5942,22.5754,22.623,34.9943,34.9852,22.2712,22.5852,7.34883,45.4242,563.094,0.0,22.22222222222222,21.73
2024-06-05 21:02:35,22.589,22.5852,22.6145,34.9801,34.982,22.2596,22.5885,7.34883,48.0501,563.193,0.0,22.22222222222222,21.730555555555558
2024-06-05 21:02:36,22.5813,22.5819,22.6059,35.0227,34.9852,22.271,22.5819,6.69236,44.4395,562.996,0.0,22.22222222222222,21.73111111111111
2024-06-05 21:02:37,22.5926,22.5754,22.6112,35.0078,34.9852,22.2579,22.5885,4.72294,46.7371,562.996,0.0,22.22222222222222,21.73166666666667
2024-06-05 21:02:38,22.5845,22.5885,22.6127,35.0125,34.9852,22.266,22.5852,6.69236,40.8289,563.39,0.0,22.22222222222222,21.732222222222223
2024-06-05 21:02:39,22.5846,22.5885,22.6166,35.0052,34.982,22.2814,22.5918,7.02059,44.7677,562.307,0.0,22.22222222222222,21.73277777777778
2024-06-05 21:02:40,22.5936,22.5819,22.6152,35.0002,34.9852,22.2728,22.6016,4.72294,45.7524,562.504,0.0,22.22222222222222,21.733333333333334
2024-06-05 21:02:41,22.5941,22.5754,22.623,35.0032,34.9852,22.2724,22.5984,6.03588,49.0348,563.291,0.0,22.22222222222222,21.73388888888889
2024-06-05 21:02:42,22.5916,22.5852,22.6194,35.0169,34.982,22.2701,22.5918,8.66177,46.0807,562.504,0.0,22.22222222222222,21.734444444444446
2024-06-05 21:02:43,22.5976,22.5819,22.6123,35.0354,34.982,22.2642,22.5852,4.72294,45.096,562.011,0.0,22.22222222222222,21.735000000000003
2024-06-05 21:02:44,22.5968,22.5754,22.6278,35.0175,34.982,22.2659,22.5918,6.69236,46.7371,561.814,0.0,22.22222222222222,21.735555555555557
2024-06-05 21:02:45,22.5951,22.5918,22.6075,35.0119,34.982,22.27,22.5852,7.02059,46.0807,561.814,0.0,22.22222222222222,21.73611111111111
2024-06-05 21:02:46,22.5927,22.5688,22.6262,35.0141,34.9885,22.2698,22.5951,5.70765,44.4395,561.42,0.0,22.22222222222222,21.736666666666668
2024-06-05 21:02:47,22.5892,22.5655,22.6227,35.0121,34.982,22.2665,22.5819,6.69236,48.0501,561.322,0.0,22.22222222222222,21.737222222222222
2024-06-05 21:02:48,22.5912,22.5885,22.616,35.0007,34.9852,22.2624,22.5885,5.37941,47.3936,561.814,0.0,22.22222222222222,21.73777777777778
2024-06-05 21:02:49,22.5938,22.5721,22.623,35.0073,34.982,22.2623,22.5885,9.31824,44.1113,561.716,0.0,22.22222222222222,21.738333333333333
2024-06-05 21:02:50,22.5989,22.5852,22.6126,35.0082,34.982,22.2805,22.5885,5.05118,43.783,561.519,0.0,22.22222222222222,21.73888888888889
2024-06-05 21:02:51,22.6023,22.6279,22.6283,35.0337,34.9787,22.2823,22.6575,7.02059,47.3936,562.011,0.0,22.22222222222222,21.739444444444445
2024-06-05 21:02:52,22.6016,22.6378,22.6326,35.0133,34.9787,22.2659,22.6509,22.7759,47.7219,562.011,0.0,22.22222222222222,21.740000000000002
2024-06-05 21:02:53,22.6006,22.6213,22.6263,35.0152,34.982,22.2798,22.6542,5.37941,43.783,561.913,0.0,22.22222222222222,21.740555555555556
2024-06-05 21:02:54,22.5841,22.6509,22.631,35.0082,34.9852,22.2839,22.6575,5.37941,44.7677,565.95,0.0,22.22222222222222,21.741111111111113
2024-06-05 21:02:55,22.5997,22.6509,22.6354,34.9986,34.9787,22.2754,22.6575,5.37941,47.3936,561.716,0.0,22.22222222222222,21.741666666666667
2024-06-05 21:02:56,22.5971,22.6476,22.626,35.0153,34.9852,22.2811,22.6739,4.72294,46.7371,561.913,0.0,22.22222222222222,21.742222222222225
2024-06-05 21:02:57,22.61,22.641,22.6316,34.99,34.9787,22.2769,22.6542,7.34883,45.096,561.519,0.0,22.22222222222222,21.74277777777778
2024-06-05 21:02:58,22.6066,22.641,22.6255,35.0224,34.9852,22.2825,22.6542,3.73823,36.2336,561.322,0.0,22.22222222222222,21.743333333333336
2024-06-05 21:02:59,22.6082,22.6476,22.6379,35.0137,34.9852,22.2811,22.6476,4.06647,47.0654,559.943,0.0,22.22222222222222,21.74388888888889
2024-06-05 21:03:00,22.6104,22.6443,22.629,35.0308,34.982,22.2735,22.6542,5.05118,48.0501,561.42,0.0,22.22222222222222,21.744444444444447
2024-06-05 21:03:01,22.5957,22.6246,22.6315,35.0344,34.9852,22.2734,22.6509,5.37941,45.7524,561.519,0.0,22.22222222222222,21.745
2024-06-05 21:03:02,22.6055,22.6575,22.6436,35.0488,34.982,22.2824,22.6542,4.72294,45.096,561.716,0.0,22.22222222222222,21.74555555555556
2024-06-05 21:03:03,22.6068,22.641,22.647,35.0332,34.9852,22.2741,22.6607,5.05118,46.4089,562.011,0.0,22.22222222222222,21.746111111111112
2024-06-05 21:03:04,22.609,22.6476,22.6357,35.0323,34.982,22.2843,22.6575,7.34883,48.3783,562.11,0.0,22.22222222222222,21.746666666666666
2024-06-05 21:03:05,22.6138,22.6378,22.6443,35.0208,34.9885,22.2891,22.6575,5.70765,46.7371,565.359,0.0,22.22222222222222,21.747222222222224
2024-06-05 21:03:06,22.6029,22.6509,22.6381,35.0352,34.9885,22.2784,22.6476,4.72294,45.4242,562.602,0.0,22.22222222222222,21.747777777777777
2024-06-05 21:03:07,22.6227,22.6509,22.6448,35.0173,34.982,22.289,22.6575,8.66177,44.4395,562.208,0.0,22.22222222222222,21.748333333333335
2024-06-05 21:03:08,22.6228,22.641,22.6295,35.024,34.9885,22.2966,22.6575,3.73823,45.7524,559.352,0.0,22.22222222222222,21.74888888888889
2024-06-05 21:03:09,22.623,22.6378,22.6336,35.0173,34.982,22.2947,22.6575,5.70765,46.7371,562.7,0.0,22.22222222222222,21.749444444444446
2024-06-05 21:03:10,22.6312,22.6443,22.6452,35.0304,34.982,22.2803,22.6607,6.69236,44.7677,562.602,0.0,22.22222222222222,21.75
2024-06-05 21:03:11,22.6343,22.6443,22.6453,35.0152,34.9852,22.2922,22.6575,4.72294,43.783,562.307,0.0,22.22222222222222,21.750555555555557
2024-06-05 21:03:12,22.6383,22.6443,22.6471,35.0018,34.9885,22.2897,22.6509,5.37941,46.4089,561.814,0.0,22.22222222222222,21.75111111111111
2024-06-05 21:03:13,22.6377,22.6443,22.637,35.0373,34.9852,22.2851,22.6542,6.03588,46.4089,561.42,0.0,22.22222222222222,21.75166666666667
2024-06-05 21:03:14,22.6474,22.641,22.6402,35.0209,34.9754,22.2847,22.6509,5.70765,45.096,561.125,0.0,22.22222222222222,21.752222222222223
2024-06-05 21:03:15,22.637,22.6542,22.6413,35.0246,34.982,22.2998,22.6476,5.05118,43.783,560.731,0.0,22.22222222222222,21.75277777777778
2024-06-05 21:03:16,22.6533,22.6345,22.6542,35.0157,34.9852,22.3044,22.6542,6.03588,45.7524,560.436,0.0,22.22222222222222,21.753333333333334
2024-06-05 21:03:17,22.6511,22.6378,22.6532,35.0378,34.982,22.2999,22.6575,6.03588,46.7371,560.731,0.0,22.22222222222222,21.75388888888889
2024-06-05 21:03:18,22.6622,22.6476,22.6578,35.0352,34.9787,22.2958,22.6542,6.69236,45.7524,561.223,0.0,22.22222222222222,21.754444444444445
2024-06-05 21:03:19,22.6661,22.6378,22.6539,35.0353,34.9852,22.3045,22.6509,6.36412,44.7677,560.633,0.0,22.22222222222222,21.755000000000003
2024-06-05 21:03:20,22.6551,22.6443,22.6608,35.0166,34.9852,22.312,22.6607,5.05118,42.7983,560.83,0.0,22.22222222222222,21.755555555555556
2024-06-05 21:03:21,22.649,22.641,22.6577,35.0328,34.9918,22.3162,22.6575,4.3947,46.7371,560.042,0.0,22.22222222222222,21.756111111111114
2024-06-05 21:03:22,22.6518,22.6115,22.663,35.0359,34.982,22.3188,22.6542,6.36412,47.7219,561.519,0.0,22.22222222222222,21.756666666666668
2024-06-05 21:03:23,22.6589,22.6443,22.6504,35.0222,34.982,22.3152,22.6542,6.03588,48.0501,561.125,0.0,22.22222222222222,21.75722222222222
2024-06-05 21:03:24,22.6605,22.664,22.6633,35.0109,34.982,22.3191,22.6542,6.69236,46.7371,561.125,0.0,22.22222222222222,21.75777777777778
2024-06-05 21:03:25,22.667,22.6378,22.6686,35.005,34.982,22.3194,22.6476,4.72294,45.4242,561.223,0.0,22.22222222222222,21.758333333333333
2024-06-05 21:03:26,22.6468,22.6378,22.6622,35.0193,34.9787,22.3198,22.6542,5.05118,44.4395,560.83,0.0,22.22222222222222,21.75888888888889
2024-06-05 21:03:27,22.6638,22.6476,22.6743,35.01,34.9787,22.3356,22.6476,5.70765,43.4548,560.534,0.0,22.22222222222222,21.759444444444444
2024-06-05 21:03:28,22.6659,22.6443,22.6845,35.012,34.9852,22.3185,22.6476,5.05118,44.7677,560.534,0.0,22.22222222222222,21.76
2024-06-05 21:03:29,22.6529,22.6181,22.6685,35.0052,34.982,22.3209,22.6509,5.05118,46.7371,560.436,0.0,22.22222222222222,21.760555555555555
2024-06-05 21:03:30,22.6704,22.6542,22.6821,35.0056,34.982,22.3219,22.6509,4.72294,47.0654,560.534,0.0,22.22222222222222,21.761111111111113
2024-06-05 21:03:31,22.6493,22.641,22.6721,35.0026,34.9852,22.327,22.6542,5.37941,46.0807,560.731,0.0,22.22222222222222,21.761666666666667
2024-06-05 21:03:32,22.6607,22.641,22.6844,35.0237,34.982,22.3211,22.6542,7.67706,46.0807,560.534,0.0,22.22222222222222,21.762222222222224
2024-06-05 21:03:33,22.6616,22.641,22.6851,35.0065,34.9885,22.3207,22.6575,12.2724,45.096,561.322,0.0,22.22222222222222,21.762777777777778
2024-06-05 21:03:34,22.6593,22.6443,22.6763,35.0077,34.9885,22.3247,22.6575,4.72294,42.4701,559.549,0.0,22.22222222222222,21.763333333333335
2024-06-05 21:03:35,22.6531,22.641,22.6786,34.9936,34.982,22.3292,22.6542,6.03588,49.363,563.291,0.0,22.22222222222222,21.76388888888889
2024-06-05 21:03:36,22.6553,22.6509,22.6833,35.0091,34.9918,22.315,22.6509,7.67706,47.0654,558.959,0.0,22.22222222222222,21.764444444444447
2024-06-05 21:03:37,22.6495,22.6312,22.6807,35.0119,34.9885,22.3193,22.6509,4.06647,47.7219,558.368,0.0,22.22222222222222,21.765
2024-06-05 21:03:38,22.6525,22.641,22.6741,34.993,34.9885,22.3329,22.641,6.03588,45.4242,557.777,0.0,22.22222222222222,21.765555555555558
2024-06-05 21:03:39,22.6626,22.6476,22.6766,34.9915,34.982,22.3335,22.6575,6.69236,43.4548,557.285,0.0,22.22222222222222,21.766111111111112
2024-06-05 21:03:40,22.657,22.6443,22.6814,34.9911,34.982,22.3292,22.6509,4.06647,46.4089,556.004,0.0,22.22222222222222,21.76666666666667
2024-06-05 21:03:41,22.6536,22.6476,22.68,35.0012,34.982,22.3473,22.6443,5.70765,47.7219,559.746,0.0,22.22222222222222,21.767222222222223
2024-06-05 21:03:42,22.6589,22.6476,22.6915,35.0107,34.9787,22.3414,22.6542,5.37941,45.4242,558.171,0.0,22.22222222222222,21.767777777777777
2024-06-05 21:03:43,22.6643,22.6443,22.6955,35.0092,34.9852,22.3498,22.6509,6.36412,44.7677,558.072,0.0,22.22222222222222,21.768333333333334
2024-06-05 21:03:44,22.6643,22.6443,22.687,34.9995,34.9787,22.3332,22.6476,5.37941,45.4242,558.368,0.0,22.22222222222222,21.76888888888889
2024-06-05 21:03:45,22.665,22.6443,22.6905,34.9905,34.982,22.33,22.6476,6.69236,48.3783,559.057,0.0,22.22222222222222,21.769444444444446
2024-06-05 21:03:46,22.6644,22.6312,22.6986,34.9852,34.9787,22.3389,22.6575,5.37941,43.783,559.352,0.0,22.22222222222222,21.77
2024-06-05 21:03:47,22.6639,22.641,22.6862,34.9987,34.982,22.3375,22.6476,4.3947,44.1113,560.239,0.0,22.22222222222222,21.770555555555557
2024-06-05 21:03:48,22.6631,22.641,22.6966,34.9979,34.982,22.3379,22.6476,5.70765,45.7524,559.943,0.0,22.22222222222222,21.77111111111111
2024-06-05 21:03:49,22.6554,22.6443,22.6864,34.9918,34.9885,22.3346,22.6607,5.70765,47.7219,562.799,0.0,22.22222222222222,21.77166666666667
2024-06-05 21:03:50,22.6677,22.6476,22.6921,35.0133,34.982,22.3376,22.6476,4.72294,43.783,561.519,0.0,22.22222222222222,21.772222222222222
2024-06-05 21:03:51,22.6589,22.6378,22.6922,35.0087,34.9852,22.3222,22.6542,6.69236,47.3936,562.307,0.0,22.22222222222222,21.77277777777778
2024-06-05 21:03:52,22.6759,22.664,22.7058,34.9905,34.9852,22.3244,22.6476,7.34883,41.1571,561.519,0.0,22.22222222222222,21.773333333333333
2024-06-05 21:03:53,22.6578,22.6213,22.6936,34.986,34.982,22.3415,22.6509,5.05118,44.1113,561.223,0.0,22.22222222222222,21.77388888888889
2024-06-05 21:03:54,22.6611,22.6378,22.6925,35.003,34.9852,22.3362,22.6509,6.69236,43.783,561.322,0.0,22.22222222222222,21.774444444444445
2024-06-05 21:03:55,22.6733,22.6476,22.6953,35.0034,34.982,22.3441,22.6542,7.34883,46.7371,561.125,0.0,22.22222222222222,21.775000000000002
2024-06-05 21:03:56,22.6663,22.641,22.692,35.0231,34.9885,22.3321,22.6509,5.37941,46.0807,560.83,0.0,22.22222222222222,21.775555555555556
2024-06-05 21:03:57,22.6573,22.6378,22.6961,35.0074,34.9754,22.3467,22.6542,6.03588,43.783,561.322,0.0,22.22222222222222,21.776111111111113
2024-06-05 21:03:58,22.6658,22.6378,22.7007,35.0023,34.982,22.3355,22.664,6.69236,46.7371,561.617,0.0,22.22222222222222,21.776666666666667
2024-06-05 21:03:59,22.6749,22.6476,22.7023,34.9875,34.9852,22.3389,22.6542,6.03588,48.0501,561.617,0.0,22.22222222222222,21.777222222222225
2024-06-05 21:04:00,22.6679,22.641,22.6911,35.0055,34.982,22.3377,22.6509,-2.17002,43.1266,561.814,0.0,22.22222222222222,21.77777777777778
2024-06-05 21:04:01,22.6678,22.6443,22.7,34.9902,34.9852,22.3471,22.6443,8.33354,45.4242,560.83,0.0,22.22222222222222,21.778703703703705
2024-06-05 21:04:02,22.6673,22.6476,22.6972,35.0158,34.982,22.3292,22.6575,4.72294,47.7219,561.913,0.0,22.22222222222222,21.779629629629632
2024-06-05 21:04:03,22.6721,22.641,22.7041,35.0168,34.9787,22.3377,22.6443,6.69236,46.0807,561.322,0.0,22.22222222222222,21.780555555555555
2024-06-05 21:04:04,22.6786,22.71,22.7096,34.9939,34.9852,22.3461,22.7165,6.69236,46.4089,558.565,0.0,22.22222222222222,21.78148148148148
2024-06-05 21:04:05,22.677,22.71,22.7085,34.9967,34.9885,22.3439,22.7133,6.03588,49.6913,564.867,0.0,22.22222222222222,21.78240740740741
2024-06-05 21:04:06,22.6653,22.7034,22.6968,35.0024,34.9852,22.3388,22.7165,5.05118,47.0654,560.534,0.0,22.22222222222222,21.783333333333335
2024-06-05 21:04:07,22.6725,22.7297,22.7116,35.0068,34.9852,22.3505,22.7165,7.67706,48.3783,564.276,0.0,22.22222222222222,21.78425925925926
2024-06-05 21:04:08,22.6748,22.6968,22.7001,34.9795,34.9852,22.349,22.7165,4.72294,46.4089,559.156,0.0,22.22222222222222,21.785185185185185
2024-06-05 21:04:09,22.6745,22.7165,22.7094,35.0013,34.9754,22.3541,22.7067,7.67706,47.7219,558.663,0.0,22.22222222222222,21.78611111111111
2024-06-05 21:04:10,22.6802,22.71,22.7165,34.9953,34.9852,22.3467,22.7165,5.37941,49.6913,557.58,0.0,22.22222222222222,21.787037037037038
2024-06-05 21:04:11,22.6778,22.7133,22.7146,35.0124,34.982,22.3495,22.7198,6.69236,46.4089,556.201,0.0,22.22222222222222,21.787962962962965
2024-06-05 21:04:12,22.6758,22.7034,22.7112,34.9915,34.982,22.3483,22.7231,7.34883,45.7524,554.921,0.0,22.22222222222222,21.78888888888889
2024-06-05 21:04:13,22.6673,22.71,22.7096,35.0106,34.982,22.3531,22.7165,6.03588,46.0807,554.626,0.0,22.22222222222222,21.789814814814815
2024-06-05 21:04:14,22.6781,22.7133,22.7208,34.9987,34.9852,22.3454,22.7165,6.69236,49.6913,555.611,0.0,22.22222222222222,21.79074074074074
2024-06-05 21:04:15,22.6729,22.7067,22.7023,34.9927,34.982,22.3474,22.7133,7.34883,46.7371,554.035,0.0,22.22222222222222,21.791666666666668
2024-06-05 21:04:16,22.6802,22.7133,22.7214,34.9796,34.9852,22.3595,22.7165,5.05118,45.096,553.838,0.0,22.22222222222222,21.792592592592595
2024-06-05 21:04:17,22.6757,22.71,22.7077,34.9899,34.982,22.3614,22.7133,6.03588,45.7524,552.952,0.0,22.22222222222222,21.793518518518518
2024-06-05 21:04:18,22.684,22.7067,22.7219,34.9954,34.982,22.3614,22.7133,7.34883,49.363,553.346,0.0,22.22222222222222,21.794444444444444
2024-06-05 21:04:19,22.6821,22.7001,22.7165,34.9943,34.9852,22.3599,22.7165,7.67706,48.7066,553.05,0.0,22.22222222222222,21.79537037037037
2024-06-05 21:04:20,22.6866,22.7133,22.7183,34.9882,34.9885,22.3617,22.7165,7.02059,46.7371,553.74,0.0,22.22222222222222,21.796296296296298
2024-06-05 21:04:21,22.6783,22.71,22.7109,35.0078,34.9787,22.3536,22.7198,5.70765,44.7677,554.035,0.0,22.22222222222222,21.797222222222224
2024-06-05 21:04:22,22.6945,22.6968,22.7175,34.9941,34.982,22.3708,22.7133,7.34883,46.7371,554.232,0.0,22.22222222222222,21.798148148148147
2024-06-05 21:04:23,22.6999,22.7198,22.7213,34.9989,34.982,22.3671,22.7133,7.02059,47.3936,554.626,0.0,22.22222222222222,21.799074074074074
2024-06-05 21:04:24,22.6962,22.7034,22.7311,35.0131,34.982,22.3705,22.7165,6.69236,49.0348,555.02,0.0,22.22222222222222,21.8
2024-06-05 21:04:25,22.7067,22.7067,22.715,35.0023,34.9885,22.365,22.7198,7.67706,46.7371,555.512,0.0,22.22222222222222,21.800925925925927
2024-06-05 21:04:26,22.7055,22.7067,22.7156,35.0136,34.982,22.3622,22.7165,6.69236,44.7677,555.807,0.0,22.22222222222222,21.801851851851854
2024-06-05 21:04:27,22.7044,22.7034,22.7202,35.0117,34.9721,22.3634,22.7198,5.37941,47.3936,556.694,0.0,22.22222222222222,21.802777777777777
2024-06-05 21:04:28,22.7048,22.7034,22.733,35.0091,34.9721,22.3652,22.7165,8.33354,48.7066,557.777,0.0,22.22222222222222,21.803703703703704
2024-06-05 21:04:29,22.7035,22.71,22.7269,34.9903,34.9852,22.3634,22.7165,5.37941,47.3936,558.269,0.0,22.22222222222222,21.80462962962963
2024-06-05 21:04:30,22.7097,22.71,22.7318,35.0001,34.9852,22.3817,22.7198,5.37941,46.7371,558.663,0.0,22.22222222222222,21.805555555555557
2024-06-05 21:04:31,22.715,22.7133,22.7292,35.0119,34.9852,22.3753,22.71,5.37941,46.0807,559.352,0.0,22.22222222222222,21.806481481481484
2024-06-05 21:04:32,22.7076,22.7067,22.7248,35.0052,34.9852,22.3797,22.7198,6.36412,49.6913,559.254,0.0,22.22222222222222,21.807407407407407
2024-06-05 21:04:33,22.7128,22.7133,22.7327,34.9938,34.982,22.3674,22.7133,5.70765,46.7371,559.254,0.0,22.22222222222222,21.808333333333334
2024-06-05 21:04:34,22.7194,22.71,22.7286,35.0049,34.9787,22.3695,22.7198,6.69236,45.7524,560.042,0.0,22.22222222222222,21.80925925925926
2024-06-05 21:04:35,22.7231,22.7165,22.7288,35.0151,34.9852,22.3684,22.7133,4.72294,46.7371,560.928,0.0,22.22222222222222,21.810185185185187
2024-06-05 21:04:36,22.7245,22.7395,22.7387,35.0025,34.9852,22.3578,22.7133,6.69236,49.0348,561.42,0.0,22.22222222222222,21.811111111111114
2024-06-05 21:04:37,22.7284,22.71,22.7374,35.0088,34.982,22.3572,22.7133,5.05118,46.7371,561.617,0.0,22.22222222222222,21.812037037037037
2024-06-05 21:04:38,22.7068,22.7165,22.7279,35.0012,34.982,22.3671,22.7165,6.03588,45.7524,561.716,0.0,22.22222222222222,21.812962962962963
2024-06-05 21:04:39,22.7124,22.71,22.7319,34.9965,34.982,22.3625,22.7165,6.03588,48.7066,561.716,0.0,22.22222222222222,21.81388888888889
2024-06-05 21:04:40,22.7172,22.7165,22.7319,34.9816,34.982,22.3566,22.7165,5.70765,46.4089,560.337,0.0,22.22222222222222,21.814814814814817
2024-06-05 21:04:41,22.7225,22.71,22.7415,35.0053,34.982,22.3593,22.7198,5.37941,45.4242,561.519,0.0,22.22222222222222,21.815740740740743
2024-06-05 21:04:42,22.7307,22.71,22.7555,35.0049,34.982,22.3688,22.7165,23.7606,47.3936,561.026,0.0,22.22222222222222,21.816666666666666
2024-06-05 21:04:43,22.7131,22.7133,22.7331,35.0092,34.982,22.3664,22.7165,6.03588,48.7066,561.322,0.0,22.22222222222222,21.817592592592593
2024-06-05 21:04:44,22.7215,22.7198,22.7497,35.0027,34.9754,22.3811,22.7165,6.03588,44.4395,562.307,0.0,22.22222222222222,21.81851851851852
2024-06-05 21:04:45,22.7208,22.7034,22.7427,35.0032,34.982,22.3667,22.7165,6.03588,48.3783,562.405,0.0,22.22222222222222,21.819444444444446
2024-06-05 21:04:46,22.7186,22.7165,22.7485,34.9823,34.982,22.3735,22.7133,6.03588,47.3936,562.011,0.0,22.22222222222222,21.82037037037037
2024-06-05 21:04:47,22.7223,22.7133,22.7537,34.9925,34.982,22.3785,22.7198,5.70765,45.7524,557.875,0.0,22.22222222222222,21.821296296296296
2024-06-05 21:04:48,22.7319,22.7067,22.7443,34.9969,34.9754,22.3839,22.7165,5.70765,46.0807,561.026,0.0,22.22222222222222,21.822222222222223
2024-06-05 21:04:49,22.7171,22.71,22.7472,34.9801,34.9852,22.3818,22.7165,5.70765,48.0501,561.125,0.0,22.22222222222222,21.82314814814815
2024-06-05 21:04:50,22.7254,22.71,22.7576,34.9991,34.9787,22.3754,22.7165,6.03588,46.4089,560.83,0.0,22.22222222222222,21.824074074074076
2024-06-05 21:04:51,22.7194,22.71,22.7543,34.9934,34.9852,22.3786,22.7231,4.72294,44.7677,562.996,0.0,22.22222222222222,21.825
2024-06-05 21:04:52,22.7249,22.7133,22.7515,34.993,34.982,22.3769,22.7165,5.70765,46.4089,560.337,0.0,22.22222222222222,21.825925925925926
2024-06-05 21:04:53,22.7161,22.7133,22.7538,34.9789,34.9852,22.3735,22.7198,7.02059,47.0654,558.072,0.0,22.22222222222222,21.826851851851853
2024-06-05 21:04:54,22.7334,22.7067,22.7667,34.9894,34.9754,22.3627,22.7165,5.70765,48.7066,563.685,0.0,22.22222222222222,21.82777777777778
2024-06-05 21:04:55,22.7216,22.7034,22.7645,34.9929,34.982,22.3804,22.7165,5.05118,46.7371,559.352,0.0,22.22222222222222,21.828703703703706
2024-06-05 21:04:56,22.7199,22.7034,22.7567,34.9758,34.9787,22.3839,22.7165,4.72294,45.096,558.368,0.0,22.22222222222222,21.82962962962963
2024-06-05 21:04:57,22.7207,22.7034,22.7577,35.0011,34.9918,22.3676,22.7165,5.37941,39.516,557.875,0.0,22.22222222222222,21.830555555555556
2024-06-05 21:04:58,22.7156,22.7165,22.7595,35.0057,34.982,22.3715,22.7133,5.05118,44.7677,558.072,0.0,22.22222222222222,21.831481481481482
2024-06-05 21:04:59,22.7248,22.7067,22.7503,34.9996,34.9885,22.3643,22.7165,2.09705,43.783,558.466,0.0,22.22222222222222,21.83240740740741
2024-06-05 21:05:00,22.7218,22.7067,22.7687,34.9932,34.982,22.3836,22.7231,6.69236,46.0807,558.269,0.0,22.22222222222222,21.833333333333336
2024-06-05 21:05:01,22.7292,22.7165,22.7629,35.004,34.9852,22.3695,22.7165,5.70765,47.3936,557.678,0.0,22.22222222222222,21.83425925925926
2024-06-05 21:05:02,22.7272,22.7067,22.7562,34.9805,34.9852,22.367,22.7133,6.69236,47.7219,557.678,0.0,22.22222222222222,21.835185185185185
2024-06-05 21:05:03,22.7208,22.7034,22.7544,34.9869,34.982,22.3683,22.7198,7.02059,48.0501,557.875,0.0,22.22222222222222,21.836111111111112
2024-06-05 21:05:04,22.7376,22.7034,22.7571,34.9978,34.9885,22.3793,22.7165,7.02059,48.0501,559.943,0.0,22.22222222222222,21.83703703703704
2024-06-05 21:05:05,22.7241,22.7067,22.7678,34.9805,34.982,22.3811,22.7165,8.0053,45.4242,557.088,0.0,22.22222222222222,21.837962962962965
2024-06-05 21:05:06,22.7227,22.71,22.756,34.9865,34.9852,22.3631,22.7198,6.36412,45.096,556.103,0.0,22.22222222222222,21.83888888888889
2024-06-05 21:05:07,22.7424,22.71,22.7796,35.0038,34.9918,22.3769,22.7133,7.67706,44.1113,557.777,0.0,22.22222222222222,21.839814814814815
2024-06-05 21:05:08,22.7306,22.71,22.7712,35.0017,34.9754,22.3761,22.7165,4.72294,45.096,558.959,0.0,22.22222222222222,21.840740740740742
2024-06-05 21:05:09,22.7189,22.7001,22.7547,34.9837,34.9885,22.3781,22.7165,6.69236,44.4395,557.383,0.0,22.22222222222222,21.84166666666667
2024-06-05 21:05:10,22.7295,22.6968,22.7699,34.9903,34.982,22.3695,22.71,8.0053,45.7524,557.186,0.0,22.22222222222222,21.842592592592595
2024-06-05 21:05:11,22.7288,22.7133,22.7727,34.9829,34.9852,22.3648,22.7133,32.9512,47.0654,557.678,0.0,22.22222222222222,21.84351851851852
2024-06-05 21:05:12,22.7372,22.7067,22.7793,34.9935,34.982,22.3736,22.7165,6.03588,48.3783,556.004,0.0,22.22222222222222,21.844444444444445
2024-06-05 21:05:13,22.7236,22.7001,22.7624,34.9808,34.982,22.3774,22.7165,7.02059,47.0654,556.694,0.0,22.22222222222222,21.84537037037037
2024-06-05 21:05:14,22.7324,22.7001,22.7749,34.9713,34.982,22.3849,22.7198,6.69236,47.0654,556.891,0.0,22.22222222222222,21.8462962962963
2024-06-05 21:05:15,22.7299,22.7133,22.768,34.9682,34.982,22.3724,22.71,4.72294,49.0348,553.641,0.0,22.22222222222222,21.847222222222225
2024-06-05 21:05:16,22.7391,22.71,22.7788,34.9787,34.982,22.3775,22.7133,5.05118,47.0654,557.974,0.0,22.22222222222222,21.848148148148148
2024-06-05 21:05:17,22.7331,22.7067,22.7746,34.99,34.982,22.3691,22.7198,5.37941,47.3936,558.368,0.0,22.22222222222222,21.849074074074075
2024-06-05 21:05:18,22.7346,22.7691,22.767,34.9702,34.982,22.3832,22.7789,5.70765,46.7371,557.186,0.0,22.22222222222222,21.85
2024-06-05 21:05:19,22.7288,22.7756,22.7773,34.9893,34.982,22.3845,22.7789,4.06647,44.4395,559.057,0.0,22.22222222222222,21.850925925925928
2024-06-05 21:05:20,22.7322,22.7724,22.7675,34.9694,34.982,22.3783,22.7822,5.37941,46.0807,556.595,0.0,22.22222222222222,21.85185185185185
2024-06-05 21:05:21,22.7407,22.7559,22.7731,34.9774,34.9885,22.3771,22.7822,6.69236,49.0348,560.14,0.0,22.22222222222222,21.852777777777778
2024-06-05 21:05:22,22.7433,22.7822,22.7773,34.9691,34.982,22.3825,22.7691,6.03588,47.7219,560.633,0.0,22.22222222222222,21.853703703703705
2024-06-05 21:05:23,22.742,22.7691,22.7758,34.9623,34.982,22.3932,22.7822,6.69236,48.0501,560.239,0.0,22.22222222222222,21.85462962962963
2024-06-05 21:05:24,22.7345,22.7658,22.7674,34.9563,34.982,22.3959,22.7822,7.67706,46.7371,560.83,0.0,22.22222222222222,21.855555555555558
2024-06-05 21:05:25,22.7326,22.7658,22.7767,34.9692,34.982,22.3919,22.7822,5.70765,46.4089,561.125,0.0,22.22222222222222,21.85648148148148
2024-06-05 21:05:26,22.7411,22.7789,22.7818,34.9532,34.982,22.3867,22.7756,5.37941,45.4242,561.519,0.0,22.22222222222222,21.857407407407408
2024-06-05 21:05:27,22.7374,22.7658,22.7753,34.961,34.9852,22.3941,22.7822,6.69236,45.4242,560.436,0.0,22.22222222222222,21.858333333333334
2024-06-05 21:05:28,22.7421,22.7756,22.7823,34.9529,34.9787,22.393,22.7822,5.70765,48.0501,560.042,0.0,22.22222222222222,21.85925925925926
2024-06-05 21:05:29,22.7368,22.7658,22.7805,34.9586,34.9885,22.395,22.7822,4.72294,48.7066,560.534,0.0,22.22222222222222,21.860185185185188
2024-06-05 21:05:30,22.7459,22.7724,22.7728,34.9455,34.982,22.388,22.7756,6.69236,47.3936,560.534,0.0,22.22222222222222,21.86111111111111
2024-06-05 21:05:31,22.7428,22.7691,22.7789,34.9427,34.982,22.3943,22.7855,6.03588,43.4548,560.14,0.0,22.22222222222222,21.862037037037037
2024-06-05 21:05:32,22.7457,22.7724,22.7813,34.9288,34.9852,22.3896,22.7789,41.4854,44.1113,559.943,0.0,22.22222222222222,21.862962962962964
2024-06-05 21:05:33,22.7536,22.7658,22.7885,34.9453,34.9754,22.4087,22.7822,6.69236,47.0654,560.14,0.0,22.22222222222222,21.86388888888889
2024-06-05 21:05:34,22.7516,22.7625,22.7909,34.9544,34.9852,22.3969,22.7789,5.70765,47.0654,560.239,0.0,22.22222222222222,21.864814814814817
2024-06-05 21:05:35,22.7533,22.7592,22.7864,34.9302,34.982,22.3975,22.7789,6.03588,45.7524,559.943,0.0,22.22222222222222,21.86574074074074
2024-06-05 21:05:36,22.7527,22.7789,22.7906,34.9283,34.9852,22.4003,22.7822,5.70765,42.7983,559.845,0.0,22.22222222222222,21.866666666666667
2024-06-05 21:05:37,22.7552,22.7691,22.7784,34.9115,34.9885,22.3989,22.7888,7.67706,45.4242,559.845,0.0,22.22222222222222,21.867592592592594
2024-06-05 21:05:38,22.754,22.7658,22.7876,34.9318,34.9885,22.4061,22.7855,5.05118,48.0501,559.254,0.0,22.22222222222222,21.86851851851852
2024-06-05 21:05:39,22.7567,22.7658,22.7953,34.93,34.9885,22.4142,22.7691,5.37941,48.3783,560.337,0.0,22.22222222222222,21.869444444444447
2024-06-05 21:05:40,22.7587,22.7822,22.7902,34.9422,34.982,22.4179,22.7822,5.37941,48.0501,559.845,0.0,22.22222222222222,21.87037037037037
2024-06-05 21:05:41,22.7587,22.7658,22.7964,34.9123,34.9885,22.4163,22.7756,6.69236,45.7524,560.239,0.0,22.22222222222222,21.871296296296297
2024-06-05 21:05:42,22.7607,22.7724,22.7944,34.9104,34.982,22.4164,22.7822,6.69236,46.7371,560.14,0.0,22.22222222222222,21.872222222222224
2024-06-05 21:05:43,22.7613,22.7822,22.8011,34.9342,34.9852,22.4117,22.7822,6.03588,47.3936,560.534,0.0,22.22222222222222,21.87314814814815
2024-06-05 21:05:44,22.7728,22.7691,22.7994,34.9405,34.9852,22.4168,22.7953,6.03588,44.4395,560.534,0.0,22.22222222222222,21.874074074074077
2024-06-05 21:05:45,22.759,22.7691,22.7852,34.9356,34.9754,22.4261,22.7822,5.37941,42.7983,559.943,0.0,22.22222222222222,21.875
2024-06-05 21:05:46,22.7583,22.7691,22.7985,34.9236,34.982,22.4284,22.7822,7.67706,47.7219,560.239,0.0,22.22222222222222,21.875925925925927
2024-06-05 21:05:47,22.7567,22.7691,22.7934,34.9275,34.982,22.4146,22.7756,5.70765,45.096,561.617,0.0,22.22222222222222,21.876851851851853
2024-06-05 21:05:48,22.7631,22.7756,22.7953,34.9223,34.9852,22.4193,22.7756,7.02059,47.0654,560.239,0.0,22.22222222222222,21.87777777777778
2024-06-05 21:05:49,22.7615,22.7691,22.7923,34.9624,34.9852,22.4167,22.7756,8.66177,46.7371,560.928,0.0,22.22222222222222,21.878703703703703
2024-06-05 21:05:50,22.7665,22.7494,22.8,34.9449,34.982,22.4301,22.7789,3.41,43.4548,561.125,0.0,22.22222222222222,21.87962962962963
2024-06-05 21:05:51,22.7584,22.7658,22.7999,34.9594,34.982,22.4166,22.7822,4.72294,47.0654,562.7,0.0,22.22222222222222,21.880555555555556
2024-06-05 21:05:52,22.7668,22.7625,22.8004,34.9425,34.9885,22.4243,22.7789,5.70765,46.0807,559.845,0.0,22.22222222222222,21.881481481481483
2024-06-05 21:05:53,22.7611,22.7691,22.796,34.9346,34.9852,22.4369,22.7756,6.69236,43.4548,559.746,0.0,22.22222222222222,21.88240740740741
2024-06-05 21:05:54,22.7651,22.7658,22.8058,34.9363,34.982,22.4277,22.7789,5.70765,47.0654,559.254,0.0,22.22222222222222,21.883333333333333
2024-06-05 21:05:55,22.7593,22.7658,22.7992,34.9368,34.982,22.4419,22.7724,4.72294,43.783,559.845,0.0,22.22222222222222,21.88425925925926
2024-06-05 21:05:56,22.7629,22.7756,22.8031,34.9404,34.982,22.4353,22.7756,5.70765,46.0807,559.451,0.0,22.22222222222222,21.885185185185186
2024-06-05 21:05:57,22.7678,22.7789,22.8186,34.9608,34.982,22.4508,22.7789,6.03588,46.7371,559.549,0.0,22.22222222222222,21.886111111111113
2024-06-05 21:05:58,22.763,22.7855,22.8048,34.9654,34.982,22.4437,22.7756,6.36412,43.783,559.549,0.0,22.22222222222222,21.88703703703704
2024-06-05 21:05:59,22.774,22.7592,22.8043,34.9509,34.9885,22.4534,22.7691,6.69236,46.0807,559.254,0.0,22.22222222222222,21.887962962962963
2024-06-05 21:06:00,22.7733,22.7691,22.8135,34.965,34.9852,22.4359,22.7789,4.72294,47.3936,559.746,0.0,22.22222222222222,21.88888888888889
2024-06-05 21:06:01,22.7605,22.7625,22.8104,34.941,34.9754,22.4348,22.7789,6.03588,44.4395,559.845,0.0,22.22222222222222,21.889814814814816
2024-06-05 21:06:02,22.7633,22.7691,22.8074,34.9535,34.9852,22.4305,22.7789,6.36412,46.0807,559.845,0.0,22.22222222222222,21.890740740740743
2024-06-05 21:06:03,22.7771,22.7724,22.8152,34.9698,34.9754,22.4399,22.7822,6.36412,47.3936,559.746,0.0,22.22222222222222,21.89166666666667
2024-06-05 21:06:04,22.7717,22.7625,22.8131,34.9693,34.9787,22.4527,22.7756,5.37941,45.4242,560.14,0.0,22.22222222222222,21.892592592592592
2024-06-05 21:06:05,22.7662,22.7691,22.8119,34.9551,34.982,22.4355,22.7756,5.37941,43.783,559.254,0.0,22.22222222222222,21.89351851851852
2024-06-05 21:06:06,22.7755,22.7691,22.8138,34.9929,34.982,22.4394,22.7756,5.37941,48.7066,557.482,0.0,22.22222222222222,21.894444444444446
2024-06-05 21:06:07,22.7674,22.7658,22.8095,34.966,34.9787,22.4346,22.7855,7.34883,43.4548,558.466,0.0,22.22222222222222,21.895370370370372
2024-06-05 21:06:08,22.7771,22.7658,22.8214,34.9786,34.982,22.4346,22.7691,6.69236,49.363,558.663,0.0,22.22222222222222,21.8962962962963
2024-06-05 21:06:09,22.776,22.7756,22.8151,34.9845,34.9852,22.4431,22.7789,5.37941,44.7677,558.171,0.0,22.22222222222222,21.897222222222222
2024-06-05 21:06:10,22.7762,22.7658,22.8115,34.9831,34.9885,22.4395,22.7756,6.03588,46.7371,557.777,0.0,22.22222222222222,21.89814814814815
2024-06-05 21:06:11,22.7738,22.7756,22.8137,34.972,34.982,22.4344,22.7822,6.69236,50.0195,557.875,0.0,22.22222222222222,21.899074074074075
2024-06-05 21:06:12,22.7795,22.7592,22.8138,34.9814,34.982,22.445,22.7822,6.69236,46.0807,557.974,0.0,22.22222222222222,21.900000000000002
2024-06-05 21:06:13,22.7801,22.7428,22.8127,34.998,34.982,22.4384,22.7789,5.70765,48.3783,558.663,0.0,22.22222222222222,21.90092592592593
2024-06-05 21:06:14,22.7765,22.7756,22.8195,34.9955,34.9885,22.4368,22.7822,2.75352,48.3783,558.959,0.0,22.22222222222222,21.901851851851852
2024-06-05 21:06:15,22.7888,22.7658,22.8182,34.9959,34.982,22.4305,22.7756,7.34883,44.7677,561.716,0.0,22.22222222222222,21.90277777777778
2024-06-05 21:06:16,22.7845,22.7724,22.8249,35.0,34.982,22.4365,22.7822,7.02059,46.4089,561.814,0.0,22.22222222222222,21.903703703703705
2024-06-05 21:06:17,22.7676,22.7724,22.8094,34.9952,34.982,22.4298,22.7822,7.34883,48.3783,564.079,0.0,22.22222222222222,21.904629629629632
2024-06-05 21:06:18,22.7779,22.7658,22.8183,34.9997,34.9852,22.4344,22.7756,7.67706,45.7524,561.223,0.0,22.22222222222222,21.905555555555555
2024-06-05 21:06:19,22.7776,22.7658,22.8215,35.0149,34.9885,22.4293,22.7822,6.69236,45.096,561.716,0.0,22.22222222222222,21.90648148148148
2024-06-05 21:06:20,22.7846,22.7625,22.825,35.0057,34.9852,22.4206,22.7822,6.69236,49.0348,561.125,0.0,22.22222222222222,21.90740740740741
2024-06-05 21:06:21,22.7835,22.7822,22.818,35.009,34.982,22.4263,22.7691,6.03588,46.0807,560.337,0.0,22.22222222222222,21.908333333333335
2024-06-05 21:06:22,22.7908,22.7789,22.8255,35.0139,34.9852,22.4364,22.7756,6.03588,47.0654,562.011,0.0,22.22222222222222,21.90925925925926
2024-06-05 21:06:23,22.7701,22.7691,22.8107,35.0065,34.982,22.4218,22.7789,6.36412,47.3936,562.7,0.0,22.22222222222222,21.910185185185185
2024-06-05 21:06:24,22.7878,22.7691,22.8231,35.0104,34.9885,22.411,22.7756,7.02059,48.3783,560.14,0.0,22.22222222222222,21.91111111111111
2024-06-05 21:06:25,22.7883,22.7691,22.8272,35.0192,34.9754,22.4197,22.7789,7.34883,46.0807,559.648,0.0,22.22222222222222,21.912037037037038
2024-06-05 21:06:26,22.7877,22.7789,22.8171,35.0124,34.9721,22.4319,22.7756,10.6312,44.7677,559.352,0.0,22.22222222222222,21.912962962962965
2024-06-05 21:06:27,22.7826,22.7789,22.8196,35.0145,34.982,22.4298,22.7756,4.72294,46.4089,558.368,0.0,22.22222222222222,21.91388888888889
2024-06-05 21:06:28,22.7898,22.7362,22.8254,35.0134,34.982,22.4265,22.7789,8.0053,48.0501,558.072,0.0,22.22222222222222,21.914814814814815
2024-06-05 21:06:29,22.7772,22.7724,22.8231,35.0148,34.982,22.4268,22.7921,6.36412,45.7524,557.186,0.0,22.22222222222222,21.91574074074074
2024-06-05 21:06:30,22.7906,22.7724,22.8317,35.0443,34.9852,22.4277,22.7724,5.70765,46.4089,557.777,0.0,22.22222222222222,21.916666666666668
2024-06-05 21:06:31,22.7949,22.7691,22.8393,35.0296,34.9852,22.4357,22.7789,6.69236,46.7371,557.285,0.0,22.22222222222222,21.917592592592595
2024-06-05 21:06:32,22.7823,22.8216,22.8332,35.0422,34.9885,22.4321,22.8315,7.02059,48.7066,557.383,0.0,22.22222222222222,21.91851851851852
2024-06-05 21:06:33,22.7918,22.8347,22.84,35.0382,34.982,22.4277,22.8347,5.37941,46.7371,557.482,0.0,22.22222222222222,21.919444444444444
2024-06-05 21:06:34,22.784,22.8282,22.8336,35.0458,34.9885,22.4316,22.8347,6.03588,45.4242,556.004,0.0,22.22222222222222,21.92037037037037
2024-06-05 21:06:35,22.7953,22.8479,22.8417,35.0249,34.982,22.4312,22.838,6.03588,44.7677,560.239,0.0,22.22222222222222,21.921296296296298
2024-06-05 21:06:36,22.7898,22.8413,22.8411,35.037,34.982,22.4389,22.8413,7.02059,48.0501,556.201,0.0,22.22222222222222,21.922222222222224
2024-06-05 21:06:37,22.7942,22.8282,22.8348,35.0333,34.9852,22.432,22.8282,5.70765,47.0654,556.497,0.0,22.22222222222222,21.92314814814815
2024-06-05 21:06:38,22.8012,22.8216,22.8237,35.0361,34.982,22.4386,22.8347,6.69236,45.096,556.792,0.0,22.22222222222222,21.924074074074074
2024-06-05 21:06:39,22.7919,22.8315,22.8367,35.0177,34.9885,22.4403,22.8282,6.69236,46.0807,557.186,0.0,22.22222222222222,21.925
2024-06-05 21:06:40,22.7812,22.8347,22.8338,35.018,34.9852,22.4376,22.8347,6.03588,41.8136,557.678,0.0,22.22222222222222,21.925925925925927
2024-06-05 21:06:41,22.7896,22.8249,22.8311,35.0269,34.9885,22.4492,22.8347,6.69236,46.4089,557.875,0.0,22.22222222222222,21.926851851851854
2024-06-05 21:06:42,22.8048,22.8413,22.851,35.0295,34.9885,22.4464,22.8347,7.02059,45.7524,557.777,0.0,22.22222222222222,21.92777777777778
2024-06-05 21:06:43,22.7954,22.8085,22.8363,35.0243,34.9852,22.4523,22.838,6.69236,44.4395,557.383,0.0,22.22222222222222,21.928703703703704
2024-06-05 21:06:44,22.7905,22.8183,22.836,35.0069,34.9852,22.4423,22.8413,5.05118,47.3936,557.482,0.0,22.22222222222222,21.92962962962963
2024-06-05 21:06:45,22.7937,22.815,22.8346,35.0008,34.982,22.457,22.8413,7.67706,46.7371,557.088,0.0,22.22222222222222,21.930555555555557
2024-06-05 21:06:46,22.7932,22.8249,22.8408,34.9996,34.9852,22.4586,22.838,6.03588,46.0807,558.072,0.0,22.22222222222222,21.931481481481484
2024-06-05 21:06:47,22.7944,22.8282,22.8431,34.9991,34.9852,22.4626,22.8347,6.69236,46.4089,557.777,0.0,22.22222222222222,21.932407407407407
2024-06-05 21:06:48,22.8066,22.8183,22.8436,34.999,34.982,22.4511,22.8413,6.69236,45.096,556.989,0.0,22.22222222222222,21.933333333333334
2024-06-05 21:06:49,22.8036,22.8282,22.8422,34.979,34.9852,22.4542,22.8347,7.34883,50.3477,557.974,0.0,22.22222222222222,21.93425925925926
2024-06-05 21:06:50,22.8075,22.8282,22.8457,34.9701,34.9885,22.4513,22.8315,7.02059,48.0501,557.777,0.0,22.22222222222222,21.935185185185187
2024-06-05 21:06:51,22.8032,22.8315,22.8447,34.9645,34.9787,22.4607,22.838,5.70765,47.7219,557.875,0.0,22.22222222222222,21.936111111111114
2024-06-05 21:06:52,22.8133,22.8413,22.8535,34.9636,34.982,22.4548,22.8479,6.69236,44.4395,557.186,0.0,22.22222222222222,21.937037037037037
2024-06-05 21:06:53,22.8064,22.8216,22.8484,34.9495,34.9885,22.4619,22.8479,5.37941,44.1113,556.891,0.0,22.22222222222222,21.937962962962963
2024-06-05 21:06:54,22.8161,22.8216,22.8416,34.9447,34.982,22.4696,22.8413,7.34883,46.0807,556.004,0.0,22.22222222222222,21.93888888888889
2024-06-05 21:06:55,22.8294,22.8216,22.851,34.9186,34.982,22.4433,22.8347,8.0053,47.7219,556.989,0.0,22.22222222222222,21.939814814814817
2024-06-05 21:06:56,22.8333,22.8216,22.8494,34.9296,34.982,22.4648,22.8413,6.03588,47.0654,557.678,0.0,22.22222222222222,21.940740740740743
2024-06-05 21:06:57,22.836,22.8216,22.8559,34.9073,34.9885,22.459,22.8347,6.69236,44.1113,558.171,0.0,22.22222222222222,21.941666666666666
2024-06-05 21:06:58,22.8325,22.815,22.8435,34.9154,34.9852,22.4573,22.8315,7.02059,45.096,558.171,0.0,22.22222222222222,21.942592592592593
2024-06-05 21:06:59,22.8343,22.8249,22.8463,34.8979,34.982,22.4612,22.8315,6.69236,45.7524,558.663,0.0,22.22222222222222,21.94351851851852
2024-06-05 21:07:00,22.8459,22.8315,22.8556,34.8997,34.9885,22.4648,22.8315,5.05118,48.0501,559.352,0.0,22.22222222222222,21.944444444444446
2024-06-05 21:07:01,22.8414,22.8315,22.8462,34.8903,34.982,22.4583,22.8347,4.06647,43.4548,559.549,0.0,22.22222222222222,21.945370370370373
2024-06-05 21:07:02,22.8501,22.8216,22.8595,34.8819,34.982,22.4585,22.8347,6.69236,46.7371,558.959,0.0,22.22222222222222,21.946296296296296
2024-06-05 21:07:03,22.8571,22.8183,22.8652,34.9009,34.9852,22.4687,22.8347,6.69236,46.7371,559.648,0.0,22.22222222222222,21.947222222222223
2024-06-05 21:07:04,22.8424,22.8544,22.8635,34.8976,34.9852,22.4636,22.8315,5.05118,45.7524,559.845,0.0,22.22222222222222,21.94814814814815
2024-06-05 21:07:05,22.846,22.8315,22.8589,34.8785,34.982,22.4535,22.8315,6.36412,47.3936,560.928,0.0,22.22222222222222,21.949074074074076
2024-06-05 21:07:06,22.8575,22.815,22.8686,34.8879,34.982,22.4526,22.8315,7.34883,47.7219,559.352,0.0,22.22222222222222,21.950000000000003
2024-06-05 21:07:07,22.8523,22.8347,22.8666,34.8759,34.982,22.4506,22.8347,10.9594,44.4395,560.731,0.0,22.22222222222222,21.950925925925926
2024-06-05 21:07:08,22.8398,22.8315,22.8678,34.8877,34.9852,22.446,22.8479,5.05118,45.7524,560.731,0.0,22.22222222222222,21.951851851851853
2024-06-05 21:07:09,22.8415,22.8315,22.8627,34.8834,34.9852,22.4476,22.838,5.37941,45.7524,559.451,0.0,22.22222222222222,21.95277777777778
2024-06-05 21:07:10,22.855,22.8249,22.8755,34.871,34.9984,22.459,22.8347,6.69236,44.7677,560.14,0.0,22.22222222222222,21.953703703703706
2024-06-05 21:07:11,22.8505,22.8282,22.8725,34.8842,34.9754,22.4618,22.838,5.05118,45.7524,559.156,0.0,22.22222222222222,21.954629629629633
2024-06-05 21:07:12,22.8436,22.838,22.8742,34.8669,34.982,22.4558,22.838,5.37941,46.7371,558.86,0.0,22.22222222222222,21.955555555555556
2024-06-05 21:07:13,22.8503,22.8216,22.8797,34.884,34.9787,22.4612,22.838,6.69236,44.1113,558.565,0.0,22.22222222222222,21.956481481481482
2024-06-05 21:07:14,22.8401,22.8249,22.8702,34.884,34.982,22.4548,22.8413,4.06647,46.0807,558.466,0.0,22.22222222222222,21.95740740740741
2024-06-05 21:07:15,22.8554,22.8249,22.8708,34.8978,34.9852,22.4437,22.838,5.05118,47.3936,556.891,0.0,22.22222222222222,21.958333333333336
2024-06-05 21:07:16,22.8533,22.8249,22.8772,34.8678,34.9852,22.4602,22.838,7.34883,46.0807,557.777,0.0,22.22222222222222,21.95925925925926
2024-06-05 21:07:17,22.8473,22.8315,22.8753,34.8808,34.982,22.4495,22.838,14.8983,42.7983,557.974,0.0,22.22222222222222,21.960185185185185
2024-06-05 21:07:18,22.852,22.8282,22.8832,34.9006,34.9852,22.4765,22.838,3.73823,43.4548,557.875,0.0,22.22222222222222,21.961111111111112
2024-06-05 21:07:19,22.8492,22.8413,22.8724,34.9048,34.9852,22.4629,22.838,6.36412,46.7371,557.777,0.0,22.22222222222222,21.96203703703704
2024-06-05 21:07:20,22.8426,22.8183,22.872,34.9003,34.9787,22.4673,22.8315,5.37941,45.7524,556.595,0.0,22.22222222222222,21.962962962962965
2024-06-05 21:07:21,22.8566,22.8413,22.8833,34.9197,34.982,22.4739,22.8544,5.37941,44.7677,557.974,0.0,22.22222222222222,21.96388888888889
2024-06-05 21:07:22,22.8434,22.8249,22.8841,34.8989,34.982,22.4747,22.8347,3.73823,47.0654,557.974,0.0,22.22222222222222,21.964814814814815
2024-06-05 21:07:23,22.8491,22.8118,22.8847,34.9036,34.9918,22.4729,22.8347,7.02059,45.096,558.368,0.0,22.22222222222222,21.965740740740742
2024-06-05 21:07:24,22.8467,22.8315,22.8793,34.9242,34.9885,22.4743,22.8347,6.69236,44.1113,558.959,0.0,22.22222222222222,21.96666666666667
2024-06-05 21:07:25,22.8397,22.8315,22.8794,34.9276,34.982,22.4668,22.838,4.72294,45.4242,559.549,0.0,22.22222222222222,21.967592592592595
2024-06-05 21:07:26,22.8478,22.8282,22.8848,34.9381,34.982,22.4645,22.838,7.34883,47.7219,560.337,0.0,22.22222222222222,21.96851851851852
2024-06-05 21:07:27,22.8593,22.8577,22.8939,34.9137,34.9885,22.4507,22.838,5.37941,44.4395,560.337,0.0,22.22222222222222,21.969444444444445
2024-06-05 21:07:28,22.8622,22.8183,22.8923,34.9202,34.982,22.4581,22.8249,7.02059,46.7371,561.322,0.0,22.22222222222222,21.97037037037037
2024-06-05 21:07:29,22.853,22.8315,22.886,34.9144,34.9852,22.4581,22.8347,5.70765,45.7524,561.223,0.0,22.22222222222222,21.9712962962963
2024-06-05 21:07:30,22.8592,22.8282,22.8918,34.9203,34.982,22.4648,22.8347,6.03588,46.0807,560.83,0.0,22.22222222222222,21.972222222222225
2024-06-05 21:07:31,22.8586,22.8216,22.8963,34.9205,34.982,22.4625,22.8315,7.34883,42.1418,560.534,0.0,22.22222222222222,21.973148148148148
2024-06-05 21:07:32,22.8636,22.8347,22.8974,34.9252,34.982,22.4708,22.838,5.37941,46.4089,560.239,0.0,22.22222222222222,21.974074074074075
2024-06-05 21:07:33,22.8474,22.8315,22.8954,34.9326,34.9885,22.4773,22.8347,8.0053,47.7219,559.943,0.0,22.22222222222222,21.975
2024-06-05 21:07:34,22.8542,22.8282,22.8926,34.9385,34.982,22.4842,22.8282,4.72294,45.7524,560.928,0.0,22.22222222222222,21.975925925925928
2024-06-05 21:07:35,22.859,22.8216,22.8955,34.9383,34.982,22.4757,22.838,6.03588,43.4548,560.042,0.0,22.22222222222222,21.976851851851855
2024-06-05 21:07:36,22.8526,22.8216,22.8977,34.9438,34.982,22.4749,22.8347,6.03588,46.7371,559.156,0.0,22.22222222222222,21.977777777777778
2024-06-05 21:07:37,22.8523,22.838,22.8791,34.9553,34.9852,22.4757,22.8282,7.02059,48.0501,559.057,0.0,22.22222222222222,21.978703703703705
2024-06-05 21:07:38,22.8589,22.8282,22.8987,34.9409,34.9852,22.4772,22.8315,5.70765,45.4242,559.352,0.0,22.22222222222222,21.97962962962963
2024-06-05 21:07:39,22.8483,22.8216,22.8871,34.9454,34.982,22.4871,22.838,6.03588,43.4548,559.254,0.0,22.22222222222222,21.980555555555558
2024-06-05 21:07:40,22.8632,22.8282,22.9009,34.9477,34.9852,22.4861,22.8347,7.67706,47.3936,559.352,0.0,22.22222222222222,21.981481481481485
2024-06-05 21:07:41,22.856,22.8315,22.8873,34.9718,34.9787,22.481,22.8413,10.303,50.3477,559.057,0.0,22.22222222222222,21.982407407407408
2024-06-05 21:07:42,22.8605,22.8446,22.8975,34.9507,34.982,22.4935,22.8347,4.3947,48.0501,559.057,0.0,22.22222222222222,21.983333333333334
2024-06-05 21:07:43,22.8578,22.8282,22.8992,34.9553,34.9852,22.4788,22.8282,6.03588,47.3936,558.663,0.0,22.22222222222222,21.98425925925926
2024-06-05 21:07:44,22.8596,22.8216,22.8913,34.9591,34.982,22.4922,22.8347,8.0053,45.096,561.026,0.0,22.22222222222222,21.985185185185188
2024-06-05 21:07:45,22.8579,22.8347,22.9,34.9658,34.9852,22.4956,22.838,6.69236,43.783,560.042,0.0,22.22222222222222,21.986111111111114
2024-06-05 21:07:46,22.8475,22.8873,22.8962,34.9536,34.9787,22.4994,22.8938,6.69236,46.4089,560.337,0.0,22.22222222222222,21.987037037037037
2024-06-05 21:07:47,22.8501,22.8774,22.8965,34.9586,34.982,22.5015,22.9004,5.37941,48.0501,556.595,0.0,22.22222222222222,21.987962962962964
