TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 21:07:48,22.8533,22.8873,22.9036,34.9642,34.9885,22.501,22.8905,6.03588,46.7371,560.337,0.0,22.22222222222222,21.98888888888889
2024-06-05 21:07:49,22.8646,22.861,22.902,34.9615,34.9852,22.5134,22.8938,7.02059,48.7066,559.451,0.0,22.22222222222222,21.989814814814817
2024-06-05 21:07:50,22.8645,22.8905,22.905,34.9699,34.9852,22.5023,22.8938,6.03588,45.096,560.042,0.0,22.22222222222222,21.99074074074074
2024-06-05 21:07:51,22.8576,22.8873,22.9029,34.9557,34.9852,22.51,22.8873,7.34883,43.4548,560.239,0.0,22.22222222222222,21.991666666666667
2024-06-05 21:07:52,22.8579,22.884,22.9057,34.9579,34.9852,22.5037,22.8938,7.02059,44.1113,560.534,0.0,22.22222222222222,21.992592592592594
2024-06-05 21:07:53,22.8554,22.884,22.9108,34.9524,34.9885,22.5122,22.8971,6.36412,45.7524,557.875,0.0,22.22222222222222,21.99351851851852
2024-06-05 21:07:54,22.8605,22.8873,22.9103,34.9597,34.982,22.5113,22.8905,5.70765,47.7219,560.534,0.0,22.22222222222222,21.994444444444447
2024-06-05 21:07:55,22.8708,22.8741,22.9109,34.963,34.9852,22.4994,22.8938,5.05118,49.0348,559.943,0.0,22.22222222222222,21.99537037037037
2024-06-05 21:07:56,22.8612,22.8741,22.9039,34.9811,34.9852,22.5264,22.8971,5.37941,46.4089,564.768,0.0,22.22222222222222,21.996296296296297
2024-06-05 21:07:57,22.8666,22.8873,22.9038,34.9566,34.9852,22.515,22.8905,5.05118,48.0501,560.14,0.0,22.22222222222222,21.997222222222224
2024-06-05 21:07:58,22.8702,22.884,22.904,34.9713,34.9852,22.5153,22.8905,7.02059,45.4242,563.784,0.0,22.22222222222222,21.99814814814815
2024-06-05 21:07:59,22.869,22.8807,22.917,34.9714,34.9852,22.528,22.9004,8.0053,42.1418,560.239,0.0,22.22222222222222,21.999074074074077
2024-06-05 21:08:00,22.8752,22.884,22.9071,34.9628,34.9787,22.5179,22.9037,6.36412,46.0807,560.239,0.0,22.22222222222222,22.0
2024-06-05 21:08:01,22.8719,22.884,22.9078,34.9594,34.9918,22.5295,22.8971,5.37941,46.7371,560.633,0.0,22.22222222222222,22.000925925925927
2024-06-05 21:08:02,22.8772,22.8873,22.9187,34.9661,34.9852,22.5176,22.8938,8.0053,48.3783,560.436,0.0,22.22222222222222,22.001851851851853
2024-06-05 21:08:03,22.8613,22.8873,22.921,34.9652,34.9885,22.5168,22.8873,6.03588,45.096,560.239,0.0,22.22222222222222,22.00277777777778
2024-06-05 21:08:04,22.8768,22.8938,22.9087,34.9834,34.982,22.5217,22.8938,7.34883,46.0807,560.239,0.0,22.22222222222222,22.003703703703707
2024-06-05 21:08:05,22.8817,22.884,22.9182,34.9943,34.982,22.5221,22.8971,6.03588,46.7371,560.14,0.0,22.22222222222222,22.00462962962963
2024-06-05 21:08:06,22.8759,22.8741,22.9147,34.9811,34.9852,22.5272,22.9004,7.02059,47.0654,562.405,0.0,22.22222222222222,22.005555555555556
2024-06-05 21:08:07,22.8843,22.8873,22.9109,34.995,34.9852,22.5331,22.8938,5.70765,43.4548,560.239,0.0,22.22222222222222,22.006481481481483
2024-06-05 21:08:08,22.8811,22.884,22.914,34.9845,34.982,22.5344,22.8938,6.03588,47.7219,560.042,0.0,22.22222222222222,22.00740740740741
2024-06-05 21:08:09,22.8843,22.8873,22.9213,34.9817,34.9787,22.5117,22.8905,6.03588,47.0654,559.845,0.0,22.22222222222222,22.008333333333336
2024-06-05 21:08:10,22.8857,22.9037,22.9142,34.9762,34.9852,22.5259,22.8938,8.0053,44.4395,559.746,0.0,22.22222222222222,22.00925925925926
2024-06-05 21:08:11,22.8978,22.9102,22.9233,34.9797,34.982,22.5202,22.8938,5.37941,47.3936,558.269,0.0,22.22222222222222,22.010185185185186
2024-06-05 21:08:12,22.8849,22.8873,22.9242,34.9892,34.982,22.5241,22.9004,6.03588,45.096,557.875,0.0,22.22222222222222,22.011111111111113
2024-06-05 21:08:13,22.8952,22.8807,22.9329,35.0032,34.9885,22.519,22.884,7.34883,47.3936,557.088,0.0,22.22222222222222,22.01203703703704
2024-06-05 21:08:14,22.8908,22.8873,22.9257,35.0031,34.982,22.5214,22.8938,6.36412,48.3783,556.792,0.0,22.22222222222222,22.012962962962966
2024-06-05 21:08:15,22.8955,22.8807,22.9299,35.0008,34.982,22.5248,22.8971,3.41,44.1113,556.595,0.0,22.22222222222222,22.01388888888889
2024-06-05 21:08:16,22.8814,22.8807,22.9214,35.0078,34.9721,22.5274,22.8971,7.34883,46.7371,556.201,0.0,22.22222222222222,22.014814814814816
2024-06-05 21:08:17,22.8858,22.8807,22.9226,35.017,34.982,22.5299,22.8938,7.34883,51.9889,556.694,0.0,22.22222222222222,22.015740740740743
2024-06-05 21:08:18,22.8851,22.8873,22.9251,35.007,34.9852,22.5399,22.8971,6.36412,45.4242,560.83,0.0,22.22222222222222,22.01666666666667
2024-06-05 21:08:19,22.8919,22.8708,22.9305,34.9999,34.9852,22.533,22.8905,7.67706,47.7219,556.3,0.0,22.22222222222222,22.017592592592592
2024-06-05 21:08:20,22.8941,22.8938,22.9354,34.9894,34.982,22.5338,22.9004,8.33354,46.0807,557.875,0.0,22.22222222222222,22.01851851851852
2024-06-05 21:08:21,22.89,22.8873,22.9279,35.0199,34.9754,22.5393,22.8873,5.37941,46.4089,558.86,0.0,22.22222222222222,22.019444444444446
2024-06-05 21:08:22,22.9002,22.8873,22.9328,35.0104,34.9852,22.5375,22.8873,5.70765,49.363,558.959,0.0,22.22222222222222,22.020370370370372
2024-06-05 21:08:23,22.887,22.884,22.9345,35.0032,34.9852,22.5338,22.8938,8.0053,46.0807,559.352,0.0,22.22222222222222,22.0212962962963
2024-06-05 21:08:24,22.895,22.884,22.9361,34.9959,34.9787,22.5541,22.8938,5.70765,40.1724,560.239,0.0,22.22222222222222,22.022222222222222
2024-06-05 21:08:25,22.8851,22.8873,22.9345,35.0184,34.9754,22.5388,22.8971,6.36412,47.0654,562.7,0.0,22.22222222222222,22.02314814814815
2024-06-05 21:08:26,22.8993,22.8873,22.9436,35.0108,34.982,22.5388,22.8905,5.05118,48.0501,560.534,0.0,22.22222222222222,22.024074074074075
2024-06-05 21:08:27,22.8955,22.861,22.9315,35.0171,34.982,22.5258,22.8938,5.37941,45.7524,561.125,0.0,22.22222222222222,22.025000000000002
2024-06-05 21:08:28,22.8932,22.884,22.932,34.9969,34.9787,22.5379,22.8938,7.34883,43.783,560.731,0.0,22.22222222222222,22.02592592592593
2024-06-05 21:08:29,22.8909,22.8774,22.9336,34.9796,34.982,22.5525,22.8938,5.70765,47.3936,562.996,0.0,22.22222222222222,22.026851851851852
2024-06-05 21:08:30,22.8953,22.884,22.9451,35.0048,34.9852,22.5352,22.8938,6.69236,47.3936,559.845,0.0,22.22222222222222,22.02777777777778
2024-06-05 21:08:31,22.8906,22.8873,22.9347,35.0272,34.9885,22.5456,22.9004,4.06647,39.8442,559.549,0.0,22.22222222222222,22.028703703703705
2024-06-05 21:08:32,22.8998,22.884,22.9416,35.0036,34.982,22.5508,22.8905,6.69236,44.7677,559.746,0.0,22.22222222222222,22.029629629629632
2024-06-05 21:08:33,22.9007,22.8905,22.9349,35.0111,34.9852,22.5376,22.9004,27.3712,46.4089,558.762,0.0,22.22222222222222,22.03055555555556
2024-06-05 21:08:34,22.901,22.8774,22.945,35.0083,34.9885,22.5557,22.8905,6.36412,46.0807,558.762,0.0,22.22222222222222,22.03148148148148
2024-06-05 21:08:35,22.8985,22.8774,22.938,35.0088,34.9787,22.5384,22.8938,4.3947,43.1266,559.352,0.0,22.22222222222222,22.03240740740741
2024-06-05 21:08:36,22.903,22.8807,22.9402,35.0111,34.9852,22.5417,22.8905,7.34883,45.096,559.057,0.0,22.22222222222222,22.033333333333335
2024-06-05 21:08:37,22.9003,22.8873,22.9497,35.0129,34.982,22.5445,22.9004,4.72294,46.7371,559.254,0.0,22.22222222222222,22.03425925925926
2024-06-05 21:08:38,22.8991,22.8774,22.9478,35.0,34.9885,22.533,22.8971,4.3947,45.096,559.451,0.0,22.22222222222222,22.03518518518519
2024-06-05 21:08:39,22.8999,22.8905,22.944,34.9945,34.982,22.527,22.8971,7.02059,44.1113,559.648,0.0,22.22222222222222,22.03611111111111
2024-06-05 21:08:40,22.9076,22.8807,22.953,35.0188,34.9885,22.5371,22.8971,5.37941,43.783,560.436,0.0,22.22222222222222,22.037037037037038
2024-06-05 21:08:41,22.8966,22.861,22.9397,34.9966,34.9852,22.5341,22.8905,5.37941,45.4242,557.186,0.0,22.22222222222222,22.037962962962965
2024-06-05 21:08:42,22.8958,22.8741,22.9497,35.0041,34.9787,22.5427,22.9004,6.03588,46.7371,560.928,0.0,22.22222222222222,22.03888888888889
2024-06-05 21:08:43,22.9109,22.8905,22.9552,35.011,34.982,22.5373,22.9004,5.70765,47.0654,561.322,0.0,22.22222222222222,22.039814814814818
2024-06-05 21:08:44,22.9002,22.8905,22.9418,34.9904,34.9852,22.5367,22.8938,6.69236,44.7677,562.11,0.0,22.22222222222222,22.04074074074074
2024-06-05 21:08:45,22.8975,22.884,22.9405,35.0027,34.982,22.5641,22.8971,5.05118,43.1266,562.011,0.0,22.22222222222222,22.041666666666668
2024-06-05 21:08:46,22.9123,22.8807,22.9511,35.0165,34.982,22.5403,22.8905,3.73823,46.0807,562.11,0.0,22.22222222222222,22.042592592592595
2024-06-05 21:08:47,22.9073,22.8905,22.9512,35.0077,34.982,22.5478,22.8905,5.37941,47.3936,562.307,0.0,22.22222222222222,22.04351851851852
2024-06-05 21:08:48,22.9016,22.9004,22.9453,35.001,34.9951,22.5514,22.8938,6.69236,44.7677,561.913,0.0,22.22222222222222,22.044444444444444
2024-06-05 21:08:49,22.9084,22.8971,22.9504,35.0107,34.9754,22.5558,22.9004,5.05118,44.1113,561.814,0.0,22.22222222222222,22.04537037037037
2024-06-05 21:08:50,22.9075,22.8905,22.9465,35.0042,34.9852,22.5508,22.8905,4.06647,46.7371,561.223,0.0,22.22222222222222,22.046296296296298
2024-06-05 21:08:51,22.911,22.8873,22.9521,35.0291,34.9787,22.5612,22.8938,5.37941,48.0501,560.731,0.0,22.22222222222222,22.047222222222224
2024-06-05 21:08:52,22.9067,22.8873,22.9563,35.0125,34.9852,22.5608,22.8938,4.72294,44.7677,560.534,0.0,22.22222222222222,22.04814814814815
2024-06-05 21:08:53,22.9068,22.8873,22.9635,35.0133,34.9754,22.5607,22.9004,5.70765,43.783,560.239,0.0,22.22222222222222,22.049074074074074
2024-06-05 21:08:54,22.8975,22.8807,22.9464,35.0218,34.9787,22.5676,22.8938,5.37941,45.096,559.549,0.0,22.22222222222222,22.05
2024-06-05 21:08:55,22.9073,22.884,22.9548,35.0042,34.9852,22.5811,22.8938,6.36412,49.363,559.156,0.0,22.22222222222222,22.050925925925927
2024-06-05 21:08:56,22.9035,22.8873,22.9506,35.0121,34.9787,22.5738,22.8873,17.8524,44.1113,558.959,0.0,22.22222222222222,22.051851851851854
2024-06-05 21:08:57,22.9093,22.8905,22.9527,35.0252,34.982,22.5718,22.8938,6.03588,44.1113,558.171,0.0,22.22222222222222,22.05277777777778
2024-06-05 21:08:58,22.9138,22.8873,22.9539,35.0168,34.9852,22.5608,22.8774,4.72294,46.0807,558.368,0.0,22.22222222222222,22.053703703703704
2024-06-05 21:08:59,22.9207,22.8905,22.9604,35.0165,34.982,22.5684,22.8873,5.05118,48.3783,558.072,0.0,22.22222222222222,22.05462962962963
2024-06-05 21:09:00,22.9053,22.9464,22.9517,35.0353,34.982,22.561,22.9529,5.37941,43.4548,558.072,0.0,22.22222222222222,22.055555555555557
2024-06-05 21:09:01,22.9151,22.9365,22.9611,35.0409,34.9754,22.562,22.9529,6.36412,45.7524,558.565,0.0,22.22222222222222,22.05611111111111
2024-06-05 21:09:02,22.9181,22.9496,22.9654,35.0279,34.982,22.5701,22.9562,7.02059,49.0348,559.352,0.0,22.22222222222222,22.05666666666667
2024-06-05 21:09:03,22.9138,22.9168,22.9636,35.0278,34.9885,22.5619,22.9529,6.69236,44.4395,558.072,0.0,22.22222222222222,22.057222222222222
2024-06-05 21:09:04,22.9134,22.9267,22.9604,35.0188,34.982,22.5642,22.9496,5.70765,43.783,559.057,0.0,22.22222222222222,22.05777777777778
2024-06-05 21:09:05,22.9278,22.9365,22.9646,35.0216,34.982,22.5551,22.9595,6.36412,48.7066,559.549,0.0,22.22222222222222,22.058333333333334
2024-06-05 21:09:06,22.9257,22.9431,22.9799,35.0342,34.9852,22.5672,22.9496,6.03588,46.0807,559.549,0.0,22.22222222222222,22.05888888888889
2024-06-05 21:09:07,22.9151,22.9431,22.9606,35.0268,34.982,22.5573,22.9464,5.37941,43.1266,559.254,0.0,22.22222222222222,22.059444444444445
2024-06-05 21:09:08,22.918,22.9529,22.969,35.0332,34.9885,22.5697,22.9496,6.69236,46.4089,559.746,0.0,22.22222222222222,22.060000000000002
2024-06-05 21:09:09,22.9196,22.9398,22.9644,35.0356,34.9885,22.5618,22.9464,5.05118,47.3936,562.602,0.0,22.22222222222222,22.060555555555556
2024-06-05 21:09:10,22.9243,22.9464,22.9659,35.0459,34.9918,22.5748,22.9529,5.37941,43.4548,561.322,0.0,22.22222222222222,22.061111111111114
2024-06-05 21:09:11,22.9142,22.9332,22.9665,35.016,34.9852,22.5718,22.9562,6.36412,46.0807,562.307,0.0,22.22222222222222,22.061666666666667
2024-06-05 21:09:12,22.9189,22.9398,22.9669,35.0326,34.9787,22.5817,22.9562,4.3947,47.3936,558.959,0.0,22.22222222222222,22.062222222222225
2024-06-05 21:09:13,22.932,22.9398,22.9685,35.0285,34.982,22.5867,22.9398,6.03588,47.3936,561.617,0.0,22.22222222222222,22.06277777777778
2024-06-05 21:09:14,22.9171,22.9464,22.9651,35.0441,34.982,22.57,22.9529,5.37941,44.7677,561.322,0.0,22.22222222222222,22.063333333333336
2024-06-05 21:09:15,22.9249,22.9398,22.9669,35.0284,34.982,22.5838,22.9431,5.70765,48.0501,561.026,0.0,22.22222222222222,22.06388888888889
2024-06-05 21:09:16,22.9171,22.9398,22.9724,35.024,34.9885,22.5734,22.9562,8.99001,44.7677,560.928,0.0,22.22222222222222,22.064444444444447
2024-06-05 21:09:17,22.918,22.9398,22.9669,35.0321,34.9852,22.5799,22.9529,5.37941,44.1113,561.519,0.0,22.22222222222222,22.065
2024-06-05 21:09:18,22.9273,22.9299,22.9787,34.9989,34.982,22.578,22.9464,33.9359,46.7371,561.42,0.0,22.22222222222222,22.06555555555556
2024-06-05 21:09:19,22.9141,22.9562,22.9624,35.021,34.9852,22.5814,22.9562,5.05118,49.0348,564.965,0.0,22.22222222222222,22.066111111111113
2024-06-05 21:09:20,22.9256,22.9496,22.9825,35.0258,34.9885,22.5963,22.9529,6.69236,45.7524,560.633,0.0,22.22222222222222,22.066666666666666
2024-06-05 21:09:21,22.9268,22.9529,22.973,35.0242,34.9885,22.5986,22.9529,8.0053,45.4242,559.451,0.0,22.22222222222222,22.067222222222224
2024-06-05 21:09:22,22.9412,22.9431,22.9781,35.0324,34.9852,22.6003,22.9562,5.37941,48.0501,559.057,0.0,22.22222222222222,22.067777777777778
2024-06-05 21:09:23,22.932,22.9529,22.9704,35.0344,34.982,22.594,22.9464,6.36412,46.0807,557.875,0.0,22.22222222222222,22.068333333333335
2024-06-05 21:09:24,22.9312,22.9496,22.9735,35.029,34.9885,22.5928,22.9496,4.06647,43.783,558.663,0.0,22.22222222222222,22.06888888888889
2024-06-05 21:09:25,22.9241,22.9562,22.9645,34.9961,34.9787,22.6048,22.9529,6.36412,48.3783,559.057,0.0,22.22222222222222,22.069444444444446
2024-06-05 21:09:26,22.9281,22.9102,22.9683,35.0173,34.9885,22.601,22.9529,8.33354,46.0807,559.648,0.0,22.22222222222222,22.07
2024-06-05 21:09:27,22.9347,22.9431,22.9747,35.0232,34.982,22.6073,22.9431,7.34883,44.7677,558.959,0.0,22.22222222222222,22.070555555555558
2024-06-05 21:09:28,22.9308,22.9431,22.9746,35.0151,34.9754,22.611,22.9496,7.02059,46.4089,558.86,0.0,22.22222222222222,22.07111111111111
2024-06-05 21:09:29,22.9259,22.9398,22.9753,35.0152,34.9852,22.6087,22.9529,5.70765,47.7219,559.352,0.0,22.22222222222222,22.07166666666667
2024-06-05 21:09:30,22.9448,22.9464,22.9723,35.0077,34.982,22.6134,22.9562,6.03588,46.0807,559.845,0.0,22.22222222222222,22.072222222222223
2024-06-05 21:09:31,22.9369,22.9464,22.9755,35.0135,34.9787,22.6059,22.9496,6.03588,46.7371,558.762,0.0,22.22222222222222,22.07277777777778
2024-06-05 21:09:32,22.9389,22.9299,22.9805,35.012,34.9852,22.6109,22.9496,6.69236,49.363,559.648,0.0,22.22222222222222,22.073333333333334
2024-06-05 21:09:33,22.9335,22.9496,22.9854,35.0142,34.982,22.6064,22.9595,6.69236,48.0501,559.943,0.0,22.22222222222222,22.07388888888889
2024-06-05 21:09:34,22.9296,22.9464,22.9746,35.0192,34.9885,22.6017,22.9464,7.34883,42.1418,560.436,0.0,22.22222222222222,22.074444444444445
2024-06-05 21:09:35,22.9202,22.9496,22.9716,35.0048,34.982,22.619,22.9562,6.36412,46.7371,557.285,0.0,22.22222222222222,22.075000000000003
2024-06-05 21:09:36,22.9389,22.9464,22.9761,35.0143,34.982,22.61,22.9496,8.66177,49.0348,560.14,0.0,22.22222222222222,22.075555555555557
2024-06-05 21:09:37,22.9363,22.9398,22.9788,34.9928,34.9885,22.6142,22.9562,3.73823,47.0654,561.716,0.0,22.22222222222222,22.076111111111114
2024-06-05 21:09:38,22.9456,22.9431,22.9899,34.9993,34.9852,22.613,22.9496,7.67706,45.096,559.057,0.0,22.22222222222222,22.076666666666668
2024-06-05 21:09:39,22.9265,22.9529,22.9827,35.0066,34.9852,22.6118,22.9529,6.69236,49.6913,562.307,0.0,22.22222222222222,22.077222222222222
2024-06-05 21:09:40,22.9383,22.9365,22.987,35.0041,34.9754,22.6164,22.9398,5.70765,48.0501,562.405,0.0,22.22222222222222,22.07777777777778
2024-06-05 21:09:41,22.9308,22.9332,22.9873,34.9907,34.9852,22.6111,22.9529,6.69236,44.7677,562.307,0.0,22.22222222222222,22.078333333333333
2024-06-05 21:09:42,22.9357,22.9299,22.9832,34.9805,34.9852,22.6172,22.9496,6.36412,47.0654,562.307,0.0,22.22222222222222,22.07888888888889
2024-06-05 21:09:43,22.9412,22.9398,22.9827,34.9938,34.9852,22.6078,22.9529,6.69236,48.7066,563.685,0.0,22.22222222222222,22.079444444444444
2024-06-05 21:09:44,22.9364,22.9365,22.9826,34.9908,34.9787,22.6061,22.9496,12.6006,45.7524,564.079,0.0,22.22222222222222,22.080000000000002
2024-06-05 21:09:45,22.9502,22.9496,22.9956,34.9959,34.9885,22.6055,22.9529,5.70765,46.7371,564.374,0.0,22.22222222222222,22.080555555555556
2024-06-05 21:09:46,22.9532,22.9496,22.9886,34.9886,34.9852,22.613,22.9529,5.70765,47.3936,564.178,0.0,22.22222222222222,22.081111111111113
2024-06-05 21:09:47,22.9446,22.9398,22.9917,34.9818,34.9852,22.6189,22.9529,8.0053,47.3936,564.276,0.0,22.22222222222222,22.081666666666667
2024-06-05 21:09:48,22.9347,22.9398,22.9797,34.9658,34.982,22.609,22.9464,6.03588,46.7371,564.276,0.0,22.22222222222222,22.082222222222224
2024-06-05 21:09:49,22.9398,22.9529,22.9814,34.9687,34.9852,22.6253,22.9496,4.3947,47.3936,563.685,0.0,22.22222222222222,22.08277777777778
2024-06-05 21:09:50,22.9354,22.9365,22.9953,34.9709,34.9787,22.6166,22.9529,5.70765,47.3936,562.7,0.0,22.22222222222222,22.083333333333336
2024-06-05 21:09:51,22.9467,22.9496,22.9935,34.9885,34.982,22.6232,22.9496,5.37941,44.1113,562.996,0.0,22.22222222222222,22.08388888888889
2024-06-05 21:09:52,22.9485,22.9464,22.9875,34.9741,34.982,22.6145,22.9562,25.4018,48.0501,562.996,0.0,22.22222222222222,22.084444444444447
2024-06-05 21:09:53,22.9528,22.9464,23.0038,34.9859,34.982,22.6208,22.9496,5.05118,48.0501,562.799,0.0,22.22222222222222,22.085
2024-06-05 21:09:54,22.9495,22.9332,23.0005,34.9876,34.9852,22.6158,22.9496,5.05118,45.4242,562.602,0.0,22.22222222222222,22.08555555555556
2024-06-05 21:09:55,22.9546,22.9464,22.9971,34.9684,34.9885,22.6211,22.9529,5.70765,44.4395,561.617,0.0,22.22222222222222,22.086111111111112
2024-06-05 21:09:56,22.9514,22.9464,22.9984,34.9707,34.9852,22.6196,22.9529,7.34883,47.7219,561.814,0.0,22.22222222222222,22.08666666666667
2024-06-05 21:09:57,22.9543,22.9529,22.9963,34.9673,34.982,22.6261,22.9496,4.06647,43.1266,562.11,0.0,22.22222222222222,22.087222222222223
2024-06-05 21:09:58,22.9551,22.9529,23.0011,34.9627,34.982,22.609,22.9496,4.06647,46.4089,565.162,0.0,22.22222222222222,22.087777777777777
2024-06-05 21:09:59,22.9445,22.9398,22.9989,34.9665,34.982,22.6298,22.9529,6.36412,47.7219,559.746,0.0,22.22222222222222,22.088333333333335
2024-06-05 21:10:00,22.949,22.9529,22.9952,34.9569,34.9885,22.6193,22.9464,5.70765,44.7677,560.14,0.0,22.22222222222222,22.08888888888889
2024-06-05 21:10:01,22.9486,22.9562,23.0023,34.964,34.982,22.6222,22.9464,3.73823,48.0501,560.239,0.0,22.22222222222222,22.089444444444446
2024-06-05 21:10:02,22.9531,22.9332,22.9997,34.9658,34.9754,22.6355,22.9628,5.37941,47.0654,563.685,0.0,22.22222222222222,22.09
2024-06-05 21:10:03,22.9568,22.9464,23.0029,34.9701,34.982,22.6155,22.9529,5.37941,44.7677,559.746,0.0,22.22222222222222,22.090555555555557
2024-06-05 21:10:04,22.9601,22.9464,22.9955,34.9564,34.9852,22.6261,22.9464,5.05118,47.7219,559.549,0.0,22.22222222222222,22.09111111111111
2024-06-05 21:10:05,22.9501,22.9365,22.9999,34.9629,34.9885,22.6375,22.9529,5.37941,46.4089,559.549,0.0,22.22222222222222,22.09166666666667
2024-06-05 21:10:06,22.9533,22.9398,23.0045,34.9736,34.982,22.6225,22.9464,5.70765,46.7371,559.057,0.0,22.22222222222222,22.092222222222222
2024-06-05 21:10:07,22.9686,22.9496,23.0081,34.969,34.9852,22.6223,22.9496,7.34883,44.7677,559.352,0.0,22.22222222222222,22.09277777777778
2024-06-05 21:10:08,22.9551,22.9562,23.004,34.9533,34.982,22.6257,22.9562,4.06647,44.4395,561.125,0.0,22.22222222222222,22.093333333333334
2024-06-05 21:10:09,22.9633,22.9332,23.0095,34.9651,34.9787,22.6241,22.9464,6.03588,42.4701,559.549,0.0,22.22222222222222,22.09388888888889
2024-06-05 21:10:10,22.969,22.9299,23.0073,34.9698,34.982,22.6317,22.9529,4.72294,46.0807,558.762,0.0,22.22222222222222,22.094444444444445
2024-06-05 21:10:11,22.97,22.9398,23.0221,34.9841,34.9787,22.6297,22.9529,4.06647,47.0654,560.928,0.0,22.22222222222222,22.095000000000002
2024-06-05 21:10:12,22.9579,22.9496,23.0093,34.9855,34.9885,22.6441,22.9529,6.03588,48.0501,564.473,0.0,22.22222222222222,22.095555555555556
2024-06-05 21:10:13,22.967,23.0186,23.0017,34.9979,34.9852,22.6404,23.0087,6.03588,49.6913,561.322,0.0,22.22222222222222,22.096111111111114
2024-06-05 21:10:14,22.966,22.9989,22.9995,34.9883,34.982,22.6596,23.0055,6.69236,49.0348,561.716,0.0,22.22222222222222,22.096666666666668
2024-06-05 21:10:15,22.9664,22.9923,23.0096,34.9883,34.9754,22.6535,23.012,5.70765,47.0654,562.307,0.0,22.22222222222222,22.09722222222222
2024-06-05 21:10:16,22.9573,22.9956,23.0004,34.9787,34.982,22.6405,23.0055,5.05118,47.0654,562.7,0.0,22.22222222222222,22.09777777777778
2024-06-05 21:10:17,22.9694,22.9956,23.0024,34.9825,34.982,22.6412,23.0087,4.72294,46.0807,562.7,0.0,22.22222222222222,22.098333333333333
2024-06-05 21:10:18,22.9638,22.9923,23.0157,34.9876,34.9852,22.6452,23.0055,5.70765,47.7219,562.7,0.0,22.22222222222222,22.09888888888889
2024-06-05 21:10:19,22.9628,22.9989,23.0089,34.9809,34.982,22.6345,23.0055,5.05118,44.7677,562.405,0.0,22.22222222222222,22.099444444444444
2024-06-05 21:10:20,22.9646,23.0087,23.0138,34.9886,34.982,22.6456,23.0022,5.37941,44.7677,561.913,0.0,22.22222222222222,22.1
2024-06-05 21:10:21,22.9741,23.0219,23.018,34.9966,34.9885,22.6437,23.0055,4.72294,44.7677,561.322,0.0,22.22222222222222,22.100555555555555
2024-06-05 21:10:22,22.9636,22.9825,23.0143,34.977,34.9852,22.6459,23.0219,8.0053,45.096,561.617,0.0,22.22222222222222,22.101111111111113
2024-06-05 21:10:23,22.971,23.0022,23.016,34.9865,34.9852,22.651,23.0055,7.02059,44.7677,562.504,0.0,22.22222222222222,22.101666666666667
2024-06-05 21:10:24,22.9674,23.0022,23.0151,34.997,34.9852,22.6408,23.012,6.03588,44.4395,559.746,0.0,22.22222222222222,22.102222222222224
2024-06-05 21:10:25,22.9638,22.9989,23.0141,34.9845,34.982,22.6501,23.0055,4.72294,43.783,562.504,0.0,22.22222222222222,22.102777777777778
2024-06-05 21:10:26,22.9699,22.9923,23.027,35.0153,34.9852,22.6447,23.012,5.05118,43.783,560.633,0.0,22.22222222222222,22.103333333333335
2024-06-05 21:10:27,22.9739,22.9989,23.0145,34.9938,34.9754,22.6426,23.0087,6.03588,45.096,561.223,0.0,22.22222222222222,22.10388888888889
2024-06-05 21:10:28,22.9659,23.0055,23.0054,34.989,34.9787,22.6455,23.012,5.05118,46.0807,560.14,0.0,22.22222222222222,22.104444444444447
2024-06-05 21:10:29,22.9755,23.0022,23.0224,34.9926,34.9787,22.6514,23.0284,7.02059,47.3936,560.83,0.0,22.22222222222222,22.105
2024-06-05 21:10:30,22.9736,22.9989,23.0121,34.9776,34.982,22.654,23.0087,5.70765,45.4242,559.943,0.0,22.22222222222222,22.105555555555558
2024-06-05 21:10:31,22.9687,22.9923,23.0174,34.9723,34.982,22.6502,23.0055,5.70765,46.7371,560.337,0.0,22.22222222222222,22.10611111111111
2024-06-05 21:10:32,22.9803,23.0055,23.0251,34.982,34.982,22.6441,23.0022,7.34883,47.7219,560.239,0.0,22.22222222222222,22.10666666666667
2024-06-05 21:10:33,22.9816,22.9989,23.0211,34.9777,34.982,22.6532,23.0087,5.70765,47.3936,561.322,0.0,22.22222222222222,22.107222222222223
2024-06-05 21:10:34,22.9741,22.9956,23.0223,34.959,34.9885,22.6577,23.0087,5.37941,47.0654,561.716,0.0,22.22222222222222,22.107777777777777
2024-06-05 21:10:35,22.9819,23.0153,23.0196,34.9812,34.982,22.649,23.0055,5.05118,48.0501,561.716,0.0,22.22222222222222,22.108333333333334
2024-06-05 21:10:36,22.9961,22.989,23.0186,34.9809,34.982,22.6497,23.0022,5.70765,46.0807,561.42,0.0,22.22222222222222,22.108888888888888
2024-06-05 21:10:37,22.9878,23.0022,23.025,34.9657,34.982,22.6534,23.0252,5.70765,47.0654,561.814,0.0,22.22222222222222,22.109444444444446
2024-06-05 21:10:38,23.0057,22.9989,23.028,34.9512,34.9787,22.6478,23.012,6.03588,41.8136,562.11,0.0,22.22222222222222,22.11
2024-06-05 21:10:39,22.9961,22.9923,23.0294,34.9581,34.9787,22.6497,23.0055,5.37941,46.7371,562.799,0.0,22.22222222222222,22.110555555555557
2024-06-05 21:10:40,22.996,22.9956,23.0308,34.9579,34.9787,22.6503,23.0022,4.3947,46.7371,563.587,0.0,22.22222222222222,22.11111111111111
2024-06-05 21:10:41,23.0076,23.0055,23.042,34.959,34.9787,22.6464,23.0055,5.70765,46.0807,564.178,0.0,22.22222222222222,22.111666666666668
2024-06-05 21:10:42,23.0069,22.9858,23.029,34.962,34.982,22.6438,23.012,7.02059,47.0654,564.867,0.0,22.22222222222222,22.112222222222222
2024-06-05 21:10:43,23.0121,22.9989,23.0348,34.9632,34.9852,22.6489,23.0055,6.69236,46.7371,565.064,0.0,22.22222222222222,22.11277777777778
2024-06-05 21:10:44,23.0066,23.0022,23.0358,34.9674,34.9852,22.6582,23.0022,22.1194,46.0807,563.882,0.0,22.22222222222222,22.113333333333333
2024-06-05 21:10:45,23.0145,22.9923,23.0406,34.9563,34.9852,22.6592,23.0087,6.69236,46.0807,567.329,0.0,22.22222222222222,22.11388888888889
2024-06-05 21:10:46,23.0114,22.9923,23.0431,34.9466,34.982,22.6599,23.012,4.3947,46.7371,564.178,0.0,22.22222222222222,22.114444444444445
2024-06-05 21:10:47,23.013,22.989,23.0461,34.9525,34.982,22.6514,23.0055,7.67706,46.7371,568.116,0.0,22.22222222222222,22.115000000000002
2024-06-05 21:10:48,23.019,22.9989,23.0557,34.9653,34.982,22.639,23.0055,5.70765,48.7066,568.018,0.0,22.22222222222222,22.115555555555556
2024-06-05 21:10:49,23.0069,22.9923,23.0385,34.9557,34.9754,22.6584,23.0055,5.70765,46.7371,563.685,0.0,22.22222222222222,22.116111111111113
2024-06-05 21:10:50,23.0059,22.989,23.0388,34.9722,34.9852,22.6557,23.012,8.33354,48.7066,563.882,0.0,22.22222222222222,22.116666666666667
2024-06-05 21:10:51,22.9993,22.9989,23.0238,34.9637,34.982,22.6628,22.9989,11.9441,47.7219,563.488,0.0,22.22222222222222,22.117222222222225
2024-06-05 21:10:52,23.0068,22.9858,23.0502,34.9485,34.982,22.6604,23.0087,8.0053,49.0348,562.996,0.0,22.22222222222222,22.11777777777778
2024-06-05 21:10:53,23.0037,23.0087,23.0343,34.946,34.9787,22.6557,23.0055,5.70765,48.7066,561.617,0.0,22.22222222222222,22.118333333333332
2024-06-05 21:10:54,23.0087,23.0022,23.0468,34.968,34.9787,22.6704,23.0022,8.0053,49.0348,562.602,0.0,22.22222222222222,22.11888888888889
2024-06-05 21:10:55,23.013,22.989,23.0493,34.9587,34.9918,22.6871,23.0055,6.03588,47.0654,565.556,0.0,22.22222222222222,22.119444444444444
2024-06-05 21:10:56,23.0102,22.9923,23.0414,34.962,34.9852,22.6696,23.0055,8.0053,41.4854,563.488,0.0,22.22222222222222,22.12
2024-06-05 21:10:57,23.0135,22.9956,23.0413,34.9649,34.9852,22.6853,23.0022,4.72294,46.7371,561.716,0.0,22.22222222222222,22.120555555555555
2024-06-05 21:10:58,23.01,22.9726,23.0476,34.9752,34.982,22.6709,23.0055,7.02059,45.7524,560.239,0.0,22.22222222222222,22.121111111111112
2024-06-05 21:10:59,23.0173,22.9956,23.0522,34.9714,34.982,22.6774,22.9923,7.67706,46.7371,561.125,0.0,22.22222222222222,22.121666666666666
2024-06-05 21:11:00,23.0237,23.0055,23.06,34.9532,34.9852,22.6762,23.0055,6.36412,45.4242,560.436,0.0,22.22222222222222,22.122222222222224
2024-06-05 21:11:01,23.0118,22.9956,23.0524,34.9733,34.9852,22.6784,22.9989,8.33354,46.0807,559.845,0.0,22.22222222222222,22.122777777777777
2024-06-05 21:11:02,23.0203,22.9923,23.0524,34.9652,34.9852,22.6811,23.0087,6.03588,43.4548,555.807,0.0,22.22222222222222,22.123333333333335
2024-06-05 21:11:03,23.0128,22.989,23.0624,34.9618,34.9852,22.6778,23.0087,6.03588,44.4395,558.959,0.0,22.22222222222222,22.12388888888889
2024-06-05 21:11:04,23.0275,22.9923,23.0528,34.9664,34.982,22.6756,23.012,1.44058,46.0807,562.307,0.0,22.22222222222222,22.124444444444446
2024-06-05 21:11:05,23.015,22.9956,23.0536,34.9797,34.982,22.6892,23.0022,5.05118,46.0807,558.86,0.0,22.22222222222222,22.125
2024-06-05 21:11:06,23.0204,22.9956,23.0622,34.9684,34.9885,22.6771,22.9989,6.69236,45.4242,558.762,0.0,22.22222222222222,22.125555555555557
2024-06-05 21:11:07,23.0268,22.9989,23.075,34.9787,34.9852,22.6822,22.9956,6.69236,45.4242,558.762,0.0,22.22222222222222,22.12611111111111
2024-06-05 21:11:08,23.0236,22.9989,23.0631,34.9755,34.982,22.6798,23.0055,6.36412,45.7524,559.254,0.0,22.22222222222222,22.12666666666667
2024-06-05 21:11:09,23.0179,22.9956,23.0648,34.9743,34.9852,22.6676,23.0055,5.70765,46.4089,559.746,0.0,22.22222222222222,22.127222222222223
2024-06-05 21:11:10,23.0161,22.9923,23.0627,34.976,34.982,22.68,23.0055,4.72294,48.7066,560.337,0.0,22.22222222222222,22.12777777777778
2024-06-05 21:11:11,23.0258,22.9956,23.0602,34.9955,34.982,22.67,23.0087,8.33354,48.3783,562.11,0.0,22.22222222222222,22.128333333333334
2024-06-05 21:11:12,23.0106,22.9989,23.0545,34.992,34.982,22.6725,23.0087,4.72294,48.0501,561.519,0.0,22.22222222222222,22.128888888888888
2024-06-05 21:11:13,23.0185,23.012,23.0532,34.9887,34.9852,22.6785,23.0022,5.05118,48.0501,561.519,0.0,22.22222222222222,22.129444444444445
2024-06-05 21:11:14,23.0211,23.0055,23.0565,35.0052,34.9787,22.677,23.0153,8.33354,47.7219,565.162,0.0,22.22222222222222,22.13
2024-06-05 21:11:15,23.0132,23.0087,23.0642,34.9789,34.9852,22.6675,22.9989,5.05118,48.7066,561.716,0.0,22.22222222222222,22.130555555555556
2024-06-05 21:11:16,23.0133,22.9923,23.0629,34.9768,34.982,22.6736,23.0022,6.69236,48.7066,564.276,0.0,22.22222222222222,22.13111111111111
2024-06-05 21:11:17,23.0164,22.9923,23.0694,34.9921,34.9754,22.6862,23.012,5.70765,47.0654,561.125,0.0,22.22222222222222,22.131666666666668
2024-06-05 21:11:18,23.0261,22.9923,23.0633,34.9865,34.982,22.6793,23.0087,7.67706,46.0807,560.83,0.0,22.22222222222222,22.13222222222222
2024-06-05 21:11:19,23.0265,22.9989,23.0559,35.0025,34.9852,22.6753,23.0055,5.70765,46.0807,559.648,0.0,22.22222222222222,22.13277777777778
2024-06-05 21:11:20,23.0047,23.012,23.0612,35.0099,34.982,22.6888,23.0055,6.03588,45.7524,559.352,0.0,22.22222222222222,22.133333333333333
2024-06-05 21:11:21,23.0236,22.9858,23.0695,34.9952,34.982,22.6682,23.0153,4.3947,42.1418,558.663,0.0,22.22222222222222,22.13388888888889
2024-06-05 21:11:22,23.0151,22.9989,23.0741,34.9771,34.9852,22.6752,23.0055,7.34883,43.783,558.171,0.0,22.22222222222222,22.134444444444444
2024-06-05 21:11:23,23.0252,22.9956,23.0656,34.9887,34.982,22.678,23.0022,5.37941,45.096,557.777,0.0,22.22222222222222,22.135
2024-06-05 21:11:24,23.023,22.9989,23.0674,34.9906,34.9852,22.6874,23.0022,6.36412,45.096,556.989,0.0,22.22222222222222,22.135555555555555
2024-06-05 21:11:25,23.0243,22.9989,23.078,35.0074,34.9885,22.6755,23.0055,6.03588,45.4242,557.58,0.0,22.22222222222222,22.136111111111113
2024-06-05 21:11:26,23.0244,23.0514,23.0632,35.0086,34.9852,22.6787,23.058,8.0053,45.7524,558.269,0.0,22.22222222222222,22.136666666666667
2024-06-05 21:11:27,23.0161,23.0383,23.0741,35.0102,34.9852,22.6706,23.058,4.06647,48.0501,558.663,0.0,22.22222222222222,22.137222222222224
2024-06-05 21:11:28,23.0242,23.0547,23.0809,35.0073,34.9885,22.6741,23.0678,6.36412,47.0654,555.709,0.0,22.22222222222222,22.137777777777778
2024-06-05 21:11:29,23.0139,23.0481,23.0727,34.9719,34.982,22.6929,23.0613,6.69236,46.0807,558.959,0.0,22.22222222222222,22.138333333333335
2024-06-05 21:11:30,23.0242,23.0514,23.0793,34.9883,34.982,22.6834,23.0613,4.72294,47.0654,560.239,0.0,22.22222222222222,22.13888888888889
2024-06-05 21:11:31,23.0323,23.0547,23.0842,35.0056,34.9885,22.6888,23.0481,4.72294,48.3783,560.928,0.0,22.22222222222222,22.139444444444443
2024-06-05 21:11:32,23.0168,23.0514,23.0699,34.995,34.9885,22.6826,23.058,5.05118,47.0654,560.337,0.0,22.22222222222222,22.14
2024-06-05 21:11:33,23.0259,23.0416,23.0734,34.992,34.982,22.6701,23.058,3.41,46.0807,561.125,0.0,22.22222222222222,22.140555555555554
2024-06-05 21:11:34,23.0289,23.035,23.0822,35.0024,34.982,22.6767,23.0547,4.06647,45.096,560.534,0.0,22.22222222222222,22.141111111111112
2024-06-05 21:11:35,23.0239,23.0416,23.0693,35.0066,34.982,22.6916,23.058,7.02059,47.3936,560.83,0.0,22.22222222222222,22.141666666666666
2024-06-05 21:11:36,23.0273,23.0547,23.0707,34.9878,34.982,22.6869,23.058,4.3947,48.0501,560.928,0.0,22.22222222222222,22.142222222222223
2024-06-05 21:11:37,23.0227,23.0481,23.0808,35.0002,34.982,22.6779,23.0645,4.72294,47.0654,558.959,0.0,22.22222222222222,22.142777777777777
2024-06-05 21:11:38,23.0419,23.0547,23.0817,35.0017,34.9754,22.6801,23.058,8.66177,47.3936,561.125,0.0,22.22222222222222,22.143333333333334
2024-06-05 21:11:39,23.0327,23.058,23.0768,35.0067,34.982,22.691,23.058,5.37941,47.0654,561.322,0.0,22.22222222222222,22.14388888888889
2024-06-05 21:11:40,23.0347,23.058,23.0799,35.0093,34.982,22.6828,23.0514,6.69236,45.7524,561.125,0.0,22.22222222222222,22.144444444444446
2024-06-05 21:11:41,23.0295,23.0514,23.0763,34.9986,34.9885,22.6695,23.058,6.69236,48.3783,561.223,0.0,22.22222222222222,22.145
2024-06-05 21:11:42,23.0353,23.0645,23.0805,34.9981,34.9852,22.6862,23.0547,5.37941,46.4089,562.11,0.0,22.22222222222222,22.145555555555557
2024-06-05 21:11:43,23.0395,23.0547,23.0879,35.0032,34.982,22.6838,23.058,7.67706,47.0654,565.655,0.0,22.22222222222222,22.14611111111111
2024-06-05 21:11:44,23.0379,23.0449,23.0891,34.9993,34.982,22.6823,23.0645,5.70765,47.7219,563.488,0.0,22.22222222222222,22.14666666666667
2024-06-05 21:11:45,23.035,23.058,23.0819,34.9915,34.9754,22.6891,23.0514,5.70765,46.0807,563.291,0.0,22.22222222222222,22.147222222222222
2024-06-05 21:11:46,23.0407,23.0481,23.0864,35.0053,34.9885,22.684,23.058,5.70765,45.096,563.685,0.0,22.22222222222222,22.14777777777778
2024-06-05 21:11:47,23.0462,23.058,23.0905,35.0089,34.982,22.6822,23.058,8.99001,46.0807,564.67,0.0,22.22222222222222,22.148333333333333
2024-06-05 21:11:48,23.0391,23.058,23.08,34.995,34.9721,22.6832,23.0613,5.37941,45.7524,564.473,0.0,22.22222222222222,22.14888888888889
2024-06-05 21:11:49,23.0392,23.0613,23.0888,35.0012,34.9885,22.6922,23.0514,7.34883,43.4548,564.178,0.0,22.22222222222222,22.149444444444445
2024-06-05 21:11:50,23.0464,23.0547,23.0932,34.9976,34.9852,22.7014,23.0645,7.02059,46.4089,562.504,0.0,22.22222222222222,22.15
2024-06-05 21:11:51,23.0371,23.0383,23.0959,34.9972,34.982,22.6927,23.0547,7.67706,47.0654,559.451,0.0,22.22222222222222,22.150555555555556
2024-06-05 21:11:52,23.0446,23.0514,23.0969,34.9892,34.982,22.7004,23.0514,7.34883,46.4089,561.716,0.0,22.22222222222222,22.15111111111111
2024-06-05 21:11:53,23.0463,23.0481,23.095,34.989,34.982,22.6981,23.0547,5.70765,47.7219,561.814,0.0,22.22222222222222,22.151666666666667
2024-06-05 21:11:54,23.0447,23.058,23.0814,34.9951,34.9852,22.7007,23.0547,7.67706,46.7371,560.928,0.0,22.22222222222222,22.15222222222222
2024-06-05 21:11:55,23.0511,23.058,23.0982,34.993,34.9754,22.6999,23.0514,5.70765,49.363,560.83,0.0,22.22222222222222,22.15277777777778
2024-06-05 21:11:56,23.0423,23.0514,23.0963,34.9801,34.9787,22.6832,23.058,8.0053,47.3936,563.291,0.0,22.22222222222222,22.153333333333332
2024-06-05 21:11:57,23.0477,23.0547,23.1033,34.9785,34.982,22.6877,23.0547,7.02059,45.7524,559.845,0.0,22.22222222222222,22.15388888888889
2024-06-05 21:11:58,23.0379,23.058,23.0962,34.9866,34.982,22.6855,23.058,-0.2006,47.0654,558.959,0.0,22.22222222222222,22.154444444444444
2024-06-05 21:11:59,23.0481,23.0547,23.0911,34.9599,34.982,22.6907,23.058,6.69236,44.4395,559.254,0.0,22.22222222222222,22.155
2024-06-05 21:12:00,23.0349,23.0613,23.0944,34.9906,34.9787,22.6882,23.0481,8.0053,46.7371,559.549,0.0,22.22222222222222,22.155555555555555
2024-06-05 21:12:01,23.0424,23.0514,23.0927,34.9892,34.9852,22.698,23.0645,5.70765,47.0654,560.042,0.0,22.22222222222222,22.156111111111112
2024-06-05 21:12:02,23.0501,23.0449,23.0983,34.9864,34.9852,22.6993,23.0547,6.69236,47.0654,562.897,0.0,22.22222222222222,22.156666666666666
2024-06-05 21:12:03,23.0337,23.0514,23.0982,34.9748,34.9852,22.6867,23.0481,6.36412,48.7066,560.633,0.0,22.22222222222222,22.157222222222224
2024-06-05 21:12:04,23.0422,23.0613,23.1025,34.9726,34.9754,22.6993,23.058,6.03588,49.363,557.58,0.0,22.22222222222222,22.157777777777778
2024-06-05 21:12:05,23.0468,23.058,23.1015,34.971,34.9852,22.6902,23.058,4.72294,47.3936,561.026,0.0,22.22222222222222,22.158333333333335
2024-06-05 21:12:06,23.0326,23.0481,23.0959,34.9789,34.9852,22.6976,23.0547,5.70765,47.0654,562.11,0.0,22.22222222222222,22.15888888888889
2024-06-05 21:12:07,23.03,23.0481,23.0996,34.995,34.9852,22.6977,23.058,7.67706,48.0501,562.7,0.0,22.22222222222222,22.159444444444446
2024-06-05 21:12:08,23.049,23.058,23.0982,34.9748,34.9852,22.6939,23.058,6.03588,46.0807,562.996,0.0,22.22222222222222,22.16
2024-06-05 21:12:09,23.0519,23.058,23.0976,34.9765,34.982,22.7036,23.058,5.37941,46.0807,563.882,0.0,22.22222222222222,22.160555555555554
2024-06-05 21:12:10,23.0455,23.058,23.1059,34.9821,34.9852,22.6976,23.058,5.37941,45.096,568.018,0.0,22.22222222222222,22.16111111111111
2024-06-05 21:12:11,23.0531,23.0547,23.1094,34.9684,34.982,22.6977,23.058,8.0053,44.7677,563.784,0.0,22.22222222222222,22.161666666666665
2024-06-05 21:12:12,23.0373,23.0514,23.1041,34.9775,34.982,22.702,23.058,5.37941,43.783,563.882,0.0,22.22222222222222,22.162222222222223
2024-06-05 21:12:13,23.0476,23.0219,23.1036,34.9823,34.982,22.7101,23.058,6.03588,44.1113,564.178,0.0,22.22222222222222,22.162777777777777
2024-06-05 21:12:14,23.0365,23.0547,23.0968,34.9781,34.9852,22.7078,23.0613,4.72294,44.1113,564.67,0.0,22.22222222222222,22.163333333333334
2024-06-05 21:12:15,23.047,23.0383,23.103,34.9788,34.982,22.7164,23.0416,7.67706,43.783,564.178,0.0,22.22222222222222,22.163888888888888
2024-06-05 21:12:16,23.0386,23.0449,23.0928,35.0078,34.9852,22.7209,23.0284,3.41,43.4548,564.374,0.0,22.22222222222222,22.164444444444445
2024-06-05 21:12:17,23.0581,23.0449,23.1127,34.968,34.982,22.7124,23.0613,7.02059,44.4395,564.276,0.0,22.22222222222222,22.165
2024-06-05 21:12:18,23.0526,23.0514,23.0976,34.9843,34.9852,22.709,23.058,4.06647,45.4242,563.488,0.0,22.22222222222222,22.165555555555557
2024-06-05 21:12:19,23.0626,23.058,23.1049,34.9853,34.982,22.715,23.0547,7.34883,47.3936,563.291,0.0,22.22222222222222,22.16611111111111
2024-06-05 21:12:20,23.0425,23.0613,23.0988,34.9778,34.9852,22.7213,23.0514,19.1653,46.4089,561.322,0.0,22.22222222222222,22.166666666666668
2024-06-05 21:12:21,23.0459,23.081,23.115,34.9998,34.9852,22.7131,23.0514,6.69236,48.7066,562.405,0.0,22.22222222222222,22.16722222222222
2024-06-05 21:12:22,23.0538,23.0777,23.1045,34.9722,34.9852,22.7173,23.0514,5.70765,47.3936,562.208,0.0,22.22222222222222,22.16777777777778
2024-06-05 21:12:23,23.0523,23.0645,23.1005,34.9781,34.982,22.7403,23.0416,7.34883,47.7219,562.307,0.0,22.22222222222222,22.168333333333333
2024-06-05 21:12:24,23.0481,23.0449,23.0935,34.9931,34.9852,22.7236,23.0514,4.72294,47.7219,561.42,0.0,22.22222222222222,22.16888888888889
2024-06-05 21:12:25,23.0654,23.058,23.1161,34.9758,34.9787,22.7312,23.0547,4.06647,46.7371,560.731,0.0,22.22222222222222,22.169444444444444
2024-06-05 21:12:26,23.0528,23.0514,23.1095,34.9728,34.9787,22.7159,23.058,5.37941,46.4089,558.368,0.0,22.22222222222222,22.17
2024-06-05 21:12:27,23.0602,23.0613,23.1011,34.9912,34.9918,22.7241,23.0514,6.03588,46.4089,560.14,0.0,22.22222222222222,22.170555555555556
2024-06-05 21:12:28,23.0696,23.0449,23.1148,35.0008,34.9852,22.7246,23.058,5.37941,46.0807,560.239,0.0,22.22222222222222,22.17111111111111
2024-06-05 21:12:29,23.059,23.0514,23.1134,34.9651,34.982,22.7152,23.058,5.37941,46.7371,560.928,0.0,22.22222222222222,22.171666666666667
2024-06-05 21:12:30,23.0618,23.0449,23.1024,34.9861,34.982,22.7211,23.058,5.37941,47.7219,563.193,0.0,22.22222222222222,22.17222222222222
2024-06-05 21:12:31,23.0654,23.0449,23.1143,34.969,34.982,22.7105,23.0613,6.03588,44.7677,558.565,0.0,22.22222222222222,22.172777777777778
2024-06-05 21:12:32,23.0725,23.0514,23.1127,34.9818,34.982,22.7165,23.0613,6.69236,45.096,561.322,0.0,22.22222222222222,22.173333333333332
2024-06-05 21:12:33,23.0623,23.0514,23.1151,34.965,34.982,22.7123,23.058,5.37941,43.783,561.223,0.0,22.22222222222222,22.17388888888889
2024-06-05 21:12:34,23.0598,23.0416,23.1038,34.9661,34.982,22.7184,23.0678,6.69236,45.7524,561.42,0.0,22.22222222222222,22.174444444444443
2024-06-05 21:12:35,23.0676,23.058,23.1103,34.9721,34.9787,22.7232,23.0613,6.69236,44.7677,561.322,0.0,22.22222222222222,22.175
2024-06-05 21:12:36,23.0673,23.0514,23.1112,34.9889,34.9885,22.7152,23.0547,5.70765,45.096,561.026,0.0,22.22222222222222,22.175555555555555
2024-06-05 21:12:37,23.067,23.0645,23.1214,34.989,34.9852,22.7184,23.058,7.02059,45.096,562.405,0.0,22.22222222222222,22.176111111111112
2024-06-05 21:12:38,23.0787,23.0678,23.1285,34.9931,34.982,22.7239,23.0613,4.3947,45.4242,561.716,0.0,22.22222222222222,22.176666666666666
2024-06-05 21:12:39,23.0741,23.1039,23.12,34.9893,34.9787,22.7205,23.1105,5.70765,46.4089,561.519,0.0,22.22222222222222,22.177222222222223
2024-06-05 21:12:40,23.0547,23.1138,23.1217,35.0038,34.982,22.7331,23.1138,7.67706,46.0807,561.519,0.0,22.22222222222222,22.177777777777777
2024-06-05 21:12:41,23.0669,23.0974,23.1183,34.998,34.9852,22.7385,23.1138,6.03588,45.4242,560.83,0.0,22.22222222222222,22.178333333333335
2024-06-05 21:12:42,23.0678,23.1105,23.1162,35.0055,34.9787,22.734,23.1072,6.36412,44.7677,560.633,0.0,22.22222222222222,22.17888888888889
2024-06-05 21:12:43,23.0728,23.0908,23.1272,35.0152,34.982,22.7302,23.1105,6.69236,44.1113,561.125,0.0,22.22222222222222,22.179444444444446
2024-06-05 21:12:44,23.0681,23.1171,23.1186,35.02,34.982,22.7187,23.1138,6.03588,47.0654,560.633,0.0,22.22222222222222,22.18
2024-06-05 21:12:45,23.0624,23.0842,23.1202,35.0067,34.9885,22.7338,23.1171,6.69236,47.3936,560.83,0.0,22.22222222222222,22.180555555555554
2024-06-05 21:12:46,23.0704,23.0974,23.1259,35.0133,34.9852,22.7315,23.1171,5.70765,47.0654,564.67,0.0,22.22222222222222,22.18111111111111
2024-06-05 21:12:47,23.065,23.0974,23.1148,34.993,34.982,22.7406,23.1138,4.72294,47.7219,560.83,0.0,22.22222222222222,22.181666666666665
2024-06-05 21:12:48,23.0733,23.1039,23.1181,35.0073,34.9852,22.7398,23.1072,7.34883,48.0501,561.322,0.0,22.22222222222222,22.182222222222222
2024-06-05 21:12:49,23.0699,23.1072,23.1231,35.0139,34.982,22.739,23.1138,8.0053,47.0654,561.716,0.0,22.22222222222222,22.182777777777776
2024-06-05 21:12:50,23.0632,23.1007,23.122,35.004,34.9852,22.7425,23.1105,6.03588,44.4395,561.814,0.0,22.22222222222222,22.183333333333334
2024-06-05 21:12:51,23.0712,23.1007,23.1302,35.0278,34.982,22.7375,23.1105,6.69236,46.0807,562.7,0.0,22.22222222222222,22.183888888888887
2024-06-05 21:12:52,23.0824,23.0974,23.1292,35.0128,34.9787,22.7376,23.1105,6.03588,45.7524,562.897,0.0,22.22222222222222,22.184444444444445
2024-06-05 21:12:53,23.076,23.1007,23.1247,35.012,34.982,22.7413,23.1007,6.03588,46.7371,563.094,0.0,22.22222222222222,22.185
2024-06-05 21:12:54,23.0768,23.1007,23.119,35.0277,34.982,22.7451,23.1007,7.34883,49.0348,563.488,0.0,22.22222222222222,22.185555555555556
2024-06-05 21:12:55,23.0774,23.1007,23.1222,35.0394,34.982,22.7387,23.1105,1.44058,48.3783,563.193,0.0,22.22222222222222,22.18611111111111
2024-06-05 21:12:56,23.0936,23.1105,23.1372,35.0249,34.9787,22.752,23.1138,6.69236,48.7066,563.488,0.0,22.22222222222222,22.186666666666667
2024-06-05 21:12:57,23.0852,23.1138,23.1245,35.0252,34.982,22.7455,23.1007,8.0053,48.0501,567.033,0.0,22.22222222222222,22.18722222222222
2024-06-05 21:12:58,23.0782,23.1138,23.1197,35.017,34.9852,22.7462,23.1105,6.69236,48.0501,564.178,0.0,22.22222222222222,22.18777777777778
2024-06-05 21:12:59,23.0888,23.1007,23.1338,35.0079,34.9852,22.7568,23.1105,6.69236,45.4242,564.374,0.0,22.22222222222222,22.188333333333333
2024-06-05 21:13:00,23.0945,23.1105,23.1326,35.0141,34.982,22.7445,23.1039,5.05118,46.0807,564.571,0.0,22.22222222222222,22.18888888888889
2024-06-05 21:13:01,23.0927,23.1072,23.1343,35.0178,34.9852,22.7454,23.1039,6.03588,46.0807,562.602,0.0,22.22222222222222,22.189444444444444
2024-06-05 21:13:02,23.0932,23.0974,23.1256,35.0101,34.9885,22.7522,23.1039,5.70765,46.7371,565.852,0.0,22.22222222222222,22.19
2024-06-05 21:13:03,23.1097,23.1039,23.1387,35.0193,34.982,22.7344,23.1039,7.67706,46.7371,562.307,0.0,22.22222222222222,22.190555555555555
2024-06-05 21:13:04,23.1188,23.1072,23.134,35.0041,34.9787,22.7356,23.1039,7.67706,44.4395,562.504,0.0,22.22222222222222,22.19111111111111
2024-06-05 21:13:05,23.1082,23.0941,23.1385,35.0045,34.982,22.7365,23.1204,4.72294,45.4242,562.307,0.0,22.22222222222222,22.191666666666666
2024-06-05 21:13:06,23.1266,23.0974,23.15,35.0111,34.9754,22.7382,23.1105,6.69236,45.7524,566.442,0.0,22.22222222222222,22.19222222222222
2024-06-05 21:13:07,23.1333,23.081,23.1466,34.9913,34.9852,22.7338,23.1072,5.70765,46.0807,562.504,0.0,22.22222222222222,22.192777777777778
2024-06-05 21:13:08,23.1124,23.1007,23.1411,34.9897,34.9852,22.7335,23.1039,8.0053,46.7371,561.42,0.0,22.22222222222222,22.19333333333333
2024-06-05 21:13:09,23.1365,23.0875,23.1427,35.0098,34.982,22.7328,23.1039,8.33354,47.7219,561.026,0.0,22.22222222222222,22.19388888888889
2024-06-05 21:13:10,23.13,23.1105,23.1458,34.9912,34.982,22.7369,23.1105,7.34883,49.0348,559.451,0.0,22.22222222222222,22.194444444444443
2024-06-05 21:13:11,23.1273,23.0974,23.1399,34.9954,34.9852,22.7343,23.1072,6.03588,48.0501,560.83,0.0,22.22222222222222,22.195
2024-06-05 21:13:12,23.1335,23.1007,23.1443,34.9978,34.982,22.7461,23.1105,5.70765,47.3936,560.928,0.0,22.22222222222222,22.195555555555554
2024-06-05 21:13:13,23.1261,23.1138,23.1489,34.9965,34.9852,22.7481,23.1039,6.03588,45.7524,560.928,0.0,22.22222222222222,22.19611111111111
2024-06-05 21:13:14,23.1301,23.1007,23.1491,34.9929,34.9754,22.7526,23.1171,-0.528836,45.7524,560.731,0.0,22.22222222222222,22.196666666666665
2024-06-05 21:13:15,23.1449,23.0974,23.161,34.992,34.9918,22.7594,23.1039,6.03588,45.096,561.223,0.0,22.22222222222222,22.197222222222223
2024-06-05 21:13:16,23.1187,23.1007,23.1378,34.9789,34.9852,22.7462,23.1007,5.70765,45.096,560.731,0.0,22.22222222222222,22.197777777777777
2024-06-05 21:13:17,23.1286,23.0908,23.1692,34.9698,34.982,22.7561,23.1105,6.69236,45.096,560.928,0.0,22.22222222222222,22.198333333333334
2024-06-05 21:13:18,23.1307,23.1007,23.1699,34.9863,34.982,22.7388,23.1138,6.03588,45.096,560.83,0.0,22.22222222222222,22.198888888888888
2024-06-05 21:13:19,23.1197,23.1072,23.1516,34.9809,34.982,22.7422,23.1105,6.36412,43.783,560.436,0.0,22.22222222222222,22.199444444444445
2024-06-05 21:13:20,23.1348,23.0974,23.1633,34.964,34.9852,22.7298,23.1105,5.70765,43.783,565.064,0.0,22.22222222222222,22.2
2024-06-05 21:13:21,23.1174,23.1072,23.1585,34.9707,34.9754,22.7285,23.1072,4.06647,44.4395,561.519,0.0,22.22222222222222,22.200555555555557
2024-06-05 21:13:22,23.122,23.1269,23.158,34.9614,34.982,22.7294,23.1039,7.67706,46.7371,560.633,0.0,22.22222222222222,22.20111111111111
2024-06-05 21:13:23,23.1188,23.0941,23.1615,34.9753,34.9852,22.7358,23.1138,5.37941,47.0654,561.716,0.0,22.22222222222222,22.201666666666664
2024-06-05 21:13:24,23.1209,23.0711,23.162,34.9693,34.9852,22.7428,23.1105,6.36412,47.3936,562.307,0.0,22.22222222222222,22.202222222222222
2024-06-05 21:13:25,23.1205,23.0974,23.172,34.9839,34.982,22.7404,23.1039,4.3947,47.3936,562.208,0.0,22.22222222222222,22.202777777777776
2024-06-05 21:13:26,23.1196,23.1039,23.1646,34.9614,34.982,22.7436,23.1105,5.37941,48.0501,562.799,0.0,22.22222222222222,22.203333333333333
2024-06-05 21:13:27,23.1194,23.1007,23.1699,34.9671,34.982,22.7414,23.1105,5.37941,48.7066,562.897,0.0,22.22222222222222,22.203888888888887
2024-06-05 21:13:28,23.1216,23.1105,23.1599,34.9657,34.9852,22.7454,23.1039,6.03588,46.4089,563.39,0.0,22.22222222222222,22.204444444444444
2024-06-05 21:13:29,23.1306,23.0974,23.1811,34.9658,34.9951,22.7423,23.1072,6.69236,47.7219,562.996,0.0,22.22222222222222,22.205
2024-06-05 21:13:30,23.119,23.1138,23.173,34.954,34.982,22.7623,23.1072,4.72294,45.7524,561.322,0.0,22.22222222222222,22.205555555555556
2024-06-05 21:13:31,23.1273,23.1039,23.156,34.9522,34.9852,22.7475,23.1171,4.06647,44.4395,563.291,0.0,22.22222222222222,22.20611111111111
2024-06-05 21:13:32,23.1248,23.1105,23.1773,34.9682,34.9885,22.7567,23.1072,6.03588,44.7677,563.094,0.0,22.22222222222222,22.206666666666667
2024-06-05 21:13:33,23.1192,23.0908,23.1669,34.9538,34.982,22.7545,23.1138,6.03588,44.4395,562.11,0.0,22.22222222222222,22.20722222222222
2024-06-05 21:13:34,23.1333,23.0941,23.1781,34.95,34.982,22.7641,23.1138,5.05118,44.7677,559.648,0.0,22.22222222222222,22.20777777777778
