TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 21:13:35,23.1165,23.1072,23.1585,34.9445,34.9787,22.7649,23.1072,6.69236,45.096,559.845,0.0,22.22222222222222,22.208333333333332
2024-06-05 21:13:36,23.1282,23.1039,23.1718,34.956,34.9852,22.7605,23.1072,5.70765,43.4548,561.322,0.0,22.22222222222222,22.20888888888889
2024-06-05 21:13:37,23.1316,23.1039,23.1727,34.9379,34.9885,22.761,23.1138,6.36412,45.096,561.42,0.0,22.22222222222222,22.209444444444443
2024-06-05 21:13:38,23.139,23.1039,23.1868,34.9411,34.982,22.7615,23.1105,6.69236,44.7677,561.026,0.0,22.22222222222222,22.21
2024-06-05 21:13:39,23.1385,23.1302,23.1745,34.9572,34.9852,22.7666,23.1105,5.37941,45.4242,559.943,0.0,22.22222222222222,22.210555555555555
2024-06-05 21:13:40,23.1188,23.1072,23.1741,34.936,34.982,22.7693,23.1105,8.33354,45.7524,561.519,0.0,22.22222222222222,22.211111111111112
2024-06-05 21:13:41,23.14,23.1039,23.1813,34.9625,34.982,22.764,23.1072,6.03588,45.4242,564.079,0.0,22.22222222222222,22.211666666666666
2024-06-05 21:13:42,23.1417,23.1105,23.1777,34.966,34.9787,22.774,23.1105,5.70765,44.7677,564.473,0.0,22.22222222222222,22.21222222222222
2024-06-05 21:13:43,23.1372,23.0974,23.1854,34.9482,34.982,22.7759,23.1072,6.03588,43.783,561.42,0.0,22.22222222222222,22.212777777777777
2024-06-05 21:13:44,23.1298,23.1171,23.1661,34.9502,34.9852,22.7744,23.1105,8.66177,45.096,561.913,0.0,22.22222222222222,22.21333333333333
2024-06-05 21:13:45,23.142,23.0974,23.182,34.9699,34.9852,22.7733,23.1138,6.69236,45.096,561.322,0.0,22.22222222222222,22.21388888888889
2024-06-05 21:13:46,23.1286,23.1105,23.1756,34.9539,34.9787,22.7615,23.1105,5.37941,43.4548,558.762,0.0,22.22222222222222,22.214444444444442
2024-06-05 21:13:47,23.1372,23.1007,23.1833,34.9504,34.9852,22.7682,23.1105,5.70765,45.4242,560.928,0.0,22.22222222222222,22.215
2024-06-05 21:13:48,23.1402,23.1039,23.1948,34.9643,34.982,22.7711,23.1007,6.36412,45.096,560.731,0.0,22.22222222222222,22.215555555555554
2024-06-05 21:13:49,23.1378,23.1072,23.1789,34.9565,34.982,22.7672,23.1072,7.02059,46.0807,560.928,0.0,22.22222222222222,22.21611111111111
2024-06-05 21:13:50,23.1282,23.1072,23.1854,34.9543,34.982,22.7768,23.1072,6.69236,45.7524,560.534,0.0,22.22222222222222,22.216666666666665
2024-06-05 21:13:51,23.1399,23.1072,23.1918,34.9775,34.9918,22.761,23.1039,5.70765,45.096,559.845,0.0,22.22222222222222,22.217222222222222
2024-06-05 21:13:52,23.1416,23.1565,23.1893,34.9689,34.9852,22.7702,23.1532,8.33354,47.3936,558.959,0.0,22.22222222222222,22.217777777777776
2024-06-05 21:13:53,23.1391,23.1565,23.1926,34.9619,34.9852,22.7606,23.1565,7.02059,47.0654,560.14,0.0,22.22222222222222,22.218333333333334
2024-06-05 21:13:54,23.1342,23.1499,23.1842,34.9612,34.982,22.7581,23.163,4.3947,46.7371,558.171,0.0,22.22222222222222,22.218888888888888
2024-06-05 21:13:55,23.1427,23.1466,23.1937,34.9792,34.982,22.7736,23.1499,8.0053,49.6913,557.875,0.0,22.22222222222222,22.219444444444445
2024-06-05 21:13:56,23.1286,23.163,23.1924,34.9755,34.982,22.7708,23.163,7.34883,46.4089,558.072,0.0,22.22222222222222,22.22
2024-06-05 21:13:57,23.1405,23.1598,23.1997,34.9817,34.982,22.7768,23.1598,6.69236,44.7677,558.171,0.0,22.22222222222222,22.220555555555556
2024-06-05 21:13:58,23.129,23.1598,23.1898,34.9803,34.9787,22.7842,23.1565,5.70765,44.1113,558.565,0.0,22.22222222222222,22.22111111111111
2024-06-05 21:13:59,23.1367,23.1532,23.1964,34.9944,34.9754,22.7797,23.1598,6.03588,45.4242,558.762,0.0,22.22222222222222,22.221666666666668
2024-06-05 21:14:00,23.1334,23.1499,23.1838,34.9748,34.9885,22.7742,23.1532,7.67706,49.363,559.057,0.0,22.22222222222222,22.22222222222222
2024-06-05 21:14:01,23.1363,23.1335,23.1955,34.981,34.9885,22.7936,23.1565,1.76882,48.0501,559.156,0.0,22.22222222222222,22.222962962962963
2024-06-05 21:14:02,23.147,23.1466,23.1934,34.9931,34.982,22.7851,23.1565,6.03588,48.3783,559.156,0.0,22.22222222222222,22.223703703703702
2024-06-05 21:14:03,23.1337,23.1565,23.1917,34.9873,34.9852,22.7862,23.1565,6.69236,44.1113,559.845,0.0,22.22222222222222,22.224444444444444
2024-06-05 21:14:04,23.1438,23.1532,23.1929,34.9826,34.982,22.7812,23.1532,6.03588,45.7524,560.337,0.0,22.22222222222222,22.225185185185186
2024-06-05 21:14:05,23.1474,23.1565,23.1945,34.9955,34.982,22.7889,23.1565,8.33354,44.7677,560.534,0.0,22.22222222222222,22.225925925925925
2024-06-05 21:14:06,23.137,23.163,23.1946,34.9904,34.982,22.7885,23.1532,6.69236,47.3936,560.534,0.0,22.22222222222222,22.226666666666667
2024-06-05 21:14:07,23.1501,23.1532,23.1912,34.9992,34.982,22.7817,23.163,5.37941,47.0654,560.83,0.0,22.22222222222222,22.227407407407405
2024-06-05 21:14:08,23.145,23.1466,23.1861,34.9916,34.982,22.7813,23.163,6.36412,49.6913,560.928,0.0,22.22222222222222,22.228148148148147
2024-06-05 21:14:09,23.1378,23.1466,23.1981,34.9951,34.9787,22.7881,23.1565,5.70765,46.0807,561.125,0.0,22.22222222222222,22.22888888888889
2024-06-05 21:14:10,23.1398,23.163,23.1871,34.9902,34.9852,22.7912,23.1565,5.70765,46.0807,561.125,0.0,22.22222222222222,22.229629629629628
2024-06-05 21:14:11,23.1502,23.1368,23.1972,35.0077,34.9852,22.7796,23.1466,5.70765,44.7677,561.322,0.0,22.22222222222222,22.23037037037037
2024-06-05 21:14:12,23.1397,23.163,23.1985,35.0009,34.982,22.7776,23.1565,5.05118,45.4242,564.079,0.0,22.22222222222222,22.23111111111111
2024-06-05 21:14:13,23.1419,23.163,23.2008,35.0123,34.982,22.7793,23.1565,5.70765,46.0807,560.14,0.0,22.22222222222222,22.23185185185185
2024-06-05 21:14:14,23.1539,23.1532,23.1959,35.008,34.9787,22.7743,23.1598,6.03588,46.0807,559.549,0.0,22.22222222222222,22.232592592592592
2024-06-05 21:14:15,23.1395,23.1532,23.1939,35.0114,34.9787,22.7915,23.1598,6.69236,45.4242,559.549,0.0,22.22222222222222,22.233333333333334
2024-06-05 21:14:16,23.1557,23.1565,23.2071,34.9993,34.9852,22.7816,23.1532,8.33354,45.4242,559.549,0.0,22.22222222222222,22.234074074074073
2024-06-05 21:14:17,23.1573,23.1663,23.2126,35.0221,34.9852,22.7883,23.1663,7.34883,46.0807,559.943,0.0,22.22222222222222,22.234814814814815
2024-06-05 21:14:18,23.1568,23.1598,23.2084,35.0111,34.9852,22.7938,23.1598,5.05118,45.7524,560.042,0.0,22.22222222222222,22.235555555555557
2024-06-05 21:14:19,23.1581,23.1696,23.2118,35.0127,34.9852,22.7938,23.163,6.03588,46.0807,560.14,0.0,22.22222222222222,22.236296296296295
2024-06-05 21:14:20,23.1456,23.1565,23.2019,35.0297,34.982,22.7967,23.1565,8.66177,46.7371,560.337,0.0,22.22222222222222,22.237037037037037
2024-06-05 21:14:21,23.1516,23.1532,23.2044,35.0304,34.982,22.7915,23.1565,8.0053,47.0654,560.042,0.0,22.22222222222222,22.237777777777776
2024-06-05 21:14:22,23.1477,23.163,23.2067,35.0199,34.982,22.8002,23.1565,7.67706,50.0195,560.239,0.0,22.22222222222222,22.238518518518518
2024-06-05 21:14:23,23.1423,23.163,23.199,35.0312,34.9852,22.7907,23.1532,4.3947,47.7219,561.322,0.0,22.22222222222222,22.23925925925926
2024-06-05 21:14:24,23.1595,23.1499,23.2157,35.0078,34.9754,22.7893,23.1598,6.36412,45.4242,561.519,0.0,22.22222222222222,22.24
2024-06-05 21:14:25,23.1598,23.1499,23.2034,35.0097,34.9885,22.7999,23.1598,5.37941,48.3783,562.011,0.0,22.22222222222222,22.24074074074074
2024-06-05 21:14:26,23.1422,23.1598,23.1941,35.0331,34.982,22.7946,23.1565,6.03588,48.0501,561.913,0.0,22.22222222222222,22.241481481481483
2024-06-05 21:14:27,23.1477,23.1401,23.2079,35.0255,34.9852,22.7891,23.186,8.0053,49.6913,561.913,0.0,22.22222222222222,22.24222222222222
2024-06-05 21:14:28,23.1587,23.1598,23.2121,35.0229,34.9852,22.801,23.1565,25.0736,46.0807,561.814,0.0,22.22222222222222,22.242962962962963
2024-06-05 21:14:29,23.1586,23.163,23.2045,35.0266,34.9852,22.7975,23.1565,5.37941,48.7066,561.322,0.0,22.22222222222222,22.243703703703705
2024-06-05 21:14:30,23.1592,23.163,23.2127,35.0251,34.982,22.7958,23.1598,6.36412,48.3783,561.026,0.0,22.22222222222222,22.244444444444444
2024-06-05 21:14:31,23.1511,23.1532,23.2129,35.0032,34.9885,22.7937,23.1532,7.34883,45.7524,557.974,0.0,22.22222222222222,22.245185185185186
2024-06-05 21:14:32,23.1593,23.1466,23.2041,35.0196,34.9984,22.7975,23.1532,8.33354,47.7219,561.125,0.0,22.22222222222222,22.245925925925924
2024-06-05 21:14:33,23.1483,23.163,23.2096,35.0086,34.982,22.7867,23.1532,7.02059,46.7371,561.223,0.0,22.22222222222222,22.246666666666666
2024-06-05 21:14:34,23.1641,23.1499,23.2109,35.0169,34.982,22.7928,23.163,7.34883,45.4242,560.731,0.0,22.22222222222222,22.247407407407408
2024-06-05 21:14:35,23.1625,23.1302,23.2114,35.0157,34.9852,22.7891,23.163,8.0053,47.7219,560.436,0.0,22.22222222222222,22.248148148148147
2024-06-05 21:14:36,23.1547,23.1532,23.2136,34.995,34.9852,22.7994,23.1598,7.67706,48.3783,557.875,0.0,22.22222222222222,22.24888888888889
2024-06-05 21:14:37,23.1459,23.1499,23.2083,35.0081,34.9885,22.8079,23.1696,5.37941,47.3936,558.663,0.0,22.22222222222222,22.24962962962963
2024-06-05 21:14:38,23.1585,23.163,23.2193,34.9935,34.9918,22.8177,23.163,7.02059,48.3783,559.156,0.0,22.22222222222222,22.25037037037037
2024-06-05 21:14:39,23.1409,23.1565,23.2059,34.9823,34.9918,22.7967,23.1565,6.36412,47.3936,559.549,0.0,22.22222222222222,22.25111111111111
2024-06-05 21:14:40,23.1509,23.1499,23.2156,34.9895,34.9787,22.8183,23.163,5.37941,47.0654,559.746,0.0,22.22222222222222,22.251851851851853
2024-06-05 21:14:41,23.1557,23.1499,23.2177,34.9843,34.982,22.8135,23.163,7.34883,50.3477,560.14,0.0,22.22222222222222,22.252592592592592
2024-06-05 21:14:42,23.1529,23.1598,23.2138,34.9869,34.9787,22.8126,23.163,6.03588,47.0654,560.534,0.0,22.22222222222222,22.253333333333334
2024-06-05 21:14:43,23.1679,23.1466,23.2088,34.9848,34.9787,22.8132,23.1532,4.3947,49.363,559.943,0.0,22.22222222222222,22.254074074074076
2024-06-05 21:14:44,23.1579,23.1663,23.2155,34.9826,34.9852,22.8059,23.1598,8.99001,47.7219,560.337,0.0,22.22222222222222,22.254814814814814
2024-06-05 21:14:45,23.1539,23.1466,23.2103,34.9797,34.982,22.8055,23.1565,6.69236,49.0348,560.337,0.0,22.22222222222222,22.255555555555556
2024-06-05 21:14:46,23.1656,23.1565,23.211,34.9928,34.982,22.7994,23.1696,6.36412,47.7219,561.42,0.0,22.22222222222222,22.256296296296295
2024-06-05 21:14:47,23.1705,23.1565,23.2177,34.9843,34.982,22.8137,23.1565,6.69236,48.7066,561.617,0.0,22.22222222222222,22.257037037037037
2024-06-05 21:14:48,23.1627,23.1598,23.2185,34.9787,34.982,22.8069,23.1532,7.02059,48.3783,562.602,0.0,22.22222222222222,22.25777777777778
2024-06-05 21:14:49,23.1573,23.1663,23.2106,34.9663,34.982,22.8186,23.163,5.05118,48.0501,563.39,0.0,22.22222222222222,22.258518518518517
2024-06-05 21:14:50,23.1713,23.1598,23.217,34.9652,34.9852,22.8195,23.163,7.34883,48.3783,561.42,0.0,22.22222222222222,22.25925925925926
2024-06-05 21:14:51,23.1666,23.163,23.218,34.9619,34.9852,22.8259,23.1598,7.67706,48.7066,562.897,0.0,22.22222222222222,22.26
2024-06-05 21:14:52,23.1594,23.1433,23.2202,34.967,34.982,22.8139,23.1532,6.03588,48.3783,562.602,0.0,22.22222222222222,22.26074074074074
2024-06-05 21:14:53,23.1733,23.1565,23.2182,34.9524,34.982,22.824,23.1532,5.37941,47.3936,566.048,0.0,22.22222222222222,22.261481481481482
2024-06-05 21:14:54,23.1616,23.1598,23.2165,34.9697,34.982,22.8052,23.1565,6.03588,48.0501,567.624,0.0,22.22222222222222,22.262222222222224
2024-06-05 21:14:55,23.1717,23.163,23.2252,34.9666,34.982,22.8153,23.1565,7.02059,47.7219,564.276,0.0,22.22222222222222,22.262962962962963
2024-06-05 21:14:56,23.1735,23.1565,23.2206,34.9448,34.9852,22.8016,23.1598,6.69236,47.3936,564.178,0.0,22.22222222222222,22.263703703703705
2024-06-05 21:14:57,23.1679,23.1532,23.2214,34.9794,34.9852,22.8026,23.1565,5.70765,46.7371,563.784,0.0,22.22222222222222,22.264444444444443
2024-06-05 21:14:58,23.1732,23.163,23.2255,34.9763,34.982,22.8178,23.1532,6.03588,43.1266,563.981,0.0,22.22222222222222,22.265185185185185
2024-06-05 21:14:59,23.1672,23.1466,23.2358,34.9505,34.982,22.8153,23.1598,7.02059,45.096,563.685,0.0,22.22222222222222,22.265925925925927
2024-06-05 21:15:00,23.1753,23.1565,23.2276,34.971,34.9852,22.8177,23.1532,5.70765,43.4548,563.193,0.0,22.22222222222222,22.266666666666666
2024-06-05 21:15:01,23.1766,23.1466,23.2248,34.949,34.982,22.8094,23.163,7.34883,43.1266,562.996,0.0,22.22222222222222,22.267407407407408
2024-06-05 21:15:02,23.1799,23.1565,23.237,34.9487,34.9787,22.816,23.1598,7.02059,44.1113,562.996,0.0,22.22222222222222,22.26814814814815
2024-06-05 21:15:03,23.1754,23.1565,23.23,34.9422,34.9852,22.8122,23.1663,8.33354,47.0654,563.39,0.0,22.22222222222222,22.26888888888889
2024-06-05 21:15:04,23.1649,23.1499,23.2246,34.9582,34.982,22.8222,23.1598,5.37941,46.0807,561.125,0.0,22.22222222222222,22.26962962962963
2024-06-05 21:15:05,23.161,23.163,23.2294,34.9431,34.982,22.8412,23.1565,5.05118,45.096,563.39,0.0,22.22222222222222,22.270370370370372
2024-06-05 21:15:06,23.182,23.2254,23.2316,34.9396,34.982,22.8265,23.209,6.03588,46.0807,562.897,0.0,22.22222222222222,22.27111111111111
2024-06-05 21:15:07,23.1738,23.2057,23.2367,34.9601,34.9787,22.8286,23.2024,6.03588,47.7219,562.602,0.0,22.22222222222222,22.271851851851853
2024-06-05 21:15:08,23.1821,23.2057,23.2271,34.9569,34.982,22.8445,23.2156,7.34883,48.3783,562.996,0.0,22.22222222222222,22.272592592592595
2024-06-05 21:15:09,23.1776,23.1959,23.2322,34.9504,34.9852,22.8411,23.2156,6.36412,47.7219,562.7,0.0,22.22222222222222,22.273333333333333
2024-06-05 21:15:10,23.1791,23.2024,23.2392,34.9519,34.982,22.832,23.209,6.03588,47.3936,562.208,0.0,22.22222222222222,22.274074074074075
2024-06-05 21:15:11,23.1782,23.2024,23.2253,34.943,34.982,22.8451,23.209,5.70765,48.0501,562.405,0.0,22.22222222222222,22.274814814814814
2024-06-05 21:15:12,23.1754,23.209,23.2314,34.9398,34.982,22.8447,23.209,5.05118,47.3936,562.602,0.0,22.22222222222222,22.275555555555556
2024-06-05 21:15:13,23.1601,23.2057,23.217,34.9559,34.982,22.8369,23.2156,6.36412,47.0654,561.716,0.0,22.22222222222222,22.276296296296298
2024-06-05 21:15:14,23.1829,23.1926,23.2331,34.9422,34.982,22.8361,23.209,6.36412,50.676,561.223,0.0,22.22222222222222,22.277037037037037
2024-06-05 21:15:15,23.1917,23.2057,23.2436,34.9703,34.9852,22.8395,23.2057,4.06647,47.0654,560.83,0.0,22.22222222222222,22.27777777777778
2024-06-05 21:15:16,23.1829,23.1992,23.2295,34.9741,34.982,22.8445,23.2057,5.70765,46.0807,560.534,0.0,22.22222222222222,22.27851851851852
2024-06-05 21:15:17,23.1786,23.2024,23.2323,34.9614,34.9852,22.8378,23.2156,5.70765,46.4089,560.534,0.0,22.22222222222222,22.27925925925926
2024-06-05 21:15:18,23.1691,23.2057,23.2412,34.959,34.9852,22.8434,23.2123,4.3947,47.0654,560.534,0.0,22.22222222222222,22.28
2024-06-05 21:15:19,23.1916,23.209,23.2421,34.9577,34.982,22.8375,23.2057,6.03588,47.7219,560.83,0.0,22.22222222222222,22.280740740740743
2024-06-05 21:15:20,23.1968,23.2024,23.2473,34.9761,34.9885,22.8483,23.209,5.70765,47.7219,560.928,0.0,22.22222222222222,22.28148148148148
2024-06-05 21:15:21,23.1927,23.2024,23.2413,34.969,34.9754,22.8244,23.2024,5.05118,47.7219,560.731,0.0,22.22222222222222,22.282222222222224
2024-06-05 21:15:22,23.1898,23.2057,23.2277,34.973,34.9787,22.8401,23.2189,6.69236,47.0654,561.814,0.0,22.22222222222222,22.282962962962962
2024-06-05 21:15:23,23.1829,23.2156,23.2376,34.9539,34.9885,22.8343,23.209,5.37941,47.0654,561.716,0.0,22.22222222222222,22.283703703703704
2024-06-05 21:15:24,23.1917,23.2057,23.2378,34.9865,34.9885,22.844,23.209,12.9288,46.0807,560.14,0.0,22.22222222222222,22.284444444444446
2024-06-05 21:15:25,23.1818,23.2024,23.2465,34.9578,34.9852,22.8408,23.2057,4.3947,46.0807,560.928,0.0,22.22222222222222,22.285185185185185
2024-06-05 21:15:26,23.1868,23.2057,23.2424,34.9662,34.982,22.8426,23.2123,4.72294,45.7524,562.504,0.0,22.22222222222222,22.285925925925927
2024-06-05 21:15:27,23.1975,23.2024,23.2521,34.985,34.9852,22.8457,23.209,6.03588,46.0807,562.405,0.0,22.22222222222222,22.28666666666667
2024-06-05 21:15:28,23.1963,23.1959,23.2417,34.9888,34.982,22.8302,23.209,4.72294,43.783,562.7,0.0,22.22222222222222,22.287407407407407
2024-06-05 21:15:29,23.1847,23.209,23.2471,34.9653,34.982,22.8363,23.2123,6.03588,44.4395,566.048,0.0,22.22222222222222,22.28814814814815
2024-06-05 21:15:30,23.1942,23.209,23.2436,34.9827,34.9918,22.8373,23.2057,5.37941,45.7524,562.11,0.0,22.22222222222222,22.28888888888889
2024-06-05 21:15:31,23.1814,23.2057,23.2347,34.9801,34.9852,22.8406,23.2156,5.70765,44.1113,561.814,0.0,22.22222222222222,22.28962962962963
2024-06-05 21:15:32,23.1874,23.2057,23.2494,34.9719,34.982,22.8419,23.209,6.03588,42.7983,566.541,0.0,22.22222222222222,22.290370370370372
2024-06-05 21:15:33,23.1923,23.1959,23.2509,34.9651,34.9885,22.8435,23.209,8.0053,45.096,562.011,0.0,22.22222222222222,22.291111111111114
2024-06-05 21:15:34,23.1949,23.2024,23.2466,34.9721,34.982,22.8391,23.2123,6.03588,47.3936,561.026,0.0,22.22222222222222,22.291851851851852
2024-06-05 21:15:35,23.1923,23.1992,23.2529,34.9625,34.982,22.8448,23.2123,7.02059,46.7371,565.359,0.0,22.22222222222222,22.292592592592595
2024-06-05 21:15:36,23.1853,23.209,23.2399,34.975,34.9852,22.8547,23.209,5.70765,47.7219,561.026,0.0,22.22222222222222,22.293333333333333
2024-06-05 21:15:37,23.1824,23.2024,23.2488,34.9735,34.9885,22.8539,23.2057,6.36412,45.7524,561.026,0.0,22.22222222222222,22.294074074074075
2024-06-05 21:15:38,23.1978,23.2221,23.2446,34.9813,34.9787,22.8405,23.209,5.37941,48.3783,561.125,0.0,22.22222222222222,22.294814814814817
2024-06-05 21:15:39,23.1884,23.2156,23.2451,34.975,34.9852,22.8463,23.2156,6.69236,48.0501,560.731,0.0,22.22222222222222,22.295555555555556
2024-06-05 21:15:40,23.1947,23.2057,23.2601,34.9606,34.9852,22.8497,23.2123,8.33354,47.7219,561.125,0.0,22.22222222222222,22.296296296296298
2024-06-05 21:15:41,23.183,23.2024,23.2514,34.9642,34.9852,22.8541,23.209,8.66177,48.0501,560.731,0.0,22.22222222222222,22.29703703703704
2024-06-05 21:15:42,23.1946,23.2024,23.2467,34.9626,34.982,22.8482,23.209,6.36412,49.0348,560.436,0.0,22.22222222222222,22.297777777777778
2024-06-05 21:15:43,23.201,23.2156,23.2542,34.9706,34.9951,22.8492,23.2057,7.34883,48.0501,560.14,0.0,22.22222222222222,22.29851851851852
2024-06-05 21:15:44,23.1832,23.2024,23.2434,34.9692,34.9951,22.8438,23.2123,5.37941,47.0654,560.042,0.0,22.22222222222222,22.299259259259262
2024-06-05 21:15:45,23.1939,23.2024,23.249,34.9522,34.982,22.8441,23.2123,8.0053,47.7219,559.943,0.0,22.22222222222222,22.3
2024-06-05 21:15:46,23.203,23.1992,23.2519,34.9649,34.9852,22.8385,23.2156,6.69236,49.363,560.337,0.0,22.22222222222222,22.300740740740743
2024-06-05 21:15:47,23.1968,23.2057,23.2585,34.9361,34.982,22.8495,23.2254,6.36412,49.0348,561.519,0.0,22.22222222222222,22.30148148148148
2024-06-05 21:15:48,23.191,23.2057,23.257,34.9699,34.9787,22.8383,23.2123,8.0053,48.0501,561.519,0.0,22.22222222222222,22.302222222222223
2024-06-05 21:15:49,23.2043,23.1992,23.2536,34.9648,34.9787,22.839,23.209,7.34883,46.0807,561.125,0.0,22.22222222222222,22.302962962962965
2024-06-05 21:15:50,23.1878,23.2024,23.2424,34.9696,34.982,22.8422,23.2156,8.0053,46.0807,560.928,0.0,22.22222222222222,22.303703703703704
2024-06-05 21:15:51,23.205,23.1992,23.2546,34.9719,34.982,22.8447,23.209,4.72294,46.4089,562.405,0.0,22.22222222222222,22.304444444444446
2024-06-05 21:15:52,23.204,23.2156,23.2405,34.9494,34.9787,22.8449,23.2123,7.67706,44.7677,561.223,0.0,22.22222222222222,22.305185185185188
2024-06-05 21:15:53,23.2016,23.2156,23.2546,34.9538,34.982,22.8371,23.209,6.36412,44.1113,561.42,0.0,22.22222222222222,22.305925925925926
2024-06-05 21:15:54,23.215,23.1795,23.2514,34.9672,34.982,22.8504,23.2123,7.67706,44.4395,561.716,0.0,22.22222222222222,22.30666666666667
2024-06-05 21:15:55,23.2132,23.209,23.2542,34.9413,34.9852,22.8459,23.209,7.02059,47.3936,561.814,0.0,22.22222222222222,22.30740740740741
2024-06-05 21:15:56,23.2021,23.2024,23.2512,34.9438,34.982,22.8396,23.2123,8.99001,45.7524,557.875,0.0,22.22222222222222,22.30814814814815
2024-06-05 21:15:57,23.2138,23.2024,23.2636,34.9495,34.9852,22.835,23.2156,6.36412,45.4242,560.534,0.0,22.22222222222222,22.30888888888889
2024-06-05 21:15:58,23.2104,23.1959,23.2638,34.9525,34.9787,22.8606,23.209,7.02059,47.0654,560.534,0.0,22.22222222222222,22.309629629629633
2024-06-05 21:15:59,23.201,23.209,23.2609,34.9577,34.982,22.8457,23.209,8.66177,47.7219,559.451,0.0,22.22222222222222,22.31037037037037
2024-06-05 21:16:00,23.2181,23.2057,23.2663,34.9725,34.982,22.8478,23.2057,5.05118,47.7219,559.943,0.0,22.22222222222222,22.311111111111114
2024-06-05 21:16:01,23.2133,23.1926,23.2658,34.9642,34.9852,22.8503,23.2156,5.70765,47.7219,560.534,0.0,22.22222222222222,22.311851851851852
2024-06-05 21:16:02,23.2057,23.1827,23.2629,34.9571,34.982,22.8452,23.2123,6.03588,47.0654,559.648,0.0,22.22222222222222,22.312592592592594
2024-06-05 21:16:03,23.2094,23.2123,23.273,34.9515,34.9885,22.8477,23.2057,8.33354,47.7219,560.731,0.0,22.22222222222222,22.313333333333336
2024-06-05 21:16:04,23.2125,23.209,23.263,34.9561,34.982,22.857,23.209,7.67706,47.7219,559.254,0.0,22.22222222222222,22.314074074074075
2024-06-05 21:16:05,23.2089,23.1926,23.2633,34.9616,34.9852,22.8625,23.209,6.03588,46.4089,558.959,0.0,22.22222222222222,22.314814814814817
2024-06-05 21:16:06,23.2061,23.2024,23.2561,34.9649,34.9885,22.8591,23.209,6.69236,48.7066,560.534,0.0,22.22222222222222,22.31555555555556
2024-06-05 21:16:07,23.2093,23.2024,23.2687,34.9661,34.9754,22.8484,23.209,7.34883,49.363,561.125,0.0,22.22222222222222,22.316296296296297
2024-06-05 21:16:08,23.213,23.2024,23.263,34.9539,34.9852,22.8615,23.2123,5.37941,48.7066,565.753,0.0,22.22222222222222,22.31703703703704
2024-06-05 21:16:09,23.2102,23.2123,23.2715,34.9674,34.982,22.8415,23.2156,5.70765,48.0501,562.799,0.0,22.22222222222222,22.31777777777778
2024-06-05 21:16:10,23.2188,23.2254,23.2736,34.9557,34.982,22.8513,23.2024,7.34883,48.7066,563.094,0.0,22.22222222222222,22.31851851851852
2024-06-05 21:16:11,23.2122,23.1992,23.2788,34.9456,34.982,22.858,23.209,4.3947,48.3783,563.784,0.0,22.22222222222222,22.319259259259262
2024-06-05 21:16:12,23.2206,23.209,23.2764,34.9852,34.982,22.8506,23.2156,6.03588,47.3936,562.602,0.0,22.22222222222222,22.32
2024-06-05 21:16:13,23.2053,23.2024,23.2691,34.9898,34.9885,22.8635,23.2123,7.02059,48.0501,563.784,0.0,22.22222222222222,22.320740740740742
2024-06-05 21:16:14,23.2079,23.2024,23.2625,34.9636,34.9852,22.8602,23.209,5.70765,44.7677,563.587,0.0,22.22222222222222,22.321481481481484
2024-06-05 21:16:15,23.2191,23.2057,23.2758,34.969,34.9885,22.856,23.2123,7.02059,46.4089,563.784,0.0,22.22222222222222,22.322222222222223
2024-06-05 21:16:16,23.2123,23.1959,23.266,34.9934,34.9787,22.8592,23.2123,5.37941,45.4242,563.981,0.0,22.22222222222222,22.322962962962965
2024-06-05 21:16:17,23.2215,23.1959,23.275,34.9713,34.9885,22.8652,23.2123,5.70765,43.783,563.882,0.0,22.22222222222222,22.323703703703707
2024-06-05 21:16:18,23.2051,23.1959,23.271,34.9802,34.982,22.8661,23.2123,4.3947,42.7983,563.685,0.0,22.22222222222222,22.324444444444445
2024-06-05 21:16:19,23.2221,23.2582,23.2666,34.9838,34.9852,22.8533,23.255,6.69236,43.783,567.526,0.0,22.22222222222222,22.325185185185187
2024-06-05 21:16:20,23.2192,23.2582,23.2775,34.9951,34.982,22.8648,23.2648,6.69236,43.1266,562.897,0.0,22.22222222222222,22.32592592592593
2024-06-05 21:16:21,23.2248,23.2517,23.2734,34.9996,34.982,22.8761,23.2484,5.37941,43.783,563.094,0.0,22.22222222222222,22.326666666666668
2024-06-05 21:16:22,23.2212,23.2451,23.2797,34.9955,34.9852,22.874,23.2582,5.70765,45.096,563.094,0.0,22.22222222222222,22.32740740740741
2024-06-05 21:16:23,23.2098,23.2484,23.2683,34.997,34.9787,22.8769,23.2615,5.70765,43.4548,562.7,0.0,22.22222222222222,22.328148148148152
2024-06-05 21:16:24,23.2134,23.255,23.2712,35.0047,34.9754,22.8669,23.255,5.70765,43.783,562.307,0.0,22.22222222222222,22.32888888888889
2024-06-05 21:16:25,23.2154,23.2582,23.2659,35.0117,34.9885,22.8671,23.2582,5.70765,43.4548,562.602,0.0,22.22222222222222,22.329629629629633
2024-06-05 21:16:26,23.2343,23.2812,23.2864,35.0038,34.9852,22.8624,23.2484,4.06647,44.4395,562.996,0.0,22.22222222222222,22.33037037037037
2024-06-05 21:16:27,23.2224,23.232,23.2871,35.0156,34.9852,22.8639,23.2615,6.69236,43.4548,562.405,0.0,22.22222222222222,22.331111111111113
2024-06-05 21:16:28,23.2173,23.2418,23.2742,35.0191,34.9754,22.8674,23.2648,5.37941,46.4089,562.405,0.0,22.22222222222222,22.331851851851855
2024-06-05 21:16:29,23.2217,23.2517,23.2834,35.0223,34.982,22.87,23.2517,4.72294,46.0807,561.913,0.0,22.22222222222222,22.332592592592594
2024-06-05 21:16:30,23.2368,23.2386,23.2746,35.0169,34.982,22.8707,23.2582,6.03588,46.0807,561.814,0.0,22.22222222222222,22.333333333333336
2024-06-05 21:16:31,23.2379,23.2517,23.2907,35.0206,34.982,22.8704,23.2582,6.03588,45.096,562.011,0.0,22.22222222222222,22.334074074074078
2024-06-05 21:16:32,23.2297,23.255,23.2701,35.0256,34.9754,22.8689,23.2615,5.70765,47.7219,561.617,0.0,22.22222222222222,22.334814814814816
2024-06-05 21:16:33,23.236,23.255,23.2831,35.0266,34.982,22.8815,23.2582,7.02059,46.7371,561.125,0.0,22.22222222222222,22.33555555555556
2024-06-05 21:16:34,23.234,23.2451,23.2759,35.0043,34.982,22.8855,23.255,7.02059,47.7219,558.466,0.0,22.22222222222222,22.3362962962963
2024-06-05 21:16:35,23.2443,23.2648,23.279,35.0418,34.9852,22.8867,23.2615,7.67706,46.7371,561.026,0.0,22.22222222222222,22.33703703703704
2024-06-05 21:16:36,23.2352,23.2517,23.2864,35.0334,34.982,22.8748,23.2517,5.05118,48.0501,560.436,0.0,22.22222222222222,22.33777777777778
2024-06-05 21:16:37,23.2501,23.2582,23.2678,35.0279,34.9852,22.8701,23.2615,26.0583,48.3783,562.011,0.0,22.22222222222222,22.33851851851852
2024-06-05 21:16:38,23.2351,23.2517,23.2741,35.0061,34.982,22.8699,23.2615,5.70765,48.0501,556.792,0.0,22.22222222222222,22.33925925925926
2024-06-05 21:16:39,23.2403,23.2582,23.2816,35.0398,34.9787,22.8776,23.2615,8.33354,47.3936,558.269,0.0,22.22222222222222,22.340000000000003
2024-06-05 21:16:40,23.2409,23.2451,23.2732,35.0117,34.9787,22.8682,23.2582,5.70765,44.4395,560.14,0.0,22.22222222222222,22.340740740740742
2024-06-05 21:16:41,23.2635,23.2484,23.2993,35.0065,34.982,22.8802,23.2648,7.34883,44.4395,560.14,0.0,22.22222222222222,22.341481481481484
2024-06-05 21:16:42,23.2589,23.2418,23.3013,35.0234,34.9852,22.8925,23.2615,5.37941,44.1113,561.519,0.0,22.22222222222222,22.342222222222226
2024-06-05 21:16:43,23.2457,23.2517,23.2891,35.0243,34.9852,22.8891,23.2648,7.34883,43.783,560.239,0.0,22.22222222222222,22.342962962962964
2024-06-05 21:16:44,23.2458,23.255,23.2954,35.013,34.9852,22.8871,23.2681,6.36412,44.4395,560.14,0.0,22.22222222222222,22.343703703703707
2024-06-05 21:16:45,23.2553,23.2517,23.3058,35.0218,34.9852,22.8894,23.2582,7.34883,46.7371,559.648,0.0,22.22222222222222,22.34444444444445
2024-06-05 21:16:46,23.2536,23.255,23.2959,35.0058,34.9885,22.8945,23.2517,6.03588,47.0654,560.633,0.0,22.22222222222222,22.345185185185187
2024-06-05 21:16:47,23.2476,23.2451,23.2999,35.0072,34.982,22.8908,23.2615,5.70765,48.7066,560.633,0.0,22.22222222222222,22.34592592592593
2024-06-05 21:16:48,23.245,23.2582,23.2911,35.0144,34.9787,22.8975,23.2615,7.67706,46.7371,561.42,0.0,22.22222222222222,22.34666666666667
2024-06-05 21:16:49,23.2546,23.255,23.294,35.01,34.982,22.8862,23.2648,5.70765,48.3783,561.716,0.0,22.22222222222222,22.34740740740741
2024-06-05 21:16:50,23.2485,23.232,23.299,35.0009,34.9852,22.8888,23.2648,6.69236,48.7066,561.617,0.0,22.22222222222222,22.34814814814815
2024-06-05 21:16:51,23.2507,23.255,23.3115,35.0109,34.982,22.8982,23.2582,6.69236,50.676,561.913,0.0,22.22222222222222,22.34888888888889
2024-06-05 21:16:52,23.2469,23.232,23.3043,34.999,34.9852,22.8968,23.2615,7.67706,47.0654,561.716,0.0,22.22222222222222,22.349629629629632
2024-06-05 21:16:53,23.2566,23.2484,23.299,34.9826,34.9852,22.9029,23.2582,7.02059,47.0654,562.208,0.0,22.22222222222222,22.350370370370374
2024-06-05 21:16:54,23.2498,23.2517,23.3074,34.9958,34.982,22.9044,23.2582,5.70765,46.7371,562.011,0.0,22.22222222222222,22.351111111111113
2024-06-05 21:16:55,23.2483,23.2484,23.3022,34.9984,34.9852,22.912,23.2582,8.0053,47.0654,562.011,0.0,22.22222222222222,22.351851851851855
2024-06-05 21:16:56,23.2461,23.2451,23.3018,34.9748,34.9852,22.9074,23.2615,6.36412,45.7524,562.405,0.0,22.22222222222222,22.352592592592597
2024-06-05 21:16:57,23.2513,23.2484,23.3059,34.9744,34.9918,22.9079,23.2615,3.73823,44.7677,561.716,0.0,22.22222222222222,22.353333333333335
2024-06-05 21:16:58,23.2504,23.2451,23.3075,34.9663,34.9885,22.917,23.2615,8.33354,46.7371,561.125,0.0,22.22222222222222,22.354074074074077
2024-06-05 21:16:59,23.2489,23.232,23.3058,34.9737,34.9852,22.9114,23.2648,8.66177,46.7371,560.14,0.0,22.22222222222222,22.35481481481482
2024-06-05 21:17:00,23.2398,23.255,23.2988,34.965,34.982,22.8946,23.2615,6.69236,46.4089,559.943,0.0,22.22222222222222,22.355555555555558
2024-06-05 21:17:01,23.2497,23.2484,23.3071,34.9716,34.982,22.9061,23.2615,5.70765,45.4242,559.352,0.0,22.22222222222222,22.3562962962963
2024-06-05 21:17:02,23.2471,23.2517,23.3035,34.9755,34.982,22.9193,23.2615,8.33354,44.7677,559.746,0.0,22.22222222222222,22.35703703703704
2024-06-05 21:17:03,23.2397,23.2484,23.3044,34.9501,34.982,22.9134,23.2681,7.67706,46.7371,559.352,0.0,22.22222222222222,22.35777777777778
2024-06-05 21:17:04,23.2533,23.2517,23.3081,34.9328,34.9885,22.9207,23.2681,4.3947,47.3936,555.709,0.0,22.22222222222222,22.358518518518522
2024-06-05 21:17:05,23.2482,23.255,23.3162,34.9767,34.9852,22.9199,23.2615,5.70765,46.7371,558.565,0.0,22.22222222222222,22.35925925925926
2024-06-05 21:17:06,23.2524,23.2484,23.3079,34.9554,34.9885,22.9292,23.255,5.70765,46.0807,558.663,0.0,22.22222222222222,22.360000000000003
2024-06-05 21:17:07,23.2481,23.2615,23.3032,34.9582,34.9885,22.9117,23.2582,6.69236,46.0807,558.269,0.0,22.22222222222222,22.360740740740745
2024-06-05 21:17:08,23.2501,23.2386,23.3054,34.9656,34.9885,22.9227,23.2517,7.02059,47.7219,558.959,0.0,22.22222222222222,22.361481481481484
2024-06-05 21:17:09,23.2584,23.2386,23.3098,34.964,34.982,22.9251,23.2615,5.70765,47.3936,559.549,0.0,22.22222222222222,22.362222222222226
2024-06-05 21:17:10,23.2601,23.2418,23.3088,34.9527,34.982,22.9198,23.255,5.37941,47.0654,560.042,0.0,22.22222222222222,22.362962962962968
2024-06-05 21:17:11,23.2649,23.255,23.3094,34.9461,34.9852,22.9122,23.2386,6.36412,48.3783,559.943,0.0,22.22222222222222,22.363703703703706
2024-06-05 21:17:12,23.2601,23.2517,23.3122,34.9511,34.982,22.925,23.2615,7.67706,48.7066,560.042,0.0,22.22222222222222,22.364444444444448
2024-06-05 21:17:13,23.2509,23.2484,23.3133,34.9577,34.9852,22.9175,23.255,7.02059,48.0501,560.14,0.0,22.22222222222222,22.36518518518519
2024-06-05 21:17:14,23.2616,23.2517,23.3011,34.9402,34.9754,22.9144,23.2582,5.37941,48.7066,560.239,0.0,22.22222222222222,22.36592592592593
2024-06-05 21:17:15,23.2631,23.2517,23.3163,34.9455,34.9852,22.9199,23.2582,5.05118,47.0654,560.83,0.0,22.22222222222222,22.36666666666667
2024-06-05 21:17:16,23.2586,23.2386,23.3082,34.9415,34.9787,22.9274,23.255,7.02059,47.7219,559.746,0.0,22.22222222222222,22.36740740740741
2024-06-05 21:17:17,23.2587,23.2747,23.314,34.939,34.982,22.9129,23.2582,4.06647,48.3783,559.352,0.0,22.22222222222222,22.36814814814815
2024-06-05 21:17:18,23.275,23.2582,23.3276,34.9356,34.982,22.9206,23.2681,6.03588,47.0654,560.14,0.0,22.22222222222222,22.368888888888893
2024-06-05 21:17:19,23.2539,23.2418,23.3161,34.9412,34.982,22.9293,23.2681,6.36412,47.7219,560.633,0.0,22.22222222222222,22.36962962962963
2024-06-05 21:17:20,23.2581,23.2517,23.3139,34.9427,34.9852,22.9357,23.2582,7.34883,47.7219,561.125,0.0,22.22222222222222,22.370370370370374
2024-06-05 21:17:21,23.2731,23.2582,23.3367,34.9505,34.9852,22.9382,23.2648,5.37941,49.0348,561.814,0.0,22.22222222222222,22.371111111111116
2024-06-05 21:17:22,23.2564,23.2418,23.3121,34.9443,34.9852,22.9382,23.255,7.67706,48.0501,562.11,0.0,22.22222222222222,22.371851851851854
2024-06-05 21:17:23,23.2597,23.2484,23.3327,34.9503,34.982,22.9417,23.2615,5.70765,46.0807,561.716,0.0,22.22222222222222,22.372592592592596
2024-06-05 21:17:24,23.2574,23.2517,23.3095,34.957,34.9754,22.9351,23.255,7.67706,45.4242,563.882,0.0,22.22222222222222,22.37333333333334
2024-06-05 21:17:25,23.2559,23.255,23.3163,34.9659,34.982,22.9439,23.2582,4.72294,45.7524,563.981,0.0,22.22222222222222,22.374074074074077
2024-06-05 21:17:26,23.2591,23.2615,23.3181,34.9633,34.982,22.9507,23.2615,6.36412,38.8595,564.178,0.0,22.22222222222222,22.37481481481482
2024-06-05 21:17:27,23.2648,23.2418,23.3272,34.9548,34.9885,22.9422,23.255,7.02059,45.096,564.867,0.0,22.22222222222222,22.375555555555557
2024-06-05 21:17:28,23.256,23.255,23.3223,34.9446,34.9885,22.9418,23.2582,6.03588,43.1266,563.193,0.0,22.22222222222222,22.3762962962963
2024-06-05 21:17:29,23.2614,23.255,23.3167,34.9623,34.9852,22.9401,23.2517,7.02059,45.096,564.374,0.0,22.22222222222222,22.37703703703704
2024-06-05 21:17:30,23.2575,23.2517,23.3114,34.96,34.9852,22.939,23.2582,4.72294,43.783,563.291,0.0,22.22222222222222,22.37777777777778
2024-06-05 21:17:31,23.2689,23.2582,23.3283,34.9503,34.9787,22.945,23.2582,5.37941,43.4548,561.716,0.0,22.22222222222222,22.378518518518522
2024-06-05 21:17:32,23.2632,23.2517,23.3205,34.9625,34.9754,22.9339,23.2582,7.34883,45.4242,559.943,0.0,22.22222222222222,22.379259259259264
2024-06-05 21:17:33,23.2678,23.3075,23.3263,34.9684,34.9885,22.9399,23.3042,5.05118,43.4548,562.011,0.0,22.22222222222222,22.380000000000003
2024-06-05 21:17:34,23.2652,23.2878,23.3219,34.966,34.9918,22.9325,23.3075,6.36412,43.783,559.943,0.0,22.22222222222222,22.380740740740745
2024-06-05 21:17:35,23.2726,23.2944,23.3199,34.9675,34.982,22.9361,23.3009,5.37941,46.7371,560.042,0.0,22.22222222222222,22.381481481481487
2024-06-05 21:17:36,23.2716,23.3042,23.3211,34.9808,34.982,22.9394,23.3042,5.37941,45.096,559.352,0.0,22.22222222222222,22.382222222222225
2024-06-05 21:17:37,23.2737,23.2976,23.3279,34.969,34.982,22.9375,23.3009,6.69236,35.9054,558.959,0.0,22.22222222222222,22.382962962962967
2024-06-05 21:17:38,23.2749,23.3042,23.3226,34.9716,34.982,22.9429,23.3009,5.70765,47.7219,556.595,0.0,22.22222222222222,22.38370370370371
2024-06-05 21:17:39,23.2649,23.2911,23.3292,34.9609,34.982,22.9452,23.3042,8.0053,47.0654,558.368,0.0,22.22222222222222,22.384444444444448
2024-06-05 21:17:40,23.2794,23.2976,23.322,34.9673,34.982,22.939,23.3075,5.70765,46.7371,557.875,0.0,22.22222222222222,22.38518518518519
2024-06-05 21:17:41,23.263,23.2911,23.3151,34.9573,34.982,22.9408,23.3009,8.0053,46.7371,558.663,0.0,22.22222222222222,22.38592592592593
2024-06-05 21:17:42,23.2793,23.2944,23.324,34.9729,34.982,22.9446,23.3075,6.69236,45.096,559.549,0.0,22.22222222222222,22.38666666666667
2024-06-05 21:17:43,23.2725,23.3042,23.3337,34.9564,34.982,22.9514,23.3009,7.02059,45.4242,560.534,0.0,22.22222222222222,22.387407407407412
2024-06-05 21:17:44,23.2727,23.2944,23.3301,34.9528,34.982,22.9556,23.3108,7.34883,43.4548,558.072,0.0,22.22222222222222,22.38814814814815
2024-06-05 21:17:45,23.2716,23.3009,23.329,34.9451,34.9852,22.939,23.3042,6.03588,46.7371,559.943,0.0,22.22222222222222,22.388888888888893
2024-06-05 21:17:46,23.2798,23.3009,23.331,34.927,34.9852,22.9492,23.3075,5.37941,47.3936,559.845,0.0,22.22222222222222,22.389629629629635
2024-06-05 21:17:47,23.2802,23.3042,23.3396,34.9506,34.9852,22.9502,23.3042,8.0053,49.363,561.026,0.0,22.22222222222222,22.390370370370373
2024-06-05 21:17:48,23.2781,23.2976,23.3293,34.9562,34.9754,22.9586,23.3009,8.66177,49.0348,561.322,0.0,22.22222222222222,22.391111111111115
2024-06-05 21:17:49,23.2771,23.2976,23.3377,34.949,34.982,22.9572,23.3009,6.69236,45.4242,561.125,0.0,22.22222222222222,22.391851851851857
2024-06-05 21:17:50,23.2763,23.2714,23.3274,34.938,34.9787,22.9486,23.3009,6.03588,44.7677,560.83,0.0,22.22222222222222,22.392592592592596
2024-06-05 21:17:51,23.2784,23.3272,23.3401,34.9509,34.9918,22.9626,23.3042,8.0053,44.4395,561.42,0.0,22.22222222222222,22.393333333333338
2024-06-05 21:17:52,23.285,23.3075,23.3362,34.9325,34.9852,22.9579,23.3141,6.69236,46.0807,560.83,0.0,22.22222222222222,22.394074074074076
2024-06-05 21:17:53,23.2894,23.2976,23.3489,34.9447,34.982,22.9672,23.3108,7.34883,46.0807,560.633,0.0,22.22222222222222,22.39481481481482
2024-06-05 21:17:54,23.2881,23.3009,23.3383,34.9594,34.982,22.9648,23.3042,7.67706,49.0348,560.534,0.0,22.22222222222222,22.39555555555556
2024-06-05 21:17:55,23.2765,23.3075,23.3344,34.9525,34.9787,22.9635,23.3042,4.72294,48.7066,560.534,0.0,22.22222222222222,22.3962962962963
2024-06-05 21:17:56,23.2987,23.3042,23.3386,34.9466,34.982,22.9571,23.3009,8.0053,46.7371,560.534,0.0,22.22222222222222,22.39703703703704
2024-06-05 21:17:57,23.2991,23.3009,23.3427,34.9412,34.9787,22.9723,23.3075,7.67706,49.0348,560.731,0.0,22.22222222222222,22.397777777777783
2024-06-05 21:17:58,23.2934,23.3042,23.3402,34.9442,34.982,22.9742,23.3042,7.67706,47.0654,560.239,0.0,22.22222222222222,22.39851851851852
2024-06-05 21:17:59,23.3107,23.3075,23.3463,34.9401,34.982,22.9634,23.3009,5.70765,45.4242,560.436,0.0,22.22222222222222,22.399259259259264
2024-06-05 21:18:00,23.3125,23.3075,23.3451,34.937,34.982,22.9795,23.3042,7.02059,46.7371,560.83,0.0,22.22222222222222,22.400000000000006
2024-06-05 21:18:01,23.3245,23.3075,23.3451,34.9331,34.982,22.9687,23.3042,6.69236,46.0807,561.125,0.0,22.22222222222222,22.400740740740744
2024-06-05 21:18:02,23.3141,23.2944,23.3453,34.9371,34.982,22.9616,23.3075,6.36412,44.1113,561.716,0.0,22.22222222222222,22.401481481481486
2024-06-05 21:18:03,23.3203,23.2878,23.3568,34.9497,34.9852,22.9728,23.3009,7.67706,43.783,562.208,0.0,22.22222222222222,22.40222222222223
2024-06-05 21:18:04,23.3199,23.3042,23.3438,34.9351,34.9885,22.9696,23.3075,11.9441,42.7983,562.602,0.0,22.22222222222222,22.402962962962967
2024-06-05 21:18:05,23.3135,23.3042,23.3441,34.9241,34.9721,22.9664,23.2976,7.67706,43.783,562.405,0.0,22.22222222222222,22.40370370370371
2024-06-05 21:18:06,23.3134,23.3042,23.3489,34.9304,34.982,22.9752,23.3042,5.70765,44.7677,562.208,0.0,22.22222222222222,22.404444444444447
2024-06-05 21:18:07,23.3179,23.2911,23.3436,34.9577,34.982,22.9692,23.3075,8.66177,43.783,562.208,0.0,22.22222222222222,22.40518518518519
2024-06-05 21:18:08,23.3142,23.2878,23.3493,34.9426,34.9852,22.9678,23.3009,5.37941,44.1113,562.307,0.0,22.22222222222222,22.40592592592593
2024-06-05 21:18:09,23.317,23.3206,23.3539,34.9604,34.9852,22.9712,23.2976,6.69236,45.7524,559.057,0.0,22.22222222222222,22.40666666666667
2024-06-05 21:18:10,23.3247,23.3075,23.3507,34.9495,34.9885,22.9757,23.3108,6.36412,47.0654,562.405,0.0,22.22222222222222,22.407407407407412
2024-06-05 21:18:11,23.3267,23.3108,23.3684,34.9442,34.9852,22.9658,23.3009,5.37941,47.3936,562.307,0.0,22.22222222222222,22.408148148148154
2024-06-05 21:18:12,23.315,23.3009,23.3545,34.9357,34.9852,22.9649,23.3108,7.02059,47.7219,562.307,0.0,22.22222222222222,22.408888888888892
2024-06-05 21:18:13,23.3136,23.3108,23.3638,34.9397,34.9852,22.9537,23.3042,163.261,51.0042,562.011,-0.014316187205643002,22.22222222222222,22.409629629629634
2024-06-05 21:18:14,23.3053,23.2911,23.3689,34.9493,34.9885,22.9651,23.3075,2504.57,50.0195,562.11,-0.018140834569397253,22.22222222222222,22.410370370370376
2024-06-05 21:18:15,23.3143,23.2944,23.3572,34.9482,34.9852,22.9578,23.3075,932.646,57.5689,561.223,-0.01221719733845015,22.22222222222222,22.411111111111115
2024-06-05 21:18:16,23.3219,23.3009,23.3632,34.9631,34.9885,22.9658,23.3042,982.538,65.7748,562.405,-0.011786315451970918,22.22222222222222,22.411851851851857
2024-06-05 21:18:17,23.3037,23.3141,23.345,34.9411,34.982,22.9532,23.3042,1053.44,78.9043,563.882,-0.011817268924866208,22.22222222222222,22.412592592592596
2024-06-05 21:18:18,23.3225,23.3403,23.3229,34.9501,34.982,22.956,23.3042,1072.15,86.1255,566.147,-0.00011491270223012125,22.22222222222222,22.413333333333338
2024-06-05 21:18:19,23.3079,23.2911,23.2779,34.9498,34.9852,22.9653,23.3108,1658.7,111.728,573.532,0.008730874481575874,22.22222222222222,22.41407407407408
2024-06-05 21:18:20,23.3212,23.3009,23.2136,34.967,34.9885,22.9669,23.3108,1697.76,122.56,581.41,0.031744873752986805,22.22222222222222,22.414814814814818
2024-06-05 21:18:21,23.3036,23.2976,23.1693,34.9529,34.982,22.9537,23.3108,1611.11,136.017,598.741,0.04080316455249721,22.22222222222222,22.41555555555556
2024-06-05 21:18:22,23.3176,23.3042,23.0959,34.9755,34.9885,22.958,23.2976,1604.22,149.803,613.314,0.06899655504443189,22.22222222222222,22.416296296296302
2024-06-05 21:18:23,23.3027,23.2944,23.0096,34.9829,34.9787,22.9567,23.3075,1601.26,163.261,642.659,0.09558180950660744,22.22222222222222,22.41703703703704
2024-06-05 21:18:24,23.3206,23.2944,22.9223,35.0057,34.9754,22.9555,23.3075,1606.19,171.139,664.125,0.13422671792823435,22.22222222222222,22.417777777777783
2024-06-05 21:18:25,23.3114,23.3009,22.7902,35.0231,34.982,22.9663,23.3042,1620.96,184.596,710.013,0.18778009018785224,22.22222222222222,22.418518518518525
2024-06-05 21:18:26,23.3172,23.2812,22.6378,35.0509,34.982,22.9624,23.3108,1609.14,201.008,742.41,0.2559459084592834,22.22222222222222,22.419259259259263
2024-06-05 21:18:27,23.3209,23.3108,22.4595,35.0811,34.982,22.9514,23.3009,1618.33,206.26,799.621,0.3495166703230601,22.22222222222222,22.420000000000005
2024-06-05 21:18:28,23.3106,23.3009,22.2369,35.1041,34.9852,22.947,23.3075,1631.46,223.0,854.666,0.4656485085024921,22.22222222222222,22.420740740740747
2024-06-05 21:18:29,23.3146,23.2944,21.9978,35.1369,34.9852,22.9543,23.3009,1621.61,244.007,919.559,0.6144382632707807,22.22222222222222,22.421481481481486
2024-06-05 21:18:30,23.3146,23.2976,21.7122,35.21,34.982,22.9443,23.3141,1629.49,268.953,963.181,0.783172950085481,22.22222222222222,22.422222222222228
2024-06-05 21:18:31,23.3198,23.2976,21.4072,35.2432,34.9852,22.9626,23.2976,1641.96,250.9,1030.83,1.0004376707841325,22.22222222222222,22.422962962962966
2024-06-05 21:18:32,23.3106,23.2976,21.0925,35.2963,34.9852,22.9556,23.2976,1642.62,322.127,1076.92,1.2121138122085557,22.22222222222222,22.42370370370371
2024-06-05 21:18:33,23.297,23.2976,20.7773,35.3412,34.982,22.9575,23.3075,1637.04,296.525,1141.91,1.4600224976610838,22.22222222222222,22.42444444444445
2024-06-05 21:18:34,23.3021,23.3009,20.4926,35.3747,34.982,22.9645,23.3009,1649.84,299.151,1189.07,1.695177948466267,22.22222222222222,22.42518518518519
2024-06-05 21:18:35,23.2968,23.3009,20.1781,35.4082,34.9852,22.9614,23.3075,1645.57,333.944,1253.28,1.983355410320143,22.22222222222222,22.42592592592593
2024-06-05 21:18:36,23.2992,23.3042,19.9372,35.4483,34.9852,22.9546,23.3173,1652.14,315.234,1293.65,2.206954287300596,22.22222222222222,22.426666666666673
2024-06-05 21:18:37,23.2697,23.3042,19.6782,35.5073,34.9885,22.9535,23.3075,1650.83,319.501,1350.17,2.460612129450657,22.22222222222222,22.42740740740741
2024-06-05 21:18:38,23.2666,23.2944,19.4583,35.551,34.982,22.9608,23.3075,1671.18,326.722,1384.54,2.675564935699863,22.22222222222222,22.428148148148153
2024-06-05 21:18:39,23.2598,23.3108,19.2386,35.578,34.9885,22.9491,23.3075,1671.83,346.088,1432.59,2.923185830948799,22.22222222222222,22.428888888888896
2024-06-05 21:18:40,23.2479,23.3042,19.049,35.5914,34.982,22.9661,23.3042,1666.25,315.891,1461.74,3.1144724883942545,22.22222222222222,22.429629629629634
2024-06-05 21:18:41,23.2375,23.3075,18.8503,35.5964,34.982,22.9583,23.3042,1670.19,295.54,1499.55,3.3383142786979474,22.22222222222222,22.430370370370376
2024-06-05 21:18:42,23.2151,23.2944,18.6467,35.5963,34.982,22.9503,23.3108,1678.73,305.387,1521.02,3.5259640764937124,22.22222222222222,22.431111111111115
2024-06-05 21:18:43,23.2014,23.2911,18.4928,35.6142,34.9852,22.9489,23.3042,1676.43,317.86,1547.31,3.6969873653655583,22.22222222222222,22.431851851851857
2024-06-05 21:18:44,23.1792,23.2812,18.3199,35.6159,34.982,22.9582,23.3173,1682.01,297.509,1568.38,3.8672642048507653,22.22222222222222,22.4325925925926
2024-06-05 21:18:45,23.1709,23.3009,18.1814,35.6126,34.982,22.9587,23.3042,1676.1,310.967,1580.0,4.000303569041499,22.22222222222222,22.433333333333337
2024-06-05 21:18:46,23.154,23.3469,18.013,35.6193,34.9852,22.9594,23.3502,1676.43,311.952,1592.71,4.1549245948619475,22.22222222222222,22.43407407407408
2024-06-05 21:18:47,23.1229,23.3469,17.8616,35.5935,34.9852,22.9596,23.3535,1683.65,324.425,1598.81,4.268435839293808,22.22222222222222,22.43481481481482
2024-06-05 21:18:48,23.0951,23.3469,17.7165,35.5913,34.9852,22.9592,23.3535,1694.15,346.745,1605.11,4.380794525440419,22.22222222222222,22.43555555555556
2024-06-05 21:18:49,23.0842,23.3403,17.5919,35.555,34.9852,22.9641,23.3567,1681.02,295.868,1607.77,4.480814940039315,22.22222222222222,22.4362962962963
2024-06-05 21:18:50,23.0599,23.3502,17.4593,35.5299,34.9852,22.9673,23.3535,1685.62,286.349,1610.92,4.578122036514799,22.22222222222222,22.437037037037044
2024-06-05 21:18:51,23.0268,23.3338,17.3261,35.4534,34.982,22.9698,23.3535,1691.2,312.28,1612.6,4.664806977521383,22.22222222222222,22.437777777777782
2024-06-05 21:18:52,23.0082,23.3502,17.2052,35.3918,34.982,22.9633,23.3535,1687.92,309.326,1615.16,4.756055971192855,22.22222222222222,22.438518518518524
2024-06-05 21:18:53,22.9994,23.3535,17.1112,35.3155,34.9885,22.9711,23.3535,1693.83,300.464,1616.54,4.830007932761143,22.22222222222222,22.439259259259266
2024-06-05 21:18:54,22.9541,23.3502,16.9716,35.2731,34.9787,22.9646,23.3535,1689.89,340.837,1619.0,4.9148287693776185,22.22222222222222,22.440000000000005
2024-06-05 21:18:55,22.9517,23.3469,16.888,35.2087,34.9852,22.9601,23.3436,1695.14,313.921,1621.16,4.9881835044554235,22.22222222222222,22.440740740740747
2024-06-05 21:18:56,22.9211,23.3469,16.79,35.1843,34.9852,22.9678,23.3535,1695.47,326.066,1622.25,5.047019912881716,22.22222222222222,22.441481481481485
2024-06-05 21:18:57,22.8987,23.3338,16.7029,35.1521,34.982,22.9601,23.3535,1695.47,304.402,1623.23,5.103360955871187,22.22222222222222,22.442222222222227
2024-06-05 21:18:58,22.8621,23.3469,16.5946,35.0944,34.9918,22.9593,23.36,1700.06,303.746,1625.3,5.169002161070914,22.22222222222222,22.44296296296297
2024-06-05 21:18:59,22.842,23.3699,16.5128,35.0463,34.982,22.9693,23.3567,1699.73,320.158,1626.38,5.223356647424812,22.22222222222222,22.443703703703708
2024-06-05 21:19:00,22.815,23.3338,16.422,35.0358,34.982,22.9745,23.3567,1693.17,293.899,1627.66,5.280161801459103,22.22222222222222,22.44444444444445
2024-06-05 21:19:01,22.799,23.3272,16.3488,34.9916,34.982,22.9663,23.3535,1695.47,305.059,1629.14,5.332249026770352,22.22222222222222,22.445185185185192
2024-06-05 21:19:02,22.7685,23.3436,16.2675,34.9669,34.9885,22.9637,23.3502,1703.67,333.287,1629.73,5.3761906580993,22.22222222222222,22.44592592592593
2024-06-05 21:19:03,22.7451,23.3502,16.1975,34.9279,34.9852,22.9724,23.3535,1710.89,285.365,1630.12,5.416023643807358,22.22222222222222,22.446666666666673
2024-06-05 21:19:04,22.7236,23.337,16.1293,34.9148,34.982,22.9816,23.3469,1712.21,321.471,1631.4,5.458935899292811,22.22222222222222,22.447407407407415
2024-06-05 21:19:05,22.6974,23.3403,16.0559,34.9,34.9787,22.9711,23.3502,1725.01,332.302,1632.59,5.502019746849978,22.22222222222222,22.448148148148153
2024-06-05 21:19:06,22.6687,23.3403,15.9929,34.8912,34.982,22.9799,23.3535,1716.47,302.761,1633.47,5.533415925228112,22.22222222222222,22.448888888888895
2024-06-05 21:19:07,22.6513,23.3403,15.9294,34.8981,34.9754,22.9817,23.3567,1729.27,311.624,1634.75,5.575993118037735,22.22222222222222,22.449629629629634
2024-06-05 21:19:08,22.6236,23.3403,15.8833,34.9024,34.9852,22.979,23.3567,1741.09,286.678,1636.03,5.595634324855854,22.22222222222222,22.450370370370376
2024-06-05 21:19:09,22.6065,23.3469,15.8291,34.8756,34.9852,22.9665,23.36,1745.69,287.006,1637.61,5.631867591468769,22.22222222222222,22.451111111111118
2024-06-05 21:19:10,22.5901,23.3469,15.7775,34.8678,34.9852,22.971,23.3567,1736.82,311.952,1637.9,5.662120515348448,22.22222222222222,22.451851851851856
2024-06-05 21:19:11,22.5487,23.3469,15.7138,34.8935,34.982,22.9791,23.3469,1749.63,311.952,1639.08,5.6847471381234245,22.22222222222222,22.452592592592598
2024-06-05 21:19:12,22.5435,23.3403,15.6636,34.9259,34.982,22.9826,23.3469,1763.74,348.058,1638.69,5.720813172022826,22.22222222222222,22.45333333333334
2024-06-05 21:19:13,22.5206,23.3469,15.6338,34.9639,34.9852,22.9755,23.3535,1756.19,287.991,1640.07,5.7313732339120165,22.22222222222222,22.45407407407408
