TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 21:19:14,22.5083,23.337,15.5819,35.014,34.9885,22.9659,23.3567,1767.68,322.127,1641.35,5.768828175772112,22.22222222222222,22.45481481481482
2024-06-05 21:19:15,22.4905,23.3502,15.5348,35.0457,34.982,22.975,23.3535,1771.29,293.571,1644.01,5.802620035359632,22.22222222222222,22.45555555555556
2024-06-05 21:19:16,22.4646,23.3469,15.5013,35.1101,34.9852,22.9791,23.3567,1762.1,308.669,1644.5,5.8106915172080775,22.22222222222222,22.4562962962963
2024-06-05 21:19:17,22.4587,23.3633,15.4578,35.121,34.9885,22.9745,23.3502,1776.21,292.914,1645.09,5.844163701015157,22.22222222222222,22.457037037037043
2024-06-05 21:19:18,22.4281,23.3403,15.4113,35.1987,34.9885,22.9725,23.3535,1764.07,327.707,1646.27,5.861638052080592,22.22222222222222,22.457777777777782
2024-06-05 21:19:19,22.4023,23.3469,15.3706,35.2636,34.982,22.9895,23.3535,1771.62,290.288,1646.57,5.875155529765419,22.22222222222222,22.458518518518524
2024-06-05 21:19:20,22.3956,23.3502,15.3422,35.2998,34.9852,22.9796,23.3535,1777.2,333.615,1649.62,5.904202748334025,22.22222222222222,22.459259259259266
2024-06-05 21:19:21,22.3643,23.3469,15.2952,35.3561,34.9852,22.9789,23.3535,1776.54,318.517,1648.54,5.913470713403478,22.22222222222222,22.460000000000004
2024-06-05 21:19:22,22.3689,23.3338,15.259,35.3929,34.9787,22.9828,23.3535,1776.87,342.15,1648.83,5.948647147980028,22.22222222222222,22.460740740740746
2024-06-05 21:19:23,22.3343,23.3535,15.1987,35.4247,34.9852,22.9806,23.3535,1769.32,326.066,1651.59,5.980143111057371,22.22222222222222,22.461481481481485
2024-06-05 21:19:24,22.3202,23.3469,15.1482,35.4802,34.9852,22.9879,23.3502,1790.0,338.867,1649.33,6.002424072400289,22.22222222222222,22.462222222222227
2024-06-05 21:19:25,22.3039,23.3469,15.1144,35.5237,34.982,22.9891,23.3535,1780.81,287.662,1650.51,6.021375119898531,22.22222222222222,22.46296296296297
2024-06-05 21:19:26,22.2993,23.36,15.0723,35.554,34.982,22.981,23.3502,1780.48,328.364,1651.0,6.05457918820755,22.22222222222222,22.463703703703708
2024-06-05 21:19:27,22.2802,23.3206,15.0104,35.5972,34.9852,22.9779,23.3567,1772.93,295.54,1653.36,6.099141727932101,22.22222222222222,22.46444444444445
2024-06-05 21:19:28,22.2674,23.3436,14.9705,35.6123,34.982,22.9815,23.3436,1781.79,305.387,1655.33,6.1291721033031585,22.22222222222222,22.46518518518519
2024-06-05 21:19:29,22.2552,23.3535,14.922,35.6365,34.9852,22.9745,23.3567,1779.82,289.304,1655.23,6.159290878603279,22.22222222222222,22.46592592592593
2024-06-05 21:19:30,22.2288,23.3436,14.8612,35.6673,34.982,22.9778,23.3535,1782.78,327.379,1652.67,6.1786133524517615,22.22222222222222,22.466666666666672
2024-06-05 21:19:31,22.2229,23.3338,14.8111,35.6851,34.9852,22.9842,23.3535,1775.23,294.884,1654.05,6.220870506666239,22.22222222222222,22.467407407407414
2024-06-05 21:19:32,22.195,23.3469,14.7608,35.6948,34.9885,22.9747,23.3469,1789.34,287.006,1653.95,6.239294034273231,22.22222222222222,22.468148148148153
2024-06-05 21:19:33,22.1837,23.3469,14.7077,35.6936,34.9787,22.9753,23.3535,1787.7,313.593,1655.92,6.281848814268047,22.22222222222222,22.468888888888895
2024-06-05 21:19:34,22.1725,23.3239,14.6463,35.6664,34.9787,22.9861,23.36,1775.23,322.127,1655.14,6.321051449264448,22.22222222222222,22.469629629629633
2024-06-05 21:19:35,22.1571,23.3502,14.5911,35.6747,34.982,22.9821,23.3502,1775.88,308.341,1656.51,6.359738148560977,22.22222222222222,22.470370370370375
2024-06-05 21:19:36,22.1436,23.3567,14.5451,35.6224,34.9852,22.9818,23.3633,1780.15,319.501,1657.2,6.389717065643732,22.22222222222222,22.471111111111117
2024-06-05 21:19:37,22.1229,23.3469,14.4956,35.5996,34.9852,22.9825,23.3469,1777.53,341.165,1658.09,6.417380117199565,22.22222222222222,22.471851851851856
2024-06-05 21:19:38,22.1067,23.3436,14.4194,35.5566,34.9885,22.9744,23.3502,1779.82,334.6,1658.29,6.468642465271368,22.22222222222222,22.472592592592598
2024-06-05 21:19:39,22.0817,23.3502,14.3578,35.5001,34.9852,22.9858,23.3535,1769.98,305.387,1659.86,6.505593715286081,22.22222222222222,22.47333333333334
2024-06-05 21:19:40,22.0784,23.3502,14.3004,35.4405,34.982,22.9853,23.3535,1751.59,299.807,1661.93,6.559330320590553,22.22222222222222,22.47407407407408
2024-06-05 21:19:41,22.0499,23.3469,14.246,35.4016,34.9852,22.9905,23.3502,1750.28,318.845,1661.63,6.579984279234739,22.22222222222222,22.47481481481482
2024-06-05 21:19:42,22.052,23.3469,14.1805,35.3373,34.9852,22.983,23.3502,1747.98,326.722,1666.16,6.655076308621281,22.22222222222222,22.47555555555556
2024-06-05 21:19:43,22.0389,23.337,14.1164,35.2676,34.9852,22.9961,23.3567,1747.66,313.921,1662.42,6.683159693949216,22.22222222222222,22.4762962962963
2024-06-05 21:19:44,22.0295,23.3469,14.0679,35.2012,34.9852,22.9961,23.3567,1737.81,325.738,1664.49,6.724505922440403,22.22222222222222,22.477037037037043
2024-06-05 21:19:45,22.0153,23.3403,14.0064,35.1466,34.982,23.0019,23.3469,1735.51,309.982,1664.88,6.766041278370668,22.22222222222222,22.47777777777778
2024-06-05 21:19:46,22.0058,23.3469,13.935,35.0951,34.982,22.9887,23.3502,1735.84,310.311,1665.67,6.821570704871201,22.22222222222222,22.478518518518523
2024-06-05 21:19:47,21.9897,23.3436,13.8889,35.0532,34.982,22.9815,23.3535,1731.24,302.761,1666.85,6.851777715184614,22.22222222222222,22.479259259259265
2024-06-05 21:19:48,21.9872,23.3469,13.8327,35.0324,35.0017,22.9884,23.3567,1736.17,323.44,1668.92,6.905763355485842,22.22222222222222,22.480000000000004
2024-06-05 21:19:49,21.9649,23.3469,13.7659,34.9971,34.9918,22.9991,23.3502,1729.27,321.471,1669.41,6.945487480545363,22.22222222222222,22.480740740740746
2024-06-05 21:19:50,21.9571,23.3469,13.7067,34.9562,34.9787,22.9924,23.3469,1740.76,303.418,1670.3,6.9927551474074265,22.22222222222222,22.481481481481488
2024-06-05 21:19:51,21.9533,23.3272,13.6635,34.9426,34.982,23.0087,23.3502,1752.91,272.235,1670.69,7.027789774208436,22.22222222222222,22.482222222222227
2024-06-05 21:19:52,21.9349,23.3469,13.5944,34.9131,34.9852,22.9867,23.3469,1733.87,296.853,1671.97,7.076188658239764,22.22222222222222,22.48296296296297
2024-06-05 21:19:53,21.9255,23.3469,13.5392,34.899,34.982,22.9956,23.3535,1731.24,323.44,1673.94,7.123429282466975,22.22222222222222,22.483703703703707
2024-06-05 21:19:54,21.918,23.3469,13.4821,34.9005,34.982,22.9864,23.3502,1731.24,299.479,1674.44,7.16770047741873,22.22222222222222,22.48444444444445
2024-06-05 21:19:55,21.9031,23.3469,13.4301,34.9279,34.982,22.9947,23.3535,1737.81,308.669,1675.42,7.203436590969837,22.22222222222222,22.48518518518519
2024-06-05 21:19:56,21.8857,23.3535,13.3819,34.9423,34.9852,22.9944,23.3469,1741.75,318.845,1675.03,7.227938738425375,22.22222222222222,22.48592592592593
2024-06-05 21:19:57,21.888,23.3502,13.3235,34.9728,34.9754,22.9858,23.3535,1735.84,316.547,1676.01,7.283790652393431,22.22222222222222,22.48666666666667
2024-06-05 21:19:58,21.8777,23.3436,13.2793,34.9795,34.982,22.994,23.3535,1723.04,329.02,1676.6,7.315195586023137,22.22222222222222,22.487407407407414
2024-06-05 21:19:59,21.8504,23.3633,13.2053,35.0384,34.9852,23.0007,23.3994,1736.17,315.234,1676.8,7.355803553068991,22.22222222222222,22.488148148148152
2024-06-05 21:20:00,21.8488,23.3961,13.168,35.0362,34.982,22.9951,23.3929,1737.48,287.334,1677.29,7.388337808097708,22.22222222222222,22.488888888888894
2024-06-05 21:20:01,21.8327,23.3764,13.1106,35.0813,34.982,23.0005,23.3863,1725.34,324.425,1677.09,7.422603579801346,22.22222222222222,22.489629629629633
2024-06-05 21:20:02,21.8194,23.3863,13.0457,35.1122,34.982,22.9963,23.3994,1729.93,306.044,1677.59,7.468741783690554,22.22222222222222,22.490370370370375
2024-06-05 21:20:03,21.8312,23.3929,13.0037,35.145,34.982,23.0087,23.3994,1736.17,317.204,1677.88,7.515838844930957,22.22222222222222,22.491111111111117
2024-06-05 21:20:04,21.7967,23.3896,12.9598,35.173,34.982,23.0076,23.3961,1720.41,286.678,1678.97,7.528729825351473,22.22222222222222,22.491851851851855
2024-06-05 21:20:05,21.7954,23.3961,12.9065,35.2726,34.982,22.9909,23.3994,1730.92,304.402,1678.08,7.569017642166891,22.22222222222222,22.492592592592597
2024-06-05 21:20:06,21.7935,23.3863,12.8651,35.3076,34.9787,23.0021,23.4027,1729.27,306.044,1678.67,7.60532545629131,22.22222222222222,22.49333333333334
2024-06-05 21:20:07,21.7791,23.3961,12.8051,35.3653,34.9787,23.0086,23.3929,1724.68,282.411,1679.16,7.646399435734002,22.22222222222222,22.494074074074078
2024-06-05 21:20:08,21.7848,23.3863,12.7795,35.3975,34.9885,23.0162,23.3994,1738.14,327.379,1680.25,7.678049809704019,22.22222222222222,22.49481481481482
2024-06-05 21:20:09,21.7591,23.3797,12.7319,35.4333,34.982,23.0148,23.406,1734.53,277.159,1680.44,7.69759240145634,22.22222222222222,22.49555555555556
2024-06-05 21:20:10,21.7716,23.3863,12.6991,35.4591,34.982,23.0207,23.4093,1716.47,324.753,1680.05,7.734424770032665,22.22222222222222,22.4962962962963
2024-06-05 21:20:11,21.7578,23.3994,12.6564,35.4805,34.9787,23.0203,23.4027,1743.06,312.608,1681.72,7.766775045531626,22.22222222222222,22.497037037037042
2024-06-05 21:20:12,21.7561,23.3863,12.6148,35.5486,34.982,23.0122,23.4027,1722.71,309.654,1680.93,7.797159635627904,22.22222222222222,22.49777777777778
2024-06-05 21:20:13,21.7417,23.3896,12.5769,35.5322,34.9787,23.0175,23.3994,1727.96,300.792,1679.95,7.812646673474943,22.22222222222222,22.498518518518523
2024-06-05 21:20:14,21.7312,23.3863,12.525,35.5532,34.9852,23.0151,23.3994,1722.38,314.578,1679.56,7.8461167164215695,22.22222222222222,22.499259259259265
2024-06-05 21:20:15,21.7266,23.3896,12.4999,35.5667,34.9787,23.0186,23.4027,1724.68,304.402,1679.36,7.862651750371525,22.22222222222222,22.500000000000004
2024-06-05 21:20:16,21.7291,23.3961,12.4576,35.5709,34.982,23.0105,23.4027,1743.39,322.455,1676.21,7.886008950531649,22.22222222222222,22.500740740740746
2024-06-05 21:20:17,21.7303,23.406,12.429,35.5537,34.9852,23.0151,23.3994,1723.69,308.669,1675.42,7.9076271407515195,22.22222222222222,22.501481481481488
2024-06-05 21:20:18,21.7123,23.4093,12.3884,35.5512,34.982,23.0266,23.4027,1727.63,303.089,1675.32,7.926367713605498,22.22222222222222,22.502222222222226
2024-06-05 21:20:19,21.7041,23.3863,12.3555,35.525,34.982,23.0321,23.3994,1729.27,313.265,1676.31,7.952061854006131,22.22222222222222,22.502962962962968
2024-06-05 21:20:20,21.7006,23.3929,12.3158,35.485,34.9852,23.017,23.3961,1736.17,319.501,1680.54,8.002998057539708,22.22222222222222,22.503703703703707
2024-06-05 21:20:21,21.6942,23.3896,12.2904,35.4489,34.982,23.0234,23.3896,1740.43,283.724,1677.39,8.004169360405513,22.22222222222222,22.50444444444445
2024-06-05 21:20:22,21.6837,23.3961,12.2741,35.3766,34.9787,23.0246,23.3994,1727.31,334.928,1677.49,8.00958358179292,22.22222222222222,22.50518518518519
2024-06-05 21:20:23,21.6717,23.3961,12.2329,35.3069,34.982,23.0166,23.3961,1727.63,283.724,1678.67,8.04009071242803,22.22222222222222,22.50592592592593
2024-06-05 21:20:24,21.6819,23.3929,12.2224,35.2427,34.982,23.0184,23.3929,1736.5,311.624,1681.53,8.071451420214116,22.22222222222222,22.50666666666667
2024-06-05 21:20:25,21.675,23.3797,12.1992,35.2018,34.982,23.0326,23.3994,1731.24,324.753,1678.67,8.071607786246718,22.22222222222222,22.507407407407413
2024-06-05 21:20:26,21.6716,23.3764,12.1687,35.1465,34.9885,23.0246,23.3994,1727.63,289.304,1677.19,8.087555225294818,22.22222222222222,22.508148148148152
2024-06-05 21:20:27,21.6566,23.36,12.1298,35.0797,34.9852,23.0295,23.4191,1717.79,319.829,1680.74,8.125057062604336,22.22222222222222,22.508888888888894
2024-06-05 21:20:28,21.6506,23.3896,12.1076,35.0118,34.9852,23.0309,23.3961,1724.02,317.204,1682.41,8.146960312022587,22.22222222222222,22.509629629629632
2024-06-05 21:20:29,21.6595,23.3994,12.0838,34.9668,34.9852,23.0281,23.4027,1729.27,318.517,1683.99,8.182553912466078,22.22222222222222,22.510370370370374
2024-06-05 21:20:30,21.6389,23.3896,12.0641,34.8936,34.9852,23.0373,23.3961,1719.43,273.548,1683.89,8.181298994258375,22.22222222222222,22.511111111111116
2024-06-05 21:20:31,21.6427,23.3896,12.0482,34.8438,34.9885,23.0214,23.3994,1713.52,317.532,1683.4,8.195746289910094,22.22222222222222,22.511851851851855
2024-06-05 21:20:32,21.6518,23.3994,12.0256,34.8269,34.9852,23.019,23.3994,1711.88,313.593,1683.1,8.22135944499484,22.22222222222222,22.512592592592597
2024-06-05 21:20:33,21.6332,23.383,11.9965,34.8023,34.982,23.0477,23.3994,1710.57,296.525,1681.92,8.224556905086684,22.22222222222222,22.51333333333334
2024-06-05 21:20:34,21.6419,23.383,11.9854,34.7811,34.9852,23.024,23.3961,1717.46,325.738,1681.53,8.239544440963845,22.22222222222222,22.514074074074077
2024-06-05 21:20:35,21.6306,23.3994,11.9601,34.7827,34.9852,23.0335,23.406,1712.53,320.814,1683.5,8.26115718845576,22.22222222222222,22.51481481481482
2024-06-05 21:20:36,21.6271,23.3863,11.9376,34.7829,34.982,23.0322,23.406,1717.46,279.128,1682.12,8.270603051468681,22.22222222222222,22.515555555555558
2024-06-05 21:20:37,21.6202,23.3896,11.9121,34.7811,34.9852,23.0467,23.3994,1709.58,322.455,1683.4,8.292784882701152,22.22222222222222,22.5162962962963
2024-06-05 21:20:38,21.614,23.3863,11.8936,34.7965,34.9885,23.0324,23.3961,1718.77,288.975,1683.69,8.304722113592556,22.22222222222222,22.517037037037042
2024-06-05 21:20:39,21.6234,23.3929,11.871,34.8006,34.982,23.0267,23.3994,1715.82,285.036,1684.09,8.334041113863726,22.22222222222222,22.51777777777778
2024-06-05 21:20:40,21.6236,23.3994,11.8664,34.8372,34.982,23.0232,23.3994,1719.1,337.226,1684.38,8.339578843464968,22.22222222222222,22.518518518518523
2024-06-05 21:20:41,21.6183,23.3863,11.8439,34.8569,34.9852,23.0346,23.406,1716.15,286.349,1685.07,8.357702159412296,22.22222222222222,22.519259259259265
2024-06-05 21:20:42,21.6076,23.406,11.8349,34.9088,34.9852,23.0431,23.3994,1716.15,320.158,1685.27,8.357240355158579,22.22222222222222,22.520000000000003
2024-06-05 21:20:43,21.5965,23.3961,11.8192,34.9395,34.982,23.0371,23.3961,1716.8,308.669,1684.87,8.359189569281197,22.22222222222222,22.520740740740745
2024-06-05 21:20:44,21.6008,23.3994,11.8025,34.9724,34.982,23.0441,23.3961,1718.44,288.647,1686.06,8.383060364859485,22.22222222222222,22.521481481481487
2024-06-05 21:20:45,21.5815,23.3896,11.7724,34.9994,34.9787,23.0412,23.3961,1718.44,329.677,1689.01,8.406983956827304,22.22222222222222,22.522222222222226
2024-06-05 21:20:46,21.5989,23.3994,11.7577,35.0647,34.9754,23.0345,23.3994,1712.21,298.822,1685.96,8.419264631160454,22.22222222222222,22.522962962962968
2024-06-05 21:20:47,21.579,23.3863,11.7461,35.134,34.982,23.0382,23.3994,1720.74,303.746,1686.15,8.413111894103709,22.22222222222222,22.523703703703706
2024-06-05 21:20:48,21.5918,23.3929,11.7364,35.2098,34.9852,23.0247,23.4027,1721.73,315.234,1686.45,8.43386337023579,22.22222222222222,22.52444444444445
2024-06-05 21:20:49,21.591,23.3863,11.7168,35.288,34.982,23.0288,23.4027,1724.02,286.678,1686.55,8.450452719830137,22.22222222222222,22.52518518518519
2024-06-05 21:20:50,21.5875,23.3764,11.705,35.3266,34.9852,23.0239,23.4027,1711.55,316.547,1686.65,8.458057425087416,22.22222222222222,22.52592592592593
2024-06-05 21:20:51,21.5916,23.406,11.7007,35.3976,34.982,23.044,23.3994,1716.8,331.646,1686.35,8.463740975752971,22.22222222222222,22.52666666666667
2024-06-05 21:20:52,21.5745,23.3797,11.6893,35.4477,34.9787,23.0512,23.406,1717.13,311.295,1686.35,8.458863429365715,22.22222222222222,22.527407407407413
2024-06-05 21:20:53,21.5797,23.3929,11.6708,35.5076,34.9885,23.0269,23.4126,1719.76,293.899,1687.04,8.48261314581265,22.22222222222222,22.52814814814815
2024-06-05 21:20:54,21.5738,23.3929,11.6568,35.5651,34.9885,23.0422,23.4027,1725.34,328.692,1688.12,8.494982023698222,22.22222222222222,22.528888888888893
2024-06-05 21:20:55,21.5636,23.3896,11.6435,35.6206,34.9885,23.0368,23.4027,1728.95,315.891,1688.62,8.500154402446336,22.22222222222222,22.529629629629632
2024-06-05 21:20:56,21.5624,23.3863,11.6287,35.6514,34.9721,23.0348,23.3994,1720.41,283.395,1688.52,8.511303653592355,22.22222222222222,22.530370370370374
2024-06-05 21:20:57,21.5718,23.3929,11.6258,35.6778,34.982,23.0297,23.3994,1717.79,328.364,1689.9,8.528807192720018,22.22222222222222,22.531111111111116
2024-06-05 21:20:58,21.5816,23.406,11.6177,35.6853,34.9852,23.0458,23.3994,1724.68,290.288,1691.47,8.552094585301681,22.22222222222222,22.531851851851854
2024-06-05 21:20:59,21.5667,23.3764,11.6022,35.712,34.9852,23.0271,23.3994,1713.52,309.326,1691.96,8.555087165707173,22.22222222222222,22.532592592592597
2024-06-05 21:21:00,21.5596,23.3929,11.5884,35.7035,34.9852,23.0261,23.3929,1720.41,314.906,1692.06,8.56134546661927,22.22222222222222,22.53333333333334
2024-06-05 21:21:01,21.5603,23.3863,11.5694,35.719,34.982,23.0338,23.4027,1724.68,296.197,1692.16,8.578767002520161,22.22222222222222,22.534074074074077
2024-06-05 21:21:02,21.564,23.3929,11.5722,35.7017,34.982,23.038,23.3994,1718.77,305.387,1692.75,8.582531195414767,22.22222222222222,22.53481481481482
2024-06-05 21:21:03,21.5505,23.3929,11.5594,35.6636,34.982,23.0365,23.3961,1723.69,311.624,1692.26,8.579445715670472,22.22222222222222,22.535555555555558
2024-06-05 21:21:04,21.5538,23.383,11.5487,35.6251,34.982,23.042,23.3961,1719.43,313.265,1691.96,8.589944563361618,22.22222222222222,22.5362962962963
2024-06-05 21:21:05,21.5573,23.3961,11.5449,35.5792,34.982,23.0278,23.3994,1720.74,318.517,1690.98,8.59123301528904,22.22222222222222,22.53703703703704
2024-06-05 21:21:06,21.5622,23.3994,11.5506,35.5242,34.9852,23.0178,23.4027,1710.57,331.974,1690.68,8.589022502525289,22.22222222222222,22.53777777777778
2024-06-05 21:21:07,21.5594,23.3797,11.552,35.4998,34.9852,23.0169,23.4027,1719.1,300.135,1689.4,8.57891934207072,22.22222222222222,22.538518518518522
2024-06-05 21:21:08,21.5614,23.3929,11.5294,35.4236,34.982,23.0227,23.3863,1720.08,290.288,1685.76,8.581478205662204,22.22222222222222,22.539259259259264
2024-06-05 21:21:09,21.5749,23.3863,11.5278,35.3373,34.9852,23.0212,23.406,1718.77,335.913,1687.63,8.603928597411612,22.22222222222222,22.540000000000003
2024-06-05 21:21:10,21.57,23.3863,11.525,35.3076,34.982,23.0261,23.3994,1717.79,327.379,1687.63,8.602130242657047,22.22222222222222,22.540740740740745
2024-06-05 21:21:11,21.5597,23.3863,11.4984,35.2418,34.982,23.0252,23.3994,1725.34,287.991,1687.04,8.613076693070342,22.22222222222222,22.541481481481487
2024-06-05 21:21:12,21.5745,23.4027,11.5037,35.1878,34.9885,23.0299,23.3961,1720.08,290.945,1687.34,8.622742340603528,22.22222222222222,22.542222222222225
2024-06-05 21:21:13,21.5745,23.3994,11.4971,35.1288,34.982,23.0433,23.4027,1717.79,297.181,1687.24,8.627881980779664,22.22222222222222,22.542962962962967
2024-06-05 21:21:14,21.5817,23.4158,11.4983,35.1157,34.9852,23.0391,23.406,1714.83,302.761,1686.55,8.62948846034466,22.22222222222222,22.543703703703706
2024-06-05 21:21:15,21.5847,23.3994,11.4814,35.0607,34.982,23.0371,23.4027,1728.95,317.532,1685.96,8.643494324676196,22.22222222222222,22.544444444444448
2024-06-05 21:21:16,21.5852,23.383,11.4863,35.0437,34.9885,23.0446,23.406,1727.31,301.12,1685.86,8.639217620240617,22.22222222222222,22.54518518518519
2024-06-05 21:21:17,21.5853,23.3896,11.4751,35.0287,34.9852,23.0616,23.4027,1704.33,301.448,1686.55,8.652424205305401,22.22222222222222,22.54592592592593
2024-06-05 21:21:18,21.587,23.3961,11.4731,34.9955,34.9787,23.0547,23.406,1718.77,296.197,1686.45,8.655077494594615,22.22222222222222,22.54666666666667
2024-06-05 21:21:19,21.589,23.4027,11.4671,34.9884,34.9852,23.0521,23.4093,1712.86,318.517,1687.14,8.665467549125836,22.22222222222222,22.547407407407412
2024-06-05 21:21:20,21.594,23.3994,11.4666,34.9794,34.9852,23.0549,23.406,1711.22,327.051,1686.74,8.668120566938317,22.22222222222222,22.54814814814815
2024-06-05 21:21:21,21.5977,23.3961,11.4579,34.9554,34.982,23.0585,23.3994,1715.49,307.357,1687.63,8.683313114434439,22.22222222222222,22.548888888888893
2024-06-05 21:21:22,21.6052,23.3961,11.4679,34.9714,34.9787,23.0633,23.3994,1713.52,309.326,1687.34,8.679680455316376,22.22222222222222,22.54962962962963
2024-06-05 21:21:23,21.6049,23.406,11.4629,34.969,34.982,23.0628,23.3994,1713.19,332.302,1686.74,8.680616820693194,22.22222222222222,22.550370370370374
2024-06-05 21:21:24,21.6083,23.3896,11.4541,34.993,34.982,23.0618,23.3994,1707.28,313.593,1687.24,8.693635184594523,22.22222222222222,22.551111111111116
2024-06-05 21:21:25,21.6047,23.3961,11.4625,35.0014,34.9885,23.0664,23.4027,1708.27,285.365,1687.24,8.683361246498448,22.22222222222222,22.551851851851854
2024-06-05 21:21:26,21.5972,23.3929,11.4428,35.0232,34.9852,23.0703,23.406,1722.38,334.272,1688.12,8.698340774573076,22.22222222222222,22.552592592592596
2024-06-05 21:21:27,21.6063,23.406,11.4335,35.0378,34.9852,23.0654,23.4027,1712.21,298.822,1687.93,8.713121579647783,22.22222222222222,22.553333333333338
2024-06-05 21:21:28,21.6132,23.4027,11.4418,35.0854,34.9787,23.0681,23.3994,1715.16,334.272,1687.83,8.711406332801952,22.22222222222222,22.554074074074077
2024-06-05 21:21:29,21.6139,23.3961,11.4373,35.1111,34.9918,23.072,23.3994,1719.76,292.586,1684.97,8.701091049052815,22.22222222222222,22.55481481481482
2024-06-05 21:21:30,21.6093,23.4027,11.4265,35.1561,34.9852,23.067,23.4027,1713.19,321.799,1687.43,8.719103150876663,22.22222222222222,22.55555555555556
2024-06-05 21:21:31,21.6259,23.3961,11.4519,35.1716,34.9885,23.0711,23.4027,1704.99,315.891,1689.01,8.71972502846958,22.22222222222222,22.5562962962963
2024-06-05 21:21:32,21.6192,23.3929,11.4342,35.2072,34.9852,23.0634,23.4027,1713.19,317.204,1686.84,8.717937676388006,22.22222222222222,22.55703703703704
2024-06-05 21:21:33,21.6296,23.3863,11.4279,35.2354,34.9885,23.0827,23.406,1715.82,303.089,1688.22,8.73937600337584,22.22222222222222,22.55777777777778
2024-06-05 21:21:34,21.6314,23.3896,11.4321,35.2715,34.982,23.065,23.4093,1708.27,303.418,1693.05,8.762317508210268,22.22222222222222,22.55851851851852
2024-06-05 21:21:35,21.6326,23.406,11.4161,35.2807,34.9885,23.0781,23.3994,1722.05,303.089,1693.34,8.778597610282842,22.22222222222222,22.559259259259264
2024-06-05 21:21:36,21.6336,23.3961,11.4143,35.3276,34.982,23.0674,23.4027,1721.07,291.601,1692.06,8.77436594662853,22.22222222222222,22.560000000000002
2024-06-05 21:21:37,21.6485,23.3929,11.4185,35.3738,34.9852,23.084,23.3961,1713.19,327.051,1695.8,8.802967538927096,22.22222222222222,22.560740740740744
2024-06-05 21:21:38,21.6454,23.3896,11.42,35.3968,34.982,23.0727,23.3961,1717.46,314.25,1694.52,8.792367670429586,22.22222222222222,22.561481481481486
2024-06-05 21:21:39,21.658,23.3929,11.4261,35.4285,34.9754,23.0647,23.4027,1727.63,298.822,1695.02,8.800552734592022,22.22222222222222,22.562222222222225
2024-06-05 21:21:40,21.668,23.4027,11.4118,35.4574,34.982,23.0659,23.3994,1716.47,308.998,1696.0,8.826553640658881,22.22222222222222,22.562962962962967
2024-06-05 21:21:41,21.6719,23.3797,11.4165,35.4754,34.982,23.0732,23.406,1716.47,279.785,1696.59,8.828935474017602,22.22222222222222,22.563703703703705
2024-06-05 21:21:42,21.6689,23.3961,11.4036,35.484,34.982,23.0719,23.3994,1717.46,327.707,1697.67,8.843084113292258,22.22222222222222,22.564444444444447
2024-06-05 21:21:43,21.6781,23.3961,11.3988,35.4949,34.982,23.0771,23.406,1706.3,277.815,1697.77,8.855666075550788,22.22222222222222,22.56518518518519
2024-06-05 21:21:44,21.686,23.3994,11.4053,35.5107,34.9852,23.0819,23.3994,1711.22,324.425,1698.36,8.859950075352762,22.22222222222222,22.565925925925928
2024-06-05 21:21:45,21.6941,23.3994,11.4155,35.512,34.9787,23.07,23.4027,1711.22,282.739,1697.67,8.85454145196788,22.22222222222222,22.56666666666667
2024-06-05 21:21:46,21.6957,23.3961,11.4068,35.4805,34.9852,23.0893,23.3994,1711.55,333.287,1696.89,8.859342103965323,22.22222222222222,22.567407407407412
2024-06-05 21:21:47,21.7025,23.4027,11.4092,35.4523,34.982,23.0767,23.3994,1726.32,292.586,1695.8,8.85743751402134,22.22222222222222,22.56814814814815
2024-06-05 21:21:48,21.6925,23.3961,11.3953,35.4341,34.982,23.073,23.4027,1717.13,330.661,1694.52,8.85410530404165,22.22222222222222,22.568888888888893
2024-06-05 21:21:49,21.7106,23.4093,11.4135,35.4039,34.982,23.0868,23.3961,1719.76,293.571,1693.54,8.848898730388427,22.22222222222222,22.56962962962963
2024-06-05 21:21:50,21.7226,23.4093,11.409,35.3757,34.982,23.0944,23.3994,1714.83,329.348,1691.87,8.854338260511614,22.22222222222222,22.570370370370373
2024-06-05 21:21:51,21.7215,23.3994,11.4033,35.3141,34.9852,23.0889,23.3961,1713.85,296.525,1692.75,8.862894911880602,22.22222222222222,22.571111111111115
2024-06-05 21:21:52,21.7244,23.406,11.4014,35.2833,34.9852,23.0876,23.4027,1717.13,339.524,1691.47,8.860312970229442,22.22222222222222,22.571851851851854
2024-06-05 21:21:53,21.729,23.3896,11.3963,35.2269,34.9754,23.0786,23.3961,1710.24,332.959,1690.68,8.86449646528457,22.22222222222222,22.572592592592596
2024-06-05 21:21:54,21.7128,23.3863,11.3997,35.1739,34.9852,23.0811,23.406,1713.52,288.975,1689.99,8.84407057246966,22.22222222222222,22.573333333333338
2024-06-05 21:21:55,21.7351,23.3896,11.403,35.0784,34.9787,23.0718,23.3994,1710.89,317.532,1692.16,8.871741139110439,22.22222222222222,22.574074074074076
2024-06-05 21:21:56,21.7367,23.4027,11.4087,35.039,34.9918,23.0874,23.3994,1710.24,305.387,1689.5,8.8542801939214,22.22222222222222,22.574814814814818
2024-06-05 21:21:57,21.7243,23.3961,11.3978,34.9565,34.982,23.0771,23.3994,1707.28,300.792,1690.98,8.860749443927759,22.22222222222222,22.57555555555556
2024-06-05 21:21:58,21.7296,23.3994,11.4025,34.8817,34.982,23.0868,23.406,1709.91,288.319,1691.08,8.861788310800886,22.22222222222222,22.5762962962963
2024-06-05 21:21:59,21.7412,23.3929,11.4114,34.8223,34.9852,23.0791,23.406,1704.99,306.044,1690.49,8.8610126149972,22.22222222222222,22.57703703703704
2024-06-05 21:22:00,21.7415,23.3961,11.4023,34.7931,34.982,23.0728,23.3961,1700.72,328.364,1690.59,8.869600680537642,22.22222222222222,22.57777777777778
2024-06-05 21:22:01,21.7419,23.4093,11.4081,34.7367,34.9852,23.0778,23.4027,1698.75,299.807,1691.27,8.868533953554845,22.22222222222222,22.57851851851852
2024-06-05 21:22:02,21.7444,23.4027,11.3983,34.7169,34.9852,23.0779,23.3994,1706.63,309.654,1692.06,8.883237356806571,22.22222222222222,22.579259259259263
2024-06-05 21:22:03,21.7459,23.3961,11.4197,34.6955,34.982,23.084,23.3994,1704.99,295.868,1693.44,8.873382072371438,22.22222222222222,22.580000000000002
2024-06-05 21:22:04,21.7513,23.3896,11.4184,34.6672,34.982,23.064,23.3994,1712.21,319.501,1693.64,8.88018808444726,22.22222222222222,22.580740740740744
2024-06-05 21:22:05,21.7446,23.4126,11.4221,34.6605,34.982,23.0741,23.406,1706.63,308.013,1693.64,8.871250230013535,22.22222222222222,22.581481481481486
2024-06-05 21:22:06,21.7489,23.3994,11.4157,34.6452,34.982,23.0708,23.4027,1708.27,304.402,1693.34,8.878872884703638,22.22222222222222,22.582222222222224
2024-06-05 21:22:07,21.7642,23.3929,11.4189,34.6715,34.9852,23.0756,23.4027,1704.33,317.532,1693.34,8.889269892591317,22.22222222222222,22.582962962962966
2024-06-05 21:22:08,21.7431,23.3994,11.4144,34.6596,34.9852,23.059,23.4027,1719.76,296.853,1693.34,8.875006228877643,22.22222222222222,22.583703703703705
2024-06-05 21:22:09,21.751,23.3961,11.4141,34.685,34.9787,23.066,23.3994,1717.46,324.425,1692.85,8.879481945042622,22.22222222222222,22.584444444444447
2024-06-05 21:22:10,21.7384,23.3896,11.4048,34.7168,34.9885,23.0659,23.3961,1707.94,316.219,1692.46,8.874602209588744,22.22222222222222,22.58518518518519
2024-06-05 21:22:11,21.7316,23.3994,11.405,34.7406,34.9852,23.0769,23.3994,1704.0,299.479,1693.24,8.872677783575497,22.22222222222222,22.585925925925928
2024-06-05 21:22:12,21.7409,23.3994,11.404,34.7982,34.982,23.0602,23.4027,1708.6,301.448,1693.64,8.883625720767927,22.22222222222222,22.58666666666667
2024-06-05 21:22:13,21.7413,23.4027,11.3992,34.843,34.9754,23.0721,23.4027,1713.52,277.815,1693.24,8.885995478232545,22.22222222222222,22.58740740740741
2024-06-05 21:22:14,21.7524,23.3994,11.4185,34.8992,34.982,23.0618,23.3994,1710.57,314.25,1693.15,8.878478049447322,22.22222222222222,22.58814814814815
2024-06-05 21:22:15,21.748,23.3896,11.4035,34.9386,34.982,23.0705,23.3994,1710.24,316.547,1689.5,8.86842578098566,22.22222222222222,22.588888888888892
2024-06-05 21:22:16,21.7439,23.3961,11.4017,34.9784,34.9852,23.0645,23.4093,1709.58,321.471,1691.47,8.876792482873878,22.22222222222222,22.58962962962963
2024-06-05 21:22:17,21.7594,23.3994,11.4057,35.0018,34.982,23.0564,23.3994,1700.72,326.066,1691.47,8.886663024301523,22.22222222222222,22.590370370370373
2024-06-05 21:22:18,21.7536,23.3896,11.3989,35.0703,34.9885,23.0552,23.406,1721.4,331.318,1692.06,8.89062137989436,22.22222222222222,22.591111111111115
2024-06-05 21:22:19,21.7608,23.3961,11.4055,35.0855,34.9852,23.0502,23.406,1709.91,293.571,1692.55,8.893711309319947,22.22222222222222,22.591851851851853
2024-06-05 21:22:20,21.7442,23.406,11.4017,35.1598,34.982,23.0617,23.3961,1717.13,309.326,1693.05,8.885342016478067,22.22222222222222,22.592592592592595
2024-06-05 21:22:21,21.7696,23.406,11.41,35.1803,34.9721,23.0593,23.3994,1706.3,319.501,1695.71,8.914015892121427,22.22222222222222,22.593333333333337
2024-06-05 21:22:22,21.7472,23.406,11.4078,35.2085,34.9852,23.0601,23.3994,1724.02,295.54,1693.15,8.883203431855891,22.22222222222222,22.594074074074076
2024-06-05 21:22:23,21.7481,23.4093,11.41,35.2457,34.9852,23.0475,23.3994,1715.16,328.035,1692.75,8.879988165427388,22.22222222222222,22.594814814814818
2024-06-05 21:22:24,21.7593,23.3961,11.3981,35.2832,34.9852,23.0647,23.3929,1715.49,287.662,1692.95,8.90088160613185,22.22222222222222,22.59555555555556
2024-06-05 21:22:25,21.7634,23.3994,11.3987,35.3171,34.9852,23.0474,23.3994,1714.5,324.753,1693.44,8.906465414722577,22.22222222222222,22.5962962962963
2024-06-05 21:22:26,21.7718,23.3338,11.422,35.3739,34.9852,23.052,23.337,1721.07,300.135,1693.74,8.895237281063647,22.22222222222222,22.59703703703704
2024-06-05 21:22:27,21.7646,23.3338,11.4106,35.4013,34.982,23.0555,23.3403,1721.73,319.829,1694.62,8.903470499617166,22.22222222222222,22.59777777777778
2024-06-05 21:22:28,21.7666,23.3305,11.408,35.425,34.9787,23.0584,23.337,1723.69,294.555,1695.51,8.912104173249125,22.22222222222222,22.59851851851852
2024-06-05 21:22:29,21.7564,23.337,11.4003,35.4371,34.9852,23.0706,23.337,1715.82,317.204,1695.71,8.911004283987673,22.22222222222222,22.599259259259263
2024-06-05 21:22:30,21.7767,23.3338,11.3971,35.4821,34.982,23.0633,23.3403,1717.46,315.891,1695.02,8.927590883801773,22.22222222222222,22.6
2024-06-05 21:22:31,21.7788,23.3436,11.4135,35.4878,34.9885,23.0681,23.3436,1731.24,290.288,1694.33,8.911662129457131,22.22222222222222,22.600740740740743
2024-06-05 21:22:32,21.7721,23.3403,11.4029,35.4628,34.9885,23.0694,23.3403,1725.01,329.02,1694.23,8.914489022790484,22.22222222222222,22.601481481481486
2024-06-05 21:22:33,21.764,23.3272,11.3993,35.4569,34.982,23.0554,23.3469,1721.4,306.372,1694.92,8.91424931542989,22.22222222222222,22.602222222222224
2024-06-05 21:22:34,21.7758,23.337,11.4023,35.4052,34.9885,23.0541,23.3436,1716.47,287.662,1699.05,8.943557563700049,22.22222222222222,22.602962962962966
2024-06-05 21:22:35,21.7773,23.3338,11.4066,35.3663,34.982,23.0612,23.337,1717.46,318.517,1695.9,8.924566855226807,22.22222222222222,22.603703703703705
2024-06-05 21:22:36,21.77,23.3305,11.393,35.3145,34.9852,23.0601,23.3469,1717.46,286.021,1696.0,8.930514920644804,22.22222222222222,22.604444444444447
2024-06-05 21:22:37,21.768,23.3338,11.4006,35.2805,34.9852,23.0513,23.3436,1718.44,308.669,1696.3,8.923831325801553,22.22222222222222,22.60518518518519
2024-06-05 21:22:38,21.7694,23.337,11.3945,35.2347,34.9885,23.0559,23.3436,1704.66,322.127,1696.3,8.930287017194143,22.22222222222222,22.605925925925927
2024-06-05 21:22:39,21.7642,23.3272,11.4033,35.1925,34.9885,23.0526,23.337,1722.05,334.928,1699.45,8.934797405251393,22.22222222222222,22.60666666666667
2024-06-05 21:22:40,21.7651,23.3272,11.4057,35.1337,34.9852,23.0636,23.3469,1717.46,291.601,1695.31,8.91174111903843,22.22222222222222,22.60740740740741
2024-06-05 21:22:41,21.7611,23.3272,11.4013,35.0851,34.9885,23.0644,23.3469,1705.64,284.38,1694.52,8.907932265937408,22.22222222222222,22.60814814814815
2024-06-05 21:22:42,21.7637,23.3403,11.4045,35.0586,34.982,23.0607,23.3436,1700.72,297.509,1694.23,8.905891938133237,22.22222222222222,22.60888888888889
2024-06-05 21:22:43,21.775,23.3305,11.4045,35.0193,34.9852,23.0617,23.3403,1710.89,314.25,1694.23,8.915606643795924,22.22222222222222,22.60962962962963
2024-06-05 21:22:44,21.7657,23.3239,11.3997,34.9861,34.9852,23.0625,23.3436,1716.47,298.822,1694.33,8.912263960903458,22.22222222222222,22.610370370370372
2024-06-05 21:22:45,21.7807,23.3272,11.4012,34.9278,34.9885,23.0685,23.3469,1702.03,292.586,1693.44,8.919183167106915,22.22222222222222,22.611111111111114
2024-06-05 21:22:46,21.764,23.3272,11.3918,34.8781,34.9852,23.0695,23.337,1711.22,332.302,1693.74,8.91448918110963,22.22222222222222,22.611851851851853
2024-06-05 21:22:47,21.7761,23.337,11.4021,34.8446,34.9852,23.0612,23.337,1705.31,320.158,1694.23,8.918615623425959,22.22222222222222,22.612592592592595
2024-06-05 21:22:48,21.7769,23.337,11.3911,34.821,34.9852,23.0786,23.3403,1696.78,294.884,1692.85,8.921487446412717,22.22222222222222,22.613333333333337
2024-06-05 21:22:49,21.7866,23.3075,11.3963,34.7894,34.9885,23.0645,23.3338,1705.97,297.509,1693.54,8.928990927382944,22.22222222222222,22.614074074074075
2024-06-05 21:22:50,21.7846,23.3206,11.4014,34.7749,34.9885,23.0548,23.3436,1689.56,324.753,1693.15,8.920834659036894,22.22222222222222,22.614814814814817
2024-06-05 21:22:51,21.7841,23.3239,11.4056,34.756,34.9852,23.0688,23.3535,1707.94,299.479,1692.06,8.91105623448614,22.22222222222222,22.61555555555556
2024-06-05 21:22:52,21.7923,23.3338,11.3975,34.7214,34.9885,23.0573,23.3469,1704.33,297.181,1691.77,8.923521880888288,22.22222222222222,22.616296296296298
2024-06-05 21:22:53,21.7814,23.3338,11.403,34.7255,34.9852,23.059,23.3403,1707.61,321.471,1691.18,8.906335990853067,22.22222222222222,22.61703703703704
2024-06-05 21:22:54,21.7873,23.3338,11.3895,34.7247,34.982,23.0711,23.337,1700.39,295.868,1690.59,8.919871359108466,22.22222222222222,22.61777777777778
2024-06-05 21:22:55,21.7839,23.3305,11.3839,34.7152,34.9852,23.0556,23.3403,1717.79,307.357,1690.09,8.919120001828398,22.22222222222222,22.61851851851852
2024-06-05 21:22:56,21.7817,23.337,11.3875,34.7296,34.9787,23.068,23.337,1711.22,313.265,1689.21,8.909504438961994,22.22222222222222,22.619259259259263
2024-06-05 21:22:57,21.7798,23.3272,11.3884,34.7543,34.9754,23.0679,23.337,1707.94,300.792,1691.47,8.919021234025218,22.22222222222222,22.62
2024-06-05 21:22:58,21.782,23.3075,11.3886,34.7818,34.982,23.0586,23.3403,1700.39,317.86,1687.53,8.89995846446291,22.22222222222222,22.620740740740743
2024-06-05 21:22:59,21.7776,23.3469,11.3874,34.8277,34.9852,23.0674,23.337,1721.73,301.12,1687.63,8.89774550993084,22.22222222222222,22.621481481481485
2024-06-05 21:23:00,21.7806,23.3173,11.3845,34.8538,34.9787,23.076,23.3338,1702.03,294.555,1685.86,8.893460703817592,22.22222222222222,22.622222222222224
2024-06-05 21:23:01,21.7771,23.3338,11.3958,34.9078,34.982,23.077,23.36,1704.66,323.44,1686.25,8.882854325460197,22.22222222222222,22.622962962962966
2024-06-05 21:23:02,21.7787,23.3403,11.3748,34.9335,34.9885,23.0706,23.3403,1711.22,290.945,1686.06,8.901189158319468,22.22222222222222,22.623703703703704
2024-06-05 21:23:03,21.7724,23.3338,11.3837,34.9793,34.9885,23.0782,23.337,1704.99,330.005,1685.66,8.886075976412592,22.22222222222222,22.624444444444446
2024-06-05 21:23:04,21.7872,23.3272,11.3834,35.0079,34.9885,23.0735,23.3403,1714.83,292.586,1685.66,8.898991908843385,22.22222222222222,22.625185185185188
2024-06-05 21:23:05,21.7836,23.3272,11.3862,35.0873,34.9852,23.0683,23.337,1712.86,287.991,1685.96,8.895100401986312,22.22222222222222,22.625925925925927
2024-06-05 21:23:06,21.7893,23.3338,11.3833,35.1124,34.982,23.0797,23.3403,1700.06,340.18,1685.96,8.902457805131041,22.22222222222222,22.62666666666667
2024-06-05 21:23:07,21.7782,23.3469,11.3802,35.1466,34.982,23.0745,23.3403,1705.31,281.098,1685.17,8.891445440166427,22.22222222222222,22.62740740740741
2024-06-05 21:23:08,21.7677,23.3436,11.3848,35.2013,34.9787,23.0718,23.3403,1708.27,325.738,1683.1,8.867627202991516,22.22222222222222,22.62814814814815
2024-06-05 21:23:09,21.7704,23.3206,11.3772,35.2266,34.9885,23.0864,23.337,1710.89,295.868,1683.4,8.878006184823967,22.22222222222222,22.62888888888889
2024-06-05 21:23:10,21.775,23.3403,11.3837,35.2738,34.9852,23.0759,23.3469,1719.76,298.822,1682.51,8.871690308009502,22.22222222222222,22.629629629629633
2024-06-05 21:23:11,21.7776,23.3272,11.3754,35.3196,34.9885,23.0636,23.337,1704.33,335.257,1683.89,8.888280527851695,22.22222222222222,22.630370370370372
2024-06-05 21:23:12,21.7679,23.3305,11.3756,35.3696,34.982,23.0634,23.3403,1707.94,274.861,1680.74,8.86321015573991,22.22222222222222,22.631111111111114
2024-06-05 21:23:13,21.7773,23.3338,11.3652,35.3984,34.9852,23.0761,23.3338,1717.46,297.181,1680.25,8.87750795904848,22.22222222222222,22.631851851851852
2024-06-05 21:23:14,21.7872,23.3436,11.3798,35.4355,34.9885,23.0731,23.3403,1721.07,344.775,1679.75,8.870860140779472,22.22222222222222,22.632592592592594
2024-06-05 21:23:15,21.7746,23.3338,11.3716,35.4518,34.9885,23.0648,23.3403,1713.19,313.593,1680.05,8.868693401228974,22.22222222222222,22.633333333333336
2024-06-05 21:23:16,21.7757,23.3436,11.3758,35.4576,34.982,23.0622,23.3403,1725.99,286.021,1679.95,8.86552288532997,22.22222222222222,22.634074074074075
2024-06-05 21:23:17,21.7825,23.3403,11.3654,35.458,34.982,23.0744,23.3403,1718.11,327.379,1679.65,8.878599442679798,22.22222222222222,22.634814814814817
2024-06-05 21:23:18,21.7797,23.3338,11.3709,35.4817,34.9852,23.0665,23.3338,1715.49,333.944,1679.16,8.868937201545348,22.22222222222222,22.63555555555556
2024-06-05 21:23:19,21.7808,23.337,11.3652,35.4746,34.9852,23.0637,23.3403,1721.73,310.967,1679.75,8.87784949961591,22.22222222222222,22.636296296296297
2024-06-05 21:23:20,21.7864,23.337,11.3674,35.4659,34.9852,23.0739,23.337,1718.11,310.639,1680.64,8.885452908381499,22.22222222222222,22.63703703703704
2024-06-05 21:23:21,21.794,23.3338,11.3719,35.4396,34.982,23.0708,23.3403,1725.66,302.105,1677.59,8.871966643924594,22.22222222222222,22.637777777777778
2024-06-05 21:23:22,21.785,23.3239,11.3726,35.3988,34.9721,23.0711,23.337,1702.69,302.761,1681.53,8.88452674748532,22.22222222222222,22.63851851851852
2024-06-05 21:23:23,21.7986,23.3403,11.3745,35.3794,34.982,23.0733,23.337,1726.32,332.959,1684.48,8.910114062044332,22.22222222222222,22.639259259259262
2024-06-05 21:23:24,21.7926,23.337,11.3688,35.3447,34.9754,23.0824,23.3403,1723.37,297.181,1681.33,8.89319608148934,22.22222222222222,22.64
2024-06-05 21:23:25,21.7846,23.3173,11.3655,35.3271,34.9885,23.0732,23.337,1716.47,293.571,1681.33,8.889186217372306,22.22222222222222,22.640740740740743
2024-06-05 21:23:26,21.7796,23.3338,11.3739,35.2912,34.9852,23.0697,23.3403,1730.59,315.891,1680.54,8.873582483094031,22.22222222222222,22.641481481481485
2024-06-05 21:23:27,21.7968,23.337,11.3672,35.233,34.982,23.0743,23.3403,1706.63,328.692,1682.31,8.90333090272786,22.22222222222222,22.642222222222223
2024-06-05 21:23:28,21.8031,23.337,11.3781,35.1822,34.9787,23.0703,23.3403,1717.13,310.639,1677.69,8.874964310839994,22.22222222222222,22.642962962962965
2024-06-05 21:23:29,21.7707,23.3272,11.3545,35.1474,34.9787,23.0677,23.3436,1716.47,324.425,1679.75,8.878360916116142,22.22222222222222,22.643703703703704
2024-06-05 21:23:30,21.7881,23.3305,11.3673,35.0907,34.982,23.0743,23.3436,1728.95,286.678,1680.54,8.886459184853143,22.22222222222222,22.644444444444446
2024-06-05 21:23:31,21.7746,23.3272,11.3528,35.0559,34.9688,23.081,23.3338,1710.89,284.38,1680.25,8.885778320186269,22.22222222222222,22.645185185185188
2024-06-05 21:23:32,21.7888,23.3239,11.3699,34.9922,34.9885,23.0671,23.3403,1709.58,289.304,1679.95,8.88171966941648,22.22222222222222,22.645925925925926
2024-06-05 21:23:33,21.783,23.3567,11.3574,34.922,34.9754,23.0939,23.3338,1711.88,321.142,1679.95,8.887431166962767,22.22222222222222,22.64666666666667
2024-06-05 21:23:34,21.7769,23.3239,11.3537,34.8652,34.9852,23.0875,23.3403,1707.94,285.036,1679.56,8.883322517282403,22.22222222222222,22.64740740740741
2024-06-05 21:23:35,21.782,23.3272,11.3544,34.8255,34.982,23.0836,23.3338,1719.76,283.395,1679.95,8.889136091603453,22.22222222222222,22.64814814814815
2024-06-05 21:23:36,21.7874,23.3305,11.3496,34.7752,34.982,23.0914,23.3239,1708.6,290.617,1680.44,8.900426485280153,22.22222222222222,22.64888888888889
2024-06-05 21:23:37,21.7793,23.337,11.355,34.7496,34.9787,23.0931,23.3436,1708.27,299.479,1680.84,8.891030741439453,22.22222222222222,22.649629629629633
2024-06-05 21:23:38,21.7883,23.337,11.3543,34.7253,34.982,23.0883,23.3403,1713.85,305.059,1681.33,8.90189833978585,22.22222222222222,22.65037037037037
2024-06-05 21:23:39,21.7857,23.3338,11.3622,34.6916,34.9885,23.0896,23.3403,1709.58,292.914,1682.31,8.89812357756615,22.22222222222222,22.651111111111113
2024-06-05 21:23:40,21.7935,23.2156,11.3506,34.6664,34.9885,23.0973,23.2189,1701.37,296.525,1682.41,8.915214486264354,22.22222222222222,22.651851851851852
2024-06-05 21:23:41,21.7899,23.2254,11.351,34.6747,34.9885,23.1053,23.2221,1711.55,283.395,1682.12,8.910263501107012,22.22222222222222,22.652592592592594
2024-06-05 21:23:42,21.7887,23.2221,11.3505,34.6668,34.9852,23.0905,23.232,1705.64,286.349,1681.92,8.908606668950547,22.22222222222222,22.653333333333336
2024-06-05 21:23:43,21.7856,23.2287,11.3506,34.6535,34.982,23.0925,23.2287,1712.21,266.327,1682.02,8.906405097158913,22.22222222222222,22.654074074074074
2024-06-05 21:23:44,21.787,23.2156,11.341,34.6511,34.9754,23.0994,23.232,1707.61,311.295,1682.31,8.917330924474118,22.22222222222222,22.654814814814817
2024-06-05 21:23:45,21.7865,23.2156,11.3532,34.6746,34.9852,23.0953,23.2287,1702.69,300.792,1682.71,8.908607125132956,22.22222222222222,22.65555555555556
2024-06-05 21:23:46,21.7798,23.2156,11.3446,34.6986,34.982,23.1017,23.2254,1712.21,328.692,1682.9,8.91123554613835,22.22222222222222,22.656296296296297
2024-06-05 21:23:47,21.7836,23.2156,11.3544,34.721,34.9852,23.0999,23.2287,1711.88,336.898,1683.69,8.910292566877844,22.22222222222222,22.65703703703704
2024-06-05 21:23:48,21.7925,23.2189,11.3393,34.7475,34.982,23.095,23.232,1706.63,283.395,1683.69,8.930797209765615,22.22222222222222,22.657777777777778
2024-06-05 21:23:49,21.7798,23.2287,11.3437,34.7904,34.982,23.0835,23.2287,1708.92,296.853,1683.3,8.914122358700357,22.22222222222222,22.65851851851852
2024-06-05 21:23:50,21.7756,23.2221,11.3415,34.836,34.9787,23.0882,23.2254,1718.44,326.394,1682.9,8.910296190965406,22.22222222222222,22.65925925925926
2024-06-05 21:23:51,21.7743,23.2287,11.3337,34.8805,34.9885,23.0927,23.2254,1708.92,315.891,1682.9,8.915846926078284,22.22222222222222,22.66
2024-06-05 21:23:52,21.7657,23.2156,11.3281,34.9205,34.9885,23.0931,23.2287,1705.97,286.678,1683.69,8.917469191888564,22.22222222222222,22.660740740740742
2024-06-05 21:23:53,21.7754,23.2418,11.323,35.0083,34.982,23.0819,23.2287,1713.52,330.661,1684.58,8.934834187558128,22.22222222222222,22.661481481481484
2024-06-05 21:23:54,21.7842,23.2254,11.3439,35.0486,34.9852,23.0869,23.2221,1719.43,270.594,1685.27,8.928146416032627,22.22222222222222,22.662222222222223
2024-06-05 21:23:55,21.7785,23.2189,11.3311,35.1309,34.9852,23.0843,23.2221,1710.89,326.394,1685.66,8.936285594537612,22.22222222222222,22.662962962962965
2024-06-05 21:23:56,21.7648,23.2156,11.3291,35.1859,34.982,23.0854,23.2221,1727.31,308.013,1684.97,8.922624045417978,22.22222222222222,22.663703703703703
2024-06-05 21:23:57,21.7866,23.2156,11.3372,35.2614,34.9852,23.0967,23.2254,1729.27,287.006,1684.68,8.932799989546412,22.22222222222222,22.664444444444445
2024-06-05 21:23:58,21.7938,23.2287,11.3425,35.3224,34.982,23.1011,23.2287,1722.05,311.624,1683.79,8.92970425914506,22.22222222222222,22.665185185185187
2024-06-05 21:23:59,21.7802,23.2156,11.3277,35.3959,34.9787,23.0916,23.2221,1713.52,283.724,1681.53,8.918742636480573,22.22222222222222,22.665925925925926
2024-06-05 21:24:00,21.7898,23.2156,11.3304,35.4502,34.9885,23.0978,23.2287,1724.68,307.357,1681.82,8.926169317950974,22.22222222222222,22.666666666666668
2024-06-05 21:24:01,21.784,23.2156,11.3264,35.4939,34.9852,23.0981,23.2287,1720.74,281.426,1681.92,8.92516383104533,22.22222222222222,22.667037037037037
2024-06-05 21:24:02,21.7889,23.2221,11.326,35.5432,34.9885,23.0941,23.2287,1724.02,288.975,1682.12,8.930749023913684,22.22222222222222,22.66740740740741
2024-06-05 21:24:03,21.7827,23.2156,11.325,35.5642,34.982,23.0972,23.2189,1735.18,328.692,1681.23,8.921587634521282,22.22222222222222,22.66777777777778
2024-06-05 21:24:04,21.7844,23.2189,11.3211,35.6003,34.9787,23.0856,23.2287,1731.24,303.746,1681.23,8.926365060796027,22.22222222222222,22.66814814814815
2024-06-05 21:24:05,21.7735,23.2254,11.317,35.6204,34.9852,23.0718,23.2287,1725.34,313.921,1684.68,8.938869513148326,22.22222222222222,22.66851851851852
2024-06-05 21:24:06,21.7857,23.2189,11.3124,35.6141,34.982,23.0835,23.2287,1720.74,297.838,1680.84,8.932823524295909,22.22222222222222,22.66888888888889
2024-06-05 21:24:07,21.7938,23.2189,11.3148,35.6285,34.9754,23.0746,23.2189,1714.5,313.593,1681.23,8.93975891660198,22.22222222222222,22.66925925925926
2024-06-05 21:24:08,21.7856,23.2254,11.3299,35.6093,34.982,23.0893,23.2287,1717.13,304.074,1681.03,8.918820297094452,22.22222222222222,22.669629629629632
2024-06-05 21:24:09,21.777,23.2353,11.3133,35.6056,34.982,23.0803,23.2287,1707.61,302.761,1680.54,8.923042662036298,22.22222222222222,22.67
2024-06-05 21:24:10,21.7897,23.2123,11.3157,35.5728,34.9885,23.0761,23.2287,1721.07,280.769,1680.05,8.929221828748657,22.22222222222222,22.67037037037037
2024-06-05 21:24:11,21.7851,23.2057,11.3228,35.5216,34.9787,23.0743,23.2189,1721.07,329.348,1680.34,8.920787012078984,22.22222222222222,22.67074074074074
2024-06-05 21:24:12,21.7876,23.2221,11.314,35.464,34.982,23.0892,23.232,1725.66,283.395,1680.15,8.929412288707177,22.22222222222222,22.671111111111113
2024-06-05 21:24:13,21.7777,23.2254,11.3086,35.3925,34.9787,23.0892,23.2254,1727.31,331.974,1678.77,8.918244683196685,22.22222222222222,22.671481481481482
2024-06-05 21:24:14,21.7789,23.2156,11.3099,35.3511,34.982,23.0868,23.2254,1730.92,282.082,1679.06,8.91970006895949,22.22222222222222,22.67185185185185
2024-06-05 21:24:15,21.7756,23.2189,11.3093,35.2903,34.9852,23.073,23.2221,1730.92,324.097,1678.97,8.916921654774423,22.22222222222222,22.672222222222224
2024-06-05 21:24:16,21.7725,23.2221,11.3061,35.2438,34.9754,23.0761,23.2287,1729.6,295.212,1678.77,8.915944651613776,22.22222222222222,22.672592592592594
2024-06-05 21:24:17,21.7802,23.2189,11.306,35.1965,34.9885,23.0844,23.2287,1728.62,332.302,1678.77,8.922589187297735,22.22222222222222,22.672962962962963
2024-06-05 21:24:18,21.7891,23.2484,11.3109,35.1307,34.9852,23.0732,23.2287,1729.27,324.425,1677.78,8.920732825322622,22.22222222222222,22.673333333333336
2024-06-05 21:24:19,21.7755,23.2221,11.3021,35.1057,34.9787,23.0654,23.2287,1728.95,340.18,1674.24,8.897832783358314,22.22222222222222,22.673703703703705
2024-06-05 21:24:20,21.7738,23.2287,11.3053,35.0478,34.982,23.0726,23.2221,1732.56,310.311,1679.36,8.920867682786305,22.22222222222222,22.674074074074074
2024-06-05 21:24:21,21.7843,23.2221,11.3097,35.0058,34.982,23.0614,23.2254,1728.29,307.028,1680.74,8.933400796485213,22.22222222222222,22.674444444444447
2024-06-05 21:24:22,21.786,23.2287,11.3072,34.9636,34.9787,23.068,23.2254,1725.99,311.295,1681.82,8.942725495625439,22.22222222222222,22.674814814814816
2024-06-05 21:24:23,21.7742,23.2287,11.3095,34.9347,34.982,23.0751,23.2287,1718.44,307.685,1682.51,8.93435639104126,22.22222222222222,22.675185185185185
2024-06-05 21:24:24,21.7854,23.2221,11.3021,34.9051,34.982,23.074,23.2221,1716.15,322.784,1683.79,8.957045406781493,22.22222222222222,22.675555555555558
2024-06-05 21:24:25,21.781,23.2189,11.2986,34.8763,34.9885,23.0604,23.2287,1715.82,288.319,1683.99,8.957340260454524,22.22222222222222,22.675925925925927
2024-06-05 21:24:26,21.7651,23.2156,11.2846,34.8137,34.9852,23.0476,23.2287,1714.5,332.302,1683.4,8.952578976643153,22.22222222222222,22.676296296296297
