TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 21:24:27,21.7959,23.209,11.3001,34.7807,34.9852,23.0695,23.2287,1719.43,297.181,1682.41,8.960375777316013,22.22222222222222,22.67666666666667
2024-06-05 21:24:28,21.7826,23.2024,11.2943,34.7433,34.9852,23.06,23.232,1719.43,284.38,1681.72,8.95030069110788,22.22222222222222,22.67703703703704
2024-06-05 21:24:29,21.7698,23.2189,11.286,34.7225,34.9885,23.0684,23.2189,1722.38,308.341,1681.92,8.947524534492912,22.22222222222222,22.677407407407408
2024-06-05 21:24:30,21.7812,23.2156,11.2891,34.7146,34.982,23.0726,23.2221,1718.11,285.036,1682.21,8.956152240203584,22.22222222222222,22.677777777777777
2024-06-05 21:24:31,21.7893,23.2221,11.2896,34.7318,34.982,23.0672,23.232,1725.99,309.326,1681.82,8.960561790130397,22.22222222222222,22.67814814814815
2024-06-05 21:24:32,21.7844,23.2254,11.2858,34.7657,34.9885,23.0592,23.2287,1730.26,319.501,1680.05,8.950193650114626,22.22222222222222,22.67851851851852
2024-06-05 21:24:33,21.7777,23.2221,11.2956,34.7786,34.982,23.0608,23.232,1727.96,298.822,1679.95,8.935595288062123,22.22222222222222,22.67888888888889
2024-06-05 21:24:34,21.7714,23.2221,11.2913,34.8302,34.9787,23.0584,23.2221,1723.37,305.387,1681.03,8.939633749589168,22.22222222222222,22.67925925925926
2024-06-05 21:24:35,21.7686,23.2189,11.2875,34.818,34.9852,23.0529,23.232,1721.73,297.181,1678.18,8.92532915581019,22.22222222222222,22.67962962962963
2024-06-05 21:24:36,21.7758,23.2156,11.2861,34.8631,34.9852,23.066,23.2221,1708.27,312.608,1677.78,8.930523479012301,22.22222222222222,22.68
2024-06-05 21:24:37,21.7805,23.2057,11.2698,34.9025,34.982,23.0544,23.232,1716.15,288.319,1679.06,8.955228915351276,22.22222222222222,22.680370370370373
2024-06-05 21:24:38,21.773,23.2123,11.2823,34.9526,34.9852,23.0438,23.232,1710.89,306.372,1679.46,8.940318032833181,22.22222222222222,22.68074074074074
2024-06-05 21:24:39,21.7621,23.2123,11.2842,34.9915,34.9754,23.0594,23.2189,1720.08,301.12,1679.65,8.930419896175971,22.22222222222222,22.68111111111111
2024-06-05 21:24:40,21.7664,23.2156,11.2744,35.0566,34.9852,23.0453,23.232,1729.27,307.685,1679.56,8.941958309475691,22.22222222222222,22.681481481481484
2024-06-05 21:24:41,21.767,23.2156,11.2675,35.1198,34.982,23.049,23.2287,1724.02,309.654,1678.97,8.945206893964817,22.22222222222222,22.681851851851853
2024-06-05 21:24:42,21.7751,23.2189,11.2826,35.1539,34.9852,23.0407,23.2287,1722.71,299.807,1678.18,8.935036987276,22.22222222222222,22.682222222222222
2024-06-05 21:24:43,21.764,23.2221,11.2687,35.2111,34.982,23.0414,23.2254,1721.07,317.86,1678.67,8.940030941872473,22.22222222222222,22.682592592592595
2024-06-05 21:24:44,21.7778,23.2287,11.2798,35.2745,34.9787,23.0358,23.232,1729.27,307.685,1675.81,8.92709552147155,22.22222222222222,22.682962962962964
2024-06-05 21:24:45,21.7684,23.2221,11.2751,35.3473,34.9852,23.0312,23.2254,1718.11,337.554,1678.37,8.936729921778776,22.22222222222222,22.683333333333334
2024-06-05 21:24:46,21.7687,23.2156,11.2721,35.3936,34.9787,23.0357,23.232,1716.8,282.411,1677.19,8.93325534077277,22.22222222222222,22.683703703703706
2024-06-05 21:24:47,21.7713,23.2189,11.2776,35.459,34.982,23.0431,23.2287,1719.76,336.241,1677.78,8.933928923773932,22.22222222222222,22.684074074074076
2024-06-05 21:24:48,21.7833,23.2221,11.2806,35.5137,34.982,23.0513,23.2254,1722.38,294.227,1678.28,8.94425588355985,22.22222222222222,22.684444444444445
2024-06-05 21:24:49,21.76,23.2221,11.2667,35.5544,34.9852,23.058,23.2287,1715.82,331.646,1678.47,8.937262386606072,22.22222222222222,22.684814814814818
2024-06-05 21:24:50,21.7537,23.2221,11.2581,35.5731,34.982,23.0469,23.2287,1719.76,293.899,1678.87,8.94135164878807,22.22222222222222,22.685185185185187
2024-06-05 21:24:51,21.7583,23.2123,11.2735,35.6139,34.982,23.0524,23.2254,1719.1,311.952,1679.36,8.93475793862328,22.22222222222222,22.685555555555556
2024-06-05 21:24:52,21.7521,23.2156,11.2676,35.6301,34.9787,23.062,23.2221,1721.4,307.028,1678.47,8.929767326996403,22.22222222222222,22.685925925925925
2024-06-05 21:24:53,21.7547,23.2189,11.2686,35.6483,34.982,23.0531,23.2254,1723.69,320.814,1679.85,8.93847303786806,22.22222222222222,22.686296296296298
2024-06-05 21:24:54,21.7601,23.0908,11.2633,35.636,34.9885,23.0523,23.0941,1720.41,300.792,1679.95,8.948126484171162,22.22222222222222,22.686666666666667
2024-06-05 21:24:55,21.7582,23.0842,11.2679,35.6182,34.982,23.0528,23.0875,1723.37,327.707,1680.05,8.943117791686271,22.22222222222222,22.687037037037037
2024-06-05 21:24:56,21.7513,23.0842,11.2666,35.6209,34.9754,23.0504,23.1007,1718.77,293.242,1680.74,8.94201471472977,22.22222222222222,22.68740740740741
2024-06-05 21:24:57,21.7667,23.0941,11.2687,35.585,34.982,23.0414,23.0974,1722.05,328.692,1680.34,8.951226981906961,22.22222222222222,22.68777777777778
2024-06-05 21:24:58,21.7646,23.0875,11.2629,35.5332,34.9885,23.0396,23.0941,1719.1,282.411,1679.95,8.952303549540837,22.22222222222222,22.688148148148148
2024-06-05 21:24:59,21.7632,23.0941,11.2568,35.4667,34.9852,23.0511,23.0941,1722.71,314.25,1679.36,8.953164658014611,22.22222222222222,22.68851851851852
2024-06-05 21:25:00,21.7618,23.081,11.2699,35.4337,34.9852,23.0445,23.0875,1728.62,332.959,1678.47,8.936069990759076,22.22222222222222,22.68888888888889
2024-06-05 21:25:01,21.77,23.0875,11.2602,35.3458,34.982,23.044,23.0875,1730.92,292.914,1678.47,8.951315623374198,22.22222222222222,22.68925925925926
2024-06-05 21:25:02,21.7763,23.081,11.2586,35.2759,34.9721,23.0453,23.0908,1728.95,319.829,1677.59,8.953347556711774,22.22222222222222,22.689629629629632
2024-06-05 21:25:03,21.7536,23.1138,11.262,35.1986,34.982,23.0492,23.0875,1725.01,285.365,1677.49,8.930597167439485,22.22222222222222,22.69
2024-06-05 21:25:04,21.7712,23.0842,11.2601,35.1402,34.982,23.0391,23.0908,1725.66,307.357,1677.39,8.946662473059664,22.22222222222222,22.69037037037037
2024-06-05 21:25:05,21.766,23.0941,11.2411,35.0497,34.9852,23.0468,23.0941,1714.83,284.052,1676.5,8.95365531846927,22.22222222222222,22.690740740740743
2024-06-05 21:25:06,21.7657,23.0875,11.256,34.9759,34.982,23.0476,23.0941,1718.44,310.639,1675.42,8.934964893203777,22.22222222222222,22.691111111111113
2024-06-05 21:25:07,21.7771,23.0842,11.2543,34.9,34.982,23.0379,23.0875,1702.36,310.967,1674.83,8.942951662639857,22.22222222222222,22.691481481481482
2024-06-05 21:25:08,21.7633,23.0875,11.251,34.846,34.9852,23.0265,23.0941,1714.18,312.608,1673.94,8.929280570224968,22.22222222222222,22.691851851851855
2024-06-05 21:25:09,21.7708,23.0842,11.2471,34.7779,34.9754,23.0332,23.1007,1718.44,287.662,1674.24,8.940565896674224,22.22222222222222,22.692222222222224
2024-06-05 21:25:10,21.7517,23.0875,11.2363,34.7138,34.982,23.038,23.0908,1714.83,304.731,1674.63,8.935595494587407,22.22222222222222,22.692592592592593
2024-06-05 21:25:11,21.7522,23.0842,11.237,34.647,34.9787,23.0398,23.0908,1708.27,329.02,1674.24,8.933344595219252,22.22222222222222,22.692962962962962
2024-06-05 21:25:12,21.7588,23.0941,11.2541,34.6034,34.9852,23.0355,23.0974,1708.27,273.22,1672.56,8.915469036552018,22.22222222222222,22.693333333333335
2024-06-05 21:25:13,21.7467,23.1204,11.2392,34.5685,34.9885,23.0198,23.0941,1705.31,325.738,1671.97,8.914699637486292,22.22222222222222,22.693703703703704
2024-06-05 21:25:14,21.7564,23.0875,11.2505,34.5413,34.982,23.0282,23.1039,1711.22,327.379,1672.07,8.913875280873258,22.22222222222222,22.694074074074074
2024-06-05 21:25:15,21.7568,23.0875,11.2293,34.5412,34.9852,23.032,23.0974,1716.15,282.411,1672.37,8.933804698557044,22.22222222222222,22.694444444444446
2024-06-05 21:25:16,21.7568,23.0875,11.2434,34.5232,34.9885,23.0231,23.0908,1708.92,311.952,1672.47,8.922372698048342,22.22222222222222,22.694814814814816
2024-06-05 21:25:17,21.7627,23.0908,11.2474,34.5383,34.9852,23.0207,23.0875,1704.66,301.448,1673.25,8.928147098022778,22.22222222222222,22.695185185185185
2024-06-05 21:25:18,21.755,23.0974,11.2319,34.5431,34.9885,23.0311,23.0908,1706.3,318.517,1673.25,8.934769785665036,22.22222222222222,22.695555555555558
2024-06-05 21:25:19,21.7673,23.0908,11.2358,34.5674,34.9787,23.0255,23.0941,1711.55,320.814,1673.75,8.944573926927841,22.22222222222222,22.695925925925927
2024-06-05 21:25:20,21.7467,23.0908,11.2402,34.6217,34.9852,23.0212,23.0908,1710.24,292.914,1674.04,8.924887111510778,22.22222222222222,22.696296296296296
2024-06-05 21:25:21,21.7401,23.0842,11.2292,34.6494,34.982,23.035,23.0908,1710.89,330.333,1675.22,8.934918373762313,22.22222222222222,22.69666666666667
2024-06-05 21:25:22,21.7499,23.0941,11.226,34.6716,34.982,23.0292,23.0974,1708.92,288.319,1675.32,8.946503199435105,22.22222222222222,22.69703703703704
2024-06-05 21:25:23,21.7407,23.0842,11.2338,34.7294,34.9852,23.0264,23.0875,1714.18,292.586,1675.81,8.934663739240753,22.22222222222222,22.697407407407407
2024-06-05 21:25:24,21.7468,23.0842,11.2299,34.789,34.982,23.0243,23.0875,1712.86,284.052,1672.66,8.926356990071781,22.22222222222222,22.69777777777778
2024-06-05 21:25:25,21.7478,23.0908,11.2371,34.8186,34.982,23.0238,23.0941,1722.05,284.052,1676.11,8.939495156402652,22.22222222222222,22.69814814814815
2024-06-05 21:25:26,21.7376,23.0941,11.2214,34.8777,34.982,23.0235,23.0908,1724.35,314.906,1675.52,8.94102458376611,22.22222222222222,22.69851851851852
2024-06-05 21:25:27,21.7434,23.081,11.2269,34.9424,34.9918,23.0052,23.0875,1722.38,299.151,1672.47,8.92500356488153,22.22222222222222,22.69888888888889
2024-06-05 21:25:28,21.7287,23.0777,11.2201,34.9585,34.9754,23.0113,23.0941,1724.35,318.845,1671.09,8.910940369230401,22.22222222222222,22.69925925925926
2024-06-05 21:25:29,21.7297,23.081,11.2353,35.0381,34.982,23.0122,23.0908,1716.8,292.586,1670.3,8.894692332366011,22.22222222222222,22.69962962962963
2024-06-05 21:25:30,21.7429,23.0678,11.2264,35.1108,34.982,23.0223,23.0974,1709.58,326.394,1670.0,8.911822605698246,22.22222222222222,22.7
2024-06-05 21:25:31,21.7341,23.0875,11.2207,35.1572,34.982,23.0271,23.0908,1710.89,279.785,1669.61,8.907115033685802,22.22222222222222,22.700370370370372
2024-06-05 21:25:32,21.7306,23.0941,11.223,35.2252,34.982,23.0153,23.0941,1717.46,314.25,1669.51,8.901667993552001,22.22222222222222,22.70074074074074
2024-06-05 21:25:33,21.7305,23.0908,11.2191,35.2903,34.982,23.0205,23.0908,1715.49,296.525,1668.33,8.898593296762138,22.22222222222222,22.70111111111111
2024-06-05 21:25:34,21.7283,23.0908,11.2232,35.3508,34.9852,23.0172,23.0908,1710.57,332.631,1664.49,8.872790289116354,22.22222222222222,22.701481481481483
2024-06-05 21:25:35,21.7314,23.081,11.2144,35.4128,34.982,23.0071,23.0941,1725.01,306.044,1665.77,8.889672179503432,22.22222222222222,22.701851851851853
2024-06-05 21:25:36,21.7202,23.0908,11.2196,35.4796,34.9885,23.0204,23.0908,1721.73,320.158,1662.72,8.859558326812298,22.22222222222222,22.702222222222222
2024-06-05 21:25:37,21.7211,23.081,11.2215,35.5205,34.9787,23.0252,23.0908,1732.23,283.395,1663.31,8.861858036175155,22.22222222222222,22.702592592592595
2024-06-05 21:25:38,21.7334,23.0842,11.2167,35.5703,34.982,23.03,23.0908,1718.44,287.334,1663.6,8.877838346235276,22.22222222222222,22.702962962962964
2024-06-05 21:25:39,21.7208,23.081,11.2167,35.5887,34.9852,23.0233,23.0908,1715.16,325.41,1664.59,8.872478684567602,22.22222222222222,22.703333333333333
2024-06-05 21:25:40,21.7372,23.0777,11.2225,35.6044,34.9852,23.0291,23.0941,1714.5,291.273,1664.19,8.87929796399056,22.22222222222222,22.703703703703706
2024-06-05 21:25:41,21.7273,23.0875,11.2151,35.6067,34.9852,23.0235,23.0908,1721.73,308.998,1663.7,8.874573024063688,22.22222222222222,22.704074074074075
2024-06-05 21:25:42,21.7279,23.0842,11.2156,35.6212,34.9885,23.0226,23.1039,1729.27,300.792,1663.9,8.875724303617408,22.22222222222222,22.704444444444444
2024-06-05 21:25:43,21.726,23.0908,11.2126,35.5996,34.982,23.0361,23.0941,1735.84,306.044,1663.9,8.876653053437519,22.22222222222222,22.704814814814817
2024-06-05 21:25:44,21.7445,23.081,11.2208,35.5844,34.9787,23.0253,23.0974,1733.54,308.669,1664.29,8.887432157979708,22.22222222222222,22.705185185185186
2024-06-05 21:25:45,21.7416,23.0908,11.2194,35.5629,34.9754,23.021,23.0941,1715.49,292.258,1664.1,8.885150914616606,22.22222222222222,22.705555555555556
2024-06-05 21:25:46,21.7237,23.0875,11.2086,35.5363,34.9918,23.0312,23.0842,1722.38,323.44,1664.59,8.881770034186342,22.22222222222222,22.70592592592593
2024-06-05 21:25:47,21.7461,23.0908,11.2207,35.523,34.9787,23.0188,23.0908,1714.5,288.647,1664.79,8.891538303477475,22.22222222222222,22.706296296296298
2024-06-05 21:25:48,21.7325,23.0777,11.2186,35.5027,34.982,23.0199,23.0908,1715.49,325.41,1666.07,8.888652382475511,22.22222222222222,22.706666666666667
2024-06-05 21:25:49,21.7263,23.0842,11.2184,35.4419,34.9885,23.0377,23.0941,1713.85,300.464,1667.15,8.889338488926827,22.22222222222222,22.70703703703704
2024-06-05 21:25:50,21.7187,23.0875,11.2118,35.4088,34.982,23.0356,23.0908,1715.82,315.891,1667.64,8.891104980939033,22.22222222222222,22.70740740740741
2024-06-05 21:25:51,21.7215,23.0875,11.216,35.3772,34.982,23.0322,23.0941,1716.15,290.617,1668.13,8.892532389882552,22.22222222222222,22.70777777777778
2024-06-05 21:25:52,21.7227,23.0875,11.2072,35.3125,34.982,23.0318,23.0875,1720.74,335.913,1669.51,8.908360594826227,22.22222222222222,22.708148148148148
2024-06-05 21:25:53,21.7299,23.0777,11.2077,35.2737,34.982,23.0363,23.0941,1713.85,283.067,1669.71,8.91510446105673,22.22222222222222,22.70851851851852
2024-06-05 21:25:54,21.7099,23.0842,11.211,35.2234,34.982,23.0287,23.0908,1709.58,299.807,1672.47,8.910067030602828,22.22222222222222,22.70888888888889
2024-06-05 21:25:55,21.7141,23.0842,11.2127,35.166,34.982,23.0412,23.0875,1714.18,284.052,1669.41,8.895882696450665,22.22222222222222,22.70925925925926
2024-06-05 21:25:56,21.709,23.0908,11.2124,35.122,34.982,23.0213,23.0974,1717.46,309.982,1669.02,8.88973928347805,22.22222222222222,22.70962962962963
2024-06-05 21:25:57,21.7074,23.0908,11.2051,35.0786,34.9754,23.0197,23.0974,1713.52,305.715,1669.71,8.898243863579491,22.22222222222222,22.71
2024-06-05 21:25:58,21.7092,23.0941,11.1943,35.0152,34.9852,23.0351,23.0908,1709.58,334.272,1670.99,8.9157489970621,22.22222222222222,22.71037037037037
2024-06-05 21:25:59,21.7203,23.0711,11.2106,34.9924,34.9852,23.0233,23.0908,1711.88,288.319,1671.58,8.914486287725806,22.22222222222222,22.710740740740743
2024-06-05 21:26:00,21.7147,23.0908,11.2044,34.9688,34.982,23.0332,23.0974,1712.53,333.287,1671.88,8.916595199179664,22.22222222222222,22.711111111111112
2024-06-05 21:26:01,21.7067,23.0941,11.1933,34.9163,34.9852,23.0219,23.0875,1709.91,291.929,1671.48,8.917091198845931,22.22222222222222,22.71148148148148
2024-06-05 21:26:02,21.7233,23.0941,11.2033,34.8822,34.9885,23.0122,23.0908,1707.94,330.005,1671.19,8.921141006578223,22.22222222222222,22.711851851851854
2024-06-05 21:26:03,21.7062,23.0875,11.2011,34.8552,34.982,23.0014,23.0908,1705.97,329.677,1670.4,8.904294347782173,22.22222222222222,22.712222222222223
2024-06-05 21:26:04,21.7043,23.0842,11.2001,34.834,34.9918,23.0307,23.0875,1699.73,291.273,1670.79,8.905610263006539,22.22222222222222,22.712592592592593
2024-06-05 21:26:05,21.7066,23.0908,11.1965,34.822,34.9852,23.0206,23.0974,1708.27,307.357,1670.5,8.909065746765958,22.22222222222222,22.712962962962965
2024-06-05 21:26:06,21.718,22.9661,11.1891,34.7928,34.9852,23.0183,22.9595,1694.81,281.754,1670.79,8.926551274553951,22.22222222222222,22.713333333333335
2024-06-05 21:26:07,21.6977,22.9562,11.1905,34.7804,34.9852,23.0128,22.9595,1699.41,316.875,1674.24,8.926548076202803,22.22222222222222,22.713703703703704
2024-06-05 21:26:08,21.713,22.9529,11.1986,34.786,34.982,23.024,22.9792,1702.69,275.846,1670.89,8.914791503691207,22.22222222222222,22.714074074074077
2024-06-05 21:26:09,21.714,22.9529,11.1971,34.7994,34.982,23.0273,22.9595,1705.31,287.006,1667.64,8.89956713912169,22.22222222222222,22.714444444444446
2024-06-05 21:26:10,21.713,22.9595,11.2012,34.7779,34.982,23.0134,22.9529,1696.78,307.685,1670.4,8.90997337721837,22.22222222222222,22.714814814814815
2024-06-05 21:26:11,21.7027,22.9529,11.2013,34.8344,34.982,23.0151,22.9562,1705.31,309.654,1670.0,8.899026663954702,22.22222222222222,22.715185185185184
2024-06-05 21:26:12,21.7021,22.9595,11.188,34.8883,34.982,23.0239,22.9595,1704.66,315.234,1670.3,8.91138937449778,22.22222222222222,22.715555555555557
2024-06-05 21:26:13,21.7063,22.9562,11.1951,34.9098,34.9787,23.0275,22.9595,1705.64,277.487,1670.69,8.91101158950273,22.22222222222222,22.715925925925927
2024-06-05 21:26:14,21.7208,22.9529,11.1917,34.9469,34.9852,23.0243,22.9628,1711.88,340.18,1671.09,8.928323681714383,22.22222222222222,22.716296296296296
2024-06-05 21:26:15,21.7061,22.9628,11.1895,35.0057,34.9852,23.0294,22.9595,1712.53,306.372,1672.27,8.924021137260507,22.22222222222222,22.71666666666667
2024-06-05 21:26:16,21.7083,22.9529,11.1881,35.0357,34.9852,23.0196,22.9628,1712.53,314.906,1672.76,8.929691738232076,22.22222222222222,22.717037037037038
2024-06-05 21:26:17,21.7067,22.9825,11.1912,35.0918,34.982,23.0138,22.9595,1717.79,288.647,1672.96,8.926769495672675,22.22222222222222,22.717407407407407
2024-06-05 21:26:18,21.6998,22.9464,11.187,35.1847,34.982,23.0072,22.9595,1719.76,324.753,1672.96,8.924477424193583,22.22222222222222,22.71777777777778
2024-06-05 21:26:19,21.7001,22.9595,11.184,35.2183,34.9787,23.012,22.9562,1717.46,281.754,1673.16,8.928346088439984,22.22222222222222,22.71814814814815
2024-06-05 21:26:20,21.7039,22.9562,11.1853,35.2958,34.9852,23.0106,22.9628,1714.83,322.127,1674.04,8.93516561853493,22.22222222222222,22.71851851851852
2024-06-05 21:26:21,21.6975,22.9431,11.1677,35.3305,34.9852,23.0142,22.9628,1714.83,315.562,1673.84,8.943610974591122,22.22222222222222,22.71888888888889
2024-06-05 21:26:22,21.693,22.9562,11.1805,35.3826,34.982,23.003,22.9595,1708.92,300.464,1674.14,8.93051733095227,22.22222222222222,22.71925925925926
2024-06-05 21:26:23,21.6822,22.9562,11.1787,35.4321,34.982,23.0157,22.9595,1710.57,314.578,1674.04,8.922338721339491,22.22222222222222,22.71962962962963
2024-06-05 21:26:24,21.6968,22.9529,11.1858,35.4661,34.9787,23.0027,22.9562,1714.83,307.357,1674.93,8.933456627324977,22.22222222222222,22.720000000000002
2024-06-05 21:26:25,21.6825,22.9529,11.1722,35.5204,34.9852,23.0096,22.9661,1720.08,296.853,1675.03,8.933395014284478,22.22222222222222,22.72037037037037
2024-06-05 21:26:26,21.697,22.9529,11.1884,35.5745,34.982,22.9911,22.9595,1718.44,304.402,1673.65,8.924591343950626,22.22222222222222,22.72074074074074
2024-06-05 21:26:27,21.6952,22.9726,11.1805,35.6086,34.9918,23.0007,22.9562,1728.29,304.731,1672.86,8.925556812648344,22.22222222222222,22.721111111111114
2024-06-05 21:26:28,21.7065,22.9398,11.184,35.6298,34.9852,22.9945,22.9661,1724.02,305.715,1672.56,8.930576117082692,22.22222222222222,22.721481481481483
2024-06-05 21:26:29,21.6886,22.9562,11.1777,35.6355,34.9852,23.0063,22.9562,1735.18,312.937,1676.21,8.94019861706769,22.22222222222222,22.721851851851852
2024-06-05 21:26:30,21.695,22.9496,11.187,35.6156,34.9852,22.9941,22.9595,1734.85,309.654,1673.35,8.92248215239367,22.22222222222222,22.72222222222222
2024-06-05 21:26:31,21.6799,22.9529,11.1702,35.6167,34.9852,22.9851,22.9562,1727.96,298.494,1672.56,8.91971259849883,22.22222222222222,22.722592592592594
2024-06-05 21:26:32,21.6857,22.9464,11.1864,35.5907,34.9852,22.9974,22.9595,1720.08,322.127,1672.86,8.91248429751099,22.22222222222222,22.722962962962963
2024-06-05 21:26:33,21.6832,22.9562,11.1747,35.5451,34.9885,22.987,22.9595,1720.74,276.174,1672.96,8.9208270881343,22.22222222222222,22.723333333333333
2024-06-05 21:26:34,21.6852,22.9628,11.1739,35.5393,34.9754,22.99,22.9562,1718.11,323.768,1673.06,8.923737429356615,22.22222222222222,22.723703703703706
2024-06-05 21:26:35,21.6864,22.9562,11.174,35.5029,34.9852,22.9926,22.9529,1716.8,286.021,1672.27,8.920457163278762,22.22222222222222,22.724074074074075
2024-06-05 21:26:36,21.6619,22.9529,11.1626,35.4581,34.982,22.9869,22.9529,1718.77,313.921,1670.4,8.899378173046369,22.22222222222222,22.724444444444444
2024-06-05 21:26:37,21.6876,22.9562,11.163,35.4208,34.982,22.9849,22.9661,1718.77,319.173,1669.51,8.916069793762357,22.22222222222222,22.724814814814817
2024-06-05 21:26:38,21.6794,22.9529,11.1663,35.3664,34.982,22.9934,22.9628,1720.08,297.838,1669.22,8.904780337822126,22.22222222222222,22.725185185185186
2024-06-05 21:26:39,21.6727,22.9628,11.1711,35.3029,34.9852,22.9865,22.9595,1717.46,324.097,1668.53,8.891362722473785,22.22222222222222,22.725555555555555
2024-06-05 21:26:40,21.6794,22.9562,11.1688,35.2108,34.9852,22.9886,22.9628,1713.52,283.724,1667.05,8.891089257615455,22.22222222222222,22.725925925925928
2024-06-05 21:26:41,21.6742,22.9496,11.1691,35.1627,34.9787,22.9902,22.9595,1715.82,318.845,1664.79,8.874389479911569,22.22222222222222,22.726296296296297
2024-06-05 21:26:42,21.6734,22.9529,11.1581,35.1017,34.9951,23.0017,22.9562,1717.13,294.884,1664.49,8.881405386635555,22.22222222222222,22.726666666666667
2024-06-05 21:26:43,21.6749,22.9398,11.1773,35.0368,34.9852,23.0015,22.9595,1719.43,311.624,1663.9,8.863312828748622,22.22222222222222,22.72703703703704
2024-06-05 21:26:44,21.6647,22.9496,11.1661,35.0048,34.9852,22.9847,22.9595,1714.83,318.517,1663.7,8.863091679233184,22.22222222222222,22.72740740740741
2024-06-05 21:26:45,21.6796,22.9628,11.1744,34.9561,34.9852,22.9922,22.9693,1712.53,277.159,1663.6,8.868130439669365,22.22222222222222,22.727777777777778
2024-06-05 21:26:46,21.6635,22.9398,11.1586,34.9216,34.9852,22.9967,22.9562,1710.57,313.265,1662.91,8.864199121129632,22.22222222222222,22.72814814814815
2024-06-05 21:26:47,21.6589,22.9529,11.1604,34.901,34.982,22.9963,22.9562,1710.89,275.518,1662.42,8.856188330315671,22.22222222222222,22.72851851851852
2024-06-05 21:26:48,21.6589,22.9562,11.1538,34.8868,34.982,23.0045,22.9595,1709.25,325.738,1662.42,8.86175587262934,22.22222222222222,22.72888888888889
2024-06-05 21:26:49,21.6522,22.9595,11.1541,34.8699,34.982,22.9904,22.9595,1712.53,304.731,1661.14,8.84903223605019,22.22222222222222,22.729259259259262
2024-06-05 21:26:50,21.6552,22.9628,11.1411,34.8727,34.982,22.9942,22.9661,1711.88,304.402,1661.63,8.865133165507235,22.22222222222222,22.72962962962963
2024-06-05 21:26:51,21.6639,22.9595,11.1491,34.8328,34.982,22.9813,22.9562,1706.63,322.455,1662.72,8.871539140122088,22.22222222222222,22.73
2024-06-05 21:26:52,21.6547,22.9398,11.1604,34.797,34.9852,22.9943,22.9562,1707.94,307.357,1664.69,8.864733452296052,22.22222222222222,22.73037037037037
2024-06-05 21:26:53,21.6414,22.9726,11.1603,34.8081,34.982,22.9945,22.9595,1714.18,326.722,1666.16,8.861401295596847,22.22222222222222,22.730740740740742
2024-06-05 21:26:54,21.6351,22.9529,11.1475,34.7992,34.9885,22.9944,22.9726,1712.53,311.952,1666.76,8.870089870451027,22.22222222222222,22.73111111111111
2024-06-05 21:26:55,21.6376,22.9529,11.1481,34.7992,34.9885,22.988,22.9661,1711.55,302.761,1666.76,8.871696832077507,22.22222222222222,22.73148148148148
2024-06-05 21:26:56,21.6338,22.9529,11.1457,34.8098,34.982,22.985,22.9562,1714.83,332.959,1667.64,8.875196123555638,22.22222222222222,22.731851851851854
2024-06-05 21:26:57,21.6444,22.9562,11.1454,34.8341,34.982,22.9795,22.9562,1703.67,325.738,1668.53,8.88916138714599,22.22222222222222,22.732222222222223
2024-06-05 21:26:58,21.6631,22.9529,11.156,34.8726,34.9852,22.9811,22.9628,1710.57,285.365,1669.22,8.899698232446264,22.22222222222222,22.732592592592592
2024-06-05 21:26:59,21.6542,22.9496,11.1543,34.8928,34.9852,22.9839,22.9562,1720.41,315.891,1670.2,8.898821143380285,22.22222222222222,22.732962962962965
2024-06-05 21:27:00,21.6582,22.9562,11.1513,34.9274,34.982,22.9736,22.9595,1723.04,326.066,1671.58,8.912111285432148,22.22222222222222,22.733333333333334
2024-06-05 21:27:01,21.6437,22.9464,11.1435,34.9871,34.982,22.9829,22.9628,1715.82,303.089,1670.79,8.902219006075788,22.22222222222222,22.733703703703704
2024-06-05 21:27:02,21.6449,22.9595,11.1424,35.0133,34.982,22.976,22.9595,1717.79,302.105,1670.2,8.901024681982829,22.22222222222222,22.734074074074076
2024-06-05 21:27:03,21.6484,22.9595,11.1356,35.0265,34.982,22.9725,22.9628,1704.0,312.608,1668.33,8.899778489088131,22.22222222222222,22.734444444444446
2024-06-05 21:27:04,21.654,22.9496,11.1472,35.1046,34.9852,22.9702,22.9595,1713.19,298.166,1667.74,8.891553509219246,22.22222222222222,22.734814814814815
2024-06-05 21:27:05,21.6556,22.9496,11.1465,35.1619,34.9852,22.978,22.9562,1706.95,291.601,1666.76,8.888273909908557,22.22222222222222,22.735185185185188
2024-06-05 21:27:06,21.6481,22.9562,11.1356,35.2068,34.982,22.982,22.9529,1709.25,317.204,1668.63,8.901124836600806,22.22222222222222,22.735555555555557
2024-06-05 21:27:07,21.6457,22.9464,11.1362,35.2495,34.9787,22.9767,22.9562,1709.91,307.685,1666.46,8.887012357012418,22.22222222222222,22.735925925925926
2024-06-05 21:27:08,21.6455,22.9529,11.1345,35.2984,34.982,22.9872,22.9562,1707.94,287.006,1665.87,8.885133940977747,22.22222222222222,22.7362962962963
2024-06-05 21:27:09,21.6616,22.9267,11.1331,35.3426,34.982,22.972,22.9595,1715.16,332.302,1664.98,8.89517216622698,22.22222222222222,22.736666666666668
2024-06-05 21:27:10,21.655,22.9628,11.1365,35.3812,34.982,22.968,22.9595,1718.11,315.891,1663.21,8.877276244774867,22.22222222222222,22.737037037037037
2024-06-05 21:27:11,21.6454,22.9496,11.1313,35.4309,34.982,22.9658,22.9496,1723.04,283.724,1662.42,8.869347975784343,22.22222222222222,22.737407407407407
2024-06-05 21:27:12,21.6538,22.9496,11.1359,35.4486,34.982,22.972,22.9595,1715.16,304.074,1662.13,8.871005762422561,22.22222222222222,22.73777777777778
2024-06-05 21:27:13,21.6409,22.9464,11.1275,35.4976,34.982,22.9739,22.9529,1722.71,311.295,1662.42,8.868757478872288,22.22222222222222,22.73814814814815
2024-06-05 21:27:14,21.6457,22.9562,11.1293,35.5245,34.982,22.973,22.9562,1719.76,288.975,1662.03,8.869206995632283,22.22222222222222,22.738518518518518
2024-06-05 21:27:15,21.6456,22.9464,11.1341,35.5272,34.982,22.9636,22.9628,1725.34,330.005,1662.23,8.866141263663886,22.22222222222222,22.73888888888889
2024-06-05 21:27:16,21.6575,22.9529,11.143,35.5427,34.9852,22.9512,22.9562,1727.63,288.975,1662.91,8.872299751460503,22.22222222222222,22.73925925925926
2024-06-05 21:27:17,21.6534,22.9529,11.1452,35.5482,34.9787,22.9603,22.9628,1723.69,305.387,1663.01,8.867516933708568,22.22222222222222,22.73962962962963
2024-06-05 21:27:18,21.6446,22.9464,11.134,35.5402,34.9918,22.9533,22.9628,1723.69,306.7,1664.59,8.877969027524127,22.22222222222222,22.740000000000002
2024-06-05 21:27:19,21.646,22.9661,11.1371,35.5491,34.982,22.9537,22.9595,1720.08,282.739,1664.19,8.874400065981945,22.22222222222222,22.74037037037037
2024-06-05 21:27:20,21.6342,22.838,11.1315,35.5588,34.9852,22.9576,22.8249,1721.4,331.646,1663.51,8.865540377565512,22.22222222222222,22.74074074074074
2024-06-05 21:27:21,21.649,22.815,11.1402,35.5414,34.9852,22.9558,22.8347,1713.52,310.311,1663.21,8.86908975624757,22.22222222222222,22.741111111111113
2024-06-05 21:27:22,21.6447,22.8216,11.1346,35.5015,34.9852,22.9652,22.8282,1721.4,288.975,1664.88,8.879093313663999,22.22222222222222,22.741481481481483
2024-06-05 21:27:23,21.6678,22.8282,11.1425,35.4739,34.9852,22.9455,22.8183,1713.85,325.738,1665.67,8.896153806311746,22.22222222222222,22.74185185185185
2024-06-05 21:27:24,21.6442,22.8282,11.1341,35.4034,34.9852,22.9452,22.8249,1721.73,287.991,1665.77,8.883839837767338,22.22222222222222,22.742222222222225
2024-06-05 21:27:25,21.6413,22.815,11.1203,35.3533,34.982,22.9476,22.8282,1718.77,310.639,1665.77,8.893053247176537,22.22222222222222,22.742592592592594
2024-06-05 21:27:26,21.6305,22.815,11.1128,35.2818,34.9754,22.9588,22.8282,1714.83,314.578,1666.46,8.893946416799036,22.22222222222222,22.742962962962963
2024-06-05 21:27:27,21.6402,22.8183,11.127,35.235,34.9852,22.9539,22.8282,1714.5,295.212,1666.16,8.888540716229096,22.22222222222222,22.743333333333336
2024-06-05 21:27:28,21.6288,22.7986,11.1227,35.187,34.982,22.9552,22.8216,1718.11,333.944,1666.66,8.88520348773555,22.22222222222222,22.743703703703705
2024-06-05 21:27:29,21.63,22.8118,11.1229,35.1331,34.982,22.9482,22.8282,1720.08,308.013,1666.95,8.887595385015935,22.22222222222222,22.744074074074074
2024-06-05 21:27:30,21.6398,22.8315,11.1247,35.0729,34.982,22.9449,22.8085,1717.13,296.197,1666.76,8.893348525571119,22.22222222222222,22.744444444444444
2024-06-05 21:27:31,21.6411,22.8249,11.1352,35.0572,34.982,22.9446,22.8183,1714.18,313.593,1667.35,8.888712762960902,22.22222222222222,22.744814814814816
2024-06-05 21:27:32,21.6334,22.8216,11.1315,35.0214,34.982,22.9448,22.8216,1715.16,284.708,1667.54,8.886341000627914,22.22222222222222,22.745185185185186
2024-06-05 21:27:33,21.6313,22.815,11.1167,34.9632,34.982,22.9361,22.8249,1711.22,305.387,1668.04,8.899755025379276,22.22222222222222,22.745555555555555
2024-06-05 21:27:34,21.6204,22.8183,11.1189,34.9345,34.982,22.9375,22.8315,1713.52,329.677,1668.63,8.89181093665288,22.22222222222222,22.745925925925928
2024-06-05 21:27:35,21.6166,22.8216,11.1268,34.9206,34.9787,22.9207,22.8249,1714.18,285.036,1668.53,8.881372046755297,22.22222222222222,22.746296296296297
2024-06-05 21:27:36,21.6329,22.8282,11.127,34.8877,34.9787,22.9164,22.8216,1711.55,317.204,1667.64,8.890258765120773,22.22222222222222,22.746666666666666
2024-06-05 21:27:37,21.6179,22.8052,11.1079,34.859,34.982,22.9154,22.8216,1711.55,329.348,1666.56,8.88796847777664,22.22222222222222,22.74703703703704
2024-06-05 21:27:38,21.6201,22.8216,11.1245,34.8353,34.9852,22.9112,22.8347,1719.76,314.25,1666.26,8.874193116983221,22.22222222222222,22.747407407407408
2024-06-05 21:27:39,21.6223,22.8315,11.1167,34.8097,34.982,22.9054,22.8249,1714.18,283.724,1667.35,8.888458942362105,22.22222222222222,22.747777777777777
2024-06-05 21:27:40,21.6322,22.8249,11.1214,34.7955,34.9787,22.9052,22.8315,1717.46,324.753,1665.08,8.880751390046548,22.22222222222222,22.74814814814815
2024-06-05 21:27:41,21.623,22.8315,11.1209,34.8024,34.982,22.9112,22.8249,1713.19,311.952,1664.69,8.871322259641751,22.22222222222222,22.74851851851852
2024-06-05 21:27:42,21.625,22.8216,11.114,34.7954,34.982,22.9013,22.8315,1707.28,309.982,1662.52,8.867266281014919,22.22222222222222,22.74888888888889
2024-06-05 21:27:43,21.6287,22.8249,11.1138,34.7903,34.982,22.8999,22.8315,1727.31,327.051,1661.34,8.864260371862876,22.22222222222222,22.74925925925926
2024-06-05 21:27:44,21.6186,22.8216,11.1136,34.8089,34.982,22.9037,22.8249,1714.18,292.258,1660.55,8.851703321527415,22.22222222222222,22.74962962962963
2024-06-05 21:27:45,21.6323,22.8118,11.1185,34.7845,34.982,22.9073,22.8315,1703.02,288.975,1660.85,8.860718876154802,22.22222222222222,22.75
2024-06-05 21:27:46,21.6334,22.838,11.1129,34.8078,34.982,22.9102,22.8282,1713.19,315.562,1660.55,8.864763902344523,22.22222222222222,22.750370370370373
2024-06-05 21:27:47,21.6223,22.8315,11.1165,34.8407,34.982,22.8946,22.8282,1713.85,320.158,1661.04,8.854989601702961,22.22222222222222,22.750740740740742
2024-06-05 21:27:48,21.614,22.8183,11.1068,34.847,34.982,22.912,22.8282,1705.31,309.982,1663.41,8.868805747943256,22.22222222222222,22.75111111111111
2024-06-05 21:27:49,21.6164,22.8347,11.1085,34.8547,34.982,22.8969,22.8347,1705.31,320.158,1664.29,8.87408880648773,22.22222222222222,22.751481481481484
2024-06-05 21:27:50,21.6213,22.8216,11.106,34.8721,34.9852,22.909,22.8216,1712.21,330.661,1664.19,8.879804643094896,22.22222222222222,22.751851851851853
2024-06-05 21:27:51,21.6328,22.8216,11.1114,34.9104,34.982,22.8923,22.8249,1704.66,333.944,1664.29,8.88548977137012,22.22222222222222,22.752222222222223
2024-06-05 21:27:52,21.6107,22.8183,11.1046,34.9484,34.9787,22.9035,22.8216,1709.25,283.724,1663.11,8.866277928604436,22.22222222222222,22.752592592592592
2024-06-05 21:27:53,21.6245,22.8216,11.1055,35.0009,34.9852,22.9016,22.8282,1725.34,290.288,1662.23,8.872467293200822,22.22222222222222,22.752962962962965
2024-06-05 21:27:54,21.6104,22.8183,11.1068,35.059,34.9852,22.8974,22.8315,1713.52,313.593,1664.39,8.870990375527159,22.22222222222222,22.753333333333334
2024-06-05 21:27:55,21.6159,22.8249,11.0991,35.107,34.9852,22.8987,22.8282,1716.15,323.768,1663.51,8.877442471248438,22.22222222222222,22.753703703703703
2024-06-05 21:27:56,21.6212,22.8249,11.1033,35.1454,34.9787,22.9152,22.8315,1706.95,323.44,1663.31,8.87730357715406,22.22222222222222,22.754074074074076
2024-06-05 21:27:57,21.6258,22.8315,11.1134,35.207,34.982,22.8987,22.8282,1729.27,325.081,1662.23,8.866900387208313,22.22222222222222,22.754444444444445
2024-06-05 21:27:58,21.6076,22.8282,11.0988,35.2463,34.982,22.9021,22.8249,1728.62,310.639,1662.03,8.862797390333247,22.22222222222222,22.754814814814814
2024-06-05 21:27:59,21.6245,22.8315,11.0923,35.3202,34.982,22.8944,22.8282,1717.79,298.822,1661.63,8.880394472732362,22.22222222222222,22.755185185185187
2024-06-05 21:28:00,21.6321,22.8118,11.1062,35.3732,34.9787,22.8956,22.8216,1712.53,315.562,1660.85,8.870916397355643,22.22222222222222,22.755555555555556
2024-06-05 21:28:01,21.6261,22.8216,11.0979,35.423,34.982,22.8893,22.8315,1715.49,322.455,1661.14,8.874404052884211,22.22222222222222,22.755925925925926
2024-06-05 21:28:02,21.6086,22.8216,11.1109,35.4527,34.9852,22.8985,22.8315,1724.68,306.372,1661.04,8.848162380951205,22.22222222222222,22.7562962962963
2024-06-05 21:28:03,21.6103,22.8183,11.1027,35.5132,34.9787,22.8925,22.8216,1736.82,295.54,1665.87,8.882259860928334,22.22222222222222,22.756666666666668
2024-06-05 21:28:04,21.6143,22.8216,11.0969,35.5621,34.982,22.8918,22.8282,1727.96,321.471,1664.0,8.880564013251837,22.22222222222222,22.757037037037037
2024-06-05 21:28:05,21.6098,22.8183,11.111,35.5593,34.982,22.8905,22.8249,1723.69,304.731,1667.44,8.883185144980034,22.22222222222222,22.75740740740741
2024-06-05 21:28:06,21.6116,22.8315,11.1008,35.5877,34.9852,22.8886,22.8282,1714.5,328.692,1665.47,8.88283146610422,22.22222222222222,22.75777777777778
2024-06-05 21:28:07,21.605,22.8512,11.0966,35.6018,34.9852,22.8758,22.8282,1716.47,297.181,1665.57,8.881336421903574,22.22222222222222,22.75814814814815
2024-06-05 21:28:08,21.6024,22.8118,11.0996,35.5986,34.9852,22.8895,22.8249,1718.77,294.884,1665.08,8.873992055731325,22.22222222222222,22.75851851851852
2024-06-05 21:28:09,21.6056,22.8183,11.1048,35.5872,34.9918,22.8882,22.815,1717.13,331.318,1665.97,8.877044546231678,22.22222222222222,22.75888888888889
2024-06-05 21:28:10,21.5963,22.8216,11.0809,35.5662,34.9787,22.8828,22.8315,1716.8,304.074,1665.47,8.886718993670534,22.22222222222222,22.75925925925926
2024-06-05 21:28:11,21.6108,22.8216,11.0943,35.5389,34.9852,22.8684,22.8249,1719.43,292.258,1662.91,8.87398738277945,22.22222222222222,22.75962962962963
2024-06-05 21:28:12,21.5987,22.8183,11.0902,35.4931,34.982,22.89,22.8282,1718.77,319.173,1665.08,8.878808081430925,22.22222222222222,22.76
2024-06-05 21:28:13,21.5992,22.8216,11.0935,35.4444,34.9852,22.8842,22.8282,1719.1,310.639,1665.38,8.878041596553778,22.22222222222222,22.76037037037037
2024-06-05 21:28:14,21.6008,22.8183,11.0991,35.3988,34.982,22.8756,22.8249,1722.71,294.555,1664.98,8.872529756191845,22.22222222222222,22.76074074074074
2024-06-05 21:28:15,21.5992,22.8052,11.087,35.3602,34.9852,22.8774,22.8282,1721.4,284.708,1661.93,8.865131421459498,22.22222222222222,22.761111111111113
2024-06-05 21:28:16,21.6022,22.8282,11.0898,35.3014,34.9852,22.8822,22.8282,1715.82,307.357,1662.91,8.870527738575634,22.22222222222222,22.761481481481482
2024-06-05 21:28:17,21.5983,22.8282,11.0969,35.2619,34.982,22.8945,22.8183,1724.68,286.678,1661.93,8.856023583009717,22.22222222222222,22.76185185185185
2024-06-05 21:28:18,21.5902,22.8216,11.0857,35.1929,34.9852,22.8965,22.8249,1710.57,295.868,1661.63,8.857038770514905,22.22222222222222,22.762222222222224
2024-06-05 21:28:19,21.5838,22.8282,11.0928,35.141,34.982,22.8858,22.8183,1709.91,312.937,1662.13,8.84831776814527,22.22222222222222,22.762592592592593
2024-06-05 21:28:20,21.5967,22.8249,11.0869,35.0901,34.9852,22.8887,22.8249,1716.47,320.486,1662.23,8.864707363635508,22.22222222222222,22.762962962962963
2024-06-05 21:28:21,21.6078,22.8216,11.0934,35.0375,34.9885,22.8953,22.8216,1710.89,303.089,1662.32,8.869067510378276,22.22222222222222,22.763333333333335
2024-06-05 21:28:22,21.6069,22.8216,11.0907,34.9823,34.982,22.8929,22.8249,1727.31,282.411,1662.42,8.871119466520508,22.22222222222222,22.763703703703705
2024-06-05 21:28:23,21.5999,22.8183,11.0902,34.9693,34.9885,22.8889,22.8249,1711.55,292.586,1662.42,8.865636280908573,22.22222222222222,22.764074074074074
2024-06-05 21:28:24,21.5983,22.8315,11.078,34.9219,34.9885,22.9036,22.8282,1715.49,303.746,1663.41,8.879863056769398,22.22222222222222,22.764444444444447
2024-06-05 21:28:25,21.5985,22.8183,11.0931,34.8924,34.982,22.8899,22.8282,1714.18,327.051,1663.8,8.869365430469836,22.22222222222222,22.764814814814816
2024-06-05 21:28:26,21.599,22.8315,11.0865,34.8797,34.982,22.8915,22.8282,1708.6,326.066,1663.9,8.875893167221061,22.22222222222222,22.765185185185185
2024-06-05 21:28:27,21.5945,22.8216,11.0803,34.8654,34.982,22.8829,22.8216,1702.36,285.036,1663.7,8.876261457126999,22.22222222222222,22.765555555555558
2024-06-05 21:28:28,21.5917,22.8118,11.0779,34.8531,34.982,22.8862,22.8315,1710.57,315.234,1663.7,8.87592377051434,22.22222222222222,22.765925925925927
2024-06-05 21:28:29,21.5789,22.8183,11.0803,34.8438,34.9852,22.8956,22.8315,1712.86,318.188,1663.51,8.862079485076148,22.22222222222222,22.766296296296296
2024-06-05 21:28:30,21.5821,22.8216,11.0817,34.8618,34.982,22.8794,22.8282,1717.46,321.799,1664.19,8.867222112003804,22.22222222222222,22.766666666666666
2024-06-05 21:28:31,21.5939,22.8216,11.0881,34.8818,34.982,22.8936,22.8282,1716.47,328.035,1665.57,8.879138991781302,22.22222222222222,22.76703703703704
2024-06-05 21:28:32,21.6021,22.8183,11.0941,34.8977,34.982,22.8971,22.8315,1714.83,296.197,1665.18,8.878918833790241,22.22222222222222,22.767407407407408
2024-06-05 21:28:33,21.5841,22.8183,11.0872,34.9137,34.982,22.8981,22.8282,1708.6,316.547,1664.79,8.867462368914508,22.22222222222222,22.767777777777777
2024-06-05 21:28:34,21.5825,22.6837,11.0842,34.939,34.982,22.8885,22.7034,1705.64,297.181,1666.66,8.87860688317208,22.22222222222222,22.76814814814815
2024-06-05 21:28:35,21.5886,22.6936,11.0885,34.9454,34.9852,22.8891,22.7067,1714.83,305.387,1667.64,8.885350713374827,22.22222222222222,22.76851851851852
2024-06-05 21:28:36,21.5906,22.7133,11.0805,34.9837,34.9852,22.8936,22.6936,1725.66,296.525,1667.64,8.893812871557488,22.22222222222222,22.76888888888889
2024-06-05 21:28:37,21.5777,22.687,11.0614,35.0072,34.9852,22.898,22.7034,1712.21,321.471,1668.33,8.90274146990312,22.22222222222222,22.76925925925926
2024-06-05 21:28:38,21.5807,22.687,11.0756,35.0499,34.982,22.8953,22.71,1699.08,323.112,1669.41,8.89901701815795,22.22222222222222,22.76962962962963
2024-06-05 21:28:39,21.5654,22.6936,11.0709,35.0777,34.982,22.8822,22.6968,1709.25,305.059,1670.5,8.895842140363584,22.22222222222222,22.77
2024-06-05 21:28:40,21.5849,22.6968,11.0824,35.1327,34.982,22.8829,22.7001,1725.99,323.44,1671.28,8.906780343973335,22.22222222222222,22.770370370370372
2024-06-05 21:28:41,21.5838,22.7034,11.0822,35.1753,34.9885,22.8856,22.7034,1716.8,304.402,1671.68,8.90814863137311,22.22222222222222,22.77074074074074
2024-06-05 21:28:42,21.5792,22.6936,11.0688,35.2316,34.982,22.8913,22.7034,1706.95,300.464,1672.37,8.919293365349233,22.22222222222222,22.77111111111111
2024-06-05 21:28:43,21.5801,22.6968,11.0796,35.2959,34.9852,22.8819,22.6968,1711.22,288.647,1672.17,8.90982640681797,22.22222222222222,22.771481481481484
2024-06-05 21:28:44,21.576,22.6673,11.0735,35.3417,34.9885,22.8858,22.7034,1717.79,310.967,1672.27,8.912056367464626,22.22222222222222,22.771851851851853
2024-06-05 21:28:45,21.5684,22.6936,11.0674,35.3662,34.982,22.8808,22.6968,1715.49,315.562,1672.27,8.910783519614007,22.22222222222222,22.772222222222222
2024-06-05 21:28:46,21.5845,22.687,11.071,35.4026,34.982,22.8739,22.7165,1707.94,321.799,1670.3,8.910880835143509,22.22222222222222,22.772592592592595
2024-06-05 21:28:47,21.5703,22.6837,11.074,35.4301,34.982,22.876,22.7001,1726.65,323.768,1670.69,8.898379913511071,22.22222222222222,22.772962962962964
2024-06-05 21:28:48,21.5691,22.6936,11.0649,35.4554,34.9885,22.8945,22.7034,1715.82,315.234,1670.0,8.901399421364102,22.22222222222222,22.773333333333333
2024-06-05 21:28:49,21.5701,22.6804,11.0682,35.4616,34.982,22.8679,22.7034,1724.02,324.097,1670.1,8.89998327185475,22.22222222222222,22.773703703703706
2024-06-05 21:28:50,21.5664,22.6968,11.0656,35.4874,34.982,22.8889,22.7034,1718.77,308.998,1669.61,8.89644011887001,22.22222222222222,22.774074074074075
2024-06-05 21:28:51,21.5666,22.6903,11.0663,35.492,34.9885,22.8903,22.6968,1716.15,323.112,1668.53,8.890262054809876,22.22222222222222,22.774444444444445
2024-06-05 21:28:52,21.5747,22.7001,11.0626,35.4759,34.982,22.8789,22.6968,1727.96,323.44,1668.13,8.898119055321912,22.22222222222222,22.774814814814814
2024-06-05 21:28:53,21.568,22.6968,11.0611,35.4567,34.982,22.8829,22.7001,1719.76,313.593,1667.44,8.890038671066293,22.22222222222222,22.775185185185187
2024-06-05 21:28:54,21.5628,22.6706,11.0638,35.4334,34.982,22.8765,22.7067,1725.99,331.318,1666.66,8.87919888614572,22.22222222222222,22.775555555555556
2024-06-05 21:28:55,21.5732,22.6837,11.07,35.4001,34.9885,22.8756,22.7001,1722.05,327.379,1666.36,8.881152002429271,22.22222222222222,22.775925925925925
2024-06-05 21:28:56,21.5706,22.6804,11.0701,35.3837,34.9918,22.872,22.6968,1716.8,329.677,1666.16,8.877803313050604,22.22222222222222,22.776296296296298
2024-06-05 21:28:57,21.5683,22.6903,11.0779,35.331,34.9852,22.8665,22.7001,1723.04,310.967,1664.88,8.862450452199388,22.22222222222222,22.776666666666667
2024-06-05 21:28:58,21.5737,22.6903,11.0675,35.2837,34.982,22.8647,22.7067,1708.27,318.517,1664.59,8.87425248767663,22.22222222222222,22.777037037037037
2024-06-05 21:28:59,21.5713,22.6936,11.0601,35.2642,34.9852,22.8673,22.7067,1725.66,323.112,1663.51,8.87271539858004,22.22222222222222,22.77740740740741
2024-06-05 21:29:00,21.5599,22.6936,11.0649,35.227,34.9852,22.8825,22.6968,1714.18,311.952,1663.9,8.861117601901075,22.22222222222222,22.77777777777778
2024-06-05 21:29:01,21.5749,22.6936,11.067,35.1559,34.982,22.8776,22.71,1717.13,309.654,1663.9,8.872009304336943,22.22222222222222,22.777592592592594
2024-06-05 21:29:02,21.5623,22.6936,11.0776,35.1022,34.9885,22.8768,22.7034,1711.88,310.311,1664.29,8.854496037208374,22.22222222222222,22.77740740740741
2024-06-05 21:29:03,21.5639,22.7034,11.0659,35.0308,34.9885,22.8773,22.7001,1706.95,319.173,1664.1,8.864715962597678,22.22222222222222,22.777222222222225
2024-06-05 21:29:04,21.5581,22.6936,11.059,34.9598,34.9787,22.8857,22.6968,1707.61,314.906,1664.19,8.866124307277746,22.22222222222222,22.777037037037037
2024-06-05 21:29:05,21.571,22.6804,11.0773,34.9189,34.982,22.8808,22.7034,1715.82,331.974,1661.34,8.846388369287151,22.22222222222222,22.776851851851852
2024-06-05 21:29:06,21.5743,22.6968,11.069,34.881,34.9852,22.874,22.71,1708.92,315.891,1664.88,8.87503820021069,22.22222222222222,22.776666666666667
2024-06-05 21:29:07,21.5578,22.6903,11.0599,34.8167,34.9787,22.8718,22.7001,1701.7,318.845,1664.98,8.869319265216719,22.22222222222222,22.776481481481483
2024-06-05 21:29:08,21.5599,22.6936,11.0613,34.7865,34.982,22.8774,22.7034,1711.88,309.326,1665.47,8.872521066906595,22.22222222222222,22.776296296296298
2024-06-05 21:29:09,21.5489,22.6903,11.0614,34.7628,34.982,22.8684,22.7067,1708.27,297.838,1666.36,8.867876611459073,22.22222222222222,22.776111111111113
2024-06-05 21:29:10,21.5616,22.687,11.0748,34.7003,34.982,22.8695,22.7034,1709.91,307.357,1666.07,8.865741523558745,22.22222222222222,22.775925925925925
2024-06-05 21:29:11,21.5501,22.687,11.067,34.6723,34.9787,22.8645,22.7067,1713.19,320.814,1667.44,8.869901149973344,22.22222222222222,22.77574074074074
2024-06-05 21:29:12,21.545,22.6903,11.0599,34.6419,34.982,22.8685,22.6968,1710.24,302.105,1667.64,8.872657476100843,22.22222222222222,22.775555555555556
2024-06-05 21:29:13,21.5516,22.6936,11.0564,34.6143,34.9852,22.8426,22.6968,1707.61,318.188,1667.35,8.879659828270519,22.22222222222222,22.77537037037037
2024-06-05 21:29:14,21.542,22.7034,11.0612,34.5869,34.982,22.8531,22.7034,1705.64,322.455,1667.74,8.869550578618144,22.22222222222222,22.775185185185187
2024-06-05 21:29:15,21.5466,22.71,11.0609,34.5957,34.982,22.8592,22.7034,1708.27,296.853,1667.94,8.874761443126086,22.22222222222222,22.775000000000002
2024-06-05 21:29:16,21.5581,22.6968,11.0672,34.5789,34.982,22.8476,22.7133,1713.52,298.822,1668.23,8.88070635180245,22.22222222222222,22.774814814814814
2024-06-05 21:29:17,21.5427,22.6837,11.0537,34.5767,34.982,22.8487,22.6968,1701.05,295.868,1668.63,8.881226959439322,22.22222222222222,22.77462962962963
2024-06-05 21:29:18,21.5373,22.6936,11.0575,34.592,34.982,22.8425,22.7034,1708.92,304.731,1669.02,8.875511093401032,22.22222222222222,22.774444444444445
2024-06-05 21:29:19,21.5449,22.6968,11.059,34.6247,34.9852,22.8435,22.6903,1710.24,312.608,1669.71,8.884348697819355,22.22222222222222,22.77425925925926
2024-06-05 21:29:20,21.5326,22.6968,11.0563,34.6563,34.982,22.8385,22.7034,1703.34,321.471,1669.71,8.876214942252439,22.22222222222222,22.774074074074075
2024-06-05 21:29:21,21.5449,22.687,11.0615,34.6802,34.9852,22.8401,22.6968,1702.03,298.822,1670.3,8.88536911087112,22.22222222222222,22.77388888888889
2024-06-05 21:29:22,21.5442,22.6936,11.0521,34.7048,34.9852,22.8347,22.7034,1706.3,296.853,1670.5,8.893807739378605,22.22222222222222,22.773703703703706
2024-06-05 21:29:23,21.535,22.6968,11.0561,34.7539,34.982,22.8518,22.7034,1705.64,316.547,1669.51,8.877354366138043,22.22222222222222,22.773518518518518
2024-06-05 21:29:24,21.5334,22.687,11.0498,34.7805,34.982,22.8368,22.6968,1707.61,305.387,1669.12,8.879261347107022,22.22222222222222,22.773333333333333
2024-06-05 21:29:25,21.545,22.6772,11.056,34.817,34.982,22.8409,22.7001,1717.79,287.662,1668.63,8.881226959439328,22.22222222222222,22.77314814814815
2024-06-05 21:29:26,21.5324,22.6968,11.0478,34.8781,34.9852,22.8267,22.7001,1720.41,298.822,1668.92,8.879044267205453,22.22222222222222,22.772962962962964
2024-06-05 21:29:27,21.5325,22.6968,11.0543,34.9303,34.982,22.8446,22.6903,1724.35,331.974,1668.13,8.869423910110644,22.22222222222222,22.77277777777778
2024-06-05 21:29:28,21.5346,22.7001,11.046,34.9886,34.9852,22.8324,22.7034,1725.66,330.99,1663.8,8.855181740250346,22.22222222222222,22.772592592592595
2024-06-05 21:29:29,21.5422,22.6903,11.0536,35.0502,34.982,22.8306,22.7034,1725.34,282.082,1666.66,8.870403413394419,22.22222222222222,22.772407407407407
2024-06-05 21:29:30,21.5414,22.6903,11.0532,35.1053,34.982,22.8251,22.6968,1722.71,315.891,1666.56,8.869532919944527,22.22222222222222,22.772222222222222
2024-06-05 21:29:31,21.532,22.6903,11.0505,35.1616,34.982,22.8265,22.7034,1723.04,312.937,1664.79,8.854452916554163,22.22222222222222,22.772037037037038
2024-06-05 21:29:32,21.5277,22.6903,11.0383,35.2008,34.9885,22.8424,22.6968,1720.08,279.785,1663.51,8.85431357997807,22.22222222222222,22.771851851851853
2024-06-05 21:29:33,21.5289,22.6837,11.0374,35.2319,34.982,22.8387,22.7001,1719.76,322.784,1658.88,8.831437339673084,22.22222222222222,22.77166666666667
2024-06-05 21:29:34,21.54,22.6936,11.0461,35.2864,34.982,22.8326,22.7034,1713.85,319.829,1659.27,8.835534320928167,22.22222222222222,22.771481481481484
2024-06-05 21:29:35,21.5368,22.7034,11.054,35.3112,34.9852,22.8279,22.7001,1702.03,321.799,1661.93,8.8403378612351,22.22222222222222,22.7712962962963
2024-06-05 21:29:36,21.5257,22.6968,11.0504,35.3482,34.9852,22.8343,22.7034,1715.49,312.937,1661.54,8.831939922777039,22.22222222222222,22.77111111111111
2024-06-05 21:29:37,21.5352,22.6903,11.0514,35.3644,34.9885,22.8342,22.7165,1711.55,320.158,1661.63,8.839585231312688,22.22222222222222,22.770925925925926
2024-06-05 21:29:38,21.5379,22.6968,11.0378,35.3974,34.9885,22.8258,22.7001,1719.1,325.41,1662.62,8.858603657306883,22.22222222222222,22.77074074074074
2024-06-05 21:29:39,21.5314,22.6968,11.0399,35.4376,34.982,22.8201,22.6903,1718.11,300.135,1664.29,8.860238745445443,22.22222222222222,22.770555555555557
2024-06-05 21:29:40,21.5333,22.6903,11.0485,35.4573,34.9852,22.8429,22.7034,1717.79,310.639,1665.47,8.86085848420763,22.22222222222222,22.770370370370372
