TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 21:29:41,21.5356,22.687,11.0511,35.479,34.982,22.8354,22.6968,1721.07,317.204,1666.07,8.863797059517834,22.22222222222222,22.770185185185188
2024-06-05 21:29:42,21.5447,22.6903,11.054,35.4884,34.9787,22.8289,22.7034,1720.74,328.692,1665.47,8.865844660868772,22.22222222222222,22.77
2024-06-05 21:29:43,21.5324,22.6903,11.0325,35.4945,34.982,22.8214,22.6936,1727.96,317.86,1662.82,8.859500523072457,22.22222222222222,22.769814814814815
2024-06-05 21:29:44,21.5309,22.6903,11.0319,35.508,34.982,22.813,22.7001,1721.73,307.028,1665.18,8.871314125995786,22.22222222222222,22.76962962962963
2024-06-05 21:29:45,21.5387,22.664,11.038,35.5067,34.9918,22.8147,22.7067,1714.5,292.258,1669.02,8.893211639389714,22.22222222222222,22.769444444444446
2024-06-05 21:29:46,21.5413,22.6968,11.0385,35.4754,34.9852,22.8171,22.7034,1710.89,288.647,1666.56,8.881879669685299,22.22222222222222,22.76925925925926
2024-06-05 21:29:47,21.5182,22.5754,11.0378,35.4802,34.9918,22.8083,22.5721,1717.46,289.632,1665.57,8.857671789817502,22.22222222222222,22.769074074074076
2024-06-05 21:29:48,21.5407,22.5721,11.0412,35.4858,34.9852,22.803,22.5852,1725.34,317.204,1665.08,8.8712038303263,22.22222222222222,22.76888888888889
2024-06-05 21:29:49,21.5301,22.5754,11.0346,35.4702,34.9852,22.8184,22.5819,1723.04,322.455,1664.49,8.864681962039457,22.22222222222222,22.768703703703704
2024-06-05 21:29:50,21.528,22.5688,11.0463,35.4241,34.982,22.8234,22.5819,1718.11,310.639,1663.01,8.845154474034842,22.22222222222222,22.76851851851852
2024-06-05 21:29:51,21.5338,22.5688,11.0419,35.3692,34.9787,22.8125,22.5852,1720.41,318.188,1661.54,8.84593572267949,22.22222222222222,22.768333333333334
2024-06-05 21:29:52,21.515,22.5721,11.0338,35.3148,34.9885,22.8264,22.5787,1721.07,337.226,1660.16,8.829574792087895,22.22222222222222,22.76814814814815
2024-06-05 21:29:53,21.5222,22.5787,11.0325,35.2329,34.9852,22.8051,22.5787,1712.21,312.28,1660.75,8.839875828636472,22.22222222222222,22.767962962962965
2024-06-05 21:29:54,21.5151,22.5491,11.0261,35.1795,34.9885,22.8099,22.5787,1717.13,334.272,1662.32,8.847642197021013,22.22222222222222,22.76777777777778
2024-06-05 21:29:55,21.5268,22.5819,11.04,35.1002,34.9885,22.8081,22.5819,1726.65,308.669,1663.6,8.85259778916391,22.22222222222222,22.767592592592592
2024-06-05 21:29:56,21.5109,22.5655,11.0439,35.0281,34.9852,22.8075,22.5918,1707.94,318.188,1664.0,8.838007827667202,22.22222222222222,22.767407407407408
2024-06-05 21:29:57,21.5177,22.5721,11.03,34.9622,34.9852,22.8117,22.5852,1721.4,319.501,1662.82,8.849206529188566,22.22222222222222,22.767222222222223
2024-06-05 21:29:58,21.514,22.5655,11.0367,34.9131,34.9852,22.805,22.5787,1710.89,324.425,1662.72,8.839899668353286,22.22222222222222,22.76703703703704
2024-06-05 21:29:59,21.5219,22.5721,11.034,34.8652,34.982,22.8024,22.5852,1720.74,304.731,1662.42,8.847246519933096,22.22222222222222,22.766851851851854
2024-06-05 21:30:00,21.53,22.5721,11.0267,34.7823,34.9885,22.8183,22.5852,1722.05,335.913,1662.62,8.861303396519212,22.22222222222222,22.76666666666667
2024-06-05 21:30:01,21.5161,22.5787,11.0419,34.7509,34.982,22.8061,22.5787,1705.64,321.799,1662.32,8.835158156167182,22.22222222222222,22.76648148148148
2024-06-05 21:30:02,21.5094,22.5655,11.0264,34.7208,34.982,22.8002,22.5787,1711.55,324.425,1661.73,8.839442640567805,22.22222222222222,22.766296296296296
2024-06-05 21:30:03,21.5236,22.559,11.0376,34.6728,34.9852,22.796,22.5787,1707.61,312.937,1660.85,8.83728986050327,22.22222222222222,22.766111111111112
2024-06-05 21:30:04,21.5198,22.5524,11.0389,34.6256,34.982,22.8046,22.5819,1710.24,331.646,1659.76,8.82719472358166,22.22222222222222,22.765925925925927
2024-06-05 21:30:05,21.5195,22.5655,11.0158,34.6343,34.9852,22.7965,22.5819,1708.92,321.799,1659.47,8.844851598351143,22.22222222222222,22.765740740740743
2024-06-05 21:30:06,21.5204,22.5688,11.0331,34.612,34.9885,22.8024,22.5852,1704.66,289.96,1662.23,8.845729275024711,22.22222222222222,22.765555555555558
2024-06-05 21:30:07,21.5197,22.5721,11.0287,34.6007,34.9885,22.7976,22.5819,1701.37,290.288,1658.88,8.83101645432115,22.22222222222222,22.765370370370373
2024-06-05 21:30:08,21.5088,22.5688,11.0225,34.5944,34.982,22.8044,22.5787,1715.16,299.807,1659.27,8.82913535954688,22.22222222222222,22.765185185185185
2024-06-05 21:30:09,21.5143,22.5754,11.0236,34.5786,34.9852,22.8035,22.5787,1714.18,329.348,1659.86,8.835980785477762,22.22222222222222,22.765
2024-06-05 21:30:10,21.506,22.5688,11.0182,34.6041,34.982,22.7947,22.5819,1705.64,309.982,1660.65,8.83774247565007,22.22222222222222,22.764814814814816
2024-06-05 21:30:11,21.5126,22.5622,11.0237,34.6263,34.9918,22.7949,22.5852,1704.66,319.829,1660.85,8.839733894510081,22.22222222222222,22.76462962962963
2024-06-05 21:30:12,21.5229,22.5754,11.0188,34.6452,34.982,22.8087,22.5721,1706.3,285.036,1661.24,8.854622753922037,22.22222222222222,22.764444444444447
2024-06-05 21:30:13,21.515,22.5951,11.0151,34.6654,34.982,22.8066,22.5819,1712.53,282.082,1661.24,8.851082287288394,22.22222222222222,22.764259259259262
2024-06-05 21:30:14,21.5059,22.5524,11.0103,34.7049,34.982,22.8082,22.5787,1709.25,289.304,1661.44,8.84852268690396,22.22222222222222,22.764074074074074
2024-06-05 21:30:15,21.4983,22.559,11.0089,34.7061,34.982,22.7947,22.5852,1706.63,312.28,1662.23,8.84750056329505,22.22222222222222,22.76388888888889
2024-06-05 21:30:16,21.4963,22.5688,11.0042,34.7392,34.9852,22.7828,22.5819,1709.58,331.974,1662.23,8.849777933928351,22.22222222222222,22.763703703703705
2024-06-05 21:30:17,21.5058,22.5688,11.0079,34.7832,34.9852,22.7804,22.5754,1696.45,331.318,1662.32,8.855149491858796,22.22222222222222,22.76351851851852
2024-06-05 21:30:18,21.4984,22.5754,11.0081,34.8212,34.9852,22.7872,22.5852,1701.7,305.715,1662.91,8.851879412501424,22.22222222222222,22.763333333333335
2024-06-05 21:30:19,21.5022,22.5754,10.9999,34.8493,34.9852,22.7817,22.5819,1705.97,288.319,1663.11,8.863071043449274,22.22222222222222,22.76314814814815
2024-06-05 21:30:20,21.4941,22.5754,11.0008,34.9058,34.9885,22.7843,22.5852,1704.0,292.586,1666.76,8.874910755330472,22.22222222222222,22.762962962962963
2024-06-05 21:30:21,21.4969,22.5622,11.0134,34.9294,34.9885,22.7823,22.5787,1707.61,325.081,1663.51,8.849333271273869,22.22222222222222,22.762777777777778
2024-06-05 21:30:22,21.5046,22.5655,11.0144,34.9916,34.982,22.7837,22.5787,1705.97,321.799,1663.6,8.855467952844267,22.22222222222222,22.762592592592593
2024-06-05 21:30:23,21.4899,22.5688,11.0043,35.0427,34.9852,22.7912,22.5819,1707.28,310.311,1664.1,8.854245160736726,22.22222222222222,22.76240740740741
2024-06-05 21:30:24,21.4972,22.5721,11.017,35.0956,34.9852,22.7842,22.5819,1715.16,298.822,1664.98,8.854365136200979,22.22222222222222,22.762222222222224
2024-06-05 21:30:25,21.4994,22.5688,11.0079,35.1552,34.982,22.7996,22.5787,1709.58,299.807,1666.26,8.870726503185095,22.22222222222222,22.76203703703704
2024-06-05 21:30:26,21.4891,22.5754,11.0075,35.2167,34.9787,22.7918,22.5787,1711.55,302.761,1666.76,8.86501525478847,22.22222222222222,22.761851851851855
2024-06-05 21:30:27,21.4787,22.5688,11.0086,35.2507,34.982,22.7851,22.5754,1712.86,320.814,1666.66,8.854757620519507,22.22222222222222,22.761666666666667
2024-06-05 21:30:28,21.4899,22.5655,11.0015,35.3109,34.9852,22.7815,22.5852,1714.83,308.341,1666.66,8.870234269687668,22.22222222222222,22.761481481481482
2024-06-05 21:30:29,21.4877,22.5688,10.9999,35.3214,34.982,22.7736,22.5787,1722.05,315.562,1666.76,8.870259024306455,22.22222222222222,22.761296296296297
2024-06-05 21:30:30,21.4846,22.5688,10.9956,35.339,34.982,22.7753,22.5787,1726.98,338.867,1666.26,8.868612714283792,22.22222222222222,22.761111111111113
2024-06-05 21:30:31,21.5005,22.5721,10.9982,35.3636,34.9852,22.7728,22.5852,1732.56,300.792,1666.66,8.881989757307188,22.22222222222222,22.76092592592593
2024-06-05 21:30:32,21.4967,22.5787,10.9856,35.3731,34.9787,22.7749,22.5754,1726.98,300.792,1666.36,8.887831976229565,22.22222222222222,22.760740740740744
2024-06-05 21:30:33,21.4965,22.5655,10.9934,35.3526,34.982,22.7568,22.5754,1724.02,311.952,1665.18,8.87477849287993,22.22222222222222,22.760555555555555
2024-06-05 21:30:34,21.5007,22.5524,10.9986,35.3767,34.982,22.7612,22.5819,1718.44,316.547,1663.31,8.863968082756976,22.22222222222222,22.76037037037037
2024-06-05 21:30:35,21.5019,22.5688,10.9946,35.3715,34.9852,22.7558,22.5852,1713.85,299.807,1662.13,8.862065511889506,22.22222222222222,22.760185185185186
2024-06-05 21:30:36,21.4916,22.5688,10.9896,35.3618,34.982,22.7554,22.5787,1708.27,308.341,1660.26,8.84763003892274,22.22222222222222,22.76
2024-06-05 21:30:37,21.5015,22.5754,10.9964,35.3358,34.982,22.7456,22.5754,1712.53,299.807,1659.27,8.84496436927953,22.22222222222222,22.759814814814817
2024-06-05 21:30:38,21.4964,22.5721,11.0032,35.3071,34.9852,22.7432,22.5918,1713.52,298.494,1658.58,8.831270970610792,22.22222222222222,22.759629629629632
2024-06-05 21:30:39,21.4983,22.5622,11.0007,35.2634,34.982,22.7469,22.5754,1714.5,329.348,1658.39,8.833961994151336,22.22222222222222,22.759444444444444
2024-06-05 21:30:40,21.4969,22.5622,11.0065,35.2287,34.9852,22.7444,22.5787,1716.8,327.051,1657.89,8.825241446949237,22.22222222222222,22.75925925925926
2024-06-05 21:30:41,21.4907,22.5655,10.9993,35.2021,34.982,22.7402,22.5787,1713.52,327.707,1657.5,8.824006478475825,22.22222222222222,22.759074074074075
2024-06-05 21:30:42,21.4932,22.5622,10.9954,35.1613,34.9951,22.7446,22.5819,1725.01,319.829,1657.3,8.828323942986614,22.22222222222222,22.75888888888889
2024-06-05 21:30:43,21.476,22.5688,10.9929,35.1281,34.982,22.7365,22.5819,1717.79,306.372,1656.32,8.810748616276369,22.22222222222222,22.758703703703706
2024-06-05 21:30:44,21.4937,22.5754,11.0042,35.0883,34.982,22.7233,22.5787,1722.38,295.54,1656.32,8.816127634996416,22.22222222222222,22.75851851851852
2024-06-05 21:30:45,21.4709,22.5721,10.9884,35.0221,34.9787,22.7261,22.5754,1717.79,299.479,1657.1,8.814393284307362,22.22222222222222,22.758333333333336
2024-06-05 21:30:46,21.467,22.5688,11.0004,34.9435,34.982,22.725,22.5819,1713.85,313.921,1659.67,8.81467301799483,22.22222222222222,22.75814814814815
2024-06-05 21:30:47,21.4621,22.5787,10.9955,34.8943,34.9852,22.7158,22.5885,1709.58,297.509,1661.63,8.825082773618098,22.22222222222222,22.757962962962964
2024-06-05 21:30:48,21.4746,22.5622,10.9924,34.8409,34.9885,22.7286,22.5787,1703.34,332.631,1663.21,8.846640210389223,22.22222222222222,22.75777777777778
2024-06-05 21:30:49,21.4594,22.5754,10.9884,34.7869,34.9787,22.7325,22.5852,1710.89,327.379,1664.49,8.843988835645288,22.22222222222222,22.757592592592594
2024-06-05 21:30:50,21.4635,22.5754,10.9873,34.7507,34.9852,22.7282,22.5754,1709.91,334.928,1667.05,8.861989732330311,22.22222222222222,22.75740740740741
2024-06-05 21:30:51,21.4786,22.5721,10.9935,34.6979,34.9852,22.7391,22.5819,1705.31,315.891,1665.47,8.861112018614126,22.22222222222222,22.757222222222225
2024-06-05 21:30:52,21.4612,22.5622,10.9917,34.6675,34.982,22.7387,22.5819,1708.27,327.051,1665.97,8.850584515158127,22.22222222222222,22.757037037037037
2024-06-05 21:30:53,21.4696,22.5622,11.0,34.6406,34.9852,22.7333,22.5787,1703.34,318.517,1667.64,8.859541130917716,22.22222222222222,22.756851851851852
2024-06-05 21:30:54,21.4879,22.5688,10.9917,34.6127,34.9852,22.7367,22.5754,1698.75,319.829,1670.1,8.895152726463001,22.22222222222222,22.756666666666668
2024-06-05 21:30:55,21.4778,22.5524,10.996,34.5902,34.982,22.7418,22.5852,1692.51,339.852,1666.76,8.865184408643884,22.22222222222222,22.756481481481483
2024-06-05 21:30:56,21.476,22.5754,10.9825,34.581,34.982,22.7395,22.5852,1705.64,308.013,1666.36,8.87295000928208,22.22222222222222,22.7562962962963
2024-06-05 21:30:57,21.4743,22.5721,10.9915,34.5498,34.982,22.7419,22.5885,1708.92,332.302,1665.67,8.860232118875926,22.22222222222222,22.756111111111114
2024-06-05 21:30:58,21.4665,22.5688,10.9872,34.5796,34.9852,22.7382,22.5918,1703.02,319.501,1663.9,8.847861809014002,22.22222222222222,22.75592592592593
2024-06-05 21:30:59,21.4568,22.5754,10.987,34.5688,34.982,22.74,22.5688,1712.86,334.272,1663.11,8.835643736201133,22.22222222222222,22.75574074074074
2024-06-05 21:31:00,21.4577,22.4441,10.9909,34.5612,34.982,22.7239,22.4605,1704.99,315.562,1661.73,8.82578252697654,22.22222222222222,22.755555555555556
2024-06-05 21:31:01,21.4557,22.4539,10.9943,34.6197,34.9885,22.7333,22.4572,1703.34,312.608,1661.73,8.82122915577946,22.22222222222222,22.755370370370372
2024-06-05 21:31:02,21.454,22.4441,10.9763,34.6544,34.9951,22.7255,22.467,1714.18,296.525,1662.13,8.837100283985857,22.22222222222222,22.755185185185187
2024-06-05 21:31:03,21.4529,22.4473,10.9919,34.6859,34.982,22.7302,22.4605,1700.06,292.914,1661.54,8.81988329996951,22.22222222222222,22.755000000000003
2024-06-05 21:31:04,21.4627,22.4539,10.9754,34.7047,34.9918,22.7315,22.4605,1714.18,316.219,1659.37,8.830509488517086,22.22222222222222,22.754814814814818
2024-06-05 21:31:05,21.4675,22.4375,10.9866,34.7332,34.9787,22.7314,22.4572,1703.34,312.28,1660.55,8.831396224902111,22.22222222222222,22.75462962962963
2024-06-05 21:31:06,21.4587,22.4703,10.984,34.7839,34.9852,22.7318,22.4605,1714.83,322.784,1659.57,8.820963086759296,22.22222222222222,22.754444444444445
2024-06-05 21:31:07,21.479,22.4473,10.9828,34.8225,34.982,22.7288,22.4539,1708.6,290.288,1658.68,8.834328438015483,22.22222222222222,22.75425925925926
2024-06-05 21:31:08,21.4694,22.4408,10.9789,34.8648,34.9885,22.7285,22.467,1697.76,278.8,1655.73,8.813827402469979,22.22222222222222,22.754074074074076
2024-06-05 21:31:09,21.4612,22.4605,10.9818,34.8893,34.982,22.7323,22.4605,1725.01,279.456,1656.91,8.810776252100577,22.22222222222222,22.75388888888889
2024-06-05 21:31:10,21.4452,22.4441,10.9661,34.9311,34.9852,22.7135,22.4572,1700.72,309.654,1654.15,8.795847878869237,22.22222222222222,22.753703703703707
2024-06-05 21:31:11,21.4602,22.4605,10.9789,34.9474,34.9852,22.7225,22.4638,1710.24,313.921,1659.27,8.824925516532879,22.22222222222222,22.75351851851852
2024-06-05 21:31:12,21.4595,22.4506,10.9779,35.0111,34.9918,22.7198,22.4638,1715.16,339.524,1659.86,8.828316146783694,22.22222222222222,22.753333333333334
2024-06-05 21:31:13,21.4574,22.4539,10.9827,35.0383,34.9688,22.7217,22.4638,1709.25,323.768,1659.47,8.820431565757653,22.22222222222222,22.75314814814815
2024-06-05 21:31:14,21.4539,22.4408,10.9719,35.0833,34.9852,22.71,22.4572,1710.57,291.929,1658.48,8.821312952274987,22.22222222222222,22.752962962962965
2024-06-05 21:31:15,21.4679,22.4309,10.9785,35.1344,34.9852,22.7071,22.4638,1713.52,293.571,1659.86,8.8348858370929,22.22222222222222,22.75277777777778
2024-06-05 21:31:16,21.4591,22.4473,10.9827,35.18,34.9852,22.6995,22.4572,1718.77,289.304,1656.32,8.80511745605381,22.22222222222222,22.752592592592595
2024-06-05 21:31:17,21.461,22.4473,10.9779,35.2087,34.9852,22.7086,22.4605,1708.27,320.814,1655.82,8.808088880048981,22.22222222222222,22.75240740740741
2024-06-05 21:31:18,21.4521,22.4441,10.9593,35.254,34.9852,22.7178,22.4638,1716.15,317.86,1658.39,8.829922688255524,22.22222222222222,22.752222222222223
2024-06-05 21:31:19,21.4512,22.4473,10.9774,35.2576,34.9852,22.7021,22.4703,1710.89,280.113,1655.73,8.799796525236173,22.22222222222222,22.752037037037038
2024-06-05 21:31:20,21.4496,22.4506,10.9628,35.2592,34.982,22.7082,22.4605,1719.76,321.142,1655.82,8.811197686495177,22.22222222222222,22.751851851851853
2024-06-05 21:31:21,21.4676,22.4506,10.9857,35.2956,34.9852,22.7018,22.4638,1711.22,326.394,1656.61,8.811282520691503,22.22222222222222,22.75166666666667
2024-06-05 21:31:22,21.4558,22.4473,10.965,35.2932,34.9852,22.7038,22.4638,1721.4,285.036,1656.81,8.819828704222038,22.22222222222222,22.751481481481484
2024-06-05 21:31:23,21.4595,22.4539,10.976,35.2877,34.9721,22.6991,22.467,1715.16,299.151,1653.17,8.79432782734809,22.22222222222222,22.7512962962963
2024-06-05 21:31:24,21.457,22.4473,10.9763,35.2787,34.9852,22.6892,22.4638,1721.73,321.471,1655.23,8.802934586725765,22.22222222222222,22.75111111111111
2024-06-05 21:31:25,21.4565,22.4572,10.9718,35.2651,34.9852,22.6954,22.4638,1715.49,328.364,1655.73,8.80895440319117,22.22222222222222,22.750925925925927
2024-06-05 21:31:26,21.4642,22.4342,10.979,35.2486,34.9852,22.68,22.4638,1731.9,288.647,1656.32,8.812513606793882,22.22222222222222,22.750740740740742
2024-06-05 21:31:27,21.4649,22.4539,10.9748,35.215,34.982,22.6966,22.467,1709.58,306.044,1656.61,8.818175595102595,22.22222222222222,22.750555555555557
2024-06-05 21:31:28,21.4551,22.4473,10.9619,35.1944,34.982,22.6926,22.4506,1726.32,314.25,1657.3,8.824455485772935,22.22222222222222,22.750370370370373
2024-06-05 21:31:29,21.4564,22.4473,10.9691,35.1837,34.9787,22.6946,22.4638,1720.41,317.204,1657.7,8.821622410381508,22.22222222222222,22.750185185185188
2024-06-05 21:31:30,21.4611,22.4506,10.9664,35.1458,34.982,22.697,22.4638,1710.89,328.692,1658.98,8.834663541793402,22.22222222222222,22.75
2024-06-05 21:31:31,21.4869,22.4473,10.9689,35.1236,34.9885,22.7021,22.4605,1711.22,331.646,1655.53,8.835864704055496,22.22222222222222,22.749814814814815
2024-06-05 21:31:32,21.4743,22.4473,10.9674,35.0808,34.982,22.6993,22.4638,1711.88,323.44,1659.07,8.845413602891824,22.22222222222222,22.74962962962963
2024-06-05 21:31:33,21.4655,22.4572,10.976,35.0471,34.982,22.6931,22.4572,1708.27,308.013,1659.17,8.831297387073151,22.22222222222222,22.749444444444446
2024-06-05 21:31:34,21.4675,22.4506,10.9703,34.9947,34.9852,22.6945,22.4605,1714.5,298.166,1659.57,8.83991080549606,22.22222222222222,22.74925925925926
2024-06-05 21:31:35,21.4583,22.4408,10.968,34.9281,34.9852,22.6914,22.4605,1712.53,290.945,1659.57,8.834100171750118,22.22222222222222,22.749074074074077
2024-06-05 21:31:36,21.459,22.4933,10.9746,34.8945,34.982,22.6869,22.4572,1704.99,307.028,1658.58,8.823864728040235,22.22222222222222,22.748888888888892
2024-06-05 21:31:37,21.4536,22.4506,10.9688,34.859,34.982,22.674,22.467,1714.83,324.097,1656.22,8.811645384614758,22.22222222222222,22.748703703703704
2024-06-05 21:31:38,21.4615,22.4441,10.9737,34.8095,34.9852,22.6906,22.4539,1717.46,312.28,1656.12,8.81363446167079,22.22222222222222,22.74851851851852
2024-06-05 21:31:39,21.4631,22.4441,10.9691,34.7667,34.9852,22.682,22.4703,1718.77,304.731,1657.01,8.823584009932468,22.22222222222222,22.748333333333335
2024-06-05 21:31:40,21.4403,22.4473,10.9598,34.7206,34.9787,22.6943,22.4572,1717.13,290.617,1657.6,8.815370625925917,22.22222222222222,22.74814814814815
2024-06-05 21:31:41,21.4446,22.4473,10.9571,34.6743,34.9852,22.6844,22.4703,1700.39,293.242,1657.79,8.822269598232523,22.22222222222222,22.747962962962966
2024-06-05 21:31:42,21.4444,22.4572,10.9609,34.6721,34.9885,22.6698,22.4638,1697.76,330.99,1657.4,8.816830054408637,22.22222222222222,22.74777777777778
2024-06-05 21:31:43,21.4503,22.4473,10.9605,34.6586,34.9852,22.6758,22.4605,1701.05,321.799,1658.48,8.82787718057376,22.22222222222222,22.747592592592593
2024-06-05 21:31:44,21.4464,22.4572,10.9659,34.6468,34.9852,22.6654,22.467,1699.41,322.784,1658.48,8.820050600679076,22.22222222222222,22.747407407407408
2024-06-05 21:31:45,21.4616,22.4408,10.9758,34.6741,34.9852,22.663,22.467,1694.81,304.074,1658.58,8.825042993903741,22.22222222222222,22.747222222222224
2024-06-05 21:31:46,21.4502,22.4375,10.9578,34.6697,34.982,22.67,22.4638,1707.28,309.982,1659.07,8.833206529707349,22.22222222222222,22.74703703703704
2024-06-05 21:31:47,21.4548,22.4441,10.9651,34.6949,34.982,22.6662,22.4605,1701.37,294.555,1657.3,8.821512094414704,22.22222222222222,22.746851851851854
2024-06-05 21:31:48,21.4546,22.4605,10.9571,34.6914,34.9852,22.678,22.4736,1695.79,281.098,1661.93,8.852734641347308,22.22222222222222,22.74666666666667
2024-06-05 21:31:49,21.4479,22.4539,10.9576,34.7105,34.9787,22.6693,22.467,1696.45,300.135,1662.82,8.85140033116381,22.22222222222222,22.746481481481485
2024-06-05 21:31:50,21.4566,22.4473,10.9644,34.7413,34.9852,22.6644,22.467,1698.09,289.96,1663.01,8.854015071264058,22.22222222222222,22.746296296296297
2024-06-05 21:31:51,21.4487,22.4506,10.9521,34.7888,34.9852,22.6621,22.4638,1707.61,303.089,1666.26,8.875038632543735,22.22222222222222,22.746111111111112
2024-06-05 21:31:52,21.4632,22.4473,10.9508,34.8285,34.9852,22.6664,22.4572,1705.97,302.761,1662.52,8.86844734587967,22.22222222222222,22.745925925925928
2024-06-05 21:31:53,21.4608,22.4441,10.9496,34.8727,34.9852,22.6711,22.4638,1708.6,305.387,1666.16,8.88684978659468,22.22222222222222,22.745740740740743
2024-06-05 21:31:54,21.4494,22.4408,10.9558,34.9058,34.9754,22.6551,22.4572,1722.05,285.036,1663.41,8.857326404429088,22.22222222222222,22.74555555555556
2024-06-05 21:31:55,21.4423,22.4506,10.9417,34.955,34.982,22.6537,22.4605,1712.21,306.372,1664.19,8.867391005038586,22.22222222222222,22.745370370370374
2024-06-05 21:31:56,21.4386,22.4375,10.9455,35.0128,34.982,22.6518,22.467,1708.92,328.692,1664.59,8.863187334948856,22.22222222222222,22.745185185185186
2024-06-05 21:31:57,21.4344,22.4441,10.9485,35.0476,34.9885,22.6465,22.4638,1702.03,334.6,1663.41,8.850827070233565,22.22222222222222,22.745
2024-06-05 21:31:58,21.4553,22.4572,10.947,35.0696,34.982,22.6514,22.4572,1706.3,302.761,1664.29,8.874426612854624,22.22222222222222,22.744814814814816
2024-06-05 21:31:59,21.4455,22.4539,10.9516,35.1296,34.982,22.632,22.4703,1721.4,295.54,1664.39,8.86279807892002,22.22222222222222,22.74462962962963
2024-06-05 21:32:00,21.4568,22.4539,10.9577,35.1821,34.9852,22.6694,22.4605,1714.83,315.234,1663.21,8.860903267720278,22.22222222222222,22.744444444444447
2024-06-05 21:32:01,21.4441,22.4506,10.9551,35.2089,34.982,22.6476,22.4572,1714.83,299.151,1664.0,8.856583940422395,22.22222222222222,22.744259259259263
2024-06-05 21:32:02,21.4506,22.4506,10.9495,35.2458,34.9885,22.6473,22.4638,1708.27,304.731,1663.6,8.864669359937167,22.22222222222222,22.744074074074074
2024-06-05 21:32:03,21.4414,22.4473,10.9441,35.3016,34.982,22.6567,22.467,1709.25,315.891,1660.45,8.844682494224166,22.22222222222222,22.74388888888889
2024-06-05 21:32:04,21.4452,22.4539,10.9423,35.3196,34.9918,22.6549,22.4572,1711.55,323.112,1664.49,8.87093213082789,22.22222222222222,22.743703703703705
2024-06-05 21:32:05,21.4513,22.4473,10.9441,35.364,34.9852,22.6407,22.4572,1712.53,333.944,1664.49,8.874563985664416,22.22222222222222,22.74351851851852
2024-06-05 21:32:06,21.4377,22.4506,10.9425,35.3927,34.9787,22.6416,22.4638,1709.25,337.882,1660.65,8.843978225218125,22.22222222222222,22.743333333333336
2024-06-05 21:32:07,21.4494,22.4375,10.939,35.3985,34.9852,22.6446,22.4605,1713.52,321.799,1662.52,8.866760110358596,22.22222222222222,22.74314814814815
2024-06-05 21:32:08,21.4385,22.4473,10.942,35.4095,34.9852,22.6526,22.467,1711.55,315.562,1664.39,8.8649939522374,22.22222222222222,22.742962962962967
2024-06-05 21:32:09,21.4426,22.4572,10.9519,35.4176,34.9852,22.6352,22.4539,1721.73,338.211,1664.1,8.858551700211796,22.22222222222222,22.74277777777778
2024-06-05 21:32:10,21.4313,22.4473,10.9366,35.3985,34.9885,22.6414,22.4605,1704.99,316.547,1665.87,8.87135526309383,22.22222222222222,22.742592592592594
2024-06-05 21:32:11,21.4459,22.4539,10.9475,35.3866,34.9885,22.646,22.4736,1709.91,326.066,1665.87,8.874482938441698,22.22222222222222,22.74240740740741
2024-06-05 21:32:12,21.4364,22.4539,10.9543,35.3927,34.982,22.6415,22.4638,1711.55,331.318,1666.16,8.862246760414045,22.22222222222222,22.742222222222225
2024-06-05 21:32:13,21.4363,22.4539,10.9481,35.3857,34.9885,22.6324,22.4638,1711.55,319.829,1666.07,8.866925110366257,22.22222222222222,22.74203703703704
2024-06-05 21:32:14,21.4407,22.3291,10.9405,35.352,34.982,22.6381,22.3456,1714.5,314.906,1666.46,8.87914811847393,22.22222222222222,22.741851851851855
2024-06-05 21:32:15,21.4234,22.339,10.9406,35.3434,34.9885,22.6503,22.3456,1710.24,323.768,1665.77,8.8607640508984,22.22222222222222,22.741666666666667
2024-06-05 21:32:16,21.4409,22.3357,10.9422,35.2691,34.982,22.629,22.3488,1707.61,312.608,1661.73,8.852681145714897,22.22222222222222,22.741481481481483
2024-06-05 21:32:17,21.4372,22.339,10.9443,35.2254,34.9885,22.653,22.3423,1714.5,330.661,1661.83,8.848322932292435,22.22222222222222,22.741296296296298
2024-06-05 21:32:18,21.4337,22.3226,10.9365,35.1675,34.982,22.6545,22.3456,1709.91,322.784,1660.95,8.84726155111787,22.22222222222222,22.741111111111113
2024-06-05 21:32:19,21.4377,22.3456,10.9391,35.1087,34.982,22.6467,22.3488,1715.49,323.768,1662.62,8.857338154551107,22.22222222222222,22.74092592592593
2024-06-05 21:32:20,21.4423,22.3226,10.9413,35.0294,34.9885,22.6506,22.3357,1701.7,314.25,1658.19,8.835757458059248,22.22222222222222,22.740740740740744
2024-06-05 21:32:21,21.4388,22.3324,10.9476,34.9627,34.982,22.6497,22.339,1699.73,317.532,1656.12,8.816491720311278,22.22222222222222,22.74055555555556
2024-06-05 21:32:22,21.4303,22.3259,10.9403,34.8747,34.9852,22.6465,22.3521,1713.52,319.829,1655.14,8.810266761816587,22.22222222222222,22.74037037037037
2024-06-05 21:32:23,21.4316,22.3291,10.9319,34.8469,34.982,22.6376,22.3456,1710.57,315.234,1654.54,8.815216791477303,22.22222222222222,22.740185185185187
2024-06-05 21:32:24,21.4408,22.3423,10.9383,34.7758,34.9885,22.6289,22.3456,1704.0,297.838,1654.45,8.81708794462129,22.22222222222222,22.740000000000002
2024-06-05 21:32:25,21.437,22.3291,10.9315,34.7225,34.982,22.6391,22.3456,1712.53,316.547,1653.66,8.81539515017006,22.22222222222222,22.739814814814817
2024-06-05 21:32:26,21.4366,22.3291,10.9297,34.6894,34.9787,22.6277,22.3521,1709.25,288.319,1652.97,8.812891151773039,22.22222222222222,22.739629629629633
2024-06-05 21:32:27,21.4237,22.3357,10.9305,34.6032,34.9885,22.6362,22.3488,1688.25,323.768,1653.76,8.805606410518221,22.22222222222222,22.739444444444448
2024-06-05 21:32:28,21.4297,22.3357,10.9279,34.5466,34.9885,22.6262,22.3521,1714.5,332.302,1654.94,8.819111469791569,22.22222222222222,22.73925925925926
2024-06-05 21:32:29,21.4239,22.3357,10.9248,34.5106,34.9852,22.6334,22.3488,1699.41,312.937,1655.82,8.821532367383915,22.22222222222222,22.739074074074075
2024-06-05 21:32:30,21.4108,22.3259,10.9324,34.4738,34.982,22.6285,22.3488,1701.05,290.945,1653.66,8.792654946603383,22.22222222222222,22.73888888888889
2024-06-05 21:32:31,21.417,22.3291,10.9194,34.4505,34.9754,22.6234,22.339,1701.05,287.991,1656.22,8.822402772540437,22.22222222222222,22.738703703703706
2024-06-05 21:32:32,21.4244,22.3423,10.9279,34.3905,34.982,22.6198,22.3456,1696.12,329.02,1656.51,8.823022928412676,22.22222222222222,22.73851851851852
2024-06-05 21:32:33,21.4288,22.339,10.9319,34.3783,34.982,22.6191,22.3554,1704.33,330.333,1658.09,8.831774986198527,22.22222222222222,22.738333333333337
2024-06-05 21:32:34,21.4174,22.3226,10.9334,34.3499,34.982,22.6093,22.3423,1697.76,310.311,1658.58,8.823528080650672,22.22222222222222,22.73814814814815
2024-06-05 21:32:35,21.4206,22.3291,10.9316,34.3531,34.9787,22.6097,22.3456,1691.53,285.036,1657.5,8.82198790940512,22.22222222222222,22.737962962962964
2024-06-05 21:32:36,21.4334,22.3488,10.9279,34.3789,34.9852,22.6198,22.3456,1699.73,312.608,1657.6,8.836398655661919,22.22222222222222,22.73777777777778
2024-06-05 21:32:37,21.4214,22.3291,10.9184,34.388,34.9852,22.6165,22.3456,1694.48,310.311,1657.7,8.834828809725765,22.22222222222222,22.737592592592595
2024-06-05 21:32:38,21.4323,22.3324,10.9192,34.4056,34.9951,22.6208,22.3488,1693.5,323.44,1657.79,8.843804768837023,22.22222222222222,22.73740740740741
2024-06-05 21:32:39,21.4347,22.3423,10.9059,34.4484,34.9852,22.6256,22.3456,1705.97,319.829,1658.19,8.859148950044203,22.22222222222222,22.737222222222226
2024-06-05 21:32:40,21.4239,22.339,10.9177,34.4859,34.9885,22.6274,22.3456,1701.05,322.455,1662.42,8.862683796348287,22.22222222222222,22.73703703703704
2024-06-05 21:32:41,21.4252,22.3324,10.9202,34.5179,34.982,22.6196,22.3488,1703.02,302.761,1658.68,8.841735127127206,22.22222222222222,22.736851851851853
2024-06-05 21:32:42,21.4307,22.3456,10.9242,34.5894,34.9885,22.6165,22.3488,1699.08,305.059,1657.99,8.839319001943645,22.22222222222222,22.736666666666668
2024-06-05 21:32:43,21.416,22.3423,10.9195,34.6273,34.9852,22.6222,22.339,1703.34,313.265,1657.89,8.830373183854062,22.22222222222222,22.736481481481484
2024-06-05 21:32:44,21.4233,22.3324,10.9273,34.6715,34.982,22.6134,22.3488,1710.89,289.632,1656.51,8.82260264436902,22.22222222222222,22.7362962962963
2024-06-05 21:32:45,21.4154,22.3226,10.9187,34.7341,34.982,22.6159,22.3456,1711.88,301.12,1655.14,8.81589391027266,22.22222222222222,22.736111111111114
2024-06-05 21:32:46,21.4171,22.3324,10.9246,34.7703,34.982,22.6192,22.3456,1709.58,300.792,1654.94,8.811301595611049,22.22222222222222,22.73592592592593
2024-06-05 21:32:47,21.4187,22.3357,10.9222,34.8318,34.982,22.6154,22.3488,1712.53,311.295,1655.14,8.815725935691875,22.22222222222222,22.73574074074074
2024-06-05 21:32:48,21.4201,22.3324,10.9162,34.8861,34.982,22.6203,22.3456,1710.89,329.677,1656.61,8.829776134965174,22.22222222222222,22.735555555555557
2024-06-05 21:32:49,21.4064,22.3291,10.9213,34.952,34.9852,22.6159,22.3456,1708.27,325.41,1657.3,8.81764363720102,22.22222222222222,22.735370370370372
2024-06-05 21:32:50,21.3973,22.3324,10.9181,34.9809,34.9885,22.6152,22.3456,1703.34,311.295,1657.2,8.812150170993457,22.22222222222222,22.735185185185188
2024-06-05 21:32:51,21.3995,22.339,10.9208,35.0519,34.982,22.6156,22.3456,1709.25,323.112,1656.42,8.807582264881217,22.22222222222222,22.735000000000003
2024-06-05 21:32:52,21.4079,22.3291,10.907,35.1066,34.9852,22.6182,22.3488,1717.13,323.112,1656.42,8.826241862567995,22.22222222222222,22.73481481481482
2024-06-05 21:32:53,21.3953,22.3423,10.913,35.1588,34.9918,22.6105,22.3357,1709.58,321.799,1656.32,8.810076238936363,22.22222222222222,22.73462962962963
2024-06-05 21:32:54,21.3988,22.3324,10.9149,35.1963,34.9852,22.6228,22.3456,1715.49,311.624,1656.91,8.814559721873133,22.22222222222222,22.734444444444446
2024-06-05 21:32:55,21.414,22.3226,10.9208,35.2375,34.9852,22.6172,22.3488,1715.49,330.661,1657.5,8.82552040527885,22.22222222222222,22.73425925925926
2024-06-05 21:32:56,21.4103,22.3423,10.9079,35.2698,34.9885,22.6051,22.3423,1709.58,295.868,1657.79,8.834803740498426,22.22222222222222,22.734074074074076
2024-06-05 21:32:57,21.4098,22.3324,10.9085,35.2758,34.9852,22.6055,22.3423,1725.34,314.25,1658.48,8.837555209475791,22.22222222222222,22.73388888888889
2024-06-05 21:32:58,21.4136,22.3324,10.9111,35.3036,34.9852,22.6043,22.3456,1722.71,295.868,1658.58,8.839098022418316,22.22222222222222,22.733703703703707
2024-06-05 21:32:59,21.4214,22.339,10.9097,35.2994,34.9787,22.6166,22.3456,1723.69,302.105,1659.07,8.849454565049445,22.22222222222222,22.733518518518522
2024-06-05 21:33:00,21.4248,22.339,10.917,35.2938,34.9852,22.619,22.3456,1713.19,321.142,1658.19,8.841479117969243,22.22222222222222,22.733333333333334
2024-06-05 21:33:01,21.4277,22.3653,10.9159,35.2826,34.982,22.6082,22.3488,1729.27,329.677,1657.7,8.84223112273401,22.22222222222222,22.73314814814815
2024-06-05 21:33:02,21.4123,22.3127,10.9165,35.26,34.9852,22.6114,22.3456,1729.6,316.875,1658.48,8.83292658695743,22.22222222222222,22.732962962962965
2024-06-05 21:33:03,21.4156,22.3324,10.9109,35.2397,34.982,22.6063,22.362,1724.02,312.28,1658.68,8.841482626362039,22.22222222222222,22.73277777777778
2024-06-05 21:33:04,21.3979,22.3324,10.8951,35.2031,34.9852,22.6003,22.3423,1717.79,317.532,1659.07,8.841961947715527,22.22222222222222,22.732592592592596
2024-06-05 21:33:05,21.408,22.3357,10.9142,35.1526,34.9852,22.622,22.3423,1718.44,313.921,1657.1,8.823895086750735,22.22222222222222,22.73240740740741
2024-06-05 21:33:06,21.4148,22.3357,10.9125,35.1084,34.9852,22.589,22.3456,1710.24,306.372,1660.26,8.847882780211227,22.22222222222222,22.732222222222223
2024-06-05 21:33:07,21.4086,22.3456,10.9224,35.0864,34.982,22.6152,22.3488,1714.5,317.204,1660.65,8.836394205473196,22.22222222222222,22.73203703703704
2024-06-05 21:33:08,21.409,22.3259,10.9138,35.0394,34.9918,22.6095,22.3423,1704.33,291.929,1661.63,8.849197325366086,22.22222222222222,22.731851851851854
2024-06-05 21:33:09,21.4158,22.3324,10.9165,35.0065,34.982,22.6049,22.3488,1704.66,305.387,1662.62,8.857928722503807,22.22222222222222,22.73166666666667
2024-06-05 21:33:10,21.3994,22.3357,10.9061,34.9708,34.982,22.5966,22.3456,1706.3,305.387,1661.34,8.846051161691381,22.22222222222222,22.731481481481485
2024-06-05 21:33:11,21.4061,22.3456,10.9165,34.9572,34.982,22.6166,22.3488,1710.89,295.54,1661.63,8.844475594953892,22.22222222222222,22.7312962962963
2024-06-05 21:33:12,21.3995,22.3423,10.9194,34.9269,34.982,22.6062,22.3423,1699.41,313.593,1661.44,8.835455106046556,22.22222222222222,22.731111111111115
2024-06-05 21:33:13,21.4009,22.3653,10.9105,34.8703,34.982,22.6043,22.339,1713.85,314.906,1660.85,8.840998050030851,22.22222222222222,22.730925925925927
2024-06-05 21:33:14,21.4017,22.3324,10.9148,34.8622,34.9852,22.6031,22.3488,1714.83,299.479,1661.93,8.84379546657252,22.22222222222222,22.730740740740742
2024-06-05 21:33:15,21.3946,22.3357,10.9085,34.8578,34.9787,22.6046,22.3423,1714.5,313.593,1663.41,8.850995884108775,22.22222222222222,22.730555555555558
2024-06-05 21:33:16,21.4103,22.3357,10.9168,34.8181,34.9885,22.6054,22.3521,1706.95,328.364,1663.41,8.857241997491478,22.22222222222222,22.730370370370373
2024-06-05 21:33:17,21.3901,22.3357,10.9152,34.8158,34.982,22.5858,22.3488,1709.91,335.585,1664.39,8.846751312369987,22.22222222222222,22.73018518518519
2024-06-05 21:33:18,21.4126,22.339,10.9062,34.8007,34.9852,22.597,22.3456,1704.66,295.54,1664.29,8.872822032611923,22.22222222222222,22.730000000000004
2024-06-05 21:33:19,21.4046,22.3357,10.9013,34.8018,34.9852,22.6026,22.3456,1703.34,319.173,1664.29,8.870204033268552,22.22222222222222,22.729814814814816
2024-06-05 21:33:20,21.4022,22.3226,10.9017,34.8226,34.9885,22.5873,22.3456,1704.99,316.547,1660.35,8.84684587964156,22.22222222222222,22.72962962962963
2024-06-05 21:33:21,21.3971,22.316,10.9104,34.8278,34.9852,22.6065,22.3423,1701.37,313.593,1663.51,8.852034455655808,22.22222222222222,22.729444444444447
2024-06-05 21:33:22,21.3991,22.3291,10.9087,34.812,34.982,22.5817,22.3456,1700.72,295.54,1664.0,8.85776605668864,22.22222222222222,22.729259259259262
2024-06-05 21:33:23,21.4091,22.3357,10.9047,34.8583,34.982,22.5848,22.3423,1702.36,306.7,1663.9,8.869054191272951,22.22222222222222,22.729074074074077
2024-06-05 21:33:24,21.396,22.339,10.8997,34.8802,34.9852,22.5901,22.3488,1702.36,302.433,1663.8,8.861682598267608,22.22222222222222,22.728888888888893
2024-06-05 21:33:25,21.4066,22.3423,10.9071,34.8805,34.9885,22.5773,22.3456,1710.57,322.784,1661.54,8.852343438297476,22.22222222222222,22.728703703703705
2024-06-05 21:33:26,21.4026,22.339,10.911,34.9263,34.9885,22.5875,22.3456,1709.58,317.86,1661.93,8.847759062934918,22.22222222222222,22.72851851851852
2024-06-05 21:33:27,21.3905,22.3357,10.9123,34.9606,34.9885,22.5911,22.3423,1715.49,320.158,1661.04,8.831726479141421,22.22222222222222,22.728333333333335
2024-06-05 21:33:28,21.3933,22.2274,10.8989,35.001,34.982,22.5886,22.2339,1707.61,325.081,1660.65,8.843304090129687,22.22222222222222,22.72814814814815
2024-06-05 21:33:29,21.4009,22.2307,10.8932,35.0452,34.9754,22.5829,22.2274,1709.58,314.906,1656.81,8.83403687758359,22.22222222222222,22.727962962962966
2024-06-05 21:33:30,21.3905,22.2274,10.9014,35.0776,34.9852,22.5832,22.2372,1718.77,329.348,1660.06,8.835697660107117,22.22222222222222,22.72777777777778
2024-06-05 21:33:31,21.4182,22.2372,10.8996,35.1122,34.9852,22.5775,22.2307,1720.41,335.257,1658.68,8.853181828481706,22.22222222222222,22.727592592592597
2024-06-05 21:33:32,21.3956,22.2142,10.8923,35.1372,34.982,22.5797,22.2307,1712.86,304.731,1658.48,8.839238344937018,22.22222222222222,22.72740740740741
2024-06-05 21:33:33,21.3917,22.2208,10.8925,35.1595,34.982,22.5685,22.2438,1718.77,312.608,1657.99,8.833177372598554,22.22222222222222,22.727222222222224
2024-06-05 21:33:34,21.3902,22.2372,10.897,35.2037,34.982,22.5693,22.2274,1723.04,300.135,1657.7,8.826585324784771,22.22222222222222,22.72703703703704
2024-06-05 21:33:35,21.3762,22.2274,10.8993,35.2396,34.9852,22.5694,22.2307,1716.47,306.372,1657.5,8.81181095700701,22.22222222222222,22.726851851851855
2024-06-05 21:33:36,21.3949,22.2274,10.9036,35.2794,34.982,22.5592,22.2307,1715.16,285.693,1657.4,8.823390008090554,22.22222222222222,22.72666666666667
2024-06-05 21:33:37,21.3881,22.2241,10.894,35.3073,34.982,22.5707,22.2307,1712.53,294.555,1657.6,8.826809874102304,22.22222222222222,22.726481481481486
2024-06-05 21:33:38,21.3923,22.2339,10.8981,35.3599,34.982,22.5637,22.2372,1703.34,314.25,1658.09,8.829503287652987,22.22222222222222,22.726296296296297
2024-06-05 21:33:39,21.3925,22.2339,10.8927,35.3802,34.9885,22.5683,22.2339,1718.77,328.035,1658.68,8.837358447197548,22.22222222222222,22.726111111111113
2024-06-05 21:33:40,21.3809,22.2307,10.8952,35.4294,34.9852,22.5476,22.2372,1715.16,321.799,1658.58,8.824958832056343,22.22222222222222,22.725925925925928
2024-06-05 21:33:41,21.4017,22.211,10.899,35.4623,34.982,22.5746,22.2339,1709.58,309.982,1658.88,8.840865171556459,22.22222222222222,22.725740740740743
2024-06-05 21:33:42,21.3773,22.2372,10.8939,35.5176,34.9852,22.5511,22.2307,1714.5,287.662,1658.19,8.820948455939275,22.22222222222222,22.72555555555556
2024-06-05 21:33:43,21.3735,22.2372,10.8928,35.5195,34.982,22.551,22.2405,1708.92,310.967,1657.99,8.817612969463736,22.22222222222222,22.725370370370374
2024-06-05 21:33:44,21.3718,22.2307,10.8974,35.5389,34.982,22.553,22.2372,1725.01,328.035,1655.73,8.800300628609847,22.22222222222222,22.72518518518519
2024-06-05 21:33:45,21.3676,22.2307,10.8901,35.5222,34.9852,22.5571,22.2339,1704.66,336.57,1659.96,8.82539451111433,22.22222222222222,22.725
2024-06-05 21:33:46,21.3664,22.2274,10.8959,35.4908,34.9852,22.5522,22.2372,1716.47,293.571,1660.06,8.820029587872321,22.22222222222222,22.724814814814817
2024-06-05 21:33:47,21.3748,22.2274,10.9052,35.4622,34.9852,22.554,22.2339,1722.71,300.135,1660.45,8.821343377966656,22.22222222222222,22.724629629629632
2024-06-05 21:33:48,21.3805,22.2274,10.8844,35.415,34.9852,22.5498,22.2339,1715.16,327.051,1661.04,8.846813794136038,22.22222222222222,22.724444444444448
2024-06-05 21:33:49,21.3881,22.2241,10.8908,35.364,34.9787,22.5494,22.2372,1704.0,325.41,1661.44,8.849955905449617,22.22222222222222,22.724259259259263
2024-06-05 21:33:50,21.3892,22.2208,10.8988,35.3217,34.9918,22.5559,22.2307,1726.32,307.685,1657.99,8.825773764620905,22.22222222222222,22.72407407407408
2024-06-05 21:33:51,21.376,22.2274,10.8838,35.2282,34.9754,22.5318,22.2339,1720.74,312.937,1663.41,8.856144707302628,22.22222222222222,22.72388888888889
2024-06-05 21:33:52,21.3724,22.2372,10.8848,35.1736,34.9852,22.5356,22.2339,1710.57,296.853,1660.75,8.838106117468353,22.22222222222222,22.723703703703706
2024-06-05 21:33:53,21.3756,22.2372,10.8954,35.1214,34.982,22.5475,22.2339,1713.19,321.142,1661.14,8.833944012750235,22.22222222222222,22.72351851851852
2024-06-05 21:33:54,21.3866,22.2274,10.8975,35.0404,34.9787,22.5485,22.2339,1716.15,336.898,1661.04,8.840913726819707,22.22222222222222,22.723333333333336
2024-06-05 21:33:55,21.3919,22.2339,10.8861,34.958,34.982,22.5531,22.2372,1714.18,319.501,1662.23,8.861333481215814,22.22222222222222,22.72314814814815
2024-06-05 21:33:56,21.3819,22.2208,10.8825,34.909,34.9852,22.5345,22.2339,1703.02,310.967,1662.42,8.856947540631161,22.22222222222222,22.722962962962967
2024-06-05 21:33:57,21.3974,22.2241,10.8944,34.8454,34.9885,22.5417,22.2307,1703.34,283.067,1661.93,8.857372892409696,22.22222222222222,22.72277777777778
2024-06-05 21:33:58,21.379,22.2241,10.8869,34.7998,34.982,22.5416,22.2307,1702.36,285.036,1662.13,8.849245529993041,22.22222222222222,22.722592592592594
2024-06-05 21:33:59,21.378,22.2307,10.8835,34.7153,34.982,22.5477,22.2307,1700.06,310.639,1662.32,8.852281536527503,22.22222222222222,22.72240740740741
2024-06-05 21:34:00,21.3584,22.2208,10.8832,34.6615,34.982,22.5398,22.2307,1707.61,292.586,1660.65,8.827124848007164,22.22222222222222,22.722222222222225
2024-06-05 21:34:01,21.3809,22.2274,10.8874,34.6281,34.9852,22.5279,22.2339,1709.25,327.707,1663.6,8.858253699945791,22.22222222222222,22.721481481481483
2024-06-05 21:34:02,21.3834,22.2504,10.8814,34.5991,34.9852,22.5425,22.2339,1709.91,299.479,1659.47,8.843420079199111,22.22222222222222,22.720740740740744
2024-06-05 21:34:03,21.3961,22.211,10.9009,34.574,34.9852,22.5418,22.2339,1707.28,302.105,1658.78,8.834019330037828,22.22222222222222,22.720000000000002
2024-06-05 21:34:04,21.361,22.2142,10.8845,34.5683,34.9918,22.5326,22.2339,1714.5,311.624,1659.67,8.82301051659783,22.22222222222222,22.71925925925926
2024-06-05 21:34:05,21.3684,22.2208,10.8852,34.5521,34.982,22.5276,22.2208,1705.97,317.204,1658.09,8.820248219504473,22.22222222222222,22.718518518518522
2024-06-05 21:34:06,21.3704,22.2307,10.8774,34.5638,34.982,22.5214,22.2372,1708.27,313.265,1657.99,8.827961194250669,22.22222222222222,22.71777777777778
2024-06-05 21:34:07,21.3642,22.2274,10.8783,34.557,34.982,22.5275,22.2339,1707.94,316.219,1657.79,8.820923650069737,22.22222222222222,22.71703703703704
2024-06-05 21:34:08,21.3768,22.2307,10.8848,34.5814,34.982,22.5252,22.2372,1700.39,338.867,1658.88,8.831858225025028,22.22222222222222,22.7162962962963
2024-06-05 21:34:09,21.3765,22.2241,10.8928,34.5933,34.9721,22.542,22.2372,1704.66,333.944,1658.98,8.825403505874354,22.22222222222222,22.715555555555557
2024-06-05 21:34:10,21.3696,22.2274,10.8734,34.6138,34.982,22.5306,22.2372,1707.94,322.455,1658.39,8.832783863265064,22.22222222222222,22.71481481481482
2024-06-05 21:34:11,21.3685,22.2339,10.8783,34.6447,34.982,22.534,22.2307,1696.45,333.615,1656.32,8.81671596516892,22.22222222222222,22.714074074074077
2024-06-05 21:34:12,21.3744,22.2208,10.8874,34.6779,34.9852,22.5276,22.2372,1701.37,323.44,1659.96,8.833396539065237,22.22222222222222,22.713333333333335
2024-06-05 21:34:13,21.3628,22.211,10.887,34.7118,34.982,22.5127,22.2307,1699.08,320.814,1660.55,8.827098872504227,22.22222222222222,22.712592592592596
2024-06-05 21:34:14,21.3708,22.2142,10.8879,34.7474,34.9885,22.5288,22.2142,1700.39,318.517,1665.77,8.860848577590234,22.22222222222222,22.711851851851854
2024-06-05 21:34:15,21.368,22.2274,10.8836,34.7556,34.982,22.5278,22.2339,1706.95,332.302,1663.8,8.851635817695474,22.22222222222222,22.711111111111112
2024-06-05 21:34:16,21.3581,22.2241,10.8782,34.8104,34.982,22.5243,22.2438,1712.53,332.959,1664.19,8.849910575938896,22.22222222222222,22.710370370370374
2024-06-05 21:34:17,21.3776,22.2241,10.8786,34.8624,34.9852,22.5338,22.2307,1717.46,328.692,1663.9,8.864494873974213,22.22222222222222,22.70962962962963
2024-06-05 21:34:18,21.3625,22.2241,10.8804,34.8973,34.982,22.5158,22.2372,1709.58,328.035,1663.51,8.848151503106767,22.22222222222222,22.708888888888893
2024-06-05 21:34:19,21.3686,22.2372,10.879,34.961,34.9885,22.5374,22.2307,1713.52,323.44,1661.83,8.845540149107944,22.22222222222222,22.70814814814815
2024-06-05 21:34:20,21.3546,22.2339,10.872,35.0245,34.9852,22.5167,22.2241,1712.53,326.394,1660.45,8.832296753827592,22.22222222222222,22.70740740740741
2024-06-05 21:34:21,21.359,22.2274,10.8676,35.0784,34.9852,22.5212,22.2241,1712.53,332.631,1660.55,8.840243715133052,22.22222222222222,22.70666666666667
2024-06-05 21:34:22,21.3577,22.2241,10.8717,35.1308,34.982,22.5259,22.2307,1707.94,292.586,1659.96,8.832554220333558,22.22222222222222,22.70592592592593
2024-06-05 21:34:23,21.3608,22.2602,10.8772,35.1695,34.982,22.5298,22.2372,1717.13,290.617,1659.57,8.828457962170726,22.22222222222222,22.705185185185186
2024-06-05 21:34:24,21.3591,22.2372,10.8724,35.2494,34.982,22.525,22.2339,1719.76,288.647,1658.09,8.823193013915352,22.22222222222222,22.704444444444448
2024-06-05 21:34:25,21.3641,22.2241,10.878,35.2965,34.9852,22.5321,22.2274,1720.41,308.013,1656.91,8.816409418206382,22.22222222222222,22.703703703703706
2024-06-05 21:34:26,21.3544,22.2307,10.8707,35.3331,34.9852,22.5179,22.2339,1730.59,329.02,1653.36,8.795506359613986,22.22222222222222,22.702962962962964
2024-06-05 21:34:27,21.3609,22.2208,10.8735,35.3877,34.982,22.5229,22.2339,1718.77,332.302,1658.48,8.825857418020291,22.22222222222222,22.702222222222225
2024-06-05 21:34:28,21.3607,22.2274,10.8724,35.4454,34.982,22.5363,22.2372,1711.55,311.952,1653.56,8.800430042330683,22.22222222222222,22.701481481481483
2024-06-05 21:34:29,21.366,22.2274,10.8703,35.484,34.982,22.5294,22.2339,1710.89,328.364,1653.07,8.804029494515987,22.22222222222222,22.700740740740745
2024-06-05 21:34:30,21.3698,22.2274,10.881,35.4992,34.9918,22.5185,22.2274,1711.55,320.814,1653.46,8.800317341428071,22.22222222222222,22.700000000000003
2024-06-05 21:34:31,21.364,22.2274,10.8717,35.5459,34.982,22.52,22.2274,1703.67,313.265,1654.94,8.811133641327585,22.22222222222222,22.69925925925926
2024-06-05 21:34:32,21.3677,22.2241,10.8671,35.5512,34.982,22.5173,22.2339,1709.58,309.326,1655.63,8.821780307339933,22.22222222222222,22.698518518518522
2024-06-05 21:34:33,21.3601,22.2077,10.8717,35.5616,34.982,22.5142,22.2339,1717.46,299.479,1655.04,8.808390748985317,22.22222222222222,22.69777777777778
2024-06-05 21:34:34,21.3662,22.2142,10.8757,35.5592,34.9852,22.503,22.2307,1723.37,284.052,1655.63,8.813295079723973,22.22222222222222,22.69703703703704
2024-06-05 21:34:35,21.3636,22.2307,10.8699,35.5527,34.9787,22.5185,22.2307,1714.83,288.647,1657.01,8.823331763391302,22.22222222222222,22.6962962962963
2024-06-05 21:34:36,21.3555,22.2241,10.8708,35.5511,34.982,22.5147,22.2175,1727.96,314.906,1658.09,8.821510274251995,22.22222222222222,22.695555555555558
2024-06-05 21:34:37,21.3636,22.2208,10.8723,35.5396,34.982,22.5125,22.2372,1719.1,315.891,1658.98,8.831801348872974,22.22222222222222,22.694814814814816
2024-06-05 21:34:38,21.3548,22.2339,10.8715,35.5062,34.9787,22.5124,22.2339,1715.49,307.685,1659.07,8.825545538950196,22.22222222222222,22.694074074074077
2024-06-05 21:34:39,21.3644,22.2175,10.8717,35.4504,34.9885,22.525,22.2339,1718.44,297.509,1658.98,8.832979898899032,22.22222222222222,22.693333333333335
2024-06-05 21:34:40,21.3528,22.2307,10.8683,35.4272,34.982,22.5165,22.2307,1709.91,288.319,1658.48,8.823416871601516,22.22222222222222,22.692592592592597
2024-06-05 21:34:41,21.3506,22.1158,10.8719,35.3615,34.9852,22.5039,22.1256,1718.77,310.967,1657.7,8.814388331759822,22.22222222222222,22.691851851851855
2024-06-05 21:34:42,21.365,22.1256,10.874,35.3259,34.9721,22.5065,22.1158,1719.76,307.028,1657.99,8.826278556073925,22.22222222222222,22.691111111111113
2024-06-05 21:34:43,21.3614,22.1158,10.8667,35.2691,34.9852,22.5074,22.1322,1718.44,324.753,1657.01,8.824172585195184,22.22222222222222,22.690370370370374
2024-06-05 21:34:44,21.3649,22.119,10.8779,35.2015,34.9754,22.4882,22.119,1711.88,311.295,1657.4,8.819773623368476,22.22222222222222,22.689629629629632
2024-06-05 21:34:45,21.3556,22.1289,10.8575,35.1433,34.982,22.491,22.119,1723.37,335.257,1660.85,8.847487381704111,22.22222222222222,22.68888888888889
2024-06-05 21:34:46,21.3657,22.1289,10.8721,35.1006,34.9852,22.4976,22.119,1716.47,305.387,1654.45,8.809616191923634,22.22222222222222,22.68814814814815
2024-06-05 21:34:47,21.3489,22.1289,10.87,35.0562,34.982,22.4986,22.1223,1715.49,292.914,1657.2,8.8118978955286,22.22222222222222,22.68740740740741
2024-06-05 21:34:48,21.3675,22.1158,10.8742,35.0303,34.9885,22.504,22.1322,1704.99,322.127,1655.82,8.816659103225007,22.22222222222222,22.686666666666667
2024-06-05 21:34:49,21.357,22.119,10.8757,34.9967,34.9885,22.496,22.1256,1711.88,297.509,1655.04,8.802428011645228,22.22222222222222,22.68592592592593
2024-06-05 21:34:50,21.3511,22.1158,10.8649,34.9799,34.9852,22.488,22.1223,1704.66,290.617,1654.15,8.80180740973925,22.22222222222222,22.685185185185187
2024-06-05 21:34:51,21.3448,22.1158,10.879,34.9641,34.9754,22.4912,22.1223,1700.39,314.25,1654.74,8.78781755999792,22.22222222222222,22.68444444444445
2024-06-05 21:34:52,21.3597,22.1158,10.8695,34.9388,34.9787,22.4853,22.1223,1708.6,307.685,1655.14,8.810434736397367,22.22222222222222,22.683703703703706
2024-06-05 21:34:53,21.3346,22.1125,10.861,34.9359,34.9852,22.4726,22.1256,1706.3,325.081,1654.84,8.794898450640819,22.22222222222222,22.682962962962964
