TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 21:34:54,21.3514,22.1125,10.8737,34.9199,34.9721,22.4796,22.1256,1714.83,320.486,1653.86,8.793130907734561,22.22222222222222,22.682222222222226
2024-06-05 21:34:55,21.3458,22.119,10.8574,34.9372,34.9885,22.4889,22.119,1709.91,299.151,1655.23,8.809401959736908,22.22222222222222,22.681481481481484
2024-06-05 21:34:56,21.3438,22.1223,10.8643,34.9363,34.982,22.4754,22.1256,1706.63,290.945,1652.48,8.787303158775895,22.22222222222222,22.68074074074074
2024-06-05 21:34:57,21.3514,22.1158,10.8681,34.9251,34.9852,22.48,22.1223,1707.61,334.272,1651.0,8.782616577243143,22.22222222222222,22.680000000000003
2024-06-05 21:34:58,21.3581,22.1256,10.8733,34.9305,34.982,22.4848,22.1223,1722.71,294.555,1650.02,8.778659307049821,22.22222222222222,22.67925925925926
2024-06-05 21:34:59,21.3356,22.1256,10.8542,34.9584,34.9787,22.464,22.119,1702.69,284.38,1651.0,8.781024810194907,22.22222222222222,22.67851851851852
2024-06-05 21:35:00,21.3552,22.1256,10.8635,34.9637,34.982,22.4535,22.119,1706.63,306.7,1651.89,8.79439207751868,22.22222222222222,22.67777777777778
2024-06-05 21:35:01,21.3588,22.1125,10.8631,34.9814,34.982,22.4634,22.1322,1713.19,276.174,1653.17,8.804562081127232,22.22222222222222,22.67703703703704
2024-06-05 21:35:02,21.3588,22.1158,10.8709,34.9892,34.9885,22.4686,22.1256,1704.66,318.188,1653.46,8.799562223053492,22.22222222222222,22.6762962962963
2024-06-05 21:35:03,21.3422,22.1125,10.8643,35.017,34.982,22.4631,22.1223,1704.33,326.066,1653.76,8.79276706903221,22.22222222222222,22.675555555555558
2024-06-05 21:35:04,21.3576,22.119,10.8589,35.0094,34.9918,22.4659,22.119,1705.97,293.899,1653.76,8.81022186007202,22.22222222222222,22.674814814814816
2024-06-05 21:35:05,21.3467,22.1289,10.858,35.0302,34.982,22.4591,22.1256,1703.67,308.669,1654.45,8.805502530326045,22.22222222222222,22.674074074074078
2024-06-05 21:35:06,21.3536,22.1158,10.8576,35.048,34.9852,22.4527,22.1256,1716.47,334.928,1655.73,8.818448350061953,22.22222222222222,22.673333333333336
2024-06-05 21:35:07,21.3538,22.1223,10.8611,35.0712,34.9787,22.4614,22.1223,1708.27,313.921,1656.42,8.819349578737745,22.22222222222222,22.672592592592594
2024-06-05 21:35:08,21.3468,22.1256,10.8624,35.0891,34.9852,22.461,22.1256,1704.33,298.822,1656.81,8.814448094191627,22.22222222222222,22.671851851851855
2024-06-05 21:35:09,21.3651,22.0829,10.8741,35.1116,34.9852,22.4519,22.1256,1709.25,331.646,1657.3,8.82260535406205,22.22222222222222,22.671111111111113
2024-06-05 21:35:10,21.3501,22.0993,10.8646,35.1197,34.982,22.4479,22.1256,1718.77,306.044,1657.01,8.816437024599471,22.22222222222222,22.67037037037037
2024-06-05 21:35:11,21.3455,22.1289,10.863,35.1245,34.9852,22.4402,22.1289,1716.15,291.273,1655.92,8.80811666607341,22.22222222222222,22.669629629629632
2024-06-05 21:35:12,21.3493,22.1289,10.862,35.1691,34.9852,22.4411,22.1289,1709.58,289.632,1655.33,8.809010209674145,22.22222222222222,22.66888888888889
2024-06-05 21:35:13,21.3346,22.1158,10.8572,35.2115,34.982,22.4518,22.119,1709.91,314.906,1653.95,8.793357632925451,22.22222222222222,22.668148148148152
2024-06-05 21:35:14,21.3358,22.119,10.8507,35.2371,34.982,22.4414,22.1322,1714.83,278.8,1653.86,8.79934116081656,22.22222222222222,22.66740740740741
2024-06-05 21:35:15,21.3392,22.1256,10.8659,35.2952,34.9885,22.4496,22.1256,1724.68,304.074,1654.05,8.790448079746822,22.22222222222222,22.666666666666668
2024-06-05 21:35:16,21.3401,22.119,10.8584,35.3122,34.982,22.4449,22.1256,1727.31,317.532,1654.74,8.801168311894946,22.22222222222222,22.66592592592593
2024-06-05 21:35:17,21.3261,22.1223,10.8587,35.3367,34.982,22.4487,22.119,1729.6,287.662,1655.43,8.792825970857404,22.22222222222222,22.665185185185187
2024-06-05 21:35:18,21.3276,22.1158,10.8529,35.3778,34.9852,22.436,22.1289,1719.43,301.777,1655.14,8.79741670638706,22.22222222222222,22.664444444444445
2024-06-05 21:35:19,21.3316,22.1158,10.8497,35.3881,34.9852,22.4376,22.1158,1717.46,293.571,1655.33,8.804474375366716,22.22222222222222,22.663703703703707
2024-06-05 21:35:20,21.3233,22.1158,10.8575,35.3833,34.9918,22.4402,22.1256,1712.86,286.349,1655.53,8.792013008148318,22.22222222222222,22.662962962962965
2024-06-05 21:35:21,21.3223,22.1223,10.8498,35.4019,34.982,22.438,22.1256,1730.59,338.211,1656.42,8.802371025887615,22.22222222222222,22.662222222222223
2024-06-05 21:35:22,21.333,22.119,10.8613,35.394,34.9852,22.4324,22.1223,1717.79,338.539,1657.5,8.807437390687166,22.22222222222222,22.661481481481484
2024-06-05 21:35:23,21.327,22.1223,10.8634,35.3834,34.9885,22.442,22.119,1713.52,290.945,1658.48,8.805828106031722,22.22222222222222,22.660740740740742
2024-06-05 21:35:24,21.3185,22.1256,10.8561,35.3461,34.9885,22.4321,22.1256,1720.08,290.288,1659.27,8.809012309939959,22.22222222222222,22.660000000000004
2024-06-05 21:35:25,21.3367,22.1256,10.8705,35.3167,34.982,22.4374,22.1322,1710.24,325.738,1660.26,8.817469578496782,22.22222222222222,22.65925925925926
2024-06-05 21:35:26,21.3175,22.1289,10.8579,35.2817,34.982,22.4372,22.1223,1709.25,332.302,1659.76,8.809255496262217,22.22222222222222,22.65851851851852
2024-06-05 21:35:27,21.3275,22.1158,10.8521,35.2163,34.982,22.4311,22.1158,1712.21,314.25,1659.47,8.821021014820259,22.22222222222222,22.65777777777778
2024-06-05 21:35:28,21.3311,22.1125,10.8484,35.1355,34.9885,22.4246,22.1223,1711.88,326.066,1659.57,8.827700053421253,22.22222222222222,22.65703703703704
2024-06-05 21:35:29,21.3373,22.1223,10.863,35.1138,34.9852,22.4186,22.1289,1713.85,295.868,1659.27,8.819031736313283,22.22222222222222,22.656296296296297
2024-06-05 21:35:30,21.3385,22.119,10.8544,35.0354,34.982,22.4277,22.119,1716.8,302.433,1659.57,8.828879022587095,22.22222222222222,22.65555555555556
2024-06-05 21:35:31,21.3325,22.1223,10.8627,34.9712,34.9885,22.429,22.1223,1718.44,299.807,1660.55,8.82204316380082,22.22222222222222,22.654814814814817
2024-06-05 21:35:32,21.3322,22.1223,10.8668,34.9047,34.9787,22.422,22.1256,1716.15,308.341,1660.75,8.81939774226261,22.22222222222222,22.654074074074074
2024-06-05 21:35:33,21.3174,22.1223,10.8663,34.85,34.9885,22.425,22.119,1721.4,319.501,1660.95,8.808407498846158,22.22222222222222,22.653333333333336
2024-06-05 21:35:34,21.3297,22.1125,10.856,34.8037,34.982,22.4118,22.1256,1717.79,315.562,1661.14,8.828465048982098,22.22222222222222,22.652592592592594
2024-06-05 21:35:35,21.32,22.1387,10.8626,34.7632,34.982,22.4219,22.1223,1704.66,295.54,1660.06,8.808994547749974,22.22222222222222,22.651851851851855
2024-06-05 21:35:36,21.3305,22.1125,10.8641,34.7382,34.9852,22.4104,22.1256,1706.3,316.875,1662.62,8.830172028727043,22.22222222222222,22.651111111111113
2024-06-05 21:35:37,21.327,22.1158,10.8716,34.7198,34.9852,22.4187,22.119,1707.61,303.089,1662.72,8.821422216840304,22.22222222222222,22.65037037037037
2024-06-05 21:35:38,21.3199,22.119,10.8603,34.6782,34.982,22.4179,22.1223,1708.92,287.662,1663.41,8.828628045643674,22.22222222222222,22.649629629629633
2024-06-05 21:35:39,21.3302,22.1158,10.8664,34.6667,34.982,22.4171,22.1223,1696.12,292.258,1662.62,8.827978490617019,22.22222222222222,22.64888888888889
2024-06-05 21:35:40,21.3237,22.1256,10.8734,34.6336,34.9852,22.4107,22.1223,1701.37,322.784,1663.21,8.819717634716996,22.22222222222222,22.64814814814815
2024-06-05 21:35:41,21.3249,22.119,10.8619,34.6408,34.9885,22.4059,22.1322,1704.99,321.799,1664.59,8.837762823719379,22.22222222222222,22.64740740740741
2024-06-05 21:35:42,21.316,22.1223,10.8533,34.6602,34.982,22.4124,22.1223,1715.16,316.547,1662.62,8.82705045526278,22.22222222222222,22.64666666666667
2024-06-05 21:35:43,21.3309,22.1158,10.8558,34.6688,34.9885,22.4105,22.1256,1709.91,328.035,1661.44,8.831239757382871,22.22222222222222,22.645925925925926
2024-06-05 21:35:44,21.3202,22.1322,10.8531,34.6657,34.9852,22.4071,22.1223,1710.57,337.882,1660.65,8.820299230236742,22.22222222222222,22.645185185185188
2024-06-05 21:35:45,21.3246,22.0928,10.8598,34.6818,34.982,22.3989,22.1223,1704.99,326.722,1659.86,8.814166044579258,22.22222222222222,22.644444444444446
2024-06-05 21:35:46,21.316,22.1026,10.8604,34.696,34.9852,22.4091,22.119,1712.86,310.967,1658.39,8.798618067562943,22.22222222222222,22.643703703703707
2024-06-05 21:35:47,21.3256,22.119,10.8469,34.7205,34.982,22.4084,22.119,1710.57,311.624,1657.5,8.813324883810042,22.22222222222222,22.642962962962965
2024-06-05 21:35:48,21.3268,22.1125,10.85,34.7383,34.982,22.4039,22.1158,1706.3,329.677,1655.92,8.80332713447345,22.22222222222222,22.642222222222223
2024-06-05 21:35:49,21.3254,22.1158,10.8518,34.7724,34.9852,22.4082,22.1289,1711.55,321.471,1657.89,8.811108138752338,22.22222222222222,22.641481481481485
2024-06-05 21:35:50,21.3237,22.119,10.8513,34.7907,34.9787,22.4103,22.1158,1705.97,329.677,1655.63,8.798088879738936,22.22222222222222,22.640740740740743
2024-06-05 21:35:51,21.32,22.1158,10.8494,34.8121,34.982,22.403,22.1256,1711.22,320.814,1654.54,8.790785349756874,22.22222222222222,22.64
2024-06-05 21:35:52,21.3167,22.1256,10.8458,34.8305,34.9852,22.4133,22.1223,1703.34,319.173,1653.95,8.787902384045566,22.22222222222222,22.639259259259262
2024-06-05 21:35:53,21.3117,22.1158,10.8475,34.8831,34.9852,22.4077,22.1289,1716.8,315.562,1653.36,8.779146450992748,22.22222222222222,22.63851851851852
2024-06-05 21:35:54,21.3217,22.0107,10.8431,34.9225,34.982,22.4052,22.0173,1713.19,292.586,1654.15,8.795428193596702,22.22222222222222,22.637777777777778
2024-06-05 21:35:55,21.3291,22.014,10.8469,34.9808,34.982,22.4002,22.0173,1710.89,298.166,1655.23,8.804194464585088,22.22222222222222,22.63703703703704
2024-06-05 21:35:56,21.3319,22.0074,10.8472,35.0486,34.9852,22.4074,22.0173,1711.55,301.12,1656.12,8.81102931408682,22.22222222222222,22.636296296296297
2024-06-05 21:35:57,21.3326,22.0107,10.8695,35.0897,34.9852,22.4047,22.0173,1715.16,326.394,1658.48,8.805407322166419,22.22222222222222,22.63555555555556
2024-06-05 21:35:58,21.3316,22.0107,10.8485,35.1253,34.9885,22.4087,22.0173,1717.46,315.891,1659.86,8.829579548766224,22.22222222222222,22.634814814814817
2024-06-05 21:35:59,21.324,21.9976,10.8563,35.2076,34.9885,22.4053,22.0271,1715.82,308.341,1661.14,8.823407543965358,22.22222222222222,22.634074074074075
2024-06-05 21:36:00,21.3222,22.014,10.8504,35.2474,34.9852,22.4088,22.0205,1710.57,293.899,1663.01,8.83680019664731,22.22222222222222,22.633333333333336
2024-06-05 21:36:01,21.3228,22.014,10.8601,35.2853,34.9852,22.3986,22.0205,1717.79,300.464,1663.01,8.829121012382002,22.22222222222222,22.632592592592594
2024-06-05 21:36:02,21.3155,22.014,10.8528,35.3351,34.982,22.4071,22.0205,1718.77,334.6,1662.72,8.827581367344632,22.22222222222222,22.631851851851852
2024-06-05 21:36:03,21.3102,22.0107,10.8457,35.3673,34.9852,22.3967,22.0238,1723.04,289.304,1662.42,8.827507051730075,22.22222222222222,22.631111111111114
2024-06-05 21:36:04,21.3141,22.0304,10.8521,35.4082,34.9918,22.3825,22.014,1729.27,287.662,1663.11,8.829061182461587,22.22222222222222,22.630370370370372
2024-06-05 21:36:05,21.3223,22.014,10.8619,35.4271,34.982,22.4091,22.014,1717.79,324.425,1663.11,8.827710915027822,22.22222222222222,22.62962962962963
2024-06-05 21:36:06,21.3194,22.0173,10.8509,35.4562,34.9885,22.3979,22.0173,1720.74,325.738,1663.11,8.834546643911205,22.22222222222222,22.62888888888889
2024-06-05 21:36:07,21.3096,22.0074,10.8449,35.4784,34.9852,22.3847,22.0238,1711.88,293.242,1662.23,8.826666839353415,22.22222222222222,22.62814814814815
2024-06-05 21:36:08,21.3219,21.9943,10.844,35.4636,34.9787,22.3993,22.0173,1734.53,336.241,1660.85,8.830463420691132,22.22222222222222,22.62740740740741
2024-06-05 21:36:09,21.3083,22.0074,10.8515,35.4607,34.982,22.4005,22.0205,1716.47,315.234,1659.27,8.80429728576427,22.22222222222222,22.62666666666667
2024-06-05 21:36:10,21.3246,22.014,10.8614,35.4745,34.9787,22.3959,22.0074,1712.21,301.777,1659.07,8.808624009915171,22.22222222222222,22.625925925925927
2024-06-05 21:36:11,21.3186,22.014,10.8404,35.4601,34.9852,22.3816,22.0041,1721.73,287.006,1659.47,8.823378811070667,22.22222222222222,22.625185185185188
2024-06-05 21:36:12,21.3045,22.014,10.8436,35.4407,34.9885,22.3811,22.014,1717.13,323.44,1659.96,8.811412020168543,22.22222222222222,22.624444444444446
2024-06-05 21:36:13,21.3074,22.0074,10.8417,35.4281,34.9885,22.3807,22.0271,1712.86,330.661,1660.55,8.818588429520176,22.22222222222222,22.623703703703704
2024-06-05 21:36:14,21.3228,22.0238,10.8435,35.3967,34.982,22.3728,22.0173,1725.34,317.532,1661.83,8.836854492501796,22.22222222222222,22.622962962962966
2024-06-05 21:36:15,21.3167,22.014,10.8561,35.3829,34.9852,22.3662,22.0238,1721.4,300.135,1662.42,8.824217140362915,22.22222222222222,22.622222222222224
2024-06-05 21:36:16,21.3215,22.0173,10.8538,35.3291,34.9852,22.3729,22.0173,1718.11,311.295,1662.52,8.830737631983629,22.22222222222222,22.62148148148148
2024-06-05 21:36:17,21.3074,22.0107,10.8462,35.2862,34.9852,22.3775,22.0173,1706.63,281.426,1663.21,8.828916884711584,22.22222222222222,22.620740740740743
2024-06-05 21:36:18,21.3251,22.014,10.8464,35.2492,34.9852,22.3669,22.0173,1723.04,291.929,1664.29,8.849428941705101,22.22222222222222,22.62
2024-06-05 21:36:19,21.2991,22.0107,10.8377,35.1655,34.9852,22.3766,22.0205,1721.73,293.571,1664.59,8.836411354683927,22.22222222222222,22.619259259259263
2024-06-05 21:36:20,21.3136,22.0238,10.8536,35.0954,34.9852,22.3756,22.014,1715.49,324.097,1666.46,8.845154313178544,22.22222222222222,22.61851851851852
2024-06-05 21:36:21,21.312,22.0205,10.8376,35.0396,34.9852,22.3749,22.014,1715.82,319.829,1666.95,8.8599355769728,22.22222222222222,22.61777777777778
2024-06-05 21:36:22,21.3074,22.0173,10.8495,34.9785,34.9885,22.3767,22.0107,1717.13,319.173,1667.15,8.847040130125704,22.22222222222222,22.61703703703704
2024-06-05 21:36:23,21.3135,22.0107,10.8519,34.9142,34.9885,22.3799,22.014,1703.02,335.257,1667.35,8.85123192120539,22.22222222222222,22.616296296296298
2024-06-05 21:36:24,21.3046,22.0074,10.8499,34.8584,34.982,22.3734,22.0074,1704.99,302.761,1666.66,8.841733555099314,22.22222222222222,22.615555555555556
2024-06-05 21:36:25,21.3181,22.0205,10.8628,34.821,34.982,22.364,22.0238,1708.92,278.472,1666.95,8.843779542305413,22.22222222222222,22.614814814814817
2024-06-05 21:36:26,21.3104,22.0107,10.8617,34.7962,34.9787,22.369,22.0238,1705.97,310.639,1666.76,8.837189445572083,22.22222222222222,22.614074074074075
2024-06-05 21:36:27,21.3072,22.014,10.8412,34.7868,34.9885,22.3778,22.0205,1703.34,301.777,1667.44,8.855432594902378,22.22222222222222,22.613333333333333
2024-06-05 21:36:28,21.3055,22.0074,10.8534,34.755,34.9754,22.3698,22.0205,1708.27,309.326,1666.46,8.838473938506054,22.22222222222222,22.612592592592595
2024-06-05 21:36:29,21.3094,22.0074,10.8508,34.7426,34.9852,22.3758,22.0205,1713.52,324.753,1665.38,8.838238845742534,22.22222222222222,22.611851851851853
2024-06-05 21:36:30,21.306,22.014,10.8494,34.7492,34.9885,22.371,22.0173,1715.49,330.005,1663.6,8.827103982356048,22.22222222222222,22.611111111111114
2024-06-05 21:36:31,21.3028,22.0074,10.8528,34.7389,34.982,22.3705,22.0173,1717.13,330.99,1661.83,8.812146750894025,22.22222222222222,22.610370370370372
2024-06-05 21:36:32,21.3067,22.037,10.8577,34.7295,34.982,22.3677,22.0173,1705.97,319.829,1663.01,8.817560042663892,22.22222222222222,22.60962962962963
2024-06-05 21:36:33,21.2983,22.0238,10.8413,34.715,34.9885,22.3712,22.0173,1709.58,288.975,1662.72,8.822772167635776,22.22222222222222,22.60888888888889
2024-06-05 21:36:34,21.3102,22.0074,10.8427,34.7533,34.9885,22.3537,22.0173,1719.1,296.853,1661.73,8.826372778798385,22.22222222222222,22.60814814814815
2024-06-05 21:36:35,21.3098,22.014,10.8494,34.7636,34.982,22.3677,22.0173,1719.76,293.571,1660.26,8.812583246919388,22.22222222222222,22.607407407407408
2024-06-05 21:36:36,21.3031,22.0205,10.8483,34.7931,34.9885,22.3429,22.0205,1711.88,305.387,1658.98,8.801074866050646,22.22222222222222,22.60666666666667
2024-06-05 21:36:37,21.3044,22.0205,10.8417,34.8061,34.9852,22.365,22.0107,1700.39,308.013,1658.98,8.807725255483428,22.22222222222222,22.605925925925927
2024-06-05 21:36:38,21.3179,22.0107,10.8388,34.8353,34.9885,22.3652,22.0173,1704.0,328.692,1658.68,8.819935894400643,22.22222222222222,22.605185185185185
2024-06-05 21:36:39,21.3087,22.0238,10.84,34.8343,34.982,22.3635,22.014,1703.67,335.585,1658.09,8.80804835694506,22.22222222222222,22.604444444444447
2024-06-05 21:36:40,21.311,22.0173,10.8473,34.8647,34.9852,22.3593,22.0173,1711.22,324.753,1655.33,8.78918693381207,22.22222222222222,22.603703703703705
2024-06-05 21:36:41,21.302,22.0173,10.846,34.9344,34.9721,22.3607,22.0205,1713.85,307.028,1657.5,8.794232584683,22.22222222222222,22.602962962962962
2024-06-05 21:36:42,21.3032,22.0107,10.8388,34.9696,34.982,22.3453,22.0173,1720.41,320.486,1658.09,8.804430466668816,22.22222222222222,22.602222222222224
2024-06-05 21:36:43,21.3103,22.0107,10.8395,35.0001,34.9787,22.3478,22.0173,1714.18,307.357,1658.09,8.809815233591591,22.22222222222222,22.601481481481482
2024-06-05 21:36:44,21.2973,22.0107,10.8472,35.0354,34.9787,22.3429,22.0107,1712.86,282.082,1657.89,8.791338332643576,22.22222222222222,22.600740740740743
2024-06-05 21:36:45,21.3165,22.014,10.8434,35.0548,34.982,22.332,22.0205,1710.89,301.448,1657.79,8.810156064767481,22.22222222222222,22.6
2024-06-05 21:36:46,21.3106,22.0173,10.8504,35.0871,34.9852,22.3466,22.0173,1722.71,295.54,1657.89,8.799835142928625,22.22222222222222,22.59925925925926
2024-06-05 21:36:47,21.2962,22.0107,10.8383,35.1431,34.9852,22.3286,22.0173,1707.28,280.113,1657.1,8.793707944474884,22.22222222222222,22.59851851851852
2024-06-05 21:36:48,21.3055,22.0074,10.8433,35.1858,34.9852,22.3417,22.0173,1710.57,308.013,1657.01,8.796845876569025,22.22222222222222,22.59777777777778
2024-06-05 21:36:49,21.3054,22.014,10.8467,35.23,34.982,22.3466,22.0205,1724.02,304.074,1656.61,8.791780163821082,22.22222222222222,22.597037037037037
2024-06-05 21:36:50,21.2974,22.0107,10.843,35.2869,34.9852,22.3335,22.0173,1713.85,330.005,1655.92,8.784505115554287,22.22222222222222,22.5962962962963
2024-06-05 21:36:51,21.3131,22.014,10.8402,35.3097,34.9787,22.3271,22.0205,1722.38,301.777,1656.02,8.800581516200287,22.22222222222222,22.595555555555556
2024-06-05 21:36:52,21.3081,22.0173,10.8424,35.3339,34.982,22.3233,22.014,1714.18,293.242,1658.98,8.810250719824985,22.22222222222222,22.594814814814814
2024-06-05 21:36:53,21.3088,22.0074,10.8374,35.3578,34.9787,22.3213,22.0238,1712.21,289.304,1660.45,8.822859999239702,22.22222222222222,22.594074074074076
2024-06-05 21:36:54,21.304,22.0074,10.851,35.3999,34.982,22.3393,22.0205,1723.37,285.693,1661.34,8.81207749641771,22.22222222222222,22.593333333333334
2024-06-05 21:36:55,21.2947,22.0173,10.8348,35.3941,34.9852,22.3409,22.0173,1712.21,333.944,1661.34,8.817894327444716,22.22222222222222,22.592592592592595
2024-06-05 21:36:56,21.3211,22.0041,10.8507,35.4189,34.9852,22.3262,22.0205,1715.49,316.547,1660.75,8.823611340281921,22.22222222222222,22.591851851851853
2024-06-05 21:36:57,21.3175,21.991,10.8469,35.4263,34.9787,22.3151,22.0238,1716.15,311.295,1660.45,8.822185945340573,22.22222222222222,22.59111111111111
2024-06-05 21:36:58,21.315,22.0107,10.8449,35.4303,34.982,22.3304,22.0173,1711.88,300.792,1662.62,8.833293602191294,22.22222222222222,22.590370370370373
2024-06-05 21:36:59,21.3131,22.0205,10.8435,35.4106,34.9885,22.3161,22.0173,1720.08,313.265,1663.01,8.834943690561188,22.22222222222222,22.58962962962963
2024-06-05 21:37:00,21.3027,21.9976,10.8423,35.4087,34.982,22.3136,22.0173,1718.11,318.188,1663.01,8.827180119655607,22.22222222222222,22.58888888888889
2024-06-05 21:37:01,21.2991,22.0173,10.8473,35.3715,34.982,22.3162,22.0205,1710.89,298.166,1663.6,8.823051986572008,22.22222222222222,22.58814814814815
2024-06-05 21:37:02,21.3064,22.014,10.8442,35.3347,34.9852,22.2989,22.0238,1723.37,325.738,1664.0,8.83395485761152,22.22222222222222,22.587407407407408
2024-06-05 21:37:03,21.2878,22.0107,10.8427,35.2574,34.982,22.3086,22.014,1709.58,328.692,1663.41,8.816389039691071,22.22222222222222,22.586666666666666
2024-06-05 21:37:04,21.2998,22.0107,10.8367,35.2366,34.9852,22.3049,22.0173,1715.49,322.455,1661.73,8.82266262448966,22.22222222222222,22.585925925925928
2024-06-05 21:37:05,21.3109,22.0107,10.8542,35.167,34.9885,22.2975,22.0304,1722.38,311.295,1661.34,8.81519666667857,22.22222222222222,22.585185185185185
2024-06-05 21:37:06,21.3046,22.0173,10.8343,35.1094,34.982,22.3016,22.014,1718.77,328.035,1660.06,8.819861113977328,22.22222222222222,22.584444444444447
2024-06-05 21:37:07,21.3024,22.0074,10.8439,35.0314,34.982,22.2907,22.0173,1721.73,294.555,1658.58,8.802066809565535,22.22222222222222,22.583703703703705
2024-06-05 21:37:08,21.3048,21.9155,10.8485,34.9549,34.9787,22.2968,21.9122,1714.18,298.822,1658.29,8.798676545681452,22.22222222222222,22.582962962962963
2024-06-05 21:37:09,21.2998,21.8958,10.8365,34.8634,34.9951,22.3008,21.9221,1713.19,336.241,1657.7,8.801434283995393,22.22222222222222,22.582222222222224
2024-06-05 21:37:10,21.3076,21.9089,10.8412,34.7974,34.9852,22.2922,21.9221,1718.77,303.418,1657.1,8.800855317994234,22.22222222222222,22.581481481481482
2024-06-05 21:37:11,21.3068,21.9089,10.8464,34.7348,34.982,22.292,21.9089,1712.53,301.12,1657.99,8.80053419196985,22.22222222222222,22.58074074074074
2024-06-05 21:37:12,21.3043,21.9122,10.8385,34.6734,34.9787,22.2941,21.9155,1697.76,315.562,1658.58,8.808210624425197,22.22222222222222,22.580000000000002
2024-06-05 21:37:13,21.2949,21.9056,10.8369,34.6189,34.9852,22.2982,21.9221,1707.94,293.899,1657.5,8.795914725575251,22.22222222222222,22.57925925925926
2024-06-05 21:37:14,21.2976,21.8958,10.8484,34.5729,34.9852,22.3051,21.9122,1708.92,326.066,1656.91,8.785384966071474,22.22222222222222,22.578518518518518
2024-06-05 21:37:15,21.3059,21.9122,10.8307,34.5263,34.982,22.3102,21.9253,1712.53,300.792,1657.01,8.8077765600195,22.22222222222222,22.57777777777778
2024-06-05 21:37:16,21.2996,21.9122,10.8323,34.5027,34.9754,22.3075,21.9155,1696.12,294.884,1656.51,8.798478340263332,22.22222222222222,22.577037037037037
2024-06-05 21:37:17,21.3097,21.9056,10.8461,34.4922,34.982,22.3167,21.9188,1692.84,336.241,1656.81,8.796961111592793,22.22222222222222,22.5762962962963
2024-06-05 21:37:18,21.3073,21.9024,10.8407,34.4583,34.9852,22.3144,21.9188,1705.64,334.928,1657.4,8.802616821431153,22.22222222222222,22.575555555555557
2024-06-05 21:37:19,21.3014,21.9089,10.8324,34.4688,34.9721,22.3157,21.9221,1714.5,305.059,1659.37,8.815100534483173,22.22222222222222,22.574814814814815
2024-06-05 21:37:20,21.2992,21.9089,10.839,34.4838,34.9918,22.3055,21.9155,1712.53,315.891,1659.76,8.809760826609253,22.22222222222222,22.574074074074076
2024-06-05 21:37:21,21.2968,21.9188,10.833,34.4667,34.9852,22.3022,21.9122,1708.92,300.135,1659.76,8.812792808691405,22.22222222222222,22.573333333333334
2024-06-05 21:37:22,21.3006,21.9352,10.8425,34.4752,34.9852,22.3051,21.9155,1707.28,318.188,1659.96,8.809053527719861,22.22222222222222,22.572592592592592
2024-06-05 21:37:23,21.3129,21.9056,10.8235,34.4957,34.982,22.3236,21.9221,1710.89,311.624,1659.67,8.833874529929007,22.22222222222222,22.571851851851854
2024-06-05 21:37:24,21.3057,21.9155,10.8526,34.5177,34.982,22.2938,21.9188,1707.94,296.197,1659.76,8.80378108416944,22.22222222222222,22.57111111111111
2024-06-05 21:37:25,21.3008,21.9056,10.8229,34.5193,34.982,22.2984,21.9122,1706.95,313.593,1660.65,8.829400053930645,22.22222222222222,22.57037037037037
2024-06-05 21:37:26,21.2924,21.9024,10.8391,34.5715,34.9852,22.2825,21.9056,1714.18,324.753,1661.63,8.813868663889146,22.22222222222222,22.56962962962963
2024-06-05 21:37:27,21.2914,21.8958,10.8444,34.6029,34.9852,22.3004,21.9188,1713.19,324.753,1663.01,8.815872309858328,22.22222222222222,22.56888888888889
2024-06-05 21:37:28,21.2833,21.8991,10.8373,34.6576,34.9852,22.2806,21.9253,1709.25,294.884,1664.19,8.821283206543729,22.22222222222222,22.56814814814815
2024-06-05 21:37:29,21.2958,21.9089,10.8404,34.6831,34.9852,22.2838,21.9221,1710.24,287.991,1665.28,8.835004083224975,22.22222222222222,22.56740740740741
2024-06-05 21:37:30,21.287,21.9024,10.8297,34.7451,34.9852,22.2855,21.9155,1707.28,322.455,1665.47,8.837617830278536,22.22222222222222,22.566666666666666
2024-06-05 21:37:31,21.2933,21.9089,10.8291,34.7915,34.982,22.2891,21.9155,1702.69,328.692,1665.77,8.845042086218475,22.22222222222222,22.565925925925928
2024-06-05 21:37:32,21.2815,21.9056,10.839,34.837,34.9852,22.2845,21.9122,1706.63,300.135,1666.07,8.828289455292575,22.22222222222222,22.565185185185186
2024-06-05 21:37:33,21.2928,21.9056,10.8286,34.873,34.9787,22.2653,21.9188,1703.34,287.334,1666.36,8.848174916579744,22.22222222222222,22.564444444444444
2024-06-05 21:37:34,21.2947,21.8859,10.8411,34.9402,34.9852,22.2711,21.9122,1701.05,323.768,1665.18,8.832952600010428,22.22222222222222,22.563703703703705
2024-06-05 21:37:35,21.2915,21.9155,10.8381,34.9962,34.982,22.2841,21.9155,1703.34,307.685,1667.25,8.843763718002622,22.22222222222222,22.562962962962963
2024-06-05 21:37:36,21.2936,21.8958,10.8365,35.0443,34.9885,22.2678,21.9385,1716.8,308.998,1668.33,8.852624765832466,22.22222222222222,22.56222222222222
2024-06-05 21:37:37,21.2978,21.8925,10.8417,35.1227,34.982,22.2676,21.9089,1717.13,316.547,1666.16,8.84026467516674,22.22222222222222,22.561481481481483
2024-06-05 21:37:38,21.2804,21.9024,10.8247,35.1804,34.9787,22.2659,21.9221,1719.76,306.044,1666.56,8.842048716754448,22.22222222222222,22.56074074074074
2024-06-05 21:37:39,21.2864,21.9089,10.8273,35.2279,34.982,22.2595,21.9188,1728.29,294.884,1665.47,8.839139036717535,22.22222222222222,22.560000000000002
2024-06-05 21:37:40,21.2755,21.9056,10.8255,35.2727,34.982,22.262,21.9155,1712.86,308.669,1664.59,8.826782137806326,22.22222222222222,22.55925925925926
2024-06-05 21:37:41,21.291,21.8991,10.8202,35.307,34.9852,22.2667,21.9188,1717.46,316.875,1661.44,8.827614557532108,22.22222222222222,22.558518518518518
2024-06-05 21:37:42,21.2991,21.9155,10.8355,35.3601,34.9787,22.2603,21.9122,1719.76,318.845,1662.62,8.827809756916247,22.22222222222222,22.55777777777778
2024-06-05 21:37:43,21.301,21.9056,10.833,35.3784,34.9754,22.2748,21.9188,1733.87,314.578,1664.98,8.844057770438713,22.22222222222222,22.557037037037038
2024-06-05 21:37:44,21.2898,21.9155,10.8251,35.4037,34.9852,22.2803,21.9155,1719.1,309.654,1662.23,8.826666839353415,22.22222222222222,22.556296296296296
2024-06-05 21:37:45,21.2963,21.9024,10.8268,35.4108,34.982,22.2776,21.9155,1716.15,327.379,1660.85,8.823384149774844,22.22222222222222,22.555555555555557
2024-06-05 21:37:46,21.2808,21.9122,10.8229,35.411,34.982,22.2853,21.9188,1727.31,315.234,1661.44,8.81673895797981,22.22222222222222,22.554814814814815
2024-06-05 21:37:47,21.2922,21.9024,10.8258,35.378,34.9787,22.2747,21.9188,1714.18,311.952,1659.96,8.816044773192758,22.22222222222222,22.554074074074073
2024-06-05 21:37:48,21.2908,21.9155,10.8313,35.364,34.9852,22.2582,21.9056,1717.79,296.853,1656.61,8.79245265888558,22.22222222222222,22.553333333333335
2024-06-05 21:37:49,21.2918,21.9122,10.8305,35.3021,34.9885,22.2751,21.9188,1717.79,320.158,1657.1,8.796566893882625,22.22222222222222,22.552592592592593
2024-06-05 21:37:50,21.2845,21.9024,10.8213,35.2835,34.9918,22.2678,21.9056,1708.6,315.234,1657.7,8.801350166802122,22.22222222222222,22.551851851851854
2024-06-05 21:37:51,21.2944,21.9056,10.8286,35.266,34.9852,22.2604,21.9188,1721.4,316.547,1657.7,8.803537213827273,22.22222222222222,22.551111111111112
2024-06-05 21:37:52,21.2912,21.9155,10.8269,35.2355,34.982,22.2605,21.9122,1706.95,330.005,1656.61,8.796487629272558,22.22222222222222,22.55037037037037
2024-06-05 21:37:53,21.2932,21.9122,10.8281,35.1996,34.982,22.2634,21.9188,1710.57,306.372,1654.05,8.783565657372415,22.22222222222222,22.54962962962963
2024-06-05 21:37:54,21.285,21.9122,10.8167,35.1717,34.9754,22.2485,21.9188,1715.49,308.341,1654.35,8.78784506947128,22.22222222222222,22.54888888888889
2024-06-05 21:37:55,21.2856,21.9122,10.8248,35.1319,34.9721,22.237,21.9155,1707.61,300.792,1653.76,8.778417216783145,22.22222222222222,22.548148148148147
2024-06-05 21:37:56,21.3137,21.9122,10.8291,35.0822,34.982,22.2479,21.9155,1712.21,306.044,1652.97,8.794186541213831,22.22222222222222,22.54740740740741
2024-06-05 21:37:57,21.2897,21.9089,10.8299,35.0428,34.9852,22.2526,21.9155,1708.92,301.777,1653.26,8.774924219505827,22.22222222222222,22.546666666666667
2024-06-05 21:37:58,21.296,21.8958,10.8317,34.9917,34.9885,22.2426,21.9221,1720.08,306.7,1653.66,8.780823327773506,22.22222222222222,22.545925925925925
2024-06-05 21:37:59,21.2821,21.9122,10.8304,34.9478,34.9885,22.2355,21.9155,1703.67,336.241,1654.15,8.77284912593425,22.22222222222222,22.545185185185186
2024-06-05 21:38:00,21.2717,21.8892,10.8151,34.8962,34.982,22.2423,21.9221,1708.27,327.051,1653.86,8.775423294216978,22.22222222222222,22.544444444444444
2024-06-05 21:38:01,21.2813,21.8827,10.8192,34.8635,34.982,22.2467,21.9286,1699.08,303.418,1658.68,8.805627517707533,22.22222222222222,22.543703703703706
2024-06-05 21:38:02,21.2877,21.9056,10.829,34.8119,34.9754,22.2376,21.9089,1708.6,330.005,1655.04,8.783448030816217,22.22222222222222,22.542962962962964
2024-06-05 21:38:03,21.2737,21.9089,10.8148,34.75,34.9787,22.231,21.9221,1704.66,308.341,1654.15,8.778892593858778,22.22222222222222,22.54222222222222
2024-06-05 21:38:04,21.2838,21.9056,10.8194,34.7101,34.9852,22.2494,21.9221,1713.52,315.562,1653.76,8.78143823830927,22.22222222222222,22.541481481481483
2024-06-05 21:38:05,21.2916,21.9056,10.8285,34.6796,34.982,22.2383,21.9188,1703.34,301.12,1656.22,8.793408250397029,22.22222222222222,22.54074074074074
2024-06-05 21:38:06,21.2941,21.9155,10.8206,34.6734,34.9852,22.2388,21.9056,1716.15,309.654,1654.64,8.793751558354126,22.22222222222222,22.54
2024-06-05 21:38:07,21.2828,21.9089,10.8181,34.6523,34.9885,22.2265,21.9188,1702.03,292.914,1655.33,8.79002690312826,22.22222222222222,22.53925925925926
2024-06-05 21:38:08,21.2931,21.9089,10.8099,34.6194,34.982,22.2232,21.9221,1706.3,294.884,1655.23,8.805034383157956,22.22222222222222,22.53851851851852
2024-06-05 21:38:09,21.2928,21.9056,10.8178,34.6249,34.982,22.2355,21.9188,1700.72,333.615,1653.95,8.79134338718519,22.22222222222222,22.537777777777777
2024-06-05 21:38:10,21.2895,21.9056,10.8217,34.6333,34.9852,22.2335,21.9122,1709.58,291.273,1649.62,8.762300951174025,22.22222222222222,22.537037037037038
2024-06-05 21:38:11,21.2767,21.9024,10.8018,34.6211,34.982,22.2342,21.9155,1705.31,309.326,1652.58,8.783977483520324,22.22222222222222,22.536296296296296
2024-06-05 21:38:12,21.298,21.8859,10.8261,34.6516,34.9885,22.2345,21.9188,1704.33,292.914,1653.26,8.785075138553603,22.22222222222222,22.535555555555558
2024-06-05 21:38:13,21.2946,21.8991,10.8215,34.6939,34.9885,22.2251,21.9188,1704.33,295.868,1653.66,8.788207600518396,22.22222222222222,22.534814814814816
2024-06-05 21:38:14,21.2946,21.9155,10.8104,34.7522,34.9852,22.2168,21.9122,1710.24,328.364,1653.76,8.798053856702918,22.22222222222222,22.534074074074073
2024-06-05 21:38:15,21.2916,21.8925,10.8109,34.7738,34.982,22.2112,21.9188,1708.6,307.357,1654.05,8.79665904627983,22.22222222222222,22.533333333333335
2024-06-05 21:38:16,21.2837,21.9024,10.8184,34.818,34.9852,22.2146,21.9122,1710.24,297.838,1655.14,8.78952190109048,22.22222222222222,22.532592592592593
2024-06-05 21:38:17,21.2834,21.9024,10.8016,34.8563,34.982,22.214,21.9286,1711.88,310.967,1655.33,8.804390378435103,22.22222222222222,22.53185185185185
2024-06-05 21:38:18,21.294,21.8991,10.8152,34.8991,34.9852,22.2001,21.9221,1712.53,278.472,1655.14,8.800860185293004,22.22222222222222,22.531111111111112
2024-06-05 21:38:19,21.2929,21.9089,10.8301,34.9355,34.982,22.2111,21.9221,1720.41,312.608,1655.14,8.78742221883076,22.22222222222222,22.53037037037037
2024-06-05 21:38:20,21.2947,21.9089,10.8223,34.9719,34.9754,22.1985,21.9155,1709.91,300.135,1655.73,8.79862028403094,22.22222222222222,22.52962962962963
2024-06-05 21:38:21,21.2843,21.8104,10.8145,35.0373,34.9787,22.199,21.817,1706.63,328.035,1656.22,8.799039070639376,22.22222222222222,22.52888888888889
2024-06-05 21:38:22,21.2933,21.8071,10.8211,35.0878,34.9852,22.2022,21.8236,1701.7,287.662,1656.71,8.803659912177812,22.22222222222222,22.528148148148148
2024-06-05 21:38:23,21.2823,21.8071,10.8186,35.1469,34.9852,22.2118,21.8137,1725.34,307.685,1656.81,8.797045183624519,22.22222222222222,22.52740740740741
2024-06-05 21:38:24,21.2855,21.8039,10.8165,35.209,34.982,22.2051,21.817,1721.07,312.937,1656.12,8.797835502129287,22.22222222222222,22.526666666666667
2024-06-05 21:38:25,21.2946,21.8236,10.8146,35.2735,34.982,22.1967,21.817,1721.73,296.197,1658.29,8.81861941592548,22.22222222222222,22.525925925925925
2024-06-05 21:38:26,21.2898,21.8006,10.8112,35.3174,34.9852,22.2025,21.8203,1711.55,331.318,1654.54,8.797501897308882,22.22222222222222,22.525185185185187
2024-06-05 21:38:27,21.2841,21.817,10.8061,35.3607,34.9852,22.2061,21.8039,1714.18,290.945,1654.45,8.796519636633358,22.22222222222222,22.524444444444445
2024-06-05 21:38:28,21.2905,21.8104,10.8027,35.3825,34.982,22.195,21.8104,1719.1,325.738,1654.54,8.805225926993689,22.22222222222222,22.523703703703703
2024-06-05 21:38:29,21.2989,21.817,10.8196,35.4339,34.9852,22.2046,21.8137,1728.29,320.158,1654.84,8.799684858482319,22.22222222222222,22.522962962962964
2024-06-05 21:38:30,21.2937,21.8104,10.8204,35.4354,34.982,22.2076,21.8203,1716.47,327.707,1655.73,8.79937643909145,22.22222222222222,22.522222222222222
2024-06-05 21:38:31,21.2869,21.8137,10.8127,35.4721,34.982,22.1903,21.8236,1729.6,332.959,1658.48,8.814748723976209,22.22222222222222,22.52148148148148
2024-06-05 21:38:32,21.2996,21.8071,10.8217,35.4775,34.982,22.2051,21.817,1732.56,312.608,1656.02,8.80478311342561,22.22222222222222,22.52074074074074
2024-06-05 21:38:33,21.2892,21.8104,10.8138,35.4629,34.982,22.2006,21.8203,1717.79,313.265,1656.22,8.803745427856851,22.22222222222222,22.52
2024-06-05 21:38:34,21.2901,21.8039,10.8056,35.4256,34.982,22.218,21.817,1724.35,318.188,1655.73,8.808786368733278,22.22222222222222,22.51925925925926
2024-06-05 21:38:35,21.2797,21.8104,10.8234,35.4213,34.982,22.2027,21.8137,1721.4,300.464,1655.33,8.782971160872265,22.22222222222222,22.51851851851852
2024-06-05 21:38:36,21.2899,21.8104,10.8035,35.4299,34.982,22.1986,21.8104,1717.46,325.081,1655.82,8.810861599311808,22.22222222222222,22.517777777777777
2024-06-05 21:38:37,21.2852,21.8367,10.8086,35.3823,34.982,22.1973,21.817,1717.79,303.746,1656.32,8.805285550388815,22.22222222222222,22.51703703703704
2024-06-05 21:38:38,21.2775,21.8071,10.8018,35.3394,34.9787,22.1949,21.8137,1720.74,319.173,1657.2,8.809206957236828,22.22222222222222,22.516296296296296
2024-06-05 21:38:39,21.2764,21.8531,10.806,35.2913,34.9787,22.1967,21.8236,1720.41,311.295,1657.3,8.805281393496445,22.22222222222222,22.515555555555554
2024-06-05 21:38:40,21.2833,21.8006,10.8156,35.2264,34.982,22.1932,21.817,1709.25,330.661,1657.99,8.806675821314942,22.22222222222222,22.514814814814816
2024-06-05 21:38:41,21.286,21.8203,10.8139,35.1824,34.982,22.2004,21.8203,1722.05,308.341,1657.99,8.810377625303776,22.22222222222222,22.514074074074074
2024-06-05 21:38:42,21.2894,21.8071,10.8172,35.1283,34.9852,22.1919,21.8137,1712.21,287.334,1661.14,8.827200672727912,22.22222222222222,22.513333333333332
2024-06-05 21:38:43,21.2791,21.8203,10.8167,35.0751,34.982,22.192,21.8137,1713.19,326.066,1657.7,8.800677229255907,22.22222222222222,22.512592592592593
2024-06-05 21:38:44,21.2848,21.8104,10.8155,35.0009,34.982,22.1887,21.8236,1707.94,325.081,1657.99,8.808021931856336,22.22222222222222,22.51185185185185
2024-06-05 21:38:45,21.2854,21.8071,10.8312,34.9485,34.9885,22.1937,21.8137,1707.94,303.418,1659.17,8.801577686633308,22.22222222222222,22.511111111111113
2024-06-05 21:38:46,21.2841,21.8071,10.7988,34.895,34.9852,22.2016,21.8137,1709.58,327.379,1659.76,8.830900479459848,22.22222222222222,22.51037037037037
2024-06-05 21:38:47,21.2784,21.8104,10.8198,34.8465,34.982,22.187,21.817,1714.18,344.447,1660.26,8.811066799188474,22.22222222222222,22.50962962962963
2024-06-05 21:38:48,21.2768,21.8039,10.8121,34.7934,34.9918,22.1856,21.8137,1701.7,288.647,1660.16,8.815674858485881,22.22222222222222,22.50888888888889
2024-06-05 21:38:49,21.2721,21.84,10.8157,34.7708,34.982,22.1832,21.8137,1706.3,337.226,1661.63,8.816482478938754,22.22222222222222,22.50814814814815
2024-06-05 21:38:50,21.2834,21.8006,10.8129,34.7252,34.9852,22.1854,21.8203,1700.06,310.639,1658.48,8.81163492337295,22.22222222222222,22.507407407407406
2024-06-05 21:38:51,21.2649,21.8104,10.8157,34.6942,34.982,22.1753,21.8203,1714.5,277.815,1658.39,8.79323232636853,22.22222222222222,22.506666666666668
2024-06-05 21:38:52,21.2865,21.8104,10.8243,34.6492,34.9852,22.1711,21.8203,1706.95,313.265,1658.29,8.803641226459494,22.22222222222222,22.505925925925926
2024-06-05 21:38:53,21.281,21.8104,10.821,34.6408,34.9852,22.1779,21.8203,1700.39,287.334,1658.98,8.805452337576023,22.22222222222222,22.505185185185184
2024-06-05 21:38:54,21.2854,21.8137,10.8248,34.5929,34.9885,22.1669,21.8236,1711.22,316.219,1659.47,8.808558377496677,22.22222222222222,22.504444444444445
2024-06-05 21:38:55,21.2963,21.817,10.8161,34.6143,34.9852,22.1695,21.8137,1708.27,316.219,1660.06,8.828200571779727,22.22222222222222,22.503703703703703
2024-06-05 21:38:56,21.2868,21.8104,10.8147,34.5972,34.982,22.1534,21.8236,1711.22,316.547,1659.76,8.819783211825273,22.22222222222222,22.502962962962965
2024-06-05 21:38:57,21.2777,21.8006,10.8243,34.5958,34.9852,22.1638,21.8203,1707.94,317.204,1659.57,8.803025913021804,22.22222222222222,22.502222222222223
2024-06-05 21:38:58,21.2872,21.8104,10.8305,34.6075,34.9885,22.1518,21.8203,1708.92,279.456,1659.27,8.804213088903982,22.22222222222222,22.50148148148148
2024-06-05 21:38:59,21.2741,21.8104,10.8033,34.6358,34.982,22.1472,21.8236,1723.69,305.387,1659.96,8.819750975612118,22.22222222222222,22.500740740740742
2024-06-05 21:39:00,21.2932,21.817,10.8281,34.6487,34.982,22.1568,21.817,1700.06,293.242,1660.26,8.816542860439,22.22222222222222,22.5
2024-06-05 21:39:01,21.2716,21.8071,10.8143,34.6632,34.982,22.1576,21.8203,1714.83,278.144,1660.35,8.810449161199521,22.22222222222222,22.49888888888889
2024-06-05 21:39:02,21.273,21.8071,10.8082,34.6951,34.9852,22.1653,21.817,1710.89,330.99,1660.16,8.8157591005077,22.22222222222222,22.497777777777777
2024-06-05 21:39:03,21.2727,21.8137,10.8055,34.7366,34.9852,22.155,21.8137,1710.57,290.288,1660.45,8.81932121626926,22.22222222222222,22.496666666666666
2024-06-05 21:39:04,21.2771,21.8071,10.8128,34.785,34.9885,22.153,21.817,1703.02,328.692,1660.26,8.815868883669705,22.22222222222222,22.495555555555555
2024-06-05 21:39:05,21.2813,21.817,10.8086,34.8391,34.982,22.1536,21.8104,1713.52,294.884,1660.35,8.823423917310814,22.22222222222222,22.494444444444444
2024-06-05 21:39:06,21.2674,21.817,10.8147,34.899,34.982,22.1546,21.8203,1710.89,296.853,1658.68,8.79771582706545,22.22222222222222,22.493333333333332
2024-06-05 21:39:07,21.2676,21.8236,10.8055,34.955,34.9885,22.1408,21.8137,1707.94,327.707,1657.79,8.800902671148366,22.22222222222222,22.49222222222222
2024-06-05 21:39:08,21.2635,21.8104,10.7892,35.0153,34.9852,22.137,21.817,1717.13,288.319,1656.32,8.803352465536292,22.22222222222222,22.49111111111111
2024-06-05 21:39:09,21.2552,21.8104,10.809,35.0766,34.982,22.1367,21.817,1705.97,312.608,1656.42,8.780265286285717,22.22222222222222,22.49
2024-06-05 21:39:10,21.2694,21.8137,10.8073,35.1312,34.9918,22.144,21.817,1718.44,314.578,1656.42,8.793629592737064,22.22222222222222,22.48888888888889
2024-06-05 21:39:11,21.2686,21.8071,10.8102,35.1796,34.9852,22.1441,21.817,1716.47,276.502,1656.42,8.790519659789261,22.22222222222222,22.48777777777778
2024-06-05 21:39:12,21.2667,21.8039,10.8039,35.2583,34.982,22.1372,21.817,1708.92,308.669,1657.3,8.79889002940429,22.22222222222222,22.486666666666668
2024-06-05 21:39:13,21.279,21.7842,10.8102,35.3043,34.982,22.1436,21.8137,1730.92,280.441,1657.99,8.80760127231215,22.22222222222222,22.485555555555557
2024-06-05 21:39:14,21.2697,21.8104,10.7987,35.327,34.982,22.1525,21.817,1710.89,325.738,1657.99,8.809452174306562,22.22222222222222,22.484444444444446
2024-06-05 21:39:15,21.2817,21.8104,10.8157,35.3852,34.9754,22.1509,21.817,1720.08,314.578,1658.68,8.808910027654774,22.22222222222222,22.483333333333334
2024-06-05 21:39:16,21.2698,21.8104,10.8015,35.4141,34.9754,22.143,21.817,1714.5,294.884,1658.98,8.812439455587667,22.22222222222222,22.482222222222223
2024-06-05 21:39:17,21.2802,21.8104,10.803,35.4713,34.982,22.1521,21.8268,1723.04,313.921,1659.67,8.823600036701077,22.22222222222222,22.48111111111111
2024-06-05 21:39:18,21.2776,21.8137,10.8093,35.5012,34.9852,22.1338,21.8137,1731.9,321.471,1660.85,8.822372825358224,22.22222222222222,22.48
2024-06-05 21:39:19,21.2761,21.8104,10.7882,35.5431,34.9852,22.1451,21.8137,1721.4,313.265,1662.32,8.846714329119713,22.22222222222222,22.47888888888889
2024-06-05 21:39:20,21.2813,21.8039,10.8109,35.557,34.9852,22.1376,21.817,1731.24,300.135,1664.0,8.840878681456648,22.22222222222222,22.477777777777778
2024-06-05 21:39:21,21.2731,21.8039,10.8165,35.5903,34.9885,22.1372,21.817,1724.35,296.525,1663.9,8.828695789998935,22.22222222222222,22.476666666666667
2024-06-05 21:39:22,21.2732,21.8039,10.7968,35.5778,34.9721,22.1387,21.817,1728.62,292.586,1663.9,8.845413286760968,22.22222222222222,22.475555555555555
2024-06-05 21:39:23,21.2673,21.7973,10.7992,35.5975,34.9885,22.1404,21.8236,1725.01,325.738,1664.0,8.838936633304957,22.22222222222222,22.474444444444444
2024-06-05 21:39:24,21.2723,21.817,10.802,35.5806,34.982,22.1271,21.817,1718.11,318.517,1664.0,8.840794244580486,22.22222222222222,22.473333333333333
2024-06-05 21:39:25,21.2765,21.8465,10.7997,35.5671,34.9852,22.1297,21.817,1725.66,311.624,1664.19,8.847292733899808,22.22222222222222,22.47222222222222
2024-06-05 21:39:26,21.2732,21.8039,10.8128,35.5602,34.9852,22.1374,21.8203,1709.58,325.081,1664.88,8.837105993116223,22.22222222222222,22.47111111111111
2024-06-05 21:39:27,21.2606,21.8236,10.8023,35.5412,34.982,22.134,21.8203,1725.66,335.257,1664.59,8.833792883427732,22.22222222222222,22.47
2024-06-05 21:39:28,21.2732,21.8104,10.8032,35.5046,34.982,22.1317,21.8236,1711.55,291.273,1664.59,8.843675500749487,22.22222222222222,22.468888888888888
2024-06-05 21:39:29,21.2719,21.8006,10.807,35.4573,34.982,22.136,21.8236,1715.16,326.722,1663.7,8.834641582116397,22.22222222222222,22.46777777777778
2024-06-05 21:39:30,21.265,21.8039,10.8039,35.4174,34.982,22.146,21.8104,1725.01,315.891,1665.18,8.839289856505808,22.22222222222222,22.46666666666667
2024-06-05 21:39:31,21.2628,21.8071,10.8038,35.3573,34.9787,22.1385,21.8203,1708.6,288.975,1664.98,8.836453976023929,22.22222222222222,22.465555555555557
2024-06-05 21:39:32,21.2638,21.817,10.8082,35.296,34.9754,22.119,21.8137,1712.21,311.295,1658.98,8.801748323208395,22.22222222222222,22.464444444444446
2024-06-05 21:39:33,21.2656,21.8104,10.8072,35.2328,34.9852,22.1101,21.817,1715.82,321.799,1660.95,8.814560092806767,22.22222222222222,22.463333333333335
2024-06-05 21:39:34,21.2599,21.7021,10.8028,35.1916,34.982,22.1111,21.7218,1698.09,329.348,1660.85,8.812933797469837,22.22222222222222,22.462222222222223
2024-06-05 21:39:35,21.2775,21.7119,10.8101,35.1286,34.9885,22.1033,21.7251,1707.28,301.12,1659.67,8.815346755255677,22.22222222222222,22.461111111111112
2024-06-05 21:39:36,21.2637,21.7251,10.8059,35.0896,34.982,22.1053,21.7218,1704.0,289.96,1661.44,8.816654651006536,22.22222222222222,22.46
2024-06-05 21:39:37,21.2714,21.7087,10.8131,35.0257,34.9885,22.088,21.7218,1713.85,286.678,1657.5,8.79616704670909,22.22222222222222,22.45888888888889
2024-06-05 21:39:38,21.2731,21.7185,10.8221,34.9693,34.9984,22.089,21.7152,1706.95,289.304,1656.51,8.784777080440222,22.22222222222222,22.45777777777778
2024-06-05 21:39:39,21.2766,21.7087,10.801,34.9232,34.982,22.0975,21.7152,1704.99,323.112,1655.04,8.797641025329941,22.22222222222222,22.456666666666667
2024-06-05 21:39:40,21.2768,21.6922,10.8146,34.8841,34.9852,22.0977,21.7218,1704.0,331.646,1654.94,8.785856521668045,22.22222222222222,22.455555555555556
2024-06-05 21:39:41,21.2642,21.6955,10.8208,34.855,34.9852,22.0865,21.7316,1699.73,324.097,1656.02,8.775792092570926,22.22222222222222,22.454444444444444
2024-06-05 21:39:42,21.2689,21.7054,10.8145,34.8196,34.9885,22.0842,21.7251,1702.69,322.127,1656.42,8.787157570115966,22.22222222222222,22.453333333333333
2024-06-05 21:39:43,21.2632,21.7021,10.8059,34.809,34.9852,22.0928,21.7119,1693.5,310.967,1656.61,8.790603297458208,22.22222222222222,22.452222222222222
2024-06-05 21:39:44,21.2724,21.7185,10.8162,34.7876,34.982,22.0998,21.7218,1696.45,329.677,1656.32,8.788139928218651,22.22222222222222,22.45111111111111
2024-06-05 21:39:45,21.2687,21.7185,10.8218,34.7823,34.9852,22.0903,21.7185,1706.63,326.722,1657.1,8.78445840227336,22.22222222222222,22.45
2024-06-05 21:39:46,21.2619,21.7185,10.7996,34.766,34.982,22.0916,21.7251,1702.69,323.112,1656.91,8.796399066964888,22.22222222222222,22.448888888888888
2024-06-05 21:39:47,21.2677,21.7185,10.7982,34.7941,34.9852,22.0902,21.7185,1691.53,293.242,1656.81,8.801921361464581,22.22222222222222,22.44777777777778
2024-06-05 21:39:48,21.2566,21.7185,10.7963,34.7819,34.982,22.0896,21.7218,1703.67,302.433,1657.79,8.799388479465238,22.22222222222222,22.44666666666667
2024-06-05 21:39:49,21.2627,21.7185,10.8051,34.8094,34.9885,22.0894,21.7218,1701.7,318.188,1658.68,8.801840006229945,22.22222222222222,22.445555555555558
2024-06-05 21:39:50,21.2583,21.7185,10.8026,34.7921,34.9885,22.0953,21.7185,1704.66,317.204,1656.32,8.787719692381144,22.22222222222222,22.444444444444446
2024-06-05 21:39:51,21.263,21.7087,10.7956,34.8032,34.9951,22.0925,21.7284,1700.39,295.54,1659.67,8.815346755255677,22.22222222222222,22.443333333333335
2024-06-05 21:39:52,21.2687,21.7119,10.8025,34.8097,34.9885,22.0841,21.7218,1706.63,306.372,1658.98,8.810671630548576,22.22222222222222,22.442222222222224
2024-06-05 21:39:53,21.2695,21.7185,10.7993,34.8577,34.9918,22.0833,21.7185,1692.18,331.974,1658.98,8.814038916337323,22.22222222222222,22.441111111111113
2024-06-05 21:39:54,21.2718,21.7152,10.7989,34.863,34.9885,22.086,21.7218,1702.03,293.899,1654.74,8.793779216505394,22.22222222222222,22.44
2024-06-05 21:39:55,21.2765,21.7119,10.816,34.8848,34.9754,22.0958,21.7119,1703.67,336.241,1655.63,8.788091433339932,22.22222222222222,22.43888888888889
2024-06-05 21:39:56,21.2655,21.7054,10.8051,34.9208,34.9852,22.072,21.7119,1713.85,311.952,1656.42,8.792200704625909,22.22222222222222,22.43777777777778
2024-06-05 21:39:57,21.2683,21.7119,10.8055,34.9653,34.9852,22.0758,21.7251,1709.91,326.394,1657.7,8.801013698029017,22.22222222222222,22.436666666666667
2024-06-05 21:39:58,21.2664,21.7054,10.8167,35.0092,34.9787,22.0793,21.7251,1718.77,285.036,1657.01,8.786335604020504,22.22222222222222,22.435555555555556
2024-06-05 21:39:59,21.2653,21.7185,10.7998,35.031,34.982,22.0733,21.7218,1710.24,327.379,1657.7,8.803284862247445,22.22222222222222,22.434444444444445
2024-06-05 21:40:00,21.261,21.7087,10.7996,35.089,34.9852,22.0869,21.7251,1703.67,296.853,1658.09,8.801906357173761,22.22222222222222,22.433333333333334
2024-06-05 21:40:01,21.267,21.7119,10.7994,35.1327,34.9787,22.0762,21.7251,1709.25,321.142,1655.14,8.791453608769432,22.22222222222222,22.432222222222222
2024-06-05 21:40:02,21.2783,21.7152,10.8077,35.166,34.982,22.0796,21.7185,1708.92,297.181,1658.88,8.813844331962166,22.22222222222222,22.43111111111111
2024-06-05 21:40:03,21.2858,21.7054,10.8047,35.1773,34.9852,22.0965,21.7218,1712.53,313.265,1659.57,8.826352660088851,22.22222222222222,22.43
2024-06-05 21:40:04,21.2747,21.7054,10.8113,35.2521,34.982,22.0834,21.7251,1707.94,287.334,1660.06,8.8140487645999,22.22222222222222,22.42888888888889
2024-06-05 21:40:05,21.2704,21.7185,10.7977,35.2732,34.9852,22.0947,21.7251,1704.66,313.593,1659.76,8.820288542172298,22.22222222222222,22.427777777777777
2024-06-05 21:40:06,21.2766,21.7119,10.8083,35.3364,34.982,22.0898,21.7152,1702.03,287.334,1659.96,8.817645178782927,22.22222222222222,22.42666666666667
2024-06-05 21:40:07,21.2649,21.7152,10.7996,35.3648,34.9918,22.0811,21.7284,1715.49,314.906,1660.35,8.817189294244347,22.22222222222222,22.425555555555558
