TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 21:40:08,21.2686,21.7251,10.802,35.401,34.982,22.1028,21.7251,1710.57,295.54,1661.34,8.823542554673839,22.22222222222222,22.424444444444447
2024-06-05 21:40:09,21.2808,21.7087,10.8177,35.4167,34.982,22.091,21.7185,1709.91,308.341,1662.13,8.824786354006362,22.22222222222222,22.423333333333336
2024-06-05 21:40:10,21.2698,21.7054,10.7947,35.4578,34.982,22.0944,21.7251,1711.22,333.287,1662.72,8.838043486009514,22.22222222222222,22.422222222222224
2024-06-05 21:40:11,21.2646,21.7152,10.8035,35.4817,35.0017,22.084,21.7185,1715.82,306.044,1663.31,8.829363318815199,22.22222222222222,22.421111111111113
2024-06-05 21:40:12,21.2646,21.7185,10.7975,35.5011,34.9852,22.0828,21.7251,1724.35,297.509,1663.21,8.833896295259121,22.22222222222222,22.42
2024-06-05 21:40:13,21.2629,21.7218,10.8048,35.5131,34.9885,22.0643,21.7185,1712.53,325.081,1664.79,8.834685307123515,22.22222222222222,22.41888888888889
2024-06-05 21:40:14,21.264,21.6988,10.8086,35.497,34.982,22.0942,21.7251,1711.88,323.768,1665.38,8.83553462488062,22.22222222222222,22.41777777777778
2024-06-05 21:40:15,21.2632,21.7087,10.8054,35.4822,34.9852,22.0719,21.7218,1710.24,286.349,1665.38,8.837562790527057,22.22222222222222,22.416666666666668
2024-06-05 21:40:16,21.2632,21.7185,10.8066,35.4464,34.9787,22.0755,21.7349,1708.27,285.036,1664.79,8.833418152672827,22.22222222222222,22.415555555555557
2024-06-05 21:40:17,21.262,21.7119,10.8141,35.4024,34.9885,22.0837,21.7251,1710.57,339.195,1665.47,8.829673752208242,22.22222222222222,22.414444444444445
2024-06-05 21:40:18,21.2691,21.7152,10.8096,35.3353,34.9852,22.0702,21.7185,1719.76,329.02,1665.38,8.838999407859951,22.22222222222222,22.413333333333334
2024-06-05 21:40:19,21.2695,21.7087,10.8128,35.2771,34.9787,22.0685,21.7185,1706.95,318.517,1665.38,8.836633214605774,22.22222222222222,22.412222222222223
2024-06-05 21:40:20,21.2563,21.7218,10.8066,35.1898,34.9852,22.0774,21.7185,1724.68,312.608,1664.59,8.82652873736217,22.22222222222222,22.41111111111111
2024-06-05 21:40:21,21.262,21.7087,10.8004,35.1204,34.9852,22.0671,21.7218,1713.19,295.868,1663.21,8.829254471867356,22.22222222222222,22.41
2024-06-05 21:40:22,21.2568,21.7054,10.8076,35.042,34.9787,22.0682,21.7185,1719.43,322.784,1661.44,8.809404251305008,22.22222222222222,22.40888888888889
2024-06-05 21:40:23,21.2629,21.7054,10.8105,34.9433,34.982,22.0689,21.7251,1719.1,333.944,1660.85,8.808972776838102,22.22222222222222,22.407777777777778
2024-06-05 21:40:24,21.2521,21.7152,10.8071,34.8842,34.9852,22.0717,21.7185,1703.02,286.678,1661.63,8.806870384885356,22.22222222222222,22.406666666666666
2024-06-05 21:40:25,21.2526,21.7119,10.8028,34.7772,34.9787,22.0581,21.7251,1710.24,295.54,1659.67,8.800524535517013,22.22222222222222,22.40555555555556
2024-06-05 21:40:26,21.2685,21.7316,10.8168,34.6867,34.9852,22.0809,21.7185,1698.42,324.097,1658.98,8.798465219564369,22.22222222222222,22.404444444444447
2024-06-05 21:40:27,21.2407,21.7054,10.7987,34.6165,34.982,22.0777,21.7218,1700.06,321.799,1658.88,8.78976968983142,22.22222222222222,22.403333333333336
2024-06-05 21:40:28,21.2496,21.7054,10.8103,34.5465,34.9885,22.0701,21.7251,1700.72,333.944,1658.68,8.786437459554417,22.22222222222222,22.402222222222225
2024-06-05 21:40:29,21.2627,21.7119,10.8082,34.493,34.9885,22.0555,21.7218,1698.09,300.464,1654.64,8.777798793795125,22.22222222222222,22.401111111111113
2024-06-05 21:40:30,21.2533,21.7054,10.7965,34.4387,34.9852,22.0697,21.7284,1703.02,296.197,1657.89,8.796974830555438,22.22222222222222,22.400000000000002
2024-06-05 21:40:31,21.2504,21.7087,10.8083,34.4043,34.9852,22.0631,21.7185,1702.36,303.746,1657.3,8.781481971942735,22.22222222222222,22.39888888888889
2024-06-05 21:40:32,21.2494,21.7218,10.8,34.3675,34.982,22.0621,21.7218,1692.51,303.746,1657.99,8.7912796819978,22.22222222222222,22.39777777777778
2024-06-05 21:40:33,21.2567,21.7185,10.8011,34.3321,34.982,22.0721,21.7218,1709.91,330.661,1658.09,8.79702641215,22.22222222222222,22.39666666666667
2024-06-05 21:40:34,21.246,21.7054,10.7904,34.3379,34.9852,22.0719,21.7218,1687.26,286.678,1658.48,8.79909556418683,22.22222222222222,22.395555555555557
2024-06-05 21:40:35,21.2539,21.7185,10.8044,34.3074,34.9885,22.0722,21.7152,1706.63,293.242,1658.68,8.795022485570284,22.22222222222222,22.394444444444446
2024-06-05 21:40:36,21.2499,21.7185,10.7967,34.3277,34.982,22.0738,21.7218,1695.47,308.341,1658.98,8.799727951735148,22.22222222222222,22.393333333333334
2024-06-05 21:40:37,21.2473,21.7185,10.8016,34.3315,34.9852,22.0832,21.7218,1698.42,333.615,1658.78,8.79235419199025,22.22222222222222,22.392222222222223
2024-06-05 21:40:38,21.2562,21.7087,10.8096,34.3416,34.9951,22.0809,21.7185,1687.26,300.792,1658.58,8.792051549725802,22.22222222222222,22.391111111111112
2024-06-05 21:40:39,21.253,21.7152,10.8054,34.3543,34.9918,22.0845,21.7251,1703.02,316.875,1658.39,8.79188589106992,22.22222222222222,22.39
2024-06-05 21:40:40,21.2498,21.7218,10.8007,34.3931,34.982,22.0713,21.7218,1701.37,314.25,1655.33,8.776923381795706,22.22222222222222,22.38888888888889
2024-06-05 21:40:41,21.2519,21.7251,10.8033,34.4389,34.982,22.0789,21.7218,1697.76,297.181,1659.47,8.798453536423521,22.22222222222222,22.387777777777778
2024-06-05 21:40:42,21.2484,21.7251,10.799,34.472,34.9852,22.0707,21.7218,1712.53,309.982,1659.27,8.798066718103543,22.22222222222222,22.386666666666667
2024-06-05 21:40:43,21.2324,21.6922,10.792,34.5375,34.982,22.0764,21.7185,1700.39,288.319,1659.57,8.792078342196115,22.22222222222222,22.385555555555555
2024-06-05 21:40:44,21.243,21.7185,10.8069,34.5763,34.982,22.0758,21.7185,1695.14,319.173,1659.37,8.787398097995972,22.22222222222222,22.384444444444448
2024-06-05 21:40:45,21.2439,21.7119,10.7984,34.6385,34.9852,22.0632,21.7185,1702.69,322.784,1659.86,8.797910272403936,22.22222222222222,22.383333333333336
2024-06-05 21:40:46,21.2432,21.7152,10.7968,34.6961,34.9885,22.0651,21.7218,1706.95,331.646,1660.45,8.80179581489178,22.22222222222222,22.382222222222225
2024-06-05 21:40:47,21.2261,21.7185,10.7936,34.764,34.982,22.0583,21.7218,1690.21,296.525,1655.82,8.76557385135227,22.22222222222222,22.381111111111114
2024-06-05 21:40:48,21.2418,21.6233,10.8041,34.814,34.9852,22.0505,21.6299,1697.44,292.914,1658.68,8.78509078880682,22.22222222222222,22.380000000000003
2024-06-05 21:40:49,21.2404,21.62,10.805,34.8854,34.9787,22.0534,21.62,1706.95,296.525,1660.06,8.79046241930021,22.22222222222222,22.37888888888889
2024-06-05 21:40:50,21.2414,21.6233,10.8039,34.9462,34.9918,22.0521,21.6233,1718.11,289.96,1658.39,8.783386518247463,22.22222222222222,22.37777777777778
2024-06-05 21:40:51,21.2312,21.62,10.8005,35.0086,34.982,22.0412,21.6331,1713.19,286.021,1659.27,8.782321905231186,22.22222222222222,22.37666666666667
2024-06-05 21:40:52,21.2348,21.6134,10.7888,35.0787,34.9754,22.0562,21.6233,1710.89,290.945,1659.47,8.796264154191002,22.22222222222222,22.375555555555557
2024-06-05 21:40:53,21.2557,21.6167,10.8012,35.0949,34.9918,22.0571,21.6233,1719.76,337.226,1660.65,8.809681602593841,22.22222222222222,22.374444444444446
2024-06-05 21:40:54,21.2477,21.643,10.8002,35.1651,34.982,22.0554,21.62,1704.99,319.173,1660.35,8.802192498219616,22.22222222222222,22.373333333333335
2024-06-05 21:40:55,21.2369,21.6299,10.8,35.2029,34.9852,22.0601,21.6266,1719.1,336.57,1660.35,8.793261821935223,22.22222222222222,22.372222222222224
2024-06-05 21:40:56,21.2367,21.6233,10.791,35.2218,34.982,22.0587,21.6266,1724.02,300.792,1660.55,8.801736067175522,22.22222222222222,22.371111111111112
2024-06-05 21:40:57,21.2453,21.6134,10.7883,35.268,34.9852,22.0434,21.62,1707.28,316.219,1660.45,8.810727029055306,22.22222222222222,22.37
2024-06-05 21:40:58,21.2372,21.6299,10.7871,35.2965,34.9885,22.049,21.6233,1712.86,336.898,1661.34,8.809632741348395,22.22222222222222,22.36888888888889
2024-06-05 21:40:59,21.2559,21.6134,10.805,35.3343,34.982,22.0434,21.6299,1710.24,312.608,1660.26,8.804579772784004,22.22222222222222,22.36777777777778
2024-06-05 21:41:00,21.2453,21.6233,10.7925,35.3625,34.982,22.035,21.62,1712.86,294.555,1660.26,8.806180467611087,22.22222222222222,22.366666666666667
2024-06-05 21:41:01,21.2403,21.62,10.7992,35.3895,34.9885,22.0335,21.6331,1725.01,291.273,1660.85,8.799449471914997,22.22222222222222,22.365555555555556
2024-06-05 21:41:02,21.2381,21.6233,10.804,35.3971,34.982,22.0358,21.6233,1723.04,309.982,1661.93,8.799268256373603,22.22222222222222,22.364444444444448
2024-06-05 21:41:03,21.2524,21.62,10.7946,35.4,34.982,22.0394,21.6299,1720.74,297.838,1661.63,8.817662911541788,22.22222222222222,22.363333333333337
2024-06-05 21:41:04,21.2391,21.6233,10.802,35.3721,34.982,22.0449,21.6331,1716.8,317.532,1661.83,8.801268598445557,22.22222222222222,22.362222222222226
2024-06-05 21:41:05,21.2406,21.6233,10.7973,35.3791,34.9754,22.0318,21.6233,1712.53,317.86,1661.44,8.804430139881868,22.22222222222222,22.361111111111114
2024-06-05 21:41:06,21.2415,21.6167,10.7882,35.3504,34.982,22.0352,21.6266,1703.02,321.471,1659.37,8.801880830749155,22.22222222222222,22.360000000000003
2024-06-05 21:41:07,21.2423,21.62,10.8031,35.3273,34.9852,22.0332,21.62,1713.19,331.318,1660.45,8.795729329799567,22.22222222222222,22.35888888888889
2024-06-05 21:41:08,21.2357,21.6299,10.8082,35.3041,34.9852,22.0188,21.6299,1719.76,328.364,1660.26,8.784865952282122,22.22222222222222,22.35777777777778
2024-06-05 21:41:09,21.2447,21.6266,10.8047,35.2611,34.9852,22.0035,21.62,1711.88,328.035,1662.62,8.807899180225313,22.22222222222222,22.35666666666667
2024-06-05 21:41:10,21.2423,21.6167,10.8072,35.1969,34.982,22.0133,21.6233,1710.57,328.364,1659.47,8.787085590216213,22.22222222222222,22.355555555555558
2024-06-05 21:41:11,21.2458,21.6299,10.7961,35.145,34.982,22.0055,21.6266,1702.69,305.387,1660.45,8.8045762872257,22.22222222222222,22.354444444444447
2024-06-05 21:41:12,21.2362,21.6167,10.8042,35.1019,34.9852,22.0063,21.643,1713.19,323.112,1659.86,8.786539654561087,22.22222222222222,22.353333333333335
2024-06-05 21:41:13,21.2474,21.62,10.8103,35.0441,34.982,22.0097,21.6266,187.879,303.418,1658.58,8.784056174223496,22.22222222222222,22.352222222222224
2024-06-05 21:41:14,21.2584,21.62,10.8002,34.9932,34.982,22.0029,21.6233,39.516,301.448,1656.91,0.0,22.22222222222222,22.351111111111113
2024-06-05 21:41:15,21.246,21.6233,10.8043,34.9426,34.9885,22.0042,21.6266,6.36412,287.006,1656.51,0.0,22.22222222222222,22.35
2024-06-05 21:41:16,21.2472,21.6266,10.8678,34.8769,34.9754,21.9961,21.6266,6.03588,269.609,1660.26,0.0,22.22222222222222,22.34888888888889
2024-06-05 21:41:17,21.247,21.6134,10.9696,34.8283,34.9885,21.9918,21.6331,6.36412,251.556,1655.33,0.0,22.22222222222222,22.34777777777778
2024-06-05 21:41:18,21.2453,21.6266,11.0864,34.7986,34.9885,22.0053,21.6266,6.03588,235.801,1651.1,0.0,22.22222222222222,22.346666666666668
2024-06-05 21:41:19,21.247,21.6167,11.2259,34.7479,34.9787,22.012,21.6167,6.03588,221.359,1647.65,0.0,22.22222222222222,22.345555555555556
2024-06-05 21:41:20,21.2495,21.6233,11.3769,34.7047,34.9885,22.0089,21.6299,7.02059,205.275,1633.67,0.0,22.22222222222222,22.344444444444445
2024-06-05 21:41:21,21.2532,21.6364,11.535,34.6608,34.9852,22.0049,21.6266,6.36412,191.161,1617.32,0.0,22.22222222222222,22.343333333333337
2024-06-05 21:41:22,21.2677,21.62,11.6946,34.5968,34.982,22.0043,21.6233,7.67706,174.749,1607.18,0.0,22.22222222222222,22.342222222222226
2024-06-05 21:41:23,21.2918,21.62,11.856,34.5368,34.982,22.0076,21.6331,6.69236,164.246,1580.69,0.0,22.22222222222222,22.341111111111115
2024-06-05 21:41:24,21.2912,21.6233,12.0052,34.4618,34.9885,22.0134,21.6397,7.34883,149.803,1559.91,0.0,22.22222222222222,22.340000000000003
2024-06-05 21:41:25,21.3168,21.6233,12.1747,34.3989,34.9852,21.989,21.6266,6.03588,136.674,1524.86,0.0,22.22222222222222,22.338888888888892
2024-06-05 21:41:26,21.3342,21.6299,12.3224,34.3223,34.9852,21.9948,21.6233,6.69236,124.201,1496.5,0.0,22.22222222222222,22.33777777777778
2024-06-05 21:41:27,21.3677,21.6266,12.4656,34.2617,34.9852,22.0014,21.6331,6.36412,112.056,1449.53,0.0,22.22222222222222,22.33666666666667
2024-06-05 21:41:28,21.374,21.62,12.5978,34.1907,34.982,21.996,21.6299,7.02059,98.5984,1414.67,0.0,22.22222222222222,22.33555555555556
2024-06-05 21:41:29,21.4145,21.6167,12.7379,34.1691,34.982,21.9971,21.6266,3.73823,87.4384,1357.85,0.0,22.22222222222222,22.334444444444447
2024-06-05 21:41:30,21.4451,21.6167,12.8707,34.1223,34.9754,22.0016,21.6331,7.34883,76.9349,1318.37,0.0,22.22222222222222,22.333333333333336
2024-06-05 21:41:31,21.4817,21.6167,12.9932,34.0751,34.9852,21.9805,21.6233,6.36412,65.1184,1255.84,0.0,22.22222222222222,22.332222222222224
2024-06-05 21:41:32,21.4948,21.62,13.1074,34.0305,34.982,22.0006,21.6233,4.72294,55.9278,1213.4,0.0,22.22222222222222,22.331111111111113
2024-06-05 21:41:33,21.5252,21.6266,13.204,33.9796,34.982,21.9919,21.6233,6.03588,51.3325,1147.81,0.0,22.22222222222222,22.330000000000002
2024-06-05 21:41:34,21.5591,21.6233,13.2998,33.9247,34.982,21.984,21.6266,6.69236,46.7371,1101.83,0.0,22.22222222222222,22.32888888888889
2024-06-05 21:41:35,21.5892,21.597,13.3876,33.9313,34.982,21.9685,21.6233,8.0053,45.7524,1033.98,0.0,22.22222222222222,22.32777777777778
2024-06-05 21:41:36,21.6374,21.6102,13.4683,33.8837,34.982,21.9772,21.6299,7.34883,45.096,982.088,0.0,22.22222222222222,22.326666666666668
2024-06-05 21:41:37,21.6744,21.6364,13.5352,33.851,34.982,21.9789,21.6266,5.37941,44.4395,905.379,0.0,22.22222222222222,22.325555555555557
2024-06-05 21:41:38,21.7177,21.6233,13.6126,33.8395,34.9852,21.9657,21.6233,6.69236,44.7677,864.71,0.0,22.22222222222222,22.324444444444445
2024-06-05 21:41:39,21.7755,21.6299,13.7011,33.801,34.982,21.9732,21.6331,7.67706,44.1113,808.582,0.0,22.22222222222222,22.323333333333334
2024-06-05 21:41:40,21.8152,21.6167,13.7719,33.7803,34.9852,21.976,21.6266,5.70765,44.4395,773.428,0.0,22.22222222222222,22.322222222222226
2024-06-05 21:41:41,21.8734,21.6299,13.8641,33.7677,34.9852,21.979,21.62,7.34883,44.7677,727.245,0.0,22.22222222222222,22.321111111111115
2024-06-05 21:41:42,21.9352,21.6299,13.9504,33.7577,34.9754,21.9742,21.62,6.69236,44.1113,700.166,0.0,22.22222222222222,22.320000000000004
2024-06-05 21:41:43,21.9954,21.6266,14.0286,33.7616,34.9852,21.9734,21.6233,5.37941,44.1113,664.913,0.0,22.22222222222222,22.318888888888893
2024-06-05 21:41:44,22.053,21.6167,14.1101,33.7732,34.982,21.9881,21.6266,6.36412,43.1266,642.659,0.0,22.22222222222222,22.31777777777778
2024-06-05 21:41:45,22.1097,21.6233,14.2003,33.7537,34.982,21.9727,21.6266,6.03588,42.7983,624.442,0.0,22.22222222222222,22.31666666666667
2024-06-05 21:41:46,22.1794,21.6266,14.2867,33.7481,34.982,21.9669,21.6233,28.6842,42.7983,613.216,0.0,22.22222222222222,22.31555555555556
2024-06-05 21:41:47,22.2318,21.6167,14.3724,33.7601,34.9787,21.9674,21.6299,6.03588,43.1266,602.089,0.0,22.22222222222222,22.314444444444447
2024-06-05 21:41:48,22.2851,21.62,14.4526,33.7508,34.9754,21.9765,21.6299,28.3559,42.7983,596.673,0.0,22.22222222222222,22.313333333333336
2024-06-05 21:41:49,22.3633,21.62,14.5511,33.775,34.982,21.9678,21.6233,6.03588,44.1113,591.257,0.0,22.22222222222222,22.312222222222225
2024-06-05 21:41:50,22.4331,21.6233,14.6429,33.7671,34.982,21.9687,21.6233,8.99001,44.1113,589.386,0.0,22.22222222222222,22.311111111111114
2024-06-05 21:41:51,22.494,21.6266,14.7186,33.7993,34.982,21.9515,21.6266,6.03588,44.4395,584.659,0.0,22.22222222222222,22.310000000000002
2024-06-05 21:41:52,22.5508,21.62,14.8216,33.8091,34.982,21.9695,21.62,7.67706,43.4548,587.712,0.0,22.22222222222222,22.30888888888889
2024-06-05 21:41:53,22.6058,21.62,14.8979,33.8369,34.9787,21.9586,21.6331,6.36412,44.7677,589.288,0.0,22.22222222222222,22.30777777777778
2024-06-05 21:41:54,22.6825,21.6069,15.0078,33.835,34.9852,21.9514,21.6134,5.70765,43.4548,586.333,0.0,22.22222222222222,22.30666666666667
2024-06-05 21:41:55,22.7188,21.6134,15.0926,33.857,34.9885,21.9477,21.6233,5.05118,42.7983,585.349,0.0,22.22222222222222,22.305555555555557
2024-06-05 21:41:56,22.7819,21.6134,15.1949,33.878,34.982,21.9529,21.62,6.69236,43.783,580.622,0.0,22.22222222222222,22.304444444444446
2024-06-05 21:41:57,22.8546,21.6233,15.2914,33.9049,34.9852,21.9703,21.6299,5.05118,41.4854,583.478,0.0,22.22222222222222,22.303333333333335
2024-06-05 21:41:58,22.9217,21.6266,15.3842,33.9104,34.982,21.9625,21.6299,6.03588,41.4854,583.182,0.0,22.22222222222222,22.302222222222223
2024-06-05 21:41:59,22.9644,21.62,15.4721,33.9441,34.982,21.9491,21.6266,7.02059,43.1266,582.789,0.0,22.22222222222222,22.301111111111116
2024-06-05 21:42:00,23.03,21.6167,15.5723,33.9564,34.9885,21.9555,21.6266,17.1959,42.4701,581.508,0.0,22.22222222222222,22.300000000000004
2024-06-05 21:42:01,23.0853,21.515,15.6402,33.9925,34.9852,21.9498,21.5412,6.03588,43.783,579.44,0.0,22.22222222222222,22.298888888888893
2024-06-05 21:42:02,23.1502,21.5051,15.7404,34.0144,34.982,21.9539,21.5314,6.69236,44.4395,577.57,0.0,22.22222222222222,22.29777777777778
2024-06-05 21:42:03,23.1916,21.515,15.8335,34.0461,34.982,21.9591,21.5379,6.69236,44.1113,576.979,0.0,22.22222222222222,22.29666666666667
2024-06-05 21:42:04,23.2389,21.5215,15.937,34.0644,34.982,21.9538,21.5347,13.2571,42.4701,575.305,0.0,22.22222222222222,22.29555555555556
2024-06-05 21:42:05,23.2954,21.5347,16.0334,34.1057,34.982,21.9642,21.5544,6.03588,42.4701,574.615,0.0,22.22222222222222,22.294444444444448
2024-06-05 21:42:06,23.3344,21.5248,16.1186,34.1406,34.9852,21.9638,21.5347,4.72294,41.8136,574.32,0.0,22.22222222222222,22.293333333333337
2024-06-05 21:42:07,23.3886,21.5281,16.2087,34.1753,34.982,21.9704,21.5412,6.69236,42.1418,573.532,0.0,22.22222222222222,22.292222222222225
2024-06-05 21:42:08,23.4367,21.5248,16.3018,34.2199,34.982,21.9617,21.5347,5.70765,43.4548,573.138,0.0,22.22222222222222,22.291111111111114
2024-06-05 21:42:09,23.4847,21.5314,16.3892,34.245,34.9852,21.9587,21.5347,12.6006,42.7983,575.502,0.0,22.22222222222222,22.290000000000003
2024-06-05 21:42:10,23.5182,21.5281,16.4916,34.2569,34.982,21.953,21.5314,5.37941,43.4548,571.464,0.0,22.22222222222222,22.28888888888889
2024-06-05 21:42:11,23.5796,21.5281,16.5837,34.2961,34.982,21.9549,21.5347,7.34883,45.7524,569.692,0.0,22.22222222222222,22.28777777777778
2024-06-05 21:42:12,23.622,21.5314,16.6803,34.3405,34.9885,21.9519,21.5379,4.72294,46.7371,567.919,0.0,22.22222222222222,22.28666666666667
2024-06-05 21:42:13,23.6522,21.5314,16.7575,34.3892,34.982,21.9566,21.5347,6.36412,46.4089,570.578,0.0,22.22222222222222,22.285555555555558
2024-06-05 21:42:14,23.6945,21.5182,16.849,34.4145,34.9885,21.961,21.5379,5.70765,46.7371,570.48,0.0,22.22222222222222,22.284444444444446
2024-06-05 21:42:15,23.7313,21.5248,16.9373,34.4599,34.982,21.9409,21.5412,4.06647,46.7371,570.775,0.0,22.22222222222222,22.283333333333335
2024-06-05 21:42:16,23.7594,21.515,17.0203,34.4963,34.982,21.9492,21.5347,13.2571,47.3936,570.677,0.0,22.22222222222222,22.282222222222224
2024-06-05 21:42:17,23.7948,21.5412,17.1343,34.538,34.9852,21.9577,21.5347,4.3947,44.7677,571.464,0.0,22.22222222222222,22.281111111111116
2024-06-05 21:42:18,23.8209,21.5314,17.224,34.553,34.982,21.9373,21.5347,6.03588,46.0807,570.972,0.0,22.22222222222222,22.280000000000005
2024-06-05 21:42:19,23.8507,21.515,17.3221,34.5983,34.9852,21.9332,21.5281,5.37941,45.4242,572.843,0.0,22.22222222222222,22.278888888888893
2024-06-05 21:42:20,23.8892,21.5347,17.4207,34.6209,34.982,21.9331,21.5281,3.08176,47.3936,573.532,0.0,22.22222222222222,22.277777777777782
2024-06-05 21:42:21,23.904,21.5314,17.5079,34.6486,34.9852,21.9282,21.5379,6.03588,47.0654,574.517,0.0,22.22222222222222,22.27666666666667
2024-06-05 21:42:22,23.9272,21.5347,17.6064,34.6945,34.9852,21.9284,21.5281,6.03588,46.4089,574.418,0.0,22.22222222222222,22.27555555555556
2024-06-05 21:42:23,23.9384,21.5347,17.6882,34.7178,34.9754,21.9304,21.5314,29.3406,45.4242,575.305,0.0,22.22222222222222,22.27444444444445
2024-06-05 21:42:24,23.9639,21.5347,17.7846,34.7493,34.982,21.9295,21.5314,5.37941,46.7371,575.994,0.0,22.22222222222222,22.273333333333337
2024-06-05 21:42:25,23.9725,21.5215,17.8644,34.7735,34.982,21.9193,21.5412,3.73823,45.7524,576.585,0.0,22.22222222222222,22.272222222222226
2024-06-05 21:42:26,23.9888,21.5314,17.947,34.7948,34.982,21.9279,21.5347,5.05118,45.096,577.274,0.0,22.22222222222222,22.271111111111114
2024-06-05 21:42:27,24.0083,21.5248,18.0359,34.8187,34.9852,21.9244,21.5379,5.70765,45.096,579.44,0.0,22.22222222222222,22.270000000000003
2024-06-05 21:42:28,24.0351,21.5215,18.1208,34.8325,34.9754,21.9224,21.5379,6.03588,45.4242,575.797,0.0,22.22222222222222,22.268888888888892
2024-06-05 21:42:29,24.0418,21.5314,18.1877,34.863,34.982,21.9253,21.5379,6.69236,46.7371,575.699,0.0,22.22222222222222,22.26777777777778
2024-06-05 21:42:30,24.031,21.5314,18.2591,34.8712,34.982,21.9322,21.5347,7.02059,46.4089,575.206,0.0,22.22222222222222,22.26666666666667
2024-06-05 21:42:31,24.0507,21.5215,18.3517,34.8803,34.982,21.9157,21.5347,5.70765,46.0807,575.108,0.0,22.22222222222222,22.265555555555558
2024-06-05 21:42:32,24.0618,21.5347,18.4085,34.9049,34.982,21.9163,21.5347,7.34883,45.096,573.926,0.0,22.22222222222222,22.264444444444447
2024-06-05 21:42:33,24.0613,21.5347,18.4831,34.9169,34.9885,21.9186,21.5379,6.69236,44.7677,574.123,0.0,22.22222222222222,22.263333333333335
2024-06-05 21:42:34,24.069,21.5347,18.5702,34.9114,34.9852,21.914,21.5478,4.06647,45.4242,575.206,0.0,22.22222222222222,22.262222222222224
2024-06-05 21:42:35,24.0529,21.5215,18.6395,34.93,34.9852,21.9174,21.5281,4.72294,39.516,576.388,0.0,22.22222222222222,22.261111111111113
2024-06-05 21:42:36,24.078,21.5182,18.7241,34.9592,34.982,21.9262,21.5281,4.72294,48.0501,575.896,0.0,22.22222222222222,22.260000000000005
2024-06-05 21:42:37,24.0617,21.5379,18.8008,34.9517,34.9787,21.926,21.5281,4.72294,47.0654,575.994,0.0,22.22222222222222,22.258888888888894
2024-06-05 21:42:38,24.0755,21.5281,18.8666,34.9573,34.9787,21.9183,21.5314,5.70765,47.3936,576.388,0.0,22.22222222222222,22.257777777777783
2024-06-05 21:42:39,24.0672,21.5347,18.9389,34.9443,34.9852,21.9235,21.5281,5.70765,45.096,577.176,0.0,22.22222222222222,22.25666666666667
2024-06-05 21:42:40,24.056,21.5215,19.0125,34.9499,34.982,21.9262,21.5379,3.41,44.7677,578.16,0.0,22.22222222222222,22.25555555555556
2024-06-05 21:42:41,24.0496,21.5314,19.085,34.9636,34.982,21.9227,21.5248,7.67706,44.4395,577.766,0.0,22.22222222222222,22.25444444444445
2024-06-05 21:42:42,24.0343,21.5281,19.1318,34.956,34.9918,21.9261,21.5379,6.36412,44.4395,578.062,0.0,22.22222222222222,22.253333333333337
2024-06-05 21:42:43,24.0458,21.5248,19.2071,34.9375,34.9885,21.915,21.5347,4.3947,46.7371,576.388,0.0,22.22222222222222,22.252222222222226
2024-06-05 21:42:44,24.0432,21.515,19.2785,34.9438,34.9852,21.9216,21.5379,9.31824,47.3936,578.554,0.0,22.22222222222222,22.251111111111115
2024-06-05 21:42:45,24.0025,21.5248,19.3233,34.931,34.9852,21.9148,21.5314,5.05118,47.0654,578.653,0.0,22.22222222222222,22.250000000000004
2024-06-05 21:42:46,23.9967,21.5117,19.3957,34.9133,34.9951,21.9311,21.5379,5.37941,47.3936,578.062,0.0,22.22222222222222,22.248888888888892
2024-06-05 21:42:47,23.9926,21.5314,19.4479,34.9276,34.982,21.9316,21.5347,3.73823,47.0654,578.16,0.0,22.22222222222222,22.24777777777778
2024-06-05 21:42:48,23.9802,21.5248,19.5308,34.9096,34.9852,21.9253,21.5347,4.3947,45.096,577.865,0.0,22.22222222222222,22.24666666666667
2024-06-05 21:42:49,23.9558,21.5215,19.5536,34.9208,34.9852,21.9218,21.5314,6.36412,43.783,578.456,0.0,22.22222222222222,22.24555555555556
2024-06-05 21:42:50,23.9488,21.5281,19.6244,34.8991,34.982,21.9214,21.5182,3.41,45.4242,578.653,0.0,22.22222222222222,22.244444444444447
2024-06-05 21:42:51,23.9252,21.5248,19.6711,34.892,34.982,21.9156,21.5478,3.41,41.8136,580.13,0.0,22.22222222222222,22.243333333333336
2024-06-05 21:42:52,23.8968,21.5215,19.7183,34.8919,34.9885,21.9068,21.5281,5.05118,44.4395,579.736,0.0,22.22222222222222,22.242222222222225
2024-06-05 21:42:53,23.8959,21.5281,19.7645,34.8695,34.9787,21.9173,21.5379,5.37941,45.096,576.782,0.0,22.22222222222222,22.241111111111113
2024-06-05 21:42:54,23.8838,21.5347,19.8197,34.8493,34.9852,21.9159,21.5347,9.31824,46.4089,583.379,0.0,22.22222222222222,22.240000000000002
2024-06-05 21:42:55,23.8436,21.5248,19.8586,34.8506,34.9885,21.9249,21.5347,4.3947,47.7219,580.622,0.0,22.22222222222222,22.238888888888894
2024-06-05 21:42:56,23.8299,21.5347,19.9079,34.8445,34.9852,21.8896,21.5347,3.73823,47.7219,580.228,0.0,22.22222222222222,22.237777777777783
2024-06-05 21:42:57,23.8244,21.5248,19.9525,34.8354,34.9918,21.9118,21.5347,5.05118,48.3783,579.637,0.0,22.22222222222222,22.23666666666667
2024-06-05 21:42:58,23.802,21.5215,20.0027,34.833,34.982,21.9077,21.5347,3.08176,45.096,578.948,0.0,22.22222222222222,22.23555555555556
2024-06-05 21:42:59,23.7828,21.515,20.0531,34.8352,34.982,21.898,21.5379,5.05118,47.0654,577.963,0.0,22.22222222222222,22.23444444444445
2024-06-05 21:43:00,23.7607,21.515,20.081,34.8349,34.9852,21.8892,21.5347,4.72294,44.1113,577.176,0.0,22.22222222222222,22.233333333333338
2024-06-05 21:43:01,23.7364,21.5215,20.1187,34.8335,34.9787,21.8861,21.5347,4.3947,44.4395,575.994,0.0,22.22222222222222,22.232222222222227
2024-06-05 21:43:02,23.7151,21.5182,20.1413,34.8312,34.982,21.8983,21.5445,6.36412,44.7677,577.865,0.0,22.22222222222222,22.231111111111115
2024-06-05 21:43:03,23.688,21.5412,20.1812,34.8179,34.982,21.8977,21.5314,5.70765,44.1113,575.305,0.0,22.22222222222222,22.230000000000004
2024-06-05 21:43:04,23.6688,21.5215,20.2108,34.8376,34.9787,21.9135,21.5412,7.34883,45.096,575.305,0.0,22.22222222222222,22.228888888888893
2024-06-05 21:43:05,23.642,21.5248,20.2379,34.844,34.9852,21.9024,21.5379,6.69236,46.4089,578.16,0.0,22.22222222222222,22.22777777777778
2024-06-05 21:43:06,23.6325,21.5248,20.2842,34.8594,34.9885,21.8869,21.5314,5.05118,44.7677,573.631,0.0,22.22222222222222,22.22666666666667
2024-06-05 21:43:07,23.5987,21.5281,20.3217,34.8603,34.9852,21.9031,21.5314,6.69236,43.783,577.865,0.0,22.22222222222222,22.22555555555556
2024-06-05 21:43:08,23.583,21.5182,20.3313,34.8846,34.9885,21.9029,21.5347,6.03588,43.783,572.154,0.0,22.22222222222222,22.224444444444448
2024-06-05 21:43:09,23.5576,21.5215,20.3554,34.88,34.9852,21.8796,21.5347,2.42529,44.4395,574.123,0.0,22.22222222222222,22.223333333333336
2024-06-05 21:43:10,23.5342,21.5281,20.3787,34.9133,34.9852,21.884,21.5281,14.2418,46.0807,574.222,0.0,22.22222222222222,22.222222222222225
2024-06-05 21:43:11,23.5243,21.5314,20.414,34.9208,34.9885,21.8965,21.5347,3.41,46.7371,574.123,0.0,22.22222222222222,22.221111111111114
2024-06-05 21:43:12,23.4828,21.5281,20.4299,34.9289,34.9885,21.8934,21.5347,6.36412,51.0042,575.896,0.0,22.22222222222222,22.220000000000002
2024-06-05 21:43:13,23.4641,21.5215,20.4665,34.9388,34.982,21.8844,21.5314,22.1194,48.0501,576.388,0.0,22.22222222222222,22.21888888888889
2024-06-05 21:43:14,23.4644,21.4198,20.4892,34.9507,34.9852,21.8857,21.446,5.70765,47.0654,575.896,0.0,22.22222222222222,22.217777777777783
2024-06-05 21:43:15,23.4182,21.4362,20.5152,34.9711,34.9885,21.8908,21.446,5.05118,47.0654,575.699,0.0,22.22222222222222,22.216666666666672
2024-06-05 21:43:16,23.3921,21.4329,20.5289,34.9856,34.9852,21.8766,21.4591,7.02059,47.0654,576.585,0.0,22.22222222222222,22.21555555555556
2024-06-05 21:43:17,23.3731,21.4329,20.5439,34.9966,34.9885,21.8869,21.4427,5.70765,46.0807,576.782,0.0,22.22222222222222,22.21444444444445
2024-06-05 21:43:18,23.3527,21.4296,20.5695,35.0126,34.9885,21.8855,21.446,6.03588,43.4548,575.896,0.0,22.22222222222222,22.21333333333334
2024-06-05 21:43:19,23.3382,21.4394,20.5938,35.0389,34.982,21.8811,21.4329,4.3947,46.0807,579.736,0.0,22.22222222222222,22.212222222222227
2024-06-05 21:43:20,23.3305,21.4362,20.6222,35.0439,34.9885,21.8903,21.4427,6.36412,44.4395,576.486,0.0,22.22222222222222,22.211111111111116
2024-06-05 21:43:21,23.3016,21.4362,20.6359,35.0503,34.982,21.8955,21.4427,9.64648,44.4395,576.585,0.0,22.22222222222222,22.210000000000004
2024-06-05 21:43:22,23.2727,21.4362,20.647,35.0562,34.9852,21.877,21.4427,6.36412,44.1113,576.289,0.0,22.22222222222222,22.208888888888893
2024-06-05 21:43:23,23.2491,21.4427,20.653,35.0665,34.982,21.8697,21.4493,5.05118,46.0807,576.683,0.0,22.22222222222222,22.207777777777782
2024-06-05 21:43:24,23.2426,21.4427,20.6778,35.0868,34.982,21.8801,21.4427,7.34883,45.096,576.289,0.0,22.22222222222222,22.20666666666667
2024-06-05 21:43:25,23.2182,21.4394,20.6831,35.0945,34.9918,21.8673,21.4427,5.70765,46.7371,575.699,0.0,22.22222222222222,22.20555555555556
2024-06-05 21:43:26,23.2198,21.4296,20.7169,35.1013,34.9885,21.8712,21.4493,7.67706,46.7371,575.206,0.0,22.22222222222222,22.204444444444448
2024-06-05 21:43:27,23.1862,21.4296,20.7342,35.1196,34.9852,21.8781,21.4427,5.70765,46.0807,574.517,0.0,22.22222222222222,22.203333333333337
2024-06-05 21:43:28,23.1687,21.4099,20.744,35.1373,34.982,21.8775,21.4427,7.02059,46.7371,574.123,0.0,22.22222222222222,22.202222222222225
2024-06-05 21:43:29,23.1511,21.4493,20.7513,35.1347,34.9918,21.8754,21.4427,6.69236,44.7677,575.896,0.0,22.22222222222222,22.201111111111114
2024-06-05 21:43:30,23.1189,21.4493,20.7627,35.1582,34.9787,21.8812,21.446,6.03588,45.4242,574.418,0.0,22.22222222222222,22.200000000000003
2024-06-05 21:43:31,23.0988,21.4099,20.7776,35.1632,34.9852,21.8906,21.446,7.02059,46.7371,574.418,0.0,22.22222222222222,22.19888888888889
2024-06-05 21:43:32,23.0904,21.4394,20.7936,35.1735,34.982,21.8783,21.4493,31.6383,45.7524,573.828,0.0,22.22222222222222,22.197777777777784
2024-06-05 21:43:33,23.0609,21.4362,20.8092,35.1674,34.9852,21.8753,21.4493,5.37941,47.0654,573.631,0.0,22.22222222222222,22.196666666666673
2024-06-05 21:43:34,23.0548,21.4362,20.8188,35.1774,34.9885,21.8714,21.4526,5.37941,46.4089,573.335,0.0,22.22222222222222,22.19555555555556
2024-06-05 21:43:35,23.0252,21.4362,20.8275,35.1675,34.9885,21.881,21.446,7.02059,46.0807,571.563,0.0,22.22222222222222,22.19444444444445
2024-06-05 21:43:36,23.018,21.446,20.839,35.1719,34.982,21.8691,21.4493,4.3947,46.7371,571.957,0.0,22.22222222222222,22.19333333333334
2024-06-05 21:43:37,22.9916,21.4296,20.8489,35.1662,34.9885,21.875,21.446,8.33354,48.3783,575.502,0.0,22.22222222222222,22.192222222222227
2024-06-05 21:43:38,22.9715,21.4427,20.8596,35.1688,34.982,21.8678,21.4427,5.37941,48.7066,571.169,0.0,22.22222222222222,22.191111111111116
2024-06-05 21:43:39,22.9546,21.4329,20.878,35.1528,34.982,21.8688,21.446,5.37941,46.4089,571.07,0.0,22.22222222222222,22.190000000000005
2024-06-05 21:43:40,22.9405,21.4329,20.8845,35.1473,34.982,21.8633,21.446,6.69236,48.0501,570.874,0.0,22.22222222222222,22.188888888888894
2024-06-05 21:43:41,22.9298,21.4329,20.9056,35.1619,34.9852,21.8545,21.4427,4.72294,48.0501,568.313,0.0,22.22222222222222,22.187777777777782
2024-06-05 21:43:42,22.9066,21.4394,20.9005,35.1164,34.9885,21.8547,21.4427,15.883,46.4089,570.578,0.0,22.22222222222222,22.18666666666667
2024-06-05 21:43:43,22.8872,21.4329,20.9145,35.1326,34.9852,21.8465,21.446,6.69236,48.3783,571.464,0.0,22.22222222222222,22.18555555555556
2024-06-05 21:43:44,22.8645,21.4132,20.9092,35.1191,34.9852,21.8611,21.4362,6.03588,47.7219,571.464,0.0,22.22222222222222,22.18444444444445
2024-06-05 21:43:45,22.8547,21.4329,20.9319,35.1053,34.9852,21.8653,21.4427,6.69236,47.7219,571.366,0.0,22.22222222222222,22.183333333333337
2024-06-05 21:43:46,22.8313,21.446,20.9264,35.089,34.982,21.8612,21.446,4.06647,48.0501,571.366,0.0,22.22222222222222,22.182222222222226
2024-06-05 21:43:47,22.8199,21.4329,20.9373,35.092,34.9852,21.8545,21.4427,7.02059,45.7524,571.267,0.0,22.22222222222222,22.181111111111115
2024-06-05 21:43:48,22.8112,21.4362,20.9534,35.0753,34.9852,21.868,21.4394,5.05118,46.4089,571.366,0.0,22.22222222222222,22.180000000000003
2024-06-05 21:43:49,22.7751,21.446,20.9513,35.066,34.982,21.8558,21.4329,6.69236,42.4701,572.055,0.0,22.22222222222222,22.178888888888892
2024-06-05 21:43:50,22.7797,21.4362,20.967,35.055,34.9852,21.8732,21.4493,4.72294,42.4701,572.252,0.0,22.22222222222222,22.17777777777778
2024-06-05 21:43:51,22.7677,21.4296,20.9758,35.0531,34.982,21.864,21.446,6.69236,43.783,572.548,0.0,22.22222222222222,22.176666666666673
2024-06-05 21:43:52,22.7533,21.4394,20.9763,35.0416,34.982,21.8553,21.446,4.06647,44.1113,571.957,0.0,22.22222222222222,22.17555555555556
2024-06-05 21:43:53,22.7294,21.4329,20.9848,35.0187,34.9721,21.8523,21.446,6.03588,47.0654,573.237,0.0,22.22222222222222,22.17444444444445
2024-06-05 21:43:54,22.7106,21.4394,20.9874,35.0314,34.982,21.858,21.446,5.37941,47.0654,569.593,0.0,22.22222222222222,22.17333333333334
2024-06-05 21:43:55,22.7077,21.4427,21.0036,35.0195,34.9852,21.8577,21.4493,5.05118,46.7371,573.434,0.0,22.22222222222222,22.172222222222228
2024-06-05 21:43:56,22.6742,21.4296,21.0048,35.0275,34.9951,21.846,21.446,6.69236,47.7219,573.532,0.0,22.22222222222222,22.171111111111117
2024-06-05 21:43:57,22.6646,21.423,21.0057,35.0232,34.9885,21.8411,21.4394,24.7453,47.0654,573.631,0.0,22.22222222222222,22.170000000000005
2024-06-05 21:43:58,22.6462,21.423,21.0191,35.0172,34.9852,21.8541,21.446,6.69236,46.4089,574.025,0.0,22.22222222222222,22.168888888888894
2024-06-05 21:43:59,22.642,21.4493,21.0269,34.9961,34.9852,21.8518,21.4394,4.06647,46.4089,574.123,0.0,22.22222222222222,22.167777777777783
2024-06-05 21:44:00,22.6221,21.4362,21.028,35.0196,34.9754,21.8553,21.446,7.34883,43.4548,574.418,0.0,22.22222222222222,22.16666666666667
2024-06-05 21:44:01,22.609,21.4263,21.035,35.014,34.982,21.8595,21.4493,6.36412,45.096,574.025,0.0,22.22222222222222,22.165740740740745
2024-06-05 21:44:02,22.5964,21.4394,21.0425,35.016,34.982,21.8478,21.4362,6.69236,45.4242,573.138,0.0,22.22222222222222,22.164814814814818
2024-06-05 21:44:03,22.5829,21.4329,21.0356,35.0173,34.982,21.8559,21.4493,4.72294,45.096,572.548,0.0,22.22222222222222,22.163888888888895
2024-06-05 21:44:04,22.5763,21.4394,21.0493,35.0378,34.982,21.8594,21.4427,6.69236,44.1113,572.449,0.0,22.22222222222222,22.16296296296297
2024-06-05 21:44:05,22.573,21.4394,21.0644,35.024,34.982,21.8555,21.4427,4.06647,43.4548,571.661,0.0,22.22222222222222,22.16203703703704
2024-06-05 21:44:06,22.5346,21.4394,21.0522,35.0441,34.9787,21.8479,21.446,5.05118,46.0807,571.76,0.0,22.22222222222222,22.161111111111115
2024-06-05 21:44:07,22.5321,21.4394,21.0714,35.0257,34.9754,21.8386,21.4427,8.0053,46.4089,571.661,0.0,22.22222222222222,22.16018518518519
2024-06-05 21:44:08,22.5255,21.4362,21.061,35.0346,34.9918,21.8422,21.446,4.3947,47.3936,575.797,0.0,22.22222222222222,22.159259259259265
2024-06-05 21:44:09,22.5202,21.4296,21.0808,35.0482,34.9885,21.846,21.4526,6.69236,46.4089,571.957,0.0,22.22222222222222,22.15833333333334
2024-06-05 21:44:10,22.5024,21.4362,21.0819,35.034,34.9852,21.8378,21.446,8.99001,47.3936,571.957,0.0,22.22222222222222,22.157407407407412
2024-06-05 21:44:11,22.4939,21.4296,21.0896,35.0406,34.982,21.8292,21.4394,5.70765,48.0501,571.661,0.0,22.22222222222222,22.156481481481485
2024-06-05 21:44:12,22.4747,21.423,21.0995,35.0694,34.982,21.8432,21.4394,4.72294,46.7371,575.403,0.0,22.22222222222222,22.15555555555556
2024-06-05 21:44:13,22.4608,21.4362,21.0911,35.0641,34.9852,21.8372,21.446,6.03588,48.3783,571.464,0.0,22.22222222222222,22.154629629629635
2024-06-05 21:44:14,22.4653,21.4329,21.1,35.0772,34.982,21.8423,21.4394,4.06647,46.4089,572.449,0.0,22.22222222222222,22.15370370370371
2024-06-05 21:44:15,22.4536,21.4296,21.1141,35.0893,34.9852,21.8456,21.4296,7.02059,48.0501,572.449,0.0,22.22222222222222,22.152777777777782
2024-06-05 21:44:16,22.4328,21.4329,21.1062,35.0699,34.982,21.8415,21.4362,5.70765,45.7524,572.548,0.0,22.22222222222222,22.151851851851855
2024-06-05 21:44:17,22.4343,21.4362,21.1233,35.0909,34.9885,21.8436,21.4427,4.3947,45.096,572.252,0.0,22.22222222222222,22.150925925925932
2024-06-05 21:44:18,22.4228,21.4427,21.1309,35.1017,34.9885,21.8451,21.4493,6.69236,44.1113,572.548,0.0,22.22222222222222,22.150000000000006
2024-06-05 21:44:19,22.4025,21.4427,21.1412,35.0966,34.9852,21.8351,21.4329,23.1042,44.7677,572.351,0.0,22.22222222222222,22.14907407407408
2024-06-05 21:44:20,22.381,21.4394,21.1324,35.1182,34.982,21.8396,21.4493,6.69236,46.0807,572.351,0.0,22.22222222222222,22.148148148148152
2024-06-05 21:44:21,22.3821,21.4362,21.1478,35.1236,34.982,21.846,21.4427,4.3947,46.7371,571.957,0.0,22.22222222222222,22.147222222222226
2024-06-05 21:44:22,22.3837,21.4394,21.1526,35.1006,34.982,21.8548,21.4427,10.303,47.3936,571.563,0.0,22.22222222222222,22.146296296296303
2024-06-05 21:44:23,22.3629,21.4394,21.1524,35.1168,34.982,21.8379,21.446,4.72294,48.7066,570.972,0.0,22.22222222222222,22.145370370370376
2024-06-05 21:44:24,22.3618,21.4362,21.1616,35.1188,34.982,21.8349,21.446,6.03588,48.7066,571.07,0.0,22.22222222222222,22.14444444444445
2024-06-05 21:44:25,22.3511,21.4329,21.1641,35.1279,34.9885,21.8356,21.446,5.70765,48.7066,570.874,0.0,22.22222222222222,22.143518518518523
2024-06-05 21:44:26,22.3437,21.4296,21.1552,35.1311,34.9787,21.8289,21.4427,12.9288,45.4242,567.033,0.0,22.22222222222222,22.142592592592596
2024-06-05 21:44:27,22.3345,21.4296,21.1694,35.1309,34.9852,21.838,21.4591,8.0053,46.0807,570.578,0.0,22.22222222222222,22.141666666666673
2024-06-05 21:44:28,22.3341,21.4559,21.1861,35.1306,34.982,21.8362,21.4493,5.37941,42.7983,570.48,0.0,22.22222222222222,22.140740740740746
2024-06-05 21:44:29,22.3223,21.4394,21.1814,35.1501,34.982,21.8328,21.4427,6.69236,46.0807,570.283,0.0,22.22222222222222,22.13981481481482
2024-06-05 21:44:30,22.3283,21.4362,21.1782,35.1659,34.9852,21.8279,21.4657,6.69236,47.0654,569.79,0.0,22.22222222222222,22.138888888888893
2024-06-05 21:44:31,22.3135,21.4559,21.1933,35.1575,34.982,21.8267,21.4362,6.69236,46.0807,568.806,0.0,22.22222222222222,22.137962962962966
2024-06-05 21:44:32,22.3057,21.4427,21.1806,35.1604,34.9852,21.8255,21.4526,8.0053,49.0348,568.609,0.0,22.22222222222222,22.137037037037043
2024-06-05 21:44:33,22.2939,21.4427,21.1903,35.1642,34.9852,21.8276,21.4526,4.06647,47.7219,567.919,0.0,22.22222222222222,22.136111111111116
2024-06-05 21:44:34,22.2926,21.4394,21.206,35.1559,34.9852,21.8259,21.4526,14.57,49.6913,567.821,0.0,22.22222222222222,22.13518518518519
2024-06-05 21:44:35,22.2889,21.4394,21.1993,35.1619,34.982,21.8267,21.4559,4.72294,45.7524,570.874,0.0,22.22222222222222,22.134259259259263
2024-06-05 21:44:36,22.2711,21.4493,21.211,35.174,34.9852,21.8299,21.4493,7.02059,41.8136,566.147,0.0,22.22222222222222,22.133333333333336
2024-06-05 21:44:37,22.2773,21.446,21.2176,35.1601,34.982,21.8323,21.4526,22.4477,47.0654,567.329,0.0,22.22222222222222,22.132407407407413
2024-06-05 21:44:38,22.2712,21.4427,21.2238,35.1654,34.9918,21.8254,21.4559,4.3947,47.3936,567.427,0.0,22.22222222222222,22.131481481481487
2024-06-05 21:44:39,22.2598,21.446,21.2151,35.1752,34.9885,21.8292,21.4559,6.03588,48.0501,566.935,0.0,22.22222222222222,22.13055555555556
2024-06-05 21:44:40,22.2601,21.446,21.2341,35.1682,34.9852,21.8286,21.4559,6.69236,47.0654,566.738,0.0,22.22222222222222,22.129629629629633
2024-06-05 21:44:41,22.2405,21.4493,21.2344,35.1675,34.982,21.8241,21.4559,6.03588,47.7219,567.526,0.0,22.22222222222222,22.128703703703707
2024-06-05 21:44:42,22.2422,21.4657,21.2315,35.1773,34.9852,21.8176,21.4559,3.73823,46.0807,566.935,0.0,22.22222222222222,22.127777777777784
2024-06-05 21:44:43,22.2382,21.423,21.2439,35.1734,34.982,21.8184,21.4526,5.70765,47.7219,565.852,0.0,22.22222222222222,22.126851851851857
2024-06-05 21:44:44,22.2326,21.446,21.2519,35.1758,34.9852,21.8245,21.4526,7.67706,47.7219,568.116,0.0,22.22222222222222,22.12592592592593
2024-06-05 21:44:45,22.2307,21.4723,21.2557,35.1595,34.982,21.8191,21.4559,7.02059,47.0654,568.116,0.0,22.22222222222222,22.125000000000004
2024-06-05 21:44:46,22.2145,21.446,21.2547,35.1421,34.982,21.8192,21.4559,3.41,47.3936,568.018,0.0,22.22222222222222,22.12407407407408
2024-06-05 21:44:47,22.2069,21.4559,21.2591,35.1545,34.9885,21.8138,21.4591,8.99001,46.7371,568.313,0.0,22.22222222222222,22.123148148148154
2024-06-05 21:44:48,22.2005,21.446,21.261,35.1251,34.982,21.8262,21.4591,7.02059,46.7371,568.609,0.0,22.22222222222222,22.122222222222227
2024-06-05 21:44:49,22.1959,21.446,21.2737,35.108,34.9852,21.8344,21.4493,8.99001,45.4242,568.215,0.0,22.22222222222222,22.1212962962963
2024-06-05 21:44:50,22.1788,21.446,21.26,35.1031,34.982,21.8237,21.4559,5.37941,46.0807,568.018,0.0,22.22222222222222,22.120370370370374
2024-06-05 21:44:51,22.1832,21.4526,21.2773,35.086,34.9852,21.8301,21.4526,4.72294,43.783,567.919,0.0,22.22222222222222,22.11944444444445
2024-06-05 21:44:52,22.174,21.4493,21.275,35.0979,34.982,21.819,21.4526,7.34883,45.096,567.821,0.0,22.22222222222222,22.118518518518524
2024-06-05 21:44:53,22.1701,21.4427,21.28,35.0716,34.9852,21.8262,21.4526,4.72294,43.4548,568.116,0.0,22.22222222222222,22.117592592592597
2024-06-05 21:44:54,22.1625,21.4427,21.2891,35.0407,34.9721,21.8305,21.4624,3.08176,44.1113,568.116,0.0,22.22222222222222,22.11666666666667
2024-06-05 21:44:55,22.1623,21.4526,21.2852,35.0285,34.9754,21.8203,21.4493,6.69236,46.7371,568.707,0.0,22.22222222222222,22.115740740740744
2024-06-05 21:44:56,22.1569,21.4526,21.2931,35.0174,34.9787,21.8202,21.4559,4.06647,47.7219,570.184,0.0,22.22222222222222,22.11481481481482
2024-06-05 21:44:57,22.1435,21.4427,21.2875,34.9747,34.9787,21.8128,21.4493,7.34883,47.0654,567.526,0.0,22.22222222222222,22.113888888888894
2024-06-05 21:44:58,22.1443,21.446,21.2955,34.9667,34.9852,21.8237,21.4559,4.06647,48.3783,568.412,0.0,22.22222222222222,22.112962962962968
2024-06-05 21:44:59,22.1267,21.4559,21.2884,34.9671,34.9852,21.8138,21.4559,5.37941,46.4089,567.821,0.0,22.22222222222222,22.11203703703704
2024-06-05 21:45:00,22.1263,21.4394,21.2965,34.9315,34.982,21.8133,21.4591,5.37941,46.4089,568.313,0.0,22.22222222222222,22.111111111111114
2024-06-05 21:45:01,22.1227,21.4362,21.3043,34.9171,34.9787,21.8152,21.4591,6.03588,45.7524,568.609,0.0,22.22222222222222,22.11018518518519
2024-06-05 21:45:02,22.1123,21.4394,21.3137,34.9206,34.982,21.8101,21.4493,-4.7959,45.4242,573.138,0.0,22.22222222222222,22.109259259259264
2024-06-05 21:45:03,22.1118,21.446,21.3083,34.9011,34.9885,21.8044,21.4591,5.70765,44.1113,568.806,0.0,22.22222222222222,22.108333333333338
2024-06-05 21:45:04,22.1163,21.4427,21.3096,34.8759,34.9885,21.7908,21.4526,4.72294,44.4395,568.806,0.0,22.22222222222222,22.10740740740741
2024-06-05 21:45:05,22.1084,21.446,21.3171,34.8687,34.982,21.792,21.4526,4.06647,45.096,568.313,0.0,22.22222222222222,22.106481481481485
2024-06-05 21:45:06,22.1037,21.446,21.3256,34.8601,34.9885,21.7942,21.446,6.03588,44.7677,568.215,0.0,22.22222222222222,22.10555555555556
2024-06-05 21:45:07,22.0992,21.446,21.3142,34.8609,34.9885,21.7934,21.4591,3.08176,47.3936,567.624,0.0,22.22222222222222,22.104629629629635
2024-06-05 21:45:08,22.0892,21.446,21.3223,34.8456,34.9852,21.7984,21.4559,6.69236,48.0501,567.821,0.0,22.22222222222222,22.103703703703708
2024-06-05 21:45:09,22.0826,21.446,21.3237,34.8336,34.982,21.8019,21.4493,4.72294,47.3936,566.836,0.0,22.22222222222222,22.10277777777778
2024-06-05 21:45:10,22.0668,21.446,21.3292,34.8144,34.9787,21.8072,21.4493,4.72294,48.0501,567.624,0.0,22.22222222222222,22.101851851851855
2024-06-05 21:45:11,22.0667,21.446,21.3274,34.8102,34.9787,21.8174,21.4526,5.05118,47.7219,567.919,0.0,22.22222222222222,22.10092592592593
2024-06-05 21:45:12,22.0623,21.469,21.3412,34.8082,34.982,21.8206,21.4493,5.70765,45.096,567.722,0.0,22.22222222222222,22.100000000000005
2024-06-05 21:45:13,22.0561,21.446,21.3465,34.8065,34.982,21.8112,21.4559,6.36412,45.7524,566.442,0.0,22.22222222222222,22.09907407407408
2024-06-05 21:45:14,22.0617,21.4559,21.3473,34.8153,34.982,21.8056,21.4624,6.69236,44.1113,564.867,0.0,22.22222222222222,22.09814814814815
2024-06-05 21:45:15,22.05,21.469,21.3477,34.7869,34.982,21.8181,21.4526,5.05118,45.4242,565.753,0.0,22.22222222222222,22.097222222222225
2024-06-05 21:45:16,22.0511,21.446,21.3498,34.7917,34.982,21.8253,21.4624,4.3947,47.7219,565.458,0.0,22.22222222222222,22.096296296296302
2024-06-05 21:45:17,22.0359,21.4493,21.3415,34.7877,34.9852,21.8103,21.4624,7.67706,48.7066,565.655,0.0,22.22222222222222,22.095370370370375
2024-06-05 21:45:18,22.031,21.446,21.3513,34.7836,34.982,21.8177,21.446,4.72294,48.7066,565.359,0.0,22.22222222222222,22.09444444444445
2024-06-05 21:45:19,22.0315,21.4624,21.359,34.7869,34.9885,21.8062,21.4526,4.72294,47.7219,565.458,0.0,22.22222222222222,22.093518518518522
2024-06-05 21:45:20,22.0337,21.4559,21.3638,34.787,34.982,21.8218,21.4559,7.34883,46.7371,565.753,0.0,22.22222222222222,22.0925925925926
2024-06-05 21:45:21,22.023,21.4427,21.3527,34.8001,34.9885,21.813,21.4591,6.69236,45.096,565.95,0.0,22.22222222222222,22.091666666666672
2024-06-05 21:45:22,22.0249,21.446,21.3565,34.7981,34.982,21.8036,21.4559,5.05118,46.4089,566.738,0.0,22.22222222222222,22.090740740740745
2024-06-05 21:45:23,22.0202,21.4427,21.3633,34.8013,34.9754,21.8153,21.4526,5.37941,46.7371,566.738,0.0,22.22222222222222,22.08981481481482
2024-06-05 21:45:24,22.0226,21.4427,21.3706,34.7851,34.9852,21.8073,21.4493,5.05118,49.0348,566.738,0.0,22.22222222222222,22.088888888888892
2024-06-05 21:45:25,22.0085,21.446,21.3624,34.8153,34.9852,21.8063,21.4559,6.03588,48.0501,566.935,0.0,22.22222222222222,22.08796296296297
2024-06-05 21:45:26,22.0045,21.4657,21.366,34.8094,34.9852,21.8004,21.4526,4.72294,45.4242,568.412,0.0,22.22222222222222,22.087037037037042
2024-06-05 21:45:27,22.0099,21.4394,21.3675,34.7989,34.982,21.7976,21.4559,4.72294,45.4242,567.23,0.0,22.22222222222222,22.086111111111116
2024-06-05 21:45:28,22.0075,21.4559,21.3801,34.8171,34.982,21.8057,21.4493,6.69236,46.7371,567.624,0.0,22.22222222222222,22.08518518518519
2024-06-05 21:45:29,21.999,21.4427,21.3776,34.8613,34.9787,21.7932,21.446,7.34883,45.7524,566.639,0.0,22.22222222222222,22.084259259259262
2024-06-05 21:45:30,22.0008,21.4394,21.3838,34.8381,34.982,21.8004,21.4591,6.03588,48.7066,567.132,0.0,22.22222222222222,22.08333333333334
2024-06-05 21:45:31,21.9948,21.4591,21.3805,34.8414,34.9852,21.794,21.4559,4.72294,48.7066,566.442,0.0,22.22222222222222,22.082407407407413
2024-06-05 21:45:32,21.9892,21.4493,21.3821,34.8664,34.982,21.801,21.4559,7.02059,46.0807,565.852,0.0,22.22222222222222,22.081481481481486
2024-06-05 21:45:33,21.9874,21.4493,21.389,34.8766,34.982,21.7986,21.4526,24.7453,45.4242,564.965,0.0,22.22222222222222,22.08055555555556
2024-06-05 21:45:34,21.9832,21.4427,21.3846,34.8784,34.9852,21.7896,21.4526,6.03588,43.4548,564.473,0.0,22.22222222222222,22.079629629629633
2024-06-05 21:45:35,21.9835,21.4559,21.398,34.8938,34.9852,21.787,21.4624,4.06647,45.096,564.571,0.0,22.22222222222222,22.07870370370371
2024-06-05 21:45:36,21.9678,21.4329,21.3943,34.9035,34.9787,21.7654,21.4526,7.67706,46.7371,564.571,0.0,22.22222222222222,22.077777777777783
2024-06-05 21:45:37,21.9725,21.4493,21.3999,34.9176,34.982,21.7816,21.4526,5.05118,47.0654,565.261,0.0,22.22222222222222,22.076851851851856
2024-06-05 21:45:38,21.9589,21.4329,21.3994,34.9233,34.9885,21.7816,21.4559,4.3947,48.7066,565.261,0.0,22.22222222222222,22.07592592592593
2024-06-05 21:45:39,21.9785,21.4493,21.413,34.9197,34.9852,21.772,21.4591,7.02059,48.3783,565.556,0.0,22.22222222222222,22.075000000000003
2024-06-05 21:45:40,21.9732,21.446,21.4045,34.9303,34.9754,21.7737,21.4526,4.06647,45.4242,565.556,0.0,22.22222222222222,22.07407407407408
2024-06-05 21:45:41,21.9634,21.5248,21.4129,34.9521,34.982,21.7743,21.5248,6.69236,44.4395,565.064,0.0,22.22222222222222,22.073148148148153
2024-06-05 21:45:42,21.9555,21.4854,21.4071,34.9511,34.982,21.7586,21.5248,5.70765,43.1266,565.162,0.0,22.22222222222222,22.072222222222226
2024-06-05 21:45:43,21.9472,21.5215,21.4151,34.9624,34.982,21.7654,21.5314,5.70765,44.7677,566.048,0.0,22.22222222222222,22.0712962962963
2024-06-05 21:45:44,21.9487,21.515,21.4263,34.9835,34.982,21.7601,21.5182,5.05118,45.096,565.359,0.0,22.22222222222222,22.070370370370373
2024-06-05 21:45:45,21.9429,21.515,21.4079,34.979,34.982,21.7604,21.5314,4.72294,44.1113,565.162,0.0,22.22222222222222,22.06944444444445
