TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 21:45:46,21.9434,21.5248,21.4187,34.9694,34.9852,21.7631,21.5182,6.03588,46.4089,564.768,0.0,22.22222222222222,22.068518518518523
2024-06-05 21:45:47,21.9496,21.5215,21.4196,34.9969,34.9852,21.7557,21.5215,6.36412,46.7371,561.617,0.0,22.22222222222222,22.067592592592597
2024-06-05 21:45:48,21.935,21.5182,21.4178,34.9945,34.9885,21.7391,21.5215,6.69236,47.3936,564.079,0.0,22.22222222222222,22.06666666666667
2024-06-05 21:45:49,21.9283,21.5215,21.4294,35.0203,34.982,21.7616,21.5281,7.34883,40.1724,563.882,0.0,22.22222222222222,22.065740740740747
2024-06-05 21:45:50,21.9207,21.5248,21.4137,34.9992,34.9852,21.7617,21.5281,4.72294,48.0501,563.39,0.0,22.22222222222222,22.06481481481482
2024-06-05 21:45:51,21.9209,21.5084,21.4206,34.9987,34.982,21.7696,21.5215,8.0053,48.7066,563.193,0.0,22.22222222222222,22.063888888888894
2024-06-05 21:45:52,21.9225,21.515,21.424,35.0166,34.982,21.7633,21.5248,3.08176,47.7219,563.094,0.0,22.22222222222222,22.062962962962967
2024-06-05 21:45:53,21.9108,21.5215,21.4354,35.0197,34.982,21.7611,21.5281,5.37941,45.7524,562.7,0.0,22.22222222222222,22.06203703703704
2024-06-05 21:45:54,21.9001,21.5281,21.432,35.0097,34.9885,21.7667,21.5248,6.69236,46.0807,562.307,0.0,22.22222222222222,22.061111111111117
2024-06-05 21:45:55,21.9134,21.5215,21.4414,35.0177,34.9852,21.7618,21.5215,3.08176,46.7371,562.011,0.0,22.22222222222222,22.06018518518519
2024-06-05 21:45:56,21.9165,21.5182,21.4387,35.0088,34.9951,21.7668,21.5248,4.72294,47.0654,562.11,0.0,22.22222222222222,22.059259259259264
2024-06-05 21:45:57,21.9083,21.5182,21.4448,34.9959,34.982,21.7544,21.5281,6.36412,47.0654,561.519,0.0,22.22222222222222,22.058333333333337
2024-06-05 21:45:58,21.9133,21.492,21.4466,35.0051,34.9852,21.7657,21.5248,7.67706,47.7219,561.42,0.0,22.22222222222222,22.05740740740741
2024-06-05 21:45:59,21.9035,21.5379,21.4419,35.0205,34.982,21.7626,21.5215,4.06647,48.3783,561.519,0.0,22.22222222222222,22.056481481481487
2024-06-05 21:46:00,21.8938,21.5051,21.4407,34.9921,34.9852,21.7669,21.5347,4.06647,48.0501,561.125,0.0,22.22222222222222,22.05555555555556
2024-06-05 21:46:01,21.8946,21.515,21.4383,34.9778,34.982,21.7704,21.5281,4.72294,47.0654,559.845,0.0,22.22222222222222,22.054629629629634
2024-06-05 21:46:02,21.8927,21.5215,21.4414,34.9752,34.982,21.7611,21.5347,4.3947,46.4089,559.845,0.0,22.22222222222222,22.053703703703707
2024-06-05 21:46:03,21.8873,21.5182,21.4482,34.9548,34.9852,21.7745,21.5314,6.03588,47.0654,559.549,0.0,22.22222222222222,22.05277777777778
2024-06-05 21:46:04,21.8918,21.5215,21.45,34.9586,34.9787,21.776,21.5248,6.69236,45.096,559.451,0.0,22.22222222222222,22.051851851851858
2024-06-05 21:46:05,21.8801,21.5117,21.4486,34.9426,34.9852,21.7685,21.5248,5.37941,46.4089,559.845,0.0,22.22222222222222,22.05092592592593
2024-06-05 21:46:06,21.8804,21.5215,21.4501,34.9335,34.9787,21.7656,21.5215,4.72294,45.7524,560.239,0.0,22.22222222222222,22.050000000000004
2024-06-05 21:46:07,21.8791,21.5182,21.4532,34.9349,34.9885,21.7588,21.5281,6.03588,44.4395,560.239,0.0,22.22222222222222,22.049074074074078
2024-06-05 21:46:08,21.8858,21.5248,21.4569,34.921,34.9885,21.7685,21.5281,36.2336,43.783,560.14,0.0,22.22222222222222,22.04814814814815
2024-06-05 21:46:09,21.8748,21.5248,21.4562,34.8936,34.9787,21.7591,21.5248,3.08176,44.7677,560.14,0.0,22.22222222222222,22.047222222222228
2024-06-05 21:46:10,21.8903,21.492,21.4606,34.8859,34.9885,21.7605,21.5281,2.75352,42.4701,560.436,0.0,22.22222222222222,22.0462962962963
2024-06-05 21:46:11,21.8861,21.5248,21.457,34.8824,34.982,21.7646,21.5281,4.72294,47.0654,560.633,0.0,22.22222222222222,22.045370370370375
2024-06-05 21:46:12,21.8877,21.5248,21.448,34.8939,34.982,21.7646,21.5215,2.09705,46.0807,560.83,0.0,22.22222222222222,22.044444444444448
2024-06-05 21:46:13,21.8894,21.5609,21.4598,34.8717,34.9787,21.7593,21.5248,5.05118,46.7371,560.633,0.0,22.22222222222222,22.04351851851852
2024-06-05 21:46:14,21.8935,21.5182,21.4756,34.8635,34.982,21.7716,21.5215,6.03588,47.0654,561.716,0.0,22.22222222222222,22.042592592592598
2024-06-05 21:46:15,21.8871,21.5182,21.4667,34.8558,34.982,21.7648,21.5248,5.37941,47.3936,560.83,0.0,22.22222222222222,22.04166666666667
2024-06-05 21:46:16,21.8817,21.515,21.4735,34.8442,34.9852,21.7789,21.5182,5.70765,47.7219,560.83,0.0,22.22222222222222,22.040740740740745
2024-06-05 21:46:17,21.8733,21.515,21.4683,34.8485,34.982,21.76,21.5215,6.69236,48.3783,560.83,0.0,22.22222222222222,22.039814814814818
2024-06-05 21:46:18,21.8873,21.5182,21.4657,34.8392,34.9852,21.7523,21.5314,6.03588,46.7371,560.83,0.0,22.22222222222222,22.038888888888895
2024-06-05 21:46:19,21.8725,21.5215,21.4583,34.8453,34.982,21.762,21.5248,7.67706,47.0654,560.83,0.0,22.22222222222222,22.03796296296297
2024-06-05 21:46:20,21.877,21.5215,21.4725,34.8342,34.9787,21.7638,21.5248,5.70765,46.0807,560.83,0.0,22.22222222222222,22.03703703703704
2024-06-05 21:46:21,21.8885,21.5215,21.4872,34.8265,34.982,21.7686,21.5248,5.37941,47.0654,560.633,0.0,22.22222222222222,22.036111111111115
2024-06-05 21:46:22,21.88,21.5182,21.4739,34.8389,34.9885,21.7704,21.5314,5.70765,48.7066,560.534,0.0,22.22222222222222,22.03518518518519
2024-06-05 21:46:23,21.8794,21.515,21.4866,34.8061,34.982,21.7685,21.5215,6.03588,48.7066,560.239,0.0,22.22222222222222,22.034259259259265
2024-06-05 21:46:24,21.8735,21.515,21.4855,34.8198,34.9852,21.7584,21.5248,7.34883,48.0501,560.14,0.0,22.22222222222222,22.03333333333334
2024-06-05 21:46:25,21.8756,21.5215,21.4871,34.8199,34.982,21.7591,21.5248,8.99001,46.7371,561.026,0.0,22.22222222222222,22.032407407407412
2024-06-05 21:46:26,21.884,21.5379,21.4859,34.803,34.9754,21.7726,21.5248,4.3947,47.3936,559.943,0.0,22.22222222222222,22.031481481481485
2024-06-05 21:46:27,21.8763,21.5248,21.4844,34.8019,34.982,21.7673,21.5248,5.37941,47.3936,560.14,0.0,22.22222222222222,22.03055555555556
2024-06-05 21:46:28,21.8702,21.5248,21.4873,34.8171,34.982,21.7644,21.5215,6.36412,45.7524,560.337,0.0,22.22222222222222,22.029629629629635
2024-06-05 21:46:29,21.8529,21.5215,21.485,34.8304,34.9852,21.7805,21.5281,7.02059,47.7219,559.549,0.0,22.22222222222222,22.02870370370371
2024-06-05 21:46:30,21.8674,21.5182,21.5034,34.799,34.982,21.7686,21.5215,7.67706,45.7524,559.648,0.0,22.22222222222222,22.027777777777782
2024-06-05 21:46:31,21.869,21.5182,21.4988,34.8159,34.982,21.7661,21.5215,5.37941,47.7219,558.663,0.0,22.22222222222222,22.026851851851855
2024-06-05 21:46:32,21.8563,21.5215,21.5012,34.8107,34.982,21.7706,21.5215,5.37941,46.7371,559.549,0.0,22.22222222222222,22.02592592592593
2024-06-05 21:46:33,21.8716,21.515,21.5092,34.8406,34.982,21.7667,21.5215,6.69236,45.4242,559.057,0.0,22.22222222222222,22.025000000000006
2024-06-05 21:46:34,21.8521,21.5182,21.5065,34.8319,34.982,21.7734,21.5281,8.33354,46.0807,560.239,0.0,22.22222222222222,22.02407407407408
2024-06-05 21:46:35,21.8682,21.515,21.5051,34.8401,34.982,21.7813,21.5314,7.67706,46.4089,556.595,0.0,22.22222222222222,22.023148148148152
2024-06-05 21:46:36,21.8499,21.5248,21.5036,34.836,34.982,21.7793,21.5215,5.37941,44.7677,559.845,0.0,22.22222222222222,22.022222222222226
2024-06-05 21:46:37,21.8533,21.5215,21.5109,34.8386,34.9852,21.7742,21.5248,6.03588,44.4395,557.875,0.0,22.22222222222222,22.0212962962963
2024-06-05 21:46:38,21.8479,21.5281,21.5076,34.8337,34.9852,21.7762,21.5248,4.72294,45.7524,559.057,0.0,22.22222222222222,22.020370370370376
2024-06-05 21:46:39,21.8553,21.5347,21.5127,34.8249,34.982,21.7804,21.5215,5.05118,46.4089,555.611,0.0,22.22222222222222,22.01944444444445
2024-06-05 21:46:40,21.8527,21.5281,21.5092,34.8498,34.982,21.7709,21.5215,5.37941,46.0807,558.368,0.0,22.22222222222222,22.018518518518523
2024-06-05 21:46:41,21.8538,21.5248,21.5156,34.871,34.9885,21.78,21.5248,7.34883,47.0654,559.451,0.0,22.22222222222222,22.017592592592596
2024-06-05 21:46:42,21.8535,21.515,21.5164,34.8692,34.982,21.7668,21.5281,5.70765,47.3936,559.746,0.0,22.22222222222222,22.01666666666667
2024-06-05 21:46:43,21.8396,21.5248,21.5187,34.8785,34.982,21.7648,21.5281,4.3947,47.7219,559.451,0.0,22.22222222222222,22.015740740740746
2024-06-05 21:46:44,21.848,21.5248,21.519,34.8876,34.9885,21.777,21.5182,4.72294,49.363,559.254,0.0,22.22222222222222,22.01481481481482
2024-06-05 21:46:45,21.8362,21.5215,21.5111,34.8816,34.982,21.768,21.5215,6.03588,47.3936,558.171,0.0,22.22222222222222,22.013888888888893
2024-06-05 21:46:46,21.8447,21.515,21.5269,34.8963,34.982,21.7688,21.5248,8.0053,46.7371,559.549,0.0,22.22222222222222,22.012962962962966
2024-06-05 21:46:47,21.8339,21.5117,21.5203,34.9068,34.9852,21.7666,21.5281,8.33354,45.7524,559.746,0.0,22.22222222222222,22.012037037037043
2024-06-05 21:46:48,21.8329,21.5182,21.5168,34.9189,34.982,21.7601,21.5215,4.06647,46.7371,559.648,0.0,22.22222222222222,22.011111111111116
2024-06-05 21:46:49,21.832,21.5117,21.5212,34.9344,34.9787,21.7692,21.5281,5.37941,46.4089,561.42,0.0,22.22222222222222,22.01018518518519
2024-06-05 21:46:50,21.836,21.5215,21.5295,34.9242,34.982,21.7573,21.5215,8.0053,48.7066,561.42,0.0,22.22222222222222,22.009259259259263
2024-06-05 21:46:51,21.8293,21.5182,21.536,34.9337,34.9885,21.7719,21.5248,6.69236,46.7371,560.14,0.0,22.22222222222222,22.008333333333336
2024-06-05 21:46:52,21.8262,21.5182,21.5305,34.946,34.9721,21.7716,21.5248,6.03588,48.7066,561.42,0.0,22.22222222222222,22.007407407407413
2024-06-05 21:46:53,21.8166,21.5182,21.5196,34.9408,34.982,21.7625,21.5281,6.03588,49.363,561.223,0.0,22.22222222222222,22.006481481481487
2024-06-05 21:46:54,21.8132,21.6134,21.5284,34.9582,34.982,21.757,21.6167,7.67706,47.7219,561.322,0.0,22.22222222222222,22.00555555555556
2024-06-05 21:46:55,21.7963,21.6167,21.5228,34.9615,34.9885,21.7525,21.6233,5.05118,47.0654,559.943,0.0,22.22222222222222,22.004629629629633
2024-06-05 21:46:56,21.8105,21.5938,21.5352,34.965,34.982,21.7531,21.6167,6.36412,47.7219,564.276,0.0,22.22222222222222,22.003703703703707
2024-06-05 21:46:57,21.8075,21.6069,21.539,34.9725,34.9852,21.7437,21.6233,8.0053,48.7066,565.064,0.0,22.22222222222222,22.002777777777784
2024-06-05 21:46:58,21.8031,21.6069,21.5293,34.9656,34.982,21.7523,21.6167,5.37941,48.0501,561.026,0.0,22.22222222222222,22.001851851851857
2024-06-05 21:46:59,21.7978,21.6134,21.5367,34.9666,34.982,21.7522,21.62,5.70765,49.0348,560.633,0.0,22.22222222222222,22.00092592592593
2024-06-05 21:47:00,21.7978,21.6299,21.5312,34.9917,34.982,21.7406,21.62,6.36412,47.3936,562.208,0.0,22.22222222222222,22.000000000000004
2024-06-05 21:47:01,21.7946,21.6102,21.5324,34.9987,34.982,21.7343,21.6266,8.0053,47.0654,559.746,0.0,22.22222222222222,21.999074074074077
2024-06-05 21:47:02,21.7906,21.6167,21.5373,34.9795,34.9885,21.7332,21.6364,8.0053,48.7066,559.254,0.0,22.22222222222222,21.998148148148154
2024-06-05 21:47:03,21.8033,21.6134,21.5395,34.9955,34.982,21.7317,21.62,4.3947,48.7066,558.959,0.0,22.22222222222222,21.997222222222227
2024-06-05 21:47:04,21.78,21.6003,21.529,35.0173,34.9885,21.7336,21.6266,7.02059,47.7219,558.663,0.0,22.22222222222222,21.9962962962963
2024-06-05 21:47:05,21.7843,21.6102,21.5446,34.9998,34.9852,21.747,21.62,10.303,49.0348,558.565,0.0,22.22222222222222,21.995370370370374
2024-06-05 21:47:06,21.7814,21.62,21.5381,35.021,34.9787,21.7447,21.6134,5.70765,49.0348,559.057,0.0,22.22222222222222,21.994444444444447
2024-06-05 21:47:07,21.7856,21.6167,21.5365,35.0092,34.9852,21.7505,21.62,4.06647,45.4242,558.565,0.0,22.22222222222222,21.993518518518524
2024-06-05 21:47:08,21.7826,21.6102,21.5505,35.0121,34.9852,21.7561,21.6233,7.02059,47.7219,558.171,0.0,22.22222222222222,21.992592592592597
2024-06-05 21:47:09,21.7876,21.6134,21.5443,34.9898,34.982,21.7541,21.6233,8.0053,46.0807,557.58,0.0,22.22222222222222,21.99166666666667
2024-06-05 21:47:10,21.7892,21.6069,21.5405,35.0206,34.9885,21.7471,21.6167,7.02059,45.7524,557.088,0.0,22.22222222222222,21.990740740740744
2024-06-05 21:47:11,21.7803,21.62,21.5316,35.0199,34.9918,21.7526,21.6167,4.3947,47.3936,556.595,0.0,22.22222222222222,21.989814814814817
2024-06-05 21:47:12,21.7975,21.6069,21.556,35.0051,34.9885,21.7559,21.6167,5.37941,45.4242,553.444,0.0,22.22222222222222,21.988888888888894
2024-06-05 21:47:13,21.786,21.6003,21.5567,35.0216,34.982,21.7546,21.62,6.03588,45.4242,556.398,0.0,22.22222222222222,21.987962962962968
2024-06-05 21:47:14,21.7842,21.6036,21.5418,35.0056,34.9885,21.7489,21.62,6.36412,45.096,557.875,0.0,22.22222222222222,21.98703703703704
2024-06-05 21:47:15,21.7834,21.6331,21.5444,34.9885,34.9852,21.7373,21.62,13.9135,44.4395,557.482,0.0,22.22222222222222,21.986111111111114
2024-06-05 21:47:16,21.7779,21.6167,21.5439,35.0091,34.982,21.7457,21.62,7.02059,45.7524,555.906,0.0,22.22222222222222,21.98518518518519
2024-06-05 21:47:17,21.7848,21.5806,21.5306,34.9915,34.9852,21.7558,21.62,6.69236,45.096,558.565,0.0,22.22222222222222,21.984259259259264
2024-06-05 21:47:18,21.7853,21.6102,21.5373,34.9853,34.9852,21.7569,21.6331,4.72294,47.0654,557.974,0.0,22.22222222222222,21.983333333333338
2024-06-05 21:47:19,21.8001,21.6134,21.545,34.9976,34.9852,21.752,21.62,5.05118,48.7066,558.171,0.0,22.22222222222222,21.98240740740741
2024-06-05 21:47:20,21.7963,21.6102,21.5446,34.9977,34.982,21.7502,21.6167,11.9441,49.363,558.368,0.0,22.22222222222222,21.981481481481485
2024-06-05 21:47:21,21.7867,21.62,21.5346,34.9974,34.9852,21.7353,21.6233,5.05118,48.7066,558.959,0.0,22.22222222222222,21.98055555555556
2024-06-05 21:47:22,21.7995,21.6233,21.5595,34.9725,34.9852,21.7341,21.62,8.0053,47.3936,559.746,0.0,22.22222222222222,21.979629629629635
2024-06-05 21:47:23,21.7936,21.6036,21.5542,34.967,34.982,21.7424,21.6233,5.70765,45.096,560.83,0.0,22.22222222222222,21.978703703703708
2024-06-05 21:47:24,21.7957,21.6036,21.5441,34.9883,34.982,21.7346,21.6167,6.69236,46.7371,560.436,0.0,22.22222222222222,21.97777777777778
2024-06-05 21:47:25,21.7919,21.6134,21.5531,34.9536,34.9852,21.743,21.6167,6.69236,45.4242,559.254,0.0,22.22222222222222,21.976851851851855
2024-06-05 21:47:26,21.7922,21.6167,21.5528,34.9603,34.9885,21.7453,21.62,6.69236,44.7677,560.239,0.0,22.22222222222222,21.97592592592593
2024-06-05 21:47:27,21.8036,21.6167,21.559,34.9517,34.9754,21.739,21.62,7.67706,43.783,560.534,0.0,22.22222222222222,21.975000000000005
2024-06-05 21:47:28,21.8087,21.6134,21.5586,34.9697,34.9787,21.7465,21.6134,6.36412,43.783,560.239,0.0,22.22222222222222,21.97407407407408
2024-06-05 21:47:29,21.8004,21.6134,21.5559,34.9749,34.9787,21.733,21.62,8.0053,44.7677,560.337,0.0,22.22222222222222,21.97314814814815
2024-06-05 21:47:30,21.8156,21.6167,21.5645,34.9816,34.982,21.7354,21.6134,4.72294,46.7371,557.088,0.0,22.22222222222222,21.972222222222225
2024-06-05 21:47:31,21.8086,21.6167,21.5622,34.9649,34.9754,21.7408,21.62,7.34883,46.0807,560.239,0.0,22.22222222222222,21.971296296296302
2024-06-05 21:47:32,21.8152,21.6331,21.5716,34.9735,34.982,21.7442,21.6266,7.67706,48.3783,559.746,0.0,22.22222222222222,21.970370370370375
2024-06-05 21:47:33,21.7982,21.6233,21.5452,34.9853,34.9885,21.751,21.6134,4.72294,47.0654,559.549,0.0,22.22222222222222,21.96944444444445
2024-06-05 21:47:34,21.8102,21.6167,21.5707,34.9714,34.9885,21.7432,21.6167,5.37941,46.4089,558.663,0.0,22.22222222222222,21.968518518518522
2024-06-05 21:47:35,21.812,21.6003,21.5711,34.9575,34.982,21.7448,21.62,4.3947,46.0807,559.156,0.0,22.22222222222222,21.967592592592595
2024-06-05 21:47:36,21.8055,21.6134,21.5778,34.968,34.982,21.7497,21.6233,6.69236,48.7066,559.451,0.0,22.22222222222222,21.966666666666672
2024-06-05 21:47:37,21.8125,21.62,21.5728,34.9605,34.982,21.7545,21.6134,7.02059,47.3936,558.959,0.0,22.22222222222222,21.965740740740745
2024-06-05 21:47:38,21.8109,21.6134,21.5781,34.9557,34.9885,21.7392,21.62,5.70765,49.0348,558.565,0.0,22.22222222222222,21.96481481481482
2024-06-05 21:47:39,21.8126,21.6134,21.5701,34.9682,34.982,21.7464,21.6233,5.05118,48.7066,558.86,0.0,22.22222222222222,21.963888888888892
2024-06-05 21:47:40,21.8,21.62,21.5736,34.9783,34.9852,21.7369,21.6167,7.67706,48.7066,559.648,0.0,22.22222222222222,21.962962962962965
2024-06-05 21:47:41,21.8301,21.62,21.5812,34.9646,34.982,21.7386,21.6134,28.6842,48.0501,563.193,0.0,22.22222222222222,21.962037037037042
2024-06-05 21:47:42,21.8162,21.6134,21.5825,34.9527,34.9885,21.7484,21.62,7.34883,49.0348,560.239,0.0,22.22222222222222,21.961111111111116
2024-06-05 21:47:43,21.812,21.62,21.5804,34.9528,34.9852,21.7324,21.62,5.70765,47.3936,557.58,0.0,22.22222222222222,21.96018518518519
2024-06-05 21:47:44,21.8238,21.6069,21.5874,34.9662,34.982,21.7376,21.62,6.69236,46.0807,560.928,0.0,22.22222222222222,21.959259259259262
2024-06-05 21:47:45,21.8078,21.6167,21.5859,34.9632,34.9787,21.7442,21.6167,6.69236,46.0807,560.436,0.0,22.22222222222222,21.958333333333336
2024-06-05 21:47:46,21.7963,21.6069,21.582,34.9516,34.982,21.7448,21.6233,4.06647,42.7983,560.731,0.0,22.22222222222222,21.957407407407413
2024-06-05 21:47:47,21.7971,21.6069,21.5949,34.9637,34.9852,21.7436,21.62,7.02059,44.1113,560.83,0.0,22.22222222222222,21.956481481481486
2024-06-05 21:47:48,21.8114,21.6069,21.5894,34.9646,34.9754,21.7301,21.6167,6.36412,46.7371,561.42,0.0,22.22222222222222,21.95555555555556
2024-06-05 21:47:49,21.8129,21.597,21.5953,34.9488,34.982,21.7416,21.6233,3.41,47.0654,561.42,0.0,22.22222222222222,21.954629629629633
2024-06-05 21:47:50,21.8082,21.6233,21.59,34.9658,34.9885,21.7406,21.6167,7.02059,48.7066,561.716,0.0,22.22222222222222,21.95370370370371
2024-06-05 21:47:51,21.8046,21.62,21.6059,34.958,34.9787,21.7266,21.6069,6.03588,46.0807,561.913,0.0,22.22222222222222,21.952777777777783
2024-06-05 21:47:52,21.8121,21.6102,21.6015,34.9376,34.982,21.728,21.6167,4.3947,45.7524,561.913,0.0,22.22222222222222,21.951851851851856
2024-06-05 21:47:53,21.7958,21.6069,21.5936,34.955,34.9852,21.7311,21.6134,7.67706,45.096,561.322,0.0,22.22222222222222,21.95092592592593
2024-06-05 21:47:54,21.7903,21.6134,21.5962,34.9768,34.982,21.7461,21.6167,4.3947,45.4242,561.519,0.0,22.22222222222222,21.950000000000003
2024-06-05 21:47:55,21.8004,21.6167,21.595,34.9603,34.9852,21.737,21.62,6.69236,45.7524,561.42,0.0,22.22222222222222,21.94907407407408
2024-06-05 21:47:56,21.7938,21.6134,21.5893,34.9548,34.9852,21.7377,21.62,3.73823,44.7677,561.716,0.0,22.22222222222222,21.948148148148153
2024-06-05 21:47:57,21.7934,21.62,21.603,34.9517,34.9885,21.744,21.6167,6.03588,44.1113,562.208,0.0,22.22222222222222,21.947222222222226
2024-06-05 21:47:58,21.7885,21.6167,21.5972,34.9405,34.982,21.741,21.6233,32.9512,43.783,562.897,0.0,22.22222222222222,21.9462962962963
2024-06-05 21:47:59,21.7869,21.6102,21.6045,34.9631,34.982,21.7513,21.6167,5.70765,38.5312,562.799,0.0,22.22222222222222,21.945370370370373
2024-06-05 21:48:00,21.79,21.6102,21.6051,34.9651,34.982,21.7639,21.62,7.02059,46.7371,562.504,0.0,22.22222222222222,21.94444444444445
2024-06-05 21:48:01,21.7863,21.6167,21.6108,34.9582,34.9787,21.7533,21.6167,4.72294,46.0807,562.11,0.0,22.22222222222222,21.943518518518523
2024-06-05 21:48:02,21.7795,21.6102,21.6001,34.9714,34.982,21.7521,21.6134,4.72294,46.7371,562.011,0.0,22.22222222222222,21.942592592592597
2024-06-05 21:48:03,21.7852,21.62,21.6135,34.9904,34.9885,21.7598,21.62,11.2877,46.4089,561.519,0.0,22.22222222222222,21.94166666666667
2024-06-05 21:48:04,21.7742,21.62,21.5987,34.9789,34.9852,21.7592,21.6134,5.70765,46.0807,562.011,0.0,22.22222222222222,21.940740740740743
2024-06-05 21:48:05,21.7907,21.6167,21.6155,34.9766,34.9852,21.7654,21.6233,6.36412,46.7371,562.208,0.0,22.22222222222222,21.93981481481482
2024-06-05 21:48:06,21.7796,21.6299,21.6083,34.9887,34.982,21.7706,21.6167,4.72294,46.0807,563.291,0.0,22.22222222222222,21.938888888888894
2024-06-05 21:48:07,21.7842,21.6233,21.614,34.9963,34.9852,21.766,21.6167,4.06647,47.3936,563.193,0.0,22.22222222222222,21.937962962962967
2024-06-05 21:48:08,21.7787,21.7021,21.6045,34.9787,34.982,21.7562,21.7316,8.0053,48.7066,561.716,0.0,22.22222222222222,21.93703703703704
2024-06-05 21:48:09,21.7778,21.7021,21.6116,34.99,34.9885,21.7639,21.7185,4.3947,48.3783,562.11,0.0,22.22222222222222,21.936111111111114
2024-06-05 21:48:10,21.7824,21.6988,21.6198,34.9693,34.982,21.7553,21.7054,7.67706,48.7066,561.716,0.0,22.22222222222222,21.93518518518519
2024-06-05 21:48:11,21.7722,21.7087,21.6165,34.9906,34.9852,21.7455,21.7119,6.03588,46.7371,561.125,0.0,22.22222222222222,21.934259259259264
2024-06-05 21:48:12,21.7748,21.7185,21.6111,34.9867,34.9852,21.753,21.7119,6.03588,49.6913,559.943,0.0,22.22222222222222,21.933333333333337
2024-06-05 21:48:13,21.7715,21.6988,21.6161,34.9848,34.982,21.753,21.7119,12.6006,47.0654,561.814,0.0,22.22222222222222,21.93240740740741
2024-06-05 21:48:14,21.7738,21.7087,21.6184,35.0,34.9885,21.7625,21.7054,5.37941,46.0807,561.519,0.0,22.22222222222222,21.931481481481484
2024-06-05 21:48:15,21.7721,21.6988,21.6147,34.9974,34.982,21.7533,21.7119,7.67706,46.7371,560.633,0.0,22.22222222222222,21.93055555555556
2024-06-05 21:48:16,21.7899,21.7021,21.6299,34.985,34.9688,21.739,21.7119,4.06647,44.7677,560.14,0.0,22.22222222222222,21.929629629629634
2024-06-05 21:48:17,21.7804,21.7021,21.6177,34.9905,34.982,21.7502,21.7185,8.0053,45.7524,558.959,0.0,22.22222222222222,21.928703703703707
2024-06-05 21:48:18,21.767,21.7021,21.6178,34.9901,34.9852,21.7325,21.7119,21.463,46.7371,558.171,0.0,22.22222222222222,21.92777777777778
2024-06-05 21:48:19,21.768,21.7251,21.6321,34.9976,34.982,21.7371,21.7087,5.70765,46.0807,558.368,0.0,22.22222222222222,21.926851851851858
2024-06-05 21:48:20,21.7832,21.6988,21.6315,34.9862,34.9852,21.7404,21.7152,8.0053,45.096,559.648,0.0,22.22222222222222,21.92592592592593
2024-06-05 21:48:21,21.765,21.689,21.6163,34.9862,34.982,21.7438,21.7119,4.3947,45.4242,563.685,0.0,22.22222222222222,21.925000000000004
2024-06-05 21:48:22,21.7671,21.6955,21.6114,34.9664,34.982,21.7605,21.7218,6.03588,44.7677,560.042,0.0,22.22222222222222,21.924074074074078
2024-06-05 21:48:23,21.781,21.7152,21.6295,34.9762,34.982,21.7466,21.7185,25.73,42.7983,563.685,0.0,22.22222222222222,21.92314814814815
2024-06-05 21:48:24,21.7803,21.7021,21.624,34.9785,34.9852,21.7694,21.7119,4.72294,44.1113,559.845,0.0,22.22222222222222,21.922222222222228
2024-06-05 21:48:25,21.7655,21.6988,21.6237,34.9873,34.9885,21.7615,21.7119,4.3947,44.1113,559.845,0.0,22.22222222222222,21.9212962962963
2024-06-05 21:48:26,21.7873,21.6922,21.6333,34.9591,34.982,21.772,21.7087,6.69236,44.7677,559.352,0.0,22.22222222222222,21.920370370370375
2024-06-05 21:48:27,21.7875,21.7119,21.6356,34.955,34.9787,21.768,21.7185,8.0053,45.096,559.746,0.0,22.22222222222222,21.919444444444448
2024-06-05 21:48:28,21.7791,21.7054,21.6279,34.9497,34.9852,21.7638,21.7152,23.4324,44.1113,559.845,0.0,22.22222222222222,21.91851851851852
2024-06-05 21:48:29,21.7888,21.6988,21.6293,34.9536,34.9852,21.7685,21.7185,5.70765,44.1113,559.549,0.0,22.22222222222222,21.917592592592598
2024-06-05 21:48:30,21.804,21.7054,21.6297,34.9328,34.9852,21.7599,21.7087,7.34883,44.7677,559.156,0.0,22.22222222222222,21.91666666666667
2024-06-05 21:48:31,21.7935,21.7054,21.6353,34.9324,34.9787,21.7624,21.7119,5.05118,44.4395,558.663,0.0,22.22222222222222,21.915740740740745
2024-06-05 21:48:32,21.8041,21.6955,21.6404,34.9487,34.9852,21.757,21.7119,6.03588,45.096,557.974,0.0,22.22222222222222,21.914814814814818
2024-06-05 21:48:33,21.8138,21.7087,21.6333,34.9125,34.9754,21.7579,21.7152,6.69236,46.4089,558.368,0.0,22.22222222222222,21.91388888888889
2024-06-05 21:48:34,21.8062,21.6988,21.6386,34.9189,34.982,21.7621,21.7119,4.72294,46.7371,557.777,0.0,22.22222222222222,21.91296296296297
2024-06-05 21:48:35,21.8136,21.7251,21.6315,34.9172,34.982,21.7625,21.7152,6.69236,48.0501,558.171,0.0,22.22222222222222,21.91203703703704
2024-06-05 21:48:36,21.8078,21.7087,21.6448,34.9091,34.9885,21.7659,21.7087,5.05118,47.3936,558.072,0.0,22.22222222222222,21.911111111111115
2024-06-05 21:48:37,21.8055,21.7316,21.6365,34.9106,34.982,21.7716,21.7119,7.02059,48.3783,558.368,0.0,22.22222222222222,21.91018518518519
2024-06-05 21:48:38,21.7963,21.7021,21.6349,34.8916,34.9852,21.7589,21.7185,6.69236,48.3783,557.974,0.0,22.22222222222222,21.90925925925926
2024-06-05 21:48:39,21.8023,21.7021,21.6292,34.8955,34.982,21.7788,21.7054,7.02059,49.363,557.875,0.0,22.22222222222222,21.90833333333334
2024-06-05 21:48:40,21.8067,21.7021,21.6391,34.8645,34.9918,21.7622,21.7152,5.05118,47.7219,561.519,0.0,22.22222222222222,21.907407407407412
2024-06-05 21:48:41,21.8124,21.6922,21.6402,34.8605,34.9885,21.7647,21.7218,7.34883,46.7371,559.156,0.0,22.22222222222222,21.906481481481485
2024-06-05 21:48:42,21.8147,21.7119,21.6543,34.8693,34.9852,21.7687,21.7152,4.72294,46.0807,559.746,0.0,22.22222222222222,21.90555555555556
2024-06-05 21:48:43,21.8216,21.7119,21.6577,34.8647,34.9852,21.7662,21.7054,4.06647,45.7524,559.648,0.0,22.22222222222222,21.904629629629632
2024-06-05 21:48:44,21.8072,21.7087,21.6391,34.8719,34.982,21.758,21.7185,7.02059,47.3936,557.777,0.0,22.22222222222222,21.90370370370371
2024-06-05 21:48:45,21.8013,21.7119,21.6425,34.858,34.982,21.7698,21.7152,8.33354,47.3936,560.042,0.0,22.22222222222222,21.902777777777782
2024-06-05 21:48:46,21.8118,21.7119,21.6617,34.8585,34.9918,21.7589,21.7087,6.36412,48.0501,560.534,0.0,22.22222222222222,21.901851851851855
2024-06-05 21:48:47,21.8126,21.7021,21.6621,34.872,34.9787,21.7588,21.7087,7.34883,47.0654,560.731,0.0,22.22222222222222,21.90092592592593
2024-06-05 21:48:48,21.8039,21.7054,21.6485,34.8629,34.9918,21.7493,21.7152,29.3406,47.3936,560.928,0.0,22.22222222222222,21.900000000000006
2024-06-05 21:48:49,21.8106,21.7021,21.66,34.8666,34.9885,21.7593,21.7152,4.72294,47.3936,560.731,0.0,22.22222222222222,21.89907407407408
2024-06-05 21:48:50,21.8128,21.7054,21.6686,34.8488,34.9787,21.7569,21.7119,6.69236,48.3783,559.943,0.0,22.22222222222222,21.898148148148152
2024-06-05 21:48:51,21.8017,21.6791,21.6514,34.8542,34.9885,21.759,21.7119,8.0053,48.3783,559.352,0.0,22.22222222222222,21.897222222222226
2024-06-05 21:48:52,21.8075,21.7185,21.6763,34.8598,34.9885,21.7655,21.7152,8.0053,47.0654,558.269,0.0,22.22222222222222,21.8962962962963
2024-06-05 21:48:53,21.808,21.7054,21.6645,34.8519,34.982,21.7642,21.7119,12.6006,47.3936,558.171,0.0,22.22222222222222,21.895370370370376
2024-06-05 21:48:54,21.8162,21.7119,21.671,34.8563,34.982,21.7502,21.7185,4.72294,45.4242,557.678,0.0,22.22222222222222,21.89444444444445
2024-06-05 21:48:55,21.8129,21.7021,21.6651,34.868,34.9852,21.7605,21.7185,5.37941,45.4242,557.974,0.0,22.22222222222222,21.893518518518523
2024-06-05 21:48:56,21.7955,21.7119,21.6714,34.8532,34.9754,21.7587,21.6988,4.3947,44.1113,557.777,0.0,22.22222222222222,21.892592592592596
2024-06-05 21:48:57,21.8022,21.7119,21.6631,34.8367,34.982,21.7581,21.7087,5.70765,45.7524,561.814,0.0,22.22222222222222,21.89166666666667
2024-06-05 21:48:58,21.8025,21.7021,21.6752,34.8647,34.9852,21.7668,21.7218,7.02059,45.096,557.285,0.0,22.22222222222222,21.890740740740746
2024-06-05 21:48:59,21.8037,21.7021,21.6737,34.8536,34.9787,21.7518,21.7152,5.05118,44.1113,557.383,0.0,22.22222222222222,21.88981481481482
2024-06-05 21:49:00,21.7949,21.6955,21.6664,34.8602,34.9885,21.7643,21.7119,5.37941,44.7677,557.875,0.0,22.22222222222222,21.888888888888893
2024-06-05 21:49:01,21.8104,21.7054,21.6817,34.8659,34.982,21.7596,21.7152,4.06647,46.7371,558.368,0.0,22.22222222222222,21.887962962962966
2024-06-05 21:49:02,21.8076,21.7054,21.6685,34.8774,34.9885,21.7647,21.7054,5.05118,47.0654,558.959,0.0,22.22222222222222,21.88703703703704
2024-06-05 21:49:03,21.822,21.7021,21.6839,34.8538,34.982,21.7562,21.7087,29.9971,47.3936,563.193,0.0,22.22222222222222,21.886111111111116
2024-06-05 21:49:04,21.8081,21.6955,21.6801,34.8673,34.9852,21.77,21.7054,6.36412,47.0654,559.254,0.0,22.22222222222222,21.88518518518519
2024-06-05 21:49:05,21.8127,21.6955,21.679,34.8942,34.982,21.7605,21.7119,6.69236,44.1113,559.156,0.0,22.22222222222222,21.884259259259263
2024-06-05 21:49:06,21.7996,21.6988,21.6744,34.8909,34.982,21.7651,21.7152,6.03588,43.4548,559.057,0.0,22.22222222222222,21.883333333333336
2024-06-05 21:49:07,21.8119,21.7021,21.6803,34.9062,34.982,21.7717,21.7087,6.03588,44.4395,558.762,0.0,22.22222222222222,21.88240740740741
2024-06-05 21:49:08,21.8096,21.7054,21.6749,34.9086,34.9852,21.7687,21.7152,4.72294,47.3936,558.663,0.0,22.22222222222222,21.881481481481487
2024-06-05 21:49:09,21.8124,21.7218,21.681,34.8958,34.982,21.7608,21.7152,3.73823,47.7219,558.86,0.0,22.22222222222222,21.88055555555556
2024-06-05 21:49:10,21.8071,21.7218,21.6821,34.8853,34.9885,21.7542,21.7119,5.05118,48.3783,556.595,0.0,22.22222222222222,21.879629629629633
2024-06-05 21:49:11,21.8126,21.7054,21.6836,34.9173,34.982,21.7571,21.7087,4.3947,48.0501,556.3,0.0,22.22222222222222,21.878703703703707
2024-06-05 21:49:12,21.8042,21.6988,21.6842,34.9048,34.982,21.7593,21.7087,4.72294,47.3936,559.352,0.0,22.22222222222222,21.87777777777778
2024-06-05 21:49:13,21.8034,21.6988,21.6881,34.9202,34.9885,21.7634,21.7185,9.31824,47.3936,556.201,0.0,22.22222222222222,21.876851851851857
2024-06-05 21:49:14,21.7886,21.6955,21.679,34.9409,34.9885,21.7695,21.7119,5.37941,45.4242,555.709,0.0,22.22222222222222,21.87592592592593
2024-06-05 21:49:15,21.8138,21.7119,21.6994,34.9312,34.9852,21.768,21.6955,6.03588,42.7983,560.534,0.0,22.22222222222222,21.875000000000004
2024-06-05 21:49:16,21.8106,21.7054,21.6967,34.9392,34.9852,21.7727,21.7087,4.72294,44.7677,556.792,0.0,22.22222222222222,21.874074074074077
2024-06-05 21:49:17,21.801,21.6922,21.6925,34.9321,34.982,21.7614,21.7119,4.72294,45.096,557.088,0.0,22.22222222222222,21.873148148148154
2024-06-05 21:49:18,21.812,21.7021,21.6916,34.9558,34.9852,21.7699,21.7152,6.69236,44.7677,557.088,0.0,22.22222222222222,21.872222222222227
2024-06-05 21:49:19,21.8027,21.6922,21.6903,34.9741,34.982,21.7666,21.7218,5.05118,44.1113,557.875,0.0,22.22222222222222,21.8712962962963
2024-06-05 21:49:20,21.814,21.6988,21.7012,34.9693,34.982,21.7579,21.7119,6.69236,44.1113,557.777,0.0,22.22222222222222,21.870370370370374
2024-06-05 21:49:21,21.8164,21.6955,21.6951,34.953,34.982,21.7729,21.7119,5.05118,44.7677,557.974,0.0,22.22222222222222,21.869444444444447
2024-06-05 21:49:22,21.8114,21.794,21.6868,34.9858,34.9852,21.7651,21.8006,6.36412,44.1113,558.269,0.0,22.22222222222222,21.868518518518524
2024-06-05 21:49:23,21.8122,21.794,21.6918,34.9781,34.9885,21.7584,21.7973,4.06647,44.1113,558.171,0.0,22.22222222222222,21.867592592592597
2024-06-05 21:49:24,21.8211,21.7875,21.7018,34.9726,34.9852,21.7694,21.7973,6.36412,44.4395,560.239,0.0,22.22222222222222,21.86666666666667
2024-06-05 21:49:25,21.8151,21.8039,21.6984,34.9838,34.982,21.7601,21.8039,6.69236,45.096,555.807,0.0,22.22222222222222,21.865740740740744
2024-06-05 21:49:26,21.8128,21.794,21.7037,34.9856,34.982,21.7655,21.8006,9.64648,44.1113,556.792,0.0,22.22222222222222,21.864814814814817
2024-06-05 21:49:27,21.7957,21.7612,21.6923,34.9841,34.9852,21.752,21.7973,5.05118,44.7677,556.792,0.0,22.22222222222222,21.863888888888894
2024-06-05 21:49:28,21.8019,21.7973,21.6997,34.9959,34.9852,21.756,21.794,5.37941,47.0654,556.694,0.0,22.22222222222222,21.862962962962968
2024-06-05 21:49:29,21.7925,21.771,21.6884,34.9951,34.9852,21.7642,21.7907,3.73823,46.0807,556.201,0.0,22.22222222222222,21.86203703703704
2024-06-05 21:49:30,21.795,21.7875,21.7006,35.0047,34.9787,21.7689,21.7973,4.72294,44.7677,557.186,0.0,22.22222222222222,21.861111111111114
2024-06-05 21:49:31,21.802,21.7875,21.6993,35.0001,34.9787,21.7679,21.8039,8.66177,47.7219,554.724,0.0,22.22222222222222,21.860185185185188
2024-06-05 21:49:32,21.798,21.7875,21.7011,35.0029,34.982,21.7589,21.7973,6.69236,46.4089,554.429,0.0,22.22222222222222,21.859259259259264
2024-06-05 21:49:33,21.7951,21.7743,21.6869,35.0039,34.982,21.773,21.7973,6.69236,48.3783,554.232,0.0,22.22222222222222,21.858333333333338
2024-06-05 21:49:34,21.7848,21.7907,21.6833,35.0055,34.9852,21.7666,21.8006,6.36412,48.0501,555.217,0.0,22.22222222222222,21.85740740740741
2024-06-05 21:49:35,21.7942,21.794,21.6869,35.0256,34.9885,21.7598,21.7973,7.02059,48.3783,555.02,0.0,22.22222222222222,21.856481481481485
2024-06-05 21:49:36,21.7862,21.7875,21.6895,35.038,34.9852,21.7703,21.7973,3.73823,46.7371,555.414,0.0,22.22222222222222,21.855555555555558
2024-06-05 21:49:37,21.8137,21.794,21.7131,35.0294,34.982,21.7603,21.8039,6.03588,46.4089,553.247,0.0,22.22222222222222,21.854629629629635
2024-06-05 21:49:38,21.7935,21.7809,21.694,35.0227,34.982,21.7713,21.8039,5.37941,45.096,556.595,0.0,22.22222222222222,21.853703703703708
2024-06-05 21:49:39,21.8042,21.7875,21.707,35.0242,34.9852,21.7624,21.8006,3.41,43.783,556.497,0.0,22.22222222222222,21.85277777777778
2024-06-05 21:49:40,21.8145,21.7776,21.6987,35.0327,34.982,21.769,21.7973,4.72294,44.4395,557.285,0.0,22.22222222222222,21.851851851851855
2024-06-05 21:49:41,21.7965,21.8203,21.7051,35.0449,34.9852,21.7699,21.8071,9.97472,45.7524,557.383,0.0,22.22222222222222,21.850925925925928
2024-06-05 21:49:42,21.8126,21.8039,21.7081,35.0312,34.9852,21.7721,21.794,4.06647,45.096,557.777,0.0,22.22222222222222,21.850000000000005
2024-06-05 21:49:43,21.8034,21.7842,21.698,35.034,34.9885,21.7509,21.794,5.37941,44.4395,562.11,0.0,22.22222222222222,21.84907407407408
2024-06-05 21:49:44,21.8123,21.8104,21.7129,35.0444,34.9852,21.7689,21.8039,6.69236,44.4395,558.762,0.0,22.22222222222222,21.84814814814815
2024-06-05 21:49:45,21.8207,21.7875,21.7068,35.0346,34.9852,21.7699,21.7973,6.69236,46.0807,559.057,0.0,22.22222222222222,21.847222222222225
2024-06-05 21:49:46,21.803,21.7875,21.7028,35.0413,34.9852,21.772,21.794,7.02059,48.0501,559.156,0.0,22.22222222222222,21.846296296296302
2024-06-05 21:49:47,21.8176,21.7907,21.7069,35.0552,34.9852,21.755,21.794,3.73823,46.7371,560.534,0.0,22.22222222222222,21.845370370370375
2024-06-05 21:49:48,21.8148,21.7907,21.7011,35.0605,34.982,21.7659,21.7973,4.06647,48.0501,559.057,0.0,22.22222222222222,21.84444444444445
2024-06-05 21:49:49,21.8111,21.7907,21.7103,35.0743,34.9852,21.7653,21.7907,5.70765,47.3936,559.057,0.0,22.22222222222222,21.843518518518522
2024-06-05 21:49:50,21.8225,21.7875,21.7129,35.0607,34.9885,21.7483,21.794,5.70765,47.3936,559.352,0.0,22.22222222222222,21.842592592592595
2024-06-05 21:49:51,21.8261,21.7907,21.7268,35.0743,34.982,21.7575,21.8039,7.67706,47.0654,562.504,0.0,22.22222222222222,21.841666666666672
2024-06-05 21:49:52,21.811,21.7907,21.7074,35.0609,34.9852,21.7595,21.7973,5.05118,46.4089,559.746,0.0,22.22222222222222,21.840740740740745
2024-06-05 21:49:53,21.8203,21.794,21.7096,35.0727,34.9852,21.7551,21.8039,5.37941,47.7219,559.549,0.0,22.22222222222222,21.83981481481482
2024-06-05 21:49:54,21.8092,21.7907,21.7104,35.0544,34.982,21.7509,21.8006,24.0889,47.3936,560.042,0.0,22.22222222222222,21.838888888888892
2024-06-05 21:49:55,21.8212,21.7842,21.7194,35.0658,34.9951,21.7536,21.8006,4.06647,46.7371,560.042,0.0,22.22222222222222,21.837962962962965
2024-06-05 21:49:56,21.8217,21.7907,21.7078,35.0557,34.9852,21.7506,21.794,6.36412,47.0654,558.565,0.0,22.22222222222222,21.837037037037042
2024-06-05 21:49:57,21.8217,21.7875,21.7172,35.0505,34.9787,21.7514,21.8006,3.41,47.0654,560.239,0.0,22.22222222222222,21.836111111111116
2024-06-05 21:49:58,21.8049,21.8236,21.7156,35.0477,34.9852,21.7594,21.8006,3.73823,45.096,559.352,0.0,22.22222222222222,21.83518518518519
2024-06-05 21:49:59,21.8232,21.7842,21.7247,35.0482,34.9852,21.7694,21.8039,4.3947,44.4395,558.368,0.0,22.22222222222222,21.834259259259262
2024-06-05 21:50:00,21.8088,21.7776,21.7116,35.0566,34.9852,21.7644,21.7973,2.75352,44.4395,557.875,0.0,22.22222222222222,21.833333333333336
2024-06-05 21:50:01,21.8304,21.7809,21.7284,35.0459,34.9852,21.7685,21.8006,4.72294,45.7524,557.383,0.0,22.22222222222222,21.832407407407413
2024-06-05 21:50:02,21.8178,21.8006,21.7123,35.0286,34.9852,21.7807,21.8006,5.37941,45.7524,556.891,0.0,22.22222222222222,21.831481481481486
2024-06-05 21:50:03,21.8259,21.7875,21.723,35.0426,34.982,21.7868,21.8006,4.72294,45.7524,553.641,0.0,22.22222222222222,21.83055555555556
2024-06-05 21:50:04,21.8358,21.7809,21.7234,35.0403,34.9885,21.7799,21.8006,3.41,46.7371,554.232,0.0,22.22222222222222,21.829629629629633
2024-06-05 21:50:05,21.829,21.7907,21.7369,35.0398,34.9852,21.7908,21.7973,5.37941,48.0501,553.346,0.0,22.22222222222222,21.828703703703706
2024-06-05 21:50:06,21.8225,21.7842,21.7288,35.0265,34.982,21.7863,21.7973,5.05118,47.0654,552.459,0.0,22.22222222222222,21.827777777777783
2024-06-05 21:50:07,21.8317,21.7875,21.7228,35.0269,34.9852,21.7816,21.8006,5.37941,48.7066,548.915,0.0,22.22222222222222,21.826851851851856
2024-06-05 21:50:08,21.8311,21.794,21.7349,35.0208,34.982,21.7853,21.7907,6.69236,46.7371,551.672,0.0,22.22222222222222,21.82592592592593
2024-06-05 21:50:09,21.8238,21.7809,21.7195,35.0199,34.9852,21.7884,21.7973,7.02059,46.0807,550.786,0.0,22.22222222222222,21.825000000000003
2024-06-05 21:50:10,21.8319,21.7907,21.7364,35.0265,34.982,21.7839,21.7973,5.37941,46.7371,551.869,0.0,22.22222222222222,21.824074074074076
2024-06-05 21:50:11,21.8296,21.7907,21.7225,35.0227,34.9852,21.7813,21.7973,5.05118,46.0807,551.278,0.0,22.22222222222222,21.823148148148153
2024-06-05 21:50:12,21.8339,21.7875,21.7305,35.0033,34.9885,21.7746,21.7973,3.73823,46.0807,551.179,0.0,22.22222222222222,21.822222222222226
2024-06-05 21:50:13,21.8263,21.7842,21.7312,35.0147,34.9885,21.7788,21.794,4.72294,45.7524,554.626,0.0,22.22222222222222,21.8212962962963
2024-06-05 21:50:14,21.8295,21.7809,21.7416,35.0141,34.982,21.7795,21.8071,7.34883,45.096,551.869,0.0,22.22222222222222,21.820370370370373
2024-06-05 21:50:15,21.8257,21.7875,21.7357,34.9978,34.982,21.7839,21.8039,4.72294,44.7677,552.656,0.0,22.22222222222222,21.819444444444446
2024-06-05 21:50:16,21.8391,21.7973,21.7356,35.0063,34.9852,21.7773,21.7973,5.37941,44.4395,553.641,0.0,22.22222222222222,21.818518518518523
2024-06-05 21:50:17,21.8084,21.794,21.7302,35.0127,34.9852,21.7927,21.794,5.37941,43.4548,554.133,0.0,22.22222222222222,21.817592592592597
2024-06-05 21:50:18,21.83,21.794,21.737,35.0096,34.9852,21.7851,21.7907,6.69236,44.7677,554.429,0.0,22.22222222222222,21.81666666666667
2024-06-05 21:50:19,21.8273,21.7842,21.7357,35.0312,34.9852,21.7815,21.817,6.69236,44.7677,554.232,0.0,22.22222222222222,21.815740740740743
2024-06-05 21:50:20,21.8373,21.7907,21.748,34.9984,34.982,21.774,21.8006,6.36412,46.4089,554.33,0.0,22.22222222222222,21.81481481481482
2024-06-05 21:50:21,21.8308,21.794,21.7389,35.0139,34.9852,21.7839,21.7776,5.70765,45.7524,553.838,0.0,22.22222222222222,21.813888888888894
2024-06-05 21:50:22,21.8288,21.7875,21.7425,35.0324,34.9754,21.7667,21.8006,5.37941,46.4089,554.527,0.0,22.22222222222222,21.812962962962967
2024-06-05 21:50:23,21.8283,21.7973,21.7411,34.9871,34.9885,21.7824,21.7973,5.70765,46.7371,554.133,0.0,22.22222222222222,21.81203703703704
2024-06-05 21:50:24,21.8304,21.794,21.7334,35.0055,34.982,21.7796,21.8006,4.72294,47.0654,553.74,0.0,22.22222222222222,21.811111111111114
2024-06-05 21:50:25,21.8388,21.7973,21.7407,34.9939,34.9852,21.7798,21.7973,2.42529,49.0348,553.641,0.0,22.22222222222222,21.81018518518519
2024-06-05 21:50:26,21.8394,21.7875,21.7437,35.0042,34.9852,21.7786,21.8039,3.41,48.3783,553.444,0.0,22.22222222222222,21.809259259259264
2024-06-05 21:50:27,21.8332,21.7842,21.7374,35.0163,34.9918,21.7919,21.8006,23.7606,52.6454,553.641,0.0,22.22222222222222,21.808333333333337
2024-06-05 21:50:28,21.8381,21.7973,21.7525,35.0015,34.9852,21.7914,21.7973,4.06647,48.7066,556.989,0.0,22.22222222222222,21.80740740740741
2024-06-05 21:50:29,21.8472,21.7875,21.7471,35.0058,34.9885,21.7953,21.7973,6.69236,47.3936,553.838,0.0,22.22222222222222,21.806481481481484
2024-06-05 21:50:30,21.8473,21.7875,21.7585,35.0174,34.9885,21.7904,21.7973,5.05118,46.7371,553.838,0.0,22.22222222222222,21.80555555555556
2024-06-05 21:50:31,21.8487,21.7842,21.7499,35.0181,34.9852,21.7806,21.7973,6.69236,45.4242,552.853,0.0,22.22222222222222,21.804629629629634
2024-06-05 21:50:32,21.8434,21.7842,21.7449,34.9871,34.9852,21.7833,21.794,6.36412,46.4089,552.952,0.0,22.22222222222222,21.803703703703707
2024-06-05 21:50:33,21.8516,21.7809,21.7549,35.0109,34.982,21.8008,21.8006,8.0053,45.4242,554.823,0.0,22.22222222222222,21.80277777777778
2024-06-05 21:50:34,21.8599,21.7907,21.7612,35.0137,34.9852,21.7861,21.8006,6.69236,45.4242,556.103,0.0,22.22222222222222,21.801851851851854
2024-06-05 21:50:35,21.8492,21.7809,21.758,35.0181,34.982,21.7988,21.7973,10.6312,46.0807,556.103,0.0,22.22222222222222,21.80092592592593
2024-06-05 21:50:36,21.8428,21.7973,21.7648,35.0177,34.982,21.7968,21.8006,5.05118,47.3936,556.398,0.0,22.22222222222222,21.800000000000004
2024-06-05 21:50:37,21.8446,21.8761,21.7513,35.0184,34.982,21.8176,21.8794,8.0053,47.3936,556.201,0.0,22.22222222222222,21.799074074074078
2024-06-05 21:50:38,21.859,21.8728,21.7658,35.0184,34.9885,21.8062,21.8794,4.3947,50.0195,556.497,0.0,22.22222222222222,21.79814814814815
2024-06-05 21:50:39,21.8633,21.8827,21.7576,35.0128,34.9885,21.8273,21.8794,8.66177,48.7066,556.201,0.0,22.22222222222222,21.797222222222224
2024-06-05 21:50:40,21.8594,21.8662,21.7599,35.0098,34.982,21.8119,21.8728,6.03588,49.6913,556.201,0.0,22.22222222222222,21.7962962962963
2024-06-05 21:50:41,21.842,21.8728,21.7524,35.0194,34.982,21.8265,21.8794,5.05118,48.7066,559.845,0.0,22.22222222222222,21.795370370370375
2024-06-05 21:50:42,21.8497,21.8728,21.7567,35.0058,34.9852,21.7972,21.8794,7.02059,46.7371,556.989,0.0,22.22222222222222,21.794444444444448
2024-06-05 21:50:43,21.8348,21.8794,21.7621,35.0262,34.982,21.8035,21.8761,4.06647,44.7677,557.482,0.0,22.22222222222222,21.79351851851852
2024-06-05 21:50:44,21.8439,21.8695,21.7656,35.0048,34.9885,21.8037,21.8761,5.05118,44.7677,557.088,0.0,22.22222222222222,21.792592592592595
2024-06-05 21:50:45,21.8362,21.8728,21.7573,35.0035,34.982,21.7994,21.8827,7.02059,46.0807,556.497,0.0,22.22222222222222,21.79166666666667
2024-06-05 21:50:46,21.8438,21.8728,21.7653,35.0001,34.9787,21.8036,21.8794,4.06647,45.096,556.3,0.0,22.22222222222222,21.790740740740745
2024-06-05 21:50:47,21.851,21.8728,21.7723,35.002,34.982,21.8042,21.8827,6.69236,48.7066,555.414,0.0,22.22222222222222,21.789814814814818
2024-06-05 21:50:48,21.8405,21.8761,21.761,34.9793,34.982,21.799,21.8728,6.69236,47.7219,555.807,0.0,22.22222222222222,21.78888888888889
2024-06-05 21:50:49,21.8438,21.863,21.7598,34.9878,34.982,21.7995,21.8761,4.72294,47.3936,556.3,0.0,22.22222222222222,21.78796296296297
2024-06-05 21:50:50,21.8459,21.8761,21.7711,35.013,34.982,21.8227,21.8925,6.36412,45.096,556.201,0.0,22.22222222222222,21.78703703703704
2024-06-05 21:50:51,21.844,21.8761,21.7713,34.9987,34.9754,21.8168,21.8728,7.34883,44.1113,555.807,0.0,22.22222222222222,21.786111111111115
2024-06-05 21:50:52,21.8336,21.8761,21.7684,34.9712,34.9787,21.8181,21.8695,4.72294,43.1266,555.02,0.0,22.22222222222222,21.78518518518519
2024-06-05 21:50:53,21.8429,21.8695,21.7651,34.9991,34.9852,21.8152,21.8794,5.70765,44.7677,555.512,0.0,22.22222222222222,21.78425925925926
2024-06-05 21:50:54,21.8411,21.8794,21.778,35.006,34.9852,21.8234,21.8761,4.72294,44.1113,555.315,0.0,22.22222222222222,21.78333333333334
2024-06-05 21:50:55,21.8517,21.8794,21.7815,34.9806,34.9852,21.8086,21.8695,7.34883,45.096,554.035,0.0,22.22222222222222,21.782407407407412
2024-06-05 21:50:56,21.8538,21.8794,21.7815,34.9652,34.9885,21.8257,21.8761,4.3947,44.7677,553.937,0.0,22.22222222222222,21.781481481481485
2024-06-05 21:50:57,21.8297,21.8728,21.7666,34.9758,34.9787,21.8026,21.8794,6.03588,45.7524,553.641,0.0,22.22222222222222,21.78055555555556
2024-06-05 21:50:58,21.8558,21.8728,21.7713,34.9537,34.9852,21.8032,21.8794,6.03588,45.4242,553.641,0.0,22.22222222222222,21.779629629629632
2024-06-05 21:50:59,21.8402,21.8728,21.7753,34.9576,34.9787,21.8286,21.8761,1.76882,44.1113,554.035,0.0,22.22222222222222,21.77870370370371
2024-06-05 21:51:00,21.8443,21.8728,21.7709,34.9832,34.9852,21.8066,21.8859,6.69236,45.7524,553.937,0.0,22.22222222222222,21.777777777777782
2024-06-05 21:51:01,21.8402,21.8827,21.7822,34.9679,34.9754,21.8085,21.8794,5.37941,45.4242,554.33,0.0,22.22222222222222,21.776851851851855
2024-06-05 21:51:02,21.8413,21.8794,21.786,34.9583,34.9852,21.8151,21.8827,4.3947,44.1113,555.315,0.0,22.22222222222222,21.77592592592593
2024-06-05 21:51:03,21.8497,21.8827,21.7784,34.9592,34.9852,21.8098,21.8827,4.72294,43.783,554.823,0.0,22.22222222222222,21.775000000000002
2024-06-05 21:51:04,21.8498,21.8367,21.7771,34.9369,34.9852,21.8178,21.8761,6.03588,43.4548,555.02,0.0,22.22222222222222,21.77407407407408
2024-06-05 21:51:05,21.8659,21.8761,21.7796,34.9454,34.9885,21.8314,21.8761,4.3947,44.1113,555.611,0.0,22.22222222222222,21.773148148148152
2024-06-05 21:51:06,21.8476,21.8925,21.7813,34.9444,34.9787,21.8112,21.8695,4.72294,46.4089,556.201,0.0,22.22222222222222,21.772222222222226
2024-06-05 21:51:07,21.8536,21.8695,21.7758,34.942,34.982,21.8173,21.8859,14.57,48.0501,556.792,0.0,22.22222222222222,21.7712962962963
2024-06-05 21:51:08,21.8539,21.8695,21.7777,34.9329,34.9787,21.8292,21.8794,4.72294,49.0348,557.383,0.0,22.22222222222222,21.770370370370372
2024-06-05 21:51:09,21.859,21.8761,21.7789,34.9653,34.9885,21.8252,21.8827,5.05118,49.0348,557.974,0.0,22.22222222222222,21.76944444444445
2024-06-05 21:51:10,21.8624,21.8695,21.7869,34.9275,34.9852,21.8309,21.8761,5.70765,46.4089,558.565,0.0,22.22222222222222,21.768518518518523
2024-06-05 21:51:11,21.8763,21.8794,21.7895,34.9226,34.982,21.8148,21.8761,5.37941,48.0501,557.875,0.0,22.22222222222222,21.767592592592596
2024-06-05 21:51:12,21.8802,21.8761,21.7835,34.9331,34.9885,21.8178,21.8761,6.03588,46.4089,558.762,0.0,22.22222222222222,21.76666666666667
2024-06-05 21:51:13,21.8819,21.8728,21.7795,34.9489,34.982,21.8204,21.8827,7.34883,46.0807,558.663,0.0,22.22222222222222,21.765740740740743
2024-06-05 21:51:14,21.8879,21.8695,21.7949,34.948,34.982,21.8202,21.8794,8.33354,45.096,558.663,0.0,22.22222222222222,21.76481481481482
2024-06-05 21:51:15,21.8792,21.8728,21.786,34.9221,34.9852,21.8077,21.8827,4.3947,44.1113,558.466,0.0,22.22222222222222,21.763888888888893
2024-06-05 21:51:16,21.8951,21.8728,21.7913,34.9267,34.9754,21.8118,21.8794,4.06647,44.4395,557.482,0.0,22.22222222222222,21.762962962962966
2024-06-05 21:51:17,21.899,21.8662,21.8015,34.93,34.9852,21.8062,21.8827,5.37941,43.783,557.285,0.0,22.22222222222222,21.76203703703704
2024-06-05 21:51:18,21.9075,21.8728,21.7963,34.938,34.982,21.8054,21.8827,7.02059,44.4395,559.845,0.0,22.22222222222222,21.761111111111116
2024-06-05 21:51:19,21.9045,21.8794,21.8046,34.9359,34.9721,21.8129,21.8728,6.03588,44.7677,557.285,0.0,22.22222222222222,21.76018518518519
2024-06-05 21:51:20,21.9015,21.8564,21.7867,34.9446,34.982,21.8089,21.8794,5.37941,44.1113,556.694,0.0,22.22222222222222,21.759259259259263
2024-06-05 21:51:21,21.9057,21.8728,21.8053,34.9318,34.982,21.8209,21.8827,6.69236,44.4395,554.429,0.0,22.22222222222222,21.758333333333336
2024-06-05 21:51:22,21.9143,21.863,21.807,34.9082,34.982,21.8077,21.8794,5.70765,45.4242,554.33,0.0,22.22222222222222,21.75740740740741
2024-06-05 21:51:23,21.9105,21.863,21.8125,34.933,34.9852,21.813,21.8761,5.05118,43.783,553.641,0.0,22.22222222222222,21.756481481481487
2024-06-05 21:51:24,21.8994,21.8728,21.8053,34.9256,34.982,21.8167,21.8794,6.03588,46.7371,553.74,0.0,22.22222222222222,21.75555555555556
2024-06-05 21:51:25,21.9071,21.8794,21.8141,34.9372,34.9852,21.8243,21.8761,5.37941,46.7371,553.444,0.0,22.22222222222222,21.754629629629633
2024-06-05 21:51:26,21.9017,21.8695,21.8108,34.9253,34.982,21.8176,21.8695,4.06647,47.3936,553.838,0.0,22.22222222222222,21.753703703703707
2024-06-05 21:51:27,21.9116,21.8728,21.8106,34.9178,34.982,21.813,21.8827,5.70765,46.7371,553.937,0.0,22.22222222222222,21.75277777777778
2024-06-05 21:51:28,21.9076,21.8695,21.8196,34.9302,34.9852,21.8219,21.8761,12.2724,45.4242,558.565,0.0,22.22222222222222,21.751851851851857
2024-06-05 21:51:29,21.9151,21.8827,21.8166,34.9245,34.9787,21.812,21.8761,7.02059,44.7677,555.315,0.0,22.22222222222222,21.75092592592593
2024-06-05 21:51:30,21.9129,21.863,21.8127,34.9381,34.9852,21.8068,21.8728,7.67706,48.0501,553.149,0.0,22.22222222222222,21.750000000000004
