TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 21:51:31,21.9076,21.8728,21.8213,34.9531,34.9885,21.8143,21.8827,5.05118,48.0501,555.906,0.0,22.22222222222222,21.749074074074077
2024-06-05 21:51:32,21.9139,21.8695,21.8165,34.939,34.9852,21.82,21.8794,5.37941,44.4395,556.201,0.0,22.22222222222222,21.74814814814815
2024-06-05 21:51:33,21.9131,21.8761,21.8243,34.9356,34.9754,21.8047,21.8827,6.69236,44.7677,556.201,0.0,22.22222222222222,21.747222222222227
2024-06-05 21:51:34,21.9121,21.863,21.8242,34.9212,34.9918,21.8279,21.8794,4.72294,47.0654,556.891,0.0,22.22222222222222,21.7462962962963
2024-06-05 21:51:35,21.9226,21.8662,21.8266,34.9425,34.9852,21.8033,21.8827,6.03588,46.7371,557.482,0.0,22.22222222222222,21.745370370370374
2024-06-05 21:51:36,21.918,21.8728,21.8293,34.949,34.982,21.8253,21.8761,7.34883,47.0654,557.777,0.0,22.22222222222222,21.744444444444447
2024-06-05 21:51:37,21.9217,21.8761,21.8352,34.961,34.982,21.8177,21.8794,6.36412,38.8595,558.072,0.0,22.22222222222222,21.74351851851852
2024-06-05 21:51:38,21.9045,21.8925,21.8228,34.9542,34.9852,21.8119,21.8794,7.34883,45.096,562.602,0.0,22.22222222222222,21.742592592592597
2024-06-05 21:51:39,21.9139,21.8498,21.8366,34.9718,34.982,21.8199,21.8794,12.9288,47.0654,558.565,0.0,22.22222222222222,21.74166666666667
2024-06-05 21:51:40,21.9135,21.8597,21.8348,34.9446,34.9852,21.8224,21.8794,6.69236,48.0501,558.86,0.0,22.22222222222222,21.740740740740744
2024-06-05 21:51:41,21.9132,21.8761,21.8405,34.9477,34.9852,21.8216,21.8794,6.03588,47.7219,557.482,0.0,22.22222222222222,21.739814814814817
2024-06-05 21:51:42,21.9174,21.8695,21.8274,34.9664,34.9885,21.8146,21.8827,5.37941,48.0501,557.482,0.0,22.22222222222222,21.73888888888889
2024-06-05 21:51:43,21.9216,21.8794,21.8302,34.9666,34.9885,21.8152,21.8925,6.69236,49.0348,559.254,0.0,22.22222222222222,21.737962962962968
2024-06-05 21:51:44,21.9121,21.8761,21.8355,34.966,34.9885,21.8036,21.8794,7.34883,48.7066,558.368,0.0,22.22222222222222,21.73703703703704
2024-06-05 21:51:45,21.9087,21.8695,21.829,34.9619,34.9852,21.8162,21.8859,6.69236,46.7371,558.072,0.0,22.22222222222222,21.736111111111114
2024-06-05 21:51:46,21.9187,21.8695,21.8439,34.9704,34.982,21.8227,21.8728,6.69236,45.4242,557.974,0.0,22.22222222222222,21.735185185185188
2024-06-05 21:51:47,21.9195,21.8728,21.8327,34.966,34.9852,21.8221,21.8761,4.72294,45.4242,561.42,0.0,22.22222222222222,21.734259259259264
2024-06-05 21:51:48,21.9226,21.8728,21.8471,34.9811,34.9951,21.8019,21.8794,7.02059,45.096,558.171,0.0,22.22222222222222,21.733333333333338
2024-06-05 21:51:49,21.9171,21.8859,21.8464,34.9537,34.9852,21.8144,21.8794,6.69236,44.1113,558.072,0.0,22.22222222222222,21.73240740740741
2024-06-05 21:51:50,21.9229,21.9483,21.8478,34.9676,34.982,21.8084,21.9549,5.05118,44.7677,558.368,0.0,22.22222222222222,21.731481481481485
2024-06-05 21:51:51,21.9269,21.9549,21.8489,34.9641,34.9852,21.8111,21.945,5.70765,44.1113,557.186,0.0,22.22222222222222,21.730555555555558
2024-06-05 21:51:52,21.9097,21.9483,21.8401,34.9679,34.9852,21.8082,21.9615,7.34883,45.096,556.595,0.0,22.22222222222222,21.729629629629635
2024-06-05 21:51:53,21.93,21.945,21.8543,34.9634,34.9852,21.7997,21.9549,4.72294,44.7677,557.777,0.0,22.22222222222222,21.728703703703708
2024-06-05 21:51:54,21.9279,21.968,21.8554,34.9653,34.982,21.8067,21.9483,7.02059,48.0501,556.891,0.0,22.22222222222222,21.72777777777778
2024-06-05 21:51:55,21.9193,21.9418,21.8438,34.9864,34.9918,21.8108,21.9615,4.72294,46.7371,557.58,0.0,22.22222222222222,21.726851851851855
2024-06-05 21:51:56,21.9344,21.9319,21.8582,34.9744,34.982,21.8212,21.9582,7.02059,47.3936,555.414,0.0,22.22222222222222,21.725925925925928
2024-06-05 21:51:57,21.9413,21.9549,21.8665,34.9719,34.9852,21.8218,21.9615,6.69236,47.7219,559.648,0.0,22.22222222222222,21.725000000000005
2024-06-05 21:51:58,21.9259,21.9352,21.8564,34.9858,34.982,21.8375,21.9516,5.70765,47.0654,560.337,0.0,22.22222222222222,21.72407407407408
2024-06-05 21:51:59,21.9236,21.9418,21.8649,34.9713,34.9852,21.8241,21.9483,7.34883,49.363,560.633,0.0,22.22222222222222,21.72314814814815
2024-06-05 21:52:00,21.9369,21.945,21.8593,34.9713,34.9754,21.825,21.9549,4.72294,47.7219,560.239,0.0,22.22222222222222,21.722222222222225
2024-06-05 21:52:01,21.9306,21.9549,21.8657,34.9705,34.9852,21.8328,21.9549,5.37941,47.3936,559.845,0.0,22.22222222222222,21.7212962962963
2024-06-05 21:52:02,21.9392,21.9483,21.8644,34.9776,34.982,21.8284,21.9582,6.03588,47.3936,559.845,0.0,22.22222222222222,21.720370370370375
2024-06-05 21:52:03,21.9433,21.945,21.8632,34.9572,34.982,21.8209,21.9615,5.37941,47.0654,559.549,0.0,22.22222222222222,21.71944444444445
2024-06-05 21:52:04,21.9335,21.9516,21.8603,34.9534,34.9787,21.8396,21.9549,6.03588,46.4089,559.746,0.0,22.22222222222222,21.718518518518522
2024-06-05 21:52:05,21.9369,21.9483,21.8603,34.9818,34.982,21.8322,21.9516,4.72294,45.7524,555.414,0.0,22.22222222222222,21.717592592592595
2024-06-05 21:52:06,21.9337,21.9549,21.8626,34.9786,34.9721,21.8311,21.9549,6.36412,45.096,558.762,0.0,22.22222222222222,21.71666666666667
2024-06-05 21:52:07,21.931,21.9549,21.8704,34.9804,34.9885,21.8482,21.9582,3.73823,43.4548,557.777,0.0,22.22222222222222,21.715740740740745
2024-06-05 21:52:08,21.937,21.9516,21.87,34.9899,34.982,21.8459,21.9582,8.0053,45.096,557.383,0.0,22.22222222222222,21.71481481481482
2024-06-05 21:52:09,21.9419,21.9549,21.8754,34.9897,34.9852,21.8481,21.9549,5.70765,43.783,555.118,0.0,22.22222222222222,21.713888888888892
2024-06-05 21:52:10,21.9304,21.9582,21.8627,34.9673,34.982,21.8397,21.9549,6.69236,45.096,550.786,0.0,22.22222222222222,21.712962962962965
2024-06-05 21:52:11,21.9416,21.9385,21.8659,34.9765,34.9852,21.855,21.9582,11.2877,46.0807,553.641,0.0,22.22222222222222,21.71203703703704
2024-06-05 21:52:12,21.9305,21.9615,21.8705,34.9847,34.982,21.8421,21.9615,4.06647,48.0501,554.33,0.0,22.22222222222222,21.711111111111116
2024-06-05 21:52:13,21.9346,21.9615,21.8745,34.985,34.9852,21.8551,21.9549,6.03588,47.7219,553.937,0.0,22.22222222222222,21.71018518518519
2024-06-05 21:52:14,21.9425,21.9418,21.8796,35.0169,34.9885,21.8578,21.9615,6.03588,46.7371,554.724,0.0,22.22222222222222,21.709259259259262
2024-06-05 21:52:15,21.9299,21.945,21.8721,34.9799,34.9885,21.8495,21.9516,3.73823,45.096,554.133,0.0,22.22222222222222,21.708333333333336
2024-06-05 21:52:16,21.9479,21.9582,21.8908,34.9823,34.9852,21.8654,21.9647,7.67706,45.096,554.626,0.0,22.22222222222222,21.707407407407413
2024-06-05 21:52:17,21.9427,21.945,21.8888,34.9807,34.9852,21.8583,21.9647,5.05118,44.4395,555.02,0.0,22.22222222222222,21.706481481481486
2024-06-05 21:52:18,21.9258,21.9516,21.8711,34.9868,34.982,21.8589,21.9582,5.05118,44.1113,555.807,0.0,22.22222222222222,21.70555555555556
2024-06-05 21:52:19,21.9242,21.9582,21.8802,34.9765,34.9852,21.8572,21.9615,8.0053,46.7371,556.497,0.0,22.22222222222222,21.704629629629633
2024-06-05 21:52:20,21.9337,21.9615,21.887,34.9768,34.9918,21.8492,21.9582,5.70765,47.0654,557.285,0.0,22.22222222222222,21.703703703703706
2024-06-05 21:52:21,21.9309,21.9582,21.8779,34.9735,34.9852,21.8434,21.9549,5.05118,48.7066,557.974,0.0,22.22222222222222,21.702777777777783
2024-06-05 21:52:22,21.9433,21.9483,21.887,34.9758,34.982,21.8446,21.9582,5.05118,47.0654,557.088,0.0,22.22222222222222,21.701851851851856
2024-06-05 21:52:23,21.9406,21.9483,21.8835,34.9854,34.9787,21.8574,21.9582,7.67706,45.4242,557.285,0.0,22.22222222222222,21.70092592592593
2024-06-05 21:52:24,21.9336,21.9483,21.8891,34.9852,34.9787,21.8453,21.9549,35.5771,44.4395,558.466,0.0,22.22222222222222,21.700000000000003
2024-06-05 21:52:25,21.9483,21.9516,21.8954,34.9979,34.982,21.8474,21.9549,6.69236,45.4242,559.352,0.0,22.22222222222222,21.699074074074076
2024-06-05 21:52:26,21.9514,21.9516,21.8888,34.9716,34.982,21.8589,21.9549,5.37941,47.3936,558.072,0.0,22.22222222222222,21.698148148148153
2024-06-05 21:52:27,21.9402,21.9549,21.8856,34.9717,34.9852,21.8472,21.9582,3.73823,48.7066,558.171,0.0,22.22222222222222,21.697222222222226
2024-06-05 21:52:28,21.9432,21.9516,21.8826,34.9938,34.982,21.8403,21.9549,6.69236,45.7524,557.777,0.0,22.22222222222222,21.6962962962963
2024-06-05 21:52:29,21.9521,21.9483,21.9031,34.9743,34.9885,21.8401,21.9549,6.69236,44.1113,554.724,0.0,22.22222222222222,21.695370370370373
2024-06-05 21:52:30,21.9427,21.9516,21.896,34.9803,34.9852,21.8574,21.9582,3.73823,47.3936,556.891,0.0,22.22222222222222,21.694444444444446
2024-06-05 21:52:31,21.9394,21.9713,21.8869,34.9757,34.982,21.8528,21.9549,5.70765,48.0501,557.088,0.0,22.22222222222222,21.693518518518523
2024-06-05 21:52:32,21.9434,21.9319,21.8962,34.9904,34.9787,21.8403,21.9615,4.06647,46.0807,556.694,0.0,22.22222222222222,21.692592592592597
2024-06-05 21:52:33,21.9561,21.9253,21.9031,34.9719,34.9852,21.8439,21.9549,4.06647,43.783,557.088,0.0,22.22222222222222,21.69166666666667
2024-06-05 21:52:34,21.9536,21.9779,21.8963,34.976,34.982,21.8414,21.9516,5.70765,46.4089,557.383,0.0,22.22222222222222,21.690740740740743
2024-06-05 21:52:35,21.9493,21.9418,21.8946,34.9901,34.9885,21.864,21.9549,5.05118,48.3783,558.762,0.0,22.22222222222222,21.689814814814817
2024-06-05 21:52:36,21.9546,21.9549,21.8941,34.9829,34.982,21.8565,21.9582,6.36412,48.7066,557.974,0.0,22.22222222222222,21.688888888888894
2024-06-05 21:52:37,21.9488,21.9516,21.8922,34.9821,34.982,21.8536,21.9516,5.70765,43.783,557.58,0.0,22.22222222222222,21.687962962962967
2024-06-05 21:52:38,21.9392,21.9516,21.887,34.9826,34.982,21.8615,21.9582,4.3947,44.4395,557.875,0.0,22.22222222222222,21.68703703703704
2024-06-05 21:52:39,21.9503,21.9483,21.893,34.9772,34.9754,21.8602,21.9549,6.03588,47.3936,557.777,0.0,22.22222222222222,21.686111111111114
2024-06-05 21:52:40,21.9566,21.9516,21.9034,34.9734,34.9885,21.8538,21.9549,4.3947,46.7371,557.383,0.0,22.22222222222222,21.685185185185187
2024-06-05 21:52:41,21.9636,21.945,21.912,34.9871,34.9852,21.861,21.9582,4.72294,45.096,557.875,0.0,22.22222222222222,21.684259259259264
2024-06-05 21:52:42,21.9476,21.945,21.8905,34.9994,34.9852,21.8686,21.9615,6.36412,44.1113,558.072,0.0,22.22222222222222,21.683333333333337
2024-06-05 21:52:43,21.9477,21.9582,21.901,34.9896,34.9754,21.8544,21.9516,3.08176,47.0654,557.678,0.0,22.22222222222222,21.68240740740741
2024-06-05 21:52:44,21.9652,21.9549,21.9152,35.0125,34.9885,21.8557,21.9582,4.06647,47.7219,557.678,0.0,22.22222222222222,21.681481481481484
2024-06-05 21:52:45,21.9572,21.945,21.9075,34.9966,34.9852,21.8682,21.9549,32.2948,47.7219,557.186,0.0,22.22222222222222,21.680555555555557
2024-06-05 21:52:46,21.9474,21.9483,21.9034,35.0087,34.9852,21.8632,21.9549,4.06647,44.1113,557.285,0.0,22.22222222222222,21.679629629629634
2024-06-05 21:52:47,21.9539,21.968,21.9056,35.0091,34.982,21.8596,21.9615,5.70765,42.7983,556.103,0.0,22.22222222222222,21.678703703703707
2024-06-05 21:52:48,21.9601,21.968,21.9076,35.0079,34.9852,21.867,21.9516,5.05118,47.3936,556.792,0.0,22.22222222222222,21.67777777777778
2024-06-05 21:52:49,21.9547,21.9418,21.9085,34.9996,34.9885,21.8696,21.9582,7.34883,46.4089,556.595,0.0,22.22222222222222,21.676851851851854
2024-06-05 21:52:50,21.9685,21.945,21.9257,35.0019,34.982,21.8669,21.9582,5.05118,43.4548,560.633,0.0,22.22222222222222,21.67592592592593
2024-06-05 21:52:51,21.9538,21.9483,21.9154,35.0073,34.9852,21.8537,21.9615,6.69236,44.1113,556.891,0.0,22.22222222222222,21.675000000000004
2024-06-05 21:52:52,21.9537,21.9483,21.9077,35.0275,34.982,21.8547,21.9615,8.99001,47.3936,555.709,0.0,22.22222222222222,21.674074074074078
2024-06-05 21:52:53,21.9449,21.9615,21.9053,35.0029,34.9852,21.8641,21.9582,7.02059,48.3783,556.103,0.0,22.22222222222222,21.67314814814815
2024-06-05 21:52:54,21.9484,21.9549,21.9128,34.997,34.982,21.8584,21.9483,6.03588,47.3936,556.103,0.0,22.22222222222222,21.672222222222224
2024-06-05 21:52:55,21.9555,21.9549,21.9191,35.0054,34.9852,21.8622,21.9615,5.05118,45.7524,559.845,0.0,22.22222222222222,21.6712962962963
2024-06-05 21:52:56,21.9612,21.9516,21.924,35.0054,34.9852,21.8514,21.9582,3.73823,45.096,556.792,0.0,22.22222222222222,21.670370370370375
2024-06-05 21:52:57,21.9475,21.945,21.9143,34.993,34.982,21.8512,21.9549,6.69236,47.3936,555.611,0.0,22.22222222222222,21.669444444444448
2024-06-05 21:52:58,21.9585,21.9549,21.9231,35.0167,34.982,21.854,21.9549,23.1042,45.096,556.004,0.0,22.22222222222222,21.66851851851852
2024-06-05 21:52:59,21.96,21.9385,21.9331,35.0058,34.9918,21.8478,21.9483,6.69236,48.7066,555.906,0.0,22.22222222222222,21.667592592592595
2024-06-05 21:53:00,21.9477,21.9549,21.9101,35.0262,34.982,21.8607,21.9549,6.03588,49.0348,555.807,0.0,22.22222222222222,21.66666666666667
2024-06-05 21:53:01,21.9614,21.9483,21.9188,35.012,34.982,21.8543,21.9615,7.02059,46.7371,556.004,0.0,22.22222222222222,21.665740740740745
2024-06-05 21:53:02,21.953,21.945,21.9205,35.005,34.9852,21.8489,21.9549,6.03588,47.3936,556.595,0.0,22.22222222222222,21.664814814814818
2024-06-05 21:53:03,21.9587,21.9418,21.9143,35.0132,34.982,21.8582,21.9615,8.0053,44.4395,557.186,0.0,22.22222222222222,21.66388888888889
2024-06-05 21:53:04,21.9551,21.9319,21.9178,34.9967,34.9852,21.8568,21.9516,8.33354,43.783,556.792,0.0,22.22222222222222,21.662962962962965
2024-06-05 21:53:05,21.9622,22.0271,21.9242,35.0224,34.9852,21.8635,22.0337,6.36412,44.4395,558.072,0.0,22.22222222222222,21.66203703703704
2024-06-05 21:53:06,21.97,22.0402,21.9233,35.0179,34.9852,21.8546,22.0238,7.02059,48.0501,558.762,0.0,22.22222222222222,21.661111111111115
2024-06-05 21:53:07,21.9587,22.014,21.9247,35.0031,34.9852,21.8448,22.0304,6.69236,47.7219,558.072,0.0,22.22222222222222,21.66018518518519
2024-06-05 21:53:08,21.9566,22.0271,21.9216,34.999,34.982,21.8464,22.0402,9.31824,48.3783,559.746,0.0,22.22222222222222,21.65925925925926
2024-06-05 21:53:09,21.9567,22.0304,21.929,34.983,34.9918,21.8443,22.0402,6.36412,46.4089,560.731,0.0,22.22222222222222,21.658333333333335
2024-06-05 21:53:10,21.9556,22.014,21.9222,35.0072,34.9787,21.8498,22.0271,5.37941,44.7677,561.223,0.0,22.22222222222222,21.657407407407412
2024-06-05 21:53:11,21.9537,22.0107,21.9125,35.022,34.9852,21.853,22.0402,6.36412,46.4089,563.193,0.0,22.22222222222222,21.656481481481485
2024-06-05 21:53:12,21.9594,22.0304,21.921,35.0137,34.9852,21.8539,22.0304,4.72294,47.7219,561.42,0.0,22.22222222222222,21.65555555555556
2024-06-05 21:53:13,21.965,22.0271,21.9261,35.015,34.982,21.8549,22.0304,8.0053,48.0501,561.716,0.0,22.22222222222222,21.654629629629632
2024-06-05 21:53:14,21.9636,22.0205,21.9358,35.0115,34.9852,21.8586,22.0238,7.34883,45.7524,566.048,0.0,22.22222222222222,21.653703703703705
2024-06-05 21:53:15,21.9665,22.014,21.9356,35.0054,34.9852,21.8724,22.0304,6.03588,43.4548,561.913,0.0,22.22222222222222,21.652777777777782
2024-06-05 21:53:16,21.9647,22.0304,21.926,35.0313,34.9885,21.8729,22.037,6.36412,43.783,561.617,0.0,22.22222222222222,21.651851851851855
2024-06-05 21:53:17,21.9646,22.0205,21.9243,35.0289,34.982,21.8545,22.037,5.05118,45.096,561.322,0.0,22.22222222222222,21.65092592592593
2024-06-05 21:53:18,21.971,22.0205,21.9273,35.0278,34.982,21.8562,22.037,6.69236,47.7219,561.519,0.0,22.22222222222222,21.650000000000002
2024-06-05 21:53:19,21.9705,22.0173,21.9256,35.0296,34.9885,21.8808,22.0271,21.1347,48.3783,561.519,0.0,22.22222222222222,21.64907407407408
2024-06-05 21:53:20,21.9835,22.0107,21.9147,35.0229,34.9754,21.8743,22.0337,3.41,45.7524,560.731,0.0,22.22222222222222,21.648148148148152
2024-06-05 21:53:21,21.9728,22.0041,21.924,35.0207,34.982,21.8821,22.0337,3.73823,44.7677,560.14,0.0,22.22222222222222,21.647222222222226
2024-06-05 21:53:22,21.9865,22.0205,21.9269,35.028,34.9852,21.8897,22.0337,4.3947,43.783,559.549,0.0,22.22222222222222,21.6462962962963
2024-06-05 21:53:23,21.9905,22.0337,21.9302,35.0326,34.9885,21.8936,22.0337,7.02059,48.7066,559.254,0.0,22.22222222222222,21.645370370370372
2024-06-05 21:53:24,21.9966,22.0435,21.9336,35.024,34.982,21.8915,22.0238,6.03588,46.7371,560.633,0.0,22.22222222222222,21.64444444444445
2024-06-05 21:53:25,22.0009,22.0238,21.9379,35.0258,34.982,21.8939,22.0402,4.3947,47.7219,560.337,0.0,22.22222222222222,21.643518518518523
2024-06-05 21:53:26,22.0077,22.014,21.9433,35.0289,34.9754,21.8821,22.0238,3.41,45.7524,559.549,0.0,22.22222222222222,21.642592592592596
2024-06-05 21:53:27,22.0187,22.0304,21.9499,35.0251,34.982,21.8909,22.0304,5.05118,44.4395,559.451,0.0,22.22222222222222,21.64166666666667
2024-06-05 21:53:28,22.0138,22.0205,21.9478,35.0197,34.9885,21.8814,22.0304,3.73823,46.0807,559.943,0.0,22.22222222222222,21.640740740740743
2024-06-05 21:53:29,22.0215,22.0238,21.952,35.0259,34.9852,21.8916,22.0337,6.03588,47.7219,559.845,0.0,22.22222222222222,21.63981481481482
2024-06-05 21:53:30,22.0159,22.0173,21.9437,35.0328,34.9787,21.883,22.0337,3.41,46.7371,559.352,0.0,22.22222222222222,21.638888888888893
2024-06-05 21:53:31,22.0329,22.0271,21.9549,35.0176,34.982,21.8702,22.0337,4.3947,45.096,559.254,0.0,22.22222222222222,21.637962962962966
2024-06-05 21:53:32,22.0344,22.0074,21.9463,35.0109,34.982,21.8733,22.0304,4.3947,43.783,559.254,0.0,22.22222222222222,21.63703703703704
2024-06-05 21:53:33,22.0423,22.0271,21.9526,35.0198,34.982,21.8842,22.0337,5.05118,48.3783,559.156,0.0,22.22222222222222,21.636111111111113
2024-06-05 21:53:34,22.0464,22.0173,21.9714,35.0095,34.982,21.874,22.0304,6.03588,48.7066,559.156,0.0,22.22222222222222,21.63518518518519
2024-06-05 21:53:35,22.05,22.014,21.9548,34.9871,34.9787,21.8797,22.037,8.66177,47.0654,558.762,0.0,22.22222222222222,21.634259259259263
2024-06-05 21:53:36,22.0357,22.0238,21.9542,35.0086,34.982,21.8863,22.0304,5.05118,44.7677,558.368,0.0,22.22222222222222,21.633333333333336
2024-06-05 21:53:37,22.0458,22.0008,21.9717,35.0049,34.9885,21.8744,22.037,5.70765,46.7371,557.58,0.0,22.22222222222222,21.63240740740741
2024-06-05 21:53:38,22.0457,22.0534,21.9643,34.9836,34.982,21.8789,22.0304,5.70765,48.0501,557.58,0.0,22.22222222222222,21.631481481481483
2024-06-05 21:53:39,22.0562,22.0304,21.975,34.9927,34.982,21.8847,22.0337,6.69236,47.0654,557.186,0.0,22.22222222222222,21.63055555555556
2024-06-05 21:53:40,22.0434,22.0008,21.9727,35.0025,34.982,21.8979,22.0304,8.0053,47.7219,557.186,0.0,22.22222222222222,21.629629629629633
2024-06-05 21:53:41,22.0564,22.0238,21.9817,34.9828,34.982,21.8914,22.037,6.36412,44.7677,557.186,0.0,22.22222222222222,21.628703703703707
2024-06-05 21:53:42,22.0427,22.0205,21.9735,34.978,34.982,21.8979,22.0238,7.02059,46.4089,557.875,0.0,22.22222222222222,21.62777777777778
2024-06-05 21:53:43,22.0471,22.0271,21.9742,34.9758,34.9852,21.8946,22.037,6.36412,48.7066,560.337,0.0,22.22222222222222,21.626851851851853
2024-06-05 21:53:44,22.048,22.0205,21.976,34.952,34.9787,21.8768,22.0238,5.37941,47.7219,557.875,0.0,22.22222222222222,21.62592592592593
2024-06-05 21:53:45,22.0526,22.0271,21.9782,34.9431,34.982,21.893,22.0337,8.0053,46.7371,562.405,0.0,22.22222222222222,21.625000000000004
2024-06-05 21:53:46,22.058,22.0337,21.9807,34.9544,34.982,21.8993,22.0304,9.31824,48.0501,558.86,0.0,22.22222222222222,21.624074074074077
2024-06-05 21:53:47,22.0404,22.0271,21.978,34.95,34.982,21.8848,22.0337,5.37941,45.7524,558.663,0.0,22.22222222222222,21.62314814814815
2024-06-05 21:53:48,22.0314,22.0304,21.9778,34.9377,34.9852,21.8961,22.0337,7.67706,44.7677,559.648,0.0,22.22222222222222,21.622222222222227
2024-06-05 21:53:49,22.0532,22.0271,21.989,34.956,34.9885,21.8946,22.0337,4.06647,45.7524,559.845,0.0,22.22222222222222,21.6212962962963
2024-06-05 21:53:50,22.0601,22.0205,21.9807,34.9381,34.9852,21.8825,22.0304,6.69236,45.7524,560.14,0.0,22.22222222222222,21.620370370370374
2024-06-05 21:53:51,22.0447,22.0238,21.9991,34.9473,34.9885,21.8931,22.0238,3.73823,48.0501,560.14,0.0,22.22222222222222,21.619444444444447
2024-06-05 21:53:52,22.0463,22.0173,21.998,34.9368,34.982,21.8917,22.0337,5.05118,47.7219,560.042,0.0,22.22222222222222,21.61851851851852
2024-06-05 21:53:53,22.0411,22.0205,21.9918,34.9348,34.9852,21.8956,22.0337,6.36412,47.7219,557.186,0.0,22.22222222222222,21.617592592592597
2024-06-05 21:53:54,22.0399,22.0271,21.9872,34.9113,34.9885,21.8962,22.037,5.05118,46.7371,560.14,0.0,22.22222222222222,21.61666666666667
2024-06-05 21:53:55,22.0451,22.0337,21.9921,34.922,34.9885,21.8958,22.037,5.05118,44.7677,560.436,0.0,22.22222222222222,21.615740740740744
2024-06-05 21:53:56,22.0553,22.0337,22.0063,34.9173,34.982,21.9037,22.0337,7.34883,43.4548,560.337,0.0,22.22222222222222,21.614814814814817
2024-06-05 21:53:57,22.0473,22.0337,22.0027,34.9277,34.982,21.8934,22.0304,5.05118,44.4395,560.534,0.0,22.22222222222222,21.61388888888889
2024-06-05 21:53:58,22.0539,22.0238,22.0008,34.8981,34.9885,21.8904,22.037,6.03588,45.7524,559.746,0.0,22.22222222222222,21.612962962962968
2024-06-05 21:53:59,22.0523,22.0238,22.0008,34.9126,34.982,21.9054,22.0238,4.72294,45.096,559.845,0.0,22.22222222222222,21.61203703703704
2024-06-05 21:54:00,22.0557,22.0337,22.0065,34.9238,34.982,21.9083,22.0337,11.9441,46.0807,559.352,0.0,22.22222222222222,21.611111111111114
2024-06-05 21:54:01,22.0531,22.0271,21.9984,34.929,34.9852,21.9031,22.0337,5.05118,47.3936,559.549,0.0,22.22222222222222,21.6112962962963
2024-06-05 21:54:02,22.0499,22.0304,22.0112,34.924,34.9787,21.8994,22.0337,6.36412,46.4089,558.959,0.0,22.22222222222222,21.611481481481484
2024-06-05 21:54:03,22.0529,22.0205,22.0078,34.9322,34.982,21.9132,22.0337,5.37941,48.0501,558.86,0.0,22.22222222222222,21.611666666666668
2024-06-05 21:54:04,22.0559,22.0107,22.0117,34.9042,34.9885,21.9014,22.0337,4.06647,46.7371,558.762,0.0,22.22222222222222,21.611851851851856
2024-06-05 21:54:05,22.0582,22.0205,22.0168,34.8973,34.9852,21.9211,22.0337,7.02059,44.1113,558.565,0.0,22.22222222222222,21.61203703703704
2024-06-05 21:54:06,22.0658,22.0205,22.0164,34.9225,34.9852,21.9005,22.037,7.02059,45.4242,557.777,0.0,22.22222222222222,21.612222222222226
2024-06-05 21:54:07,22.0568,22.0238,22.0196,34.9277,34.982,21.8992,22.0337,8.33354,43.783,557.186,0.0,22.22222222222222,21.61240740740741
2024-06-05 21:54:08,22.0644,22.0337,22.017,34.9381,34.982,21.9033,22.0304,8.33354,47.3936,556.792,0.0,22.22222222222222,21.612592592592595
2024-06-05 21:54:09,22.0497,22.0238,22.0152,34.9439,34.982,21.9167,22.0304,4.3947,48.7066,556.3,0.0,22.22222222222222,21.61277777777778
2024-06-05 21:54:10,22.0608,22.0074,22.0196,34.9139,34.9852,21.9086,22.0402,6.36412,45.7524,556.201,0.0,22.22222222222222,21.612962962962968
2024-06-05 21:54:11,22.0645,22.0238,22.0201,34.9335,34.982,21.9072,22.0337,3.41,44.1113,555.709,0.0,22.22222222222222,21.613148148148152
2024-06-05 21:54:12,22.0614,22.0271,22.0193,34.9357,34.982,21.918,22.037,6.36412,44.7677,556.004,0.0,22.22222222222222,21.613333333333337
2024-06-05 21:54:13,22.0571,22.0238,22.0166,34.9291,34.982,21.9227,22.0271,5.37941,45.096,556.398,0.0,22.22222222222222,21.61351851851852
2024-06-05 21:54:14,22.0692,22.014,22.0257,34.9377,34.982,21.9219,22.0402,6.03588,48.3783,556.792,0.0,22.22222222222222,21.613703703703706
2024-06-05 21:54:15,22.0678,22.014,22.0284,34.9437,34.9787,21.9153,22.0271,4.72294,47.3936,554.035,0.0,22.22222222222222,21.61388888888889
2024-06-05 21:54:16,22.0671,22.0205,22.0342,34.9403,34.982,21.9253,22.0337,5.70765,42.7983,556.595,0.0,22.22222222222222,21.61407407407408
2024-06-05 21:54:17,22.0659,22.0173,22.0328,34.96,34.982,21.9301,22.0238,4.72294,44.1113,557.58,0.0,22.22222222222222,21.614259259259264
2024-06-05 21:54:18,22.0599,22.0928,22.03,34.9533,34.9852,21.9345,22.1026,5.70765,46.0807,557.482,0.0,22.22222222222222,21.614444444444448
2024-06-05 21:54:19,22.0664,22.0993,22.0273,34.9476,34.9852,21.9193,22.1059,9.64648,48.7066,557.482,0.0,22.22222222222222,21.614629629629633
2024-06-05 21:54:20,22.0814,22.0862,22.0294,34.9538,34.982,21.9208,22.1059,6.69236,48.0501,556.398,0.0,22.22222222222222,21.614814814814817
2024-06-05 21:54:21,22.0838,22.0993,22.0384,34.9649,34.9787,21.9351,22.1059,6.69236,46.4089,556.201,0.0,22.22222222222222,21.615000000000002
2024-06-05 21:54:22,22.0771,22.0961,22.0307,34.9366,34.9787,21.9363,22.1059,6.69236,46.4089,557.777,0.0,22.22222222222222,21.615185185185187
2024-06-05 21:54:23,22.0815,22.0928,22.0403,34.9672,34.982,21.9473,22.1026,8.0053,46.7371,556.004,0.0,22.22222222222222,21.615370370370375
2024-06-05 21:54:24,22.0811,22.0895,22.0409,34.9588,34.9885,21.9407,22.1059,7.34883,48.0501,557.678,0.0,22.22222222222222,21.61555555555556
2024-06-05 21:54:25,22.0884,22.0895,22.0327,34.9515,34.982,21.9317,22.1092,6.69236,47.7219,557.482,0.0,22.22222222222222,21.615740740740744
2024-06-05 21:54:26,22.0815,22.0862,22.0353,34.9606,34.982,21.9319,22.1026,7.67706,43.783,557.186,0.0,22.22222222222222,21.61592592592593
2024-06-05 21:54:27,22.0829,22.1223,22.0392,34.9678,34.982,21.9422,22.1092,7.67706,47.3936,556.989,0.0,22.22222222222222,21.616111111111113
2024-06-05 21:54:28,22.0901,22.0895,22.0585,34.9553,34.982,21.9369,22.1125,5.70765,51.3325,556.792,0.0,22.22222222222222,21.616296296296298
2024-06-05 21:54:29,22.083,22.1059,22.0437,34.97,34.9754,21.9352,22.1059,6.36412,45.7524,555.611,0.0,22.22222222222222,21.616481481481486
2024-06-05 21:54:30,22.0849,22.0895,22.0405,34.9757,34.982,21.9454,22.1158,6.03588,45.4242,554.232,0.0,22.22222222222222,21.61666666666667
2024-06-05 21:54:31,22.091,22.0993,22.0452,34.9772,34.9787,21.936,22.0928,4.3947,48.3783,555.611,0.0,22.22222222222222,21.616851851851855
2024-06-05 21:54:32,22.0802,22.0928,22.0408,34.9656,34.9852,21.9446,22.1125,5.05118,49.363,558.368,0.0,22.22222222222222,21.61703703703704
2024-06-05 21:54:33,22.0987,22.0895,22.0516,34.9669,34.9787,21.9603,22.1092,5.05118,44.7677,558.171,0.0,22.22222222222222,21.617222222222225
2024-06-05 21:54:34,22.0861,22.0993,22.0433,34.9639,34.982,21.9436,22.0993,5.70765,44.7677,558.762,0.0,22.22222222222222,21.61740740740741
2024-06-05 21:54:35,22.0902,22.0993,22.0518,34.9649,34.9852,21.9506,22.0961,4.3947,46.0807,557.974,0.0,22.22222222222222,21.617592592592594
2024-06-05 21:54:36,22.0902,22.1026,22.0465,34.9673,34.9852,21.9433,22.1026,4.3947,46.4089,557.678,0.0,22.22222222222222,21.617777777777782
2024-06-05 21:54:37,22.0834,22.0895,22.0454,34.9807,34.982,21.9412,22.1092,5.37941,46.7371,557.482,0.0,22.22222222222222,21.617962962962967
2024-06-05 21:54:38,22.0863,22.0895,22.056,34.9782,34.982,21.9438,22.1125,4.3947,44.7677,557.285,0.0,22.22222222222222,21.61814814814815
2024-06-05 21:54:39,22.0975,22.1026,22.0556,34.975,34.982,21.9381,22.1092,5.05118,47.0654,557.088,0.0,22.22222222222222,21.618333333333336
2024-06-05 21:54:40,22.0934,22.0928,22.0552,34.9466,34.9852,21.9376,22.1059,6.36412,48.0501,556.989,0.0,22.22222222222222,21.61851851851852
2024-06-05 21:54:41,22.1002,22.0928,22.0621,34.9723,34.9852,21.9387,22.1092,4.3947,47.7219,556.595,0.0,22.22222222222222,21.618703703703705
2024-06-05 21:54:42,22.093,22.0928,22.0573,34.9729,34.982,21.9206,22.1092,6.03588,45.096,555.807,0.0,22.22222222222222,21.618888888888893
2024-06-05 21:54:43,22.0893,22.0928,22.0561,34.968,34.982,21.9416,22.1059,5.05118,45.7524,556.004,0.0,22.22222222222222,21.619074074074078
2024-06-05 21:54:44,22.0949,22.0862,22.059,34.9486,34.9852,21.9527,22.1125,5.37941,46.4089,554.921,0.0,22.22222222222222,21.619259259259263
2024-06-05 21:54:45,22.1034,22.0928,22.0627,34.9625,34.9754,21.9411,22.1125,5.70765,46.7371,553.543,0.0,22.22222222222222,21.619444444444447
2024-06-05 21:54:46,22.0923,22.0993,22.066,34.941,34.9852,21.9346,22.1026,4.06647,45.096,554.724,0.0,22.22222222222222,21.61962962962963
2024-06-05 21:54:47,22.0951,22.0862,22.056,34.9548,34.982,21.9502,22.0993,7.02059,44.1113,554.527,0.0,22.22222222222222,21.619814814814816
2024-06-05 21:54:48,22.1056,22.0796,22.0723,34.9555,34.982,21.9462,22.1125,7.34883,44.4395,554.921,0.0,22.22222222222222,21.620000000000005
2024-06-05 21:54:49,22.1083,22.0961,22.0669,34.9613,34.982,21.945,22.1026,4.72294,46.4089,555.315,0.0,22.22222222222222,21.62018518518519
2024-06-05 21:54:50,22.0893,22.0993,22.0622,34.9578,34.9852,21.9504,22.1158,8.99001,47.0654,555.906,0.0,22.22222222222222,21.620370370370374
2024-06-05 21:54:51,22.1029,22.0928,22.0672,34.953,34.9885,21.934,22.1125,4.72294,47.7219,556.595,0.0,22.22222222222222,21.62055555555556
2024-06-05 21:54:52,22.0986,22.0961,22.0687,34.9506,34.982,21.9597,22.1125,6.69236,47.3936,556.497,0.0,22.22222222222222,21.620740740740743
2024-06-05 21:54:53,22.1033,22.0928,22.0707,34.9662,34.982,21.9531,22.0862,26.7148,47.3936,555.807,0.0,22.22222222222222,21.620925925925928
2024-06-05 21:54:54,22.1079,22.0895,22.0792,34.9518,34.982,21.9634,22.0993,5.05118,49.6913,556.201,0.0,22.22222222222222,21.621111111111112
2024-06-05 21:54:55,22.0985,22.0993,22.0674,34.937,34.9787,21.9533,22.1026,6.36412,49.0348,556.103,0.0,22.22222222222222,21.6212962962963
2024-06-05 21:54:56,22.108,22.1026,22.0613,34.9337,34.9852,21.9598,22.1125,6.03588,49.363,556.201,0.0,22.22222222222222,21.621481481481485
2024-06-05 21:54:57,22.1076,22.0895,22.0773,34.9261,34.9787,21.9599,22.1059,5.05118,47.0654,553.74,0.0,22.22222222222222,21.62166666666667
2024-06-05 21:54:58,22.1109,22.0993,22.079,34.939,34.9852,21.9631,22.1059,5.05118,48.7066,556.004,0.0,22.22222222222222,21.621851851851854
2024-06-05 21:54:59,22.1188,22.0961,22.0779,34.9471,34.9787,21.9514,22.1092,8.0053,47.3936,560.436,0.0,22.22222222222222,21.62203703703704
2024-06-05 21:55:00,22.1013,22.0928,22.0748,34.9512,34.9885,21.9574,22.1059,8.99001,48.0501,556.891,0.0,22.22222222222222,21.622222222222224
2024-06-05 21:55:01,22.1116,22.0961,22.0741,34.939,34.982,21.9383,22.1059,6.03588,48.7066,556.891,0.0,22.22222222222222,21.62240740740741
2024-06-05 21:55:02,22.1128,22.0862,22.0947,34.9421,34.982,21.9478,22.1026,7.02059,48.0501,556.891,0.0,22.22222222222222,21.622592592592596
2024-06-05 21:55:03,22.1122,22.0993,22.086,34.9133,34.982,21.9424,22.1059,6.36412,49.363,556.694,0.0,22.22222222222222,21.62277777777778
2024-06-05 21:55:04,22.115,22.1092,22.0759,34.9168,34.982,21.9476,22.1125,7.02059,46.4089,557.088,0.0,22.22222222222222,21.622962962962966
2024-06-05 21:55:05,22.123,22.0862,22.0974,34.9359,34.9885,21.9446,22.0961,5.70765,48.7066,557.678,0.0,22.22222222222222,21.62314814814815
2024-06-05 21:55:06,22.1121,22.0928,22.0903,34.9242,34.9885,21.9515,22.1059,8.66177,45.096,558.565,0.0,22.22222222222222,21.623333333333335
2024-06-05 21:55:07,22.1145,22.0895,22.0802,34.9425,34.982,21.9441,22.0993,6.03588,47.3936,558.072,0.0,22.22222222222222,21.62351851851852
2024-06-05 21:55:08,22.1076,22.0829,22.0855,34.9418,34.982,21.9526,22.0993,5.70765,44.7677,558.368,0.0,22.22222222222222,21.623703703703708
2024-06-05 21:55:09,22.1177,22.1026,22.0937,34.9429,34.9852,21.9411,22.1026,7.34883,45.4242,558.565,0.0,22.22222222222222,21.623888888888892
2024-06-05 21:55:10,22.1089,22.0993,22.0891,34.9171,34.982,21.9347,22.1059,6.69236,45.7524,559.057,0.0,22.22222222222222,21.624074074074077
2024-06-05 21:55:11,22.1217,22.0928,22.1047,34.9408,34.982,21.95,22.1092,7.02059,48.0501,558.466,0.0,22.22222222222222,21.62425925925926
2024-06-05 21:55:12,22.1152,22.0961,22.0897,34.9435,34.982,21.948,22.1026,6.03588,48.7066,558.663,0.0,22.22222222222222,21.624444444444446
2024-06-05 21:55:13,22.115,22.0961,22.0955,34.9698,34.982,21.9484,22.1026,5.05118,48.3783,558.368,0.0,22.22222222222222,21.62462962962963
2024-06-05 21:55:14,22.1213,22.1026,22.1049,34.9686,34.9754,21.9536,22.0993,4.72294,45.4242,558.171,0.0,22.22222222222222,21.62481481481482
2024-06-05 21:55:15,22.128,22.0862,22.1,34.9395,34.9885,21.952,22.1059,8.0053,42.4701,557.58,0.0,22.22222222222222,21.625000000000004
2024-06-05 21:55:16,22.1221,22.0928,22.1007,34.9288,34.982,21.956,22.0993,8.33354,44.7677,557.777,0.0,22.22222222222222,21.625185185185188
2024-06-05 21:55:17,22.1151,22.1026,22.1041,34.9372,34.9852,21.9574,22.0993,6.03588,46.7371,557.58,0.0,22.22222222222222,21.625370370370373
2024-06-05 21:55:18,22.1306,22.0993,22.1094,34.9512,34.9885,21.9475,22.1026,3.73823,47.3936,557.678,0.0,22.22222222222222,21.625555555555557
2024-06-05 21:55:19,22.1286,22.0928,22.1038,34.9591,34.9787,21.9711,22.1026,4.3947,46.7371,557.678,0.0,22.22222222222222,21.625740740740742
2024-06-05 21:55:20,22.1191,22.0993,22.0993,34.9582,34.9852,21.9599,22.1026,5.70765,44.4395,561.617,0.0,22.22222222222222,21.62592592592593
2024-06-05 21:55:21,22.1242,22.0961,22.1051,34.9552,34.982,21.9588,22.1059,6.36412,44.4395,558.072,0.0,22.22222222222222,21.626111111111115
2024-06-05 21:55:22,22.1148,22.0993,22.0994,34.9688,34.9885,21.9697,22.0993,6.36412,46.4089,558.072,0.0,22.22222222222222,21.6262962962963
2024-06-05 21:55:23,22.1249,22.1026,22.1116,34.9598,34.982,21.9667,22.1059,6.36412,46.7371,557.974,0.0,22.22222222222222,21.626481481481484
2024-06-05 21:55:24,22.1236,22.0993,22.0989,34.9709,34.9852,21.9753,22.1059,26.0583,46.7371,557.482,0.0,22.22222222222222,21.62666666666667
2024-06-05 21:55:25,22.1315,22.0895,22.1007,34.9618,34.9852,21.9813,22.1026,6.36412,44.1113,557.285,0.0,22.22222222222222,21.626851851851853
2024-06-05 21:55:26,22.1261,22.0993,22.1097,34.9669,34.9852,21.9616,22.119,7.67706,43.1266,557.777,0.0,22.22222222222222,21.627037037037038
2024-06-05 21:55:27,22.1305,22.1125,22.1057,34.9457,34.9885,21.9787,22.1026,5.70765,47.0654,558.171,0.0,22.22222222222222,21.627222222222226
2024-06-05 21:55:28,22.1271,22.0993,22.1202,34.996,34.982,21.9807,22.1092,5.70765,48.7066,557.186,0.0,22.22222222222222,21.62740740740741
2024-06-05 21:55:29,22.1376,22.0961,22.1173,34.981,34.982,21.9763,22.1125,5.37941,48.7066,557.482,0.0,22.22222222222222,21.627592592592595
2024-06-05 21:55:30,22.1233,22.0961,22.1093,34.9865,34.9852,21.9669,22.1026,5.05118,45.096,557.678,0.0,22.22222222222222,21.62777777777778
2024-06-05 21:55:31,22.1386,22.1026,22.1167,34.989,34.982,21.9839,22.1026,4.72294,44.4395,556.694,0.0,22.22222222222222,21.627962962962965
2024-06-05 21:55:32,22.1295,22.1584,22.1161,34.9943,34.9852,21.9887,22.1748,6.69236,47.3936,558.269,0.0,22.22222222222222,21.62814814814815
2024-06-05 21:55:33,22.1299,22.1748,22.1157,34.9609,34.9852,21.9739,22.1748,6.69236,49.0348,558.269,0.0,22.22222222222222,21.628333333333337
2024-06-05 21:55:34,22.1299,22.165,22.1173,34.98,34.982,21.9812,22.1716,5.05118,47.3936,558.663,0.0,22.22222222222222,21.628518518518522
2024-06-05 21:55:35,22.1213,22.1748,22.1061,34.9986,34.982,21.9799,22.1748,8.66177,48.0501,558.762,0.0,22.22222222222222,21.628703703703707
2024-06-05 21:55:36,22.1194,22.1683,22.121,35.0019,34.9918,21.976,22.1748,6.03588,46.0807,559.549,0.0,22.22222222222222,21.62888888888889
2024-06-05 21:55:37,22.1291,22.165,22.1126,34.9841,34.9787,21.9718,22.1748,4.72294,45.4242,559.845,0.0,22.22222222222222,21.629074074074076
2024-06-05 21:55:38,22.1322,22.1716,22.0997,35.0006,34.9918,21.974,22.1716,6.36412,46.7371,559.845,0.0,22.22222222222222,21.62925925925926
2024-06-05 21:55:39,22.1288,22.165,22.1074,35.0006,34.9787,21.9755,22.1748,5.70765,48.0501,559.845,0.0,22.22222222222222,21.62944444444445
2024-06-05 21:55:40,22.1297,22.1716,22.1136,34.9927,34.9787,21.9766,22.1781,6.69236,46.0807,564.079,0.0,22.22222222222222,21.629629629629633
2024-06-05 21:55:41,22.1251,22.1683,22.1073,34.9999,34.982,21.9772,22.1716,8.33354,45.4242,559.943,0.0,22.22222222222222,21.629814814814818
2024-06-05 21:55:42,22.1357,22.1748,22.1217,34.9932,34.982,21.9643,22.1716,4.72294,47.3936,560.239,0.0,22.22222222222222,21.630000000000003
2024-06-05 21:55:43,22.1392,22.165,22.1289,35.0038,34.982,21.9665,22.1716,7.67706,46.7371,557.777,0.0,22.22222222222222,21.630185185185187
2024-06-05 21:55:44,22.1233,22.1716,22.1194,35.0147,34.9852,21.9595,22.188,6.69236,48.3783,561.42,0.0,22.22222222222222,21.630370370370372
2024-06-05 21:55:45,22.1234,22.165,22.1199,34.9876,34.9852,21.9616,22.1683,5.70765,44.1113,561.814,0.0,22.22222222222222,21.630555555555556
2024-06-05 21:55:46,22.1241,22.1683,22.1144,34.995,34.9852,21.9612,22.188,6.36412,46.0807,562.11,0.0,22.22222222222222,21.630740740740745
2024-06-05 21:55:47,22.1292,22.165,22.1149,34.9867,34.982,21.9762,22.1781,26.0583,46.7371,562.011,0.0,22.22222222222222,21.63092592592593
2024-06-05 21:55:48,22.1347,22.1748,22.1285,35.0108,34.982,21.9678,22.1683,7.02059,45.096,561.814,0.0,22.22222222222222,21.631111111111114
2024-06-05 21:55:49,22.1384,22.1683,22.1327,34.9734,34.982,21.9807,22.1716,5.37941,47.3936,560.928,0.0,22.22222222222222,21.6312962962963
2024-06-05 21:55:50,22.1285,22.1617,22.1188,35.0069,34.982,21.9659,22.1781,5.37941,47.7219,561.026,0.0,22.22222222222222,21.631481481481483
2024-06-05 21:55:51,22.1384,22.1617,22.1292,34.9974,34.9787,21.9757,22.1781,4.72294,45.096,561.026,0.0,22.22222222222222,21.631666666666668
2024-06-05 21:55:52,22.1421,22.1551,22.1354,35.0077,34.9951,21.9647,22.1781,7.02059,45.096,561.223,0.0,22.22222222222222,21.631851851851856
2024-06-05 21:55:53,22.1401,22.1716,22.1284,35.0007,34.982,21.9703,22.1716,19.8218,48.0501,561.42,0.0,22.22222222222222,21.63203703703704
2024-06-05 21:55:54,22.1299,22.1716,22.125,35.008,34.9754,21.9721,22.1748,4.72294,46.4089,560.83,0.0,22.22222222222222,21.632222222222225
2024-06-05 21:55:55,22.1408,22.188,22.1369,35.0186,34.9852,21.9732,22.1814,4.06647,45.4242,560.534,0.0,22.22222222222222,21.63240740740741
2024-06-05 21:55:56,22.1369,22.1519,22.1383,34.9875,34.982,21.98,22.1781,5.37941,45.7524,560.239,0.0,22.22222222222222,21.632592592592594
2024-06-05 21:55:57,22.14,22.1683,22.1267,34.9772,34.9754,21.9849,22.1781,7.34883,48.7066,560.239,0.0,22.22222222222222,21.63277777777778
2024-06-05 21:55:58,22.1585,22.1781,22.1359,35.0097,34.982,21.9834,22.1748,9.31824,44.4395,559.549,0.0,22.22222222222222,21.632962962962964
2024-06-05 21:55:59,22.1327,22.1716,22.12,34.9858,34.982,21.9847,22.1781,5.70765,44.4395,561.026,0.0,22.22222222222222,21.633148148148152
2024-06-05 21:56:00,22.1449,22.165,22.1258,34.9801,34.982,21.9885,22.165,7.02059,43.783,561.42,0.0,22.22222222222222,21.633333333333336
2024-06-05 21:56:01,22.1596,22.1551,22.1382,34.9844,34.9852,21.981,22.1748,7.34883,46.4089,561.519,0.0,22.22222222222222,21.63351851851852
2024-06-05 21:56:02,22.162,22.165,22.1371,34.9831,34.982,21.9938,22.1913,5.37941,46.7371,561.125,0.0,22.22222222222222,21.633703703703706
2024-06-05 21:56:03,22.1592,22.1716,22.1394,34.9767,34.9754,21.9847,22.1748,5.70765,42.7983,562.11,0.0,22.22222222222222,21.63388888888889
2024-06-05 21:56:04,22.1463,22.1683,22.1419,34.9697,34.9852,21.9902,22.1781,4.72294,44.1113,561.716,0.0,22.22222222222222,21.634074074074075
2024-06-05 21:56:05,22.1564,22.1683,22.1449,34.9711,34.9852,21.9866,22.1748,4.72294,47.0654,564.178,0.0,22.22222222222222,21.634259259259263
2024-06-05 21:56:06,22.1471,22.165,22.125,34.9783,34.982,21.9887,22.1716,6.69236,47.3936,560.534,0.0,22.22222222222222,21.634444444444448
2024-06-05 21:56:07,22.1557,22.165,22.132,34.9821,34.982,21.9784,22.1716,7.67706,46.4089,560.14,0.0,22.22222222222222,21.634629629629632
2024-06-05 21:56:08,22.1528,22.165,22.1406,34.9684,34.9885,21.986,22.1781,6.69236,45.096,559.451,0.0,22.22222222222222,21.634814814814817
2024-06-05 21:56:09,22.161,22.1617,22.1451,34.9668,34.9852,21.9874,22.1814,8.0053,48.3783,559.254,0.0,22.22222222222222,21.635
2024-06-05 21:56:10,22.1605,22.1584,22.1605,34.9579,34.9787,21.9821,22.1716,5.70765,50.676,560.928,0.0,22.22222222222222,21.635185185185186
2024-06-05 21:56:11,22.1573,22.1584,22.1506,34.9692,34.982,21.9912,22.1748,6.03588,47.7219,558.466,0.0,22.22222222222222,21.635370370370374
2024-06-05 21:56:12,22.1522,22.1781,22.1458,34.98,34.9852,21.9816,22.1781,8.0053,45.7524,558.368,0.0,22.22222222222222,21.63555555555556
2024-06-05 21:56:13,22.1405,22.1519,22.1414,34.9794,34.9852,21.9914,22.1781,6.03588,46.4089,556.989,0.0,22.22222222222222,21.635740740740744
2024-06-05 21:56:14,22.1464,22.1814,22.1457,34.9878,34.982,21.991,22.1978,8.33354,47.3936,554.527,0.0,22.22222222222222,21.63592592592593
2024-06-05 21:56:15,22.1638,22.165,22.156,34.9617,34.9885,21.991,22.1814,46.0807,47.3936,556.497,0.0,22.22222222222222,21.636111111111113
2024-06-05 21:56:16,22.1571,22.165,22.1521,34.9757,34.9852,22.0012,22.1814,5.37941,44.7677,557.383,0.0,22.22222222222222,21.636296296296297
2024-06-05 21:56:17,22.1498,22.1617,22.1383,34.9816,34.9852,21.9951,22.1683,6.36412,47.7219,557.974,0.0,22.22222222222222,21.636481481481482
2024-06-05 21:56:18,22.1592,22.1716,22.1461,34.9871,34.982,21.9924,22.1781,8.0053,47.3936,556.891,0.0,22.22222222222222,21.63666666666667
2024-06-05 21:56:19,22.1547,22.1617,22.1485,34.989,34.982,22.0085,22.1683,7.02059,38.5312,558.269,0.0,22.22222222222222,21.636851851851855
2024-06-05 21:56:20,22.1538,22.165,22.1483,34.9976,34.982,21.9995,22.1716,8.0053,46.0807,558.466,0.0,22.22222222222222,21.63703703703704
2024-06-05 21:56:21,22.1636,22.165,22.1572,34.9721,34.982,22.0171,22.1716,4.3947,46.7371,558.269,0.0,22.22222222222222,21.637222222222224
2024-06-05 21:56:22,22.1672,22.1584,22.157,34.9848,34.9852,22.0116,22.1748,3.41,45.7524,557.974,0.0,22.22222222222222,21.63740740740741
2024-06-05 21:56:23,22.162,22.165,22.153,34.9712,34.9787,22.0165,22.1781,4.72294,44.4395,558.171,0.0,22.22222222222222,21.637592592592593
2024-06-05 21:56:24,22.1701,22.1617,22.1621,34.9781,34.982,22.014,22.165,7.02059,47.0654,556.792,0.0,22.22222222222222,21.63777777777778
2024-06-05 21:56:25,22.163,22.1683,22.1511,34.9872,34.9852,22.0092,22.1748,8.0053,49.363,556.595,0.0,22.22222222222222,21.637962962962966
2024-06-05 21:56:26,22.1652,22.165,22.1558,34.9846,34.982,22.0208,22.1683,8.33354,44.4395,556.398,0.0,22.22222222222222,21.63814814814815
2024-06-05 21:56:27,22.1532,22.1716,22.1456,34.9823,34.9885,22.0273,22.1781,5.37941,43.783,555.512,0.0,22.22222222222222,21.638333333333335
2024-06-05 21:56:28,22.1662,22.1584,22.1533,34.9898,34.9852,22.0254,22.1781,7.02059,46.0807,555.906,0.0,22.22222222222222,21.63851851851852
2024-06-05 21:56:29,22.1628,22.1617,22.1591,35.0025,34.982,22.0257,22.1781,7.02059,49.0348,556.004,0.0,22.22222222222222,21.638703703703705
2024-06-05 21:56:30,22.167,22.165,22.1527,34.9822,34.9885,22.0257,22.1781,5.70765,47.0654,555.807,0.0,22.22222222222222,21.638888888888893
2024-06-05 21:56:31,22.1698,22.1519,22.1684,34.9931,34.9885,22.032,22.1814,5.37941,43.4548,556.004,0.0,22.22222222222222,21.639074074074077
2024-06-05 21:56:32,22.1671,22.1716,22.1546,34.9786,34.982,22.0318,22.1683,6.03588,46.0807,555.807,0.0,22.22222222222222,21.639259259259262
2024-06-05 21:56:33,22.1635,22.1551,22.1697,34.9758,34.9852,22.0173,22.1781,3.73823,45.096,556.103,0.0,22.22222222222222,21.639444444444447
2024-06-05 21:56:34,22.1642,22.165,22.163,34.9956,34.982,22.0281,22.1748,4.72294,47.0654,555.611,0.0,22.22222222222222,21.63962962962963
2024-06-05 21:56:35,22.1772,22.1683,22.1724,35.0053,34.9885,22.0266,22.1781,29.0124,48.3783,557.186,0.0,22.22222222222222,21.639814814814816
2024-06-05 21:56:36,22.1672,22.1551,22.1646,34.9868,34.9852,22.0178,22.1716,4.72294,44.1113,557.875,0.0,22.22222222222222,21.64
2024-06-05 21:56:37,22.173,22.1683,22.1689,34.9959,34.9852,22.0198,22.1748,6.03588,44.7677,558.368,0.0,22.22222222222222,21.64018518518519
2024-06-05 21:56:38,22.1681,22.1683,22.1704,34.9796,34.9754,22.0224,22.1781,5.05118,46.7371,558.368,0.0,22.22222222222222,21.640370370370373
2024-06-05 21:56:39,22.1711,22.165,22.1711,34.9891,34.9787,22.0224,22.1748,5.05118,47.7219,558.663,0.0,22.22222222222222,21.640555555555558
2024-06-05 21:56:40,22.1809,22.1716,22.1673,34.988,34.9852,22.0195,22.1748,4.3947,46.0807,558.663,0.0,22.22222222222222,21.640740740740743
2024-06-05 21:56:41,22.1721,22.165,22.1654,34.9856,34.9852,22.0158,22.1748,5.37941,46.0807,555.906,0.0,22.22222222222222,21.640925925925927
2024-06-05 21:56:42,22.1813,22.1748,22.1708,34.9927,34.9754,22.0138,22.1716,4.06647,44.1113,558.466,0.0,22.22222222222222,21.641111111111112
2024-06-05 21:56:43,22.172,22.1551,22.1626,34.9988,34.9754,22.0239,22.1716,6.03588,49.0348,558.171,0.0,22.22222222222222,21.6412962962963
2024-06-05 21:56:44,22.1754,22.1781,22.1738,34.9876,34.9852,22.0112,22.1716,4.72294,47.7219,558.466,0.0,22.22222222222222,21.641481481481485
2024-06-05 21:56:45,22.1777,22.2471,22.1641,34.9779,34.9852,22.0253,22.2372,5.70765,47.7219,558.368,0.0,22.22222222222222,21.64166666666667
2024-06-05 21:56:46,22.1804,22.2504,22.179,34.9995,34.982,22.0214,22.2372,6.69236,46.0807,556.3,0.0,22.22222222222222,21.641851851851854
2024-06-05 21:56:47,22.1792,22.2307,22.1771,34.9832,34.9787,22.0215,22.2405,5.70765,44.7677,554.626,0.0,22.22222222222222,21.64203703703704
2024-06-05 21:56:48,22.1785,22.2504,22.1815,34.9864,34.982,22.0235,22.2438,7.34883,48.7066,556.792,0.0,22.22222222222222,21.642222222222223
2024-06-05 21:56:49,22.1918,22.2471,22.1855,34.9981,34.9787,22.0273,22.2372,35.5771,49.6913,557.186,0.0,22.22222222222222,21.642407407407408
2024-06-05 21:56:50,22.1792,22.2307,22.1841,34.9875,34.982,22.0162,22.2438,6.03588,45.096,557.088,0.0,22.22222222222222,21.642592592592596
2024-06-05 21:56:51,22.1725,22.2307,22.1799,34.9807,34.9787,22.0124,22.2405,6.36412,46.0807,557.383,0.0,22.22222222222222,21.64277777777778
2024-06-05 21:56:52,22.1876,22.2307,22.1809,34.9949,34.982,22.0353,22.2471,4.06647,49.0348,557.383,0.0,22.22222222222222,21.642962962962965
2024-06-05 21:56:53,22.1924,22.2307,22.1805,34.9784,34.982,22.0284,22.2471,5.37941,49.0348,557.777,0.0,22.22222222222222,21.64314814814815
2024-06-05 21:56:54,22.1856,22.2405,22.1833,34.9865,34.9852,22.0321,22.2405,5.37941,46.0807,558.269,0.0,22.22222222222222,21.643333333333334
2024-06-05 21:56:55,22.1911,22.2372,22.1906,34.9962,34.9852,22.0231,22.2438,6.03588,43.783,559.254,0.0,22.22222222222222,21.64351851851852
2024-06-05 21:56:56,22.1949,22.2405,22.1939,34.9973,34.982,22.0341,22.2372,6.03588,46.4089,558.762,0.0,22.22222222222222,21.643703703703707
2024-06-05 21:56:57,22.1923,22.2438,22.1893,35.0092,34.982,22.0299,22.2405,6.03588,47.7219,559.746,0.0,22.22222222222222,21.643888888888892
2024-06-05 21:56:58,22.1805,22.2438,22.1849,34.9869,34.9885,22.0377,22.2438,7.34883,47.0654,559.254,0.0,22.22222222222222,21.644074074074076
2024-06-05 21:56:59,22.1997,22.2405,22.1877,35.0036,34.9852,22.0226,22.2438,7.67706,44.7677,559.057,0.0,22.22222222222222,21.64425925925926
2024-06-05 21:57:00,22.1973,22.2372,22.189,35.0021,34.9852,22.0379,22.2405,5.05118,43.4548,561.913,0.0,22.22222222222222,21.644444444444446
2024-06-05 21:57:01,22.2056,22.2372,22.1945,35.0034,34.9754,22.0172,22.2438,4.3947,45.096,559.549,0.0,22.22222222222222,21.64462962962963
2024-06-05 21:57:02,22.2055,22.2339,22.1979,34.9886,34.9852,22.0372,22.2504,31.6383,48.0501,559.943,0.0,22.22222222222222,21.64481481481482
2024-06-05 21:57:03,22.214,22.2208,22.1931,35.0036,34.982,22.0252,22.2471,6.03588,48.0501,560.14,0.0,22.22222222222222,21.645000000000003
2024-06-05 21:57:04,22.2087,22.2307,22.1905,34.9941,34.982,22.0358,22.2405,7.67706,45.7524,560.633,0.0,22.22222222222222,21.645185185185188
2024-06-05 21:57:05,22.22,22.2471,22.2042,35.0068,34.982,22.0415,22.2471,5.70765,44.7677,561.519,0.0,22.22222222222222,21.645370370370372
2024-06-05 21:57:06,22.2249,22.2307,22.1899,34.9948,34.9852,22.0442,22.2438,6.36412,45.096,561.617,0.0,22.22222222222222,21.645555555555557
2024-06-05 21:57:07,22.2272,22.2175,22.1868,34.9987,34.9852,22.0451,22.2471,5.37941,47.3936,561.223,0.0,22.22222222222222,21.64574074074074
2024-06-05 21:57:08,22.2316,22.2274,22.201,34.9721,34.9918,22.0265,22.2536,6.69236,47.0654,560.731,0.0,22.22222222222222,21.645925925925926
2024-06-05 21:57:09,22.2303,22.2405,22.2,34.9911,34.982,22.0309,22.2471,5.37941,46.7371,561.814,0.0,22.22222222222222,21.646111111111114
2024-06-05 21:57:10,22.2368,22.2372,22.1966,34.9893,34.982,22.0373,22.2438,6.03588,44.7677,557.678,0.0,22.22222222222222,21.6462962962963
2024-06-05 21:57:11,22.2361,22.2372,22.2103,34.9966,34.982,22.0291,22.2438,8.0053,44.7677,561.42,0.0,22.22222222222222,21.646481481481484
2024-06-05 21:57:12,22.2444,22.2339,22.1966,34.9898,34.982,22.035,22.2438,5.37941,47.3936,561.322,0.0,22.22222222222222,21.64666666666667
2024-06-05 21:57:13,22.259,22.2372,22.2075,35.0094,34.9885,22.0353,22.2405,6.36412,48.3783,563.193,0.0,22.22222222222222,21.646851851851853
2024-06-05 21:57:14,22.2481,22.2438,22.1996,35.0141,34.9852,22.0429,22.2438,8.0053,47.0654,561.125,0.0,22.22222222222222,21.647037037037038
2024-06-05 21:57:15,22.251,22.2339,22.2071,35.0,34.982,22.0376,22.2471,7.02059,45.4242,560.534,0.0,22.22222222222222,21.647222222222226
