TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 21:57:16,22.262,22.2241,22.2199,35.0094,34.982,22.0338,22.2471,8.0053,45.4242,559.549,0.0,22.22222222222222,21.64740740740741
2024-06-05 21:57:17,22.2589,22.2274,22.2129,35.0204,34.982,22.0316,22.2471,8.0053,45.7524,557.285,0.0,22.22222222222222,21.647592592592595
2024-06-05 21:57:18,22.2725,22.2438,22.2214,35.0056,34.982,22.0358,22.2405,7.34883,47.3936,558.663,0.0,22.22222222222222,21.64777777777778
2024-06-05 21:57:19,22.2726,22.2339,22.2211,35.0091,34.9787,22.0341,22.2438,7.34883,46.4089,558.269,0.0,22.22222222222222,21.647962962962964
2024-06-05 21:57:20,22.262,22.2339,22.2217,35.0102,34.9852,22.0399,22.2372,8.33354,44.1113,558.269,0.0,22.22222222222222,21.64814814814815
2024-06-05 21:57:21,22.2803,22.2339,22.2251,35.0009,34.982,22.0314,22.2438,-4.46767,47.7219,557.482,0.0,22.22222222222222,21.648333333333333
2024-06-05 21:57:22,22.2634,22.2405,22.2259,34.9867,34.982,22.034,22.2438,7.67706,46.4089,561.519,0.0,22.22222222222222,21.64851851851852
2024-06-05 21:57:23,22.2782,22.2241,22.2347,35.0095,34.9885,22.0301,22.2438,8.66177,45.7524,558.269,0.0,22.22222222222222,21.648703703703706
2024-06-05 21:57:24,22.2669,22.2471,22.2287,34.9969,34.9852,22.0342,22.2405,7.02059,44.4395,554.429,0.0,22.22222222222222,21.64888888888889
2024-06-05 21:57:25,22.2712,22.2274,22.242,34.9972,34.982,22.0335,22.2471,7.34883,45.7524,557.482,0.0,22.22222222222222,21.649074074074075
2024-06-05 21:57:26,22.2669,22.2405,22.2334,34.9912,34.982,22.0223,22.2438,6.36412,47.3936,557.777,0.0,22.22222222222222,21.64925925925926
2024-06-05 21:57:27,22.2776,22.2142,22.2424,34.996,34.9885,22.025,22.2471,5.05118,48.7066,558.072,0.0,22.22222222222222,21.649444444444445
2024-06-05 21:57:28,22.2708,22.2175,22.2365,34.972,34.982,22.0295,22.2438,6.03588,47.0654,556.891,0.0,22.22222222222222,21.649629629629633
2024-06-05 21:57:29,22.2654,22.2241,22.2396,34.9755,34.9852,22.0283,22.2471,8.0053,44.7677,559.156,0.0,22.22222222222222,21.649814814814818
2024-06-05 21:57:30,22.2842,22.2307,22.2566,34.9854,34.9852,22.021,22.2504,6.36412,42.4701,558.171,0.0,22.22222222222222,21.650000000000002
2024-06-05 21:57:31,22.2683,22.2339,22.2449,34.9692,34.982,22.0236,22.2405,5.05118,44.4395,555.02,0.0,22.22222222222222,21.650185185185187
2024-06-05 21:57:32,22.2804,22.2405,22.2574,34.9713,34.982,22.0228,22.2471,6.36412,48.0501,559.254,0.0,22.22222222222222,21.65037037037037
2024-06-05 21:57:33,22.2812,22.2438,22.258,34.9591,34.9852,22.0189,22.2504,5.70765,48.7066,559.845,0.0,22.22222222222222,21.650555555555556
2024-06-05 21:57:34,22.2812,22.2307,22.2552,34.9686,34.9787,22.0229,22.2438,6.03588,47.7219,560.436,0.0,22.22222222222222,21.650740740740744
2024-06-05 21:57:35,22.2885,22.2339,22.2687,34.956,34.9852,22.0262,22.2471,5.70765,46.4089,558.565,0.0,22.22222222222222,21.65092592592593
2024-06-05 21:57:36,22.2774,22.2241,22.256,34.9459,34.9852,22.0258,22.2438,7.02059,43.1266,561.322,0.0,22.22222222222222,21.651111111111113
2024-06-05 21:57:37,22.2696,22.2307,22.26,34.9607,34.982,22.0287,22.2372,4.72294,44.4395,561.42,0.0,22.22222222222222,21.651296296296298
2024-06-05 21:57:38,22.2785,22.2471,22.2605,34.9634,34.9885,22.0176,22.2438,8.0053,47.3936,561.814,0.0,22.22222222222222,21.651481481481483
2024-06-05 21:57:39,22.2812,22.2274,22.2625,34.9502,34.9754,22.037,22.2438,24.7453,47.3936,558.959,0.0,22.22222222222222,21.651666666666667
2024-06-05 21:57:40,22.2811,22.2274,22.2611,34.9495,34.982,22.0364,22.2405,5.37941,46.0807,566.344,0.0,22.22222222222222,21.651851851851852
2024-06-05 21:57:41,22.2711,22.2438,22.2499,34.9599,34.9852,22.0224,22.2405,5.37941,46.7371,562.897,0.0,22.22222222222222,21.65203703703704
2024-06-05 21:57:42,22.2708,22.2635,22.2695,34.9503,34.982,22.0143,22.2504,6.36412,44.7677,563.291,0.0,22.22222222222222,21.652222222222225
2024-06-05 21:57:43,22.2754,22.2701,22.2692,34.9654,34.9787,22.0194,22.2438,7.02059,43.4548,563.094,0.0,22.22222222222222,21.65240740740741
2024-06-05 21:57:44,22.2691,22.2372,22.2541,34.9588,34.9852,22.0202,22.2405,5.37941,47.7219,565.655,0.0,22.22222222222222,21.652592592592594
2024-06-05 21:57:45,22.2701,22.211,22.2711,34.9532,34.9852,22.0225,22.2372,5.05118,47.7219,562.405,0.0,22.22222222222222,21.65277777777778
2024-06-05 21:57:46,22.286,22.2504,22.2669,34.9487,34.9852,22.0135,22.2438,3.41,46.7371,562.11,0.0,22.22222222222222,21.652962962962963
2024-06-05 21:57:47,22.279,22.2307,22.2724,34.968,34.9787,22.0231,22.2438,5.70765,46.7371,562.011,0.0,22.22222222222222,21.65314814814815
2024-06-05 21:57:48,22.276,22.2274,22.2689,34.9663,34.9852,22.0298,22.2372,7.67706,44.7677,561.322,0.0,22.22222222222222,21.653333333333336
2024-06-05 21:57:49,22.2676,22.2471,22.2693,34.9736,34.9852,22.0207,22.2438,5.37941,46.0807,561.42,0.0,22.22222222222222,21.65351851851852
2024-06-05 21:57:50,22.2811,22.2372,22.2793,34.9751,34.9885,22.0285,22.2471,7.67706,48.7066,560.83,0.0,22.22222222222222,21.653703703703705
2024-06-05 21:57:51,22.2843,22.2471,22.2813,34.9609,34.982,22.0299,22.2438,8.0053,48.0501,556.989,0.0,22.22222222222222,21.65388888888889
2024-06-05 21:57:52,22.2821,22.2307,22.2763,34.957,34.9885,22.0321,22.2438,6.69236,46.4089,560.042,0.0,22.22222222222222,21.654074074074074
2024-06-05 21:57:53,22.2828,22.2372,22.2729,34.9834,34.982,22.0399,22.2438,7.67706,44.4395,562.602,0.0,22.22222222222222,21.654259259259263
2024-06-05 21:57:54,22.2761,22.2438,22.2773,34.9721,34.9787,22.0274,22.2372,7.34883,50.3477,559.746,0.0,22.22222222222222,21.654444444444447
2024-06-05 21:57:55,22.2873,22.2307,22.2804,34.962,34.982,22.0371,22.2372,4.72294,48.3783,559.746,0.0,22.22222222222222,21.654629629629632
2024-06-05 21:57:56,22.2784,22.2438,22.2697,34.9561,34.9852,22.0338,22.2438,6.03588,45.096,559.845,0.0,22.22222222222222,21.654814814814817
2024-06-05 21:57:57,22.2832,22.2438,22.2683,34.9522,34.9721,22.0323,22.2339,6.69236,46.0807,559.746,0.0,22.22222222222222,21.655
2024-06-05 21:57:58,22.2881,22.2339,22.2824,34.9564,34.9918,22.0402,22.2405,6.03588,46.7371,559.746,0.0,22.22222222222222,21.655185185185186
2024-06-05 21:57:59,22.2963,22.2996,22.2832,34.9425,34.9787,22.0295,22.3095,5.70765,46.7371,559.549,0.0,22.22222222222222,21.65537037037037
2024-06-05 21:58:00,22.2806,22.2996,22.2843,34.9582,34.982,22.0343,22.3095,7.67706,45.7524,559.943,0.0,22.22222222222222,21.65555555555556
2024-06-05 21:58:01,22.2881,22.2996,22.2852,34.9468,34.9688,22.0333,22.3062,6.69236,47.3936,560.337,0.0,22.22222222222222,21.655740740740743
2024-06-05 21:58:02,22.2891,22.3062,22.2838,34.9479,34.9852,22.0227,22.3127,7.34883,48.0501,560.534,0.0,22.22222222222222,21.655925925925928
2024-06-05 21:58:03,22.2878,22.2733,22.2875,34.9518,34.9852,22.0378,22.316,7.67706,44.7677,560.731,0.0,22.22222222222222,21.656111111111112
2024-06-05 21:58:04,22.2924,22.2865,22.2979,34.9624,34.9852,22.0207,22.3062,4.06647,44.7677,560.83,0.0,22.22222222222222,21.656296296296297
2024-06-05 21:58:05,22.2877,22.2963,22.29,34.9737,34.9852,22.04,22.3095,5.37941,47.3936,561.322,0.0,22.22222222222222,21.65648148148148
2024-06-05 21:58:06,22.2885,22.2996,22.2892,34.9747,34.9852,22.0448,22.3127,4.3947,47.3936,561.519,0.0,22.22222222222222,21.65666666666667
2024-06-05 21:58:07,22.2934,22.3029,22.2928,34.9747,34.982,22.0415,22.3127,4.06647,45.7524,561.42,0.0,22.22222222222222,21.656851851851854
2024-06-05 21:58:08,22.295,22.3062,22.2904,34.9629,34.9852,22.038,22.3127,5.70765,44.7677,559.943,0.0,22.22222222222222,21.65703703703704
2024-06-05 21:58:09,22.2934,22.3095,22.2856,34.953,34.982,22.0556,22.316,5.70765,49.0348,561.814,0.0,22.22222222222222,21.657222222222224
2024-06-05 21:58:10,22.2947,22.2898,22.3032,34.9518,34.9852,22.0386,22.3095,6.03588,47.7219,561.814,0.0,22.22222222222222,21.65740740740741
2024-06-05 21:58:11,22.3063,22.2996,22.298,34.9638,34.9852,22.047,22.3029,6.03588,44.7677,561.617,0.0,22.22222222222222,21.657592592592593
2024-06-05 21:58:12,22.2859,22.3029,22.2969,34.971,34.9885,22.0466,22.3095,7.02059,42.7983,561.814,0.0,22.22222222222222,21.657777777777778
2024-06-05 21:58:13,22.293,22.3029,22.2925,34.9902,34.9852,22.0572,22.3062,4.06647,46.4089,562.208,0.0,22.22222222222222,21.657962962962966
2024-06-05 21:58:14,22.2999,22.3062,22.302,34.9666,34.982,22.06,22.3062,3.08176,46.7371,560.239,0.0,22.22222222222222,21.65814814814815
2024-06-05 21:58:15,22.2978,22.293,22.2847,34.9777,34.982,22.0612,22.3095,3.41,46.4089,560.928,0.0,22.22222222222222,21.658333333333335
2024-06-05 21:58:16,22.2985,22.3095,22.2971,34.9559,34.982,22.0696,22.3062,6.03588,46.0807,559.254,0.0,22.22222222222222,21.65851851851852
2024-06-05 21:58:17,22.3033,22.3062,22.3006,34.9627,34.9885,22.073,22.3095,6.36412,49.0348,559.648,0.0,22.22222222222222,21.658703703703704
2024-06-05 21:58:18,22.2973,22.2963,22.2984,34.9611,34.9852,22.0606,22.3095,7.34883,45.7524,556.3,0.0,22.22222222222222,21.65888888888889
2024-06-05 21:58:19,22.2958,22.2963,22.2894,34.9615,34.9852,22.062,22.3095,8.0053,45.096,556.004,0.0,22.22222222222222,21.659074074074077
2024-06-05 21:58:20,22.3082,22.3062,22.3027,34.9702,34.9918,22.074,22.3127,5.70765,47.0654,559.057,0.0,22.22222222222222,21.65925925925926
2024-06-05 21:58:21,22.2962,22.3029,22.3049,34.9672,34.9885,22.0611,22.3095,4.3947,47.3936,559.057,0.0,22.22222222222222,21.659444444444446
2024-06-05 21:58:22,22.2897,22.3127,22.3014,34.9798,34.9852,22.0616,22.3062,7.67706,43.4548,559.352,0.0,22.22222222222222,21.65962962962963
2024-06-05 21:58:23,22.2975,22.2996,22.3031,34.9922,34.9754,22.0693,22.3095,8.0053,46.0807,559.549,0.0,22.22222222222222,21.659814814814816
2024-06-05 21:58:24,22.2916,22.3062,22.3111,34.9767,34.9951,22.0874,22.3095,8.0053,49.363,559.254,0.0,22.22222222222222,21.66
2024-06-05 21:58:25,22.2918,22.3095,22.3112,34.9782,34.982,22.067,22.316,8.0053,46.0807,558.663,0.0,22.22222222222222,21.66018518518519
2024-06-05 21:58:26,22.2962,22.3127,22.3038,34.9745,34.982,22.0719,22.3095,4.72294,46.0807,557.678,0.0,22.22222222222222,21.660370370370373
2024-06-05 21:58:27,22.2915,22.3127,22.309,34.9518,34.982,22.0736,22.3062,6.69236,47.3936,556.595,0.0,22.22222222222222,21.660555555555558
2024-06-05 21:58:28,22.2951,22.2963,22.3149,34.9743,34.982,22.0798,22.3095,8.0053,44.7677,560.239,0.0,22.22222222222222,21.660740740740742
2024-06-05 21:58:29,22.2933,22.3029,22.3048,34.9652,34.9885,22.0731,22.3095,5.37941,43.783,560.83,0.0,22.22222222222222,21.660925925925927
2024-06-05 21:58:30,22.3108,22.2898,22.3188,34.9626,34.982,22.0779,22.3095,4.3947,47.7219,561.223,0.0,22.22222222222222,21.66111111111111
2024-06-05 21:58:31,22.2963,22.3029,22.3065,34.9678,34.9852,22.0749,22.2996,7.02059,44.1113,560.83,0.0,22.22222222222222,21.661296296296296
2024-06-05 21:58:32,22.2893,22.2996,22.3089,34.9545,34.982,22.0739,22.316,6.69236,45.096,557.088,0.0,22.22222222222222,21.661481481481484
2024-06-05 21:58:33,22.3141,22.3029,22.3178,34.9513,34.9852,22.0733,22.3095,5.70765,47.7219,560.337,0.0,22.22222222222222,21.66166666666667
2024-06-05 21:58:34,22.3117,22.293,22.3188,34.9711,34.9852,22.0821,22.3226,5.05118,45.7524,559.352,0.0,22.22222222222222,21.661851851851853
2024-06-05 21:58:35,22.2991,22.2963,22.3152,34.9548,34.9918,22.0847,22.3095,5.05118,44.1113,557.285,0.0,22.22222222222222,21.662037037037038
2024-06-05 21:58:36,22.2995,22.2996,22.3135,34.9592,34.982,22.0822,22.3062,6.03588,46.7371,560.731,0.0,22.22222222222222,21.662222222222223
2024-06-05 21:58:37,22.3054,22.3062,22.3061,34.9639,34.9852,22.0769,22.3095,5.70765,47.7219,560.731,0.0,22.22222222222222,21.662407407407407
2024-06-05 21:58:38,22.3008,22.3029,22.3208,34.9487,34.9754,22.0902,22.3062,3.08176,44.4395,560.239,0.0,22.22222222222222,21.662592592592596
2024-06-05 21:58:39,22.2964,22.2963,22.3168,34.9608,34.9852,22.0844,22.3062,5.05118,44.4395,559.648,0.0,22.22222222222222,21.66277777777778
2024-06-05 21:58:40,22.2983,22.2996,22.3174,34.9392,34.982,22.0838,22.3095,5.05118,47.7219,557.777,0.0,22.22222222222222,21.662962962962965
2024-06-05 21:58:41,22.3016,22.2996,22.3191,34.9546,34.9852,22.0875,22.316,5.70765,46.4089,558.86,0.0,22.22222222222222,21.66314814814815
2024-06-05 21:58:42,22.3109,22.3062,22.3217,34.9432,34.9787,22.0872,22.3095,5.70765,46.0807,558.762,0.0,22.22222222222222,21.663333333333334
2024-06-05 21:58:43,22.3155,22.2963,22.3249,34.9623,34.982,22.0798,22.3095,5.05118,47.0654,558.565,0.0,22.22222222222222,21.66351851851852
2024-06-05 21:58:44,22.3182,22.2963,22.3102,34.9543,34.9852,22.0781,22.3095,7.67706,48.7066,558.762,0.0,22.22222222222222,21.663703703703703
2024-06-05 21:58:45,22.3073,22.3062,22.3135,34.9389,34.9754,22.081,22.3062,8.0053,44.7677,557.285,0.0,22.22222222222222,21.66388888888889
2024-06-05 21:58:46,22.3166,22.2996,22.3267,34.9195,34.9852,22.0847,22.316,7.67706,46.4089,558.072,0.0,22.22222222222222,21.664074074074076
2024-06-05 21:58:47,22.3162,22.2898,22.3312,34.9145,34.9885,22.0882,22.3062,4.06647,48.7066,557.285,0.0,22.22222222222222,21.66425925925926
2024-06-05 21:58:48,22.3235,22.3062,22.3263,34.9424,34.9852,22.0763,22.3127,6.69236,46.7371,553.444,0.0,22.22222222222222,21.664444444444445
2024-06-05 21:58:49,22.3188,22.2963,22.3287,34.9319,34.9754,22.0809,22.3127,6.69236,47.0654,556.595,0.0,22.22222222222222,21.66462962962963
2024-06-05 21:58:50,22.3119,22.3193,22.3287,34.9415,34.9852,22.0867,22.3095,7.02059,50.3477,556.497,0.0,22.22222222222222,21.664814814814815
2024-06-05 21:58:51,22.3259,22.2996,22.3325,34.9254,34.982,22.0889,22.3127,7.67706,47.3936,556.792,0.0,22.22222222222222,21.665000000000003
2024-06-05 21:58:52,22.3176,22.2832,22.3356,34.93,34.9852,22.0918,22.2996,8.99001,45.7524,557.186,0.0,22.22222222222222,21.665185185185187
2024-06-05 21:58:53,22.3205,22.2963,22.3299,34.9443,34.9885,22.093,22.316,5.70765,45.4242,557.088,0.0,22.22222222222222,21.665370370370372
2024-06-05 21:58:54,22.3257,22.3095,22.3335,34.9423,34.9852,22.0767,22.3029,6.36412,47.3936,556.497,0.0,22.22222222222222,21.665555555555557
2024-06-05 21:58:55,22.3264,22.2898,22.3315,34.9206,34.9852,22.0839,22.3062,6.69236,44.7677,558.368,0.0,22.22222222222222,21.66574074074074
2024-06-05 21:58:56,22.3284,22.2996,22.3344,34.921,34.9852,22.0768,22.3095,4.72294,44.4395,558.368,0.0,22.22222222222222,21.665925925925926
2024-06-05 21:58:57,22.3306,22.293,22.335,34.9062,34.9852,22.0756,22.3029,5.70765,47.0654,558.368,0.0,22.22222222222222,21.666111111111114
2024-06-05 21:58:58,22.3226,22.2963,22.3286,34.9237,34.9787,22.0545,22.3127,5.37941,47.7219,557.974,0.0,22.22222222222222,21.6662962962963
2024-06-05 21:58:59,22.3182,22.2963,22.3286,34.9125,34.982,22.0683,22.3127,5.37941,46.0807,557.777,0.0,22.22222222222222,21.666481481481483
2024-06-05 21:59:00,22.3292,22.3029,22.3357,34.9173,34.9852,22.0686,22.3095,4.72294,45.7524,559.352,0.0,22.22222222222222,21.666666666666668
2024-06-05 21:59:01,22.3317,22.3029,22.3469,34.9019,34.982,22.0645,22.3127,7.67706,47.7219,559.254,0.0,22.22222222222222,21.667037037037037
2024-06-05 21:59:02,22.3367,22.3029,22.3348,34.9058,34.982,22.0831,22.3127,5.70765,47.7219,559.648,0.0,22.22222222222222,21.66740740740741
2024-06-05 21:59:03,22.3243,22.3127,22.3369,34.8841,34.9852,22.0714,22.3095,7.02059,43.4548,556.694,0.0,22.22222222222222,21.66777777777778
2024-06-05 21:59:04,22.3276,22.2963,22.334,34.8983,34.9885,22.0615,22.3127,5.05118,46.0807,559.254,0.0,22.22222222222222,21.66814814814815
2024-06-05 21:59:05,22.3285,22.2963,22.3395,34.9074,34.9885,22.0585,22.3127,5.05118,47.3936,559.254,0.0,22.22222222222222,21.66851851851852
2024-06-05 21:59:06,22.3187,22.2898,22.3385,34.9001,34.9787,22.0549,22.316,5.37941,47.7219,559.451,0.0,22.22222222222222,21.66888888888889
2024-06-05 21:59:07,22.3209,22.3259,22.3386,34.9047,34.9852,22.0706,22.3095,4.06647,46.0807,559.156,0.0,22.22222222222222,21.66925925925926
2024-06-05 21:59:08,22.3374,22.3127,22.3464,34.8972,34.9787,22.0596,22.3095,6.69236,47.0654,559.451,0.0,22.22222222222222,21.669629629629632
2024-06-05 21:59:09,22.3199,22.293,22.3388,34.9107,34.982,22.0694,22.3095,6.36412,49.0348,559.845,0.0,22.22222222222222,21.67
2024-06-05 21:59:10,22.3252,22.3127,22.345,34.8907,34.982,22.0716,22.3193,6.36412,45.096,559.549,0.0,22.22222222222222,21.67037037037037
2024-06-05 21:59:11,22.3215,22.3095,22.3424,34.9034,34.9787,22.0739,22.316,32.2948,45.096,559.156,0.0,22.22222222222222,21.67074074074074
2024-06-05 21:59:12,22.3315,22.3062,22.3428,34.9042,34.9787,22.0773,22.3062,4.3947,47.0654,560.239,0.0,22.22222222222222,21.671111111111113
2024-06-05 21:59:13,22.3206,22.3784,22.3344,34.8963,34.9852,22.0905,22.3718,5.70765,48.3783,557.383,0.0,22.22222222222222,21.671481481481482
2024-06-05 21:59:14,22.3277,22.3653,22.3337,34.8859,34.9787,22.0811,22.3718,6.69236,45.7524,561.322,0.0,22.22222222222222,21.67185185185185
2024-06-05 21:59:15,22.3266,22.3685,22.3491,34.8816,34.982,22.0808,22.3784,7.34883,47.0654,563.488,0.0,22.22222222222222,21.672222222222224
2024-06-05 21:59:16,22.3203,22.3653,22.3442,34.8973,34.982,22.0767,22.3718,6.36412,47.7219,561.617,0.0,22.22222222222222,21.672592592592594
2024-06-05 21:59:17,22.328,22.3653,22.3436,34.8745,34.982,22.0938,22.3718,8.33354,46.7371,561.125,0.0,22.22222222222222,21.672962962962963
2024-06-05 21:59:18,22.3246,22.3718,22.3453,34.9016,34.9852,22.0813,22.3784,5.37941,47.3936,564.276,0.0,22.22222222222222,21.673333333333336
2024-06-05 21:59:19,22.3346,22.362,22.3558,34.8951,34.982,22.0761,22.3784,7.34883,46.4089,559.845,0.0,22.22222222222222,21.673703703703705
2024-06-05 21:59:20,22.3429,22.3751,22.3519,34.8833,34.9885,22.0713,22.3817,6.36412,48.7066,555.611,0.0,22.22222222222222,21.674074074074074
2024-06-05 21:59:21,22.3295,22.3751,22.3569,34.882,34.9852,22.07,22.3751,4.06647,45.4242,559.451,0.0,22.22222222222222,21.674444444444447
2024-06-05 21:59:22,22.3257,22.3685,22.3402,34.8919,34.982,22.0783,22.3751,6.03588,44.1113,561.223,0.0,22.22222222222222,21.674814814814816
2024-06-05 21:59:23,22.3229,22.3751,22.3397,34.8962,34.982,22.0786,22.3751,5.70765,46.0807,558.762,0.0,22.22222222222222,21.675185185185185
2024-06-05 21:59:24,22.3281,22.3685,22.3421,34.9072,34.9852,22.0979,22.3751,5.37941,46.7371,558.171,0.0,22.22222222222222,21.675555555555558
2024-06-05 21:59:25,22.3447,22.362,22.3571,34.9096,34.9885,22.0858,22.3751,6.03588,44.1113,557.777,0.0,22.22222222222222,21.675925925925927
2024-06-05 21:59:26,22.3252,22.3685,22.3498,34.9002,34.9852,22.0859,22.3784,5.37941,42.7983,556.989,0.0,22.22222222222222,21.676296296296297
2024-06-05 21:59:27,22.341,22.3685,22.3594,34.9045,34.9787,22.0944,22.3784,6.36412,44.7677,556.891,0.0,22.22222222222222,21.67666666666667
2024-06-05 21:59:28,22.3303,22.3784,22.3452,34.9174,34.9918,22.0863,22.3751,5.70765,47.0654,556.398,0.0,22.22222222222222,21.67703703703704
2024-06-05 21:59:29,22.3322,22.362,22.3589,34.9012,34.982,22.0922,22.3718,5.70765,45.4242,557.482,0.0,22.22222222222222,21.677407407407408
2024-06-05 21:59:30,22.3397,22.3751,22.3558,34.892,34.982,22.0775,22.3784,5.70765,44.4395,558.565,0.0,22.22222222222222,21.677777777777777
2024-06-05 21:59:31,22.3304,22.3751,22.353,34.9209,34.9852,22.0906,22.3718,4.3947,45.096,559.648,0.0,22.22222222222222,21.67814814814815
2024-06-05 21:59:32,22.352,22.3653,22.3672,34.9064,34.982,22.0899,22.3784,5.37941,46.4089,560.239,0.0,22.22222222222222,21.67851851851852
2024-06-05 21:59:33,22.3433,22.3718,22.3557,34.9125,34.9852,22.0953,22.3751,5.70765,46.7371,560.534,0.0,22.22222222222222,21.67888888888889
2024-06-05 21:59:34,22.3518,22.3653,22.3567,34.9276,34.9852,22.0983,22.3784,6.36412,43.1266,560.337,0.0,22.22222222222222,21.67925925925926
2024-06-05 21:59:35,22.346,22.3751,22.3685,34.9352,34.982,22.0927,22.3817,6.36412,44.4395,559.746,0.0,22.22222222222222,21.67962962962963
2024-06-05 21:59:36,22.3356,22.3587,22.3328,34.9207,34.982,22.1092,22.3751,-0.528836,45.7524,560.14,0.0,22.22222222222222,21.68
2024-06-05 21:59:37,22.3414,22.3751,22.3532,34.9249,34.982,22.1006,22.3685,6.69236,48.3783,560.534,0.0,22.22222222222222,21.680370370370373
2024-06-05 21:59:38,22.346,22.3751,22.3584,34.93,34.982,22.1031,22.3653,4.3947,45.4242,560.83,0.0,22.22222222222222,21.68074074074074
2024-06-05 21:59:39,22.3458,22.3718,22.36,34.9363,34.9852,22.0998,22.3718,5.70765,46.0807,564.67,0.0,22.22222222222222,21.68111111111111
2024-06-05 21:59:40,22.3657,22.3784,22.3742,34.9409,34.9885,22.1051,22.3784,7.02059,47.3936,561.322,0.0,22.22222222222222,21.681481481481484
2024-06-05 21:59:41,22.3668,22.362,22.3581,34.9525,34.9852,22.1071,22.3817,8.66177,46.4089,561.42,0.0,22.22222222222222,21.681851851851853
2024-06-05 21:59:42,22.3666,22.3685,22.3567,34.9593,34.982,22.0912,22.3784,8.33354,45.4242,561.026,0.0,22.22222222222222,21.682222222222222
2024-06-05 21:59:43,22.3733,22.3718,22.3754,34.9504,34.9852,22.0935,22.3718,6.36412,46.7371,561.026,0.0,22.22222222222222,21.682592592592595
2024-06-05 21:59:44,22.3781,22.3751,22.3694,34.9348,34.982,22.0988,22.3751,8.33354,47.7219,561.913,0.0,22.22222222222222,21.682962962962964
2024-06-05 21:59:45,22.3723,22.3718,22.3608,34.9507,34.9951,22.0861,22.3718,8.33354,45.7524,562.405,0.0,22.22222222222222,21.683333333333334
2024-06-05 21:59:46,22.3773,22.3685,22.375,34.95,34.9885,22.1077,22.3751,7.67706,45.096,562.11,0.0,22.22222222222222,21.683703703703706
2024-06-05 21:59:47,22.3727,22.3653,22.3693,34.9714,34.982,22.1057,22.3718,6.36412,46.0807,561.617,0.0,22.22222222222222,21.684074074074076
2024-06-05 21:59:48,22.3777,22.3685,22.3805,34.9978,34.982,22.1042,22.3751,6.36412,47.7219,561.125,0.0,22.22222222222222,21.684444444444445
2024-06-05 21:59:49,22.3843,22.3751,22.3866,34.981,34.982,22.0996,22.3718,4.72294,49.363,560.731,0.0,22.22222222222222,21.684814814814818
2024-06-05 21:59:50,22.3739,22.3882,22.3697,34.9801,34.982,22.0895,22.3817,5.70765,46.7371,564.67,0.0,22.22222222222222,21.685185185185187
2024-06-05 21:59:51,22.3731,22.3784,22.376,34.9664,34.9852,22.0932,22.3784,6.69236,46.7371,560.534,0.0,22.22222222222222,21.685555555555556
2024-06-05 21:59:52,22.3773,22.3554,22.3787,34.9805,34.9852,22.1009,22.3784,8.66177,44.4395,562.208,0.0,22.22222222222222,21.685925925925925
2024-06-05 21:59:53,22.379,22.362,22.3809,34.9719,34.9852,22.0845,22.3751,6.03588,43.4548,559.746,0.0,22.22222222222222,21.686296296296298
2024-06-05 21:59:54,22.3758,22.362,22.3785,34.9775,34.982,22.1038,22.3718,5.37941,47.3936,560.239,0.0,22.22222222222222,21.686666666666667
2024-06-05 21:59:55,22.3807,22.3784,22.3801,34.9978,34.9787,22.1034,22.3718,5.37941,48.7066,560.042,0.0,22.22222222222222,21.687037037037037
2024-06-05 21:59:56,22.3743,22.3653,22.3812,35.0031,34.982,22.1055,22.3751,6.69236,45.4242,559.648,0.0,22.22222222222222,21.68740740740741
2024-06-05 21:59:57,22.3772,22.3718,22.3825,35.0009,34.9852,22.1062,22.3751,6.69236,45.7524,559.845,0.0,22.22222222222222,21.68777777777778
2024-06-05 21:59:58,22.3759,22.3685,22.3869,35.0015,34.982,22.102,22.3882,3.73823,41.8136,560.239,0.0,22.22222222222222,21.688148148148148
2024-06-05 21:59:59,22.3908,22.3718,22.3903,34.9995,34.9852,22.1076,22.385,5.37941,42.4701,560.239,0.0,22.22222222222222,21.68851851851852
2024-06-05 22:00:00,22.3793,22.3587,22.3825,35.0035,34.9885,22.1102,22.3718,4.3947,45.4242,560.14,0.0,22.22222222222222,21.68888888888889
2024-06-05 22:00:01,22.3832,22.362,22.3917,34.9874,34.982,22.129,22.3685,10.9594,43.783,560.436,0.0,22.22222222222222,21.68925925925926
2024-06-05 22:00:02,22.378,22.3718,22.3833,34.9862,34.9852,22.1223,22.3751,5.05118,44.1113,560.239,0.0,22.22222222222222,21.689629629629632
2024-06-05 22:00:03,22.3815,22.3685,22.3951,34.9843,34.9754,22.1223,22.3784,8.0053,48.3783,560.534,0.0,22.22222222222222,21.69
2024-06-05 22:00:04,22.3809,22.3653,22.3908,34.9933,34.982,22.1208,22.3751,4.72294,48.0501,560.534,0.0,22.22222222222222,21.69037037037037
2024-06-05 22:00:05,22.3846,22.3718,22.3809,34.9929,34.982,22.1131,22.3751,4.3947,47.7219,560.731,0.0,22.22222222222222,21.690740740740743
2024-06-05 22:00:06,22.3965,22.362,22.4,34.9932,34.9852,22.127,22.3751,6.69236,46.0807,560.633,0.0,22.22222222222222,21.691111111111113
2024-06-05 22:00:07,22.3878,22.3653,22.3979,34.9894,34.9852,22.1145,22.3817,7.02059,46.7371,559.943,0.0,22.22222222222222,21.691481481481482
2024-06-05 22:00:08,22.3928,22.3685,22.3953,34.9781,34.982,22.119,22.385,4.3947,43.4548,559.845,0.0,22.22222222222222,21.691851851851855
2024-06-05 22:00:09,22.3884,22.3751,22.393,34.991,34.9787,22.129,22.3784,6.69236,45.4242,559.549,0.0,22.22222222222222,21.692222222222224
2024-06-05 22:00:10,22.4047,22.362,22.4047,34.9886,34.982,22.1297,22.3784,25.4018,44.1113,559.254,0.0,22.22222222222222,21.692592592592593
2024-06-05 22:00:11,22.3935,22.3751,22.3875,34.9873,34.9852,22.1332,22.3784,4.72294,47.3936,559.156,0.0,22.22222222222222,21.692962962962962
2024-06-05 22:00:12,22.3891,22.3948,22.3996,34.988,34.9852,22.1248,22.3751,6.69236,46.7371,559.254,0.0,22.22222222222222,21.693333333333335
2024-06-05 22:00:13,22.4009,22.3751,22.4089,34.9749,34.9852,22.1363,22.3751,5.37941,48.7066,558.959,0.0,22.22222222222222,21.693703703703704
2024-06-05 22:00:14,22.3932,22.3685,22.3967,34.9675,34.982,22.1369,22.3718,5.37941,47.7219,558.762,0.0,22.22222222222222,21.694074074074074
2024-06-05 22:00:15,22.3961,22.3718,22.4122,34.9611,34.982,22.1209,22.3751,7.02059,45.096,557.678,0.0,22.22222222222222,21.694444444444446
2024-06-05 22:00:16,22.4002,22.3653,22.402,34.9824,34.9885,22.1233,22.3817,7.67706,44.7677,557.285,0.0,22.22222222222222,21.694814814814816
2024-06-05 22:00:17,22.4167,22.3587,22.4158,34.9665,34.9852,22.1323,22.3751,6.69236,47.3936,560.436,0.0,22.22222222222222,21.695185185185185
2024-06-05 22:00:18,22.3933,22.3751,22.4124,34.9777,34.982,22.1379,22.3751,6.03588,48.0501,556.004,0.0,22.22222222222222,21.695555555555558
2024-06-05 22:00:19,22.4055,22.3653,22.4197,34.9756,34.982,22.1422,22.3817,6.03588,48.3783,555.414,0.0,22.22222222222222,21.695925925925927
2024-06-05 22:00:20,22.4044,22.3718,22.4062,34.9635,34.982,22.1334,22.3784,5.37941,45.7524,556.201,0.0,22.22222222222222,21.696296296296296
2024-06-05 22:00:21,22.4234,22.3685,22.4213,34.9671,34.9852,22.1419,22.3784,6.69236,45.4242,556.004,0.0,22.22222222222222,21.69666666666667
2024-06-05 22:00:22,22.4079,22.3685,22.4116,34.9644,34.9852,22.1391,22.3685,26.7148,46.4089,557.186,0.0,22.22222222222222,21.69703703703704
2024-06-05 22:00:23,22.4195,22.3817,22.4158,34.9635,34.9885,22.1419,22.3685,5.05118,48.0501,556.103,0.0,22.22222222222222,21.697407407407407
2024-06-05 22:00:24,22.422,22.3751,22.4202,34.9675,34.9852,22.1515,22.3751,5.37941,47.0654,559.845,0.0,22.22222222222222,21.69777777777778
2024-06-05 22:00:25,22.4242,22.3685,22.4235,34.9553,34.982,22.1497,22.3751,6.03588,46.0807,558.368,0.0,22.22222222222222,21.69814814814815
2024-06-05 22:00:26,22.4043,22.362,22.4137,34.9492,34.9787,22.145,22.3751,4.3947,46.0807,561.617,0.0,22.22222222222222,21.69851851851852
2024-06-05 22:00:27,22.4106,22.4276,22.4223,34.9422,34.9918,22.1392,22.4375,6.69236,48.7066,559.352,0.0,22.22222222222222,21.69888888888889
2024-06-05 22:00:28,22.4064,22.4244,22.4212,34.9351,34.9885,22.1444,22.4408,6.36412,47.7219,559.648,0.0,22.22222222222222,21.69925925925926
2024-06-05 22:00:29,22.412,22.4178,22.4143,34.9355,34.9852,22.1438,22.4408,5.37941,44.7677,560.239,0.0,22.22222222222222,21.69962962962963
2024-06-05 22:00:30,22.4178,22.4276,22.4253,34.9473,34.982,22.1343,22.4408,5.05118,44.7677,559.352,0.0,22.22222222222222,21.7
2024-06-05 22:00:31,22.4214,22.4244,22.4253,34.9519,34.982,22.1309,22.4408,5.05118,47.3936,560.337,0.0,22.22222222222222,21.700370370370372
2024-06-05 22:00:32,22.4212,22.4539,22.4221,34.9491,34.982,22.1324,22.4473,5.05118,46.7371,560.14,0.0,22.22222222222222,21.70074074074074
2024-06-05 22:00:33,22.4178,22.4342,22.4277,34.9325,34.982,22.1309,22.4441,6.69236,46.4089,559.549,0.0,22.22222222222222,21.70111111111111
2024-06-05 22:00:34,22.4095,22.4375,22.4309,34.9355,34.9787,22.1312,22.4375,6.03588,44.1113,558.072,0.0,22.22222222222222,21.701481481481483
2024-06-05 22:00:35,22.4209,22.4375,22.4312,34.9523,34.982,22.1372,22.4408,5.05118,46.0807,559.451,0.0,22.22222222222222,21.701851851851853
2024-06-05 22:00:36,22.4093,22.4375,22.4256,34.9526,34.982,22.1375,22.4539,3.73823,46.7371,558.959,0.0,22.22222222222222,21.702222222222222
2024-06-05 22:00:37,22.3983,22.4276,22.4348,34.9395,34.9787,22.1388,22.4441,5.05118,47.7219,558.762,0.0,22.22222222222222,21.702592592592595
2024-06-05 22:00:38,22.4087,22.4211,22.4317,34.9582,34.982,22.1413,22.4375,5.05118,43.783,559.057,0.0,22.22222222222222,21.702962962962964
2024-06-05 22:00:39,22.4078,22.4276,22.4255,34.9375,34.982,22.1349,22.4506,6.69236,45.7524,558.663,0.0,22.22222222222222,21.703333333333333
2024-06-05 22:00:40,22.4086,22.4178,22.4399,34.9398,34.9885,22.1576,22.4473,6.36412,47.3936,558.269,0.0,22.22222222222222,21.703703703703706
2024-06-05 22:00:41,22.4233,22.4276,22.4426,34.9413,34.9852,22.1553,22.4408,6.03588,48.0501,558.368,0.0,22.22222222222222,21.704074074074075
2024-06-05 22:00:42,22.4096,22.4276,22.4408,34.935,34.9852,22.1428,22.4375,5.70765,43.4548,558.466,0.0,22.22222222222222,21.704444444444444
2024-06-05 22:00:43,22.4084,22.4276,22.439,34.9427,34.9787,22.1433,22.4408,6.36412,45.096,558.072,0.0,22.22222222222222,21.704814814814817
2024-06-05 22:00:44,22.4103,22.4244,22.4352,34.927,34.9885,22.1423,22.4375,5.37941,45.4242,559.648,0.0,22.22222222222222,21.705185185185186
2024-06-05 22:00:45,22.4179,22.4211,22.4454,34.9322,34.982,22.1413,22.4375,4.72294,47.0654,559.845,0.0,22.22222222222222,21.705555555555556
2024-06-05 22:00:46,22.4182,22.4276,22.4426,34.9401,34.982,22.1416,22.4375,5.37941,45.096,557.875,0.0,22.22222222222222,21.70592592592593
2024-06-05 22:00:47,22.4164,22.4342,22.4392,34.9489,34.982,22.1441,22.4441,6.03588,45.096,559.845,0.0,22.22222222222222,21.706296296296298
2024-06-05 22:00:48,22.4224,22.4309,22.4447,34.9433,34.9754,22.1433,22.4309,8.0053,47.3936,559.746,0.0,22.22222222222222,21.706666666666667
2024-06-05 22:00:49,22.4156,22.4244,22.4383,34.947,34.9918,22.1601,22.4375,5.37941,48.7066,559.746,0.0,22.22222222222222,21.70703703703704
2024-06-05 22:00:50,22.4339,22.4375,22.444,34.9618,34.9852,22.1599,22.4441,5.70765,37.8748,559.845,0.0,22.22222222222222,21.70740740740741
2024-06-05 22:00:51,22.4102,22.4211,22.4309,34.9581,34.982,22.1512,22.4441,3.41,45.4242,560.633,0.0,22.22222222222222,21.70777777777778
2024-06-05 22:00:52,22.4282,22.4375,22.448,34.9651,34.982,22.1567,22.4408,6.36412,44.4395,560.14,0.0,22.22222222222222,21.708148148148148
2024-06-05 22:00:53,22.4228,22.4211,22.4447,34.9794,34.9885,22.1419,22.4375,7.67706,45.7524,560.337,0.0,22.22222222222222,21.70851851851852
2024-06-05 22:00:54,22.4341,22.4047,22.4458,34.9492,34.9885,22.1664,22.4441,8.66177,48.3783,560.239,0.0,22.22222222222222,21.70888888888889
2024-06-05 22:00:55,22.4324,22.4309,22.4448,34.9624,34.982,22.1623,22.4375,8.0053,47.3936,560.731,0.0,22.22222222222222,21.70925925925926
2024-06-05 22:00:56,22.4231,22.4178,22.4477,34.969,34.9885,22.1769,22.4408,7.02059,46.4089,558.762,0.0,22.22222222222222,21.70962962962963
2024-06-05 22:00:57,22.4342,22.4506,22.4498,34.9541,34.9787,22.1743,22.4408,5.05118,43.1266,559.549,0.0,22.22222222222222,21.71
2024-06-05 22:00:58,22.4297,22.4244,22.4525,34.9622,34.9852,22.1708,22.4309,8.0053,45.7524,559.549,0.0,22.22222222222222,21.71037037037037
2024-06-05 22:00:59,22.4353,22.4276,22.4562,34.9619,34.9852,22.163,22.4342,6.69236,45.7524,558.959,0.0,22.22222222222222,21.710740740740743
2024-06-05 22:01:00,22.4331,22.4342,22.4535,34.9798,34.982,22.1698,22.4375,6.69236,49.0348,558.565,0.0,22.22222222222222,21.711111111111112
2024-06-05 22:01:01,22.4295,22.4375,22.4513,34.9757,34.982,22.1698,22.4375,7.02059,48.3783,559.057,0.0,22.22222222222222,21.71148148148148
2024-06-05 22:01:02,22.4409,22.4309,22.4535,34.9878,34.9885,22.1889,22.4441,7.34883,49.0348,559.352,0.0,22.22222222222222,21.711851851851854
2024-06-05 22:01:03,22.4339,22.4276,22.4493,34.9718,34.982,22.1841,22.4408,5.70765,45.7524,560.436,0.0,22.22222222222222,21.712222222222223
2024-06-05 22:01:04,22.4347,22.4309,22.4613,34.9748,34.9787,22.175,22.4441,8.0053,45.4242,559.746,0.0,22.22222222222222,21.712592592592593
2024-06-05 22:01:05,22.4379,22.4375,22.4533,34.9728,34.982,22.1782,22.4408,6.69236,42.7983,559.549,0.0,22.22222222222222,21.712962962962965
2024-06-05 22:01:06,22.4414,22.4244,22.4632,34.9867,34.9852,22.1784,22.4441,5.05118,44.1113,556.497,0.0,22.22222222222222,21.713333333333335
2024-06-05 22:01:07,22.445,22.4375,22.4655,34.9819,34.9787,22.1692,22.4441,7.02059,44.1113,559.156,0.0,22.22222222222222,21.713703703703704
2024-06-05 22:01:08,22.437,22.4309,22.4551,34.9921,34.9787,22.1782,22.4408,7.02059,46.7371,559.254,0.0,22.22222222222222,21.714074074074077
2024-06-05 22:01:09,22.4365,22.4244,22.4591,34.9882,34.9852,22.1725,22.4408,5.37941,44.7677,559.845,0.0,22.22222222222222,21.714444444444446
2024-06-05 22:01:10,22.4354,22.4276,22.4673,34.9787,34.9754,22.1778,22.4375,6.69236,46.0807,560.534,0.0,22.22222222222222,21.714814814814815
2024-06-05 22:01:11,22.4335,22.4244,22.4581,35.0011,34.982,22.1775,22.4441,8.33354,46.4089,561.026,0.0,22.22222222222222,21.715185185185184
2024-06-05 22:01:12,22.4531,22.4244,22.4717,34.9983,34.982,22.1643,22.4408,5.70765,44.4395,560.928,0.0,22.22222222222222,21.715555555555557
2024-06-05 22:01:13,22.4572,22.4178,22.4756,35.019,34.982,22.1651,22.4408,4.72294,44.4395,560.83,0.0,22.22222222222222,21.715925925925927
2024-06-05 22:01:14,22.448,22.4079,22.4643,35.0116,34.982,22.1663,22.4408,8.66177,45.096,560.14,0.0,22.22222222222222,21.716296296296296
2024-06-05 22:01:15,22.4408,22.4309,22.4552,35.0067,34.982,22.1695,22.4441,5.05118,48.0501,559.648,0.0,22.22222222222222,21.71666666666667
2024-06-05 22:01:16,22.4467,22.4309,22.4749,34.9996,34.982,22.1814,22.4408,6.36412,48.3783,559.057,0.0,22.22222222222222,21.717037037037038
2024-06-05 22:01:17,22.446,22.4309,22.4687,35.0117,34.9918,22.1682,22.4408,5.70765,45.4242,559.057,0.0,22.22222222222222,21.717407407407407
2024-06-05 22:01:18,22.4485,22.4309,22.4673,34.995,34.982,22.1691,22.4375,4.72294,42.4701,558.565,0.0,22.22222222222222,21.71777777777778
2024-06-05 22:01:19,22.4527,22.4211,22.4837,35.0157,34.9852,22.1774,22.4309,4.3947,46.0807,558.663,0.0,22.22222222222222,21.71814814814815
2024-06-05 22:01:20,22.4507,22.4309,22.4675,35.0182,34.982,22.1828,22.4441,6.69236,45.096,558.171,0.0,22.22222222222222,21.71851851851852
2024-06-05 22:01:21,22.457,22.4375,22.4754,35.0201,34.982,22.1859,22.4408,6.03588,46.7371,558.565,0.0,22.22222222222222,21.71888888888889
2024-06-05 22:01:22,22.4515,22.4244,22.4862,35.0066,34.982,22.1939,22.4342,20.15,47.3936,558.762,0.0,22.22222222222222,21.71925925925926
2024-06-05 22:01:23,22.4559,22.4178,22.4821,35.0328,34.982,22.1867,22.4276,6.03588,48.3783,559.352,0.0,22.22222222222222,21.71962962962963
2024-06-05 22:01:24,22.4415,22.4276,22.4677,35.0276,34.9885,22.1857,22.4375,7.02059,44.4395,556.595,0.0,22.22222222222222,21.720000000000002
2024-06-05 22:01:25,22.4495,22.4276,22.4695,35.0259,34.9852,22.1956,22.4342,7.02059,45.096,559.943,0.0,22.22222222222222,21.72037037037037
2024-06-05 22:01:26,22.449,22.4276,22.4655,35.0078,34.9885,22.1904,22.4441,5.05118,46.7371,560.14,0.0,22.22222222222222,21.72074074074074
2024-06-05 22:01:27,22.4712,22.4309,22.4912,35.0288,34.982,22.1852,22.4408,5.70765,45.7524,561.125,0.0,22.22222222222222,21.721111111111114
2024-06-05 22:01:28,22.4614,22.4375,22.4768,35.0351,34.982,22.1922,22.4408,7.02059,48.7066,561.42,0.0,22.22222222222222,21.721481481481483
2024-06-05 22:01:29,22.4737,22.4244,22.4937,35.0261,34.9984,22.1942,22.4342,7.34883,48.7066,565.064,0.0,22.22222222222222,21.721851851851852
2024-06-05 22:01:30,22.4651,22.4276,22.4897,35.0398,34.982,22.1883,22.4375,8.0053,45.4242,562.996,0.0,22.22222222222222,21.72222222222222
2024-06-05 22:01:31,22.4689,22.4276,22.4838,35.0347,34.982,22.1869,22.4375,6.69236,46.7371,563.784,0.0,22.22222222222222,21.722592592592594
2024-06-05 22:01:32,22.4691,22.4309,22.4838,35.0333,34.982,22.1911,22.4375,7.34883,49.6913,563.39,0.0,22.22222222222222,21.722962962962963
2024-06-05 22:01:33,22.476,22.4276,22.4856,35.0255,34.9885,22.1999,22.4408,7.02059,49.0348,562.996,0.0,22.22222222222222,21.723333333333333
2024-06-05 22:01:34,22.4653,22.4276,22.4777,35.0228,34.982,22.2063,22.4408,7.02059,48.7066,562.996,0.0,22.22222222222222,21.723703703703706
2024-06-05 22:01:35,22.4737,22.4211,22.4758,35.0305,34.982,22.2007,22.4408,6.69236,45.4242,563.291,0.0,22.22222222222222,21.724074074074075
2024-06-05 22:01:36,22.4683,22.4342,22.4881,35.0324,34.9852,22.206,22.4408,7.67706,46.4089,562.602,0.0,22.22222222222222,21.724444444444444
2024-06-05 22:01:37,22.4765,22.4145,22.4852,35.0369,34.982,22.2137,22.4342,6.03588,47.7219,562.602,0.0,22.22222222222222,21.724814814814817
2024-06-05 22:01:38,22.4807,22.4145,22.4885,35.0362,34.982,22.2014,22.4342,35.2489,49.0348,561.026,0.0,22.22222222222222,21.725185185185186
2024-06-05 22:01:39,22.4809,22.4342,22.4951,35.0257,34.982,22.2002,22.4375,5.70765,46.4089,561.322,0.0,22.22222222222222,21.725555555555555
2024-06-05 22:01:40,22.4675,22.4835,22.4912,35.0225,34.982,22.1938,22.4966,6.03588,46.0807,560.633,0.0,22.22222222222222,21.725925925925928
2024-06-05 22:01:41,22.4678,22.4867,22.4951,35.0379,34.9787,22.2017,22.5032,7.67706,48.0501,558.959,0.0,22.22222222222222,21.726296296296297
2024-06-05 22:01:42,22.4839,22.4966,22.5013,35.0366,34.9852,22.2073,22.5196,6.03588,49.363,559.746,0.0,22.22222222222222,21.726666666666667
2024-06-05 22:01:43,22.4834,22.4999,22.4979,35.054,34.982,22.1984,22.4933,6.69236,43.783,559.845,0.0,22.22222222222222,21.72703703703704
2024-06-05 22:01:44,22.4726,22.4966,22.4883,35.0516,34.9852,22.1916,22.4933,6.69236,44.1113,558.565,0.0,22.22222222222222,21.72740740740741
2024-06-05 22:01:45,22.4753,22.4966,22.4962,35.0269,34.9852,22.1959,22.5032,3.73823,48.0501,559.943,0.0,22.22222222222222,21.727777777777778
2024-06-05 22:01:46,22.4845,22.4867,22.5031,35.0317,34.9852,22.2068,22.5064,4.06647,47.7219,559.943,0.0,22.22222222222222,21.72814814814815
2024-06-05 22:01:47,22.4794,22.4933,22.5008,35.0241,34.9787,22.1983,22.4966,4.06647,45.4242,563.094,0.0,22.22222222222222,21.72851851851852
2024-06-05 22:01:48,22.4726,22.4835,22.5048,35.0307,34.9787,22.1768,22.5032,4.06647,44.1113,560.731,0.0,22.22222222222222,21.72888888888889
2024-06-05 22:01:49,22.4905,22.4933,22.513,35.0372,34.9885,22.1847,22.4999,3.73823,47.7219,557.875,0.0,22.22222222222222,21.729259259259262
2024-06-05 22:01:50,22.4802,22.4999,22.5032,35.0368,34.9787,22.2001,22.5032,4.06647,47.0654,562.11,0.0,22.22222222222222,21.72962962962963
2024-06-05 22:01:51,22.4824,22.49,22.5063,35.0247,34.9852,22.1964,22.4999,3.41,47.3936,566.147,0.0,22.22222222222222,21.73
2024-06-05 22:01:52,22.478,22.4835,22.5007,35.0354,34.982,22.1921,22.4966,6.36412,44.4395,566.442,0.0,22.22222222222222,21.73037037037037
2024-06-05 22:01:53,22.4978,22.4999,22.5058,35.0341,34.9787,22.1987,22.4966,7.02059,44.4395,562.405,0.0,22.22222222222222,21.730740740740742
2024-06-05 22:01:54,22.4889,22.4867,22.5116,35.0309,34.9852,22.204,22.5064,11.9441,47.0654,563.587,0.0,22.22222222222222,21.73111111111111
2024-06-05 22:01:55,22.4995,22.4867,22.517,35.0354,34.9852,22.1931,22.4999,4.72294,47.0654,564.079,0.0,22.22222222222222,21.73148148148148
2024-06-05 22:01:56,22.4961,22.4966,22.5152,35.0166,34.9852,22.1937,22.4999,7.02059,48.7066,563.981,0.0,22.22222222222222,21.731851851851854
2024-06-05 22:01:57,22.4904,22.49,22.5187,35.0265,34.9852,22.2143,22.4966,7.34883,46.4089,563.882,0.0,22.22222222222222,21.732222222222223
2024-06-05 22:01:58,22.4935,22.4835,22.5153,35.0348,34.982,22.2051,22.5032,5.37941,45.096,564.473,0.0,22.22222222222222,21.732592592592592
2024-06-05 22:01:59,22.5013,22.5097,22.5187,35.0333,34.982,22.2071,22.5064,4.72294,32.623,562.996,0.0,22.22222222222222,21.732962962962965
2024-06-05 22:02:00,22.5062,22.4867,22.5209,35.0319,34.982,22.2071,22.4933,7.67706,46.0807,562.897,0.0,22.22222222222222,21.733333333333334
2024-06-05 22:02:01,22.501,22.467,22.529,35.042,34.9852,22.2098,22.5032,6.69236,46.7371,562.307,0.0,22.22222222222222,21.733703703703704
2024-06-05 22:02:02,22.4878,22.4835,22.5023,35.0206,34.982,22.2089,22.5097,5.70765,48.3783,561.913,0.0,22.22222222222222,21.734074074074076
2024-06-05 22:02:03,22.5137,22.49,22.5337,35.0101,34.982,22.2123,22.4933,8.33354,49.363,561.814,0.0,22.22222222222222,21.734444444444446
2024-06-05 22:02:04,22.5024,22.49,22.5277,35.0231,34.9852,22.2063,22.4966,5.37941,48.7066,561.716,0.0,22.22222222222222,21.734814814814815
2024-06-05 22:02:05,22.5006,22.4966,22.5231,35.0301,34.982,22.2134,22.49,5.37941,46.4089,561.814,0.0,22.22222222222222,21.735185185185188
2024-06-05 22:02:06,22.5015,22.4933,22.5228,35.0312,34.9852,22.2087,22.4966,7.67706,44.4395,565.556,0.0,22.22222222222222,21.735555555555557
2024-06-05 22:02:07,22.5068,22.4867,22.5238,35.0378,34.9852,22.2192,22.5032,8.0053,44.7677,565.261,0.0,22.22222222222222,21.735925925925926
2024-06-05 22:02:08,22.5045,22.4867,22.5353,35.0214,34.9852,22.2179,22.4999,7.67706,47.0654,562.011,0.0,22.22222222222222,21.7362962962963
2024-06-05 22:02:09,22.5012,22.4933,22.5226,35.0216,34.9852,22.2207,22.4999,5.37941,49.363,561.519,0.0,22.22222222222222,21.736666666666668
2024-06-05 22:02:10,22.4977,22.49,22.5151,35.0337,34.9787,22.2225,22.5032,6.36412,47.0654,557.875,0.0,22.22222222222222,21.737037037037037
2024-06-05 22:02:11,22.5082,22.4835,22.5248,35.0342,34.9787,22.2308,22.5032,5.37941,44.7677,560.534,0.0,22.22222222222222,21.737407407407407
2024-06-05 22:02:12,22.5082,22.4933,22.5296,35.034,34.982,22.2253,22.4999,7.34883,44.7677,560.83,0.0,22.22222222222222,21.73777777777778
2024-06-05 22:02:13,22.5149,22.4933,22.5323,35.0556,34.9852,22.2375,22.5032,8.66177,44.4395,559.549,0.0,22.22222222222222,21.73814814814815
2024-06-05 22:02:14,22.5087,22.4966,22.5205,35.0313,34.982,22.2395,22.4999,5.70765,47.3936,560.436,0.0,22.22222222222222,21.738518518518518
2024-06-05 22:02:15,22.5172,22.467,22.5315,35.0295,34.9852,22.2279,22.5097,6.36412,48.7066,555.807,0.0,22.22222222222222,21.73888888888889
2024-06-05 22:02:16,22.5063,22.4867,22.5291,35.0282,34.9852,22.2341,22.4966,6.69236,45.096,558.565,0.0,22.22222222222222,21.73925925925926
2024-06-05 22:02:17,22.5122,22.4736,22.5294,35.008,34.9852,22.2244,22.4999,4.72294,42.7983,558.368,0.0,22.22222222222222,21.73962962962963
2024-06-05 22:02:18,22.5093,22.5064,22.5325,35.0044,34.9852,22.2233,22.4999,5.05118,44.4395,554.133,0.0,22.22222222222222,21.740000000000002
2024-06-05 22:02:19,22.5025,22.4966,22.5367,35.0019,34.9852,22.2194,22.4966,5.37941,48.0501,557.58,0.0,22.22222222222222,21.74037037037037
2024-06-05 22:02:20,22.5209,22.4835,22.5409,35.0029,34.9787,22.2149,22.4999,3.73823,48.7066,557.088,0.0,22.22222222222222,21.74074074074074
2024-06-05 22:02:21,22.5131,22.4999,22.537,35.0108,34.9852,22.2412,22.4999,5.37941,45.096,556.989,0.0,22.22222222222222,21.741111111111113
2024-06-05 22:02:22,22.5187,22.49,22.5352,35.0071,34.982,22.2211,22.49,5.37941,43.783,556.792,0.0,22.22222222222222,21.741481481481483
2024-06-05 22:02:23,22.5204,22.4933,22.5406,35.003,34.982,22.2382,22.5097,8.0053,45.4242,556.891,0.0,22.22222222222222,21.74185185185185
2024-06-05 22:02:24,22.5196,22.4966,22.5474,35.0136,34.9852,22.2386,22.5032,39.516,47.0654,560.928,0.0,22.22222222222222,21.742222222222225
2024-06-05 22:02:25,22.5143,22.49,22.5419,35.0178,34.982,22.2472,22.5032,4.72294,46.0807,557.088,0.0,22.22222222222222,21.742592592592594
2024-06-05 22:02:26,22.528,22.4933,22.5447,34.9977,34.982,22.2477,22.4999,6.03588,42.1418,557.875,0.0,22.22222222222222,21.742962962962963
2024-06-05 22:02:27,22.5309,22.4999,22.5488,34.9963,34.9852,22.2492,22.5032,6.69236,45.096,559.156,0.0,22.22222222222222,21.743333333333336
2024-06-05 22:02:28,22.5237,22.49,22.5327,35.0121,34.982,22.2406,22.5064,4.3947,45.7524,559.254,0.0,22.22222222222222,21.743703703703705
2024-06-05 22:02:29,22.5135,22.4835,22.5429,34.9767,34.9852,22.239,22.4999,7.67706,45.7524,559.451,0.0,22.22222222222222,21.744074074074074
2024-06-05 22:02:30,22.5366,22.4966,22.5603,34.9874,34.9754,22.2594,22.5032,6.69236,43.4548,559.254,0.0,22.22222222222222,21.744444444444444
2024-06-05 22:02:31,22.5212,22.49,22.5433,34.9847,34.9918,22.2524,22.5032,-6.10885,43.783,559.352,0.0,22.22222222222222,21.744814814814816
2024-06-05 22:02:32,22.5332,22.4933,22.5442,34.979,34.9852,22.233,22.4999,4.72294,47.3936,559.352,0.0,22.22222222222222,21.745185185185186
2024-06-05 22:02:33,22.5272,22.4966,22.5423,34.9675,34.9852,22.2408,22.5064,5.70765,47.7219,558.663,0.0,22.22222222222222,21.745555555555555
2024-06-05 22:02:34,22.531,22.4966,22.5487,34.9895,34.982,22.2414,22.4999,5.70765,44.7677,560.239,0.0,22.22222222222222,21.745925925925928
2024-06-05 22:02:35,22.52,22.4703,22.5455,34.9927,34.982,22.246,22.4999,4.3947,44.1113,560.239,0.0,22.22222222222222,21.746296296296297
2024-06-05 22:02:36,22.524,22.4933,22.5585,34.9874,34.9885,22.2358,22.4999,5.05118,47.7219,560.436,0.0,22.22222222222222,21.746666666666666
2024-06-05 22:02:37,22.5284,22.4999,22.5601,35.0011,34.9852,22.2425,22.4966,7.34883,49.0348,560.534,0.0,22.22222222222222,21.74703703703704
2024-06-05 22:02:38,22.5277,22.5064,22.5525,34.9763,34.9852,22.2368,22.4999,7.34883,48.0501,560.239,0.0,22.22222222222222,21.747407407407408
2024-06-05 22:02:39,22.5158,22.4933,22.5511,34.9857,34.982,22.2498,22.4966,7.67706,45.096,559.156,0.0,22.22222222222222,21.747777777777777
2024-06-05 22:02:40,22.5363,22.5064,22.5503,34.979,34.9852,22.2561,22.4999,6.69236,45.7524,559.057,0.0,22.22222222222222,21.74814814814815
2024-06-05 22:02:41,22.5356,22.4835,22.5514,34.9811,34.9852,22.2516,22.5097,7.02059,45.4242,556.792,0.0,22.22222222222222,21.74851851851852
2024-06-05 22:02:42,22.5397,22.4966,22.5652,34.9797,34.9787,22.2534,22.4999,6.69236,45.096,559.943,0.0,22.22222222222222,21.74888888888889
2024-06-05 22:02:43,22.5245,22.4933,22.5612,34.991,34.9852,22.2603,22.4966,7.34883,48.0501,557.777,0.0,22.22222222222222,21.74925925925926
2024-06-05 22:02:44,22.5445,22.49,22.5663,34.9886,34.9787,22.2653,22.513,5.70765,49.0348,558.072,0.0,22.22222222222222,21.74962962962963
2024-06-05 22:02:45,22.5448,22.4999,22.5637,34.9953,34.982,22.2508,22.4966,3.41,48.7066,556.595,0.0,22.22222222222222,21.75
2024-06-05 22:02:46,22.5423,22.4966,22.5653,34.9889,34.982,22.2383,22.4999,7.02059,45.4242,557.58,0.0,22.22222222222222,21.750370370370373
2024-06-05 22:02:47,22.5281,22.4867,22.5552,34.9774,34.982,22.235,22.5032,6.03588,45.096,557.678,0.0,22.22222222222222,21.750740740740742
2024-06-05 22:02:48,22.5244,22.4867,22.5662,35.0047,34.982,22.2415,22.5032,7.02059,42.1418,558.368,0.0,22.22222222222222,21.75111111111111
2024-06-05 22:02:49,22.5346,22.4966,22.5665,35.0028,34.9885,22.2373,22.4999,7.02059,44.7677,562.504,0.0,22.22222222222222,21.751481481481484
2024-06-05 22:02:50,22.5228,22.4933,22.5603,34.9872,34.9852,22.2426,22.5032,7.02059,44.1113,559.254,0.0,22.22222222222222,21.751851851851853
2024-06-05 22:02:51,22.5296,22.4802,22.5584,34.9783,34.9852,22.2432,22.4966,5.37941,43.1266,560.14,0.0,22.22222222222222,21.752222222222223
2024-06-05 22:02:52,22.5113,22.49,22.5731,34.9992,34.9852,22.2503,22.5032,5.70765,46.7371,560.534,0.0,22.22222222222222,21.752592592592592
2024-06-05 22:02:53,22.5028,22.4933,22.5616,34.9783,34.9852,22.2514,22.4999,5.37941,46.7371,561.322,0.0,22.22222222222222,21.752962962962965
2024-06-05 22:02:54,22.5207,22.5425,22.5641,34.9889,34.982,22.2519,22.559,7.34883,47.3936,560.928,0.0,22.22222222222222,21.753333333333334
2024-06-05 22:02:55,22.5046,22.5557,22.5627,34.9981,34.9852,22.2524,22.5655,5.37941,46.7371,561.125,0.0,22.22222222222222,21.753703703703703
2024-06-05 22:02:56,22.5121,22.5327,22.5703,34.9869,34.9885,22.2591,22.5622,6.03588,48.0501,561.026,0.0,22.22222222222222,21.754074074074076
2024-06-05 22:02:57,22.495,22.5491,22.5692,34.9905,34.9852,22.2566,22.5622,6.03588,45.7524,560.633,0.0,22.22222222222222,21.754444444444445
2024-06-05 22:02:58,22.4985,22.5557,22.5588,35.0114,34.982,22.2436,22.5622,5.70765,49.0348,560.239,0.0,22.22222222222222,21.754814814814814
2024-06-05 22:02:59,22.5103,22.5491,22.5728,34.9997,34.982,22.2557,22.559,6.36412,47.7219,559.549,0.0,22.22222222222222,21.755185185185187
2024-06-05 22:03:00,22.5081,22.5622,22.5699,35.0083,34.982,22.263,22.5622,6.36412,47.3936,559.451,0.0,22.22222222222222,21.755555555555556
