TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 22:03:01,22.4966,22.5393,22.5628,35.0032,34.9852,22.2563,22.5622,5.70765,47.3936,562.011,0.0,22.22222222222222,21.755925925925926
2024-06-05 22:03:02,22.4888,22.5228,22.5586,34.9955,34.9787,22.2607,22.5557,4.06647,47.0654,559.451,0.0,22.22222222222222,21.7562962962963
2024-06-05 22:03:03,22.5087,22.5622,22.5671,35.008,34.982,22.2654,22.5491,6.36412,46.0807,559.451,0.0,22.22222222222222,21.756666666666668
2024-06-05 22:03:04,22.4977,22.5458,22.5688,34.9937,34.982,22.265,22.5688,6.69236,46.0807,559.057,0.0,22.22222222222222,21.757037037037037
2024-06-05 22:03:05,22.5008,22.5622,22.563,35.0015,34.9852,22.2563,22.559,4.72294,45.4242,558.959,0.0,22.22222222222222,21.75740740740741
2024-06-05 22:03:06,22.5033,22.5491,22.5644,35.0201,34.9852,22.2564,22.559,5.37941,43.1266,558.959,0.0,22.22222222222222,21.75777777777778
2024-06-05 22:03:07,22.5039,22.559,22.5616,35.0119,34.9852,22.2686,22.5557,7.02059,43.783,561.322,0.0,22.22222222222222,21.75814814814815
2024-06-05 22:03:08,22.5016,22.5458,22.5599,34.9931,34.9852,22.2532,22.559,5.70765,45.7524,559.648,0.0,22.22222222222222,21.75851851851852
2024-06-05 22:03:09,22.5027,22.559,22.5652,34.9856,34.982,22.2504,22.5557,5.70765,47.0654,560.239,0.0,22.22222222222222,21.75888888888889
2024-06-05 22:03:10,22.5059,22.559,22.5677,35.0098,34.9852,22.249,22.559,5.70765,47.3936,560.83,0.0,22.22222222222222,21.75925925925926
2024-06-05 22:03:11,22.5131,22.5557,22.5705,34.9992,34.982,22.2496,22.5655,7.02059,46.4089,561.617,0.0,22.22222222222222,21.75962962962963
2024-06-05 22:03:12,22.5097,22.5491,22.5539,35.0045,34.9852,22.2573,22.559,5.37941,43.1266,560.042,0.0,22.22222222222222,21.76
2024-06-05 22:03:13,22.5015,22.5622,22.5541,35.0136,34.9787,22.2529,22.559,6.69236,44.1113,561.322,0.0,22.22222222222222,21.76037037037037
2024-06-05 22:03:14,22.5115,22.5425,22.5554,35.0026,34.9852,22.2494,22.559,5.70765,47.3936,560.83,0.0,22.22222222222222,21.76074074074074
2024-06-05 22:03:15,22.5159,22.5458,22.5679,35.0135,34.9852,22.2549,22.5655,5.70765,48.3783,561.322,0.0,22.22222222222222,21.761111111111113
2024-06-05 22:03:16,22.5176,22.5524,22.5537,35.0219,34.9918,22.2648,22.5557,5.37941,46.7371,561.814,0.0,22.22222222222222,21.761481481481482
2024-06-05 22:03:17,22.5081,22.5557,22.555,35.0098,34.9852,22.2547,22.5622,7.02059,45.7524,561.617,0.0,22.22222222222222,21.76185185185185
2024-06-05 22:03:18,22.5148,22.5458,22.5596,35.0202,34.9787,22.2618,22.5655,8.99001,46.0807,561.913,0.0,22.22222222222222,21.762222222222224
2024-06-05 22:03:19,22.5128,22.5524,22.5554,35.0072,34.982,22.2548,22.5622,5.70765,43.4548,561.814,0.0,22.22222222222222,21.762592592592593
2024-06-05 22:03:20,22.5223,22.559,22.5616,35.0059,34.9885,22.251,22.5655,2.09705,46.4089,559.451,0.0,22.22222222222222,21.762962962962963
2024-06-05 22:03:21,22.5177,22.559,22.5533,35.0083,34.982,22.2542,22.559,7.67706,48.7066,565.162,0.0,22.22222222222222,21.763333333333335
2024-06-05 22:03:22,22.5253,22.5524,22.5582,35.0229,34.9852,22.2533,22.5622,7.34883,48.0501,562.208,0.0,22.22222222222222,21.763703703703705
2024-06-05 22:03:23,22.5254,22.5491,22.5624,35.0007,34.9787,22.2461,22.5557,5.37941,49.363,564.867,0.0,22.22222222222222,21.764074074074074
2024-06-05 22:03:24,22.5272,22.559,22.567,35.0163,34.9852,22.2552,22.559,8.66177,48.7066,560.928,0.0,22.22222222222222,21.764444444444447
2024-06-05 22:03:25,22.5283,22.5622,22.5676,35.0068,34.9852,22.2499,22.5622,5.37941,45.4242,561.026,0.0,22.22222222222222,21.764814814814816
2024-06-05 22:03:26,22.5247,22.5688,22.5603,35.0145,34.9787,22.2473,22.5622,6.69236,45.7524,560.731,0.0,22.22222222222222,21.765185185185185
2024-06-05 22:03:27,22.5255,22.5458,22.5653,35.0153,34.982,22.247,22.559,5.05118,45.096,560.337,0.0,22.22222222222222,21.765555555555558
2024-06-05 22:03:28,22.5264,22.536,22.5622,35.0004,34.9885,22.2519,22.5524,7.34883,44.7677,560.534,0.0,22.22222222222222,21.765925925925927
2024-06-05 22:03:29,22.5295,22.5458,22.5729,34.9997,34.982,22.2353,22.5524,29.0124,46.0807,557.777,0.0,22.22222222222222,21.766296296296296
2024-06-05 22:03:30,22.5384,22.5622,22.568,35.0079,34.9852,22.2442,22.559,5.37941,45.096,559.549,0.0,22.22222222222222,21.766666666666666
2024-06-05 22:03:31,22.5347,22.5491,22.5666,34.9957,34.9852,22.263,22.5622,5.70765,46.0807,558.959,0.0,22.22222222222222,21.76703703703704
2024-06-05 22:03:32,22.526,22.5458,22.5667,35.0038,34.982,22.2373,22.559,7.67706,50.0195,559.057,0.0,22.22222222222222,21.767407407407408
2024-06-05 22:03:33,22.5323,22.5557,22.5718,35.014,34.9787,22.2619,22.5655,5.70765,48.3783,559.943,0.0,22.22222222222222,21.767777777777777
2024-06-05 22:03:34,22.5377,22.559,22.5667,35.0085,34.982,22.2612,22.5688,6.69236,48.7066,559.549,0.0,22.22222222222222,21.76814814814815
2024-06-05 22:03:35,22.5353,22.5557,22.5733,35.0133,34.9852,22.2663,22.559,6.03588,49.0348,559.549,0.0,22.22222222222222,21.76851851851852
2024-06-05 22:03:36,22.5396,22.5524,22.573,35.0085,34.9852,22.2699,22.5622,5.37941,49.0348,559.057,0.0,22.22222222222222,21.76888888888889
2024-06-05 22:03:37,22.5396,22.5491,22.5706,35.0109,34.982,22.2619,22.559,4.72294,48.0501,559.254,0.0,22.22222222222222,21.76925925925926
2024-06-05 22:03:38,22.5332,22.5491,22.57,34.9871,34.9852,22.2838,22.559,8.33354,47.7219,559.648,0.0,22.22222222222222,21.76962962962963
2024-06-05 22:03:39,22.5288,22.5524,22.5694,35.0064,34.982,22.2766,22.5557,4.72294,45.096,559.352,0.0,22.22222222222222,21.77
2024-06-05 22:03:40,22.5342,22.5458,22.5733,35.0253,34.9787,22.2649,22.5688,7.67706,44.7677,559.943,0.0,22.22222222222222,21.770370370370372
2024-06-05 22:03:41,22.5346,22.559,22.5783,35.0081,34.982,22.27,22.5622,5.05118,45.096,559.845,0.0,22.22222222222222,21.77074074074074
2024-06-05 22:03:42,22.528,22.5425,22.5843,35.0017,34.982,22.2632,22.5655,6.69236,43.783,559.943,0.0,22.22222222222222,21.77111111111111
2024-06-05 22:03:43,22.5457,22.5491,22.5896,35.0076,34.982,22.2729,22.5622,4.3947,43.1266,560.14,0.0,22.22222222222222,21.771481481481484
2024-06-05 22:03:44,22.5336,22.5524,22.5777,35.0159,34.9754,22.2739,22.559,7.67706,44.7677,560.731,0.0,22.22222222222222,21.771851851851853
2024-06-05 22:03:45,22.5404,22.5557,22.5689,35.0024,34.9918,22.2715,22.5557,5.05118,44.4395,559.254,0.0,22.22222222222222,21.772222222222222
2024-06-05 22:03:46,22.5301,22.5524,22.5675,35.0101,34.982,22.2621,22.559,6.36412,44.7677,560.337,0.0,22.22222222222222,21.772592592592595
2024-06-05 22:03:47,22.539,22.5491,22.5822,35.0158,34.9721,22.273,22.559,4.72294,48.0501,558.368,0.0,22.22222222222222,21.772962962962964
2024-06-05 22:03:48,22.5436,22.5524,22.5755,35.0112,34.9787,22.2731,22.559,6.36412,46.7371,558.171,0.0,22.22222222222222,21.773333333333333
2024-06-05 22:03:49,22.5466,22.5721,22.5841,35.0106,34.9852,22.2801,22.5622,7.34883,47.0654,557.285,0.0,22.22222222222222,21.773703703703706
2024-06-05 22:03:50,22.5554,22.5491,22.5864,35.0296,34.982,22.2784,22.5622,6.03588,47.7219,559.254,0.0,22.22222222222222,21.774074074074075
2024-06-05 22:03:51,22.548,22.5491,22.5776,34.9825,34.9852,22.2737,22.559,7.02059,46.4089,558.072,0.0,22.22222222222222,21.774444444444445
2024-06-05 22:03:52,22.554,22.5622,22.5866,35.0,34.9852,22.2816,22.5622,5.05118,45.4242,557.875,0.0,22.22222222222222,21.774814814814814
2024-06-05 22:03:53,22.546,22.5557,22.5762,35.021,34.9852,22.2891,22.559,6.36412,44.1113,558.565,0.0,22.22222222222222,21.775185185185187
2024-06-05 22:03:54,22.5462,22.5557,22.5802,35.0121,34.9852,22.2796,22.5524,5.37941,43.4548,556.694,0.0,22.22222222222222,21.775555555555556
2024-06-05 22:03:55,22.5496,22.5557,22.5802,35.0112,34.9885,22.2898,22.5491,6.69236,45.4242,556.398,0.0,22.22222222222222,21.775925925925925
2024-06-05 22:03:56,22.5533,22.5524,22.5806,35.0009,34.982,22.295,22.5622,4.06647,45.096,556.103,0.0,22.22222222222222,21.776296296296298
2024-06-05 22:03:57,22.5634,22.5524,22.5921,35.0153,34.9852,22.2807,22.5655,6.69236,44.1113,559.549,0.0,22.22222222222222,21.776666666666667
2024-06-05 22:03:58,22.5573,22.5524,22.6005,35.0077,34.982,22.2862,22.5557,5.70765,44.7677,556.103,0.0,22.22222222222222,21.777037037037037
2024-06-05 22:03:59,22.5624,22.5524,22.5771,35.0157,34.9852,22.2887,22.5655,5.70765,45.096,556.497,0.0,22.22222222222222,21.77740740740741
2024-06-05 22:04:00,22.5609,22.5425,22.5937,35.0087,34.9885,22.2967,22.559,4.06647,46.7371,555.906,0.0,22.22222222222222,21.77777777777778
2024-06-05 22:04:01,22.5604,22.5557,22.5905,35.0089,34.9918,22.2908,22.5622,7.67706,46.7371,556.398,0.0,22.22222222222222,21.77851851851852
2024-06-05 22:04:02,22.5668,22.5557,22.5808,35.0118,34.982,22.2893,22.559,5.05118,47.3936,556.201,0.0,22.22222222222222,21.77925925925926
2024-06-05 22:04:03,22.5723,22.5458,22.5903,34.9994,34.9852,22.308,22.5557,6.36412,46.0807,555.611,0.0,22.22222222222222,21.78
2024-06-05 22:04:04,22.5753,22.5458,22.5978,34.9981,34.9918,22.3012,22.5655,6.69236,46.0807,557.285,0.0,22.22222222222222,21.780740740740743
2024-06-05 22:04:05,22.5795,22.5458,22.5981,35.0087,34.9852,22.287,22.5622,13.2571,43.783,557.186,0.0,22.22222222222222,21.78148148148148
2024-06-05 22:04:06,22.5654,22.5458,22.5953,35.0225,34.982,22.288,22.5622,7.02059,44.7677,557.875,0.0,22.22222222222222,21.782222222222224
2024-06-05 22:04:07,22.5841,22.5491,22.6004,35.0129,34.9951,22.2971,22.5655,5.05118,44.4395,558.762,0.0,22.22222222222222,21.782962962962962
2024-06-05 22:04:08,22.5771,22.6082,22.5998,35.0244,34.9787,22.3054,22.6246,7.02059,42.7983,558.663,0.0,22.22222222222222,21.783703703703704
2024-06-05 22:04:09,22.5723,22.6148,22.6035,35.0157,34.9885,22.3029,22.6181,5.05118,45.7524,558.171,0.0,22.22222222222222,21.784444444444446
2024-06-05 22:04:10,22.5745,22.6082,22.5996,35.0031,34.982,22.3001,22.6181,7.02059,46.7371,557.974,0.0,22.22222222222222,21.785185185185185
2024-06-05 22:04:11,22.5732,22.6148,22.5954,35.0229,34.982,22.3131,22.6148,5.70765,46.0807,557.285,0.0,22.22222222222222,21.785925925925927
2024-06-05 22:04:12,22.5771,22.5852,22.6118,35.0106,34.9754,22.2917,22.6246,4.06647,47.7219,557.482,0.0,22.22222222222222,21.78666666666667
2024-06-05 22:04:13,22.5766,22.6246,22.6026,35.031,34.9852,22.3001,22.6181,7.02059,47.3936,557.777,0.0,22.22222222222222,21.787407407407407
2024-06-05 22:04:14,22.5723,22.5885,22.596,35.024,34.982,22.3098,22.6148,5.37941,50.0195,557.777,0.0,22.22222222222222,21.78814814814815
2024-06-05 22:04:15,22.5692,22.6213,22.5919,35.0111,34.9852,22.3158,22.6213,8.0053,48.0501,559.057,0.0,22.22222222222222,21.788888888888888
2024-06-05 22:04:16,22.574,22.5918,22.6052,35.0092,34.982,22.3022,22.6115,6.03588,46.4089,558.072,0.0,22.22222222222222,21.78962962962963
2024-06-05 22:04:17,22.5807,22.5918,22.5984,35.0153,34.9852,22.2926,22.6181,1.76882,45.4242,562.011,0.0,22.22222222222222,21.790370370370372
2024-06-05 22:04:18,22.5806,22.5984,22.6137,34.9886,34.982,22.3163,22.6213,7.67706,45.7524,558.959,0.0,22.22222222222222,21.79111111111111
2024-06-05 22:04:19,22.574,22.6181,22.5993,35.0104,34.982,22.3189,22.6148,5.05118,44.7677,558.565,0.0,22.22222222222222,21.791851851851852
2024-06-05 22:04:20,22.5786,22.6115,22.608,34.9983,34.982,22.3063,22.6213,6.03588,45.4242,558.269,0.0,22.22222222222222,21.792592592592595
2024-06-05 22:04:21,22.5792,22.6181,22.604,34.9614,34.982,22.312,22.6181,7.02059,45.4242,558.565,0.0,22.22222222222222,21.793333333333333
2024-06-05 22:04:22,22.5709,22.6082,22.5973,34.972,34.9852,22.3046,22.6181,5.37941,46.0807,558.959,0.0,22.22222222222222,21.794074074074075
2024-06-05 22:04:23,22.5786,22.6115,22.6094,34.978,34.982,22.3145,22.6049,6.69236,46.7371,559.549,0.0,22.22222222222222,21.794814814814814
2024-06-05 22:04:24,22.5845,22.6082,22.6107,34.9685,34.9852,22.3011,22.6049,4.72294,46.7371,559.254,0.0,22.22222222222222,21.795555555555556
2024-06-05 22:04:25,22.578,22.5984,22.6069,34.9383,34.9787,22.3269,22.6312,7.67706,48.0501,558.171,0.0,22.22222222222222,21.796296296296298
2024-06-05 22:04:26,22.5712,22.6049,22.5993,34.9468,34.982,22.3134,22.6213,5.05118,48.7066,558.368,0.0,22.22222222222222,21.797037037037036
2024-06-05 22:04:27,22.5798,22.6148,22.6182,34.9301,34.982,22.3262,22.6115,7.34883,49.6913,558.072,0.0,22.22222222222222,21.797777777777778
2024-06-05 22:04:28,22.5824,22.6115,22.6139,34.936,34.9852,22.3223,22.6279,7.67706,48.0501,557.678,0.0,22.22222222222222,21.79851851851852
2024-06-05 22:04:29,22.5847,22.6049,22.6265,34.9362,34.982,22.3167,22.6246,6.69236,49.6913,558.762,0.0,22.22222222222222,21.79925925925926
2024-06-05 22:04:30,22.5845,22.6082,22.6234,34.9207,34.9885,22.2978,22.6213,6.36412,48.3783,558.959,0.0,22.22222222222222,21.8
2024-06-05 22:04:31,22.5753,22.6082,22.6155,34.9131,34.9852,22.3117,22.6148,8.99001,48.7066,558.368,0.0,22.22222222222222,21.800740740740743
2024-06-05 22:04:32,22.5788,22.6181,22.613,34.9118,34.9885,22.3159,22.6181,6.36412,47.3936,558.663,0.0,22.22222222222222,21.80148148148148
2024-06-05 22:04:33,22.5903,22.6115,22.6239,34.9017,34.9852,22.3098,22.6148,5.70765,48.7066,560.534,0.0,22.22222222222222,21.802222222222223
2024-06-05 22:04:34,22.5794,22.6049,22.609,34.885,34.9852,22.2988,22.6213,6.03588,47.0654,561.223,0.0,22.22222222222222,21.80296296296296
2024-06-05 22:04:35,22.5871,22.6082,22.6175,34.8848,34.9852,22.2991,22.6148,7.67706,49.0348,564.473,0.0,22.22222222222222,21.803703703703704
2024-06-05 22:04:36,22.5715,22.6082,22.602,34.8774,34.9852,22.3084,22.6148,6.69236,48.7066,561.322,0.0,22.22222222222222,21.804444444444446
2024-06-05 22:04:37,22.5893,22.6213,22.6242,34.8618,34.9852,22.3095,22.6148,8.66177,49.0348,561.42,0.0,22.22222222222222,21.805185185185184
2024-06-05 22:04:38,22.5785,22.6049,22.6222,34.869,34.9754,22.3083,22.6213,6.69236,45.7524,561.913,0.0,22.22222222222222,21.805925925925926
2024-06-05 22:04:39,22.5856,22.6115,22.619,34.8619,34.9852,22.3165,22.6115,5.05118,44.1113,559.057,0.0,22.22222222222222,21.80666666666667
2024-06-05 22:04:40,22.5867,22.6213,22.6228,34.8616,34.9918,22.322,22.6213,6.36412,45.096,561.716,0.0,22.22222222222222,21.807407407407407
2024-06-05 22:04:41,22.5891,22.6082,22.6255,34.8477,34.9951,22.3152,22.6213,7.02059,44.7677,560.239,0.0,22.22222222222222,21.80814814814815
2024-06-05 22:04:42,22.5909,22.6016,22.6256,34.8352,34.9852,22.3137,22.6246,7.34883,48.0501,560.042,0.0,22.22222222222222,21.808888888888887
2024-06-05 22:04:43,22.5995,22.6115,22.6253,34.8389,34.982,22.3196,22.6213,8.33354,48.3783,559.943,0.0,22.22222222222222,21.80962962962963
2024-06-05 22:04:44,22.6073,22.6148,22.6321,34.8393,34.9852,22.3207,22.6181,4.06647,46.7371,560.042,0.0,22.22222222222222,21.81037037037037
2024-06-05 22:04:45,22.593,22.6115,22.6298,34.8402,34.9852,22.3319,22.6181,6.36412,46.4089,560.436,0.0,22.22222222222222,21.81111111111111
2024-06-05 22:04:46,22.5967,22.6082,22.622,34.8535,34.9852,22.3219,22.6181,5.37941,43.783,560.534,0.0,22.22222222222222,21.811851851851852
2024-06-05 22:04:47,22.5992,22.6016,22.6195,34.8257,34.9787,22.325,22.6246,5.05118,44.7677,556.792,0.0,22.22222222222222,21.812592592592594
2024-06-05 22:04:48,22.6009,22.6049,22.6303,34.8207,34.982,22.3197,22.6246,6.36412,45.096,560.042,0.0,22.22222222222222,21.813333333333333
2024-06-05 22:04:49,22.61,22.5951,22.6419,34.8486,34.982,22.3434,22.6181,5.05118,46.7371,559.845,0.0,22.22222222222222,21.814074074074075
2024-06-05 22:04:50,22.6107,22.6049,22.6443,34.8404,34.982,22.3375,22.6148,7.34883,47.7219,559.943,0.0,22.22222222222222,21.814814814814817
2024-06-05 22:04:51,22.5995,22.6049,22.6275,34.8398,34.9852,22.3395,22.6279,3.73823,47.0654,559.549,0.0,22.22222222222222,21.815555555555555
2024-06-05 22:04:52,22.5979,22.5951,22.6301,34.8342,34.9885,22.3358,22.6148,7.67706,47.7219,563.981,0.0,22.22222222222222,21.816296296296297
2024-06-05 22:04:53,22.6131,22.6082,22.6382,34.8479,34.982,22.3381,22.6115,6.36412,47.3936,560.633,0.0,22.22222222222222,21.817037037037036
2024-06-05 22:04:54,22.6197,22.6181,22.6425,34.8495,34.9885,22.3452,22.6115,3.41,48.0501,563.488,0.0,22.22222222222222,21.817777777777778
2024-06-05 22:04:55,22.6258,22.6049,22.6439,34.8554,34.982,22.3423,22.6213,6.36412,46.0807,561.026,0.0,22.22222222222222,21.81851851851852
2024-06-05 22:04:56,22.6172,22.6082,22.6393,34.8383,34.982,22.3545,22.6213,4.3947,43.4548,560.731,0.0,22.22222222222222,21.81925925925926
2024-06-05 22:04:57,22.619,22.6082,22.6397,34.8453,34.9852,22.3477,22.6246,7.34883,44.7677,561.223,0.0,22.22222222222222,21.82
2024-06-05 22:04:58,22.6256,22.6148,22.65,34.8648,34.982,22.3457,22.6213,4.72294,44.4395,561.125,0.0,22.22222222222222,21.820740740740742
2024-06-05 22:04:59,22.6146,22.6016,22.641,34.8529,34.982,22.3505,22.6181,4.06647,44.1113,561.125,0.0,22.22222222222222,21.82148148148148
2024-06-05 22:05:00,22.6117,22.6049,22.6414,34.8486,34.9885,22.3511,22.6181,6.36412,45.4242,561.519,0.0,22.22222222222222,21.822222222222223
2024-06-05 22:05:01,22.6118,22.6181,22.6483,34.8652,34.982,22.344,22.6148,5.37941,44.7677,558.171,0.0,22.22222222222222,21.82296296296296
2024-06-05 22:05:02,22.6205,22.6115,22.6506,34.8702,34.982,22.3363,22.6246,6.03588,44.7677,561.125,0.0,22.22222222222222,21.823703703703703
2024-06-05 22:05:03,22.6193,22.6049,22.651,34.854,34.9852,22.3458,22.6115,4.3947,44.1113,561.814,0.0,22.22222222222222,21.824444444444445
2024-06-05 22:05:04,22.6142,22.6115,22.6491,34.8759,34.982,22.3491,22.6181,5.37941,45.4242,561.42,0.0,22.22222222222222,21.825185185185184
2024-06-05 22:05:05,22.6133,22.6148,22.6519,34.89,34.9754,22.3526,22.6213,6.69236,46.0807,561.322,0.0,22.22222222222222,21.825925925925926
2024-06-05 22:05:06,22.6123,22.6115,22.6486,34.9032,34.9852,22.353,22.6246,5.70765,44.7677,561.322,0.0,22.22222222222222,21.826666666666668
2024-06-05 22:05:07,22.6223,22.6049,22.6581,34.8882,34.982,22.355,22.6213,7.02059,47.3936,561.42,0.0,22.22222222222222,21.827407407407406
2024-06-05 22:05:08,22.6056,22.6049,22.6445,34.9219,34.982,22.352,22.6181,4.3947,45.4242,561.322,0.0,22.22222222222222,21.82814814814815
2024-06-05 22:05:09,22.609,22.6115,22.6469,34.8907,34.9852,22.351,22.6148,6.36412,44.4395,561.322,0.0,22.22222222222222,21.828888888888887
2024-06-05 22:05:10,22.6231,22.6115,22.6573,34.9048,34.982,22.3572,22.6213,8.0053,44.4395,564.079,0.0,22.22222222222222,21.82962962962963
2024-06-05 22:05:11,22.6174,22.5984,22.6588,34.9152,34.982,22.3514,22.6148,22.7759,44.1113,562.602,0.0,22.22222222222222,21.83037037037037
2024-06-05 22:05:12,22.6101,22.6148,22.6455,34.9103,34.9852,22.3631,22.6181,6.69236,46.0807,562.7,0.0,22.22222222222222,21.83111111111111
2024-06-05 22:05:13,22.6243,22.6246,22.6509,34.927,34.9852,22.366,22.6181,5.05118,47.0654,562.7,0.0,22.22222222222222,21.83185185185185
2024-06-05 22:05:14,22.6109,22.5885,22.6536,34.9293,34.9787,22.3623,22.6246,8.66177,46.0807,562.602,0.0,22.22222222222222,21.832592592592594
2024-06-05 22:05:15,22.6172,22.5852,22.6514,34.9354,34.9754,22.3594,22.6213,17.8524,47.7219,562.7,0.0,22.22222222222222,21.833333333333332
2024-06-05 22:05:16,22.6207,22.5984,22.6506,34.9379,34.982,22.3545,22.6148,7.34883,48.7066,562.504,0.0,22.22222222222222,21.834074074074074
2024-06-05 22:05:17,22.6275,22.6115,22.6631,34.956,34.982,22.3426,22.6213,7.02059,47.3936,562.11,0.0,22.22222222222222,21.834814814814816
2024-06-05 22:05:18,22.6243,22.5984,22.6534,34.9443,34.982,22.3563,22.6115,7.02059,49.0348,562.011,0.0,22.22222222222222,21.835555555555555
2024-06-05 22:05:19,22.6141,22.6016,22.6538,34.9574,34.9885,22.3503,22.6213,6.69236,47.3936,561.814,0.0,22.22222222222222,21.836296296296297
2024-06-05 22:05:20,22.625,22.5951,22.6597,34.957,34.982,22.3502,22.6115,7.02059,48.3783,561.125,0.0,22.22222222222222,21.837037037037035
2024-06-05 22:05:21,22.6208,22.6016,22.6649,34.9588,34.982,22.3507,22.6246,6.36412,47.0654,556.989,0.0,22.22222222222222,21.837777777777777
2024-06-05 22:05:22,22.6311,22.664,22.6612,34.9671,34.9852,22.3721,22.6837,6.03588,45.4242,560.239,0.0,22.22222222222222,21.83851851851852
2024-06-05 22:05:23,22.6307,22.6706,22.6705,34.978,34.982,22.3689,22.6739,6.03588,45.096,563.685,0.0,22.22222222222222,21.839259259259258
2024-06-05 22:05:24,22.6384,22.6772,22.6676,34.9834,34.9885,22.3546,22.6706,7.34883,43.4548,559.746,0.0,22.22222222222222,21.84
2024-06-05 22:05:25,22.6259,22.6673,22.6654,34.9666,34.982,22.3667,22.6706,6.03588,45.7524,561.026,0.0,22.22222222222222,21.840740740740742
2024-06-05 22:05:26,22.628,22.6607,22.671,34.9665,34.982,22.3618,22.6739,6.69236,45.7524,565.458,0.0,22.22222222222222,21.84148148148148
2024-06-05 22:05:27,22.6337,22.6607,22.6682,34.9846,34.982,22.3596,22.6804,7.34883,46.0807,562.11,0.0,22.22222222222222,21.842222222222222
2024-06-05 22:05:28,22.6331,22.6706,22.6781,34.9657,34.9885,22.3685,22.6772,7.34883,45.4242,562.11,0.0,22.22222222222222,21.84296296296296
2024-06-05 22:05:29,22.6283,22.664,22.6598,34.9974,34.9852,22.3487,22.6772,6.03588,47.0654,562.11,0.0,22.22222222222222,21.843703703703703
2024-06-05 22:05:30,22.6273,22.6739,22.6686,34.9682,34.982,22.3445,22.6706,8.33354,48.3783,562.11,0.0,22.22222222222222,21.844444444444445
2024-06-05 22:05:31,22.6406,22.6772,22.6751,34.9799,34.982,22.355,22.6706,7.34883,48.7066,566.245,0.0,22.22222222222222,21.845185185185183
2024-06-05 22:05:32,22.6271,22.6673,22.6643,34.9951,34.9852,22.3433,22.6772,6.69236,48.0501,566.048,0.0,22.22222222222222,21.845925925925926
2024-06-05 22:05:33,22.6412,22.6575,22.6739,34.9909,34.9885,22.3488,22.6837,5.37941,48.0501,562.307,0.0,22.22222222222222,21.846666666666668
2024-06-05 22:05:34,22.6441,22.664,22.6765,35.0043,34.982,22.3649,22.6772,6.03588,47.3936,561.716,0.0,22.22222222222222,21.847407407407406
2024-06-05 22:05:35,22.645,22.6673,22.6817,35.0018,34.9787,22.3635,22.6772,5.05118,50.3477,561.026,0.0,22.22222222222222,21.848148148148148
2024-06-05 22:05:36,22.6403,22.664,22.6693,35.017,34.9852,22.3589,22.6706,7.67706,48.0501,561.716,0.0,22.22222222222222,21.848888888888887
2024-06-05 22:05:37,22.648,22.6607,22.6829,35.0185,34.9885,22.3557,22.6772,5.70765,47.0654,561.223,0.0,22.22222222222222,21.84962962962963
2024-06-05 22:05:38,22.654,22.6772,22.6742,35.0142,34.9852,22.3716,22.6739,6.03588,47.7219,559.845,0.0,22.22222222222222,21.85037037037037
2024-06-05 22:05:39,22.6526,22.6509,22.6843,35.0081,34.9852,22.3678,22.6739,5.37941,47.0654,558.466,0.0,22.22222222222222,21.85111111111111
2024-06-05 22:05:40,22.6547,22.6804,22.6859,35.0036,34.9885,22.3724,22.6706,5.70765,46.4089,558.565,0.0,22.22222222222222,21.85185185185185
2024-06-05 22:05:41,22.6509,22.664,22.6814,35.006,34.982,22.3763,22.6739,6.36412,47.0654,562.11,0.0,22.22222222222222,21.852592592592593
2024-06-05 22:05:42,22.6424,22.6739,22.6718,35.0136,34.982,22.3664,22.6804,7.02059,43.783,557.875,0.0,22.22222222222222,21.85333333333333
2024-06-05 22:05:43,22.6547,22.6673,22.6816,35.026,34.982,22.3671,22.6772,7.67706,44.7677,557.974,0.0,22.22222222222222,21.854074074074074
2024-06-05 22:05:44,22.6435,22.687,22.6872,35.0188,34.9885,22.3756,22.6739,5.70765,44.1113,557.58,0.0,22.22222222222222,21.854814814814816
2024-06-05 22:05:45,22.6443,22.6673,22.6832,35.024,34.9885,22.362,22.6772,6.03588,43.4548,557.088,0.0,22.22222222222222,21.855555555555554
2024-06-05 22:05:46,22.6486,22.6837,22.684,35.0192,34.982,22.3561,22.6804,4.72294,44.7677,557.285,0.0,22.22222222222222,21.856296296296296
2024-06-05 22:05:47,22.6463,22.664,22.6845,35.0257,34.9852,22.354,22.6903,6.03588,45.096,557.088,0.0,22.22222222222222,21.857037037037035
2024-06-05 22:05:48,22.6459,22.664,22.679,35.0134,34.982,22.3515,22.6673,4.06647,44.7677,557.482,0.0,22.22222222222222,21.857777777777777
2024-06-05 22:05:49,22.6523,22.6575,22.6941,35.0234,34.9787,22.3681,22.6706,5.37941,43.783,558.171,0.0,22.22222222222222,21.85851851851852
2024-06-05 22:05:50,22.6476,22.6706,22.6945,35.0242,34.982,22.3701,22.6706,4.06647,44.4395,558.072,0.0,22.22222222222222,21.859259259259257
2024-06-05 22:05:51,22.6531,22.664,22.6878,35.0329,34.9885,22.357,22.6804,4.72294,44.1113,558.762,0.0,22.22222222222222,21.86
2024-06-05 22:05:52,22.6651,22.6706,22.698,35.0368,34.9787,22.3547,22.6837,5.05118,44.4395,559.845,0.0,22.22222222222222,21.86074074074074
2024-06-05 22:05:53,22.6514,22.6673,22.6875,35.0231,34.9852,22.3567,22.664,4.3947,44.4395,559.845,0.0,22.22222222222222,21.86148148148148
2024-06-05 22:05:54,22.6596,22.664,22.6847,35.0398,34.9885,22.3628,22.6706,6.69236,45.7524,560.337,0.0,22.22222222222222,21.862222222222222
2024-06-05 22:05:55,22.6495,22.6706,22.689,35.0375,34.9852,22.3471,22.6772,6.69236,46.4089,560.633,0.0,22.22222222222222,21.86296296296296
2024-06-05 22:05:56,22.6539,22.664,22.6975,35.0277,34.982,22.3731,22.6706,5.37941,44.1113,561.322,0.0,22.22222222222222,21.863703703703703
2024-06-05 22:05:57,22.6527,22.664,22.6907,35.033,34.9787,22.3676,22.6739,5.70765,44.1113,561.42,0.0,22.22222222222222,21.864444444444445
2024-06-05 22:05:58,22.6582,22.664,22.7003,35.049,34.982,22.372,22.6739,6.69236,44.4395,561.322,0.0,22.22222222222222,21.865185185185183
2024-06-05 22:05:59,22.6525,22.6575,22.6867,35.0269,34.9852,22.3759,22.6804,5.37941,46.0807,561.519,0.0,22.22222222222222,21.865925925925925
2024-06-05 22:06:00,22.6645,22.664,22.7051,35.0313,34.982,22.3789,22.6772,6.69236,44.7677,560.337,0.0,22.22222222222222,21.866666666666667
2024-06-05 22:06:01,22.6622,22.6673,22.6923,35.0433,34.9754,22.3696,22.6739,4.72294,45.7524,563.882,0.0,22.22222222222222,21.867407407407406
2024-06-05 22:06:02,22.6604,22.6706,22.691,35.0449,34.9787,22.367,22.6673,5.05118,47.3936,557.777,0.0,22.22222222222222,21.868148148148148
2024-06-05 22:06:03,22.6464,22.664,22.7008,35.0438,34.9787,22.3705,22.6772,3.41,47.3936,555.709,0.0,22.22222222222222,21.868888888888886
2024-06-05 22:06:04,22.6683,22.6673,22.702,35.0398,34.982,22.3719,22.6772,6.03588,46.7371,557.974,0.0,22.22222222222222,21.869629629629628
2024-06-05 22:06:05,22.6664,22.664,22.6894,35.0442,34.9852,22.3638,22.6772,6.69236,48.3783,557.777,0.0,22.22222222222222,21.87037037037037
2024-06-05 22:06:06,22.6687,22.6706,22.7038,35.0502,34.9852,22.3746,22.6804,5.70765,48.7066,557.186,0.0,22.22222222222222,21.87111111111111
2024-06-05 22:06:07,22.6639,22.6772,22.6993,35.0574,34.982,22.3772,22.6706,6.69236,47.0654,556.497,0.0,22.22222222222222,21.87185185185185
2024-06-05 22:06:08,22.6703,22.687,22.7064,35.0433,34.9918,22.386,22.6739,6.69236,47.3936,556.595,0.0,22.22222222222222,21.872592592592593
2024-06-05 22:06:09,22.6652,22.6837,22.7049,35.0291,34.982,22.3712,22.6772,4.06647,47.0654,556.3,0.0,22.22222222222222,21.87333333333333
2024-06-05 22:06:10,22.6701,22.6476,22.7036,35.0411,34.982,22.373,22.6804,5.37941,48.7066,556.004,0.0,22.22222222222222,21.874074074074073
2024-06-05 22:06:11,22.6642,22.6772,22.6991,35.037,34.9787,22.3724,22.6739,8.0053,47.3936,556.201,0.0,22.22222222222222,21.874814814814815
2024-06-05 22:06:12,22.6565,22.6739,22.6899,35.0375,34.982,22.3746,22.6739,38.203,48.0501,557.088,0.0,22.22222222222222,21.875555555555554
2024-06-05 22:06:13,22.6803,22.6706,22.7042,35.0386,34.9885,22.3796,22.6772,5.05118,49.6913,558.171,0.0,22.22222222222222,21.876296296296296
2024-06-05 22:06:14,22.6615,22.6739,22.71,35.0322,34.9885,22.3869,22.6772,4.3947,47.0654,558.466,0.0,22.22222222222222,21.877037037037034
2024-06-05 22:06:15,22.6789,22.6772,22.7189,35.0378,34.982,22.3792,22.6673,5.37941,45.7524,559.549,0.0,22.22222222222222,21.877777777777776
2024-06-05 22:06:16,22.6783,22.6673,22.7043,35.0412,34.982,22.3763,22.6903,6.69236,45.7524,559.648,0.0,22.22222222222222,21.87851851851852
2024-06-05 22:06:17,22.6779,22.6575,22.71,35.0293,34.9852,22.3793,22.6706,6.03588,47.0654,559.746,0.0,22.22222222222222,21.879259259259257
2024-06-05 22:06:18,22.669,22.6575,22.7073,35.0425,34.982,22.3701,22.6772,7.02059,44.7677,560.337,0.0,22.22222222222222,21.88
2024-06-05 22:06:19,22.665,22.664,22.7052,35.0265,34.9852,22.3779,22.6772,7.67706,43.4548,561.125,0.0,22.22222222222222,21.88074074074074
2024-06-05 22:06:20,22.6618,22.6673,22.7122,35.03,34.9885,22.3804,22.6772,4.72294,44.7677,561.42,0.0,22.22222222222222,21.88148148148148
2024-06-05 22:06:21,22.6821,22.6804,22.7136,35.0341,34.9852,22.374,22.6673,3.08176,44.4395,560.042,0.0,22.22222222222222,21.88222222222222
2024-06-05 22:06:22,22.6788,22.6772,22.7146,35.026,34.982,22.3873,22.6772,5.70765,45.7524,562.208,0.0,22.22222222222222,21.88296296296296
2024-06-05 22:06:23,22.6687,22.6607,22.7137,35.0231,34.9787,22.3902,22.6804,7.02059,44.7677,562.405,0.0,22.22222222222222,21.883703703703702
2024-06-05 22:06:24,22.6783,22.6673,22.7172,35.0313,34.9787,22.3799,22.6739,6.03588,44.7677,562.11,0.0,22.22222222222222,21.884444444444444
2024-06-05 22:06:25,22.6799,22.664,22.7077,35.0394,34.9885,22.3937,22.6772,5.37941,45.096,561.519,0.0,22.22222222222222,21.885185185185183
2024-06-05 22:06:26,22.6833,22.664,22.724,35.0046,34.9852,22.3936,22.6772,38.8595,44.1113,561.519,0.0,22.22222222222222,21.885925925925925
2024-06-05 22:06:27,22.6825,22.6575,22.7232,35.0111,34.9852,22.3889,22.6772,7.02059,45.4242,560.14,0.0,22.22222222222222,21.886666666666667
2024-06-05 22:06:28,22.6682,22.6673,22.7162,35.0308,34.9852,22.3881,22.6772,6.36412,44.7677,556.891,0.0,22.22222222222222,21.887407407407405
2024-06-05 22:06:29,22.6806,22.664,22.7169,35.018,34.982,22.3891,22.6673,5.70765,44.7677,560.042,0.0,22.22222222222222,21.888148148148147
2024-06-05 22:06:30,22.684,22.664,22.7245,35.0118,34.982,22.3797,22.6772,6.03588,43.783,556.595,0.0,22.22222222222222,21.88888888888889
2024-06-05 22:06:31,22.6879,22.6739,22.7283,35.0013,34.9885,22.3867,22.6772,4.72294,44.4395,558.565,0.0,22.22222222222222,21.889629629629628
2024-06-05 22:06:32,22.6744,22.6772,22.7065,34.9985,34.9787,22.3713,22.6837,5.05118,44.4395,560.239,0.0,22.22222222222222,21.89037037037037
2024-06-05 22:06:33,22.6929,22.6673,22.7106,35.0036,34.9787,22.3861,22.6772,5.70765,43.783,559.352,0.0,22.22222222222222,21.89111111111111
2024-06-05 22:06:34,22.6866,22.6706,22.7278,34.9971,34.9852,22.4036,22.6706,7.67706,45.096,558.072,0.0,22.22222222222222,21.89185185185185
2024-06-05 22:06:35,22.6847,22.6739,22.7217,34.9939,34.982,22.3998,22.6772,7.34883,46.7371,559.943,0.0,22.22222222222222,21.892592592592592
2024-06-05 22:06:36,22.6749,22.7165,22.7234,34.9935,34.982,22.4098,22.7297,7.34883,46.4089,560.14,0.0,22.22222222222222,21.89333333333333
2024-06-05 22:06:37,22.6878,22.7165,22.7247,34.9901,34.9918,22.4008,22.733,7.67706,45.7524,561.026,0.0,22.22222222222222,21.894074074074073
2024-06-05 22:06:38,22.6848,22.7264,22.7241,34.9612,34.9852,22.4136,22.7231,5.37941,47.3936,560.928,0.0,22.22222222222222,21.894814814814815
2024-06-05 22:06:39,22.6957,22.7428,22.726,34.9943,34.9852,22.4,22.7297,6.36412,49.0348,561.322,0.0,22.22222222222222,21.895555555555553
2024-06-05 22:06:40,22.6898,22.7133,22.7289,34.9775,34.982,22.3967,22.733,6.69236,47.0654,561.125,0.0,22.22222222222222,21.896296296296295
2024-06-05 22:06:41,22.6867,22.7001,22.7355,34.9687,34.982,22.3949,22.7297,7.02059,47.7219,561.617,0.0,22.22222222222222,21.897037037037034
2024-06-05 22:06:42,22.6867,22.7264,22.7196,34.9719,34.9852,22.4139,22.733,5.37941,48.7066,562.405,0.0,22.22222222222222,21.897777777777776
2024-06-05 22:06:43,22.6889,22.7133,22.7252,34.9846,34.9852,22.4025,22.7297,8.0053,49.363,563.094,0.0,22.22222222222222,21.898518518518518
2024-06-05 22:06:44,22.6807,22.7362,22.7347,34.9605,34.982,22.3861,22.7264,25.0736,49.363,564.178,0.0,22.22222222222222,21.899259259259257
2024-06-05 22:06:45,22.6961,22.7165,22.729,34.9617,34.9852,22.4068,22.7297,6.03588,47.3936,564.374,0.0,22.22222222222222,21.9
2024-06-05 22:06:46,22.6906,22.7231,22.7428,34.9603,34.982,22.4051,22.7231,5.37941,49.0348,564.079,0.0,22.22222222222222,21.90074074074074
2024-06-05 22:06:47,22.7032,22.7231,22.7466,34.9381,34.9918,22.3915,22.7165,8.0053,48.0501,563.685,0.0,22.22222222222222,21.90148148148148
2024-06-05 22:06:48,22.6857,22.7133,22.7332,34.9593,34.982,22.4099,22.7264,-4.7959,46.7371,563.094,0.0,22.22222222222222,21.90222222222222
2024-06-05 22:06:49,22.6969,22.7133,22.7353,34.9538,34.9885,22.4023,22.7297,5.70765,45.096,563.193,0.0,22.22222222222222,21.90296296296296
2024-06-05 22:06:50,22.7078,22.7264,22.7287,34.9499,34.9852,22.3805,22.733,5.70765,46.4089,562.897,0.0,22.22222222222222,21.9037037037037
2024-06-05 22:06:51,22.7047,22.7133,22.7321,34.9629,34.9885,22.4018,22.7362,7.67706,45.7524,561.322,0.0,22.22222222222222,21.904444444444444
2024-06-05 22:06:52,22.7147,22.7231,22.7441,34.9357,34.982,22.3849,22.7362,5.70765,47.3936,562.897,0.0,22.22222222222222,21.905185185185182
2024-06-05 22:06:53,22.7206,22.71,22.7358,34.9523,34.982,22.3921,22.7461,5.37941,46.7371,562.897,0.0,22.22222222222222,21.905925925925924
2024-06-05 22:06:54,22.7094,22.7198,22.736,34.9427,34.982,22.3861,22.733,7.02059,44.7677,562.996,0.0,22.22222222222222,21.906666666666666
2024-06-05 22:06:55,22.7163,22.7231,22.7406,34.9447,34.982,22.4021,22.7264,5.05118,47.0654,562.208,0.0,22.22222222222222,21.907407407407405
2024-06-05 22:06:56,22.7238,22.7133,22.7513,34.9328,34.982,22.3843,22.733,6.03588,47.0654,562.405,0.0,22.22222222222222,21.908148148148147
2024-06-05 22:06:57,22.724,22.7165,22.7524,34.9183,34.9787,22.3908,22.7264,6.69236,47.0654,562.405,0.0,22.22222222222222,21.90888888888889
2024-06-05 22:06:58,22.7312,22.7198,22.7496,34.9348,34.9852,22.3963,22.7362,8.0053,46.7371,560.239,0.0,22.22222222222222,21.909629629629627
2024-06-05 22:06:59,22.7126,22.7231,22.7388,34.9438,34.9885,22.4057,22.7297,5.05118,46.0807,563.39,0.0,22.22222222222222,21.91037037037037
2024-06-05 22:07:00,22.7158,22.7198,22.7374,34.9597,34.982,22.4039,22.7264,5.37941,46.4089,563.685,0.0,22.22222222222222,21.911111111111108
2024-06-05 22:07:01,22.7214,22.7264,22.7451,34.9481,34.9852,22.4026,22.733,7.34883,45.7524,563.685,0.0,22.22222222222222,21.91185185185185
2024-06-05 22:07:02,22.7146,22.7198,22.7479,34.9648,34.9852,22.4195,22.7362,5.37941,47.0654,563.882,0.0,22.22222222222222,21.912592592592592
2024-06-05 22:07:03,22.7219,22.7264,22.7554,34.9528,34.982,22.4114,22.7264,9.31824,48.0501,565.162,0.0,22.22222222222222,21.91333333333333
2024-06-05 22:07:04,22.7241,22.7165,22.7597,34.9388,34.982,22.4076,22.7297,5.70765,48.7066,564.079,0.0,22.22222222222222,21.914074074074072
2024-06-05 22:07:05,22.714,22.7198,22.7519,34.9646,34.982,22.4167,22.7362,6.69236,48.3783,563.981,0.0,22.22222222222222,21.914814814814815
2024-06-05 22:07:06,22.7182,22.7198,22.7549,34.9626,34.982,22.4168,22.7297,8.33354,48.0501,563.488,0.0,22.22222222222222,21.915555555555553
2024-06-05 22:07:07,22.7102,22.7264,22.7453,34.9604,34.9885,22.4032,22.7362,5.05118,49.6913,561.617,0.0,22.22222222222222,21.916296296296295
2024-06-05 22:07:08,22.7207,22.7297,22.7572,34.9703,34.9852,22.4098,22.7362,4.72294,48.7066,562.602,0.0,22.22222222222222,21.917037037037034
2024-06-05 22:07:09,22.7243,22.7067,22.7558,34.9664,34.9852,22.4008,22.733,6.36412,48.0501,562.504,0.0,22.22222222222222,21.917777777777776
2024-06-05 22:07:10,22.7086,22.7165,22.7569,34.9808,34.982,22.4094,22.7264,7.67706,48.7066,562.405,0.0,22.22222222222222,21.918518518518518
2024-06-05 22:07:11,22.7163,22.7231,22.7505,34.985,34.9885,22.411,22.7198,4.3947,47.3936,561.913,0.0,22.22222222222222,21.919259259259256
2024-06-05 22:07:12,22.7159,22.7231,22.7566,34.978,34.982,22.4109,22.733,6.03588,47.7219,561.322,0.0,22.22222222222222,21.919999999999998
2024-06-05 22:07:13,22.7177,22.7231,22.754,34.9782,34.9852,22.4112,22.7231,6.69236,47.7219,562.405,0.0,22.22222222222222,21.92074074074074
2024-06-05 22:07:14,22.7295,22.7231,22.7667,34.9607,34.9852,22.4104,22.7264,6.36412,48.3783,562.208,0.0,22.22222222222222,21.92148148148148
2024-06-05 22:07:15,22.7086,22.7165,22.7561,34.9673,34.982,22.4124,22.7428,7.34883,47.3936,560.14,0.0,22.22222222222222,21.92222222222222
2024-06-05 22:07:16,22.7036,22.7297,22.75,34.9768,34.982,22.4094,22.7297,5.05118,46.0807,558.959,0.0,22.22222222222222,21.92296296296296
2024-06-05 22:07:17,22.7272,22.7165,22.7757,34.9745,34.982,22.4224,22.733,8.66177,46.7371,557.088,0.0,22.22222222222222,21.9237037037037
2024-06-05 22:07:18,22.715,22.7198,22.7598,34.9716,34.982,22.4115,22.7231,6.36412,44.1113,558.072,0.0,22.22222222222222,21.924444444444443
2024-06-05 22:07:19,22.7209,22.7165,22.7639,34.9858,34.982,22.4191,22.7297,7.67706,47.0654,557.678,0.0,22.22222222222222,21.925185185185182
2024-06-05 22:07:20,22.7244,22.7198,22.7594,34.9725,34.982,22.4206,22.7362,5.70765,47.7219,557.088,0.0,22.22222222222222,21.925925925925924
2024-06-05 22:07:21,22.7161,22.7231,22.7506,34.9635,34.9852,22.4168,22.7362,5.70765,46.0807,557.088,0.0,22.22222222222222,21.926666666666666
2024-06-05 22:07:22,22.721,22.7231,22.7646,34.9692,34.982,22.4198,22.7362,7.67706,45.4242,557.186,0.0,22.22222222222222,21.927407407407404
2024-06-05 22:07:23,22.7328,22.7198,22.7693,34.9803,34.982,22.4188,22.7297,5.37941,46.4089,557.088,0.0,22.22222222222222,21.928148148148146
2024-06-05 22:07:24,22.7418,22.7264,22.7767,34.9704,34.9852,22.4226,22.7264,7.02059,48.0501,557.186,0.0,22.22222222222222,21.92888888888889
2024-06-05 22:07:25,22.7264,22.7231,22.7601,34.9754,34.9754,22.4245,22.7297,6.36412,48.3783,556.792,0.0,22.22222222222222,21.929629629629627
2024-06-05 22:07:26,22.7346,22.7165,22.7654,34.9688,34.982,22.4278,22.733,5.37941,48.7066,557.088,0.0,22.22222222222222,21.93037037037037
2024-06-05 22:07:27,22.7299,22.7231,22.768,34.9608,34.982,22.422,22.7297,39.1877,49.363,557.58,0.0,22.22222222222222,21.931111111111107
2024-06-05 22:07:28,22.7295,22.7198,22.7663,34.9697,34.9885,22.429,22.7297,6.69236,48.0501,558.466,0.0,22.22222222222222,21.93185185185185
2024-06-05 22:07:29,22.7311,22.7165,22.7756,34.9958,34.9885,22.4304,22.7297,6.03588,47.3936,558.959,0.0,22.22222222222222,21.93259259259259
2024-06-05 22:07:30,22.7408,22.7231,22.7792,34.9953,34.9852,22.4146,22.7198,8.0053,47.3936,559.352,0.0,22.22222222222222,21.93333333333333
2024-06-05 22:07:31,22.7446,22.7165,22.774,34.9915,34.9951,22.4295,22.733,4.3947,48.3783,559.451,0.0,22.22222222222222,21.934074074074072
2024-06-05 22:07:32,22.7481,22.7165,22.7778,35.0054,34.982,22.4366,22.7297,5.37941,49.363,563.193,0.0,22.22222222222222,21.934814814814814
2024-06-05 22:07:33,22.7281,22.7231,22.7699,34.9903,34.982,22.4266,22.733,7.34883,49.363,559.845,0.0,22.22222222222222,21.935555555555553
2024-06-05 22:07:34,22.7401,22.7133,22.7771,34.9899,34.9787,22.4344,22.733,7.34883,48.3783,556.103,0.0,22.22222222222222,21.936296296296295
2024-06-05 22:07:35,22.7388,22.71,22.7794,35.0047,34.9852,22.43,22.7264,5.05118,48.7066,558.762,0.0,22.22222222222222,21.937037037037033
2024-06-05 22:07:36,22.7355,22.7198,22.7734,34.9986,34.9852,22.4167,22.733,7.34883,49.6913,559.156,0.0,22.22222222222222,21.937777777777775
2024-06-05 22:07:37,22.7246,22.7428,22.7799,34.9868,34.982,22.4231,22.7362,6.69236,48.0501,559.352,0.0,22.22222222222222,21.938518518518517
2024-06-05 22:07:38,22.7202,22.7001,22.7741,35.0045,34.9852,22.4183,22.7297,7.02059,48.3783,560.14,0.0,22.22222222222222,21.939259259259256
2024-06-05 22:07:39,22.736,22.7198,22.7753,35.0079,34.9918,22.4171,22.7297,6.03588,49.0348,561.223,0.0,22.22222222222222,21.939999999999998
2024-06-05 22:07:40,22.7459,22.7428,22.7865,34.9912,34.9852,22.4184,22.7362,7.34883,48.0501,557.875,0.0,22.22222222222222,21.94074074074074
2024-06-05 22:07:41,22.7312,22.7133,22.7764,35.0091,34.982,22.4371,22.7362,6.36412,47.7219,561.617,0.0,22.22222222222222,21.94148148148148
2024-06-05 22:07:42,22.7548,22.7165,22.8047,35.0098,34.982,22.4303,22.7297,7.02059,48.3783,561.617,0.0,22.22222222222222,21.94222222222222
2024-06-05 22:07:43,22.7279,22.7198,22.7785,35.0043,34.9852,22.4399,22.733,6.69236,48.7066,563.094,0.0,22.22222222222222,21.94296296296296
2024-06-05 22:07:44,22.7407,22.7231,22.7956,35.0064,34.9852,22.4289,22.7362,5.70765,48.0501,562.11,0.0,22.22222222222222,21.9437037037037
2024-06-05 22:07:45,22.7324,22.7297,22.7772,35.0151,34.982,22.4399,22.7297,5.70765,48.3783,562.307,0.0,22.22222222222222,21.944444444444443
2024-06-05 22:07:46,22.7434,22.7198,22.7854,35.0196,34.982,22.439,22.7395,6.69236,46.0807,562.7,0.0,22.22222222222222,21.94518518518518
2024-06-05 22:07:47,22.7333,22.7231,22.7838,35.0184,34.982,22.4368,22.7297,6.69236,46.0807,562.504,0.0,22.22222222222222,21.945925925925923
2024-06-05 22:07:48,22.7481,22.7231,22.7874,35.0026,34.9918,22.446,22.733,6.03588,46.4089,562.405,0.0,22.22222222222222,21.946666666666665
2024-06-05 22:07:49,22.735,22.7822,22.7782,35.0139,34.9852,22.4513,22.7855,6.03588,45.7524,562.602,0.0,22.22222222222222,21.947407407407404
2024-06-05 22:07:50,22.7503,22.7756,22.7868,35.031,34.9787,22.4395,22.7855,4.72294,45.096,562.011,0.0,22.22222222222222,21.948148148148146
2024-06-05 22:07:51,22.7466,22.7756,22.7882,35.0128,34.982,22.4386,22.7789,6.69236,44.4395,562.405,0.0,22.22222222222222,21.948888888888888
2024-06-05 22:07:52,22.7411,22.7724,22.7873,35.0298,34.9918,22.4583,22.7822,6.36412,42.4701,561.519,0.0,22.22222222222222,21.949629629629626
2024-06-05 22:07:53,22.7512,22.7822,22.7891,35.0343,34.9852,22.4387,22.7789,4.06647,44.1113,560.731,0.0,22.22222222222222,21.95037037037037
2024-06-05 22:07:54,22.7568,22.7855,22.8032,35.023,34.982,22.4531,22.7756,6.36412,45.7524,560.83,0.0,22.22222222222222,21.951111111111107
2024-06-05 22:07:55,22.7523,22.7724,22.7907,35.0239,34.982,22.4345,22.7822,7.02059,44.1113,562.208,0.0,22.22222222222222,21.95185185185185
2024-06-05 22:07:56,22.7427,22.7789,22.7836,35.0394,34.9852,22.452,22.7822,12.2724,45.096,561.322,0.0,22.22222222222222,21.95259259259259
2024-06-05 22:07:57,22.761,22.7855,22.7948,35.0343,34.9787,22.4572,22.7789,7.02059,46.4089,560.83,0.0,22.22222222222222,21.95333333333333
2024-06-05 22:07:58,22.7522,22.7953,22.7924,35.0296,34.9918,22.4571,22.7888,5.05118,46.4089,558.959,0.0,22.22222222222222,21.95407407407407
2024-06-05 22:07:59,22.7608,22.7756,22.7937,35.0401,34.982,22.4664,22.7888,8.0053,47.0654,561.223,0.0,22.22222222222222,21.954814814814814
2024-06-05 22:08:00,22.7604,22.7789,22.7965,35.0524,34.982,22.466,22.7822,5.70765,47.3936,561.125,0.0,22.22222222222222,21.955555555555552
2024-06-05 22:08:01,22.7481,22.7822,22.7819,35.0431,34.9852,22.4627,22.7822,4.72294,47.3936,561.026,0.0,22.22222222222222,21.956296296296294
2024-06-05 22:08:02,22.7532,22.7592,22.7911,35.0399,34.9852,22.4786,22.7658,7.02059,47.0654,562.208,0.0,22.22222222222222,21.957037037037033
2024-06-05 22:08:03,22.7612,22.7756,22.7927,35.0437,34.9852,22.4611,22.7822,5.70765,46.0807,559.845,0.0,22.22222222222222,21.957777777777775
2024-06-05 22:08:04,22.756,22.7691,22.7919,35.048,34.9885,22.468,22.7855,4.72294,44.1113,560.534,0.0,22.22222222222222,21.958518518518517
2024-06-05 22:08:05,22.7541,22.7691,22.7985,35.0617,34.982,22.4709,22.7756,5.05118,45.096,561.125,0.0,22.22222222222222,21.959259259259255
2024-06-05 22:08:06,22.7632,22.7724,22.8105,35.0479,34.9787,22.4791,22.7822,4.3947,45.096,557.678,0.0,22.22222222222222,21.959999999999997
2024-06-05 22:08:07,22.7607,22.7691,22.8039,35.0391,34.9885,22.4669,22.7855,8.0053,46.4089,561.42,0.0,22.22222222222222,21.96074074074074
2024-06-05 22:08:08,22.7575,22.7724,22.7896,35.0524,34.982,22.48,22.7822,5.37941,47.3936,560.928,0.0,22.22222222222222,21.961481481481478
2024-06-05 22:08:09,22.7652,22.7855,22.8084,35.0354,34.9852,22.4824,22.7789,7.02059,47.7219,560.633,0.0,22.22222222222222,21.96222222222222
2024-06-05 22:08:10,22.7557,22.7756,22.8012,35.0623,34.9885,22.4855,22.7822,5.37941,47.3936,560.042,0.0,22.22222222222222,21.962962962962962
2024-06-05 22:08:11,22.7721,22.7921,22.8173,35.0738,34.9852,22.4762,22.7855,6.36412,47.7219,559.254,0.0,22.22222222222222,21.9637037037037
2024-06-05 22:08:12,22.7705,22.7822,22.8109,35.0542,34.982,22.4747,22.7855,6.69236,46.7371,558.269,0.0,22.22222222222222,21.964444444444442
2024-06-05 22:08:13,22.7625,22.7756,22.808,35.0638,34.9852,22.4769,22.7855,6.69236,46.7371,558.072,0.0,22.22222222222222,21.96518518518518
2024-06-05 22:08:14,22.7729,22.7789,22.8058,35.0616,34.982,22.4886,22.7822,6.03588,45.096,558.663,0.0,22.22222222222222,21.965925925925923
2024-06-05 22:08:15,22.7682,22.7691,22.8081,35.0578,34.982,22.4822,22.7855,8.0053,44.7677,559.746,0.0,22.22222222222222,21.966666666666665
2024-06-05 22:08:16,22.7635,22.7855,22.8156,35.0623,34.9885,22.4711,22.7822,6.36412,44.7677,558.368,0.0,22.22222222222222,21.967407407407403
2024-06-05 22:08:17,22.7513,22.7691,22.7995,35.0772,34.9885,22.4714,22.7855,6.03588,42.4701,558.171,0.0,22.22222222222222,21.968148148148146
2024-06-05 22:08:18,22.7673,22.7822,22.8048,35.0558,34.982,22.4757,22.7822,7.02059,44.4395,558.663,0.0,22.22222222222222,21.968888888888888
2024-06-05 22:08:19,22.7638,22.7789,22.8097,35.0656,34.9852,22.4862,22.7855,4.3947,46.7371,557.678,0.0,22.22222222222222,21.969629629629626
2024-06-05 22:08:20,22.7589,22.7822,22.8154,35.062,34.9852,22.478,22.7789,7.02059,45.7524,557.974,0.0,22.22222222222222,21.970370370370368
2024-06-05 22:08:21,22.7559,22.7724,22.8103,35.0681,34.982,22.485,22.7822,6.03588,46.0807,557.383,0.0,22.22222222222222,21.971111111111107
2024-06-05 22:08:22,22.7592,22.7756,22.801,35.0851,34.982,22.4899,22.7822,6.69236,48.7066,558.368,0.0,22.22222222222222,21.97185185185185
2024-06-05 22:08:23,22.764,22.7953,22.8081,35.0471,34.982,22.4672,22.7822,6.69236,51.0042,559.057,0.0,22.22222222222222,21.97259259259259
2024-06-05 22:08:24,22.7644,22.7724,22.7984,35.0671,34.9852,22.476,22.7822,5.05118,48.7066,559.845,0.0,22.22222222222222,21.97333333333333
2024-06-05 22:08:25,22.7659,22.7953,22.8171,35.0663,34.9852,22.472,22.7756,7.67706,50.0195,561.026,0.0,22.22222222222222,21.97407407407407
2024-06-05 22:08:26,22.7675,22.7822,22.8132,35.057,34.9852,22.4733,22.7822,7.67706,48.7066,560.436,0.0,22.22222222222222,21.974814814814813
2024-06-05 22:08:27,22.7632,22.7691,22.8124,35.0561,34.982,22.4757,22.7789,4.3947,49.0348,560.042,0.0,22.22222222222222,21.97555555555555
2024-06-05 22:08:28,22.7687,22.7789,22.819,35.0596,34.9852,22.4733,22.7855,5.70765,49.363,560.534,0.0,22.22222222222222,21.976296296296294
2024-06-05 22:08:29,22.7563,22.7691,22.8016,35.0695,34.982,22.4718,22.7888,7.34883,49.0348,561.42,0.0,22.22222222222222,21.977037037037032
2024-06-05 22:08:30,22.7657,22.7658,22.8072,35.0663,34.982,22.4752,22.7724,7.34883,48.3783,564.276,0.0,22.22222222222222,21.977777777777774
2024-06-05 22:08:31,22.777,22.7691,22.8188,35.0681,34.9885,22.4742,22.7822,5.70765,48.3783,562.504,0.0,22.22222222222222,21.978518518518516
2024-06-05 22:08:32,22.7723,22.7789,22.813,35.0546,34.9852,22.4896,22.7789,7.67706,48.0501,561.814,0.0,22.22222222222222,21.979259259259255
2024-06-05 22:08:33,22.7796,22.7756,22.8205,35.0671,34.982,22.4788,22.8019,7.34883,49.363,562.307,0.0,22.22222222222222,21.979999999999997
2024-06-05 22:08:34,22.7766,22.7789,22.8156,35.0697,34.982,22.4833,22.7888,5.70765,47.0654,560.14,0.0,22.22222222222222,21.98074074074074
2024-06-05 22:08:35,22.7781,22.7822,22.8227,35.0782,34.9852,22.4794,22.7953,5.37941,47.3936,561.716,0.0,22.22222222222222,21.981481481481477
2024-06-05 22:08:36,22.7745,22.7822,22.8271,35.0685,34.982,22.4789,22.7789,5.05118,47.3936,561.42,0.0,22.22222222222222,21.98222222222222
2024-06-05 22:08:37,22.7801,22.7822,22.8214,35.0554,34.9852,22.487,22.7822,6.69236,47.0654,561.519,0.0,22.22222222222222,21.98296296296296
2024-06-05 22:08:38,22.7957,22.7691,22.8263,35.0734,34.982,22.4883,22.7822,6.69236,46.7371,561.519,0.0,22.22222222222222,21.9837037037037
2024-06-05 22:08:39,22.7844,22.7724,22.8236,35.0547,34.9885,22.4811,22.7822,7.67706,46.4089,560.731,0.0,22.22222222222222,21.984444444444442
2024-06-05 22:08:40,22.7733,22.7789,22.8243,35.0691,34.982,22.4737,22.7822,6.03588,47.0654,560.042,0.0,22.22222222222222,21.98518518518518
2024-06-05 22:08:41,22.786,22.7789,22.8259,35.0656,34.9885,22.4689,22.7855,6.69236,45.4242,559.943,0.0,22.22222222222222,21.985925925925923
2024-06-05 22:08:42,22.791,22.7756,22.8282,35.0623,34.982,22.4647,22.7855,5.37941,45.4242,559.648,0.0,22.22222222222222,21.986666666666665
2024-06-05 22:08:43,22.7884,22.7789,22.8194,35.0612,34.9787,22.4808,22.7855,6.69236,45.4242,559.943,0.0,22.22222222222222,21.987407407407403
2024-06-05 22:08:44,22.781,22.7756,22.8069,35.0622,34.9852,22.4757,22.7855,11.2877,44.4395,559.845,0.0,22.22222222222222,21.988148148148145
2024-06-05 22:08:45,22.7808,22.7691,22.818,35.064,34.982,22.475,22.7855,6.69236,45.4242,562.897,0.0,22.22222222222222,21.988888888888887
