TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 22:08:46,22.7755,22.7756,22.8258,35.0639,34.982,22.4715,22.7855,7.34883,44.4395,559.845,0.0,22.22222222222222,21.989629629629626
2024-06-05 22:08:47,22.7842,22.7724,22.8338,35.0403,34.982,22.4818,22.7822,6.03588,46.0807,559.845,0.0,22.22222222222222,21.990370370370368
2024-06-05 22:08:48,22.7947,22.7756,22.8298,35.0569,34.9885,22.4901,22.7855,5.37941,45.7524,560.239,0.0,22.22222222222222,21.991111111111106
2024-06-05 22:08:49,22.7854,22.7724,22.8265,35.0563,34.9754,22.4816,22.7888,6.03588,45.7524,560.042,0.0,22.22222222222222,21.991851851851848
2024-06-05 22:08:50,22.7773,22.7756,22.8244,35.0444,34.9852,22.4772,22.7855,6.69236,45.4242,560.633,0.0,22.22222222222222,21.99259259259259
2024-06-05 22:08:51,22.7909,22.7691,22.8389,35.0642,34.9885,22.4721,22.7855,4.06647,48.0501,560.239,0.0,22.22222222222222,21.99333333333333
2024-06-05 22:08:52,22.8047,22.7921,22.8332,35.0396,34.9852,22.4898,22.7822,5.70765,48.0501,559.943,0.0,22.22222222222222,21.99407407407407
2024-06-05 22:08:53,22.7808,22.7691,22.833,35.0533,34.982,22.4881,22.7855,6.36412,47.7219,557.974,0.0,22.22222222222222,21.994814814814813
2024-06-05 22:08:54,22.8013,22.7953,22.8382,35.0582,34.982,22.4828,22.7822,5.37941,47.3936,560.731,0.0,22.22222222222222,21.99555555555555
2024-06-05 22:08:55,22.7929,22.7724,22.837,35.0531,34.982,22.4792,22.7822,5.37941,48.7066,558.368,0.0,22.22222222222222,21.996296296296293
2024-06-05 22:08:56,22.7892,22.7855,22.8317,35.0326,34.982,22.4773,22.7822,6.69236,45.096,557.777,0.0,22.22222222222222,21.997037037037032
2024-06-05 22:08:57,22.79,22.7658,22.8247,35.0518,34.9721,22.4771,22.7888,6.03588,44.1113,557.875,0.0,22.22222222222222,21.997777777777774
2024-06-05 22:08:58,22.7883,22.7855,22.8406,35.042,34.982,22.4742,22.7855,5.70765,43.4548,561.617,0.0,22.22222222222222,21.998518518518516
2024-06-05 22:08:59,22.791,22.7756,22.8319,35.0238,34.982,22.476,22.7888,4.72294,46.4089,558.663,0.0,22.22222222222222,21.999259259259254
2024-06-05 22:09:00,22.7867,22.7724,22.8347,35.0327,34.9852,22.4708,22.7789,6.03588,46.4089,558.663,0.0,22.22222222222222,21.999999999999996
2024-06-05 22:09:01,22.7973,22.7888,22.8384,35.0279,34.982,22.4739,22.7789,7.02059,48.7066,559.451,0.0,22.22222222222222,22.00055555555555
2024-06-05 22:09:02,22.8035,22.8315,22.835,35.0135,34.982,22.4773,22.838,8.0053,47.3936,558.663,0.0,22.22222222222222,22.001111111111108
2024-06-05 22:09:03,22.8091,22.8282,22.8479,35.0172,34.982,22.4903,22.8446,6.03588,44.4395,560.239,0.0,22.22222222222222,22.00166666666666
2024-06-05 22:09:04,22.8025,22.8282,22.8354,35.0179,34.9852,22.5008,22.8315,6.03588,45.4242,560.436,0.0,22.22222222222222,22.00222222222222
2024-06-05 22:09:05,22.8052,22.8315,22.8463,35.0177,34.982,22.4848,22.8315,5.70765,45.096,560.436,0.0,22.22222222222222,22.002777777777773
2024-06-05 22:09:06,22.8036,22.8282,22.8466,35.0099,34.9885,22.4799,22.8446,5.70765,44.1113,561.519,0.0,22.22222222222222,22.00333333333333
2024-06-05 22:09:07,22.8039,22.8315,22.8395,35.0083,34.9852,22.489,22.838,6.36412,44.7677,562.405,0.0,22.22222222222222,22.003888888888884
2024-06-05 22:09:08,22.795,22.8282,22.8494,35.0083,34.9885,22.4918,22.8347,6.69236,45.4242,561.814,0.0,22.22222222222222,22.00444444444444
2024-06-05 22:09:09,22.8003,22.8282,22.8423,34.9605,34.9852,22.501,22.838,6.03588,47.0654,561.716,0.0,22.22222222222222,22.004999999999995
2024-06-05 22:09:10,22.8033,22.8315,22.8543,34.9739,34.9885,22.4874,22.8413,6.03588,48.0501,561.814,0.0,22.22222222222222,22.005555555555553
2024-06-05 22:09:11,22.8067,22.8347,22.8482,34.9701,34.982,22.4866,22.8315,6.36412,45.7524,565.064,0.0,22.22222222222222,22.006111111111107
2024-06-05 22:09:12,22.8064,22.8282,22.8501,34.9768,34.9852,22.4891,22.8347,5.70765,47.7219,561.42,0.0,22.22222222222222,22.006666666666664
2024-06-05 22:09:13,22.8007,22.8512,22.8477,34.9822,34.9852,22.4997,22.838,6.03588,47.7219,561.716,0.0,22.22222222222222,22.007222222222218
2024-06-05 22:09:14,22.8036,22.815,22.8468,34.9581,34.982,22.4917,22.8347,6.03588,45.7524,561.519,0.0,22.22222222222222,22.007777777777775
2024-06-05 22:09:15,22.8065,22.8118,22.8451,34.9764,34.9852,22.4936,22.838,4.72294,46.7371,561.322,0.0,22.22222222222222,22.00833333333333
2024-06-05 22:09:16,22.7959,22.8315,22.8402,34.9555,34.9852,22.4936,22.8347,7.02059,40.5007,560.928,0.0,22.22222222222222,22.008888888888887
2024-06-05 22:09:17,22.8076,22.8249,22.8471,34.9614,34.982,22.4858,22.8413,5.05118,46.7371,561.519,0.0,22.22222222222222,22.00944444444444
2024-06-05 22:09:18,22.805,22.8413,22.8443,34.9546,34.9852,22.4881,22.8413,5.70765,44.7677,559.943,0.0,22.22222222222222,22.009999999999998
2024-06-05 22:09:19,22.8125,22.8315,22.8587,34.9442,34.9787,22.489,22.8315,8.0053,45.096,560.337,0.0,22.22222222222222,22.010555555555552
2024-06-05 22:09:20,22.8186,22.8315,22.8565,34.9379,34.9885,22.4934,22.8347,6.36412,43.783,560.534,0.0,22.22222222222222,22.01111111111111
2024-06-05 22:09:21,22.8093,22.8282,22.8584,34.9464,34.982,22.496,22.8315,7.02059,43.4548,560.534,0.0,22.22222222222222,22.011666666666663
2024-06-05 22:09:22,22.8053,22.8216,22.8514,34.9394,34.982,22.4895,22.8413,7.67706,43.4548,561.223,0.0,22.22222222222222,22.01222222222222
2024-06-05 22:09:23,22.8002,22.8315,22.8516,34.9299,34.9852,22.4838,22.8347,5.70765,42.4701,561.125,0.0,22.22222222222222,22.012777777777774
2024-06-05 22:09:24,22.8038,22.8315,22.8575,34.943,34.9852,22.4912,22.8347,7.02059,45.096,560.633,0.0,22.22222222222222,22.013333333333332
2024-06-05 22:09:25,22.8167,22.8315,22.8532,34.9348,34.9852,22.4856,22.838,4.3947,44.1113,560.534,0.0,22.22222222222222,22.013888888888886
2024-06-05 22:09:26,22.8221,22.8282,22.8696,34.922,34.9852,22.5007,22.8413,9.64648,46.0807,560.042,0.0,22.22222222222222,22.014444444444443
2024-06-05 22:09:27,22.8111,22.8282,22.8561,34.931,34.982,22.4975,22.838,3.73823,44.1113,559.746,0.0,22.22222222222222,22.014999999999997
2024-06-05 22:09:28,22.8168,22.8282,22.8655,34.933,34.982,22.503,22.8347,5.70765,43.783,560.928,0.0,22.22222222222222,22.015555555555554
2024-06-05 22:09:29,22.8223,22.8315,22.8696,34.9312,34.982,22.5065,22.8413,6.69236,45.7524,561.125,0.0,22.22222222222222,22.01611111111111
2024-06-05 22:09:30,22.8101,22.8282,22.8535,34.9235,34.982,22.4893,22.8347,7.34883,44.4395,561.814,0.0,22.22222222222222,22.016666666666666
2024-06-05 22:09:31,22.8314,22.8315,22.8794,34.9324,34.982,22.5071,22.838,6.36412,43.4548,561.814,0.0,22.22222222222222,22.01722222222222
2024-06-05 22:09:32,22.8276,22.8282,22.8694,34.9202,34.9918,22.4982,22.838,6.36412,45.7524,565.064,0.0,22.22222222222222,22.017777777777773
2024-06-05 22:09:33,22.8188,22.8183,22.8728,34.9233,34.9852,22.4987,22.8413,5.37941,43.783,561.125,0.0,22.22222222222222,22.01833333333333
2024-06-05 22:09:34,22.8239,22.8315,22.8673,34.9559,34.982,22.4933,22.8347,6.36412,44.7677,560.633,0.0,22.22222222222222,22.018888888888885
2024-06-05 22:09:35,22.8278,22.8282,22.8662,34.938,34.982,22.5088,22.838,6.03588,41.8136,560.534,0.0,22.22222222222222,22.019444444444442
2024-06-05 22:09:36,22.821,22.8315,22.8649,34.943,34.9787,22.5049,22.8413,7.02059,44.7677,560.633,0.0,22.22222222222222,22.019999999999996
2024-06-05 22:09:37,22.8283,22.8315,22.8637,34.9444,34.9852,22.5073,22.838,4.72294,43.4548,560.534,0.0,22.22222222222222,22.020555555555553
2024-06-05 22:09:38,22.8275,22.8216,22.8672,34.9367,34.9852,22.5053,22.838,6.36412,43.4548,559.845,0.0,22.22222222222222,22.021111111111107
2024-06-05 22:09:39,22.8268,22.815,22.8774,34.9374,34.982,22.5193,22.838,6.69236,43.1266,558.959,0.0,22.22222222222222,22.021666666666665
2024-06-05 22:09:40,22.8313,22.8347,22.8672,34.9444,34.982,22.507,22.8413,7.02059,42.4701,559.943,0.0,22.22222222222222,22.02222222222222
2024-06-05 22:09:41,22.8317,22.8347,22.8709,34.9356,34.9852,22.5172,22.8347,5.37941,43.783,559.549,0.0,22.22222222222222,22.022777777777776
2024-06-05 22:09:42,22.8326,22.8085,22.8664,34.9504,34.9852,22.517,22.8347,4.72294,45.096,559.845,0.0,22.22222222222222,22.02333333333333
2024-06-05 22:09:43,22.8376,22.8282,22.8668,34.9792,34.9852,22.5205,22.838,6.69236,44.7677,557.974,0.0,22.22222222222222,22.023888888888887
2024-06-05 22:09:44,22.8224,22.8347,22.8663,34.9475,34.982,22.5204,22.8413,8.0053,44.7677,560.928,0.0,22.22222222222222,22.02444444444444
2024-06-05 22:09:45,22.847,22.8315,22.8866,34.9573,34.9852,22.5173,22.8479,6.36412,47.0654,561.322,0.0,22.22222222222222,22.025
2024-06-05 22:09:46,22.8416,22.8315,22.876,34.9746,34.9852,22.5218,22.8413,5.70765,46.4089,562.208,0.0,22.22222222222222,22.025555555555552
2024-06-05 22:09:47,22.841,22.8282,22.8782,34.9642,34.9885,22.5285,22.8315,5.37941,48.7066,562.897,0.0,22.22222222222222,22.02611111111111
2024-06-05 22:09:48,22.8387,22.838,22.8757,34.9708,34.982,22.5383,22.8347,6.69236,47.0654,563.193,0.0,22.22222222222222,22.026666666666664
2024-06-05 22:09:49,22.8401,22.8249,22.8852,34.9688,34.982,22.5276,22.8347,7.67706,47.7219,564.079,0.0,22.22222222222222,22.02722222222222
2024-06-05 22:09:50,22.8415,22.8249,22.8817,34.9677,34.9852,22.5338,22.838,6.69236,48.0501,564.768,0.0,22.22222222222222,22.027777777777775
2024-06-05 22:09:51,22.8526,22.8282,22.8875,34.9778,34.982,22.5239,22.8413,6.69236,46.0807,565.852,0.0,22.22222222222222,22.028333333333332
2024-06-05 22:09:52,22.839,22.8249,22.8689,34.9824,34.9885,22.5336,22.8413,7.02059,48.3783,565.655,0.0,22.22222222222222,22.028888888888886
2024-06-05 22:09:53,22.8402,22.8347,22.8707,34.9646,34.9885,22.5351,22.8347,7.02059,44.4395,563.193,0.0,22.22222222222222,22.029444444444444
2024-06-05 22:09:54,22.8467,22.8315,22.8924,34.9954,34.9852,22.5292,22.8347,0.455872,45.7524,566.639,0.0,22.22222222222222,22.029999999999998
2024-06-05 22:09:55,22.8315,22.8282,22.8786,34.992,34.9852,22.5231,22.8347,7.02059,44.1113,565.556,0.0,22.22222222222222,22.030555555555555
2024-06-05 22:09:56,22.8364,22.815,22.8787,34.9842,34.982,22.5254,22.838,6.36412,46.0807,566.639,0.0,22.22222222222222,22.03111111111111
2024-06-05 22:09:57,22.8417,22.8315,22.8858,34.9894,34.982,22.539,22.838,7.34883,45.096,566.639,0.0,22.22222222222222,22.031666666666666
2024-06-05 22:09:58,22.854,22.8183,22.8932,35.0096,34.9885,22.541,22.838,6.03588,45.7524,566.639,0.0,22.22222222222222,22.03222222222222
2024-06-05 22:09:59,22.8309,22.8282,22.875,34.9923,34.9787,22.5375,22.8413,7.02059,45.7524,565.852,0.0,22.22222222222222,22.032777777777778
2024-06-05 22:10:00,22.8434,22.8413,22.8882,34.9805,34.9852,22.5378,22.8347,6.03588,47.7219,568.609,0.0,22.22222222222222,22.03333333333333
2024-06-05 22:10:01,22.8516,22.8347,22.8975,34.9926,34.982,22.5445,22.8413,7.02059,46.7371,565.064,0.0,22.22222222222222,22.033888888888885
2024-06-05 22:10:02,22.8401,22.8249,22.8819,34.9897,34.9852,22.5413,22.838,7.34883,46.7371,564.473,0.0,22.22222222222222,22.034444444444443
2024-06-05 22:10:03,22.8486,22.8315,22.8922,35.0042,34.9885,22.5342,22.8347,5.37941,46.7371,563.291,0.0,22.22222222222222,22.034999999999997
2024-06-05 22:10:04,22.8437,22.8347,22.8915,35.0074,34.9885,22.5362,22.8347,6.36412,47.0654,562.897,0.0,22.22222222222222,22.035555555555554
2024-06-05 22:10:05,22.8542,22.8216,22.8951,35.0059,34.982,22.5345,22.8347,6.69236,46.4089,562.897,0.0,22.22222222222222,22.036111111111108
2024-06-05 22:10:06,22.8486,22.8282,22.8943,35.002,34.982,22.5477,22.8347,6.69236,46.0807,563.784,0.0,22.22222222222222,22.036666666666665
2024-06-05 22:10:07,22.8493,22.8446,22.8842,34.9867,34.9885,22.5479,22.8347,7.02059,43.783,563.784,0.0,22.22222222222222,22.03722222222222
2024-06-05 22:10:08,22.8534,22.8085,22.9039,34.9944,34.9885,22.5473,22.8446,5.05118,44.4395,563.981,0.0,22.22222222222222,22.037777777777777
2024-06-05 22:10:09,22.8532,22.8249,22.8897,35.007,34.9918,22.535,22.8413,6.69236,45.7524,559.746,0.0,22.22222222222222,22.03833333333333
2024-06-05 22:10:10,22.8461,22.8216,22.8911,35.0128,34.9787,22.5469,22.8315,7.02059,46.0807,561.125,0.0,22.22222222222222,22.038888888888888
2024-06-05 22:10:11,22.8544,22.815,22.8982,35.0009,34.982,22.5392,22.8413,6.36412,46.0807,562.996,0.0,22.22222222222222,22.03944444444444
2024-06-05 22:10:12,22.8445,22.8315,22.892,35.0123,34.982,22.5544,22.8347,10.303,44.7677,562.996,0.0,22.22222222222222,22.04
2024-06-05 22:10:13,22.8606,22.8183,22.9054,34.9982,34.982,22.5631,22.8315,5.37941,45.4242,562.602,0.0,22.22222222222222,22.040555555555553
2024-06-05 22:10:14,22.8475,22.838,22.89,34.9797,34.982,22.5608,22.8347,6.36412,46.0807,562.208,0.0,22.22222222222222,22.04111111111111
2024-06-05 22:10:15,22.8447,22.8807,22.8842,34.9918,34.982,22.5508,22.8905,7.34883,44.7677,560.928,0.0,22.22222222222222,22.041666666666664
2024-06-05 22:10:16,22.8607,22.884,22.914,35.0032,34.982,22.555,22.8807,6.03588,45.096,560.83,0.0,22.22222222222222,22.04222222222222
2024-06-05 22:10:17,22.8522,22.8807,22.8984,34.9988,34.982,22.5516,22.884,7.02059,44.7677,560.633,0.0,22.22222222222222,22.042777777777776
2024-06-05 22:10:18,22.8595,22.8807,22.9036,35.0086,34.9852,22.5689,22.8938,7.67706,46.7371,559.549,0.0,22.22222222222222,22.043333333333333
2024-06-05 22:10:19,22.8548,22.8774,22.9065,34.9958,34.982,22.5627,22.884,6.69236,44.4395,561.913,0.0,22.22222222222222,22.043888888888887
2024-06-05 22:10:20,22.8456,22.8807,22.8913,34.9809,34.982,22.564,22.8873,6.36412,46.0807,558.959,0.0,22.22222222222222,22.044444444444444
2024-06-05 22:10:21,22.8508,22.8774,22.9007,34.9756,34.9852,22.5511,22.8971,5.70765,44.7677,558.959,0.0,22.22222222222222,22.044999999999998
2024-06-05 22:10:22,22.8562,22.8774,22.898,35.0065,34.982,22.5599,22.8905,7.02059,46.4089,558.762,0.0,22.22222222222222,22.045555555555556
2024-06-05 22:10:23,22.8453,22.8774,22.9089,34.9883,34.982,22.5659,22.8807,6.69236,47.0654,558.959,0.0,22.22222222222222,22.04611111111111
2024-06-05 22:10:24,22.8547,22.8774,22.905,34.9995,34.982,22.5583,22.884,7.67706,47.0654,558.762,0.0,22.22222222222222,22.046666666666667
2024-06-05 22:10:25,22.8569,22.8774,22.9053,35.0077,34.9852,22.5682,22.8873,6.36412,48.7066,556.398,0.0,22.22222222222222,22.04722222222222
2024-06-05 22:10:26,22.8597,22.884,22.9127,35.0108,34.9852,22.561,22.8873,6.69236,47.7219,559.057,0.0,22.22222222222222,22.047777777777778
2024-06-05 22:10:27,22.8585,22.8741,22.9077,34.9908,34.982,22.5588,22.8938,7.02059,48.0501,558.959,0.0,22.22222222222222,22.048333333333332
2024-06-05 22:10:28,22.8584,22.8708,22.9197,34.9949,34.9885,22.5624,22.884,5.37941,47.7219,558.762,0.0,22.22222222222222,22.04888888888889
2024-06-05 22:10:29,22.8522,22.8807,22.8974,35.0099,34.9721,22.5494,22.8905,4.72294,46.7371,559.254,0.0,22.22222222222222,22.049444444444443
2024-06-05 22:10:30,22.868,22.8807,22.9146,35.0158,34.9852,22.5617,22.8873,5.70765,46.7371,558.762,0.0,22.22222222222222,22.05
2024-06-05 22:10:31,22.8598,22.8807,22.8942,35.0046,34.9885,22.57,22.8873,6.69236,46.0807,560.534,0.0,22.22222222222222,22.050555555555555
2024-06-05 22:10:32,22.8575,22.8774,22.9089,35.007,34.9885,22.5761,22.884,7.02059,46.7371,559.746,0.0,22.22222222222222,22.05111111111111
2024-06-05 22:10:33,22.8667,22.884,22.9151,34.9991,34.982,22.5506,22.884,6.69236,46.0807,559.648,0.0,22.22222222222222,22.051666666666666
2024-06-05 22:10:34,22.8723,22.907,22.9164,34.9882,34.982,22.5546,22.884,6.36412,44.1113,559.254,0.0,22.22222222222222,22.05222222222222
2024-06-05 22:10:35,22.8676,22.8741,22.9098,35.0035,34.9885,22.5717,22.8905,8.33354,46.4089,558.663,0.0,22.22222222222222,22.052777777777777
2024-06-05 22:10:36,22.8646,22.8873,22.9059,35.0231,34.9885,22.5611,22.8905,8.0053,46.7371,558.072,0.0,22.22222222222222,22.05333333333333
2024-06-05 22:10:37,22.8771,22.8741,22.912,35.0071,34.982,22.5678,22.8905,6.03588,45.7524,558.171,0.0,22.22222222222222,22.05388888888889
2024-06-05 22:10:38,22.8692,22.8873,22.9119,35.0188,34.9852,22.5696,22.8873,7.67706,48.7066,557.974,0.0,22.22222222222222,22.054444444444442
2024-06-05 22:10:39,22.8692,22.8708,22.9172,35.0015,34.9852,22.5702,22.8938,7.67706,47.0654,560.928,0.0,22.22222222222222,22.055
2024-06-05 22:10:40,22.881,22.8741,22.9184,34.9952,34.9852,22.5659,22.8873,8.33354,46.4089,558.959,0.0,22.22222222222222,22.055555555555554
2024-06-05 22:10:41,22.8842,22.8807,22.9352,34.9985,34.982,22.5657,22.884,6.69236,46.4089,559.549,0.0,22.22222222222222,22.05611111111111
2024-06-05 22:10:42,22.8766,22.8807,22.9228,35.0169,34.9852,22.5783,22.8938,6.69236,46.4089,560.239,0.0,22.22222222222222,22.056666666666665
2024-06-05 22:10:43,22.8762,22.8741,22.9183,34.9945,34.982,22.5776,22.8873,5.37941,43.4548,559.845,0.0,22.22222222222222,22.057222222222222
2024-06-05 22:10:44,22.8688,22.8741,22.9131,34.9917,34.9787,22.5738,22.8873,6.03588,44.7677,559.845,0.0,22.22222222222222,22.057777777777776
2024-06-05 22:10:45,22.8715,22.8741,22.922,34.9822,34.982,22.5742,22.8905,8.66177,45.7524,559.451,0.0,22.22222222222222,22.058333333333334
2024-06-05 22:10:46,22.8868,22.8774,22.9279,34.9881,34.982,22.5663,22.884,6.03588,46.4089,559.648,0.0,22.22222222222222,22.058888888888887
2024-06-05 22:10:47,22.8766,22.8741,22.9181,34.986,34.982,22.5733,22.8905,5.70765,49.0348,564.473,0.0,22.22222222222222,22.059444444444445
2024-06-05 22:10:48,22.8841,22.8774,22.9266,34.9922,34.982,22.5697,22.8873,6.03588,47.7219,560.436,0.0,22.22222222222222,22.06
2024-06-05 22:10:49,22.8735,22.884,22.9286,34.976,34.9852,22.5873,22.8873,7.02059,48.0501,560.928,0.0,22.22222222222222,22.060555555555556
2024-06-05 22:10:50,22.8789,22.8774,22.9171,34.9705,34.9885,22.5769,22.8905,15.883,47.3936,564.867,0.0,22.22222222222222,22.06111111111111
2024-06-05 22:10:51,22.8819,22.8741,22.9248,34.9574,34.982,22.5758,22.8905,5.05118,45.7524,561.125,0.0,22.22222222222222,22.061666666666667
2024-06-05 22:10:52,22.894,22.884,22.9229,34.9861,34.9754,22.5624,22.8938,6.36412,46.0807,560.928,0.0,22.22222222222222,22.06222222222222
2024-06-05 22:10:53,22.8801,22.8741,22.921,34.9742,34.9918,22.5758,22.8873,6.36412,46.4089,561.814,0.0,22.22222222222222,22.06277777777778
2024-06-05 22:10:54,22.8886,22.8708,22.9283,34.9771,34.9852,22.5727,22.8938,5.37941,44.7677,561.223,0.0,22.22222222222222,22.063333333333333
2024-06-05 22:10:55,22.8892,22.8741,22.9209,34.9627,34.9754,22.5605,22.8873,7.02059,45.4242,561.322,0.0,22.22222222222222,22.06388888888889
2024-06-05 22:10:56,22.8818,22.8741,22.9318,34.9737,34.982,22.5694,22.8873,7.67706,42.1418,560.731,0.0,22.22222222222222,22.064444444444444
2024-06-05 22:10:57,22.8886,22.8741,22.9355,34.9402,35.0017,22.5732,22.8873,7.67706,46.0807,561.322,0.0,22.22222222222222,22.065
2024-06-05 22:10:58,22.8971,22.8774,22.9361,34.9465,34.9852,22.5868,22.8938,7.34883,47.0654,560.436,0.0,22.22222222222222,22.065555555555555
2024-06-05 22:10:59,22.8787,22.884,22.9228,34.974,34.9852,22.5743,22.884,6.03588,46.7371,560.731,0.0,22.22222222222222,22.066111111111113
2024-06-05 22:11:00,22.8879,22.8905,22.9327,34.955,34.9852,22.5801,22.8873,27.6995,47.0654,560.436,0.0,22.22222222222222,22.066666666666666
2024-06-05 22:11:01,22.8921,22.8938,22.9364,34.9478,34.982,22.5811,22.8873,7.02059,47.7219,560.731,0.0,22.22222222222222,22.06722222222222
2024-06-05 22:11:02,22.897,22.8938,22.9379,34.9588,34.982,22.5832,22.8873,6.03588,45.7524,560.928,0.0,22.22222222222222,22.067777777777778
2024-06-05 22:11:03,22.8826,22.8708,22.932,34.9439,34.9885,22.5935,22.8938,6.69236,45.4242,560.928,0.0,22.22222222222222,22.06833333333333
2024-06-05 22:11:04,22.8954,22.8873,22.9308,34.9419,34.9852,22.5731,22.8905,6.03588,44.4395,561.716,0.0,22.22222222222222,22.06888888888889
2024-06-05 22:11:05,22.889,22.8741,22.9377,34.9566,34.9852,22.5835,22.8873,6.03588,44.7677,561.42,0.0,22.22222222222222,22.069444444444443
2024-06-05 22:11:06,22.8819,22.8741,22.9255,34.943,34.9918,22.5783,22.8873,5.05118,45.7524,561.322,0.0,22.22222222222222,22.07
2024-06-05 22:11:07,22.8914,22.8905,22.9415,34.9391,34.9852,22.5734,22.8873,5.05118,49.6913,561.716,0.0,22.22222222222222,22.070555555555554
2024-06-05 22:11:08,22.8812,22.8774,22.9347,34.9594,34.982,22.5817,22.884,6.03588,49.363,561.617,0.0,22.22222222222222,22.07111111111111
2024-06-05 22:11:09,22.8834,22.8774,22.9334,34.9395,34.9885,22.5866,22.8938,7.02059,48.0501,562.307,0.0,22.22222222222222,22.071666666666665
2024-06-05 22:11:10,22.8796,22.8807,22.935,34.959,34.982,22.5896,22.8905,5.05118,44.7677,562.7,0.0,22.22222222222222,22.072222222222223
2024-06-05 22:11:11,22.8876,22.8774,22.9374,34.958,34.9852,22.5899,22.8938,6.69236,46.0807,562.996,0.0,22.22222222222222,22.072777777777777
2024-06-05 22:11:12,22.8907,22.8741,22.9481,34.956,34.982,22.5777,22.8971,4.72294,44.7677,563.587,0.0,22.22222222222222,22.073333333333334
2024-06-05 22:11:13,22.9049,22.8807,22.9439,34.9459,34.9852,22.5926,22.884,5.70765,45.7524,563.685,0.0,22.22222222222222,22.073888888888888
2024-06-05 22:11:14,22.8793,22.8676,22.9425,34.96,34.9852,22.5865,22.8873,6.03588,45.096,560.928,0.0,22.22222222222222,22.074444444444445
2024-06-05 22:11:15,22.907,22.8807,22.9494,34.9456,34.982,22.6001,22.8905,6.03588,47.3936,564.178,0.0,22.22222222222222,22.075
2024-06-05 22:11:16,22.8902,22.884,22.9432,34.9697,34.982,22.5926,22.8971,7.34883,47.7219,564.276,0.0,22.22222222222222,22.075555555555557
2024-06-05 22:11:17,22.8933,22.8708,22.9404,34.9423,34.982,22.5923,22.8938,6.69236,49.0348,563.882,0.0,22.22222222222222,22.07611111111111
2024-06-05 22:11:18,22.8946,22.8774,22.9334,34.9614,34.9787,22.6041,22.8873,24.0889,47.0654,564.178,0.0,22.22222222222222,22.076666666666668
2024-06-05 22:11:19,22.8953,22.8741,22.9553,34.9686,34.9721,22.5915,22.8873,5.70765,48.0501,563.094,0.0,22.22222222222222,22.077222222222222
2024-06-05 22:11:20,22.8939,22.8873,22.947,34.9601,34.982,22.5896,22.8873,10.303,46.0807,564.276,0.0,22.22222222222222,22.07777777777778
2024-06-05 22:11:21,22.9081,22.884,22.9483,34.9656,34.9787,22.5963,22.8873,5.70765,44.7677,562.897,0.0,22.22222222222222,22.078333333333333
2024-06-05 22:11:22,22.8945,22.8741,22.9477,34.9795,34.982,22.5988,22.8905,4.72294,45.096,563.981,0.0,22.22222222222222,22.07888888888889
2024-06-05 22:11:23,22.8976,22.8741,22.9555,34.9748,34.982,22.5968,22.8873,5.70765,44.1113,563.39,0.0,22.22222222222222,22.079444444444444
2024-06-05 22:11:24,22.8925,22.8774,22.9409,34.9669,34.9787,22.5966,22.8938,5.70765,44.4395,562.897,0.0,22.22222222222222,22.080000000000002
2024-06-05 22:11:25,22.8946,22.8643,22.9525,34.9565,34.9885,22.5903,22.8971,5.37941,46.4089,562.208,0.0,22.22222222222222,22.080555555555556
2024-06-05 22:11:26,22.8942,22.8479,22.9555,34.9778,34.9852,22.6037,22.8873,4.06647,43.4548,561.913,0.0,22.22222222222222,22.081111111111113
2024-06-05 22:11:27,22.8965,22.8643,22.9537,34.9727,34.9754,22.6045,22.8873,5.05118,43.783,560.436,0.0,22.22222222222222,22.081666666666667
2024-06-05 22:11:28,22.8956,22.907,22.95,34.9753,34.982,22.6149,22.9431,5.70765,43.1266,562.011,0.0,22.22222222222222,22.082222222222224
2024-06-05 22:11:29,22.9066,22.9365,22.959,34.9907,34.9885,22.6082,22.9431,6.36412,44.4395,562.11,0.0,22.22222222222222,22.08277777777778
2024-06-05 22:11:30,22.8995,22.9234,22.9491,34.997,34.982,22.6001,22.9332,8.66177,45.4242,560.633,0.0,22.22222222222222,22.083333333333336
2024-06-05 22:11:31,22.8983,22.9299,22.9578,34.9814,34.9787,22.6068,22.9332,6.03588,45.4242,562.011,0.0,22.22222222222222,22.08388888888889
2024-06-05 22:11:32,22.9075,22.9529,22.9482,34.9917,34.9787,22.6141,22.9398,5.05118,47.3936,561.026,0.0,22.22222222222222,22.084444444444443
2024-06-05 22:11:33,22.8996,22.9332,22.9575,34.9843,34.982,22.6036,22.9365,6.69236,47.7219,561.125,0.0,22.22222222222222,22.085
2024-06-05 22:11:34,22.8971,22.9431,22.9483,34.9766,34.982,22.6095,22.9365,5.70765,48.3783,560.83,0.0,22.22222222222222,22.085555555555555
2024-06-05 22:11:35,22.9076,22.9332,22.9577,34.9922,34.9852,22.6087,22.9431,5.37941,45.7524,559.746,0.0,22.22222222222222,22.086111111111112
2024-06-05 22:11:36,22.9003,22.9332,22.9637,34.9922,34.982,22.5997,22.9431,4.72294,47.7219,560.633,0.0,22.22222222222222,22.086666666666666
2024-06-05 22:11:37,22.9082,22.9234,22.9536,35.0024,34.9852,22.6063,22.9562,6.03588,45.4242,564.276,0.0,22.22222222222222,22.087222222222223
2024-06-05 22:11:38,22.9033,22.9234,22.9626,35.002,34.9852,22.6095,22.9431,5.05118,46.4089,559.845,0.0,22.22222222222222,22.087777777777777
2024-06-05 22:11:39,22.9135,22.9267,22.9578,34.9937,34.9852,22.6113,22.9332,6.03588,44.7677,559.549,0.0,22.22222222222222,22.088333333333335
2024-06-05 22:11:40,22.903,22.9299,22.947,34.9952,34.982,22.5964,22.9365,4.72294,44.4395,561.519,0.0,22.22222222222222,22.08888888888889
2024-06-05 22:11:41,22.9165,22.9201,22.9594,34.9891,34.9885,22.5939,22.9332,6.03588,46.4089,563.291,0.0,22.22222222222222,22.089444444444446
2024-06-05 22:11:42,22.9112,22.9267,22.9594,35.0063,34.9852,22.5874,22.9365,5.37941,45.096,560.83,0.0,22.22222222222222,22.09
2024-06-05 22:11:43,22.9083,22.9299,22.9545,35.011,34.9885,22.5925,22.9365,6.03588,47.7219,560.731,0.0,22.22222222222222,22.090555555555557
2024-06-05 22:11:44,22.9146,22.9267,22.9546,35.0084,34.9787,22.5959,22.9365,4.72294,47.3936,561.223,0.0,22.22222222222222,22.09111111111111
2024-06-05 22:11:45,22.9286,22.9299,22.9642,35.0026,34.9852,22.5845,22.9365,7.02059,47.0654,562.307,0.0,22.22222222222222,22.09166666666667
2024-06-05 22:11:46,22.9114,22.9299,22.9635,35.0184,34.9852,22.6,22.9332,5.05118,45.7524,562.897,0.0,22.22222222222222,22.092222222222222
2024-06-05 22:11:47,22.9111,22.9332,22.9614,35.0053,34.9721,22.6045,22.9365,7.02059,44.4395,563.291,0.0,22.22222222222222,22.09277777777778
2024-06-05 22:11:48,22.9208,22.9267,22.9635,34.9889,34.9787,22.5964,22.9431,8.0053,46.0807,563.193,0.0,22.22222222222222,22.093333333333334
2024-06-05 22:11:49,22.9214,22.9267,22.9676,34.9988,34.982,22.61,22.9332,5.37941,43.1266,563.685,0.0,22.22222222222222,22.09388888888889
2024-06-05 22:11:50,22.9412,22.9299,22.9779,35.0111,34.982,22.5942,22.9365,9.97472,46.0807,563.587,0.0,22.22222222222222,22.094444444444445
2024-06-05 22:11:51,22.9323,22.9299,22.9713,35.0096,34.9885,22.6014,22.9431,5.70765,44.7677,563.291,0.0,22.22222222222222,22.095000000000002
2024-06-05 22:11:52,22.9266,22.9299,22.9795,35.0112,34.982,22.6057,22.9365,5.70765,47.3936,563.39,0.0,22.22222222222222,22.095555555555556
2024-06-05 22:11:53,22.9236,22.9267,22.9735,35.0189,34.9852,22.605,22.9431,4.06647,45.7524,563.193,0.0,22.22222222222222,22.096111111111114
2024-06-05 22:11:54,22.9312,22.9267,22.9668,35.0075,34.9885,22.599,22.9398,5.05118,45.7524,561.322,0.0,22.22222222222222,22.096666666666668
2024-06-05 22:11:55,22.9295,22.9201,22.969,34.9906,34.982,22.6167,22.9365,5.70765,47.3936,563.587,0.0,22.22222222222222,22.097222222222225
2024-06-05 22:11:56,22.9254,22.9299,22.9734,34.9874,34.9787,22.5972,22.9365,5.37941,46.4089,566.935,0.0,22.22222222222222,22.09777777777778
2024-06-05 22:11:57,22.9368,22.9234,22.986,35.0064,34.982,22.6075,22.9299,6.03588,47.3936,563.488,0.0,22.22222222222222,22.098333333333336
2024-06-05 22:11:58,22.925,22.9004,22.9771,34.9941,34.9787,22.6034,22.9365,5.05118,47.3936,562.996,0.0,22.22222222222222,22.09888888888889
2024-06-05 22:11:59,22.9221,22.9332,22.9703,34.9817,34.9754,22.6008,22.9562,5.37941,47.3936,562.996,0.0,22.22222222222222,22.099444444444448
2024-06-05 22:12:00,22.9418,22.9332,22.9762,35.0027,34.982,22.5896,22.9431,8.33354,48.3783,566.442,0.0,22.22222222222222,22.1
2024-06-05 22:12:01,22.9271,22.9267,22.9705,34.9955,34.982,22.6035,22.9332,4.72294,46.0807,563.39,0.0,22.22222222222222,22.100555555555555
2024-06-05 22:12:02,22.9326,22.9168,22.9746,34.9745,34.9787,22.6011,22.9332,10.6312,45.096,563.882,0.0,22.22222222222222,22.101111111111113
2024-06-05 22:12:03,22.9361,22.9234,22.9795,34.9704,34.9918,22.6016,22.9398,5.05118,45.4242,562.504,0.0,22.22222222222222,22.101666666666667
2024-06-05 22:12:04,22.9352,22.9299,22.9765,34.9931,34.9852,22.6068,22.9365,5.37941,46.4089,564.768,0.0,22.22222222222222,22.102222222222224
2024-06-05 22:12:05,22.9346,22.9267,22.9869,34.9942,34.9852,22.6122,22.9332,5.05118,46.4089,563.193,0.0,22.22222222222222,22.102777777777778
2024-06-05 22:12:06,22.9406,22.9299,22.9835,34.9896,34.982,22.6103,22.9398,5.05118,47.0654,563.193,0.0,22.22222222222222,22.103333333333335
2024-06-05 22:12:07,22.944,22.9267,22.9904,34.9808,34.982,22.6052,22.9365,7.34883,47.3936,562.7,0.0,22.22222222222222,22.10388888888889
2024-06-05 22:12:08,22.9417,22.9365,22.9769,34.9706,34.9852,22.6076,22.9365,5.70765,43.783,562.208,0.0,22.22222222222222,22.104444444444447
2024-06-05 22:12:09,22.9264,22.9267,22.9764,34.972,34.9885,22.5977,22.9365,5.70765,44.7677,562.208,0.0,22.22222222222222,22.105
2024-06-05 22:12:10,22.9399,22.9267,22.9784,34.9936,34.982,22.6077,22.9365,7.34883,43.4548,565.852,0.0,22.22222222222222,22.105555555555558
2024-06-05 22:12:11,22.9403,22.9299,22.9794,34.9835,34.982,22.6189,22.9431,6.03588,44.1113,564.473,0.0,22.22222222222222,22.10611111111111
2024-06-05 22:12:12,22.9526,22.9332,22.9862,34.9925,34.982,22.6048,22.9332,6.03588,44.1113,561.716,0.0,22.22222222222222,22.10666666666667
2024-06-05 22:12:13,22.9352,22.9299,22.9841,35.0004,34.9787,22.6102,22.9299,6.03588,45.4242,564.67,0.0,22.22222222222222,22.107222222222223
2024-06-05 22:12:14,22.9515,22.9299,22.9917,34.9807,34.982,22.6138,22.9398,5.05118,43.4548,561.519,0.0,22.22222222222222,22.10777777777778
2024-06-05 22:12:15,22.9434,22.9332,22.987,34.9831,34.9852,22.6181,22.9365,4.72294,45.7524,561.026,0.0,22.22222222222222,22.108333333333334
2024-06-05 22:12:16,22.9447,22.9234,22.9934,34.9792,34.9721,22.6164,22.9398,5.37941,46.0807,561.026,0.0,22.22222222222222,22.10888888888889
2024-06-05 22:12:17,22.9422,22.9299,22.9906,34.9854,34.9787,22.623,22.9332,6.36412,46.0807,561.716,0.0,22.22222222222222,22.109444444444446
2024-06-05 22:12:18,22.9367,22.9299,22.9849,34.9735,34.982,22.6265,22.9398,6.36412,45.7524,561.125,0.0,22.22222222222222,22.110000000000003
2024-06-05 22:12:19,22.9418,22.9102,22.9848,34.9827,34.9852,22.625,22.9464,5.70765,44.7677,560.14,0.0,22.22222222222222,22.110555555555557
2024-06-05 22:12:20,22.9499,22.9267,22.9961,34.9811,34.982,22.6251,22.9464,8.0053,45.4242,561.42,0.0,22.22222222222222,22.111111111111114
2024-06-05 22:12:21,22.9418,22.9234,22.9846,34.9917,34.982,22.6188,22.9398,6.03588,45.4242,561.42,0.0,22.22222222222222,22.111666666666668
2024-06-05 22:12:22,22.935,22.9267,22.9786,34.9982,34.9852,22.6231,22.9365,2.75352,43.4548,562.799,0.0,22.22222222222222,22.112222222222226
2024-06-05 22:12:23,22.9437,22.9332,22.9958,35.002,34.9852,22.6245,22.9496,6.69236,40.1724,562.307,0.0,22.22222222222222,22.11277777777778
2024-06-05 22:12:24,22.9435,22.9299,22.994,34.9942,34.982,22.6146,22.9299,6.69236,44.4395,562.504,0.0,22.22222222222222,22.113333333333337
2024-06-05 22:12:25,22.9479,22.9168,23.0009,34.9923,34.9852,22.6211,22.9332,5.70765,45.4242,562.602,0.0,22.22222222222222,22.11388888888889
2024-06-05 22:12:26,22.9444,22.9168,22.9944,34.9815,34.9885,22.6255,22.9431,6.36412,45.4242,562.208,0.0,22.22222222222222,22.114444444444448
2024-06-05 22:12:27,22.9375,22.9332,22.9939,34.9998,34.982,22.6018,22.9365,5.05118,46.4089,562.208,0.0,22.22222222222222,22.115000000000002
2024-06-05 22:12:28,22.9415,22.9267,23.0005,34.9862,34.982,22.6107,22.9398,7.02059,46.0807,561.814,0.0,22.22222222222222,22.11555555555556
2024-06-05 22:12:29,22.9468,22.9267,22.9927,34.9945,34.9852,22.6186,22.9398,4.06647,45.4242,562.011,0.0,22.22222222222222,22.116111111111113
2024-06-05 22:12:30,22.9503,22.9267,22.9999,34.9968,34.982,22.6119,22.9398,18.5089,44.7677,563.193,0.0,22.22222222222222,22.11666666666667
2024-06-05 22:12:31,22.9353,22.9398,22.9987,34.9991,34.982,22.625,22.9365,6.03588,45.096,562.7,0.0,22.22222222222222,22.117222222222225
2024-06-05 22:12:32,22.9393,22.9234,22.9951,34.9868,34.9852,22.609,22.9398,5.70765,46.4089,562.602,0.0,22.22222222222222,22.11777777777778
2024-06-05 22:12:33,22.9437,22.9299,23.0087,34.9951,34.9852,22.6164,22.9431,5.70765,47.7219,562.307,0.0,22.22222222222222,22.118333333333336
2024-06-05 22:12:34,22.9423,22.9267,22.9939,35.0137,34.982,22.6182,22.9332,9.64648,48.7066,565.556,0.0,22.22222222222222,22.11888888888889
2024-06-05 22:12:35,22.9483,22.9267,23.0098,35.0083,34.9885,22.6193,22.9332,5.37941,47.7219,561.125,0.0,22.22222222222222,22.119444444444447
2024-06-05 22:12:36,22.941,22.9267,22.9963,35.0057,34.9852,22.6267,22.9431,5.05118,47.7219,560.14,0.0,22.22222222222222,22.12
2024-06-05 22:12:37,22.9427,22.9234,22.9884,35.0074,34.9852,22.6284,22.9365,3.73823,47.0654,561.42,0.0,22.22222222222222,22.12055555555556
2024-06-05 22:12:38,22.9503,22.9332,23.0068,35.0043,34.9885,22.6103,22.9332,5.70765,47.7219,561.519,0.0,22.22222222222222,22.121111111111112
2024-06-05 22:12:39,22.9518,22.9267,23.0023,34.9843,34.9787,22.6234,22.9365,6.03588,47.3936,561.519,0.0,22.22222222222222,22.12166666666667
2024-06-05 22:12:40,22.9487,22.9267,23.0003,35.0105,34.9754,22.6156,22.9431,4.72294,46.7371,560.534,0.0,22.22222222222222,22.122222222222224
2024-06-05 22:12:41,22.9387,22.9398,22.9977,35.0057,34.9918,22.6176,22.9365,5.70765,48.0501,561.223,0.0,22.22222222222222,22.12277777777778
2024-06-05 22:12:42,22.9473,22.9759,23.0008,35.0073,34.9852,22.6109,22.9858,5.37941,47.0654,560.731,0.0,22.22222222222222,22.123333333333335
2024-06-05 22:12:43,22.9531,22.9792,23.0078,35.0222,34.9852,22.6143,22.9825,5.37941,47.3936,563.981,0.0,22.22222222222222,22.123888888888892
2024-06-05 22:12:44,22.9527,22.9759,23.0005,34.9964,34.9787,22.6148,22.989,6.03588,47.7219,560.534,0.0,22.22222222222222,22.124444444444446
2024-06-05 22:12:45,22.9448,22.9792,23.0022,34.9922,34.9885,22.6279,22.9858,3.73823,46.4089,560.436,0.0,22.22222222222222,22.125000000000004
2024-06-05 22:12:46,22.9528,22.9726,23.0143,35.0068,34.982,22.6215,22.9825,5.05118,46.7371,560.83,0.0,22.22222222222222,22.125555555555557
2024-06-05 22:12:47,22.9505,22.9923,22.9943,34.9987,34.9885,22.6318,22.9858,4.72294,47.3936,561.322,0.0,22.22222222222222,22.126111111111115
2024-06-05 22:12:48,22.9425,22.9825,22.9992,34.9949,34.9885,22.6372,22.9858,4.72294,47.0654,560.731,0.0,22.22222222222222,22.12666666666667
2024-06-05 22:12:49,22.961,22.9858,23.0063,34.9859,34.9852,22.6162,22.9825,5.05118,49.363,560.534,0.0,22.22222222222222,22.127222222222226
2024-06-05 22:12:50,22.9546,22.9759,23.0044,34.9666,34.982,22.6323,22.9792,4.3947,47.3936,560.633,0.0,22.22222222222222,22.12777777777778
2024-06-05 22:12:51,22.9526,22.9825,23.004,34.9694,34.9852,22.6319,22.9825,5.37941,47.7219,560.042,0.0,22.22222222222222,22.128333333333337
2024-06-05 22:12:52,22.9701,22.9825,23.0215,34.9566,34.9852,22.6238,22.9825,7.02059,49.0348,559.352,0.0,22.22222222222222,22.12888888888889
2024-06-05 22:12:53,22.9659,22.9825,23.0017,34.9489,34.9787,22.6297,22.9858,4.3947,48.3783,559.648,0.0,22.22222222222222,22.12944444444445
2024-06-05 22:12:54,22.9623,22.9726,23.005,34.9589,34.982,22.6326,22.9858,4.3947,47.3936,559.648,0.0,22.22222222222222,22.130000000000003
2024-06-05 22:12:55,22.9583,22.9759,23.0081,34.9446,34.982,22.639,22.9825,5.05118,46.7371,560.14,0.0,22.22222222222222,22.13055555555556
2024-06-05 22:12:56,22.9706,22.9759,23.0076,34.9239,34.982,22.6276,22.9825,6.03588,43.4548,560.534,0.0,22.22222222222222,22.131111111111114
2024-06-05 22:12:57,22.9687,22.9792,23.0137,34.946,34.9852,22.6199,22.989,6.36412,43.4548,564.473,0.0,22.22222222222222,22.13166666666667
2024-06-05 22:12:58,22.9725,22.9759,23.0086,34.9264,34.982,22.6385,22.9858,7.02059,45.4242,560.042,0.0,22.22222222222222,22.132222222222225
2024-06-05 22:12:59,22.9789,22.9792,23.0211,34.9253,34.982,22.6374,22.9858,5.70765,45.4242,560.14,0.0,22.22222222222222,22.132777777777783
2024-06-05 22:13:00,22.9775,22.9726,23.0175,34.9255,34.9852,22.6371,22.9923,4.72294,47.0654,560.83,0.0,22.22222222222222,22.133333333333336
2024-06-05 22:13:01,22.982,22.9792,23.0233,34.9099,34.982,22.6393,22.989,5.37941,41.1571,561.026,0.0,22.22222222222222,22.13388888888889
2024-06-05 22:13:02,22.9925,22.9759,23.0278,34.9025,34.9852,22.6472,22.9858,7.02059,46.0807,561.716,0.0,22.22222222222222,22.134444444444448
2024-06-05 22:13:03,22.9912,22.9693,23.0077,34.9075,34.9852,22.6518,22.9825,5.70765,47.7219,562.011,0.0,22.22222222222222,22.135
2024-06-05 22:13:04,22.9979,22.9759,23.0294,34.9174,34.9754,22.6414,22.989,5.37941,44.7677,560.928,0.0,22.22222222222222,22.13555555555556
2024-06-05 22:13:05,22.9949,22.9792,23.0174,34.9142,34.9885,22.6386,22.9858,5.70765,46.0807,561.716,0.0,22.22222222222222,22.136111111111113
2024-06-05 22:13:06,22.9923,22.9792,23.0219,34.9163,34.982,22.6475,22.989,5.05118,49.363,559.254,0.0,22.22222222222222,22.13666666666667
2024-06-05 22:13:07,22.9948,22.9759,23.0189,34.9053,34.9754,22.6453,22.9858,6.03588,45.4242,561.519,0.0,22.22222222222222,22.137222222222224
2024-06-05 22:13:08,22.9982,22.9792,23.023,34.8871,34.982,22.6507,22.989,4.3947,46.4089,561.716,0.0,22.22222222222222,22.13777777777778
2024-06-05 22:13:09,22.9864,22.9825,23.0321,34.9,34.982,22.6382,22.989,5.37941,48.0501,560.731,0.0,22.22222222222222,22.138333333333335
2024-06-05 22:13:10,22.987,22.9858,23.029,34.9117,34.9787,22.6602,22.9858,5.05118,45.096,562.11,0.0,22.22222222222222,22.138888888888893
2024-06-05 22:13:11,22.9887,22.9726,23.0342,34.8956,34.9885,22.6541,22.9858,6.36412,45.7524,562.307,0.0,22.22222222222222,22.139444444444447
2024-06-05 22:13:12,22.9918,22.9792,23.0439,34.9102,34.9918,22.6564,22.9825,5.37941,44.1113,561.42,0.0,22.22222222222222,22.140000000000004
2024-06-05 22:13:13,22.9876,22.989,23.034,34.9075,34.9754,22.653,22.9825,6.69236,45.096,560.239,0.0,22.22222222222222,22.140555555555558
2024-06-05 22:13:14,22.9875,22.9726,23.0352,34.898,34.982,22.6615,22.9858,6.36412,43.4548,561.026,0.0,22.22222222222222,22.141111111111115
2024-06-05 22:13:15,22.9889,22.9858,23.0343,34.915,34.9852,22.6499,22.9825,6.03588,47.0654,561.519,0.0,22.22222222222222,22.14166666666667
2024-06-05 22:13:16,23.0061,22.9661,23.0398,34.9188,34.982,22.6459,22.9858,5.70765,47.3936,561.716,0.0,22.22222222222222,22.142222222222227
2024-06-05 22:13:17,23.0027,22.9726,23.0372,34.9325,34.982,22.6491,22.9825,6.69236,47.7219,561.026,0.0,22.22222222222222,22.14277777777778
2024-06-05 22:13:18,22.9966,22.9693,23.0496,34.9194,34.9852,22.6426,22.9792,7.02059,47.7219,561.223,0.0,22.22222222222222,22.143333333333338
2024-06-05 22:13:19,22.99,22.9825,23.0412,34.9272,34.9852,22.6539,22.9825,6.69236,46.0807,560.534,0.0,22.22222222222222,22.143888888888892
2024-06-05 22:13:20,23.0028,22.9825,23.0536,34.9207,34.982,22.6486,22.9923,5.70765,47.0654,560.042,0.0,22.22222222222222,22.14444444444445
2024-06-05 22:13:21,22.9985,22.989,23.0407,34.9251,34.982,22.6429,22.9825,5.37941,44.7677,559.352,0.0,22.22222222222222,22.145000000000003
2024-06-05 22:13:22,22.9906,22.9726,23.0374,34.931,34.982,22.6473,22.9825,6.36412,46.4089,558.762,0.0,22.22222222222222,22.14555555555556
2024-06-05 22:13:23,22.9989,22.9628,23.0462,34.9219,34.9852,22.6564,22.9923,5.70765,44.7677,558.171,0.0,22.22222222222222,22.146111111111114
2024-06-05 22:13:24,22.9987,22.9693,23.0391,34.9299,34.982,22.6557,22.9825,10.9594,44.4395,557.58,0.0,22.22222222222222,22.146666666666672
2024-06-05 22:13:25,22.9924,22.9792,23.042,34.9272,34.982,22.6529,22.989,6.03588,44.4395,558.171,0.0,22.22222222222222,22.147222222222226
2024-06-05 22:13:26,22.9983,22.9792,23.0463,34.9439,34.982,22.655,22.9792,6.69236,45.096,558.171,0.0,22.22222222222222,22.147777777777783
2024-06-05 22:13:27,22.9877,22.9792,23.04,34.9543,34.982,22.6506,22.9726,6.69236,44.7677,558.269,0.0,22.22222222222222,22.148333333333337
2024-06-05 22:13:28,22.9926,22.9858,23.0449,34.961,34.982,22.6549,22.9792,11.2877,45.4242,561.913,0.0,22.22222222222222,22.148888888888894
2024-06-05 22:13:29,22.9954,22.9792,23.0372,34.9629,34.982,22.6472,22.989,6.03588,45.096,558.072,0.0,22.22222222222222,22.14944444444445
2024-06-05 22:13:30,22.9955,22.9792,23.0547,34.9684,34.982,22.6479,22.9825,6.69236,45.096,557.974,0.0,22.22222222222222,22.150000000000006
2024-06-05 22:13:31,22.9904,22.9759,23.045,34.9933,34.9885,22.6555,22.9825,5.70765,47.0654,557.777,0.0,22.22222222222222,22.15055555555556
2024-06-05 22:13:32,22.9902,22.9792,23.0435,34.9819,34.982,22.6656,22.9858,6.03588,46.0807,557.678,0.0,22.22222222222222,22.151111111111113
2024-06-05 22:13:33,22.9987,22.9858,23.0566,34.981,34.9885,22.6587,22.9825,7.34883,44.1113,561.519,0.0,22.22222222222222,22.15166666666667
2024-06-05 22:13:34,22.9899,22.9825,23.0418,34.9774,34.9885,22.6567,22.9858,5.70765,47.0654,559.746,0.0,22.22222222222222,22.152222222222225
2024-06-05 22:13:35,23.0053,22.989,23.0629,34.9961,34.9852,22.6727,22.9825,7.34883,48.7066,559.943,0.0,22.22222222222222,22.152777777777782
2024-06-05 22:13:36,23.0005,22.9792,23.0513,34.9995,34.982,22.6606,22.9792,7.02059,37.2183,560.14,0.0,22.22222222222222,22.153333333333336
2024-06-05 22:13:37,22.9862,22.9792,23.0383,34.9978,34.9885,22.6474,22.989,7.02059,47.0654,560.14,0.0,22.22222222222222,22.153888888888893
2024-06-05 22:13:38,22.9927,22.9792,23.0452,35.012,34.9885,22.6705,22.9858,4.3947,47.7219,560.731,0.0,22.22222222222222,22.154444444444447
2024-06-05 22:13:39,22.9975,22.9792,23.0501,34.9856,34.9852,22.6627,22.9923,5.70765,47.0654,560.436,0.0,22.22222222222222,22.155000000000005
2024-06-05 22:13:40,23.0009,22.9759,23.0585,34.9916,34.9688,22.6632,22.9858,6.36412,48.3783,561.322,0.0,22.22222222222222,22.15555555555556
2024-06-05 22:13:41,22.996,22.9726,23.0516,34.9931,34.982,22.6647,22.9858,6.36412,47.7219,561.519,0.0,22.22222222222222,22.156111111111116
2024-06-05 22:13:42,22.9927,22.9792,23.0465,35.0014,34.9918,22.6593,22.9858,5.05118,47.0654,561.617,0.0,22.22222222222222,22.15666666666667
2024-06-05 22:13:43,23.0017,22.9759,23.0623,34.9899,34.9754,22.6669,22.9858,7.34883,45.7524,561.814,0.0,22.22222222222222,22.157222222222227
2024-06-05 22:13:44,23.0045,22.9759,23.0653,34.9953,34.982,22.6549,22.9792,5.70765,48.0501,561.716,0.0,22.22222222222222,22.15777777777778
2024-06-05 22:13:45,23.0077,22.9792,23.0656,34.9965,34.982,22.6642,22.989,5.70765,46.7371,561.42,0.0,22.22222222222222,22.15833333333334
2024-06-05 22:13:46,23.0102,22.9792,23.0577,35.0069,34.9852,22.6623,22.9858,4.72294,46.7371,559.352,0.0,22.22222222222222,22.158888888888892
2024-06-05 22:13:47,23.0044,22.9529,23.0636,35.0034,34.982,22.6739,22.9923,5.37941,46.7371,560.337,0.0,22.22222222222222,22.15944444444445
2024-06-05 22:13:48,23.0039,22.9858,23.0546,35.0046,34.982,22.673,22.9858,5.70765,49.0348,559.352,0.0,22.22222222222222,22.160000000000004
2024-06-05 22:13:49,23.0012,22.9726,23.0667,34.9933,34.982,22.6747,22.989,6.03588,45.4242,557.777,0.0,22.22222222222222,22.16055555555556
2024-06-05 22:13:50,23.004,22.9825,23.0593,34.9947,34.9787,22.6838,22.989,6.36412,42.7983,558.269,0.0,22.22222222222222,22.161111111111115
2024-06-05 22:13:51,23.0043,22.9989,23.0594,34.9743,34.982,22.676,22.9825,6.03588,45.4242,558.171,0.0,22.22222222222222,22.161666666666672
2024-06-05 22:13:52,23.0041,22.9726,23.0601,34.9857,34.982,22.6864,22.989,4.3947,41.1571,558.171,0.0,22.22222222222222,22.162222222222226
2024-06-05 22:13:53,23.0114,22.9792,23.0654,34.9735,34.982,22.6719,22.9825,5.70765,43.4548,557.285,0.0,22.22222222222222,22.162777777777784
2024-06-05 22:13:54,22.9967,22.9858,23.0603,34.9846,34.9852,22.6777,22.9726,4.72294,47.0654,557.383,0.0,22.22222222222222,22.163333333333338
2024-06-05 22:13:55,23.013,23.0317,23.0676,34.9944,34.9852,22.6932,23.035,17.1959,45.096,556.989,0.0,22.22222222222222,22.163888888888895
2024-06-05 22:13:56,23.0114,23.0252,23.0617,34.9885,34.982,22.684,23.035,5.37941,49.363,557.482,0.0,22.22222222222222,22.16444444444445
2024-06-05 22:13:57,23.0074,23.0252,23.0632,34.9607,34.9852,22.684,23.0383,7.34883,46.7371,561.223,0.0,22.22222222222222,22.165000000000006
2024-06-05 22:13:58,23.0055,23.0252,23.0553,34.9605,34.9787,22.6713,23.0383,6.03588,47.3936,558.663,0.0,22.22222222222222,22.16555555555556
2024-06-05 22:13:59,23.0036,23.035,23.0567,34.9795,34.9852,22.6801,23.035,6.36412,43.1266,556.103,0.0,22.22222222222222,22.166111111111118
2024-06-05 22:14:00,22.997,23.0252,23.0496,34.9709,34.9852,22.6854,23.0383,5.70765,41.4854,562.602,0.0,22.22222222222222,22.16666666666667
2024-06-05 22:14:01,23.0056,23.0252,23.0515,34.9665,34.9852,22.6827,23.035,5.37941,45.096,559.845,0.0,22.22222222222222,22.167407407407413
2024-06-05 22:14:02,23.0092,23.0449,23.0526,34.9564,34.982,22.6924,23.0383,7.02059,46.4089,560.239,0.0,22.22222222222222,22.168148148148152
2024-06-05 22:14:03,23.0145,23.0284,23.0673,34.9401,34.982,22.6874,23.0317,6.03588,46.7371,564.079,0.0,22.22222222222222,22.168888888888894
2024-06-05 22:14:04,23.0084,23.0252,23.0593,34.9441,34.9852,22.6812,23.0383,4.3947,46.0807,560.042,0.0,22.22222222222222,22.169629629629636
2024-06-05 22:14:05,23.0212,23.0383,23.0667,34.9565,34.982,22.691,23.035,5.70765,43.1266,560.633,0.0,22.22222222222222,22.170370370370375
2024-06-05 22:14:06,23.0227,23.035,23.0686,34.9635,34.9787,22.6948,23.0317,5.70765,41.8136,561.026,0.0,22.22222222222222,22.171111111111117
2024-06-05 22:14:07,23.0242,23.0284,23.075,34.9626,34.9852,22.7095,23.0383,4.3947,47.0654,561.223,0.0,22.22222222222222,22.171851851851855
2024-06-05 22:14:08,23.0057,23.0186,23.0606,34.9765,34.9852,22.6916,23.035,7.34883,47.3936,560.731,0.0,22.22222222222222,22.172592592592597
2024-06-05 22:14:09,23.0125,23.0284,23.066,34.9522,34.9852,22.6911,23.035,4.06647,46.0807,560.928,0.0,22.22222222222222,22.17333333333334
2024-06-05 22:14:10,23.0217,23.0317,23.0732,34.9446,34.9754,22.6889,23.0317,5.37941,44.4395,560.14,0.0,22.22222222222222,22.174074074074078
2024-06-05 22:14:11,23.0081,23.035,23.0699,34.962,34.9885,22.6912,23.035,5.05118,45.096,561.913,0.0,22.22222222222222,22.17481481481482
2024-06-05 22:14:12,23.0195,23.0252,23.0687,34.963,34.9852,22.6942,23.035,5.70765,47.0654,559.352,0.0,22.22222222222222,22.17555555555556
2024-06-05 22:14:13,23.0153,23.0186,23.0649,34.9479,34.982,22.6904,23.035,6.36412,46.7371,559.156,0.0,22.22222222222222,22.1762962962963
2024-06-05 22:14:14,23.0113,23.0252,23.0788,34.9732,34.9852,22.6881,23.0317,5.05118,45.096,558.86,0.0,22.22222222222222,22.177037037037042
2024-06-05 22:14:15,23.0152,23.0252,23.077,34.9639,34.9852,22.7122,23.0416,5.05118,44.1113,560.239,0.0,22.22222222222222,22.17777777777778
2024-06-05 22:14:16,23.0275,23.0252,23.0783,34.9763,34.982,22.6997,23.0383,6.36412,44.7677,560.633,0.0,22.22222222222222,22.178518518518523
2024-06-05 22:14:17,23.0146,23.0284,23.0655,34.9625,34.9885,22.708,23.0383,3.73823,47.3936,560.534,0.0,22.22222222222222,22.179259259259265
2024-06-05 22:14:18,23.015,23.035,23.0763,34.965,34.982,22.6908,23.035,4.72294,47.3936,558.171,0.0,22.22222222222222,22.180000000000003
2024-06-05 22:14:19,23.0236,23.0317,23.073,34.9723,34.982,22.6942,23.0284,4.72294,47.3936,560.337,0.0,22.22222222222222,22.180740740740745
2024-06-05 22:14:20,23.02,23.0153,23.0657,34.962,34.9852,22.7092,23.0383,6.69236,44.4395,560.239,0.0,22.22222222222222,22.181481481481487
2024-06-05 22:14:21,23.0188,23.012,23.078,34.9511,34.982,22.7055,23.0317,4.72294,44.7677,556.201,0.0,22.22222222222222,22.182222222222226
2024-06-05 22:14:22,23.0204,23.0252,23.0842,34.9851,34.982,22.7144,23.0317,5.70765,43.783,560.14,0.0,22.22222222222222,22.182962962962968
2024-06-05 22:14:23,23.0319,23.0087,23.0801,34.9654,34.9787,22.6993,23.035,5.70765,49.0348,559.352,0.0,22.22222222222222,22.183703703703706
2024-06-05 22:14:24,23.0249,23.0317,23.0917,34.979,34.9852,22.7141,23.0317,6.36412,47.7219,559.352,0.0,22.22222222222222,22.18444444444445
2024-06-05 22:14:25,23.0332,23.0317,23.0899,34.9602,34.982,22.7149,23.0317,8.99001,46.7371,558.959,0.0,22.22222222222222,22.18518518518519
2024-06-05 22:14:26,23.0227,23.012,23.075,34.9749,34.9852,22.6863,23.035,5.37941,44.7677,558.171,0.0,22.22222222222222,22.18592592592593
2024-06-05 22:14:27,23.0268,23.0317,23.084,34.9496,34.9852,22.6915,23.035,22.1194,43.4548,554.527,0.0,22.22222222222222,22.18666666666667
2024-06-05 22:14:28,23.0309,22.9989,23.0821,34.9693,34.9852,22.7071,23.0383,6.69236,43.783,557.58,0.0,22.22222222222222,22.187407407407413
2024-06-05 22:14:29,23.028,23.0317,23.09,34.9944,34.982,22.7007,23.0416,5.37941,46.0807,556.989,0.0,22.22222222222222,22.18814814814815
2024-06-05 22:14:30,23.0361,23.0252,23.0905,34.9723,34.982,22.6909,23.035,4.72294,48.0501,556.694,0.0,22.22222222222222,22.188888888888894
