TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 22:14:31,23.0202,23.0252,23.087,34.9746,34.982,22.7062,23.0449,4.72294,45.4242,556.792,0.0,22.22222222222222,22.189629629629636
2024-06-05 22:14:32,23.0299,23.0284,23.0726,34.9822,34.9754,22.695,23.0317,5.05118,47.3936,556.792,0.0,22.22222222222222,22.190370370370374
2024-06-05 22:14:33,23.0318,23.0284,23.0823,34.9789,34.9852,22.722,23.0317,4.06647,44.1113,556.792,0.0,22.22222222222222,22.191111111111116
2024-06-05 22:14:34,23.0388,23.035,23.0916,34.9678,34.9852,22.7064,23.035,6.03588,44.1113,557.383,0.0,22.22222222222222,22.191851851851855
2024-06-05 22:14:35,23.0325,23.0284,23.0846,34.9855,34.982,22.7053,23.0481,5.37941,44.4395,557.777,0.0,22.22222222222222,22.192592592592597
2024-06-05 22:14:36,23.0345,23.0252,23.1013,34.994,34.9787,22.6983,23.035,5.37941,44.1113,558.466,0.0,22.22222222222222,22.19333333333334
2024-06-05 22:14:37,23.0358,23.0186,23.0927,34.9675,34.9787,22.7037,23.0317,7.02059,46.0807,558.368,0.0,22.22222222222222,22.194074074074077
2024-06-05 22:14:38,23.0273,23.0317,23.0744,34.9996,34.9787,22.7072,23.0383,5.37941,45.7524,558.86,0.0,22.22222222222222,22.19481481481482
2024-06-05 22:14:39,23.0342,23.0383,23.0865,34.9652,34.9852,22.712,23.0284,5.05118,46.4089,559.057,0.0,22.22222222222222,22.19555555555556
2024-06-05 22:14:40,23.0259,23.0317,23.081,34.9953,34.982,22.7014,23.0317,5.05118,46.4089,559.254,0.0,22.22222222222222,22.1962962962963
2024-06-05 22:14:41,23.0312,23.0284,23.0821,34.9808,34.982,22.7151,23.0317,5.37941,47.3936,558.86,0.0,22.22222222222222,22.197037037037042
2024-06-05 22:14:42,23.033,23.0317,23.0853,34.9985,34.9852,22.705,23.035,5.37941,46.0807,558.171,0.0,22.22222222222222,22.19777777777778
2024-06-05 22:14:43,23.0243,23.035,23.0877,34.9855,34.982,22.7122,23.0383,8.66177,44.4395,559.451,0.0,22.22222222222222,22.198518518518522
2024-06-05 22:14:44,23.0346,23.0252,23.0723,34.9953,34.9852,22.7034,23.0383,4.72294,42.1418,559.451,0.0,22.22222222222222,22.199259259259264
2024-06-05 22:14:45,23.0368,23.0284,23.0889,34.9769,34.982,22.6981,23.035,4.72294,45.096,560.436,0.0,22.22222222222222,22.200000000000003
2024-06-05 22:14:46,23.0305,23.035,23.0928,34.9974,34.982,22.7114,23.035,5.05118,48.7066,560.534,0.0,22.22222222222222,22.200740740740745
2024-06-05 22:14:47,23.0298,23.0383,23.09,34.9649,34.982,22.7097,23.0383,5.37941,46.0807,560.337,0.0,22.22222222222222,22.201481481481487
2024-06-05 22:14:48,23.0439,23.0219,23.0926,34.9912,34.9885,22.7024,23.035,5.37941,45.4242,557.875,0.0,22.22222222222222,22.202222222222225
2024-06-05 22:14:49,23.0316,23.0317,23.0867,34.988,34.9918,22.6962,23.0317,4.3947,44.7677,560.534,0.0,22.22222222222222,22.202962962962967
2024-06-05 22:14:50,23.0427,23.0317,23.093,34.9916,34.982,22.6958,23.0383,6.03588,44.7677,560.534,0.0,22.22222222222222,22.20370370370371
2024-06-05 22:14:51,23.0394,23.0284,23.0897,34.977,34.9852,22.6992,23.035,7.67706,45.4242,560.14,0.0,22.22222222222222,22.204444444444448
2024-06-05 22:14:52,23.0419,23.0284,23.0966,34.9959,34.9754,22.7046,23.0317,6.03588,47.7219,556.694,0.0,22.22222222222222,22.20518518518519
2024-06-05 22:14:53,23.0324,23.0252,23.094,35.0026,34.9885,22.7051,23.0317,5.70765,45.7524,559.549,0.0,22.22222222222222,22.20592592592593
2024-06-05 22:14:54,23.044,23.035,23.1037,34.9989,34.9787,22.7123,23.0383,5.37941,46.0807,560.633,0.0,22.22222222222222,22.20666666666667
2024-06-05 22:14:55,23.0367,23.035,23.0911,34.993,34.982,22.7018,23.035,4.72294,46.7371,560.633,0.0,22.22222222222222,22.207407407407413
2024-06-05 22:14:56,23.0446,23.0284,23.0896,34.99,34.9918,22.7263,23.0317,5.37941,44.1113,558.663,0.0,22.22222222222222,22.20814814814815
2024-06-05 22:14:57,23.0477,23.0252,23.1018,35.0082,34.9918,22.7144,23.0383,5.70765,45.7524,556.3,0.0,22.22222222222222,22.208888888888893
2024-06-05 22:14:58,23.0344,23.0284,23.0879,35.0053,34.982,22.7169,23.0317,5.70765,45.4242,559.845,0.0,22.22222222222222,22.209629629629635
2024-06-05 22:14:59,23.0374,23.0481,23.0879,35.0215,34.982,22.7116,23.0383,5.70765,45.096,559.648,0.0,22.22222222222222,22.210370370370374
2024-06-05 22:15:00,23.0503,23.0449,23.104,35.0134,34.982,22.7185,23.0317,4.72294,37.5465,559.451,0.0,22.22222222222222,22.211111111111116
2024-06-05 22:15:01,23.0499,23.0284,23.1027,35.0118,34.982,22.7184,23.0317,6.36412,47.3936,560.042,0.0,22.22222222222222,22.211851851851854
2024-06-05 22:15:02,23.037,23.0219,23.0859,35.0047,34.982,22.7182,23.0252,5.70765,48.0501,560.337,0.0,22.22222222222222,22.212592592592596
2024-06-05 22:15:03,23.0479,23.0284,23.0982,35.0091,34.982,22.7227,23.0383,6.03588,48.0501,560.633,0.0,22.22222222222222,22.21333333333334
2024-06-05 22:15:04,23.045,23.0219,23.1063,35.0131,34.982,22.7216,23.035,5.05118,46.0807,561.125,0.0,22.22222222222222,22.214074074074077
2024-06-05 22:15:05,23.049,23.0219,23.1014,35.0352,34.9918,22.7338,23.035,32.623,46.4089,561.42,0.0,22.22222222222222,22.21481481481482
2024-06-05 22:15:06,23.0541,23.0514,23.1058,35.026,34.9852,22.7241,23.0449,6.03588,47.0654,561.322,0.0,22.22222222222222,22.21555555555556
2024-06-05 22:15:07,23.0382,23.0317,23.0915,35.0391,34.982,22.7236,23.0317,8.99001,48.0501,564.473,0.0,22.22222222222222,22.2162962962963
2024-06-05 22:15:08,23.0426,23.0186,23.0911,35.0336,34.982,22.7247,23.0383,5.70765,47.0654,562.11,0.0,22.22222222222222,22.21703703703704
2024-06-05 22:15:09,23.05,23.0777,23.0963,35.025,34.982,22.7312,23.0875,5.70765,47.3936,561.026,0.0,22.22222222222222,22.21777777777778
2024-06-05 22:15:10,23.0541,23.0744,23.123,35.0445,34.9852,22.729,23.0875,6.36412,47.0654,560.83,0.0,22.22222222222222,22.218518518518522
2024-06-05 22:15:11,23.0471,23.0974,23.1019,35.028,34.982,22.7317,23.0941,5.70765,44.4395,560.436,0.0,22.22222222222222,22.219259259259264
2024-06-05 22:15:12,23.0462,23.0908,23.1087,35.0449,34.9885,22.7366,23.0941,10.6312,46.0807,560.534,0.0,22.22222222222222,22.220000000000002
2024-06-05 22:15:13,23.0415,23.0875,23.0984,35.0321,34.9885,22.7386,23.0842,6.03588,46.7371,558.466,0.0,22.22222222222222,22.220740740740744
2024-06-05 22:15:14,23.0362,23.0875,23.0933,35.0283,34.9787,22.7373,23.0908,6.36412,45.096,559.254,0.0,22.22222222222222,22.221481481481486
2024-06-05 22:15:15,23.0476,23.0842,23.0991,35.0151,34.982,22.7436,23.0842,6.69236,46.0807,558.959,0.0,22.22222222222222,22.222222222222225
2024-06-05 22:15:16,23.0434,23.0777,23.0941,35.0278,34.9885,22.7406,23.081,5.70765,44.1113,558.762,0.0,22.22222222222222,22.222962962962967
2024-06-05 22:15:17,23.0487,23.0842,23.0985,35.0183,34.982,22.7412,23.0941,7.34883,44.7677,558.959,0.0,22.22222222222222,22.22370370370371
2024-06-05 22:15:18,23.0507,23.0744,23.1097,35.0166,34.9852,22.732,23.0875,7.02059,45.096,558.86,0.0,22.22222222222222,22.224444444444448
2024-06-05 22:15:19,23.0578,23.0711,23.1023,35.0263,34.982,22.7281,23.0875,5.70765,45.4242,558.762,0.0,22.22222222222222,22.22518518518519
2024-06-05 22:15:20,23.0607,23.081,23.103,35.0258,34.9852,22.7265,23.0974,5.37941,45.4242,558.269,0.0,22.22222222222222,22.225925925925928
2024-06-05 22:15:21,23.0457,23.0744,23.1042,35.0279,34.9885,22.7199,23.0875,6.03588,42.7983,558.565,0.0,22.22222222222222,22.22666666666667
2024-06-05 22:15:22,23.054,23.0777,23.1102,35.0256,34.982,22.7141,23.0941,6.69236,45.4242,555.709,0.0,22.22222222222222,22.227407407407412
2024-06-05 22:15:23,23.0538,23.0842,23.1041,35.0308,34.982,22.7145,23.0875,5.05118,44.1113,560.633,0.0,22.22222222222222,22.22814814814815
2024-06-05 22:15:24,23.0573,23.0777,23.1062,35.0189,34.9852,22.7205,23.0974,12.9288,42.4701,559.746,0.0,22.22222222222222,22.228888888888893
2024-06-05 22:15:25,23.0664,23.0875,23.1114,35.0171,34.982,22.7229,23.0908,5.05118,47.7219,558.072,0.0,22.22222222222222,22.229629629629635
2024-06-05 22:15:26,23.0777,23.0908,23.1156,35.0117,34.9852,22.7073,23.0875,6.69236,45.4242,558.663,0.0,22.22222222222222,22.230370370370373
2024-06-05 22:15:27,23.0657,23.0842,23.1004,35.0072,34.9918,22.7159,23.0842,6.69236,46.4089,559.451,0.0,22.22222222222222,22.231111111111115
2024-06-05 22:15:28,23.0691,23.0842,23.1088,34.9908,34.982,22.7188,23.0908,6.69236,45.096,556.891,0.0,22.22222222222222,22.231851851851854
2024-06-05 22:15:29,23.0663,23.081,23.109,35.0028,34.982,22.7154,23.0875,7.02059,45.7524,563.193,0.0,22.22222222222222,22.232592592592596
2024-06-05 22:15:30,23.0716,23.0842,23.1215,35.0033,34.9852,22.721,23.0908,16.5394,46.4089,558.959,0.0,22.22222222222222,22.233333333333338
2024-06-05 22:15:31,23.077,23.0842,23.1059,34.9787,34.9754,22.7258,23.0908,5.37941,48.7066,559.254,0.0,22.22222222222222,22.234074074074076
2024-06-05 22:15:32,23.074,23.081,23.1149,34.9686,34.9852,22.7248,23.0908,5.70765,48.0501,559.549,0.0,22.22222222222222,22.23481481481482
2024-06-05 22:15:33,23.0703,23.0777,23.1224,34.9628,34.9852,22.7287,23.0908,4.72294,46.4089,559.549,0.0,22.22222222222222,22.23555555555556
2024-06-05 22:15:34,23.0776,23.0941,23.1164,34.9771,34.9787,22.7239,23.0908,6.03588,45.096,563.291,0.0,22.22222222222222,22.2362962962963
2024-06-05 22:15:35,23.0664,23.0744,23.1066,34.9828,34.9852,22.7319,23.0908,5.37941,45.7524,559.648,0.0,22.22222222222222,22.23703703703704
2024-06-05 22:15:36,23.0799,23.058,23.1357,34.9782,34.982,22.7329,23.0908,10.303,44.1113,559.746,0.0,22.22222222222222,22.23777777777778
2024-06-05 22:15:37,23.081,23.1368,23.1196,34.9672,34.982,22.7357,23.0908,5.37941,42.4701,557.285,0.0,22.22222222222222,22.23851851851852
2024-06-05 22:15:38,23.083,23.0711,23.1189,34.9507,34.982,22.7464,23.0974,5.05118,44.1113,559.254,0.0,22.22222222222222,22.239259259259264
2024-06-05 22:15:39,23.0723,23.081,23.1164,34.956,34.9852,22.7286,23.0842,5.05118,45.7524,560.534,0.0,22.22222222222222,22.240000000000002
2024-06-05 22:15:40,23.0808,23.0678,23.1232,34.9486,34.982,22.7431,23.0842,5.70765,44.1113,559.451,0.0,22.22222222222222,22.240740740740744
2024-06-05 22:15:41,23.071,23.0777,23.1286,34.9596,34.9787,22.7374,23.0875,5.05118,43.783,559.156,0.0,22.22222222222222,22.241481481481486
2024-06-05 22:15:42,23.0674,23.081,23.1197,34.975,34.9852,22.7439,23.081,5.37941,41.1571,560.436,0.0,22.22222222222222,22.242222222222225
2024-06-05 22:15:43,23.0854,23.081,23.1382,34.9537,34.982,22.7505,23.0941,4.06647,46.0807,559.156,0.0,22.22222222222222,22.242962962962967
2024-06-05 22:15:44,23.0825,23.0711,23.1269,34.9543,34.982,22.7396,23.0941,5.37941,45.096,560.534,0.0,22.22222222222222,22.24370370370371
2024-06-05 22:15:45,23.0801,23.0842,23.1398,34.9514,34.9852,22.7322,23.0842,9.31824,46.0807,560.337,0.0,22.22222222222222,22.244444444444447
2024-06-05 22:15:46,23.0691,23.0908,23.1302,34.9402,34.9787,22.738,23.0842,5.37941,46.4089,560.928,0.0,22.22222222222222,22.24518518518519
2024-06-05 22:15:47,23.084,23.0744,23.1279,34.9496,34.982,22.7424,23.0908,12.6006,45.7524,565.064,0.0,22.22222222222222,22.245925925925928
2024-06-05 22:15:48,23.0899,23.0842,23.1335,34.9388,34.982,22.7403,23.0842,5.05118,48.7066,561.223,0.0,22.22222222222222,22.24666666666667
2024-06-05 22:15:49,23.0821,23.0875,23.1246,34.9511,34.9852,22.7388,23.0842,21.463,48.0501,562.011,0.0,22.22222222222222,22.24740740740741
2024-06-05 22:15:50,23.0775,23.0875,23.1379,34.9417,34.9852,22.7433,23.0908,5.05118,47.7219,560.337,0.0,22.22222222222222,22.24814814814815
2024-06-05 22:15:51,23.085,23.0711,23.1406,34.9669,34.9852,22.7508,23.0875,4.72294,48.3783,559.746,0.0,22.22222222222222,22.248888888888892
2024-06-05 22:15:52,23.0947,23.081,23.1379,34.9385,34.9787,22.7486,23.0908,5.37941,46.7371,560.14,0.0,22.22222222222222,22.249629629629634
2024-06-05 22:15:53,23.0827,23.081,23.1256,34.9583,34.9754,22.7492,23.0908,5.70765,46.0807,560.337,0.0,22.22222222222222,22.250370370370373
2024-06-05 22:15:54,23.0948,23.0711,23.1364,34.9443,34.9852,22.7664,23.0875,6.03588,46.4089,562.011,0.0,22.22222222222222,22.251111111111115
2024-06-05 22:15:55,23.0858,23.081,23.1262,34.9521,34.982,22.7652,23.0875,6.03588,46.4089,560.534,0.0,22.22222222222222,22.251851851851853
2024-06-05 22:15:56,23.0847,23.0842,23.137,34.9186,34.9852,22.7545,23.0974,5.70765,46.4089,559.057,0.0,22.22222222222222,22.252592592592595
2024-06-05 22:15:57,23.0883,23.0777,23.1339,34.9499,34.9852,22.7513,23.0875,5.37941,43.783,557.482,0.0,22.22222222222222,22.253333333333337
2024-06-05 22:15:58,23.1068,23.0842,23.1426,34.9466,34.9852,22.7566,23.0875,8.0053,45.096,558.368,0.0,22.22222222222222,22.254074074074076
2024-06-05 22:15:59,23.0953,23.0842,23.1456,34.945,34.9918,22.7588,23.0875,4.72294,44.7677,559.057,0.0,22.22222222222222,22.254814814814818
2024-06-05 22:16:00,23.0857,23.0875,23.1419,34.9475,34.9852,22.7637,23.0941,6.03588,44.7677,558.171,0.0,22.22222222222222,22.25555555555556
2024-06-05 22:16:01,23.0989,23.081,23.1542,34.9658,34.9885,22.7596,23.0875,6.03588,45.4242,558.171,0.0,22.22222222222222,22.2562962962963
2024-06-05 22:16:02,23.0971,23.0744,23.1434,34.9498,34.9852,22.7544,23.0941,6.03588,46.7371,557.974,0.0,22.22222222222222,22.25703703703704
2024-06-05 22:16:03,23.091,23.081,23.1417,34.9591,34.9852,22.7631,23.0875,7.02059,49.363,558.269,0.0,22.22222222222222,22.25777777777778
2024-06-05 22:16:04,23.0963,23.081,23.1478,34.9616,34.982,22.7496,23.0908,5.05118,47.0654,558.171,0.0,22.22222222222222,22.25851851851852
2024-06-05 22:16:05,23.0941,23.0777,23.1554,34.9558,34.9721,22.7606,23.0908,6.69236,47.7219,558.368,0.0,22.22222222222222,22.259259259259263
2024-06-05 22:16:06,23.0876,23.0744,23.1427,34.955,34.982,22.7538,23.0875,6.03588,46.0807,557.974,0.0,22.22222222222222,22.26
2024-06-05 22:16:07,23.0871,23.0875,23.1578,34.9532,34.982,22.7677,23.0842,5.70765,47.3936,559.156,0.0,22.22222222222222,22.260740740740744
2024-06-05 22:16:08,23.0954,23.0842,23.1443,34.9613,34.9885,22.7573,23.0908,5.70765,47.7219,558.565,0.0,22.22222222222222,22.261481481481486
2024-06-05 22:16:09,23.0996,23.0777,23.1544,34.9411,34.982,22.76,23.0875,8.0053,48.7066,560.337,0.0,22.22222222222222,22.262222222222224
2024-06-05 22:16:10,23.0988,23.1007,23.1548,34.9644,34.9852,22.7658,23.0842,4.06647,48.7066,560.14,0.0,22.22222222222222,22.262962962962966
2024-06-05 22:16:11,23.1005,23.0842,23.1471,34.9787,34.982,22.748,23.0908,7.34883,47.7219,556.3,0.0,22.22222222222222,22.263703703703708
2024-06-05 22:16:12,23.1011,23.0645,23.1488,34.9586,34.9787,22.7646,23.0875,8.99001,48.3783,559.156,0.0,22.22222222222222,22.264444444444447
2024-06-05 22:16:13,23.1074,23.0777,23.1526,35.0022,34.9852,22.7534,23.0908,6.69236,49.0348,559.156,0.0,22.22222222222222,22.26518518518519
2024-06-05 22:16:14,23.0982,23.0875,23.1503,34.9706,34.9852,22.7626,23.0941,6.36412,49.363,558.762,0.0,22.22222222222222,22.265925925925927
2024-06-05 22:16:15,23.1008,23.0875,23.1582,34.9708,34.982,22.7759,23.0908,7.02059,47.3936,559.254,0.0,22.22222222222222,22.26666666666667
2024-06-05 22:16:16,23.1147,23.0711,23.1594,34.9839,34.982,22.7576,23.1039,6.36412,46.0807,559.549,0.0,22.22222222222222,22.26740740740741
2024-06-05 22:16:17,23.0913,23.0678,23.1446,34.9832,34.9787,22.7592,23.0941,8.0053,43.4548,559.648,0.0,22.22222222222222,22.26814814814815
2024-06-05 22:16:18,23.109,23.081,23.1549,34.9792,34.982,22.7721,23.0941,7.02059,43.1266,563.784,0.0,22.22222222222222,22.268888888888892
2024-06-05 22:16:19,23.1024,23.0842,23.1591,34.9932,34.9852,22.7693,23.0744,6.36412,45.4242,561.519,0.0,22.22222222222222,22.269629629629634
2024-06-05 22:16:20,23.1118,23.0908,23.1678,34.9807,34.982,22.7763,23.0908,6.69236,44.1113,561.125,0.0,22.22222222222222,22.270370370370372
2024-06-05 22:16:21,23.1094,23.1236,23.1605,35.0073,34.9852,22.7731,23.1499,6.36412,46.0807,560.83,0.0,22.22222222222222,22.271111111111114
2024-06-05 22:16:22,23.097,23.1368,23.1434,34.9876,34.982,22.7756,23.1499,6.03588,47.7219,561.519,0.0,22.22222222222222,22.271851851851853
2024-06-05 22:16:23,23.1148,23.1368,23.1441,34.9984,34.9787,22.7739,23.1401,6.69236,48.0501,563.981,0.0,22.22222222222222,22.272592592592595
2024-06-05 22:16:24,23.1067,23.1335,23.1535,34.9989,34.982,22.7817,23.1401,6.36412,47.0654,562.7,0.0,22.22222222222222,22.273333333333337
2024-06-05 22:16:25,23.11,23.1302,23.1584,34.9977,34.9787,22.7761,23.1401,5.70765,47.7219,563.291,0.0,22.22222222222222,22.274074074074075
2024-06-05 22:16:26,23.111,23.1302,23.1612,34.9991,34.9852,22.7797,23.1401,27.3712,45.7524,564.276,0.0,22.22222222222222,22.274814814814818
2024-06-05 22:16:27,23.1003,23.1269,23.1519,35.0001,34.982,22.7797,23.1466,4.3947,47.7219,563.488,0.0,22.22222222222222,22.27555555555556
2024-06-05 22:16:28,23.1078,23.1368,23.1518,35.0063,34.982,22.7723,23.1401,5.37941,46.7371,563.882,0.0,22.22222222222222,22.276296296296298
2024-06-05 22:16:29,23.1022,23.1368,23.157,34.9888,34.982,22.785,23.1401,6.36412,47.3936,562.504,0.0,22.22222222222222,22.27703703703704
2024-06-05 22:16:30,23.1055,23.1269,23.1583,35.0006,34.9852,22.7883,23.1368,4.06647,46.0807,562.405,0.0,22.22222222222222,22.277777777777782
2024-06-05 22:16:31,23.1064,23.1269,23.172,34.9935,34.9885,22.7842,23.1368,6.03588,44.1113,562.11,0.0,22.22222222222222,22.27851851851852
2024-06-05 22:16:32,23.1041,23.1335,23.1585,34.9978,34.9852,22.7809,23.1368,4.3947,45.4242,563.981,0.0,22.22222222222222,22.279259259259263
2024-06-05 22:16:33,23.1148,23.1302,23.1759,34.9898,34.9852,22.7718,23.1401,6.36412,43.783,561.617,0.0,22.22222222222222,22.28
2024-06-05 22:16:34,23.1049,23.1335,23.1593,35.015,34.982,22.7605,23.1368,4.3947,45.096,558.171,0.0,22.22222222222222,22.280740740740743
2024-06-05 22:16:35,23.1082,23.1302,23.1675,34.9979,34.9885,22.765,23.1401,5.70765,43.4548,561.716,0.0,22.22222222222222,22.281481481481485
2024-06-05 22:16:36,23.1123,23.1302,23.1653,34.9956,34.9852,22.7791,23.1401,4.3947,43.4548,561.125,0.0,22.22222222222222,22.282222222222224
2024-06-05 22:16:37,23.1042,23.1368,23.1573,35.0034,34.9885,22.7817,23.1401,6.03588,44.7677,560.534,0.0,22.22222222222222,22.282962962962966
2024-06-05 22:16:38,23.1193,23.1302,23.1679,34.9999,34.9852,22.7883,23.1433,4.72294,45.7524,560.239,0.0,22.22222222222222,22.283703703703708
2024-06-05 22:16:39,23.1175,23.1368,23.1737,35.0037,34.982,22.7852,23.1401,7.67706,42.7983,560.14,0.0,22.22222222222222,22.284444444444446
2024-06-05 22:16:40,23.1135,23.1368,23.1743,35.0138,34.9721,22.7717,23.1368,4.72294,43.783,559.943,0.0,22.22222222222222,22.28518518518519
2024-06-05 22:16:41,23.1118,23.1433,23.1652,35.0207,34.9787,22.7842,23.1401,5.70765,44.4395,559.746,0.0,22.22222222222222,22.285925925925927
2024-06-05 22:16:42,23.1166,23.1335,23.1613,34.9974,34.982,22.7836,23.1401,6.36412,46.0807,559.254,0.0,22.22222222222222,22.28666666666667
2024-06-05 22:16:43,23.1115,23.1302,23.1639,35.0101,34.9885,22.7905,23.1433,6.03588,47.0654,559.057,0.0,22.22222222222222,22.28740740740741
2024-06-05 22:16:44,23.1183,23.1302,23.1655,34.9877,34.982,22.7858,23.1401,6.36412,46.7371,558.86,0.0,22.22222222222222,22.28814814814815
2024-06-05 22:16:45,23.1236,23.1368,23.1746,35.0203,34.982,22.783,23.1401,4.72294,46.4089,558.368,0.0,22.22222222222222,22.28888888888889
2024-06-05 22:16:46,23.1243,23.1401,23.1709,35.0047,34.982,22.786,23.1401,6.36412,46.0807,557.58,0.0,22.22222222222222,22.289629629629633
2024-06-05 22:16:47,23.1295,23.1466,23.1721,35.0101,34.982,22.7887,23.1368,5.70765,48.0501,554.232,0.0,22.22222222222222,22.290370370370372
2024-06-05 22:16:48,23.1302,23.1302,23.1777,35.031,34.982,22.7942,23.1401,10.9594,48.0501,557.383,0.0,22.22222222222222,22.291111111111114
2024-06-05 22:16:49,23.1283,23.1433,23.1795,35.0073,34.982,22.7912,23.1433,6.69236,47.7219,557.678,0.0,22.22222222222222,22.291851851851852
2024-06-05 22:16:50,23.1242,23.1368,23.1802,35.0203,34.9852,22.8043,23.1433,7.02059,48.0501,557.088,0.0,22.22222222222222,22.292592592592595
2024-06-05 22:16:51,23.1215,23.1302,23.1865,34.9949,34.982,22.8021,23.1368,5.70765,44.7677,556.891,0.0,22.22222222222222,22.293333333333337
2024-06-05 22:16:52,23.1373,23.1204,23.1818,35.0018,34.9852,22.7951,23.1368,6.36412,46.0807,557.58,0.0,22.22222222222222,22.294074074074075
2024-06-05 22:16:53,23.1365,23.1236,23.1851,35.0081,34.982,22.8096,23.1401,5.37941,44.1113,558.663,0.0,22.22222222222222,22.294814814814817
2024-06-05 22:16:54,23.1284,23.1236,23.1734,35.0008,34.9885,22.8112,23.1433,5.70765,45.7524,558.269,0.0,22.22222222222222,22.29555555555556
2024-06-05 22:16:55,23.1357,23.1335,23.186,35.0059,34.982,22.8128,23.1433,5.37941,43.783,558.368,0.0,22.22222222222222,22.296296296296298
2024-06-05 22:16:56,23.1265,23.1335,23.1779,34.9902,34.9852,22.8124,23.1401,6.69236,47.3936,557.186,0.0,22.22222222222222,22.29703703703704
2024-06-05 22:16:57,23.1222,23.1335,23.1959,34.9699,34.9787,22.7954,23.1368,6.03588,48.0501,557.974,0.0,22.22222222222222,22.29777777777778
2024-06-05 22:16:58,23.1211,23.1204,23.1737,34.9952,34.9852,22.8054,23.1532,22.4477,45.4242,558.171,0.0,22.22222222222222,22.29851851851852
2024-06-05 22:16:59,23.1103,23.1269,23.1783,34.9931,34.9852,22.806,23.1499,5.37941,48.7066,558.663,0.0,22.22222222222222,22.299259259259262
2024-06-05 22:17:00,23.1276,23.1302,23.1852,34.9945,34.982,22.8044,23.1466,6.69236,46.7371,558.663,0.0,22.22222222222222,22.3
2024-06-05 22:17:01,23.1325,23.1401,23.1786,35.0018,34.982,22.8104,23.1401,5.37941,47.3936,558.762,0.0,22.22222222222222,22.300740740740743
2024-06-05 22:17:02,23.1251,23.1368,23.1827,35.0008,34.982,22.8097,23.1335,6.69236,49.6913,558.565,0.0,22.22222222222222,22.301481481481485
2024-06-05 22:17:03,23.1178,23.1368,23.1731,34.9951,34.982,22.8093,23.1401,6.03588,47.3936,562.602,0.0,22.22222222222222,22.302222222222223
2024-06-05 22:17:04,23.1174,23.1302,23.1849,34.9826,34.9852,22.8168,23.1433,7.34883,47.0654,558.762,0.0,22.22222222222222,22.302962962962965
2024-06-05 22:17:05,23.1198,23.1269,23.1816,35.0094,34.982,22.8157,23.1401,4.06647,47.7219,558.368,0.0,22.22222222222222,22.303703703703707
2024-06-05 22:17:06,23.1277,23.1368,23.183,35.0017,34.982,22.808,23.1302,5.70765,47.0654,558.171,0.0,22.22222222222222,22.304444444444446
2024-06-05 22:17:07,23.119,23.1368,23.1831,35.0074,34.9852,22.806,23.1433,5.05118,47.3936,558.171,0.0,22.22222222222222,22.305185185185188
2024-06-05 22:17:08,23.1319,23.1302,23.1778,34.9927,34.982,22.8129,23.1401,5.70765,46.7371,557.974,0.0,22.22222222222222,22.305925925925926
2024-06-05 22:17:09,23.1237,23.1269,23.2047,34.9878,34.9885,22.8081,23.1433,5.70765,43.4548,557.285,0.0,22.22222222222222,22.30666666666667
2024-06-05 22:17:10,23.1261,23.1269,23.1889,34.9909,34.9787,22.821,23.1368,5.05118,43.4548,558.269,0.0,22.22222222222222,22.30740740740741
2024-06-05 22:17:11,23.1251,23.1302,23.1804,34.9769,34.9885,22.8155,23.1433,5.70765,43.783,558.368,0.0,22.22222222222222,22.30814814814815
2024-06-05 22:17:12,23.1128,23.1269,23.1805,34.9866,34.982,22.8123,23.1401,6.69236,42.1418,557.875,0.0,22.22222222222222,22.30888888888889
2024-06-05 22:17:13,23.1317,23.1401,23.1851,34.9875,34.982,22.8203,23.1401,4.06647,43.1266,558.368,0.0,22.22222222222222,22.309629629629633
2024-06-05 22:17:14,23.118,23.1368,23.1772,34.9877,34.982,22.8188,23.1401,4.72294,45.4242,558.269,0.0,22.22222222222222,22.31037037037037
2024-06-05 22:17:15,23.1218,23.1368,23.1892,34.9999,34.982,22.8279,23.1368,5.70765,45.4242,558.663,0.0,22.22222222222222,22.311111111111114
2024-06-05 22:17:16,23.1288,23.1302,23.1814,34.9996,34.982,22.8227,23.1401,5.05118,44.4395,557.58,0.0,22.22222222222222,22.311851851851852
2024-06-05 22:17:17,23.1291,23.1302,23.1952,35.0052,34.982,22.815,23.1401,31.3101,48.0501,559.451,0.0,22.22222222222222,22.312592592592594
2024-06-05 22:17:18,23.1363,23.1335,23.1953,35.0024,34.982,22.8194,23.1401,4.06647,48.0501,563.291,0.0,22.22222222222222,22.313333333333336
2024-06-05 22:17:19,23.1349,23.1302,23.1875,35.0079,34.982,22.8036,23.1401,3.73823,47.0654,560.239,0.0,22.22222222222222,22.314074074074075
2024-06-05 22:17:20,23.1226,23.1335,23.1887,34.9968,34.982,22.819,23.1368,5.37941,46.4089,559.254,0.0,22.22222222222222,22.314814814814817
2024-06-05 22:17:21,23.13,23.1269,23.1862,34.9806,34.982,22.8073,23.1401,4.72294,41.8136,558.663,0.0,22.22222222222222,22.31555555555556
2024-06-05 22:17:22,23.1341,23.1335,23.1937,35.0163,34.9852,22.8107,23.1401,4.06647,44.1113,558.762,0.0,22.22222222222222,22.316296296296297
2024-06-05 22:17:23,23.1427,23.1236,23.1936,34.984,34.982,22.8184,23.1401,5.05118,43.4548,558.368,0.0,22.22222222222222,22.31703703703704
2024-06-05 22:17:24,23.1347,23.1302,23.1875,35.0064,34.9918,22.8045,23.1433,5.05118,45.7524,558.368,0.0,22.22222222222222,22.31777777777778
2024-06-05 22:17:25,23.1405,23.1368,23.1921,35.0041,34.982,22.8146,23.1401,6.03588,45.4242,558.565,0.0,22.22222222222222,22.31851851851852
2024-06-05 22:17:26,23.1377,23.1302,23.1953,35.0096,34.9787,22.8265,23.1401,5.05118,48.0501,558.466,0.0,22.22222222222222,22.319259259259262
2024-06-05 22:17:27,23.1409,23.1335,23.1895,34.9859,34.9787,22.8297,23.1401,5.70765,48.3783,558.959,0.0,22.22222222222222,22.32
2024-06-05 22:17:28,23.1392,23.1236,23.1991,34.9966,34.9885,22.8234,23.1433,5.37941,46.7371,557.974,0.0,22.22222222222222,22.320740740740742
2024-06-05 22:17:29,23.1371,23.1269,23.1892,34.9897,34.9852,22.813,23.1433,5.70765,44.1113,558.072,0.0,22.22222222222222,22.321481481481484
2024-06-05 22:17:30,23.1335,23.1236,23.1925,35.0072,34.9852,22.8115,23.1368,5.37941,44.4395,559.156,0.0,22.22222222222222,22.322222222222223
2024-06-05 22:17:31,23.1418,23.1433,23.1987,35.0035,34.982,22.805,23.1433,5.70765,44.7677,558.762,0.0,22.22222222222222,22.322962962962965
2024-06-05 22:17:32,23.13,23.1433,23.1975,34.9983,34.982,22.8119,23.1368,4.72294,44.4395,559.549,0.0,22.22222222222222,22.323703703703707
2024-06-05 22:17:33,23.1427,23.1171,23.2077,34.9975,34.9885,22.8129,23.1433,5.05118,43.4548,559.648,0.0,22.22222222222222,22.324444444444445
2024-06-05 22:17:34,23.1397,23.2024,23.2028,34.998,34.9852,22.8163,23.1959,5.37941,45.096,559.845,0.0,22.22222222222222,22.325185185185187
2024-06-05 22:17:35,23.1433,23.2024,23.1988,34.9989,34.9852,22.8133,23.1959,1.44058,42.7983,560.337,0.0,22.22222222222222,22.325925925925926
2024-06-05 22:17:36,23.1337,23.186,23.1902,34.9959,34.982,22.8079,23.1893,6.36412,42.7983,561.716,0.0,22.22222222222222,22.326666666666668
2024-06-05 22:17:37,23.1446,23.1827,23.2023,35.0015,34.982,22.8014,23.1893,4.72294,43.783,560.239,0.0,22.22222222222222,22.32740740740741
2024-06-05 22:17:38,23.1414,23.186,23.1942,34.9965,34.982,22.8132,23.186,23.7606,43.1266,559.943,0.0,22.22222222222222,22.32814814814815
2024-06-05 22:17:39,23.1455,23.1795,23.1974,34.9792,34.9852,22.8252,23.186,6.69236,45.4242,559.254,0.0,22.22222222222222,22.32888888888889
2024-06-05 22:17:40,23.1311,23.1663,23.1986,34.989,34.9918,22.8236,23.186,4.72294,42.4701,559.451,0.0,22.22222222222222,22.329629629629633
2024-06-05 22:17:41,23.1403,23.1893,23.2082,34.9667,34.982,22.8171,23.1893,6.36412,43.783,559.057,0.0,22.22222222222222,22.33037037037037
2024-06-05 22:17:42,23.1434,23.1795,23.1998,34.9869,34.982,22.8169,23.1926,5.05118,44.4395,558.762,0.0,22.22222222222222,22.331111111111113
2024-06-05 22:17:43,23.1556,23.1926,23.2068,34.9818,34.982,22.8073,23.1893,2071.95,50.676,559.156,-0.014527195669575488,22.22222222222222,22.33185185185185
2024-06-05 22:17:44,23.1436,23.1795,23.1966,34.9785,34.982,22.8193,23.1926,910.983,49.6913,559.057,-0.015035254890597998,22.22222222222222,22.332592592592594
2024-06-05 22:17:45,23.1442,23.186,23.1995,34.9699,34.9852,22.8225,23.1827,951.684,54.6148,559.254,-0.015693256243513656,22.22222222222222,22.333333333333336
2024-06-05 22:17:46,23.1592,23.1696,23.2064,34.9806,34.9885,22.816,23.186,966.454,63.4772,558.959,-0.013387540191486897,22.22222222222222,22.334074074074074
2024-06-05 22:17:47,23.1647,23.1926,23.1913,34.9724,34.9852,22.8233,23.1926,1025.87,72.996,559.549,-0.007552636729872873,22.22222222222222,22.334814814814816
2024-06-05 22:17:48,23.1625,23.1795,23.1526,34.9898,34.982,22.8159,23.1926,1145.34,92.0337,560.337,0.002814902332818732,22.22222222222222,22.33555555555556
2024-06-05 22:17:49,23.1772,23.1795,23.1143,34.987,34.9852,22.8229,23.1893,1709.58,110.087,568.51,0.018145443584697118,22.22222222222222,22.336296296296297
2024-06-05 22:17:50,23.1719,23.186,23.0454,34.986,34.9852,22.8184,23.1893,1640.32,121.903,581.41,0.03732087852929987,22.22222222222222,22.33703703703704
2024-06-05 22:17:51,23.1822,23.1827,22.9744,34.9795,34.982,22.8333,23.1992,1597.98,134.704,594.014,0.06263557371509999,22.22222222222222,22.33777777777778
2024-06-05 22:17:52,23.185,23.1827,22.9006,35.0015,34.982,22.8211,23.1926,1606.19,148.49,617.746,0.08914938874456277,22.22222222222222,22.33851851851852
2024-06-05 22:17:53,23.1986,23.1893,22.8271,34.9895,34.982,22.8191,23.1992,1603.23,162.933,637.341,0.12014605389091479,22.22222222222222,22.33925925925926
2024-06-05 22:17:54,23.1944,23.1827,22.7161,34.9925,34.982,22.8263,23.1893,1611.77,176.719,674.465,0.16369621373790477,22.22222222222222,22.34
2024-06-05 22:17:55,23.1955,23.1893,22.5833,35.0372,34.982,22.8256,23.1893,1619.97,189.52,702.824,0.21833267932319117,22.22222222222222,22.340740740740742
2024-06-05 22:17:56,23.1926,23.1762,22.4353,35.0685,34.982,22.8269,23.2057,1627.52,197.069,748.318,0.28756298588384793,22.22222222222222,22.341481481481484
2024-06-05 22:17:57,23.2105,23.1762,22.2601,35.0867,34.982,22.83,23.1926,1620.63,208.229,788.297,0.3801676315652103,22.22222222222222,22.342222222222222
2024-06-05 22:17:58,23.2058,23.1827,22.0385,35.1358,34.9852,22.8315,23.1893,1629.16,232.19,848.463,0.502567302433269,22.22222222222222,22.342962962962964
2024-06-05 22:17:59,23.1953,23.1827,21.7723,35.207,34.982,22.8193,23.1992,1633.1,229.565,891.691,0.6438698943173108,22.22222222222222,22.343703703703707
2024-06-05 22:18:00,23.1995,23.1729,21.5085,35.2406,34.982,22.8389,23.1926,1633.76,252.213,958.652,0.8225900007564338,22.22222222222222,22.344444444444445
2024-06-05 22:18:01,23.195,23.186,21.2023,35.2785,34.9885,22.827,23.1959,1632.77,276.502,1004.83,1.0160459506485664,22.22222222222222,22.345185185185187
2024-06-05 22:18:02,23.1866,23.1795,20.9173,35.3364,34.982,22.8396,23.186,1630.15,270.266,1074.45,1.2372485659161105,22.22222222222222,22.345925925925926
2024-06-05 22:18:03,23.1851,23.1762,20.5988,35.3746,34.9852,22.8386,23.1827,1641.96,290.288,1120.44,1.4704367232629716,22.22222222222222,22.346666666666668
2024-06-05 22:18:04,23.1705,23.1827,20.2995,35.4344,34.982,22.8356,23.1959,1654.77,337.554,1188.38,1.731280200914187,22.22222222222222,22.34740740740741
2024-06-05 22:18:05,23.1706,23.1795,20.0275,35.4786,34.9852,22.842,23.1959,1649.19,311.295,1255.34,2.0021582533405575,22.22222222222222,22.348148148148148
2024-06-05 22:18:06,23.1548,23.1762,19.7577,35.5447,34.9852,22.8413,23.1959,1653.45,294.884,1295.32,2.232874110624411,22.22222222222222,22.34888888888889
2024-06-05 22:18:07,23.15,23.1795,19.5236,35.591,34.9885,22.8398,23.1926,1655.75,298.494,1352.44,2.488700006069387,22.22222222222222,22.349629629629632
2024-06-05 22:18:08,23.1291,23.186,19.2917,35.6291,34.982,22.8311,23.1959,1664.94,320.814,1387.29,2.701364341077719,22.22222222222222,22.35037037037037
2024-06-05 22:18:09,23.1268,23.1827,19.0904,35.6655,34.9852,22.8438,23.1926,1672.82,346.417,1433.97,2.9370618948954346,22.22222222222222,22.351111111111113
2024-06-05 22:18:10,23.1243,23.1926,18.8953,35.7129,34.9885,22.8548,23.1893,1678.73,311.295,1461.74,3.136798721907948,22.22222222222222,22.351851851851855
2024-06-05 22:18:11,23.0923,23.186,18.683,35.7555,34.9885,22.8368,23.1926,1686.28,335.585,1498.47,3.3527142222104067,22.22222222222222,22.352592592592593
2024-06-05 22:18:12,23.088,23.186,18.4989,35.766,34.982,22.8462,23.1926,1683.32,308.013,1519.74,3.538959980388947,22.22222222222222,22.353333333333335
2024-06-05 22:18:13,23.0719,23.1893,18.3263,35.7755,34.982,22.8577,23.1959,1689.56,323.112,1547.9,3.7274589158030618,22.22222222222222,22.354074074074074
2024-06-05 22:18:14,23.0475,23.1926,18.1725,35.7747,34.9852,22.8513,23.1959,1687.26,316.547,1561.79,3.8634570942751947,22.22222222222222,22.354814814814816
2024-06-05 22:18:15,23.0332,23.1827,18.0288,35.7633,34.9852,22.8694,23.1959,1677.74,306.044,1577.93,4.0069930054551675,22.22222222222222,22.355555555555558
2024-06-05 22:18:16,23.0177,23.1795,17.8804,35.751,34.9885,22.8642,23.1893,1686.6,326.066,1585.62,4.133451808088902,22.22222222222222,22.356296296296296
2024-06-05 22:18:17,22.9824,23.1926,17.7149,35.7209,34.982,22.8587,23.1893,1691.53,325.738,1593.1,4.258203549788388,22.22222222222222,22.35703703703704
2024-06-05 22:18:18,22.9762,23.186,17.5739,35.7066,34.982,22.8702,23.1893,1702.03,298.166,1593.79,4.369066259072216,22.22222222222222,22.35777777777778
2024-06-05 22:18:19,22.9439,23.186,17.4344,35.6754,34.982,22.8621,23.1893,1694.15,324.097,1600.78,4.475305352173141,22.22222222222222,22.35851851851852
2024-06-05 22:18:20,22.9287,23.1729,17.3035,35.6456,34.9787,22.8691,23.1926,1703.67,294.884,1604.03,4.5785640128181795,22.22222222222222,22.35925925925926
2024-06-05 22:18:21,22.9088,23.186,17.206,35.5882,34.9918,22.878,23.1893,1691.86,321.471,1608.46,4.65454508994776,22.22222222222222,22.36
2024-06-05 22:18:22,22.8822,23.1827,17.0777,35.5345,34.982,22.8663,23.1926,1696.78,317.532,1608.76,4.738434817179976,22.22222222222222,22.36074074074074
2024-06-05 22:18:23,22.8689,23.186,16.9598,35.4931,34.982,22.8657,23.1926,1697.76,300.792,1610.13,4.827931696450116,22.22222222222222,22.361481481481484
2024-06-05 22:18:24,22.8459,23.1827,16.8555,35.4082,34.9852,22.8703,23.186,1702.69,291.601,1608.36,4.888976189065118,22.22222222222222,22.362222222222222
2024-06-05 22:18:25,22.8085,23.1795,16.7532,35.3408,34.982,22.8716,23.1926,1709.58,318.188,1611.02,4.95011663779621,22.22222222222222,22.362962962962964
2024-06-05 22:18:26,22.8035,23.1762,16.662,35.2688,34.9852,22.8701,23.1926,1700.39,281.098,1612.79,5.026099869994376,22.22222222222222,22.363703703703706
2024-06-05 22:18:27,22.761,23.1827,16.5682,35.2019,34.982,22.8699,23.1893,1694.81,319.173,1614.37,5.0730479661146655,22.22222222222222,22.364444444444445
2024-06-05 22:18:28,22.7525,23.1992,16.4944,35.1395,34.9787,22.8742,23.1926,1699.41,336.57,1617.62,5.136861331141787,22.22222222222222,22.365185185185187
2024-06-05 22:18:29,22.7255,23.1893,16.4077,35.0915,34.9885,22.8521,23.1926,1697.76,285.365,1618.9,5.189968623942823,22.22222222222222,22.365925925925925
2024-06-05 22:18:30,22.6923,23.1729,16.3291,35.0452,34.9852,22.8609,23.1959,1699.08,316.875,1620.87,5.233624906329065,22.22222222222222,22.366666666666667
2024-06-05 22:18:31,22.6647,23.186,16.2445,34.9993,34.982,22.8763,23.1926,1698.42,312.608,1622.34,5.285295445805133,22.22222222222222,22.36740740740741
2024-06-05 22:18:32,22.6421,23.2156,16.1711,34.9684,34.9852,22.8729,23.1926,1703.02,305.387,1623.62,5.3313184918004195,22.22222222222222,22.368148148148148
2024-06-05 22:18:33,22.596,23.1827,16.0914,34.9931,34.982,22.8789,23.1893,1720.41,296.197,1625.0,5.3635557096712505,22.22222222222222,22.36888888888889
2024-06-05 22:18:34,22.5832,23.1827,16.0361,34.9764,34.9852,22.886,23.1926,1706.3,332.959,1626.58,5.403849412203783,22.22222222222222,22.36962962962963
2024-06-05 22:18:35,22.5577,23.1926,15.9494,34.9799,34.982,22.8726,23.1959,1713.19,317.86,1628.35,5.460297994485864,22.22222222222222,22.37037037037037
2024-06-05 22:18:36,22.5423,23.1795,15.8913,34.9859,34.982,22.8654,23.186,1731.24,306.372,1631.31,5.505569914083156,22.22222222222222,22.371111111111112
2024-06-05 22:18:37,22.5182,23.1696,15.8447,34.9692,34.982,22.8798,23.186,1731.9,321.799,1631.99,5.52649770293753,22.22222222222222,22.371851851851854
2024-06-05 22:18:38,22.4954,23.1893,15.7796,34.9619,34.982,22.8828,23.186,1730.59,326.394,1633.47,5.566570998329327,22.22222222222222,22.372592592592593
2024-06-05 22:18:39,22.4599,23.1893,15.7123,34.9677,34.9754,22.8981,23.1893,1745.36,328.692,1633.47,5.592929281444802,22.22222222222222,22.373333333333335
2024-06-05 22:18:40,22.4431,23.1795,15.6811,34.9879,34.9852,22.8864,23.186,1735.84,290.945,1633.28,5.604213167798786,22.22222222222222,22.374074074074073
2024-06-05 22:18:41,22.4267,23.1893,15.6247,35.0132,34.9852,22.8879,23.1926,1754.22,342.806,1633.08,5.636674072350807,22.22222222222222,22.374814814814815
2024-06-05 22:18:42,22.4063,23.1827,15.5761,35.0576,34.9787,22.8791,23.1893,1746.34,284.052,1633.87,5.662780855359269,22.22222222222222,22.375555555555557
2024-06-05 22:18:43,22.3795,23.1827,15.5363,35.0705,34.982,22.8785,23.1959,1767.35,300.792,1634.26,5.674913154717057,22.22222222222222,22.376296296296296
2024-06-05 22:18:44,22.3692,23.1827,15.4953,35.0913,34.982,22.8808,23.1992,1771.29,301.12,1634.75,5.702081122016028,22.22222222222222,22.377037037037038
2024-06-05 22:18:45,22.3358,23.1795,15.4352,35.1512,34.982,22.8829,23.2024,1761.44,319.173,1635.05,5.725279953304896,22.22222222222222,22.37777777777778
2024-06-05 22:18:46,22.3157,23.1893,15.3939,35.2014,34.9885,22.8802,23.1893,1780.48,331.974,1636.43,5.747716183102513,22.22222222222222,22.37851851851852
2024-06-05 22:18:47,22.2969,23.1827,15.3493,35.2353,34.9852,22.8857,23.1893,1783.43,327.707,1636.92,5.770867423758546,22.22222222222222,22.37925925925926
2024-06-05 22:18:48,22.2886,23.2386,15.3141,35.2913,34.9852,22.8907,23.2386,1774.24,301.777,1636.62,5.792149575001196,22.22222222222222,22.38
2024-06-05 22:18:49,22.2584,23.2287,15.2631,35.3244,34.982,22.892,23.2418,1769.65,311.295,1637.02,5.810843318879507,22.22222222222222,22.38074074074074
2024-06-05 22:18:50,22.2584,23.2386,15.2349,35.3819,34.9852,22.8769,23.2451,1773.26,292.586,1639.28,5.842322986756109,22.22222222222222,22.381481481481483
2024-06-05 22:18:51,22.2315,23.2287,15.1802,35.4445,34.9787,22.8934,23.2386,1770.96,310.639,1641.05,5.871780894314922,22.22222222222222,22.38222222222222
2024-06-05 22:18:52,22.209,23.2386,15.1359,35.4906,34.9852,22.8708,23.2451,1775.56,330.333,1643.02,5.897004836502655,22.22222222222222,22.382962962962964
2024-06-05 22:18:53,22.2013,23.2287,15.0847,35.5397,34.9885,22.8641,23.232,1784.09,289.632,1645.29,5.9414692000910865,22.22222222222222,22.383703703703706
2024-06-05 22:18:54,22.1836,23.2418,15.0387,35.5795,34.9852,22.8803,23.2353,1784.42,335.913,1646.17,5.968286645763291,22.22222222222222,22.384444444444444
2024-06-05 22:18:55,22.166,23.2418,14.9998,35.6249,34.982,22.8894,23.2386,1790.66,300.792,1647.95,5.992551721973461,22.22222222222222,22.385185185185186
2024-06-05 22:18:56,22.1633,23.2254,14.9491,35.6704,34.9852,22.881,23.2418,1784.75,300.464,1649.03,6.0366440782006965,22.22222222222222,22.385925925925925
2024-06-05 22:18:57,22.1224,23.2386,14.8936,35.6927,34.9754,22.9032,23.2418,1783.11,293.242,1649.62,6.051025154841201,22.22222222222222,22.386666666666667
2024-06-05 22:18:58,22.1118,23.2418,14.8505,35.7261,34.982,22.8806,23.2517,1777.85,284.708,1650.11,6.08003545663328,22.22222222222222,22.38740740740741
2024-06-05 22:18:59,22.1006,23.2418,14.8004,35.7626,34.9852,22.8937,23.2418,1783.76,293.571,1651.59,6.118089682625292,22.22222222222222,22.388148148148147
2024-06-05 22:19:00,22.0883,23.2287,14.7409,35.779,34.9754,22.8824,23.2418,1782.78,334.6,1651.79,6.158392321055591,22.22222222222222,22.38888888888889
2024-06-05 22:19:01,22.0723,23.2221,14.7074,35.7759,34.982,22.8918,23.2418,1788.36,311.295,1651.79,6.1730603486052695,22.22222222222222,22.389444444444443
2024-06-05 22:19:02,22.0598,23.2287,14.6307,35.7633,34.9852,22.8886,23.2418,1790.98,333.944,1652.28,6.22871824347868,22.22222222222222,22.39
2024-06-05 22:19:03,22.0499,23.2386,14.5755,35.7808,34.9852,22.8767,23.2484,1772.6,290.288,1650.9,6.261464737496724,22.22222222222222,22.390555555555554
2024-06-05 22:19:04,22.037,23.2386,14.5357,35.7754,34.9852,22.883,23.2386,1772.27,310.639,1650.11,6.280992380268437,22.22222222222222,22.391111111111112
2024-06-05 22:19:05,22.011,23.2353,14.4752,35.738,34.9852,22.8841,23.2418,1774.24,327.707,1649.72,6.308388611295607,22.22222222222222,22.391666666666666
2024-06-05 22:19:06,22.0024,23.2386,14.4222,35.7221,34.9852,22.881,23.2451,1776.54,308.013,1648.64,6.341402695110962,22.22222222222222,22.392222222222223
2024-06-05 22:19:07,21.9786,23.2418,14.3578,35.6974,34.982,22.8788,23.2386,1765.38,319.173,1652.18,6.389056968185952,22.22222222222222,22.392777777777777
2024-06-05 22:19:08,21.9759,23.2648,14.3031,35.6484,34.9787,22.8895,23.2386,1768.66,314.578,1652.58,6.434209628307156,22.22222222222222,22.393333333333334
2024-06-05 22:19:09,21.949,23.2156,14.2507,35.6061,34.9852,22.9042,23.2484,1761.11,302.433,1653.17,6.457898021965351,22.22222222222222,22.39388888888889
2024-06-05 22:19:10,21.9444,23.2484,14.1885,35.5694,34.9787,22.8867,23.2418,1765.05,317.204,1654.15,6.510074010527806,22.22222222222222,22.394444444444446
2024-06-05 22:19:11,21.9345,23.232,14.1192,35.4917,34.982,22.892,23.2386,1744.37,289.304,1655.33,6.564612196815803,22.22222222222222,22.395
2024-06-05 22:19:12,21.9183,23.2287,14.0618,35.4252,34.9852,22.8855,23.2353,1753.56,305.387,1659.67,6.616520987319319,22.22222222222222,22.395555555555557
2024-06-05 22:19:13,21.9068,23.2287,14.0,35.3446,34.9852,22.8863,23.232,1747.98,299.807,1658.58,6.654508949646004,22.22222222222222,22.39611111111111
2024-06-05 22:19:14,21.8867,23.2221,13.9287,35.2874,34.982,22.8839,23.2418,1744.37,310.967,1661.24,6.7083413025115535,22.22222222222222,22.39666666666667
2024-06-05 22:19:15,21.8629,23.2221,13.8711,35.2379,34.982,22.8867,23.2451,1741.42,323.44,1664.79,6.751229959310935,22.22222222222222,22.397222222222222
2024-06-05 22:19:16,21.8629,23.2254,13.8394,35.1702,34.982,22.874,23.2484,1727.63,286.021,1664.59,6.777194878726224,22.22222222222222,22.39777777777778
2024-06-05 22:19:17,21.8437,23.2156,13.7715,35.1059,34.982,22.8832,23.2254,1732.89,342.806,1665.57,6.8223443973288,22.22222222222222,22.398333333333333
2024-06-05 22:19:18,21.8483,23.2353,13.7178,35.0659,34.982,22.8799,23.2353,1740.76,308.669,1666.26,6.874464264799729,22.22222222222222,22.39888888888889
2024-06-05 22:19:19,21.8316,23.2353,13.6563,35.0241,34.982,22.8842,23.2353,1737.15,309.654,1663.31,6.900105528128959,22.22222222222222,22.399444444444445
2024-06-05 22:19:20,21.8151,23.2287,13.5859,34.9937,34.9852,22.8777,23.2386,1735.51,325.738,1662.91,6.943927824881725,22.22222222222222,22.4
2024-06-05 22:19:21,21.8055,23.232,13.5243,34.9819,34.9852,22.8781,23.2386,1739.78,294.884,1666.16,7.001463244229767,22.22222222222222,22.400555555555556
2024-06-05 22:19:22,21.8012,23.232,13.4641,34.9667,34.982,22.8666,23.2287,1732.89,332.631,1664.98,7.043732712831931,22.22222222222222,22.40111111111111
2024-06-05 22:19:23,21.7848,23.2386,13.4107,34.954,34.982,22.8557,23.2386,1729.27,286.678,1668.04,7.087995602117874,22.22222222222222,22.401666666666667
2024-06-05 22:19:24,21.7681,23.232,13.3447,34.9633,34.982,22.8617,23.232,1714.18,325.081,1667.64,7.1280143235818265,22.22222222222222,22.40222222222222
2024-06-05 22:19:25,21.761,23.2287,13.3079,34.9627,34.9885,22.8675,23.2451,1725.99,286.021,1666.76,7.149372276203297,22.22222222222222,22.40277777777778
2024-06-05 22:19:26,21.749,23.232,13.2406,34.9732,34.982,22.8615,23.2418,1735.18,315.562,1666.07,7.193164280719299,22.22222222222222,22.403333333333332
2024-06-05 22:19:27,21.7325,23.2353,13.1753,34.9966,34.982,22.8711,23.2418,1726.98,330.99,1665.77,7.233118073067105,22.22222222222222,22.40388888888889
2024-06-05 22:19:28,21.713,23.2353,13.1253,35.0016,34.982,22.8635,23.2418,1738.79,285.365,1666.46,7.261905515801468,22.22222222222222,22.404444444444444
2024-06-05 22:19:29,21.7128,23.232,13.0784,35.0396,34.9852,22.8685,23.2418,1736.82,334.6,1666.56,7.3018339699823605,22.22222222222222,22.405
2024-06-05 22:19:30,21.7046,23.2353,13.0105,35.0569,34.9787,22.8728,23.2418,1733.21,315.891,1666.76,7.353202671982949,22.22222222222222,22.405555555555555
2024-06-05 22:19:31,21.6844,23.2353,12.9632,35.1083,34.982,22.8679,23.2386,1725.34,330.99,1666.46,7.374795391595859,22.22222222222222,22.406111111111112
2024-06-05 22:19:32,21.6895,23.2287,12.8992,35.1313,34.982,22.8764,23.2451,1730.59,301.777,1665.87,7.430595840678973,22.22222222222222,22.406666666666666
2024-06-05 22:19:33,21.6626,23.2353,12.8476,35.1998,34.982,22.8717,23.2418,1727.31,323.44,1666.95,7.456306051994888,22.22222222222222,22.407222222222224
2024-06-05 22:19:34,21.6559,23.232,12.8083,35.242,34.9918,22.8792,23.2418,1733.54,311.952,1666.66,7.48257929946308,22.22222222222222,22.407777777777778
2024-06-05 22:19:35,21.6404,23.2353,12.7576,35.3003,34.982,22.8933,23.2386,1723.69,328.035,1666.76,7.512799334570588,22.22222222222222,22.408333333333335
2024-06-05 22:19:36,21.6343,23.232,12.7087,35.3512,34.9885,22.882,23.2418,1738.14,312.937,1666.85,7.549405882709335,22.22222222222222,22.40888888888889
2024-06-05 22:19:37,21.6279,23.2254,12.6634,35.3776,34.982,22.8971,23.2418,1728.29,320.158,1668.53,7.589950210026678,22.22222222222222,22.409444444444446
2024-06-05 22:19:38,21.62,23.232,12.6161,35.4029,34.9852,22.8902,23.2353,1735.84,301.12,1666.56,7.614308218558814,22.22222222222222,22.41
2024-06-05 22:19:39,21.6195,23.2451,12.5678,35.4161,34.9951,22.8945,23.2386,1730.59,304.731,1669.51,7.66828088024236,22.22222222222222,22.410555555555554
2024-06-05 22:19:40,21.6001,23.232,12.5319,35.4496,34.9885,22.8918,23.2451,1727.96,290.617,1670.1,7.684973986215181,22.22222222222222,22.41111111111111
2024-06-05 22:19:41,21.5876,23.2353,12.4944,35.4808,34.9754,22.8923,23.2418,1728.62,310.311,1670.89,7.709805799795025,22.22222222222222,22.411666666666665
2024-06-05 22:19:42,21.57,23.2287,12.4353,35.513,34.982,22.9016,23.2451,1727.96,314.906,1670.99,7.745455721258694,22.22222222222222,22.412222222222223
2024-06-05 22:19:43,21.5745,23.2287,12.4146,35.5233,34.982,22.8899,23.2418,1716.15,340.508,1673.06,7.776444633790648,22.22222222222222,22.412777777777777
2024-06-05 22:19:44,21.5677,23.2287,12.3689,35.5529,34.982,22.8958,23.2353,1729.6,320.486,1673.84,7.813110280638646,22.22222222222222,22.413333333333334
2024-06-05 22:19:45,21.575,23.2287,12.3398,35.5811,34.9852,22.9027,23.2418,1723.04,300.792,1674.63,7.847729188772051,22.22222222222222,22.413888888888888
2024-06-05 22:19:46,21.552,23.2353,12.3086,35.5785,34.9852,22.8971,23.2386,1733.54,320.486,1675.13,7.857042447324481,22.22222222222222,22.414444444444445
2024-06-05 22:19:47,21.5557,23.2287,12.2692,35.591,34.9852,22.9057,23.2418,1718.77,304.074,1675.81,7.896882507158076,22.22222222222222,22.415
2024-06-05 22:19:48,21.5451,23.2287,12.2377,35.544,34.982,22.9046,23.2386,1743.06,296.525,1677.19,7.921172642446935,22.22222222222222,22.415555555555557
2024-06-05 22:19:49,21.5477,23.2353,12.2037,35.5011,34.9984,22.8983,23.2418,1724.68,300.464,1677.88,7.955593108698371,22.22222222222222,22.41611111111111
2024-06-05 22:19:50,21.5227,23.2353,12.1688,35.4822,34.982,22.9045,23.2386,1740.11,289.304,1678.57,7.967297157312051,22.22222222222222,22.416666666666668
2024-06-05 22:19:51,21.5323,23.2418,12.148,35.4478,34.9787,22.9116,23.232,1723.04,288.319,1679.65,7.99833358131726,22.22222222222222,22.41722222222222
2024-06-05 22:19:52,21.5261,23.2287,12.1076,35.4039,34.9918,22.9059,23.2386,1729.27,313.265,1679.65,8.027482586408858,22.22222222222222,22.41777777777778
2024-06-05 22:19:53,21.51,23.2287,12.081,35.3902,34.9754,22.9122,23.2418,1735.18,317.86,1679.75,8.03691030107517,22.22222222222222,22.418333333333333
2024-06-05 22:19:54,21.5043,23.2221,12.0635,35.3308,34.982,22.8997,23.2418,1724.35,296.853,1683.5,8.064932814722418,22.22222222222222,22.41888888888889
2024-06-05 22:19:55,21.4974,23.2451,12.0551,35.2666,34.982,22.8844,23.2451,1733.54,289.632,1680.84,8.053469256438689,22.22222222222222,22.419444444444444
2024-06-05 22:19:56,21.4976,23.2386,12.0143,35.1974,34.982,22.8965,23.2386,1722.05,305.387,1680.74,8.087957513729231,22.22222222222222,22.42
2024-06-05 22:19:57,21.4936,23.2057,11.9787,35.1432,34.9885,22.8863,23.2353,1724.68,341.165,1681.53,8.118722249399575,22.22222222222222,22.420555555555556
2024-06-05 22:19:58,21.4638,23.2254,11.9641,35.0857,34.9885,22.8998,23.2353,1715.16,310.639,1682.71,8.111440781596002,22.22222222222222,22.42111111111111
2024-06-05 22:19:59,21.4754,23.232,11.9418,35.0294,34.982,22.8904,23.2484,1716.47,295.868,1683.69,8.145127643116119,22.22222222222222,22.421666666666667
2024-06-05 22:20:00,21.4668,23.2287,11.9201,35.0078,34.9852,22.8913,23.2418,1709.58,316.547,1684.87,8.162036048915025,22.22222222222222,22.42222222222222
2024-06-05 22:20:01,21.4592,23.2911,11.896,34.9978,34.982,22.897,23.2845,1716.47,318.188,1682.02,8.162312719228558,22.22222222222222,22.422777777777778
