TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 22:20:02,21.4624,23.2747,11.8794,34.9918,34.9787,22.9019,23.2878,1714.5,302.761,1686.15,8.199295353476161,22.22222222222222,22.423333333333332
2024-06-05 22:20:03,21.4652,23.3009,11.8722,34.9499,34.9852,22.892,23.2878,1722.71,295.54,1686.74,8.210723443197582,22.22222222222222,22.42388888888889
2024-06-05 22:20:04,21.4496,23.2615,11.8365,34.9263,34.9852,22.8989,23.2845,1708.92,322.455,1687.93,8.233732016486321,22.22222222222222,22.424444444444443
2024-06-05 22:20:05,21.4508,23.2779,11.821,34.9361,34.982,22.9167,23.2845,1721.4,307.357,1688.71,8.25184721502555,22.22222222222222,22.425
2024-06-05 22:20:06,21.4353,23.2681,11.7887,34.9225,34.9885,22.9124,23.2878,1718.77,288.647,1689.5,8.270110313582707,22.22222222222222,22.425555555555555
2024-06-05 22:20:07,21.4379,23.2812,11.7726,34.9453,34.9885,22.9034,23.2878,1706.63,281.426,1690.09,8.289035630160777,22.22222222222222,22.426111111111112
2024-06-05 22:20:08,21.4285,23.2681,11.7575,34.9361,34.9951,22.9137,23.2878,1713.52,345.104,1689.21,8.289605494333511,22.22222222222222,22.426666666666666
2024-06-05 22:20:09,21.4437,23.2747,11.741,34.9504,34.9852,22.9092,23.2944,1721.73,282.411,1689.3,8.317220615276302,22.22222222222222,22.427222222222223
2024-06-05 22:20:10,21.4273,23.2845,11.7156,34.979,34.9852,22.9174,23.2911,1715.49,324.097,1689.8,8.327399495920375,22.22222222222222,22.427777777777777
2024-06-05 22:20:11,21.423,23.2845,11.7101,34.9889,34.9852,22.9148,23.2911,1715.49,292.586,1689.6,8.327442719076092,22.22222222222222,22.428333333333335
2024-06-05 22:20:12,21.4227,23.2944,11.6985,35.0074,34.982,22.9039,23.2845,1717.79,316.875,1689.21,8.335206467583284,22.22222222222222,22.42888888888889
2024-06-05 22:20:13,21.4169,23.2714,11.6749,35.0669,34.982,22.9144,23.2878,1716.47,292.914,1688.91,8.348980911952445,22.22222222222222,22.429444444444446
2024-06-05 22:20:14,21.4159,23.2747,11.6636,35.0794,34.9787,22.917,23.2976,1713.52,303.746,1689.21,8.359292695935135,22.22222222222222,22.43
2024-06-05 22:20:15,21.4349,23.2878,11.6561,35.1206,34.982,22.9065,23.2911,1720.08,304.074,1689.7,8.384438889215634,22.22222222222222,22.430555555555554
2024-06-05 22:20:16,21.4081,23.2747,11.6283,35.1557,34.9852,22.9172,23.2944,1719.43,298.822,1686.84,8.371103278108926,22.22222222222222,22.43111111111111
2024-06-05 22:20:17,21.4222,23.2845,11.62,35.2022,34.982,22.9139,23.2911,1730.92,322.127,1687.34,8.392763729898704,22.22222222222222,22.431666666666665
2024-06-05 22:20:18,21.4072,23.2845,11.5989,35.2366,34.9852,22.9311,23.2944,1721.73,284.708,1688.91,8.405800603439038,22.22222222222222,22.432222222222222
2024-06-05 22:20:19,21.4221,23.2812,11.5896,35.266,34.982,22.9253,23.2878,1715.16,300.135,1689.4,8.428984994195325,22.22222222222222,22.432777777777776
2024-06-05 22:20:20,21.4131,23.2812,11.5797,35.3114,34.9852,22.925,23.2944,1717.46,314.906,1689.6,8.430754484630015,22.22222222222222,22.433333333333334
2024-06-05 22:20:21,21.4188,23.2845,11.5667,35.3664,34.982,22.9063,23.2845,1716.15,304.731,1689.5,8.446287170655786,22.22222222222222,22.433888888888887
2024-06-05 22:20:22,21.4023,23.2779,11.5468,35.411,34.9787,22.9238,23.2911,1729.6,287.662,1690.98,8.456603509865877,22.22222222222222,22.434444444444445
2024-06-05 22:20:23,21.404,23.2747,11.5474,35.4459,34.982,22.9131,23.2911,1727.63,322.455,1687.93,8.442292600066475,22.22222222222222,22.435
2024-06-05 22:20:24,21.4202,23.2845,11.5295,35.5,34.982,22.9234,23.2944,1723.37,294.884,1690.78,8.485803423695677,22.22222222222222,22.435555555555556
2024-06-05 22:20:25,21.4123,23.2779,11.5092,35.5408,34.982,22.9304,23.2845,1738.79,305.387,1687.34,8.479155546056994,22.22222222222222,22.43611111111111
2024-06-05 22:20:26,21.4174,23.2779,11.5074,35.5617,34.9787,22.9206,23.2845,1728.62,330.661,1687.24,8.484560544339457,22.22222222222222,22.436666666666667
2024-06-05 22:20:27,21.4151,23.2845,11.4829,35.5708,34.982,22.9383,23.2944,1725.34,331.318,1687.43,8.504524916048354,22.22222222222222,22.43722222222222
2024-06-05 22:20:28,21.4181,23.2779,11.481,35.5716,34.982,22.9223,23.2911,1727.31,328.692,1687.14,8.507258279810939,22.22222222222222,22.43777777777778
2024-06-05 22:20:29,21.394,23.2812,11.4623,35.5993,34.9852,22.9293,23.2944,1735.84,293.899,1687.83,8.506112656614546,22.22222222222222,22.438333333333333
2024-06-05 22:20:30,21.4069,23.2812,11.4725,35.6072,34.9885,22.9428,23.2878,1731.9,330.661,1689.5,8.51684364431572,22.22222222222222,22.43888888888889
2024-06-05 22:20:31,21.4115,23.2714,11.4536,35.6182,34.982,22.939,23.2944,1731.24,299.807,1689.9,8.539011576954216,22.22222222222222,22.439444444444444
2024-06-05 22:20:32,21.4166,23.2845,11.4657,35.6116,34.982,22.9377,23.2878,1725.66,328.035,1690.49,8.535988153746986,22.22222222222222,22.44
2024-06-05 22:20:33,21.4144,23.2911,11.437,35.6122,34.9918,22.932,23.2812,1715.82,292.914,1691.08,8.561707225860578,22.22222222222222,22.440555555555555
2024-06-05 22:20:34,21.411,23.2878,11.443,35.6191,34.9885,22.9392,23.2944,1725.34,320.486,1691.67,8.556625266625463,22.22222222222222,22.44111111111111
2024-06-05 22:20:35,21.4123,23.2747,11.4271,35.6005,34.982,22.9338,23.2812,1725.01,292.586,1691.87,8.572403273237331,22.22222222222222,22.441666666666666
2024-06-05 22:20:36,21.4097,23.2845,11.4292,35.5763,34.982,22.9394,23.2911,1710.24,323.44,1691.47,8.566342497275507,22.22222222222222,22.44222222222222
2024-06-05 22:20:37,21.4197,23.2747,11.4178,35.5565,34.9852,22.9327,23.2878,1712.21,300.135,1688.12,8.56770804707344,22.22222222222222,22.442777777777778
2024-06-05 22:20:38,21.4145,23.2747,11.4148,35.5053,34.982,22.935,23.2845,1725.34,308.341,1690.98,8.580335662077603,22.22222222222222,22.44333333333333
2024-06-05 22:20:39,21.4077,23.2779,11.4005,35.4526,34.982,22.9327,23.2944,1715.49,321.142,1690.49,8.584282894228355,22.22222222222222,22.44388888888889
2024-06-05 22:20:40,21.4037,23.2812,11.3969,35.4104,34.9885,22.9323,23.2878,1710.89,307.685,1690.78,8.585412326755227,22.22222222222222,22.444444444444443
2024-06-05 22:20:41,21.4071,23.2944,11.3985,35.3477,34.9852,22.9366,23.2878,1715.82,297.509,1690.19,8.58396022053286,22.22222222222222,22.445
2024-06-05 22:20:42,21.401,23.2714,11.3843,35.314,34.9951,22.9324,23.2911,1705.31,293.899,1689.4,8.586891837412288,22.22222222222222,22.445555555555554
2024-06-05 22:20:43,21.4175,23.2911,11.3785,35.2561,34.982,22.9442,23.2845,1708.27,295.212,1689.7,8.607536917498647,22.22222222222222,22.44611111111111
2024-06-05 22:20:44,21.4175,23.2747,11.3686,35.2165,34.9885,22.9346,23.2911,1708.27,325.738,1689.4,8.614495530960532,22.22222222222222,22.446666666666665
2024-06-05 22:20:45,21.4177,23.2779,11.3778,35.1758,34.982,22.9464,23.2944,1715.82,278.472,1688.62,8.602806441983542,22.22222222222222,22.447222222222223
2024-06-05 22:20:46,21.4184,23.2681,11.3596,35.1286,34.982,22.9462,23.2911,1715.16,326.066,1689.01,8.62099175509827,22.22222222222222,22.447777777777777
2024-06-05 22:20:47,21.4283,23.255,11.3559,35.0963,34.982,22.9416,23.2944,1717.46,291.601,1687.93,8.627127811305078,22.22222222222222,22.448333333333334
2024-06-05 22:20:48,21.415,23.2944,11.3525,35.0588,34.982,22.9359,23.2911,1707.94,338.867,1689.01,8.624162875857587,22.22222222222222,22.448888888888888
2024-06-05 22:20:49,21.4286,23.2681,11.3526,34.9958,34.9787,22.953,23.2845,1702.36,294.555,1689.99,8.640743819821807,22.22222222222222,22.449444444444445
2024-06-05 22:20:50,21.4309,23.2812,11.339,34.9438,34.982,22.9374,23.2878,1703.02,314.25,1691.18,8.660472923195297,22.22222222222222,22.45
2024-06-05 22:20:51,21.4354,23.2944,11.345,34.9165,34.982,22.9571,23.2878,1693.17,290.945,1691.47,8.660670541005834,22.22222222222222,22.450555555555557
2024-06-05 22:20:52,21.4211,23.2812,11.3285,34.9216,34.9852,22.952,23.2911,1699.73,323.44,1691.77,8.664095214439246,22.22222222222222,22.45111111111111
2024-06-05 22:20:53,21.4398,23.2812,11.3424,34.8792,34.982,22.9474,23.2878,1700.06,286.678,1690.88,8.663655680919055,22.22222222222222,22.451666666666664
2024-06-05 22:20:54,21.436,23.2845,11.3296,34.8753,34.982,22.9476,23.2878,1703.02,331.646,1690.49,8.669377712270105,22.22222222222222,22.452222222222222
2024-06-05 22:20:55,21.4317,23.2747,11.3153,34.8508,34.9852,22.9488,23.2878,1709.91,293.242,1687.14,8.660758939920033,22.22222222222222,22.452777777777776
2024-06-05 22:20:56,21.4342,23.2517,11.3221,34.8441,34.982,22.953,23.2878,1704.99,314.906,1689.8,8.670726694883122,22.22222222222222,22.453333333333333
2024-06-05 22:20:57,21.4285,23.2812,11.3206,34.8294,34.982,22.9515,23.2812,1701.7,279.785,1686.15,8.64840420571864,22.22222222222222,22.453888888888887
2024-06-05 22:20:58,21.4313,23.2812,11.3043,34.8496,34.9852,22.9572,23.2845,1713.52,328.692,1690.09,8.68499310178041,22.22222222222222,22.454444444444444
2024-06-05 22:20:59,21.451,23.2714,11.3077,34.8503,34.982,22.9639,23.2944,1713.52,296.197,1689.3,8.694905940298275,22.22222222222222,22.455
2024-06-05 22:21:00,21.4488,23.2779,11.302,34.8497,34.9852,22.9559,23.2845,1710.57,319.501,1693.54,8.719737172359723,22.22222222222222,22.455555555555556
2024-06-05 22:21:01,21.4497,23.2911,11.3106,34.862,34.9852,22.952,23.2944,1705.31,292.258,1687.34,8.681221637368749,22.22222222222222,22.45611111111111
2024-06-05 22:21:02,21.4472,23.2845,11.3019,34.8748,34.9852,22.9491,23.2944,1708.6,314.578,1689.8,8.699194384707216,22.22222222222222,22.456666666666667
2024-06-05 22:21:03,21.4451,23.2812,11.2977,34.9116,34.982,22.933,23.2976,1703.34,313.593,1689.21,8.697957066818315,22.22222222222222,22.45722222222222
2024-06-05 22:21:04,21.4623,23.2747,11.3014,34.9278,34.9852,22.9374,23.2878,1714.18,316.219,1689.99,8.713550404806218,22.22222222222222,22.45777777777778
2024-06-05 22:21:05,21.4638,23.2779,11.2977,34.9519,34.982,22.9558,23.2911,1713.52,322.455,1691.08,8.723632592541263,22.22222222222222,22.458333333333332
2024-06-05 22:21:06,21.469,23.2812,11.3029,34.9838,34.982,22.9632,23.2845,1700.39,297.509,1691.77,8.727192037682146,22.22222222222222,22.45888888888889
2024-06-05 22:21:07,21.4671,23.2845,11.2914,35.0267,34.9852,22.9556,23.2944,1711.22,333.287,1691.87,8.735949604162274,22.22222222222222,22.459444444444443
2024-06-05 22:21:08,21.4702,23.2779,11.2835,35.0501,34.9852,22.9478,23.2911,1705.97,290.288,1691.67,8.744359410466851,22.22222222222222,22.46
2024-06-05 22:21:09,21.481,23.2747,11.2844,35.1042,34.982,22.9481,23.2845,1719.43,326.066,1693.05,8.759997912034832,22.22222222222222,22.460555555555555
2024-06-05 22:21:10,21.4963,23.2812,11.2966,35.1538,34.982,22.9486,23.2878,1708.92,306.372,1693.74,8.766232361559156,22.22222222222222,22.461111111111112
2024-06-05 22:21:11,21.4866,23.2747,11.2886,35.1914,34.9885,22.9459,23.2878,1711.55,328.692,1693.93,8.76575449247935,22.22222222222222,22.461666666666666
2024-06-05 22:21:12,21.4845,23.2747,11.28,35.2617,34.9885,22.9668,23.2911,1713.52,290.945,1693.74,8.770357768711868,22.22222222222222,22.46222222222222
2024-06-05 22:21:13,21.4882,23.2812,11.2747,35.2935,34.982,22.9526,23.2911,1725.66,278.144,1693.54,8.777056373427687,22.22222222222222,22.462777777777777
2024-06-05 22:21:14,21.4978,23.2582,11.2781,35.3575,34.982,22.964,23.2681,1714.18,325.081,1693.74,8.783421558028774,22.22222222222222,22.46333333333333
2024-06-05 22:21:15,21.4967,23.2747,11.2895,35.4155,34.982,22.961,23.2747,1722.38,281.754,1694.13,8.774698304178253,22.22222222222222,22.46388888888889
2024-06-05 22:21:16,21.5018,23.2615,11.2852,35.479,34.982,22.9599,23.2714,1708.27,304.074,1693.54,8.779720384271927,22.22222222222222,22.464444444444442
2024-06-05 22:21:17,21.5033,23.2615,11.2726,35.5253,34.9885,22.9605,23.2747,1708.92,328.035,1693.64,8.792356476454298,22.22222222222222,22.465
2024-06-05 22:21:18,21.4929,23.2714,11.2689,35.5928,34.982,22.9609,23.2812,1715.82,310.967,1694.23,8.789659353567291,22.22222222222222,22.465555555555554
2024-06-05 22:21:19,21.5148,23.2714,11.2858,35.624,34.982,22.9745,23.2648,1714.83,295.868,1697.97,8.813370491901557,22.22222222222222,22.46611111111111
2024-06-05 22:21:20,21.5115,23.2681,11.2917,35.6618,34.9754,22.9663,23.2681,1713.85,286.349,1693.93,8.78449281841934,22.22222222222222,22.466666666666665
2024-06-05 22:21:21,21.5117,23.2648,11.2742,35.6566,34.9852,22.9527,23.2714,1718.11,324.097,1693.54,8.797680973512112,22.22222222222222,22.467222222222222
2024-06-05 22:21:22,21.5065,23.2648,11.2788,35.6784,34.9885,22.9578,23.2747,1716.8,279.128,1692.85,8.785678248731475,22.22222222222222,22.467777777777776
2024-06-05 22:21:23,21.5033,23.255,11.2882,35.6582,34.9852,22.9685,23.2681,1727.63,320.814,1693.24,8.776876302655484,22.22222222222222,22.468333333333334
2024-06-05 22:21:24,21.5097,23.2681,11.2929,35.6444,34.9885,22.9797,23.2747,1706.3,338.539,1693.64,8.780410690239986,22.22222222222222,22.468888888888888
2024-06-05 22:21:25,21.5126,23.2681,11.2786,35.6188,34.9852,22.9596,23.2812,1705.97,307.028,1694.33,8.798775745310243,22.22222222222222,22.469444444444445
2024-06-05 22:21:26,21.5058,23.2747,11.2771,35.5805,34.9852,22.9667,23.2714,1717.13,272.892,1693.64,8.790637658293964,22.22222222222222,22.47
2024-06-05 22:21:27,21.5113,23.2681,11.2754,35.5128,34.982,22.9715,23.2747,1713.19,284.052,1692.75,8.792202712538883,22.22222222222222,22.470555555555556
2024-06-05 22:21:28,21.5148,23.2582,11.28,35.4701,34.9885,22.9693,23.2681,1714.18,293.242,1692.46,8.789751751054709,22.22222222222222,22.47111111111111
2024-06-05 22:21:29,21.5221,23.2714,11.2702,35.4047,34.9852,22.9741,23.2747,1720.08,271.907,1690.98,8.796738219551921,22.22222222222222,22.471666666666668
2024-06-05 22:21:30,21.5269,23.2582,11.2749,35.3313,34.9885,22.9762,23.2714,1711.88,289.632,1689.99,8.791673842875468,22.22222222222222,22.47222222222222
2024-06-05 22:21:31,21.5253,23.2845,11.2634,35.2593,34.982,22.97,23.2648,1712.86,283.724,1686.25,8.780688623047197,22.22222222222222,22.472777777777775
2024-06-05 22:21:32,21.5198,23.2615,11.2651,35.1686,34.9885,22.9662,23.2747,1709.58,286.678,1688.91,8.788369385937049,22.22222222222222,22.473333333333333
2024-06-05 22:21:33,21.5419,23.2812,11.2787,35.0958,34.982,22.9652,23.2681,1708.92,301.777,1688.71,8.794612384187646,22.22222222222222,22.473888888888887
2024-06-05 22:21:34,21.5294,23.2615,11.2598,35.0186,34.9885,22.9479,23.2681,1702.69,328.364,1687.93,8.796031906097703,22.22222222222222,22.474444444444444
2024-06-05 22:21:35,21.5329,23.2714,11.2739,34.9483,34.982,22.9664,23.2779,1711.55,323.44,1689.3,8.794084769406405,22.22222222222222,22.474999999999998
2024-06-05 22:21:36,21.5302,23.2714,11.2689,34.8768,34.9885,22.9658,23.2747,1706.63,332.631,1686.45,8.781216612314113,22.22222222222222,22.475555555555555
2024-06-05 22:21:37,21.534,23.2582,11.2895,34.7905,34.9852,22.9714,23.2747,1708.6,336.57,1682.31,8.745318462164954,22.22222222222222,22.47611111111111
2024-06-05 22:21:38,21.5387,23.2582,11.2683,34.7228,34.982,22.9679,23.2747,1704.66,303.746,1684.97,8.781290952792894,22.22222222222222,22.476666666666667
2024-06-05 22:21:39,21.5352,23.2582,11.2563,34.6919,34.9852,22.9733,23.2714,1697.11,271.251,1685.37,8.790644876530521,22.22222222222222,22.47722222222222
2024-06-05 22:21:40,21.5246,23.2648,11.2556,34.6641,34.982,22.9537,23.2681,1703.67,283.395,1684.87,8.779572856202492,22.22222222222222,22.477777777777778
2024-06-05 22:21:41,21.5393,23.2615,11.268,34.6284,34.982,22.9632,23.2779,1708.92,328.692,1685.76,8.786177939973907,22.22222222222222,22.47833333333333
2024-06-05 22:21:42,21.5356,23.2681,11.2579,34.605,34.9787,22.9642,23.2747,1692.84,295.212,1685.86,8.79217409178692,22.22222222222222,22.47888888888889
2024-06-05 22:21:43,21.5244,23.2615,11.2572,34.5907,34.9852,22.9651,23.2681,1705.97,281.426,1685.17,8.779596905489203,22.22222222222222,22.479444444444443
2024-06-05 22:21:44,21.5278,23.2681,11.2506,34.5827,34.982,22.9726,23.2911,1699.08,305.059,1685.07,8.787626517506142,22.22222222222222,22.48
2024-06-05 22:21:45,21.5345,23.2386,11.2447,34.5663,34.9787,22.9665,23.2517,1704.66,283.724,1685.27,8.799444555395207,22.22222222222222,22.480555555555554
2024-06-05 22:21:46,21.5389,23.2681,11.2525,34.5898,34.982,22.9626,23.2648,1700.06,273.548,1685.46,8.797528740522516,22.22222222222222,22.48111111111111
2024-06-05 22:21:47,21.517,23.2648,11.2335,34.6003,34.982,22.9693,23.2681,1697.76,304.731,1684.97,8.792491579008184,22.22222222222222,22.481666666666666
2024-06-05 22:21:48,21.5038,23.2714,11.243,34.6178,34.9852,22.9734,23.2747,1699.73,289.632,1685.07,8.773603527305788,22.22222222222222,22.482222222222223
2024-06-05 22:21:49,21.5115,23.2681,11.2457,34.6354,34.982,22.9658,23.2648,1704.33,270.922,1685.46,8.779910420016341,22.22222222222222,22.482777777777777
2024-06-05 22:21:50,21.5115,23.2681,11.2459,34.6764,34.9852,22.9637,23.2615,1697.11,324.425,1683.5,8.769529521101443,22.22222222222222,22.48333333333333
2024-06-05 22:21:51,21.526,23.2582,11.2523,34.7208,34.9852,22.9639,23.2747,1706.3,302.433,1686.45,8.79182804419825,22.22222222222222,22.483888888888888
2024-06-05 22:21:52,21.5182,23.2648,11.2518,34.779,34.982,22.9702,23.2582,1691.86,296.197,1687.04,8.788654603454571,22.22222222222222,22.484444444444442
2024-06-05 22:21:53,21.5196,23.2648,11.2491,34.807,34.982,22.9734,23.2681,1703.67,317.532,1688.22,8.798314128299351,22.22222222222222,22.485
2024-06-05 22:21:54,21.5184,23.2681,11.2513,34.8708,34.9852,22.9693,23.2747,1706.95,292.586,1689.9,8.804154064787417,22.22222222222222,22.485555555555553
2024-06-05 22:21:55,21.53,23.2681,11.2484,34.9133,34.9852,22.9706,23.2681,1698.75,316.875,1690.59,8.820187863375873,22.22222222222222,22.48611111111111
2024-06-05 22:21:56,21.5098,23.2615,11.2466,34.9813,34.9852,22.9818,23.2747,1700.72,319.173,1690.39,8.803361635868182,22.22222222222222,22.486666666666665
2024-06-05 22:21:57,21.5231,23.2648,11.2439,35.0528,34.982,22.9807,23.2779,1714.18,315.562,1691.77,8.824283884060007,22.22222222222222,22.487222222222222
2024-06-05 22:21:58,21.5033,23.2582,11.2507,35.0994,34.9852,22.9679,23.2779,1709.25,308.013,1692.06,8.802957570910309,22.22222222222222,22.487777777777776
2024-06-05 22:21:59,21.5188,23.2681,11.2327,35.168,34.982,22.9681,23.2681,1714.18,310.311,1692.26,8.832764818284087,22.22222222222222,22.488333333333333
2024-06-05 22:22:00,21.5118,23.2648,11.2423,35.2303,34.982,22.9697,23.2681,1712.86,322.127,1695.02,8.832892845697549,22.22222222222222,22.488888888888887
2024-06-05 22:22:01,21.5243,23.2615,11.2515,35.2835,34.9852,22.9817,23.2648,1724.35,291.929,1692.46,8.82238654279856,22.22222222222222,22.489444444444445
2024-06-05 22:22:02,21.5327,23.2648,11.2462,35.3276,34.982,22.9952,23.2714,1711.22,297.181,1692.36,8.833630272922791,22.22222222222222,22.49
2024-06-05 22:22:03,21.5135,23.2714,11.241,35.4043,34.982,22.9884,23.2714,1725.99,334.928,1692.06,8.8200438568925,22.22222222222222,22.490555555555556
2024-06-05 22:22:04,21.5222,23.2747,11.2416,35.4507,34.982,22.9881,23.2747,1730.92,294.884,1695.9,8.847030770521256,22.22222222222222,22.49111111111111
2024-06-05 22:22:05,21.5283,23.2648,11.244,35.4884,34.982,22.9812,23.2681,1707.28,312.937,1694.82,8.844578744949763,22.22222222222222,22.491666666666667
2024-06-05 22:22:06,21.5167,23.2681,11.239,35.499,34.9852,22.9734,23.2714,1721.73,321.142,1691.96,8.823987090470025,22.22222222222222,22.49222222222222
2024-06-05 22:22:07,21.5056,23.2779,11.2258,35.5084,34.9852,22.9909,23.2714,1725.01,330.99,1691.67,8.824277329038566,22.22222222222222,22.49277777777778
2024-06-05 22:22:08,21.5153,23.2615,11.2289,35.4973,34.982,22.9919,23.2714,1717.79,276.831,1691.77,8.830464797357266,22.22222222222222,22.493333333333332
2024-06-05 22:22:09,21.5092,23.2648,11.2243,35.5014,34.9754,22.985,23.2648,1714.5,317.204,1690.88,8.82453228679505,22.22222222222222,22.493888888888886
2024-06-05 22:22:10,21.515,23.255,11.2236,35.5093,34.9754,22.9753,23.2714,1723.69,322.784,1688.81,8.819299393599211,22.22222222222222,22.494444444444444
2024-06-05 22:22:11,21.5173,23.255,11.2238,35.5013,34.9852,22.9741,23.2648,1721.4,299.479,1690.39,8.829351761517767,22.22222222222222,22.494999999999997
2024-06-05 22:22:12,21.5176,23.2681,11.2206,35.4804,34.982,22.9902,23.2812,1709.58,297.838,1690.88,8.834914190427579,22.22222222222222,22.495555555555555
2024-06-05 22:22:13,21.5153,23.2648,11.2317,35.4369,34.9754,22.9923,23.2681,1706.63,285.365,1690.09,8.81929446642332,22.22222222222222,22.49611111111111
2024-06-05 22:22:14,21.5172,23.2648,11.2252,35.4082,34.982,22.9967,23.2648,1703.67,298.494,1689.01,8.820858068901995,22.22222222222222,22.496666666666666
2024-06-05 22:22:15,21.5181,23.2747,11.2145,35.3802,34.9754,22.9979,23.2779,1709.25,318.188,1690.49,8.838537975554724,22.22222222222222,22.49722222222222
2024-06-05 22:22:16,21.5178,23.2681,11.2079,35.3334,34.982,22.9885,23.2714,1718.11,303.746,1687.24,8.826939531391059,22.22222222222222,22.497777777777777
2024-06-05 22:22:17,21.5171,23.2615,11.2185,35.2907,34.9852,22.9935,23.2714,1700.72,280.769,1686.15,8.81156872871853,22.22222222222222,22.49833333333333
2024-06-05 22:22:18,21.509,23.2681,11.2015,35.2346,34.9852,22.9918,23.2681,1706.95,308.669,1685.17,8.814057883681043,22.22222222222222,22.49888888888889
2024-06-05 22:22:19,21.5145,23.2812,11.2252,35.1556,34.982,22.9858,23.2681,1713.85,324.753,1684.87,8.796928521698739,22.22222222222222,22.499444444444443
2024-06-05 22:22:20,21.5206,23.2747,11.1997,35.1029,34.982,22.9838,23.2714,1722.38,289.632,1684.78,8.82347387765646,22.22222222222222,22.5
2024-06-05 22:22:21,21.5247,23.2747,11.219,35.0355,34.982,22.9899,23.2747,1714.18,332.631,1684.38,8.808387415149523,22.22222222222222,22.500555555555554
2024-06-05 22:22:22,21.5095,23.2517,11.1938,34.9461,34.9852,22.9869,23.2779,1706.3,290.617,1684.68,8.818504876085125,22.22222222222222,22.50111111111111
2024-06-05 22:22:23,21.5334,23.2779,11.2156,34.9023,34.982,22.9869,23.2714,1710.57,306.372,1683.99,8.816687527600328,22.22222222222222,22.501666666666665
2024-06-05 22:22:24,21.5133,23.2615,11.2003,34.8404,34.9852,22.9781,23.2648,1713.52,269.938,1683.1,8.807928357631441,22.22222222222222,22.502222222222223
2024-06-05 22:22:25,21.5175,23.2615,11.2029,34.7542,34.982,22.9885,23.2747,1707.61,305.715,1682.71,8.807253606519163,22.22222222222222,22.502777777777776
2024-06-05 22:22:26,21.5202,23.2681,11.2059,34.7294,34.982,22.9746,23.2615,1704.66,322.127,1682.71,8.806997447668415,22.22222222222222,22.503333333333334
2024-06-05 22:22:27,21.5227,23.2714,11.1988,34.7133,34.9787,22.9829,23.2714,1703.02,292.258,1686.45,8.834787228116287,22.22222222222222,22.503888888888888
2024-06-05 22:22:28,21.5194,23.1827,11.2086,34.7025,34.982,22.971,23.186,1719.1,330.005,1682.9,8.805003015670364,22.22222222222222,22.50444444444444
2024-06-05 22:22:29,21.5064,23.1893,11.1911,34.6998,34.9852,22.9671,23.1827,1708.27,306.7,1682.71,8.807851310504248,22.22222222222222,22.505
2024-06-05 22:22:30,21.505,23.1762,11.2035,34.7131,34.982,22.9804,23.1663,1708.92,319.173,1682.9,8.7970611946627,22.22222222222222,22.505555555555553
2024-06-05 22:22:31,21.4985,23.1663,11.2037,34.7353,34.9852,22.9734,23.1827,1705.64,291.273,1682.31,8.788257553252551,22.22222222222222,22.50611111111111
2024-06-05 22:22:32,21.5011,23.1795,11.199,34.7161,34.982,22.9726,23.186,1695.14,280.769,1681.72,8.791404970287138,22.22222222222222,22.506666666666664
2024-06-05 22:22:33,21.5022,23.1795,11.2023,34.7337,34.982,22.9672,23.1926,1705.97,320.814,1680.64,8.783882945679876,22.22222222222222,22.50722222222222
2024-06-05 22:22:34,21.4941,23.1827,11.1848,34.7364,34.982,22.9651,23.1795,1702.69,287.662,1679.36,8.785203343568691,22.22222222222222,22.507777777777775
2024-06-05 22:22:35,21.4891,23.1827,11.1951,34.7625,34.982,22.9682,23.1893,1706.95,310.639,1679.26,8.771642898981884,22.22222222222222,22.508333333333333
2024-06-05 22:22:36,21.5015,23.1762,11.2001,34.7544,34.9787,22.9596,23.1762,1701.05,327.707,1679.85,8.78103261959109,22.22222222222222,22.508888888888887
2024-06-05 22:22:37,21.4901,23.1729,11.1883,34.7809,34.9852,22.9615,23.1762,1701.37,308.013,1680.15,8.782941826669305,22.22222222222222,22.509444444444444
2024-06-05 22:22:38,21.4904,23.1696,11.1905,34.7917,34.9852,22.9673,23.1926,1711.88,284.38,1683.1,8.79674016200602,22.22222222222222,22.509999999999998
2024-06-05 22:22:39,21.4962,23.1795,11.1808,34.8232,34.982,22.9639,23.1795,1701.7,330.333,1681.03,8.799142945249773,22.22222222222222,22.510555555555555
2024-06-05 22:22:40,21.5086,23.1827,11.1912,34.8736,34.982,22.9597,23.1762,1716.15,315.234,1680.54,8.798283624462973,22.22222222222222,22.51111111111111
2024-06-05 22:22:41,21.5145,23.1729,11.1802,34.9167,34.982,22.9595,23.1893,1703.02,298.494,1680.34,8.811646504012291,22.22222222222222,22.511666666666667
2024-06-05 22:22:42,21.5063,23.186,11.1852,34.9567,34.982,22.9667,23.186,1707.94,276.831,1679.75,8.797301400830086,22.22222222222222,22.51222222222222
2024-06-05 22:22:43,21.5121,23.1795,11.1731,34.997,34.982,22.9628,23.1795,1716.8,286.678,1679.36,8.81051258273178,22.22222222222222,22.512777777777778
2024-06-05 22:22:44,21.5063,23.1795,11.1691,35.0148,34.982,22.9658,23.1827,1704.66,320.158,1675.62,8.789360751485567,22.22222222222222,22.513333333333332
2024-06-05 22:22:45,21.492,23.1762,11.1716,35.075,34.982,22.9627,23.186,1719.1,303.418,1680.25,8.799323204787118,22.22222222222222,22.513888888888886
2024-06-05 22:22:46,21.4905,23.1762,11.1738,35.0978,34.982,22.965,23.1827,1715.16,286.678,1681.13,8.800775362260227,22.22222222222222,22.514444444444443
2024-06-05 22:22:47,21.4952,23.1893,11.1713,35.1662,34.9885,22.9512,23.186,1721.4,325.41,1682.02,8.811579835415321,22.22222222222222,22.514999999999997
2024-06-05 22:22:48,21.4775,23.1795,11.1686,35.1931,34.9852,22.9551,23.1827,1711.55,315.891,1680.84,8.792604473242834,22.22222222222222,22.515555555555554
2024-06-05 22:22:49,21.4947,23.1827,11.1723,35.2427,34.982,22.9698,23.1893,1718.11,300.792,1680.34,8.80149984740297,22.22222222222222,22.51611111111111
2024-06-05 22:22:50,21.5,23.1795,11.1699,35.3075,34.9754,22.9621,23.1893,1705.31,338.539,1680.54,8.809113698127918,22.22222222222222,22.516666666666666
2024-06-05 22:22:51,21.4858,23.1762,11.1709,35.3244,34.9885,22.982,23.186,1716.8,282.082,1679.95,8.79306358810085,22.22222222222222,22.51722222222222
2024-06-05 22:22:52,21.4839,23.1893,11.1567,35.3468,34.982,22.9588,23.1893,1727.31,330.661,1681.72,8.812824318260292,22.22222222222222,22.517777777777777
2024-06-05 22:22:53,21.4793,23.1795,11.1574,35.3804,34.9885,22.9817,23.186,1716.15,288.647,1679.46,8.796464363970063,22.22222222222222,22.51833333333333
2024-06-05 22:22:54,21.4846,23.1827,11.1695,35.3973,34.982,22.9666,23.1893,1720.08,333.287,1684.38,8.81642169149198,22.22222222222222,22.51888888888889
2024-06-05 22:22:55,21.4782,23.1762,11.1577,35.3706,34.982,22.9663,23.186,1721.4,280.113,1684.68,8.82260821598501,22.22222222222222,22.519444444444442
2024-06-05 22:22:56,21.4776,23.1795,11.1559,35.381,34.9754,22.984,23.186,1737.15,335.257,1684.78,8.82415780823442,22.22222222222222,22.52
2024-06-05 22:22:57,21.4818,23.209,11.1531,35.377,34.982,22.9601,23.1795,1721.73,295.54,1683.89,8.825477599740628,22.22222222222222,22.520555555555553
2024-06-05 22:22:58,21.4715,23.1663,11.1507,35.3445,34.9885,22.9668,23.1795,1724.68,324.425,1684.58,8.822340963123303,22.22222222222222,22.52111111111111
2024-06-05 22:22:59,21.4804,23.163,11.1548,35.3098,34.9852,22.9742,23.1827,1712.53,332.631,1682.41,8.81507423219327,22.22222222222222,22.521666666666665
2024-06-05 22:23:00,21.4679,23.2024,11.1476,35.2865,34.982,22.9501,23.186,1720.74,291.273,1683.5,8.81625774593041,22.22222222222222,22.522222222222222
2024-06-05 22:23:01,21.477,23.186,11.1464,35.2393,34.9885,22.9608,23.1893,1721.4,334.272,1683.79,8.826576867903883,22.22222222222222,22.522777777777776
2024-06-05 22:23:02,21.4781,23.1696,11.1534,35.1879,34.982,22.9833,23.186,1717.79,283.395,1688.02,8.843697215843711,22.22222222222222,22.523333333333333
2024-06-05 22:23:03,21.4728,23.186,11.1493,35.1392,34.9852,22.9877,23.1893,1724.02,309.982,1685.07,8.827215813010802,22.22222222222222,22.523888888888887
2024-06-05 22:23:04,21.4633,23.1926,11.1415,35.1115,34.982,22.9734,23.186,1718.77,290.617,1686.15,8.831418843734774,22.22222222222222,22.52444444444444
2024-06-05 22:23:05,21.4809,23.1992,11.1575,35.0721,34.982,22.9833,23.1827,1706.63,281.754,1686.25,8.833311660722238,22.22222222222222,22.525
2024-06-05 22:23:06,21.4733,23.186,11.1506,35.0276,34.982,22.9787,23.186,1722.38,274.533,1686.25,8.832712699317808,22.22222222222222,22.525555555555552
2024-06-05 22:23:07,21.4773,23.1893,11.1327,34.9773,34.9852,22.976,23.1827,1712.53,292.258,1686.74,8.854023739237128,22.22222222222222,22.52611111111111
2024-06-05 22:23:08,21.4705,23.1795,11.1405,34.9216,34.9852,22.991,23.186,1717.46,293.899,1686.84,8.842051663926176,22.22222222222222,22.526666666666664
2024-06-05 22:23:09,21.4715,23.1795,11.145,34.885,34.982,22.9799,23.1893,1714.5,300.464,1686.25,8.835964204084723,22.22222222222222,22.52722222222222
2024-06-05 22:23:10,21.4648,23.1827,11.1308,34.8638,34.982,22.9846,23.1893,1715.49,312.937,1682.31,8.821721019865546,22.22222222222222,22.527777777777775
2024-06-05 22:23:11,21.4714,23.1762,11.1364,34.8242,34.9885,22.9909,23.186,1711.55,291.601,1684.48,8.833954857611522,22.22222222222222,22.528333333333332
2024-06-05 22:23:12,21.4699,23.1762,11.1375,34.7913,34.982,22.9935,23.1795,1721.73,310.311,1683.5,8.826594336797516,22.22222222222222,22.528888888888886
2024-06-05 22:23:13,21.4631,23.1992,11.1307,34.7728,34.9754,22.9889,23.1827,1715.16,284.052,1682.31,8.820355164085436,22.22222222222222,22.529444444444444
2024-06-05 22:23:14,21.4603,23.1795,11.1282,34.7727,34.9852,22.9815,23.1992,1703.67,315.562,1680.84,8.812392076554456,22.22222222222222,22.529999999999998
2024-06-05 22:23:15,21.4729,23.163,11.1396,34.7954,34.982,22.9751,23.1827,1720.41,291.601,1679.95,8.808748894795157,22.22222222222222,22.530555555555555
2024-06-05 22:23:16,21.4881,23.1696,11.1406,34.7706,34.9885,22.9778,23.1893,1719.43,333.287,1678.28,8.812085249996247,22.22222222222222,22.53111111111111
2024-06-05 22:23:17,21.4659,23.1827,11.1282,34.7774,34.982,22.9704,23.1762,1706.63,277.487,1678.28,8.803739423907823,22.22222222222222,22.531666666666666
2024-06-05 22:23:18,21.4644,23.1762,11.1217,34.7914,34.9852,22.9764,23.186,1718.77,302.433,1677.78,8.805373384022483,22.22222222222222,22.53222222222222
2024-06-05 22:23:19,21.4658,23.1795,11.1266,34.8004,34.9852,22.9713,23.186,1713.52,324.425,1677.59,8.801396793819402,22.22222222222222,22.532777777777778
2024-06-05 22:23:20,21.4728,23.1795,11.1222,34.8098,34.9852,22.9816,23.1992,1720.41,304.402,1677.49,8.810575988533598,22.22222222222222,22.53333333333333
2024-06-05 22:23:21,21.4662,23.1827,11.1245,34.8402,34.9852,22.9745,23.1926,1717.79,290.945,1678.77,8.80971726702535,22.22222222222222,22.53388888888889
2024-06-05 22:23:22,21.4684,23.1795,11.1135,34.8845,34.982,22.9735,23.1893,1723.69,287.991,1680.34,8.829211304529275,22.22222222222222,22.534444444444443
2024-06-05 22:23:23,21.4701,23.1795,11.1068,34.9351,34.982,22.976,23.1827,1717.46,310.967,1681.43,8.842105613711256,22.22222222222222,22.534999999999997
2024-06-05 22:23:24,21.4733,23.1762,11.119,34.9565,34.9852,22.9791,23.1893,1723.69,293.571,1682.51,8.840101138088862,22.22222222222222,22.535555555555554
2024-06-05 22:23:25,21.4732,23.1762,11.1196,35.0073,34.9852,22.9921,23.186,1725.99,285.036,1683.3,8.843653975435274,22.22222222222222,22.536111111111108
2024-06-05 22:23:26,21.4772,23.186,11.1242,35.0595,34.9885,22.9789,23.1827,1716.8,285.365,1683.4,8.843666823642627,22.22222222222222,22.536666666666665
2024-06-05 22:23:27,21.4791,23.186,11.113,35.0653,34.9787,22.9802,23.1827,1727.96,327.707,1683.89,8.857434463840669,22.22222222222222,22.53722222222222
2024-06-05 22:23:28,21.4688,23.1795,11.1076,35.1154,34.982,22.9747,23.1827,1719.76,317.204,1683.1,8.849094085047124,22.22222222222222,22.537777777777777
2024-06-05 22:23:29,21.4625,23.1827,11.1056,35.1607,34.982,22.971,23.1795,1723.04,310.311,1682.31,8.84126983071856,22.22222222222222,22.53833333333333
2024-06-05 22:23:30,21.4607,23.1893,11.0993,35.206,34.9918,22.9793,23.186,1728.62,272.564,1680.93,8.837855649480382,22.22222222222222,22.538888888888888
2024-06-05 22:23:31,21.4515,23.1729,11.1071,35.2697,34.982,22.9681,23.1926,1730.26,293.242,1684.28,8.84093979264576,22.22222222222222,22.53944444444444
2024-06-05 22:23:32,21.4482,23.1795,11.0938,35.3343,34.9852,22.9764,23.186,1719.76,291.601,1682.21,8.838610264481277,22.22222222222222,22.54
2024-06-05 22:23:33,21.4533,23.186,11.1078,35.3566,34.9885,22.9678,23.1893,1731.9,327.707,1680.64,8.822771193364128,22.22222222222222,22.540555555555553
2024-06-05 22:23:34,21.453,23.1762,11.1013,35.3965,34.9885,22.9808,23.1827,1727.63,316.547,1679.95,8.824434201489453,22.22222222222222,22.54111111111111
2024-06-05 22:23:35,21.4603,23.1795,11.0958,35.437,34.982,22.9641,23.1926,1720.08,321.799,1679.06,8.830664950303818,22.22222222222222,22.541666666666664
2024-06-05 22:23:36,21.4481,23.186,11.0933,35.4817,34.982,22.9568,23.186,1720.41,308.669,1678.57,8.819825805763887,22.22222222222222,22.54222222222222
2024-06-05 22:23:37,21.4536,23.1729,11.0827,35.5067,34.9852,22.973,23.1827,1732.89,304.731,1677.78,8.829381769591954,22.22222222222222,22.542777777777776
2024-06-05 22:23:38,21.4524,23.1795,11.0998,35.5295,34.982,22.9725,23.186,1735.84,321.142,1678.28,8.816428486021854,22.22222222222222,22.543333333333333
2024-06-05 22:23:39,21.4334,23.1827,11.0813,35.532,34.9852,22.975,23.1893,1721.73,275.518,1676.11,8.804603671363076,22.22222222222222,22.543888888888887
2024-06-05 22:23:40,21.4463,23.0613,11.0818,35.5369,34.982,22.974,23.0678,1723.37,313.265,1674.73,8.807892220779664,22.22222222222222,22.544444444444444
2024-06-05 22:23:41,21.4427,23.0481,11.0771,35.5125,34.982,22.9675,23.0645,1721.07,318.188,1674.04,8.805197719799747,22.22222222222222,22.544999999999998
2024-06-05 22:23:42,21.439,23.0514,11.0762,35.4821,34.982,22.9702,23.0645,1721.4,289.96,1673.35,8.799190906816252,22.22222222222222,22.545555555555552
2024-06-05 22:23:43,21.4417,23.0547,11.0782,35.487,34.9885,22.9676,23.0678,1724.35,272.892,1673.84,8.802362089989847,22.22222222222222,22.54611111111111
2024-06-05 22:23:44,21.4376,23.058,11.0673,35.4491,34.982,22.9665,23.0645,1718.77,281.754,1673.55,8.806611703076975,22.22222222222222,22.546666666666663
2024-06-05 22:23:45,21.4412,23.058,11.0749,35.4055,34.9918,22.9681,23.0711,1711.55,307.028,1672.76,8.799059282716593,22.22222222222222,22.54722222222222
2024-06-05 22:23:46,21.4392,23.058,11.0618,35.3546,34.9852,22.9737,23.0645,1723.04,314.578,1672.66,8.807954533063063,22.22222222222222,22.547777777777775
2024-06-05 22:23:47,21.4397,23.0547,11.0642,35.2994,34.982,22.9874,23.0678,1720.74,320.486,1674.83,8.817766656756744,22.22222222222222,22.548333333333332
2024-06-05 22:23:48,21.4318,23.058,11.062,35.2402,34.982,22.9775,23.0645,1717.46,305.059,1671.97,8.797873166862283,22.22222222222222,22.548888888888886
2024-06-05 22:23:49,21.4322,23.0711,11.068,35.1763,34.9885,22.973,23.058,1719.43,302.105,1671.48,8.790545076100882,22.22222222222222,22.549444444444443
2024-06-05 22:23:50,21.4291,23.0547,11.0588,35.0987,34.982,22.9648,23.0678,1705.97,323.768,1671.38,8.795192655306867,22.22222222222222,22.549999999999997
2024-06-05 22:23:51,21.4255,23.0547,11.0626,35.028,34.982,22.9745,23.0645,1716.8,325.41,1671.58,8.789968310329868,22.22222222222222,22.550555555555555
2024-06-05 22:23:52,21.4252,23.0613,11.0541,34.9712,34.9885,22.9676,23.0613,1716.8,327.051,1671.68,8.797449938184052,22.22222222222222,22.55111111111111
2024-06-05 22:23:53,21.421,23.0481,11.0597,34.8914,34.9918,22.9676,23.0645,1726.32,287.006,1672.07,8.791187423039643,22.22222222222222,22.551666666666666
2024-06-05 22:23:54,21.4256,23.0514,11.0554,34.8302,34.9852,22.9611,23.058,1721.4,300.792,1671.38,8.795107843945035,22.22222222222222,22.55222222222222
2024-06-05 22:23:55,21.4205,23.0645,11.0512,34.7834,34.9852,22.9754,23.0645,1705.97,297.838,1674.14,8.808866907000558,22.22222222222222,22.552777777777777
2024-06-05 22:23:56,21.4204,23.058,11.0451,34.7328,34.9852,22.9482,23.0613,1720.74,332.631,1674.44,8.815543423151354,22.22222222222222,22.55333333333333
2024-06-05 22:23:57,21.4179,23.0514,11.0546,34.6657,34.9885,22.9608,23.0645,1713.85,294.884,1674.24,8.80429569039444,22.22222222222222,22.55388888888889
2024-06-05 22:23:58,21.394,23.0514,11.0339,34.6727,34.9852,22.9606,23.0678,1702.03,295.868,1673.65,8.798475418463253,22.22222222222222,22.554444444444442
2024-06-05 22:23:59,21.4176,23.058,11.044,34.6681,34.9918,22.9622,23.0678,1709.58,319.173,1674.24,8.813046208628121,22.22222222222222,22.555
2024-06-05 22:24:00,21.4062,23.0481,11.0321,34.6484,34.982,22.9673,23.0613,1708.27,308.341,1673.75,8.810891551568353,22.22222222222222,22.555555555555554
2024-06-05 22:24:01,21.3911,23.058,11.0345,34.6727,34.9688,22.9717,23.0645,1705.64,323.768,1674.44,8.79965466215042,22.22222222222222,22.555925925925923
2024-06-05 22:24:02,21.4015,23.058,11.0364,34.6528,34.9787,22.9554,23.0645,1719.43,333.615,1676.01,8.815134390930371,22.22222222222222,22.556296296296296
2024-06-05 22:24:03,21.386,23.058,11.0267,34.6633,34.982,22.9691,23.0645,1708.6,297.509,1677.49,8.8179815506363,22.22222222222222,22.556666666666665
2024-06-05 22:24:04,21.4063,23.0481,11.0401,34.6681,34.9721,22.9707,23.0645,1712.86,319.501,1677.78,8.825380371997046,22.22222222222222,22.557037037037034
2024-06-05 22:24:05,21.3948,23.0613,11.0355,34.6915,34.9885,22.9653,23.0613,1720.41,308.669,1678.87,8.825235730714805,22.22222222222222,22.557407407407407
2024-06-05 22:24:06,21.3974,23.058,11.0296,34.7,34.9852,22.9634,23.0645,1714.18,299.807,1678.77,8.83195090566014,22.22222222222222,22.557777777777776
2024-06-05 22:24:07,21.3848,23.058,11.0313,34.7505,34.9852,22.9696,23.0613,1728.62,333.287,1678.87,8.820294627818056,22.22222222222222,22.558148148148145
2024-06-05 22:24:08,21.3877,23.0645,11.0173,34.7598,34.982,22.9736,23.058,1718.44,297.181,1680.44,8.84295376640185,22.22222222222222,22.558518518518518
2024-06-05 22:24:09,21.3826,23.0711,11.0211,34.7979,34.9852,22.9829,23.0613,1709.91,304.731,1681.13,8.83899249915761,22.22222222222222,22.558888888888887
2024-06-05 22:24:10,21.3738,23.058,11.0097,34.8366,34.982,22.9733,23.0678,1716.47,292.586,1682.02,8.845891046235218,22.22222222222222,22.559259259259257
2024-06-05 22:24:11,21.3767,23.0252,11.0115,34.8876,34.9885,22.9847,23.0678,1710.24,329.677,1683.0,8.851984363377541,22.22222222222222,22.55962962962963
2024-06-05 22:24:12,21.3754,23.081,11.0104,34.9394,34.9852,22.9584,23.0645,1714.5,292.258,1683.99,8.857020510533008,22.22222222222222,22.56
2024-06-05 22:24:13,21.3662,23.0547,11.0072,34.9831,34.982,22.9735,23.058,1706.95,319.501,1684.28,8.85341782143164,22.22222222222222,22.560370370370368
2024-06-05 22:24:14,21.3659,23.0613,11.0196,35.0132,34.982,22.9646,23.058,1714.18,313.921,1683.4,8.837943596779073,22.22222222222222,22.560740740740737
2024-06-05 22:24:15,21.3792,23.0514,11.0162,35.0754,34.9754,22.9603,23.0645,1719.43,290.288,1682.61,8.848054714800309,22.22222222222222,22.56111111111111
2024-06-05 22:24:16,21.3672,23.0514,11.0117,35.1366,34.9754,22.9655,23.058,1708.6,327.051,1682.71,8.842176596504878,22.22222222222222,22.56148148148148
2024-06-05 22:24:17,21.3699,23.0613,11.0084,35.1781,34.982,22.97,23.0678,1720.41,314.25,1680.15,8.833839885945554,22.22222222222222,22.56185185185185
2024-06-05 22:24:18,21.3699,23.0514,11.0046,35.2452,34.982,22.964,23.0613,1714.83,310.639,1674.93,8.809624010961045,22.22222222222222,22.56222222222222
2024-06-05 22:24:19,21.3668,23.058,11.0066,35.2944,34.982,22.955,23.058,1727.63,290.617,1677.09,8.81664479969937,22.22222222222222,22.56259259259259
2024-06-05 22:24:20,21.3691,23.058,11.0071,35.3065,34.9852,22.9629,23.0678,1720.41,283.395,1675.81,8.81144635106574,22.22222222222222,22.56296296296296
2024-06-05 22:24:21,21.37,23.0383,10.9924,35.3763,34.9754,22.9567,23.0645,1712.86,285.365,1675.32,8.822131681454383,22.22222222222222,22.563333333333333
2024-06-05 22:24:22,21.3708,23.0678,10.9982,35.4443,34.982,22.9581,23.0613,1717.79,309.326,1675.03,8.8163547306135,22.22222222222222,22.563703703703702
2024-06-05 22:24:23,21.3581,23.0678,10.9798,35.4667,34.982,22.9612,23.0678,1728.95,323.112,1673.94,8.815459275512092,22.22222222222222,22.56407407407407
2024-06-05 22:24:24,21.3754,23.0416,10.9914,35.4976,34.9852,22.9551,23.0645,1728.95,276.831,1673.84,8.819774009017667,22.22222222222222,22.564444444444444
2024-06-05 22:24:25,21.3707,23.0449,11.0,35.5242,34.9852,22.9679,23.0645,1712.53,326.394,1671.97,8.798636738565701,22.22222222222222,22.564814814814813
2024-06-05 22:24:26,21.3548,23.0645,10.9806,35.5521,34.9787,22.9482,23.0678,1728.29,328.364,1670.99,8.79644725535398,22.22222222222222,22.565185185185182
2024-06-05 22:24:27,21.37,23.0383,11.0014,35.5632,34.9885,22.9611,23.0613,1729.27,300.792,1670.3,8.788068581088034,22.22222222222222,22.565555555555555
2024-06-05 22:24:28,21.3651,23.0711,10.9834,35.5884,34.982,22.9459,23.058,1722.71,290.945,1673.45,8.815765949332926,22.22222222222222,22.565925925925924
2024-06-05 22:24:29,21.3593,23.0678,10.9709,35.5823,34.982,22.9535,23.0678,1725.66,303.746,1671.97,8.813653648733059,22.22222222222222,22.566296296296294
2024-06-05 22:24:30,21.3686,23.0645,10.9825,35.5589,34.9852,22.9586,23.0645,1719.1,285.365,1673.16,8.817973898036975,22.22222222222222,22.566666666666666
2024-06-05 22:24:31,21.3736,23.0645,10.99,35.5282,34.982,22.9651,23.058,1729.6,296.525,1673.35,8.81685246265654,22.22222222222222,22.567037037037036
2024-06-05 22:24:32,21.3592,23.0678,10.9851,35.5118,34.9787,22.9661,23.0711,1724.35,302.105,1671.38,8.7984154870562,22.22222222222222,22.567407407407405
2024-06-05 22:24:33,21.3604,23.0514,10.9767,35.4785,34.9852,22.9708,23.0678,1721.4,297.838,1672.56,8.812774837438969,22.22222222222222,22.567777777777778
2024-06-05 22:24:34,21.3735,23.0481,10.9835,35.4491,34.9852,22.9476,23.0613,1721.4,310.967,1671.78,8.814009385757734,22.22222222222222,22.568148148148147
2024-06-05 22:24:35,21.3583,23.058,10.9809,35.4146,34.982,22.954,23.0613,1731.9,322.127,1670.89,8.798634001978723,22.22222222222222,22.568518518518516
2024-06-05 22:24:36,21.347,23.0547,10.9847,35.3765,34.9852,22.9688,23.0711,1724.68,304.074,1671.78,8.790511016172994,22.22222222222222,22.56888888888889
2024-06-05 22:24:37,21.352,23.0514,10.9775,35.3342,34.9885,22.9671,23.0547,1715.82,276.831,1672.17,8.8029135810231,22.22222222222222,22.56925925925926
2024-06-05 22:24:38,21.3364,23.058,10.9783,35.2769,34.982,22.964,23.0481,1724.68,306.044,1672.47,8.790574756373259,22.22222222222222,22.569629629629627
2024-06-05 22:24:39,21.3512,23.058,10.9727,35.2434,34.9787,22.9649,23.0547,1705.64,304.074,1673.75,8.814628543001529,22.22222222222222,22.569999999999997
2024-06-05 22:24:40,21.3297,23.0481,10.9757,35.1812,34.9885,22.9494,23.0711,1715.49,301.12,1673.45,8.792244106398094,22.22222222222222,22.57037037037037
2024-06-05 22:24:41,21.3306,23.0514,10.9724,35.1391,34.982,22.9485,23.0613,1720.41,331.318,1673.16,8.794286327942793,22.22222222222222,22.57074074074074
2024-06-05 22:24:42,21.3385,23.058,10.9701,35.105,34.982,22.9503,23.0645,1705.97,281.098,1672.56,8.799789537881699,22.22222222222222,22.571111111111108
2024-06-05 22:24:43,21.3433,23.0645,10.9727,35.073,34.9885,22.9439,23.0645,1696.78,299.807,1671.88,8.798078282505031,22.22222222222222,22.57148148148148
2024-06-05 22:24:44,21.3388,23.0645,10.9719,35.0329,34.9852,22.9388,23.0678,1714.18,289.304,1671.78,8.794413272493914,22.22222222222222,22.57185185185185
2024-06-05 22:24:45,21.3313,23.0547,10.9774,34.9991,34.982,22.9518,23.0547,1714.5,291.601,1670.89,8.778709175042636,22.22222222222222,22.57222222222222
2024-06-05 22:24:46,21.3227,23.058,10.9653,34.9574,34.9852,22.9509,23.0645,1699.73,301.777,1670.2,8.778050277664265,22.22222222222222,22.572592592592592
2024-06-05 22:24:47,21.3283,23.058,10.9636,34.9263,34.982,22.9543,23.0678,1709.58,282.739,1669.41,8.78008221607617,22.22222222222222,22.57296296296296
2024-06-05 22:24:48,21.3241,23.0645,10.9573,34.9306,34.982,22.9465,23.0645,1698.75,325.081,1668.23,8.775653815007827,22.22222222222222,22.57333333333333
2024-06-05 22:24:49,21.3118,23.0613,10.9612,34.927,34.9787,22.9531,23.058,1711.22,322.784,1668.13,8.761415044949636,22.22222222222222,22.573703703703703
2024-06-05 22:24:50,21.3188,23.0613,10.9613,34.9127,34.9852,22.9637,23.0613,1702.69,327.051,1669.02,8.771933257304646,22.22222222222222,22.574074074074073
2024-06-05 22:24:51,21.3139,23.0547,10.9596,34.9198,34.9852,22.9423,23.058,1701.7,331.974,1667.05,8.758872519183267,22.22222222222222,22.574444444444442
2024-06-05 22:24:52,21.3216,23.058,10.9682,34.9245,34.9885,22.9511,23.0711,1708.27,302.433,1668.92,8.767935535555473,22.22222222222222,22.574814814814815
2024-06-05 22:24:53,21.3158,23.0514,10.957,34.9187,34.982,22.9482,23.0678,1705.97,287.662,1668.82,8.771982968500614,22.22222222222222,22.575185185185184
2024-06-05 22:24:54,21.3144,22.9365,10.9431,34.9185,34.982,22.9422,22.9299,1713.19,283.395,1668.72,8.78204187672505,22.22222222222222,22.575555555555553
2024-06-05 22:24:55,21.3159,22.9267,10.9498,34.9406,34.982,22.9387,22.9332,1719.76,292.258,1668.92,8.77869072528074,22.22222222222222,22.575925925925926
2024-06-05 22:24:56,21.3153,22.9267,10.9553,34.9425,34.982,22.9491,22.9299,1707.94,311.952,1670.0,8.779202414780002,22.22222222222222,22.576296296296295
2024-06-05 22:24:57,21.3079,22.9332,10.9535,34.9735,34.9852,22.9477,22.9332,1715.82,313.921,1668.72,8.767731567726495,22.22222222222222,22.576666666666664
2024-06-05 22:24:58,21.3059,22.9332,10.9445,35.0223,34.9852,22.9369,22.9398,1724.02,331.646,1673.45,8.798527920034127,22.22222222222222,22.577037037037037
2024-06-05 22:24:59,21.2946,22.9332,10.9398,35.0517,34.982,22.9289,22.9332,1708.27,327.379,1671.78,8.784148641736682,22.22222222222222,22.577407407407406
2024-06-05 22:25:00,21.2968,22.9201,10.9329,35.0913,34.982,22.9563,22.9332,1708.27,328.364,1671.28,8.789238829507754,22.22222222222222,22.577777777777776
2024-06-05 22:25:01,21.2999,22.9201,10.9476,35.1324,34.9852,22.9351,22.9267,1713.19,314.578,1672.66,8.786650578432816,22.22222222222222,22.57814814814815
2024-06-05 22:25:02,21.3151,22.9267,10.9464,35.1725,34.982,22.9457,22.9365,1704.99,298.494,1671.19,8.792836003318214,22.22222222222222,22.578518518518518
2024-06-05 22:25:03,21.3028,22.9299,10.935,35.1957,34.982,22.9423,22.9332,1710.89,338.211,1670.6,8.788968818239443,22.22222222222222,22.578888888888887
2024-06-05 22:25:04,21.2948,22.9267,10.9327,35.279,34.9787,22.9383,22.9299,1707.94,324.753,1669.71,8.779457141654401,22.22222222222222,22.579259259259256
2024-06-05 22:25:05,21.2896,22.9201,10.9262,35.3195,34.9852,22.9371,22.9332,1716.47,315.891,1669.61,8.780032714450078,22.22222222222222,22.57962962962963
2024-06-05 22:25:06,21.2962,22.9299,10.9318,35.3616,34.9852,22.9312,22.9332,1715.49,322.455,1670.69,8.786559909262706,22.22222222222222,22.58
2024-06-05 22:25:07,21.2971,22.9234,10.9273,35.4294,34.982,22.9362,22.9332,1708.92,286.021,1670.89,8.792190228161092,22.22222222222222,22.580370370370368
2024-06-05 22:25:08,21.29,22.9234,10.9213,35.4406,34.9852,22.9321,22.9267,1724.68,297.181,1670.79,8.790731434477246,22.22222222222222,22.58074074074074
2024-06-05 22:25:09,21.2815,22.9267,10.9243,35.4644,34.9787,22.951,22.9332,1728.62,299.151,1671.28,8.783556808245713,22.22222222222222,22.58111111111111
2024-06-05 22:25:10,21.2915,22.9365,10.9192,35.476,34.982,22.9334,22.9332,1713.85,292.258,1668.43,8.781362298401213,22.22222222222222,22.58148148148148
2024-06-05 22:25:11,21.2867,22.9267,10.9319,35.5035,34.9885,22.9305,22.9267,1730.59,293.899,1668.53,8.767071943196417,22.22222222222222,22.58185185185185
2024-06-05 22:25:12,21.2898,22.9299,10.9264,35.514,34.982,22.9387,22.9398,1717.13,308.669,1670.2,8.783135366747045,22.22222222222222,22.58222222222222
2024-06-05 22:25:13,21.2852,22.9267,10.9274,35.5126,34.9787,22.9219,22.9299,1725.66,309.982,1670.3,8.778914872711221,22.22222222222222,22.58259259259259
2024-06-05 22:25:14,21.2857,22.9267,10.921,35.493,34.9787,22.9224,22.9332,1717.79,301.448,1670.5,8.785814953759257,22.22222222222222,22.582962962962963
2024-06-05 22:25:15,21.2854,22.9201,10.9306,35.4983,34.982,22.9244,22.9365,1727.31,285.365,1669.32,8.771222894533896,22.22222222222222,22.583333333333332
2024-06-05 22:25:16,21.2678,22.9267,10.9171,35.4742,34.9852,22.9245,22.9398,1720.41,325.081,1670.1,8.771846699357921,22.22222222222222,22.5837037037037
