TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 22:25:17,21.2516,22.9398,10.9159,35.4442,34.9852,22.9189,22.9332,1722.05,312.608,1670.4,8.760708140843226,22.22222222222222,22.584074074074074
2024-06-05 22:25:18,21.2628,22.9267,10.9201,35.4265,34.9885,22.9161,22.9332,1726.98,319.173,1669.91,8.764069823047704,22.22222222222222,22.584444444444443
2024-06-05 22:25:19,21.2537,22.9234,10.9159,35.396,34.9787,22.9107,22.9332,1711.88,290.617,1668.92,8.75472443636538,22.22222222222222,22.584814814814813
2024-06-05 22:25:20,21.2664,22.9299,10.9178,35.3496,34.982,22.9239,22.9332,1713.85,306.7,1668.92,8.76387058195852,22.22222222222222,22.585185185185185
2024-06-05 22:25:21,21.2662,22.9267,10.9141,35.3138,34.982,22.9162,22.9299,1712.86,330.005,1667.94,8.761686671885096,22.22222222222222,22.585555555555555
2024-06-05 22:25:22,21.2572,22.9267,10.912,35.2835,34.9787,22.9312,22.9299,1704.66,318.845,1667.35,8.752749528872647,22.22222222222222,22.585925925925924
2024-06-05 22:25:23,21.253,22.9267,10.9032,35.2236,34.9787,22.9319,22.9299,1722.71,330.333,1667.05,8.755065895236083,22.22222222222222,22.586296296296297
2024-06-05 22:25:24,21.254,22.9201,10.9023,35.1545,34.9852,22.9099,22.9332,1717.79,320.158,1665.97,8.75100011706027,22.22222222222222,22.586666666666666
2024-06-05 22:25:25,21.2465,22.9201,10.9149,35.1207,34.9787,22.9239,22.9365,1717.46,312.28,1666.95,8.739145956527555,22.22222222222222,22.587037037037035
2024-06-05 22:25:26,21.2545,22.9299,10.9066,35.0669,34.982,22.9185,22.9332,1713.52,323.112,1667.15,8.753983740763232,22.22222222222222,22.587407407407408
2024-06-05 22:25:27,21.2415,22.9201,10.9015,35.038,34.9852,22.9221,22.9267,1714.83,293.571,1667.54,8.74934687499334,22.22222222222222,22.587777777777777
2024-06-05 22:25:28,21.2363,22.9267,10.8986,34.9898,34.982,22.9118,22.9299,1711.88,319.173,1666.46,8.741735348312218,22.22222222222222,22.588148148148147
2024-06-05 22:25:29,21.24,22.9299,10.9095,34.9407,34.9754,22.9195,22.9332,1707.28,324.097,1665.38,8.729985504364183,22.22222222222222,22.588518518518516
2024-06-05 22:25:30,21.2369,22.9332,10.8916,34.9066,34.982,22.9275,22.9365,1713.52,323.44,1665.57,8.743489940002185,22.22222222222222,22.58888888888889
2024-06-05 22:25:31,21.2471,22.9299,10.8969,34.8584,34.982,22.9252,22.9332,1701.05,340.508,1666.95,8.75487905835025,22.22222222222222,22.589259259259258
2024-06-05 22:25:32,21.242,22.9267,10.8938,34.8307,34.9787,22.9216,22.9332,1696.78,327.051,1666.76,8.752189633224127,22.22222222222222,22.589629629629627
2024-06-05 22:25:33,21.2325,22.9168,10.8931,34.8068,34.9852,22.9275,22.9332,1705.97,296.853,1667.15,8.746793019767033,22.22222222222222,22.59
2024-06-05 22:25:34,21.2275,22.9234,10.9018,34.7958,34.9852,22.9218,22.9332,1700.39,316.219,1670.2,8.751184057010246,22.22222222222222,22.59037037037037
2024-06-05 22:25:35,21.2271,22.9365,10.8796,34.7818,34.982,22.9205,22.9332,1696.45,282.739,1667.35,8.75469548679674,22.22222222222222,22.59074074074074
2024-06-05 22:25:36,21.2402,22.9299,10.8886,34.7893,34.9852,22.9178,22.9332,1713.85,286.678,1667.35,8.758164368313611,22.22222222222222,22.59111111111111
2024-06-05 22:25:37,21.2362,22.9299,10.878,34.7926,34.9852,22.9204,22.9365,1708.92,311.952,1666.95,8.761645983865389,22.22222222222222,22.59148148148148
2024-06-05 22:25:38,21.2436,22.9267,10.8862,34.77,34.9852,22.9122,22.9332,1707.28,302.761,1665.97,8.755818716968223,22.22222222222222,22.59185185185185
2024-06-05 22:25:39,21.2485,22.9234,10.8903,34.7705,34.982,22.9182,22.9332,1703.67,334.928,1666.56,8.759596107184201,22.22222222222222,22.592222222222222
2024-06-05 22:25:40,21.2294,22.9234,10.8826,34.7842,34.982,22.9211,22.9365,1709.91,337.882,1667.35,8.754103238732883,22.22222222222222,22.59259259259259
2024-06-05 22:25:41,21.2205,22.9267,10.8711,34.7853,34.9787,22.9228,22.9332,1696.45,320.486,1667.44,8.756775663833622,22.22222222222222,22.59296296296296
2024-06-05 22:25:42,21.2328,22.9201,10.8757,34.8275,34.9754,22.9277,22.9332,1705.64,324.097,1667.15,8.76176663878263,22.22222222222222,22.593333333333334
2024-06-05 22:25:43,21.2201,22.9299,10.862,34.8448,34.9787,22.9224,22.9299,1712.86,298.822,1666.76,8.760562749067363,22.22222222222222,22.593703703703703
2024-06-05 22:25:44,21.2202,22.9168,10.8633,34.8482,34.9852,22.919,22.9332,1716.47,330.005,1666.66,8.75902228249572,22.22222222222222,22.594074074074072
2024-06-05 22:25:45,21.2183,22.9299,10.8696,34.8881,34.9918,22.9055,22.9299,1701.05,326.394,1666.76,8.752612517862682,22.22222222222222,22.594444444444445
2024-06-05 22:25:46,21.2282,22.9299,10.8672,34.8912,34.9721,22.9066,22.9267,1708.92,328.692,1670.79,8.784203264885546,22.22222222222222,22.594814814814814
2024-06-05 22:25:47,21.2275,22.9365,10.8728,34.9393,34.9852,22.9114,22.9365,1708.92,316.875,1667.35,8.76078718116785,22.22222222222222,22.595185185185183
2024-06-05 22:25:48,21.2314,22.9332,10.8554,34.9751,34.982,22.9087,22.9332,1707.61,287.991,1668.04,8.78244138087378,22.22222222222222,22.595555555555556
2024-06-05 22:25:49,21.2243,22.9299,10.8672,35.0281,34.9754,22.8992,22.9299,1701.7,270.266,1668.33,8.767968171118511,22.22222222222222,22.595925925925926
2024-06-05 22:25:50,21.2326,22.9234,10.8682,35.061,34.982,22.8956,22.9267,1704.99,304.402,1665.38,8.75863334412005,22.22222222222222,22.596296296296295
2024-06-05 22:25:51,21.2302,22.9267,10.8485,35.1034,34.9885,22.8887,22.9267,1704.99,293.571,1670.3,8.79917169032285,22.22222222222222,22.596666666666668
2024-06-05 22:25:52,21.2136,22.9299,10.8435,35.1309,34.982,22.8994,22.9332,1709.25,313.921,1670.2,8.788813716222814,22.22222222222222,22.597037037037037
2024-06-05 22:25:53,21.218,22.9234,10.8577,35.2039,34.9852,22.9106,22.9299,1716.15,315.234,1670.4,8.781559502653728,22.22222222222222,22.597407407407406
2024-06-05 22:25:54,21.2161,22.9299,10.8362,35.2338,34.9852,22.9075,22.9332,1720.41,289.304,1670.99,8.801280374954098,22.22222222222222,22.597777777777775
2024-06-05 22:25:55,21.2124,22.9267,10.8468,35.2637,34.9885,22.9058,22.9299,1716.15,285.036,1670.5,8.786577854128623,22.22222222222222,22.598148148148148
2024-06-05 22:25:56,21.2097,22.9267,10.8412,35.3293,34.9885,22.9071,22.9299,1709.58,290.288,1670.1,8.78693156040583,22.22222222222222,22.598518518518517
2024-06-05 22:25:57,21.2001,22.9135,10.8416,35.3598,34.982,22.9113,22.9299,1720.08,288.647,1668.72,8.771203299495376,22.22222222222222,22.598888888888887
2024-06-05 22:25:58,21.2021,22.9299,10.8413,35.3782,34.982,22.9057,22.9299,1722.05,290.945,1667.15,8.764896717333915,22.22222222222222,22.59925925925926
2024-06-05 22:25:59,21.2084,22.9267,10.8441,35.4188,34.982,22.8873,22.9365,1710.24,325.41,1666.76,8.765806518585347,22.22222222222222,22.59962962962963
2024-06-05 22:26:00,21.1944,22.9201,10.8423,35.4258,34.9787,22.891,22.9332,1720.41,308.998,1665.77,8.750287664679805,22.22222222222222,22.599999999999998
2024-06-05 22:26:01,21.1928,22.9168,10.8494,35.4306,34.9852,22.8882,22.9332,1716.8,283.395,1665.47,8.741359267277698,22.22222222222222,22.60037037037037
2024-06-05 22:26:02,21.2002,22.9037,10.8511,35.4286,34.982,22.8853,22.9365,1712.21,303.746,1664.79,8.742605417040567,22.22222222222222,22.60074074074074
2024-06-05 22:26:03,21.2013,22.9102,10.8392,35.4305,34.9852,22.8815,22.9332,1717.13,322.455,1666.95,8.764944860054023,22.22222222222222,22.60111111111111
2024-06-05 22:26:04,21.194,22.907,10.8353,35.4299,34.982,22.888,22.9365,1717.46,329.677,1665.47,8.75428952200915,22.22222222222222,22.601481481481482
2024-06-05 22:26:05,21.1904,22.9267,10.8307,35.4347,34.982,22.8723,22.9299,1716.8,290.288,1665.77,8.756711693258696,22.22222222222222,22.60185185185185
2024-06-05 22:26:06,21.198,22.9168,10.8361,35.4442,34.9852,22.8876,22.9365,1727.96,286.349,1665.28,8.755994874415979,22.22222222222222,22.60222222222222
2024-06-05 22:26:07,21.1862,22.9398,10.8398,35.4263,34.9852,22.8923,22.9332,1708.6,285.365,1665.77,8.745469643245638,22.22222222222222,22.602592592592593
2024-06-05 22:26:08,21.1954,22.8052,10.8463,35.4282,34.982,22.8789,22.8052,1718.77,283.395,1666.46,8.75137538264971,22.22222222222222,22.602962962962962
2024-06-05 22:26:09,21.1788,22.7953,10.8321,35.4067,34.982,22.8889,22.8085,1710.24,318.517,1668.04,8.757641310282066,22.22222222222222,22.60333333333333
2024-06-05 22:26:10,21.1881,22.7855,10.8361,35.3791,34.9885,22.8886,22.7986,1704.33,307.357,1669.12,8.767800513683452,22.22222222222222,22.603703703703705
2024-06-05 22:26:11,21.171,22.7953,10.8283,35.3361,34.9852,22.8877,22.7986,1714.18,316.547,1669.61,8.762495354395552,22.22222222222222,22.604074074074074
2024-06-05 22:26:12,21.1716,22.7855,10.8381,35.3053,34.982,22.8875,22.8052,1708.92,328.692,1670.5,8.75936774095451,22.22222222222222,22.604444444444443
2024-06-05 22:26:13,21.1744,22.8216,10.8282,35.2326,34.9852,22.8817,22.8019,1696.78,327.379,1668.63,8.760315603751646,22.22222222222222,22.604814814814816
2024-06-05 22:26:14,21.1677,22.7888,10.8256,35.1774,34.9852,22.8854,22.8019,1710.57,316.547,1669.91,8.763561402432796,22.22222222222222,22.605185185185185
2024-06-05 22:26:15,21.1776,22.7888,10.8263,35.1014,34.982,22.8929,22.8019,1710.89,297.838,1669.91,8.77135718519475,22.22222222222222,22.605555555555554
2024-06-05 22:26:16,21.173,22.7822,10.833,35.0308,34.982,22.8864,22.7986,1699.41,286.349,1670.5,8.764877576955499,22.22222222222222,22.605925925925927
2024-06-05 22:26:17,21.1728,22.8183,10.833,34.9741,34.982,22.8819,22.8118,1716.47,281.098,1670.6,8.76523271926852,22.22222222222222,22.606296296296296
2024-06-05 22:26:18,21.1719,22.7953,10.8363,34.8944,34.982,22.8708,22.8019,1715.16,279.785,1668.33,8.749767003255016,22.22222222222222,22.606666666666666
2024-06-05 22:26:19,21.1683,22.8118,10.8317,34.8088,34.982,22.8887,22.7986,1706.3,292.914,1671.78,8.768709279771258,22.22222222222222,22.607037037037035
2024-06-05 22:26:20,21.1612,22.7986,10.8317,34.7701,34.9852,22.8783,22.8118,1701.05,308.013,1672.07,8.764206275881211,22.22222222222222,22.607407407407408
2024-06-05 22:26:21,21.1661,22.7888,10.8197,34.7091,34.9852,22.8774,22.8019,1695.47,308.669,1672.96,8.783217907852961,22.22222222222222,22.607777777777777
2024-06-05 22:26:22,21.1737,22.7986,10.8176,34.6555,34.9787,22.8645,22.8085,1688.57,335.257,1671.68,8.784725950461171,22.22222222222222,22.608148148148146
2024-06-05 22:26:23,21.1624,22.7921,10.8155,34.6212,34.982,22.8724,22.8019,1708.27,330.661,1671.28,8.774821760633909,22.22222222222222,22.60851851851852
2024-06-05 22:26:24,21.156,22.7953,10.8124,34.5749,34.982,22.8723,22.8052,1708.6,324.753,1669.41,8.762208111204894,22.22222222222222,22.608888888888888
2024-06-05 22:26:25,21.1524,22.7986,10.8113,34.5542,34.982,22.8646,22.7986,1709.58,300.135,1669.22,8.759093317047528,22.22222222222222,22.609259259259257
2024-06-05 22:26:26,21.1523,22.7921,10.8084,34.5387,34.982,22.862,22.8019,1697.11,307.357,1666.66,8.748027941556593,22.22222222222222,22.60962962962963
2024-06-05 22:26:27,21.1454,22.7921,10.8188,34.539,34.982,22.8427,22.7953,1698.75,318.188,1667.05,8.735440633997275,22.22222222222222,22.61
2024-06-05 22:26:28,21.1496,22.7986,10.8123,34.5279,34.982,22.846,22.8085,1702.69,282.739,1662.52,8.720729876009464,22.22222222222222,22.61037037037037
2024-06-05 22:26:29,21.151,22.7953,10.8057,34.5284,34.982,22.8395,22.8085,1708.92,290.617,1665.47,8.742964985185521,22.22222222222222,22.61074074074074
2024-06-05 22:26:30,21.1367,22.7953,10.8093,34.5518,34.9885,22.8395,22.8118,1702.69,305.387,1664.29,8.721653683430699,22.22222222222222,22.61111111111111
2024-06-05 22:26:31,21.1376,22.8019,10.7988,34.5487,34.982,22.8377,22.815,1707.94,326.394,1662.42,8.721470677665149,22.22222222222222,22.61148148148148
2024-06-05 22:26:32,21.1516,22.7953,10.8025,34.5715,34.982,22.8425,22.8019,1691.53,322.127,1660.55,8.720339157050867,22.22222222222222,22.611851851851853
2024-06-05 22:26:33,21.1434,22.7953,10.7974,34.5687,34.9852,22.8319,22.8019,1698.42,321.142,1659.17,8.710482174236986,22.22222222222222,22.612222222222222
2024-06-05 22:26:34,21.1374,22.7953,10.8005,34.615,34.9852,22.8378,22.7986,1703.34,295.868,1661.24,8.713678463173114,22.22222222222222,22.61259259259259
2024-06-05 22:26:35,21.1275,22.8019,10.7911,34.65,34.982,22.8399,22.7986,1713.52,314.25,1659.37,8.703448769188252,22.22222222222222,22.612962962962964
2024-06-05 22:26:36,21.1296,22.8019,10.7918,34.6858,34.9852,22.8392,22.8118,1699.73,332.959,1659.47,8.70515217051462,22.22222222222222,22.613333333333333
2024-06-05 22:26:37,21.1328,22.7953,10.8031,34.7268,34.982,22.826,22.8019,1708.92,322.455,1661.54,8.709181581464016,22.22222222222222,22.613703703703703
2024-06-05 22:26:38,21.125,22.7822,10.7916,34.774,34.9852,22.8366,22.7953,1704.66,337.226,1662.03,8.714870446984383,22.22222222222222,22.614074074074075
2024-06-05 22:26:39,21.1262,22.7986,10.7928,34.8184,34.9852,22.8421,22.8052,1704.0,327.379,1661.34,8.711252425282957,22.22222222222222,22.614444444444445
2024-06-05 22:26:40,21.1341,22.7986,10.7797,34.8691,34.982,22.836,22.7986,1706.3,284.052,1661.34,8.728955824060803,22.22222222222222,22.614814814814814
2024-06-05 22:26:41,21.1285,22.7986,10.7959,34.9117,34.982,22.8304,22.8052,1713.19,296.853,1662.42,8.716240562158372,22.22222222222222,22.615185185185187
2024-06-05 22:26:42,21.1205,22.7888,10.7811,34.966,34.9852,22.8324,22.8019,1711.22,332.302,1662.91,8.724547629487924,22.22222222222222,22.615555555555556
2024-06-05 22:26:43,21.133,22.7888,10.7887,35.0223,34.982,22.8381,22.7986,1708.6,316.219,1663.21,8.730257038439383,22.22222222222222,22.615925925925925
2024-06-05 22:26:44,21.1343,22.7953,10.782,35.0805,34.982,22.8308,22.8019,1706.3,283.395,1665.87,8.750982028083332,22.22222222222222,22.616296296296294
2024-06-05 22:26:45,21.1294,22.8052,10.7857,35.1042,34.9787,22.8338,22.8019,1715.82,296.853,1666.36,8.746284176967752,22.22222222222222,22.616666666666667
2024-06-05 22:26:46,21.1211,22.7953,10.7759,35.1764,34.9885,22.8241,22.7953,1700.72,319.501,1666.26,8.747027576681157,22.22222222222222,22.617037037037036
2024-06-05 22:26:47,21.1309,22.7921,10.783,35.2456,34.982,22.8323,22.8019,1714.18,314.906,1666.07,8.74831280387091,22.22222222222222,22.617407407407406
2024-06-05 22:26:48,21.1297,22.7953,10.7736,35.2714,34.9852,22.8349,22.8019,1704.66,306.372,1664.1,8.744892834850232,22.22222222222222,22.61777777777778
2024-06-05 22:26:49,21.1287,22.7986,10.7827,35.2987,34.9787,22.8434,22.8085,1718.77,300.135,1667.25,8.752901393465779,22.22222222222222,22.618148148148148
2024-06-05 22:26:50,21.1217,22.7953,10.7696,35.3234,34.982,22.8275,22.8052,1705.97,293.899,1665.97,8.751338264422223,22.22222222222222,22.618518518518517
2024-06-05 22:26:51,21.1286,22.8052,10.7635,35.3614,34.982,22.8306,22.8085,1705.64,297.181,1667.64,8.771111577908913,22.22222222222222,22.61888888888889
2024-06-05 22:26:52,21.1146,22.7986,10.7571,35.351,34.982,22.8264,22.8118,1716.47,290.617,1666.76,8.760055287501103,22.22222222222222,22.61925925925926
2024-06-05 22:26:53,21.1291,22.7888,10.7729,35.357,34.982,22.8248,22.8052,1710.89,308.998,1664.49,8.747026757684054,22.22222222222222,22.619629629629628
2024-06-05 22:26:54,21.1259,22.8052,10.777,35.3419,34.982,22.8301,22.7953,1706.95,329.348,1664.59,8.741386188128605,22.22222222222222,22.62
2024-06-05 22:26:55,21.1092,22.7888,10.7658,35.3422,34.982,22.829,22.8052,1710.24,327.379,1661.54,8.720732331985918,22.22222222222222,22.62037037037037
2024-06-05 22:26:56,21.1035,22.7888,10.7651,35.322,34.982,22.82,22.8052,1707.94,315.891,1662.62,8.722182460233855,22.22222222222222,22.62074074074074
2024-06-05 22:26:57,21.1041,22.7953,10.7643,35.2849,34.982,22.8266,22.8052,1717.79,313.921,1662.32,8.721789568953943,22.22222222222222,22.621111111111112
2024-06-05 22:26:58,21.1216,22.7953,10.7732,35.2753,34.9852,22.8305,22.8085,1712.53,283.395,1662.82,8.731669369514274,22.22222222222222,22.62148148148148
2024-06-05 22:26:59,21.0966,22.8019,10.7734,35.2546,34.9852,22.8312,22.8052,1711.55,330.333,1663.6,8.714492266191487,22.22222222222222,22.62185185185185
2024-06-05 22:27:00,21.1031,22.7953,10.7642,35.2295,34.9852,22.8325,22.8052,1706.95,297.181,1663.6,8.727745669068423,22.22222222222222,22.622222222222224
2024-06-05 22:27:01,21.1114,22.7986,10.7628,35.1687,34.982,22.8267,22.8052,1709.25,286.349,1663.51,8.73546146717268,22.22222222222222,22.622592592592593
2024-06-05 22:27:02,21.1024,22.7953,10.7758,35.1231,34.9852,22.8332,22.8019,1720.08,290.288,1662.82,8.713275183721747,22.22222222222222,22.622962962962962
2024-06-05 22:27:03,21.0977,22.8052,10.747,35.0496,34.9885,22.8275,22.8052,1710.24,295.868,1661.04,8.724260967308231,22.22222222222222,22.623333333333335
2024-06-05 22:27:04,21.1068,22.8085,10.7588,34.9886,34.9787,22.8441,22.8052,1700.39,287.991,1659.27,8.712691101779575,22.22222222222222,22.623703703703704
2024-06-05 22:27:05,21.1062,22.7921,10.7523,34.9424,34.982,22.8368,22.8118,1704.33,309.326,1658.68,8.714558908401948,22.22222222222222,22.624074074074073
2024-06-05 22:27:06,21.099,22.7953,10.7492,34.8956,34.9852,22.8406,22.8019,1705.97,331.318,1657.2,8.703335353819764,22.22222222222222,22.624444444444446
2024-06-05 22:27:07,21.0955,22.7953,10.7567,34.8573,34.982,22.8311,22.8085,1704.0,319.173,1661.14,8.714755477855594,22.22222222222222,22.624814814814815
2024-06-05 22:27:08,21.104,22.8019,10.765,34.8182,34.982,22.8302,22.8052,1696.78,311.624,1662.62,8.722688661336164,22.22222222222222,22.625185185185185
2024-06-05 22:27:09,21.094,22.7986,10.7576,34.7682,34.982,22.8359,22.7986,1704.66,299.151,1661.93,8.716876051138103,22.22222222222222,22.625555555555554
2024-06-05 22:27:10,21.0859,22.7953,10.7505,34.7321,34.9852,22.8294,22.8052,1699.73,338.211,1664.59,8.729983168141963,22.22222222222222,22.625925925925927
2024-06-05 22:27:11,21.0885,22.7953,10.7602,34.7136,34.9852,22.8448,22.8019,1709.91,282.411,1660.75,8.703860884573063,22.22222222222222,22.626296296296296
2024-06-05 22:27:12,21.0864,22.8019,10.7585,34.6693,34.9852,22.8215,22.7986,1707.61,310.639,1658.98,8.694247724402612,22.22222222222222,22.626666666666665
2024-06-05 22:27:13,21.0849,22.7953,10.7516,34.6642,34.982,22.8265,22.8052,1710.57,323.112,1658.39,8.695699919425776,22.22222222222222,22.627037037037038
2024-06-05 22:27:14,21.0921,22.7953,10.7504,34.6523,34.982,22.8197,22.8019,1697.11,292.914,1658.29,8.702243932602716,22.22222222222222,22.627407407407407
2024-06-05 22:27:15,21.0726,22.7953,10.7529,34.6545,34.9852,22.8196,22.8052,1706.63,291.601,1658.78,8.686297476960073,22.22222222222222,22.627777777777776
2024-06-05 22:27:16,21.0756,22.7986,10.7462,34.6311,34.9852,22.8323,22.8085,1704.66,331.646,1657.89,8.689797243395628,22.22222222222222,22.62814814814815
2024-06-05 22:27:17,21.0823,22.7953,10.747,34.6592,34.982,22.8212,22.8085,1691.53,303.089,1658.29,8.69685851616552,22.22222222222222,22.62851851851852
2024-06-05 22:27:18,21.0702,22.7953,10.7532,34.6523,34.9852,22.823,22.8052,1700.39,295.868,1658.09,8.68041255347867,22.22222222222222,22.628888888888888
2024-06-05 22:27:19,21.07,22.7921,10.7396,34.6494,34.982,22.8111,22.8085,1704.33,305.387,1655.73,8.679315818929108,22.22222222222222,22.62925925925926
2024-06-05 22:27:20,21.0775,22.7953,10.7381,34.6566,34.982,22.8174,22.8019,1695.47,321.799,1654.84,8.682207936197267,22.22222222222222,22.62962962962963
2024-06-05 22:27:21,21.0738,22.7953,10.7513,34.6935,34.9787,22.8118,22.7986,1708.6,327.051,1657.99,8.68451628968384,22.22222222222222,22.63
2024-06-05 22:27:22,21.0574,22.8019,10.7265,34.7234,34.9655,22.8124,22.8019,1707.61,288.975,1655.33,8.677639008622108,22.22222222222222,22.630370370370372
2024-06-05 22:27:23,21.0626,22.6739,10.7346,34.7521,34.9754,22.7991,22.6772,1710.24,289.632,1656.81,8.682959436573494,22.22222222222222,22.63074074074074
2024-06-05 22:27:24,21.0594,22.6739,10.7293,34.7813,34.9951,22.8154,22.6804,1716.47,316.547,1657.99,8.690910314755445,22.22222222222222,22.63111111111111
2024-06-05 22:27:25,21.0788,22.6772,10.7448,34.8077,34.9787,22.819,22.6772,1703.67,307.357,1658.09,8.694715840617285,22.22222222222222,22.631481481481483
2024-06-05 22:27:26,21.0856,22.6706,10.7471,34.8478,34.9885,22.8066,22.6772,1707.61,328.692,1657.5,8.695406807263307,22.22222222222222,22.631851851851852
2024-06-05 22:27:27,21.0704,22.6739,10.7454,34.8952,34.982,22.8203,22.6772,1711.88,329.677,1659.37,8.693849748642537,22.22222222222222,22.63222222222222
2024-06-05 22:27:28,21.0517,22.6772,10.7275,34.9415,34.9885,22.8222,22.6739,1717.13,329.02,1660.16,8.697314817814158,22.22222222222222,22.632592592592594
2024-06-05 22:27:29,21.0612,22.6739,10.7322,35.0152,34.9852,22.8252,22.6772,1706.63,333.287,1660.26,8.701882562562648,22.22222222222222,22.632962962962964
2024-06-05 22:27:30,21.0536,22.6706,10.7365,35.0482,34.982,22.8266,22.6772,1712.21,312.28,1660.35,8.69232832958906,22.22222222222222,22.633333333333333
2024-06-05 22:27:31,21.0533,22.6739,10.7152,35.1197,34.9852,22.8273,22.6804,1711.22,317.204,1660.85,8.71264412615571,22.22222222222222,22.633703703703706
2024-06-05 22:27:32,21.0559,22.664,10.7226,35.1498,34.982,22.8211,22.6772,1717.46,296.853,1661.14,8.710119431590249,22.22222222222222,22.634074074074075
2024-06-05 22:27:33,21.0538,22.6772,10.7223,35.1822,34.982,22.8301,22.6804,1723.04,321.142,1661.04,8.708077925526293,22.22222222222222,22.634444444444444
2024-06-05 22:27:34,21.062,22.6673,10.725,35.2556,34.9885,22.8163,22.6804,1709.91,331.318,1664.49,8.730810103530262,22.22222222222222,22.634814814814813
2024-06-05 22:27:35,21.0453,22.6772,10.7216,35.2875,34.982,22.8402,22.6804,1719.43,328.364,1660.75,8.699984374395292,22.22222222222222,22.635185185185186
2024-06-05 22:27:36,21.0686,22.664,10.7287,35.3175,34.9787,22.8259,22.6772,1726.98,293.242,1661.04,8.71515800630589,22.22222222222222,22.635555555555555
2024-06-05 22:27:37,21.0479,22.6739,10.7222,35.366,34.982,22.8339,22.6772,1717.13,292.586,1658.68,8.690823836475712,22.22222222222222,22.635925925925925
2024-06-05 22:27:38,21.0547,22.664,10.715,35.3758,34.982,22.8229,22.6739,1722.05,301.777,1662.32,8.72170521732655,22.22222222222222,22.636296296296297
2024-06-05 22:27:39,21.044,22.6706,10.7285,35.3945,34.9918,22.8122,22.6772,1713.85,321.142,1661.04,8.694592057374678,22.22222222222222,22.636666666666667
2024-06-05 22:27:40,21.0488,22.664,10.732,35.4043,34.9852,22.8126,22.6739,1728.62,322.127,1662.03,8.700870519620702,22.22222222222222,22.637037037037036
2024-06-05 22:27:41,21.0389,22.6673,10.7078,35.4153,34.982,22.8031,22.6837,1715.49,289.304,1662.13,8.713454932273912,22.22222222222222,22.63740740740741
2024-06-05 22:27:42,21.0386,22.6607,10.7124,35.398,34.9852,22.8052,22.6837,1713.85,287.991,1662.82,8.712937675725557,22.22222222222222,22.637777777777778
2024-06-05 22:27:43,21.0447,22.6706,10.7246,35.4024,34.9852,22.8183,22.6772,1719.1,304.402,1664.1,8.714493732673292,22.22222222222222,22.638148148148147
2024-06-05 22:27:44,21.0587,22.6706,10.7167,35.407,34.982,22.805,22.6706,1716.47,309.654,1664.39,8.734508403185743,22.22222222222222,22.63851851851852
2024-06-05 22:27:45,21.0406,22.6772,10.7037,35.4022,34.9852,22.8005,22.6804,1710.24,310.311,1664.98,8.733295831796712,22.22222222222222,22.63888888888889
2024-06-05 22:27:46,21.0646,22.6673,10.7253,35.379,34.982,22.8183,22.6706,1718.77,299.479,1663.7,8.728607985740535,22.22222222222222,22.63925925925926
2024-06-05 22:27:47,21.0403,22.664,10.7229,35.3327,34.9852,22.8088,22.6772,1710.57,300.464,1663.01,8.706507224057843,22.22222222222222,22.63962962962963
2024-06-05 22:27:48,21.0336,22.6607,10.7118,35.3182,34.9885,22.813,22.6804,1725.01,312.937,1663.01,8.710220236230088,22.22222222222222,22.64
2024-06-05 22:27:49,21.0472,22.664,10.7156,35.2793,34.982,22.7922,22.687,1713.52,331.646,1663.11,8.719014386610596,22.22222222222222,22.64037037037037
2024-06-05 22:27:50,21.0268,22.664,10.7119,35.2227,34.982,22.7851,22.6837,1715.16,304.731,1663.7,8.708009102368163,22.22222222222222,22.640740740740743
2024-06-05 22:27:51,21.0293,22.6804,10.7135,35.1928,34.9721,22.7684,22.6804,1719.76,310.639,1663.41,8.707250869368904,22.22222222222222,22.641111111111112
2024-06-05 22:27:52,21.0193,22.6706,10.6915,35.1378,34.9787,22.7618,22.6772,1708.27,323.768,1663.51,8.717903768690068,22.22222222222222,22.64148148148148
2024-06-05 22:27:53,21.0256,22.6575,10.71,35.0935,34.9852,22.7723,22.6772,1722.05,321.142,1663.31,8.706558607753479,22.22222222222222,22.641851851851854
2024-06-05 22:27:54,21.0313,22.6903,10.7075,35.0382,34.982,22.7737,22.6804,1709.58,330.661,1662.82,8.7109126277484,22.22222222222222,22.642222222222223
2024-06-05 22:27:55,21.0231,22.6706,10.7171,35.0046,34.9787,22.77,22.6804,1710.24,303.418,1661.73,8.690193251329942,22.22222222222222,22.642592592592592
2024-06-05 22:27:56,21.0193,22.6476,10.7038,34.9305,34.9852,22.7669,22.6804,1706.63,302.433,1661.24,8.69563894270645,22.22222222222222,22.642962962962965
2024-06-05 22:27:57,21.0138,22.687,10.712,34.8983,34.9885,22.7713,22.6804,1721.07,330.333,1660.26,8.678967352406612,22.22222222222222,22.643333333333334
2024-06-05 22:27:58,21.0209,22.6706,10.7066,34.8626,34.982,22.765,22.6772,1704.33,321.799,1660.85,8.692586191892888,22.22222222222222,22.643703703703704
2024-06-05 22:27:59,21.015,22.6542,10.6961,34.8111,34.982,22.762,22.6772,1710.57,320.486,1661.73,8.701070749189654,22.22222222222222,22.644074074074073
2024-06-05 22:28:00,21.0063,22.6739,10.6966,34.7678,34.982,22.7605,22.6804,1699.08,275.518,1662.03,8.694882598880811,22.22222222222222,22.644444444444446
2024-06-05 22:28:01,21.0217,22.6739,10.7161,34.7394,34.982,22.7439,22.6804,1710.57,269.609,1662.13,8.691947725802859,22.22222222222222,22.644814814814815
2024-06-05 22:28:02,21.0128,22.6575,10.7023,34.7038,34.982,22.7523,22.6772,1705.97,300.464,1662.62,8.698644108976358,22.22222222222222,22.645185185185184
2024-06-05 22:28:03,21.0197,22.6968,10.7007,34.6698,34.9852,22.7501,22.6804,1711.55,310.967,1664.49,8.715606990261076,22.22222222222222,22.645555555555557
2024-06-05 22:28:04,21.025,22.6673,10.6967,34.6536,34.982,22.7449,22.6837,1709.25,289.632,1664.88,8.725505891620045,22.22222222222222,22.645925925925926
2024-06-05 22:28:05,21.0244,22.6903,10.7017,34.6379,34.982,22.7316,22.6772,1695.79,281.098,1664.79,8.720303498708544,22.22222222222222,22.646296296296295
2024-06-05 22:28:06,21.0071,22.687,10.6906,34.6375,34.9787,22.737,22.6739,1707.28,287.662,1665.18,8.717107551274932,22.22222222222222,22.64666666666667
2024-06-05 22:28:07,21.0091,22.687,10.692,34.6521,34.9852,22.7332,22.6804,1700.72,303.089,1665.57,8.719656274829788,22.22222222222222,22.647037037037038
2024-06-05 22:28:08,21.0042,22.6837,10.6829,34.629,34.982,22.7273,22.6804,1700.39,288.975,1665.28,8.721687132409086,22.22222222222222,22.647407407407407
2024-06-05 22:28:09,21.0036,22.6739,10.6934,34.6455,34.982,22.7361,22.6772,1709.58,299.479,1666.76,8.72005040069456,22.22222222222222,22.64777777777778
2024-06-05 22:28:10,21.0161,22.6673,10.6951,34.6555,34.9787,22.7315,22.6739,1699.41,301.777,1666.66,8.728660987133061,22.22222222222222,22.64814814814815
2024-06-05 22:28:11,21.0064,22.664,10.6809,34.6743,34.982,22.7342,22.6804,1699.41,296.525,1668.04,8.73969723190171,22.22222222222222,22.648518518518518
2024-06-05 22:28:12,21.0032,22.6673,10.6786,34.71,34.982,22.7325,22.6739,1697.11,311.295,1666.76,8.73222947828471,22.22222222222222,22.64888888888889
2024-06-05 22:28:13,20.9994,22.664,10.6781,34.7294,34.9885,22.7466,22.6772,1703.67,313.921,1667.05,8.730957276903924,22.22222222222222,22.64925925925926
2024-06-05 22:28:14,20.9917,22.6739,10.6704,34.746,34.982,22.7268,22.6772,1712.21,320.814,1664.59,8.718073347267023,22.22222222222222,22.64962962962963
2024-06-05 22:28:15,20.9962,22.6739,10.6849,34.7958,34.982,22.7364,22.6772,1699.41,324.753,1662.62,8.69931904377944,22.22222222222222,22.650000000000002
2024-06-05 22:28:16,21.0016,22.6772,10.6777,34.8163,34.9852,22.7261,22.6772,1709.25,328.035,1662.23,8.70790617818005,22.22222222222222,22.65037037037037
2024-06-05 22:28:17,20.9908,22.664,10.6898,34.8608,34.982,22.7362,22.6772,1702.36,331.318,1658.48,8.66898919303421,22.22222222222222,22.65074074074074
2024-06-05 22:28:18,21.0026,22.6804,10.6806,34.9161,34.9885,22.7234,22.6739,1711.22,308.341,1660.65,8.698027978571293,22.22222222222222,22.651111111111113
2024-06-05 22:28:19,20.9993,22.6837,10.6848,34.9519,34.9787,22.7312,22.6772,1708.27,310.639,1660.85,8.692754745962324,22.22222222222222,22.651481481481483
2024-06-05 22:28:20,20.9908,22.6673,10.6758,34.9795,34.982,22.7298,22.6739,1726.32,297.181,1660.06,8.689041134511534,22.22222222222222,22.651851851851852
2024-06-05 22:28:21,20.98,22.6706,10.6709,35.0308,34.9885,22.7362,22.6837,1711.22,290.288,1659.47,8.680984758947966,22.22222222222222,22.652222222222225
2024-06-05 22:28:22,20.9856,22.6837,10.667,35.0875,34.982,22.7239,22.6739,1714.83,307.357,1657.7,8.67971670532574,22.22222222222222,22.652592592592594
2024-06-05 22:28:23,20.9804,22.6575,10.6618,35.1326,34.982,22.7322,22.6804,1713.85,307.357,1662.62,8.705477823857569,22.22222222222222,22.652962962962963
2024-06-05 22:28:24,20.9941,22.6903,10.665,35.1515,34.982,22.724,22.6772,1718.77,306.372,1658.68,8.693685511814346,22.22222222222222,22.653333333333332
2024-06-05 22:28:25,20.9896,22.6706,10.6734,35.2015,34.9852,22.7242,22.6903,1721.73,338.211,1658.88,8.683874935284331,22.22222222222222,22.653703703703705
2024-06-05 22:28:26,20.9871,22.6739,10.6637,35.2281,34.9852,22.7287,22.6772,1709.58,336.57,1660.26,8.69716472517758,22.22222222222222,22.654074074074074
2024-06-05 22:28:27,20.9975,22.6706,10.6768,35.2724,34.9852,22.7197,22.6903,1717.79,307.028,1661.54,8.701593497179562,22.22222222222222,22.654444444444444
2024-06-05 22:28:28,20.9899,22.6739,10.6693,35.3182,34.9852,22.7119,22.6706,1716.47,288.319,1662.03,8.704075322270217,22.22222222222222,22.654814814814817
2024-06-05 22:28:29,20.9994,22.6739,10.6631,35.327,34.982,22.7228,22.6903,1720.08,304.731,1663.21,8.723505295324092,22.22222222222222,22.655185185185186
2024-06-05 22:28:30,20.9908,22.6706,10.6697,35.3264,34.982,22.7234,22.687,1720.74,302.761,1663.21,8.71067698340503,22.22222222222222,22.655555555555555
2024-06-05 22:28:31,20.9896,22.6706,10.6628,35.3368,34.9852,22.721,22.6772,1710.57,329.348,1657.89,8.687609945698483,22.22222222222222,22.655925925925928
2024-06-05 22:28:32,20.98,22.6706,10.6577,35.3261,34.982,22.7255,22.6739,1722.38,319.501,1658.39,8.68644317674786,22.22222222222222,22.656296296296297
2024-06-05 22:28:33,20.991,22.6706,10.6611,35.3243,34.982,22.7271,22.6772,1727.31,278.472,1657.7,8.689221948165871,22.22222222222222,22.656666666666666
2024-06-05 22:28:34,20.9812,22.6575,10.666,35.3228,34.9787,22.7243,22.6837,1716.15,331.646,1656.02,8.668063139713862,22.22222222222222,22.65703703703704
2024-06-05 22:28:35,20.9752,22.6772,10.6665,35.2868,34.9918,22.7315,22.664,1711.88,305.387,1655.43,8.659514787414041,22.22222222222222,22.65740740740741
2024-06-05 22:28:36,20.974,22.5557,10.6596,35.2731,34.9852,22.7282,22.5557,1726.98,297.838,1655.23,8.663256128056748,22.22222222222222,22.657777777777778
2024-06-05 22:28:37,20.967,22.5491,10.668,35.2655,34.982,22.7245,22.5458,1720.74,304.731,1653.66,8.642116477235874,22.22222222222222,22.65814814814815
2024-06-05 22:28:38,20.9646,22.5524,10.6481,35.2178,34.9852,22.7342,22.5622,1709.58,320.814,1654.35,8.660413215058842,22.22222222222222,22.65851851851852
2024-06-05 22:28:39,20.9584,22.5622,10.6569,35.2121,34.982,22.7315,22.559,1717.46,308.998,1652.38,8.637523309071703,22.22222222222222,22.65888888888889
2024-06-05 22:28:40,20.9676,22.559,10.6476,35.178,34.9787,22.7268,22.5622,1720.08,302.105,1651.69,8.64942171828252,22.22222222222222,22.65925925925926
2024-06-05 22:28:41,20.9705,22.5557,10.6555,35.1418,34.9852,22.7239,22.5622,1714.83,331.646,1654.25,8.65863058971706,22.22222222222222,22.65962962962963
2024-06-05 22:28:42,20.9657,22.5524,10.6561,35.0846,34.9852,22.7347,22.5622,1714.83,307.685,1654.54,8.655614830272713,22.22222222222222,22.66
2024-06-05 22:28:43,20.9694,22.5557,10.6506,35.0162,34.982,22.7211,22.5622,1713.85,294.555,1658.98,8.686587149233215,22.22222222222222,22.660370370370373
2024-06-05 22:28:44,20.9661,22.5491,10.6593,34.9558,34.982,22.7297,22.5622,1708.27,283.067,1655.63,8.658964751699067,22.22222222222222,22.660740740740742
2024-06-05 22:28:45,20.9657,22.5524,10.653,34.9027,34.9852,22.7345,22.5557,1708.27,303.418,1656.81,8.670096415719543,22.22222222222222,22.66111111111111
2024-06-05 22:28:46,20.9474,22.5524,10.652,34.8421,34.982,22.7274,22.559,1700.72,295.54,1655.82,8.65037996925111,22.22222222222222,22.661481481481484
2024-06-05 22:28:47,20.9511,22.5524,10.6449,34.7812,34.9852,22.7244,22.5491,1706.95,324.097,1658.68,8.674411286739504,22.22222222222222,22.661851851851853
2024-06-05 22:28:48,20.9395,22.559,10.6326,34.7546,34.9852,22.7312,22.5622,1706.3,322.455,1658.68,8.675000455191572,22.22222222222222,22.662222222222223
2024-06-05 22:28:49,20.954,22.5458,10.6478,34.7204,34.982,22.7308,22.559,1702.03,318.517,1657.89,8.67027981779038,22.22222222222222,22.662592592592592
2024-06-05 22:28:50,20.9516,22.5655,10.6381,34.6834,34.9787,22.726,22.5557,1700.39,342.15,1655.23,8.662500201341155,22.22222222222222,22.662962962962965
2024-06-05 22:28:51,20.9653,22.5524,10.6453,34.6497,34.9885,22.7189,22.5622,1714.83,329.677,1657.6,8.680370675020795,22.22222222222222,22.663333333333334
2024-06-05 22:28:52,20.9644,22.5557,10.6376,34.6359,34.982,22.7361,22.5425,1696.45,340.18,1657.1,8.683470218782276,22.22222222222222,22.663703703703703
2024-06-05 22:28:53,20.9606,22.5557,10.6577,34.629,34.9852,22.7164,22.5557,1705.97,328.035,1656.91,8.662380159910587,22.22222222222222,22.664074074074076
2024-06-05 22:28:54,20.9718,22.5524,10.6437,34.5971,34.982,22.7091,22.5655,1702.03,319.829,1657.5,8.686659674623609,22.22222222222222,22.664444444444445
2024-06-05 22:28:55,20.9471,22.559,10.6361,34.6119,34.982,22.7338,22.5622,1702.03,330.005,1657.79,8.673794691525668,22.22222222222222,22.664814814814815
2024-06-05 22:28:56,20.9567,22.5524,10.6596,34.6111,34.982,22.7352,22.5557,1712.21,331.646,1657.79,8.662101766861511,22.22222222222222,22.665185185185187
2024-06-05 22:28:57,20.947,22.5491,10.6454,34.5993,34.982,22.724,22.5622,1706.63,303.418,1657.2,8.66280309579989,22.22222222222222,22.665555555555557
2024-06-05 22:28:58,20.9332,22.5491,10.6403,34.6069,34.9852,22.7195,22.559,1695.14,301.448,1656.22,8.650368607822877,22.22222222222222,22.665925925925926
2024-06-05 22:28:59,20.9588,22.5458,10.645,34.6123,34.982,22.7196,22.559,1711.22,295.212,1654.64,8.659664374139757,22.22222222222222,22.6662962962963
2024-06-05 22:29:00,20.9467,22.5458,10.6293,34.6282,34.982,22.722,22.5622,1708.92,296.525,1654.74,8.66321054229228,22.22222222222222,22.666666666666668
2024-06-05 22:29:01,20.9458,22.5524,10.6279,34.6391,34.9852,22.7233,22.5622,1708.6,296.525,1654.45,8.662112040353056,22.22222222222222,22.6662962962963
2024-06-05 22:29:02,20.9432,22.5458,10.6422,34.6425,34.9852,22.7281,22.5524,1709.58,320.158,1655.04,8.651008076093374,22.22222222222222,22.665925925925926
2024-06-05 22:29:03,20.9304,22.5524,10.6289,34.6817,34.982,22.7291,22.559,1699.41,329.677,1656.22,8.657596227835436,22.22222222222222,22.665555555555557
2024-06-05 22:29:04,20.9365,22.5524,10.6248,34.6963,34.982,22.7395,22.5557,1710.24,333.287,1657.7,8.673912618989732,22.22222222222222,22.665185185185187
2024-06-05 22:29:05,20.9398,22.5458,10.6239,34.7334,34.982,22.7294,22.559,1709.58,290.288,1658.09,8.679487046663816,22.22222222222222,22.664814814814815
2024-06-05 22:29:06,20.9373,22.5491,10.619,34.7623,34.9852,22.7372,22.5655,1716.15,279.456,1659.07,8.686637464782072,22.22222222222222,22.664444444444445
2024-06-05 22:29:07,20.9336,22.5622,10.6298,34.7805,34.982,22.7237,22.5721,1715.82,331.646,1659.07,8.67443039159759,22.22222222222222,22.664074074074076
2024-06-05 22:29:08,20.9357,22.5491,10.632,34.8184,34.982,22.7303,22.559,1704.99,329.02,1655.82,8.657353778306106,22.22222222222222,22.663703703703703
2024-06-05 22:29:09,20.9303,22.559,10.6172,34.8938,34.982,22.7251,22.5524,1705.97,311.952,1659.57,8.684876360187618,22.22222222222222,22.663333333333334
2024-06-05 22:29:10,20.9338,22.5458,10.6361,34.954,34.9885,22.7322,22.5655,1704.99,290.288,1661.04,8.679589029055997,22.22222222222222,22.662962962962965
2024-06-05 22:29:11,20.9409,22.536,10.6182,35.0106,34.982,22.7432,22.5622,1705.64,319.501,1661.34,8.70223212209616,22.22222222222222,22.662592592592592
2024-06-05 22:29:12,20.9331,22.5557,10.627,35.0855,34.9852,22.7274,22.559,1711.55,328.692,1661.14,8.687192075514323,22.22222222222222,22.662222222222223
2024-06-05 22:29:13,20.9199,22.5524,10.6149,35.1318,34.982,22.7191,22.559,1707.61,334.272,1661.54,8.688356505705551,22.22222222222222,22.661851851851853
2024-06-05 22:29:14,20.923,22.5557,10.6121,35.2008,34.9885,22.7201,22.5491,1711.55,299.151,1661.54,8.69333091651425,22.22222222222222,22.661481481481484
2024-06-05 22:29:15,20.9349,22.536,10.6168,35.2423,34.9787,22.718,22.5622,1714.5,296.853,1660.45,8.693694420818153,22.22222222222222,22.66111111111111
2024-06-05 22:29:16,20.9259,22.5622,10.6097,35.255,34.9885,22.7231,22.5688,1716.8,302.105,1660.55,8.69261702099391,22.22222222222222,22.660740740740742
2024-06-05 22:29:17,20.9307,22.559,10.6169,35.2962,34.982,22.7255,22.5458,1730.59,304.402,1660.16,8.688553647543802,22.22222222222222,22.660370370370373
2024-06-05 22:29:18,20.9356,22.5491,10.6196,35.3485,34.9852,22.7175,22.5622,1709.91,300.792,1660.85,8.694018901483089,22.22222222222222,22.66
2024-06-05 22:29:19,20.9306,22.559,10.6083,35.3511,34.982,22.7071,22.5524,1718.77,305.059,1660.45,8.69723320378861,22.22222222222222,22.65962962962963
2024-06-05 22:29:20,20.9348,22.5458,10.6153,35.3979,34.9852,22.7132,22.5622,1710.89,279.785,1661.14,8.69848717005173,22.22222222222222,22.65925925925926
2024-06-05 22:29:21,20.9373,22.5425,10.6136,35.4243,34.982,22.6986,22.5754,1719.1,323.112,1659.96,8.695845890182875,22.22222222222222,22.65888888888889
2024-06-05 22:29:22,20.9242,22.5491,10.6162,35.4597,34.9852,22.7125,22.5622,1730.26,321.799,1658.78,8.676449353421553,22.22222222222222,22.65851851851852
2024-06-05 22:29:23,20.9231,22.5557,10.6036,35.4585,34.9852,22.7111,22.5524,1716.8,293.899,1659.47,8.68974228787805,22.22222222222222,22.65814814814815
2024-06-05 22:29:24,20.9206,22.5524,10.6045,35.4485,34.9885,22.6972,22.5622,1722.05,291.601,1659.07,8.6847853571265,22.22222222222222,22.657777777777778
2024-06-05 22:29:25,20.9224,22.5491,10.6039,35.4313,34.982,22.7064,22.5557,1718.77,275.189,1659.37,8.68837662289279,22.22222222222222,22.65740740740741
2024-06-05 22:29:26,20.9124,22.5524,10.6083,35.4351,34.9852,22.7097,22.5655,1719.76,296.197,1658.48,8.671598052999117,22.22222222222222,22.65703703703704
2024-06-05 22:29:27,20.9207,22.5557,10.6027,35.3946,34.982,22.7017,22.5655,1723.04,290.288,1659.17,8.68690847417139,22.22222222222222,22.656666666666666
2024-06-05 22:29:28,20.9236,22.5524,10.6099,35.3798,34.982,22.7203,22.5622,1712.86,313.921,1659.67,8.68590498401518,22.22222222222222,22.656296296296297
2024-06-05 22:29:29,20.9189,22.5458,10.6047,35.3284,34.9885,22.6998,22.559,1719.76,304.731,1661.54,8.696113214085223,22.22222222222222,22.655925925925928
2024-06-05 22:29:30,20.93,22.5557,10.6108,35.299,34.982,22.7051,22.5622,1711.22,315.234,1659.86,8.691531825474183,22.22222222222222,22.655555555555555
2024-06-05 22:29:31,20.918,22.5458,10.6143,35.2494,34.982,22.6887,22.5622,1718.44,306.7,1658.98,8.67387564538069,22.22222222222222,22.655185185185186
2024-06-05 22:29:32,20.9126,22.5491,10.6001,35.2195,34.9885,22.6895,22.5524,1711.22,302.761,1658.88,8.680760383680004,22.22222222222222,22.654814814814817
2024-06-05 22:29:33,20.9096,22.5622,10.6036,35.1974,34.9787,22.6959,22.559,1708.6,285.365,1659.67,8.679420262879516,22.22222222222222,22.654444444444444
2024-06-05 22:29:34,20.9085,22.5491,10.602,35.1437,34.9787,22.6954,22.5622,1722.38,285.365,1660.55,8.684443625256762,22.22222222222222,22.654074074074074
2024-06-05 22:29:35,20.9178,22.5557,10.6068,35.1058,34.9852,22.6974,22.5688,1707.28,325.41,1661.24,8.691845585598967,22.22222222222222,22.653703703703705
2024-06-05 22:29:36,20.915,22.559,10.6077,35.0771,34.982,22.6856,22.559,1711.88,321.799,1660.55,8.685117719750547,22.22222222222222,22.653333333333332
2024-06-05 22:29:37,20.9039,22.5491,10.6011,34.9969,34.9787,22.6897,22.5655,1711.22,314.578,1659.07,8.673588524481426,22.22222222222222,22.652962962962963
2024-06-05 22:29:38,20.9054,22.5557,10.606,34.9406,34.982,22.6914,22.5622,1708.92,306.372,1658.88,8.669733187459283,22.22222222222222,22.652592592592594
2024-06-05 22:29:39,20.9132,22.5425,10.5976,34.9107,34.982,22.6838,22.5655,1714.83,309.982,1660.75,8.693158345604006,22.22222222222222,22.652222222222225
2024-06-05 22:29:40,20.9016,22.5393,10.5919,34.8881,34.9885,22.6647,22.5754,1707.94,303.418,1657.01,8.6686205514771,22.22222222222222,22.651851851851852
2024-06-05 22:29:41,20.909,22.5425,10.5965,34.8413,34.9852,22.6874,22.5557,1698.09,311.952,1656.51,8.668358400348273,22.22222222222222,22.651481481481483
2024-06-05 22:29:42,20.9068,22.5557,10.5961,34.8343,34.982,22.687,22.559,1717.13,312.608,1657.4,8.671501849763077,22.22222222222222,22.651111111111113
2024-06-05 22:29:43,20.8933,22.5622,10.5903,34.7827,34.9852,22.6788,22.5721,1705.31,316.547,1658.09,8.668633375835102,22.22222222222222,22.65074074074074
2024-06-05 22:29:44,20.8947,22.5458,10.6019,34.7544,34.982,22.6821,22.5557,1716.15,312.937,1658.09,8.660051403551932,22.22222222222222,22.65037037037037
2024-06-05 22:29:45,20.8877,22.5458,10.5964,34.7295,34.982,22.6742,22.5622,1704.33,305.387,1657.7,8.656752711561529,22.22222222222222,22.650000000000002
2024-06-05 22:29:46,20.8797,22.5524,10.5905,34.7127,34.9885,22.6828,22.5655,1701.37,332.631,1656.81,8.65033948826413,22.22222222222222,22.64962962962963
2024-06-05 22:29:47,20.8842,22.5622,10.5847,34.683,34.9852,22.6929,22.5688,1712.21,303.746,1657.5,8.66260505986443,22.22222222222222,22.64925925925926
2024-06-05 22:29:48,20.887,22.5458,10.5871,34.7115,34.982,22.6837,22.559,1709.58,323.768,1657.7,8.663986790183227,22.22222222222222,22.64888888888889
2024-06-05 22:29:49,20.888,22.5524,10.5851,34.7559,34.982,22.6911,22.5688,1718.77,303.418,1657.5,8.66546469938126,22.22222222222222,22.648518518518518
2024-06-05 22:29:50,20.8866,22.4441,10.586,34.76,34.9918,22.6725,22.4506,1705.97,317.532,1656.51,8.65835564010933,22.22222222222222,22.64814814814815
2024-06-05 22:29:51,20.8843,22.4408,10.5914,34.754,34.982,22.6838,22.4539,1708.6,324.753,1655.63,8.647287062207798,22.22222222222222,22.64777777777778
2024-06-05 22:29:52,20.8752,22.4408,10.5769,34.7898,34.982,22.6603,22.4342,1711.55,324.425,1654.74,8.64717284661723,22.22222222222222,22.647407407407407
2024-06-05 22:29:53,20.8807,22.4244,10.5838,34.8026,34.9885,22.6716,22.4473,1706.95,325.41,1652.97,8.636749079242387,22.22222222222222,22.647037037037038
2024-06-05 22:29:54,20.8892,22.4309,10.5894,34.82,34.982,22.6724,22.4441,1711.22,301.12,1649.13,8.619111911146716,22.22222222222222,22.64666666666667
2024-06-05 22:29:55,20.8825,22.4441,10.5823,34.8522,34.9885,22.6766,22.4638,1705.64,298.822,1651.59,8.632304231250796,22.22222222222222,22.646296296296295
2024-06-05 22:29:56,20.8836,22.4473,10.5818,34.8703,34.982,22.6789,22.4408,1701.7,326.722,1652.08,8.636206608340817,22.22222222222222,22.645925925925926
2024-06-05 22:29:57,20.8803,22.4276,10.5685,34.905,34.982,22.6711,22.4408,1704.66,311.295,1652.08,8.644589809925332,22.22222222222222,22.645555555555557
2024-06-05 22:29:58,20.8669,22.4309,10.5682,34.9414,34.9852,22.6566,22.4441,1702.69,287.662,1652.87,8.637736278257323,22.22222222222222,22.645185185185184
2024-06-05 22:29:59,20.8835,22.4375,10.5724,34.9935,34.982,22.6768,22.4441,1704.33,310.311,1651.1,8.638875435740518,22.22222222222222,22.644814814814815
2024-06-05 22:30:00,20.8802,22.4408,10.583,35.0282,34.9852,22.6756,22.4441,1703.02,280.769,1650.7,8.625139641539523,22.22222222222222,22.644444444444446
2024-06-05 22:30:01,20.8759,22.4342,10.5793,35.0603,34.9852,22.6838,22.4441,1714.5,277.815,1650.11,8.621554416257455,22.22222222222222,22.644074074074073
2024-06-05 22:30:02,20.8717,22.4539,10.5705,35.1536,34.9885,22.6956,22.4506,1713.19,291.601,1650.9,8.629535555215302,22.22222222222222,22.643703703703704
2024-06-05 22:30:03,20.8739,22.467,10.5626,35.192,34.982,22.6816,22.4473,1713.19,289.632,1651.89,8.643176513712582,22.22222222222222,22.643333333333334
2024-06-05 22:30:04,20.8798,22.4473,10.559,35.2453,34.982,22.6859,22.4441,1713.52,333.944,1652.87,8.656272013034473,22.22222222222222,22.642962962962965
2024-06-05 22:30:05,20.8653,22.4342,10.5617,35.3183,34.9885,22.6773,22.4375,1715.82,317.204,1655.53,8.655753523931004,22.22222222222222,22.642592592592592
2024-06-05 22:30:06,20.8777,22.4408,10.5758,35.3803,34.9852,22.6892,22.4441,1721.4,288.319,1655.63,8.654848156123016,22.22222222222222,22.642222222222223
2024-06-05 22:30:07,20.8675,22.4342,10.5703,35.4126,34.982,22.6933,22.4473,1718.77,310.311,1655.92,8.652414875639503,22.22222222222222,22.641851851851854
2024-06-05 22:30:08,20.8891,22.4244,10.5655,35.4541,34.9852,22.6906,22.4441,1713.85,333.944,1655.92,8.674597969365655,22.22222222222222,22.64148148148148
2024-06-05 22:30:09,20.8766,22.4408,10.5663,35.4645,34.9852,22.687,22.4408,1716.47,333.944,1657.5,8.671688620682588,22.22222222222222,22.641111111111112
2024-06-05 22:30:10,20.8764,22.4342,10.557,35.5247,34.982,22.6767,22.4473,1718.44,292.586,1657.79,8.680860919380281,22.22222222222222,22.640740740740743
2024-06-05 22:30:11,20.8809,22.4244,10.5581,35.5158,34.982,22.6741,22.4408,1722.71,284.708,1662.62,8.709021231573749,22.22222222222222,22.64037037037037
2024-06-05 22:30:12,20.879,22.4276,10.5657,35.5006,34.9885,22.675,22.4441,1710.24,291.273,1659.07,8.682428129201222,22.22222222222222,22.64
2024-06-05 22:30:13,20.8715,22.4276,10.5628,35.5222,34.982,22.6598,22.4605,1708.92,323.112,1659.86,8.68268801159642,22.22222222222222,22.63962962962963
2024-06-05 22:30:14,20.8705,22.4473,10.565,35.5056,34.982,22.6596,22.4441,1713.85,323.112,1660.65,8.684123942372267,22.22222222222222,22.63925925925926
2024-06-05 22:30:15,20.8694,22.4309,10.551,35.4639,34.9852,22.6686,22.4342,1714.5,306.044,1660.06,8.691905190726494,22.22222222222222,22.63888888888889
2024-06-05 22:30:16,20.8727,22.4408,10.5675,35.4435,34.9787,22.6556,22.4473,1713.85,307.685,1657.01,8.664836853359631,22.22222222222222,22.63851851851852
2024-06-05 22:30:17,20.8658,22.4473,10.5683,35.4057,34.982,22.6613,22.4342,1713.52,304.074,1658.39,8.665573429619483,22.22222222222222,22.638148148148147
2024-06-05 22:30:18,20.8608,22.4244,10.553,35.3584,34.9787,22.6652,22.4441,1710.24,327.379,1654.84,8.655672762900581,22.22222222222222,22.637777777777778
2024-06-05 22:30:19,20.8546,22.4408,10.5596,35.2961,34.9754,22.661,22.4375,1706.63,316.547,1656.81,8.655215666104192,22.22222222222222,22.63740740740741
2024-06-05 22:30:20,20.8574,22.4506,10.552,35.2441,34.9787,22.6624,22.4441,1718.77,307.685,1655.53,8.657265651376074,22.22222222222222,22.637037037037036
2024-06-05 22:30:21,20.8673,22.4539,10.562,35.1932,34.9852,22.6642,22.4408,1716.8,310.311,1654.84,8.653573461215716,22.22222222222222,22.636666666666667
2024-06-05 22:30:22,20.8456,22.4473,10.5561,35.1446,34.982,22.6677,22.4473,1716.47,317.204,1652.38,8.627461640410935,22.22222222222222,22.636296296296297
2024-06-05 22:30:23,20.859,22.4441,10.5592,35.0957,34.982,22.6658,22.4441,1720.41,321.142,1651.59,8.63196900264431,22.22222222222222,22.635925925925925
2024-06-05 22:30:24,20.8615,22.4276,10.549,35.0609,34.982,22.6757,22.4506,1712.21,305.715,1651.69,8.643135801336092,22.22222222222222,22.635555555555555
2024-06-05 22:30:25,20.8494,22.4375,10.5574,34.997,34.982,22.6642,22.4441,1704.66,286.021,1651.49,8.6249097946199,22.22222222222222,22.635185185185186
2024-06-05 22:30:26,20.851,22.4605,10.5537,34.9578,34.9852,22.6658,22.4441,1708.6,335.585,1651.1,8.627313480079792,22.22222222222222,22.634814814814813
2024-06-05 22:30:27,20.8477,22.4539,10.5472,34.9206,34.9787,22.6662,22.4441,1716.15,335.257,1651.59,8.632555652705655,22.22222222222222,22.634444444444444
2024-06-05 22:30:28,20.8362,22.4375,10.5476,34.8941,34.9852,22.6718,22.4473,1712.53,323.768,1650.7,8.617936110393472,22.22222222222222,22.634074074074075
2024-06-05 22:30:29,20.8381,22.4605,10.5378,34.856,34.982,22.6671,22.4441,1702.03,286.678,1650.7,8.627736263231716,22.22222222222222,22.633703703703706
2024-06-05 22:30:30,20.8602,22.4539,10.5585,34.8225,34.9787,22.6609,22.4473,1704.33,296.197,1651.0,8.630477158317106,22.22222222222222,22.633333333333333
