TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 22:30:31,20.8539,22.4375,10.5488,34.8062,34.982,22.6624,22.4473,1700.06,325.081,1655.73,8.658059460006038,22.22222222222222,22.632962962962964
2024-06-05 22:30:32,20.849,22.4473,10.5526,34.8221,34.9787,22.664,22.4539,1715.16,330.661,1651.89,8.630686979894902,22.22222222222222,22.632592592592594
2024-06-05 22:30:33,20.8591,22.4605,10.5512,34.7694,34.9852,22.6694,22.4375,1699.41,323.112,1652.87,8.645452511739212,22.22222222222222,22.63222222222222
2024-06-05 22:30:34,20.841,22.4342,10.5412,34.7747,34.9852,22.6571,22.4506,1710.57,325.738,1653.66,8.642787774758135,22.22222222222222,22.631851851851852
2024-06-05 22:30:35,20.8496,22.4244,10.5392,34.777,34.9852,22.6499,22.4473,1701.37,288.647,1654.05,8.65372288404053,22.22222222222222,22.631481481481483
2024-06-05 22:30:36,20.8494,22.4342,10.5438,34.7906,34.9852,22.6407,22.4408,1700.06,311.295,1652.28,8.64043810555706,22.22222222222222,22.63111111111111
2024-06-05 22:30:37,20.8432,22.4408,10.5357,34.7995,34.982,22.646,22.4441,1706.3,287.334,1654.94,8.655943883417752,22.22222222222222,22.63074074074074
2024-06-05 22:30:38,20.8456,22.4441,10.5481,34.8105,34.9787,22.6458,22.4473,1692.18,286.678,1655.43,8.650106562747593,22.22222222222222,22.630370370370372
2024-06-05 22:30:39,20.8381,22.4539,10.5457,34.8105,34.9787,22.6428,22.4473,1704.0,286.349,1654.94,8.64326333501712,22.22222222222222,22.63
2024-06-05 22:30:40,20.8355,22.4342,10.5345,34.8391,34.9852,22.6501,22.4441,1714.83,298.822,1655.43,8.653046632955858,22.22222222222222,22.62962962962963
2024-06-05 22:30:41,20.8334,22.4244,10.5403,34.8576,34.9852,22.6462,22.4441,1687.59,306.372,1655.92,8.648969773962337,22.22222222222222,22.62925925925926
2024-06-05 22:30:42,20.8373,22.4309,10.5457,34.8821,34.9852,22.636,22.4441,1710.24,307.028,1656.42,8.650320520412981,22.22222222222222,22.628888888888888
2024-06-05 22:30:43,20.8327,22.4375,10.5326,34.9554,34.982,22.6422,22.4408,1691.53,323.44,1656.61,8.658458017284511,22.22222222222222,22.62851851851852
2024-06-05 22:30:44,20.8258,22.4605,10.5227,35.0134,34.982,22.6394,22.4473,1704.33,315.562,1657.2,8.664064473124158,22.22222222222222,22.62814814814815
2024-06-05 22:30:45,20.8346,22.4375,10.5298,35.0536,34.9852,22.6497,22.4408,1701.7,322.127,1657.5,8.667062733228894,22.22222222222222,22.627777777777776
2024-06-05 22:30:46,20.8403,22.4276,10.5424,35.1076,34.982,22.6403,22.4375,1709.58,330.99,1657.1,8.65916914881649,22.22222222222222,22.627407407407407
2024-06-05 22:30:47,20.8322,22.4375,10.523,35.1582,34.9852,22.6552,22.4473,1706.3,327.707,1656.91,8.667677017592156,22.22222222222222,22.627037037037038
2024-06-05 22:30:48,20.8509,22.4342,10.5297,35.1869,34.982,22.6482,22.4441,1709.58,336.57,1656.81,8.677242538416179,22.22222222222222,22.626666666666665
2024-06-05 22:30:49,20.8298,22.4375,10.5249,35.2027,34.9852,22.6422,22.4506,1701.37,331.974,1661.44,8.687749288871208,22.22222222222222,22.626296296296296
2024-06-05 22:30:50,20.8492,22.4506,10.5331,35.246,34.982,22.6534,22.4473,1718.11,305.059,1658.29,8.680702266853897,22.22222222222222,22.625925925925927
2024-06-05 22:30:51,20.838,22.4441,10.5278,35.2971,34.982,22.6384,22.4473,1704.33,304.731,1659.47,8.681911036046342,22.22222222222222,22.625555555555554
2024-06-05 22:30:52,20.8351,22.4605,10.5281,35.3338,34.982,22.637,22.4506,1721.4,311.624,1662.91,8.697208002121219,22.22222222222222,22.625185185185185
2024-06-05 22:30:53,20.8115,22.4375,10.5154,35.3489,34.982,22.6461,22.4408,1708.27,320.814,1659.76,8.67155297669753,22.22222222222222,22.624814814814815
2024-06-05 22:30:54,20.8182,22.4309,10.5328,35.3595,34.9852,22.6475,22.4473,1716.15,321.471,1659.67,8.662071528412667,22.22222222222222,22.624444444444446
2024-06-05 22:30:55,20.8138,22.4211,10.5241,35.3902,34.9885,22.6425,22.4441,1714.5,324.753,1660.35,8.669243373910545,22.22222222222222,22.624074074074073
2024-06-05 22:30:56,20.8116,22.4473,10.5247,35.3875,34.9852,22.6538,22.4408,1716.15,312.937,1659.76,8.663804578043122,22.22222222222222,22.623703703703704
2024-06-05 22:30:57,20.8175,22.4473,10.5316,35.3924,34.982,22.6473,22.4506,1719.76,329.348,1659.47,8.66144873287319,22.22222222222222,22.623333333333335
2024-06-05 22:30:58,20.8112,22.4441,10.5318,35.4105,34.9787,22.6444,22.4539,1725.66,314.25,1659.17,8.654410444795245,22.22222222222222,22.622962962962962
2024-06-05 22:30:59,20.8009,22.4178,10.5192,35.3883,34.9852,22.6486,22.4441,1712.53,306.044,1658.29,8.651755653503912,22.22222222222222,22.622592592592593
2024-06-05 22:31:00,20.8064,22.4309,10.5063,35.3608,34.9787,22.6285,22.4473,1712.53,330.333,1657.01,8.660548662159844,22.22222222222222,22.622222222222224
2024-06-05 22:31:01,20.8098,22.4342,10.5127,35.333,34.9852,22.6326,22.4473,1713.52,304.074,1656.32,8.654420884724873,22.22222222222222,22.62185185185185
2024-06-05 22:31:02,20.8019,22.4539,10.5197,35.2877,34.9787,22.6253,22.4441,1702.36,328.035,1655.92,8.639810845113283,22.22222222222222,22.62148148148148
2024-06-05 22:31:03,20.7903,22.3423,10.5189,35.2473,34.982,22.6255,22.3357,1709.58,293.571,1655.33,8.627660834308832,22.22222222222222,22.621111111111112
2024-06-05 22:31:04,20.7996,22.3357,10.5235,35.2089,34.9885,22.6339,22.3357,1723.69,288.975,1654.05,8.624934214840248,22.22222222222222,22.62074074074074
2024-06-05 22:31:05,20.7994,22.3095,10.5155,35.1854,34.982,22.6333,22.339,1702.36,287.662,1653.56,8.628923897326032,22.22222222222222,22.62037037037037
2024-06-05 22:31:06,20.8109,22.3259,10.5166,35.1511,34.982,22.6254,22.3324,1702.69,295.54,1651.79,8.628404343120371,22.22222222222222,22.62
2024-06-05 22:31:07,20.7998,22.3259,10.5218,35.1284,34.9852,22.6274,22.339,1705.97,321.471,1650.8,8.609578879237558,22.22222222222222,22.619629629629628
2024-06-05 22:31:08,20.7977,22.3259,10.5114,35.0759,34.9885,22.62,22.3357,1701.7,324.425,1650.21,8.613451975912527,22.22222222222222,22.61925925925926
2024-06-05 22:31:09,20.7899,22.3127,10.5097,35.0305,34.982,22.6351,22.339,1697.76,278.8,1652.18,8.61862054434511,22.22222222222222,22.61888888888889
2024-06-05 22:31:10,20.7846,22.339,10.5109,34.9921,34.9852,22.6187,22.3357,1697.44,310.967,1651.0,8.607019538658902,22.22222222222222,22.618518518518517
2024-06-05 22:31:11,20.8062,22.3357,10.5112,34.9542,34.9885,22.6248,22.339,1700.06,326.722,1648.64,8.612535387742726,22.22222222222222,22.618148148148148
2024-06-05 22:31:12,20.7925,22.3226,10.5056,34.9245,34.9852,22.6302,22.3324,1697.44,287.991,1651.49,8.62063588867815,22.22222222222222,22.61777777777778
2024-06-05 22:31:13,20.7901,22.3127,10.5031,34.9019,34.9852,22.632,22.3423,1688.57,321.471,1651.2,8.61920590095936,22.22222222222222,22.617407407407406
2024-06-05 22:31:14,20.8037,22.3291,10.518,34.8761,34.9885,22.6158,22.339,1705.64,330.99,1650.02,8.611957885178766,22.22222222222222,22.617037037037036
2024-06-05 22:31:15,20.8039,22.316,10.5177,34.8654,34.982,22.6102,22.339,1702.03,299.807,1646.47,8.593847088622113,22.22222222222222,22.616666666666667
2024-06-05 22:31:16,20.8022,22.3226,10.5049,34.8047,34.9852,22.612,22.3324,1701.7,325.081,1650.9,8.626268441804699,22.22222222222222,22.616296296296294
2024-06-05 22:31:17,20.7727,22.3259,10.4905,34.788,34.982,22.6124,22.3324,1706.3,311.295,1651.59,8.61721894395904,22.22222222222222,22.615925925925925
2024-06-05 22:31:18,20.7834,22.3226,10.5006,34.7587,34.982,22.6069,22.3259,1708.6,286.349,1651.59,8.617721786868763,22.22222222222222,22.615555555555556
2024-06-05 22:31:19,20.7765,22.3423,10.4989,34.7313,34.9852,22.6228,22.3291,1711.22,312.28,1651.59,8.613363814984481,22.22222222222222,22.615185185185187
2024-06-05 22:31:20,20.784,22.3324,10.4988,34.7036,34.982,22.6051,22.339,1702.36,319.501,1650.11,8.61200896238478,22.22222222222222,22.614814814814814
2024-06-05 22:31:21,20.7822,22.3488,10.4964,34.713,34.982,22.5976,22.3357,1702.03,307.028,1651.2,8.618200452618627,22.22222222222222,22.614444444444445
2024-06-05 22:31:22,20.7868,22.3291,10.4904,34.7016,34.9885,22.6204,22.3357,1704.0,291.929,1650.9,8.625514492556091,22.22222222222222,22.614074074074075
2024-06-05 22:31:23,20.7888,22.3226,10.5068,34.706,34.9852,22.6177,22.3324,1708.27,315.234,1651.69,8.617573072420623,22.22222222222222,22.613703703703703
2024-06-05 22:31:24,20.7668,22.339,10.4949,34.7209,34.982,22.6174,22.3357,1706.95,318.517,1652.38,8.612704526375149,22.22222222222222,22.613333333333333
2024-06-05 22:31:25,20.7906,22.3226,10.5079,34.7313,34.9885,22.6029,22.3357,1704.66,288.647,1652.38,8.621760028169833,22.22222222222222,22.612962962962964
2024-06-05 22:31:26,20.7726,22.339,10.494,34.752,34.982,22.606,22.3357,1700.39,318.188,1649.23,8.601892828894298,22.22222222222222,22.61259259259259
2024-06-05 22:31:27,20.7854,22.3259,10.5052,34.778,34.9852,22.5998,22.3324,1697.11,321.142,1651.79,8.616586103780348,22.22222222222222,22.612222222222222
2024-06-05 22:31:28,20.7761,22.3062,10.4962,34.8501,34.982,22.6096,22.3324,1706.63,324.425,1651.1,8.612735362072803,22.22222222222222,22.611851851851853
2024-06-05 22:31:29,20.768,22.3226,10.4923,34.8941,34.9852,22.6026,22.339,1712.86,283.724,1651.2,8.609737929084092,22.22222222222222,22.61148148148148
2024-06-05 22:31:30,20.7802,22.3226,10.505,34.9157,34.982,22.5945,22.3291,1710.24,296.525,1652.77,8.617504936326974,22.22222222222222,22.61111111111111
2024-06-05 22:31:31,20.7646,22.3291,10.4843,34.9561,34.9754,22.6036,22.3357,1705.31,325.738,1653.36,8.624859928149387,22.22222222222222,22.61074074074074
2024-06-05 22:31:32,20.7735,22.3291,10.4986,35.0022,34.9852,22.5998,22.3357,1717.79,331.318,1652.87,8.617774717728073,22.22222222222222,22.61037037037037
2024-06-05 22:31:33,20.7719,22.3226,10.4839,35.0394,34.982,22.5883,22.339,1708.27,271.579,1654.35,8.636488262155314,22.22222222222222,22.61
2024-06-05 22:31:34,20.7619,22.3291,10.4875,35.0945,34.9852,22.5826,22.3357,1709.58,283.724,1655.33,8.630180742257396,22.22222222222222,22.60962962962963
2024-06-05 22:31:35,20.7669,22.3291,10.4778,35.1412,34.9885,22.5896,22.3324,1713.52,318.517,1655.92,8.645608699155343,22.22222222222222,22.609259259259257
2024-06-05 22:31:36,20.7656,22.3193,10.4837,35.2023,34.9754,22.5883,22.3357,1718.77,294.227,1656.42,8.642167452955254,22.22222222222222,22.608888888888888
2024-06-05 22:31:37,20.7669,22.3226,10.4712,35.2532,34.9754,22.5832,22.3324,1706.3,320.486,1655.33,8.648072088692233,22.22222222222222,22.60851851851852
2024-06-05 22:31:38,20.7699,22.316,10.4855,35.261,34.9852,22.5907,22.3357,1711.55,319.173,1661.24,8.669422630252546,22.22222222222222,22.608148148148146
2024-06-05 22:31:39,20.7729,22.3291,10.49,35.3157,34.9787,22.5963,22.3357,1722.38,318.845,1657.89,8.650678265350637,22.22222222222222,22.607777777777777
2024-06-05 22:31:40,20.7601,22.3291,10.4871,35.356,34.9852,22.5845,22.3357,1702.69,316.547,1657.89,8.642349708734606,22.22222222222222,22.607407407407408
2024-06-05 22:31:41,20.7633,22.3259,10.4816,35.3977,34.982,22.5877,22.3357,1717.79,319.173,1656.71,8.643512358342905,22.22222222222222,22.607037037037035
2024-06-05 22:31:42,20.7758,22.3193,10.493,35.4112,34.982,22.5805,22.3357,1705.64,317.532,1655.23,8.636714701153915,22.22222222222222,22.606666666666666
2024-06-05 22:31:43,20.7693,22.3291,10.4729,35.4358,34.9721,22.5807,22.3324,1714.83,311.952,1654.84,8.646099947217596,22.22222222222222,22.606296296296296
2024-06-05 22:31:44,20.7737,22.3193,10.4765,35.416,34.982,22.581,22.339,1700.39,287.991,1654.64,8.645726695630318,22.22222222222222,22.605925925925927
2024-06-05 22:31:45,20.7864,22.3259,10.5007,35.4174,34.9852,22.5772,22.3324,1715.16,306.044,1654.54,8.63554914446109,22.22222222222222,22.605555555555554
2024-06-05 22:31:46,20.7655,22.316,10.4851,35.3861,34.9918,22.5726,22.3357,1708.6,307.028,1653.17,8.623952668123177,22.22222222222222,22.605185185185185
2024-06-05 22:31:47,20.7578,22.3259,10.4821,35.3646,34.982,22.5856,22.3226,1711.88,301.448,1652.28,8.615369298369108,22.22222222222222,22.604814814814816
2024-06-05 22:31:48,20.769,22.316,10.4873,35.351,34.982,22.5779,22.3357,1709.58,321.471,1651.2,8.614765170787775,22.22222222222222,22.604444444444443
2024-06-05 22:31:49,20.7711,22.3193,10.4814,35.3285,34.9852,22.5823,22.3357,1708.6,331.974,1651.0,8.62042389274931,22.22222222222222,22.604074074074074
2024-06-05 22:31:50,20.7727,22.3259,10.4747,35.3102,34.982,22.5859,22.339,1718.11,322.784,1651.2,8.628422510749443,22.22222222222222,22.603703703703705
2024-06-05 22:31:51,20.782,22.3062,10.4837,35.2639,34.9852,22.5928,22.3357,1710.24,312.937,1651.2,8.628673872834623,22.22222222222222,22.60333333333333
2024-06-05 22:31:52,20.7724,22.3357,10.4824,35.2288,34.9885,22.5771,22.339,1716.15,307.357,1655.04,8.641770032327047,22.22222222222222,22.602962962962962
2024-06-05 22:31:53,20.7706,22.3095,10.4882,35.1691,34.982,22.5574,22.339,1708.27,302.761,1651.98,8.619421434204693,22.22222222222222,22.602592592592593
2024-06-05 22:31:54,20.7711,22.3291,10.4771,35.1176,34.9852,22.5754,22.3357,1717.13,299.479,1652.28,8.630712414474107,22.22222222222222,22.60222222222222
2024-06-05 22:31:55,20.7817,22.339,10.4757,35.0572,34.9852,22.5679,22.339,1706.95,287.991,1651.69,8.637688006649192,22.22222222222222,22.60185185185185
2024-06-05 22:31:56,20.7786,22.3423,10.4815,34.9939,34.982,22.5611,22.339,1708.6,291.273,1647.16,8.606559061342871,22.22222222222222,22.601481481481482
2024-06-05 22:31:57,20.764,22.3324,10.4784,34.9269,34.982,22.5749,22.339,1717.79,284.052,1649.82,8.610830306812622,22.22222222222222,22.60111111111111
2024-06-05 22:31:58,20.7525,22.3095,10.468,34.8767,34.9885,22.5509,22.3324,1710.24,327.051,1648.73,8.604221037225157,22.22222222222222,22.60074074074074
2024-06-05 22:31:59,20.7617,22.3029,10.47,34.8204,34.982,22.5622,22.339,1695.79,332.302,1649.62,8.6148925943558,22.22222222222222,22.60037037037037
2024-06-05 22:32:00,20.7571,22.3291,10.4694,34.7689,34.9787,22.5723,22.3357,1708.92,337.554,1650.02,8.613632434871095,22.22222222222222,22.599999999999998
2024-06-05 22:32:01,20.7613,22.3226,10.4822,34.7338,34.9885,22.5505,22.339,1705.97,325.738,1646.96,8.590471045552068,22.22222222222222,22.59962962962963
2024-06-05 22:32:02,20.7578,22.3193,10.4671,34.7028,34.9787,22.5722,22.3324,1696.78,294.227,1650.02,8.616144259409591,22.22222222222222,22.59925925925926
2024-06-05 22:32:03,20.7571,22.3423,10.4649,34.6949,34.9885,22.5674,22.339,1704.33,284.052,1648.83,8.611185273553774,22.22222222222222,22.598888888888887
2024-06-05 22:32:04,20.766,22.339,10.4641,34.6821,34.982,22.5551,22.3357,1698.42,286.349,1648.83,8.619300982260706,22.22222222222222,22.598518518518517
2024-06-05 22:32:05,20.7438,22.3095,10.4659,34.6791,34.9885,22.548,22.3324,1704.33,287.006,1648.64,8.59822996228081,22.22222222222222,22.598148148148148
2024-06-05 22:32:06,20.7586,22.3127,10.4721,34.6741,34.982,22.5685,22.339,1694.81,318.517,1649.23,8.608504133288696,22.22222222222222,22.597777777777775
2024-06-05 22:32:07,20.754,22.3226,10.465,34.6751,34.982,22.5589,22.3357,1703.02,316.875,1649.03,8.609552122287562,22.22222222222222,22.597407407407406
2024-06-05 22:32:08,20.7441,22.3357,10.4601,34.6901,34.9852,22.5603,22.339,1691.2,333.944,1649.62,8.608447140934448,22.22222222222222,22.597037037037037
2024-06-05 22:32:09,20.7565,22.339,10.4681,34.7308,34.9885,22.5687,22.3291,1700.06,331.974,1650.02,8.614218527263407,22.22222222222222,22.596666666666668
2024-06-05 22:32:10,20.752,22.3357,10.4689,34.7412,34.9754,22.5644,22.339,1694.15,331.646,1649.33,8.606180560359654,22.22222222222222,22.596296296296295
2024-06-05 22:32:11,20.7593,22.3423,10.4665,34.7759,34.982,22.5612,22.3357,1695.79,333.944,1648.83,8.611687276154207,22.22222222222222,22.595925925925926
2024-06-05 22:32:12,20.7515,22.3259,10.4554,34.7904,34.982,22.5497,22.3324,1707.61,334.928,1645.39,8.596475726808906,22.22222222222222,22.595555555555556
2024-06-05 22:32:13,20.7575,22.3029,10.4566,34.8043,34.9852,22.5569,22.3423,1695.47,293.571,1651.0,8.629806940612587,22.22222222222222,22.595185185185183
2024-06-05 22:32:14,20.7523,22.3324,10.4466,34.8269,34.9918,22.5543,22.339,1696.45,292.914,1649.62,8.626611600576446,22.22222222222222,22.594814814814814
2024-06-05 22:32:15,20.7486,22.3423,10.4562,34.861,34.9852,22.5353,22.3357,1707.94,285.036,1651.1,8.623208147997365,22.22222222222222,22.594444444444445
2024-06-05 22:32:16,20.7344,22.2142,10.4556,34.864,34.9852,22.5438,22.2307,1699.73,284.38,1651.3,8.612856917683885,22.22222222222222,22.594074074074072
2024-06-05 22:32:17,20.7282,22.2471,10.4592,34.8699,34.9852,22.545,22.2241,1697.76,335.913,1651.59,8.606156399945089,22.22222222222222,22.593703703703703
2024-06-05 22:32:18,20.7403,22.2208,10.4563,34.9074,34.982,22.5385,22.2241,1713.19,323.768,1651.39,8.617683784185298,22.22222222222222,22.593333333333334
2024-06-05 22:32:19,20.7357,22.2438,10.4513,34.9193,34.982,22.5248,22.2307,1713.19,283.395,1653.46,8.628821568356996,22.22222222222222,22.59296296296296
2024-06-05 22:32:20,20.73,22.2044,10.4518,34.9393,34.9852,22.5355,22.2274,1708.92,332.302,1652.77,8.620020947188953,22.22222222222222,22.59259259259259
2024-06-05 22:32:21,20.7224,22.2438,10.4528,34.9912,34.982,22.5405,22.2241,1704.99,321.471,1654.54,8.622032092512672,22.22222222222222,22.592222222222222
2024-06-05 22:32:22,20.7314,22.2077,10.4623,35.0177,34.982,22.5407,22.2208,1704.99,283.395,1652.58,8.611398980039768,22.22222222222222,22.59185185185185
2024-06-05 22:32:23,20.7366,22.2536,10.4496,35.0316,34.9754,22.531,22.2307,1697.76,277.159,1652.18,8.624321466477129,22.22222222222222,22.59148148148148
2024-06-05 22:32:24,20.7301,22.2536,10.4535,35.0575,34.9852,22.5208,22.2307,1699.08,325.081,1653.56,8.622798677861573,22.22222222222222,22.59111111111111
2024-06-05 22:32:25,20.727,22.2175,10.4566,35.0746,34.982,22.5321,22.2307,1708.92,307.028,1654.15,8.620671246112611,22.22222222222222,22.59074074074074
2024-06-05 22:32:26,20.7297,22.2569,10.4497,35.1079,34.9918,22.5327,22.2339,1709.25,294.555,1654.05,8.6282075620671,22.22222222222222,22.59037037037037
2024-06-05 22:32:27,20.728,22.211,10.4523,35.1315,34.982,22.5324,22.2274,1711.22,332.959,1655.53,8.632315548532343,22.22222222222222,22.59
2024-06-05 22:32:28,20.7096,22.2142,10.4378,35.1363,34.982,22.5415,22.2307,1711.88,289.96,1654.05,8.621325139692692,22.22222222222222,22.589629629629627
2024-06-05 22:32:29,20.7404,22.2208,10.4523,35.1372,34.982,22.537,22.2274,1711.88,292.258,1654.94,8.6396523179229,22.22222222222222,22.589259259259258
2024-06-05 22:32:30,20.7257,22.2241,10.4451,35.1312,34.982,22.5372,22.2274,1720.74,330.661,1654.94,8.633354032293434,22.22222222222222,22.58888888888889
2024-06-05 22:32:31,20.7291,22.2307,10.4484,35.1154,34.982,22.5361,22.2307,1722.38,282.411,1655.04,8.633959686233682,22.22222222222222,22.588518518518516
2024-06-05 22:32:32,20.7201,22.2241,10.4433,35.1219,34.982,22.5446,22.2307,1714.83,324.753,1655.53,8.633239626415435,22.22222222222222,22.588148148148147
2024-06-05 22:32:33,20.7297,22.2241,10.4457,35.1317,34.9918,22.5387,22.2307,1713.19,305.387,1655.63,8.639809980447195,22.22222222222222,22.587777777777777
2024-06-05 22:32:34,20.7252,22.2208,10.4469,35.1002,34.9787,22.526,22.2307,1711.55,299.479,1656.51,8.6396109717624,22.22222222222222,22.587407407407408
2024-06-05 22:32:35,20.7058,22.2208,10.4433,35.0792,34.982,22.5355,22.2339,1708.27,321.142,1655.82,8.622736798418657,22.22222222222222,22.587037037037035
2024-06-05 22:32:36,20.7177,22.2208,10.4364,35.0543,34.9885,22.5305,22.2274,1712.53,317.204,1654.35,8.630863799542915,22.22222222222222,22.586666666666666
2024-06-05 22:32:37,20.7142,22.2241,10.4333,35.042,34.982,22.5255,22.2241,1703.67,306.372,1653.07,8.62385041780629,22.22222222222222,22.586296296296297
2024-06-05 22:32:38,20.728,22.2241,10.4524,34.9921,34.9885,22.5215,22.2339,1715.49,322.455,1652.67,8.617318986434306,22.22222222222222,22.585925925925924
2024-06-05 22:32:39,20.7153,22.2208,10.4349,34.9514,34.982,22.5257,22.2339,1711.22,292.914,1652.77,8.621866021821072,22.22222222222222,22.585555555555555
2024-06-05 22:32:40,20.7151,22.2175,10.4432,34.9206,34.9754,22.5267,22.2339,1701.05,287.006,1651.98,8.610619605345748,22.22222222222222,22.585185185185185
2024-06-05 22:32:41,20.7022,22.2307,10.4298,34.8788,34.9885,22.5252,22.2241,1697.44,315.891,1651.98,8.61103874005332,22.22222222222222,22.584814814814813
2024-06-05 22:32:42,20.7159,22.2274,10.4379,34.8472,34.9918,22.5241,22.2307,1715.82,321.799,1652.77,8.619853213131487,22.22222222222222,22.584444444444443
2024-06-05 22:32:43,20.7124,22.2241,10.4364,34.7821,34.9852,22.524,22.2339,1699.41,329.02,1651.89,8.61358721547337,22.22222222222222,22.584074074074074
2024-06-05 22:32:44,20.7209,22.2307,10.4402,34.7333,34.982,22.5138,22.2307,1696.78,298.822,1651.3,8.614448973969015,22.22222222222222,22.5837037037037
2024-06-05 22:32:45,20.6976,22.2208,10.4342,34.6915,34.9885,22.518,22.2372,1706.63,278.144,1650.61,8.596359369850443,22.22222222222222,22.583333333333332
2024-06-05 22:32:46,20.716,22.2208,10.4385,34.6939,34.982,22.5188,22.2339,1710.24,328.364,1645.78,8.582980020035949,22.22222222222222,22.582962962962963
2024-06-05 22:32:47,20.715,22.2241,10.4387,34.6477,34.9852,22.5136,22.2274,1685.95,318.845,1648.14,8.594284175299668,22.22222222222222,22.58259259259259
2024-06-05 22:32:48,20.7074,22.2241,10.4273,34.6307,34.9852,22.5276,22.2274,1700.06,312.608,1648.44,8.59902713367026,22.22222222222222,22.58222222222222
2024-06-05 22:32:49,20.7155,22.2175,10.4302,34.6071,34.982,22.5213,22.2307,1700.06,308.998,1648.83,8.605412243648846,22.22222222222222,22.58185185185185
2024-06-05 22:32:50,20.7198,22.2241,10.4296,34.6241,34.982,22.5266,22.2307,1704.66,314.25,1649.72,8.614159145406466,22.22222222222222,22.58148148148148
2024-06-05 22:32:51,20.7192,22.2175,10.4278,34.609,34.982,22.5212,22.2274,1692.84,285.693,1649.72,8.61516369254593,22.22222222222222,22.58111111111111
2024-06-05 22:32:52,20.7133,22.2241,10.4283,34.6179,34.982,22.519,22.2307,1702.36,294.884,1649.82,8.610328002796903,22.22222222222222,22.58074074074074
2024-06-05 22:32:53,20.7157,22.2208,10.4254,34.632,34.982,22.5309,22.2372,1714.5,333.615,1648.14,8.605992667505442,22.22222222222222,22.580370370370368
2024-06-05 22:32:54,20.7139,22.2241,10.4228,34.6193,34.9852,22.5233,22.2339,1700.39,327.379,1647.16,8.601544119818747,22.22222222222222,22.58
2024-06-05 22:32:55,20.7106,22.2274,10.4041,34.6257,34.982,22.5286,22.2307,1690.21,286.021,1646.08,8.608767554522688,22.22222222222222,22.57962962962963
2024-06-05 22:32:56,20.7118,22.2274,10.4165,34.6798,34.9787,22.5323,22.2307,1705.97,288.975,1646.67,8.602494732396131,22.22222222222222,22.579259259259256
2024-06-05 22:32:57,20.7084,22.2208,10.4163,34.6958,34.982,22.5224,22.2241,1704.99,326.394,1647.75,8.60546124951274,22.22222222222222,22.578888888888887
2024-06-05 22:32:58,20.7134,22.2208,10.4186,34.7411,34.9852,22.5172,22.2274,1707.28,290.945,1649.13,8.61492779499342,22.22222222222222,22.578518518518518
2024-06-05 22:32:59,20.7097,22.2142,10.4221,34.771,34.9852,22.504,22.2274,1702.03,318.517,1650.02,8.613548707386483,22.22222222222222,22.57814814814815
2024-06-05 22:33:00,20.691,22.2175,10.4249,34.8046,34.982,22.5186,22.2307,1710.89,319.829,1650.31,8.597058012437728,22.22222222222222,22.577777777777776
2024-06-05 22:33:01,20.701,22.2044,10.4163,34.8352,34.9885,22.5222,22.2307,1706.63,293.899,1650.31,8.612634061670764,22.22222222222222,22.577407407407406
2024-06-05 22:33:02,20.689,22.2175,10.4173,34.8645,34.9852,22.5126,22.2339,1715.49,295.54,1650.21,8.601226355538993,22.22222222222222,22.577037037037037
2024-06-05 22:33:03,20.7023,22.2241,10.4084,34.9154,34.9852,22.5138,22.2307,1712.21,316.547,1651.1,8.624464882308317,22.22222222222222,22.576666666666664
2024-06-05 22:33:04,20.6911,22.2175,10.4137,34.9539,34.9852,22.5197,22.2274,1706.95,319.173,1651.89,8.614760728717977,22.22222222222222,22.576296296296295
2024-06-05 22:33:05,20.6888,22.2241,10.4005,34.9653,34.982,22.5097,22.2339,1712.86,331.318,1652.48,8.626977535992571,22.22222222222222,22.575925925925926
2024-06-05 22:33:06,20.6885,22.2175,10.4091,35.0464,34.982,22.4987,22.2241,1712.86,313.593,1653.36,8.624104855443791,22.22222222222222,22.575555555555553
2024-06-05 22:33:07,20.7041,22.211,10.4204,35.0763,34.982,22.5056,22.2241,1701.7,318.517,1654.64,8.634391836601552,22.22222222222222,22.575185185185184
2024-06-05 22:33:08,20.6984,22.2175,10.4122,35.1029,34.982,22.5056,22.2307,1708.27,294.555,1655.82,8.642649964033525,22.22222222222222,22.574814814814815
2024-06-05 22:33:09,20.7016,22.2175,10.4115,35.1321,34.982,22.4973,22.2339,1714.83,293.571,1655.92,8.646448967857097,22.22222222222222,22.574444444444442
2024-06-05 22:33:10,20.6995,22.2208,10.4105,35.1818,34.982,22.4989,22.2307,1704.99,329.677,1655.82,8.645002574317132,22.22222222222222,22.574074074074073
2024-06-05 22:33:11,20.6966,22.2208,10.4151,35.2041,34.9885,22.5154,22.2307,1716.8,335.257,1656.32,8.64130952659475,22.22222222222222,22.573703703703703
2024-06-05 22:33:12,20.7023,22.2241,10.4056,35.2488,34.982,22.4991,22.2339,1702.36,332.302,1654.84,8.646351863419778,22.22222222222222,22.57333333333333
2024-06-05 22:33:13,20.689,22.2274,10.4097,35.2796,34.9852,22.5162,22.2241,1708.27,307.685,1653.95,8.62709843244799,22.22222222222222,22.57296296296296
2024-06-05 22:33:14,20.695,22.2175,10.4083,35.3166,34.9852,22.5042,22.2274,1715.82,307.357,1653.76,8.632317259089481,22.22222222222222,22.572592592592592
2024-06-05 22:33:15,20.6945,22.2241,10.4193,35.3106,34.982,22.4889,22.2339,1704.33,293.571,1653.56,8.621623978238249,22.22222222222222,22.57222222222222
2024-06-05 22:33:16,20.6883,22.2241,10.4186,35.3551,34.982,22.4944,22.2274,1705.97,302.105,1653.56,8.617009086860927,22.22222222222222,22.57185185185185
2024-06-05 22:33:17,20.6983,22.2175,10.4099,35.3371,34.9852,22.4978,22.2307,1713.52,314.906,1654.15,8.635779915923907,22.22222222222222,22.57148148148148
2024-06-05 22:33:18,20.6822,22.211,10.4034,35.3247,34.9787,22.4901,22.2274,1720.41,300.464,1652.67,8.620002568975131,22.22222222222222,22.571111111111108
2024-06-05 22:33:19,20.6785,22.2175,10.4131,35.3157,34.9885,22.489,22.2339,1716.15,298.166,1655.43,8.623141918837492,22.22222222222222,22.57074074074074
2024-06-05 22:33:20,20.6889,22.2175,10.4112,35.2876,34.9787,22.4836,22.2339,1705.64,326.394,1654.54,8.628832596909081,22.22222222222222,22.57037037037037
2024-06-05 22:33:21,20.6883,22.2208,10.4029,35.2589,34.9787,22.496,22.2438,1702.03,285.036,1654.05,8.632739888996596,22.22222222222222,22.569999999999997
2024-06-05 22:33:22,20.6904,22.2241,10.393,35.2194,34.9787,22.4932,22.2274,1699.41,323.768,1653.26,8.638683785343817,22.22222222222222,22.569629629629627
2024-06-05 22:33:23,20.6819,22.2175,10.4046,35.2093,34.9787,22.4789,22.2307,1705.64,300.792,1652.67,8.618744639659111,22.22222222222222,22.56925925925926
2024-06-05 22:33:24,20.6978,22.2175,10.4106,35.1513,34.9852,22.4952,22.2339,1710.24,319.501,1652.97,8.62861299303502,22.22222222222222,22.56888888888889
2024-06-05 22:33:25,20.6843,22.2142,10.402,35.1099,34.982,22.489,22.2339,1704.33,309.654,1651.79,8.618346267086306,22.22222222222222,22.568518518518516
2024-06-05 22:33:26,20.6872,22.2241,10.4116,35.0673,34.982,22.4838,22.2274,1701.05,323.112,1650.61,8.606577775477446,22.22222222222222,22.568148148148147
2024-06-05 22:33:27,20.6898,22.2175,10.406,35.022,34.9852,22.4999,22.2241,1698.09,328.692,1649.23,8.606244573558964,22.22222222222222,22.567777777777778
2024-06-05 22:33:28,20.6789,22.2241,10.3916,34.9752,34.982,22.4777,22.2274,1712.53,332.302,1648.44,8.60504974000312,22.22222222222222,22.567407407407405
2024-06-05 22:33:29,20.6849,22.2208,10.4045,34.9184,34.9885,22.4834,22.2307,1710.89,306.044,1648.24,8.598234752449745,22.22222222222222,22.567037037037036
2024-06-05 22:33:30,20.6758,22.1059,10.4005,34.8846,34.9852,22.4812,22.1256,1713.19,334.272,1647.65,8.59089298078319,22.22222222222222,22.566666666666666
2024-06-05 22:33:31,20.6809,22.1158,10.3995,34.8317,34.9885,22.4849,22.1355,1705.31,279.128,1647.16,8.59343663102142,22.22222222222222,22.566296296296294
2024-06-05 22:33:32,20.6799,22.1256,10.4164,34.7917,34.9787,22.4822,22.1256,1705.97,337.554,1647.26,8.578996192821279,22.22222222222222,22.565925925925924
2024-06-05 22:33:33,20.6856,22.1223,10.405,34.7351,34.982,22.4783,22.1355,1702.36,312.28,1648.14,8.59788035504859,22.22222222222222,22.565555555555555
2024-06-05 22:33:34,20.6753,22.1289,10.4079,34.7018,34.9852,22.4749,22.1322,1706.63,340.508,1649.52,8.594030745931828,22.22222222222222,22.565185185185182
2024-06-05 22:33:35,20.6716,22.119,10.3973,34.6719,34.9852,22.4672,22.119,1701.05,301.448,1652.18,8.613674156024691,22.22222222222222,22.564814814814813
2024-06-05 22:33:36,20.6612,22.1223,10.3867,34.6402,34.982,22.459,22.119,1694.81,326.394,1652.77,8.616917867125842,22.22222222222222,22.564444444444444
2024-06-05 22:33:37,20.6573,22.1158,10.3973,34.5982,34.982,22.4706,22.1256,1693.17,314.578,1654.05,8.611421166031946,22.22222222222222,22.56407407407407
2024-06-05 22:33:38,20.6607,22.1158,10.3873,34.5583,34.9852,22.4759,22.1322,1695.47,310.311,1654.45,8.624753276864782,22.22222222222222,22.563703703703702
2024-06-05 22:33:39,20.6578,22.119,10.3926,34.5313,34.982,22.4672,22.119,1693.5,314.25,1654.64,8.6188588816362,22.22222222222222,22.563333333333333
2024-06-05 22:33:40,20.6621,22.1223,10.3942,34.5307,34.9885,22.455,22.1256,1695.47,319.173,1653.76,8.61654081334198,22.22222222222222,22.56296296296296
2024-06-05 22:33:41,20.6599,22.1223,10.3981,34.5247,34.9787,22.4638,22.1026,1695.14,295.212,1652.28,8.60371523750247,22.22222222222222,22.56259259259259
2024-06-05 22:33:42,20.6637,22.1125,10.3984,34.5247,34.9918,22.4553,22.1289,1695.47,315.891,1651.3,8.60154493881585,22.22222222222222,22.56222222222222
2024-06-05 22:33:43,20.6666,22.1158,10.3995,34.5596,34.9754,22.466,22.119,1697.11,301.777,1650.9,8.60096925590718,22.22222222222222,22.56185185185185
2024-06-05 22:33:44,20.6637,22.1158,10.3956,34.5563,34.9852,22.4542,22.1322,1702.36,310.639,1650.11,8.597690781575778,22.22222222222222,22.56148148148148
2024-06-05 22:33:45,20.6561,22.1223,10.3857,34.554,34.9852,22.4718,22.1223,1705.31,301.12,1649.52,8.596541809320595,22.22222222222222,22.56111111111111
2024-06-05 22:33:46,20.666,22.1158,10.3861,34.5905,34.982,22.4695,22.1256,1705.97,324.425,1649.23,8.602980765060467,22.22222222222222,22.560740740740737
2024-06-05 22:33:47,20.6606,22.1158,10.3865,34.6191,34.982,22.4688,22.1289,1708.92,308.998,1647.75,8.590411036000317,22.22222222222222,22.560370370370368
2024-06-05 22:33:48,20.6564,22.1158,10.3999,34.6249,34.9852,22.4645,22.1223,1709.58,308.341,1648.24,8.578245470847511,22.22222222222222,22.56
2024-06-05 22:33:49,20.6581,22.1223,10.3978,34.6704,34.982,22.4562,22.1158,1702.03,323.768,1648.73,8.583974826996092,22.22222222222222,22.55962962962963
2024-06-05 22:33:50,20.6653,22.1125,10.3871,34.6972,34.982,22.4636,22.1158,1699.41,292.586,1650.11,8.606147718778756,22.22222222222222,22.559259259259257
2024-06-05 22:33:51,20.6662,22.1125,10.3875,34.7621,34.982,22.4515,22.119,1694.15,300.464,1651.59,8.614285693652317,22.22222222222222,22.558888888888887
2024-06-05 22:33:52,20.6667,22.119,10.3803,34.8051,34.982,22.4409,22.1355,1704.66,333.287,1653.66,8.631543541260227,22.22222222222222,22.558518518518518
2024-06-05 22:33:53,20.6577,22.119,10.385,34.8613,34.9852,22.4507,22.119,1709.58,287.991,1655.23,8.628231523567868,22.22222222222222,22.558148148148145
2024-06-05 22:33:54,20.6541,22.1158,10.3954,34.9038,34.9852,22.4428,22.1223,1710.89,300.792,1656.32,8.622146772404575,22.22222222222222,22.557777777777776
2024-06-05 22:33:55,20.6547,22.1158,10.3822,34.9559,34.9885,22.4546,22.119,1702.69,329.677,1657.2,8.638332375709053,22.22222222222222,22.557407407407407
2024-06-05 22:33:56,20.6505,22.1256,10.3754,35.0014,34.982,22.4552,22.1158,1698.09,293.571,1657.3,8.641040155707072,22.22222222222222,22.557037037037034
2024-06-05 22:33:57,20.6647,22.1125,10.3801,35.0425,34.982,22.4446,22.1289,1698.42,315.891,1656.81,8.646472174804778,22.22222222222222,22.556666666666665
2024-06-05 22:33:58,20.6508,22.1256,10.3845,35.1101,34.982,22.4569,22.1289,1715.16,323.112,1654.84,8.620824354931822,22.22222222222222,22.556296296296296
2024-06-05 22:33:59,20.6524,22.119,10.3751,35.1479,34.9787,22.4616,22.1158,1715.16,278.472,1655.14,8.63162579515898,22.22222222222222,22.555925925925923
2024-06-05 22:34:00,20.6497,22.1223,10.378,35.1763,34.982,22.4613,22.119,1708.27,293.899,1656.12,8.6320304639623,22.22222222222222,22.555555555555554
2024-06-05 22:34:01,20.6513,22.1092,10.374,35.2066,34.9885,22.4568,22.1256,1699.73,327.379,1655.14,8.63162579515898,22.22222222222222,22.55481481481481
2024-06-05 22:34:02,20.641,22.119,10.3769,35.2483,34.9885,22.4342,22.1289,1693.83,270.266,1653.17,8.61027903397563,22.22222222222222,22.554074074074073
2024-06-05 22:34:03,20.6494,22.1125,10.3836,35.2695,34.9787,22.4538,22.1223,1719.43,294.227,1652.77,8.609621435626117,22.22222222222222,22.55333333333333
2024-06-05 22:34:04,20.6398,22.1158,10.3686,35.308,34.982,22.4432,22.1158,1719.76,308.669,1652.67,8.613629060440648,22.22222222222222,22.55259259259259
2024-06-05 22:34:05,20.6472,22.1223,10.3869,35.3267,34.982,22.44,22.1256,1699.73,298.166,1655.63,8.619899099803815,22.22222222222222,22.55185185185185
2024-06-05 22:34:06,20.6369,22.1092,10.3779,35.3366,34.9885,22.4355,22.0961,1710.89,286.678,1656.22,8.621878338238488,22.22222222222222,22.55111111111111
2024-06-05 22:34:07,20.6388,22.1289,10.3706,35.3359,34.9787,22.4406,22.119,1716.8,321.471,1652.77,8.611634244315702,22.22222222222222,22.55037037037037
2024-06-05 22:34:08,20.6416,22.1158,10.3727,35.3074,34.982,22.4363,22.119,1700.39,349.043,1653.17,8.614305625626443,22.22222222222222,22.549629629629628
2024-06-05 22:34:09,20.6396,22.119,10.3677,35.2665,34.9852,22.4443,22.1289,1723.37,312.608,1653.66,8.619376273669209,22.22222222222222,22.548888888888886
2024-06-05 22:34:10,20.6477,22.1387,10.3733,35.2347,34.9885,22.4337,22.119,1706.3,313.921,1650.9,8.607084622034728,22.22222222222222,22.548148148148147
2024-06-05 22:34:11,20.6314,22.1059,10.3614,35.1876,34.9852,22.4429,22.1256,1723.69,288.647,1653.95,8.619293230204473,22.22222222222222,22.547407407407405
2024-06-05 22:34:12,20.6306,22.1289,10.3752,35.1355,34.982,22.4433,22.1223,1705.64,288.647,1653.76,8.606051155265177,22.22222222222222,22.546666666666663
2024-06-05 22:34:13,20.6324,22.1256,10.3799,35.0845,34.982,22.4547,22.1223,1720.74,283.724,1654.05,8.605126267518774,22.22222222222222,22.545925925925925
2024-06-05 22:34:14,20.6322,22.1059,10.3669,35.0141,34.982,22.4455,22.1256,1706.95,298.822,1654.45,8.617953142387144,22.22222222222222,22.545185185185183
2024-06-05 22:34:15,20.6221,22.1256,10.376,34.9553,34.982,22.4422,22.1223,1720.08,327.379,1653.26,8.595647244256934,22.22222222222222,22.544444444444444
2024-06-05 22:34:16,20.6359,22.1125,10.3681,34.8652,34.9852,22.4479,22.119,1701.7,329.02,1652.38,8.609266789582717,22.22222222222222,22.543703703703702
2024-06-05 22:34:17,20.6288,22.1453,10.3694,34.8019,34.982,22.4467,22.1289,1710.24,304.074,1650.41,8.591967880991735,22.22222222222222,22.54296296296296
2024-06-05 22:34:18,20.6339,22.1158,10.3682,34.7266,34.9852,22.4338,22.1256,1697.76,299.479,1650.41,8.59724395928581,22.22222222222222,22.54222222222222
2024-06-05 22:34:19,20.6309,22.1355,10.3635,34.6789,34.9787,22.4363,22.1158,1709.58,286.678,1650.02,8.596635755493987,22.22222222222222,22.54148148148148
2024-06-05 22:34:20,20.6396,22.1223,10.3663,34.6013,34.982,22.4379,22.1289,1706.63,292.914,1646.86,8.585102556069883,22.22222222222222,22.540740740740738
2024-06-05 22:34:21,20.6214,22.1092,10.3684,34.5662,34.9852,22.4478,22.1158,1701.7,324.425,1648.14,8.57479789898577,22.22222222222222,22.54
2024-06-05 22:34:22,20.6174,22.0829,10.3647,34.5038,34.9885,22.4282,22.1289,1705.64,307.685,1648.14,8.574547002724216,22.22222222222222,22.539259259259257
2024-06-05 22:34:23,20.6331,22.1125,10.3643,34.4759,34.982,22.4315,22.1289,1702.36,298.822,1648.83,8.591607172137058,22.22222222222222,22.53851851851852
2024-06-05 22:34:24,20.6072,22.1125,10.373,34.4299,34.982,22.4263,22.1223,1687.92,316.547,1647.55,8.556011094912364,22.22222222222222,22.537777777777777
2024-06-05 22:34:25,20.617,22.119,10.3634,34.4101,34.982,22.423,22.1256,1694.48,330.005,1647.16,8.570200735292977,22.22222222222222,22.537037037037035
2024-06-05 22:34:26,20.6243,22.0961,10.3594,34.4107,34.982,22.4178,22.1223,1703.67,290.288,1649.52,8.59193819310786,22.22222222222222,22.536296296296296
2024-06-05 22:34:27,20.6162,22.165,10.364,34.4167,34.982,22.4255,22.1223,1691.53,293.571,1646.96,8.567990121042596,22.22222222222222,22.535555555555554
2024-06-05 22:34:28,20.6133,22.1125,10.3587,34.4365,34.982,22.4129,22.1289,1694.48,336.57,1646.57,8.56796647973213,22.22222222222222,22.534814814814812
2024-06-05 22:34:29,20.6116,22.1322,10.361,34.4617,34.9852,22.4038,22.1223,1693.17,316.547,1646.86,8.566132816256689,22.22222222222222,22.534074074074073
2024-06-05 22:34:30,20.6126,22.0961,10.3533,34.4815,34.9918,22.4025,22.1223,1706.3,299.807,1646.27,8.570331670805839,22.22222222222222,22.53333333333333
2024-06-05 22:34:31,20.6208,22.119,10.3716,34.4902,34.9787,22.3991,22.1256,1703.67,312.608,1645.98,8.560386186576256,22.22222222222222,22.53259259259259
2024-06-05 22:34:32,20.621,22.1158,10.3673,34.5266,34.982,22.3979,22.1289,1698.09,290.617,1645.88,8.563624391520307,22.22222222222222,22.53185185185185
2024-06-05 22:34:33,20.5959,22.1158,10.3513,34.5504,34.9852,22.4054,22.1289,1696.12,321.799,1647.36,8.56371801293649,22.22222222222222,22.53111111111111
2024-06-05 22:34:34,20.6194,22.119,10.36,34.5933,34.9918,22.3833,22.1289,1694.81,288.319,1647.85,8.57864062426441,22.22222222222222,22.53037037037037
2024-06-05 22:34:35,20.6036,22.1223,10.3649,34.6361,34.9918,22.3898,22.1256,1697.76,297.509,1649.42,8.569488693933367,22.22222222222222,22.52962962962963
2024-06-05 22:34:36,20.6079,22.1125,10.348,34.6833,34.982,22.4028,22.1223,1695.79,322.455,1651.79,8.59957119182272,22.22222222222222,22.528888888888886
2024-06-05 22:34:37,20.6208,22.1125,10.3491,34.7133,34.9787,22.3963,22.1256,1696.78,269.609,1650.21,8.601226355538987,22.22222222222222,22.528148148148148
2024-06-05 22:34:38,20.6045,22.1158,10.3421,34.7389,34.982,22.3948,22.1256,1703.67,319.501,1652.08,8.603176794097804,22.22222222222222,22.527407407407406
2024-06-05 22:34:39,20.6137,22.1158,10.3652,34.8032,34.9852,22.3912,22.1223,1698.09,285.693,1649.13,8.576182879413889,22.22222222222222,22.526666666666664
2024-06-05 22:34:40,20.6068,22.1158,10.3546,34.8595,34.9787,22.3975,22.1289,1705.31,327.051,1653.66,8.60284557218347,22.22222222222222,22.525925925925925
2024-06-05 22:34:41,20.6145,22.119,10.3592,34.9327,34.9852,22.3955,22.119,1714.5,304.074,1653.56,8.604926462163924,22.22222222222222,22.525185185185183
2024-06-05 22:34:42,20.6112,22.119,10.3485,34.9808,34.982,22.3981,22.1256,1718.77,312.608,1652.28,8.604469816983045,22.22222222222222,22.524444444444445
2024-06-05 22:34:43,20.6203,22.0107,10.3486,35.0449,34.9852,22.3889,22.0238,1715.16,331.318,1651.69,8.608940413147533,22.22222222222222,22.523703703703703
2024-06-05 22:34:44,20.6087,22.014,10.362,35.0869,34.9852,22.4035,22.0271,1706.95,290.288,1651.79,8.588507308185259,22.22222222222222,22.52296296296296
2024-06-05 22:34:45,20.6152,22.0107,10.3533,35.169,34.982,22.3943,22.0205,1699.73,332.959,1651.39,8.599164646531612,22.22222222222222,22.522222222222222
2024-06-05 22:34:46,20.6094,22.0107,10.3507,35.2146,34.9918,22.3943,22.0238,1717.46,337.554,1648.73,8.582636234584255,22.22222222222222,22.52148148148148
2024-06-05 22:34:47,20.5949,22.0238,10.3439,35.2747,34.982,22.3948,22.0205,1721.07,295.54,1648.44,8.574685766408287,22.22222222222222,22.520740740740738
2024-06-05 22:34:48,20.6024,22.0205,10.3563,35.3189,34.9852,22.3918,22.0173,1716.8,325.738,1647.65,8.56647967167895,22.22222222222222,22.52
2024-06-05 22:34:49,20.6069,22.0238,10.3472,35.3598,34.9852,22.3824,22.0205,1702.03,325.738,1646.86,8.573737425609112,22.22222222222222,22.519259259259258
2024-06-05 22:34:50,20.6189,22.014,10.3526,35.3703,34.9787,22.393,22.0238,1713.85,297.838,1644.8,8.568521367015459,22.22222222222222,22.518518518518515
2024-06-05 22:34:51,20.5983,22.014,10.3311,35.3937,34.982,22.3913,22.0271,1722.05,334.928,1644.5,8.567709555164763,22.22222222222222,22.517777777777777
2024-06-05 22:34:52,20.6135,22.0205,10.3639,35.4005,34.9852,22.379,22.0238,1709.91,323.44,1644.6,8.553542914699095,22.22222222222222,22.517037037037035
2024-06-05 22:34:53,20.6,22.014,10.3529,35.3938,34.9852,22.3878,22.0304,1707.28,302.433,1646.47,8.56118007639553,22.22222222222222,22.516296296296296
2024-06-05 22:34:54,20.6014,22.0173,10.3592,35.4012,34.982,22.3844,22.0271,1722.05,287.991,1646.37,8.55656653326808,22.22222222222222,22.515555555555554
2024-06-05 22:34:55,20.6146,22.014,10.3371,35.3817,34.9852,22.3812,22.0271,1706.95,320.158,1649.52,8.60248465934067,22.22222222222222,22.514814814814812
2024-06-05 22:34:56,20.6127,22.0238,10.3512,35.3563,34.982,22.3731,22.0271,1707.28,327.051,1648.14,8.581906626396417,22.22222222222222,22.514074074074074
2024-06-05 22:34:57,20.6071,22.0107,10.3518,35.322,34.9787,22.3801,22.0271,1717.13,296.853,1648.64,8.579323376582606,22.22222222222222,22.513333333333332
2024-06-05 22:34:58,20.5991,22.0271,10.3544,35.275,34.982,22.3801,22.0271,1711.22,321.799,1648.64,8.570455685945396,22.22222222222222,22.51259259259259
2024-06-05 22:34:59,20.6077,22.0107,10.3527,35.2158,34.9852,22.3815,22.0271,1700.06,327.379,1647.26,8.571891261010594,22.22222222222222,22.51185185185185
2024-06-05 22:35:00,20.6156,22.0173,10.3512,35.1665,34.9852,22.3763,22.0238,1710.24,327.379,1646.86,8.577665080988941,22.22222222222222,22.51111111111111
2024-06-05 22:35:01,20.592,22.0238,10.3443,35.0996,34.9787,22.3853,22.0271,1717.79,283.395,1647.75,8.568337389515422,22.22222222222222,22.51037037037037
2024-06-05 22:35:02,20.5999,22.014,10.3424,35.0391,34.9852,22.3719,22.0238,1713.52,329.348,1648.44,8.580122841569905,22.22222222222222,22.50962962962963
2024-06-05 22:35:03,20.6004,22.0074,10.3547,34.989,34.9918,22.369,22.0205,1698.09,287.006,1648.54,8.570772359751317,22.22222222222222,22.508888888888887
2024-06-05 22:35:04,20.5861,22.0205,10.3368,34.9121,34.9852,22.374,22.0205,1695.47,310.967,1647.95,8.570715353188941,22.22222222222222,22.50814814814815
2024-06-05 22:35:05,20.6012,22.0271,10.353,34.8661,34.982,22.3805,22.0238,1697.76,316.547,1648.83,8.574371749522333,22.22222222222222,22.507407407407406
2024-06-05 22:35:06,20.5947,22.0205,10.354,34.8088,34.9754,22.3776,22.0271,1704.66,286.349,1649.82,8.57324122296959,22.22222222222222,22.506666666666664
2024-06-05 22:35:07,20.5806,22.0173,10.3489,34.7444,34.982,22.3629,22.0304,1705.64,315.234,1649.92,8.566225853109879,22.22222222222222,22.505925925925926
2024-06-05 22:35:08,20.5876,22.0173,10.3414,34.6732,34.982,22.3705,22.0271,1705.64,317.204,1649.62,8.576805824138717,22.22222222222222,22.505185185185184
2024-06-05 22:35:09,20.5885,22.0107,10.3517,34.6487,34.9852,22.3671,22.0205,1699.08,293.571,1650.61,8.574079895286651,22.22222222222222,22.504444444444445
2024-06-05 22:35:10,20.5915,22.0173,10.347,34.5966,34.9885,22.3714,22.0304,1694.15,330.661,1650.9,8.582036752553407,22.22222222222222,22.503703703703703
2024-06-05 22:35:11,20.5961,22.014,10.3442,34.5649,34.9787,22.362,22.0205,1690.87,298.822,1650.9,8.588235890819687,22.22222222222222,22.50296296296296
2024-06-05 22:35:12,20.5832,22.0304,10.3496,34.5298,34.9754,22.3585,22.0205,1703.02,330.99,1650.9,8.572905589431464,22.22222222222222,22.502222222222223
2024-06-05 22:35:13,20.5887,22.0074,10.347,34.519,34.9754,22.3582,22.0205,1690.54,310.311,1650.61,8.578184009022085,22.22222222222222,22.50148148148148
2024-06-05 22:35:14,20.5927,22.014,10.3431,34.4994,34.9754,22.3583,22.0304,1699.73,328.692,1649.42,8.578611671143744,22.22222222222222,22.50074074074074
2024-06-05 22:35:15,20.5918,22.0173,10.3527,34.5318,34.982,22.3484,22.0271,1703.02,282.411,1649.52,8.570343047964494,22.22222222222222,22.5
2024-06-05 22:35:16,20.6051,22.0074,10.347,34.5085,34.9885,22.3408,22.0238,1701.05,333.615,1650.11,8.589317576424312,22.22222222222222,22.499259259259258
2024-06-05 22:35:17,20.5949,22.0173,10.3434,34.513,34.9885,22.3498,22.0238,1705.97,270.594,1649.42,8.580201914877659,22.22222222222222,22.498518518518516
2024-06-05 22:35:18,20.5859,22.0107,10.3363,34.5231,34.9721,22.3583,22.0238,1705.31,330.005,1648.14,8.571954408021506,22.22222222222222,22.497777777777777
2024-06-05 22:35:19,20.5922,22.0238,10.3404,34.5474,34.9754,22.3446,22.0238,1711.55,296.197,1647.55,8.570725073070935,22.22222222222222,22.497037037037035
2024-06-05 22:35:20,20.5829,22.0238,10.3307,34.5728,34.9951,22.3389,22.0238,1695.79,294.227,1647.45,8.570539251051402,22.22222222222222,22.496296296296297
2024-06-05 22:35:21,20.6016,22.0074,10.3418,34.5963,34.9885,22.3392,22.0205,1707.94,312.937,1648.05,8.580016326277386,22.22222222222222,22.495555555555555
2024-06-05 22:35:22,20.5904,22.014,10.3343,34.6275,34.982,22.3365,22.0205,1704.99,318.517,1649.23,8.583063164479869,22.22222222222222,22.494814814814813
2024-06-05 22:35:23,20.6008,22.0205,10.3414,34.657,34.9852,22.3377,22.0238,1703.34,306.7,1650.9,8.594518801224703,22.22222222222222,22.494074074074074
2024-06-05 22:35:24,20.5929,22.0074,10.3319,34.6817,34.982,22.3414,22.0238,1714.18,287.334,1651.98,8.601482468720759,22.22222222222222,22.493333333333332
2024-06-05 22:35:25,20.6011,22.014,10.3358,34.7063,34.9852,22.3383,22.0238,1704.33,300.135,1652.38,8.607170608611726,22.22222222222222,22.49259259259259
2024-06-05 22:35:26,20.5886,22.014,10.336,34.7567,34.982,22.3491,22.0304,1710.57,281.754,1654.05,8.605210199498945,22.22222222222222,22.49185185185185
2024-06-05 22:35:27,20.6002,22.014,10.3384,34.7991,34.982,22.342,22.0238,1707.61,298.494,1654.35,8.614494094924716,22.22222222222222,22.49111111111111
2024-06-05 22:35:28,20.5895,22.0205,10.3233,34.8494,34.982,22.3401,22.0238,1710.89,293.242,1654.05,8.616624948802855,22.22222222222222,22.49037037037037
2024-06-05 22:35:29,20.5959,22.0107,10.3379,34.8924,34.982,22.3264,22.0205,1711.88,317.532,1654.64,8.612813623487535,22.22222222222222,22.48962962962963
2024-06-05 22:35:30,20.5901,22.0074,10.3319,34.9286,34.9787,22.3238,22.0271,1705.97,290.288,1655.92,8.61964439627133,22.22222222222222,22.488888888888887
2024-06-05 22:35:31,20.572,22.0074,10.3259,34.9653,34.982,22.3268,22.0304,1704.66,314.906,1656.51,8.612544679351128,22.22222222222222,22.48814814814815
2024-06-05 22:35:32,20.5765,22.0107,10.3246,35.0288,34.9852,22.3235,22.0205,1708.6,324.097,1655.33,8.611281432643137,22.22222222222222,22.487407407407407
2024-06-05 22:35:33,20.5768,22.0205,10.3235,35.0848,34.982,22.3218,22.0271,1700.72,335.257,1655.33,8.6124573896858,22.22222222222222,22.486666666666665
2024-06-05 22:35:34,20.5794,22.0173,10.3352,35.1268,34.982,22.3076,22.0173,1703.02,298.166,1657.4,8.6155740395262,22.22222222222222,22.485925925925926
2024-06-05 22:35:35,20.5709,22.0107,10.3233,35.1866,34.982,22.3106,22.0304,1706.63,329.348,1653.76,8.599505608625256,22.22222222222222,22.485185185185184
2024-06-05 22:35:36,20.5829,22.0173,10.3278,35.2456,34.9852,22.3142,22.0238,1709.91,328.035,1654.25,8.60834925454265,22.22222222222222,22.484444444444446
2024-06-05 22:35:37,20.5667,22.0173,10.3202,35.2938,34.982,22.306,22.0205,1709.91,301.448,1657.89,8.62005609759069,22.22222222222222,22.483703703703704
2024-06-05 22:35:38,20.5752,22.0205,10.3294,35.3303,34.982,22.3101,22.0238,1706.95,319.829,1654.74,8.603090175259094,22.22222222222222,22.48296296296296
2024-06-05 22:35:39,20.592,22.014,10.3369,35.3663,34.9852,22.2982,22.0271,1702.03,288.647,1654.74,8.610899105613967,22.22222222222222,22.482222222222223
2024-06-05 22:35:40,20.5834,22.0107,10.3314,35.384,34.9787,22.2999,22.0271,1711.22,299.151,1654.35,8.606267269014031,22.22222222222222,22.48148148148148
2024-06-05 22:35:41,20.5785,22.0173,10.3248,35.4247,34.982,22.3041,22.014,1704.99,286.678,1652.58,8.598484942364351,22.22222222222222,22.48074074074074
2024-06-05 22:35:42,20.5829,22.0173,10.3222,35.4114,34.9852,22.2961,22.0271,1712.86,302.105,1655.73,8.62075581035448,22.22222222222222,22.48
2024-06-05 22:35:43,20.5783,22.0205,10.3283,35.411,34.9787,22.2831,22.0041,1714.18,297.509,1652.77,8.596370445086373,22.22222222222222,22.47925925925926
2024-06-05 22:35:44,20.5787,22.014,10.3301,35.3989,34.9787,22.2871,22.0337,1716.8,321.471,1656.12,8.612617912610768,22.22222222222222,22.478518518518516
