TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 22:35:45,20.5765,22.0107,10.3191,35.3847,34.9787,22.2791,22.0238,1718.11,275.846,1653.66,8.607209006078186,22.22222222222222,22.477777777777778
2024-06-05 22:35:46,20.575,22.0205,10.3394,35.3663,34.9885,22.2798,22.0173,1723.04,334.6,1653.17,8.586371146048942,22.22222222222222,22.477037037037036
2024-06-05 22:35:47,20.5748,22.0173,10.321,35.3674,34.982,22.271,22.0238,1719.43,291.601,1651.0,8.590347873258965,22.22222222222222,22.476296296296297
2024-06-05 22:35:48,20.571,22.0008,10.3174,35.3447,34.982,22.2747,22.0238,1722.71,315.891,1650.21,8.586069935760836,22.22222222222222,22.475555555555555
2024-06-05 22:35:49,20.5788,22.0074,10.3288,35.2818,34.9852,22.2736,22.0271,1718.11,320.814,1649.33,8.578478352217386,22.22222222222222,22.474814814814813
2024-06-05 22:35:50,20.563,22.0173,10.3379,35.2629,34.982,22.284,22.0173,1718.11,298.166,1649.82,8.560181318560883,22.22222222222222,22.474074074074075
2024-06-05 22:35:51,20.5678,22.0107,10.3403,35.1972,34.9852,22.2822,22.0205,1713.19,339.524,1649.42,8.560114625607106,22.22222222222222,22.473333333333333
2024-06-05 22:35:52,20.5588,22.0271,10.3284,35.1535,34.9754,22.2648,22.0205,1712.86,285.365,1649.42,8.562541839727304,22.22222222222222,22.47259259259259
2024-06-05 22:35:53,20.5792,22.0304,10.3358,35.0955,34.982,22.2748,22.0435,1711.88,327.051,1650.31,8.578048532997403,22.22222222222222,22.471851851851852
2024-06-05 22:35:54,20.5731,22.0238,10.3324,35.0675,34.9787,22.2679,22.0337,1710.57,297.838,1650.51,8.576826787724448,22.22222222222222,22.47111111111111
2024-06-05 22:35:55,20.5784,22.014,10.3357,35.0158,34.9918,22.2636,22.0238,1711.55,302.105,1650.51,8.578501834701257,22.22222222222222,22.47037037037037
2024-06-05 22:35:56,20.5651,21.9385,10.3236,34.9928,34.982,22.2763,22.0107,1711.88,312.608,1654.25,8.596933125020577,22.22222222222222,22.46962962962963
2024-06-05 22:35:57,20.5688,21.9188,10.325,34.9432,34.9852,22.2791,21.9286,1715.49,288.975,1650.11,8.577343893057721,22.22222222222222,22.468888888888888
2024-06-05 22:35:58,20.5606,21.9089,10.3273,34.9359,34.9918,22.2854,21.9286,1709.91,324.097,1654.84,8.593113572691609,22.22222222222222,22.46814814814815
2024-06-05 22:35:59,20.57,21.9221,10.3274,34.8994,34.9852,22.2846,21.9089,1700.72,330.005,1652.97,8.591203771916602,22.22222222222222,22.467407407407407
2024-06-05 22:36:00,20.5588,21.9188,10.3252,34.8738,34.9885,22.292,21.9089,1698.42,284.708,1653.86,8.588276478367625,22.22222222222222,22.466666666666665
2024-06-05 22:36:01,20.5603,21.9221,10.3198,34.8592,34.9787,22.2946,21.9221,1696.12,322.784,1653.07,8.589961988108545,22.22222222222222,22.465925925925927
2024-06-05 22:36:02,20.5554,21.9089,10.3252,34.8581,34.9852,22.2952,21.9385,1705.97,328.364,1653.07,8.581322116180667,22.22222222222222,22.465185185185184
2024-06-05 22:36:03,20.5607,21.9253,10.3191,34.8746,34.9787,22.2874,21.9286,1713.85,294.227,1653.36,8.592391801808777,22.22222222222222,22.464444444444446
2024-06-05 22:36:04,20.5575,21.9155,10.3257,34.8785,34.9852,22.2896,21.9253,1706.95,324.425,1652.58,8.580120174501266,22.22222222222222,22.463703703703704
2024-06-05 22:36:05,20.542,21.9549,10.3186,34.8735,34.982,22.2919,21.9221,1700.72,336.241,1652.38,8.57203861553789,22.22222222222222,22.462962962962962
2024-06-05 22:36:06,20.54,21.9352,10.3198,34.8682,34.982,22.2833,21.9286,1693.17,319.173,1652.18,8.56831829023909,22.22222222222222,22.462222222222223
2024-06-05 22:36:07,20.5492,21.9253,10.3293,34.8772,34.9885,22.2768,21.9286,1690.54,289.304,1653.07,8.572682244252784,22.22222222222222,22.46148148148148
2024-06-05 22:36:08,20.5482,21.9155,10.3276,34.8788,34.9852,22.2809,21.9286,1699.08,329.02,1652.77,8.571713538639003,22.22222222222222,22.46074074074074
2024-06-05 22:36:09,20.5466,21.8991,10.3282,34.9218,34.982,22.276,21.9319,1709.25,312.28,1652.58,8.568883284575897,22.22222222222222,22.46
2024-06-05 22:36:10,20.5556,21.9188,10.3256,34.931,34.982,22.2766,21.9352,1703.67,317.86,1651.89,8.575028923150303,22.22222222222222,22.45925925925926
2024-06-05 22:36:11,20.543,21.9385,10.3114,34.9689,34.982,22.2821,21.9221,1705.64,333.944,1648.24,8.557419817630127,22.22222222222222,22.458518518518517
2024-06-05 22:36:12,20.5496,21.9549,10.319,34.983,34.982,22.2701,21.9221,1703.02,288.319,1655.23,8.592870951649866,22.22222222222222,22.45777777777778
2024-06-05 22:36:13,20.5556,21.9056,10.3188,35.0107,34.982,22.2752,21.9286,1708.27,311.624,1651.0,8.57610574703792,22.22222222222222,22.457037037037036
2024-06-05 22:36:14,20.5435,21.9188,10.3154,35.01,34.982,22.2695,21.9352,1713.19,300.792,1651.2,8.56985514490157,22.22222222222222,22.456296296296298
2024-06-05 22:36:15,20.5425,21.9188,10.3154,35.0282,34.9852,22.2653,21.9286,1706.95,299.807,1650.8,8.566941443456942,22.22222222222222,22.455555555555556
2024-06-05 22:36:16,20.5434,21.9155,10.3127,35.0611,34.982,22.2689,21.9253,1708.92,300.464,1650.8,8.56995705777541,22.22222222222222,22.454814814814814
2024-06-05 22:36:17,20.5571,21.9024,10.3208,35.0679,34.9852,22.2668,21.9286,1704.33,323.44,1650.7,8.574128589586595,22.22222222222222,22.454074074074075
2024-06-05 22:36:18,20.5367,21.8991,10.3082,35.0844,34.982,22.2504,21.9253,1703.02,289.96,1650.21,8.56505191717345,22.22222222222222,22.453333333333333
2024-06-05 22:36:19,20.5425,21.9188,10.3057,35.1299,34.982,22.2634,21.9221,1701.7,336.57,1650.51,8.573560446119656,22.22222222222222,22.45259259259259
2024-06-05 22:36:20,20.5512,21.9155,10.3114,35.1591,34.9852,22.25,21.9319,1703.67,303.746,1651.1,8.579138664826804,22.22222222222222,22.451851851851853
2024-06-05 22:36:21,20.5525,21.9352,10.3237,35.1775,34.9754,22.249,21.9221,1706.3,314.25,1651.59,8.572465924993498,22.22222222222222,22.45111111111111
2024-06-05 22:36:22,20.546,21.9122,10.3172,35.2157,34.982,22.2501,21.9221,1705.97,321.471,1651.79,8.573504011434448,22.22222222222222,22.450370370370372
2024-06-05 22:36:23,20.5532,21.9155,10.3183,35.2348,34.9852,22.261,21.9286,1703.67,299.151,1651.49,8.577058808487683,22.22222222222222,22.44962962962963
2024-06-05 22:36:24,20.5476,21.9122,10.3076,35.2405,34.9852,22.2569,21.9221,1705.97,298.166,1651.59,8.581852325975039,22.22222222222222,22.448888888888888
2024-06-05 22:36:25,20.5427,21.9221,10.3085,35.2552,34.982,22.2441,21.9221,1709.25,291.929,1652.18,8.580055482863827,22.22222222222222,22.44814814814815
2024-06-05 22:36:26,20.5482,21.9319,10.3153,35.2517,34.982,22.2286,21.9286,1706.95,319.501,1653.17,8.58410618824536,22.22222222222222,22.447407407407407
2024-06-05 22:36:27,20.5408,21.9056,10.3141,35.2412,34.9852,22.2333,21.9253,1704.99,285.365,1652.48,8.575324511079108,22.22222222222222,22.446666666666665
2024-06-05 22:36:28,20.5406,21.9089,10.291,35.246,34.9852,22.2273,21.9253,1710.24,294.555,1651.89,8.591458108574924,22.22222222222222,22.445925925925927
2024-06-05 22:36:29,20.5551,21.9122,10.3101,35.2303,34.9852,22.2379,21.9286,1705.31,315.891,1650.7,8.581415882722727,22.22222222222222,22.445185185185185
2024-06-05 22:36:30,20.5424,21.9418,10.3018,35.2124,34.982,22.249,21.9319,1706.63,288.647,1650.02,8.57419678961682,22.22222222222222,22.444444444444443
2024-06-05 22:36:31,20.5478,21.9253,10.3118,35.196,34.982,22.2397,21.9253,1710.89,314.578,1649.33,8.566761406175312,22.22222222222222,22.443703703703704
2024-06-05 22:36:32,20.552,21.9385,10.3139,35.1689,34.982,22.2222,21.9253,1713.52,282.082,1647.45,8.558752063575561,22.22222222222222,22.442962962962962
2024-06-05 22:36:33,20.544,21.9188,10.3058,35.1329,34.9852,22.2274,21.9352,1709.91,295.54,1646.67,8.554783403030326,22.22222222222222,22.442222222222224
2024-06-05 22:36:34,20.5533,21.9089,10.3097,35.1076,34.9885,22.23,21.9221,1713.52,287.662,1647.45,8.563349902661889,22.22222222222222,22.441481481481482
2024-06-05 22:36:35,20.5497,21.9286,10.314,35.0698,34.982,22.2312,21.9286,1711.88,287.991,1647.26,8.555758886428684,22.22222222222222,22.44074074074074
2024-06-05 22:36:36,20.5569,21.9221,10.3118,35.0592,34.9721,22.2238,21.9221,1710.24,334.928,1646.86,8.561536623790943,22.22222222222222,22.44
2024-06-05 22:36:37,20.5436,21.9352,10.3151,35.0139,34.982,22.2336,21.9319,1705.97,334.272,1648.05,8.553840912427939,22.22222222222222,22.43925925925926
2024-06-05 22:36:38,20.5356,21.9188,10.3029,34.9544,34.982,22.2199,21.9286,1705.97,327.379,1648.05,8.557353268279938,22.22222222222222,22.438518518518517
2024-06-05 22:36:39,20.539,21.8958,10.3073,34.9411,34.982,22.2214,21.9319,1713.19,300.135,1647.75,8.554959421948828,22.22222222222222,22.43777777777778
2024-06-05 22:36:40,20.5462,21.9549,10.3132,34.9181,34.982,22.2246,21.9286,1711.22,328.692,1648.34,8.559109994233742,22.22222222222222,22.437037037037037
2024-06-05 22:36:41,20.536,21.9221,10.3132,34.89,34.982,22.2146,21.9286,1707.94,316.547,1644.11,8.528635836604721,22.22222222222222,22.436296296296298
2024-06-05 22:36:42,20.535,21.9155,10.3086,34.8909,34.9852,22.2136,21.9286,1709.25,310.639,1645.98,8.541343060766058,22.22222222222222,22.435555555555556
2024-06-05 22:36:43,20.5212,21.9024,10.2938,34.8821,34.982,22.2181,21.9221,1707.61,332.959,1645.09,8.5375594331818,22.22222222222222,22.434814814814814
2024-06-05 22:36:44,20.5391,21.9221,10.3071,34.8476,34.982,22.2226,21.9253,1704.33,283.724,1644.6,8.538855282469678,22.22222222222222,22.434074074074076
2024-06-05 22:36:45,20.5462,21.9286,10.304,34.8394,34.982,22.227,21.9221,1705.97,317.204,1644.3,8.545808263423602,22.22222222222222,22.433333333333334
2024-06-05 22:36:46,20.5332,21.9024,10.3003,34.8327,34.9852,22.2221,21.9253,1704.66,303.418,1643.91,8.536023520822686,22.22222222222222,22.43259259259259
2024-06-05 22:36:47,20.5258,21.9221,10.2949,34.8291,34.9787,22.2262,21.9253,1702.69,331.318,1642.83,8.52874835432397,22.22222222222222,22.431851851851853
2024-06-05 22:36:48,20.5297,21.9089,10.3056,34.8276,34.982,22.2296,21.9286,1701.05,326.066,1643.32,8.525621837953397,22.22222222222222,22.43111111111111
2024-06-05 22:36:49,20.5217,21.9286,10.2995,34.8245,34.982,22.2345,21.9286,1704.0,301.777,1642.53,8.5199396796844,22.22222222222222,22.430370370370373
2024-06-05 22:36:50,20.5381,21.9188,10.2985,34.8244,34.982,22.2319,21.9286,1697.76,312.28,1643.12,8.53750771863975,22.22222222222222,22.42962962962963
2024-06-05 22:36:51,20.5293,21.9188,10.3037,34.836,34.9885,22.2299,21.9253,1703.67,297.181,1642.93,8.524849015236212,22.22222222222222,22.42888888888889
2024-06-05 22:36:52,20.5283,21.9089,10.2937,34.8633,34.982,22.2083,21.9253,1704.66,309.654,1642.43,8.529755421883884,22.22222222222222,22.42814814814815
2024-06-05 22:36:53,20.5281,21.9286,10.2905,34.8809,34.9852,22.2107,21.9253,1711.55,317.204,1643.12,8.53584017152488,22.22222222222222,22.427407407407408
2024-06-05 22:36:54,20.5332,21.9188,10.2944,34.8933,34.982,22.2195,21.9319,1707.28,286.678,1645.98,8.551699848487399,22.22222222222222,22.426666666666666
2024-06-05 22:36:55,20.5292,21.9221,10.3036,34.9236,34.9787,22.2091,21.9286,1710.89,340.18,1645.88,8.540156000071207,22.22222222222222,22.425925925925927
2024-06-05 22:36:56,20.547,21.9188,10.2942,34.9512,34.9885,22.2234,21.9286,1705.97,345.76,1647.16,8.569532076423094,22.22222222222222,22.425185185185185
2024-06-05 22:36:57,20.5313,21.9089,10.3029,35.0137,34.9885,22.2225,21.9286,1706.63,283.724,1651.1,8.569587484063614,22.22222222222222,22.424444444444443
2024-06-05 22:36:58,20.546,21.9385,10.3066,35.0502,34.982,22.2108,21.9221,1702.69,295.868,1648.14,8.563423935128743,22.22222222222222,22.423703703703705
2024-06-05 22:36:59,20.5268,21.9418,10.2926,35.0819,34.982,22.2118,21.9253,1707.94,323.768,1648.44,8.560633018298288,22.22222222222222,22.422962962962963
2024-06-05 22:37:00,20.5315,21.9155,10.293,35.1135,34.982,22.2082,21.9319,1709.25,322.127,1648.05,8.562203664456515,22.22222222222222,22.422222222222224
2024-06-05 22:37:01,20.5357,21.9188,10.3063,35.1509,34.9885,22.2176,21.9253,1708.6,301.777,1648.34,8.556098873743247,22.22222222222222,22.421481481481482
2024-06-05 22:37:02,20.5189,21.8991,10.2971,35.177,34.982,22.2113,21.9286,1706.3,278.8,1647.75,8.54668180451698,22.22222222222222,22.42074074074074
2024-06-05 22:37:03,20.5297,21.9056,10.2963,35.2018,34.982,22.2157,21.9286,1712.21,308.013,1648.34,8.559444563177127,22.22222222222222,22.42
2024-06-05 22:37:04,20.5338,21.9221,10.301,35.254,34.9852,22.2049,21.9286,1711.22,311.295,1648.93,8.562006262305072,22.22222222222222,22.41925925925926
2024-06-05 22:37:05,20.5268,21.9385,10.2908,35.2625,34.9787,22.2059,21.9221,1704.99,312.608,1649.23,8.566241997602988,22.22222222222222,22.418518518518518
2024-06-05 22:37:06,20.5419,21.9516,10.2949,35.3061,34.982,22.2131,21.9253,1717.79,323.768,1645.68,8.556988791734128,22.22222222222222,22.41777777777778
2024-06-05 22:37:07,20.5295,21.9253,10.2969,35.3227,34.982,22.2158,21.9253,1704.99,275.846,1648.24,8.558256189245288,22.22222222222222,22.417037037037037
2024-06-05 22:37:08,20.5273,21.9483,10.2863,35.3557,34.9852,22.2079,21.9221,1710.89,306.372,1647.95,8.563774690174748,22.22222222222222,22.4162962962963
2024-06-05 22:37:09,20.5317,21.9188,10.3019,35.3594,34.982,22.2005,21.9253,1719.1,334.928,1644.3,8.535462046549638,22.22222222222222,22.415555555555557
2024-06-05 22:37:10,20.5397,21.8236,10.2895,35.3903,34.982,22.2129,21.8301,1702.03,330.661,1647.75,8.570427696947704,22.22222222222222,22.414814814814815
2024-06-05 22:37:11,20.5383,21.8104,10.2895,35.403,34.9852,22.2155,21.8367,1725.99,314.25,1648.14,8.57128535132404,22.22222222222222,22.414074074074076
2024-06-05 22:37:12,20.5435,21.817,10.2918,35.4138,34.9852,22.2189,21.8301,1707.28,321.142,1649.23,8.579380918994381,22.22222222222222,22.413333333333334
2024-06-05 22:37:13,20.5251,21.8301,10.2746,35.4164,34.982,22.2165,21.8367,1703.67,318.845,1647.26,8.568129826522577,22.22222222222222,22.412592592592592
2024-06-05 22:37:14,20.5485,21.8137,10.305,35.4263,34.9918,22.2095,21.8367,1722.38,327.707,1647.16,8.561758917060704,22.22222222222222,22.411851851851853
2024-06-05 22:37:15,20.533,21.8104,10.2823,35.4098,34.9885,22.2058,21.8367,1706.95,305.387,1647.65,8.570325603935093,22.22222222222222,22.41111111111111
2024-06-05 22:37:16,20.5352,21.8071,10.2864,35.3941,34.9852,22.1987,21.8367,1707.61,282.082,1646.27,8.561560265101416,22.22222222222222,22.410370370370373
2024-06-05 22:37:17,20.5317,21.8301,10.2828,35.3731,34.982,22.2005,21.8334,1714.83,281.098,1644.8,8.553998873830366,22.22222222222222,22.40962962962963
2024-06-05 22:37:18,20.5373,21.817,10.2869,35.3621,34.9852,22.187,21.8301,1707.28,291.601,1644.3,8.552650116517672,22.22222222222222,22.40888888888889
2024-06-05 22:37:19,20.5318,21.8236,10.2855,35.3355,34.9754,22.204,21.8367,1705.97,298.166,1645.39,8.554896440361114,22.22222222222222,22.40814814814815
2024-06-05 22:37:20,20.5324,21.8367,10.2878,35.2578,34.982,22.2009,21.8367,1712.53,287.334,1646.08,8.557063997386413,22.22222222222222,22.40740740740741
2024-06-05 22:37:21,20.5325,21.8334,10.2949,35.2251,34.9754,22.2014,21.8301,1696.78,304.402,1646.08,8.551217068469562,22.22222222222222,22.406666666666666
2024-06-05 22:37:22,20.5272,21.8531,10.2881,35.1198,34.982,22.1997,21.8301,1711.22,319.173,1644.89,8.546287147877152,22.22222222222222,22.405925925925928
2024-06-05 22:37:23,20.5171,21.8465,10.29,35.0376,34.9852,22.1968,21.8301,1702.69,293.242,1644.8,8.535804026046753,22.22222222222222,22.405185185185186
2024-06-05 22:37:24,20.5122,21.8367,10.2763,34.9608,34.982,22.1849,21.8334,1706.63,305.059,1644.8,8.543148735243808,22.22222222222222,22.404444444444444
2024-06-05 22:37:25,20.5064,21.8465,10.2912,34.8699,34.9787,22.1893,21.8301,1693.5,327.051,1645.29,8.528411906355629,22.22222222222222,22.403703703703705
2024-06-05 22:37:26,20.5232,21.817,10.2916,34.7951,34.9787,22.193,21.8367,1702.36,331.646,1642.83,8.529331892805239,22.22222222222222,22.402962962962963
2024-06-05 22:37:27,20.511,21.8301,10.2831,34.7334,34.9885,22.1991,21.8334,1698.09,306.372,1646.37,8.544619988441212,22.22222222222222,22.402222222222225
2024-06-05 22:37:28,20.524,21.8104,10.2765,34.6804,34.9852,22.1989,21.8301,1700.72,330.99,1647.06,8.564582219289653,22.22222222222222,22.401481481481483
2024-06-05 22:37:29,20.5212,21.8236,10.286,34.6023,34.982,22.1996,21.8367,1699.73,327.051,1648.05,8.559443956287087,22.22222222222222,22.40074074074074
2024-06-05 22:37:30,20.5207,21.8236,10.2881,34.5541,34.982,22.1896,21.8334,1698.75,328.364,1646.47,8.549065711247566,22.22222222222222,22.400000000000002
2024-06-05 22:37:31,20.5322,21.8301,10.2972,34.5092,34.9852,22.1823,21.8367,1700.72,311.624,1648.05,8.559276701246509,22.22222222222222,22.39925925925926
2024-06-05 22:37:32,20.5307,21.8531,10.2861,34.4843,34.982,22.1878,21.8334,1699.41,332.959,1649.03,8.57239942384947,22.22222222222222,22.398518518518518
2024-06-05 22:37:33,20.5247,21.8268,10.2818,34.4307,34.982,22.1826,21.8367,1691.86,335.913,1649.82,8.57508300436056,22.22222222222222,22.39777777777778
2024-06-05 22:37:34,20.5287,21.8137,10.2906,34.4177,34.9754,22.1826,21.8334,1694.48,322.455,1649.82,8.57106457223481,22.22222222222222,22.397037037037038
2024-06-05 22:37:35,20.5252,21.84,10.2893,34.3962,34.9852,22.1734,21.84,1699.41,295.54,1648.83,8.56408069621355,22.22222222222222,22.3962962962963
2024-06-05 22:37:36,20.5146,21.8071,10.289,34.3886,34.9852,22.1734,21.8367,1693.17,313.921,1647.95,8.550896833497792,22.22222222222222,22.395555555555557
2024-06-05 22:37:37,20.5083,21.8039,10.2782,34.3817,34.9787,22.1587,21.8301,1697.76,315.234,1649.03,8.560266222782968,22.22222222222222,22.394814814814815
2024-06-05 22:37:38,20.5159,21.8268,10.2916,34.3833,34.9754,22.1608,21.8301,1691.86,301.777,1648.44,8.5523519345906,22.22222222222222,22.394074074074076
2024-06-05 22:37:39,20.5089,21.8203,10.2784,34.4003,34.982,22.1529,21.8367,1688.9,294.555,1648.05,8.555513462833654,22.22222222222222,22.393333333333334
2024-06-05 22:37:40,20.5298,21.817,10.3007,34.407,34.9852,22.1635,21.8268,1699.41,294.227,1650.11,8.565035281485065,22.22222222222222,22.392592592592592
2024-06-05 22:37:41,20.5225,21.8301,10.281,34.4317,34.982,22.1669,21.84,1695.79,319.173,1648.05,8.564712490065094,22.22222222222222,22.391851851851854
2024-06-05 22:37:42,20.5194,21.8301,10.2754,34.4553,34.9885,22.1607,21.8367,1691.86,327.051,1647.95,8.566283363553378,22.22222222222222,22.391111111111112
2024-06-05 22:37:43,20.5217,21.8268,10.2816,34.4947,34.982,22.1602,21.8334,1701.05,327.051,1647.55,8.560943621681423,22.22222222222222,22.390370370370373
2024-06-05 22:37:44,20.5135,21.8203,10.2823,34.5417,34.982,22.1594,21.8367,1695.14,296.525,1646.96,8.550439956927388,22.22222222222222,22.38962962962963
2024-06-05 22:37:45,20.4977,21.817,10.2747,34.5698,34.982,22.1528,21.8301,1693.17,302.433,1642.63,8.52112520793114,22.22222222222222,22.38888888888889
2024-06-05 22:37:46,20.5075,21.8236,10.2753,34.6027,34.9852,22.1587,21.8301,1695.14,292.914,1646.86,8.550756463280369,22.22222222222222,22.38814814814815
2024-06-05 22:37:47,20.4969,21.8268,10.2675,34.6637,34.9852,22.17,21.8301,1698.42,306.044,1647.16,8.549973804479013,22.22222222222222,22.38740740740741
2024-06-05 22:37:48,20.5121,21.8236,10.2779,34.7229,34.9688,22.1614,21.8334,1699.73,322.455,1647.85,8.55756904661548,22.22222222222222,22.386666666666667
2024-06-05 22:37:49,20.4983,21.8268,10.2677,34.7798,34.9885,22.1509,21.8334,1702.03,314.25,1647.65,8.553520552120185,22.22222222222222,22.38592592592593
2024-06-05 22:37:50,20.5123,21.8268,10.2731,34.8108,34.9852,22.1582,21.84,1696.45,270.594,1647.95,8.562269486147565,22.22222222222222,22.385185185185186
2024-06-05 22:37:51,20.5089,21.8367,10.2769,34.8945,34.9885,22.1608,21.8334,1696.12,325.738,1649.03,8.561856090508922,22.22222222222222,22.384444444444444
2024-06-05 22:37:52,20.507,21.8268,10.278,34.9482,34.9852,22.1556,21.8334,1704.99,327.379,1646.67,8.547096113535305,22.22222222222222,22.383703703703706
2024-06-05 22:37:53,20.4949,21.8268,10.2624,35.0004,34.982,22.1617,21.8334,1709.25,321.142,1651.1,8.573022557846869,22.22222222222222,22.382962962962964
2024-06-05 22:37:54,20.498,21.8268,10.2722,35.053,34.982,22.1649,21.8367,1697.11,291.929,1652.28,8.57353205827952,22.22222222222222,22.382222222222225
2024-06-05 22:37:55,20.5006,21.8301,10.2621,35.1196,34.982,22.1572,21.8367,1700.39,283.724,1651.2,8.578569030521281,22.22222222222222,22.381481481481483
2024-06-05 22:37:56,20.5105,21.8203,10.2708,35.1397,34.9787,22.1516,21.8301,1710.57,290.617,1652.38,8.585705715468757,22.22222222222222,22.38074074074074
2024-06-05 22:37:57,20.5133,21.817,10.2609,35.1853,34.982,22.1647,21.8301,1708.6,329.02,1653.76,8.60353363732675,22.22222222222222,22.380000000000003
2024-06-05 22:37:58,20.5154,21.8236,10.2656,35.2428,34.982,22.1627,21.8236,1701.05,310.639,1651.2,8.588037002396543,22.22222222222222,22.37925925925926
2024-06-05 22:37:59,20.5029,21.8236,10.2657,35.2809,34.982,22.1563,21.8334,1706.95,307.028,1651.0,8.57644085589017,22.22222222222222,22.37851851851852
2024-06-05 22:38:00,20.506,21.8203,10.2648,35.3329,34.982,22.1535,21.8301,1704.99,288.975,1653.36,8.592056213939616,22.22222222222222,22.37777777777778
2024-06-05 22:38:01,20.5209,21.8268,10.2665,35.36,34.9754,22.1599,21.8367,1709.91,300.135,1651.2,8.591891221036022,22.22222222222222,22.377037037037038
2024-06-05 22:38:02,20.5148,21.8301,10.2658,35.3975,34.982,22.1388,21.84,1696.45,292.914,1651.3,8.587886771738155,22.22222222222222,22.3762962962963
2024-06-05 22:38:03,20.5191,21.8236,10.2723,35.3886,34.982,22.1413,21.8334,1713.19,327.707,1651.1,8.58500342494457,22.22222222222222,22.375555555555557
2024-06-05 22:38:04,20.5067,21.8334,10.2603,35.413,34.9852,22.1468,21.84,1709.58,340.18,1649.92,8.578533047421743,22.22222222222222,22.374814814814815
2024-06-05 22:38:05,20.5072,21.8137,10.2547,35.4107,34.9852,22.1476,21.8334,1710.89,328.035,1652.87,8.59898736664173,22.22222222222222,22.374074074074077
2024-06-05 22:38:06,20.5211,21.8301,10.2656,35.4117,34.982,22.1429,21.8367,1705.97,282.739,1648.64,8.579490691500284,22.22222222222222,22.373333333333335
2024-06-05 22:38:07,20.5125,21.8301,10.2618,35.3942,34.982,22.1512,21.8367,1702.03,301.777,1649.03,8.577503736022265,22.22222222222222,22.372592592592593
2024-06-05 22:38:08,20.5029,21.8268,10.2586,35.3676,34.982,22.161,21.8367,1710.57,310.639,1649.52,8.57469555783834,22.22222222222222,22.371851851851854
2024-06-05 22:38:09,20.5078,21.8268,10.265,35.3322,34.9852,22.1628,21.8301,1711.88,337.226,1651.0,8.581132379821812,22.22222222222222,22.371111111111112
2024-06-05 22:38:10,20.5303,21.8334,10.2731,35.2957,34.9885,22.1468,21.8301,1706.63,332.959,1652.38,8.60037898226571,22.22222222222222,22.37037037037037
2024-06-05 22:38:11,20.5201,21.8268,10.2622,35.2665,34.9885,22.1526,21.8334,1698.75,277.487,1652.87,8.603516460207183,22.22222222222222,22.36962962962963
2024-06-05 22:38:12,20.5152,21.8236,10.2735,35.207,34.982,22.1607,21.8301,1703.02,278.472,1652.38,8.587382660245552,22.22222222222222,22.36888888888889
2024-06-05 22:38:13,20.5109,21.8268,10.2714,35.1579,34.9885,22.1555,21.8268,1708.27,290.945,1652.97,8.588603579417342,22.22222222222222,22.36814814814815
2024-06-05 22:38:14,20.4953,21.8203,10.2574,35.1105,34.9852,22.1452,21.8301,1699.08,305.059,1655.92,8.602586941625852,22.22222222222222,22.36740740740741
2024-06-05 22:38:15,20.5225,21.8203,10.2781,35.065,34.9754,22.1661,21.8367,1700.72,288.975,1651.1,8.58299265004705,22.22222222222222,22.366666666666667
2024-06-05 22:38:16,20.5102,21.8301,10.2523,34.9765,34.982,22.1633,21.8334,1702.36,296.853,1651.1,8.594303258845573,22.22222222222222,22.36592592592593
2024-06-05 22:38:17,20.5137,21.8236,10.2754,34.911,34.982,22.16,21.8334,1697.11,308.669,1649.62,8.570192956342789,22.22222222222222,22.365185185185187
2024-06-05 22:38:18,20.5272,21.8367,10.2624,34.8575,34.982,22.1649,21.8334,1702.69,336.898,1649.33,8.59086483803327,22.22222222222222,22.364444444444445
2024-06-05 22:38:19,20.5147,21.8236,10.2631,34.7815,34.9885,22.1543,21.8367,1695.79,324.425,1648.73,8.576696230756713,22.22222222222222,22.363703703703706
2024-06-05 22:38:20,20.5217,21.8268,10.2788,34.73,34.982,22.159,21.8367,1699.41,320.814,1649.13,8.571496669322194,22.22222222222222,22.362962962962964
2024-06-05 22:38:21,20.5196,21.8301,10.2697,34.7041,34.9787,22.1576,21.8334,1691.53,318.845,1648.44,8.573765645996321,22.22222222222222,22.362222222222226
2024-06-05 22:38:22,20.5193,21.8301,10.2654,34.6411,34.982,22.1528,21.8301,1699.08,311.295,1647.75,8.573521351947486,22.22222222222222,22.361481481481484
2024-06-05 22:38:23,20.518,21.7284,10.2629,34.6116,34.982,22.1299,21.7415,1695.47,296.197,1647.06,8.570934092904348,22.22222222222222,22.36074074074074
2024-06-05 22:38:24,20.509,21.7251,10.2515,34.6047,34.9885,22.1527,21.7448,1697.44,293.899,1646.96,8.572419448176433,22.22222222222222,22.360000000000003
2024-06-05 22:38:25,20.5173,21.7349,10.2719,34.5781,34.982,22.1318,21.7382,1695.79,289.632,1646.86,8.561787325198162,22.22222222222222,22.35925925925926
2024-06-05 22:38:26,20.5126,21.7316,10.2624,34.5855,34.982,22.1455,21.7382,1697.76,290.945,1647.45,8.568867309565476,22.22222222222222,22.35851851851852
2024-06-05 22:38:27,20.5178,21.7316,10.2707,34.5962,34.9787,22.1362,21.7349,1689.56,283.067,1648.93,8.573971383244695,22.22222222222222,22.35777777777778
2024-06-05 22:38:28,20.5255,21.7316,10.2701,34.6096,34.982,22.1387,21.7448,1695.47,287.662,1649.33,8.582997745690745,22.22222222222222,22.35703703703704
2024-06-05 22:38:29,20.5105,21.7382,10.2716,34.6305,34.9852,22.1231,21.7382,1696.78,290.617,1646.86,8.556355461375007,22.22222222222222,22.3562962962963
2024-06-05 22:38:30,20.5241,21.7382,10.2571,34.6452,34.9852,22.1364,21.7415,1697.11,298.822,1649.62,8.594216919095102,22.22222222222222,22.355555555555558
2024-06-05 22:38:31,20.5075,21.7316,10.2496,34.6722,34.9852,22.129,21.7448,1698.09,293.899,1648.44,8.58045743081061,22.22222222222222,22.354814814814816
2024-06-05 22:38:32,20.502,21.7415,10.2569,34.7095,34.9787,22.1415,21.7448,1692.51,287.662,1647.45,8.564603858776332,22.22222222222222,22.354074074074077
2024-06-05 22:38:33,20.5162,21.7284,10.261,34.7548,34.982,22.1313,21.7382,1701.37,285.365,1647.26,8.572058435876729,22.22222222222222,22.353333333333335
2024-06-05 22:38:34,20.5034,21.7284,10.2579,34.7824,34.9852,22.1404,21.7448,1693.5,288.975,1647.55,8.56545813770736,22.22222222222222,22.352592592592593
2024-06-05 22:38:35,20.5175,21.7284,10.2536,34.813,34.9852,22.1364,21.7382,1702.03,284.38,1649.13,8.589069957166036,22.22222222222222,22.351851851851855
2024-06-05 22:38:36,20.515,21.7316,10.2667,34.836,34.9852,22.1421,21.7382,1697.11,288.319,1648.73,8.573935383907296,22.22222222222222,22.351111111111113
2024-06-05 22:38:37,20.517,21.7316,10.2704,34.8679,34.9852,22.1528,21.7448,1704.0,306.7,1648.73,8.572513129469717,22.22222222222222,22.35037037037037
2024-06-05 22:38:38,20.5138,21.7316,10.2536,34.905,34.9852,22.1521,21.7382,1698.75,298.822,1648.83,8.58441180153091,22.22222222222222,22.349629629629632
2024-06-05 22:38:39,20.522,21.7284,10.2611,34.9528,34.9787,22.1403,21.7448,1700.39,305.387,1648.05,8.58093622900052,22.22222222222222,22.34888888888889
2024-06-05 22:38:40,20.5086,21.7349,10.2543,34.9748,34.982,22.1464,21.7382,1709.25,285.036,1647.95,8.574896475486659,22.22222222222222,22.34814814814815
2024-06-05 22:38:41,20.5192,21.7349,10.2566,35.0428,34.9852,22.1438,21.7448,1704.66,277.159,1648.14,8.58282657935545,22.22222222222222,22.34740740740741
2024-06-05 22:38:42,20.5159,21.7349,10.252,35.0742,34.9787,22.1568,21.7382,1705.31,289.632,1648.24,8.584434620799662,22.22222222222222,22.346666666666668
2024-06-05 22:38:43,20.5123,21.7251,10.264,35.1165,34.9852,22.1547,21.7284,1710.57,299.151,1649.42,8.577523609641586,22.22222222222222,22.34592592592593
2024-06-05 22:38:44,20.5137,21.7349,10.2581,35.1575,34.982,22.1466,21.7382,1703.67,286.349,1649.72,8.585194702885323,22.22222222222222,22.345185185185187
2024-06-05 22:38:45,20.5116,21.7349,10.2573,35.178,34.982,22.1445,21.7481,1710.89,287.662,1646.86,8.569224800279114,22.22222222222222,22.344444444444445
2024-06-05 22:38:46,20.5112,21.7251,10.2501,35.2148,34.982,22.1382,21.7349,1706.95,279.785,1649.72,8.589798877274518,22.22222222222222,22.343703703703707
2024-06-05 22:38:47,20.5052,21.7316,10.2581,35.2811,34.982,22.1448,21.7415,1711.22,310.639,1650.8,8.58369485633734,22.22222222222222,22.342962962962964
2024-06-05 22:38:48,20.5292,21.7349,10.2682,35.3036,34.982,22.1433,21.7382,1706.63,310.967,1648.34,8.58252982027093,22.22222222222222,22.342222222222226
2024-06-05 22:38:49,20.5117,21.7316,10.2586,35.3391,34.982,22.1503,21.7316,1694.15,303.089,1647.45,8.571291624720079,22.22222222222222,22.341481481481484
2024-06-05 22:38:50,20.5276,21.7316,10.2725,35.3599,34.982,22.1425,21.7448,1698.75,339.195,1646.86,8.569893337365034,22.22222222222222,22.340740740740742
2024-06-05 22:38:51,20.5157,21.7349,10.2641,35.3624,34.9754,22.1445,21.7481,1716.15,328.364,1647.36,8.569569488454373,22.22222222222222,22.340000000000003
2024-06-05 22:38:52,20.5245,21.7218,10.2609,35.3579,34.982,22.1532,21.7481,1714.5,300.135,1647.65,8.581110935696898,22.22222222222222,22.33925925925926
2024-06-05 22:38:53,20.5289,21.7349,10.2686,35.3653,34.9852,22.136,21.7448,1707.61,309.982,1647.85,8.579393180609022,22.22222222222222,22.33851851851852
2024-06-05 22:38:54,20.5382,21.7349,10.2798,35.3443,34.982,22.15,21.7316,1709.25,277.159,1648.44,8.5808756673615,22.22222222222222,22.33777777777778
2024-06-05 22:38:55,20.5228,21.7218,10.2645,35.3229,34.9852,22.1473,21.7349,1713.52,334.272,1648.93,8.583342666777822,22.22222222222222,22.33703703703704
2024-06-05 22:38:56,20.5206,21.7316,10.2654,35.3069,34.9754,22.1436,21.7316,1701.05,313.921,1649.13,8.581789595059305,22.22222222222222,22.3362962962963
2024-06-05 22:38:57,20.5352,21.7448,10.2796,35.2533,34.982,22.1372,21.7448,1695.47,322.455,1649.42,8.583633493461381,22.22222222222222,22.33555555555556
2024-06-05 22:38:58,20.5285,21.7251,10.2609,35.2213,34.982,22.1483,21.7415,1710.57,306.372,1649.72,8.595240174279937,22.22222222222222,22.334814814814816
2024-06-05 22:38:59,20.5356,21.7316,10.2738,35.1564,34.982,22.1479,21.7382,1719.1,285.036,1650.51,8.59449853332982,22.22222222222222,22.334074074074078
2024-06-05 22:39:00,20.5393,21.7316,10.2762,35.0936,34.982,22.1407,21.7382,1713.19,300.464,1652.38,8.605325969357256,22.22222222222222,22.333333333333336
2024-06-05 22:39:01,20.5241,21.7087,10.2659,35.0043,34.9852,22.132,21.7382,1709.91,330.661,1654.05,8.609910390388787,22.22222222222222,22.332592592592594
2024-06-05 22:39:02,20.5209,21.7316,10.267,34.9702,34.9852,22.1532,21.7382,1708.27,327.707,1655.43,8.61348168815319,22.22222222222222,22.331851851851855
2024-06-05 22:39:03,20.5372,21.7382,10.2643,34.9379,34.982,22.133,21.7382,1704.99,290.288,1653.56,8.619694114571375,22.22222222222222,22.331111111111113
2024-06-05 22:39:04,20.5299,21.7284,10.2689,34.8845,34.9754,22.1374,21.7382,1703.67,300.135,1656.81,8.626631175317637,22.22222222222222,22.33037037037037
2024-06-05 22:39:05,20.5402,21.7054,10.2835,34.8646,34.982,22.1444,21.7382,1704.66,326.394,1652.18,8.598918828153593,22.22222222222222,22.329629629629633
2024-06-05 22:39:06,20.5302,21.7349,10.2728,34.8071,34.982,22.13,21.7382,1704.0,289.304,1655.23,8.615380769402904,22.22222222222222,22.32888888888889
2024-06-05 22:39:07,20.5294,21.7382,10.2678,34.8065,34.982,22.1465,21.7382,1702.36,292.586,1653.26,8.60865048766525,22.22222222222222,22.328148148148152
2024-06-05 22:39:08,20.5331,21.7349,10.2767,34.7856,34.9852,22.1316,21.7448,1704.33,324.753,1653.36,8.604808552967453,22.22222222222222,22.32740740740741
2024-06-05 22:39:09,20.5385,21.7251,10.2808,34.781,34.982,22.1347,21.7415,1702.36,322.455,1653.95,8.608970220785636,22.22222222222222,22.326666666666668
2024-06-05 22:39:10,20.5275,21.7349,10.2728,34.7811,34.9787,22.1431,21.7448,1702.36,310.639,1654.05,8.606972771082637,22.22222222222222,22.32592592592593
2024-06-05 22:39:11,20.5351,21.7218,10.273,34.8088,34.982,22.1378,21.7513,1701.7,295.212,1652.38,8.604487496968858,22.22222222222222,22.325185185185187
2024-06-05 22:39:12,20.5299,21.7349,10.2722,34.8251,34.9885,22.139,21.7448,1694.48,321.799,1651.2,8.594656203973061,22.22222222222222,22.324444444444445
2024-06-05 22:39:13,20.5393,21.7251,10.2794,34.8116,34.9754,22.1254,21.7415,1689.56,334.928,1650.21,8.591345374689146,22.22222222222222,22.323703703703707
2024-06-05 22:39:14,20.5413,21.7546,10.2891,34.8295,34.982,22.1276,21.7349,1695.14,292.586,1649.72,8.582348485990183,22.22222222222222,22.322962962962965
2024-06-05 22:39:15,20.5393,21.7316,10.2771,34.8498,34.982,22.1255,21.7382,1695.14,284.708,1649.82,8.591240450199551,22.22222222222222,22.322222222222223
2024-06-05 22:39:16,20.5289,21.7448,10.2694,34.8485,34.982,22.1263,21.7382,1697.76,293.242,1650.21,8.591010426185763,22.22222222222222,22.321481481481484
2024-06-05 22:39:17,20.5346,21.7251,10.2775,34.8565,34.982,22.1384,21.7382,1701.37,313.265,1649.52,8.585409428297075,22.22222222222222,22.320740740740742
2024-06-05 22:39:18,20.5354,21.7382,10.2804,34.8671,34.9852,22.1373,21.7349,1703.02,328.364,1649.62,8.584172056620263,22.22222222222222,22.320000000000004
2024-06-05 22:39:19,20.5335,21.7119,10.2756,34.8797,34.982,22.1181,21.7349,1700.39,308.998,1649.42,8.585558525349807,22.22222222222222,22.319259259259262
2024-06-05 22:39:20,20.5478,21.7251,10.2681,34.8914,34.9885,22.1285,21.7415,1697.76,337.882,1649.23,8.60281339026566,22.22222222222222,22.31851851851852
2024-06-05 22:39:21,20.5429,21.7185,10.2817,34.8924,34.982,22.1219,21.7415,1708.27,338.539,1648.93,8.585769159835504,22.22222222222222,22.31777777777778
2024-06-05 22:39:22,20.5512,21.7481,10.2742,34.9052,34.982,22.1349,21.7349,1707.28,302.433,1648.64,8.59747704515123,22.22222222222222,22.31703703703704
2024-06-05 22:39:23,20.5447,21.7349,10.2866,34.9155,34.9852,22.1236,21.7382,1694.48,306.7,1648.93,8.583175322429016,22.22222222222222,22.316296296296297
2024-06-05 22:39:24,20.5459,21.7316,10.2777,34.9372,34.982,22.1288,21.7382,1697.76,319.173,1648.54,8.589594146266093,22.22222222222222,22.31555555555556
2024-06-05 22:39:25,20.558,21.7382,10.2923,34.9488,34.9852,22.1289,21.7448,1697.76,278.144,1648.73,8.58849257638605,22.22222222222222,22.314814814814817
2024-06-05 22:39:26,20.5534,21.7218,10.2784,34.9883,34.982,22.1328,21.7415,1701.37,306.7,1648.93,8.597315919903115,22.22222222222222,22.314074074074075
2024-06-05 22:39:27,20.5376,21.7546,10.2879,35.0251,34.982,22.1352,21.7415,1704.33,297.509,1648.24,8.572558143864452,22.22222222222222,22.313333333333336
2024-06-05 22:39:28,20.5483,21.7152,10.2776,35.0638,34.9918,22.137,21.7382,1697.76,297.181,1647.55,8.586525879161677,22.22222222222222,22.312592592592594
2024-06-05 22:39:29,20.5726,21.7415,10.2961,35.1102,34.982,22.1282,21.7448,1701.7,320.814,1647.95,8.593460658488501,22.22222222222222,22.311851851851856
2024-06-05 22:39:30,20.5601,21.7218,10.2914,35.1759,34.982,22.1195,21.7349,1715.82,300.792,1647.85,8.58641703982533,22.22222222222222,22.311111111111114
2024-06-05 22:39:31,20.5458,21.7284,10.283,35.2043,34.9852,22.1306,21.7415,1709.25,289.304,1647.55,8.579921309420046,22.22222222222222,22.31037037037037
2024-06-05 22:39:32,20.5492,21.7185,10.2769,35.2517,34.9852,22.1223,21.7415,1703.34,336.241,1648.73,8.594014270084884,22.22222222222222,22.309629629629633
2024-06-05 22:39:33,20.5625,21.7513,10.2961,35.2843,34.9885,22.1306,21.7415,1704.33,327.379,1648.83,8.589599161735345,22.22222222222222,22.30888888888889
2024-06-05 22:39:34,20.5599,21.7513,10.2914,35.3052,34.9852,22.1338,21.7448,1702.69,334.928,1649.03,8.592398286296998,22.22222222222222,22.30814814814815
2024-06-05 22:39:35,20.5608,21.7185,10.2863,35.3381,34.9852,22.1299,21.7448,1710.24,333.615,1648.93,8.596897559031103,22.22222222222222,22.30740740740741
2024-06-05 22:39:36,20.558,21.7119,10.2864,35.3173,34.982,22.1294,21.7448,1707.28,306.7,1649.52,8.59754623467611,22.22222222222222,22.30666666666667
2024-06-05 22:39:37,20.5577,21.643,10.2872,35.3246,34.9852,22.1086,21.6496,1714.18,295.212,1649.82,8.598188989083678,22.22222222222222,22.305925925925926
2024-06-05 22:39:38,20.5572,21.666,10.29,35.3417,34.9754,22.1218,21.6496,1716.15,304.074,1650.41,8.598500168403447,22.22222222222222,22.305185185185188
2024-06-05 22:39:39,20.5653,21.6134,10.2872,35.3564,34.982,22.1175,21.6496,1709.25,285.365,1649.82,8.604551506616133,22.22222222222222,22.304444444444446
2024-06-05 22:39:40,20.5582,21.6561,10.2896,35.3518,34.9885,22.1195,21.6463,1698.42,287.662,1651.89,8.607384359751832,22.22222222222222,22.303703703703707
2024-06-05 22:39:41,20.5641,21.6528,10.2939,35.3438,34.9787,22.1304,21.6496,1706.95,321.799,1650.02,8.598980125063242,22.22222222222222,22.302962962962965
2024-06-05 22:39:42,20.5729,21.6561,10.2936,35.3564,34.9852,22.1198,21.6528,1714.18,293.242,1651.49,8.614266930804154,22.22222222222222,22.302222222222223
2024-06-05 22:39:43,20.5647,21.643,10.3105,35.3287,34.9852,22.1221,21.6496,1715.82,325.738,1650.8,8.589642317909878,22.22222222222222,22.301481481481485
2024-06-05 22:39:44,20.5686,21.6496,10.3064,35.2948,34.9885,22.1136,21.6463,1710.89,336.241,1650.61,8.595354280772382,22.22222222222222,22.300740740740743
2024-06-05 22:39:45,20.572,21.6463,10.3,35.2452,34.982,22.1066,21.6496,1703.02,303.089,1648.83,8.594284519339343,22.22222222222222,22.3
2024-06-05 22:39:46,20.5723,21.6528,10.3107,35.2461,34.982,22.105,21.6561,1707.28,325.41,1645.39,8.567670799450491,22.22222222222222,22.299259259259262
2024-06-05 22:39:47,20.5677,21.6594,10.2958,35.1966,34.9787,22.1037,21.6561,1713.85,312.28,1649.03,8.595243312753968,22.22222222222222,22.29851851851852
2024-06-05 22:39:48,20.5659,21.6791,10.3055,35.1535,34.9852,22.0913,21.6463,1704.33,332.302,1648.93,8.585099782440281,22.22222222222222,22.297777777777778
2024-06-05 22:39:49,20.5666,21.6331,10.3041,35.1089,34.9754,22.1067,21.6496,1713.52,329.677,1648.44,8.584305207078826,22.22222222222222,22.29703703703704
2024-06-05 22:39:50,20.5818,21.666,10.3038,35.0497,34.9852,22.0895,21.6496,1706.63,314.906,1647.55,8.59262883601154,22.22222222222222,22.296296296296298
2024-06-05 22:39:51,20.5721,21.6463,10.3071,34.9609,34.982,22.1008,21.6496,1695.47,310.311,1647.85,8.583323197075288,22.22222222222222,22.29555555555556
2024-06-05 22:39:52,20.5678,21.6397,10.3004,34.906,34.982,22.0917,21.6528,1695.47,290.288,1648.34,8.587882923365145,22.22222222222222,22.294814814814817
2024-06-05 22:39:53,20.5724,21.643,10.306,34.8585,34.9787,22.091,21.6528,1700.72,281.754,1648.64,8.58860935451402,22.22222222222222,22.294074074074075
2024-06-05 22:39:54,20.5763,21.643,10.3041,34.81,34.9918,22.0875,21.6463,1705.97,294.884,1649.23,8.59653683546086,22.22222222222222,22.293333333333337
2024-06-05 22:39:55,20.5825,21.6397,10.3107,34.776,34.982,22.0814,21.6463,1703.02,288.975,1649.33,8.596723311054278,22.22222222222222,22.292592592592595
2024-06-05 22:39:56,20.5728,21.6299,10.3222,34.7237,34.982,22.0936,21.6528,1694.81,289.632,1649.62,8.580488940379494,22.22222222222222,22.291851851851852
2024-06-05 22:39:57,20.584,21.6397,10.3101,34.7155,34.9885,22.0771,21.6496,1703.02,324.425,1650.11,8.602547240563625,22.22222222222222,22.291111111111114
2024-06-05 22:39:58,20.5808,21.6364,10.3047,34.6623,34.9787,22.0806,21.6528,1704.33,310.311,1650.11,8.604389345696951,22.22222222222222,22.290370370370372
2024-06-05 22:39:59,20.5848,21.6561,10.2958,34.652,34.9754,22.073,21.6463,1692.18,305.059,1650.11,8.615190780342333,22.22222222222222,22.28962962962963
2024-06-05 22:40:00,20.5883,21.643,10.3202,34.6346,34.9852,22.0732,21.6496,1698.42,292.914,1649.33,8.593626689600312,22.22222222222222,22.28888888888889
2024-06-05 22:40:01,20.5874,21.6528,10.2996,34.62,34.9852,22.0803,21.6496,1703.67,321.142,1649.72,8.61215005112754,22.22222222222222,22.28814814814815
2024-06-05 22:40:02,20.5788,21.6693,10.3086,34.6152,34.982,22.0748,21.6561,1702.69,310.311,1650.02,8.598980125063255,22.22222222222222,22.28740740740741
2024-06-05 22:40:03,20.5831,21.6397,10.3057,34.6075,34.982,22.0696,21.6528,1705.97,331.646,1649.52,8.602400957227704,22.22222222222222,22.28666666666667
2024-06-05 22:40:04,20.5853,21.6528,10.3105,34.6223,34.9852,22.0684,21.6594,1700.39,333.615,1648.54,8.595115203643756,22.22222222222222,22.285925925925927
2024-06-05 22:40:05,20.5711,21.6528,10.2952,34.6423,34.9885,22.0707,21.6463,1697.76,298.822,1648.05,8.593480357043386,22.22222222222222,22.28518518518519
2024-06-05 22:40:06,20.5726,21.6528,10.3126,34.6601,34.982,22.0643,21.6496,1690.54,308.341,1644.7,8.562742596519302,22.22222222222222,22.284444444444446
2024-06-05 22:40:07,20.5769,21.6364,10.3147,34.6812,34.982,22.071,21.6496,1695.14,333.615,1646.57,8.574316463665774,22.22222222222222,22.283703703703704
2024-06-05 22:40:08,20.5746,21.6528,10.3137,34.6904,34.9787,22.0739,21.6463,1698.42,318.845,1646.67,8.573750954284327,22.22222222222222,22.282962962962966
2024-06-05 22:40:09,20.5728,21.6397,10.3111,34.703,34.9852,22.0641,21.6561,1701.05,304.402,1646.86,8.575408768323948,22.22222222222222,22.282222222222224
2024-06-05 22:40:10,20.5849,21.6496,10.3148,34.74,34.9852,22.0543,21.6496,1704.33,283.724,1647.75,8.587066544108664,22.22222222222222,22.28148148148148
2024-06-05 22:40:11,20.5752,21.6397,10.3025,34.7628,34.982,22.0606,21.6561,1695.14,334.272,1648.05,8.59080427639424,22.22222222222222,22.280740740740743
2024-06-05 22:40:12,20.5751,21.6364,10.3086,34.799,34.982,22.0622,21.6496,1698.75,330.99,1648.14,8.586088230755632,22.22222222222222,22.28
2024-06-05 22:40:13,20.5785,21.6397,10.3125,34.8294,34.9885,22.0567,21.6528,1704.66,319.501,1647.85,8.58415937079151,22.22222222222222,22.279259259259263
2024-06-05 22:40:14,20.5849,21.6463,10.3186,34.8748,34.9951,22.0567,21.6496,1711.55,302.761,1646.17,8.575658328514,22.22222222222222,22.27851851851852
2024-06-05 22:40:15,20.5787,21.6364,10.3155,34.9031,34.9852,22.0472,21.6528,1710.89,326.066,1649.33,8.589525758485596,22.22222222222222,22.27777777777778
2024-06-05 22:40:16,20.5913,21.6397,10.3313,34.9435,34.982,22.0781,21.6528,1706.3,282.739,1646.17,8.570395804774227,22.22222222222222,22.27703703703704
2024-06-05 22:40:17,20.5813,21.6463,10.313,34.9577,34.9787,22.0789,21.6463,1717.46,296.525,1646.27,8.577850018552489,22.22222222222222,22.276296296296298
2024-06-05 22:40:18,20.5642,21.6463,10.2985,34.9971,34.9787,22.0683,21.6528,1718.11,318.845,1646.27,8.575678051425678,22.22222222222222,22.275555555555556
2024-06-05 22:40:19,20.5758,21.6463,10.3131,35.0187,34.982,22.0697,21.6496,1704.99,277.487,1646.08,8.572182485014313,22.22222222222222,22.274814814814818
2024-06-05 22:40:20,20.5828,21.6299,10.3155,35.0454,34.9721,22.0654,21.6528,1714.83,285.365,1647.36,8.582693512115927,22.22222222222222,22.274074074074075
2024-06-05 22:40:21,20.5937,21.6331,10.3177,35.1046,34.9852,22.0773,21.6528,1703.02,319.173,1647.16,8.588923183649708,22.22222222222222,22.273333333333333
2024-06-05 22:40:22,20.5915,21.6463,10.3105,35.1368,34.982,22.0767,21.6528,1713.52,284.052,1647.65,8.5956585924919,22.22222222222222,22.272592592592595
2024-06-05 22:40:23,20.5984,21.643,10.3279,35.1622,34.982,22.069,21.6463,1707.28,330.005,1647.26,8.584847313135967,22.22222222222222,22.271851851851853
2024-06-05 22:40:24,20.587,21.6528,10.3233,35.1957,34.9754,22.0572,21.6496,1707.94,285.036,1651.59,8.601714620909185,22.22222222222222,22.271111111111114
2024-06-05 22:40:25,20.5944,21.643,10.3274,35.2318,34.9852,22.0541,21.6463,1702.36,328.364,1649.82,8.595258882325313,22.22222222222222,22.270370370370372
2024-06-05 22:40:26,20.5959,21.6299,10.3155,35.229,34.982,22.0581,21.6496,1712.86,316.875,1652.08,8.618266556949942,22.22222222222222,22.26962962962963
2024-06-05 22:40:27,20.5997,21.6463,10.324,35.2654,34.9754,22.0646,21.6496,1718.77,329.677,1654.74,8.628196306184966,22.22222222222222,22.268888888888892
2024-06-05 22:40:28,20.5935,21.6528,10.3226,35.2956,34.9885,22.0622,21.6463,1708.27,326.394,1655.92,8.630315808783525,22.22222222222222,22.26814814814815
2024-06-05 22:40:29,20.5941,21.6364,10.3219,35.2984,34.9885,22.0486,21.6463,1706.3,294.227,1656.61,8.635004751910174,22.22222222222222,22.267407407407408
2024-06-05 22:40:30,20.5908,21.6496,10.3317,35.2894,34.9852,22.0516,21.6528,1716.15,297.509,1656.91,8.625554387457775,22.22222222222222,22.26666666666667
2024-06-05 22:40:31,20.5801,21.6397,10.3313,35.3095,34.9787,22.0401,21.6528,1710.24,319.173,1655.04,8.607169359311307,22.22222222222222,22.265925925925927
2024-06-05 22:40:32,20.5886,21.6331,10.3283,35.283,34.9852,22.0465,21.6496,1702.69,323.768,1656.02,8.621929602179897,22.22222222222222,22.265185185185185
2024-06-05 22:40:33,20.5883,21.6496,10.3305,35.2657,34.982,22.0524,21.6496,1702.03,287.334,1655.23,8.615716736832038,22.22222222222222,22.264444444444447
2024-06-05 22:40:34,20.5745,21.6331,10.3282,35.264,34.9885,22.0442,21.6463,1714.18,292.914,1656.71,8.613752655425559,22.22222222222222,22.263703703703705
2024-06-05 22:40:35,20.5898,21.6397,10.3205,35.226,34.982,22.0443,21.6496,1721.07,288.975,1656.71,8.633088055626104,22.22222222222222,22.262962962962966
2024-06-05 22:40:36,20.5966,21.643,10.3383,35.1927,34.982,22.041,21.6496,1710.57,320.486,1656.81,8.624361230461064,22.22222222222222,22.262222222222224
2024-06-05 22:40:37,20.5986,21.6463,10.3272,35.139,34.9852,22.0339,21.6496,1708.6,330.99,1656.71,8.634853461731367,22.22222222222222,22.261481481481482
2024-06-05 22:40:38,20.6081,21.643,10.3385,35.1038,34.9688,22.0372,21.6463,1703.67,312.28,1655.43,8.626670003087415,22.22222222222222,22.260740740740744
2024-06-05 22:40:39,20.6075,21.6463,10.3339,35.0802,34.9721,22.0281,21.6528,1705.64,326.722,1654.35,8.624399864898797,22.22222222222222,22.26
2024-06-05 22:40:40,20.6091,21.6397,10.3346,35.0274,34.9721,22.0255,21.6561,1705.64,296.197,1653.56,8.621036628426598,22.22222222222222,22.25925925925926
2024-06-05 22:40:41,20.6169,21.6397,10.34,34.9801,34.982,22.0408,21.6528,1707.28,307.028,1649.72,8.60302541461076,22.22222222222222,22.25851851851852
2024-06-05 22:40:42,20.5986,21.643,10.3387,34.9507,34.9852,22.0345,21.6528,345.76,292.586,1654.05,8.611337234051776,22.22222222222222,22.25777777777778
2024-06-05 22:40:43,20.5985,21.643,10.3313,34.9115,34.9852,22.042,21.6463,158.994,302.105,1654.74,8.6210591117746,22.22222222222222,22.257037037037037
2024-06-05 22:40:44,20.6027,21.643,10.325,34.8793,34.9787,22.0325,21.6496,149.803,299.807,1654.35,8.627841700228785,22.22222222222222,22.2562962962963
2024-06-05 22:40:45,20.6038,21.6397,10.3678,34.8445,34.9852,22.038,21.6496,6.03588,271.907,1653.26,0.0,22.22222222222222,22.255555555555556
2024-06-05 22:40:46,20.6171,21.6496,10.4331,34.8121,34.982,22.0352,21.6496,7.02059,258.778,1651.98,0.0,22.22222222222222,22.254814814814818
2024-06-05 22:40:47,20.6111,21.643,10.5549,34.7871,34.982,22.0329,21.6496,6.36412,238.755,1648.83,0.0,22.22222222222222,22.254074074074076
2024-06-05 22:40:48,20.6171,21.643,10.6729,34.7504,34.9885,22.0263,21.6496,4.3947,232.847,1644.7,0.0,22.22222222222222,22.253333333333334
2024-06-05 22:40:49,20.6144,21.6397,10.8263,34.693,34.982,22.0392,21.6528,5.70765,221.359,1635.64,0.0,22.22222222222222,22.252592592592595
2024-06-05 22:40:50,20.6288,21.643,11.0003,34.6509,34.9852,22.0343,21.6463,6.69236,201.993,1626.97,0.0,22.22222222222222,22.251851851851853
2024-06-05 22:40:51,20.6112,21.5609,11.1534,34.6105,34.9787,22.0201,21.5609,5.37941,190.176,1610.82,0.0,22.22222222222222,22.25111111111111
2024-06-05 22:40:52,20.6409,21.5511,11.3236,34.551,34.982,22.0253,21.5609,6.03588,172.123,1592.02,0.0,22.22222222222222,22.250370370370373
2024-06-05 22:40:53,20.6534,21.5544,11.4846,34.4807,34.9754,22.0193,21.5642,5.70765,158.337,1567.79,0.0,22.22222222222222,22.24962962962963
2024-06-05 22:40:54,20.6837,21.5576,11.6447,34.4171,34.9951,22.028,21.5609,4.72294,144.551,1541.5,0.0,22.22222222222222,22.24888888888889
2024-06-05 22:40:55,20.7032,21.5544,11.7937,34.3725,34.9918,22.0285,21.5642,6.69236,128.796,1503.39,0.0,22.22222222222222,22.24814814814815
2024-06-05 22:40:56,20.7082,21.5576,11.9318,34.2815,34.9852,22.0131,21.5642,7.02059,114.026,1473.65,0.0,22.22222222222222,22.247407407407408
2024-06-05 22:40:57,20.7419,21.5576,12.0853,34.2375,34.9852,22.0264,21.5675,4.3947,103.85,1426.49,0.0,22.22222222222222,22.24666666666667
2024-06-05 22:40:58,20.7675,21.5544,12.2159,34.1861,34.982,22.0066,21.5642,5.70765,90.0643,1372.03,0.0,22.22222222222222,22.245925925925928
2024-06-05 22:40:59,20.8073,21.5544,12.3587,34.1469,34.982,22.0143,21.5642,4.72294,78.9043,1334.12,0.0,22.22222222222222,22.245185185185186
