TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 22:41:00,20.8295,21.5511,12.4873,34.114,34.9787,22.0084,21.5642,3.73823,69.0572,1271.59,0.0,22.22222222222222,22.244444444444447
2024-06-05 22:41:01,20.861,21.5544,12.587,34.0723,34.982,21.9919,21.5708,4.06647,59.2101,1230.73,0.0,22.22222222222222,22.243703703703705
2024-06-05 22:41:02,20.8783,21.5478,12.69,34.0105,34.9852,21.9834,21.5642,6.36412,50.676,1166.62,0.0,22.22222222222222,22.242962962962963
2024-06-05 22:41:03,20.9248,21.5609,12.8169,33.9728,34.9951,22.0038,21.5609,13.5853,47.7219,1123.69,0.0,22.22222222222222,22.242222222222225
2024-06-05 22:41:04,20.9529,21.5544,12.8858,33.9487,34.9754,22.0029,21.5609,5.70765,46.7371,1057.91,0.0,22.22222222222222,22.241481481481483
2024-06-05 22:41:05,20.9939,21.5576,12.971,33.9044,34.9885,21.9961,21.5675,3.41,44.4395,1012.22,0.0,22.22222222222222,22.24074074074074
2024-06-05 22:41:06,21.0218,21.5511,13.0494,33.8797,34.9885,21.9793,21.5675,4.3947,43.4548,947.032,0.0,22.22222222222222,22.240000000000002
2024-06-05 22:41:07,21.0632,21.5511,13.1269,33.8435,34.9885,21.9649,21.5642,4.72294,43.4548,904.886,0.0,22.22222222222222,22.23925925925926
2024-06-05 22:41:08,21.1181,21.5544,13.2047,33.8311,34.9754,21.9827,21.5675,34.9207,42.7983,845.016,0.0,22.22222222222222,22.23851851851852
2024-06-05 22:41:09,21.1543,21.5544,13.2721,33.7952,34.9885,21.9706,21.5642,6.36412,44.1113,808.09,0.0,22.22222222222222,22.23777777777778
2024-06-05 22:41:10,21.2236,21.5544,13.3555,33.7707,34.9852,21.9712,21.5675,8.0053,44.7677,756.491,0.0,22.22222222222222,22.237037037037037
2024-06-05 22:41:11,21.2731,21.5544,13.4224,33.7408,34.982,21.9728,21.5642,4.72294,45.4242,725.276,0.0,22.22222222222222,22.2362962962963
2024-06-05 22:41:12,21.3234,21.5544,13.5053,33.7407,34.982,21.9687,21.5642,4.06647,43.783,685.494,0.0,22.22222222222222,22.235555555555557
2024-06-05 22:41:13,21.3888,21.5609,13.5987,33.716,34.982,21.971,21.5642,7.02059,43.783,651.62,0.0,22.22222222222222,22.234814814814815
2024-06-05 22:41:14,21.4408,21.5544,13.6722,33.7178,34.9852,21.9662,21.5675,7.34883,45.096,631.827,0.0,22.22222222222222,22.234074074074076
2024-06-05 22:41:15,21.5151,21.5511,13.7625,33.7096,34.9852,21.9746,21.5642,4.3947,44.7677,610.065,0.0,22.22222222222222,22.233333333333334
2024-06-05 22:41:16,21.5668,21.5544,13.8312,33.6926,34.9852,21.9613,21.5675,7.34883,45.096,599.233,0.0,22.22222222222222,22.232592592592592
2024-06-05 22:41:17,21.6231,21.5544,13.9102,33.7003,34.982,21.9703,21.5642,5.70765,45.096,587.318,0.0,22.22222222222222,22.231851851851854
2024-06-05 22:41:18,21.6821,21.5675,13.985,33.7118,34.9852,21.9632,21.5642,5.37941,44.7677,582.592,0.0,22.22222222222222,22.23111111111111
2024-06-05 22:41:19,21.7637,21.5642,14.0768,33.6919,34.982,21.9709,21.5708,23.4324,46.7371,577.176,0.0,22.22222222222222,22.230370370370373
2024-06-05 22:41:20,21.8265,21.5544,14.1809,33.7174,34.9885,21.9584,21.5609,4.06647,45.7524,573.04,0.0,22.22222222222222,22.22962962962963
2024-06-05 22:41:21,21.8828,21.5511,14.2836,33.7201,34.9885,21.965,21.5675,4.72294,45.7524,570.677,0.0,22.22222222222222,22.22888888888889
2024-06-05 22:41:22,21.9516,21.5609,14.3647,33.7361,34.9852,21.97,21.5609,11.6159,45.4242,570.381,0.0,22.22222222222222,22.22814814814815
2024-06-05 22:41:23,22.0135,21.5609,14.4365,33.7294,34.982,21.9587,21.5708,7.02059,44.1113,569.593,0.0,22.22222222222222,22.22740740740741
2024-06-05 22:41:24,22.0792,21.5544,14.5314,33.7453,34.982,21.9647,21.5708,5.37941,45.4242,568.806,0.0,22.22222222222222,22.226666666666667
2024-06-05 22:41:25,22.1319,21.5511,14.6345,33.7662,34.982,21.9614,21.5609,5.37941,43.783,567.722,0.0,22.22222222222222,22.225925925925928
2024-06-05 22:41:26,22.1951,21.5544,14.708,33.7603,34.9852,21.9673,21.5675,4.72294,43.783,568.018,0.0,22.22222222222222,22.225185185185186
2024-06-05 22:41:27,22.2546,21.5642,14.8047,33.7813,34.9852,21.9471,21.5708,6.03588,44.4395,568.215,0.0,22.22222222222222,22.224444444444444
2024-06-05 22:41:28,22.3191,21.5511,14.8977,33.8076,34.982,21.9594,21.5642,34.5924,44.7677,568.116,0.0,22.22222222222222,22.223703703703706
2024-06-05 22:41:29,22.3806,21.5576,14.9862,33.8309,34.9852,21.9702,21.5642,5.70765,44.1113,564.965,0.0,22.22222222222222,22.222962962962963
2024-06-05 22:41:30,22.4484,21.5511,15.0887,33.8513,34.9852,21.952,21.5642,7.02059,45.096,573.237,0.0,22.22222222222222,22.222222222222225
2024-06-05 22:41:31,22.4935,21.5576,15.1817,33.8608,34.982,21.9456,21.5576,6.36412,46.0807,569.987,0.0,22.22222222222222,22.221481481481483
2024-06-05 22:41:32,22.5664,21.5609,15.2631,33.89,34.9852,21.9415,21.5642,6.36412,44.7677,570.775,0.0,22.22222222222222,22.22074074074074
2024-06-05 22:41:33,22.6272,21.5544,15.361,33.911,34.9852,21.9521,21.5576,4.72294,44.4395,570.972,0.0,22.22222222222222,22.220000000000002
2024-06-05 22:41:34,22.6823,21.5511,15.4622,33.9415,34.9852,21.9411,21.5609,7.34883,44.7677,569.396,0.0,22.22222222222222,22.21925925925926
2024-06-05 22:41:35,22.7456,21.5511,15.5606,33.9567,34.982,21.9369,21.5642,7.67706,44.1113,569.692,0.0,22.22222222222222,22.21851851851852
2024-06-05 22:41:36,22.8137,21.5609,15.6621,33.9949,34.9852,21.94,21.5609,5.05118,44.4395,569.889,0.0,22.22222222222222,22.21777777777778
2024-06-05 22:41:37,22.8626,21.5576,15.741,34.0135,34.982,21.931,21.5675,6.36412,44.1113,567.329,0.0,22.22222222222222,22.217037037037038
2024-06-05 22:41:38,22.9182,21.5576,15.8294,34.0478,34.982,21.9385,21.5609,6.69236,43.783,570.775,0.0,22.22222222222222,22.216296296296296
2024-06-05 22:41:39,22.9602,21.5544,15.9289,34.0744,34.9885,21.9359,21.5609,5.05118,45.4242,570.874,0.0,22.22222222222222,22.215555555555557
2024-06-05 22:41:40,23.0187,21.5544,16.0351,34.0807,34.9852,21.9362,21.5642,30.3253,45.096,571.563,0.0,22.22222222222222,22.214814814814815
2024-06-05 22:41:41,23.0579,21.5544,16.1241,34.1395,34.9852,21.9449,21.5576,6.69236,45.7524,571.76,0.0,22.22222222222222,22.214074074074073
2024-06-05 22:41:42,23.1154,21.5511,16.2363,34.1533,34.9852,21.9571,21.5675,7.34883,43.783,571.267,0.0,22.22222222222222,22.213333333333335
2024-06-05 22:41:43,23.1621,21.5609,16.3175,34.1951,34.9852,21.9384,21.5642,6.03588,46.0807,570.381,0.0,22.22222222222222,22.212592592592593
2024-06-05 22:41:44,23.2111,21.5642,16.4186,34.2181,34.9852,21.9324,21.5609,9.97472,46.7371,570.874,0.0,22.22222222222222,22.211851851851854
2024-06-05 22:41:45,23.2636,21.5511,16.514,34.2531,34.9885,21.9407,21.5642,7.67706,47.3936,570.775,0.0,22.22222222222222,22.211111111111112
2024-06-05 22:41:46,23.301,21.5478,16.5841,34.2737,34.9852,21.9397,21.5708,5.37941,46.7371,570.578,0.0,22.22222222222222,22.21037037037037
2024-06-05 22:41:47,23.3569,21.5478,16.6895,34.3108,34.9852,21.9403,21.5675,6.03588,45.096,572.745,0.0,22.22222222222222,22.20962962962963
2024-06-05 22:41:48,23.403,21.5576,16.7737,34.3453,34.982,21.9352,21.5708,22.1194,44.7677,573.138,0.0,22.22222222222222,22.20888888888889
2024-06-05 22:41:49,23.4463,21.5675,16.8799,34.3717,34.9852,21.944,21.5576,6.36412,45.096,573.138,0.0,22.22222222222222,22.208148148148148
2024-06-05 22:41:50,23.5028,21.5609,16.9911,34.398,34.9852,21.9399,21.5642,5.05118,45.7524,573.532,0.0,22.22222222222222,22.20740740740741
2024-06-05 22:41:51,23.535,21.5675,17.0789,34.4423,34.9852,21.931,21.5675,6.69236,43.4548,573.335,0.0,22.22222222222222,22.206666666666667
2024-06-05 22:41:52,23.5681,21.5544,17.1743,34.4547,34.9885,21.9322,21.5675,9.64648,43.4548,573.926,0.0,22.22222222222222,22.205925925925925
2024-06-05 22:41:53,23.6018,21.5576,17.2582,34.4873,34.9885,21.9374,21.5609,4.06647,42.7983,574.32,0.0,22.22222222222222,22.205185185185186
2024-06-05 22:41:54,23.6248,21.5642,17.3559,34.5022,34.9852,21.9409,21.5609,5.70765,43.4548,578.16,0.0,22.22222222222222,22.204444444444444
2024-06-05 22:41:55,23.6599,21.5511,17.4443,34.5449,34.9852,21.9539,21.5642,6.36412,42.4701,576.683,0.0,22.22222222222222,22.203703703703706
2024-06-05 22:41:56,23.6967,21.5511,17.5529,34.5552,34.9918,21.9363,21.5609,5.37941,42.7983,577.373,0.0,22.22222222222222,22.202962962962964
2024-06-05 22:41:57,23.7181,21.5609,17.6449,34.5834,34.9655,21.9505,21.5741,4.72294,43.4548,578.16,0.0,22.22222222222222,22.202222222222222
2024-06-05 22:41:58,23.7553,21.5576,17.7329,34.6096,34.982,21.9519,21.5642,6.36412,45.4242,578.554,0.0,22.22222222222222,22.201481481481483
2024-06-05 22:41:59,23.7869,21.5609,17.833,34.641,34.982,21.9495,21.5675,6.03588,47.0654,578.751,0.0,22.22222222222222,22.20074074074074
2024-06-05 22:42:00,23.8013,21.5544,17.9138,34.671,34.9918,21.9431,21.5642,6.03588,47.3936,581.902,0.0,22.22222222222222,22.2
2024-06-05 22:42:01,23.8338,21.5511,18.0017,34.6631,34.9885,21.9472,21.5642,8.0053,48.0501,579.736,0.0,22.22222222222222,22.19925925925926
2024-06-05 22:42:02,23.8506,21.5609,18.0867,34.6927,34.9754,21.9449,21.5576,5.37941,44.4395,576.683,0.0,22.22222222222222,22.19851851851852
2024-06-05 22:42:03,23.8722,21.5478,18.1577,34.7262,34.982,21.9397,21.5675,4.3947,43.1266,583.084,0.0,22.22222222222222,22.197777777777777
2024-06-05 22:42:04,23.8874,21.469,18.2417,34.728,34.982,21.9388,21.4788,6.69236,44.7677,583.97,0.0,22.22222222222222,22.19703703703704
2024-06-05 22:42:05,23.9044,21.4657,18.3358,34.7452,34.9852,21.9325,21.4821,5.37941,48.0501,579.44,0.0,22.22222222222222,22.196296296296296
2024-06-05 22:42:06,23.9264,21.4756,18.4199,34.7717,34.982,21.9357,21.4756,6.69236,47.3936,581.016,0.0,22.22222222222222,22.195555555555558
2024-06-05 22:42:07,23.9354,21.4723,18.4986,34.7846,34.982,21.946,21.4821,17.1959,44.7677,580.228,0.0,22.22222222222222,22.194814814814816
2024-06-05 22:42:08,23.9402,21.4756,18.5681,34.7954,34.982,21.9458,21.4723,6.36412,42.7983,579.539,0.0,22.22222222222222,22.194074074074074
2024-06-05 22:42:09,23.9503,21.4756,18.6358,34.8119,34.982,21.9486,21.4756,4.3947,46.4089,579.342,0.0,22.22222222222222,22.193333333333335
2024-06-05 22:42:10,23.9566,21.4756,18.7212,34.8347,34.9852,21.9478,21.4821,7.02059,47.3936,579.736,0.0,22.22222222222222,22.192592592592593
2024-06-05 22:42:11,23.9646,21.4657,18.8055,34.8526,34.9852,21.936,21.4756,6.03588,48.0501,578.554,0.0,22.22222222222222,22.19185185185185
2024-06-05 22:42:12,23.9813,21.4756,18.8701,34.8769,34.9852,21.9307,21.4788,6.36412,44.7677,577.373,0.0,22.22222222222222,22.191111111111113
2024-06-05 22:42:13,23.9886,21.4624,18.9636,34.8694,34.9852,21.9287,21.4821,4.3947,43.783,579.145,0.0,22.22222222222222,22.19037037037037
2024-06-05 22:42:14,23.9915,21.469,19.0242,34.9196,34.9885,21.9238,21.4723,18.5089,42.1418,579.047,0.0,22.22222222222222,22.18962962962963
2024-06-05 22:42:15,24.0061,21.469,19.1039,34.9306,34.9885,21.9375,21.4723,4.3947,43.1266,578.554,0.0,22.22222222222222,22.18888888888889
2024-06-05 22:42:16,24.0095,21.4756,19.1818,34.9214,34.982,21.9227,21.4756,4.3947,44.1113,578.062,0.0,22.22222222222222,22.188148148148148
2024-06-05 22:42:17,23.999,21.4657,19.2373,34.9418,34.982,21.928,21.4756,3.73823,44.7677,579.933,0.0,22.22222222222222,22.18740740740741
2024-06-05 22:42:18,24.0002,21.4723,19.292,34.9552,34.9754,21.9228,21.4788,1.44058,45.4242,577.077,0.0,22.22222222222222,22.186666666666667
2024-06-05 22:42:19,24.0073,21.4657,19.3943,34.9501,34.9885,21.9132,21.4788,4.3947,46.0807,576.683,0.0,22.22222222222222,22.185925925925925
2024-06-05 22:42:20,24.008,21.4624,19.4438,34.9765,34.982,21.9192,21.4788,6.36412,45.7524,578.456,0.0,22.22222222222222,22.185185185185187
2024-06-05 22:42:21,23.9983,21.4788,19.4965,34.9808,34.9852,21.9164,21.4723,7.67706,44.4395,575.206,0.0,22.22222222222222,22.184444444444445
2024-06-05 22:42:22,23.9907,21.4624,19.5642,34.9713,34.982,21.9115,21.4821,5.70765,43.783,574.714,0.0,22.22222222222222,22.183703703703703
2024-06-05 22:42:23,23.992,21.4723,19.6132,34.9868,34.982,21.9059,21.4723,4.3947,43.783,576.683,0.0,22.22222222222222,22.182962962962964
2024-06-05 22:42:24,23.9757,21.469,19.6696,35.0037,34.9918,21.9013,21.4756,3.41,41.8136,574.123,0.0,22.22222222222222,22.182222222222222
2024-06-05 22:42:25,23.9694,21.469,19.7213,35.0159,34.9787,21.9164,21.4854,4.72294,41.4854,573.335,0.0,22.22222222222222,22.18148148148148
2024-06-05 22:42:26,23.9597,21.469,19.7639,35.0331,34.9787,21.9097,21.4756,5.05118,42.4701,576.782,0.0,22.22222222222222,22.18074074074074
2024-06-05 22:42:27,23.9449,21.469,19.8257,35.0195,34.982,21.91,21.469,7.02059,42.7983,573.434,0.0,22.22222222222222,22.18
2024-06-05 22:42:28,23.9339,21.4591,19.8928,35.0186,34.9852,21.9153,21.4756,6.36412,43.4548,573.532,0.0,22.22222222222222,22.17925925925926
2024-06-05 22:42:29,23.9249,21.4591,19.9355,35.0291,34.9787,21.9113,21.4756,5.05118,43.4548,572.843,0.0,22.22222222222222,22.17851851851852
2024-06-05 22:42:30,23.9078,21.4657,19.9689,35.0454,34.9787,21.9224,21.4756,4.06647,44.7677,573.138,0.0,22.22222222222222,22.177777777777777
2024-06-05 22:42:31,23.8933,21.469,20.027,35.018,34.9852,21.9057,21.4723,6.69236,43.4548,572.351,0.0,22.22222222222222,22.17703703703704
2024-06-05 22:42:32,23.8669,21.469,20.061,35.0327,34.9852,21.9184,21.4821,5.05118,43.1266,568.51,0.0,22.22222222222222,22.176296296296297
2024-06-05 22:42:33,23.8548,21.4657,20.1038,35.0353,34.9852,21.9304,21.4723,30.9818,43.783,571.563,0.0,22.22222222222222,22.175555555555555
2024-06-05 22:42:34,23.8434,21.4723,20.1558,35.0486,34.9852,21.9226,21.469,6.36412,44.4395,571.563,0.0,22.22222222222222,22.174814814814816
2024-06-05 22:42:35,23.8294,21.4624,20.2018,35.0542,34.9852,21.9176,21.4756,6.03588,44.4395,571.267,0.0,22.22222222222222,22.174074074074074
2024-06-05 22:42:36,23.7993,21.4657,20.2406,35.0426,34.982,21.9366,21.4756,5.05118,42.4701,570.775,0.0,22.22222222222222,22.173333333333332
2024-06-05 22:42:37,23.8037,21.4624,20.2883,35.0321,34.9754,21.9336,21.4788,5.05118,44.7677,570.48,0.0,22.22222222222222,22.172592592592594
2024-06-05 22:42:38,23.7815,21.469,20.3276,35.0226,34.9852,21.9454,21.4821,6.36412,44.1113,570.381,0.0,22.22222222222222,22.17185185185185
2024-06-05 22:42:39,23.7539,21.4657,20.3594,35.0299,34.982,21.9301,21.4788,6.69236,43.783,572.941,0.0,22.22222222222222,22.171111111111113
2024-06-05 22:42:40,23.7297,21.469,20.3934,35.0334,34.982,21.9344,21.4788,5.05118,45.4242,573.237,0.0,22.22222222222222,22.17037037037037
2024-06-05 22:42:41,23.7157,21.4723,20.4347,35.0496,34.9787,21.9297,21.4723,5.70765,44.1113,568.51,0.0,22.22222222222222,22.16962962962963
2024-06-05 22:42:42,23.6872,21.4559,20.4595,35.0432,34.9885,21.9084,21.4756,3.73823,44.7677,569.003,0.0,22.22222222222222,22.16888888888889
2024-06-05 22:42:43,23.6708,21.469,20.4909,35.042,34.982,21.908,21.469,8.0053,43.783,569.692,0.0,22.22222222222222,22.16814814814815
2024-06-05 22:42:44,23.6542,21.4723,20.5178,35.0466,34.982,21.9127,21.4788,31.9665,43.4548,569.889,0.0,22.22222222222222,22.167407407407406
2024-06-05 22:42:45,23.6231,21.4624,20.5417,35.0289,34.982,21.9158,21.4788,3.73823,43.783,570.578,0.0,22.22222222222222,22.166666666666668
2024-06-05 22:42:46,23.6145,21.469,20.5644,35.0287,34.982,21.9043,21.4788,5.70765,44.4395,571.563,0.0,22.22222222222222,22.165925925925926
2024-06-05 22:42:47,23.5896,21.4756,20.5878,35.027,34.982,21.9023,21.4723,7.02059,44.7677,568.313,0.0,22.22222222222222,22.165185185185184
2024-06-05 22:42:48,23.5507,21.4657,20.6137,35.0324,34.982,21.9044,21.469,6.69236,43.4548,571.858,0.0,22.22222222222222,22.164444444444445
2024-06-05 22:42:49,23.5303,21.4657,20.6379,35.0239,34.982,21.9107,21.4854,7.34883,44.4395,573.237,0.0,22.22222222222222,22.163703703703703
2024-06-05 22:42:50,23.5207,21.4756,20.6615,35.0269,34.982,21.8987,21.4854,7.02059,46.7371,573.926,0.0,22.22222222222222,22.162962962962965
2024-06-05 22:42:51,23.4958,21.4657,20.6824,35.0249,34.982,21.9059,21.4854,5.70765,46.4089,574.812,0.0,22.22222222222222,22.162222222222223
2024-06-05 22:42:52,23.4738,21.4559,20.7027,35.0704,34.9918,21.887,21.4756,5.70765,47.3936,575.108,0.0,22.22222222222222,22.16148148148148
2024-06-05 22:42:53,23.453,21.4723,20.7152,35.0654,34.9852,21.8904,21.4624,3.41,47.7219,575.206,0.0,22.22222222222222,22.160740740740742
2024-06-05 22:42:54,23.4415,21.4657,20.7406,35.0774,34.982,21.9071,21.4788,5.05118,47.7219,575.502,0.0,22.22222222222222,22.16
2024-06-05 22:42:55,23.408,21.4756,20.7475,35.0853,34.982,21.8997,21.469,6.36412,46.7371,575.206,0.0,22.22222222222222,22.159259259259258
2024-06-05 22:42:56,23.3868,21.4756,20.7757,35.0798,34.982,21.8882,21.4788,5.37941,47.0654,575.009,0.0,22.22222222222222,22.15851851851852
2024-06-05 22:42:57,23.3481,21.4756,20.7798,35.0479,34.982,21.895,21.4821,6.03588,46.7371,574.32,0.0,22.22222222222222,22.157777777777778
2024-06-05 22:42:58,23.3363,21.4624,20.8085,35.0672,34.982,21.8846,21.4723,6.03588,48.7066,574.025,0.0,22.22222222222222,22.157037037037036
2024-06-05 22:42:59,23.3164,21.4624,20.8256,35.0722,34.982,21.8945,21.4854,13.9135,47.3936,572.843,0.0,22.22222222222222,22.156296296296297
2024-06-05 22:43:00,23.2991,21.4657,20.8469,35.0625,34.9852,21.9047,21.4756,6.36412,48.0501,571.957,0.0,22.22222222222222,22.155555555555555
2024-06-05 22:43:01,23.2733,21.4723,20.8561,35.0892,34.9885,21.902,21.492,6.69236,47.3936,571.858,0.0,22.22222222222222,22.154814814814817
2024-06-05 22:43:02,23.2396,21.4657,20.8598,35.0705,34.982,21.8768,21.4788,6.36412,47.3936,571.661,0.0,22.22222222222222,22.154074074074074
2024-06-05 22:43:03,23.2203,21.469,20.8684,35.0835,34.9787,21.8812,21.4788,5.05118,47.3936,571.169,0.0,22.22222222222222,22.153333333333332
2024-06-05 22:43:04,23.2053,21.4624,20.8888,35.0889,34.9754,21.8585,21.4756,4.06647,46.4089,570.578,0.0,22.22222222222222,22.152592592592594
2024-06-05 22:43:05,23.1896,21.469,20.902,35.0804,34.982,21.8778,21.4723,5.05118,46.7371,570.184,0.0,22.22222222222222,22.151851851851852
2024-06-05 22:43:06,23.1653,21.4526,20.9076,35.0942,34.982,21.8727,21.4788,6.69236,48.0501,569.692,0.0,22.22222222222222,22.15111111111111
2024-06-05 22:43:07,23.1407,21.4723,20.9112,35.0857,34.982,21.8632,21.4788,7.34883,44.1113,569.987,0.0,22.22222222222222,22.15037037037037
2024-06-05 22:43:08,23.1282,21.4591,20.9351,35.0764,34.982,21.8752,21.4756,6.03588,45.4242,569.79,0.0,22.22222222222222,22.14962962962963
2024-06-05 22:43:09,23.0935,21.4788,20.9273,35.0798,34.982,21.8866,21.469,6.69236,45.4242,569.79,0.0,22.22222222222222,22.148888888888887
2024-06-05 22:43:10,23.0788,21.469,20.9432,35.0776,34.982,21.8758,21.4788,4.06647,46.4089,569.692,0.0,22.22222222222222,22.14814814814815
2024-06-05 22:43:11,23.0757,21.4624,20.9595,35.0738,34.982,21.8761,21.4854,6.36412,45.4242,573.631,0.0,22.22222222222222,22.147407407407407
2024-06-05 22:43:12,23.0466,21.4756,20.9761,35.0878,34.9852,21.886,21.4854,6.03588,43.1266,570.381,0.0,22.22222222222222,22.14666666666667
2024-06-05 22:43:13,23.0288,21.469,20.9707,35.0808,34.9787,21.8819,21.4756,7.67706,43.1266,570.874,0.0,22.22222222222222,22.145925925925926
2024-06-05 22:43:14,23.0215,21.4821,20.9979,35.0749,34.982,21.8611,21.4788,6.03588,44.7677,570.775,0.0,22.22222222222222,22.145185185185184
2024-06-05 22:43:15,22.9923,21.4723,20.9988,35.0769,34.982,21.8826,21.4756,7.67706,43.4548,570.48,0.0,22.22222222222222,22.144444444444446
2024-06-05 22:43:16,22.9751,21.4591,20.9997,35.0904,34.982,21.8777,21.4756,22.1194,45.096,571.169,0.0,22.22222222222222,22.143703703703704
2024-06-05 22:43:17,22.9588,21.4854,20.9984,35.0891,34.9885,21.8652,21.4887,4.72294,46.4089,571.464,0.0,22.22222222222222,22.14296296296296
2024-06-05 22:43:18,22.9628,21.4854,21.0213,35.0754,34.9852,21.8684,21.4887,5.37941,45.096,568.313,0.0,22.22222222222222,22.142222222222223
2024-06-05 22:43:19,22.9367,21.4821,21.0135,35.0829,34.982,21.8597,21.4854,7.02059,46.0807,570.578,0.0,22.22222222222222,22.14148148148148
2024-06-05 22:43:20,22.9227,21.4985,21.0193,35.0768,34.982,21.8721,21.4887,4.06647,46.7371,570.086,0.0,22.22222222222222,22.14074074074074
2024-06-05 22:43:21,22.9109,21.4821,21.0335,35.0788,34.982,21.8658,21.4887,4.3947,47.3936,569.889,0.0,22.22222222222222,22.14
2024-06-05 22:43:22,22.8912,21.4591,21.0306,35.1103,34.9852,21.8504,21.4854,5.70765,48.0501,572.154,0.0,22.22222222222222,22.13925925925926
2024-06-05 22:43:23,22.871,21.4854,21.0371,35.1019,34.9885,21.86,21.492,11.2877,48.0501,569.495,0.0,22.22222222222222,22.13851851851852
2024-06-05 22:43:24,22.8769,21.4723,21.0496,35.1036,34.9852,21.8531,21.4854,7.02059,48.0501,568.51,0.0,22.22222222222222,22.137777777777778
2024-06-05 22:43:25,22.8479,21.4526,21.0542,35.1086,34.9852,21.8368,21.4887,6.69236,47.0654,568.51,0.0,22.22222222222222,22.137037037037036
2024-06-05 22:43:26,22.839,21.4493,21.057,35.1177,34.9918,21.8451,21.4887,6.03588,48.7066,571.366,0.0,22.22222222222222,22.136296296296297
2024-06-05 22:43:27,22.8141,21.5018,21.0636,35.1133,34.982,21.8432,21.4854,8.0053,46.7371,568.707,0.0,22.22222222222222,22.135555555555555
2024-06-05 22:43:28,22.8111,21.4953,21.0804,35.1359,34.982,21.8307,21.4887,5.37941,45.7524,568.806,0.0,22.22222222222222,22.134814814814813
2024-06-05 22:43:29,22.7871,21.469,21.0736,35.1156,34.9852,21.8268,21.4887,5.70765,44.4395,569.003,0.0,22.22222222222222,22.134074074074075
2024-06-05 22:43:30,22.7829,21.4624,21.083,35.1257,34.9787,21.8292,21.4887,9.31824,44.1113,569.003,0.0,22.22222222222222,22.133333333333333
2024-06-05 22:43:31,22.7855,21.4756,21.0958,35.1359,34.9787,21.8388,21.4953,7.67706,46.4089,569.79,0.0,22.22222222222222,22.13259259259259
2024-06-05 22:43:32,22.7383,21.4821,21.0736,35.1378,34.9918,21.8347,21.492,6.69236,47.3936,569.987,0.0,22.22222222222222,22.131851851851852
2024-06-05 22:43:33,22.7429,21.492,21.097,35.1377,34.982,21.8311,21.4854,6.69236,48.7066,570.48,0.0,22.22222222222222,22.13111111111111
2024-06-05 22:43:34,22.7222,21.4821,21.0945,35.1501,34.982,21.8184,21.492,6.03588,46.7371,570.972,0.0,22.22222222222222,22.130370370370372
2024-06-05 22:43:35,22.7141,21.4821,21.113,35.1395,34.9852,21.8222,21.4887,6.36412,43.4548,571.464,0.0,22.22222222222222,22.12962962962963
2024-06-05 22:43:36,22.7031,21.4821,21.1048,35.1733,34.9885,21.8316,21.4887,25.4018,44.4395,571.267,0.0,22.22222222222222,22.128888888888888
2024-06-05 22:43:37,22.6981,21.4821,21.1231,35.1504,34.9852,21.8365,21.4887,6.69236,48.3783,571.76,0.0,22.22222222222222,22.12814814814815
2024-06-05 22:43:38,22.6835,21.4854,21.1281,35.1525,34.9852,21.8267,21.492,5.70765,42.7983,571.76,0.0,22.22222222222222,22.127407407407407
2024-06-05 22:43:39,22.6651,21.4821,21.1389,35.1616,34.9754,21.8196,21.4887,5.37941,44.4395,571.957,0.0,22.22222222222222,22.126666666666665
2024-06-05 22:43:40,22.6763,21.4887,21.1425,35.154,34.9885,21.8146,21.492,3.41,44.1113,572.745,0.0,22.22222222222222,22.125925925925927
2024-06-05 22:43:41,22.6402,21.4756,21.142,35.1397,34.982,21.8277,21.4985,4.3947,45.4242,571.858,0.0,22.22222222222222,22.125185185185185
2024-06-05 22:43:42,22.6335,21.4887,21.1414,35.1549,34.9885,21.8251,21.492,3.41,48.0501,570.874,0.0,22.22222222222222,22.124444444444443
2024-06-05 22:43:43,22.6174,21.469,21.1537,35.1412,34.982,21.8169,21.4887,6.36412,47.0654,571.661,0.0,22.22222222222222,22.123703703703704
2024-06-05 22:43:44,22.6193,21.4854,21.16,35.118,34.9885,21.8244,21.4887,7.02059,45.7524,570.086,0.0,22.22222222222222,22.122962962962962
2024-06-05 22:43:45,22.6033,21.4887,21.1764,35.125,34.982,21.82,21.4887,5.37941,46.0807,570.874,0.0,22.22222222222222,22.122222222222224
2024-06-05 22:43:46,22.5973,21.4788,21.1683,35.1098,34.982,21.8236,21.492,4.06647,44.4395,570.184,0.0,22.22222222222222,22.12148148148148
2024-06-05 22:43:47,22.575,21.4821,21.1812,35.1054,34.9918,21.8157,21.4887,5.70765,44.4395,570.48,0.0,22.22222222222222,22.12074074074074
2024-06-05 22:43:48,22.5754,21.4887,21.1699,35.0883,34.982,21.8114,21.4821,6.03588,47.0654,570.972,0.0,22.22222222222222,22.12
2024-06-05 22:43:49,22.5649,21.4821,21.202,35.0834,34.9951,21.817,21.4887,10.303,46.7371,571.267,0.0,22.22222222222222,22.11925925925926
2024-06-05 22:43:50,22.5414,21.4788,21.1887,35.0617,34.9754,21.8156,21.4854,4.72294,48.3783,571.366,0.0,22.22222222222222,22.118518518518517
2024-06-05 22:43:51,22.5412,21.4756,21.2038,35.0514,34.9721,21.8212,21.4887,5.70765,47.0654,571.07,0.0,22.22222222222222,22.11777777777778
2024-06-05 22:43:52,22.5261,21.4854,21.2022,35.0237,34.9885,21.8251,21.492,6.36412,45.4242,570.578,0.0,22.22222222222222,22.117037037037036
2024-06-05 22:43:53,22.5212,21.4854,21.2144,35.0092,34.9918,21.8174,21.4887,5.05118,43.4548,570.48,0.0,22.22222222222222,22.116296296296294
2024-06-05 22:43:54,22.5057,21.4788,21.2058,34.996,34.9852,21.8207,21.4887,7.02059,44.7677,569.79,0.0,22.22222222222222,22.115555555555556
2024-06-05 22:43:55,22.5087,21.4821,21.2217,34.9782,34.982,21.8227,21.4887,6.36412,44.1113,569.593,0.0,22.22222222222222,22.114814814814814
2024-06-05 22:43:56,22.4941,21.4821,21.2304,34.965,34.9852,21.8162,21.492,7.67706,44.4395,569.396,0.0,22.22222222222222,22.114074074074075
2024-06-05 22:43:57,22.4807,21.4854,21.2333,34.9298,34.9885,21.8048,21.4854,2.75352,45.4242,568.609,0.0,22.22222222222222,22.113333333333333
2024-06-05 22:43:58,22.4811,21.4887,21.2454,34.942,34.9787,21.7993,21.4887,6.36412,47.0654,568.313,0.0,22.22222222222222,22.11259259259259
2024-06-05 22:43:59,22.4791,21.4821,21.2425,34.9135,34.9852,21.7941,21.4985,5.05118,46.7371,569.987,0.0,22.22222222222222,22.111851851851853
2024-06-05 22:44:00,22.462,21.4953,21.2505,34.908,34.982,21.7855,21.4854,16.5394,47.0654,566.048,0.0,22.22222222222222,22.11111111111111
2024-06-05 22:44:01,22.4546,21.4821,21.2569,34.8911,34.982,21.8006,21.4821,7.02059,46.7371,566.344,0.0,22.22222222222222,22.11
2024-06-05 22:44:02,22.4491,21.4788,21.2601,34.8674,34.982,21.7746,21.4854,7.02059,46.4089,565.655,0.0,22.22222222222222,22.108888888888888
2024-06-05 22:44:03,22.4325,21.4723,21.2741,34.8707,34.982,21.7825,21.4887,5.37941,46.7371,564.768,0.0,22.22222222222222,22.107777777777777
2024-06-05 22:44:04,22.4163,21.4756,21.2677,34.8786,34.9787,21.7861,21.492,7.02059,46.0807,568.51,0.0,22.22222222222222,22.106666666666666
2024-06-05 22:44:05,22.4065,21.4788,21.2748,34.865,34.9918,21.7973,21.4953,6.03588,48.0501,565.162,0.0,22.22222222222222,22.105555555555554
2024-06-05 22:44:06,22.4139,21.4821,21.2783,34.8714,34.9885,21.7986,21.492,6.69236,48.3783,565.458,0.0,22.22222222222222,22.104444444444443
2024-06-05 22:44:07,22.3931,21.4821,21.288,34.869,34.9754,21.7934,21.4953,-4.46767,47.0654,566.048,0.0,22.22222222222222,22.10333333333333
2024-06-05 22:44:08,22.3805,21.4788,21.2819,34.8502,34.9885,21.7828,21.492,7.02059,47.7219,566.245,0.0,22.22222222222222,22.10222222222222
2024-06-05 22:44:09,22.387,21.4887,21.2912,34.8684,34.9852,21.7873,21.4887,7.34883,47.0654,566.836,0.0,22.22222222222222,22.10111111111111
2024-06-05 22:44:10,22.3673,21.4821,21.2892,34.8585,34.9885,21.7855,21.4854,17.5241,45.4242,566.147,0.0,22.22222222222222,22.099999999999998
2024-06-05 22:44:11,22.3627,21.4723,21.2836,34.8431,34.9787,21.7816,21.4854,5.70765,44.4395,567.132,0.0,22.22222222222222,22.09888888888889
2024-06-05 22:44:12,22.3448,21.4821,21.2982,34.8459,34.9754,21.7953,21.4887,8.0053,46.4089,566.245,0.0,22.22222222222222,22.09777777777778
2024-06-05 22:44:13,22.3471,21.4788,21.3137,34.8599,34.982,21.7887,21.492,7.34883,47.0654,567.624,0.0,22.22222222222222,22.096666666666668
2024-06-05 22:44:14,22.3329,21.4723,21.3008,34.8642,34.9787,21.7795,21.492,7.34883,47.7219,567.526,0.0,22.22222222222222,22.095555555555556
2024-06-05 22:44:15,22.3425,21.4756,21.3175,34.8772,34.9885,21.7905,21.4953,9.31824,48.3783,567.722,0.0,22.22222222222222,22.094444444444445
2024-06-05 22:44:16,22.3242,21.4624,21.3198,34.8729,34.9852,21.778,21.492,4.06647,47.7219,567.624,0.0,22.22222222222222,22.093333333333334
2024-06-05 22:44:17,22.3099,21.4821,21.3093,34.877,34.9852,21.7989,21.4887,6.36412,46.7371,568.313,0.0,22.22222222222222,22.092222222222222
2024-06-05 22:44:18,22.3087,21.4953,21.3279,34.8665,34.9885,21.7979,21.4887,4.06647,45.096,568.116,0.0,22.22222222222222,22.09111111111111
2024-06-05 22:44:19,22.291,21.4788,21.3224,34.8617,34.982,21.7987,21.4854,5.70765,45.096,568.215,0.0,22.22222222222222,22.09
2024-06-05 22:44:20,22.3014,21.4788,21.3402,34.8938,34.9885,21.8044,21.4854,4.72294,43.4548,567.427,0.0,22.22222222222222,22.08888888888889
2024-06-05 22:44:21,22.2977,21.4887,21.3348,34.8943,34.982,21.8061,21.4887,5.70765,46.7371,568.51,0.0,22.22222222222222,22.087777777777777
2024-06-05 22:44:22,22.2797,21.5051,21.3387,34.8961,34.982,21.8117,21.4887,3.73823,45.096,567.624,0.0,22.22222222222222,22.086666666666666
2024-06-05 22:44:23,22.2848,21.4723,21.3563,34.9073,34.9787,21.7902,21.492,6.69236,44.7677,566.836,0.0,22.22222222222222,22.085555555555555
2024-06-05 22:44:24,22.2694,21.4821,21.344,34.9188,34.982,21.8136,21.4854,5.70765,46.0807,568.116,0.0,22.22222222222222,22.084444444444443
2024-06-05 22:44:25,22.2601,21.5051,21.3412,34.9307,34.9787,21.7979,21.4854,10.9594,46.0807,568.313,0.0,22.22222222222222,22.083333333333332
2024-06-05 22:44:26,22.2643,21.469,21.3424,34.9377,34.9852,21.8047,21.4887,4.06647,47.3936,568.904,0.0,22.22222222222222,22.08222222222222
2024-06-05 22:44:27,22.2441,21.4887,21.3517,34.9555,34.982,21.7992,21.4887,6.69236,46.7371,569.298,0.0,22.22222222222222,22.08111111111111
2024-06-05 22:44:28,22.2382,21.4723,21.3614,34.9508,34.982,21.8009,21.4887,7.02059,46.7371,569.2,0.0,22.22222222222222,22.08
2024-06-05 22:44:29,22.2325,21.4821,21.3509,34.9707,34.982,21.7926,21.4887,6.03588,47.0654,568.904,0.0,22.22222222222222,22.078888888888887
2024-06-05 22:44:30,22.2253,21.5412,21.3614,34.9666,34.982,21.7823,21.5675,6.36412,47.7219,567.722,0.0,22.22222222222222,22.077777777777776
2024-06-05 22:44:31,22.2192,21.5478,21.3742,34.9697,34.982,21.7855,21.5642,6.03588,45.7524,569.298,0.0,22.22222222222222,22.076666666666668
2024-06-05 22:44:32,22.211,21.5347,21.3606,34.9736,34.982,21.7862,21.5675,5.70765,45.7524,569.593,0.0,22.22222222222222,22.075555555555557
2024-06-05 22:44:33,22.2081,21.5576,21.3656,34.9909,34.9852,21.7773,21.5642,6.69236,46.4089,566.541,0.0,22.22222222222222,22.074444444444445
2024-06-05 22:44:34,22.2009,21.5642,21.3696,34.9979,34.982,21.7878,21.5642,6.69236,48.0501,569.101,0.0,22.22222222222222,22.073333333333334
2024-06-05 22:44:35,22.2067,21.5544,21.3769,35.0032,34.9852,21.7817,21.5609,3.73823,46.0807,568.412,0.0,22.22222222222222,22.072222222222223
2024-06-05 22:44:36,22.1761,21.5544,21.3792,35.0249,34.982,21.7687,21.5675,6.03588,45.7524,567.624,0.0,22.22222222222222,22.07111111111111
2024-06-05 22:44:37,22.1925,21.5544,21.3746,35.0133,34.9852,21.7744,21.5609,6.03588,47.3936,570.874,0.0,22.22222222222222,22.07
2024-06-05 22:44:38,22.1665,21.5609,21.3757,35.0272,34.982,21.7721,21.5609,7.34883,48.0501,567.329,0.0,22.22222222222222,22.06888888888889
2024-06-05 22:44:39,22.1662,21.5609,21.3823,35.0261,34.9754,21.7772,21.5609,4.3947,46.7371,567.427,0.0,22.22222222222222,22.067777777777778
2024-06-05 22:44:40,22.1735,21.5576,21.3862,35.0389,34.9852,21.7607,21.5609,3.41,46.7371,566.639,0.0,22.22222222222222,22.066666666666666
2024-06-05 22:44:41,22.1793,21.5478,21.3897,35.0317,34.982,21.774,21.5642,7.02059,46.4089,566.245,0.0,22.22222222222222,22.065555555555555
2024-06-05 22:44:42,22.1543,21.5609,21.3903,35.0308,34.9852,21.7678,21.5576,7.67706,47.0654,565.753,0.0,22.22222222222222,22.064444444444444
2024-06-05 22:44:43,22.1537,21.5609,21.3878,35.036,34.982,21.7747,21.5675,3.73823,47.3936,565.556,0.0,22.22222222222222,22.063333333333333
2024-06-05 22:44:44,22.1579,21.5609,21.3962,35.0183,34.9852,21.7692,21.5675,-5.45238,47.3936,564.178,0.0,22.22222222222222,22.06222222222222
2024-06-05 22:44:45,22.1484,21.5478,21.3957,35.0388,34.982,21.7757,21.5675,6.36412,46.7371,565.458,0.0,22.22222222222222,22.06111111111111
2024-06-05 22:44:46,22.1523,21.5576,21.4044,35.0299,34.9852,21.7815,21.5708,7.02059,46.4089,565.852,0.0,22.22222222222222,22.06
2024-06-05 22:44:47,22.1498,21.5576,21.4014,35.0314,34.9754,21.776,21.5544,3.41,47.7219,566.245,0.0,22.22222222222222,22.058888888888887
2024-06-05 22:44:48,22.1422,21.5576,21.3991,35.0181,34.9852,21.7677,21.5741,5.70765,46.4089,566.245,0.0,22.22222222222222,22.057777777777776
2024-06-05 22:44:49,22.1461,21.5609,21.4034,34.9951,34.982,21.7661,21.5642,7.67706,47.0654,566.442,0.0,22.22222222222222,22.056666666666665
2024-06-05 22:44:50,22.1427,21.5511,21.3998,35.0141,34.982,21.7696,21.5544,6.36412,46.7371,566.738,0.0,22.22222222222222,22.055555555555554
2024-06-05 22:44:51,22.1374,21.5576,21.4005,35.0297,34.982,21.7629,21.5642,4.3947,45.096,565.458,0.0,22.22222222222222,22.054444444444446
2024-06-05 22:44:52,22.1335,21.5609,21.4095,34.9935,34.9852,21.767,21.5609,4.72294,44.4395,566.639,0.0,22.22222222222222,22.053333333333335
2024-06-05 22:44:53,22.1421,21.5576,21.42,34.9897,34.982,21.7617,21.5675,6.36412,43.783,567.033,0.0,22.22222222222222,22.052222222222223
2024-06-05 22:44:54,22.1334,21.5511,21.4156,34.9929,34.9885,21.7693,21.5708,6.69236,44.1113,566.738,0.0,22.22222222222222,22.051111111111112
2024-06-05 22:44:55,22.128,21.5544,21.4107,34.9761,34.982,21.7655,21.5708,5.37941,44.7677,567.132,0.0,22.22222222222222,22.05
2024-06-05 22:44:56,22.1224,21.5642,21.4284,34.974,34.982,21.7595,21.5642,4.72294,44.1113,566.245,0.0,22.22222222222222,22.04888888888889
2024-06-05 22:44:57,22.1219,21.5511,21.432,34.9788,34.9885,21.782,21.5708,6.03588,44.1113,567.624,0.0,22.22222222222222,22.047777777777778
2024-06-05 22:44:58,22.1105,21.5511,21.4332,34.9645,34.9918,21.772,21.5741,5.70765,44.7677,567.23,0.0,22.22222222222222,22.046666666666667
2024-06-05 22:44:59,22.1249,21.5576,21.4371,34.9708,34.982,21.7825,21.5576,6.69236,46.0807,566.935,0.0,22.22222222222222,22.045555555555556
2024-06-05 22:45:00,22.1122,21.5544,21.4412,34.9512,34.982,21.7806,21.5642,6.03588,43.783,566.836,0.0,22.22222222222222,22.044444444444444
2024-06-05 22:45:01,22.1224,21.5478,21.4599,34.9257,34.9852,21.7757,21.5642,5.70765,46.7371,566.245,0.0,22.22222222222222,22.043333333333333
2024-06-05 22:45:02,22.1175,21.5511,21.4548,34.9113,34.982,21.7823,21.5609,5.70765,45.096,565.95,0.0,22.22222222222222,22.04222222222222
2024-06-05 22:45:03,22.1006,21.5544,21.4406,34.9185,34.9852,21.7945,21.5609,4.72294,45.7524,565.261,0.0,22.22222222222222,22.04111111111111
2024-06-05 22:45:04,22.104,21.5609,21.4404,34.907,34.9885,21.7918,21.5675,30.3253,47.3936,567.329,0.0,22.22222222222222,22.04
2024-06-05 22:45:05,22.1051,21.5609,21.4652,34.9046,34.9754,21.7826,21.5642,6.69236,45.4242,564.178,0.0,22.22222222222222,22.038888888888888
2024-06-05 22:45:06,22.0977,21.5478,21.4649,34.9041,34.982,21.7746,21.5675,6.03588,46.0807,563.784,0.0,22.22222222222222,22.037777777777777
2024-06-05 22:45:07,22.0967,21.5511,21.4556,34.8973,34.9852,21.783,21.5675,4.72294,47.0654,562.897,0.0,22.22222222222222,22.036666666666665
2024-06-05 22:45:08,22.0974,21.5609,21.4556,34.9024,34.982,21.7808,21.5642,5.37941,47.7219,561.814,0.0,22.22222222222222,22.035555555555554
2024-06-05 22:45:09,22.0915,21.5609,21.469,34.8901,34.982,21.7963,21.5708,7.02059,47.0654,561.913,0.0,22.22222222222222,22.034444444444443
2024-06-05 22:45:10,22.0978,21.5576,21.4792,34.8894,34.9852,21.7836,21.5609,10.9594,48.7066,561.814,0.0,22.22222222222222,22.03333333333333
2024-06-05 22:45:11,22.091,21.5478,21.4805,34.8861,34.9852,21.7799,21.5642,4.72294,47.0654,562.011,0.0,22.22222222222222,22.032222222222224
2024-06-05 22:45:12,22.0882,21.5544,21.4946,34.8862,34.9852,21.7803,21.5675,7.02059,47.0654,561.519,0.0,22.22222222222222,22.031111111111112
2024-06-05 22:45:13,22.0895,21.5576,21.4853,34.866,34.9852,21.783,21.5609,6.36412,45.4242,561.322,0.0,22.22222222222222,22.03
2024-06-05 22:45:14,22.0724,21.5576,21.4849,34.882,34.9852,21.7967,21.5609,7.02059,44.1113,560.633,0.0,22.22222222222222,22.02888888888889
2024-06-05 22:45:15,22.095,21.5544,21.4977,34.8668,34.9787,21.8044,21.5576,5.70765,46.0807,561.125,0.0,22.22222222222222,22.02777777777778
2024-06-05 22:45:16,22.0817,21.5576,21.5009,34.8805,34.9885,21.7905,21.5642,7.34883,46.0807,560.534,0.0,22.22222222222222,22.026666666666667
2024-06-05 22:45:17,22.0691,21.5642,21.5021,34.8767,34.9852,21.7923,21.5642,5.70765,43.783,561.519,0.0,22.22222222222222,22.025555555555556
2024-06-05 22:45:18,22.0787,21.5544,21.5093,34.8868,34.982,21.8051,21.5708,6.69236,44.7677,560.928,0.0,22.22222222222222,22.024444444444445
2024-06-05 22:45:19,22.0708,21.5544,21.5087,34.879,34.9787,21.8059,21.5544,5.70765,42.1418,560.928,0.0,22.22222222222222,22.023333333333333
2024-06-05 22:45:20,22.0554,21.5478,21.5071,34.8971,34.982,21.7888,21.5609,9.31824,47.3936,560.928,0.0,22.22222222222222,22.022222222222222
2024-06-05 22:45:21,22.0558,21.5609,21.5181,34.8923,34.982,21.7903,21.5609,7.67706,47.3936,560.337,0.0,22.22222222222222,22.02111111111111
2024-06-05 22:45:22,22.0608,21.5576,21.5095,34.892,34.9852,21.8006,21.5609,6.36412,46.7371,560.14,0.0,22.22222222222222,22.02
2024-06-05 22:45:23,22.0596,21.5544,21.5159,34.8912,34.982,21.7977,21.5609,5.37941,44.1113,560.239,0.0,22.22222222222222,22.01888888888889
2024-06-05 22:45:24,22.0547,21.5544,21.5276,34.9051,34.982,21.791,21.5609,6.36412,46.0807,560.731,0.0,22.22222222222222,22.017777777777777
2024-06-05 22:45:25,22.0478,21.5412,21.5264,34.8974,34.9852,21.7937,21.5609,8.66177,45.4242,560.83,0.0,22.22222222222222,22.016666666666666
2024-06-05 22:45:26,22.0307,21.5478,21.5176,34.901,34.9852,21.7859,21.5511,6.69236,46.7371,559.156,0.0,22.22222222222222,22.015555555555554
2024-06-05 22:45:27,22.0324,21.5511,21.5204,34.9155,34.982,21.7831,21.5642,6.69236,49.363,560.731,0.0,22.22222222222222,22.014444444444443
2024-06-05 22:45:28,22.0525,21.5609,21.5438,34.935,34.982,21.7886,21.5642,6.03588,47.0654,560.928,0.0,22.22222222222222,22.013333333333332
2024-06-05 22:45:29,22.0224,21.5511,21.5261,34.9329,34.982,21.7946,21.5609,7.02059,48.7066,561.125,0.0,22.22222222222222,22.01222222222222
2024-06-05 22:45:30,22.0219,21.5511,21.5387,34.9302,34.9885,21.789,21.5642,7.02059,46.4089,561.913,0.0,22.22222222222222,22.01111111111111
2024-06-05 22:45:31,22.0181,21.5609,21.5342,34.9456,34.982,21.798,21.5609,7.02059,43.783,562.11,0.0,22.22222222222222,22.01
2024-06-05 22:45:32,22.0105,21.5642,21.5349,34.9559,34.9885,21.7878,21.5708,5.05118,45.7524,562.405,0.0,22.22222222222222,22.00888888888889
2024-06-05 22:45:33,22.0021,21.5642,21.538,34.9676,34.9754,21.8086,21.5642,7.34883,42.4701,562.307,0.0,22.22222222222222,22.00777777777778
2024-06-05 22:45:34,22.0121,21.5642,21.5432,34.9586,34.9885,21.7839,21.5675,5.70765,45.096,562.405,0.0,22.22222222222222,22.006666666666668
2024-06-05 22:45:35,21.9986,21.5576,21.535,34.9755,34.9852,21.797,21.5675,26.7148,44.1113,562.11,0.0,22.22222222222222,22.005555555555556
2024-06-05 22:45:36,22.0065,21.5642,21.5332,34.9912,34.982,21.7986,21.5609,6.03588,44.7677,562.11,0.0,22.22222222222222,22.004444444444445
2024-06-05 22:45:37,21.9961,21.5576,21.5461,34.9851,34.9852,21.806,21.5609,3.73823,43.783,562.011,0.0,22.22222222222222,22.003333333333334
2024-06-05 22:45:38,21.9871,21.5576,21.5324,34.9785,34.9754,21.8019,21.5675,6.36412,44.1113,562.7,0.0,22.22222222222222,22.002222222222223
2024-06-05 22:45:39,21.9939,21.5609,21.5473,35.0004,34.982,21.8045,21.5576,29.3406,44.4395,563.291,0.0,22.22222222222222,22.00111111111111
2024-06-05 22:45:40,21.9878,21.5511,21.5484,35.0118,34.9787,21.8067,21.5642,5.37941,44.1113,561.223,0.0,22.22222222222222,22.0
2024-06-05 22:45:41,21.9782,21.5511,21.5528,35.0163,34.9787,21.8099,21.5609,5.37941,42.7983,563.488,0.0,22.22222222222222,21.99888888888889
2024-06-05 22:45:42,21.9884,21.5478,21.5552,35.0138,34.9852,21.7925,21.5708,4.06647,44.4395,563.587,0.0,22.22222222222222,21.997777777777777
2024-06-05 22:45:43,21.9677,21.6397,21.5442,35.0193,34.9852,21.8009,21.6594,4.72294,43.1266,563.291,0.0,22.22222222222222,21.996666666666666
2024-06-05 22:45:44,21.9835,21.6528,21.5528,35.0147,34.9754,21.7818,21.6528,6.36412,44.7677,561.814,0.0,22.22222222222222,21.995555555555555
2024-06-05 22:45:45,21.9674,21.6528,21.5484,35.0121,34.9852,21.8055,21.6496,5.70765,44.7677,562.208,0.0,22.22222222222222,21.994444444444444
2024-06-05 22:45:46,21.9687,21.6463,21.5523,35.0168,34.982,21.7988,21.6528,7.02059,46.7371,562.405,0.0,22.22222222222222,21.993333333333332
2024-06-05 22:45:47,21.9704,21.6463,21.5547,35.0258,34.982,21.7959,21.6528,6.03588,47.3936,562.897,0.0,22.22222222222222,21.99222222222222
2024-06-05 22:45:48,21.9607,21.6463,21.5431,35.0212,34.982,21.7928,21.6528,6.69236,47.0654,562.11,0.0,22.22222222222222,21.99111111111111
2024-06-05 22:45:49,21.9678,21.6496,21.564,35.0158,34.982,21.7885,21.6561,37.2183,49.6913,561.814,0.0,22.22222222222222,21.99
2024-06-05 22:45:50,21.9734,21.6528,21.5639,35.0209,34.982,21.791,21.6528,5.70765,45.7524,563.488,0.0,22.22222222222222,21.988888888888887
2024-06-05 22:45:51,21.9497,21.6463,21.5638,35.0203,34.982,21.7855,21.6496,5.37941,45.096,560.436,0.0,22.22222222222222,21.98777777777778
2024-06-05 22:45:52,21.9678,21.6496,21.5714,35.0155,34.982,21.7856,21.6528,5.37941,44.4395,560.534,0.0,22.22222222222222,21.986666666666668
2024-06-05 22:45:53,21.9729,21.6528,21.562,35.0102,34.982,21.7921,21.6561,5.37941,46.0807,557.974,0.0,22.22222222222222,21.985555555555557
2024-06-05 22:45:54,21.9583,21.6496,21.5674,34.9978,34.982,21.7716,21.6496,6.36412,46.7371,559.746,0.0,22.22222222222222,21.984444444444446
2024-06-05 22:45:55,21.9706,21.6496,21.5765,34.9907,34.9885,21.7853,21.6561,6.36412,46.7371,559.156,0.0,22.22222222222222,21.983333333333334
2024-06-05 22:45:56,21.9629,21.6397,21.5626,34.9994,34.982,21.7804,21.6561,6.36412,48.0501,560.928,0.0,22.22222222222222,21.982222222222223
2024-06-05 22:45:57,21.9571,21.6496,21.5676,34.9929,34.9754,21.7703,21.6594,6.03588,44.7677,564.473,0.0,22.22222222222222,21.98111111111111
2024-06-05 22:45:58,21.9628,21.6496,21.5779,34.9772,34.9787,21.7767,21.6594,6.03588,43.783,561.913,0.0,22.22222222222222,21.98
2024-06-05 22:45:59,21.9532,21.6693,21.5646,34.9836,34.9787,21.778,21.6528,6.03588,45.096,561.322,0.0,22.22222222222222,21.97888888888889
2024-06-05 22:46:00,21.9703,21.643,21.5806,34.9724,34.9885,21.7744,21.6561,5.70765,46.0807,558.171,0.0,22.22222222222222,21.977777777777778
2024-06-05 22:46:01,21.96,21.6463,21.5776,34.9676,34.982,21.7749,21.6528,-0.528836,47.7219,560.928,0.0,22.22222222222222,21.976666666666667
2024-06-05 22:46:02,21.9689,21.6397,21.5863,34.9795,34.982,21.7752,21.6528,6.69236,44.1113,561.519,0.0,22.22222222222222,21.975555555555555
2024-06-05 22:46:03,21.9576,21.6791,21.5699,34.9649,34.982,21.7799,21.6561,6.69236,43.4548,560.731,0.0,22.22222222222222,21.974444444444444
2024-06-05 22:46:04,21.9684,21.6299,21.5872,34.9632,34.9754,21.7736,21.6594,7.02059,48.3783,560.239,0.0,22.22222222222222,21.973333333333333
2024-06-05 22:46:05,21.9558,21.6364,21.5882,34.9458,34.9852,21.759,21.6561,6.03588,48.7066,559.845,0.0,22.22222222222222,21.97222222222222
2024-06-05 22:46:06,21.9692,21.666,21.5891,34.9393,34.9852,21.7692,21.6594,6.36412,40.5007,559.451,0.0,22.22222222222222,21.97111111111111
2024-06-05 22:46:07,21.9647,21.666,21.584,34.9419,34.9852,21.7762,21.6561,7.34883,44.7677,558.565,0.0,22.22222222222222,21.97
2024-06-05 22:46:08,21.9559,21.6594,21.588,34.9142,34.9885,21.7609,21.6528,5.37941,42.7983,557.58,0.0,22.22222222222222,21.968888888888888
2024-06-05 22:46:09,21.9656,21.6496,21.5952,34.9335,34.9787,21.7657,21.6528,5.37941,47.0654,556.694,0.0,22.22222222222222,21.967777777777776
2024-06-05 22:46:10,21.9476,21.6528,21.5835,34.9209,34.982,21.7577,21.6528,6.69236,47.3936,556.989,0.0,22.22222222222222,21.966666666666665
2024-06-05 22:46:11,21.9727,21.6627,21.6008,34.9052,34.9787,21.7642,21.6594,5.37941,47.7219,560.042,0.0,22.22222222222222,21.965555555555557
2024-06-05 22:46:12,21.9516,21.6594,21.5927,34.911,34.982,21.774,21.6528,5.70765,45.096,554.724,0.0,22.22222222222222,21.964444444444446
2024-06-05 22:46:13,21.9601,21.6299,21.5959,34.8943,34.9787,21.7661,21.6561,5.70765,45.096,557.186,0.0,22.22222222222222,21.963333333333335
2024-06-05 22:46:14,21.9725,21.6299,21.6134,34.8818,34.9885,21.778,21.6496,7.02059,45.4242,556.989,0.0,22.22222222222222,21.962222222222223
2024-06-05 22:46:15,21.9575,21.6397,21.6065,34.8974,34.9852,21.7699,21.6528,5.37941,46.4089,557.285,0.0,22.22222222222222,21.961111111111112
2024-06-05 22:46:16,21.9612,21.6331,21.6095,34.9015,34.9885,21.7635,21.6594,5.70765,47.3936,560.928,0.0,22.22222222222222,21.96
2024-06-05 22:46:17,21.9617,21.6397,21.612,34.8961,34.982,21.7769,21.6528,6.03588,46.0807,558.072,0.0,22.22222222222222,21.95888888888889
2024-06-05 22:46:18,21.9736,21.6463,21.6212,34.8946,34.9754,21.7826,21.6561,6.03588,43.4548,558.171,0.0,22.22222222222222,21.95777777777778
2024-06-05 22:46:19,21.9546,21.6561,21.619,34.9125,34.982,21.7585,21.6528,9.64648,47.0654,558.171,0.0,22.22222222222222,21.956666666666667
2024-06-05 22:46:20,21.9669,21.6463,21.6184,34.8992,34.9852,21.7788,21.6528,6.69236,47.7219,557.186,0.0,22.22222222222222,21.955555555555556
2024-06-05 22:46:21,21.959,21.6528,21.6215,34.8977,34.982,21.7732,21.643,7.34883,46.0807,558.368,0.0,22.22222222222222,21.954444444444444
2024-06-05 22:46:22,21.9702,21.6561,21.6215,34.9063,34.9787,21.7969,21.6561,6.36412,45.4242,558.663,0.0,22.22222222222222,21.953333333333333
2024-06-05 22:46:23,21.9708,21.6594,21.6197,34.9157,34.982,21.7744,21.6528,7.02059,47.3936,555.512,0.0,22.22222222222222,21.952222222222222
2024-06-05 22:46:24,21.975,21.6528,21.6253,34.918,34.9787,21.7847,21.6627,6.03588,48.7066,557.875,0.0,22.22222222222222,21.95111111111111
2024-06-05 22:46:25,21.9649,21.6496,21.6222,34.9171,34.982,21.8008,21.6397,7.34883,46.7371,562.307,0.0,22.22222222222222,21.95
2024-06-05 22:46:26,21.9656,21.643,21.6208,34.9084,34.9852,21.785,21.6528,5.37941,46.0807,559.156,0.0,22.22222222222222,21.948888888888888
2024-06-05 22:46:27,21.9585,21.6463,21.622,34.9122,34.9852,21.7881,21.6496,6.36412,46.0807,558.959,0.0,22.22222222222222,21.947777777777777
2024-06-05 22:46:28,21.9589,21.6528,21.6253,34.9175,34.9852,21.7862,21.6528,7.34883,49.0348,557.777,0.0,22.22222222222222,21.946666666666665
2024-06-05 22:46:29,21.958,21.6561,21.632,34.9353,34.982,21.7727,21.6528,7.02059,48.0501,558.565,0.0,22.22222222222222,21.945555555555554
2024-06-05 22:46:30,21.9473,21.6463,21.6352,34.9362,34.982,21.7755,21.6627,5.37941,47.0654,558.663,0.0,22.22222222222222,21.944444444444443
2024-06-05 22:46:31,21.9549,21.6463,21.6394,34.9466,34.982,21.7712,21.6561,7.02059,45.4242,561.814,0.0,22.22222222222222,21.943333333333335
2024-06-05 22:46:32,21.9551,21.6397,21.6411,34.9322,34.982,21.7794,21.6594,7.34883,45.096,557.482,0.0,22.22222222222222,21.942222222222224
2024-06-05 22:46:33,21.95,21.6463,21.6423,34.9441,34.9852,21.787,21.6594,14.8983,48.7066,559.057,0.0,22.22222222222222,21.941111111111113
2024-06-05 22:46:34,21.9507,21.6463,21.6402,34.9491,34.982,21.7896,21.6594,4.72294,48.0501,558.466,0.0,22.22222222222222,21.94
2024-06-05 22:46:35,21.9487,21.6528,21.6509,34.9577,34.9852,21.7879,21.6528,6.03588,47.3936,557.678,0.0,22.22222222222222,21.93888888888889
2024-06-05 22:46:36,21.9449,21.6528,21.6403,34.9598,34.9852,21.7917,21.6594,7.02059,47.0654,557.186,0.0,22.22222222222222,21.93777777777778
2024-06-05 22:46:37,21.9407,21.643,21.649,34.9527,34.982,21.786,21.6528,7.02059,44.1113,556.989,0.0,22.22222222222222,21.936666666666667
2024-06-05 22:46:38,21.9434,21.6463,21.6541,34.9493,34.9852,21.8017,21.6561,4.3947,45.7524,557.58,0.0,22.22222222222222,21.935555555555556
2024-06-05 22:46:39,21.9429,21.6496,21.6533,34.9558,34.9721,21.7791,21.6528,8.66177,46.0807,557.678,0.0,22.22222222222222,21.934444444444445
2024-06-05 22:46:40,21.9417,21.6528,21.6423,34.9638,34.9754,21.7856,21.6528,3.73823,47.7219,557.186,0.0,22.22222222222222,21.933333333333334
2024-06-05 22:46:41,21.9433,21.6496,21.6551,34.9657,34.9754,21.7728,21.6528,5.70765,44.7677,557.285,0.0,22.22222222222222,21.932222222222222
2024-06-05 22:46:42,21.9313,21.643,21.6534,34.9866,34.9885,21.7829,21.6561,4.72294,45.096,557.777,0.0,22.22222222222222,21.93111111111111
2024-06-05 22:46:43,21.9358,21.6496,21.6556,34.9847,34.982,21.7782,21.6528,7.67706,46.7371,557.383,0.0,22.22222222222222,21.93
2024-06-05 22:46:44,21.9329,21.6561,21.6596,34.9615,34.9885,21.7847,21.6528,5.37941,47.0654,558.466,0.0,22.22222222222222,21.92888888888889
2024-06-05 22:46:45,21.9359,21.6496,21.6666,34.9738,34.9787,21.791,21.6528,3.73823,47.0654,557.678,0.0,22.22222222222222,21.927777777777777
