TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 22:46:46,21.9315,21.6528,21.6576,34.9768,34.9787,21.7719,21.6528,6.69236,44.1113,557.875,0.0,22.22222222222222,21.926666666666666
2024-06-05 22:46:47,21.9371,21.643,21.662,34.9807,34.9852,21.7831,21.6528,4.3947,43.1266,558.171,0.0,22.22222222222222,21.925555555555555
2024-06-05 22:46:48,21.9105,21.643,21.6578,34.9702,34.982,21.784,21.6561,6.69236,47.0654,557.58,0.0,22.22222222222222,21.924444444444443
2024-06-05 22:46:49,21.9181,21.6528,21.6619,34.9681,34.982,21.7818,21.6496,5.70765,47.3936,557.088,0.0,22.22222222222222,21.923333333333332
2024-06-05 22:46:50,21.9114,21.62,21.6524,34.9813,34.982,21.7802,21.6496,5.37941,45.7524,557.875,0.0,22.22222222222222,21.92222222222222
2024-06-05 22:46:51,21.9186,21.6233,21.6717,34.9735,34.9787,21.7721,21.6528,6.69236,44.4395,558.072,0.0,22.22222222222222,21.921111111111113
2024-06-05 22:46:52,21.917,21.6561,21.669,34.9812,34.982,21.7792,21.6496,5.05118,45.7524,557.974,0.0,22.22222222222222,21.92
2024-06-05 22:46:53,21.9131,21.6594,21.6622,34.9876,34.9885,21.7859,21.6528,5.37941,48.3783,557.974,0.0,22.22222222222222,21.91888888888889
2024-06-05 22:46:54,21.9136,21.6331,21.6795,34.9894,34.982,21.7726,21.6528,3.73823,44.4395,558.466,0.0,22.22222222222222,21.91777777777778
2024-06-05 22:46:55,21.9126,21.6627,21.6631,34.9776,34.982,21.7812,21.6561,20.15,43.4548,558.466,0.0,22.22222222222222,21.916666666666668
2024-06-05 22:46:56,21.9038,21.7382,21.6667,34.9667,34.9754,21.7828,21.7481,4.3947,47.3936,555.512,0.0,22.22222222222222,21.915555555555557
2024-06-05 22:46:57,21.9018,21.7185,21.6769,34.9687,34.982,21.7708,21.7415,4.72294,48.7066,558.663,0.0,22.22222222222222,21.914444444444445
2024-06-05 22:46:58,21.8918,21.7382,21.6696,34.9983,34.982,21.7622,21.7448,6.69236,44.7677,558.663,0.0,22.22222222222222,21.913333333333334
2024-06-05 22:46:59,21.885,21.7415,21.6711,34.9932,34.9852,21.7565,21.7481,4.72294,45.7524,557.383,0.0,22.22222222222222,21.912222222222223
2024-06-05 22:47:00,21.8852,21.7218,21.672,34.9747,34.9852,21.7648,21.7481,5.70765,48.0501,558.269,0.0,22.22222222222222,21.91111111111111
2024-06-05 22:47:01,21.8941,21.7382,21.6888,34.9932,34.982,21.7712,21.7513,6.36412,44.1113,558.368,0.0,22.22222222222222,21.91
2024-06-05 22:47:02,21.8874,21.7448,21.6678,34.9711,34.9852,21.7695,21.7448,6.36412,46.0807,558.072,0.0,22.22222222222222,21.90888888888889
2024-06-05 22:47:03,21.8826,21.7382,21.6644,34.9841,34.9852,21.7772,21.7448,5.70765,46.0807,556.989,0.0,22.22222222222222,21.907777777777778
2024-06-05 22:47:04,21.8817,21.7119,21.672,34.991,34.982,21.7735,21.7513,7.02059,46.7371,557.777,0.0,22.22222222222222,21.906666666666666
2024-06-05 22:47:05,21.8774,21.7546,21.6727,35.002,34.982,21.7703,21.7415,5.05118,45.4242,557.482,0.0,22.22222222222222,21.905555555555555
2024-06-05 22:47:06,21.8696,21.7448,21.6652,34.9981,34.9852,21.7681,21.7481,6.69236,43.4548,556.891,0.0,22.22222222222222,21.904444444444444
2024-06-05 22:47:07,21.8726,21.7185,21.6721,34.9894,34.982,21.7657,21.7481,5.70765,44.4395,556.201,0.0,22.22222222222222,21.903333333333332
2024-06-05 22:47:08,21.8634,21.7316,21.6659,34.9879,34.9852,21.7676,21.7612,8.0053,47.7219,555.118,0.0,22.22222222222222,21.90222222222222
2024-06-05 22:47:09,21.8725,21.7415,21.6743,35.0,34.982,21.7851,21.7513,4.72294,47.3936,555.906,0.0,22.22222222222222,21.90111111111111
2024-06-05 22:47:10,21.8824,21.7415,21.6792,34.9947,34.982,21.7789,21.7481,6.03588,44.7677,555.611,0.0,22.22222222222222,21.9
2024-06-05 22:47:11,21.8835,21.7382,21.6685,34.976,34.9852,21.7614,21.7579,5.70765,47.7219,557.482,0.0,22.22222222222222,21.89888888888889
2024-06-05 22:47:12,21.8713,21.7349,21.6641,34.993,34.9754,21.7648,21.7415,5.37941,47.7219,556.103,0.0,22.22222222222222,21.89777777777778
2024-06-05 22:47:13,21.8785,21.7316,21.6791,34.9952,34.982,21.7653,21.7513,6.69236,47.7219,556.891,0.0,22.22222222222222,21.89666666666667
2024-06-05 22:47:14,21.8936,21.7448,21.6859,34.9738,34.982,21.773,21.7481,7.67706,45.7524,557.088,0.0,22.22222222222222,21.895555555555557
2024-06-05 22:47:15,21.8826,21.7349,21.6625,34.9934,34.9852,21.7714,21.7415,6.69236,45.096,557.678,0.0,22.22222222222222,21.894444444444446
2024-06-05 22:47:16,21.8918,21.7481,21.6745,34.9869,34.9852,21.7764,21.7448,4.72294,46.0807,560.731,0.0,22.22222222222222,21.893333333333334
2024-06-05 22:47:17,21.8812,21.7382,21.6759,34.9688,34.982,21.7791,21.7481,6.69236,47.7219,557.974,0.0,22.22222222222222,21.892222222222223
2024-06-05 22:47:18,21.8972,21.7349,21.676,34.9683,34.982,21.7721,21.7513,6.69236,46.0807,558.466,0.0,22.22222222222222,21.891111111111112
2024-06-05 22:47:19,21.8943,21.7316,21.6776,34.9672,34.9787,21.7606,21.7382,7.34883,44.4395,558.466,0.0,22.22222222222222,21.89
2024-06-05 22:47:20,21.8939,21.7415,21.6672,34.9855,34.9885,21.7707,21.7612,6.69236,46.0807,558.762,0.0,22.22222222222222,21.88888888888889
2024-06-05 22:47:21,21.896,21.7349,21.6674,34.9672,34.982,21.7825,21.7645,6.03588,47.0654,556.201,0.0,22.22222222222222,21.887777777777778
2024-06-05 22:47:22,21.8921,21.7448,21.6851,34.9764,34.982,21.7854,21.7481,7.67706,47.3936,559.451,0.0,22.22222222222222,21.886666666666667
2024-06-05 22:47:23,21.8898,21.7448,21.6808,34.9739,34.9852,21.776,21.7382,6.69236,45.4242,559.746,0.0,22.22222222222222,21.885555555555555
2024-06-05 22:47:24,21.9022,21.7448,21.6909,34.9597,34.982,21.784,21.7316,9.97472,47.0654,559.451,0.0,22.22222222222222,21.884444444444444
2024-06-05 22:47:25,21.8958,21.7448,21.6886,34.9566,34.9787,21.7774,21.7481,5.70765,49.0348,559.352,0.0,22.22222222222222,21.883333333333333
2024-06-05 22:47:26,21.9028,21.7316,21.6836,34.9638,34.9885,21.7833,21.7481,7.67706,47.3936,556.989,0.0,22.22222222222222,21.88222222222222
2024-06-05 22:47:27,21.9042,21.7448,21.6788,34.9543,34.9754,21.7791,21.7448,6.03588,43.783,558.663,0.0,22.22222222222222,21.88111111111111
2024-06-05 22:47:28,21.9111,21.7448,21.6871,34.9625,34.9852,21.7911,21.7481,6.69236,46.7371,560.928,0.0,22.22222222222222,21.88
2024-06-05 22:47:29,21.9057,21.7382,21.6947,34.9623,34.9885,21.7982,21.7448,30.3253,48.0501,558.368,0.0,22.22222222222222,21.878888888888888
2024-06-05 22:47:30,21.9097,21.7448,21.6974,34.9482,34.982,21.7918,21.7481,7.02059,46.0807,556.497,0.0,22.22222222222222,21.877777777777776
2024-06-05 22:47:31,21.9029,21.7415,21.6916,34.958,34.982,21.7838,21.7448,6.36412,45.7524,558.171,0.0,22.22222222222222,21.87666666666667
2024-06-05 22:47:32,21.9129,21.7349,21.6917,34.9507,34.982,21.7809,21.7513,7.02059,46.0807,557.58,0.0,22.22222222222222,21.875555555555557
2024-06-05 22:47:33,21.9063,21.7349,21.6991,34.9441,34.9918,21.7759,21.7448,30.3253,39.516,556.595,0.0,22.22222222222222,21.874444444444446
2024-06-05 22:47:34,21.9132,21.7382,21.6992,34.9629,34.9852,21.774,21.7513,8.0053,48.0501,555.807,0.0,22.22222222222222,21.873333333333335
2024-06-05 22:47:35,21.9132,21.7316,21.6918,34.9539,34.9885,21.7872,21.7448,6.36412,44.1113,556.792,0.0,22.22222222222222,21.872222222222224
2024-06-05 22:47:36,21.913,21.7382,21.6948,34.9811,34.9852,21.7638,21.7448,7.67706,46.4089,556.792,0.0,22.22222222222222,21.871111111111112
2024-06-05 22:47:37,21.9204,21.7382,21.6997,34.9681,34.982,21.775,21.7546,6.69236,47.3936,555.611,0.0,22.22222222222222,21.87
2024-06-05 22:47:38,21.9126,21.7415,21.7098,34.9625,34.982,21.7828,21.7448,6.03588,44.1113,556.891,0.0,22.22222222222222,21.86888888888889
2024-06-05 22:47:39,21.9187,21.7382,21.7146,34.965,34.9852,21.7855,21.7481,4.3947,47.3936,556.891,0.0,22.22222222222222,21.86777777777778
2024-06-05 22:47:40,21.9116,21.7448,21.7008,34.9615,34.9852,21.7829,21.7448,7.67706,47.0654,556.694,0.0,22.22222222222222,21.866666666666667
2024-06-05 22:47:41,21.9132,21.7349,21.7125,34.9568,34.982,21.7794,21.7513,5.37941,45.096,555.611,0.0,22.22222222222222,21.865555555555556
2024-06-05 22:47:42,21.9085,21.7448,21.7108,34.9572,34.982,21.786,21.7448,5.37941,46.0807,556.398,0.0,22.22222222222222,21.864444444444445
2024-06-05 22:47:43,21.9119,21.7382,21.7181,34.9619,34.9787,21.7798,21.7448,7.34883,47.0654,555.315,0.0,22.22222222222222,21.863333333333333
2024-06-05 22:47:44,21.8963,21.7316,21.7119,34.9777,34.982,21.7786,21.7481,3.73823,46.7371,556.497,0.0,22.22222222222222,21.862222222222222
2024-06-05 22:47:45,21.9083,21.7349,21.7113,34.9761,34.982,21.7869,21.7546,6.69236,45.7524,555.611,0.0,22.22222222222222,21.86111111111111
2024-06-05 22:47:46,21.8961,21.7316,21.7085,34.9849,34.9885,21.7761,21.7448,6.03588,47.0654,556.201,0.0,22.22222222222222,21.86
2024-06-05 22:47:47,21.8966,21.7349,21.7152,34.9736,34.982,21.7901,21.7481,5.37941,48.0501,555.611,0.0,22.22222222222222,21.858888888888888
2024-06-05 22:47:48,21.9011,21.7448,21.7271,34.9661,34.982,21.7762,21.7481,4.3947,46.4089,555.611,0.0,22.22222222222222,21.857777777777777
2024-06-05 22:47:49,21.8961,21.7316,21.7207,34.9683,34.9852,21.7754,21.7481,5.70765,43.4548,554.527,0.0,22.22222222222222,21.856666666666666
2024-06-05 22:47:50,21.8971,21.7448,21.718,34.9826,34.9721,21.7893,21.7415,9.97472,44.1113,552.164,0.0,22.22222222222222,21.855555555555554
2024-06-05 22:47:51,21.8882,21.7349,21.7273,34.984,34.982,21.7796,21.7481,4.72294,47.7219,555.611,0.0,22.22222222222222,21.854444444444447
2024-06-05 22:47:52,21.8908,21.7481,21.7191,34.9736,34.9918,21.7721,21.7448,9.97472,48.7066,555.512,0.0,22.22222222222222,21.853333333333335
2024-06-05 22:47:53,21.9053,21.7448,21.7372,34.983,34.982,21.7847,21.7448,6.69236,43.4548,555.02,0.0,22.22222222222222,21.852222222222224
2024-06-05 22:47:54,21.8828,21.7415,21.7216,34.9963,34.982,21.7775,21.7448,5.05118,45.096,555.02,0.0,22.22222222222222,21.851111111111113
2024-06-05 22:47:55,21.8857,21.7448,21.7283,34.9758,34.9885,21.7847,21.7448,6.03588,44.4395,556.201,0.0,22.22222222222222,21.85
2024-06-05 22:47:56,21.8816,21.7382,21.7212,34.993,34.9787,21.7833,21.7513,5.37941,45.4242,556.989,0.0,22.22222222222222,21.84888888888889
2024-06-05 22:47:57,21.885,21.7349,21.7179,35.0146,34.9852,21.7881,21.7513,6.03588,46.0807,559.746,0.0,22.22222222222222,21.84777777777778
2024-06-05 22:47:58,21.8715,21.7382,21.7216,35.0076,34.982,21.7857,21.7513,5.05118,41.4854,558.466,0.0,22.22222222222222,21.846666666666668
2024-06-05 22:47:59,21.8934,21.7382,21.7284,35.0204,34.9885,21.7856,21.7513,3.73823,46.0807,557.678,0.0,22.22222222222222,21.845555555555556
2024-06-05 22:48:00,21.8889,21.7448,21.73,35.0174,34.982,21.7842,21.7481,4.3947,45.096,558.86,0.0,22.22222222222222,21.844444444444445
2024-06-05 22:48:01,21.8905,21.7448,21.734,35.0074,34.9885,21.8075,21.7513,5.70765,44.7677,558.86,0.0,22.22222222222222,21.843333333333334
2024-06-05 22:48:02,21.8824,21.7415,21.7302,35.0036,34.9754,21.8023,21.7481,7.02059,44.7677,560.239,0.0,22.22222222222222,21.842222222222222
2024-06-05 22:48:03,21.8866,21.7415,21.7245,35.0095,34.9787,21.8014,21.7481,9.97472,45.7524,558.663,0.0,22.22222222222222,21.84111111111111
2024-06-05 22:48:04,21.8849,21.7349,21.7293,35.0022,34.9885,21.794,21.7513,6.36412,47.7219,560.14,0.0,22.22222222222222,21.84
2024-06-05 22:48:05,21.891,21.7284,21.7434,35.0162,34.982,21.8095,21.7448,7.34883,45.7524,559.845,0.0,22.22222222222222,21.83888888888889
2024-06-05 22:48:06,21.8779,21.7316,21.7292,35.052,34.9918,21.8052,21.7481,5.70765,47.3936,559.352,0.0,22.22222222222222,21.837777777777777
2024-06-05 22:48:07,21.8745,21.7349,21.7336,35.0164,34.982,21.8086,21.7481,5.70765,46.0807,559.549,0.0,22.22222222222222,21.836666666666666
2024-06-05 22:48:08,21.8835,21.7316,21.735,35.0142,34.982,21.8054,21.7481,6.69236,46.0807,559.648,0.0,22.22222222222222,21.835555555555555
2024-06-05 22:48:09,21.8763,21.7349,21.7327,35.0009,34.9885,21.8023,21.7448,6.03588,46.7371,558.959,0.0,22.22222222222222,21.834444444444443
2024-06-05 22:48:10,21.8809,21.8268,21.7398,35.0164,34.982,21.8032,21.84,5.05118,45.4242,558.368,0.0,22.22222222222222,21.833333333333332
2024-06-05 22:48:11,21.8797,21.8236,21.731,35.0101,34.9787,21.8045,21.8367,7.67706,47.0654,557.482,0.0,22.22222222222222,21.832222222222224
2024-06-05 22:48:12,21.8705,21.84,21.7324,35.0145,34.982,21.8035,21.8334,5.70765,46.7371,556.201,0.0,22.22222222222222,21.831111111111113
2024-06-05 22:48:13,21.8779,21.8137,21.7367,35.0055,34.9852,21.8016,21.8334,7.02059,46.7371,558.762,0.0,22.22222222222222,21.830000000000002
2024-06-05 22:48:14,21.8715,21.8498,21.7493,35.0221,34.9852,21.8009,21.8301,16.2112,44.4395,556.891,0.0,22.22222222222222,21.82888888888889
2024-06-05 22:48:15,21.8785,21.8104,21.7393,35.0047,34.9852,21.7966,21.8301,5.70765,46.0807,556.398,0.0,22.22222222222222,21.82777777777778
2024-06-05 22:48:16,21.875,21.8433,21.736,35.0131,34.9852,21.7938,21.8334,7.67706,44.7677,557.186,0.0,22.22222222222222,21.826666666666668
2024-06-05 22:48:17,21.8731,21.84,21.7384,35.0144,34.9787,21.8022,21.8334,5.37941,45.4242,556.792,0.0,22.22222222222222,21.825555555555557
2024-06-05 22:48:18,21.8727,21.84,21.7344,35.0002,34.9918,21.7982,21.8367,7.34883,46.0807,557.974,0.0,22.22222222222222,21.824444444444445
2024-06-05 22:48:19,21.8779,21.8236,21.734,34.9941,34.9852,21.7972,21.8367,11.9441,45.4242,554.33,0.0,22.22222222222222,21.823333333333334
2024-06-05 22:48:20,21.881,21.8334,21.7399,35.0063,34.9852,21.7946,21.8334,8.0053,45.096,557.58,0.0,22.22222222222222,21.822222222222223
2024-06-05 22:48:21,21.8788,21.8367,21.742,34.9949,34.9852,21.8012,21.8268,8.33354,45.096,556.792,0.0,22.22222222222222,21.82111111111111
2024-06-05 22:48:22,21.8694,21.8236,21.7266,35.0025,34.982,21.8036,21.8334,5.05118,46.0807,557.58,0.0,22.22222222222222,21.82
2024-06-05 22:48:23,21.8836,21.8268,21.7358,34.983,34.982,21.7967,21.8367,36.8901,47.3936,557.974,0.0,22.22222222222222,21.81888888888889
2024-06-05 22:48:24,21.8775,21.8334,21.7437,34.9899,34.982,21.787,21.8334,4.3947,47.7219,557.678,0.0,22.22222222222222,21.817777777777778
2024-06-05 22:48:25,21.878,21.8203,21.7436,34.9724,34.9885,21.8053,21.8367,7.67706,47.3936,556.398,0.0,22.22222222222222,21.816666666666666
2024-06-05 22:48:26,21.8833,21.8433,21.7371,34.9889,34.9885,21.8039,21.8334,7.34883,49.6913,557.482,0.0,22.22222222222222,21.815555555555555
2024-06-05 22:48:27,21.8869,21.8137,21.7494,34.9991,34.9852,21.8067,21.8334,9.31824,47.7219,557.285,0.0,22.22222222222222,21.814444444444444
2024-06-05 22:48:28,21.8872,21.8334,21.7463,34.9961,34.9754,21.8129,21.8367,5.70765,46.7371,556.989,0.0,22.22222222222222,21.813333333333333
2024-06-05 22:48:29,21.892,21.8465,21.7417,34.9732,34.9885,21.8145,21.8334,7.67706,47.3936,556.694,0.0,22.22222222222222,21.81222222222222
2024-06-05 22:48:30,21.885,21.7973,21.7453,34.965,34.9754,21.8161,21.8367,7.67706,44.4395,560.14,0.0,22.22222222222222,21.81111111111111
2024-06-05 22:48:31,21.8901,21.8301,21.7417,34.9509,34.9852,21.8233,21.8334,5.37941,45.7524,556.595,0.0,22.22222222222222,21.810000000000002
2024-06-05 22:48:32,21.8952,21.8236,21.7396,34.9628,34.982,21.8245,21.8301,5.70765,46.0807,556.792,0.0,22.22222222222222,21.80888888888889
2024-06-05 22:48:33,21.906,21.8465,21.7387,34.9617,34.9885,21.8187,21.8334,8.0053,47.7219,557.088,0.0,22.22222222222222,21.80777777777778
2024-06-05 22:48:34,21.9098,21.8301,21.7464,34.9674,34.9885,21.818,21.8367,7.34883,48.7066,560.436,0.0,22.22222222222222,21.80666666666667
2024-06-05 22:48:35,21.9139,21.8367,21.7551,34.9682,34.982,21.8285,21.8334,7.34883,49.6913,556.398,0.0,22.22222222222222,21.805555555555557
2024-06-05 22:48:36,21.9152,21.817,21.7478,34.9678,34.982,21.8165,21.8334,7.02059,49.6913,555.709,0.0,22.22222222222222,21.804444444444446
2024-06-05 22:48:37,21.9026,21.8301,21.7509,34.9531,34.9852,21.8172,21.8367,4.72294,48.0501,555.906,0.0,22.22222222222222,21.803333333333335
2024-06-05 22:48:38,21.9167,21.8268,21.7653,34.9663,34.9852,21.8238,21.8334,8.33354,45.4242,557.58,0.0,22.22222222222222,21.802222222222223
2024-06-05 22:48:39,21.9206,21.8137,21.7537,34.9653,34.9787,21.8145,21.8236,9.64648,46.0807,555.906,0.0,22.22222222222222,21.801111111111112
2024-06-05 22:48:40,21.9279,21.8268,21.7648,34.9875,34.9852,21.8249,21.8236,7.02059,44.4395,554.823,0.0,22.22222222222222,21.8
2024-06-05 22:48:41,21.9322,21.8203,21.7661,34.9714,34.982,21.8189,21.8334,6.03588,45.7524,555.611,0.0,22.22222222222222,21.79888888888889
2024-06-05 22:48:42,21.9249,21.8236,21.7693,34.9756,34.9852,21.8157,21.8268,7.34883,44.4395,556.004,0.0,22.22222222222222,21.797777777777778
2024-06-05 22:48:43,21.9306,21.8301,21.7697,34.961,34.982,21.8153,21.8236,6.03588,47.0654,554.823,0.0,22.22222222222222,21.796666666666667
2024-06-05 22:48:44,21.9204,21.8236,21.7561,34.9614,34.9852,21.8281,21.84,6.69236,45.096,555.02,0.0,22.22222222222222,21.795555555555556
2024-06-05 22:48:45,21.9278,21.8301,21.7713,34.9452,34.982,21.811,21.8268,7.67706,46.4089,554.724,0.0,22.22222222222222,21.794444444444444
2024-06-05 22:48:46,21.923,21.8236,21.7743,34.9359,34.982,21.8193,21.8465,5.37941,45.096,553.05,0.0,22.22222222222222,21.793333333333333
2024-06-05 22:48:47,21.9162,21.8334,21.7631,34.9594,34.9787,21.8258,21.8301,7.02059,47.3936,554.724,0.0,22.22222222222222,21.79222222222222
2024-06-05 22:48:48,21.9152,21.8334,21.7695,34.9559,34.9852,21.8321,21.8367,5.05118,47.7219,553.838,0.0,22.22222222222222,21.79111111111111
2024-06-05 22:48:49,21.9145,21.8203,21.7646,34.943,34.9852,21.8174,21.8367,6.69236,48.3783,557.777,0.0,22.22222222222222,21.79
2024-06-05 22:48:50,21.9125,21.8268,21.7589,34.96,34.982,21.8178,21.8301,7.34883,48.7066,555.906,0.0,22.22222222222222,21.788888888888888
2024-06-05 22:48:51,21.9092,21.8301,21.7773,34.9707,34.982,21.8199,21.8301,6.36412,48.0501,556.497,0.0,22.22222222222222,21.78777777777778
2024-06-05 22:48:52,21.9224,21.8268,21.7777,34.968,34.982,21.8174,21.8367,7.34883,48.0501,556.595,0.0,22.22222222222222,21.78666666666667
2024-06-05 22:48:53,21.9147,21.8268,21.784,34.9543,34.9787,21.8162,21.8301,4.72294,48.3783,557.482,0.0,22.22222222222222,21.785555555555558
2024-06-05 22:48:54,21.921,21.8137,21.7857,34.9592,34.9787,21.8228,21.8334,6.36412,48.0501,560.534,0.0,22.22222222222222,21.784444444444446
2024-06-05 22:48:55,21.9086,21.8268,21.7776,34.9691,34.9852,21.8206,21.8367,8.0053,48.7066,557.777,0.0,22.22222222222222,21.783333333333335
2024-06-05 22:48:56,21.9042,21.8236,21.7756,34.9636,34.982,21.8281,21.8301,0.455872,47.3936,557.974,0.0,22.22222222222222,21.782222222222224
2024-06-05 22:48:57,21.9095,21.8334,21.7776,34.9656,34.9852,21.8316,21.8334,5.37941,48.7066,558.762,0.0,22.22222222222222,21.781111111111112
2024-06-05 22:48:58,21.9133,21.8301,21.7781,34.9729,34.982,21.8227,21.8367,5.70765,46.7371,560.337,0.0,22.22222222222222,21.78
2024-06-05 22:48:59,21.9229,21.8236,21.7832,34.9595,34.9852,21.8321,21.84,5.05118,47.0654,558.171,0.0,22.22222222222222,21.77888888888889
2024-06-05 22:49:00,21.9211,21.8236,21.7873,34.9615,34.9852,21.8298,21.8367,5.37941,46.7371,558.86,0.0,22.22222222222222,21.77777777777778
2024-06-05 22:49:01,21.9176,21.8301,21.7857,34.9524,34.982,21.8252,21.8334,4.06647,44.1113,563.094,0.0,22.22222222222222,21.77740740740741
2024-06-05 22:49:02,21.913,21.8236,21.7883,34.9533,34.982,21.8124,21.8367,4.72294,45.4242,556.891,0.0,22.22222222222222,21.777037037037037
2024-06-05 22:49:03,21.9111,21.8236,21.7903,34.9595,34.9852,21.8152,21.8367,4.3947,45.7524,558.269,0.0,22.22222222222222,21.776666666666667
2024-06-05 22:49:04,21.9135,21.8236,21.7858,34.9695,34.9852,21.8253,21.8334,5.70765,44.7677,558.762,0.0,22.22222222222222,21.776296296296298
2024-06-05 22:49:05,21.9061,21.8334,21.7765,34.961,34.982,21.8329,21.8334,4.3947,46.4089,558.663,0.0,22.22222222222222,21.775925925925925
2024-06-05 22:49:06,21.9178,21.8236,21.791,34.9587,34.9852,21.8291,21.8367,5.05118,48.0501,558.171,0.0,22.22222222222222,21.775555555555556
2024-06-05 22:49:07,21.8973,21.8268,21.7871,34.9518,34.9852,21.8338,21.84,6.69236,48.3783,557.383,0.0,22.22222222222222,21.775185185185187
2024-06-05 22:49:08,21.9127,21.8236,21.7944,34.9611,34.9787,21.8291,21.8334,5.70765,48.7066,557.285,0.0,22.22222222222222,21.774814814814814
2024-06-05 22:49:09,21.9059,21.8236,21.7832,34.9518,34.982,21.8435,21.8334,5.70765,48.0501,557.482,0.0,22.22222222222222,21.774444444444445
2024-06-05 22:49:10,21.916,21.8301,21.7954,34.948,34.982,21.8344,21.8334,4.3947,48.0501,558.171,0.0,22.22222222222222,21.774074074074075
2024-06-05 22:49:11,21.9108,21.8268,21.8026,34.9331,34.982,21.8438,21.8301,5.37941,46.0807,558.663,0.0,22.22222222222222,21.773703703703706
2024-06-05 22:49:12,21.9131,21.8268,21.79,34.9158,34.982,21.8279,21.8367,4.3947,45.4242,556.201,0.0,22.22222222222222,21.773333333333333
2024-06-05 22:49:13,21.9083,21.8236,21.7941,34.9137,34.9852,21.8366,21.8367,5.70765,45.7524,557.186,0.0,22.22222222222222,21.772962962962964
2024-06-05 22:49:14,21.901,21.8203,21.7908,34.9165,34.982,21.8335,21.8301,4.06647,44.4395,558.072,0.0,22.22222222222222,21.772592592592595
2024-06-05 22:49:15,21.9121,21.8268,21.7968,34.9112,34.982,21.8393,21.8334,4.06647,44.1113,558.663,0.0,22.22222222222222,21.772222222222222
2024-06-05 22:49:16,21.9191,21.8268,21.8031,34.9007,34.9787,21.8317,21.8367,5.05118,44.7677,558.269,0.0,22.22222222222222,21.771851851851853
2024-06-05 22:49:17,21.9046,21.8236,21.8027,34.9001,34.982,21.846,21.8268,6.03588,46.0807,557.186,0.0,22.22222222222222,21.771481481481484
2024-06-05 22:49:18,21.9107,21.8268,21.8002,34.8945,34.982,21.8532,21.8334,4.72294,46.0807,557.58,0.0,22.22222222222222,21.77111111111111
2024-06-05 22:49:19,21.9159,21.8268,21.7912,34.8966,34.9754,21.8446,21.8334,4.72294,47.0654,561.519,0.0,22.22222222222222,21.77074074074074
2024-06-05 22:49:20,21.9106,21.8301,21.7925,34.9021,34.9852,21.8423,21.8334,5.05118,47.7219,557.088,0.0,22.22222222222222,21.770370370370372
2024-06-05 22:49:21,21.9201,21.8268,21.8131,34.898,34.9852,21.8603,21.8334,6.03588,47.3936,556.891,0.0,22.22222222222222,21.77
2024-06-05 22:49:22,21.915,21.8203,21.8101,34.8959,34.9852,21.8391,21.8367,6.69236,47.3936,556.3,0.0,22.22222222222222,21.76962962962963
2024-06-05 22:49:23,21.9105,21.8334,21.7979,34.8836,34.982,21.8527,21.8301,6.36412,47.3936,556.103,0.0,22.22222222222222,21.76925925925926
2024-06-05 22:49:24,21.9233,21.9056,21.8089,34.9028,34.9885,21.8554,21.9155,6.69236,46.0807,556.201,0.0,22.22222222222222,21.76888888888889
2024-06-05 22:49:25,21.901,21.9089,21.802,34.8949,34.9951,21.8533,21.9155,4.06647,46.7371,556.201,0.0,22.22222222222222,21.76851851851852
2024-06-05 22:49:26,21.9072,21.9089,21.803,34.8897,34.982,21.8608,21.9155,5.05118,44.1113,555.611,0.0,22.22222222222222,21.76814814814815
2024-06-05 22:49:27,21.9168,21.9122,21.8012,34.8611,34.9754,21.8514,21.9122,5.37941,44.7677,558.86,0.0,22.22222222222222,21.767777777777777
2024-06-05 22:49:28,21.9167,21.9056,21.8214,34.8906,34.9787,21.8664,21.9155,5.37941,45.096,558.269,0.0,22.22222222222222,21.767407407407408
2024-06-05 22:49:29,21.921,21.9024,21.8089,34.8888,34.9787,21.8567,21.9155,6.36412,43.4548,554.724,0.0,22.22222222222222,21.76703703703704
2024-06-05 22:49:30,21.9123,21.9122,21.8173,34.9002,34.9852,21.8634,21.9188,5.37941,44.7677,555.512,0.0,22.22222222222222,21.76666666666667
2024-06-05 22:49:31,21.9145,21.9024,21.8107,34.897,34.9951,21.8493,21.9188,5.37941,44.1113,555.217,0.0,22.22222222222222,21.766296296296296
2024-06-05 22:49:32,21.9203,21.9122,21.8122,34.8965,34.9852,21.8518,21.9122,5.70765,44.7677,555.217,0.0,22.22222222222222,21.765925925925927
2024-06-05 22:49:33,21.9232,21.9024,21.8081,34.9086,34.982,21.8534,21.9188,5.70765,44.1113,555.217,0.0,22.22222222222222,21.765555555555558
2024-06-05 22:49:34,21.9227,21.9155,21.8106,34.9062,34.9787,21.8659,21.9122,6.03588,43.4548,555.414,0.0,22.22222222222222,21.765185185185185
2024-06-05 22:49:35,21.9028,21.9188,21.8092,34.9004,34.9787,21.8564,21.9122,7.02059,43.4548,554.823,0.0,22.22222222222222,21.764814814814816
2024-06-05 22:49:36,21.9163,21.9024,21.8001,34.9008,34.9787,21.8664,21.9188,4.72294,44.4395,554.527,0.0,22.22222222222222,21.764444444444447
2024-06-05 22:49:37,21.9183,21.9089,21.818,34.9036,34.9787,21.8505,21.9188,4.72294,43.783,554.921,0.0,22.22222222222222,21.764074074074074
2024-06-05 22:49:38,21.9187,21.9089,21.8143,34.9008,34.9852,21.8607,21.9155,4.72294,46.0807,554.035,0.0,22.22222222222222,21.763703703703705
2024-06-05 22:49:39,21.9196,21.9089,21.8168,34.9198,34.9852,21.8498,21.9056,5.05118,46.0807,555.414,0.0,22.22222222222222,21.763333333333335
2024-06-05 22:49:40,21.9223,21.9188,21.8105,34.9033,34.9852,21.8643,21.9122,5.70765,45.4242,556.103,0.0,22.22222222222222,21.762962962962963
2024-06-05 22:49:41,21.9175,21.9089,21.8229,34.9293,34.982,21.8627,21.9089,5.37941,46.7371,556.497,0.0,22.22222222222222,21.762592592592593
2024-06-05 22:49:42,21.9155,21.9024,21.8151,34.9175,34.982,21.8611,21.9089,5.70765,48.0501,554.527,0.0,22.22222222222222,21.762222222222224
2024-06-05 22:49:43,21.9202,21.8925,21.8106,34.9085,34.982,21.8656,21.9155,8.66177,48.0501,557.285,0.0,22.22222222222222,21.76185185185185
2024-06-05 22:49:44,21.9251,21.9089,21.825,34.8953,34.982,21.8573,21.9155,45.4242,46.7371,557.186,0.0,22.22222222222222,21.761481481481482
2024-06-05 22:49:45,21.9217,21.8991,21.8175,34.9302,34.9918,21.85,21.9089,7.02059,47.3936,556.989,0.0,22.22222222222222,21.761111111111113
2024-06-05 22:49:46,21.9331,21.9089,21.8328,34.909,34.982,21.8667,21.9089,4.06647,47.3936,557.285,0.0,22.22222222222222,21.76074074074074
2024-06-05 22:49:47,21.907,21.9056,21.8184,34.9213,34.982,21.859,21.9122,7.02059,45.7524,556.891,0.0,22.22222222222222,21.76037037037037
2024-06-05 22:49:48,21.9141,21.8892,21.8202,34.9206,34.982,21.865,21.9122,3.73823,44.4395,556.792,0.0,22.22222222222222,21.76
2024-06-05 22:49:49,21.9178,21.9286,21.8331,34.9354,34.9787,21.8646,21.9089,6.36412,35.2489,556.201,0.0,22.22222222222222,21.75962962962963
2024-06-05 22:49:50,21.9203,21.9089,21.8267,34.9143,34.9852,21.8693,21.9221,6.03588,45.4242,557.186,0.0,22.22222222222222,21.75925925925926
2024-06-05 22:49:51,21.9236,21.9418,21.8166,34.9225,34.9852,21.8684,21.9155,4.3947,43.1266,557.58,0.0,22.22222222222222,21.75888888888889
2024-06-05 22:49:52,21.9224,21.9024,21.8287,34.9474,34.9852,21.8741,21.9188,5.05118,44.7677,557.58,0.0,22.22222222222222,21.75851851851852
2024-06-05 22:49:53,21.9256,21.9089,21.8277,34.9493,34.9885,21.8642,21.9122,4.72294,44.4395,556.891,0.0,22.22222222222222,21.75814814814815
2024-06-05 22:49:54,21.9266,21.9089,21.829,34.9537,34.982,21.8694,21.9122,6.36412,45.7524,556.3,0.0,22.22222222222222,21.75777777777778
2024-06-05 22:49:55,21.9312,21.8827,21.832,34.9463,34.982,21.8767,21.9122,6.69236,46.7371,556.004,0.0,22.22222222222222,21.75740740740741
2024-06-05 22:49:56,21.9282,21.9122,21.8311,34.9562,34.982,21.8753,21.9155,6.03588,44.7677,555.906,0.0,22.22222222222222,21.757037037037037
2024-06-05 22:49:57,21.9277,21.9089,21.8333,34.9412,34.982,21.8702,21.9155,6.03588,46.0807,554.921,0.0,22.22222222222222,21.756666666666668
2024-06-05 22:49:58,21.9214,21.9122,21.8319,34.9454,34.9852,21.8675,21.9024,7.02059,47.3936,555.709,0.0,22.22222222222222,21.7562962962963
2024-06-05 22:49:59,21.9237,21.9089,21.8312,34.9438,34.9885,21.8619,21.9286,21.463,46.7371,555.709,0.0,22.22222222222222,21.755925925925926
2024-06-05 22:50:00,21.9305,21.9319,21.8346,34.9501,34.9787,21.8691,21.9188,6.36412,41.8136,556.595,0.0,22.22222222222222,21.755555555555556
2024-06-05 22:50:01,21.9313,21.9155,21.8335,34.9583,34.982,21.8738,21.9056,7.67706,45.7524,556.201,0.0,22.22222222222222,21.755185185185187
2024-06-05 22:50:02,21.925,21.9089,21.8203,34.9426,34.982,21.8574,21.9024,7.02059,44.1113,560.436,0.0,22.22222222222222,21.754814814814814
2024-06-05 22:50:03,21.9136,21.9056,21.8261,34.9561,34.982,21.8563,21.9188,6.69236,44.7677,556.3,0.0,22.22222222222222,21.754444444444445
2024-06-05 22:50:04,21.9339,21.9122,21.8329,34.9565,34.982,21.8767,21.9221,5.37941,43.1266,556.398,0.0,22.22222222222222,21.754074074074076
2024-06-05 22:50:05,21.9299,21.9089,21.8342,34.9541,34.982,21.8535,21.9089,6.36412,44.7677,553.444,0.0,22.22222222222222,21.753703703703703
2024-06-05 22:50:06,21.9415,21.8958,21.8409,34.9581,34.9885,21.8509,21.9089,6.69236,46.0807,557.088,0.0,22.22222222222222,21.753333333333334
2024-06-05 22:50:07,21.9254,21.9089,21.8239,34.9539,34.9787,21.8522,21.9188,4.72294,47.3936,557.875,0.0,22.22222222222222,21.752962962962965
2024-06-05 22:50:08,21.922,21.8991,21.8276,34.9414,34.9852,21.8562,21.9122,4.3947,47.7219,557.875,0.0,22.22222222222222,21.752592592592592
2024-06-05 22:50:09,21.9283,21.9056,21.8422,34.9717,34.9787,21.8462,21.9155,5.70765,48.0501,557.777,0.0,22.22222222222222,21.752222222222223
2024-06-05 22:50:10,21.9223,21.9122,21.833,34.9524,34.9852,21.8636,21.9188,5.05118,47.7219,557.482,0.0,22.22222222222222,21.751851851851853
2024-06-05 22:50:11,21.9312,21.9122,21.8488,34.9562,34.9852,21.8608,21.9122,4.72294,50.0195,557.777,0.0,22.22222222222222,21.751481481481484
2024-06-05 22:50:12,21.9408,21.9089,21.8483,34.9533,34.982,21.8627,21.9155,5.37941,45.7524,558.368,0.0,22.22222222222222,21.75111111111111
2024-06-05 22:50:13,21.9372,21.9056,21.8423,34.9599,34.9787,21.868,21.9155,4.3947,45.4242,557.974,0.0,22.22222222222222,21.750740740740742
2024-06-05 22:50:14,21.9367,21.9089,21.8501,34.9366,34.9852,21.8567,21.9221,6.03588,45.7524,557.974,0.0,22.22222222222222,21.750370370370373
2024-06-05 22:50:15,21.9263,21.9024,21.8345,34.9708,34.9852,21.8606,21.9089,6.03588,44.1113,558.663,0.0,22.22222222222222,21.75
2024-06-05 22:50:16,21.9412,21.9089,21.836,34.9566,34.9852,21.858,21.9122,5.70765,44.4395,557.875,0.0,22.22222222222222,21.74962962962963
2024-06-05 22:50:17,21.9352,21.9024,21.8505,34.9333,34.9852,21.8559,21.9089,5.37941,44.4395,558.565,0.0,22.22222222222222,21.74925925925926
2024-06-05 22:50:18,21.9337,21.9024,21.8418,34.9632,34.9852,21.8362,21.9155,5.37941,42.7983,558.269,0.0,22.22222222222222,21.74888888888889
2024-06-05 22:50:19,21.9377,21.9122,21.8487,34.9455,34.9787,21.839,21.9122,6.03588,44.7677,558.269,0.0,22.22222222222222,21.74851851851852
2024-06-05 22:50:20,21.9456,21.8991,21.8395,34.9591,34.9852,21.8525,21.9253,5.37941,43.783,558.269,0.0,22.22222222222222,21.74814814814815
2024-06-05 22:50:21,21.9229,21.9089,21.8396,34.9407,34.9852,21.8514,21.9089,5.70765,43.783,557.974,0.0,22.22222222222222,21.747777777777777
2024-06-05 22:50:22,21.9329,21.9089,21.8413,34.9685,34.982,21.8412,21.9188,4.72294,43.783,558.072,0.0,22.22222222222222,21.747407407407408
2024-06-05 22:50:23,21.9326,21.9056,21.8479,34.9516,34.9852,21.8438,21.9089,4.3947,45.096,558.565,0.0,22.22222222222222,21.74703703703704
2024-06-05 22:50:24,21.9393,21.9089,21.8596,34.9578,34.982,21.862,21.9155,5.70765,46.4089,557.383,0.0,22.22222222222222,21.746666666666666
2024-06-05 22:50:25,21.9394,21.9024,21.8513,34.9484,34.982,21.852,21.9155,6.69236,46.7371,557.088,0.0,22.22222222222222,21.746296296296297
2024-06-05 22:50:26,21.948,21.9122,21.8599,34.9333,34.9885,21.8532,21.9122,7.67706,45.7524,556.3,0.0,22.22222222222222,21.745925925925928
2024-06-05 22:50:27,21.9469,21.9089,21.8631,34.9503,34.9852,21.8489,21.9089,5.05118,46.7371,556.595,0.0,22.22222222222222,21.745555555555555
2024-06-05 22:50:28,21.942,21.9122,21.8488,34.9425,34.9852,21.8508,21.9221,7.02059,47.0654,556.497,0.0,22.22222222222222,21.745185185185186
2024-06-05 22:50:29,21.9413,21.9056,21.8566,34.9632,34.9852,21.8502,21.9089,8.66177,47.0654,555.906,0.0,22.22222222222222,21.744814814814816
2024-06-05 22:50:30,21.9358,21.9089,21.8608,34.9435,34.9885,21.8479,21.9155,7.34883,46.0807,557.383,0.0,22.22222222222222,21.744444444444447
2024-06-05 22:50:31,21.9401,21.9089,21.8542,34.9451,34.982,21.8428,21.9122,5.70765,46.4089,558.466,0.0,22.22222222222222,21.744074074074074
2024-06-05 22:50:32,21.9416,21.9122,21.8523,34.9369,34.9852,21.8545,21.9089,5.37941,44.1113,558.368,0.0,22.22222222222222,21.743703703703705
2024-06-05 22:50:33,21.954,21.9056,21.8702,34.9582,34.982,21.8495,21.9122,7.34883,44.7677,558.466,0.0,22.22222222222222,21.743333333333336
2024-06-05 22:50:34,21.9484,21.9056,21.8586,34.9398,34.9852,21.8443,21.9089,6.36412,45.096,558.663,0.0,22.22222222222222,21.742962962962963
2024-06-05 22:50:35,21.9473,21.9122,21.8619,34.9603,34.9852,21.8535,21.9056,5.70765,43.4548,558.368,0.0,22.22222222222222,21.742592592592594
2024-06-05 22:50:36,21.9443,21.9089,21.8574,34.966,34.982,21.8492,21.9122,6.36412,44.1113,558.466,0.0,22.22222222222222,21.742222222222225
2024-06-05 22:50:37,21.9336,21.9024,21.857,34.954,34.9885,21.8646,21.9122,5.37941,46.0807,558.86,0.0,22.22222222222222,21.74185185185185
2024-06-05 22:50:38,21.9446,21.9877,21.8578,34.94,34.982,21.8661,21.9877,5.05118,45.7524,559.254,0.0,22.22222222222222,21.741481481481483
2024-06-05 22:50:39,21.9399,21.9811,21.8647,34.9401,34.9852,21.8631,21.9943,6.36412,46.7371,560.337,0.0,22.22222222222222,21.741111111111113
2024-06-05 22:50:40,21.9571,21.9811,21.8687,34.9212,34.9852,21.8506,21.9943,7.34883,47.3936,560.534,0.0,22.22222222222222,21.74074074074074
2024-06-05 22:50:41,21.942,21.9779,21.8633,34.933,34.982,21.873,21.991,5.05118,47.0654,560.534,0.0,22.22222222222222,21.74037037037037
2024-06-05 22:50:42,21.9482,21.991,21.873,34.9368,34.982,21.8552,21.991,5.05118,47.7219,560.239,0.0,22.22222222222222,21.740000000000002
2024-06-05 22:50:43,21.9448,21.9943,21.8716,34.9425,34.982,21.859,21.9877,6.03588,43.783,560.14,0.0,22.22222222222222,21.73962962962963
2024-06-05 22:50:44,21.952,21.991,21.859,34.9465,34.982,21.8587,21.9943,4.72294,44.7677,559.451,0.0,22.22222222222222,21.73925925925926
2024-06-05 22:50:45,21.9478,21.9844,21.8625,34.9409,34.9787,21.8557,21.9976,4.72294,44.4395,560.337,0.0,22.22222222222222,21.73888888888889
2024-06-05 22:50:46,21.9451,21.9877,21.8616,34.9469,34.9787,21.8505,21.991,6.69236,44.4395,560.731,0.0,22.22222222222222,21.738518518518518
2024-06-05 22:50:47,21.9429,21.9844,21.8739,34.9351,34.982,21.8589,22.0008,4.06647,44.7677,561.42,0.0,22.22222222222222,21.73814814814815
2024-06-05 22:50:48,21.9591,21.9779,21.8722,34.9255,34.982,21.8497,22.0008,5.05118,47.3936,557.974,0.0,22.22222222222222,21.73777777777778
2024-06-05 22:50:49,21.9554,21.9877,21.8751,34.9054,34.982,21.8554,21.9943,4.06647,46.0807,560.731,0.0,22.22222222222222,21.737407407407407
2024-06-05 22:50:50,21.9614,21.9811,21.8749,34.9239,34.9754,21.8521,21.9976,3.41,46.4089,561.125,0.0,22.22222222222222,21.737037037037037
2024-06-05 22:50:51,21.9589,21.9877,21.8736,34.9255,34.9787,21.8523,21.9943,21.7912,45.4242,560.534,0.0,22.22222222222222,21.736666666666668
2024-06-05 22:50:52,21.9627,21.9877,21.8709,34.9363,34.9721,21.8546,21.9976,5.70765,47.0654,559.943,0.0,22.22222222222222,21.7362962962963
2024-06-05 22:50:53,21.9736,21.9943,21.8833,34.9316,34.9885,21.8466,21.9943,4.06647,46.7371,559.943,0.0,22.22222222222222,21.735925925925926
2024-06-05 22:50:54,21.9905,21.9811,21.8894,34.9324,34.9787,21.8423,21.9943,6.69236,46.0807,562.996,0.0,22.22222222222222,21.735555555555557
2024-06-05 22:50:55,21.9731,21.9811,21.8783,34.9074,34.9754,21.8599,21.9943,6.69236,45.4242,562.7,0.0,22.22222222222222,21.735185185185188
2024-06-05 22:50:56,21.9845,21.9811,21.8823,34.9204,34.9787,21.8593,21.9877,8.99001,45.4242,558.86,0.0,22.22222222222222,21.734814814814815
2024-06-05 22:50:57,21.9828,21.9811,21.8742,34.9613,34.9918,21.8646,22.0008,5.05118,46.0807,558.86,0.0,22.22222222222222,21.734444444444446
2024-06-05 22:50:58,21.9896,21.9779,21.8899,34.9428,34.9852,21.8413,22.0008,6.36412,46.7371,557.777,0.0,22.22222222222222,21.734074074074076
2024-06-05 22:50:59,21.9887,21.9877,21.8909,34.9443,34.9852,21.8411,21.9844,6.03588,46.7371,556.989,0.0,22.22222222222222,21.733703703703704
2024-06-05 22:51:00,21.9919,21.9811,21.8776,34.9402,34.9852,21.8502,21.991,5.37941,47.0654,557.383,0.0,22.22222222222222,21.733333333333334
2024-06-05 22:51:01,21.9888,21.991,21.8846,34.9468,34.9852,21.8613,21.991,5.37941,46.7371,556.398,0.0,22.22222222222222,21.732962962962965
2024-06-05 22:51:02,22.0014,21.991,21.8979,34.9347,34.982,21.8497,21.9943,6.03588,46.7371,556.398,0.0,22.22222222222222,21.732592592592592
2024-06-05 22:51:03,21.9906,21.9877,21.891,34.9497,34.982,21.855,21.991,4.06647,44.4395,555.807,0.0,22.22222222222222,21.732222222222223
2024-06-05 22:51:04,21.9945,21.9779,21.8933,34.9469,34.9787,21.8543,21.9943,6.69236,45.096,555.414,0.0,22.22222222222222,21.731851851851854
2024-06-05 22:51:05,22.0044,21.9877,21.8942,34.9677,34.9885,21.8554,21.9943,6.03588,44.7677,555.217,0.0,22.22222222222222,21.73148148148148
2024-06-05 22:51:06,22.0086,21.9877,21.8996,34.9527,34.982,21.8457,21.9976,5.70765,46.7371,555.217,0.0,22.22222222222222,21.73111111111111
2024-06-05 22:51:07,22.013,21.9811,21.908,34.9385,34.9885,21.8495,21.9943,4.06647,45.4242,554.823,0.0,22.22222222222222,21.730740740740742
2024-06-05 22:51:08,22.0067,21.9844,21.9018,34.9539,34.9885,21.8442,21.991,6.69236,47.0654,555.02,0.0,22.22222222222222,21.73037037037037
2024-06-05 22:51:09,22.0012,21.9844,21.9128,34.9674,34.9885,21.8615,21.991,7.34883,45.096,554.33,0.0,22.22222222222222,21.73
2024-06-05 22:51:10,21.9974,21.9877,21.8987,34.972,34.9951,21.8714,21.9877,22.4477,44.1113,553.74,0.0,22.22222222222222,21.72962962962963
2024-06-05 22:51:11,22.0124,21.9943,21.9116,34.9719,34.9852,21.8637,21.9877,5.37941,46.4089,553.937,0.0,22.22222222222222,21.729259259259262
2024-06-05 22:51:12,22.0046,21.9844,21.9169,34.9675,34.9852,21.8674,21.9943,5.05118,48.7066,555.611,0.0,22.22222222222222,21.72888888888889
2024-06-05 22:51:13,22.0029,21.9877,21.9044,34.9759,34.982,21.8719,21.9943,5.37941,46.4089,553.444,0.0,22.22222222222222,21.72851851851852
2024-06-05 22:51:14,21.9984,21.9779,21.9082,34.9615,34.9754,21.8659,21.9943,7.02059,46.4089,553.346,0.0,22.22222222222222,21.72814814814815
2024-06-05 22:51:15,22.0103,21.9779,21.9189,34.9721,34.9852,21.882,21.991,4.72294,45.4242,554.33,0.0,22.22222222222222,21.727777777777778
2024-06-05 22:51:16,22.005,21.9779,21.9091,34.9794,34.9885,21.8804,21.9976,6.03588,47.7219,554.724,0.0,22.22222222222222,21.72740740740741
2024-06-05 22:51:17,22.0013,21.9877,21.9116,34.9805,34.982,21.8777,21.9943,13.5853,46.0807,554.724,0.0,22.22222222222222,21.72703703703704
2024-06-05 22:51:18,22.006,21.9844,21.913,34.9803,34.982,21.8931,21.9844,4.3947,45.4242,554.626,0.0,22.22222222222222,21.726666666666667
2024-06-05 22:51:19,21.9911,21.9844,21.9143,34.9616,34.982,21.8991,21.9943,3.41,45.7524,552.361,0.0,22.22222222222222,21.726296296296297
2024-06-05 22:51:20,21.999,21.9811,21.9152,34.9874,34.9787,21.8967,21.991,7.02059,43.783,552.558,0.0,22.22222222222222,21.725925925925928
2024-06-05 22:51:21,22.0011,21.9877,21.9164,34.9806,34.9885,21.9015,21.991,4.3947,47.3936,552.263,0.0,22.22222222222222,21.725555555555555
2024-06-05 22:51:22,21.9907,21.9746,21.9113,34.9752,34.9918,21.8975,21.9976,4.06647,47.7219,555.611,0.0,22.22222222222222,21.725185185185186
2024-06-05 22:51:23,21.9946,21.9877,21.9159,34.9873,34.982,21.8934,21.9943,5.05118,46.7371,558.663,0.0,22.22222222222222,21.724814814814817
2024-06-05 22:51:24,21.9916,21.9713,21.9145,34.9955,34.982,21.9046,21.9976,7.34883,44.1113,560.042,0.0,22.22222222222222,21.724444444444444
2024-06-05 22:51:25,22.0097,21.9746,21.9319,34.9818,34.9787,21.896,21.9943,6.03588,44.4395,556.792,0.0,22.22222222222222,21.724074074074075
2024-06-05 22:51:26,22.0008,22.0205,21.924,34.9771,34.9852,21.8977,21.9943,5.05118,45.7524,557.186,0.0,22.22222222222222,21.723703703703706
2024-06-05 22:51:27,22.0043,22.0074,21.9222,34.9947,34.9787,21.9076,21.9943,6.03588,45.4242,556.694,0.0,22.22222222222222,21.723333333333333
2024-06-05 22:51:28,21.9987,21.9811,21.9274,34.983,34.982,21.8957,21.9976,6.69236,48.3783,556.694,0.0,22.22222222222222,21.722962962962963
2024-06-05 22:51:29,22.0123,21.991,21.94,34.9963,34.982,21.8967,21.9976,6.69236,46.7371,557.088,0.0,22.22222222222222,21.722592592592594
2024-06-05 22:51:30,22.0095,21.9811,21.9343,34.9874,34.9852,21.9067,21.9943,5.05118,45.096,556.989,0.0,22.22222222222222,21.722222222222225
2024-06-05 22:51:31,21.9993,22.0074,21.9296,34.9912,34.982,21.895,21.9943,4.3947,45.096,557.186,0.0,22.22222222222222,21.721851851851852
2024-06-05 22:51:32,21.9995,21.9615,21.9302,34.9985,34.982,21.8878,22.0008,4.3947,43.4548,558.171,0.0,22.22222222222222,21.721481481481483
2024-06-05 22:51:33,22.0052,21.9779,21.9346,35.0128,34.9787,21.8987,22.0107,5.70765,43.1266,558.269,0.0,22.22222222222222,21.721111111111114
2024-06-05 22:51:34,22.0033,21.9746,21.9331,35.0135,34.9787,21.8908,21.9976,5.37941,44.7677,557.777,0.0,22.22222222222222,21.72074074074074
2024-06-05 22:51:35,22.0033,21.9844,21.9345,35.0042,34.982,21.8907,21.9943,6.36412,44.7677,558.762,0.0,22.22222222222222,21.72037037037037
2024-06-05 22:51:36,22.0013,21.9844,21.9272,35.0073,34.9852,21.8953,21.9976,6.03588,46.0807,561.716,0.0,22.22222222222222,21.720000000000002
2024-06-05 22:51:37,21.9977,21.9713,21.9367,35.0013,34.9852,21.903,21.991,6.69236,45.4242,558.86,0.0,22.22222222222222,21.71962962962963
2024-06-05 22:51:38,22.0109,22.0008,21.9398,35.0167,34.982,21.8866,21.991,7.34883,44.7677,558.959,0.0,22.22222222222222,21.71925925925926
2024-06-05 22:51:39,22.0188,21.9976,21.9387,35.0086,34.982,21.8933,21.9811,7.67706,48.0501,558.171,0.0,22.22222222222222,21.71888888888889
2024-06-05 22:51:40,22.0051,21.9943,21.9418,35.0127,34.982,21.8815,21.9976,6.69236,47.7219,558.663,0.0,22.22222222222222,21.71851851851852
2024-06-05 22:51:41,22.0127,21.991,21.9384,35.0018,34.982,21.8937,21.9877,4.06647,48.0501,557.777,0.0,22.22222222222222,21.71814814814815
2024-06-05 22:51:42,22.0007,21.9844,21.9349,35.0149,34.982,21.9064,21.9976,4.3947,48.0501,557.974,0.0,22.22222222222222,21.71777777777778
2024-06-05 22:51:43,22.0222,21.9976,21.94,35.0104,34.982,21.8865,21.9877,4.72294,45.4242,557.875,0.0,22.22222222222222,21.717407407407407
2024-06-05 22:51:44,22.0101,21.991,21.9277,35.0315,34.9787,21.8948,21.9844,6.03588,45.096,557.186,0.0,22.22222222222222,21.717037037037038
2024-06-05 22:51:45,22.0115,21.9844,21.9438,35.0134,34.982,21.8908,21.9976,6.69236,45.096,556.398,0.0,22.22222222222222,21.71666666666667
2024-06-05 22:51:46,21.9966,21.9943,21.9248,35.0149,34.982,21.8876,21.9811,3.41,44.1113,556.201,0.0,22.22222222222222,21.716296296296296
2024-06-05 22:51:47,22.0212,21.991,21.9412,35.0212,34.9852,21.8962,21.991,6.03588,44.7677,555.906,0.0,22.22222222222222,21.715925925925927
2024-06-05 22:51:48,22.0071,21.9811,21.9369,35.0038,34.982,21.8782,21.9943,7.67706,46.0807,556.398,0.0,22.22222222222222,21.715555555555557
2024-06-05 22:51:49,22.0054,21.9844,21.9409,34.9938,34.982,21.8858,21.991,8.0053,48.0501,555.807,0.0,22.22222222222222,21.715185185185184
2024-06-05 22:51:50,22.0028,21.9779,21.9409,35.0088,34.982,21.8972,21.991,7.67706,48.3783,555.906,0.0,22.22222222222222,21.714814814814815
2024-06-05 22:51:51,22.0073,22.0501,21.9378,35.0073,34.982,21.8987,22.0731,6.36412,47.7219,556.201,0.0,22.22222222222222,21.714444444444446
2024-06-05 22:51:52,22.0089,22.0567,21.9493,34.9859,34.982,21.8947,22.0632,5.37941,46.7371,557.482,0.0,22.22222222222222,21.714074074074077
2024-06-05 22:51:53,22.0114,22.0599,21.947,34.989,34.9852,21.9069,22.0632,4.72294,44.7677,556.989,0.0,22.22222222222222,21.713703703703704
2024-06-05 22:51:54,22.0034,22.0567,21.9517,34.9919,34.9852,21.8994,22.0698,6.03588,44.1113,556.891,0.0,22.22222222222222,21.713333333333335
2024-06-05 22:51:55,22.0117,22.0632,21.942,34.9916,34.982,21.8955,22.0632,4.3947,42.7983,556.595,0.0,22.22222222222222,21.712962962962965
2024-06-05 22:51:56,22.01,22.0501,21.9541,34.9924,34.982,21.907,22.0599,4.72294,46.0807,556.989,0.0,22.22222222222222,21.712592592592593
2024-06-05 22:51:57,22.0144,22.0632,21.9549,34.9923,34.9852,21.8996,22.0665,7.02059,48.0501,557.678,0.0,22.22222222222222,21.712222222222223
2024-06-05 22:51:58,22.0236,22.0632,21.958,34.993,34.9852,21.8911,22.0731,6.03588,47.3936,557.58,0.0,22.22222222222222,21.711851851851854
2024-06-05 22:51:59,22.0138,22.0599,21.9508,34.9753,34.9852,21.894,22.0698,4.72294,45.4242,558.072,0.0,22.22222222222222,21.71148148148148
2024-06-05 22:52:00,22.0161,22.0599,21.9632,34.9596,34.9852,21.9128,22.0698,7.67706,45.096,557.875,0.0,22.22222222222222,21.711111111111112
2024-06-05 22:52:01,22.0191,22.0665,21.9519,34.9603,34.9852,21.8976,22.0632,8.0053,44.4395,558.072,0.0,22.22222222222222,21.710740740740743
2024-06-05 22:52:02,22.0224,22.0534,21.9704,34.97,34.9852,21.8958,22.0698,5.70765,47.0654,562.208,0.0,22.22222222222222,21.71037037037037
2024-06-05 22:52:03,22.0276,22.0599,21.9556,34.9598,34.982,21.8921,22.0665,7.02059,48.7066,558.368,0.0,22.22222222222222,21.71
2024-06-05 22:52:04,22.0333,22.0665,21.9658,34.9831,34.982,21.9087,22.0698,6.03588,44.4395,559.254,0.0,22.22222222222222,21.70962962962963
2024-06-05 22:52:05,22.0415,22.0632,21.9711,34.9665,34.982,21.9019,22.0665,7.34883,43.4548,557.974,0.0,22.22222222222222,21.70925925925926
2024-06-05 22:52:06,22.0321,22.0599,21.955,34.9718,34.9852,21.89,22.0731,6.36412,46.0807,559.254,0.0,22.22222222222222,21.70888888888889
2024-06-05 22:52:07,22.0347,22.0599,21.9606,34.9297,34.982,21.9025,22.0698,8.0053,48.0501,559.549,0.0,22.22222222222222,21.70851851851852
2024-06-05 22:52:08,22.0422,22.0599,21.9732,34.9492,34.9852,21.8921,22.0665,3.73823,45.4242,559.943,0.0,22.22222222222222,21.708148148148148
2024-06-05 22:52:09,22.0542,22.0599,21.9723,34.9553,34.9787,21.8984,22.0632,6.69236,40.5007,559.549,0.0,22.22222222222222,21.70777777777778
2024-06-05 22:52:10,22.0426,22.0534,21.9586,34.9624,34.9852,21.9075,22.0698,3.41,48.7066,559.057,0.0,22.22222222222222,21.70740740740741
2024-06-05 22:52:11,22.0566,22.0567,21.9639,34.9697,34.982,21.9093,22.0698,6.69236,48.0501,556.792,0.0,22.22222222222222,21.70703703703704
2024-06-05 22:52:12,22.0592,22.0599,21.9653,34.9564,34.9852,21.9008,22.0731,6.36412,44.7677,558.466,0.0,22.22222222222222,21.706666666666667
2024-06-05 22:52:13,22.0552,22.0599,21.9735,34.937,34.982,21.8995,22.0665,1.76882,45.7524,557.482,0.0,22.22222222222222,21.706296296296298
2024-06-05 22:52:14,22.0657,22.0665,21.9704,34.9458,34.9754,21.9015,22.0698,7.67706,48.7066,556.792,0.0,22.22222222222222,21.70592592592593
2024-06-05 22:52:15,22.0758,22.0599,21.9686,34.9503,34.9787,21.9012,22.0665,7.02059,47.7219,556.497,0.0,22.22222222222222,21.705555555555556
2024-06-05 22:52:16,22.0743,22.0599,21.9786,34.9538,34.9787,21.9146,22.0731,11.2877,44.4395,555.709,0.0,22.22222222222222,21.705185185185186
2024-06-05 22:52:17,22.0768,22.0632,21.9898,34.9481,34.982,21.9188,22.0698,7.02059,46.7371,557.678,0.0,22.22222222222222,21.704814814814817
2024-06-05 22:52:18,22.0804,22.037,21.9836,34.9572,34.9885,21.925,22.0632,5.37941,47.7219,556.398,0.0,22.22222222222222,21.704444444444444
2024-06-05 22:52:19,22.0763,22.0534,21.9819,34.9543,34.9852,21.9074,22.0665,7.02059,48.0501,556.201,0.0,22.22222222222222,21.704074074074075
2024-06-05 22:52:20,22.0854,22.0665,21.9844,34.9615,34.9885,21.9035,22.0632,6.03588,46.4089,556.792,0.0,22.22222222222222,21.703703703703706
2024-06-05 22:52:21,22.0929,22.1059,21.9972,34.9511,34.982,21.9024,22.0665,8.33354,47.7219,557.383,0.0,22.22222222222222,21.703333333333333
2024-06-05 22:52:22,22.0852,22.0567,21.9948,34.951,34.982,21.919,22.0731,4.3947,48.0501,557.383,0.0,22.22222222222222,21.702962962962964
2024-06-05 22:52:23,22.089,22.0567,21.9929,34.9669,34.9852,21.9133,22.0632,7.34883,48.0501,557.58,0.0,22.22222222222222,21.702592592592595
2024-06-05 22:52:24,22.0914,22.0698,21.986,34.9519,34.9852,21.9143,22.0665,5.05118,46.0807,558.663,0.0,22.22222222222222,21.702222222222222
2024-06-05 22:52:25,22.0945,22.0567,21.9875,34.9602,34.982,21.9328,22.0632,8.0053,46.0807,558.565,0.0,22.22222222222222,21.701851851851853
2024-06-05 22:52:26,22.0938,22.037,21.9963,34.952,34.982,21.9218,22.0665,5.70765,47.0654,558.959,0.0,22.22222222222222,21.701481481481483
2024-06-05 22:52:27,22.0874,22.0534,21.9979,34.9782,34.982,21.932,22.0764,11.2877,47.7219,559.156,0.0,22.22222222222222,21.70111111111111
2024-06-05 22:52:28,22.0915,22.0599,22.003,34.9766,34.982,21.9137,22.0567,8.0053,46.7371,558.86,0.0,22.22222222222222,21.70074074074074
2024-06-05 22:52:29,22.0887,22.0567,22.0019,34.9643,34.982,21.913,22.0599,5.37941,45.096,557.974,0.0,22.22222222222222,21.700370370370372
2024-06-05 22:52:30,22.0849,22.0599,22.0019,34.9597,34.9852,21.9159,22.0632,8.0053,46.0807,559.254,0.0,22.22222222222222,21.700000000000003
2024-06-05 22:52:31,22.0912,22.0567,22.0057,34.9654,34.9852,21.921,22.0731,5.37941,49.0348,559.254,0.0,22.22222222222222,21.69962962962963
