TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 22:52:32,22.0893,22.0567,22.0042,34.98,34.9852,21.9151,22.0829,7.02059,47.0654,559.057,0.0,22.22222222222222,21.69925925925926
2024-06-05 22:52:33,22.0817,22.0599,22.0097,34.9685,34.982,21.9193,22.0599,6.03588,45.4242,558.466,0.0,22.22222222222222,21.69888888888889
2024-06-05 22:52:34,22.0913,22.0501,22.0121,34.9867,34.9787,21.9239,22.0731,7.02059,46.4089,558.368,0.0,22.22222222222222,21.69851851851852
2024-06-05 22:52:35,22.0995,22.0468,22.0229,34.9892,34.982,21.9198,22.0599,6.36412,47.3936,557.383,0.0,22.22222222222222,21.69814814814815
2024-06-05 22:52:36,22.0902,22.0599,22.0177,34.9703,34.9885,21.9104,22.0599,15.883,46.0807,558.762,0.0,22.22222222222222,21.69777777777778
2024-06-05 22:52:37,22.0759,22.0665,22.0234,34.9806,34.9787,21.9176,22.0665,6.36412,46.0807,558.368,0.0,22.22222222222222,21.697407407407407
2024-06-05 22:52:38,22.0925,22.0665,22.0242,34.9956,34.982,21.9152,22.0534,5.05118,46.7371,558.171,0.0,22.22222222222222,21.69703703703704
2024-06-05 22:52:39,22.0802,22.0665,22.036,35.0111,34.9787,21.9262,22.0599,7.67706,47.7219,558.072,0.0,22.22222222222222,21.69666666666667
2024-06-05 22:52:40,22.0833,22.0632,22.0263,34.988,34.9787,21.9208,22.0632,5.70765,45.096,562.11,0.0,22.22222222222222,21.696296296296296
2024-06-05 22:52:41,22.0812,22.0698,22.0219,34.9818,34.9852,21.9281,22.0665,6.03588,45.7524,557.974,0.0,22.22222222222222,21.695925925925927
2024-06-05 22:52:42,22.0897,22.0599,22.0239,34.9666,34.982,21.9257,22.0632,5.05118,48.0501,560.928,0.0,22.22222222222222,21.695555555555558
2024-06-05 22:52:43,22.0852,22.0567,22.0275,34.9787,34.9918,21.9169,22.0599,6.36412,47.3936,557.777,0.0,22.22222222222222,21.695185185185185
2024-06-05 22:52:44,22.0811,22.0534,22.0281,34.9638,34.982,21.9247,22.0632,5.70765,45.7524,557.383,0.0,22.22222222222222,21.694814814814816
2024-06-05 22:52:45,22.0872,22.0468,22.026,34.992,34.982,21.9303,22.0698,6.69236,44.4395,557.383,0.0,22.22222222222222,21.694444444444446
2024-06-05 22:52:46,22.0728,22.0599,22.0293,34.9729,34.982,21.9186,22.0731,4.3947,46.7371,557.186,0.0,22.22222222222222,21.694074074074074
2024-06-05 22:52:47,22.077,22.0632,22.0289,34.9737,34.9885,21.9318,22.0632,6.69236,47.3936,556.792,0.0,22.22222222222222,21.693703703703704
2024-06-05 22:52:48,22.0741,22.0599,22.0209,34.9757,34.9852,21.9309,22.0764,5.37941,44.4395,557.482,0.0,22.22222222222222,21.693333333333335
2024-06-05 22:52:49,22.0886,22.0534,22.0332,34.9665,34.9885,21.9147,22.0632,6.03588,45.096,557.383,0.0,22.22222222222222,21.692962962962962
2024-06-05 22:52:50,22.0904,22.0534,22.0423,34.9641,34.9852,21.9218,22.0665,5.70765,47.7219,557.482,0.0,22.22222222222222,21.692592592592593
2024-06-05 22:52:51,22.0758,22.0435,22.0238,34.965,34.982,21.9102,22.0599,4.3947,46.4089,557.678,0.0,22.22222222222222,21.692222222222224
2024-06-05 22:52:52,22.0891,22.0665,22.0348,34.986,34.982,21.9169,22.0632,5.37941,47.7219,556.201,0.0,22.22222222222222,21.691851851851855
2024-06-05 22:52:53,22.0829,22.0402,22.027,34.9789,34.982,21.9088,22.0698,6.69236,44.4395,557.678,0.0,22.22222222222222,21.691481481481482
2024-06-05 22:52:54,22.0801,22.0337,22.0316,34.9772,34.982,21.9255,22.0665,6.03588,46.7371,558.368,0.0,22.22222222222222,21.691111111111113
2024-06-05 22:52:55,22.086,22.0599,22.0306,34.9753,34.9852,21.915,22.0665,6.36412,44.1113,558.072,0.0,22.22222222222222,21.690740740740743
2024-06-05 22:52:56,22.0879,22.0665,22.0394,34.9698,34.982,21.9218,22.0665,7.34883,46.7371,557.088,0.0,22.22222222222222,21.69037037037037
2024-06-05 22:52:57,22.0959,22.0435,22.0413,34.9703,34.9852,21.9185,22.0665,5.37941,45.096,556.989,0.0,22.22222222222222,21.69
2024-06-05 22:52:58,22.0928,22.0567,22.0346,34.9678,34.9787,21.9206,22.0599,6.03588,44.7677,558.171,0.0,22.22222222222222,21.689629629629632
2024-06-05 22:52:59,22.0904,22.0665,22.0485,34.9764,34.9852,21.9235,22.0665,6.69236,47.0654,555.02,0.0,22.22222222222222,21.68925925925926
2024-06-05 22:53:00,22.0908,22.0337,22.0464,34.9727,34.9852,21.9192,22.0665,5.05118,48.0501,556.497,0.0,22.22222222222222,21.68888888888889
2024-06-05 22:53:01,22.0853,22.0501,22.0379,34.9629,34.982,21.9279,22.0698,6.03588,46.7371,555.906,0.0,22.22222222222222,21.68851851851852
2024-06-05 22:53:02,22.0871,22.0435,22.0441,34.9704,34.9852,21.9318,22.0665,4.3947,44.4395,555.512,0.0,22.22222222222222,21.688148148148148
2024-06-05 22:53:03,22.0955,22.0599,22.0509,34.9581,34.9885,21.9361,22.0665,6.36412,46.4089,555.118,0.0,22.22222222222222,21.68777777777778
2024-06-05 22:53:04,22.082,22.0337,22.0431,34.9679,34.9852,21.9277,22.0731,5.05118,44.4395,554.724,0.0,22.22222222222222,21.68740740740741
2024-06-05 22:53:05,22.0951,22.1486,22.0484,34.9606,34.9787,21.9278,22.1387,6.36412,45.4242,553.838,0.0,22.22222222222222,21.687037037037037
2024-06-05 22:53:06,22.0951,22.1387,22.0558,34.9451,34.9852,21.9298,22.1387,6.69236,48.3783,553.937,0.0,22.22222222222222,21.686666666666667
2024-06-05 22:53:07,22.0909,22.1289,22.0501,34.9608,34.9852,21.9204,22.1453,8.0053,46.0807,553.543,0.0,22.22222222222222,21.686296296296298
2024-06-05 22:53:08,22.088,22.1387,22.051,34.9587,34.982,21.9293,22.1453,5.70765,43.4548,553.149,0.0,22.22222222222222,21.685925925925925
2024-06-05 22:53:09,22.0967,22.1519,22.0473,34.9695,34.982,21.9268,22.142,6.03588,44.7677,556.891,0.0,22.22222222222222,21.685555555555556
2024-06-05 22:53:10,22.1029,22.1387,22.056,34.9579,34.9852,21.9297,22.1387,5.05118,44.1113,554.133,0.0,22.22222222222222,21.685185185185187
2024-06-05 22:53:11,22.0949,22.1256,22.0473,34.9679,34.982,21.9332,22.1387,5.37941,45.4242,554.527,0.0,22.22222222222222,21.684814814814818
2024-06-05 22:53:12,22.0997,22.1355,22.0622,34.9639,34.9852,21.9291,22.1355,3.73823,45.4242,555.02,0.0,22.22222222222222,21.684444444444445
2024-06-05 22:53:13,22.0841,22.1387,22.0568,34.9491,34.9852,21.9248,22.142,4.06647,47.3936,555.414,0.0,22.22222222222222,21.684074074074076
2024-06-05 22:53:14,22.091,22.1322,22.0471,34.9516,34.9984,21.9374,22.1453,5.37941,48.0501,555.807,0.0,22.22222222222222,21.683703703703706
2024-06-05 22:53:15,22.0925,22.1355,22.0555,34.9692,34.9885,21.9333,22.1387,5.70765,47.0654,554.921,0.0,22.22222222222222,21.683333333333334
2024-06-05 22:53:16,22.1014,22.1223,22.0508,34.9403,34.982,21.926,22.1453,5.70765,47.3936,556.103,0.0,22.22222222222222,21.682962962962964
2024-06-05 22:53:17,22.0917,22.1322,22.0521,34.9518,34.9852,21.9385,22.142,6.03588,44.7677,556.595,0.0,22.22222222222222,21.682592592592595
2024-06-05 22:53:18,22.0913,22.1322,22.0517,34.9698,34.982,21.94,22.142,8.0053,49.363,556.398,0.0,22.22222222222222,21.682222222222222
2024-06-05 22:53:19,22.089,22.1355,22.0464,34.9625,34.9754,21.9493,22.142,7.02059,44.4395,556.694,0.0,22.22222222222222,21.681851851851853
2024-06-05 22:53:20,22.0939,22.1322,22.0528,34.9383,34.982,21.9504,22.1387,4.3947,45.4242,557.186,0.0,22.22222222222222,21.681481481481484
2024-06-05 22:53:21,22.1031,22.142,22.0589,34.9564,34.9951,21.9501,22.1453,4.3947,48.7066,557.088,0.0,22.22222222222222,21.68111111111111
2024-06-05 22:53:22,22.0939,22.1289,22.0529,34.9737,34.9918,21.9667,22.1387,4.3947,47.0654,556.694,0.0,22.22222222222222,21.68074074074074
2024-06-05 22:53:23,22.1102,22.142,22.0628,34.9708,34.9852,21.9495,22.1453,6.03588,47.3936,557.482,0.0,22.22222222222222,21.680370370370373
2024-06-05 22:53:24,22.1249,22.1289,22.066,34.9639,34.9885,21.953,22.142,8.0053,46.4089,557.875,0.0,22.22222222222222,21.68
2024-06-05 22:53:25,22.1236,22.1289,22.0628,34.9648,34.9852,21.9684,22.142,7.67706,44.7677,558.368,0.0,22.22222222222222,21.67962962962963
2024-06-05 22:53:26,22.1289,22.1387,22.0606,34.9732,34.982,21.9719,22.142,5.37941,43.4548,560.436,0.0,22.22222222222222,21.67925925925926
2024-06-05 22:53:27,22.1336,22.1289,22.0731,34.9725,34.9852,21.9577,22.1453,5.70765,46.7371,559.352,0.0,22.22222222222222,21.67888888888889
2024-06-05 22:53:28,22.1291,22.1322,22.0686,34.9814,34.9918,21.9694,22.1387,7.34883,48.0501,559.648,0.0,22.22222222222222,21.67851851851852
2024-06-05 22:53:29,22.1301,22.1289,22.0641,34.9829,34.982,21.962,22.1453,6.69236,47.7219,560.239,0.0,22.22222222222222,21.67814814814815
2024-06-05 22:53:30,22.1331,22.1322,22.0678,34.9804,34.9885,21.9551,22.1387,5.05118,44.4395,560.731,0.0,22.22222222222222,21.67777777777778
2024-06-05 22:53:31,22.1357,22.1355,22.0646,34.9723,34.9852,21.959,22.1486,6.69236,43.4548,560.731,0.0,22.22222222222222,21.677407407407408
2024-06-05 22:53:32,22.1388,22.1387,22.0721,34.9697,34.982,21.9483,22.142,7.02059,44.4395,562.011,0.0,22.22222222222222,21.67703703703704
2024-06-05 22:53:33,22.1363,22.1289,22.0666,34.9859,34.982,21.9734,22.142,5.37941,48.3783,561.617,0.0,22.22222222222222,21.67666666666667
2024-06-05 22:53:34,22.1368,22.1256,22.0751,34.9759,34.982,21.9548,22.1322,7.34883,47.3936,561.716,0.0,22.22222222222222,21.676296296296297
2024-06-05 22:53:35,22.1441,22.1387,22.0807,35.0038,34.982,21.9624,22.1453,6.03588,43.1266,560.928,0.0,22.22222222222222,21.675925925925927
2024-06-05 22:53:36,22.1335,22.142,22.0727,34.9847,34.9918,21.9563,22.1355,6.69236,43.783,561.617,0.0,22.22222222222222,21.675555555555558
2024-06-05 22:53:37,22.143,22.1387,22.0846,34.9993,34.9754,21.9613,22.1453,6.03588,48.7066,561.125,0.0,22.22222222222222,21.675185185185185
2024-06-05 22:53:38,22.1395,22.1355,22.0819,34.9851,34.982,21.9684,22.1453,7.34883,44.7677,560.928,0.0,22.22222222222222,21.674814814814816
2024-06-05 22:53:39,22.142,22.1355,22.0776,34.9983,34.9787,21.9671,22.142,7.67706,44.4395,560.633,0.0,22.22222222222222,21.674444444444447
2024-06-05 22:53:40,22.1417,22.1355,22.0814,34.9834,34.9688,21.9677,22.142,8.66177,47.7219,560.042,0.0,22.22222222222222,21.674074074074074
2024-06-05 22:53:41,22.136,22.1322,22.0789,35.0,34.9754,21.958,22.1453,6.36412,47.7219,559.746,0.0,22.22222222222222,21.673703703703705
2024-06-05 22:53:42,22.1373,22.1355,22.0927,35.0086,34.9918,21.9567,22.142,7.34883,46.7371,559.746,0.0,22.22222222222222,21.673333333333336
2024-06-05 22:53:43,22.1342,22.1387,22.0972,35.0057,34.9721,21.96,22.1387,5.37941,45.7524,559.648,0.0,22.22222222222222,21.672962962962963
2024-06-05 22:53:44,22.1463,22.1322,22.0901,34.9826,34.9852,21.9526,22.142,7.34883,47.3936,558.762,0.0,22.22222222222222,21.672592592592594
2024-06-05 22:53:45,22.1442,22.1387,22.0874,35.0096,34.982,21.9479,22.1387,14.57,45.7524,559.549,0.0,22.22222222222222,21.672222222222224
2024-06-05 22:53:46,22.1393,22.1289,22.099,35.0029,34.9852,21.9505,22.1453,6.69236,44.7677,559.746,0.0,22.22222222222222,21.67185185185185
2024-06-05 22:53:47,22.1377,22.1289,22.095,35.0032,34.9852,21.9583,22.142,6.69236,47.3936,557.974,0.0,22.22222222222222,21.671481481481482
2024-06-05 22:53:48,22.1352,22.1387,22.0924,34.9825,34.982,21.9528,22.142,6.03588,48.7066,559.549,0.0,22.22222222222222,21.671111111111113
2024-06-05 22:53:49,22.1401,22.1256,22.086,34.9839,34.9852,21.9569,22.1453,6.69236,45.7524,558.368,0.0,22.22222222222222,21.67074074074074
2024-06-05 22:53:50,22.145,22.1322,22.1032,34.9963,34.9852,21.9544,22.1387,7.67706,45.096,558.072,0.0,22.22222222222222,21.67037037037037
2024-06-05 22:53:51,22.143,22.1223,22.1018,34.9894,34.9852,21.9461,22.1387,6.03588,47.7219,556.792,0.0,22.22222222222222,21.67
2024-06-05 22:53:52,22.1387,22.1289,22.1042,35.0001,34.982,21.9489,22.1387,6.03588,45.096,557.777,0.0,22.22222222222222,21.669629629629632
2024-06-05 22:53:53,22.1374,22.1322,22.102,35.0079,34.9787,21.9517,22.142,10.9594,48.7066,556.595,0.0,22.22222222222222,21.66925925925926
2024-06-05 22:53:54,22.1427,22.1289,22.1093,34.9933,34.982,21.9533,22.142,8.99001,48.7066,557.777,0.0,22.22222222222222,21.66888888888889
2024-06-05 22:53:55,22.1442,22.1289,22.086,34.9824,34.982,21.9558,22.1453,8.66177,45.7524,557.383,0.0,22.22222222222222,21.66851851851852
2024-06-05 22:53:56,22.1388,22.1387,22.1015,34.9847,34.9852,21.9498,22.1453,7.67706,44.7677,557.58,0.0,22.22222222222222,21.66814814814815
2024-06-05 22:53:57,22.1305,22.1387,22.0969,34.9892,34.9852,21.9453,22.142,5.37941,45.7524,557.186,0.0,22.22222222222222,21.66777777777778
2024-06-05 22:53:58,22.1355,22.1322,22.1033,34.9722,34.9885,21.9522,22.142,6.69236,46.0807,557.088,0.0,22.22222222222222,21.66740740740741
2024-06-05 22:53:59,22.1384,22.1289,22.1103,34.9812,34.9885,21.9325,22.1453,6.36412,48.7066,558.171,0.0,22.22222222222222,21.667037037037037
2024-06-05 22:54:00,22.143,22.1256,22.1034,34.9807,34.9852,21.9355,22.142,7.67706,48.7066,558.368,0.0,22.22222222222222,21.666666666666668
2024-06-05 22:54:01,22.1452,22.1322,22.1045,34.9737,34.9885,21.9448,22.142,6.69236,45.4242,559.549,0.0,22.22222222222222,21.666851851851852
2024-06-05 22:54:02,22.1502,22.1322,22.1106,34.9622,34.982,21.9453,22.142,5.70765,43.4548,560.534,0.0,22.22222222222222,21.667037037037037
2024-06-05 22:54:03,22.1477,22.1289,22.1086,34.9594,34.982,21.9541,22.142,8.0053,46.0807,561.125,0.0,22.22222222222222,21.66722222222222
2024-06-05 22:54:04,22.1392,22.1289,22.1058,34.9605,34.9852,21.9476,22.142,4.72294,47.7219,561.322,0.0,22.22222222222222,21.66740740740741
2024-06-05 22:54:05,22.1543,22.1387,22.1166,34.9679,34.9885,21.9306,22.1355,8.0053,47.3936,561.223,0.0,22.22222222222222,21.667592592592595
2024-06-05 22:54:06,22.1527,22.1387,22.1112,34.9499,34.982,21.9419,22.1453,6.36412,45.4242,561.026,0.0,22.22222222222222,21.66777777777778
2024-06-05 22:54:07,22.1481,22.1322,22.1163,34.9431,34.982,21.9554,22.1387,7.34883,46.7371,560.928,0.0,22.22222222222222,21.667962962962964
2024-06-05 22:54:08,22.1432,22.1322,22.1067,34.9293,34.9787,21.9482,22.142,6.03588,47.3936,560.83,0.0,22.22222222222222,21.66814814814815
2024-06-05 22:54:09,22.1549,22.1322,22.1176,34.9433,34.9852,21.9429,22.142,6.36412,48.3783,557.58,0.0,22.22222222222222,21.668333333333333
2024-06-05 22:54:10,22.1439,22.1387,22.1098,34.9328,34.982,21.9426,22.142,7.34883,47.3936,560.239,0.0,22.22222222222222,21.66851851851852
2024-06-05 22:54:11,22.1593,22.1387,22.1121,34.9227,34.9852,21.9517,22.1387,5.70765,45.7524,560.042,0.0,22.22222222222222,21.668703703703706
2024-06-05 22:54:12,22.1399,22.1387,22.1174,34.9149,34.982,21.9419,22.1387,7.67706,43.4548,559.943,0.0,22.22222222222222,21.66888888888889
2024-06-05 22:54:13,22.1544,22.1322,22.1111,34.9276,34.9852,21.9484,22.1387,2.09705,47.0654,559.156,0.0,22.22222222222222,21.669074074074075
2024-06-05 22:54:14,22.1568,22.1387,22.1177,34.9162,34.9852,21.9399,22.1453,8.66177,47.0654,557.285,0.0,22.22222222222222,21.66925925925926
2024-06-05 22:54:15,22.1547,22.1289,22.1173,34.9199,34.9852,21.9444,22.142,5.70765,45.4242,554.527,0.0,22.22222222222222,21.669444444444444
2024-06-05 22:54:16,22.1438,22.1223,22.1116,34.9084,34.9885,21.9373,22.1486,8.0053,47.3936,558.072,0.0,22.22222222222222,21.669629629629632
2024-06-05 22:54:17,22.1512,22.1158,22.1173,34.8988,34.9885,21.9496,22.142,5.70765,49.0348,557.777,0.0,22.22222222222222,21.669814814814817
2024-06-05 22:54:18,22.1594,22.2044,22.1132,34.9178,34.982,21.946,22.2077,7.02059,45.7524,557.777,0.0,22.22222222222222,21.67
2024-06-05 22:54:19,22.1498,22.2011,22.1178,34.8823,34.9852,21.9606,22.2175,6.69236,45.096,557.777,0.0,22.22222222222222,21.670185185185186
2024-06-05 22:54:20,22.1617,22.2077,22.1194,34.9195,34.9852,21.9483,22.211,4.72294,45.4242,557.383,0.0,22.22222222222222,21.67037037037037
2024-06-05 22:54:21,22.153,22.2077,22.124,34.8872,34.9852,21.9336,22.2077,8.0053,48.0501,558.269,0.0,22.22222222222222,21.670555555555556
2024-06-05 22:54:22,22.1634,22.2011,22.1277,34.906,34.982,21.9422,22.211,5.05118,46.7371,559.746,0.0,22.22222222222222,21.67074074074074
2024-06-05 22:54:23,22.1495,22.211,22.123,34.897,34.9885,21.9452,22.211,6.03588,44.7677,559.156,0.0,22.22222222222222,21.67092592592593
2024-06-05 22:54:24,22.1642,22.2077,22.1407,34.8876,34.982,21.929,22.211,7.34883,46.0807,558.86,0.0,22.22222222222222,21.671111111111113
2024-06-05 22:54:25,22.1551,22.211,22.1321,34.8814,34.9885,21.9448,22.2077,5.37941,47.7219,559.845,0.0,22.22222222222222,21.671296296296298
2024-06-05 22:54:26,22.1604,22.2011,22.1275,34.8986,34.9852,21.932,22.211,6.03588,48.7066,559.156,0.0,22.22222222222222,21.671481481481482
2024-06-05 22:54:27,22.16,22.2142,22.1285,34.906,34.9885,21.9413,22.2142,7.02059,47.3936,559.254,0.0,22.22222222222222,21.671666666666667
2024-06-05 22:54:28,22.159,22.2077,22.1259,34.9117,34.982,21.9385,22.2077,8.0053,46.0807,558.663,0.0,22.22222222222222,21.67185185185185
2024-06-05 22:54:29,22.1606,22.2011,22.1316,34.9085,34.9852,21.9481,22.211,7.34883,44.1113,559.156,0.0,22.22222222222222,21.67203703703704
2024-06-05 22:54:30,22.1467,22.2077,22.1283,34.8993,34.982,21.9395,22.2077,10.6312,45.4242,563.094,0.0,22.22222222222222,21.672222222222224
2024-06-05 22:54:31,22.1625,22.2044,22.1388,34.9052,34.9787,21.9544,22.2077,7.67706,50.0195,558.565,0.0,22.22222222222222,21.67240740740741
2024-06-05 22:54:32,22.1585,22.2011,22.1302,34.8951,34.9885,21.9545,22.211,8.0053,47.0654,558.565,0.0,22.22222222222222,21.672592592592594
2024-06-05 22:54:33,22.1696,22.2011,22.1312,34.9034,34.9885,21.9571,22.2077,7.02059,45.7524,556.792,0.0,22.22222222222222,21.672777777777778
2024-06-05 22:54:34,22.1683,22.2077,22.1278,34.9167,34.9918,21.9683,22.2175,5.37941,45.096,559.352,0.0,22.22222222222222,21.672962962962963
2024-06-05 22:54:35,22.1811,22.2011,22.1351,34.9228,34.9885,21.9732,22.2142,7.67706,46.0807,558.663,0.0,22.22222222222222,21.673148148148147
2024-06-05 22:54:36,22.1712,22.2044,22.14,34.9245,34.9885,21.9581,22.2077,4.3947,48.0501,558.663,0.0,22.22222222222222,21.673333333333336
2024-06-05 22:54:37,22.1909,22.2077,22.1433,34.9252,34.9754,21.9741,22.211,6.36412,47.7219,557.482,0.0,22.22222222222222,21.67351851851852
2024-06-05 22:54:38,22.1721,22.2011,22.1327,34.9207,34.9754,21.9616,22.2077,7.67706,45.7524,558.86,0.0,22.22222222222222,21.673703703703705
2024-06-05 22:54:39,22.1918,22.2044,22.1524,34.9193,34.982,21.9691,22.211,5.70765,43.4548,559.352,0.0,22.22222222222222,21.67388888888889
2024-06-05 22:54:40,22.2031,22.2077,22.1534,34.9284,34.982,21.9719,22.2044,6.69236,45.4242,559.352,0.0,22.22222222222222,21.674074074074074
2024-06-05 22:54:41,22.1955,22.2077,22.146,34.9339,34.9852,21.9846,22.2142,7.34883,46.7371,559.254,0.0,22.22222222222222,21.67425925925926
2024-06-05 22:54:42,22.1978,22.2011,22.1564,34.9246,34.9787,21.9674,22.211,3.73823,47.7219,558.959,0.0,22.22222222222222,21.674444444444447
2024-06-05 22:54:43,22.2018,22.2077,22.1462,34.9393,34.9852,21.9774,22.2142,7.67706,45.7524,562.405,0.0,22.22222222222222,21.67462962962963
2024-06-05 22:54:44,22.2069,22.2142,22.1395,34.9439,34.9885,21.9657,22.2077,5.37941,46.7371,558.171,0.0,22.22222222222222,21.674814814814816
2024-06-05 22:54:45,22.2105,22.2044,22.1472,34.9287,34.9885,21.9751,22.211,7.67706,45.096,558.368,0.0,22.22222222222222,21.675
2024-06-05 22:54:46,22.2078,22.2175,22.1474,34.9453,34.982,21.9753,22.2077,5.05118,48.0501,558.171,0.0,22.22222222222222,21.675185185185185
2024-06-05 22:54:47,22.2105,22.2175,22.1532,34.9459,34.982,21.9736,22.2077,4.06647,46.7371,561.913,0.0,22.22222222222222,21.67537037037037
2024-06-05 22:54:48,22.2169,22.1913,22.1582,34.9451,34.982,21.9786,22.211,5.70765,44.4395,558.86,0.0,22.22222222222222,21.675555555555558
2024-06-05 22:54:49,22.2249,22.2077,22.1545,34.9476,34.982,21.9957,22.2077,5.05118,46.0807,557.383,0.0,22.22222222222222,21.675740740740743
2024-06-05 22:54:50,22.2228,22.211,22.1653,34.9666,34.9918,21.9767,22.211,6.69236,46.7371,559.746,0.0,22.22222222222222,21.675925925925927
2024-06-05 22:54:51,22.2224,22.1978,22.1596,34.9397,34.9852,21.9728,22.211,5.37941,45.7524,559.549,0.0,22.22222222222222,21.676111111111112
2024-06-05 22:54:52,22.2236,22.2011,22.1645,34.956,34.982,21.985,22.2077,6.36412,45.096,557.285,0.0,22.22222222222222,21.676296296296297
2024-06-05 22:54:53,22.2227,22.2241,22.1678,34.959,34.9852,21.9841,22.211,4.72294,45.096,559.746,0.0,22.22222222222222,21.67648148148148
2024-06-05 22:54:54,22.2175,22.2044,22.1701,34.9679,34.982,21.9817,22.2077,8.0053,47.0654,560.534,0.0,22.22222222222222,21.676666666666666
2024-06-05 22:54:55,22.2208,22.2175,22.176,34.939,34.982,21.9817,22.2142,4.06647,45.4242,561.125,0.0,22.22222222222222,21.676851851851854
2024-06-05 22:54:56,22.2157,22.2339,22.1753,34.9609,34.982,21.9792,22.211,7.02059,45.096,561.617,0.0,22.22222222222222,21.67703703703704
2024-06-05 22:54:57,22.2144,22.2044,22.1652,34.9649,34.982,21.9682,22.2077,5.37941,47.3936,561.519,0.0,22.22222222222222,21.677222222222223
2024-06-05 22:54:58,22.2125,22.1945,22.1741,34.9646,34.9852,21.9779,22.2077,5.70765,49.0348,561.223,0.0,22.22222222222222,21.677407407407408
2024-06-05 22:54:59,22.2152,22.1945,22.1673,34.9741,34.982,21.9733,22.2274,7.34883,42.7983,561.223,0.0,22.22222222222222,21.677592592592593
2024-06-05 22:55:00,22.2173,22.211,22.1786,34.9796,34.982,21.9848,22.2011,5.37941,46.4089,559.352,0.0,22.22222222222222,21.677777777777777
2024-06-05 22:55:01,22.2182,22.2011,22.1851,34.9772,34.982,21.9648,22.1978,5.05118,49.363,560.239,0.0,22.22222222222222,21.677962962962965
2024-06-05 22:55:02,22.2061,22.2044,22.1769,34.9774,34.982,21.9795,22.2077,7.67706,44.1113,560.14,0.0,22.22222222222222,21.67814814814815
2024-06-05 22:55:03,22.2214,22.2175,22.1837,34.9845,34.9885,21.977,22.211,6.03588,44.7677,560.14,0.0,22.22222222222222,21.678333333333335
2024-06-05 22:55:04,22.2114,22.2077,22.1833,34.985,34.982,21.9863,22.2142,5.37941,48.7066,559.845,0.0,22.22222222222222,21.67851851851852
2024-06-05 22:55:05,22.2115,22.2044,22.1851,35.0011,34.982,21.9889,22.211,7.02059,45.7524,559.943,0.0,22.22222222222222,21.678703703703704
2024-06-05 22:55:06,22.2188,22.211,22.1935,34.9908,34.9852,21.9764,22.2372,6.03588,43.783,559.845,0.0,22.22222222222222,21.67888888888889
2024-06-05 22:55:07,22.2134,22.2142,22.1841,34.9947,34.982,21.9839,22.2044,7.67706,44.4395,558.565,0.0,22.22222222222222,21.679074074074073
2024-06-05 22:55:08,22.2134,22.2044,22.1862,35.0083,34.9852,21.9807,22.2077,6.36412,46.4089,558.269,0.0,22.22222222222222,21.67925925925926
2024-06-05 22:55:09,22.2082,22.2044,22.1783,35.0006,34.982,21.9819,22.2208,7.67706,45.4242,557.777,0.0,22.22222222222222,21.679444444444446
2024-06-05 22:55:10,22.214,22.2142,22.1997,35.0212,34.982,21.996,22.2077,5.37941,45.096,562.504,0.0,22.22222222222222,21.67962962962963
2024-06-05 22:55:11,22.2244,22.2077,22.1929,35.0066,34.982,21.99,22.2077,5.05118,44.7677,559.254,0.0,22.22222222222222,21.679814814814815
2024-06-05 22:55:12,22.2155,22.211,22.1838,35.0019,34.982,22.0014,22.2077,5.70765,46.0807,559.352,0.0,22.22222222222222,21.68
2024-06-05 22:55:13,22.2174,22.2044,22.194,35.0155,34.9852,21.9889,22.2175,6.36412,47.3936,559.156,0.0,22.22222222222222,21.680185185185184
2024-06-05 22:55:14,22.2196,22.211,22.1856,35.0166,34.982,21.9854,22.2142,4.72294,47.0654,559.057,0.0,22.22222222222222,21.680370370370373
2024-06-05 22:55:15,22.217,22.211,22.1848,35.008,34.982,21.9911,22.2208,3.73823,42.1418,558.86,0.0,22.22222222222222,21.680555555555557
2024-06-05 22:55:16,22.2129,22.2077,22.1936,35.026,34.9852,21.9875,22.211,7.67706,43.4548,559.057,0.0,22.22222222222222,21.68074074074074
2024-06-05 22:55:17,22.2219,22.2077,22.2005,35.0293,34.982,21.9818,22.2142,6.69236,45.096,557.875,0.0,22.22222222222222,21.680925925925926
2024-06-05 22:55:18,22.2048,22.2175,22.1855,35.0141,34.9918,21.9824,22.2044,6.69236,45.7524,559.057,0.0,22.22222222222222,21.68111111111111
2024-06-05 22:55:19,22.2097,22.2077,22.1887,35.0231,34.982,21.9899,22.2077,5.05118,48.0501,558.663,0.0,22.22222222222222,21.681296296296296
2024-06-05 22:55:20,22.2186,22.2044,22.2074,35.0387,34.9852,21.984,22.2142,5.37941,46.7371,559.352,0.0,22.22222222222222,21.681481481481484
2024-06-05 22:55:21,22.2129,22.211,22.1957,35.0078,34.9852,21.9791,22.2142,3.73823,45.7524,561.223,0.0,22.22222222222222,21.68166666666667
2024-06-05 22:55:22,22.219,22.211,22.2043,35.0213,34.9885,21.9827,22.2077,0.455872,43.4548,559.746,0.0,22.22222222222222,21.681851851851853
2024-06-05 22:55:23,22.2076,22.1978,22.2037,35.0143,34.982,21.9984,22.2208,8.0053,45.096,559.451,0.0,22.22222222222222,21.682037037037038
2024-06-05 22:55:24,22.2252,22.2142,22.2018,35.004,34.982,21.9969,22.2044,6.69236,44.7677,558.762,0.0,22.22222222222222,21.682222222222222
2024-06-05 22:55:25,22.2137,22.1945,22.1969,35.0096,34.982,22.0095,22.211,6.69236,47.3936,558.565,0.0,22.22222222222222,21.682407407407407
2024-06-05 22:55:26,22.2116,22.211,22.19,35.0087,34.982,21.9943,22.2142,4.06647,46.0807,560.042,0.0,22.22222222222222,21.68259259259259
2024-06-05 22:55:27,22.2189,22.1978,22.1936,35.0415,34.9885,22.005,22.211,6.03588,46.0807,559.549,0.0,22.22222222222222,21.68277777777778
2024-06-05 22:55:28,22.2215,22.2044,22.207,35.0321,34.982,22.0147,22.2142,7.34883,44.1113,559.254,0.0,22.22222222222222,21.682962962962964
2024-06-05 22:55:29,22.2236,22.2077,22.2033,35.0325,34.9787,22.0256,22.2077,2.42529,42.7983,559.254,0.0,22.22222222222222,21.68314814814815
2024-06-05 22:55:30,22.2196,22.2142,22.1991,35.0159,34.9754,22.0057,22.211,6.03588,46.7371,559.746,0.0,22.22222222222222,21.683333333333334
2024-06-05 22:55:31,22.2292,22.2569,22.2058,35.0379,34.982,22.0052,22.2865,6.36412,46.4089,559.156,0.0,22.22222222222222,21.683518518518518
2024-06-05 22:55:32,22.2346,22.2701,22.2178,35.0194,34.9852,22.0154,22.2766,7.34883,48.3783,560.042,0.0,22.22222222222222,21.683703703703703
2024-06-05 22:55:33,22.2221,22.2635,22.2099,35.0149,34.9787,22.0132,22.2865,6.69236,44.1113,559.746,0.0,22.22222222222222,21.68388888888889
2024-06-05 22:55:34,22.2191,22.2832,22.2019,35.0349,34.982,22.0278,22.2799,5.05118,45.4242,556.398,0.0,22.22222222222222,21.684074074074076
2024-06-05 22:55:35,22.2226,22.2766,22.203,35.0311,34.982,22.0244,22.2766,6.69236,44.1113,560.928,0.0,22.22222222222222,21.68425925925926
2024-06-05 22:55:36,22.2129,22.2701,22.2125,35.0185,34.9852,22.0199,22.2832,4.06647,46.7371,560.534,0.0,22.22222222222222,21.684444444444445
2024-06-05 22:55:37,22.2205,22.2733,22.2044,35.0123,34.982,22.0139,22.2799,5.70765,47.3936,560.337,0.0,22.22222222222222,21.68462962962963
2024-06-05 22:55:38,22.2322,22.2733,22.2097,35.0308,34.9885,22.0273,22.2832,6.69236,44.4395,560.14,0.0,22.22222222222222,21.684814814814814
2024-06-05 22:55:39,22.2365,22.2701,22.2185,35.0288,34.9885,22.0213,22.2799,6.69236,44.1113,562.897,0.0,22.22222222222222,21.685000000000002
2024-06-05 22:55:40,22.2285,22.2799,22.2182,35.0471,34.982,22.0102,22.2865,6.69236,45.4242,561.125,0.0,22.22222222222222,21.685185185185187
2024-06-05 22:55:41,22.2301,22.2701,22.2161,35.0136,34.9885,22.0114,22.2799,7.34883,48.0501,560.83,0.0,22.22222222222222,21.68537037037037
2024-06-05 22:55:42,22.2285,22.2701,22.2161,35.0272,34.982,22.0322,22.2832,5.70765,48.0501,560.14,0.0,22.22222222222222,21.685555555555556
2024-06-05 22:55:43,22.2201,22.2701,22.2097,35.0322,34.982,22.0189,22.2799,7.02059,44.4395,559.156,0.0,22.22222222222222,21.68574074074074
2024-06-05 22:55:44,22.2199,22.2635,22.2047,35.0087,34.9918,22.0198,22.2799,7.34883,42.7983,558.959,0.0,22.22222222222222,21.685925925925925
2024-06-05 22:55:45,22.2438,22.2799,22.218,35.0056,34.982,22.0248,22.2832,7.34883,45.4242,558.959,0.0,22.22222222222222,21.68611111111111
2024-06-05 22:55:46,22.2344,22.2701,22.2144,35.0257,34.9852,22.0239,22.2799,4.72294,47.0654,558.565,0.0,22.22222222222222,21.686296296296298
2024-06-05 22:55:47,22.2485,22.2832,22.2257,35.0159,34.9787,22.0257,22.2832,6.69236,48.3783,558.565,0.0,22.22222222222222,21.686481481481483
2024-06-05 22:55:48,22.2475,22.2733,22.2254,35.03,34.9852,22.0242,22.2799,7.67706,43.783,558.959,0.0,22.22222222222222,21.686666666666667
2024-06-05 22:55:49,22.2399,22.2635,22.2236,35.0189,34.9852,22.025,22.2865,6.03588,44.4395,557.875,0.0,22.22222222222222,21.686851851851852
2024-06-05 22:55:50,22.2515,22.2733,22.2211,35.0217,34.982,22.0296,22.2832,6.69236,44.4395,559.746,0.0,22.22222222222222,21.687037037037037
2024-06-05 22:55:51,22.2598,22.2733,22.2226,35.0116,34.9852,22.0169,22.2832,6.03588,46.0807,559.845,0.0,22.22222222222222,21.68722222222222
2024-06-05 22:55:52,22.2591,22.2536,22.215,35.0043,34.982,22.0312,22.2832,7.67706,48.7066,559.352,0.0,22.22222222222222,21.68740740740741
2024-06-05 22:55:53,22.2572,22.2504,22.2236,35.0125,34.982,22.007,22.2832,7.02059,49.363,558.959,0.0,22.22222222222222,21.687592592592594
2024-06-05 22:55:54,22.2736,22.2635,22.2246,35.0087,34.9852,22.0211,22.2766,6.03588,45.096,559.943,0.0,22.22222222222222,21.68777777777778
2024-06-05 22:55:55,22.2734,22.2635,22.2304,35.0355,34.9852,22.0106,22.2832,4.72294,45.096,559.156,0.0,22.22222222222222,21.687962962962963
2024-06-05 22:55:56,22.273,22.2569,22.2346,35.0426,34.982,22.0081,22.2865,5.70765,42.4701,560.928,0.0,22.22222222222222,21.688148148148148
2024-06-05 22:55:57,22.2828,22.2569,22.2343,35.0418,34.982,22.0117,22.2799,7.02059,46.0807,560.731,0.0,22.22222222222222,21.688333333333333
2024-06-05 22:55:58,22.2788,22.2733,22.2305,35.0476,34.9852,22.0159,22.2832,5.70765,48.7066,560.436,0.0,22.22222222222222,21.688518518518517
2024-06-05 22:55:59,22.2812,22.2799,22.2391,35.0418,34.982,22.0124,22.2799,7.02059,47.0654,560.042,0.0,22.22222222222222,21.688703703703705
2024-06-05 22:56:00,22.2877,22.2536,22.2351,35.0542,34.982,22.0221,22.2832,7.02059,44.7677,559.845,0.0,22.22222222222222,21.68888888888889
2024-06-05 22:56:01,22.2893,22.2668,22.2447,35.0465,34.9852,22.0101,22.2799,6.69236,43.4548,560.436,0.0,22.22222222222222,21.689074074074075
2024-06-05 22:56:02,22.2953,22.2635,22.238,35.0261,34.9885,22.0252,22.2832,5.37941,46.0807,562.307,0.0,22.22222222222222,21.68925925925926
2024-06-05 22:56:03,22.2947,22.2701,22.2487,35.0278,34.9885,22.0194,22.2799,8.33354,48.0501,561.125,0.0,22.22222222222222,21.689444444444444
2024-06-05 22:56:04,22.2833,22.2799,22.2442,35.0314,34.982,22.0145,22.2832,6.69236,46.7371,560.83,0.0,22.22222222222222,21.68962962962963
2024-06-05 22:56:05,22.2968,22.2668,22.2492,35.0204,34.982,22.0281,22.2832,5.70765,45.4242,560.633,0.0,22.22222222222222,21.689814814814817
2024-06-05 22:56:06,22.2963,22.2832,22.2567,35.0127,34.982,22.016,22.2799,4.72294,45.4242,560.239,0.0,22.22222222222222,21.69
2024-06-05 22:56:07,22.2887,22.2635,22.2486,35.0087,34.982,22.0152,22.2832,5.37941,49.0348,559.254,0.0,22.22222222222222,21.690185185185186
2024-06-05 22:56:08,22.2877,22.2766,22.2562,34.9943,34.982,22.0148,22.2766,8.33354,47.0654,558.86,0.0,22.22222222222222,21.69037037037037
2024-06-05 22:56:09,22.2936,22.2668,22.2556,34.9921,34.982,22.023,22.2865,6.36412,44.7677,559.943,0.0,22.22222222222222,21.690555555555555
2024-06-05 22:56:10,22.2863,22.2701,22.2483,34.9955,34.9885,22.0183,22.2898,6.69236,43.4548,560.14,0.0,22.22222222222222,21.69074074074074
2024-06-05 22:56:11,22.2834,22.2569,22.2577,34.9879,34.982,22.015,22.2799,8.33354,46.7371,556.989,0.0,22.22222222222222,21.690925925925928
2024-06-05 22:56:12,22.2899,22.2602,22.2625,34.9827,34.982,22.0284,22.2799,6.36412,49.0348,560.436,0.0,22.22222222222222,21.691111111111113
2024-06-05 22:56:13,22.2968,22.2733,22.2614,34.9701,34.9852,22.0274,22.2865,7.02059,48.7066,559.451,0.0,22.22222222222222,21.691296296296297
2024-06-05 22:56:14,22.2894,22.2635,22.2581,34.9671,34.9852,22.0244,22.2733,6.69236,39.8442,558.171,0.0,22.22222222222222,21.691481481481482
2024-06-05 22:56:15,22.2775,22.2799,22.2591,34.9665,34.9885,22.027,22.2799,6.03588,46.0807,558.762,0.0,22.22222222222222,21.691666666666666
2024-06-05 22:56:16,22.2809,22.2733,22.2657,34.9481,34.9787,22.0293,22.2832,10.6312,43.4548,558.663,0.0,22.22222222222222,21.69185185185185
2024-06-05 22:56:17,22.2852,22.2733,22.256,34.932,34.982,22.0288,22.2766,7.67706,45.096,557.777,0.0,22.22222222222222,21.692037037037036
2024-06-05 22:56:18,22.2874,22.2733,22.2749,34.9355,34.9885,22.027,22.2799,7.67706,45.096,558.466,0.0,22.22222222222222,21.692222222222224
2024-06-05 22:56:19,22.2801,22.2733,22.2716,34.9167,34.9852,22.0263,22.2799,6.36412,49.0348,558.959,0.0,22.22222222222222,21.69240740740741
2024-06-05 22:56:20,22.2867,22.2766,22.2681,34.9051,34.982,22.0288,22.2865,6.69236,48.3783,559.746,0.0,22.22222222222222,21.692592592592593
2024-06-05 22:56:21,22.2733,22.2766,22.2593,34.9257,34.9885,22.0213,22.2865,6.69236,48.0501,556.792,0.0,22.22222222222222,21.692777777777778
2024-06-05 22:56:22,22.2931,22.2701,22.2747,34.9048,34.982,22.0251,22.2898,7.02059,48.0501,558.565,0.0,22.22222222222222,21.692962962962962
2024-06-05 22:56:23,22.2825,22.2701,22.2812,34.9015,34.9787,22.0378,22.2832,5.37941,47.0654,558.762,0.0,22.22222222222222,21.693148148148147
2024-06-05 22:56:24,22.2807,22.2733,22.2701,34.9042,34.9852,22.0368,22.2865,6.03588,45.096,558.959,0.0,22.22222222222222,21.693333333333335
2024-06-05 22:56:25,22.2776,22.2668,22.2691,34.8856,34.9852,22.0338,22.2832,7.02059,44.7677,559.352,0.0,22.22222222222222,21.69351851851852
2024-06-05 22:56:26,22.2948,22.2733,22.2817,34.8999,34.9787,22.0379,22.2832,7.67706,44.7677,562.602,0.0,22.22222222222222,21.693703703703704
2024-06-05 22:56:27,22.2834,22.2701,22.2703,34.8757,34.9852,22.0298,22.2799,2.75352,47.0654,559.057,0.0,22.22222222222222,21.69388888888889
2024-06-05 22:56:28,22.2803,22.2766,22.2759,34.8956,34.982,22.0485,22.2766,8.0053,48.0501,563.39,0.0,22.22222222222222,21.694074074074074
2024-06-05 22:56:29,22.2903,22.2701,22.2671,34.8818,34.982,22.0498,22.2865,7.67706,47.0654,559.648,0.0,22.22222222222222,21.69425925925926
2024-06-05 22:56:30,22.2872,22.2766,22.2794,34.8883,34.9852,22.0432,22.2832,8.66177,46.0807,560.042,0.0,22.22222222222222,21.694444444444446
2024-06-05 22:56:31,22.278,22.2701,22.2708,34.8859,34.982,22.053,22.2799,6.69236,45.4242,559.352,0.0,22.22222222222222,21.69462962962963
2024-06-05 22:56:32,22.2934,22.2766,22.2851,34.8895,34.9852,22.0536,22.2799,6.69236,42.7983,558.762,0.0,22.22222222222222,21.694814814814816
2024-06-05 22:56:33,22.2999,22.2733,22.2933,34.8838,34.9787,22.0521,22.2799,6.03588,45.096,558.762,0.0,22.22222222222222,21.695
2024-06-05 22:56:34,22.2939,22.2766,22.2902,34.8795,34.982,22.0564,22.2865,6.36412,45.096,558.466,0.0,22.22222222222222,21.695185185185185
2024-06-05 22:56:35,22.2892,22.2799,22.2819,34.8791,34.982,22.0545,22.2865,5.70765,50.676,558.466,0.0,22.22222222222222,21.69537037037037
2024-06-05 22:56:36,22.2748,22.2733,22.2663,34.8646,34.9852,22.0492,22.2832,6.69236,48.0501,558.368,0.0,22.22222222222222,21.695555555555554
2024-06-05 22:56:37,22.2936,22.2766,22.2754,34.8636,34.9852,22.0485,22.2832,7.02059,50.0195,562.405,0.0,22.22222222222222,21.695740740740742
2024-06-05 22:56:38,22.2934,22.2799,22.2821,34.8762,34.9885,22.0509,22.2898,7.67706,44.1113,557.974,0.0,22.22222222222222,21.695925925925927
2024-06-05 22:56:39,22.2941,22.2733,22.2855,34.8882,34.9885,22.0496,22.2865,7.02059,45.4242,558.762,0.0,22.22222222222222,21.69611111111111
2024-06-05 22:56:40,22.2847,22.2766,22.2778,34.8756,34.9918,22.0445,22.2832,8.99001,45.4242,559.057,0.0,22.22222222222222,21.696296296296296
2024-06-05 22:56:41,22.2893,22.2799,22.2824,34.8877,34.982,22.0514,22.2832,7.02059,44.7677,559.549,0.0,22.22222222222222,21.69648148148148
2024-06-05 22:56:42,22.2869,22.2668,22.2848,34.8923,34.9754,22.0509,22.2832,5.37941,46.0807,559.845,0.0,22.22222222222222,21.696666666666665
2024-06-05 22:56:43,22.2933,22.2832,22.2862,34.8992,34.9918,22.0499,22.2799,6.03588,49.6913,560.436,0.0,22.22222222222222,21.696851851851854
2024-06-05 22:56:44,22.2902,22.3423,22.2884,34.8795,34.9852,22.0463,22.3456,5.70765,47.7219,560.731,0.0,22.22222222222222,21.69703703703704
2024-06-05 22:56:45,22.2851,22.3423,22.2851,34.9126,34.982,22.0449,22.3488,9.31824,45.7524,565.064,0.0,22.22222222222222,21.697222222222223
2024-06-05 22:56:46,22.2849,22.3456,22.284,34.9049,34.982,22.0461,22.3488,7.02059,44.1113,561.42,0.0,22.22222222222222,21.697407407407407
2024-06-05 22:56:47,22.2945,22.3488,22.2878,34.9128,34.982,22.0489,22.3423,4.3947,45.4242,561.814,0.0,22.22222222222222,21.697592592592592
2024-06-05 22:56:48,22.2975,22.3357,22.2913,34.9191,34.9885,22.0563,22.3456,5.37941,48.0501,561.322,0.0,22.22222222222222,21.697777777777777
2024-06-05 22:56:49,22.2884,22.3488,22.2845,34.9162,34.9885,22.0478,22.3456,7.02059,48.3783,560.928,0.0,22.22222222222222,21.69796296296296
2024-06-05 22:56:50,22.2917,22.3357,22.2928,34.9195,34.9885,22.0521,22.3488,8.66177,46.7371,560.534,0.0,22.22222222222222,21.69814814814815
2024-06-05 22:56:51,22.3042,22.3357,22.2918,34.9336,34.9852,22.0524,22.3488,8.33354,45.7524,559.746,0.0,22.22222222222222,21.698333333333334
2024-06-05 22:56:52,22.3018,22.3259,22.2953,34.9243,34.9885,22.0586,22.3488,7.02059,37.2183,559.254,0.0,22.22222222222222,21.69851851851852
2024-06-05 22:56:53,22.2951,22.3456,22.2841,34.9324,34.982,22.0675,22.3488,5.70765,42.1418,558.368,0.0,22.22222222222222,21.698703703703703
2024-06-05 22:56:54,22.3055,22.3357,22.2972,34.9352,34.9754,22.0607,22.3456,5.37941,46.0807,559.648,0.0,22.22222222222222,21.698888888888888
2024-06-05 22:56:55,22.293,22.3456,22.2912,34.9317,34.982,22.0668,22.3554,5.70765,48.3783,557.58,0.0,22.22222222222222,21.699074074074073
2024-06-05 22:56:56,22.3034,22.3488,22.2944,34.9328,34.9787,22.068,22.3488,7.02059,47.0654,557.285,0.0,22.22222222222222,21.69925925925926
2024-06-05 22:56:57,22.2836,22.3488,22.2891,34.9352,34.982,22.0872,22.3423,7.02059,48.7066,557.088,0.0,22.22222222222222,21.699444444444445
2024-06-05 22:56:58,22.3082,22.3324,22.2903,34.9304,34.982,22.0726,22.3488,7.34883,48.0501,556.891,0.0,22.22222222222222,21.69962962962963
2024-06-05 22:56:59,22.2947,22.3521,22.2951,34.9424,34.982,22.0678,22.3521,8.0053,44.4395,556.694,0.0,22.22222222222222,21.699814814814815
2024-06-05 22:57:00,22.3056,22.3259,22.3006,34.9596,34.982,22.0755,22.3488,6.69236,44.4395,556.989,0.0,22.22222222222222,21.7
2024-06-05 22:57:01,22.311,22.3456,22.2913,34.9624,34.982,22.0675,22.3488,5.70765,43.4548,557.974,0.0,22.22222222222222,21.700185185185184
2024-06-05 22:57:02,22.3193,22.3456,22.2968,34.9544,34.982,22.0603,22.3554,6.36412,46.4089,557.482,0.0,22.22222222222222,21.700370370370372
2024-06-05 22:57:03,22.3215,22.3127,22.2927,34.9798,34.982,22.0627,22.3521,5.37941,47.3936,558.171,0.0,22.22222222222222,21.700555555555557
2024-06-05 22:57:04,22.3212,22.3259,22.2959,34.9618,34.9852,22.0472,22.3521,4.06647,47.7219,560.534,0.0,22.22222222222222,21.70074074074074
2024-06-05 22:57:05,22.3333,22.3259,22.3135,34.9872,34.982,22.0501,22.3521,6.69236,47.0654,558.269,0.0,22.22222222222222,21.700925925925926
2024-06-05 22:57:06,22.3354,22.3324,22.312,34.9651,34.9787,22.0542,22.3488,6.03588,45.096,557.777,0.0,22.22222222222222,21.70111111111111
2024-06-05 22:57:07,22.3397,22.3357,22.3119,34.9674,34.982,22.0545,22.3423,7.34883,47.3936,557.678,0.0,22.22222222222222,21.701296296296295
2024-06-05 22:57:08,22.3403,22.339,22.3093,34.968,34.982,22.0488,22.3423,7.67706,45.096,559.549,0.0,22.22222222222222,21.70148148148148
2024-06-05 22:57:09,22.3465,22.3423,22.3049,34.9646,34.9885,22.0455,22.3554,7.34883,43.1266,556.989,0.0,22.22222222222222,21.701666666666668
2024-06-05 22:57:10,22.3563,22.3357,22.3106,34.9723,34.982,22.0583,22.3423,8.0053,46.7371,556.398,0.0,22.22222222222222,21.701851851851853
2024-06-05 22:57:11,22.3577,22.3423,22.3143,34.9805,34.9852,22.0523,22.339,8.66177,45.4242,557.974,0.0,22.22222222222222,21.702037037037037
2024-06-05 22:57:12,22.3579,22.3488,22.3228,34.9875,34.9885,22.0571,22.3456,7.34883,46.4089,555.807,0.0,22.22222222222222,21.702222222222222
2024-06-05 22:57:13,22.3553,22.3357,22.3208,34.9682,34.9852,22.0558,22.3488,7.34883,49.363,555.906,0.0,22.22222222222222,21.702407407407406
2024-06-05 22:57:14,22.3658,22.339,22.3207,34.9752,34.982,22.0568,22.3554,6.69236,46.7371,556.004,0.0,22.22222222222222,21.70259259259259
2024-06-05 22:57:15,22.3615,22.3423,22.3208,34.9922,34.982,22.0577,22.3488,4.72294,47.7219,555.414,0.0,22.22222222222222,21.70277777777778
2024-06-05 22:57:16,22.3671,22.339,22.3156,34.9839,34.9885,22.0639,22.3587,6.69236,47.3936,554.921,0.0,22.22222222222222,21.702962962962964
2024-06-05 22:57:17,22.367,22.339,22.3383,34.9822,34.982,22.0568,22.3521,6.69236,45.7524,554.724,0.0,22.22222222222222,21.70314814814815
2024-06-05 22:57:18,22.368,22.3357,22.3197,34.9863,34.982,22.0562,22.3521,7.02059,45.4242,554.724,0.0,22.22222222222222,21.703333333333333
2024-06-05 22:57:19,22.3693,22.3423,22.3256,34.9835,34.9852,22.0689,22.3423,6.69236,43.1266,555.315,0.0,22.22222222222222,21.703518518518518
2024-06-05 22:57:20,22.3784,22.3357,22.3262,34.9959,34.9852,22.0593,22.3456,7.02059,43.4548,555.807,0.0,22.22222222222222,21.703703703703702
2024-06-05 22:57:21,22.3789,22.339,22.3368,34.9887,34.982,22.0753,22.3488,6.69236,46.0807,555.807,0.0,22.22222222222222,21.703888888888887
2024-06-05 22:57:22,22.3717,22.3456,22.337,34.9964,34.982,22.0749,22.3521,6.36412,45.4242,552.755,0.0,22.22222222222222,21.704074074074075
2024-06-05 22:57:23,22.3713,22.3456,22.3414,35.003,34.982,22.0795,22.3488,7.02059,47.7219,555.807,0.0,22.22222222222222,21.70425925925926
2024-06-05 22:57:24,22.3897,22.3423,22.3463,35.0019,34.9852,22.068,22.3488,8.33354,47.3936,559.845,0.0,22.22222222222222,21.704444444444444
2024-06-05 22:57:25,22.3841,22.3423,22.3418,34.9853,34.9885,22.0876,22.3521,7.34883,47.3936,556.201,0.0,22.22222222222222,21.70462962962963
2024-06-05 22:57:26,22.3835,22.339,22.3412,35.0072,34.982,22.0816,22.3488,5.37941,45.096,556.3,0.0,22.22222222222222,21.704814814814814
2024-06-05 22:57:27,22.3853,22.3423,22.358,35.005,34.982,22.0731,22.3554,5.70765,42.4701,556.497,0.0,22.22222222222222,21.705
2024-06-05 22:57:28,22.3889,22.339,22.3555,35.0059,34.982,22.0825,22.3488,6.36412,44.7677,557.285,0.0,22.22222222222222,21.705185185185186
2024-06-05 22:57:29,22.3823,22.3423,22.351,35.0105,34.982,22.098,22.3488,8.33354,46.4089,558.368,0.0,22.22222222222222,21.70537037037037
2024-06-05 22:57:30,22.39,22.339,22.3564,35.015,34.982,22.0911,22.3521,5.70765,47.7219,559.057,0.0,22.22222222222222,21.705555555555556
2024-06-05 22:57:31,22.3843,22.3357,22.3576,35.014,34.9787,22.0935,22.3456,5.37941,45.096,558.959,0.0,22.22222222222222,21.70574074074074
2024-06-05 22:57:32,22.387,22.3324,22.3627,35.0001,34.9787,22.0837,22.3488,7.02059,43.4548,561.026,0.0,22.22222222222222,21.705925925925925
2024-06-05 22:57:33,22.3676,22.339,22.3602,35.0189,34.9852,22.1004,22.3554,7.02059,44.1113,559.057,0.0,22.22222222222222,21.70611111111111
2024-06-05 22:57:34,22.3866,22.3456,22.365,35.0219,34.9852,22.0844,22.3521,5.37941,45.7524,556.595,0.0,22.22222222222222,21.706296296296298
2024-06-05 22:57:35,22.3813,22.3488,22.3659,35.0386,34.982,22.0918,22.3423,7.02059,48.0501,559.057,0.0,22.22222222222222,21.706481481481482
2024-06-05 22:57:36,22.3672,22.3357,22.3601,35.0361,34.982,22.0791,22.3521,6.69236,45.096,559.943,0.0,22.22222222222222,21.706666666666667
2024-06-05 22:57:37,22.3695,22.3521,22.3587,35.022,34.9852,22.0736,22.3521,5.37941,43.783,558.072,0.0,22.22222222222222,21.70685185185185
2024-06-05 22:57:38,22.3736,22.3357,22.3589,35.0205,34.982,22.0833,22.3488,7.34883,44.7677,557.974,0.0,22.22222222222222,21.707037037037036
2024-06-05 22:57:39,22.3737,22.3423,22.3613,35.0363,34.9852,22.0875,22.3554,5.70765,46.7371,558.171,0.0,22.22222222222222,21.70722222222222
2024-06-05 22:57:40,22.3828,22.3291,22.3686,35.0162,34.982,22.101,22.3521,6.69236,47.7219,558.663,0.0,22.22222222222222,21.707407407407405
2024-06-05 22:57:41,22.3679,22.339,22.3612,35.0354,34.9852,22.0897,22.3554,6.03588,44.7677,557.875,0.0,22.22222222222222,21.707592592592594
2024-06-05 22:57:42,22.3718,22.3357,22.3695,35.028,34.9852,22.0885,22.3554,6.36412,46.4089,561.814,0.0,22.22222222222222,21.70777777777778
2024-06-05 22:57:43,22.3674,22.3259,22.3639,35.0257,34.9918,22.0901,22.3521,6.69236,46.7371,560.633,0.0,22.22222222222222,21.707962962962963
2024-06-05 22:57:44,22.3755,22.339,22.3677,35.0381,34.982,22.098,22.3456,8.33354,46.7371,557.974,0.0,22.22222222222222,21.708148148148148
2024-06-05 22:57:45,22.3826,22.3456,22.3805,35.0369,34.982,22.1088,22.3488,6.03588,41.8136,558.368,0.0,22.22222222222222,21.708333333333332
2024-06-05 22:57:46,22.3798,22.3423,22.3729,35.0511,34.9885,22.1047,22.3488,7.67706,48.0501,558.663,0.0,22.22222222222222,21.708518518518517
2024-06-05 22:57:47,22.3781,22.3488,22.3815,35.0411,34.982,22.1081,22.3521,6.69236,48.7066,558.466,0.0,22.22222222222222,21.708703703703705
2024-06-05 22:57:48,22.3746,22.3324,22.3741,35.0452,34.982,22.1017,22.3456,8.66177,46.7371,560.042,0.0,22.22222222222222,21.70888888888889
2024-06-05 22:57:49,22.3668,22.3291,22.3796,35.0449,34.9787,22.1142,22.3456,6.03588,43.1266,560.337,0.0,22.22222222222222,21.709074074074074
2024-06-05 22:57:50,22.3675,22.3587,22.3696,35.0538,34.982,22.1046,22.3456,9.64648,47.0654,560.337,0.0,22.22222222222222,21.70925925925926
2024-06-05 22:57:51,22.3762,22.3357,22.3826,35.0708,34.9787,22.1097,22.339,6.03588,48.0501,560.042,0.0,22.22222222222222,21.709444444444443
2024-06-05 22:57:52,22.3702,22.362,22.3746,35.0526,34.982,22.1069,22.3456,6.69236,45.4242,558.959,0.0,22.22222222222222,21.709629629629628
2024-06-05 22:57:53,22.3727,22.3456,22.3787,35.0594,34.9852,22.1252,22.339,5.05118,45.4242,559.451,0.0,22.22222222222222,21.709814814814816
2024-06-05 22:57:54,22.3716,22.3456,22.3727,35.0691,34.982,22.1153,22.3357,7.67706,49.0348,562.307,0.0,22.22222222222222,21.71
2024-06-05 22:57:55,22.3772,22.3193,22.3836,35.0552,34.982,22.1134,22.3521,7.02059,47.7219,559.352,0.0,22.22222222222222,21.710185185185185
2024-06-05 22:57:56,22.3815,22.339,22.3785,35.0589,34.9787,22.1148,22.362,6.03588,46.7371,559.943,0.0,22.22222222222222,21.71037037037037
2024-06-05 22:57:57,22.3807,22.4014,22.3786,35.0512,34.9852,22.1289,22.4112,7.67706,47.3936,557.088,0.0,22.22222222222222,21.710555555555555
2024-06-05 22:57:58,22.3689,22.4145,22.3809,35.0617,34.982,22.1246,22.4178,7.02059,47.7219,558.86,0.0,22.22222222222222,21.71074074074074
2024-06-05 22:57:59,22.3759,22.4014,22.3775,35.0791,34.982,22.1109,22.4112,7.02059,44.4395,555.118,0.0,22.22222222222222,21.710925925925924
2024-06-05 22:58:00,22.3729,22.4014,22.3918,35.0731,34.9885,22.1148,22.4211,6.69236,47.7219,558.466,0.0,22.22222222222222,21.711111111111112
2024-06-05 22:58:01,22.3761,22.4047,22.3823,35.0586,34.982,22.1226,22.4047,6.69236,45.7524,558.171,0.0,22.22222222222222,21.711296296296297
2024-06-05 22:58:02,22.3779,22.3981,22.3809,35.0576,34.982,22.12,22.4309,7.67706,45.096,557.974,0.0,22.22222222222222,21.71148148148148
2024-06-05 22:58:03,22.3719,22.4145,22.3853,35.0784,34.982,22.1243,22.4079,6.69236,48.3783,558.663,0.0,22.22222222222222,21.711666666666666
2024-06-05 22:58:04,22.3773,22.4079,22.389,35.0801,34.982,22.1243,22.4145,6.03588,46.4089,557.678,0.0,22.22222222222222,21.71185185185185
2024-06-05 22:58:05,22.3867,22.4047,22.3922,35.0862,34.982,22.1208,22.4211,8.0053,44.7677,557.777,0.0,22.22222222222222,21.712037037037035
2024-06-05 22:58:06,22.3779,22.4178,22.3949,35.0792,34.9852,22.1216,22.4145,4.72294,47.3936,557.875,0.0,22.22222222222222,21.712222222222223
2024-06-05 22:58:07,22.3683,22.4047,22.3839,35.0936,34.9852,22.1162,22.4178,7.67706,47.0654,558.171,0.0,22.22222222222222,21.712407407407408
2024-06-05 22:58:08,22.3801,22.4014,22.39,35.0969,34.9885,22.1186,22.4145,6.69236,46.0807,558.072,0.0,22.22222222222222,21.712592592592593
2024-06-05 22:58:09,22.3908,22.4145,22.3899,35.0777,34.982,22.1142,22.4145,7.02059,45.7524,561.125,0.0,22.22222222222222,21.712777777777777
2024-06-05 22:58:10,22.3901,22.4145,22.3846,35.0811,34.982,22.1191,22.4178,6.69236,48.3783,557.678,0.0,22.22222222222222,21.712962962962962
2024-06-05 22:58:11,22.395,22.4014,22.4054,35.0834,34.9787,22.1198,22.4178,6.03588,48.0501,557.383,0.0,22.22222222222222,21.713148148148147
2024-06-05 22:58:12,22.3834,22.3981,22.388,35.0684,34.9918,22.1292,22.4112,5.37941,46.0807,557.383,0.0,22.22222222222222,21.71333333333333
2024-06-05 22:58:13,22.3889,22.4145,22.4018,35.0719,34.9787,22.1093,22.4079,7.02059,46.7371,556.398,0.0,22.22222222222222,21.71351851851852
2024-06-05 22:58:14,22.3959,22.4014,22.3838,35.077,34.982,22.1313,22.4145,6.36412,47.3936,559.352,0.0,22.22222222222222,21.713703703703704
2024-06-05 22:58:15,22.3946,22.4047,22.3872,35.068,34.9984,22.1157,22.4145,6.36412,45.4242,557.777,0.0,22.22222222222222,21.71388888888889
2024-06-05 22:58:16,22.3834,22.4112,22.3939,35.0847,34.982,22.1101,22.4145,5.70765,44.7677,558.171,0.0,22.22222222222222,21.714074074074073
