TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 22:58:17,22.4045,22.4014,22.4027,35.0668,34.982,22.1199,22.4112,6.69236,45.7524,559.057,0.0,22.22222222222222,21.714259259259258
2024-06-05 22:58:18,22.4046,22.4112,22.3954,35.0557,34.982,22.1253,22.4178,7.34883,48.3783,558.269,0.0,22.22222222222222,21.714444444444442
2024-06-05 22:58:19,22.4057,22.4178,22.3972,35.0451,34.9852,22.1164,22.4145,6.36412,45.7524,559.057,0.0,22.22222222222222,21.71462962962963
2024-06-05 22:58:20,22.3983,22.4014,22.393,35.0751,34.982,22.1234,22.4112,6.03588,44.7677,558.959,0.0,22.22222222222222,21.714814814814815
2024-06-05 22:58:21,22.397,22.4079,22.3998,35.063,34.982,22.1222,22.4145,6.36412,47.3936,559.943,0.0,22.22222222222222,21.715
2024-06-05 22:58:22,22.4113,22.4014,22.4166,35.0692,34.982,22.1349,22.4145,4.72294,47.3936,558.762,0.0,22.22222222222222,21.715185185185184
2024-06-05 22:58:23,22.4121,22.3882,22.4128,35.0697,34.9852,22.126,22.4112,8.0053,44.7677,560.928,0.0,22.22222222222222,21.71537037037037
2024-06-05 22:58:24,22.4151,22.4079,22.4053,35.062,34.9852,22.127,22.4178,5.05118,46.7371,558.959,0.0,22.22222222222222,21.715555555555554
2024-06-05 22:58:25,22.4013,22.3718,22.3947,35.0654,34.982,22.1206,22.4145,5.70765,46.7371,563.981,0.0,22.22222222222222,21.715740740740742
2024-06-05 22:58:26,22.4079,22.4178,22.4063,35.0785,34.982,22.1277,22.4178,6.03588,44.7677,560.337,0.0,22.22222222222222,21.715925925925927
2024-06-05 22:58:27,22.4072,22.4112,22.4035,35.0685,34.982,22.1228,22.4145,4.72294,44.4395,561.42,0.0,22.22222222222222,21.71611111111111
2024-06-05 22:58:28,22.4145,22.3915,22.4136,35.0612,34.982,22.1119,22.4178,3.41,39.1877,560.731,0.0,22.22222222222222,21.716296296296296
2024-06-05 22:58:29,22.4205,22.385,22.4154,35.0795,34.9852,22.1078,22.4112,6.03588,48.7066,561.42,0.0,22.22222222222222,21.71648148148148
2024-06-05 22:58:30,22.4135,22.4047,22.4117,35.0642,34.982,22.1203,22.4112,5.70765,45.096,560.633,0.0,22.22222222222222,21.716666666666665
2024-06-05 22:58:31,22.4125,22.4145,22.4088,35.0581,34.9852,22.1117,22.4211,4.3947,44.1113,560.731,0.0,22.22222222222222,21.71685185185185
2024-06-05 22:58:32,22.4024,22.4178,22.4058,35.0422,34.9852,22.1035,22.4079,4.3947,45.4242,557.777,0.0,22.22222222222222,21.717037037037038
2024-06-05 22:58:33,22.4071,22.4079,22.4128,35.0521,34.982,22.1094,22.4079,6.03588,45.4242,561.617,0.0,22.22222222222222,21.717222222222222
2024-06-05 22:58:34,22.4057,22.4047,22.4034,35.0572,34.982,22.1207,22.4276,6.69236,45.096,559.352,0.0,22.22222222222222,21.717407407407407
2024-06-05 22:58:35,22.4204,22.4112,22.417,35.0741,34.9787,22.1165,22.4079,4.72294,44.1113,559.943,0.0,22.22222222222222,21.71759259259259
2024-06-05 22:58:36,22.4156,22.4079,22.4255,35.0556,34.9918,22.1225,22.4014,4.06647,46.7371,558.86,0.0,22.22222222222222,21.717777777777776
2024-06-05 22:58:37,22.4175,22.4047,22.4208,35.0552,34.9852,22.1146,22.4211,6.69236,48.0501,559.352,0.0,22.22222222222222,21.71796296296296
2024-06-05 22:58:38,22.4093,22.4145,22.4168,35.0751,34.982,22.1183,22.4145,5.70765,44.7677,558.171,0.0,22.22222222222222,21.71814814814815
2024-06-05 22:58:39,22.4154,22.4047,22.4191,35.0401,34.9885,22.1394,22.4178,6.69236,43.4548,556.989,0.0,22.22222222222222,21.718333333333334
2024-06-05 22:58:40,22.4044,22.4145,22.4104,35.0698,34.9852,22.1209,22.4145,5.70765,46.0807,557.678,0.0,22.22222222222222,21.71851851851852
2024-06-05 22:58:41,22.4138,22.4112,22.4207,35.0539,34.982,22.1297,22.4178,5.37941,47.0654,557.678,0.0,22.22222222222222,21.718703703703703
2024-06-05 22:58:42,22.4166,22.4014,22.4283,35.0495,34.9852,22.1378,22.4112,7.34883,47.7219,558.072,0.0,22.22222222222222,21.718888888888888
2024-06-05 22:58:43,22.4065,22.4047,22.4164,35.0519,34.9885,22.1352,22.4211,4.72294,45.4242,558.171,0.0,22.22222222222222,21.719074074074072
2024-06-05 22:58:44,22.4113,22.4079,22.4237,35.0635,34.9885,22.1393,22.4079,7.02059,44.1113,558.663,0.0,22.22222222222222,21.719259259259257
2024-06-05 22:58:45,22.4131,22.4112,22.4212,35.0482,34.9918,22.1393,22.4112,6.03588,46.0807,558.762,0.0,22.22222222222222,21.719444444444445
2024-06-05 22:58:46,22.4144,22.4112,22.4262,35.0557,34.9852,22.1511,22.4079,4.3947,47.0654,559.845,0.0,22.22222222222222,21.71962962962963
2024-06-05 22:58:47,22.4166,22.4178,22.4265,35.0612,34.9852,22.1575,22.4145,7.34883,47.7219,559.549,0.0,22.22222222222222,21.719814814814814
2024-06-05 22:58:48,22.4113,22.4112,22.4235,35.0375,34.9787,22.1526,22.4145,5.70765,46.0807,559.648,0.0,22.22222222222222,21.72
2024-06-05 22:58:49,22.4069,22.4014,22.4318,35.0586,34.982,22.1428,22.4145,5.05118,45.7524,559.648,0.0,22.22222222222222,21.720185185185183
2024-06-05 22:58:50,22.4285,22.4079,22.4297,35.0556,34.9885,22.1515,22.4112,5.70765,48.3783,558.565,0.0,22.22222222222222,21.720370370370368
2024-06-05 22:58:51,22.4168,22.385,22.4308,35.0563,34.9787,22.167,22.4047,5.37941,46.7371,559.549,0.0,22.22222222222222,21.720555555555556
2024-06-05 22:58:52,22.4222,22.4014,22.4236,35.0376,34.9852,22.1483,22.4112,4.06647,45.7524,559.648,0.0,22.22222222222222,21.72074074074074
2024-06-05 22:58:53,22.4209,22.4211,22.4257,35.043,34.9852,22.1551,22.4145,7.34883,44.1113,559.156,0.0,22.22222222222222,21.720925925925926
2024-06-05 22:58:54,22.4212,22.3915,22.4382,35.0469,34.982,22.1494,22.4145,7.02059,44.4395,558.171,0.0,22.22222222222222,21.72111111111111
2024-06-05 22:58:55,22.4091,22.3817,22.4268,35.0513,34.982,22.1631,22.4145,5.70765,46.4089,556.694,0.0,22.22222222222222,21.721296296296295
2024-06-05 22:58:56,22.421,22.4047,22.4316,35.049,34.982,22.1594,22.4178,5.70765,46.4089,556.3,0.0,22.22222222222222,21.72148148148148
2024-06-05 22:58:57,22.42,22.4145,22.4448,35.0513,34.9852,22.166,22.4145,6.69236,48.0501,556.398,0.0,22.22222222222222,21.721666666666668
2024-06-05 22:58:58,22.4046,22.4014,22.4288,35.0584,34.9852,22.1666,22.4079,6.03588,44.1113,555.315,0.0,22.22222222222222,21.721851851851852
2024-06-05 22:58:59,22.4249,22.3981,22.4389,35.0562,34.982,22.1653,22.4079,7.02059,45.096,556.103,0.0,22.22222222222222,21.722037037037037
2024-06-05 22:59:00,22.42,22.4145,22.4257,35.04,34.9852,22.1611,22.4014,5.37941,44.4395,555.807,0.0,22.22222222222222,21.72222222222222
2024-06-05 22:59:01,22.4301,22.4079,22.4409,35.05,34.982,22.1616,22.4112,4.3947,46.7371,555.906,0.0,22.22222222222222,21.72259259259259
2024-06-05 22:59:02,22.4269,22.3981,22.4312,35.0588,34.982,22.1721,22.4244,5.37941,47.7219,556.3,0.0,22.22222222222222,21.722962962962963
2024-06-05 22:59:03,22.412,22.3981,22.4313,35.0354,34.982,22.1651,22.4178,6.36412,47.3936,554.921,0.0,22.22222222222222,21.723333333333333
2024-06-05 22:59:04,22.4205,22.4112,22.4423,35.0587,34.9852,22.1583,22.4112,6.69236,46.0807,556.103,0.0,22.22222222222222,21.723703703703702
2024-06-05 22:59:05,22.4238,22.3981,22.4402,35.0553,34.9852,22.1628,22.4178,6.03588,45.4242,556.497,0.0,22.22222222222222,21.724074074074075
2024-06-05 22:59:06,22.4263,22.3948,22.447,35.0751,34.982,22.1797,22.4145,5.37941,45.096,557.383,0.0,22.22222222222222,21.724444444444444
2024-06-05 22:59:07,22.4272,22.4112,22.4433,35.0583,34.9852,22.1654,22.4145,6.03588,47.0654,557.678,0.0,22.22222222222222,21.724814814814813
2024-06-05 22:59:08,22.4233,22.4112,22.4423,35.0714,34.982,22.1724,22.4145,7.34883,47.3936,558.072,0.0,22.22222222222222,21.725185185185186
2024-06-05 22:59:09,22.424,22.4047,22.4502,35.0598,34.9885,22.1827,22.4145,6.03588,48.7066,562.799,0.0,22.22222222222222,21.725555555555555
2024-06-05 22:59:10,22.4364,22.4802,22.4438,35.0603,34.982,22.1699,22.4802,5.05118,44.7677,558.86,0.0,22.22222222222222,21.725925925925925
2024-06-05 22:59:11,22.4259,22.4605,22.4392,35.0333,34.982,22.1703,22.4802,6.36412,42.7983,559.352,0.0,22.22222222222222,21.726296296296294
2024-06-05 22:59:12,22.427,22.4703,22.4382,35.0154,34.9885,22.1746,22.4802,7.67706,46.7371,559.845,0.0,22.22222222222222,21.726666666666667
2024-06-05 22:59:13,22.4384,22.4736,22.4428,35.0215,34.982,22.1782,22.4736,6.03588,48.0501,560.928,0.0,22.22222222222222,21.727037037037036
2024-06-05 22:59:14,22.4297,22.467,22.4363,35.0237,34.9852,22.169,22.4802,6.69236,44.4395,560.042,0.0,22.22222222222222,21.727407407407405
2024-06-05 22:59:15,22.428,22.4769,22.4379,35.0184,34.9885,22.169,22.4736,7.34883,43.1266,560.534,0.0,22.22222222222222,21.727777777777778
2024-06-05 22:59:16,22.4296,22.4703,22.4351,35.0141,34.9885,22.1743,22.4736,6.36412,46.4089,560.14,0.0,22.22222222222222,21.728148148148147
2024-06-05 22:59:17,22.4258,22.467,22.4382,35.0204,34.982,22.1857,22.4835,6.69236,45.096,560.83,0.0,22.22222222222222,21.728518518518516
2024-06-05 22:59:18,22.4373,22.4703,22.4566,35.0085,34.982,22.1671,22.4736,7.34883,44.4395,560.042,0.0,22.22222222222222,21.72888888888889
2024-06-05 22:59:19,22.4376,22.4539,22.4477,35.005,34.982,22.1672,22.4703,7.34883,48.0501,560.042,0.0,22.22222222222222,21.72925925925926
2024-06-05 22:59:20,22.4294,22.4638,22.4538,34.9894,34.982,22.173,22.4802,6.69236,44.4395,557.482,0.0,22.22222222222222,21.729629629629628
2024-06-05 22:59:21,22.4381,22.467,22.4544,35.004,34.9852,22.1839,22.4835,6.03588,45.096,555.807,0.0,22.22222222222222,21.73
2024-06-05 22:59:22,22.4379,22.4638,22.4473,35.0056,34.982,22.1969,22.4769,6.69236,48.0501,557.777,0.0,22.22222222222222,21.73037037037037
2024-06-05 22:59:23,22.4428,22.4736,22.4488,34.99,34.9885,22.1924,22.4835,8.33354,43.783,557.58,0.0,22.22222222222222,21.73074074074074
2024-06-05 22:59:24,22.4362,22.4736,22.4357,35.0,34.9852,22.1946,22.4802,6.03588,46.4089,557.974,0.0,22.22222222222222,21.73111111111111
2024-06-05 22:59:25,22.4543,22.4638,22.4524,34.9967,34.9852,22.2019,22.467,7.67706,46.7371,557.974,0.0,22.22222222222222,21.73148148148148
2024-06-05 22:59:26,22.4595,22.4802,22.4567,34.9968,34.982,22.1792,22.4802,5.05118,48.3783,558.171,0.0,22.22222222222222,21.73185185185185
2024-06-05 22:59:27,22.4576,22.467,22.4556,34.9799,34.9885,22.1874,22.4802,6.69236,45.096,555.217,0.0,22.22222222222222,21.732222222222223
2024-06-05 22:59:28,22.4662,22.467,22.4531,34.9857,34.982,22.1926,22.4835,5.37941,47.0654,557.875,0.0,22.22222222222222,21.732592592592592
2024-06-05 22:59:29,22.4631,22.467,22.4516,34.9965,34.982,22.1872,22.4802,6.36412,46.0807,556.595,0.0,22.22222222222222,21.73296296296296
2024-06-05 22:59:30,22.4705,22.4605,22.4583,34.9939,34.982,22.1854,22.4736,4.72294,43.4548,559.057,0.0,22.22222222222222,21.73333333333333
2024-06-05 22:59:31,22.4689,22.4638,22.4466,34.9804,34.9787,22.1994,22.4835,8.0053,44.1113,558.959,0.0,22.22222222222222,21.733703703703704
2024-06-05 22:59:32,22.4829,22.4802,22.4677,34.9969,34.982,22.1925,22.4769,7.02059,44.4395,557.974,0.0,22.22222222222222,21.734074074074073
2024-06-05 22:59:33,22.4788,22.4605,22.4657,34.9952,34.9852,22.2069,22.4835,7.02059,43.1266,559.943,0.0,22.22222222222222,21.734444444444442
2024-06-05 22:59:34,22.4853,22.4736,22.4556,34.9812,34.9852,22.1877,22.4802,6.03588,43.4548,557.482,0.0,22.22222222222222,21.734814814814815
2024-06-05 22:59:35,22.4675,22.467,22.4647,34.9866,34.982,22.1888,22.4802,7.67706,43.783,561.026,0.0,22.22222222222222,21.735185185185184
2024-06-05 22:59:36,22.4659,22.467,22.4636,34.9863,34.982,22.201,22.4703,5.37941,44.7677,561.125,0.0,22.22222222222222,21.735555555555553
2024-06-05 22:59:37,22.4769,22.4736,22.4737,34.9862,34.982,22.21,22.4769,8.0053,45.7524,561.913,0.0,22.22222222222222,21.735925925925926
2024-06-05 22:59:38,22.4801,22.4736,22.4688,34.9778,34.9885,22.1939,22.4802,6.03588,45.096,562.11,0.0,22.22222222222222,21.736296296296295
2024-06-05 22:59:39,22.484,22.4736,22.4661,34.9907,34.9852,22.2067,22.4835,7.02059,47.3936,562.208,0.0,22.22222222222222,21.736666666666665
2024-06-05 22:59:40,22.4733,22.4605,22.4721,34.9897,34.9885,22.1983,22.4802,5.70765,48.0501,562.208,0.0,22.22222222222222,21.737037037037037
2024-06-05 22:59:41,22.4747,22.4638,22.4664,34.9783,34.9852,22.1865,22.4769,5.37941,48.7066,561.026,0.0,22.22222222222222,21.737407407407407
2024-06-05 22:59:42,22.4762,22.4835,22.4852,34.9884,34.9885,22.1976,22.4769,6.69236,47.7219,561.026,0.0,22.22222222222222,21.737777777777776
2024-06-05 22:59:43,22.4823,22.4769,22.4888,34.9726,34.9754,22.2111,22.4802,4.72294,45.7524,560.042,0.0,22.22222222222222,21.73814814814815
2024-06-05 22:59:44,22.481,22.4605,22.4778,34.9827,34.9885,22.212,22.4867,6.69236,46.7371,560.83,0.0,22.22222222222222,21.738518518518518
2024-06-05 22:59:45,22.4699,22.4802,22.4704,34.9697,34.9852,22.2104,22.4769,6.03588,44.1113,560.534,0.0,22.22222222222222,21.738888888888887
2024-06-05 22:59:46,22.4875,22.4638,22.4811,34.9643,34.982,22.2143,22.4867,3.73823,43.783,560.534,0.0,22.22222222222222,21.73925925925926
2024-06-05 22:59:47,22.4843,22.4769,22.4833,34.979,34.9852,22.2008,22.4802,3.73823,43.783,560.633,0.0,22.22222222222222,21.73962962962963
2024-06-05 22:59:48,22.4697,22.4802,22.4876,34.974,34.982,22.1967,22.4769,5.37941,43.4548,560.337,0.0,22.22222222222222,21.74
2024-06-05 22:59:49,22.4797,22.4703,22.4852,34.9707,34.9852,22.2076,22.4703,5.70765,43.783,559.451,0.0,22.22222222222222,21.74037037037037
2024-06-05 22:59:50,22.4861,22.4736,22.4923,34.9742,34.9885,22.2064,22.4736,5.37941,45.7524,559.352,0.0,22.22222222222222,21.74074074074074
2024-06-05 22:59:51,22.479,22.4802,22.4827,34.9687,34.982,22.1887,22.4802,13.9135,46.7371,559.057,0.0,22.22222222222222,21.74111111111111
2024-06-05 22:59:52,22.4795,22.4638,22.4873,34.9871,34.9852,22.1954,22.4802,5.05118,46.7371,558.959,0.0,22.22222222222222,21.74148148148148
2024-06-05 22:59:53,22.471,22.4835,22.4775,34.9759,34.9852,22.1876,22.4769,4.72294,45.7524,559.648,0.0,22.22222222222222,21.74185185185185
2024-06-05 22:59:54,22.488,22.4572,22.4972,34.9768,34.9852,22.1879,22.4769,7.34883,45.4242,559.648,0.0,22.22222222222222,21.74222222222222
2024-06-05 22:59:55,22.4758,22.4506,22.4758,34.9607,34.9852,22.195,22.4835,4.72294,47.3936,559.845,0.0,22.22222222222222,21.74259259259259
2024-06-05 22:59:56,22.4875,22.4802,22.502,34.9593,34.982,22.1952,22.4769,6.03588,46.0807,560.042,0.0,22.22222222222222,21.742962962962963
2024-06-05 22:59:57,22.4806,22.4473,22.4868,34.9612,34.9852,22.196,22.4802,7.02059,47.7219,559.156,0.0,22.22222222222222,21.743333333333332
2024-06-05 22:59:58,22.4935,22.467,22.4846,34.9826,34.982,22.2006,22.4802,6.03588,48.3783,558.762,0.0,22.22222222222222,21.7437037037037
2024-06-05 22:59:59,22.4892,22.467,22.5078,34.9673,34.982,22.1828,22.4769,5.37941,47.3936,559.352,0.0,22.22222222222222,21.744074074074074
2024-06-05 23:00:00,22.4897,22.4736,22.5056,34.9957,34.982,22.2067,22.4802,6.03588,46.0807,559.451,0.0,22.22222222222222,21.744444444444444
2024-06-05 23:00:01,22.4839,22.4638,22.497,34.9923,34.9885,22.1886,22.4999,8.66177,47.7219,559.549,0.0,22.22222222222222,21.744814814814813
2024-06-05 23:00:02,22.4794,22.4638,22.4927,34.9966,34.982,22.2067,22.4835,5.05118,47.3936,558.959,0.0,22.22222222222222,21.745185185185186
2024-06-05 23:00:03,22.5021,22.4736,22.5092,34.9962,34.982,22.1978,22.4736,8.0053,48.0501,558.86,0.0,22.22222222222222,21.745555555555555
2024-06-05 23:00:04,22.4877,22.4736,22.5098,34.9856,34.9852,22.2024,22.4966,6.69236,48.0501,559.057,0.0,22.22222222222222,21.745925925925924
2024-06-05 23:00:05,22.481,22.4638,22.4932,35.0018,34.9885,22.195,22.4802,6.69236,49.363,559.254,0.0,22.22222222222222,21.746296296296297
2024-06-05 23:00:06,22.4849,22.4802,22.5088,34.9997,34.982,22.1988,22.4605,6.69236,46.7371,559.845,0.0,22.22222222222222,21.746666666666666
2024-06-05 23:00:07,22.4953,22.467,22.5024,34.9976,34.9885,22.1981,22.4835,7.67706,45.7524,560.14,0.0,22.22222222222222,21.747037037037035
2024-06-05 23:00:08,22.48,22.4638,22.5009,35.0033,34.9852,22.2055,22.4736,7.34883,48.0501,560.83,0.0,22.22222222222222,21.747407407407408
2024-06-05 23:00:09,22.4864,22.4638,22.5059,35.0102,34.982,22.2116,22.4703,6.03588,47.7219,562.602,0.0,22.22222222222222,21.747777777777777
2024-06-05 23:00:10,22.4954,22.4572,22.5039,35.0123,34.9852,22.2175,22.4867,7.67706,45.096,560.731,0.0,22.22222222222222,21.748148148148147
2024-06-05 23:00:11,22.4945,22.4736,22.5156,34.9941,34.982,22.2113,22.4736,7.67706,46.4089,560.337,0.0,22.22222222222222,21.748518518518516
2024-06-05 23:00:12,22.4983,22.4736,22.5125,34.9981,34.9852,22.2015,22.4802,5.37941,46.0807,564.178,0.0,22.22222222222222,21.74888888888889
2024-06-05 23:00:13,22.4888,22.467,22.5058,34.9835,34.982,22.1997,22.4802,6.69236,34.5924,560.534,0.0,22.22222222222222,21.749259259259258
2024-06-05 23:00:14,22.4808,22.467,22.5029,34.9969,34.9787,22.2103,22.4802,7.02059,45.4242,565.064,0.0,22.22222222222222,21.749629629629627
2024-06-05 23:00:15,22.4916,22.467,22.5001,35.0094,34.982,22.2003,22.4802,6.03588,45.4242,561.617,0.0,22.22222222222222,21.75
2024-06-05 23:00:16,22.4984,22.467,22.5062,34.9822,34.9852,22.1971,22.4802,7.34883,45.096,561.125,0.0,22.22222222222222,21.75037037037037
2024-06-05 23:00:17,22.4938,22.4736,22.514,34.9835,34.9918,22.1997,22.4802,8.99001,45.7524,560.633,0.0,22.22222222222222,21.75074074074074
2024-06-05 23:00:18,22.4845,22.4703,22.5065,34.9876,34.9787,22.2055,22.4835,6.03588,46.7371,559.943,0.0,22.22222222222222,21.75111111111111
2024-06-05 23:00:19,22.4792,22.4736,22.5061,34.9849,34.9852,22.207,22.4736,6.69236,45.4242,558.86,0.0,22.22222222222222,21.75148148148148
2024-06-05 23:00:20,22.4904,22.4802,22.507,34.9831,34.9885,22.2051,22.4769,8.0053,51.0042,558.269,0.0,22.22222222222222,21.75185185185185
2024-06-05 23:00:21,22.4921,22.4802,22.521,34.9822,34.9754,22.2157,22.4802,7.02059,47.7219,558.368,0.0,22.22222222222222,21.752222222222223
2024-06-05 23:00:22,22.489,22.4736,22.5244,34.9859,34.9885,22.2145,22.4769,8.0053,48.0501,561.42,0.0,22.22222222222222,21.752592592592592
2024-06-05 23:00:23,22.4875,22.5261,22.5165,34.9861,34.9754,22.2059,22.5425,7.34883,48.7066,558.762,0.0,22.22222222222222,21.75296296296296
2024-06-05 23:00:24,22.4895,22.5393,22.5162,34.9874,34.9885,22.2094,22.536,6.36412,48.7066,559.254,0.0,22.22222222222222,21.753333333333334
2024-06-05 23:00:25,22.491,22.5228,22.5147,34.9715,34.9721,22.1995,22.5393,7.34883,48.7066,555.807,0.0,22.22222222222222,21.753703703703703
2024-06-05 23:00:26,22.4874,22.536,22.5249,34.9594,34.982,22.1971,22.5327,4.72294,47.3936,557.482,0.0,22.22222222222222,21.754074074074072
2024-06-05 23:00:27,22.4932,22.5458,22.5155,34.9815,34.982,22.2157,22.5425,6.03588,46.7371,558.86,0.0,22.22222222222222,21.754444444444445
2024-06-05 23:00:28,22.4873,22.5327,22.5142,34.9661,34.982,22.2091,22.536,6.69236,44.1113,558.466,0.0,22.22222222222222,21.754814814814814
2024-06-05 23:00:29,22.4893,22.5032,22.5155,34.9836,34.9852,22.1986,22.5393,6.69236,44.4395,558.072,0.0,22.22222222222222,21.755185185185184
2024-06-05 23:00:30,22.4951,22.5327,22.5238,34.9693,34.9852,22.2095,22.5393,7.67706,46.7371,558.466,0.0,22.22222222222222,21.755555555555553
2024-06-05 23:00:31,22.4986,22.5491,22.5293,34.9376,34.9787,22.2183,22.5425,8.33354,47.0654,559.057,0.0,22.22222222222222,21.755925925925926
2024-06-05 23:00:32,22.5002,22.536,22.5147,34.9474,34.9852,22.2261,22.5393,8.0053,48.3783,559.352,0.0,22.22222222222222,21.756296296296295
2024-06-05 23:00:33,22.5029,22.5491,22.5321,34.9574,34.982,22.2125,22.5393,8.33354,48.0501,559.156,0.0,22.22222222222222,21.756666666666664
2024-06-05 23:00:34,22.4975,22.536,22.5217,34.9487,34.982,22.2178,22.5425,6.69236,48.7066,558.269,0.0,22.22222222222222,21.757037037037037
2024-06-05 23:00:35,22.4982,22.5294,22.5258,34.9568,34.9852,22.2195,22.536,7.02059,46.0807,558.269,0.0,22.22222222222222,21.757407407407406
2024-06-05 23:00:36,22.5119,22.5163,22.5268,34.9497,34.9852,22.2167,22.5425,7.34883,47.3936,557.58,0.0,22.22222222222222,21.757777777777775
2024-06-05 23:00:37,22.5018,22.5196,22.5179,34.9533,34.982,22.2147,22.536,6.69236,43.4548,558.368,0.0,22.22222222222222,21.75814814814815
2024-06-05 23:00:38,22.5037,22.5196,22.5253,34.9617,34.9852,22.2216,22.5327,7.34883,45.4242,558.368,0.0,22.22222222222222,21.758518518518517
2024-06-05 23:00:39,22.5021,22.5261,22.5264,34.9577,34.982,22.2337,22.5228,8.33354,47.7219,558.269,0.0,22.22222222222222,21.758888888888887
2024-06-05 23:00:40,22.5189,22.5393,22.5314,34.9433,34.982,22.2149,22.5327,8.0053,48.7066,558.663,0.0,22.22222222222222,21.75925925925926
2024-06-05 23:00:41,22.5104,22.5261,22.5182,34.9502,34.9787,22.2101,22.5261,6.36412,48.0501,558.368,0.0,22.22222222222222,21.75962962962963
2024-06-05 23:00:42,22.5133,22.5196,22.5315,34.9524,34.9885,22.2105,22.5557,6.36412,44.1113,559.254,0.0,22.22222222222222,21.759999999999998
2024-06-05 23:00:43,22.5231,22.5327,22.5288,34.9491,34.982,22.2115,22.5327,7.34883,45.096,560.337,0.0,22.22222222222222,21.76037037037037
2024-06-05 23:00:44,22.5234,22.5261,22.5388,34.9523,34.9852,22.2095,22.536,7.67706,45.7524,559.057,0.0,22.22222222222222,21.76074074074074
2024-06-05 23:00:45,22.5336,22.5327,22.5304,34.9518,34.982,22.2172,22.5393,7.02059,49.0348,560.731,0.0,22.22222222222222,21.76111111111111
2024-06-05 23:00:46,22.5215,22.5261,22.53,34.9444,34.9885,22.2218,22.5294,7.02059,45.7524,558.959,0.0,22.22222222222222,21.761481481481482
2024-06-05 23:00:47,22.539,22.5228,22.5376,34.9516,34.9852,22.2103,22.5491,6.69236,47.3936,558.959,0.0,22.22222222222222,21.76185185185185
2024-06-05 23:00:48,22.5337,22.536,22.5376,34.9491,34.9885,22.2263,22.536,7.34883,45.096,558.959,0.0,22.22222222222222,21.76222222222222
2024-06-05 23:00:49,22.5438,22.5327,22.5351,34.9562,34.982,22.227,22.5327,8.0053,48.7066,558.86,0.0,22.22222222222222,21.762592592592593
2024-06-05 23:00:50,22.5275,22.5327,22.5321,34.9664,34.9852,22.2145,22.5425,6.03588,47.0654,558.959,0.0,22.22222222222222,21.762962962962963
2024-06-05 23:00:51,22.5378,22.5294,22.5346,34.9582,34.982,22.2212,22.5327,7.67706,46.4089,559.352,0.0,22.22222222222222,21.763333333333332
2024-06-05 23:00:52,22.5389,22.5228,22.5371,34.9549,34.9852,22.2406,22.5425,9.64648,46.4089,559.648,0.0,22.22222222222222,21.7637037037037
2024-06-05 23:00:53,22.527,22.5327,22.535,34.9593,34.9787,22.2154,22.5393,5.70765,45.096,559.352,0.0,22.22222222222222,21.764074074074074
2024-06-05 23:00:54,22.5294,22.5393,22.535,34.9688,34.9852,22.2268,22.5327,5.70765,46.0807,559.943,0.0,22.22222222222222,21.764444444444443
2024-06-05 23:00:55,22.5296,22.5425,22.5466,34.9493,34.9885,22.2435,22.5458,5.70765,48.7066,559.057,0.0,22.22222222222222,21.764814814814812
2024-06-05 23:00:56,22.5308,22.5393,22.5501,34.9595,34.9885,22.2359,22.5393,8.33354,48.7066,560.534,0.0,22.22222222222222,21.765185185185185
2024-06-05 23:00:57,22.5339,22.5294,22.551,34.9583,34.9852,22.222,22.536,7.02059,48.3783,564.965,0.0,22.22222222222222,21.765555555555554
2024-06-05 23:00:58,22.5323,22.5261,22.5451,34.9578,34.9885,22.2194,22.5393,6.03588,46.0807,563.193,0.0,22.22222222222222,21.765925925925924
2024-06-05 23:00:59,22.5318,22.5327,22.5453,34.971,34.9721,22.2257,22.5393,6.69236,45.096,561.322,0.0,22.22222222222222,21.766296296296296
2024-06-05 23:01:00,22.5448,22.5327,22.5556,34.9823,34.9852,22.2302,22.5393,9.64648,45.4242,560.731,0.0,22.22222222222222,21.766666666666666
2024-06-05 23:01:01,22.53,22.5294,22.542,34.9649,34.9951,22.2351,22.5425,7.02059,48.3783,562.996,0.0,22.22222222222222,21.767037037037035
2024-06-05 23:01:02,22.5435,22.5327,22.552,34.9579,34.982,22.2546,22.5393,6.03588,47.3936,563.094,0.0,22.22222222222222,21.767407407407408
2024-06-05 23:01:03,22.536,22.5294,22.5498,34.9669,34.9852,22.24,22.5393,7.34883,46.4089,563.685,0.0,22.22222222222222,21.767777777777777
2024-06-05 23:01:04,22.5281,22.5393,22.5364,34.9745,34.9852,22.249,22.536,8.99001,45.096,563.193,0.0,22.22222222222222,21.768148148148146
2024-06-05 23:01:05,22.5306,22.5327,22.5453,34.983,34.9852,22.2309,22.5393,5.37941,45.7524,562.897,0.0,22.22222222222222,21.76851851851852
2024-06-05 23:01:06,22.5245,22.5294,22.5431,34.9838,34.9951,22.2473,22.5393,7.02059,47.7219,562.897,0.0,22.22222222222222,21.76888888888889
2024-06-05 23:01:07,22.5357,22.5294,22.5562,34.9583,34.9852,22.2503,22.5393,8.0053,47.0654,563.291,0.0,22.22222222222222,21.769259259259258
2024-06-05 23:01:08,22.542,22.5228,22.5657,34.9703,34.9852,22.2516,22.5393,6.36412,47.3936,563.685,0.0,22.22222222222222,21.76962962962963
2024-06-05 23:01:09,22.5444,22.536,22.5578,34.9723,34.9787,22.2504,22.5327,8.66177,44.1113,562.996,0.0,22.22222222222222,21.77
2024-06-05 23:01:10,22.5444,22.5393,22.5653,34.972,34.9885,22.2502,22.5393,8.0053,45.7524,562.7,0.0,22.22222222222222,21.77037037037037
2024-06-05 23:01:11,22.5345,22.5261,22.5563,34.9655,34.9885,22.249,22.5425,7.34883,48.0501,562.7,0.0,22.22222222222222,21.770740740740738
2024-06-05 23:01:12,22.5372,22.5393,22.5521,34.9713,34.982,22.2441,22.5393,7.67706,46.7371,562.307,0.0,22.22222222222222,21.77111111111111
2024-06-05 23:01:13,22.541,22.5524,22.5594,34.9583,34.9852,22.2409,22.5261,7.67706,44.1113,562.208,0.0,22.22222222222222,21.77148148148148
2024-06-05 23:01:14,22.5306,22.5163,22.5683,34.9629,34.9852,22.256,22.5425,6.03588,44.4395,561.814,0.0,22.22222222222222,21.77185185185185
2024-06-05 23:01:15,22.5432,22.5261,22.5729,34.9562,34.982,22.2518,22.536,7.67706,47.3936,560.633,0.0,22.22222222222222,21.772222222222222
2024-06-05 23:01:16,22.5412,22.536,22.5702,34.948,34.9885,22.2543,22.5491,5.70765,47.7219,560.633,0.0,22.22222222222222,21.77259259259259
2024-06-05 23:01:17,22.5397,22.5327,22.5666,34.9447,34.9852,22.2586,22.5425,7.67706,46.4089,560.436,0.0,22.22222222222222,21.77296296296296
2024-06-05 23:01:18,22.5268,22.536,22.5617,34.9298,34.9885,22.2663,22.536,5.70765,46.0807,563.488,0.0,22.22222222222222,21.773333333333333
2024-06-05 23:01:19,22.5425,22.536,22.5584,34.9301,34.982,22.2706,22.5327,7.02059,47.7219,559.254,0.0,22.22222222222222,21.773703703703703
2024-06-05 23:01:20,22.5391,22.5294,22.5637,34.9217,34.9852,22.2647,22.5425,7.34883,49.0348,560.14,0.0,22.22222222222222,21.774074074074072
2024-06-05 23:01:21,22.5419,22.5261,22.5661,34.9185,34.9754,22.2631,22.5261,5.37941,45.7524,560.436,0.0,22.22222222222222,21.774444444444445
2024-06-05 23:01:22,22.5354,22.5228,22.5597,34.8988,34.982,22.2749,22.5425,7.67706,45.4242,557.875,0.0,22.22222222222222,21.774814814814814
2024-06-05 23:01:23,22.5528,22.5261,22.5776,34.9064,34.9852,22.2667,22.5261,6.69236,44.7677,562.897,0.0,22.22222222222222,21.775185185185183
2024-06-05 23:01:24,22.5394,22.536,22.5649,34.9133,34.982,22.2672,22.536,8.33354,47.7219,561.223,0.0,22.22222222222222,21.775555555555556
2024-06-05 23:01:25,22.5326,22.536,22.5629,34.8833,34.982,22.2766,22.5425,7.34883,46.0807,559.549,0.0,22.22222222222222,21.775925925925925
2024-06-05 23:01:26,22.5436,22.5327,22.5709,34.9002,34.9852,22.2802,22.5327,5.70765,44.1113,561.913,0.0,22.22222222222222,21.776296296296294
2024-06-05 23:01:27,22.5432,22.5327,22.5758,34.8746,34.9787,22.2647,22.5393,7.34883,46.0807,561.125,0.0,22.22222222222222,21.776666666666667
2024-06-05 23:01:28,22.5519,22.5261,22.5721,34.8754,34.982,22.2801,22.536,7.34883,46.7371,562.307,0.0,22.22222222222222,21.777037037037037
2024-06-05 23:01:29,22.5456,22.5327,22.5748,34.8744,34.982,22.2675,22.5425,4.72294,47.3936,562.011,0.0,22.22222222222222,21.777407407407406
2024-06-05 23:01:30,22.5416,22.5261,22.5634,34.8556,34.982,22.2635,22.5393,6.36412,48.0501,562.011,0.0,22.22222222222222,21.777777777777775
2024-06-05 23:01:31,22.5496,22.536,22.5701,34.8545,34.982,22.2781,22.5458,3.41,45.096,561.519,0.0,22.22222222222222,21.778148148148148
2024-06-05 23:01:32,22.5444,22.5425,22.5818,34.8696,34.9787,22.2567,22.536,6.69236,44.4395,561.42,0.0,22.22222222222222,21.778518518518517
2024-06-05 23:01:33,22.5385,22.5327,22.5635,34.8754,34.982,22.2639,22.5393,5.70765,46.7371,561.617,0.0,22.22222222222222,21.778888888888886
2024-06-05 23:01:34,22.5587,22.5491,22.5844,34.8628,34.982,22.2596,22.5393,6.36412,48.7066,561.125,0.0,22.22222222222222,21.77925925925926
2024-06-05 23:01:35,22.5535,22.5294,22.5807,34.8763,34.9787,22.2568,22.5491,6.69236,48.3783,560.731,0.0,22.22222222222222,21.77962962962963
2024-06-05 23:01:36,22.5508,22.5393,22.5782,34.8806,34.982,22.2498,22.5425,6.03588,44.7677,559.549,0.0,22.22222222222222,21.779999999999998
2024-06-05 23:01:37,22.5586,22.5885,22.5803,34.8634,34.9852,22.2566,22.5984,5.70765,44.4395,560.534,0.0,22.22222222222222,21.78037037037037
2024-06-05 23:01:38,22.5445,22.5918,22.5763,34.861,34.9885,22.2625,22.6016,7.34883,46.4089,560.14,0.0,22.22222222222222,21.78074074074074
2024-06-05 23:01:39,22.5575,22.5918,22.5835,34.8432,34.9787,22.2669,22.5951,6.36412,48.3783,560.534,0.0,22.22222222222222,21.78111111111111
2024-06-05 23:01:40,22.5419,22.5918,22.5757,34.8569,34.982,22.2605,22.6016,7.67706,46.7371,560.534,0.0,22.22222222222222,21.78148148148148
2024-06-05 23:01:41,22.5433,22.5951,22.575,34.8571,34.9885,22.2622,22.6016,6.36412,41.1571,560.83,0.0,22.22222222222222,21.78185185185185
2024-06-05 23:01:42,22.5466,22.5918,22.5765,34.8644,34.982,22.2694,22.6016,6.03588,45.7524,560.928,0.0,22.22222222222222,21.78222222222222
2024-06-05 23:01:43,22.5446,22.6016,22.5733,34.8627,34.982,22.2631,22.5984,6.69236,47.3936,560.633,0.0,22.22222222222222,21.782592592592593
2024-06-05 23:01:44,22.5491,22.5885,22.5749,34.8608,34.9918,22.2671,22.6049,4.06647,47.7219,560.436,0.0,22.22222222222222,21.782962962962962
2024-06-05 23:01:45,22.5616,22.5951,22.5737,34.8635,34.982,22.2763,22.5951,7.34883,45.7524,560.436,0.0,22.22222222222222,21.78333333333333
2024-06-05 23:01:46,22.5448,22.6115,22.5756,34.8674,34.9852,22.2646,22.6049,5.70765,44.7677,560.534,0.0,22.22222222222222,21.783703703703704
2024-06-05 23:01:47,22.5574,22.5918,22.5866,34.8756,34.982,22.2743,22.5984,4.72294,46.0807,558.368,0.0,22.22222222222222,21.784074074074073
2024-06-05 23:01:48,22.5545,22.5918,22.5803,34.8601,34.982,22.2832,22.6049,7.67706,48.7066,560.731,0.0,22.22222222222222,21.784444444444443
2024-06-05 23:01:49,22.5609,22.5984,22.5765,34.8489,34.9885,22.2749,22.6016,5.70765,45.096,562.11,0.0,22.22222222222222,21.784814814814816
2024-06-05 23:01:50,22.56,22.5754,22.582,34.8696,34.9852,22.2799,22.5984,7.34883,44.7677,562.799,0.0,22.22222222222222,21.785185185185185
2024-06-05 23:01:51,22.5546,22.6016,22.5808,34.8771,34.9852,22.2898,22.6016,6.03588,45.096,562.307,0.0,22.22222222222222,21.785555555555554
2024-06-05 23:01:52,22.5625,22.6049,22.5853,34.8835,34.9852,22.2928,22.6016,6.36412,48.0501,565.359,0.0,22.22222222222222,21.785925925925923
2024-06-05 23:01:53,22.5679,22.6148,22.5828,34.9063,34.9852,22.2904,22.6016,5.37941,46.0807,557.58,0.0,22.22222222222222,21.786296296296296
2024-06-05 23:01:54,22.5911,22.5918,22.5978,34.8789,34.9885,22.2787,22.6082,5.70765,44.4395,561.223,0.0,22.22222222222222,21.786666666666665
2024-06-05 23:01:55,22.5761,22.6049,22.5853,34.891,34.982,22.2928,22.5984,5.70765,45.096,561.42,0.0,22.22222222222222,21.787037037037035
2024-06-05 23:01:56,22.5818,22.5951,22.5903,34.9116,34.9885,22.2919,22.6082,5.37941,47.3936,561.716,0.0,22.22222222222222,21.787407407407407
2024-06-05 23:01:57,22.5835,22.5885,22.6021,34.921,34.9852,22.2932,22.6115,8.0053,44.4395,561.814,0.0,22.22222222222222,21.787777777777777
2024-06-05 23:01:58,22.5844,22.5885,22.5943,34.9041,34.982,22.2844,22.6049,6.69236,47.0654,561.617,0.0,22.22222222222222,21.788148148148146
2024-06-05 23:01:59,22.5961,22.5885,22.5933,34.9128,34.9852,22.2923,22.6016,4.06647,46.0807,560.633,0.0,22.22222222222222,21.78851851851852
2024-06-05 23:02:00,22.6002,22.5852,22.5951,34.8947,34.9852,22.2963,22.5918,6.69236,45.4242,560.633,0.0,22.22222222222222,21.788888888888888
2024-06-05 23:02:01,22.5893,22.5885,22.5886,34.9097,34.9787,22.3035,22.5984,5.05118,43.4548,560.042,0.0,22.22222222222222,21.789259259259257
2024-06-05 23:02:02,22.6051,22.5885,22.5961,34.9025,34.9852,22.3061,22.6016,6.36412,45.7524,560.042,0.0,22.22222222222222,21.78962962962963
2024-06-05 23:02:03,22.6091,22.5885,22.6004,34.9213,34.9852,22.3032,22.5918,7.34883,47.7219,559.845,0.0,22.22222222222222,21.79
2024-06-05 23:02:04,22.6134,22.5787,22.6065,34.9299,34.982,22.3082,22.6082,5.70765,45.096,560.436,0.0,22.22222222222222,21.79037037037037
2024-06-05 23:02:05,22.6098,22.5918,22.599,34.9315,34.9852,22.2989,22.6082,6.03588,46.4089,561.716,0.0,22.22222222222222,21.79074074074074
2024-06-05 23:02:06,22.6117,22.5984,22.6039,34.9397,34.982,22.2964,22.5984,6.03588,48.0501,559.845,0.0,22.22222222222222,21.79111111111111
2024-06-05 23:02:07,22.6196,22.5918,22.615,34.9509,34.982,22.2899,22.5984,6.36412,46.0807,561.519,0.0,22.22222222222222,21.79148148148148
2024-06-05 23:02:08,22.6195,22.5951,22.6103,34.949,34.9852,22.2933,22.6016,6.36412,43.4548,561.519,0.0,22.22222222222222,21.791851851851852
2024-06-05 23:02:09,22.6048,22.5852,22.6023,34.941,34.982,22.2952,22.6016,7.34883,47.0654,560.731,0.0,22.22222222222222,21.79222222222222
2024-06-05 23:02:10,22.6145,22.5885,22.6067,34.9678,34.9918,22.3037,22.5984,6.03588,48.3783,563.685,0.0,22.22222222222222,21.79259259259259
2024-06-05 23:02:11,22.6166,22.5984,22.6136,34.9661,34.9852,22.3119,22.5984,6.03588,44.7677,561.913,0.0,22.22222222222222,21.79296296296296
2024-06-05 23:02:12,22.6202,22.5984,22.6186,34.9693,34.9754,22.3088,22.5984,5.37941,43.4548,562.11,0.0,22.22222222222222,21.793333333333333
2024-06-05 23:02:13,22.6226,22.5984,22.6169,34.9718,34.982,22.3006,22.6049,6.69236,44.7677,561.913,0.0,22.22222222222222,21.793703703703702
2024-06-05 23:02:14,22.6178,22.5951,22.6098,34.9661,34.982,22.3117,22.5984,6.69236,49.6913,561.223,0.0,22.22222222222222,21.79407407407407
2024-06-05 23:02:15,22.616,22.5885,22.6293,34.9692,34.9721,22.3006,22.6016,7.34883,45.7524,558.269,0.0,22.22222222222222,21.794444444444444
2024-06-05 23:02:16,22.62,22.5984,22.6303,34.9804,34.982,22.3106,22.5984,7.34883,42.7983,560.042,0.0,22.22222222222222,21.794814814814814
2024-06-05 23:02:17,22.6178,22.5918,22.6293,34.9878,34.9951,22.3052,22.6082,6.36412,45.4242,560.239,0.0,22.22222222222222,21.795185185185183
2024-06-05 23:02:18,22.6153,22.5885,22.622,34.9732,34.9787,22.3069,22.5918,6.36412,47.0654,558.565,0.0,22.22222222222222,21.795555555555556
2024-06-05 23:02:19,22.617,22.6016,22.623,34.9746,34.9754,22.3104,22.5951,6.03588,42.7983,558.072,0.0,22.22222222222222,21.795925925925925
2024-06-05 23:02:20,22.614,22.5852,22.6237,34.9866,34.9852,22.3171,22.5984,6.03588,42.1418,557.482,0.0,22.22222222222222,21.796296296296294
2024-06-05 23:02:21,22.6177,22.6049,22.6331,34.9811,34.9885,22.3165,22.5984,5.37941,45.4242,561.125,0.0,22.22222222222222,21.796666666666667
2024-06-05 23:02:22,22.6212,22.5852,22.6347,34.9783,34.9852,22.3153,22.5951,6.69236,47.7219,555.512,0.0,22.22222222222222,21.797037037037036
2024-06-05 23:02:23,22.6161,22.6016,22.6282,34.9821,34.9852,22.306,22.5984,4.3947,44.4395,556.891,0.0,22.22222222222222,21.797407407407405
2024-06-05 23:02:24,22.6249,22.5754,22.6344,34.9799,34.982,22.3077,22.5984,7.34883,43.783,555.906,0.0,22.22222222222222,21.797777777777778
2024-06-05 23:02:25,22.6158,22.5852,22.6275,34.9838,34.9852,22.2983,22.5951,7.34883,45.4242,556.694,0.0,22.22222222222222,21.798148148148147
2024-06-05 23:02:26,22.6269,22.5655,22.6508,34.9963,34.982,22.3032,22.6016,5.05118,47.3936,555.512,0.0,22.22222222222222,21.798518518518517
2024-06-05 23:02:27,22.6157,22.5819,22.6341,35.0054,34.9852,22.3002,22.6049,6.69236,46.7371,557.186,0.0,22.22222222222222,21.79888888888889
2024-06-05 23:02:28,22.6173,22.5951,22.6267,35.0119,34.9852,22.3026,22.5984,8.0053,45.096,557.678,0.0,22.22222222222222,21.79925925925926
2024-06-05 23:02:29,22.6049,22.5951,22.6398,34.993,34.982,22.3055,22.5787,5.70765,45.096,558.663,0.0,22.22222222222222,21.799629629629628
2024-06-05 23:02:30,22.6234,22.5984,22.645,35.0152,34.9852,22.3135,22.5819,5.70765,43.4548,559.451,0.0,22.22222222222222,21.799999999999997
2024-06-05 23:02:31,22.6092,22.5951,22.6262,35.0227,34.9885,22.3205,22.6049,8.0053,46.0807,560.14,0.0,22.22222222222222,21.80037037037037
2024-06-05 23:02:32,22.6088,22.5951,22.6364,35.0133,34.9852,22.3092,22.5951,7.02059,50.0195,560.731,0.0,22.22222222222222,21.80074074074074
2024-06-05 23:02:33,22.6199,22.5885,22.6481,35.0243,34.9852,22.2982,22.5918,6.03588,47.0654,561.026,0.0,22.22222222222222,21.80111111111111
2024-06-05 23:02:34,22.6166,22.5918,22.6366,35.0159,34.982,22.3199,22.5852,7.67706,44.4395,561.322,0.0,22.22222222222222,21.80148148148148
2024-06-05 23:02:35,22.6137,22.5951,22.6481,35.0032,34.9852,22.3024,22.6082,8.0053,46.0807,561.814,0.0,22.22222222222222,21.80185185185185
2024-06-05 23:02:36,22.6057,22.5918,22.6425,35.0218,34.9885,22.2995,22.6016,5.37941,45.096,562.307,0.0,22.22222222222222,21.80222222222222
2024-06-05 23:02:37,22.6246,22.5951,22.6469,35.0029,34.9852,22.3127,22.6049,7.34883,48.0501,562.602,0.0,22.22222222222222,21.802592592592593
2024-06-05 23:02:38,22.6174,22.5885,22.6353,35.0146,34.982,22.3178,22.6016,6.03588,46.4089,562.897,0.0,22.22222222222222,21.80296296296296
2024-06-05 23:02:39,22.627,22.5852,22.6504,35.0134,34.982,22.3143,22.5984,8.33354,44.1113,559.352,0.0,22.22222222222222,21.80333333333333
2024-06-05 23:02:40,22.6079,22.5918,22.6341,35.0264,34.9852,22.3314,22.6016,8.33354,46.0807,562.011,0.0,22.22222222222222,21.803703703703704
2024-06-05 23:02:41,22.6184,22.5951,22.6487,35.04,34.982,22.308,22.6016,6.03588,46.7371,561.913,0.0,22.22222222222222,21.804074074074073
2024-06-05 23:02:42,22.6255,22.5885,22.6531,35.0231,34.9852,22.3216,22.6016,7.34883,48.0501,561.322,0.0,22.22222222222222,21.804444444444442
2024-06-05 23:02:43,22.6156,22.5819,22.6372,35.0092,34.9852,22.3226,22.5984,5.70765,44.1113,561.026,0.0,22.22222222222222,21.804814814814815
2024-06-05 23:02:44,22.6171,22.6016,22.6498,35.0241,34.982,22.3266,22.6016,8.0053,46.7371,560.633,0.0,22.22222222222222,21.805185185185184
2024-06-05 23:02:45,22.6163,22.5984,22.6493,35.0188,34.9852,22.3263,22.5984,6.69236,49.0348,559.549,0.0,22.22222222222222,21.805555555555554
2024-06-05 23:02:46,22.6167,22.5852,22.6445,35.0138,34.9852,22.3285,22.6049,6.69236,47.3936,559.254,0.0,22.22222222222222,21.805925925925926
2024-06-05 23:02:47,22.6191,22.5918,22.6483,35.0235,34.9754,22.3265,22.6016,6.69236,46.7371,558.762,0.0,22.22222222222222,21.806296296296296
2024-06-05 23:02:48,22.6147,22.5918,22.6505,35.0228,34.9852,22.3186,22.6016,5.37941,45.4242,558.368,0.0,22.22222222222222,21.806666666666665
2024-06-05 23:02:49,22.6262,22.5885,22.6561,35.005,34.9852,22.342,22.5951,7.02059,48.0501,558.072,0.0,22.22222222222222,21.807037037037038
2024-06-05 23:02:50,22.6125,22.6476,22.6359,35.0071,34.9852,22.328,22.664,5.37941,48.7066,557.974,0.0,22.22222222222222,21.807407407407407
2024-06-05 23:02:51,22.6226,22.6509,22.6472,35.0151,34.982,22.3318,22.6673,7.02059,46.7371,557.777,0.0,22.22222222222222,21.807777777777776
2024-06-05 23:02:52,22.6208,22.6509,22.6582,35.0213,34.982,22.3195,22.6607,7.67706,44.7677,556.989,0.0,22.22222222222222,21.808148148148145
2024-06-05 23:02:53,22.6225,22.6509,22.6519,35.0189,34.9852,22.3318,22.6607,5.37941,45.7524,557.285,0.0,22.22222222222222,21.808518518518518
2024-06-05 23:02:54,22.6369,22.6542,22.6633,35.007,34.9787,22.3297,22.6607,7.34883,47.3936,556.891,0.0,22.22222222222222,21.808888888888887
2024-06-05 23:02:55,22.6126,22.6476,22.6437,35.0124,34.982,22.3348,22.664,7.67706,39.8442,560.83,0.0,22.22222222222222,21.809259259259257
2024-06-05 23:02:56,22.6286,22.6706,22.6582,34.9955,34.982,22.3352,22.6607,6.69236,46.0807,557.088,0.0,22.22222222222222,21.80962962962963
2024-06-05 23:02:57,22.6346,22.6378,22.658,35.0058,34.982,22.3367,22.6607,8.33354,43.4548,556.398,0.0,22.22222222222222,21.81
2024-06-05 23:02:58,22.6298,22.6476,22.6643,34.9942,34.9852,22.3292,22.664,6.69236,45.096,558.171,0.0,22.22222222222222,21.810370370370368
2024-06-05 23:02:59,22.6313,22.6673,22.6672,35.0086,34.982,22.3305,22.6607,6.69236,48.3783,556.103,0.0,22.22222222222222,21.81074074074074
2024-06-05 23:03:00,22.6279,22.6378,22.6557,35.0119,34.982,22.3211,22.6575,-0.857072,46.0807,557.58,0.0,22.22222222222222,21.81111111111111
2024-06-05 23:03:01,22.6211,22.664,22.6532,35.0143,34.9852,22.3395,22.6607,7.34883,45.7524,559.156,0.0,22.22222222222222,21.81148148148148
2024-06-05 23:03:02,22.627,22.6476,22.6633,35.0194,34.982,22.3189,22.664,6.69236,45.096,558.959,0.0,22.22222222222222,21.811851851851852
2024-06-05 23:03:03,22.6266,22.6575,22.6659,35.0062,34.9852,22.3243,22.6575,5.05118,47.0654,558.86,0.0,22.22222222222222,21.81222222222222
2024-06-05 23:03:04,22.6348,22.6509,22.6718,34.9932,34.982,22.3324,22.6509,10.6312,47.7219,559.746,0.0,22.22222222222222,21.81259259259259
2024-06-05 23:03:05,22.6339,22.6378,22.6654,35.0015,34.982,22.3271,22.664,5.37941,48.0501,559.845,0.0,22.22222222222222,21.812962962962963
2024-06-05 23:03:06,22.6228,22.641,22.6598,35.0027,34.982,22.3322,22.664,7.34883,42.7983,561.125,0.0,22.22222222222222,21.813333333333333
2024-06-05 23:03:07,22.6292,22.6443,22.663,34.9982,34.9852,22.3462,22.6575,6.36412,47.0654,559.845,0.0,22.22222222222222,21.813703703703702
2024-06-05 23:03:08,22.6268,22.641,22.6587,35.0065,34.9852,22.3339,22.664,6.69236,48.0501,563.291,0.0,22.22222222222222,21.814074074074075
2024-06-05 23:03:09,22.6278,22.6443,22.6611,34.9904,34.9885,22.3422,22.6607,6.36412,46.7371,557.678,0.0,22.22222222222222,21.814444444444444
2024-06-05 23:03:10,22.6246,22.6509,22.6554,34.9972,34.9852,22.3526,22.6607,7.67706,45.4242,558.466,0.0,22.22222222222222,21.814814814814813
2024-06-05 23:03:11,22.6326,22.6575,22.6663,34.9991,34.9852,22.3373,22.6607,8.66177,48.3783,557.777,0.0,22.22222222222222,21.815185185185182
2024-06-05 23:03:12,22.6329,22.6476,22.6628,34.9854,34.9852,22.3515,22.664,6.69236,46.4089,557.777,0.0,22.22222222222222,21.815555555555555
2024-06-05 23:03:13,22.6295,22.6476,22.6626,34.9651,34.9852,22.3499,22.6542,6.03588,44.4395,557.088,0.0,22.22222222222222,21.815925925925924
2024-06-05 23:03:14,22.6278,22.6443,22.657,34.9932,34.9852,22.3424,22.6607,7.67706,48.0501,557.186,0.0,22.22222222222222,21.816296296296294
2024-06-05 23:03:15,22.6376,22.6542,22.6686,34.9813,34.9852,22.3473,22.6575,8.0053,47.0654,556.103,0.0,22.22222222222222,21.816666666666666
2024-06-05 23:03:16,22.6338,22.6443,22.663,34.977,34.9852,22.3457,22.664,5.70765,44.7677,553.543,0.0,22.22222222222222,21.817037037037036
2024-06-05 23:03:17,22.6321,22.6509,22.667,34.9661,34.982,22.3492,22.6673,6.36412,46.4089,557.088,0.0,22.22222222222222,21.817407407407405
2024-06-05 23:03:18,22.625,22.6476,22.6585,34.983,34.982,22.3361,22.6509,7.02059,50.0195,556.989,0.0,22.22222222222222,21.817777777777778
2024-06-05 23:03:19,22.633,22.6443,22.6734,34.9955,34.9852,22.3375,22.6542,6.69236,43.783,558.072,0.0,22.22222222222222,21.818148148148147
2024-06-05 23:03:20,22.6328,22.6443,22.6668,34.9949,34.9918,22.3439,22.6607,6.36412,46.4089,558.269,0.0,22.22222222222222,21.818518518518516
2024-06-05 23:03:21,22.629,22.6575,22.6748,34.9974,34.982,22.3543,22.6575,6.36412,46.0807,560.337,0.0,22.22222222222222,21.81888888888889
2024-06-05 23:03:22,22.6364,22.6476,22.6821,34.9866,34.9787,22.3477,22.6607,5.70765,46.7371,559.845,0.0,22.22222222222222,21.81925925925926
2024-06-05 23:03:23,22.6382,22.6542,22.6685,34.982,34.982,22.3562,22.6607,5.05118,46.7371,560.928,0.0,22.22222222222222,21.819629629629627
2024-06-05 23:03:24,22.6313,22.6476,22.6663,34.9866,34.9754,22.3507,22.6575,5.05118,44.7677,561.223,0.0,22.22222222222222,21.82
2024-06-05 23:03:25,22.6347,22.6509,22.6777,34.993,34.9885,22.3506,22.664,4.72294,48.0501,561.322,0.0,22.22222222222222,21.82037037037037
2024-06-05 23:03:26,22.6294,22.6443,22.6639,34.9799,34.982,22.3446,22.6673,5.05118,43.783,561.814,0.0,22.22222222222222,21.82074074074074
2024-06-05 23:03:27,22.6393,22.6575,22.6724,34.9911,34.9885,22.3495,22.6575,4.3947,48.3783,561.814,0.0,22.22222222222222,21.82111111111111
2024-06-05 23:03:28,22.6335,22.6607,22.6753,35.0013,34.982,22.3444,22.6607,4.06647,45.096,562.011,0.0,22.22222222222222,21.82148148148148
2024-06-05 23:03:29,22.6365,22.6378,22.6672,34.9873,34.9852,22.358,22.6575,5.05118,44.1113,562.11,0.0,22.22222222222222,21.82185185185185
2024-06-05 23:03:30,22.6357,22.641,22.6617,35.0008,34.982,22.3597,22.6575,6.03588,48.7066,561.322,0.0,22.22222222222222,21.82222222222222
2024-06-05 23:03:31,22.6349,22.664,22.6728,34.9917,34.982,22.3548,22.6607,5.37941,44.4395,560.337,0.0,22.22222222222222,21.822592592592592
2024-06-05 23:03:32,22.6471,22.641,22.6703,35.0036,34.982,22.3552,22.664,5.70765,47.7219,559.648,0.0,22.22222222222222,21.82296296296296
2024-06-05 23:03:33,22.6477,22.6378,22.6803,34.9919,34.9852,22.3586,22.664,6.36412,45.096,559.352,0.0,22.22222222222222,21.82333333333333
2024-06-05 23:03:34,22.6544,22.664,22.6767,34.9973,34.9885,22.3552,22.6607,6.03588,45.7524,562.307,0.0,22.22222222222222,21.823703703703703
2024-06-05 23:03:35,22.648,22.6509,22.6761,35.0072,34.9852,22.3569,22.664,5.70765,48.0501,558.171,0.0,22.22222222222222,21.824074074074073
2024-06-05 23:03:36,22.6396,22.664,22.6686,35.0181,34.9852,22.3637,22.6673,5.37941,42.7983,558.072,0.0,22.22222222222222,21.824444444444442
2024-06-05 23:03:37,22.6452,22.6443,22.6714,35.0084,34.982,22.3578,22.6542,5.37941,48.0501,557.383,0.0,22.22222222222222,21.824814814814815
2024-06-05 23:03:38,22.6388,22.641,22.6735,35.0209,34.982,22.3594,22.6804,5.70765,44.1113,558.368,0.0,22.22222222222222,21.825185185185184
2024-06-05 23:03:39,22.6646,22.6509,22.6913,35.0165,34.982,22.3656,22.664,6.36412,43.783,558.959,0.0,22.22222222222222,21.825555555555553
2024-06-05 23:03:40,22.6524,22.6575,22.688,35.0049,34.9852,22.3659,22.6443,6.69236,47.3936,558.466,0.0,22.22222222222222,21.825925925925926
2024-06-05 23:03:41,22.6488,22.6542,22.686,35.011,34.982,22.382,22.6607,8.66177,45.7524,558.368,0.0,22.22222222222222,21.826296296296295
2024-06-05 23:03:42,22.6456,22.6509,22.6716,35.0192,34.9885,22.3668,22.664,5.70765,46.0807,557.383,0.0,22.22222222222222,21.826666666666664
2024-06-05 23:03:43,22.6398,22.641,22.6671,35.0062,34.9852,22.3582,22.6575,13.9135,46.4089,559.549,0.0,22.22222222222222,21.827037037037037
2024-06-05 23:03:44,22.6543,22.6443,22.6837,35.0151,34.982,22.3656,22.664,6.69236,45.096,557.678,0.0,22.22222222222222,21.827407407407406
2024-06-05 23:03:45,22.6556,22.6607,22.6864,35.0194,34.982,22.3571,22.6542,6.36412,46.4089,558.663,0.0,22.22222222222222,21.827777777777776
2024-06-05 23:03:46,22.6499,22.6476,22.6865,35.0158,34.982,22.3671,22.6575,7.02059,48.0501,557.58,0.0,22.22222222222222,21.82814814814815
2024-06-05 23:03:47,22.6518,22.6575,22.6895,35.0043,34.9852,22.3588,22.6607,7.02059,45.7524,557.777,0.0,22.22222222222222,21.828518518518518
2024-06-05 23:03:48,22.6605,22.6575,22.6778,35.0258,34.9918,22.3625,22.6607,7.67706,44.4395,558.663,0.0,22.22222222222222,21.828888888888887
2024-06-05 23:03:49,22.6596,22.6542,22.6902,35.0036,34.9852,22.3596,22.6607,7.67706,49.6913,558.86,0.0,22.22222222222222,21.82925925925926
2024-06-05 23:03:50,22.6619,22.6509,22.6923,35.0138,34.9885,22.3697,22.6607,6.69236,50.0195,558.86,0.0,22.22222222222222,21.82962962962963
2024-06-05 23:03:51,22.6567,22.6509,22.699,35.0193,34.9787,22.373,22.6607,8.0053,46.4089,558.466,0.0,22.22222222222222,21.83
2024-06-05 23:03:52,22.6564,22.6476,22.6842,35.0243,34.9852,22.3693,22.6575,5.37941,45.4242,558.368,0.0,22.22222222222222,21.830370370370368
2024-06-05 23:03:53,22.6644,22.6739,22.6961,35.0133,34.982,22.3725,22.664,8.66177,48.7066,558.663,0.0,22.22222222222222,21.83074074074074
2024-06-05 23:03:54,22.6654,22.6378,22.6877,35.0087,34.9885,22.3644,22.6607,6.36412,47.0654,558.466,0.0,22.22222222222222,21.83111111111111
2024-06-05 23:03:55,22.67,22.664,22.6939,35.0084,34.982,22.3791,22.664,8.33354,46.7371,558.072,0.0,22.22222222222222,21.83148148148148
2024-06-05 23:03:56,22.6549,22.6279,22.687,34.9923,34.9852,22.3678,22.664,4.06647,44.1113,557.678,0.0,22.22222222222222,21.83185185185185
2024-06-05 23:03:57,22.6714,22.6476,22.6935,35.0194,34.982,22.3605,22.6607,8.66177,48.3783,558.959,0.0,22.22222222222222,21.83222222222222
2024-06-05 23:03:58,22.6663,22.6607,22.6987,35.011,34.9787,22.3628,22.664,5.05118,45.4242,558.565,0.0,22.22222222222222,21.83259259259259
2024-06-05 23:03:59,22.6607,22.6509,22.6837,34.9978,34.982,22.3586,22.6509,7.67706,44.7677,559.254,0.0,22.22222222222222,21.832962962962963
2024-06-05 23:04:00,22.6611,22.6476,22.6905,35.0116,34.9852,22.359,22.6706,6.69236,44.7677,558.565,0.0,22.22222222222222,21.833333333333332
2024-06-05 23:04:01,22.6624,22.6542,22.695,34.9988,34.982,22.3679,22.6772,8.0053,49.6913,559.057,0.0,22.22222222222222,21.833888888888886
