TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 23:04:02,22.6653,22.6443,22.6922,35.0117,34.9852,22.363,22.6673,6.69236,47.0654,558.959,0.0,22.22222222222222,21.834444444444443
2024-06-05 23:04:03,22.6593,22.7067,22.6928,35.0102,34.982,22.3595,22.7231,7.34883,46.4089,555.611,0.0,22.22222222222222,21.834999999999997
2024-06-05 23:04:04,22.6586,22.7067,22.6917,35.0238,34.9852,22.3707,22.7165,7.34883,46.0807,559.352,0.0,22.22222222222222,21.835555555555555
2024-06-05 23:04:05,22.6633,22.71,22.683,35.0087,34.9754,22.3634,22.7133,5.37941,48.3783,559.451,0.0,22.22222222222222,21.83611111111111
2024-06-05 23:04:06,22.678,22.71,22.7014,34.9997,34.982,22.356,22.7231,7.02059,48.3783,560.14,0.0,22.22222222222222,21.836666666666666
2024-06-05 23:04:07,22.6652,22.71,22.6997,34.9999,34.9852,22.3776,22.7198,8.33354,46.7371,559.549,0.0,22.22222222222222,21.83722222222222
2024-06-05 23:04:08,22.6681,22.71,22.6941,35.014,34.9787,22.3767,22.7198,6.69236,44.1113,558.959,0.0,22.22222222222222,21.837777777777777
2024-06-05 23:04:09,22.6569,22.71,22.6939,35.0017,34.9852,22.3697,22.71,6.03588,46.7371,558.959,0.0,22.22222222222222,21.83833333333333
2024-06-05 23:04:10,22.6697,22.71,22.7095,34.9892,34.982,22.3762,22.7198,7.67706,46.7371,559.254,0.0,22.22222222222222,21.83888888888889
2024-06-05 23:04:11,22.6711,22.7001,22.7017,34.9978,34.9852,22.3745,22.7231,7.67706,48.0501,558.762,0.0,22.22222222222222,21.839444444444442
2024-06-05 23:04:12,22.6735,22.71,22.699,35.0038,34.982,22.3764,22.7165,6.69236,47.0654,558.269,0.0,22.22222222222222,21.84
2024-06-05 23:04:13,22.6667,22.6936,22.6982,34.9986,34.982,22.3711,22.7198,7.34883,45.4242,557.974,0.0,22.22222222222222,21.840555555555554
2024-06-05 23:04:14,22.6692,22.71,22.6993,34.9946,34.9787,22.3783,22.7165,13.9135,46.4089,557.678,0.0,22.22222222222222,21.84111111111111
2024-06-05 23:04:15,22.6653,22.71,22.6963,35.0041,34.9885,22.3757,22.7165,5.37941,47.0654,556.989,0.0,22.22222222222222,21.841666666666665
2024-06-05 23:04:16,22.6833,22.71,22.7206,35.005,34.982,22.3802,22.7133,8.0053,47.7219,557.383,0.0,22.22222222222222,21.842222222222222
2024-06-05 23:04:17,22.6902,22.7067,22.7058,34.9975,34.9885,22.3757,22.7133,6.36412,44.1113,557.482,0.0,22.22222222222222,21.842777777777776
2024-06-05 23:04:18,22.6786,22.7034,22.7018,34.9851,34.9754,22.3844,22.7133,7.34883,44.1113,556.891,0.0,22.22222222222222,21.843333333333334
2024-06-05 23:04:19,22.6905,22.71,22.695,34.9922,34.982,22.3842,22.7165,8.0053,46.7371,557.974,0.0,22.22222222222222,21.843888888888888
2024-06-05 23:04:20,22.6879,22.7034,22.7157,35.0001,34.982,22.3828,22.7133,5.37941,46.0807,558.269,0.0,22.22222222222222,21.84444444444444
2024-06-05 23:04:21,22.6999,22.71,22.7089,35.0037,34.9787,22.38,22.7231,6.69236,44.7677,555.414,0.0,22.22222222222222,21.845
2024-06-05 23:04:22,22.7013,22.7067,22.7128,34.9981,34.9754,22.3825,22.7165,7.67706,46.7371,558.072,0.0,22.22222222222222,21.845555555555553
2024-06-05 23:04:23,22.6901,22.7034,22.6993,34.9991,34.9852,22.3871,22.7165,6.69236,45.4242,558.762,0.0,22.22222222222222,21.84611111111111
2024-06-05 23:04:24,22.7096,22.7001,22.7094,34.9967,34.9852,22.3879,22.7264,8.0053,44.7677,558.269,0.0,22.22222222222222,21.846666666666664
2024-06-05 23:04:25,22.7082,22.7034,22.7157,34.9986,34.9852,22.3759,22.7133,6.03588,47.0654,558.466,0.0,22.22222222222222,21.84722222222222
2024-06-05 23:04:26,22.7078,22.7231,22.7207,34.9943,34.9852,22.3639,22.7165,5.05118,48.0501,558.171,0.0,22.22222222222222,21.847777777777775
2024-06-05 23:04:27,22.7188,22.7067,22.7197,34.9992,34.9787,22.3783,22.7165,7.02059,45.096,558.663,0.0,22.22222222222222,21.848333333333333
2024-06-05 23:04:28,22.7271,22.7067,22.719,35.0029,34.982,22.3819,22.7165,7.34883,47.0654,558.663,0.0,22.22222222222222,21.848888888888887
2024-06-05 23:04:29,22.7177,22.6936,22.7138,35.0047,34.9852,22.3697,22.7133,5.37941,47.0654,558.171,0.0,22.22222222222222,21.849444444444444
2024-06-05 23:04:30,22.7133,22.7067,22.7229,35.0072,34.982,22.3662,22.7231,0.127636,45.7524,558.368,0.0,22.22222222222222,21.849999999999998
2024-06-05 23:04:31,22.7277,22.6936,22.7311,34.9807,34.9852,22.3649,22.7165,6.36412,43.4548,556.989,0.0,22.22222222222222,21.850555555555555
2024-06-05 23:04:32,22.7234,22.71,22.7324,35.0053,34.9852,22.3759,22.7198,5.37941,46.0807,559.451,0.0,22.22222222222222,21.85111111111111
2024-06-05 23:04:33,22.718,22.7133,22.7219,35.007,34.982,22.376,22.7165,7.02059,47.0654,559.352,0.0,22.22222222222222,21.851666666666667
2024-06-05 23:04:34,22.7287,22.7133,22.7264,35.0179,34.9787,22.3805,22.7165,5.37941,45.096,560.239,0.0,22.22222222222222,21.85222222222222
2024-06-05 23:04:35,22.7292,22.71,22.7287,35.0232,34.982,22.3782,22.7198,7.34883,46.0807,558.663,0.0,22.22222222222222,21.852777777777778
2024-06-05 23:04:36,22.7391,22.71,22.7421,35.0243,34.982,22.381,22.7165,5.37941,48.0501,559.845,0.0,22.22222222222222,21.85333333333333
2024-06-05 23:04:37,22.7277,22.7133,22.7289,35.036,34.9885,22.379,22.7165,6.69236,45.096,560.239,0.0,22.22222222222222,21.85388888888889
2024-06-05 23:04:38,22.7389,22.7231,22.7396,35.0396,34.9885,22.3902,22.7264,6.03588,44.7677,560.239,0.0,22.22222222222222,21.854444444444443
2024-06-05 23:04:39,22.7371,22.7231,22.7385,35.0367,34.9885,22.376,22.7165,7.34883,46.7371,559.352,0.0,22.22222222222222,21.854999999999997
2024-06-05 23:04:40,22.729,22.7133,22.7405,35.0218,34.9885,22.3841,22.733,5.70765,47.7219,559.156,0.0,22.22222222222222,21.855555555555554
2024-06-05 23:04:41,22.7261,22.71,22.7334,35.0331,34.9852,22.3866,22.7198,6.03588,45.096,559.549,0.0,22.22222222222222,21.856111111111108
2024-06-05 23:04:42,22.7348,22.7034,22.7499,35.024,34.982,22.3897,22.7165,7.02059,45.4242,556.989,0.0,22.22222222222222,21.856666666666666
2024-06-05 23:04:43,22.7326,22.7067,22.74,35.0301,34.9852,22.4059,22.7165,7.34883,45.4242,558.762,0.0,22.22222222222222,21.85722222222222
2024-06-05 23:04:44,22.7424,22.7133,22.7555,35.0274,34.9787,22.3897,22.7165,5.70765,47.3936,560.042,0.0,22.22222222222222,21.857777777777777
2024-06-05 23:04:45,22.7246,22.7067,22.7382,35.0263,34.982,22.3844,22.71,5.70765,46.7371,559.746,0.0,22.22222222222222,21.85833333333333
2024-06-05 23:04:46,22.7333,22.7165,22.7581,35.0557,34.982,22.4003,22.7198,7.02059,46.0807,560.14,0.0,22.22222222222222,21.858888888888888
2024-06-05 23:04:47,22.7314,22.7001,22.7486,35.0477,34.9852,22.3908,22.7165,5.70765,43.783,560.928,0.0,22.22222222222222,21.859444444444442
2024-06-05 23:04:48,22.7367,22.7034,22.756,35.0215,34.9852,22.3914,22.7198,7.02059,47.0654,560.14,0.0,22.22222222222222,21.86
2024-06-05 23:04:49,22.7329,22.7165,22.7526,35.0374,34.9852,22.3896,22.7133,6.69236,46.0807,562.897,0.0,22.22222222222222,21.860555555555553
2024-06-05 23:04:50,22.7257,22.71,22.7542,35.0432,34.982,22.3922,22.7133,6.03588,46.0807,561.716,0.0,22.22222222222222,21.86111111111111
2024-06-05 23:04:51,22.732,22.7067,22.7453,35.0513,34.9852,22.3993,22.7165,5.70765,44.1113,562.996,0.0,22.22222222222222,21.861666666666665
2024-06-05 23:04:52,22.7247,22.7133,22.7444,35.0419,34.9852,22.3962,22.7231,3.41,48.7066,563.685,0.0,22.22222222222222,21.862222222222222
2024-06-05 23:04:53,22.7304,22.71,22.7706,35.0527,34.9754,22.405,22.7198,7.02059,46.7371,564.079,0.0,22.22222222222222,21.862777777777776
2024-06-05 23:04:54,22.7317,22.7034,22.7554,35.0378,34.982,22.4042,22.7198,5.70765,46.4089,563.685,0.0,22.22222222222222,21.863333333333333
2024-06-05 23:04:55,22.7296,22.71,22.7613,35.04,34.982,22.4084,22.7165,7.34883,44.7677,561.026,0.0,22.22222222222222,21.863888888888887
2024-06-05 23:04:56,22.7265,22.6968,22.7631,35.0605,34.982,22.3973,22.7231,5.70765,45.7524,562.897,0.0,22.22222222222222,21.864444444444445
2024-06-05 23:04:57,22.7309,22.7133,22.7587,35.0664,34.982,22.4044,22.7165,6.69236,46.7371,562.799,0.0,22.22222222222222,21.865
2024-06-05 23:04:58,22.7306,22.7001,22.7678,35.0659,34.982,22.4081,22.7165,4.3947,45.4242,563.291,0.0,22.22222222222222,21.865555555555552
2024-06-05 23:04:59,22.7329,22.7165,22.7659,35.0641,34.9852,22.4113,22.7198,7.34883,42.7983,562.602,0.0,22.22222222222222,21.86611111111111
2024-06-05 23:05:00,22.7311,22.7133,22.7612,35.0599,34.982,22.4002,22.7165,4.72294,46.7371,562.897,0.0,22.22222222222222,21.866666666666664
2024-06-05 23:05:01,22.7276,22.71,22.7635,35.0328,34.9852,22.4022,22.7165,5.05118,46.7371,565.753,0.0,22.22222222222222,21.86722222222222
2024-06-05 23:05:02,22.7283,22.7034,22.7596,35.0499,34.982,22.3986,22.7198,4.72294,44.7677,562.11,0.0,22.22222222222222,21.867777777777775
2024-06-05 23:05:03,22.7374,22.7165,22.7671,35.051,34.9754,22.3977,22.7231,7.34883,44.1113,560.928,0.0,22.22222222222222,21.868333333333332
2024-06-05 23:05:04,22.7396,22.7067,22.7763,35.0542,34.982,22.4121,22.7198,5.70765,46.7371,560.14,0.0,22.22222222222222,21.868888888888886
2024-06-05 23:05:05,22.726,22.7165,22.7651,35.0782,34.982,22.4315,22.7133,11.9441,47.7219,560.633,0.0,22.22222222222222,21.869444444444444
2024-06-05 23:05:06,22.7324,22.7067,22.769,35.0627,34.9688,22.4051,22.7133,5.70765,44.7677,560.14,0.0,22.22222222222222,21.869999999999997
2024-06-05 23:05:07,22.7207,22.71,22.766,35.0729,34.9852,22.4071,22.7198,6.03588,44.7677,559.057,0.0,22.22222222222222,21.870555555555555
2024-06-05 23:05:08,22.7354,22.7133,22.771,35.0685,34.9787,22.413,22.7165,6.36412,46.4089,560.14,0.0,22.22222222222222,21.87111111111111
2024-06-05 23:05:09,22.7215,22.71,22.7638,35.0692,34.9787,22.414,22.7165,5.70765,47.0654,560.14,0.0,22.22222222222222,21.871666666666666
2024-06-05 23:05:10,22.7395,22.7165,22.7754,35.0507,34.9852,22.4146,22.7264,8.0053,46.7371,559.746,0.0,22.22222222222222,21.87222222222222
2024-06-05 23:05:11,22.7329,22.7231,22.7795,35.0409,34.9852,22.4084,22.7165,6.03588,43.4548,559.648,0.0,22.22222222222222,21.872777777777777
2024-06-05 23:05:12,22.7455,22.71,22.785,35.0474,34.982,22.4057,22.7165,5.37941,44.7677,559.254,0.0,22.22222222222222,21.87333333333333
2024-06-05 23:05:13,22.723,22.6968,22.7573,35.055,34.9852,22.4078,22.7198,7.67706,45.096,562.602,0.0,22.22222222222222,21.87388888888889
2024-06-05 23:05:14,22.7398,22.733,22.7761,35.043,34.982,22.4186,22.7165,6.69236,49.6913,560.14,0.0,22.22222222222222,21.874444444444443
2024-06-05 23:05:15,22.7409,22.7067,22.7751,35.0477,34.9852,22.4006,22.7133,6.69236,45.7524,560.436,0.0,22.22222222222222,21.874999999999996
2024-06-05 23:05:16,22.7377,22.7691,22.7676,35.0628,34.9885,22.4033,22.7789,7.02059,46.0807,559.943,0.0,22.22222222222222,21.875555555555554
2024-06-05 23:05:17,22.7333,22.7658,22.7703,35.0675,34.9852,22.4073,22.7789,7.02059,43.783,560.633,0.0,22.22222222222222,21.876111111111108
2024-06-05 23:05:18,22.7365,22.7658,22.7714,35.0362,34.9852,22.4051,22.7756,7.02059,47.7219,560.14,0.0,22.22222222222222,21.876666666666665
2024-06-05 23:05:19,22.7434,22.7625,22.7776,35.0697,34.982,22.4028,22.7691,7.34883,48.0501,561.42,0.0,22.22222222222222,21.87722222222222
2024-06-05 23:05:20,22.7433,22.7658,22.7794,35.0597,34.9885,22.3922,22.7658,5.37941,45.4242,561.716,0.0,22.22222222222222,21.877777777777776
2024-06-05 23:05:21,22.7495,22.7724,22.7757,35.0618,34.9852,22.3924,22.7691,6.36412,43.1266,561.519,0.0,22.22222222222222,21.87833333333333
2024-06-05 23:05:22,22.7388,22.7691,22.7739,35.0435,34.9852,22.4051,22.7756,7.02059,47.0654,565.458,0.0,22.22222222222222,21.878888888888888
2024-06-05 23:05:23,22.7414,22.7658,22.7913,35.028,34.9885,22.4097,22.7822,6.69236,46.4089,562.011,0.0,22.22222222222222,21.87944444444444
2024-06-05 23:05:24,22.7315,22.7592,22.7812,35.0448,34.9852,22.4093,22.7789,6.03588,47.3936,564.473,0.0,22.22222222222222,21.88
2024-06-05 23:05:25,22.733,22.7625,22.7737,35.029,34.9852,22.4099,22.7724,6.03588,46.4089,562.307,0.0,22.22222222222222,21.880555555555553
2024-06-05 23:05:26,22.7326,22.7724,22.7687,35.0452,34.982,22.4223,22.7822,7.02059,44.1113,562.011,0.0,22.22222222222222,21.88111111111111
2024-06-05 23:05:27,22.7429,22.7756,22.7799,35.0468,34.9885,22.4117,22.7625,5.70765,43.783,562.7,0.0,22.22222222222222,21.881666666666664
2024-06-05 23:05:28,22.7371,22.7658,22.7833,35.0352,34.9852,22.4162,22.7756,6.36412,45.4242,562.307,0.0,22.22222222222222,21.88222222222222
2024-06-05 23:05:29,22.7395,22.7691,22.7662,35.0426,34.982,22.4179,22.7756,6.03588,49.363,562.011,0.0,22.22222222222222,21.882777777777775
2024-06-05 23:05:30,22.7362,22.7756,22.778,35.0159,34.982,22.4105,22.7724,6.03588,47.3936,564.867,0.0,22.22222222222222,21.883333333333333
2024-06-05 23:05:31,22.7445,22.7625,22.7739,35.0202,34.982,22.4098,22.7691,5.70765,47.7219,561.617,0.0,22.22222222222222,21.883888888888887
2024-06-05 23:05:32,22.736,22.7756,22.775,35.0137,34.982,22.4029,22.7756,7.02059,48.0501,560.14,0.0,22.22222222222222,21.884444444444444
2024-06-05 23:05:33,22.7488,22.7691,22.7924,35.0118,34.9885,22.42,22.7789,5.37941,46.0807,561.519,0.0,22.22222222222222,21.884999999999998
2024-06-05 23:05:34,22.737,22.7625,22.7859,34.9951,34.9885,22.4098,22.7691,5.70765,43.4548,560.042,0.0,22.22222222222222,21.885555555555552
2024-06-05 23:05:35,22.7477,22.7756,22.7923,35.0217,34.982,22.4158,22.7724,5.37941,45.4242,561.125,0.0,22.22222222222222,21.88611111111111
2024-06-05 23:05:36,22.7335,22.7559,22.7834,35.0001,34.982,22.4098,22.7691,8.33354,44.4395,561.322,0.0,22.22222222222222,21.886666666666663
2024-06-05 23:05:37,22.7411,22.7559,22.7827,35.0231,34.9885,22.408,22.7724,8.0053,44.7677,560.83,0.0,22.22222222222222,21.88722222222222
2024-06-05 23:05:38,22.7462,22.7789,22.791,35.0081,34.982,22.4162,22.7724,7.02059,45.096,560.633,0.0,22.22222222222222,21.887777777777774
2024-06-05 23:05:39,22.7524,22.7625,22.7809,35.0095,34.982,22.4041,22.7691,8.0053,48.7066,560.436,0.0,22.22222222222222,21.888333333333332
2024-06-05 23:05:40,22.7512,22.7658,22.7953,34.9949,34.9852,22.4077,22.7724,8.33354,47.7219,560.731,0.0,22.22222222222222,21.888888888888886
2024-06-05 23:05:41,22.7499,22.7658,22.7899,34.9885,34.9787,22.401,22.7724,6.36412,45.4242,559.845,0.0,22.22222222222222,21.889444444444443
2024-06-05 23:05:42,22.7442,22.7527,22.7771,34.9775,34.982,22.4134,22.7691,5.70765,43.783,560.042,0.0,22.22222222222222,21.889999999999997
2024-06-05 23:05:43,22.7569,22.7592,22.7911,34.9512,34.9885,22.4201,22.7724,7.67706,45.7524,556.201,0.0,22.22222222222222,21.890555555555554
2024-06-05 23:05:44,22.7535,22.7494,22.7829,34.9682,34.982,22.4214,22.7691,5.70765,47.3936,559.845,0.0,22.22222222222222,21.89111111111111
2024-06-05 23:05:45,22.7509,22.7855,22.7987,34.9415,34.982,22.4081,22.7724,7.02059,46.4089,560.042,0.0,22.22222222222222,21.891666666666666
2024-06-05 23:05:46,22.7664,22.7428,22.7993,34.951,34.982,22.4194,22.7724,6.69236,46.4089,556.891,0.0,22.22222222222222,21.89222222222222
2024-06-05 23:05:47,22.7621,22.7756,22.7956,34.948,34.982,22.4132,22.7658,6.69236,45.4242,562.11,0.0,22.22222222222222,21.892777777777777
2024-06-05 23:05:48,22.7622,22.7428,22.7918,34.9511,34.982,22.4249,22.7691,5.70765,48.7066,560.534,0.0,22.22222222222222,21.89333333333333
2024-06-05 23:05:49,22.7665,22.7789,22.7915,34.9542,34.982,22.4238,22.7691,8.0053,47.0654,560.83,0.0,22.22222222222222,21.89388888888889
2024-06-05 23:05:50,22.7555,22.7625,22.7955,34.945,34.9852,22.424,22.7756,6.03588,44.7677,560.633,0.0,22.22222222222222,21.894444444444442
2024-06-05 23:05:51,22.7639,22.7658,22.8002,34.9482,34.9852,22.4271,22.7691,7.34883,46.0807,560.239,0.0,22.22222222222222,21.895
2024-06-05 23:05:52,22.7763,22.7559,22.8133,34.9331,34.982,22.42,22.7822,6.69236,49.0348,559.845,0.0,22.22222222222222,21.895555555555553
2024-06-05 23:05:53,22.7637,22.7625,22.7947,34.9406,34.9852,22.4155,22.7625,8.99001,45.7524,563.39,0.0,22.22222222222222,21.896111111111107
2024-06-05 23:05:54,22.7676,22.7658,22.7908,34.9425,34.982,22.4228,22.7691,6.69236,46.4089,562.996,0.0,22.22222222222222,21.896666666666665
2024-06-05 23:05:55,22.7665,22.7658,22.8032,34.953,34.982,22.4145,22.7756,7.67706,44.7677,559.845,0.0,22.22222222222222,21.89722222222222
2024-06-05 23:05:56,22.7636,22.7625,22.801,34.918,34.9787,22.4228,22.7724,6.69236,48.7066,559.943,0.0,22.22222222222222,21.897777777777776
2024-06-05 23:05:57,22.7639,22.7658,22.8013,34.9396,34.9852,22.4396,22.7691,5.37941,49.363,560.534,0.0,22.22222222222222,21.89833333333333
2024-06-05 23:05:58,22.7578,22.7724,22.7925,34.9552,34.9852,22.4271,22.7789,8.0053,45.7524,560.534,0.0,22.22222222222222,21.898888888888887
2024-06-05 23:05:59,22.7681,22.7724,22.8044,34.9553,34.982,22.4209,22.7691,7.34883,44.4395,561.026,0.0,22.22222222222222,21.89944444444444
2024-06-05 23:06:00,22.7736,22.7625,22.8048,34.9493,34.9852,22.4288,22.7756,6.69236,46.0807,561.026,0.0,22.22222222222222,21.9
2024-06-05 23:06:01,22.7598,22.7658,22.7968,34.9415,34.9787,22.4296,22.7724,6.03588,48.0501,561.519,0.0,22.22222222222222,21.900555555555552
2024-06-05 23:06:02,22.7775,22.7691,22.8099,34.932,34.9852,22.4385,22.7724,6.69236,48.7066,561.617,0.0,22.22222222222222,21.90111111111111
2024-06-05 23:06:03,22.7781,22.7658,22.8144,34.9463,34.982,22.4365,22.7756,5.70765,48.3783,562.602,0.0,22.22222222222222,21.901666666666664
2024-06-05 23:06:04,22.7744,22.7691,22.7973,34.9423,34.9852,22.4391,22.7756,8.66177,48.7066,562.897,0.0,22.22222222222222,21.90222222222222
2024-06-05 23:06:05,22.7704,22.7559,22.8067,34.9542,34.9852,22.431,22.7724,8.33354,44.7677,564.178,0.0,22.22222222222222,21.902777777777775
2024-06-05 23:06:06,22.7632,22.7592,22.8096,34.9523,34.9885,22.4378,22.7724,6.03588,47.0654,563.882,0.0,22.22222222222222,21.903333333333332
2024-06-05 23:06:07,22.7654,22.7691,22.8169,34.9491,34.982,22.4328,22.7691,7.67706,46.0807,563.39,0.0,22.22222222222222,21.903888888888886
2024-06-05 23:06:08,22.7658,22.7527,22.8111,34.9454,34.9885,22.421,22.7756,7.34883,44.4395,562.897,0.0,22.22222222222222,21.904444444444444
2024-06-05 23:06:09,22.7653,22.7625,22.8222,34.9468,34.982,22.4347,22.7691,5.70765,46.0807,562.405,0.0,22.22222222222222,21.904999999999998
2024-06-05 23:06:10,22.7669,22.7691,22.8156,34.9538,34.9885,22.4344,22.7724,6.36412,46.4089,562.504,0.0,22.22222222222222,21.905555555555555
2024-06-05 23:06:11,22.7772,22.7592,22.8197,34.9739,34.9852,22.4367,22.7724,7.02059,48.0501,558.86,0.0,22.22222222222222,21.90611111111111
2024-06-05 23:06:12,22.7633,22.7658,22.8113,34.928,34.9787,22.4352,22.7724,7.02059,46.7371,561.125,0.0,22.22222222222222,21.906666666666663
2024-06-05 23:06:13,22.7708,22.7724,22.8089,34.936,34.982,22.4287,22.7724,7.67706,46.4089,564.473,0.0,22.22222222222222,21.90722222222222
2024-06-05 23:06:14,22.774,22.7559,22.8193,34.9526,34.9852,22.4335,22.7756,6.69236,46.0807,561.223,0.0,22.22222222222222,21.907777777777774
2024-06-05 23:06:15,22.7714,22.8019,22.8065,34.952,34.9852,22.4337,22.7756,8.66177,45.7524,559.254,0.0,22.22222222222222,21.90833333333333
2024-06-05 23:06:16,22.7775,22.7789,22.8179,34.9408,34.982,22.419,22.7756,1.11234,46.0807,561.519,0.0,22.22222222222222,21.908888888888885
2024-06-05 23:06:17,22.7687,22.7362,22.8132,34.9615,34.982,22.4257,22.7756,7.34883,46.0807,558.368,0.0,22.22222222222222,21.909444444444443
2024-06-05 23:06:18,22.7898,22.7428,22.8249,34.9468,34.982,22.4161,22.7691,7.34883,44.7677,558.959,0.0,22.22222222222222,21.909999999999997
2024-06-05 23:06:19,22.7756,22.7691,22.8243,34.9463,34.9852,22.4169,22.7724,7.34883,44.4395,558.663,0.0,22.22222222222222,21.910555555555554
2024-06-05 23:06:20,22.7763,22.7724,22.8179,34.9365,34.982,22.4182,22.7724,7.02059,47.3936,558.171,0.0,22.22222222222222,21.911111111111108
2024-06-05 23:06:21,22.7798,22.7724,22.8145,34.9555,34.982,22.4243,22.7724,6.69236,46.7371,557.777,0.0,22.22222222222222,21.911666666666665
2024-06-05 23:06:22,22.7828,22.7625,22.8234,34.9541,34.982,22.4288,22.7658,7.34883,49.6913,557.678,0.0,22.22222222222222,21.91222222222222
2024-06-05 23:06:23,22.7643,22.7691,22.8183,34.9523,34.982,22.4349,22.7724,6.69236,48.3783,557.875,0.0,22.22222222222222,21.912777777777777
2024-06-05 23:06:24,22.7859,22.7592,22.8289,34.9499,34.982,22.4469,22.7691,7.02059,47.3936,557.088,0.0,22.22222222222222,21.91333333333333
2024-06-05 23:06:25,22.79,22.733,22.8233,34.9433,34.9852,22.4307,22.7724,7.67706,44.7677,557.58,0.0,22.22222222222222,21.913888888888888
2024-06-05 23:06:26,22.7734,22.7691,22.8196,34.942,34.9852,22.4293,22.7756,6.69236,45.7524,557.777,0.0,22.22222222222222,21.91444444444444
2024-06-05 23:06:27,22.7784,22.7625,22.8208,34.9472,34.982,22.4407,22.7789,7.02059,44.4395,557.482,0.0,22.22222222222222,21.915
2024-06-05 23:06:28,22.7893,22.7756,22.8243,34.9534,34.982,22.4487,22.7724,6.03588,43.1266,556.595,0.0,22.22222222222222,21.915555555555553
2024-06-05 23:06:29,22.7884,22.7822,22.8222,34.9612,34.982,22.4427,22.7691,8.99001,46.4089,555.906,0.0,22.22222222222222,21.91611111111111
2024-06-05 23:06:30,22.7843,22.815,22.8251,34.9748,34.9885,22.4416,22.8413,6.69236,46.7371,555.512,0.0,22.22222222222222,21.916666666666664
2024-06-05 23:06:31,22.7836,22.8216,22.8348,34.9715,34.982,22.4412,22.8216,5.05118,46.0807,555.611,0.0,22.22222222222222,21.917222222222218
2024-06-05 23:06:32,22.778,22.8183,22.8214,34.9648,34.982,22.4339,22.8282,5.37941,48.3783,555.512,0.0,22.22222222222222,21.917777777777776
2024-06-05 23:06:33,22.7769,22.815,22.8113,34.9824,34.9852,22.4443,22.8249,5.37941,47.0654,555.315,0.0,22.22222222222222,21.91833333333333
2024-06-05 23:06:34,22.7866,22.8085,22.8273,34.9783,34.9852,22.4515,22.8315,6.03588,47.3936,555.02,0.0,22.22222222222222,21.918888888888887
2024-06-05 23:06:35,22.7827,22.8183,22.8364,34.9729,34.9852,22.4498,22.8216,6.36412,45.4242,554.429,0.0,22.22222222222222,21.91944444444444
2024-06-05 23:06:36,22.7902,22.8282,22.8294,34.9803,34.982,22.439,22.8216,6.69236,43.783,555.414,0.0,22.22222222222222,21.919999999999998
2024-06-05 23:06:37,22.7864,22.8183,22.8355,34.9799,34.9852,22.448,22.8282,8.0053,46.0807,556.792,0.0,22.22222222222222,21.920555555555552
2024-06-05 23:06:38,22.7859,22.8085,22.8289,34.9856,34.9852,22.4404,22.8183,7.34883,48.0501,556.891,0.0,22.22222222222222,21.92111111111111
2024-06-05 23:06:39,22.7887,22.8282,22.8229,34.9855,34.9852,22.453,22.8282,6.36412,48.7066,558.466,0.0,22.22222222222222,21.921666666666663
2024-06-05 23:06:40,22.7802,22.8183,22.8271,34.974,34.9852,22.4484,22.8315,4.72294,45.4242,559.254,0.0,22.22222222222222,21.92222222222222
2024-06-05 23:06:41,22.7877,22.8118,22.8316,34.9865,34.982,22.4482,22.8315,7.02059,44.7677,559.943,0.0,22.22222222222222,21.922777777777775
2024-06-05 23:06:42,22.7794,22.8216,22.8327,34.9939,34.9852,22.4533,22.8282,8.0053,43.4548,560.239,0.0,22.22222222222222,21.923333333333332
2024-06-05 23:06:43,22.7935,22.8249,22.8376,34.9682,34.982,22.4532,22.8249,6.36412,44.4395,559.746,0.0,22.22222222222222,21.923888888888886
2024-06-05 23:06:44,22.7874,22.8249,22.8273,34.99,34.9852,22.456,22.8347,6.03588,46.7371,562.799,0.0,22.22222222222222,21.924444444444443
2024-06-05 23:06:45,22.7935,22.8216,22.8404,34.9773,34.9852,22.4536,22.8249,7.02059,49.6913,564.178,0.0,22.22222222222222,21.924999999999997
2024-06-05 23:06:46,22.8014,22.8183,22.8437,34.988,34.982,22.4561,22.8249,8.33354,45.7524,569.003,0.0,22.22222222222222,21.925555555555555
2024-06-05 23:06:47,22.794,22.8249,22.8381,34.9883,34.9852,22.4563,22.8315,6.03588,44.7677,565.359,0.0,22.22222222222222,21.92611111111111
2024-06-05 23:06:48,22.8036,22.8216,22.8309,34.9797,34.982,22.4616,22.8315,6.03588,44.7677,565.556,0.0,22.22222222222222,21.926666666666666
2024-06-05 23:06:49,22.8059,22.8347,22.8424,34.9838,34.9852,22.4645,22.8282,4.72294,47.0654,565.162,0.0,22.22222222222222,21.92722222222222
2024-06-05 23:06:50,22.8187,22.8183,22.8449,34.9819,34.982,22.4677,22.8249,7.34883,47.7219,566.344,0.0,22.22222222222222,21.927777777777774
2024-06-05 23:06:51,22.8225,22.8249,22.8482,35.0015,34.982,22.4662,22.8282,6.03588,46.0807,564.276,0.0,22.22222222222222,21.92833333333333
2024-06-05 23:06:52,22.8193,22.8249,22.8386,34.9936,34.982,22.4747,22.8282,8.0053,44.4395,563.685,0.0,22.22222222222222,21.928888888888885
2024-06-05 23:06:53,22.8271,22.8216,22.8496,34.995,34.9885,22.4634,22.8282,6.69236,48.3783,563.291,0.0,22.22222222222222,21.929444444444442
2024-06-05 23:06:54,22.8375,22.815,22.861,35.0085,34.9787,22.4664,22.8282,7.34883,49.0348,562.7,0.0,22.22222222222222,21.929999999999996
2024-06-05 23:06:55,22.8395,22.8183,22.8415,34.9912,34.982,22.4734,22.8347,7.34883,48.0501,560.731,0.0,22.22222222222222,21.930555555555554
2024-06-05 23:06:56,22.8365,22.8282,22.8486,34.9912,34.982,22.4797,22.8249,6.03588,46.0807,561.125,0.0,22.22222222222222,21.931111111111107
2024-06-05 23:06:57,22.84,22.8216,22.8542,34.9883,34.982,22.473,22.8249,7.34883,45.096,560.436,0.0,22.22222222222222,21.931666666666665
2024-06-05 23:06:58,22.8464,22.8249,22.8556,35.0155,34.9852,22.4755,22.8282,7.02059,46.0807,559.451,0.0,22.22222222222222,21.93222222222222
2024-06-05 23:06:59,22.8427,22.8216,22.8404,35.0056,34.9852,22.4747,22.8249,6.36412,48.3783,559.549,0.0,22.22222222222222,21.932777777777776
2024-06-05 23:07:00,22.8355,22.8216,22.8493,35.0136,34.982,22.4658,22.8216,7.67706,48.3783,559.845,0.0,22.22222222222222,21.93333333333333
2024-06-05 23:07:01,22.8483,22.8216,22.8568,34.9934,34.9754,22.4664,22.8315,7.67706,47.0654,559.845,0.0,22.22222222222222,21.933888888888887
2024-06-05 23:07:02,22.8435,22.8183,22.8628,35.0095,34.9951,22.471,22.8315,6.69236,44.4395,560.534,0.0,22.22222222222222,21.93444444444444
2024-06-05 23:07:03,22.8579,22.8282,22.856,35.0038,34.982,22.4743,22.8282,6.69236,45.096,560.731,0.0,22.22222222222222,21.935
2024-06-05 23:07:04,22.856,22.8249,22.876,35.0289,34.982,22.4838,22.8315,6.69236,45.096,560.928,0.0,22.22222222222222,21.935555555555553
2024-06-05 23:07:05,22.8508,22.8249,22.8671,35.0066,34.982,22.4747,22.8315,5.70765,47.0654,561.125,0.0,22.22222222222222,21.93611111111111
2024-06-05 23:07:06,22.8434,22.8183,22.8613,35.0048,34.982,22.4784,22.8282,6.69236,48.0501,561.322,0.0,22.22222222222222,21.936666666666664
2024-06-05 23:07:07,22.8484,22.8315,22.8654,34.9974,34.982,22.4813,22.8315,7.34883,48.0501,559.943,0.0,22.22222222222222,21.93722222222222
2024-06-05 23:07:08,22.8511,22.8282,22.8704,35.0109,34.9885,22.4716,22.8282,6.36412,48.7066,559.254,0.0,22.22222222222222,21.937777777777775
2024-06-05 23:07:09,22.8521,22.8118,22.8707,35.003,34.982,22.4696,22.8282,7.34883,49.0348,560.731,0.0,22.22222222222222,21.93833333333333
2024-06-05 23:07:10,22.8432,22.8446,22.8666,34.9997,34.9885,22.4714,22.8282,5.70765,48.3783,560.436,0.0,22.22222222222222,21.938888888888886
2024-06-05 23:07:11,22.8404,22.8216,22.8731,34.9913,34.9885,22.4628,22.8282,6.69236,48.0501,559.943,0.0,22.22222222222222,21.93944444444444
2024-06-05 23:07:12,22.8406,22.8249,22.8734,35.0056,34.982,22.4695,22.8282,9.97472,48.0501,560.436,0.0,22.22222222222222,21.939999999999998
2024-06-05 23:07:13,22.8434,22.838,22.8806,34.9908,34.9754,22.4815,22.8282,7.34883,48.3783,559.648,0.0,22.22222222222222,21.94055555555555
2024-06-05 23:07:14,22.8416,22.8643,22.8667,34.9969,34.982,22.4762,22.8249,5.70765,48.3783,559.746,0.0,22.22222222222222,21.94111111111111
2024-06-05 23:07:15,22.8454,22.8019,22.8744,34.9811,34.982,22.4815,22.8315,6.36412,49.363,559.845,0.0,22.22222222222222,21.941666666666663
2024-06-05 23:07:16,22.8447,22.8085,22.8697,34.9812,34.9918,22.4918,22.8282,6.69236,47.3936,560.239,0.0,22.22222222222222,21.94222222222222
2024-06-05 23:07:17,22.8551,22.8315,22.8861,34.9657,34.982,22.4745,22.8282,6.69236,48.7066,559.451,0.0,22.22222222222222,21.942777777777774
2024-06-05 23:07:18,22.841,22.815,22.881,34.975,34.982,22.477,22.8347,6.69236,47.7219,560.534,0.0,22.22222222222222,21.94333333333333
2024-06-05 23:07:19,22.8389,22.8249,22.8757,34.9552,34.982,22.4772,22.8282,5.05118,47.3936,560.731,0.0,22.22222222222222,21.943888888888885
2024-06-05 23:07:20,22.8468,22.8216,22.8895,34.9443,34.9852,22.4772,22.8282,6.03588,38.203,559.549,0.0,22.22222222222222,21.944444444444443
2024-06-05 23:07:21,22.8445,22.8347,22.8849,34.9498,34.9885,22.4837,22.8347,6.69236,47.7219,557.186,0.0,22.22222222222222,21.944999999999997
2024-06-05 23:07:22,22.8424,22.8118,22.8839,34.9674,34.9852,22.483,22.8282,11.9441,45.7524,561.026,0.0,22.22222222222222,21.945555555555554
2024-06-05 23:07:23,22.8473,22.8315,22.8857,34.9385,34.9885,22.4988,22.8315,6.03588,47.3936,560.633,0.0,22.22222222222222,21.946111111111108
2024-06-05 23:07:24,22.8553,22.815,22.9012,34.9332,34.9754,22.4868,22.8216,7.02059,46.0807,560.731,0.0,22.22222222222222,21.946666666666665
2024-06-05 23:07:25,22.8378,22.7953,22.8879,34.9378,34.982,22.4807,22.8315,6.69236,45.4242,560.14,0.0,22.22222222222222,21.94722222222222
2024-06-05 23:07:26,22.8519,22.8282,22.8907,34.9283,34.982,22.4825,22.8282,6.03588,46.7371,559.845,0.0,22.22222222222222,21.947777777777777
2024-06-05 23:07:27,22.8508,22.815,22.8816,34.9279,34.9885,22.5027,22.8347,8.33354,47.3936,559.648,0.0,22.22222222222222,21.94833333333333
2024-06-05 23:07:28,22.8475,22.815,22.8893,34.9242,34.982,22.4923,22.8347,7.02059,46.4089,559.746,0.0,22.22222222222222,21.948888888888884
2024-06-05 23:07:29,22.847,22.8282,22.8835,34.9197,34.982,22.4797,22.8216,5.70765,48.7066,558.86,0.0,22.22222222222222,21.949444444444442
2024-06-05 23:07:30,22.8481,22.8183,22.8908,34.9126,34.982,22.4966,22.8347,7.34883,47.0654,558.959,0.0,22.22222222222222,21.949999999999996
2024-06-05 23:07:31,22.8475,22.8216,22.8925,34.9004,34.982,22.4767,22.8249,5.70765,47.7219,561.716,0.0,22.22222222222222,21.950555555555553
2024-06-05 23:07:32,22.8471,22.8183,22.8877,34.9207,34.9852,22.4806,22.838,5.70765,47.7219,559.746,0.0,22.22222222222222,21.951111111111107
2024-06-05 23:07:33,22.852,22.815,22.8909,34.912,34.9852,22.4836,22.8413,8.0053,48.7066,560.042,0.0,22.22222222222222,21.951666666666664
2024-06-05 23:07:34,22.8584,22.8118,22.8934,34.9377,34.9787,22.4846,22.8282,5.70765,46.4089,560.042,0.0,22.22222222222222,21.95222222222222
2024-06-05 23:07:35,22.8473,22.8282,22.8942,34.9156,34.9885,22.4791,22.8216,5.37941,48.3783,560.239,0.0,22.22222222222222,21.952777777777776
2024-06-05 23:07:36,22.8437,22.8249,22.8898,34.9304,34.982,22.4794,22.8347,6.69236,47.3936,564.276,0.0,22.22222222222222,21.95333333333333
2024-06-05 23:07:37,22.8521,22.8249,22.8893,34.9149,34.9852,22.492,22.8282,6.69236,48.7066,560.633,0.0,22.22222222222222,21.953888888888887
2024-06-05 23:07:38,22.8558,22.8249,22.9004,34.9206,34.9852,22.4896,22.815,6.69236,47.7219,560.436,0.0,22.22222222222222,21.95444444444444
2024-06-05 23:07:39,22.8533,22.8216,22.9002,34.9183,34.9787,22.4896,22.8249,8.0053,47.0654,560.928,0.0,22.22222222222222,21.955
2024-06-05 23:07:40,22.8563,22.8282,22.9029,34.8971,34.982,22.4878,22.8249,4.72294,47.0654,561.125,0.0,22.22222222222222,21.955555555555552
2024-06-05 23:07:41,22.8534,22.8183,22.8879,34.922,34.9852,22.4826,22.8315,6.03588,45.7524,559.352,0.0,22.22222222222222,21.95611111111111
2024-06-05 23:07:42,22.8577,22.8183,22.9032,34.908,34.9852,22.4796,22.8282,25.0736,48.7066,562.011,0.0,22.22222222222222,21.956666666666663
2024-06-05 23:07:43,22.8507,22.8216,22.8941,34.9167,34.9885,22.4881,22.8249,3.41,47.7219,562.996,0.0,22.22222222222222,21.95722222222222
2024-06-05 23:07:44,22.849,22.8774,22.8878,34.9197,34.9787,22.4791,22.8774,4.72294,47.3936,563.094,0.0,22.22222222222222,21.957777777777775
2024-06-05 23:07:45,22.8433,22.8708,22.8968,34.9355,34.982,22.4916,22.8807,5.37941,46.4089,565.458,0.0,22.22222222222222,21.95833333333333
2024-06-05 23:07:46,22.8516,22.8774,22.8992,34.9201,34.9852,22.4896,22.884,7.67706,45.4242,562.996,0.0,22.22222222222222,21.958888888888886
2024-06-05 23:07:47,22.8514,22.8741,22.9017,34.9242,34.982,22.501,22.884,6.03588,47.3936,563.094,0.0,22.22222222222222,21.95944444444444
2024-06-05 23:07:48,22.8519,22.8774,22.8995,34.9339,34.982,22.4952,22.8774,7.34883,45.7524,561.322,0.0,22.22222222222222,21.959999999999997
2024-06-05 23:07:49,22.8485,22.8807,22.8972,34.9366,34.982,22.4932,22.8873,5.37941,48.3783,565.556,0.0,22.22222222222222,21.96055555555555
2024-06-05 23:07:50,22.8442,22.8676,22.8966,34.932,34.9787,22.5087,22.884,5.37941,44.4395,563.094,0.0,22.22222222222222,21.96111111111111
2024-06-05 23:07:51,22.8559,22.8741,22.8991,34.9386,34.9754,22.5093,22.8774,6.03588,44.7677,566.836,0.0,22.22222222222222,21.961666666666662
2024-06-05 23:07:52,22.8492,22.8741,22.905,34.9522,34.982,22.5073,22.8873,6.69236,44.7677,562.897,0.0,22.22222222222222,21.96222222222222
2024-06-05 23:07:53,22.842,22.8807,22.8957,34.9488,34.982,22.5162,22.8807,7.02059,44.1113,562.11,0.0,22.22222222222222,21.962777777777774
2024-06-05 23:07:54,22.8525,22.8774,22.9005,34.93,34.982,22.4948,22.8807,6.69236,47.7219,561.913,0.0,22.22222222222222,21.96333333333333
2024-06-05 23:07:55,22.8517,22.8643,22.8965,34.9439,34.982,22.5011,22.8807,5.05118,46.4089,562.208,0.0,22.22222222222222,21.963888888888885
2024-06-05 23:07:56,22.862,22.8741,22.9004,34.9602,34.9852,22.4983,22.884,5.05118,47.0654,562.208,0.0,22.22222222222222,21.964444444444442
2024-06-05 23:07:57,22.8513,22.8774,22.8949,34.968,34.9721,22.5102,22.8774,6.69236,43.783,562.11,0.0,22.22222222222222,21.964999999999996
2024-06-05 23:07:58,22.8587,22.8774,22.9145,34.9545,34.982,22.5081,22.8807,5.70765,43.783,562.602,0.0,22.22222222222222,21.965555555555554
2024-06-05 23:07:59,22.857,22.8741,22.9005,34.9654,34.982,22.5043,22.8741,6.36412,47.3936,562.7,0.0,22.22222222222222,21.966111111111108
2024-06-05 23:08:00,22.8721,22.8708,22.9075,34.9671,34.9852,22.5096,22.8774,7.34883,47.7219,565.458,0.0,22.22222222222222,21.966666666666665
2024-06-05 23:08:01,22.88,22.8741,22.914,34.9473,34.9885,22.5149,22.8774,5.70765,45.4242,562.307,0.0,22.22222222222222,21.96722222222222
2024-06-05 23:08:02,22.8789,22.8741,22.9096,34.9636,34.982,22.5164,22.8807,5.70765,44.1113,562.7,0.0,22.22222222222222,21.967777777777776
2024-06-05 23:08:03,22.878,22.8774,22.9103,34.9812,34.9885,22.5057,22.8807,5.37941,46.4089,565.064,0.0,22.22222222222222,21.96833333333333
2024-06-05 23:08:04,22.8765,22.8741,22.9142,34.9877,34.9918,22.5029,22.8807,5.05118,48.0501,562.799,0.0,22.22222222222222,21.968888888888884
2024-06-05 23:08:05,22.8701,22.8741,22.9098,34.9861,34.9787,22.5117,22.8807,8.33354,44.1113,562.405,0.0,22.22222222222222,21.96944444444444
2024-06-05 23:08:06,22.8742,22.8774,22.9132,34.9788,34.982,22.518,22.884,4.3947,46.4089,562.011,0.0,22.22222222222222,21.969999999999995
2024-06-05 23:08:07,22.8695,22.8544,22.9143,34.9854,34.9885,22.5101,22.8807,4.72294,47.3936,561.519,0.0,22.22222222222222,21.970555555555553
2024-06-05 23:08:08,22.8758,22.8938,22.9151,34.9951,34.982,22.5356,22.8873,6.69236,45.096,560.633,0.0,22.22222222222222,21.971111111111107
2024-06-05 23:08:09,22.8738,22.8905,22.9158,34.9893,34.982,22.5151,22.8807,5.70765,46.0807,560.731,0.0,22.22222222222222,21.971666666666664
2024-06-05 23:08:10,22.8731,22.8544,22.9229,34.9729,34.9885,22.5198,22.884,7.34883,47.0654,560.239,0.0,22.22222222222222,21.972222222222218
2024-06-05 23:08:11,22.8814,22.8774,22.9102,34.9962,34.982,22.5204,22.884,7.02059,43.4548,556.891,0.0,22.22222222222222,21.972777777777775
2024-06-05 23:08:12,22.8876,22.884,22.9239,34.9913,34.982,22.5195,22.8807,6.69236,47.7219,560.436,0.0,22.22222222222222,21.97333333333333
2024-06-05 23:08:13,22.8797,22.8774,22.9231,35.0101,34.9852,22.5266,22.8807,5.70765,46.0807,560.436,0.0,22.22222222222222,21.973888888888887
2024-06-05 23:08:14,22.8802,22.884,22.9254,34.9899,34.982,22.5195,22.8774,5.70765,45.096,560.042,0.0,22.22222222222222,21.97444444444444
2024-06-05 23:08:15,22.8916,22.8774,22.9116,35.0077,34.9787,22.5286,22.884,6.69236,48.3783,556.891,0.0,22.22222222222222,21.974999999999998
2024-06-05 23:08:16,22.8706,22.884,22.9137,34.9985,34.9852,22.5224,22.884,5.05118,46.0807,558.762,0.0,22.22222222222222,21.97555555555555
2024-06-05 23:08:17,22.8716,22.8741,22.9159,35.0065,34.982,22.5223,22.8873,8.0053,47.0654,559.156,0.0,22.22222222222222,21.97611111111111
2024-06-05 23:08:18,22.8773,22.8708,22.9265,34.9892,34.982,22.5336,22.8741,8.66177,47.3936,564.079,0.0,22.22222222222222,21.976666666666663
2024-06-05 23:08:19,22.8699,22.8741,22.9142,35.0183,34.9787,22.5367,22.8774,8.0053,44.1113,558.368,0.0,22.22222222222222,21.97722222222222
2024-06-05 23:08:20,22.8884,22.8643,22.9258,34.9994,34.9787,22.5275,22.8873,6.36412,47.3936,560.14,0.0,22.22222222222222,21.977777777777774
2024-06-05 23:08:21,22.8777,22.8741,22.9257,35.0012,34.9852,22.531,22.8774,4.72294,46.7371,560.14,0.0,22.22222222222222,21.97833333333333
2024-06-05 23:08:22,22.8774,22.8708,22.9164,35.0076,34.9787,22.5329,22.8938,7.67706,41.1571,560.14,0.0,22.22222222222222,21.978888888888886
2024-06-05 23:08:23,22.8752,22.8708,22.9144,34.989,34.9852,22.5242,22.8938,5.37941,46.7371,560.534,0.0,22.22222222222222,21.97944444444444
2024-06-05 23:08:24,22.8821,22.8741,22.9262,34.9804,34.9852,22.5319,22.884,7.02059,47.3936,560.436,0.0,22.22222222222222,21.979999999999997
2024-06-05 23:08:25,22.8786,22.8741,22.9211,34.9975,34.9787,22.5249,22.884,6.36412,45.7524,560.83,0.0,22.22222222222222,21.98055555555555
2024-06-05 23:08:26,22.8711,22.8741,22.9175,35.0155,34.982,22.5314,22.8807,7.67706,49.6913,560.83,0.0,22.22222222222222,21.981111111111108
2024-06-05 23:08:27,22.8825,22.861,22.9243,35.0135,34.9787,22.5322,22.884,6.69236,47.3936,561.322,0.0,22.22222222222222,21.981666666666662
2024-06-05 23:08:28,22.87,22.8741,22.9327,34.9916,34.9852,22.5366,22.884,7.02059,47.3936,560.83,0.0,22.22222222222222,21.98222222222222
2024-06-05 23:08:29,22.8771,22.8676,22.9306,35.0078,34.9787,22.5157,22.8873,6.69236,45.4242,560.534,0.0,22.22222222222222,21.982777777777773
2024-06-05 23:08:30,22.879,22.8741,22.9259,35.0052,34.982,22.5273,22.8807,8.0053,44.4395,560.042,0.0,22.22222222222222,21.98333333333333
2024-06-05 23:08:31,22.8752,22.8643,22.9234,34.9942,34.982,22.5378,22.884,6.36412,48.7066,559.943,0.0,22.22222222222222,21.983888888888885
2024-06-05 23:08:32,22.8752,22.8676,22.9192,34.9982,34.9852,22.5248,22.8807,8.33354,48.0501,559.549,0.0,22.22222222222222,21.984444444444442
2024-06-05 23:08:33,22.877,22.8676,22.936,35.0073,34.9852,22.5376,22.8807,6.03588,47.3936,559.352,0.0,22.22222222222222,21.984999999999996
2024-06-05 23:08:34,22.8821,22.8807,22.9305,35.0123,34.982,22.5366,22.884,7.34883,45.096,559.156,0.0,22.22222222222222,21.985555555555553
2024-06-05 23:08:35,22.8877,22.8741,22.9298,35.0216,34.9852,22.5343,22.884,7.34883,45.4242,561.322,0.0,22.22222222222222,21.986111111111107
2024-06-05 23:08:36,22.8786,22.8774,22.9145,35.0104,34.982,22.5516,22.8741,6.69236,44.4395,559.254,0.0,22.22222222222222,21.986666666666665
2024-06-05 23:08:37,22.8841,22.8708,22.9438,35.0079,34.9787,22.5408,22.8807,7.67706,46.4089,559.156,0.0,22.22222222222222,21.98722222222222
2024-06-05 23:08:38,22.8827,22.8774,22.9233,35.0083,34.9885,22.559,22.884,9.31824,46.4089,559.549,0.0,22.22222222222222,21.987777777777776
2024-06-05 23:08:39,22.8886,22.8741,22.9414,35.0221,34.982,22.554,22.8807,8.33354,47.3936,559.845,0.0,22.22222222222222,21.98833333333333
2024-06-05 23:08:40,22.8852,22.8741,22.9323,35.0134,34.9885,22.5602,22.884,8.0053,46.0807,559.451,0.0,22.22222222222222,21.988888888888887
2024-06-05 23:08:41,22.8909,22.8708,22.9329,35.0004,34.982,22.5676,22.884,5.70765,46.0807,560.239,0.0,22.22222222222222,21.98944444444444
2024-06-05 23:08:42,22.8834,22.8774,22.9374,34.9879,34.9885,22.5566,22.8873,6.69236,47.7219,560.633,0.0,22.22222222222222,21.989999999999995
2024-06-05 23:08:43,22.8828,22.8741,22.9361,35.0191,34.9787,22.5621,22.8807,8.0053,47.3936,561.026,0.0,22.22222222222222,21.990555555555552
2024-06-05 23:08:44,22.8898,22.8708,22.9319,34.9973,34.982,22.5584,22.8807,7.34883,48.0501,561.519,0.0,22.22222222222222,21.991111111111106
2024-06-05 23:08:45,22.8857,22.8774,22.9369,35.0131,34.9885,22.5584,22.884,6.69236,48.7066,561.519,0.0,22.22222222222222,21.991666666666664
2024-06-05 23:08:46,22.8955,22.8676,22.9348,35.0171,34.982,22.5583,22.884,5.70765,48.7066,561.814,0.0,22.22222222222222,21.992222222222217
2024-06-05 23:08:47,22.8951,22.8676,22.9339,35.0059,34.9852,22.5551,22.884,7.34883,48.0501,565.852,0.0,22.22222222222222,21.992777777777775
2024-06-05 23:08:48,22.89,22.8807,22.935,34.9876,34.982,22.5556,22.8807,7.02059,48.7066,562.208,0.0,22.22222222222222,21.99333333333333
2024-06-05 23:08:49,22.8871,22.8676,22.9349,35.0168,34.9852,22.5462,22.8873,6.36412,48.3783,561.814,0.0,22.22222222222222,21.993888888888886
2024-06-05 23:08:50,22.892,22.884,22.9342,35.0057,34.982,22.5558,22.8774,8.33354,47.3936,561.814,0.0,22.22222222222222,21.99444444444444
2024-06-05 23:08:51,22.9022,22.8676,22.9493,34.9946,34.982,22.5644,22.884,6.36412,46.0807,560.928,0.0,22.22222222222222,21.994999999999997
2024-06-05 23:08:52,22.9068,22.9004,22.936,35.0011,34.9852,22.5487,22.8807,8.0053,45.4242,561.716,0.0,22.22222222222222,21.99555555555555
2024-06-05 23:08:53,22.8949,22.8807,22.9378,34.9933,34.982,22.5636,22.8807,8.0053,43.783,561.223,0.0,22.22222222222222,21.99611111111111
2024-06-05 23:08:54,22.8988,22.8708,22.9393,35.0019,34.9852,22.5615,22.8807,7.67706,45.7524,561.322,0.0,22.22222222222222,21.996666666666663
2024-06-05 23:08:55,22.8993,22.8741,22.9346,34.9933,34.9885,22.5657,22.8807,8.33354,44.1113,561.026,0.0,22.22222222222222,21.99722222222222
2024-06-05 23:08:56,22.9019,22.8774,22.951,35.0027,34.9852,22.5521,22.8873,7.02059,47.7219,560.928,0.0,22.22222222222222,21.997777777777774
2024-06-05 23:08:57,22.9005,22.9135,22.9494,35.0073,34.9852,22.5586,22.9332,6.69236,48.7066,560.928,0.0,22.22222222222222,21.99833333333333
2024-06-05 23:08:58,22.8887,22.9332,22.9362,35.0093,34.9852,22.5614,22.9365,6.03588,47.7219,560.83,0.0,22.22222222222222,21.998888888888885
2024-06-05 23:08:59,22.8992,22.907,22.9456,35.0252,34.9852,22.5681,22.9299,7.67706,46.0807,560.928,0.0,22.22222222222222,21.999444444444443
2024-06-05 23:09:00,22.8871,22.9168,22.9324,35.012,34.9787,22.5414,22.9267,6.36412,44.1113,560.436,0.0,22.22222222222222,21.999999999999996
2024-06-05 23:09:01,22.8931,22.9299,22.9469,35.0147,34.9852,22.5573,22.9267,6.69236,46.4089,560.337,0.0,22.22222222222222,22.00074074074074
2024-06-05 23:09:02,22.8776,22.9332,22.926,34.9987,34.9852,22.5579,22.9398,9.31824,50.0195,560.337,0.0,22.22222222222222,22.001481481481477
2024-06-05 23:09:03,22.8961,22.9398,22.9471,35.0093,34.982,22.5536,22.9299,5.37941,45.4242,560.239,0.0,22.22222222222222,22.00222222222222
2024-06-05 23:09:04,22.9027,22.9332,22.9536,34.9889,34.9852,22.5641,22.9332,8.33354,45.096,560.042,0.0,22.22222222222222,22.00296296296296
2024-06-05 23:09:05,22.8958,22.9201,22.9488,34.9886,34.982,22.5561,22.9201,7.02059,46.7371,559.845,0.0,22.22222222222222,22.0037037037037
2024-06-05 23:09:06,22.9057,22.9267,22.9608,35.0116,34.982,22.5567,22.9332,6.69236,46.7371,560.337,0.0,22.22222222222222,22.00444444444444
2024-06-05 23:09:07,22.9028,22.9299,22.9552,35.0196,34.982,22.5543,22.9267,7.02059,47.7219,560.239,0.0,22.22222222222222,22.00518518518518
2024-06-05 23:09:08,22.9029,22.9168,22.9502,35.001,34.9852,22.552,22.9365,9.31824,46.7371,560.534,0.0,22.22222222222222,22.005925925925922
2024-06-05 23:09:09,22.8936,22.9201,22.9497,35.0231,34.982,22.5536,22.9332,5.37941,46.0807,560.337,0.0,22.22222222222222,22.006666666666664
2024-06-05 23:09:10,22.9034,22.9234,22.9449,35.0193,34.9787,22.5555,22.9398,8.0053,46.0807,560.534,0.0,22.22222222222222,22.007407407407403
2024-06-05 23:09:11,22.9129,22.9234,22.957,34.9778,34.982,22.5401,22.9267,6.69236,44.7677,560.14,0.0,22.22222222222222,22.008148148148145
2024-06-05 23:09:12,22.9107,22.9234,22.9516,34.9863,34.982,22.5603,22.9299,6.36412,45.4242,560.436,0.0,22.22222222222222,22.008888888888887
2024-06-05 23:09:13,22.9047,22.9201,22.9498,34.9859,34.9885,22.5517,22.9299,6.03588,42.7983,559.549,0.0,22.22222222222222,22.009629629629625
2024-06-05 23:09:14,22.92,22.9299,22.9493,35.003,34.9885,22.5626,22.9299,7.02059,45.7524,560.633,0.0,22.22222222222222,22.010370370370367
2024-06-05 23:09:15,22.9209,22.9332,22.9505,34.9825,34.982,22.5498,22.9332,6.36412,47.7219,560.436,0.0,22.22222222222222,22.01111111111111
2024-06-05 23:09:16,22.9235,22.9299,22.9554,34.9971,34.982,22.5574,22.9299,7.02059,47.7219,560.633,0.0,22.22222222222222,22.011851851851848
2024-06-05 23:09:17,22.9178,22.9201,22.9511,34.9792,34.9885,22.5406,22.9332,8.66177,43.4548,562.897,0.0,22.22222222222222,22.01259259259259
2024-06-05 23:09:18,22.9247,22.9299,22.9509,34.968,34.982,22.5538,22.9332,7.34883,44.1113,560.534,0.0,22.22222222222222,22.01333333333333
2024-06-05 23:09:19,22.929,22.9201,22.9522,34.9662,34.9852,22.5437,22.9299,6.36412,46.0807,559.943,0.0,22.22222222222222,22.01407407407407
2024-06-05 23:09:20,22.933,22.9332,22.9603,34.9668,34.9787,22.5633,22.9332,6.69236,47.3936,559.845,0.0,22.22222222222222,22.014814814814812
2024-06-05 23:09:21,22.9232,22.9267,22.9415,34.9841,34.982,22.5538,22.9332,6.69236,44.7677,559.352,0.0,22.22222222222222,22.01555555555555
2024-06-05 23:09:22,22.9306,22.9234,22.9616,34.9767,34.982,22.5733,22.9332,7.34883,45.4242,559.254,0.0,22.22222222222222,22.016296296296293
2024-06-05 23:09:23,22.9336,22.9267,22.9619,34.971,34.982,22.559,22.9234,5.05118,46.0807,559.352,0.0,22.22222222222222,22.017037037037035
2024-06-05 23:09:24,22.9297,22.9201,22.963,34.9679,34.9852,22.5601,22.9299,7.02059,47.3936,559.156,0.0,22.22222222222222,22.017777777777773
2024-06-05 23:09:25,22.9294,22.9332,22.9657,34.9585,34.982,22.5596,22.9299,6.69236,46.4089,559.549,0.0,22.22222222222222,22.018518518518515
2024-06-05 23:09:26,22.9341,22.9168,22.9513,34.9312,34.9885,22.5484,22.9332,5.37941,46.7371,559.845,0.0,22.22222222222222,22.019259259259258
2024-06-05 23:09:27,22.9315,22.9299,22.9572,34.96,34.982,22.5636,22.9365,7.02059,46.7371,560.14,0.0,22.22222222222222,22.019999999999996
2024-06-05 23:09:28,22.9368,22.9332,22.9689,34.9644,34.9754,22.5588,22.9267,5.37941,48.0501,560.633,0.0,22.22222222222222,22.020740740740738
2024-06-05 23:09:29,22.9336,22.9234,22.966,34.9651,34.9852,22.5492,22.9299,7.02059,45.4242,560.633,0.0,22.22222222222222,22.021481481481477
2024-06-05 23:09:30,22.9353,22.9201,22.9649,34.9779,34.982,22.5671,22.9299,7.34883,46.7371,560.042,0.0,22.22222222222222,22.02222222222222
2024-06-05 23:09:31,22.9275,22.9332,22.9624,34.9624,34.982,22.5583,22.9332,7.02059,48.0501,560.14,0.0,22.22222222222222,22.02296296296296
2024-06-05 23:09:32,22.9349,22.9299,22.9705,34.9471,34.9885,22.566,22.9332,7.67706,45.096,559.845,0.0,22.22222222222222,22.0237037037037
2024-06-05 23:09:33,22.9154,22.9332,22.9595,34.9452,34.9852,22.559,22.9332,6.36412,45.7524,557.186,0.0,22.22222222222222,22.02444444444444
2024-06-05 23:09:34,22.9376,22.9299,22.9736,34.9421,34.9885,22.5541,22.9332,6.03588,46.7371,560.731,0.0,22.22222222222222,22.025185185185183
2024-06-05 23:09:35,22.9283,22.9267,22.9705,34.9361,34.9852,22.5616,22.9365,4.3947,45.7524,560.534,0.0,22.22222222222222,22.02592592592592
2024-06-05 23:09:36,22.94,22.9332,22.9728,34.9671,34.9852,22.5555,22.9299,5.70765,45.4242,560.731,0.0,22.22222222222222,22.026666666666664
2024-06-05 23:09:37,22.9276,22.9431,22.9761,34.9451,34.9885,22.5616,22.9332,5.70765,48.0501,564.571,0.0,22.22222222222222,22.027407407407406
2024-06-05 23:09:38,22.9389,22.9431,22.9825,34.9582,34.9852,22.574,22.9365,4.72294,45.096,560.534,0.0,22.22222222222222,22.028148148148144
2024-06-05 23:09:39,22.934,22.9529,22.9848,34.9464,34.982,22.5699,22.9332,5.37941,46.4089,560.928,0.0,22.22222222222222,22.028888888888886
2024-06-05 23:09:40,22.9243,22.9135,22.9771,34.9541,34.9852,22.5658,22.9332,7.34883,45.4242,559.352,0.0,22.22222222222222,22.029629629629625
2024-06-05 23:09:41,22.9241,22.9102,22.9813,34.9555,34.9885,22.5648,22.9332,7.02059,44.4395,561.322,0.0,22.22222222222222,22.030370370370367
2024-06-05 23:09:42,22.9437,22.9299,22.9809,34.9482,34.9787,22.5807,22.9365,6.69236,47.0654,561.322,0.0,22.22222222222222,22.03111111111111
2024-06-05 23:09:43,22.9312,22.9267,22.9707,34.9447,34.982,22.5793,22.9332,6.36412,44.4395,561.42,0.0,22.22222222222222,22.031851851851847
2024-06-05 23:09:44,22.9494,22.9201,22.9963,34.9657,34.9787,22.5782,22.9365,6.36412,45.096,561.913,0.0,22.22222222222222,22.03259259259259
2024-06-05 23:09:45,22.9426,22.9168,22.9844,34.949,34.982,22.5923,22.9464,7.67706,48.3783,562.11,0.0,22.22222222222222,22.03333333333333
2024-06-05 23:09:46,22.9352,22.9332,22.9827,34.9546,34.982,22.5956,22.9299,6.69236,44.7677,562.208,0.0,22.22222222222222,22.03407407407407
