TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 23:09:47,22.9377,22.9234,22.9742,34.9631,34.9852,22.5883,22.9365,5.05118,45.096,561.913,0.0,22.22222222222222,22.034814814814812
2024-06-05 23:09:48,22.9341,22.9267,22.9794,34.9778,34.982,22.5948,22.9299,5.70765,39.516,562.307,0.0,22.22222222222222,22.035555555555554
2024-06-05 23:09:49,22.9345,22.9332,22.9898,34.9557,34.982,22.5941,22.9365,6.36412,43.783,561.617,0.0,22.22222222222222,22.036296296296292
2024-06-05 23:09:50,22.9327,22.9332,22.9888,34.964,34.9787,22.6012,22.9332,5.37941,46.0807,561.125,0.0,22.22222222222222,22.037037037037035
2024-06-05 23:09:51,22.9417,22.9299,22.9867,34.9788,34.9852,22.6007,22.9332,8.0053,48.7066,560.731,0.0,22.22222222222222,22.037777777777773
2024-06-05 23:09:52,22.9442,22.9299,22.9943,34.9811,34.9918,22.5996,22.9332,5.37941,46.4089,560.928,0.0,22.22222222222222,22.038518518518515
2024-06-05 23:09:53,22.9342,22.9267,22.9739,34.9782,34.9852,22.6094,22.9332,7.02059,43.4548,561.026,0.0,22.22222222222222,22.039259259259257
2024-06-05 23:09:54,22.9485,22.9267,22.9821,34.9651,34.982,22.6031,22.9267,5.37941,44.1113,561.617,0.0,22.22222222222222,22.039999999999996
2024-06-05 23:09:55,22.938,22.9201,22.983,34.9936,34.9852,22.5904,22.9299,6.36412,47.7219,561.617,0.0,22.22222222222222,22.040740740740738
2024-06-05 23:09:56,22.9449,22.9332,22.9947,34.9695,34.9852,22.5901,22.9365,3.08176,47.3936,562.208,0.0,22.22222222222222,22.04148148148148
2024-06-05 23:09:57,22.945,22.9299,22.9916,34.9904,34.982,22.6024,22.9365,6.03588,44.4395,562.11,0.0,22.22222222222222,22.042222222222218
2024-06-05 23:09:58,22.9454,22.9332,22.995,35.0032,34.9754,22.6031,22.9365,7.34883,44.1113,562.011,0.0,22.22222222222222,22.04296296296296
2024-06-05 23:09:59,22.9323,22.9398,22.9808,35.0028,34.9852,22.5997,22.9332,7.02059,45.4242,562.011,0.0,22.22222222222222,22.043703703703702
2024-06-05 23:10:00,22.9388,22.9267,22.9958,35.0071,34.9852,22.6001,22.9299,6.03588,47.0654,561.322,0.0,22.22222222222222,22.04444444444444
2024-06-05 23:10:01,22.9382,22.9365,22.9976,34.9798,34.9852,22.5882,22.9267,5.05118,46.4089,558.171,0.0,22.22222222222222,22.045185185185183
2024-06-05 23:10:02,22.9484,22.9267,22.9891,34.9977,34.982,22.5916,22.9365,6.03588,45.7524,562.011,0.0,22.22222222222222,22.04592592592592
2024-06-05 23:10:03,22.9546,22.9267,22.9922,34.9963,34.9754,22.6092,22.9398,5.70765,44.4395,562.307,0.0,22.22222222222222,22.046666666666663
2024-06-05 23:10:04,22.9546,22.9365,22.9939,34.9955,34.982,22.6051,22.9332,5.37941,45.4242,561.617,0.0,22.22222222222222,22.047407407407405
2024-06-05 23:10:05,22.9441,22.9201,22.998,34.9907,34.9754,22.6036,22.9234,6.03588,44.7677,560.436,0.0,22.22222222222222,22.048148148148144
2024-06-05 23:10:06,22.9481,22.9267,23.0045,35.0102,34.982,22.6084,22.9332,6.03588,42.4701,560.436,0.0,22.22222222222222,22.048888888888886
2024-06-05 23:10:07,22.938,22.9267,22.9998,35.011,34.982,22.6182,22.9299,5.05118,44.4395,560.239,0.0,22.22222222222222,22.049629629629628
2024-06-05 23:10:08,22.9354,22.9234,22.9848,35.0167,34.9852,22.6074,22.9299,5.37941,45.4242,559.845,0.0,22.22222222222222,22.050370370370366
2024-06-05 23:10:09,22.9463,22.9299,22.9975,35.0057,34.982,22.6137,22.9267,7.02059,47.3936,560.337,0.0,22.22222222222222,22.05111111111111
2024-06-05 23:10:10,22.9476,22.9332,22.9949,35.0351,34.9852,22.6184,22.9365,7.02059,47.0654,559.352,0.0,22.22222222222222,22.05185185185185
2024-06-05 23:10:11,22.9562,22.9825,22.9911,35.0205,34.982,22.6242,22.989,8.33354,48.3783,560.534,0.0,22.22222222222222,22.05259259259259
2024-06-05 23:10:12,22.9426,22.9693,22.9989,35.0114,34.9885,22.6297,22.989,7.34883,45.4242,561.125,0.0,22.22222222222222,22.05333333333333
2024-06-05 23:10:13,22.9512,22.9825,22.9955,34.9945,34.9885,22.6214,22.989,8.0053,43.783,560.534,0.0,22.22222222222222,22.05407407407407
2024-06-05 23:10:14,22.9513,22.989,22.9967,35.0273,34.9852,22.6107,22.9825,6.69236,44.4395,560.337,0.0,22.22222222222222,22.05481481481481
2024-06-05 23:10:15,22.9427,22.9628,22.9966,35.0008,34.982,22.6133,22.9858,7.02059,44.7677,559.943,0.0,22.22222222222222,22.055555555555554
2024-06-05 23:10:16,22.945,22.9661,23.0088,35.0082,34.9885,22.6224,22.9858,5.05118,45.7524,559.057,0.0,22.22222222222222,22.056296296296292
2024-06-05 23:10:17,22.9453,22.9595,23.0011,34.9947,34.982,22.6211,22.9858,6.69236,48.0501,559.156,0.0,22.22222222222222,22.057037037037034
2024-06-05 23:10:18,22.9485,22.9431,22.9875,34.9987,34.9852,22.6271,22.9792,6.69236,44.7677,559.352,0.0,22.22222222222222,22.057777777777776
2024-06-05 23:10:19,22.967,22.9792,23.0016,34.9953,34.982,22.6337,22.9923,6.03588,43.783,559.648,0.0,22.22222222222222,22.058518518518515
2024-06-05 23:10:20,22.9466,22.9923,22.9994,35.0035,34.9852,22.6389,22.9759,7.02059,44.4395,559.156,0.0,22.22222222222222,22.059259259259257
2024-06-05 23:10:21,22.9527,22.9661,23.0143,35.0092,34.9885,22.6369,22.9858,6.36412,46.4089,558.959,0.0,22.22222222222222,22.06
2024-06-05 23:10:22,22.9523,22.9693,22.9916,35.0046,34.9852,22.6444,22.9726,6.69236,47.0654,558.269,0.0,22.22222222222222,22.060740740740737
2024-06-05 23:10:23,22.95,22.9628,22.9961,35.0108,34.9885,22.6269,22.9923,8.0053,44.1113,558.269,0.0,22.22222222222222,22.06148148148148
2024-06-05 23:10:24,22.9614,22.9693,23.0044,35.0035,34.9852,22.6343,22.9989,4.06647,42.7983,557.974,0.0,22.22222222222222,22.062222222222218
2024-06-05 23:10:25,22.95,22.9759,22.9947,34.9993,34.982,22.6354,22.9858,8.0053,45.4242,556.989,0.0,22.22222222222222,22.06296296296296
2024-06-05 23:10:26,22.9567,22.9529,23.0035,34.9898,34.9885,22.6289,22.9661,5.37941,46.4089,558.565,0.0,22.22222222222222,22.063703703703702
2024-06-05 23:10:27,22.9574,22.9693,23.0054,34.9913,34.982,22.6227,22.9825,6.03588,44.1113,559.648,0.0,22.22222222222222,22.06444444444444
2024-06-05 23:10:28,22.9552,22.9792,23.0122,35.006,34.9885,22.628,22.9825,7.67706,43.783,559.549,0.0,22.22222222222222,22.065185185185182
2024-06-05 23:10:29,22.9619,22.9759,23.014,34.9907,34.9852,22.6239,22.9759,5.37941,48.7066,559.254,0.0,22.22222222222222,22.065925925925924
2024-06-05 23:10:30,22.9617,22.9595,22.998,34.9911,34.9852,22.6229,22.9825,7.34883,47.3936,558.959,0.0,22.22222222222222,22.066666666666663
2024-06-05 23:10:31,22.9596,22.9661,23.0129,34.9637,34.982,22.624,22.9923,8.0053,45.096,558.565,0.0,22.22222222222222,22.067407407407405
2024-06-05 23:10:32,22.9614,22.9792,23.0062,34.9932,34.982,22.6341,22.9858,7.67706,47.7219,558.663,0.0,22.22222222222222,22.068148148148147
2024-06-05 23:10:33,22.9659,22.9693,23.0111,34.9737,34.982,22.6371,22.9792,7.67706,46.0807,558.466,0.0,22.22222222222222,22.068888888888885
2024-06-05 23:10:34,22.9569,22.9693,23.0079,34.9852,34.9852,22.6327,22.9956,6.36412,46.7371,555.906,0.0,22.22222222222222,22.069629629629627
2024-06-05 23:10:35,22.9524,22.9661,22.9992,34.9796,34.9885,22.6371,22.9825,8.33354,48.0501,559.254,0.0,22.22222222222222,22.070370370370366
2024-06-05 23:10:36,22.9673,22.9792,23.0077,34.9865,34.982,22.6286,22.9923,7.02059,46.4089,559.254,0.0,22.22222222222222,22.071111111111108
2024-06-05 23:10:37,22.9513,22.9759,23.0099,34.9571,34.982,22.629,22.9825,7.02059,46.4089,558.959,0.0,22.22222222222222,22.07185185185185
2024-06-05 23:10:38,22.9693,22.9825,23.0122,34.9833,34.982,22.6409,22.9858,7.67706,49.0348,559.254,0.0,22.22222222222222,22.07259259259259
2024-06-05 23:10:39,22.9611,22.9759,23.0127,34.9784,34.982,22.6336,22.9792,7.02059,46.7371,558.959,0.0,22.22222222222222,22.07333333333333
2024-06-05 23:10:40,22.9712,22.9726,23.0109,34.9671,34.9852,22.631,22.9858,8.66177,45.4242,558.663,0.0,22.22222222222222,22.074074074074073
2024-06-05 23:10:41,22.9588,22.9759,23.0084,34.9721,34.982,22.642,22.9858,7.02059,48.3783,558.663,0.0,22.22222222222222,22.07481481481481
2024-06-05 23:10:42,22.9672,22.9792,23.0211,34.9658,34.9885,22.6307,22.9825,6.03588,47.3936,559.254,0.0,22.22222222222222,22.075555555555553
2024-06-05 23:10:43,22.962,22.9726,23.012,34.9659,34.9852,22.6269,22.9858,6.69236,45.7524,558.368,0.0,22.22222222222222,22.076296296296295
2024-06-05 23:10:44,22.9654,22.9661,23.0145,34.9793,34.982,22.6289,22.9858,7.67706,45.096,556.694,0.0,22.22222222222222,22.077037037037034
2024-06-05 23:10:45,22.9616,22.9726,23.0158,34.9601,34.982,22.6278,22.9858,6.69236,47.7219,559.156,0.0,22.22222222222222,22.077777777777776
2024-06-05 23:10:46,22.9609,22.9792,23.0163,34.9454,34.9885,22.6313,22.9825,6.69236,47.7219,559.254,0.0,22.22222222222222,22.078518518518514
2024-06-05 23:10:47,22.963,22.9825,23.0131,34.9448,34.9885,22.6333,22.9858,6.69236,48.7066,559.746,0.0,22.22222222222222,22.079259259259256
2024-06-05 23:10:48,22.9656,22.9661,23.0095,34.9468,34.9852,22.6253,22.9858,8.99001,45.7524,558.959,0.0,22.22222222222222,22.08
2024-06-05 23:10:49,22.9566,22.9693,23.0071,34.9502,34.9885,22.6333,22.9858,7.67706,45.7524,559.746,0.0,22.22222222222222,22.080740740740737
2024-06-05 23:10:50,22.9552,22.9825,23.0101,34.9394,34.9852,22.6298,22.9825,8.66177,43.783,559.549,0.0,22.22222222222222,22.08148148148148
2024-06-05 23:10:51,22.9646,22.9792,23.0183,34.9486,34.982,22.6308,22.9825,5.70765,45.4242,559.845,0.0,22.22222222222222,22.08222222222222
2024-06-05 23:10:52,22.9729,22.9792,23.0126,34.948,34.982,22.6231,22.9858,6.69236,46.4089,560.14,0.0,22.22222222222222,22.08296296296296
2024-06-05 23:10:53,22.9704,22.9825,23.014,34.9422,34.982,22.6347,22.9858,6.69236,47.3936,560.731,0.0,22.22222222222222,22.0837037037037
2024-06-05 23:10:54,22.9687,22.9726,23.0171,34.9506,34.9885,22.6448,22.989,6.36412,48.7066,561.026,0.0,22.22222222222222,22.084444444444443
2024-06-05 23:10:55,22.9632,22.9726,23.0183,34.9444,34.9951,22.6368,22.989,6.69236,48.0501,560.633,0.0,22.22222222222222,22.085185185185182
2024-06-05 23:10:56,22.9624,22.9726,23.0221,34.9337,34.9918,22.626,22.9825,6.03588,46.7371,560.633,0.0,22.22222222222222,22.085925925925924
2024-06-05 23:10:57,22.9708,22.9693,23.0243,34.929,34.9754,22.637,22.989,4.3947,45.4242,560.436,0.0,22.22222222222222,22.086666666666662
2024-06-05 23:10:58,22.977,22.9759,23.0282,34.9434,34.9885,22.6282,22.9858,7.67706,43.783,560.436,0.0,22.22222222222222,22.087407407407404
2024-06-05 23:10:59,22.9548,22.9759,23.0116,34.9462,34.982,22.6368,22.989,7.34883,45.4242,560.928,0.0,22.22222222222222,22.088148148148147
2024-06-05 23:11:00,22.9626,22.9792,23.0161,34.9318,34.982,22.6387,22.9825,7.34883,47.7219,561.125,0.0,22.22222222222222,22.088888888888885
2024-06-05 23:11:01,22.9803,22.9759,23.0175,34.9365,34.982,22.6535,22.9858,5.05118,48.3783,561.913,0.0,22.22222222222222,22.089629629629627
2024-06-05 23:11:02,22.9664,22.9693,23.0196,34.9524,34.9787,22.6482,22.9923,5.70765,49.0348,561.519,0.0,22.22222222222222,22.09037037037037
2024-06-05 23:11:03,22.9733,22.9759,23.0158,34.9513,34.982,22.6573,22.9825,7.34883,47.3936,558.959,0.0,22.22222222222222,22.091111111111108
2024-06-05 23:11:04,22.9712,22.9726,23.0123,34.9415,34.9885,22.6563,22.9825,7.67706,45.096,562.405,0.0,22.22222222222222,22.09185185185185
2024-06-05 23:11:05,22.976,22.9792,23.0229,34.945,34.9852,22.6564,22.9792,6.69236,45.4242,561.519,0.0,22.22222222222222,22.09259259259259
2024-06-05 23:11:06,22.9645,22.9693,23.0137,34.9455,34.9885,22.6391,22.9858,7.34883,44.4395,562.208,0.0,22.22222222222222,22.09333333333333
2024-06-05 23:11:07,22.9676,22.9792,23.0171,34.9281,34.9787,22.651,22.989,6.36412,48.3783,561.913,0.0,22.22222222222222,22.094074074074072
2024-06-05 23:11:08,22.9655,22.9759,23.0275,34.9389,34.982,22.6456,22.9858,8.0053,47.7219,563.488,0.0,22.22222222222222,22.09481481481481
2024-06-05 23:11:09,22.9624,22.9726,23.0152,34.9392,34.9852,22.6562,22.9792,7.67706,47.3936,562.996,0.0,22.22222222222222,22.095555555555553
2024-06-05 23:11:10,22.9833,22.9661,23.0304,34.9547,34.9852,22.6566,22.9858,6.36412,46.0807,562.897,0.0,22.22222222222222,22.096296296296295
2024-06-05 23:11:11,22.9806,22.9693,23.0242,34.9676,34.982,22.6608,22.9792,6.69236,46.0807,562.208,0.0,22.22222222222222,22.097037037037033
2024-06-05 23:11:12,22.9702,22.9858,23.014,34.9662,34.982,22.6531,22.989,7.02059,46.4089,562.208,0.0,22.22222222222222,22.097777777777775
2024-06-05 23:11:13,22.9798,22.9562,23.0317,34.9792,34.982,22.6582,22.989,30.3253,48.7066,562.208,0.0,22.22222222222222,22.098518518518517
2024-06-05 23:11:14,22.9808,22.9595,23.0274,34.9595,34.9852,22.6493,22.989,7.67706,47.7219,566.147,0.0,22.22222222222222,22.099259259259256
2024-06-05 23:11:15,22.9605,22.9726,23.0195,34.9755,34.9852,22.6534,22.9858,7.02059,46.0807,562.897,0.0,22.22222222222222,22.099999999999998
2024-06-05 23:11:16,22.9802,22.9661,23.0346,34.9611,34.9852,22.6516,22.9825,7.67706,45.096,563.291,0.0,22.22222222222222,22.10074074074074
2024-06-05 23:11:17,22.9765,22.9726,23.019,34.9657,34.9852,22.6612,22.989,7.02059,45.4242,563.685,0.0,22.22222222222222,22.10148148148148
2024-06-05 23:11:18,22.9854,22.9792,23.033,34.9576,34.9852,22.6582,22.9858,5.70765,47.0654,563.882,0.0,22.22222222222222,22.10222222222222
2024-06-05 23:11:19,22.9789,22.9628,23.0266,34.9772,34.982,22.6609,22.989,8.0053,48.7066,562.897,0.0,22.22222222222222,22.10296296296296
2024-06-05 23:11:20,22.9622,22.9825,23.0086,34.969,34.9852,22.6382,22.9825,6.03588,47.0654,562.11,0.0,22.22222222222222,22.1037037037037
2024-06-05 23:11:21,22.9859,22.9759,23.0337,34.9766,34.9852,22.6516,22.9825,7.02059,46.0807,561.913,0.0,22.22222222222222,22.104444444444443
2024-06-05 23:11:22,22.9974,22.9858,23.0445,34.969,34.982,22.6359,22.9792,6.03588,46.4089,561.617,0.0,22.22222222222222,22.10518518518518
2024-06-05 23:11:23,22.9775,22.9693,23.0367,34.99,34.9787,22.6559,22.9693,6.36412,46.0807,563.291,0.0,22.22222222222222,22.105925925925924
2024-06-05 23:11:24,22.9818,23.0284,23.019,34.9823,34.9918,22.6496,23.0219,6.69236,45.096,562.897,0.0,22.22222222222222,22.106666666666666
2024-06-05 23:11:25,22.9892,23.035,23.0365,34.9772,34.9852,22.6372,23.0284,6.69236,47.7219,562.897,0.0,22.22222222222222,22.107407407407404
2024-06-05 23:11:26,22.976,23.0317,23.0178,34.9846,34.9787,22.639,23.035,6.69236,44.4395,561.42,0.0,22.22222222222222,22.108148148148146
2024-06-05 23:11:27,22.9802,23.0284,23.0387,34.9806,34.9787,22.6555,23.0317,6.69236,47.3936,560.239,0.0,22.22222222222222,22.108888888888888
2024-06-05 23:11:28,22.9925,23.035,23.0331,34.9925,34.982,22.6529,23.0383,8.0053,46.0807,559.549,0.0,22.22222222222222,22.109629629629627
2024-06-05 23:11:29,22.9878,23.0186,23.0278,34.9821,34.982,22.6471,23.0317,6.03588,45.7524,558.663,0.0,22.22222222222222,22.11037037037037
2024-06-05 23:11:30,22.9927,23.0284,23.043,34.9748,34.9852,22.6505,23.0317,6.69236,46.0807,559.352,0.0,22.22222222222222,22.111111111111107
2024-06-05 23:11:31,22.982,23.012,23.0344,34.9807,34.982,22.6511,23.0514,6.69236,45.096,559.352,0.0,22.22222222222222,22.11185185185185
2024-06-05 23:11:32,22.9843,23.0219,23.0412,35.0094,34.9852,22.6595,23.0383,6.03588,46.7371,559.845,0.0,22.22222222222222,22.11259259259259
2024-06-05 23:11:33,22.9879,23.0317,23.0427,34.9873,34.9754,22.6575,23.0219,4.3947,43.1266,560.337,0.0,22.22222222222222,22.11333333333333
2024-06-05 23:11:34,23.0019,23.0219,23.0499,35.0007,34.982,22.6593,23.035,5.05118,47.7219,562.208,0.0,22.22222222222222,22.11407407407407
2024-06-05 23:11:35,22.9833,23.0219,23.0246,34.9876,34.982,22.6538,23.035,6.03588,44.1113,558.072,0.0,22.22222222222222,22.114814814814814
2024-06-05 23:11:36,22.9957,23.0383,23.04,35.0016,34.9852,22.6645,23.0383,5.37941,46.7371,560.83,0.0,22.22222222222222,22.115555555555552
2024-06-05 23:11:37,22.984,23.0153,23.0357,34.9915,34.9852,22.665,23.0317,6.03588,47.0654,561.42,0.0,22.22222222222222,22.116296296296294
2024-06-05 23:11:38,22.986,23.0186,23.0358,35.0036,34.9885,22.6829,23.0383,-0.2006,45.096,561.913,0.0,22.22222222222222,22.117037037037036
2024-06-05 23:11:39,22.9982,23.035,23.0459,35.0014,34.9787,22.6741,23.035,6.03588,47.0654,562.208,0.0,22.22222222222222,22.117777777777775
2024-06-05 23:11:40,22.9977,23.0317,23.0477,35.0007,34.982,22.6631,23.0449,6.36412,44.7677,560.731,0.0,22.22222222222222,22.118518518518517
2024-06-05 23:11:41,22.9963,23.0252,23.0363,35.0076,34.9852,22.6704,23.035,5.70765,46.7371,562.208,0.0,22.22222222222222,22.11925925925926
2024-06-05 23:11:42,23.0109,23.0284,23.0465,35.0066,34.9852,22.6684,23.0317,6.03588,44.7677,559.746,0.0,22.22222222222222,22.119999999999997
2024-06-05 23:11:43,23.0092,23.0252,23.0441,35.0158,34.9852,22.6748,23.0449,7.34883,44.4395,561.617,0.0,22.22222222222222,22.12074074074074
2024-06-05 23:11:44,23.0087,23.0284,23.0402,34.995,34.9852,22.6836,23.0317,6.03588,46.7371,565.064,0.0,22.22222222222222,22.121481481481478
2024-06-05 23:11:45,23.018,23.0186,23.0499,35.0107,34.982,22.6757,23.0383,7.67706,45.7524,564.473,0.0,22.22222222222222,22.12222222222222
2024-06-05 23:11:46,23.021,23.0252,23.0393,34.997,34.9852,22.6654,23.0416,5.70765,47.0654,561.322,0.0,22.22222222222222,22.122962962962962
2024-06-05 23:11:47,23.0231,23.0252,23.0348,35.0019,34.9852,22.6809,23.0449,7.34883,46.7371,561.125,0.0,22.22222222222222,22.1237037037037
2024-06-05 23:11:48,23.0167,23.0186,23.034,35.0008,34.9885,22.6872,23.0383,6.03588,51.6607,560.337,0.0,22.22222222222222,22.124444444444443
2024-06-05 23:11:49,23.03,23.0252,23.0543,35.0109,34.9852,22.6856,23.0317,8.33354,45.096,558.959,0.0,22.22222222222222,22.125185185185185
2024-06-05 23:11:50,23.0185,23.0252,23.0465,34.9963,34.982,22.6826,23.0383,7.02059,46.7371,558.368,0.0,22.22222222222222,22.125925925925923
2024-06-05 23:11:51,23.0266,23.0252,23.064,34.9813,34.9885,22.6806,23.0383,7.34883,47.3936,560.928,0.0,22.22222222222222,22.126666666666665
2024-06-05 23:11:52,23.0284,23.0219,23.0656,34.984,34.9754,22.6774,23.0317,7.02059,45.4242,557.777,0.0,22.22222222222222,22.127407407407407
2024-06-05 23:11:53,23.0173,23.0317,23.0421,34.982,34.9787,22.6744,23.0317,6.36412,47.3936,557.285,0.0,22.22222222222222,22.128148148148146
2024-06-05 23:11:54,23.019,23.0284,23.0516,34.9757,34.9918,22.6697,23.0317,5.70765,45.4242,557.875,0.0,22.22222222222222,22.128888888888888
2024-06-05 23:11:55,23.0342,23.0219,23.0556,34.9922,34.9918,22.6767,23.035,7.34883,47.0654,557.482,0.0,22.22222222222222,22.129629629629626
2024-06-05 23:11:56,23.033,23.0252,23.0716,35.0165,34.982,22.6858,23.0383,6.69236,49.0348,561.125,0.0,22.22222222222222,22.13037037037037
2024-06-05 23:11:57,23.0315,23.0252,23.0609,35.0002,34.9787,22.68,23.0383,7.02059,46.7371,556.497,0.0,22.22222222222222,22.13111111111111
2024-06-05 23:11:58,23.0279,23.0252,23.0703,35.005,34.982,22.6817,23.0383,6.36412,45.096,556.497,0.0,22.22222222222222,22.13185185185185
2024-06-05 23:11:59,23.0141,23.0186,23.0566,34.9968,34.9885,22.6875,23.035,7.34883,49.0348,556.891,0.0,22.22222222222222,22.13259259259259
2024-06-05 23:12:00,23.027,23.0186,23.067,34.9968,34.9885,22.6856,23.0416,6.69236,45.096,557.678,0.0,22.22222222222222,22.133333333333333
2024-06-05 23:12:01,23.0226,23.0284,23.058,34.9808,34.9721,22.6844,23.035,5.70765,44.7677,557.777,0.0,22.22222222222222,22.13407407407407
2024-06-05 23:12:02,23.0191,23.0252,23.0609,34.9973,34.9754,22.672,23.035,6.03588,48.7066,558.565,0.0,22.22222222222222,22.134814814814813
2024-06-05 23:12:03,23.0232,23.0317,23.067,34.999,34.9852,22.6939,23.0317,7.67706,45.4242,559.451,0.0,22.22222222222222,22.135555555555555
2024-06-05 23:12:04,23.0206,23.0317,23.0743,34.9901,34.9754,22.6891,23.0383,5.70765,44.4395,559.845,0.0,22.22222222222222,22.136296296296294
2024-06-05 23:12:05,23.0337,23.0317,23.0784,35.0049,34.9852,22.6982,23.0383,6.36412,45.096,560.337,0.0,22.22222222222222,22.137037037037036
2024-06-05 23:12:06,23.0298,23.0186,23.0698,34.9828,34.9885,22.6978,23.0317,7.34883,49.363,560.239,0.0,22.22222222222222,22.137777777777774
2024-06-05 23:12:07,23.0212,23.0252,23.0656,34.9908,34.9852,22.6926,23.035,6.69236,45.7524,558.171,0.0,22.22222222222222,22.138518518518516
2024-06-05 23:12:08,23.0315,23.0317,23.0725,34.9805,34.9852,22.7043,23.035,7.34883,45.4242,557.186,0.0,22.22222222222222,22.13925925925926
2024-06-05 23:12:09,23.0235,23.0252,23.0766,35.005,34.9852,22.6948,23.0416,7.34883,44.4395,559.746,0.0,22.22222222222222,22.139999999999997
2024-06-05 23:12:10,23.0247,23.0153,23.0745,34.9948,34.982,22.6886,23.035,4.72294,47.7219,558.959,0.0,22.22222222222222,22.14074074074074
2024-06-05 23:12:11,23.0281,23.0219,23.0708,34.9883,34.982,22.698,23.0317,7.34883,47.3936,559.451,0.0,22.22222222222222,22.14148148148148
2024-06-05 23:12:12,23.0216,23.0317,23.0817,35.0048,34.982,22.687,23.0383,7.34883,45.7524,555.414,0.0,22.22222222222222,22.14222222222222
2024-06-05 23:12:13,23.0257,23.0284,23.0707,35.0058,34.9787,22.6983,23.0416,6.36412,45.7524,557.974,0.0,22.22222222222222,22.14296296296296
2024-06-05 23:12:14,23.0306,23.035,23.0779,34.996,34.982,22.6941,23.0416,6.36412,43.4548,558.171,0.0,22.22222222222222,22.143703703703704
2024-06-05 23:12:15,23.0327,23.0219,23.0917,35.0051,34.982,22.6921,23.0317,5.70765,45.7524,558.368,0.0,22.22222222222222,22.144444444444442
2024-06-05 23:12:16,23.0218,23.0449,23.0629,34.9903,34.9852,22.7035,23.0317,5.37941,44.7677,558.171,0.0,22.22222222222222,22.145185185185184
2024-06-05 23:12:17,23.0223,23.0383,23.0691,34.9834,34.982,22.7013,23.035,5.05118,46.4089,558.86,0.0,22.22222222222222,22.145925925925923
2024-06-05 23:12:18,23.0341,23.0317,23.0816,35.0025,34.9852,22.6985,23.0317,7.34883,46.7371,554.724,0.0,22.22222222222222,22.146666666666665
2024-06-05 23:12:19,23.0268,23.0416,23.0675,34.985,34.982,22.7049,23.0317,5.05118,45.7524,557.777,0.0,22.22222222222222,22.147407407407407
2024-06-05 23:12:20,23.0313,23.0055,23.0843,34.9833,34.9852,22.7131,23.035,6.03588,46.4089,556.595,0.0,22.22222222222222,22.148148148148145
2024-06-05 23:12:21,23.0191,23.0087,23.0869,34.9724,34.9852,22.7042,23.0416,6.69236,46.0807,558.86,0.0,22.22222222222222,22.148888888888887
2024-06-05 23:12:22,23.045,23.0284,23.0778,34.9738,34.982,22.7098,23.035,4.72294,45.4242,563.193,0.0,22.22222222222222,22.14962962962963
2024-06-05 23:12:23,23.0311,23.0153,23.0784,34.9896,34.9852,22.708,23.0416,6.69236,44.7677,560.042,0.0,22.22222222222222,22.150370370370368
2024-06-05 23:12:24,23.0135,23.012,23.0679,34.9688,34.982,22.7056,23.0383,7.02059,47.0654,558.959,0.0,22.22222222222222,22.15111111111111
2024-06-05 23:12:25,23.026,23.0252,23.0811,34.9627,34.9852,22.7166,23.0317,6.69236,47.3936,558.565,0.0,22.22222222222222,22.151851851851852
2024-06-05 23:12:26,23.0255,23.0383,23.0684,34.9596,34.9852,22.7068,23.0317,6.69236,46.0807,558.565,0.0,22.22222222222222,22.15259259259259
2024-06-05 23:12:27,23.0299,23.0022,23.0767,34.9731,34.982,22.6989,23.0317,26.7148,47.7219,558.171,0.0,22.22222222222222,22.153333333333332
2024-06-05 23:12:28,23.0237,23.0284,23.0825,34.965,34.982,22.7022,23.035,5.05118,44.7677,557.58,0.0,22.22222222222222,22.15407407407407
2024-06-05 23:12:29,23.032,23.012,23.0901,34.9677,34.9885,22.7028,23.035,5.37941,45.7524,557.482,0.0,22.22222222222222,22.154814814814813
2024-06-05 23:12:30,23.0329,23.0284,23.0889,34.9517,34.9852,22.7044,23.0383,7.02059,45.096,558.072,0.0,22.22222222222222,22.155555555555555
2024-06-05 23:12:31,23.0398,23.035,23.0809,34.9568,34.982,22.7032,23.0383,6.03588,46.7371,554.823,0.0,22.22222222222222,22.156296296296293
2024-06-05 23:12:32,23.0411,23.0055,23.0887,34.9347,34.9852,22.6888,23.0317,7.34883,48.0501,558.171,0.0,22.22222222222222,22.157037037037036
2024-06-05 23:12:33,23.0361,23.0317,23.0799,34.9494,34.9754,22.7094,23.0317,7.34883,48.3783,558.959,0.0,22.22222222222222,22.157777777777778
2024-06-05 23:12:34,23.0391,23.0252,23.0924,34.9525,34.9852,22.7038,23.0449,7.34883,46.0807,559.549,0.0,22.22222222222222,22.158518518518516
2024-06-05 23:12:35,23.0299,23.012,23.0841,34.941,34.9787,22.7065,23.0449,6.69236,45.096,559.254,0.0,22.22222222222222,22.159259259259258
2024-06-05 23:12:36,23.0408,23.0252,23.0918,34.9589,34.9885,22.6984,23.0383,6.03588,45.7524,559.254,0.0,22.22222222222222,22.16
2024-06-05 23:12:37,23.0301,23.035,23.0792,34.9445,34.9852,22.6971,23.035,6.03588,45.096,559.156,0.0,22.22222222222222,22.16074074074074
2024-06-05 23:12:38,23.0331,23.0744,23.0818,34.9442,34.9852,22.6922,23.1007,7.02059,45.7524,562.897,0.0,22.22222222222222,22.16148148148148
2024-06-05 23:12:39,23.0363,23.0678,23.0825,34.9476,34.982,22.6972,23.081,7.67706,45.7524,557.186,0.0,22.22222222222222,22.16222222222222
2024-06-05 23:12:40,23.0463,23.0678,23.0897,34.9283,34.9852,22.6991,23.0842,6.36412,47.3936,558.86,0.0,22.22222222222222,22.16296296296296
2024-06-05 23:12:41,23.032,23.0842,23.0887,34.9353,34.982,22.704,23.081,6.03588,48.0501,559.254,0.0,22.22222222222222,22.163703703703703
2024-06-05 23:12:42,23.0422,23.0744,23.0881,34.9515,34.982,22.7094,23.0842,6.03588,46.7371,557.678,0.0,22.22222222222222,22.16444444444444
2024-06-05 23:12:43,23.0331,23.0744,23.093,34.9333,34.9885,22.7069,23.081,5.70765,45.7524,558.959,0.0,22.22222222222222,22.165185185185184
2024-06-05 23:12:44,23.0345,23.0711,23.0863,34.9429,34.982,22.6955,23.081,6.03588,45.4242,558.565,0.0,22.22222222222222,22.165925925925926
2024-06-05 23:12:45,23.0374,23.0645,23.0872,34.9348,34.9852,22.703,23.0908,7.02059,45.096,558.86,0.0,22.22222222222222,22.166666666666664
2024-06-05 23:12:46,23.0429,23.0711,23.106,34.958,34.9852,22.7037,23.0875,6.36412,45.4242,559.746,0.0,22.22222222222222,22.167407407407406
2024-06-05 23:12:47,23.0437,23.0777,23.1025,34.9475,34.982,22.7162,23.0875,6.69236,47.7219,556.989,0.0,22.22222222222222,22.16814814814815
2024-06-05 23:12:48,23.0463,23.0678,23.0844,34.9529,34.9852,22.707,23.0777,7.34883,47.7219,560.534,0.0,22.22222222222222,22.168888888888887
2024-06-05 23:12:49,23.0338,23.0678,23.0967,34.9425,34.9852,22.7137,23.0875,6.69236,47.3936,561.026,0.0,22.22222222222222,22.16962962962963
2024-06-05 23:12:50,23.0466,23.0678,23.0838,34.9522,34.9885,22.7105,23.0842,5.37941,46.0807,561.617,0.0,22.22222222222222,22.170370370370367
2024-06-05 23:12:51,23.0491,23.0645,23.1001,34.9532,34.982,22.7215,23.081,6.69236,44.1113,561.519,0.0,22.22222222222222,22.17111111111111
2024-06-05 23:12:52,23.0462,23.081,23.0985,34.944,34.9885,22.7159,23.081,7.02059,47.7219,561.716,0.0,22.22222222222222,22.17185185185185
2024-06-05 23:12:53,23.056,23.0777,23.0923,34.9496,34.9852,22.7176,23.0842,5.05118,47.3936,563.291,0.0,22.22222222222222,22.17259259259259
2024-06-05 23:12:54,23.0595,23.0744,23.1066,34.9566,34.982,22.717,23.0842,7.02059,45.7524,560.928,0.0,22.22222222222222,22.173333333333332
2024-06-05 23:12:55,23.0596,23.0744,23.0938,34.9596,34.9787,22.7085,23.081,7.02059,45.096,561.223,0.0,22.22222222222222,22.174074074074074
2024-06-05 23:12:56,23.0644,23.0645,23.0958,34.9531,34.982,22.7218,23.0908,5.05118,44.7677,560.534,0.0,22.22222222222222,22.174814814814813
2024-06-05 23:12:57,23.0596,23.081,23.0966,34.9586,34.9787,22.7297,23.0875,7.02059,46.4089,560.14,0.0,22.22222222222222,22.175555555555555
2024-06-05 23:12:58,23.0767,23.0645,23.11,34.9635,34.982,22.7182,23.0875,6.03588,45.7524,561.026,0.0,22.22222222222222,22.176296296296297
2024-06-05 23:12:59,23.0824,23.0711,23.1098,34.9773,34.982,22.7259,23.0842,5.37941,44.4395,558.368,0.0,22.22222222222222,22.177037037037035
2024-06-05 23:13:00,23.0766,23.0744,23.0984,34.9595,34.9787,22.7236,23.0842,8.33354,45.7524,558.959,0.0,22.22222222222222,22.177777777777777
2024-06-05 23:13:01,23.0764,23.058,23.097,34.9676,34.982,22.7253,23.081,5.37941,47.7219,557.974,0.0,22.22222222222222,22.178518518518516
2024-06-05 23:13:02,23.078,23.0744,23.1085,34.9703,34.9852,22.7358,23.0842,4.72294,45.4242,562.011,0.0,22.22222222222222,22.179259259259258
2024-06-05 23:13:03,23.0867,23.0744,23.1005,34.9609,34.982,22.734,23.081,5.37941,42.4701,557.777,0.0,22.22222222222222,22.18
2024-06-05 23:13:04,23.0977,23.0678,23.1251,34.9773,34.9852,22.7339,23.0842,5.70765,46.0807,554.724,0.0,22.22222222222222,22.180740740740738
2024-06-05 23:13:05,23.1012,23.0711,23.1152,34.9811,34.9852,22.7328,23.081,6.03588,48.7066,558.368,0.0,22.22222222222222,22.18148148148148
2024-06-05 23:13:06,23.1089,23.0645,23.1163,34.975,34.982,22.7293,23.0842,4.3947,43.4548,559.156,0.0,22.22222222222222,22.182222222222222
2024-06-05 23:13:07,23.1056,23.0645,23.1022,34.9672,34.9852,22.7462,23.0908,6.03588,44.7677,557.974,0.0,22.22222222222222,22.18296296296296
2024-06-05 23:13:08,23.1022,23.0711,23.1237,34.9783,34.9885,22.7449,23.0875,4.3947,48.0501,556.497,0.0,22.22222222222222,22.183703703703703
2024-06-05 23:13:09,23.0966,23.081,23.107,34.9642,34.982,22.7363,23.0908,5.70765,47.0654,559.057,0.0,22.22222222222222,22.184444444444445
2024-06-05 23:13:10,23.0955,23.0777,23.1201,34.9942,34.982,22.7475,23.0875,5.37941,44.4395,559.549,0.0,22.22222222222222,22.185185185185183
2024-06-05 23:13:11,23.1026,23.081,23.1272,34.9757,34.9852,22.7559,23.0875,5.05118,47.3936,558.86,0.0,22.22222222222222,22.185925925925925
2024-06-05 23:13:12,23.1035,23.0777,23.1259,35.0028,34.982,22.7521,23.0777,6.36412,46.7371,559.746,0.0,22.22222222222222,22.186666666666664
2024-06-05 23:13:13,23.0905,23.0744,23.1042,34.9834,34.9885,22.7576,23.0842,5.70765,44.1113,559.156,0.0,22.22222222222222,22.187407407407406
2024-06-05 23:13:14,23.1054,23.0777,23.1288,34.9959,34.9852,22.7437,23.0875,3.73823,46.0807,559.352,0.0,22.22222222222222,22.188148148148148
2024-06-05 23:13:15,23.1043,23.0777,23.13,34.9904,34.9885,22.7556,23.0842,7.67706,46.0807,559.156,0.0,22.22222222222222,22.188888888888886
2024-06-05 23:13:16,23.0952,23.0678,23.1265,34.9847,34.982,22.7607,23.0842,5.37941,44.4395,558.565,0.0,22.22222222222222,22.18962962962963
2024-06-05 23:13:17,23.0952,23.0744,23.1225,34.9905,34.9852,22.7436,23.0875,5.70765,44.4395,558.565,0.0,22.22222222222222,22.19037037037037
2024-06-05 23:13:18,23.1042,23.0711,23.1439,34.9913,34.9852,22.7457,23.0777,7.02059,47.0654,558.171,0.0,22.22222222222222,22.19111111111111
2024-06-05 23:13:19,23.1055,23.0777,23.1342,34.9763,34.9754,22.7438,23.0842,6.69236,47.7219,559.746,0.0,22.22222222222222,22.19185185185185
2024-06-05 23:13:20,23.0971,23.0744,23.1378,34.9912,34.9852,22.7486,23.081,5.37941,44.7677,558.959,0.0,22.22222222222222,22.192592592592593
2024-06-05 23:13:21,23.0988,23.0744,23.1323,35.0049,34.982,22.7431,23.0875,6.03588,48.0501,562.405,0.0,22.22222222222222,22.19333333333333
2024-06-05 23:13:22,23.0893,23.0711,23.1394,34.9899,34.9852,22.7557,23.081,5.70765,44.7677,559.451,0.0,22.22222222222222,22.194074074074074
2024-06-05 23:13:23,23.09,23.0777,23.1315,34.9956,34.982,22.7441,23.0842,6.69236,43.783,559.352,0.0,22.22222222222222,22.194814814814812
2024-06-05 23:13:24,23.0978,23.0744,23.1297,34.9908,34.982,22.7476,23.0842,6.36412,47.0654,559.746,0.0,22.22222222222222,22.195555555555554
2024-06-05 23:13:25,23.1019,23.0777,23.1476,35.0029,34.9852,22.7496,23.0777,4.06647,43.1266,561.026,0.0,22.22222222222222,22.196296296296296
2024-06-05 23:13:26,23.0901,23.0842,23.1378,35.0153,34.9852,22.773,23.081,5.70765,45.7524,561.814,0.0,22.22222222222222,22.197037037037035
2024-06-05 23:13:27,23.0931,23.0645,23.1314,35.0277,34.9918,22.7506,23.0842,7.34883,46.4089,562.208,0.0,22.22222222222222,22.197777777777777
2024-06-05 23:13:28,23.0947,23.0744,23.1417,35.015,34.9721,22.7558,23.081,7.02059,42.4701,562.799,0.0,22.22222222222222,22.19851851851852
2024-06-05 23:13:29,23.0982,23.0744,23.1443,35.021,34.9852,22.7335,23.081,7.34883,46.7371,563.685,0.0,22.22222222222222,22.199259259259257
2024-06-05 23:13:30,23.0925,23.0678,23.1519,35.0081,34.9885,22.7612,23.0842,5.05118,47.7219,563.784,0.0,22.22222222222222,22.2
2024-06-05 23:13:31,23.0966,23.0744,23.1416,35.0098,34.9787,22.7453,23.081,5.70765,44.1113,563.882,0.0,22.22222222222222,22.20074074074074
2024-06-05 23:13:32,23.1015,23.0711,23.1557,35.0293,34.982,22.7596,23.0875,7.67706,46.0807,564.079,0.0,22.22222222222222,22.20148148148148
2024-06-05 23:13:33,23.0983,23.0678,23.1444,35.0311,34.9852,22.739,23.0908,11.6159,48.7066,563.981,0.0,22.22222222222222,22.202222222222222
2024-06-05 23:13:34,23.1104,23.0744,23.1558,35.0085,34.982,22.7369,23.0842,3.73823,43.783,561.814,0.0,22.22222222222222,22.20296296296296
2024-06-05 23:13:35,23.1012,23.0711,23.1547,35.0245,34.9951,22.7509,23.0842,6.36412,48.0501,562.208,0.0,22.22222222222222,22.203703703703702
2024-06-05 23:13:36,23.0907,23.0744,23.1426,35.023,34.982,22.7571,23.0875,5.70765,47.0654,561.322,0.0,22.22222222222222,22.204444444444444
2024-06-05 23:13:37,23.0953,23.081,23.1437,35.0239,34.982,22.7557,23.0842,6.69236,45.7524,560.042,0.0,22.22222222222222,22.205185185185183
2024-06-05 23:13:38,23.0945,23.0678,23.1443,35.0287,34.9787,22.7455,23.0842,5.37941,46.0807,560.337,0.0,22.22222222222222,22.205925925925925
2024-06-05 23:13:39,23.0917,23.0711,23.1445,35.019,34.9852,22.7332,23.081,7.67706,47.7219,560.239,0.0,22.22222222222222,22.206666666666667
2024-06-05 23:13:40,23.0989,23.0842,23.1535,35.031,34.9787,22.7313,23.0842,6.69236,46.4089,559.845,0.0,22.22222222222222,22.207407407407405
2024-06-05 23:13:41,23.097,23.0744,23.1553,35.0375,34.9852,22.7481,23.0842,7.34883,47.0654,560.633,0.0,22.22222222222222,22.208148148148148
2024-06-05 23:13:42,23.0816,23.0744,23.1383,35.0113,34.9721,22.7431,23.0842,8.0053,47.7219,560.731,0.0,22.22222222222222,22.20888888888889
2024-06-05 23:13:43,23.0898,23.081,23.1461,35.0194,34.982,22.7351,23.0908,8.33354,47.0654,559.746,0.0,22.22222222222222,22.209629629629628
2024-06-05 23:13:44,23.0821,23.0744,23.1445,35.0199,34.982,22.7418,23.0842,4.72294,46.4089,559.845,0.0,22.22222222222222,22.21037037037037
2024-06-05 23:13:45,23.0975,23.0744,23.1546,35.0066,34.9852,22.7324,23.0842,6.03588,43.1266,560.633,0.0,22.22222222222222,22.21111111111111
2024-06-05 23:13:46,23.0946,23.0777,23.1421,35.0044,34.982,22.7459,23.0777,9.31824,45.4242,560.731,0.0,22.22222222222222,22.21185185185185
2024-06-05 23:13:47,23.1067,23.0744,23.1655,35.0224,34.982,22.7422,23.0842,6.36412,50.0195,558.368,0.0,22.22222222222222,22.212592592592593
2024-06-05 23:13:48,23.0934,23.0744,23.1536,34.9925,34.9951,22.7417,23.0875,7.34883,47.3936,561.814,0.0,22.22222222222222,22.21333333333333
2024-06-05 23:13:49,23.0976,23.0744,23.1455,34.9989,34.982,22.7542,23.081,7.02059,45.096,560.436,0.0,22.22222222222222,22.214074074074073
2024-06-05 23:13:50,23.1035,23.0711,23.1519,34.9827,34.9754,22.7457,23.0842,8.0053,44.7677,561.617,0.0,22.22222222222222,22.214814814814815
2024-06-05 23:13:51,23.0893,23.1236,23.1334,34.9986,34.9852,22.7495,23.1302,8.0053,45.4242,560.534,0.0,22.22222222222222,22.215555555555554
2024-06-05 23:13:52,23.108,23.1236,23.153,34.987,34.9885,22.749,23.1368,7.02059,47.0654,563.291,0.0,22.22222222222222,22.216296296296296
2024-06-05 23:13:53,23.102,23.1236,23.1472,34.9782,34.982,22.7488,23.1269,7.02059,46.4089,559.943,0.0,22.22222222222222,22.217037037037038
2024-06-05 23:13:54,23.1041,23.1204,23.1447,34.958,34.982,22.7538,23.1335,8.33354,46.0807,561.026,0.0,22.22222222222222,22.217777777777776
2024-06-05 23:13:55,23.0883,23.1269,23.1496,34.9668,34.9885,22.758,23.1335,6.36412,49.0348,560.239,0.0,22.22222222222222,22.21851851851852
2024-06-05 23:13:56,23.0968,23.1302,23.1553,34.9698,34.9852,22.7595,23.1302,7.34883,48.7066,561.125,0.0,22.22222222222222,22.219259259259257
2024-06-05 23:13:57,23.1118,23.1236,23.1568,34.9614,34.9852,22.7588,23.1302,7.34883,46.7371,560.14,0.0,22.22222222222222,22.22
2024-06-05 23:13:58,23.0998,23.1171,23.1594,34.967,34.9885,22.7569,23.1302,8.0053,46.0807,560.239,0.0,22.22222222222222,22.22074074074074
2024-06-05 23:13:59,23.0992,23.1138,23.1607,34.9623,34.982,22.7534,23.1368,6.36412,44.4395,560.534,0.0,22.22222222222222,22.22148148148148
2024-06-05 23:14:00,23.1076,23.1236,23.1556,34.9483,34.982,22.7578,23.1335,6.69236,45.4242,560.731,0.0,22.22222222222222,22.22222222222222
2024-06-05 23:14:01,23.0989,23.1335,23.1622,34.9453,34.982,22.7578,23.1302,4.72294,46.7371,560.534,0.0,22.22222222222222,22.222962962962963
2024-06-05 23:14:02,23.1,23.1236,23.156,34.953,34.982,22.756,23.1302,6.36412,46.4089,560.337,0.0,22.22222222222222,22.223703703703702
2024-06-05 23:14:03,23.0965,23.1269,23.1681,34.9419,34.982,22.771,23.1269,6.69236,48.3783,560.337,0.0,22.22222222222222,22.224444444444444
2024-06-05 23:14:04,23.1051,23.1204,23.1689,34.9414,34.9885,22.7601,23.1335,5.05118,49.0348,560.042,0.0,22.22222222222222,22.225185185185186
2024-06-05 23:14:05,23.1076,23.1171,23.1606,34.9201,34.982,22.7696,23.1269,5.70765,48.0501,559.549,0.0,22.22222222222222,22.225925925925925
2024-06-05 23:14:06,23.1103,23.1204,23.1585,34.9332,34.982,22.7672,23.1269,6.69236,48.7066,558.959,0.0,22.22222222222222,22.226666666666667
2024-06-05 23:14:07,23.1025,23.1236,23.1518,34.9385,34.9852,22.7655,23.1335,6.69236,49.6913,558.565,0.0,22.22222222222222,22.227407407407405
2024-06-05 23:14:08,23.1069,23.1236,23.1599,34.9267,34.9852,22.7825,23.1302,7.02059,46.0807,558.663,0.0,22.22222222222222,22.228148148148147
2024-06-05 23:14:09,23.1169,23.1236,23.1786,34.9321,34.982,22.7784,23.1269,9.64648,46.4089,556.891,0.0,22.22222222222222,22.22888888888889
2024-06-05 23:14:10,23.1126,23.1138,23.1645,34.9337,34.9754,22.7962,23.1368,7.67706,45.4242,558.368,0.0,22.22222222222222,22.229629629629628
2024-06-05 23:14:11,23.1205,23.1171,23.1652,34.9349,34.982,22.785,23.1236,7.34883,44.7677,558.368,0.0,22.22222222222222,22.23037037037037
2024-06-05 23:14:12,23.1153,23.1171,23.1678,34.9274,34.9885,22.8012,23.1368,6.69236,44.4395,558.072,0.0,22.22222222222222,22.23111111111111
2024-06-05 23:14:13,23.1156,23.1204,23.1588,34.9155,34.9787,22.7825,23.1335,8.0053,43.783,557.777,0.0,22.22222222222222,22.23185185185185
2024-06-05 23:14:14,23.0968,23.1171,23.1494,34.913,34.9852,22.7966,23.1302,6.03588,45.096,557.678,0.0,22.22222222222222,22.232592592592592
2024-06-05 23:14:15,23.1013,23.1138,23.1674,34.9288,34.9852,22.7898,23.1335,7.34883,46.4089,558.269,0.0,22.22222222222222,22.233333333333334
2024-06-05 23:14:16,23.0931,23.1433,23.1519,34.9233,34.982,22.7921,23.1302,6.36412,45.4242,558.466,0.0,22.22222222222222,22.234074074074073
2024-06-05 23:14:17,23.1148,23.1171,23.1745,34.9277,34.982,22.8044,23.1302,6.69236,45.7524,559.156,0.0,22.22222222222222,22.234814814814815
2024-06-05 23:14:18,23.1145,23.1072,23.1592,34.9227,34.982,22.7999,23.1302,8.0053,48.0501,559.845,0.0,22.22222222222222,22.235555555555557
2024-06-05 23:14:19,23.1065,23.1105,23.1675,34.9305,34.9885,22.8039,23.1368,7.67706,47.3936,558.269,0.0,22.22222222222222,22.236296296296295
2024-06-05 23:14:20,23.0989,23.0974,23.1652,34.932,34.9885,22.7904,23.1368,8.66177,48.7066,560.534,0.0,22.22222222222222,22.237037037037037
2024-06-05 23:14:21,23.1097,23.1335,23.162,34.939,34.9852,22.7903,23.1269,8.0053,48.7066,561.42,0.0,22.22222222222222,22.237777777777776
2024-06-05 23:14:22,23.116,23.1401,23.1716,34.9393,34.982,22.7956,23.1335,7.67706,47.7219,560.14,0.0,22.22222222222222,22.238518518518518
2024-06-05 23:14:23,23.1121,23.1236,23.1711,34.9353,34.982,22.7866,23.1269,5.70765,48.7066,559.845,0.0,22.22222222222222,22.23925925925926
2024-06-05 23:14:24,23.1401,23.1105,23.1699,34.9278,34.9852,22.7955,23.1302,6.36412,46.7371,559.254,0.0,22.22222222222222,22.24
2024-06-05 23:14:25,23.118,23.1138,23.1724,34.9423,34.9852,22.793,23.1302,5.70765,47.3936,560.731,0.0,22.22222222222222,22.24074074074074
2024-06-05 23:14:26,23.1173,23.1236,23.1664,34.9562,34.9852,22.7977,23.1302,6.03588,43.783,560.83,0.0,22.22222222222222,22.241481481481483
2024-06-05 23:14:27,23.1149,23.1335,23.1642,34.9442,34.982,22.8021,23.1335,19.1653,43.783,560.83,0.0,22.22222222222222,22.24222222222222
2024-06-05 23:14:28,23.1244,23.1433,23.1808,34.9609,34.982,22.8062,23.1302,6.03588,45.4242,560.83,0.0,22.22222222222222,22.242962962962963
2024-06-05 23:14:29,23.1237,23.1204,23.1657,34.9701,34.9852,22.7894,23.1302,8.33354,47.3936,559.648,0.0,22.22222222222222,22.243703703703705
2024-06-05 23:14:30,23.109,23.1171,23.1604,34.9579,34.982,22.7774,23.1302,7.02059,46.7371,560.436,0.0,22.22222222222222,22.244444444444444
2024-06-05 23:14:31,23.1226,23.1171,23.1667,34.9471,34.982,22.784,23.1302,5.70765,46.4089,559.057,0.0,22.22222222222222,22.245185185185186
2024-06-05 23:14:32,23.1114,23.1204,23.1616,34.9613,34.9885,22.7929,23.1335,8.0053,44.7677,560.731,0.0,22.22222222222222,22.245925925925924
2024-06-05 23:14:33,23.1223,23.1171,23.1721,34.953,34.9885,22.786,23.1269,4.06647,44.4395,560.928,0.0,22.22222222222222,22.246666666666666
2024-06-05 23:14:34,23.1086,23.1138,23.1646,34.9749,34.9885,22.8115,23.1302,7.67706,48.0501,561.42,0.0,22.22222222222222,22.247407407407408
2024-06-05 23:14:35,23.1324,23.1204,23.1785,34.962,34.982,22.7914,23.1269,5.70765,47.3936,558.663,0.0,22.22222222222222,22.248148148148147
2024-06-05 23:14:36,23.1087,23.1236,23.1691,34.9692,34.982,22.8083,23.1368,7.67706,45.096,561.322,0.0,22.22222222222222,22.24888888888889
2024-06-05 23:14:37,23.1329,23.1269,23.1712,34.9673,34.9852,22.8094,23.1269,6.03588,47.7219,561.814,0.0,22.22222222222222,22.24962962962963
2024-06-05 23:14:38,23.1199,23.1236,23.1709,34.9711,34.9787,22.7991,23.1171,6.36412,46.4089,562.11,0.0,22.22222222222222,22.25037037037037
2024-06-05 23:14:39,23.1199,23.1105,23.18,34.9743,34.9852,22.8063,23.1335,7.67706,46.0807,562.405,0.0,22.22222222222222,22.25111111111111
2024-06-05 23:14:40,23.1089,23.1204,23.1709,34.9856,34.9852,22.8081,23.1368,8.0053,45.4242,562.504,0.0,22.22222222222222,22.251851851851853
2024-06-05 23:14:41,23.1138,23.1204,23.1778,34.9804,34.982,22.8164,23.1302,6.03588,49.0348,563.094,0.0,22.22222222222222,22.252592592592592
2024-06-05 23:14:42,23.1204,23.1269,23.1785,34.9889,34.9852,22.8011,23.1335,7.67706,45.4242,562.897,0.0,22.22222222222222,22.253333333333334
2024-06-05 23:14:43,23.1269,23.1236,23.176,34.9897,34.982,22.8068,23.1335,6.69236,45.7524,562.602,0.0,22.22222222222222,22.254074074074076
2024-06-05 23:14:44,23.1144,23.1138,23.1676,34.9838,34.9852,22.8174,23.1236,16.2112,49.363,562.799,0.0,22.22222222222222,22.254814814814814
2024-06-05 23:14:45,23.124,23.1204,23.1843,34.9725,34.9852,22.8099,23.1401,-3.8112,45.7524,561.322,0.0,22.22222222222222,22.255555555555556
2024-06-05 23:14:46,23.1287,23.1204,23.1815,34.9772,34.9852,22.8213,23.1368,7.34883,43.783,563.587,0.0,22.22222222222222,22.256296296296295
2024-06-05 23:14:47,23.1209,23.1105,23.1687,34.9661,34.982,22.8033,23.1302,6.36412,48.0501,562.996,0.0,22.22222222222222,22.257037037037037
2024-06-05 23:14:48,23.119,23.1269,23.1626,34.9684,34.982,22.7954,23.1138,6.36412,45.7524,563.784,0.0,22.22222222222222,22.25777777777778
2024-06-05 23:14:49,23.116,23.1105,23.1707,34.9928,34.982,22.8023,23.1335,7.02059,45.7524,562.799,0.0,22.22222222222222,22.258518518518517
2024-06-05 23:14:50,23.1342,23.1269,23.1742,34.9771,34.982,22.8108,23.1335,7.34883,47.3936,562.307,0.0,22.22222222222222,22.25925925925926
2024-06-05 23:14:51,23.1228,23.1236,23.1772,34.9748,34.9885,22.8073,23.1302,7.02059,46.0807,561.322,0.0,22.22222222222222,22.26
2024-06-05 23:14:52,23.1275,23.1236,23.1745,34.974,34.982,22.8055,23.1171,6.03588,44.4395,560.928,0.0,22.22222222222222,22.26074074074074
2024-06-05 23:14:53,23.1234,23.1302,23.1776,34.9752,34.9787,22.8176,23.1532,8.0053,46.0807,560.14,0.0,22.22222222222222,22.261481481481482
2024-06-05 23:14:54,23.1276,23.1072,23.1817,34.9544,34.9885,22.8157,23.1368,6.03588,47.7219,559.746,0.0,22.22222222222222,22.262222222222224
2024-06-05 23:14:55,23.134,23.1204,23.1787,34.9679,34.9852,22.8069,23.1302,6.03588,44.1113,559.845,0.0,22.22222222222222,22.262962962962963
2024-06-05 23:14:56,23.1312,23.1105,23.1824,34.9601,34.9852,22.8185,23.1269,7.02059,48.0501,559.746,0.0,22.22222222222222,22.263703703703705
2024-06-05 23:14:57,23.1313,23.1368,23.1843,34.9695,34.9852,22.8038,23.1302,6.69236,47.3936,559.549,0.0,22.22222222222222,22.264444444444443
2024-06-05 23:14:58,23.1351,23.1236,23.1797,34.9612,34.982,22.8264,23.1532,6.03588,44.1113,558.86,0.0,22.22222222222222,22.265185185185185
2024-06-05 23:14:59,23.1219,23.1236,23.1852,34.9516,34.982,22.8115,23.1302,5.05118,47.3936,559.352,0.0,22.22222222222222,22.265925925925927
2024-06-05 23:15:00,23.1218,23.1171,23.1847,34.944,34.982,22.8224,23.1335,5.37941,46.0807,559.156,0.0,22.22222222222222,22.266666666666666
2024-06-05 23:15:01,23.1239,23.1269,23.1806,34.9611,34.9885,22.8261,23.1302,6.36412,44.1113,559.549,0.0,22.22222222222222,22.267407407407408
2024-06-05 23:15:02,23.1289,23.1236,23.181,34.9634,34.9852,22.8179,23.1269,6.36412,47.7219,560.633,0.0,22.22222222222222,22.26814814814815
2024-06-05 23:15:03,23.1293,23.1236,23.1849,34.9551,34.982,22.82,23.1302,5.70765,44.7677,561.322,0.0,22.22222222222222,22.26888888888889
2024-06-05 23:15:04,23.1321,23.1138,23.1911,34.9671,34.982,22.8162,23.1302,5.37941,45.4242,561.42,0.0,22.22222222222222,22.26962962962963
2024-06-05 23:15:05,23.1422,23.163,23.1955,34.9652,34.9852,22.8246,23.1795,5.05118,48.3783,561.716,0.0,22.22222222222222,22.270370370370372
2024-06-05 23:15:06,23.1259,23.1696,23.1814,34.9522,34.9721,22.8308,23.1729,5.05118,44.7677,561.617,0.0,22.22222222222222,22.27111111111111
2024-06-05 23:15:07,23.1255,23.1696,23.1838,34.9368,34.9852,22.8278,23.1795,6.03588,45.096,561.42,0.0,22.22222222222222,22.271851851851853
2024-06-05 23:15:08,23.1387,23.1696,23.1858,34.9468,34.982,22.8204,23.1729,5.37941,45.7524,561.519,0.0,22.22222222222222,22.272592592592595
2024-06-05 23:15:09,23.1335,23.1696,23.1904,34.9503,34.9787,22.8189,23.1827,6.69236,46.0807,561.716,0.0,22.22222222222222,22.273333333333333
2024-06-05 23:15:10,23.139,23.1696,23.1962,34.9488,34.9852,22.8284,23.1729,5.70765,44.4395,561.519,0.0,22.22222222222222,22.274074074074075
2024-06-05 23:15:11,23.1363,23.1696,23.1866,34.9369,34.9852,22.8384,23.1696,6.03588,44.1113,562.011,0.0,22.22222222222222,22.274814814814814
2024-06-05 23:15:12,23.1318,23.1696,23.1834,34.9294,34.982,22.8243,23.1762,5.37941,46.7371,562.307,0.0,22.22222222222222,22.275555555555556
2024-06-05 23:15:13,23.1382,23.1696,23.1866,34.9631,34.9754,22.8163,23.1729,5.37941,47.0654,561.913,0.0,22.22222222222222,22.276296296296298
2024-06-05 23:15:14,23.1384,23.1729,23.198,34.9542,34.9885,22.8205,23.1762,26.3865,46.0807,561.716,0.0,22.22222222222222,22.277037037037037
2024-06-05 23:15:15,23.143,23.1696,23.1963,34.9755,34.9787,22.8219,23.1762,4.3947,46.0807,561.322,0.0,22.22222222222222,22.27777777777778
2024-06-05 23:15:16,23.1352,23.1598,23.1887,34.9533,34.9885,22.8157,23.1762,5.37941,44.7677,561.814,0.0,22.22222222222222,22.27851851851852
2024-06-05 23:15:17,23.1425,23.1696,23.1868,34.9507,34.9852,22.8106,23.1795,14.2418,45.4242,561.026,0.0,22.22222222222222,22.27925925925926
2024-06-05 23:15:18,23.1405,23.1663,23.1908,34.9476,34.9787,22.8141,23.1729,5.37941,45.096,562.405,0.0,22.22222222222222,22.28
2024-06-05 23:15:19,23.1461,23.1795,23.1891,34.9659,34.9852,22.8158,23.1762,6.69236,46.4089,563.094,0.0,22.22222222222222,22.280740740740743
2024-06-05 23:15:20,23.1389,23.1598,23.1919,34.9438,34.982,22.8183,23.1729,6.36412,45.4242,562.996,0.0,22.22222222222222,22.28148148148148
2024-06-05 23:15:21,23.1423,23.1696,23.1953,34.9639,34.9852,22.8255,23.1729,5.70765,46.7371,563.291,0.0,22.22222222222222,22.282222222222224
2024-06-05 23:15:22,23.1428,23.1795,23.1978,34.9644,34.982,22.8365,23.1729,7.34883,44.4395,562.996,0.0,22.22222222222222,22.282962962962962
2024-06-05 23:15:23,23.1529,23.1696,23.1974,34.9466,34.9852,22.8304,23.1729,6.69236,44.4395,562.307,0.0,22.22222222222222,22.283703703703704
2024-06-05 23:15:24,23.1515,23.1565,23.1877,34.9539,34.982,22.8259,23.1762,7.02059,44.7677,558.368,0.0,22.22222222222222,22.284444444444446
2024-06-05 23:15:25,23.1521,23.1795,23.2042,34.9701,34.9885,22.8237,23.1762,7.02059,45.096,561.617,0.0,22.22222222222222,22.285185185185185
2024-06-05 23:15:26,23.1645,23.1729,23.2014,34.9697,34.9852,22.8185,23.1795,6.69236,43.4548,560.83,0.0,22.22222222222222,22.285925925925927
2024-06-05 23:15:27,23.1702,23.1598,23.2021,34.9624,34.9787,22.82,23.1762,6.03588,45.096,560.534,0.0,22.22222222222222,22.28666666666667
2024-06-05 23:15:28,23.1643,23.1598,23.1893,34.9625,34.982,22.8285,23.1762,6.69236,46.7371,559.845,0.0,22.22222222222222,22.287407407407407
2024-06-05 23:15:29,23.1743,23.1696,23.2035,34.9508,34.982,22.8296,23.1795,6.69236,46.0807,559.156,0.0,22.22222222222222,22.28814814814815
2024-06-05 23:15:30,23.1696,23.1565,23.1926,34.9763,34.982,22.8176,23.1795,6.69236,47.3936,558.762,0.0,22.22222222222222,22.28888888888889
2024-06-05 23:15:31,23.1757,23.1499,23.2044,34.9903,34.982,22.8363,23.1795,6.36412,46.4089,562.504,0.0,22.22222222222222,22.28962962962963
