TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 23:15:32,23.1856,23.1532,23.1991,34.991,34.982,22.8277,23.1795,6.36412,41.8136,558.663,0.0,22.22222222222222,22.290370370370372
2024-06-05 23:15:33,23.1907,23.1795,23.2045,34.99,34.9852,22.8318,23.1762,4.06647,45.096,556.989,0.0,22.22222222222222,22.291111111111114
2024-06-05 23:15:34,23.1837,23.1696,23.2065,34.9767,34.9787,22.8253,23.186,6.69236,44.1113,557.482,0.0,22.22222222222222,22.291851851851852
2024-06-05 23:15:35,23.1798,23.1827,23.2064,34.9953,34.982,22.8331,23.1762,5.37941,45.4242,558.565,0.0,22.22222222222222,22.292592592592595
2024-06-05 23:15:36,23.1817,23.1532,23.2088,34.9931,34.9852,22.8259,23.1729,5.05118,48.0501,558.072,0.0,22.22222222222222,22.293333333333333
2024-06-05 23:15:37,23.1882,23.1762,23.2171,34.9684,34.9787,22.8249,23.1696,5.70765,46.7371,558.171,0.0,22.22222222222222,22.294074074074075
2024-06-05 23:15:38,23.1946,23.1663,23.213,34.9947,34.982,22.819,23.186,7.67706,46.7371,559.057,0.0,22.22222222222222,22.294814814814817
2024-06-05 23:15:39,23.1912,23.1729,23.2022,35.01,34.9754,22.824,23.163,5.05118,45.096,559.549,0.0,22.22222222222222,22.295555555555556
2024-06-05 23:15:40,23.1867,23.1729,23.2175,35.0161,34.982,22.8327,23.1795,6.69236,45.4242,560.534,0.0,22.22222222222222,22.296296296296298
2024-06-05 23:15:41,23.1981,23.1663,23.2217,34.9948,34.982,22.8224,23.1729,4.72294,42.7983,560.436,0.0,22.22222222222222,22.29703703703704
2024-06-05 23:15:42,23.1953,23.1598,23.2148,34.9926,34.9852,22.8196,23.1795,6.69236,47.0654,560.633,0.0,22.22222222222222,22.297777777777778
2024-06-05 23:15:43,23.1943,23.1696,23.2096,35.0013,34.982,22.8289,23.1729,6.03588,45.4242,560.83,0.0,22.22222222222222,22.29851851851852
2024-06-05 23:15:44,23.1851,23.1762,23.2175,35.008,34.9852,22.8238,23.186,7.02059,49.0348,560.633,0.0,22.22222222222222,22.299259259259262
2024-06-05 23:15:45,23.1993,23.1696,23.2263,35.0011,34.9787,22.8266,23.1663,6.03588,46.0807,560.928,0.0,22.22222222222222,22.3
2024-06-05 23:15:46,23.1962,23.1696,23.2318,35.0109,34.9852,22.8307,23.1762,7.67706,45.7524,561.913,0.0,22.22222222222222,22.300740740740743
2024-06-05 23:15:47,23.1903,23.1827,23.2176,35.0074,34.9885,22.8436,23.1729,7.02059,43.783,560.731,0.0,22.22222222222222,22.30148148148148
2024-06-05 23:15:48,23.1902,23.1729,23.2161,35.0057,34.982,22.8299,23.1795,8.0053,43.783,560.633,0.0,22.22222222222222,22.302222222222223
2024-06-05 23:15:49,23.1974,23.1795,23.2318,35.0017,34.9852,22.8298,23.1827,4.06647,44.4395,560.337,0.0,22.22222222222222,22.302962962962965
2024-06-05 23:15:50,23.1955,23.1729,23.2304,35.0131,34.9852,22.8241,23.1795,5.70765,44.7677,560.731,0.0,22.22222222222222,22.303703703703704
2024-06-05 23:15:51,23.1884,23.1795,23.2363,35.0116,34.9852,22.8295,23.1762,5.70765,48.7066,559.648,0.0,22.22222222222222,22.304444444444446
2024-06-05 23:15:52,23.2001,23.1663,23.2333,35.001,34.9852,22.824,23.1762,5.70765,47.7219,559.648,0.0,22.22222222222222,22.305185185185188
2024-06-05 23:15:53,23.1859,23.163,23.2267,35.0187,34.9754,22.8345,23.1729,6.69236,46.4089,559.845,0.0,22.22222222222222,22.305925925925926
2024-06-05 23:15:54,23.1865,23.1663,23.2388,35.0232,34.9787,22.825,23.1729,7.34883,44.4395,560.534,0.0,22.22222222222222,22.30666666666667
2024-06-05 23:15:55,23.1884,23.1795,23.2279,35.0027,34.982,22.8329,23.1729,5.05118,44.7677,560.534,0.0,22.22222222222222,22.30740740740741
2024-06-05 23:15:56,23.1886,23.1762,23.2366,35.0235,34.982,22.8369,23.1795,6.03588,45.7524,558.663,0.0,22.22222222222222,22.30814814814815
2024-06-05 23:15:57,23.1875,23.1663,23.238,35.0334,34.982,22.8373,23.1729,7.67706,47.7219,565.359,0.0,22.22222222222222,22.30888888888889
2024-06-05 23:15:58,23.1856,23.1795,23.2381,35.0041,34.982,22.826,23.1729,6.36412,51.6607,561.716,0.0,22.22222222222222,22.309629629629633
2024-06-05 23:15:59,23.1883,23.163,23.2353,35.0274,34.9951,22.8361,23.1762,8.33354,45.4242,561.913,0.0,22.22222222222222,22.31037037037037
2024-06-05 23:16:00,23.1914,23.1729,23.2366,35.0179,34.9655,22.8345,23.1762,6.03588,43.4548,562.307,0.0,22.22222222222222,22.311111111111114
2024-06-05 23:16:01,23.1917,23.163,23.2395,35.0206,34.9885,22.8225,23.1762,5.37941,47.0654,562.996,0.0,22.22222222222222,22.311851851851852
2024-06-05 23:16:02,23.1879,23.1696,23.2421,35.0268,34.982,22.8446,23.1762,7.34883,47.7219,562.405,0.0,22.22222222222222,22.312592592592594
2024-06-05 23:16:03,23.1803,23.1696,23.2407,35.0204,34.9885,22.8369,23.1795,5.70765,47.0654,561.716,0.0,22.22222222222222,22.313333333333336
2024-06-05 23:16:04,23.1887,23.1762,23.242,35.0029,34.982,22.837,23.1762,5.70765,44.7677,562.307,0.0,22.22222222222222,22.314074074074075
2024-06-05 23:16:05,23.1928,23.1696,23.2375,35.0154,34.982,22.8422,23.1762,5.70765,42.7983,558.86,0.0,22.22222222222222,22.314814814814817
2024-06-05 23:16:06,23.2084,23.1729,23.2516,35.0087,34.982,22.834,23.1762,4.06647,43.1266,561.716,0.0,22.22222222222222,22.31555555555556
2024-06-05 23:16:07,23.1889,23.1696,23.2376,35.0123,34.982,22.8327,23.1663,6.36412,45.7524,561.125,0.0,22.22222222222222,22.316296296296297
2024-06-05 23:16:08,23.19,23.163,23.2414,35.0356,34.9885,22.8346,23.1729,5.70765,47.0654,560.534,0.0,22.22222222222222,22.31703703703704
2024-06-05 23:16:09,23.1768,23.1762,23.238,35.0201,34.9852,22.8542,23.1827,5.70765,45.4242,560.928,0.0,22.22222222222222,22.31777777777778
2024-06-05 23:16:10,23.1946,23.1696,23.2515,35.0145,34.9885,22.8368,23.1762,5.37941,47.7219,561.125,0.0,22.22222222222222,22.31851851851852
2024-06-05 23:16:11,23.1916,23.1762,23.2387,35.0173,34.9754,22.8388,23.1762,6.03588,46.4089,560.83,0.0,22.22222222222222,22.319259259259262
2024-06-05 23:16:12,23.1831,23.1598,23.2343,35.0173,34.9885,22.846,23.1795,6.69236,47.7219,558.86,0.0,22.22222222222222,22.32
2024-06-05 23:16:13,23.1916,23.1696,23.2355,35.0087,34.9787,22.8403,23.1696,6.03588,48.7066,560.534,0.0,22.22222222222222,22.320740740740742
2024-06-05 23:16:14,23.1872,23.1762,23.2496,35.0087,34.9885,22.8494,23.1762,6.03588,47.7219,564.67,0.0,22.22222222222222,22.321481481481484
2024-06-05 23:16:15,23.1923,23.1696,23.2456,35.0118,34.9787,22.8441,23.1795,7.34883,45.7524,560.83,0.0,22.22222222222222,22.322222222222223
2024-06-05 23:16:16,23.2033,23.163,23.2502,35.0001,34.9787,22.8437,23.1729,5.70765,46.4089,561.026,0.0,22.22222222222222,22.322962962962965
2024-06-05 23:16:17,23.1994,23.1762,23.2556,35.0007,34.9852,22.858,23.1762,1.44058,43.4548,558.171,0.0,22.22222222222222,22.323703703703707
2024-06-05 23:16:18,23.1919,23.2057,23.2543,34.9852,34.9918,22.8318,23.2189,4.72294,44.7677,561.322,0.0,22.22222222222222,22.324444444444445
2024-06-05 23:16:19,23.1924,23.2221,23.2431,34.9867,34.9852,22.8571,23.2221,5.70765,41.8136,558.466,0.0,22.22222222222222,22.325185185185187
2024-06-05 23:16:20,23.2018,23.1893,23.2518,35.0024,34.9852,22.847,23.2189,5.05118,43.783,565.064,0.0,22.22222222222222,22.32592592592593
2024-06-05 23:16:21,23.1993,23.2221,23.2442,35.0038,34.9787,22.8456,23.2221,5.05118,46.4089,561.42,0.0,22.22222222222222,22.326666666666668
2024-06-05 23:16:22,23.1938,23.2123,23.25,34.996,34.982,22.849,23.2221,5.70765,45.4242,562.208,0.0,22.22222222222222,22.32740740740741
2024-06-05 23:16:23,23.2127,23.2156,23.257,35.0087,34.9787,22.849,23.2221,5.70765,47.7219,562.405,0.0,22.22222222222222,22.328148148148152
2024-06-05 23:16:24,23.1932,23.232,23.246,34.9984,34.982,22.8433,23.2221,5.70765,47.3936,562.897,0.0,22.22222222222222,22.32888888888889
2024-06-05 23:16:25,23.1803,23.2189,23.2522,34.9931,34.9852,22.8394,23.2221,5.37941,47.3936,563.193,0.0,22.22222222222222,22.329629629629633
2024-06-05 23:16:26,23.2033,23.209,23.2439,34.9958,34.9852,22.8235,23.2189,6.03588,44.7677,563.488,0.0,22.22222222222222,22.33037037037037
2024-06-05 23:16:27,23.1906,23.2189,23.2482,35.0055,34.982,22.8514,23.2287,7.34883,44.7677,563.193,0.0,22.22222222222222,22.331111111111113
2024-06-05 23:16:28,23.1939,23.2156,23.2632,34.998,34.9754,22.8336,23.232,7.02059,44.1113,562.307,0.0,22.22222222222222,22.331851851851855
2024-06-05 23:16:29,23.1869,23.2156,23.256,35.0095,34.9787,22.845,23.2189,5.70765,44.7677,561.814,0.0,22.22222222222222,22.332592592592594
2024-06-05 23:16:30,23.1915,23.209,23.2562,34.9965,34.982,22.8318,23.2189,5.70765,44.7677,561.322,0.0,22.22222222222222,22.333333333333336
2024-06-05 23:16:31,23.1967,23.2221,23.2459,35.005,34.9885,22.8427,23.2189,5.37941,44.7677,561.42,0.0,22.22222222222222,22.334074074074078
2024-06-05 23:16:32,23.1968,23.2189,23.2524,34.999,34.9787,22.8418,23.2156,5.70765,52.6454,560.042,0.0,22.22222222222222,22.334814814814816
2024-06-05 23:16:33,23.1906,23.1992,23.2376,34.9945,34.9885,22.8491,23.2418,6.36412,46.7371,561.026,0.0,22.22222222222222,22.33555555555556
2024-06-05 23:16:34,23.2091,23.2221,23.2589,34.9933,34.9885,22.8623,23.2156,5.70765,48.3783,560.633,0.0,22.22222222222222,22.3362962962963
2024-06-05 23:16:35,23.1941,23.209,23.2489,35.0014,34.982,22.8502,23.2254,6.36412,45.4242,560.731,0.0,22.22222222222222,22.33703703703704
2024-06-05 23:16:36,23.198,23.2024,23.2553,34.983,34.9754,22.846,23.2123,6.03588,44.1113,560.534,0.0,22.22222222222222,22.33777777777778
2024-06-05 23:16:37,23.207,23.209,23.2577,34.9816,34.982,22.8568,23.2189,5.70765,44.1113,560.633,0.0,22.22222222222222,22.33851851851852
2024-06-05 23:16:38,23.2003,23.2254,23.2698,34.9933,34.9852,22.8691,23.2287,5.70765,43.783,560.534,0.0,22.22222222222222,22.33925925925926
2024-06-05 23:16:39,23.2078,23.2156,23.2663,34.9814,34.9754,22.8605,23.2156,4.3947,44.1113,560.731,0.0,22.22222222222222,22.340000000000003
2024-06-05 23:16:40,23.2122,23.2123,23.2542,34.9926,34.9852,22.8615,23.2221,5.05118,47.0654,563.882,0.0,22.22222222222222,22.340740740740742
2024-06-05 23:16:41,23.2058,23.2189,23.256,35.0134,34.982,22.881,23.2221,6.69236,45.7524,558.171,0.0,22.22222222222222,22.341481481481484
2024-06-05 23:16:42,23.2108,23.2189,23.2558,34.9986,34.982,22.8762,23.2189,7.02059,47.3936,561.716,0.0,22.22222222222222,22.342222222222226
2024-06-05 23:16:43,23.2085,23.209,23.2618,34.9917,34.982,22.8535,23.2156,5.70765,42.7983,562.011,0.0,22.22222222222222,22.342962962962964
2024-06-05 23:16:44,23.2111,23.2189,23.254,35.0186,34.9852,22.8734,23.232,6.36412,44.7677,561.716,0.0,22.22222222222222,22.343703703703707
2024-06-05 23:16:45,23.2167,23.2156,23.2685,34.9961,34.982,22.8702,23.2156,7.02059,45.4242,562.11,0.0,22.22222222222222,22.34444444444445
2024-06-05 23:16:46,23.2187,23.2156,23.2574,35.0036,34.9852,22.8593,23.2254,5.05118,47.7219,561.913,0.0,22.22222222222222,22.345185185185187
2024-06-05 23:16:47,23.221,23.2189,23.2563,35.0098,34.9852,22.8763,23.2254,5.37941,45.4242,565.261,0.0,22.22222222222222,22.34592592592593
2024-06-05 23:16:48,23.2258,23.2189,23.2655,35.0146,34.982,22.8755,23.2156,5.70765,44.7677,561.42,0.0,22.22222222222222,22.34666666666667
2024-06-05 23:16:49,23.2338,23.2123,23.2597,34.9848,34.982,22.878,23.2156,6.69236,45.4242,559.648,0.0,22.22222222222222,22.34740740740741
2024-06-05 23:16:50,23.2428,23.209,23.2708,34.9939,34.9852,22.8712,23.2189,5.70765,47.3936,560.83,0.0,22.22222222222222,22.34814814814815
2024-06-05 23:16:51,23.2454,23.2057,23.2612,35.0166,34.9852,22.8715,23.2221,6.03588,45.096,560.337,0.0,22.22222222222222,22.34888888888889
2024-06-05 23:16:52,23.2363,23.209,23.2664,35.0182,34.982,22.8711,23.2156,8.0053,44.4395,559.648,0.0,22.22222222222222,22.349629629629632
2024-06-05 23:16:53,23.2367,23.2156,23.2743,35.0249,34.9852,22.8827,23.2221,6.69236,45.096,560.731,0.0,22.22222222222222,22.350370370370374
2024-06-05 23:16:54,23.2388,23.2156,23.2624,35.0098,34.982,22.8774,23.2221,5.05118,46.7371,560.042,0.0,22.22222222222222,22.351111111111113
2024-06-05 23:16:55,23.2352,23.2189,23.2646,35.0135,34.982,22.8899,23.2254,5.05118,49.0348,561.322,0.0,22.22222222222222,22.351851851851855
2024-06-05 23:16:56,23.23,23.2254,23.2686,35.0013,34.9852,22.885,23.2221,6.36412,43.4548,561.026,0.0,22.22222222222222,22.352592592592597
2024-06-05 23:16:57,23.2413,23.2254,23.2755,35.014,34.9918,22.8846,23.2156,6.69236,44.4395,561.617,0.0,22.22222222222222,22.353333333333335
2024-06-05 23:16:58,23.2352,23.2189,23.2744,35.0244,34.9852,22.8835,23.2221,5.37941,46.0807,561.716,0.0,22.22222222222222,22.354074074074077
2024-06-05 23:16:59,23.2241,23.2123,23.2682,35.0256,34.9852,22.8924,23.2254,6.36412,48.0501,562.011,0.0,22.22222222222222,22.35481481481482
2024-06-05 23:17:00,23.229,23.2221,23.2738,35.0096,34.9852,22.9009,23.2189,5.70765,45.096,562.307,0.0,22.22222222222222,22.355555555555558
2024-06-05 23:17:01,23.2347,23.2156,23.2774,35.0063,34.9852,22.8995,23.232,7.34883,43.1266,562.996,0.0,22.22222222222222,22.3562962962963
2024-06-05 23:17:02,23.2298,23.2156,23.2798,35.03,34.982,22.9001,23.2254,7.34883,45.4242,562.799,0.0,22.22222222222222,22.35703703703704
2024-06-05 23:17:03,23.2387,23.2123,23.2757,35.0155,34.9852,22.8873,23.2189,6.03588,44.4395,562.11,0.0,22.22222222222222,22.35777777777778
2024-06-05 23:17:04,23.2394,23.2189,23.2817,35.0282,34.9885,22.8935,23.2254,6.36412,47.7219,563.094,0.0,22.22222222222222,22.358518518518522
2024-06-05 23:17:05,23.2283,23.2189,23.2772,35.0227,34.982,22.8969,23.2221,4.06647,46.7371,562.602,0.0,22.22222222222222,22.35925925925926
2024-06-05 23:17:06,23.2279,23.2189,23.2777,35.0167,34.9852,22.8825,23.2189,10.6312,48.0501,566.245,0.0,22.22222222222222,22.360000000000003
2024-06-05 23:17:07,23.2413,23.2123,23.2879,35.0134,34.982,22.8925,23.2287,7.02059,48.0501,559.746,0.0,22.22222222222222,22.360740740740745
2024-06-05 23:17:08,23.2293,23.2123,23.2859,35.0216,34.982,22.9034,23.2254,6.69236,46.0807,562.11,0.0,22.22222222222222,22.361481481481484
2024-06-05 23:17:09,23.2403,23.2156,23.2823,35.0121,34.9885,22.9038,23.2221,5.70765,47.3936,561.814,0.0,22.22222222222222,22.362222222222226
2024-06-05 23:17:10,23.2296,23.2156,23.2932,35.0068,34.982,22.8953,23.2156,5.70765,46.0807,560.633,0.0,22.22222222222222,22.362962962962968
2024-06-05 23:17:11,23.2367,23.232,23.2923,35.0082,34.9852,22.8886,23.2287,6.36412,47.3936,561.322,0.0,22.22222222222222,22.363703703703706
2024-06-05 23:17:12,23.2296,23.2123,23.2826,35.005,34.9885,22.8909,23.2287,5.70765,46.7371,561.026,0.0,22.22222222222222,22.364444444444448
2024-06-05 23:17:13,23.2403,23.2254,23.2896,35.0073,34.9852,22.9007,23.1959,5.70765,47.0654,560.731,0.0,22.22222222222222,22.36518518518519
2024-06-05 23:17:14,23.2296,23.1926,23.2851,34.9996,34.9787,22.8805,23.2189,6.36412,47.7219,559.352,0.0,22.22222222222222,22.36592592592593
2024-06-05 23:17:15,23.2365,23.209,23.2883,34.9842,34.982,22.8714,23.2123,5.37941,45.7524,560.239,0.0,22.22222222222222,22.36666666666667
2024-06-05 23:17:16,23.2257,23.2156,23.2897,34.9791,34.9885,22.8862,23.232,7.34883,47.3936,560.83,0.0,22.22222222222222,22.36740740740741
2024-06-05 23:17:17,23.2237,23.1827,23.2882,34.9722,34.9852,22.8798,23.2221,5.70765,47.3936,561.617,0.0,22.22222222222222,22.36814814814815
2024-06-05 23:17:18,23.2448,23.2254,23.2937,34.9723,34.982,22.8918,23.2221,5.05118,47.7219,561.913,0.0,22.22222222222222,22.368888888888893
2024-06-05 23:17:19,23.2411,23.232,23.2934,34.9639,34.982,22.8943,23.2221,5.70765,48.7066,562.405,0.0,22.22222222222222,22.36962962962963
2024-06-05 23:17:20,23.2238,23.2418,23.2922,34.9749,34.9787,22.891,23.2221,4.3947,47.0654,562.799,0.0,22.22222222222222,22.370370370370374
2024-06-05 23:17:21,23.226,23.1893,23.2896,34.9524,34.982,22.8962,23.2254,5.70765,47.0654,562.405,0.0,22.22222222222222,22.371111111111116
2024-06-05 23:17:22,23.2422,23.2057,23.2909,34.9441,34.9852,22.8819,23.2221,6.69236,46.7371,562.504,0.0,22.22222222222222,22.371851851851854
2024-06-05 23:17:23,23.2415,23.1959,23.2939,34.9558,34.9852,22.8907,23.2287,7.02059,47.0654,561.716,0.0,22.22222222222222,22.372592592592596
2024-06-05 23:17:24,23.2323,23.2024,23.2808,34.9249,34.9852,22.8961,23.2221,6.03588,47.3936,561.716,0.0,22.22222222222222,22.37333333333334
2024-06-05 23:17:25,23.2412,23.1992,23.285,34.9233,34.982,22.8901,23.2189,6.69236,46.0807,560.14,0.0,22.22222222222222,22.374074074074077
2024-06-05 23:17:26,23.2478,23.2254,23.2921,34.921,34.9918,22.8857,23.2254,6.69236,49.0348,561.322,0.0,22.22222222222222,22.37481481481482
2024-06-05 23:17:27,23.2334,23.2156,23.2908,34.9147,34.982,22.8909,23.2221,111.4,53.9583,561.42,-0.016352291034792008,22.22222222222222,22.375555555555557
2024-06-05 23:17:28,23.2275,23.2156,23.2759,34.9091,34.9918,22.8815,23.2221,673.34,52.3172,558.565,-0.013718224835597419,22.22222222222222,22.3762962962963
2024-06-05 23:17:29,23.2406,23.1926,23.292,34.9209,34.9885,22.8894,23.2189,926.081,56.5842,559.156,-0.014583942527660213,22.22222222222222,22.37703703703704
2024-06-05 23:17:30,23.2462,23.2057,23.2979,34.9075,34.9852,22.882,23.2254,980.24,63.8054,560.731,-0.014710381827606958,22.22222222222222,22.37777777777778
2024-06-05 23:17:31,23.2433,23.2221,23.2701,34.9037,34.982,22.8914,23.2254,1008.8,71.3549,560.83,-0.00762684405818921,22.22222222222222,22.378518518518522
2024-06-05 23:17:32,23.2267,23.2582,23.2157,34.9177,34.9787,22.8993,23.2681,1069.52,83.8278,561.814,0.003135913525073993,22.22222222222222,22.379259259259264
2024-06-05 23:17:33,23.2459,23.2681,23.1654,34.8956,34.9918,22.8926,23.2648,1623.25,108.117,567.624,0.02318651436401188,22.22222222222222,22.380000000000003
2024-06-05 23:17:34,23.2418,23.2582,23.1169,34.9273,34.9852,22.8897,23.2714,1721.4,118.949,574.517,0.03641196848271743,22.22222222222222,22.380740740740745
2024-06-05 23:17:35,23.2359,23.255,23.0541,34.9183,34.982,22.8885,23.2681,1612.42,130.766,589.977,0.05442617275432576,22.22222222222222,22.381481481481487
2024-06-05 23:17:36,23.243,23.2747,22.9799,34.9126,34.9918,22.8879,23.2648,1592.07,143.567,613.708,0.08193349267047365,22.22222222222222,22.382222222222225
2024-06-05 23:17:37,23.2535,23.2681,22.8979,34.9198,34.982,22.8822,23.2648,1598.64,157.353,632.024,0.1140444508219535,22.22222222222222,22.382962962962967
2024-06-05 23:17:38,23.2461,23.2747,22.7709,34.9278,34.9885,22.8901,23.2714,1608.48,167.2,667.178,0.1608781208684113,22.22222222222222,22.38370370370371
2024-06-05 23:17:39,23.2327,23.2582,22.6127,34.9436,34.982,22.8775,23.2681,1608.81,185.581,695.931,0.2189458448978434,22.22222222222222,22.384444444444448
2024-06-05 23:17:40,23.2368,23.2517,22.4371,34.9903,34.982,22.8879,23.2714,1611.11,187.879,743.197,0.30158509898600433,22.22222222222222,22.38518518518519
2024-06-05 23:17:41,23.2398,23.2681,22.2256,35.0118,34.982,22.8983,23.2648,1618.33,199.039,778.942,0.4008736988240249,22.22222222222222,22.38592592592593
2024-06-05 23:17:42,23.2243,23.2681,21.9615,35.0409,34.9852,22.8763,23.2681,1614.39,224.641,836.548,0.5360487334483548,22.22222222222222,22.38666666666667
2024-06-05 23:17:43,23.2346,23.2615,21.6957,35.0964,34.9885,22.8791,23.2681,1620.63,236.786,878.398,0.6859312256137932,22.22222222222222,22.387407407407412
2024-06-05 23:17:44,23.2339,23.2615,21.4,35.1333,34.982,22.8823,23.2648,1630.15,234.816,944.866,0.8792749648852177,22.22222222222222,22.38814814814815
2024-06-05 23:17:45,23.2329,23.255,21.0962,35.1921,34.982,22.8843,23.2681,1632.12,269.281,990.458,1.0738866659334667,22.22222222222222,22.388888888888893
2024-06-05 23:17:46,23.2285,23.255,20.7704,35.227,34.9852,22.8789,23.2648,1636.06,295.54,1060.37,1.322622220503529,22.22222222222222,22.389629629629635
2024-06-05 23:17:47,23.2098,23.2582,20.4695,35.2849,34.9852,22.8834,23.2681,1636.38,282.411,1107.54,1.5400554807590257,22.22222222222222,22.390370370370373
2024-06-05 23:17:48,23.2214,23.2648,20.2082,35.3308,34.982,22.8915,23.2681,1639.99,317.532,1175.58,1.7974589604956954,22.22222222222222,22.391111111111115
2024-06-05 23:17:49,23.2115,23.2714,19.9205,35.3865,34.9885,22.879,23.2648,1645.57,326.066,1219.89,2.0371705500383683,22.22222222222222,22.391851851851857
2024-06-05 23:17:50,23.2068,23.255,19.6825,35.431,34.982,22.888,23.2615,1657.06,316.547,1284.79,2.297649893153709,22.22222222222222,22.392592592592596
2024-06-05 23:17:51,23.1927,23.2681,19.4512,35.494,34.982,22.8773,23.2681,1653.45,290.945,1335.3,2.535148677857085,22.22222222222222,22.393333333333338
2024-06-05 23:17:52,23.1834,23.2681,19.2215,35.549,34.9852,22.8812,23.2714,1654.77,308.998,1390.45,2.795359841537792,22.22222222222222,22.394074074074076
2024-06-05 23:17:53,23.1802,23.255,19.0078,35.6007,34.9852,22.8944,23.2648,1669.54,311.295,1421.76,3.010170283357309,22.22222222222222,22.39481481481482
2024-06-05 23:17:54,23.162,23.2648,18.8078,35.649,34.9885,22.8833,23.2681,1666.91,332.302,1465.28,3.2374854931525303,22.22222222222222,22.39555555555556
2024-06-05 23:17:55,23.1473,23.2681,18.6172,35.6959,34.9885,22.8871,23.2648,1671.83,331.318,1494.04,3.4343839806621186,22.22222222222222,22.3962962962963
2024-06-05 23:17:56,23.144,23.2714,18.4513,35.7179,34.982,22.8776,23.2615,1666.58,310.639,1524.46,3.6300922380494027,22.22222222222222,22.39703703703704
2024-06-05 23:17:57,23.1276,23.2714,18.2875,35.7389,34.9885,22.8797,23.2648,1664.61,306.044,1542.19,3.787660571089704,22.22222222222222,22.397777777777783
2024-06-05 23:17:58,23.1171,23.255,18.1403,35.7594,34.9852,22.8968,23.2747,1674.79,314.578,1563.46,3.9483514102563793,22.22222222222222,22.39851851851852
2024-06-05 23:17:59,23.0972,23.2615,17.9935,35.7792,34.982,22.8992,23.2714,1681.02,296.853,1574.78,4.078344091011741,22.22222222222222,22.399259259259264
2024-06-05 23:18:00,23.071,23.2582,17.8465,35.806,34.9852,22.8899,23.2615,1689.23,307.028,1588.37,4.210903074836013,22.22222222222222,22.400000000000006
2024-06-05 23:18:01,23.0648,23.2681,17.7137,35.771,34.982,22.8942,23.2681,1684.96,331.318,1594.48,4.3295322494241235,22.22222222222222,22.400740740740744
2024-06-05 23:18:02,23.0394,23.2615,17.5802,35.7887,34.982,22.8859,23.2648,1679.05,313.921,1602.65,4.439627458457067,22.22222222222222,22.401481481481486
2024-06-05 23:18:03,23.0062,23.2615,17.4357,35.7617,34.982,22.8903,23.255,1685.62,309.326,1606.79,4.541843176018488,22.22222222222222,22.40222222222223
2024-06-05 23:18:04,23.0063,23.2615,17.3221,35.7645,34.9852,22.8962,23.2582,1698.75,332.631,1612.4,4.650728376707256,22.22222222222222,22.402962962962967
2024-06-05 23:18:05,22.9728,23.255,17.1899,35.7295,34.9787,22.8819,23.2615,1688.25,313.921,1614.86,4.73870196754018,22.22222222222222,22.40370370370371
2024-06-05 23:18:06,22.9432,23.2418,17.0599,35.6845,34.982,22.8918,23.2681,1691.2,298.166,1617.52,4.828914205260444,22.22222222222222,22.404444444444447
2024-06-05 23:18:07,22.9131,23.2779,16.9644,35.6337,34.9787,22.8954,23.2582,1693.17,312.937,1618.8,4.8864571975408175,22.22222222222222,22.40518518518519
2024-06-05 23:18:08,22.8829,23.2648,16.8593,35.5845,34.9852,22.893,23.2681,1688.57,318.845,1620.47,4.9530869921223015,22.22222222222222,22.40592592592593
2024-06-05 23:18:09,22.8757,23.2648,16.7545,35.5137,34.9852,22.894,23.2681,1685.29,326.066,1622.94,5.041013605809071,22.22222222222222,22.40666666666667
2024-06-05 23:18:10,22.8444,23.2418,16.6532,35.4497,34.9918,22.8923,23.2681,1692.51,308.998,1624.12,5.102368066500913,22.22222222222222,22.407407407407412
2024-06-05 23:18:11,22.8221,23.2517,16.5766,35.3829,34.9885,22.905,23.2747,1699.08,273.22,1625.59,5.151777137283738,22.22222222222222,22.408148148148154
2024-06-05 23:18:12,22.7997,23.2747,16.4862,35.2934,34.9885,22.9012,23.2648,1694.48,321.799,1626.58,5.211040500977321,22.22222222222222,22.408888888888892
2024-06-05 23:18:13,22.7647,23.2615,16.4015,35.2211,34.9852,22.9086,23.2681,1699.73,320.158,1628.15,5.25713128828326,22.22222222222222,22.409629629629634
2024-06-05 23:18:14,22.7425,23.2747,16.3227,35.1573,34.982,22.9117,23.2714,1700.06,308.998,1628.84,5.306140679852913,22.22222222222222,22.410370370370376
2024-06-05 23:18:15,22.7142,23.2615,16.2379,35.0931,34.9918,22.8998,23.2615,1696.45,337.554,1629.83,5.3560929050497625,22.22222222222222,22.411111111111115
2024-06-05 23:18:16,22.6853,23.2681,16.1706,35.0552,34.9852,22.8933,23.2681,1704.33,285.693,1630.62,5.390462410297377,22.22222222222222,22.411851851851857
2024-06-05 23:18:17,22.6647,23.2911,16.0952,34.9921,34.982,22.9049,23.2681,1700.39,313.921,1627.37,5.424971467780175,22.22222222222222,22.412592592592596
2024-06-05 23:18:18,22.6476,23.2484,16.0291,34.9512,34.9852,22.9036,23.2681,1714.18,329.02,1631.8,5.480312677684145,22.22222222222222,22.413333333333338
2024-06-05 23:18:19,22.6086,23.2582,15.9481,34.9228,34.982,22.9016,23.2615,1708.92,316.875,1633.47,5.520734109766893,22.22222222222222,22.41407407407408
2024-06-05 23:18:20,22.5928,23.2648,15.8961,34.9019,34.982,22.891,23.2681,1713.85,322.455,1633.77,5.551758889196184,22.22222222222222,22.414814814814818
2024-06-05 23:18:21,22.5626,23.2845,15.8222,34.8899,34.9852,22.8967,23.2681,1721.07,312.28,1634.56,5.590689497907231,22.22222222222222,22.41555555555556
2024-06-05 23:18:22,22.554,23.2714,15.7877,34.9031,34.982,22.8954,23.2681,1713.19,306.7,1632.09,5.603691124126091,22.22222222222222,22.416296296296302
2024-06-05 23:18:23,22.5425,23.255,15.7344,34.9191,34.982,22.895,23.2648,1729.93,348.386,1634.95,5.648189219840602,22.22222222222222,22.41703703703704
2024-06-05 23:18:24,22.5038,23.2648,15.6844,34.9441,34.9885,22.9111,23.2681,1733.21,307.028,1635.15,5.658256092228319,22.22222222222222,22.417777777777783
2024-06-05 23:18:25,22.4812,23.255,15.6231,34.9774,34.9852,22.8911,23.2648,1731.57,309.982,1635.84,5.692767835554777,22.22222222222222,22.418518518518525
2024-06-05 23:18:26,22.4524,23.2582,15.5798,35.0281,34.9885,22.913,23.2615,1736.17,318.845,1635.74,5.704455248987504,22.22222222222222,22.419259259259263
2024-06-05 23:18:27,22.4397,23.255,15.541,35.0723,34.9984,22.9037,23.2648,1751.27,295.54,1634.95,5.723353501111074,22.22222222222222,22.420000000000005
2024-06-05 23:18:28,22.4175,23.2615,15.492,35.1161,34.9885,22.9041,23.2615,1747.0,296.525,1635.05,5.745938949745388,22.22222222222222,22.420740740740747
2024-06-05 23:18:29,22.3908,23.2648,15.4484,35.1547,34.9721,22.9053,23.2681,1753.24,284.708,1635.05,5.75996051761063,22.22222222222222,22.421481481481486
2024-06-05 23:18:30,22.388,23.2418,15.4313,35.2108,34.982,22.9086,23.2648,1755.53,327.051,1635.34,5.772848638645344,22.22222222222222,22.422222222222228
2024-06-05 23:18:31,22.3684,23.2615,15.3855,35.2508,34.982,22.9088,23.2714,1754.22,272.564,1635.64,5.795653079189333,22.22222222222222,22.422962962962966
2024-06-05 23:18:32,22.3426,23.2615,15.3311,35.3063,34.982,22.9098,23.2615,1758.16,316.547,1636.03,5.82077801711004,22.22222222222222,22.42370370370371
2024-06-05 23:18:33,22.3231,23.2582,15.2803,35.3613,34.9918,22.9069,23.2681,1764.07,309.326,1636.62,5.8488710340265815,22.22222222222222,22.42444444444445
2024-06-05 23:18:34,22.2963,23.2582,15.2303,35.4141,34.982,22.919,23.2681,1758.16,289.304,1638.59,5.8752015392365555,22.22222222222222,22.42518518518519
2024-06-05 23:18:35,22.2945,23.2648,15.1904,35.4635,34.982,22.9025,23.2648,1772.93,302.433,1637.71,5.903708459224906,22.22222222222222,22.42592592592593
2024-06-05 23:18:36,22.2628,23.2615,15.1352,35.4994,34.982,22.9109,23.2648,1776.87,324.425,1640.17,5.9321349053899946,22.22222222222222,22.426666666666673
2024-06-05 23:18:37,22.2569,23.2681,15.1016,35.5475,34.9852,22.9103,23.2648,1773.26,329.02,1640.96,5.958057328801268,22.22222222222222,22.42740740740741
2024-06-05 23:18:38,22.2347,23.2615,15.0487,35.5594,34.9852,22.9138,23.2714,1768.66,279.128,1641.55,5.985771912730638,22.22222222222222,22.428148148148153
2024-06-05 23:18:39,22.2285,23.2648,15.0025,35.6034,34.9852,22.9185,23.2615,1771.29,309.326,1642.33,6.021951023540628,22.22222222222222,22.428888888888896
2024-06-05 23:18:40,22.2073,23.2615,14.9602,35.6185,34.9852,22.9195,23.2648,1779.82,318.845,1643.52,6.043911315548999,22.22222222222222,22.429629629629634
2024-06-05 23:18:41,22.1911,23.2484,14.908,35.6298,34.982,22.9145,23.2615,1773.92,312.28,1641.84,6.067725717544166,22.22222222222222,22.430370370370376
2024-06-05 23:18:42,22.1766,23.2747,14.8547,35.6302,34.982,22.921,23.2681,1777.2,276.831,1645.49,6.113612048363017,22.22222222222222,22.431111111111115
2024-06-05 23:18:43,22.1561,23.2681,14.8082,35.6509,34.982,22.9266,23.2648,1781.14,285.036,1647.36,6.142293851127033,22.22222222222222,22.431851851851857
2024-06-05 23:18:44,22.1328,23.2648,14.7312,35.6424,34.982,22.9216,23.2648,1771.62,311.624,1648.14,6.190112565018344,22.22222222222222,22.4325925925926
2024-06-05 23:18:45,22.1381,23.2582,14.7071,35.6357,34.9852,22.937,23.2648,1789.67,295.54,1648.54,6.216208692945531,22.22222222222222,22.433333333333337
2024-06-05 23:18:46,22.1131,23.3075,14.6423,35.622,34.982,22.9282,23.3141,1767.02,305.387,1649.72,6.25397564124144,22.22222222222222,22.43407407407408
2024-06-05 23:18:47,22.0968,23.3075,14.5894,35.5902,34.9885,22.9318,23.3141,1780.15,286.349,1651.0,6.289490493641811,22.22222222222222,22.43481481481482
2024-06-05 23:18:48,22.0885,23.3042,14.5319,35.5716,34.982,22.9349,23.3108,1771.29,308.013,1651.79,6.333738113249408,22.22222222222222,22.43555555555556
2024-06-05 23:18:49,22.0553,23.3042,14.4692,35.5118,34.9787,22.93,23.3108,1767.35,299.479,1653.26,6.364122891603386,22.22222222222222,22.4362962962963
2024-06-05 23:18:50,22.0556,23.3075,14.4183,35.4843,34.982,22.9227,23.3108,1753.89,319.173,1655.23,6.41471011661442,22.22222222222222,22.437037037037044
2024-06-05 23:18:51,22.0326,23.3042,14.3537,35.4118,34.982,22.9248,23.3108,1758.16,340.18,1657.99,6.460405147672876,22.22222222222222,22.437777777777782
2024-06-05 23:18:52,22.0226,23.3042,14.2897,35.3657,34.982,22.9239,23.3042,1754.22,315.562,1658.68,6.50854389001067,22.22222222222222,22.438518518518524
2024-06-05 23:18:53,22.0066,23.3009,14.2289,35.2953,34.9787,22.9165,23.3108,1754.88,281.426,1659.96,6.551302399340869,22.22222222222222,22.439259259259266
2024-06-05 23:18:54,21.9985,23.3042,14.1759,35.2615,34.9754,22.9204,23.3108,1756.52,300.464,1661.44,6.594997291300639,22.22222222222222,22.440000000000005
2024-06-05 23:18:55,21.9806,23.3173,14.1086,35.2061,34.982,22.9414,23.3108,1754.22,332.302,1662.82,6.642157365082169,22.22222222222222,22.440740740740747
2024-06-05 23:18:56,21.9777,23.3009,14.0586,35.149,34.982,22.9203,23.3075,1748.64,289.304,1663.9,6.686238818600743,22.22222222222222,22.441481481481485
2024-06-05 23:18:57,21.9657,23.3206,13.993,35.0775,34.9885,22.9354,23.3141,1740.76,289.632,1665.38,6.7374817705478245,22.22222222222222,22.442222222222227
2024-06-05 23:18:58,21.9551,23.2976,13.9338,35.011,34.982,22.9478,23.3075,1739.78,330.333,1669.61,6.795769381903476,22.22222222222222,22.44296296296297
2024-06-05 23:18:59,21.9279,23.3075,13.867,34.973,34.9852,22.9468,23.3206,1734.2,288.319,1667.15,6.819256809199772,22.22222222222222,22.443703703703708
2024-06-05 23:19:00,21.9365,23.3042,13.8131,34.9399,34.9852,22.9412,23.3141,1731.9,290.945,1668.33,6.876993814993014,22.22222222222222,22.44444444444445
2024-06-05 23:19:01,21.9212,23.3042,13.7662,34.8894,34.9852,22.9318,23.3173,1745.03,276.174,1670.3,6.911897390078974,22.22222222222222,22.445000000000004
2024-06-05 23:19:02,21.9095,23.3075,13.6763,34.8899,34.9852,22.9325,23.2944,1726.32,320.486,1669.51,6.97487655834941,22.22222222222222,22.44555555555556
2024-06-05 23:19:03,21.8998,23.2976,13.6252,34.8512,34.9852,22.9386,23.3009,1721.4,333.615,1669.81,7.011208819588132,22.22222222222222,22.446111111111115
2024-06-05 23:19:04,21.8908,23.3009,13.5737,34.8377,34.9787,22.9303,23.3042,1721.73,292.586,1669.51,7.045953678211131,22.22222222222222,22.446666666666673
2024-06-05 23:19:05,21.8942,23.3075,13.5244,34.8355,34.982,22.942,23.3206,1726.98,305.715,1670.0,7.092680344712898,22.22222222222222,22.447222222222226
2024-06-05 23:19:06,21.8689,23.3173,13.4401,34.8316,34.982,22.9481,23.2944,1731.9,285.036,1669.22,7.139341632005321,22.22222222222222,22.447777777777784
2024-06-05 23:19:07,21.8722,23.3108,13.4003,34.8309,34.9852,22.9396,23.3141,1726.32,304.402,1670.3,7.180490925690997,22.22222222222222,22.448333333333338
2024-06-05 23:19:08,21.8613,23.3075,13.3514,34.8476,34.982,22.9406,23.3108,1714.83,326.722,1673.45,7.226300765021933,22.22222222222222,22.448888888888895
2024-06-05 23:19:09,21.8532,23.3075,13.293,34.8747,34.9852,22.9425,23.3173,1720.74,324.425,1669.22,7.2506397397366085,22.22222222222222,22.44944444444445
2024-06-05 23:19:10,21.8324,23.3075,13.2383,34.8937,34.982,22.9452,23.3108,1725.01,308.013,1669.51,7.280618305168183,22.22222222222222,22.450000000000006
2024-06-05 23:19:11,21.8142,23.2944,13.1748,34.91,34.9852,22.9493,23.3108,1718.77,336.57,1669.51,7.318994866905204,22.22222222222222,22.45055555555556
2024-06-05 23:19:12,21.8201,23.2878,13.1305,34.9573,34.982,22.9281,23.3075,1730.92,330.005,1668.13,7.355437576043354,22.22222222222222,22.451111111111118
2024-06-05 23:19:13,21.7963,23.3206,13.0676,35.0121,34.9852,22.9243,23.3108,1713.19,333.615,1667.74,7.386806936072071,22.22222222222222,22.45166666666667
2024-06-05 23:19:14,21.7854,23.3075,13.0042,35.0684,34.982,22.9381,23.3075,1728.29,312.937,1668.92,7.436493859487677,22.22222222222222,22.45222222222223
2024-06-05 23:19:15,21.7856,23.3075,12.9518,35.116,34.982,22.932,23.3141,1731.57,286.678,1669.71,7.4845802007263655,22.22222222222222,22.452777777777783
2024-06-05 23:19:16,21.771,23.3042,12.897,35.1787,34.9787,22.9297,23.3108,1724.02,303.746,1670.5,7.522197641963548,22.22222222222222,22.45333333333334
2024-06-05 23:19:17,21.7677,23.3272,12.8775,35.2401,34.9787,22.9366,23.3141,1720.08,338.539,1670.6,7.536380966831173,22.22222222222222,22.453888888888894
2024-06-05 23:19:18,21.7496,23.3141,12.8272,35.2925,34.9852,22.9363,23.3108,1729.6,313.921,1669.91,7.560553490786824,22.22222222222222,22.45444444444445
2024-06-05 23:19:19,21.7313,23.3206,12.7759,35.3201,34.982,22.9409,23.3141,1725.66,308.341,1670.0,7.588925608621699,22.22222222222222,22.455000000000005
2024-06-05 23:19:20,21.7201,23.3075,12.7302,35.3822,34.982,22.9324,23.3108,1719.1,305.387,1672.17,7.628060417566102,22.22222222222222,22.45555555555556
2024-06-05 23:19:21,21.7066,23.3009,12.6822,35.4338,34.9918,22.9328,23.3206,1717.79,288.975,1674.53,7.668141267622635,22.22222222222222,22.456111111111117
2024-06-05 23:19:22,21.717,23.3009,12.6318,35.4978,34.982,22.934,23.3075,1725.99,329.348,1674.53,7.719803759208933,22.22222222222222,22.45666666666667
2024-06-05 23:19:23,21.7032,23.3042,12.5883,35.5262,34.9787,22.9326,23.3141,1735.84,300.792,1674.63,7.745502726821115,22.22222222222222,22.457222222222228
2024-06-05 23:19:24,21.6902,23.3009,12.5542,35.5654,34.9918,22.9229,23.3108,1731.57,299.151,1675.62,7.768022271560207,22.22222222222222,22.457777777777782
2024-06-05 23:19:25,21.6876,23.3075,12.5337,35.5724,34.9852,22.9263,23.3108,1723.69,330.99,1676.11,7.785518063705952,22.22222222222222,22.45833333333334
2024-06-05 23:19:26,21.678,23.2944,12.4797,35.5913,34.9787,22.9223,23.3042,1733.87,301.777,1676.01,7.82281412317246,22.22222222222222,22.458888888888893
2024-06-05 23:19:27,21.6536,23.3042,12.4372,35.6117,34.982,22.9279,23.3075,1727.63,322.455,1677.09,7.843258347517355,22.22222222222222,22.45944444444445
2024-06-05 23:19:28,21.657,23.2944,12.4014,35.6158,34.9787,22.9308,23.3108,1719.43,283.395,1677.0,7.876195287285782,22.22222222222222,22.460000000000004
2024-06-05 23:19:29,21.65,23.3075,12.3884,35.6337,34.9885,22.9336,23.3141,1722.05,341.493,1678.18,7.886846658218277,22.22222222222222,22.460555555555562
2024-06-05 23:19:30,21.6467,23.3042,12.344,35.6011,34.982,22.9408,23.3141,1716.15,280.113,1678.97,7.925575139052958,22.22222222222222,22.461111111111116
2024-06-05 23:19:31,21.6506,23.3009,12.324,35.6103,34.9787,22.9373,23.3173,1735.18,331.646,1677.19,7.937513029100018,22.22222222222222,22.461666666666673
2024-06-05 23:19:32,21.629,23.3042,12.2836,35.5942,34.9754,22.9365,23.3108,1727.96,327.379,1681.33,7.973145557277619,22.22222222222222,22.462222222222227
2024-06-05 23:19:33,21.6249,23.2976,12.251,35.5623,34.982,22.9453,23.3141,1723.69,292.914,1681.53,7.998412016274123,22.22222222222222,22.462777777777784
2024-06-05 23:19:34,21.6202,23.3042,12.2161,35.5392,34.982,22.9461,23.3206,1715.49,339.852,1682.12,8.026996042759336,22.22222222222222,22.46333333333334
2024-06-05 23:19:35,21.63,23.2976,12.1928,35.5194,34.9852,22.9542,23.3141,1726.65,287.006,1683.1,8.059941966124258,22.22222222222222,22.463888888888896
2024-06-05 23:19:36,21.6124,23.2976,12.1647,35.4945,34.9787,22.9565,23.3075,1731.9,315.234,1684.68,8.07648424418987,22.22222222222222,22.46444444444445
2024-06-05 23:19:37,21.5997,23.3009,12.1407,35.4482,34.982,22.9409,23.3141,1712.21,288.319,1686.35,8.094159873181145,22.22222222222222,22.465000000000007
2024-06-05 23:19:38,21.5955,23.3042,12.1018,35.4013,34.9852,22.9542,23.3173,1714.83,273.548,1686.25,8.123371264641374,22.22222222222222,22.46555555555556
2024-06-05 23:19:39,21.5816,23.3009,12.0841,35.3706,34.9885,22.9486,23.3075,1721.4,301.12,1689.21,8.140888034580971,22.22222222222222,22.466111111111115
2024-06-05 23:19:40,21.5772,23.3075,12.0448,35.3307,34.982,22.9568,23.3108,1719.1,289.304,1689.8,8.173656821659597,22.22222222222222,22.466666666666672
2024-06-05 23:19:41,21.5636,23.3009,12.0246,35.285,34.9852,22.9698,23.3108,1727.96,290.945,1689.5,8.177863939757573,22.22222222222222,22.467222222222226
2024-06-05 23:19:42,21.5727,23.3075,12.0096,35.2529,34.9852,22.9671,23.3108,1712.53,279.128,1693.44,8.217644447744123,22.22222222222222,22.467777777777783
2024-06-05 23:19:43,21.5534,23.3042,11.9907,35.218,34.9787,22.9604,23.3141,1716.15,308.669,1690.39,8.202500810207015,22.22222222222222,22.468333333333337
2024-06-05 23:19:44,21.5513,23.3042,11.9655,35.2138,34.9852,22.9761,23.3141,1708.6,277.487,1691.57,8.228054764588459,22.22222222222222,22.468888888888895
2024-06-05 23:19:45,21.5442,23.3075,11.95,35.1952,34.982,22.9744,23.3108,1715.16,324.097,1689.9,8.227134724350929,22.22222222222222,22.46944444444445
2024-06-05 23:19:46,21.5376,23.3075,11.924,35.1979,34.982,22.9621,23.3108,1715.49,314.25,1690.59,8.247136442124797,22.22222222222222,22.470000000000006
2024-06-05 23:19:47,21.5425,23.3009,11.8923,35.1951,34.982,22.9588,23.3075,1712.53,309.654,1690.88,8.279954250797738,22.22222222222222,22.47055555555556
2024-06-05 23:19:48,21.5302,23.2976,11.8701,35.2235,34.982,22.9716,23.3141,1710.89,340.18,1689.9,8.283644717715118,22.22222222222222,22.471111111111117
2024-06-05 23:19:49,21.5303,23.3009,11.8524,35.2299,34.9885,22.9823,23.3206,1725.01,334.272,1690.19,8.30033257581431,22.22222222222222,22.47166666666667
2024-06-05 23:19:50,21.5102,23.3108,11.8358,35.2455,34.982,22.9665,23.3173,1717.46,308.341,1688.52,8.289132555474186,22.22222222222222,22.47222222222223
2024-06-05 23:19:51,21.5157,23.3075,11.8196,35.2649,34.982,22.9727,23.3108,1720.08,324.753,1687.93,8.304822482347324,22.22222222222222,22.472777777777782
2024-06-05 23:19:52,21.5007,23.3009,11.8,35.2819,34.982,22.9552,23.3141,1714.18,282.411,1687.04,8.304381449362163,22.22222222222222,22.47333333333334
2024-06-05 23:19:53,21.498,23.3108,11.7805,35.2792,34.9852,22.9738,23.2976,1716.8,313.921,1686.84,8.317777061394258,22.22222222222222,22.473888888888894
2024-06-05 23:19:54,21.5058,23.3075,11.7518,35.3078,34.982,22.9655,23.3108,1723.37,284.708,1687.04,8.350009448501506,22.22222222222222,22.47444444444445
2024-06-05 23:19:55,21.5133,23.3042,11.7507,35.3161,34.982,22.973,23.3042,1723.69,288.975,1690.59,8.374957792074506,22.22222222222222,22.475000000000005
2024-06-05 23:19:56,21.5031,23.2976,11.7248,35.3478,34.982,22.9623,23.3075,1710.57,305.387,1686.15,8.366395675143066,22.22222222222222,22.475555555555562
2024-06-05 23:19:57,21.4972,23.3206,11.7012,35.385,34.982,22.9602,23.3403,1716.8,321.471,1686.65,8.384025351495714,22.22222222222222,22.476111111111116
2024-06-05 23:19:58,21.4943,23.3009,11.6942,35.3939,34.9852,22.9642,23.3141,1716.15,292.586,1687.53,8.391910534337462,22.22222222222222,22.47666666666667
2024-06-05 23:19:59,21.5009,23.3141,11.6854,35.4305,34.982,22.9749,23.3075,1719.43,315.562,1688.22,8.40853437771504,22.22222222222222,22.477222222222228
2024-06-05 23:20:00,21.4988,23.3436,11.6664,35.4346,34.9885,22.9625,23.3108,1710.89,326.394,1688.22,8.423011911308171,22.22222222222222,22.47777777777778
2024-06-05 23:20:01,21.4828,23.3633,11.6481,35.4707,34.9852,22.9723,23.3567,1721.07,292.586,1688.91,8.42842563896312,22.22222222222222,22.47833333333334
2024-06-05 23:20:02,21.4883,23.3305,11.6476,35.4996,34.9754,22.978,23.3535,1713.85,314.578,1691.77,8.447849095053039,22.22222222222222,22.478888888888893
2024-06-05 23:20:03,21.4873,23.337,11.6287,35.5097,34.9852,22.9685,23.3567,1714.5,296.197,1690.49,8.456812229298864,22.22222222222222,22.47944444444445
2024-06-05 23:20:04,21.4705,23.36,11.6024,35.5387,34.9787,22.9864,23.3535,1715.49,319.173,1691.27,8.468867203456089,22.22222222222222,22.480000000000004
2024-06-05 23:20:05,21.4923,23.3567,11.6004,35.5552,34.982,22.9694,23.3633,1713.19,280.113,1691.57,8.490798360682732,22.22222222222222,22.48055555555556
2024-06-05 23:20:06,21.4863,23.3403,11.5886,35.5587,34.9885,22.9763,23.3567,1720.08,304.074,1692.46,8.500246795874297,22.22222222222222,22.481111111111115
2024-06-05 23:20:07,21.4804,23.3469,11.584,35.5914,34.9852,22.9735,23.36,1712.21,284.38,1693.83,8.506010155625672,22.22222222222222,22.481666666666673
2024-06-05 23:20:08,21.4821,23.3535,11.5732,35.5953,34.982,22.9774,23.3567,1723.04,287.006,1692.36,8.509362660901628,22.22222222222222,22.482222222222227
2024-06-05 23:20:09,21.4861,23.3436,11.5583,35.5698,34.9787,22.9696,23.36,1713.52,303.746,1692.65,8.52705414819371,22.22222222222222,22.482777777777784
2024-06-05 23:20:10,21.4958,23.3535,11.5552,35.5524,34.982,22.9682,23.3535,1718.77,285.036,1693.34,8.541528645306874,22.22222222222222,22.483333333333338
2024-06-05 23:20:11,21.4907,23.3469,11.5489,35.5204,34.982,22.9666,23.3633,1711.55,294.884,1692.95,8.540592281959773,22.22222222222222,22.483888888888895
2024-06-05 23:20:12,21.4839,23.3469,11.5351,35.4842,34.982,22.9602,23.3567,1707.28,284.38,1693.93,8.551553078523092,22.22222222222222,22.48444444444445
2024-06-05 23:20:13,21.4883,23.36,11.521,35.4583,34.982,22.9715,23.3567,1725.66,298.166,1694.23,8.568972190415804,22.22222222222222,22.485000000000007
2024-06-05 23:20:14,21.508,23.3502,11.5195,35.4224,34.982,22.965,23.3633,1721.4,307.357,1694.23,8.587198009889164,22.22222222222222,22.48555555555556
2024-06-05 23:20:15,21.499,23.3535,11.5002,35.3579,34.982,22.9604,23.36,1715.49,327.379,1695.02,8.600061247924504,22.22222222222222,22.486111111111114
2024-06-05 23:20:16,21.4835,23.3469,11.4798,35.3126,34.9918,22.9548,23.3535,1699.73,336.57,1695.41,8.606255505191312,22.22222222222222,22.48666666666667
2024-06-05 23:20:17,21.5037,23.3535,11.4871,35.2887,34.9885,22.9639,23.3567,1709.58,317.204,1695.41,8.617353468546565,22.22222222222222,22.487222222222226
2024-06-05 23:20:18,21.4889,23.3633,11.4656,35.2128,34.982,22.9753,23.3535,1709.25,307.357,1694.72,8.619608080295658,22.22222222222222,22.487777777777783
2024-06-05 23:20:19,21.5092,23.3535,11.4813,35.171,34.9754,22.9725,23.3535,1710.24,282.739,1693.83,8.619035127884759,22.22222222222222,22.488333333333337
2024-06-05 23:20:20,21.4948,23.3436,11.4531,35.1194,34.9787,22.9711,23.3567,1723.04,295.212,1693.93,8.631405852827001,22.22222222222222,22.488888888888894
2024-06-05 23:20:21,21.5132,23.3502,11.4666,35.0598,34.982,22.9835,23.3535,1699.08,328.364,1693.74,8.63464906258422,22.22222222222222,22.489444444444448
2024-06-05 23:20:22,21.506,23.3469,11.4527,35.031,34.9852,22.9702,23.3535,1710.57,291.273,1691.57,8.629337453820972,22.22222222222222,22.490000000000006
2024-06-05 23:20:23,21.517,23.3469,11.4578,34.9819,34.9852,22.975,23.3567,1718.44,321.799,1688.42,8.618322999754083,22.22222222222222,22.49055555555556
2024-06-05 23:20:24,21.5182,23.3502,11.4536,34.9206,34.982,22.9911,23.3535,1704.99,295.54,1690.78,8.635002288829662,22.22222222222222,22.491111111111117
2024-06-05 23:20:25,21.516,23.3502,11.4351,34.8731,34.982,22.9841,23.36,1705.64,326.394,1690.19,8.645968925441098,22.22222222222222,22.49166666666667
2024-06-05 23:20:26,21.5184,23.3469,11.4326,34.8581,34.9852,22.9836,23.3535,1694.81,310.639,1690.29,8.65068323870294,22.22222222222222,22.492222222222228
2024-06-05 23:20:27,21.5149,23.3436,11.4279,34.8588,34.982,22.995,23.3567,1707.61,295.54,1685.66,8.628013935725727,22.22222222222222,22.492777777777782
2024-06-05 23:20:28,21.5148,23.36,11.4125,34.8713,34.982,22.9874,23.3567,1710.57,330.005,1687.83,8.652224885056656,22.22222222222222,22.49333333333334
2024-06-05 23:20:29,21.5266,23.3436,11.4139,34.8917,34.982,22.9797,23.3567,1712.86,287.662,1687.04,8.657078178169074,22.22222222222222,22.493888888888893
2024-06-05 23:20:30,21.5178,23.3502,11.4118,34.8883,34.9852,22.9909,23.3535,1716.8,288.975,1687.43,8.653342542597278,22.22222222222222,22.49444444444445
2024-06-05 23:20:31,21.5159,23.3469,11.4,34.9115,34.9787,22.992,23.3567,1724.35,322.784,1687.53,8.662332810308495,22.22222222222222,22.495000000000005
2024-06-05 23:20:32,21.5125,23.3535,11.4024,34.9429,34.982,22.9896,23.3567,1707.94,322.455,1688.02,8.659880018005515,22.22222222222222,22.495555555555562
2024-06-05 23:20:33,21.5189,23.3502,11.4115,34.9431,34.9787,22.9905,23.3535,1714.5,305.387,1688.22,8.658593079243747,22.22222222222222,22.496111111111116
2024-06-05 23:20:34,21.5207,23.3535,11.3961,34.9982,34.9787,22.9965,23.36,1704.0,311.624,1688.91,8.676872525267267,22.22222222222222,22.49666666666667
2024-06-05 23:20:35,21.5205,23.36,11.3877,35.0162,34.982,22.9911,23.3567,1717.79,322.127,1690.19,8.690481398259038,22.22222222222222,22.497222222222227
2024-06-05 23:20:36,21.5166,23.3469,11.3793,35.0407,34.982,23.003,23.3699,1715.49,292.914,1691.57,8.7014395840788,22.22222222222222,22.49777777777778
2024-06-05 23:20:37,21.5205,23.3469,11.38,35.0735,34.982,22.9985,23.3567,1709.91,290.288,1691.57,8.704186331898137,22.22222222222222,22.49833333333334
2024-06-05 23:20:38,21.5323,23.3469,11.3788,35.1029,34.982,22.9916,23.3535,1712.21,294.227,1692.36,8.719415250680168,22.22222222222222,22.498888888888892
2024-06-05 23:20:39,21.5238,23.3403,11.3753,35.1383,34.9885,22.9855,23.36,1712.21,302.105,1692.46,8.715636421383778,22.22222222222222,22.49944444444445
2024-06-05 23:20:40,21.534,23.3535,11.376,35.1951,34.982,22.9909,23.3633,1709.25,319.829,1692.55,8.724259024854135,22.22222222222222,22.500000000000004
2024-06-05 23:20:41,21.5211,23.3502,11.3725,35.2376,34.9787,22.9944,23.36,1713.52,323.768,1692.75,8.71721572587385,22.22222222222222,22.50055555555556
2024-06-05 23:20:42,21.5406,23.3502,11.3699,35.2696,34.982,22.9938,23.36,1707.61,343.791,1692.75,8.736198685842885,22.22222222222222,22.501111111111115
2024-06-05 23:20:43,21.5375,23.3436,11.3667,35.341,34.9852,22.9733,23.3502,1719.76,328.364,1693.34,8.73932957222775,22.22222222222222,22.501666666666672
2024-06-05 23:20:44,21.5411,23.3535,11.3683,35.3868,34.9852,22.9819,23.36,1722.38,313.265,1692.75,8.738002496518678,22.22222222222222,22.502222222222226
2024-06-05 23:20:45,21.5423,23.3502,11.3636,35.4182,34.9885,22.9888,23.3633,1717.13,323.44,1693.93,8.749165057128799,22.22222222222222,22.502777777777784
2024-06-05 23:20:46,21.5534,23.3469,11.3568,35.4566,34.982,22.9789,23.3469,1712.53,319.173,1694.52,8.767603828535055,22.22222222222222,22.503333333333337
2024-06-05 23:20:47,21.5534,23.3567,11.3611,35.4991,34.982,22.9749,23.3535,1713.52,299.479,1694.62,8.764423640452776,22.22222222222222,22.503888888888895
2024-06-05 23:20:48,21.5548,23.3469,11.3484,35.5033,34.982,22.9811,23.3633,1712.53,333.287,1693.93,8.772974764859882,22.22222222222222,22.50444444444445
2024-06-05 23:20:49,21.5682,23.3567,11.3474,35.5295,34.9852,22.9887,23.3502,1713.19,331.318,1693.15,8.781307003918295,22.22222222222222,22.505000000000006
2024-06-05 23:20:50,21.5717,23.3502,11.3649,35.5541,34.982,22.9862,23.3567,1710.89,326.394,1691.27,8.759541732677578,22.22222222222222,22.50555555555556
2024-06-05 23:20:51,21.57,23.3469,11.3486,35.5706,34.9852,22.9843,23.3535,1719.76,328.692,1693.83,8.785349440676633,22.22222222222222,22.506111111111117
2024-06-05 23:20:52,21.575,23.3502,11.3549,35.5481,34.9852,22.9755,23.3502,1710.24,285.365,1694.23,8.786306490550963,22.22222222222222,22.50666666666667
2024-06-05 23:20:53,21.582,23.3732,11.3392,35.576,34.9852,22.979,23.3764,1725.34,294.884,1694.52,8.807329158240865,22.22222222222222,22.507222222222225
2024-06-05 23:20:54,21.5818,23.337,11.348,35.5519,34.9885,22.9827,23.3567,1710.89,287.662,1694.92,8.80166764539701,22.22222222222222,22.507777777777783
