TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 23:20:55,21.573,23.337,11.3484,35.5211,34.9852,22.9776,23.3567,1716.15,281.754,1694.92,8.793755106326707,22.22222222222222,22.508333333333336
2024-06-05 23:20:56,21.5906,23.337,11.3525,35.4974,34.982,22.984,23.3633,1717.13,270.594,1695.02,8.805885412487083,22.22222222222222,22.508888888888894
2024-06-05 23:20:57,21.5966,23.3535,11.3429,35.47,34.982,22.9841,23.3633,1721.4,309.982,1694.33,8.815713001728323,22.22222222222222,22.509444444444448
2024-06-05 23:20:58,21.5944,23.36,11.3448,35.4302,34.982,22.98,23.3502,1723.37,313.265,1696.79,8.8249824165343,22.22222222222222,22.510000000000005
2024-06-05 23:20:59,21.599,23.3567,11.3423,35.4042,34.9787,22.9789,23.3535,1711.88,335.585,1692.46,8.808559696822881,22.22222222222222,22.51055555555556
2024-06-05 23:21:00,21.6074,23.36,11.3377,35.34,34.982,22.987,23.3567,1709.91,311.952,1691.96,8.817118637730239,22.22222222222222,22.511111111111116
2024-06-05 23:21:01,21.6211,23.3305,11.3389,35.3134,34.982,22.9749,23.36,1716.47,337.554,1692.55,8.830928937325767,22.22222222222222,22.51166666666667
2024-06-05 23:21:02,21.6009,23.3633,11.3416,35.2762,34.9852,22.9837,23.3567,1709.91,329.02,1692.36,8.810272012734822,22.22222222222222,22.512222222222228
2024-06-05 23:21:03,21.6145,23.3567,11.3453,35.2131,34.9852,22.9735,23.36,1716.8,303.089,1691.77,8.815699282258244,22.22222222222222,22.51277777777778
2024-06-05 23:21:04,21.6161,23.3502,11.3393,35.1842,34.982,22.9787,23.3535,1716.47,308.669,1691.57,8.821180621828397,22.22222222222222,22.51333333333334
2024-06-05 23:21:05,21.623,23.3403,11.3475,35.1007,34.982,22.9823,23.36,1711.55,293.571,1691.18,8.818031245086988,22.22222222222222,22.513888888888893
2024-06-05 23:21:06,21.6259,23.3535,11.3492,35.0481,34.9852,22.9786,23.3535,1718.11,312.608,1691.18,8.819061038040525,22.22222222222222,22.51444444444445
2024-06-05 23:21:07,21.6188,23.3403,11.346,35.019,34.9852,22.9887,23.3633,1699.73,326.066,1691.47,8.81722591112788,22.22222222222222,22.515000000000004
2024-06-05 23:21:08,21.6304,23.3535,11.348,34.963,34.9885,22.9911,23.3535,1703.67,309.326,1690.98,8.822909028445526,22.22222222222222,22.51555555555556
2024-06-05 23:21:09,21.6407,23.3502,11.3522,34.9162,34.9852,22.9923,23.3535,1705.97,316.875,1689.8,8.821982733586992,22.22222222222222,22.516111111111115
2024-06-05 23:21:10,21.6371,23.3469,11.3506,34.8851,34.982,22.9888,23.3633,1707.61,325.738,1689.6,8.819223870293762,22.22222222222222,22.516666666666673
2024-06-05 23:21:11,21.6431,23.3469,11.3471,34.8593,34.9951,22.9914,23.3567,1704.33,328.364,1693.24,8.846386076704176,22.22222222222222,22.517222222222227
2024-06-05 23:21:12,21.6445,23.3436,11.3466,34.8213,34.982,23.0037,23.3567,1705.64,331.974,1690.19,8.832080806009374,22.22222222222222,22.51777777777778
2024-06-05 23:21:13,21.645,23.3535,11.3448,34.815,34.982,22.986,23.3535,1695.14,284.38,1688.81,8.826840625566065,22.22222222222222,22.518333333333338
2024-06-05 23:21:14,21.646,23.3272,11.3361,34.8034,34.9885,23.0056,23.3272,1711.55,294.227,1691.77,8.850638611591387,22.22222222222222,22.518888888888892
2024-06-05 23:21:15,21.6388,23.3239,11.3304,34.785,34.9885,22.9933,23.3305,1716.15,281.426,1692.26,8.85191402502402,22.22222222222222,22.51944444444445
2024-06-05 23:21:16,21.6438,23.3239,11.3346,34.789,34.982,23.0012,23.3272,1700.39,312.608,1692.65,8.854641171715654,22.22222222222222,22.520000000000003
2024-06-05 23:21:17,21.6425,23.3141,11.3328,34.7833,34.982,22.9886,23.3305,1695.47,345.432,1692.16,8.852507198138508,22.22222222222222,22.52055555555556
2024-06-05 23:21:18,21.6428,23.3272,11.3466,34.7936,34.982,23.0011,23.3305,1710.89,335.585,1690.98,8.834750246895752,22.22222222222222,22.521111111111114
2024-06-05 23:21:19,21.661,23.3305,11.3481,34.8002,34.982,22.9987,23.3239,1701.05,301.777,1689.99,8.843899061079824,22.22222222222222,22.521666666666672
2024-06-05 23:21:20,21.6572,23.3239,11.3441,34.8188,34.982,22.9909,23.3305,1713.85,302.761,1690.29,8.845640535115427,22.22222222222222,22.522222222222226
2024-06-05 23:21:21,21.6365,23.3239,11.3356,34.8206,34.9852,23.0108,23.3338,1704.33,319.829,1690.09,8.834131079503289,22.22222222222222,22.522777777777783
2024-06-05 23:21:22,21.6507,23.3206,11.3367,34.8382,34.9852,22.9931,23.3239,1708.27,313.921,1691.47,8.852588198677374,22.22222222222222,22.523333333333337
2024-06-05 23:21:23,21.646,23.3206,11.3493,34.8662,34.9885,22.9972,23.3338,1717.79,315.234,1691.37,8.837216982446828,22.22222222222222,22.523888888888894
2024-06-05 23:21:24,21.6424,23.3206,11.3245,34.8608,34.9787,23.0061,23.3272,1710.24,321.471,1692.16,8.85954819438716,22.22222222222222,22.52444444444445
2024-06-05 23:21:25,21.6517,23.3206,11.3337,34.8917,34.982,22.987,23.3141,1714.5,307.685,1691.37,8.855497860954129,22.22222222222222,22.525000000000006
2024-06-05 23:21:26,21.6495,23.3206,11.3286,34.9273,34.982,23.0031,23.3206,1702.69,335.913,1687.83,8.83944723638985,22.22222222222222,22.52555555555556
2024-06-05 23:21:27,21.6488,23.3173,11.3416,34.9419,34.982,22.9972,23.3305,1713.19,325.738,1690.59,8.84214911544777,22.22222222222222,22.526111111111117
2024-06-05 23:21:28,21.6505,23.3173,11.3273,34.9829,34.9852,23.0023,23.3305,1721.07,310.639,1691.47,8.860484631819496,22.22222222222222,22.52666666666667
2024-06-05 23:21:29,21.6463,23.3305,11.3287,35.0253,34.982,23.0057,23.3239,1711.55,315.891,1692.55,8.861332438948125,22.22222222222222,22.52722222222223
2024-06-05 23:21:30,21.6422,23.3173,11.3358,35.0444,34.982,22.9889,23.3206,1699.41,290.617,1692.95,8.853805175601021,22.22222222222222,22.527777777777782
2024-06-05 23:21:31,21.6512,23.3206,11.333,35.1108,34.982,22.9925,23.3206,1716.15,290.945,1693.34,8.865984031950322,22.22222222222222,22.528333333333336
2024-06-05 23:21:32,21.6602,23.3108,11.3283,35.155,34.982,22.9982,23.3305,1707.61,288.319,1690.49,8.862814017395271,22.22222222222222,22.528888888888893
2024-06-05 23:21:33,21.6588,23.3009,11.3313,35.216,34.9885,22.9984,23.3305,1718.11,281.098,1695.9,8.88739084125033,22.22222222222222,22.529444444444447
2024-06-05 23:21:34,21.6498,23.3206,11.3278,35.2698,34.9754,23.0009,23.3305,1712.21,323.768,1694.13,8.873387010710857,22.22222222222222,22.530000000000005
2024-06-05 23:21:35,21.6482,23.3436,11.34,35.3089,34.9852,22.9925,23.3272,1699.73,308.998,1693.44,8.857914535687806,22.22222222222222,22.53055555555556
2024-06-05 23:21:36,21.6563,23.3403,11.3318,35.35,34.9885,22.9832,23.3272,1721.73,324.097,1692.36,8.866263136420685,22.22222222222222,22.531111111111116
2024-06-05 23:21:37,21.6494,23.3338,11.333,35.3816,34.982,23.0097,23.3239,1714.18,299.807,1692.36,8.859307183938231,22.22222222222222,22.53166666666667
2024-06-05 23:21:38,21.647,23.3075,11.3289,35.4022,34.9787,22.9881,23.3272,1717.79,287.662,1692.46,8.861290649798486,22.22222222222222,22.532222222222227
2024-06-05 23:21:39,21.6453,23.3436,11.3227,35.409,34.9852,22.9997,23.3305,1719.43,304.402,1695.61,8.881655088906902,22.22222222222222,22.53277777777778
2024-06-05 23:21:40,21.6578,23.3173,11.3339,35.4142,34.982,23.008,23.3272,1720.74,278.472,1692.95,8.868838707248639,22.22222222222222,22.53333333333334
2024-06-05 23:21:41,21.6516,23.3272,11.3339,35.4021,34.982,23.0116,23.3272,1725.34,331.646,1693.34,8.86555440352521,22.22222222222222,22.533888888888892
2024-06-05 23:21:42,21.6374,23.3141,11.3186,35.4157,34.9787,23.0073,23.3272,1708.92,313.921,1694.03,8.870112495880319,22.22222222222222,22.53444444444445
2024-06-05 23:21:43,21.6615,23.3075,11.3334,35.3995,34.9787,23.0081,23.3305,1707.28,327.051,1694.62,8.88119892477265,22.22222222222222,22.535000000000004
2024-06-05 23:21:44,21.6712,23.3206,11.3358,35.3824,34.9754,22.9931,23.3272,1729.27,343.791,1694.33,8.88595532910684,22.22222222222222,22.53555555555556
2024-06-05 23:21:45,21.6768,23.3173,11.3368,35.3652,34.9852,22.9981,23.3305,1711.22,311.295,1693.34,8.884715831285138,22.22222222222222,22.536111111111115
2024-06-05 23:21:46,21.6713,23.3173,11.333,35.3072,34.9852,23.01,23.3305,1707.28,311.295,1692.55,8.879110757693393,22.22222222222222,22.536666666666672
2024-06-05 23:21:47,21.6664,23.3206,11.3335,35.2332,34.9852,22.9969,23.3338,1708.6,330.005,1692.16,8.872428065573722,22.22222222222222,22.537222222222226
2024-06-05 23:21:48,21.6616,23.3239,11.3243,35.2001,34.982,23.0077,23.3338,1719.43,321.471,1692.26,8.876730709991932,22.22222222222222,22.537777777777784
2024-06-05 23:21:49,21.6784,23.3239,11.3292,35.1694,34.982,23.0015,23.3272,1723.04,313.265,1691.87,8.88490124938789,22.22222222222222,22.538333333333338
2024-06-05 23:21:50,21.6601,23.3206,11.3304,35.1234,34.9787,23.0001,23.3338,1714.18,305.059,1690.98,8.863495233713309,22.22222222222222,22.53888888888889
2024-06-05 23:21:51,21.6599,23.3173,11.3268,35.0678,34.9787,23.0115,23.3338,1717.79,339.195,1691.27,8.867933209030321,22.22222222222222,22.53944444444445
2024-06-05 23:21:52,21.6699,23.3206,11.3321,35.0201,34.982,23.0054,23.3305,1695.47,344.775,1689.8,8.864255538054682,22.22222222222222,22.540000000000003
2024-06-05 23:21:53,21.6567,23.3239,11.3278,34.979,34.9852,23.0161,23.3272,1702.03,287.991,1688.62,8.850439492286164,22.22222222222222,22.54055555555556
2024-06-05 23:21:54,21.6628,23.3305,11.3152,34.8992,34.9885,23.0004,23.3338,1711.55,325.738,1687.24,8.859216820242882,22.22222222222222,22.541111111111114
2024-06-05 23:21:55,21.6802,23.3239,11.3422,34.8606,34.982,22.9981,23.3305,1698.42,305.715,1687.24,8.850997669766025,22.22222222222222,22.54166666666667
2024-06-05 23:21:56,21.669,23.3305,11.3316,34.8056,34.982,22.9978,23.3272,1699.08,315.891,1686.74,8.847861203138823,22.22222222222222,22.542222222222225
2024-06-05 23:21:57,21.6745,23.3239,11.3212,34.779,34.982,23.0031,23.3338,1695.79,347.73,1686.55,8.860471951572512,22.22222222222222,22.542777777777783
2024-06-05 23:21:58,21.6748,23.3206,11.3153,34.7243,34.9885,22.999,23.3338,1703.02,282.739,1684.68,8.855947852671548,22.22222222222222,22.543333333333337
2024-06-05 23:21:59,21.6763,23.3141,11.3296,34.677,34.9787,23.0039,23.3305,1705.31,295.868,1683.99,8.841382934523086,22.22222222222222,22.543888888888894
2024-06-05 23:22:00,21.6787,23.3272,11.3107,34.6343,34.9852,23.0011,23.3272,1693.17,332.959,1684.68,8.863214183744253,22.22222222222222,22.544444444444448
2024-06-05 23:22:01,21.672,23.3272,11.3206,34.6227,34.982,23.0088,23.3272,1703.02,295.868,1682.9,8.839673761144638,22.22222222222222,22.545000000000005
2024-06-05 23:22:02,21.6696,23.3272,11.308,34.6385,34.982,22.9977,23.3272,1704.0,296.525,1679.95,8.832873578460845,22.22222222222222,22.54555555555556
2024-06-05 23:22:03,21.6591,23.3206,11.3093,34.6329,34.982,22.9934,23.3305,1710.89,330.333,1683.4,8.840933342155564,22.22222222222222,22.546111111111117
2024-06-05 23:22:04,21.6674,23.3272,11.3041,34.6145,34.9885,22.9881,23.3272,1692.84,317.204,1683.5,8.852991085375477,22.22222222222222,22.54666666666667
2024-06-05 23:22:05,21.6632,23.3239,11.3179,34.6139,34.982,22.9974,23.3272,1703.02,299.479,1681.62,8.827745188077651,22.22222222222222,22.547222222222228
2024-06-05 23:22:06,21.6704,23.3141,11.3082,34.6168,34.982,22.9963,23.3272,1696.78,296.525,1682.31,8.84579422799021,22.22222222222222,22.54777777777778
2024-06-05 23:22:07,21.6792,23.3272,11.3117,34.6227,34.982,23.0063,23.3239,1701.37,319.829,1682.31,8.850318625261863,22.22222222222222,22.54833333333334
2024-06-05 23:22:08,21.6905,23.3272,11.3105,34.6479,34.982,23.0158,23.3272,1694.15,333.944,1683.1,8.865150426860707,22.22222222222222,22.548888888888893
2024-06-05 23:22:09,21.6747,23.3173,11.2995,34.6793,34.9754,23.0059,23.3403,1695.14,329.02,1684.09,8.866263008547527,22.22222222222222,22.549444444444447
2024-06-05 23:22:10,21.6838,23.3206,11.3157,34.7046,34.9787,23.023,23.3305,1696.78,329.348,1685.56,8.867929453517588,22.22222222222222,22.550000000000004
2024-06-05 23:22:11,21.6789,23.3239,11.3199,34.7393,34.9852,23.0115,23.3403,1697.44,298.822,1686.45,8.86482442643348,22.22222222222222,22.550555555555558
2024-06-05 23:22:12,21.6858,23.3206,11.31,34.7857,34.9852,23.0288,23.3305,1698.09,287.006,1687.53,8.88488743198321,22.22222222222222,22.551111111111116
2024-06-05 23:22:13,21.6738,23.3206,11.3121,34.8328,34.982,23.0215,23.3272,1706.95,280.769,1686.65,8.86818655416427,22.22222222222222,22.55166666666667
2024-06-05 23:22:14,21.6722,23.3206,11.3022,34.8904,34.982,23.0281,23.3206,1705.64,299.479,1686.15,8.872659168897826,22.22222222222222,22.552222222222227
2024-06-05 23:22:15,21.6819,23.3206,11.3121,34.9493,34.982,23.038,23.3272,1719.1,282.411,1683.0,8.855912809338218,22.22222222222222,22.55277777777778
2024-06-05 23:22:16,21.6827,23.3305,11.2976,35.0102,34.9787,23.04,23.3338,1703.02,270.266,1686.65,8.888213727829537,22.22222222222222,22.553333333333338
2024-06-05 23:22:17,21.6665,23.3075,11.3046,35.0442,34.982,23.0443,23.3272,1698.42,285.036,1687.43,8.872458944403203,22.22222222222222,22.553888888888892
2024-06-05 23:22:18,21.6758,23.3272,11.3023,35.0928,34.9885,23.0391,23.3239,1694.81,325.081,1687.63,8.88344430783504,22.22222222222222,22.55444444444445
2024-06-05 23:22:19,21.6811,23.3272,11.3016,35.1542,34.9852,23.04,23.3272,1713.52,312.937,1687.04,8.88547499187219,22.22222222222222,22.555000000000003
2024-06-05 23:22:20,21.6774,23.3206,11.3014,35.166,34.9852,23.0341,23.3272,1703.02,324.753,1687.04,8.882478781797374,22.22222222222222,22.55555555555556
2024-06-05 23:22:21,21.666,23.3239,11.2952,35.2263,34.9852,23.0315,23.3305,1713.19,348.058,1686.84,8.876974772143814,22.22222222222222,22.556111111111115
2024-06-05 23:22:22,21.6703,23.3403,11.2946,35.2447,34.9852,23.0276,23.337,1719.43,327.707,1687.04,8.882221963790972,22.22222222222222,22.556666666666672
2024-06-05 23:22:23,21.6744,23.3141,11.3082,35.2811,34.9852,23.0323,23.3272,1719.43,306.044,1686.45,8.870985903011366,22.22222222222222,22.557222222222226
2024-06-05 23:22:24,21.6741,23.3206,11.2978,35.3039,34.982,23.0256,23.3338,1704.33,324.097,1686.45,8.879629085433125,22.22222222222222,22.557777777777783
2024-06-05 23:22:25,21.6661,23.3239,11.2958,35.312,34.9852,23.0375,23.3239,1712.53,290.617,1686.74,8.876020569476893,22.22222222222222,22.558333333333337
2024-06-05 23:22:26,21.6671,23.337,11.2901,35.339,34.982,23.0367,23.3272,1704.0,282.739,1686.45,8.880228117878202,22.22222222222222,22.558888888888895
2024-06-05 23:22:27,21.67,23.3075,11.2919,35.3708,34.9852,23.0322,23.3272,1716.8,286.349,1686.55,8.881696073774998,22.22222222222222,22.55944444444445
2024-06-05 23:22:28,21.6702,23.2287,11.2914,35.3615,34.982,23.0408,23.2386,1717.79,298.166,1684.68,8.872446698518988,22.22222222222222,22.560000000000002
2024-06-05 23:22:29,21.6783,23.2353,11.2905,35.3467,34.982,23.0436,23.2221,1714.5,312.937,1685.66,8.885306152625333,22.22222222222222,22.56055555555556
2024-06-05 23:22:30,21.6733,23.2123,11.288,35.3291,34.9885,23.0163,23.2353,1709.25,281.754,1685.17,8.880585528924835,22.22222222222222,22.561111111111114
2024-06-05 23:22:31,21.6719,23.2156,11.289,35.307,34.982,23.0323,23.2254,1706.63,282.739,1684.38,8.874371046387534,22.22222222222222,22.56166666666667
2024-06-05 23:22:32,21.6724,23.2254,11.2954,35.2783,34.9787,23.032,23.232,1714.83,295.868,1684.28,8.868801692537511,22.22222222222222,22.562222222222225
2024-06-05 23:22:33,21.6724,23.232,11.2834,35.2362,34.9852,23.0409,23.2353,1718.77,305.059,1684.18,8.878530434308566,22.22222222222222,22.562777777777782
2024-06-05 23:22:34,21.67,23.2254,11.2891,35.2077,34.982,23.0371,23.232,1725.01,280.441,1683.69,8.869026973066221,22.22222222222222,22.563333333333336
2024-06-05 23:22:35,21.6576,23.2254,11.2795,35.1967,34.982,23.0441,23.232,1718.44,330.661,1687.14,8.884803127039667,22.22222222222222,22.563888888888894
2024-06-05 23:22:36,21.6662,23.2287,11.2798,35.1703,34.9852,23.0234,23.232,1706.63,335.913,1686.25,8.887218187121059,22.22222222222222,22.564444444444447
2024-06-05 23:22:37,21.6802,23.2189,11.2783,35.1248,34.9852,23.0446,23.2254,1707.61,333.615,1682.81,8.882323658975988,22.22222222222222,22.565000000000005
2024-06-05 23:22:38,21.6662,23.2287,11.2798,35.1204,34.9852,23.0334,23.2353,1706.3,310.639,1688.02,8.89654680161547,22.22222222222222,22.56555555555556
2024-06-05 23:22:39,21.6688,23.2254,11.2745,35.0994,34.982,23.0351,23.2353,1707.94,316.219,1683.89,8.881530281156767,22.22222222222222,22.566111111111116
2024-06-05 23:22:40,21.6688,23.2287,11.2664,35.0786,34.9787,23.0403,23.232,1705.64,307.028,1684.38,8.891037896246877,22.22222222222222,22.56666666666667
2024-06-05 23:22:41,21.6754,23.2254,11.2859,35.0829,34.982,23.0253,23.232,1708.6,269.609,1685.37,8.885231390977035,22.22222222222222,22.567222222222227
2024-06-05 23:22:42,21.6712,23.2254,11.2715,35.0763,34.9852,23.0304,23.2287,1708.27,287.662,1685.86,8.896540364318518,22.22222222222222,22.56777777777778
2024-06-05 23:22:43,21.6629,23.2221,11.2731,35.0788,34.9852,23.0334,23.2353,1705.97,293.571,1685.27,8.884960741865257,22.22222222222222,22.56833333333334
2024-06-05 23:22:44,21.6807,23.2287,11.2722,35.0628,34.982,23.0378,23.2287,1708.27,299.807,1684.78,8.898364275943687,22.22222222222222,22.568888888888893
2024-06-05 23:22:45,21.6848,23.2221,11.2694,35.049,34.982,23.0364,23.2287,1708.6,266.655,1684.38,8.902149129486435,22.22222222222222,22.569444444444446
2024-06-05 23:22:46,21.6788,23.2156,11.2762,35.0535,34.9852,23.0276,23.2386,1706.95,284.38,1683.5,8.886563649100868,22.22222222222222,22.570000000000004
2024-06-05 23:22:47,21.6727,23.2254,11.2726,35.036,34.982,23.032,23.2386,1709.91,311.952,1682.71,8.880258878983183,22.22222222222222,22.570555555555558
2024-06-05 23:22:48,21.6769,23.2221,11.2651,35.0032,34.982,23.039,23.232,1713.85,308.669,1681.23,8.88242980130514,22.22222222222222,22.571111111111115
2024-06-05 23:22:49,21.6752,23.232,11.2654,34.9896,34.982,23.0422,23.2353,1716.47,326.722,1680.34,8.876022350567254,22.22222222222222,22.57166666666667
2024-06-05 23:22:50,21.6625,23.2287,11.2567,34.9936,34.982,23.0389,23.2353,1703.34,318.845,1679.95,8.870552413019988,22.22222222222222,22.572222222222226
2024-06-05 23:22:51,21.6582,23.2221,11.2617,34.999,34.9852,23.0463,23.2386,1718.11,273.22,1679.85,8.8620969605664,22.22222222222222,22.57277777777778
2024-06-05 23:22:52,21.664,23.2287,11.2589,34.9872,34.9787,23.045,23.232,1710.57,307.685,1680.15,8.871011667929563,22.22222222222222,22.573333333333338
2024-06-05 23:22:53,21.662,23.2221,11.2513,34.9918,34.9787,23.0469,23.2386,1702.36,308.341,1679.26,8.87108439172631,22.22222222222222,22.57388888888889
2024-06-05 23:22:54,21.6674,23.2254,11.2556,35.01,34.9852,23.0536,23.2221,1718.11,326.066,1679.46,8.873078373631161,22.22222222222222,22.57444444444445
2024-06-05 23:22:55,21.6609,23.232,11.2461,34.9871,34.9852,23.0407,23.2221,1716.47,290.945,1678.67,8.871460010996678,22.22222222222222,22.575000000000003
2024-06-05 23:22:56,21.6534,23.2189,11.246,35.0141,34.9852,23.0439,23.2353,1698.09,290.288,1678.57,8.864628490256408,22.22222222222222,22.57555555555556
2024-06-05 23:22:57,21.6751,23.232,11.254,35.0382,34.982,23.0435,23.2353,1709.25,285.036,1677.78,8.87212010135039,22.22222222222222,22.576111111111114
2024-06-05 23:22:58,21.6805,23.2189,11.2521,35.0824,34.9852,23.0483,23.232,1704.99,296.853,1678.08,8.879922552798796,22.22222222222222,22.57666666666667
2024-06-05 23:22:59,21.6608,23.2156,11.2373,35.114,34.982,23.0445,23.232,1710.57,298.166,1678.47,8.877812936520288,22.22222222222222,22.577222222222225
2024-06-05 23:23:00,21.665,23.2221,11.2435,35.1261,34.982,23.0387,23.2287,1703.34,342.478,1676.31,8.86468697040465,22.22222222222222,22.577777777777783
2024-06-05 23:23:01,21.6586,23.2353,11.2372,35.1568,34.982,23.0346,23.232,1709.91,328.035,1679.65,8.882264376068507,22.22222222222222,22.578333333333337
2024-06-05 23:23:02,21.6673,23.2156,11.2343,35.1868,34.9852,23.0466,23.2287,1711.55,307.685,1678.37,8.885374789048061,22.22222222222222,22.578888888888894
2024-06-05 23:23:03,21.6631,23.2221,11.2434,35.2121,34.9852,23.0516,23.232,1709.58,310.967,1678.28,8.873571846280345,22.22222222222222,22.579444444444448
2024-06-05 23:23:04,21.6552,23.209,11.2307,35.2088,34.982,23.0329,23.2287,1712.53,308.341,1677.39,8.872951732017626,22.22222222222222,22.580000000000002
2024-06-05 23:23:05,21.6599,23.2221,11.2406,35.2289,34.982,23.0358,23.232,1712.86,325.738,1678.28,8.873231200317544,22.22222222222222,22.58055555555556
2024-06-05 23:23:06,21.6593,23.209,11.2529,35.2167,34.9852,23.0454,23.2287,1709.25,326.066,1678.67,8.864304783427032,22.22222222222222,22.581111111111113
2024-06-05 23:23:07,21.6586,23.232,11.2423,35.2248,34.982,23.0374,23.2353,1710.57,329.677,1680.64,8.883150314768615,22.22222222222222,22.58166666666667
2024-06-05 23:23:08,21.6558,23.2386,11.2336,35.1977,34.9852,23.0377,23.2353,1715.49,290.945,1679.16,8.880354824950624,22.22222222222222,22.582222222222224
2024-06-05 23:23:09,21.6513,23.2386,11.2318,35.2029,34.982,23.032,23.232,1708.92,314.578,1683.69,8.902005273710706,22.22222222222222,22.582777777777782
2024-06-05 23:23:10,21.6531,23.2221,11.2368,35.1975,34.982,23.0398,23.2353,1708.92,289.304,1684.38,8.902918368710713,22.22222222222222,22.583333333333336
2024-06-05 23:23:11,21.6488,23.2287,11.2194,35.1773,34.982,23.0305,23.2287,1725.01,337.554,1685.27,8.918825151707395,22.22222222222222,22.583888888888893
2024-06-05 23:23:12,21.66,23.2353,11.2424,35.1593,34.982,23.0336,23.2386,1714.18,288.647,1685.27,8.908734241703932,22.22222222222222,22.584444444444447
2024-06-05 23:23:13,21.6582,23.2221,11.2328,35.1679,34.982,23.0433,23.2254,1707.28,303.418,1685.07,8.914346465536187,22.22222222222222,22.585000000000004
2024-06-05 23:23:14,21.6511,23.2287,11.2297,35.1276,34.982,23.0389,23.2353,1713.52,321.799,1684.58,8.908335023747497,22.22222222222222,22.58555555555556
2024-06-05 23:23:15,21.666,23.2221,11.2365,35.1172,34.9885,23.0421,23.2287,1701.05,302.761,1684.28,8.913671316596313,22.22222222222222,22.586111111111116
2024-06-05 23:23:16,21.6451,23.2254,11.2179,35.0797,34.9754,23.0576,23.2287,1712.21,328.692,1683.1,8.905462093541605,22.22222222222222,22.58666666666667
2024-06-05 23:23:17,21.659,23.2221,11.2338,35.0464,34.9918,23.0386,23.232,1717.79,308.998,1681.92,8.897511663423126,22.22222222222222,22.587222222222227
2024-06-05 23:23:18,21.653,23.2189,11.2201,35.0047,34.9852,23.0455,23.232,1696.12,298.494,1681.23,8.900430461018875,22.22222222222222,22.58777777777778
2024-06-05 23:23:19,21.645,23.2189,11.2188,34.9794,34.982,23.0411,23.232,1705.64,308.013,1680.25,8.889529824207534,22.22222222222222,22.58833333333334
2024-06-05 23:23:20,21.6651,23.2156,11.2276,34.9737,34.982,23.0422,23.2353,1710.89,285.693,1680.54,8.900700305341683,22.22222222222222,22.588888888888892
2024-06-05 23:23:21,21.6486,23.2189,11.2267,34.9673,34.982,23.0387,23.2353,1713.85,306.7,1679.46,8.881685731779971,22.22222222222222,22.58944444444445
2024-06-05 23:23:22,21.6393,23.2254,11.2165,34.9363,34.9885,23.0471,23.2287,1713.52,325.081,1678.87,8.87933228829112,22.22222222222222,22.590000000000003
2024-06-05 23:23:23,21.6404,23.2123,11.2247,34.9153,34.982,23.0369,23.232,1708.27,310.311,1679.06,8.874287898391575,22.22222222222222,22.590555555555557
2024-06-05 23:23:24,21.6322,23.2221,11.2135,34.9142,34.9787,23.0536,23.2353,1721.07,291.273,1679.56,8.879487327386052,22.22222222222222,22.591111111111115
2024-06-05 23:23:25,21.6494,23.232,11.2141,34.8618,34.9754,23.0432,23.232,1703.02,317.532,1679.85,8.895170529755069,22.22222222222222,22.59166666666667
2024-06-05 23:23:26,21.6362,23.2254,11.2105,34.8576,34.9787,23.0333,23.232,1711.55,307.685,1681.23,8.894288055808502,22.22222222222222,22.592222222222226
2024-06-05 23:23:27,21.6451,23.2156,11.2184,34.8569,34.9852,23.0357,23.2287,1711.55,311.952,1680.44,8.890961393595445,22.22222222222222,22.59277777777778
2024-06-05 23:23:28,21.6544,23.2254,11.2171,34.8597,34.982,23.0487,23.2254,1707.94,331.318,1681.13,8.903654529890245,22.22222222222222,22.593333333333337
2024-06-05 23:23:29,21.6527,23.2221,11.2062,34.8661,34.982,23.0423,23.2287,1710.24,321.471,1680.34,8.907314980614498,22.22222222222222,22.59388888888889
2024-06-05 23:23:30,21.6441,23.2254,11.2002,34.8739,34.982,23.0462,23.2287,1710.24,290.945,1680.34,8.905098064044394,22.22222222222222,22.59444444444445
2024-06-05 23:23:31,21.6516,23.2221,11.2056,34.889,34.982,23.0497,23.2386,1713.52,277.159,1679.56,8.902754146090642,22.22222222222222,22.595000000000002
2024-06-05 23:23:32,21.6414,23.2221,11.1988,34.9001,34.9852,23.0552,23.2254,1714.83,323.768,1679.26,8.898266770634178,22.22222222222222,22.59555555555556
2024-06-05 23:23:33,21.6446,23.2221,11.2074,34.9116,34.982,23.0434,23.2287,1703.02,343.462,1679.16,8.893135746672934,22.22222222222222,22.596111111111114
2024-06-05 23:23:34,21.6464,23.2221,11.2167,34.9196,34.9852,23.048,23.232,1725.99,330.005,1678.97,8.885739734462103,22.22222222222222,22.59666666666667
2024-06-05 23:23:35,21.6285,23.2221,11.1861,34.9255,34.9754,23.0583,23.2353,1707.94,345.432,1679.06,8.89703658421077,22.22222222222222,22.597222222222225
2024-06-05 23:23:36,21.6306,23.2254,11.1956,34.9313,34.982,23.0484,23.2353,1714.83,345.76,1678.57,8.888137123184038,22.22222222222222,22.597777777777782
2024-06-05 23:23:37,21.6393,23.2287,11.1946,34.9424,34.9787,23.0481,23.2287,1707.94,312.608,1678.47,8.89586921648904,22.22222222222222,22.598333333333336
2024-06-05 23:23:38,21.634,23.2221,11.1925,34.9609,34.982,23.0358,23.2287,1706.3,292.914,1678.37,8.892613903943765,22.22222222222222,22.598888888888894
2024-06-05 23:23:39,21.6515,23.232,11.1922,34.9764,34.982,23.0471,23.2287,1720.41,291.929,1679.46,8.91355852334087,22.22222222222222,22.599444444444448
2024-06-05 23:23:40,21.6505,23.2057,11.1922,35.0224,34.9852,23.0454,23.2386,1707.28,305.387,1679.16,8.911114243228976,22.22222222222222,22.600000000000005
2024-06-05 23:23:41,21.6387,23.0842,11.1864,35.0393,34.982,23.064,23.1007,1717.79,291.273,1679.16,8.906001874540054,22.22222222222222,22.60055555555556
2024-06-05 23:23:42,21.6343,23.0908,11.1893,35.0529,34.982,23.062,23.0908,1724.02,292.586,1678.47,8.896124729884825,22.22222222222222,22.601111111111113
2024-06-05 23:23:43,21.6381,23.0908,11.1856,35.1139,34.9852,23.0477,23.1039,1714.5,303.418,1678.77,8.904103748279537,22.22222222222222,22.60166666666667
2024-06-05 23:23:44,21.6338,23.0875,11.1874,35.1582,34.9852,23.0412,23.0941,1716.15,303.418,1678.77,8.898907380629263,22.22222222222222,22.602222222222224
2024-06-05 23:23:45,21.6419,23.081,11.1862,35.2025,34.982,23.0446,23.1105,1713.19,307.028,1679.16,8.90889888346377,22.22222222222222,22.60277777777778
2024-06-05 23:23:46,21.6446,23.0974,11.1969,35.25,34.9885,23.0398,23.1007,1719.1,280.113,1681.03,8.911996214309289,22.22222222222222,22.603333333333335
2024-06-05 23:23:47,21.641,23.0875,11.1807,35.2961,34.9852,23.0401,23.1039,1725.01,284.052,1680.05,8.917542399776552,22.22222222222222,22.603888888888893
2024-06-05 23:23:48,21.6362,23.0875,11.1802,35.3384,34.982,23.0362,23.1105,1709.91,309.326,1679.56,8.911276790304777,22.22222222222222,22.604444444444447
2024-06-05 23:23:49,21.6375,23.0974,11.1816,35.381,34.9787,23.0418,23.1007,1715.16,313.265,1678.37,8.90487781623767,22.22222222222222,22.605000000000004
2024-06-05 23:23:50,21.6356,23.0941,11.1769,35.4157,34.982,23.0514,23.1105,1719.1,302.433,1677.49,8.902592225694779,22.22222222222222,22.605555555555558
2024-06-05 23:23:51,21.6447,23.0974,11.186,35.4321,34.982,23.0476,23.1039,1715.82,308.998,1679.95,8.915647669766106,22.22222222222222,22.606111111111115
2024-06-05 23:23:52,21.638,23.0974,11.1841,35.4365,34.9787,23.0368,23.0908,1724.35,321.471,1676.5,8.893254789475055,22.22222222222222,22.60666666666667
2024-06-05 23:23:53,21.6327,23.0974,11.1761,35.4412,34.982,23.0393,23.1007,1710.57,312.937,1679.56,8.91178814895763,22.22222222222222,22.607222222222227
2024-06-05 23:23:54,21.6334,23.0842,11.174,35.4566,34.982,23.0344,23.1138,1715.49,323.112,1678.47,8.908389372882473,22.22222222222222,22.60777777777778
2024-06-05 23:23:55,21.6219,23.0711,11.1655,35.4651,34.982,23.0267,23.0974,1704.33,328.364,1675.91,8.892251073511092,22.22222222222222,22.608333333333338
2024-06-05 23:23:56,21.6342,23.0974,11.1682,35.5014,34.9852,23.0243,23.1171,1712.53,330.661,1681.13,8.928137383215125,22.22222222222222,22.60888888888889
2024-06-05 23:23:57,21.6327,23.0941,11.169,35.5197,34.982,23.0156,23.1105,1722.71,314.25,1677.98,8.909450013712055,22.22222222222222,22.60944444444445
2024-06-05 23:23:58,21.6399,23.0908,11.166,35.4858,34.982,23.0152,23.0974,1718.77,310.639,1676.41,8.909790690628274,22.22222222222222,22.610000000000003
2024-06-05 23:23:59,21.6338,23.0974,11.1685,35.4947,34.982,23.0108,23.1039,1716.8,338.211,1675.91,8.8998197428958,22.22222222222222,22.61055555555556
2024-06-05 23:24:00,21.629,23.0777,11.1739,35.4713,34.9885,23.0118,23.1039,1715.82,344.447,1676.11,8.892206590398867,22.22222222222222,22.611111111111114
2024-06-05 23:24:01,21.6285,23.0941,11.1831,35.4293,34.9852,23.0044,23.1072,1706.95,334.6,1676.6,8.886553774451766,22.22222222222222,22.611481481481484
2024-06-05 23:24:02,21.629,23.0941,11.1556,35.3807,34.9852,23.0208,23.1138,1719.43,338.867,1676.31,8.908833902589459,22.22222222222222,22.611851851851856
2024-06-05 23:24:03,21.6275,23.1039,11.1716,35.3133,34.982,23.004,23.1072,1712.86,341.165,1676.7,8.896017346881624,22.22222222222222,22.612222222222226
2024-06-05 23:24:04,21.6274,23.1105,11.1695,35.2448,34.982,23.0,23.1072,1713.52,326.394,1675.62,8.891987753256293,22.22222222222222,22.612592592592595
2024-06-05 23:24:05,21.6294,23.1368,11.1689,35.1572,34.9885,23.0023,23.1039,1717.13,299.151,1676.21,8.897330165241465,22.22222222222222,22.612962962962968
2024-06-05 23:24:06,21.6197,23.0974,11.1625,35.0618,34.9852,23.0055,23.1039,1712.53,301.448,1676.41,8.895584568311511,22.22222222222222,22.613333333333337
2024-06-05 23:24:07,21.6243,23.0941,11.1677,34.9965,34.9852,23.0135,23.1039,1696.78,299.151,1674.73,8.886160045907154,22.22222222222222,22.613703703703706
2024-06-05 23:24:08,21.6278,23.0974,11.1691,34.9127,34.982,23.0091,23.1039,1708.6,317.204,1674.04,8.884282761448409,22.22222222222222,22.61407407407408
2024-06-05 23:24:09,21.627,23.1007,11.1641,34.8196,34.9885,23.0237,23.1072,1705.31,322.455,1673.35,8.884187144297652,22.22222222222222,22.614444444444448
2024-06-05 23:24:10,21.6,23.1039,11.1634,34.7443,34.9852,23.0135,23.0974,1711.88,317.204,1673.06,8.860319661242974,22.22222222222222,22.614814814814817
2024-06-05 23:24:11,21.6204,23.0974,11.1654,34.6557,34.9885,23.024,23.1007,1710.57,307.357,1675.91,8.891060496304506,22.22222222222222,22.615185185185187
2024-06-05 23:24:12,21.6194,23.0875,11.1608,34.5722,34.982,23.0254,23.1007,1702.69,306.044,1672.17,8.874273649668721,22.22222222222222,22.61555555555556
2024-06-05 23:24:13,21.6125,23.0974,11.1524,34.5271,34.9885,23.0087,23.1039,1708.92,317.532,1671.78,8.87347637882237,22.22222222222222,22.61592592592593
2024-06-05 23:24:14,21.6154,23.0908,11.1619,34.4919,34.9787,23.0117,23.1039,1712.21,315.234,1671.09,8.8642174171393,22.22222222222222,22.616296296296298
2024-06-05 23:24:15,21.6296,23.0908,11.171,34.4436,34.982,23.0054,23.1039,1705.64,307.357,1670.3,8.864349484228077,22.22222222222222,22.61666666666667
2024-06-05 23:24:16,21.6188,23.0941,11.1548,34.4099,34.9852,23.0105,23.1007,1695.47,308.013,1670.3,8.86892633841648,22.22222222222222,22.61703703703704
2024-06-05 23:24:17,21.6011,23.0908,11.1612,34.3951,34.982,23.0118,23.1039,1713.85,296.197,1669.91,8.846433962663102,22.22222222222222,22.61740740740741
2024-06-05 23:24:18,21.613,23.0908,11.1498,34.3606,34.9787,23.0017,23.1007,1696.78,292.914,1668.63,8.859381630470535,22.22222222222222,22.617777777777782
2024-06-05 23:24:19,21.6143,23.0908,11.1603,34.3309,34.9754,23.0058,23.1039,1705.64,294.555,1668.33,8.850000411396332,22.22222222222222,22.61814814814815
2024-06-05 23:24:20,21.6135,23.0908,11.1395,34.3293,34.982,22.9955,23.1072,1703.34,304.731,1669.02,8.870598980160166,22.22222222222222,22.61851851851852
2024-06-05 23:24:21,21.5994,23.0908,11.1504,34.3218,34.982,23.0043,23.1039,1707.61,298.822,1670.1,8.855152420762936,22.22222222222222,22.618888888888893
2024-06-05 23:24:22,21.603,23.0974,11.1409,34.3354,34.982,22.997,23.1007,1704.66,287.334,1670.79,8.869917283810361,22.22222222222222,22.619259259259263
2024-06-05 23:24:23,21.6087,23.0974,11.1491,34.3198,34.982,22.9837,23.1138,1695.14,296.525,1672.27,8.875652918936732,22.22222222222222,22.61962962962963
2024-06-05 23:24:24,21.5999,23.0875,11.1444,34.3105,34.982,22.9964,23.1072,1711.55,277.815,1676.5,8.894615928156615,22.22222222222222,22.620000000000005
2024-06-05 23:24:25,21.6005,23.0908,11.1401,34.3331,34.9852,22.9978,23.0974,1718.11,325.738,1673.25,8.881533565771546,22.22222222222222,22.620370370370374
2024-06-05 23:24:26,21.5911,23.0908,11.1278,34.3623,34.9787,22.998,23.1072,1710.57,264.358,1673.84,8.887128407988687,22.22222222222222,22.620740740740743
2024-06-05 23:24:27,21.5949,23.1072,11.1381,34.3946,34.982,22.9766,23.1007,1710.89,298.166,1674.63,8.88579939591472,22.22222222222222,22.621111111111116
2024-06-05 23:24:28,21.5937,23.1007,11.143,34.4209,34.982,22.9939,23.1039,1701.37,288.319,1675.32,8.884274934799494,22.22222222222222,22.621481481481485
2024-06-05 23:24:29,21.6024,23.0941,11.1345,34.4652,34.9852,22.9995,23.1138,1700.39,315.891,1676.31,8.90415551863923,22.22222222222222,22.621851851851854
2024-06-05 23:24:30,21.599,23.0941,11.1406,34.5011,34.982,22.9812,23.0908,1709.25,296.197,1677.19,8.900744779827551,22.22222222222222,22.622222222222224
2024-06-05 23:24:31,21.5909,23.081,11.1331,34.5525,34.982,22.9946,23.1072,1704.66,317.204,1677.39,8.901295469623857,22.22222222222222,22.622592592592596
2024-06-05 23:24:32,21.5898,23.0842,11.1346,34.6454,34.9852,22.9935,23.1138,1712.53,306.044,1675.42,8.88863097437835,22.22222222222222,22.622962962962966
2024-06-05 23:24:33,21.5894,23.0875,11.1428,34.6948,34.9852,23.0059,23.1072,1702.69,321.799,1674.73,8.877661910714158,22.22222222222222,22.623333333333335
2024-06-05 23:24:34,21.5968,23.0908,11.1316,34.7837,34.9787,23.0002,23.1039,1715.16,307.685,1674.24,8.890866351366453,22.22222222222222,22.623703703703708
2024-06-05 23:24:35,21.5969,23.1007,11.139,34.8345,34.9787,23.008,23.1039,1707.28,306.044,1674.24,8.884664527763944,22.22222222222222,22.624074074074077
2024-06-05 23:24:36,21.5878,23.1072,11.135,34.8885,34.982,22.9944,23.0908,1705.64,296.197,1677.0,8.894971055246641,22.22222222222222,22.624444444444446
2024-06-05 23:24:37,21.5944,23.1007,11.1338,34.9557,34.982,22.9995,23.0974,1710.24,303.089,1670.4,8.866575420929857,22.22222222222222,22.62481481481482
2024-06-05 23:24:38,21.6089,23.1138,11.1261,35.0074,34.9852,23.0054,23.1007,1704.33,332.959,1672.66,8.897414167247419,22.22222222222222,22.625185185185188
2024-06-05 23:24:39,21.5986,23.1039,11.1301,35.0692,34.982,22.9986,23.1039,1713.19,277.815,1670.69,8.874812088506498,22.22222222222222,22.625555555555557
2024-06-05 23:24:40,21.5923,23.0875,11.123,35.1154,34.982,22.9916,23.1105,1716.8,308.669,1669.51,8.869221584842775,22.22222222222222,22.62592592592593
2024-06-05 23:24:41,21.6106,23.0974,11.1387,35.1686,34.9754,22.9964,23.1039,1708.6,331.646,1668.92,8.868289077480187,22.22222222222222,22.6262962962963
2024-06-05 23:24:42,21.6001,23.0974,11.1342,35.208,34.9852,22.9792,23.0974,1705.64,303.089,1668.04,8.858534430231964,22.22222222222222,22.62666666666667
2024-06-05 23:24:43,21.5902,23.0842,11.1142,35.2606,34.9918,22.9812,23.1007,1721.4,283.724,1665.97,8.856079409790016,22.22222222222222,22.62703703703704
2024-06-05 23:24:44,21.5978,23.1105,11.1288,35.309,34.9754,22.9877,23.1039,1721.4,302.105,1666.85,8.854836670485339,22.22222222222222,22.62740740740741
2024-06-05 23:24:45,21.6008,23.0678,11.1364,35.3586,34.982,22.984,23.0974,1705.31,324.097,1666.85,8.850945921733393,22.22222222222222,22.62777777777778
2024-06-05 23:24:46,21.5976,23.1105,11.1109,35.373,34.982,22.9901,23.1039,1712.21,288.647,1666.76,8.869328678101649,22.22222222222222,22.628148148148153
2024-06-05 23:24:47,21.5822,23.1072,11.1253,35.3964,34.982,22.9939,23.0974,1717.79,294.884,1665.67,8.838341019944446,22.22222222222222,22.628518518518522
2024-06-05 23:24:48,21.5813,23.0875,11.1206,35.4268,34.982,22.9928,23.1039,1716.8,321.142,1665.77,8.84208365200453,22.22222222222222,22.62888888888889
2024-06-05 23:24:49,21.591,23.1039,11.1303,35.4348,34.982,22.9869,23.1039,1711.88,281.426,1666.56,8.846277055706771,22.22222222222222,22.629259259259264
2024-06-05 23:24:50,21.5844,23.0974,11.1194,35.4518,34.9787,22.983,23.1039,1719.76,308.998,1667.94,8.857241624528111,22.22222222222222,22.629629629629633
2024-06-05 23:24:51,21.5923,23.0974,11.1341,35.4546,34.9787,22.999,23.1007,1723.37,306.044,1670.99,8.86767217577674,22.22222222222222,22.630000000000003
2024-06-05 23:24:52,21.5997,23.1007,11.1282,35.4383,34.982,22.9931,23.1007,1713.52,307.685,1670.69,8.877355378974602,22.22222222222222,22.630370370370372
2024-06-05 23:24:53,21.5959,23.0908,11.1239,35.43,34.982,22.9986,23.1072,1714.83,318.517,1670.79,8.878310644713974,22.22222222222222,22.630740740740745
2024-06-05 23:24:54,21.5967,23.0974,11.118,35.4162,34.982,22.9995,23.1072,1717.79,339.524,1671.68,8.88872334344951,22.22222222222222,22.631111111111114
2024-06-05 23:24:55,21.5883,23.0875,11.1137,35.3842,34.9852,22.9931,23.1039,1711.22,285.036,1672.07,8.88731836558839,22.22222222222222,22.631481481481483
2024-06-05 23:24:56,21.5855,22.9529,11.1158,35.332,34.9885,22.9886,22.9661,1731.24,341.165,1672.66,8.886295370209325,22.22222222222222,22.631851851851856
2024-06-05 23:24:57,21.5883,22.9628,11.1247,35.2622,34.982,23.0057,22.9661,1717.79,284.052,1669.22,8.862852968471298,22.22222222222222,22.632222222222225
2024-06-05 23:24:58,21.5837,22.9496,11.1125,35.2052,34.9885,22.9971,22.9693,1724.68,313.921,1672.56,8.887037171508313,22.22222222222222,22.632592592592594
2024-06-05 23:24:59,21.5746,22.9562,11.119,35.1258,34.9787,22.999,22.9693,1703.67,313.593,1673.45,8.87851916929263,22.22222222222222,22.632962962962967
2024-06-05 23:25:00,21.5786,22.9562,11.1151,35.0541,34.9852,23.0018,22.9628,1709.91,300.792,1672.17,8.878431370671859,22.22222222222222,22.633333333333336
2024-06-05 23:25:01,21.5872,22.9529,11.1111,35.0228,34.9852,22.9983,22.9693,1704.33,320.814,1672.07,8.88859106120907,22.22222222222222,22.633703703703706
2024-06-05 23:25:02,21.5813,22.9464,11.1126,34.9848,34.9885,22.9955,22.9726,1718.77,277.159,1671.28,8.87811581880063,22.22222222222222,22.63407407407408
2024-06-05 23:25:03,21.5761,22.9464,11.1189,34.9489,34.982,22.9945,22.9661,1718.77,313.265,1670.1,8.862101626414226,22.22222222222222,22.634444444444448
2024-06-05 23:25:04,21.5654,22.9464,11.1188,34.9063,34.982,23.0105,22.9693,1703.02,327.379,1670.6,8.85576898248617,22.22222222222222,22.634814814814817
2024-06-05 23:25:05,21.5723,22.9529,11.098,34.8532,34.9852,22.9814,22.9693,1710.89,289.304,1670.89,8.880792118153465,22.22222222222222,22.63518518518519
2024-06-05 23:25:06,21.5721,22.9529,11.1073,34.8287,34.982,23.0023,22.9628,1716.15,289.304,1671.38,8.875339392231213,22.22222222222222,22.63555555555556
2024-06-05 23:25:07,21.5802,22.9529,11.0977,34.8109,34.982,23.0132,22.9661,1708.92,327.379,1671.68,8.89194675367264,22.22222222222222,22.63592592592593
2024-06-05 23:25:08,21.5674,22.9496,11.1111,34.8055,34.9852,22.9971,22.9661,1701.7,335.257,1670.79,8.864999961260759,22.22222222222222,22.6362962962963
2024-06-05 23:25:09,21.5737,22.9529,11.1066,34.7639,34.9754,22.9949,22.9628,1706.3,318.517,1674.04,8.891418253927984,22.22222222222222,22.63666666666667
2024-06-05 23:25:10,21.5664,22.9562,11.1085,34.7545,34.9787,22.9992,22.9661,1705.64,292.258,1670.3,8.863756188314767,22.22222222222222,22.63703703703704
2024-06-05 23:25:11,21.5671,22.9661,11.1061,34.7261,34.9787,22.996,22.9693,1708.92,314.906,1671.38,8.872116560481873,22.22222222222222,22.63740740740741
2024-06-05 23:25:12,21.5676,22.9562,11.1179,34.7315,34.9852,22.9945,22.9661,1703.02,295.212,1670.99,8.860464892162529,22.22222222222222,22.63777777777778
2024-06-05 23:25:13,21.5807,22.9562,11.0965,34.7213,34.9852,22.9822,22.9693,1695.14,296.853,1670.3,8.88604716334347,22.22222222222222,22.63814814814815
2024-06-05 23:25:14,21.5723,22.9562,11.1058,34.7309,34.982,22.9844,22.9595,1705.64,292.914,1670.1,8.869983042579703,22.22222222222222,22.63851851851852
2024-06-05 23:25:15,21.5632,22.9595,11.1076,34.7431,34.982,22.9856,22.9628,1710.57,298.822,1669.12,8.855546276165834,22.22222222222222,22.638888888888893
2024-06-05 23:25:16,21.5568,22.9661,11.0916,34.7429,34.982,22.9819,22.9661,1710.89,340.837,1670.99,8.873607585811962,22.22222222222222,22.639259259259262
2024-06-05 23:25:17,21.5504,22.9595,11.0858,34.7429,34.982,22.9932,22.9661,1711.22,303.089,1669.81,8.866832936149422,22.22222222222222,22.63962962962963
2024-06-05 23:25:18,21.5573,22.9628,11.0824,34.7483,34.9885,22.9914,22.9726,1712.21,279.128,1667.25,8.86195310326838,22.22222222222222,22.640000000000004
2024-06-05 23:25:19,21.56,22.9529,11.0847,34.7579,34.982,22.9898,22.9595,1704.99,282.739,1667.35,8.86282306188373,22.22222222222222,22.640370370370373
2024-06-05 23:25:20,21.5715,22.9595,11.0932,34.7816,34.982,22.988,22.9661,1704.33,293.571,1668.04,8.869030023246882,22.22222222222222,22.640740740740743
2024-06-05 23:25:21,21.5615,22.9299,11.0893,34.8196,34.9787,22.995,22.9595,1707.28,316.219,1668.53,8.86647069992096,22.22222222222222,22.641111111111115
2024-06-05 23:25:22,21.585,22.9562,11.0877,34.8757,34.9885,22.993,22.9661,1712.53,288.647,1665.28,8.870410348990712,22.22222222222222,22.641481481481485
2024-06-05 23:25:23,21.5764,22.9628,11.0853,34.9272,34.9852,22.9866,22.9726,1706.3,304.731,1669.22,8.886145951443975,22.22222222222222,22.641851851851854
2024-06-05 23:25:24,21.56,22.9858,11.0718,34.9675,34.982,22.9875,22.9693,1711.88,327.051,1669.32,8.884221806548691,22.22222222222222,22.642222222222227
2024-06-05 23:25:25,21.5654,22.9431,11.0968,34.9833,34.982,22.9916,22.9661,1706.3,322.455,1667.84,8.859757338034262,22.22222222222222,22.642592592592596
2024-06-05 23:25:26,21.5615,22.9529,11.0853,35.0277,34.982,22.9783,22.9628,1723.04,300.135,1668.33,8.86879417542283,22.22222222222222,22.642962962962965
2024-06-05 23:25:27,21.5535,22.9332,11.0639,35.0643,34.9852,22.9878,22.9661,1719.76,308.998,1668.53,8.881202713268541,22.22222222222222,22.643333333333338
2024-06-05 23:25:28,21.5605,22.9464,11.0871,35.0816,34.9787,22.9866,22.9661,1713.85,283.395,1669.12,8.87062228554988,22.22222222222222,22.643703703703707
2024-06-05 23:25:29,21.5404,22.9529,11.0753,35.105,34.982,22.9969,22.9661,1714.18,296.525,1670.3,8.869858660565972,22.22222222222222,22.644074074074076
2024-06-05 23:25:30,21.5369,22.9562,11.0722,35.147,34.982,22.9842,22.9628,1715.49,306.044,1668.13,8.857996639893765,22.22222222222222,22.644444444444446
2024-06-05 23:25:31,21.5438,22.9858,11.07,35.1737,34.982,22.9965,22.9726,1720.41,313.593,1670.1,8.876169530537549,22.22222222222222,22.64481481481482
2024-06-05 23:25:32,21.5406,22.9628,11.0691,35.2177,34.982,22.9958,22.9628,1716.8,330.005,1669.71,8.872148064468982,22.22222222222222,22.645185185185188
2024-06-05 23:25:33,21.5608,22.9464,11.0683,35.2426,34.9852,22.9868,22.9661,1719.76,320.814,1670.3,8.893081957744165,22.22222222222222,22.645555555555557
2024-06-05 23:25:34,21.5651,22.9562,11.0751,35.2803,34.982,22.9934,22.9693,1724.02,314.25,1668.92,8.883617340002022,22.22222222222222,22.64592592592593
2024-06-05 23:25:35,21.546,22.9792,11.076,35.3201,34.982,22.9948,22.9661,1705.97,318.517,1668.13,8.862482901534465,22.22222222222222,22.6462962962963
2024-06-05 23:25:36,21.5532,22.9595,11.0808,35.35,34.982,22.993,22.9661,1725.99,309.982,1668.53,8.866640033407714,22.22222222222222,22.64666666666667
2024-06-05 23:25:37,21.5533,22.9529,11.0713,35.38,34.9885,22.9866,22.9628,1718.44,308.998,1669.12,8.877906200196092,22.22222222222222,22.64703703703704
2024-06-05 23:25:38,21.5506,22.9529,11.0659,35.4045,34.982,22.9814,22.9595,1720.08,316.219,1668.72,8.878064896869162,22.22222222222222,22.64740740740741
2024-06-05 23:25:39,21.5473,22.9529,11.0605,35.4068,34.982,22.9998,22.9661,1719.76,323.768,1668.63,8.879364179449734,22.22222222222222,22.64777777777778
2024-06-05 23:25:40,21.5493,22.9595,11.0745,35.415,34.9852,22.9955,22.9693,1711.55,316.219,1666.95,8.86027392324856,22.22222222222222,22.648148148148152
2024-06-05 23:25:41,21.5493,22.9529,11.0768,35.397,34.9885,22.9869,22.9693,1702.36,311.295,1667.35,8.86045406962831,22.22222222222222,22.64851851851852
2024-06-05 23:25:42,21.5392,22.9496,11.0689,35.3878,34.9885,22.993,22.9661,1714.83,318.517,1670.2,8.87373470390524,22.22222222222222,22.64888888888889
2024-06-05 23:25:43,21.5407,22.9562,11.0629,35.3654,34.9885,22.9887,22.9661,1711.55,283.395,1668.43,8.870680359244158,22.22222222222222,22.649259259259264
2024-06-05 23:25:44,21.5403,22.9496,11.0571,35.3176,34.982,22.9894,22.9693,1713.52,283.395,1668.63,8.876315994012229,22.22222222222222,22.649629629629633
2024-06-05 23:25:45,21.5462,22.9464,11.0616,35.3002,34.982,22.9754,22.9661,1703.02,289.632,1668.04,8.874362461633496,22.22222222222222,22.650000000000002
2024-06-05 23:25:46,21.5522,22.9431,11.0641,35.2575,34.982,22.9595,22.9628,1706.3,308.013,1667.15,8.872588338841584,22.22222222222222,22.650370370370375
2024-06-05 23:25:47,21.5463,22.9529,11.0573,35.1815,34.9787,22.9737,22.9628,1713.19,335.913,1667.25,8.873881955931038,22.22222222222222,22.650740740740744
2024-06-05 23:25:48,21.5384,22.9562,11.0579,35.1011,34.982,22.9781,22.9661,1709.58,327.379,1668.33,8.872434408995534,22.22222222222222,22.651111111111113
2024-06-05 23:25:49,21.5396,22.9595,11.065,35.0284,34.9918,22.9643,22.9693,1700.72,331.646,1667.94,8.865366757790941,22.22222222222222,22.651481481481486
2024-06-05 23:25:50,21.5405,22.9595,11.0707,34.944,34.9852,22.9649,22.9661,1699.41,287.662,1668.33,8.863376153361134,22.22222222222222,22.651851851851855
2024-06-05 23:25:51,21.546,22.9529,11.0636,34.871,34.982,22.9762,22.9661,1706.63,316.219,1669.32,8.879308810374138,22.22222222222222,22.652222222222225
2024-06-05 23:25:52,21.5389,22.9562,11.0558,34.8155,34.982,22.9652,22.9562,1707.94,322.127,1671.78,8.892987660427037,22.22222222222222,22.652592592592594
2024-06-05 23:25:53,21.5506,22.9562,11.0569,34.7376,34.982,22.959,22.9628,1715.16,317.86,1667.15,8.877325755027307,22.22222222222222,22.652962962962967
2024-06-05 23:25:54,21.5488,22.9529,11.0611,34.6975,34.9852,22.9709,22.9628,1719.43,313.921,1666.16,8.86698136339039,22.22222222222222,22.653333333333336
2024-06-05 23:25:55,21.5327,22.9529,11.0488,34.6394,34.9852,22.9611,22.9595,1700.72,318.845,1665.47,8.860097880988127,22.22222222222222,22.653703703703705
2024-06-05 23:25:56,21.5332,22.9529,11.0538,34.6191,34.9787,22.9683,22.9693,1695.47,288.975,1664.79,8.852678900323204,22.22222222222222,22.654074074074078
2024-06-05 23:25:57,21.549,22.9628,11.0603,34.5786,34.982,22.974,22.9726,1700.39,330.99,1664.59,8.859470795101359,22.22222222222222,22.654444444444447
2024-06-05 23:25:58,21.5282,22.9496,11.0522,34.556,34.982,22.9612,22.9661,1714.5,273.22,1664.39,8.847680335696564,22.22222222222222,22.654814814814817
2024-06-05 23:25:59,21.54,22.9464,11.0546,34.5256,34.982,22.9583,22.9628,1704.0,327.707,1663.6,8.851415957060231,22.22222222222222,22.65518518518519
2024-06-05 23:26:00,21.5424,22.9661,11.0453,34.496,34.9787,22.9712,22.9726,1697.44,308.998,1662.91,8.857617358985793,22.22222222222222,22.65555555555556
2024-06-05 23:26:01,21.5332,22.9595,11.0632,34.4815,34.9852,22.9549,22.9726,1706.3,297.838,1662.42,8.832146670324803,22.22222222222222,22.655925925925928
2024-06-05 23:26:02,21.5197,22.9595,11.0379,34.4921,34.9852,22.9549,22.989,1706.95,320.486,1662.52,8.842632642407203,22.22222222222222,22.6562962962963
2024-06-05 23:26:03,21.5263,22.9496,11.0477,34.4759,34.982,22.9407,22.9628,1700.39,308.669,1664.39,8.849876209013944,22.22222222222222,22.65666666666667
2024-06-05 23:26:04,21.526,22.9529,11.0403,34.4934,34.9885,22.9637,22.9661,1704.66,317.86,1661.54,8.840708375727969,22.22222222222222,22.65703703703704
2024-06-05 23:26:05,21.5239,22.9562,11.0504,34.5353,34.9787,22.959,22.9661,1706.95,332.302,1662.03,8.833026460457447,22.22222222222222,22.657407407407412
2024-06-05 23:26:06,21.5184,22.9562,11.0462,34.5517,34.982,22.9625,22.9661,1705.31,322.784,1662.13,8.832461474747008,22.22222222222222,22.65777777777778
2024-06-05 23:26:07,21.5201,22.9332,11.0441,34.5752,34.9852,22.9494,22.9726,1696.45,326.394,1661.73,8.833540122349365,22.22222222222222,22.65814814814815
