TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 23:26:08,21.5074,22.9595,11.0399,34.6288,34.9787,22.9552,22.9661,1706.63,333.287,1663.41,8.835296193714408,22.22222222222222,22.658518518518523
2024-06-05 23:26:09,21.5281,22.9595,11.049,34.6679,34.9852,22.9544,22.9661,1708.27,280.441,1664.59,8.851361980888631,22.22222222222222,22.658888888888892
2024-06-05 23:26:10,21.5208,22.8282,11.0493,34.7162,34.9852,22.9591,22.8315,1697.76,321.799,1666.46,8.85487890922075,22.22222222222222,22.65925925925926
2024-06-05 23:26:11,21.5161,22.8183,11.0408,34.7463,34.9885,22.9523,22.8315,1696.78,297.838,1666.95,8.86069685609326,22.22222222222222,22.65962962962963
2024-06-05 23:26:12,21.5201,22.8282,11.0319,34.8209,34.9852,22.9571,22.8282,1712.21,311.624,1667.44,8.874216333064698,22.22222222222222,22.660000000000004
2024-06-05 23:26:13,21.5114,22.8282,11.0379,34.877,34.9754,22.9509,22.8315,1705.64,312.608,1666.85,8.858642837742694,22.22222222222222,22.660370370370373
2024-06-05 23:26:14,21.523,22.8216,11.0434,34.9281,34.9787,22.943,22.8249,1708.27,286.021,1665.87,8.858590966403803,22.22222222222222,22.660740740740742
2024-06-05 23:26:15,21.52,22.8216,11.0295,35.0029,34.9754,22.9564,22.8282,1698.42,307.357,1667.44,8.876162396027459,22.22222222222222,22.661111111111115
2024-06-05 23:26:16,21.5055,22.8183,11.0356,35.0764,34.9787,22.9564,22.8282,1711.22,325.41,1666.56,8.854057199379032,22.22222222222222,22.661481481481484
2024-06-05 23:26:17,21.5233,22.8183,11.0305,35.1333,34.9852,22.957,22.8282,1714.83,320.814,1666.16,8.871293233958134,22.22222222222222,22.661851851851853
2024-06-05 23:26:18,21.5137,22.8216,11.0351,35.1582,34.9852,22.9642,22.8282,1714.83,288.319,1666.46,8.860882790255515,22.22222222222222,22.662222222222226
2024-06-05 23:26:19,21.5107,22.815,11.0329,35.2063,34.9984,22.9537,22.8315,1724.68,287.334,1665.87,8.857069394612934,22.22222222222222,22.662592592592596
2024-06-05 23:26:20,21.5187,22.8249,11.0368,35.2729,34.9754,22.9501,22.8282,1720.41,329.677,1666.36,8.863141440157607,22.22222222222222,22.662962962962965
2024-06-05 23:26:21,21.5088,22.8282,11.0439,35.3522,34.9885,22.9371,22.8282,1716.47,326.722,1666.07,8.847226844212704,22.22222222222222,22.663333333333338
2024-06-05 23:26:22,21.4987,22.815,11.0256,35.4241,34.9885,22.9433,22.8315,1717.46,277.487,1666.07,8.854159281228121,22.22222222222222,22.663703703703707
2024-06-05 23:26:23,21.51,22.8282,11.0393,35.4798,34.9852,22.9505,22.8347,1715.16,293.899,1664.79,8.84532940450925,22.22222222222222,22.664074074074076
2024-06-05 23:26:24,21.4915,22.8216,11.0368,35.518,34.9852,22.9493,22.8282,1727.31,278.472,1668.23,8.850062501423997,22.22222222222222,22.66444444444445
2024-06-05 23:26:25,21.4941,22.815,11.0332,35.5427,34.9885,22.9565,22.8282,1728.29,333.287,1672.07,8.875694412252837,22.22222222222222,22.664814814814818
2024-06-05 23:26:26,21.4997,22.8249,11.0317,35.5929,34.9852,22.9596,22.8347,1710.57,330.661,1670.0,8.870723057714002,22.22222222222222,22.665185185185187
2024-06-05 23:26:27,21.507,22.815,11.018,35.632,34.9885,22.9485,22.8282,1717.79,330.99,1671.58,8.896928235054855,22.22222222222222,22.66555555555556
2024-06-05 23:26:28,21.4996,22.8249,11.0279,35.6414,34.9852,22.9392,22.8315,1711.88,337.554,1672.47,8.88698329580848,22.22222222222222,22.66592592592593
2024-06-05 23:26:29,21.4976,22.8347,11.0136,35.6612,34.982,22.9415,22.8315,1721.07,317.532,1672.27,8.89635791064024,22.22222222222222,22.6662962962963
2024-06-05 23:26:30,21.5015,22.8216,11.0348,35.6467,34.982,22.9363,22.8249,1724.02,335.913,1676.01,8.901541435157492,22.22222222222222,22.666666666666668
2024-06-05 23:26:31,21.4922,22.815,11.0175,35.614,34.9885,22.9496,22.8282,1730.26,292.914,1672.86,8.891602227875989,22.22222222222222,22.66703703703704
2024-06-05 23:26:32,21.4964,22.8216,11.026,35.6084,34.982,22.9499,22.838,1706.95,290.617,1671.97,8.883223515045103,22.22222222222222,22.66740740740741
2024-06-05 23:26:33,21.5003,22.8216,11.0105,35.5485,34.9852,22.945,22.8216,1717.13,286.349,1671.68,8.898139094364444,22.22222222222222,22.66777777777778
2024-06-05 23:26:34,21.4981,22.8216,11.0245,35.4737,34.9852,22.9409,22.8249,1710.89,287.334,1671.09,8.881261543038232,22.22222222222222,22.668148148148152
2024-06-05 23:26:35,21.5047,22.8216,11.0268,35.4117,34.982,22.9412,22.8315,1711.22,306.044,1669.02,8.873901952856613,22.22222222222222,22.66851851851852
2024-06-05 23:26:36,21.5153,22.8282,11.0334,35.3492,34.982,22.9292,22.8282,1718.44,305.715,1668.13,8.872555828614525,22.22222222222222,22.66888888888889
2024-06-05 23:26:37,21.5071,22.8413,11.0248,35.2556,34.982,22.9484,22.8347,1707.28,306.044,1667.54,8.869756165158872,22.22222222222222,22.669259259259263
2024-06-05 23:26:38,21.5106,22.8118,11.0239,35.1832,34.982,22.9441,22.8282,1718.44,283.724,1667.44,8.87294716156724,22.22222222222222,22.669629629629632
2024-06-05 23:26:39,21.5101,22.8413,11.0172,35.1144,34.982,22.9505,22.8347,1702.03,285.693,1667.15,8.87664898128649,22.22222222222222,22.67
2024-06-05 23:26:40,21.509,22.8249,11.0272,35.0553,34.9951,22.9294,22.8315,1711.22,290.945,1669.51,8.879811143820982,22.22222222222222,22.670370370370375
2024-06-05 23:26:41,21.5053,22.8282,11.0267,34.9828,34.9885,22.9285,22.8315,1712.53,293.571,1668.43,8.871357652596528,22.22222222222222,22.670740740740744
2024-06-05 23:26:42,21.4874,22.8118,11.0133,34.9149,34.9885,22.9344,22.8347,1709.58,286.678,1672.47,8.889020095937392,22.22222222222222,22.671111111111113
2024-06-05 23:26:43,21.5079,22.8085,11.0171,34.8951,34.982,22.937,22.8315,1703.02,285.693,1669.22,8.88589184617518,22.22222222222222,22.671481481481486
2024-06-05 23:26:44,21.5115,22.8249,11.018,34.8237,34.982,22.9337,22.8282,1709.91,286.678,1669.32,8.888711268570276,22.22222222222222,22.671851851851855
2024-06-05 23:26:45,21.4839,22.8249,11.0179,34.7821,34.982,22.9301,22.8347,1709.91,294.227,1669.12,8.86435473108685,22.22222222222222,22.672222222222224
2024-06-05 23:26:46,21.4982,22.8347,11.0152,34.7486,34.9885,22.9333,22.8315,1697.11,295.54,1669.61,8.881359683654031,22.22222222222222,22.672592592592597
2024-06-05 23:26:47,21.497,22.8052,11.0312,34.7227,34.982,22.9372,22.8347,1713.52,286.021,1669.81,8.86784971648726,22.22222222222222,22.672962962962966
2024-06-05 23:26:48,21.4822,22.8347,11.0099,34.697,34.982,22.9211,22.8282,1721.4,340.508,1669.02,8.869159222830932,22.22222222222222,22.673333333333336
2024-06-05 23:26:49,21.5007,22.8282,11.0161,34.6915,34.982,22.9276,22.8315,1709.58,314.25,1668.92,8.879044267205447,22.22222222222222,22.67370370370371
2024-06-05 23:26:50,21.5003,22.8183,11.0176,34.7218,34.982,22.9278,22.8282,1705.31,341.493,1667.74,8.871158485085143,22.22222222222222,22.674074074074078
2024-06-05 23:26:51,21.5109,22.8118,11.0237,34.7391,34.982,22.9252,22.8347,1707.28,334.6,1667.35,8.872891278969306,22.22222222222222,22.674444444444447
2024-06-05 23:26:52,21.4914,22.8249,11.0148,34.7543,34.9787,22.929,22.8282,1711.22,326.722,1666.56,8.859723173575144,22.22222222222222,22.674814814814816
2024-06-05 23:26:53,21.4909,22.8249,11.0162,34.7637,34.9754,22.9212,22.8315,1711.88,333.944,1666.66,8.858647925774898,22.22222222222222,22.67518518518519
2024-06-05 23:26:54,21.483,22.815,11.0081,34.7949,34.9852,22.9114,22.8347,1695.47,339.195,1665.67,8.853554911093743,22.22222222222222,22.675555555555558
2024-06-05 23:26:55,21.4794,22.8249,11.0025,34.8145,34.9885,22.9113,22.8315,1713.19,317.86,1665.38,8.853703608796588,22.22222222222222,22.675925925925927
2024-06-05 23:26:56,21.475,22.8216,11.0089,34.8486,34.9885,22.9245,22.8315,1708.92,314.906,1665.08,8.84298360956027,22.22222222222222,22.6762962962963
2024-06-05 23:26:57,21.4781,22.8282,11.0083,34.8905,34.9918,22.9194,22.8249,1711.22,289.96,1664.98,8.845578529321676,22.22222222222222,22.67666666666667
2024-06-05 23:26:58,21.472,22.8183,10.9985,34.9308,34.9852,22.9146,22.8282,1709.91,289.96,1665.08,8.849235993801846,22.22222222222222,22.67703703703704
2024-06-05 23:26:59,21.4734,22.8183,11.0025,34.9536,34.9787,22.9174,22.8347,1711.88,296.853,1665.77,8.850705374570937,22.22222222222222,22.67740740740741
2024-06-05 23:27:00,21.4659,22.8282,11.0078,34.9635,34.982,22.9098,22.8282,1717.13,298.494,1668.33,8.853471331779607,22.22222222222222,22.67777777777778
2024-06-05 23:27:01,21.4694,22.8216,10.9991,35.0193,34.9852,22.9156,22.8315,1723.04,327.051,1665.08,8.846532260075762,22.22222222222222,22.67814814814815
2024-06-05 23:27:02,21.4745,22.8216,11.0086,35.0554,34.9852,22.8988,22.8315,1705.64,326.066,1664.49,8.839681286885682,22.22222222222222,22.678518518518523
2024-06-05 23:27:03,21.4721,22.815,10.9991,35.1043,34.982,22.9183,22.8347,1718.77,321.471,1664.69,8.846740939928965,22.22222222222222,22.678888888888892
2024-06-05 23:27:04,21.4605,22.815,10.9919,35.1269,34.9852,22.8988,22.8347,1727.31,305.387,1661.54,8.8262910155875,22.22222222222222,22.67925925925926
2024-06-05 23:27:05,21.4784,22.8315,11.0067,35.1897,34.982,22.9019,22.8249,1714.5,307.685,1664.0,8.841976360846711,22.22222222222222,22.679629629629634
2024-06-05 23:27:06,21.4833,22.8249,10.989,35.2218,34.9852,22.8881,22.8282,1717.46,295.54,1664.0,8.861059094858875,22.22222222222222,22.680000000000003
2024-06-05 23:27:07,21.4797,22.8216,10.9988,35.2813,34.9885,22.8904,22.8347,1717.46,301.777,1663.6,8.847617211012707,22.22222222222222,22.680370370370373
2024-06-05 23:27:08,21.482,22.8216,11.0168,35.3128,34.9852,22.9002,22.838,1710.89,313.265,1663.9,8.835956924956184,22.22222222222222,22.680740740740745
2024-06-05 23:27:09,21.4583,22.8249,10.9882,35.3571,34.982,22.8958,22.8282,1712.21,324.753,1663.9,8.840094083245777,22.22222222222222,22.681111111111115
2024-06-05 23:27:10,21.4488,22.8282,10.9846,35.3929,34.982,22.9038,22.838,1717.13,314.25,1664.0,8.835643595134721,22.22222222222222,22.681481481481484
2024-06-05 23:27:11,21.4647,22.8282,10.9908,35.401,34.982,22.8959,22.838,1729.27,295.212,1665.08,8.849573960517604,22.22222222222222,22.681851851851853
2024-06-05 23:27:12,21.4714,22.8183,10.9924,35.4039,34.982,22.8919,22.8249,1713.85,289.96,1665.97,8.858615515004729,22.22222222222222,22.682222222222226
2024-06-05 23:27:13,21.4746,22.8282,11.0046,35.4306,34.9885,22.8955,22.8315,1706.63,287.334,1666.95,8.856213767939474,22.22222222222222,22.682592592592595
2024-06-05 23:27:14,21.4668,22.8085,10.995,35.3871,34.982,22.905,22.8282,1719.1,294.227,1666.76,8.856726715872956,22.22222222222222,22.682962962962964
2024-06-05 23:27:15,21.4555,22.8282,10.9865,35.3653,34.9852,22.8947,22.8347,1720.41,290.945,1664.19,8.8407059055434,22.22222222222222,22.683333333333337
2024-06-05 23:27:16,21.4623,22.8216,10.9834,35.3434,34.982,22.8784,22.8413,1716.15,286.678,1665.38,8.855393746835283,22.22222222222222,22.683703703703706
2024-06-05 23:27:17,21.4546,22.8249,10.9975,35.3074,34.9852,22.8895,22.8413,1713.52,282.411,1666.66,8.843763279580381,22.22222222222222,22.684074074074076
2024-06-05 23:27:18,21.455,22.838,10.9902,35.2521,34.9852,22.8756,22.8413,1720.08,315.562,1665.38,8.843478273662491,22.22222222222222,22.68444444444445
2024-06-05 23:27:19,21.4609,22.8347,11.0004,35.2052,34.982,22.8781,22.8282,1715.82,314.578,1665.47,8.840322197281191,22.22222222222222,22.684814814814818
2024-06-05 23:27:20,21.4652,22.8183,10.9946,35.17,34.9852,22.8818,22.8347,1693.5,340.837,1665.77,8.850451794495452,22.22222222222222,22.685185185185187
2024-06-05 23:27:21,21.4381,22.8479,11.0016,35.1151,34.9787,22.8849,22.8315,1715.49,330.333,1665.77,8.821628192582255,22.22222222222222,22.68555555555556
2024-06-05 23:27:22,21.4578,22.8085,10.9979,35.0456,34.9852,22.8859,22.8315,1709.25,312.28,1663.7,8.83042049945813,22.22222222222222,22.68592592592593
2024-06-05 23:27:23,21.4436,22.7067,10.9904,34.9813,34.9885,22.8952,22.6968,1708.27,283.724,1663.9,8.82582510873676,22.22222222222222,22.686296296296298
2024-06-05 23:27:24,21.4493,22.6837,10.9822,34.9497,34.982,22.8788,22.6968,1713.19,342.15,1663.7,8.836498858486047,22.22222222222222,22.68666666666667
2024-06-05 23:27:25,21.4444,22.6673,10.9886,34.9138,34.982,22.8752,22.6936,1708.27,337.226,1662.91,8.822767772249835,22.22222222222222,22.68703703703704
2024-06-05 23:27:26,21.4494,22.6804,10.9822,34.8797,34.982,22.8752,22.6968,1699.08,282.082,1663.31,8.834511832474824,22.22222222222222,22.68740740740741
2024-06-05 23:27:27,21.4361,22.6837,10.9915,34.8449,34.9852,22.8674,22.6903,1711.88,273.22,1664.19,8.820100955300273,22.22222222222222,22.687777777777782
2024-06-05 23:27:28,21.441,22.6903,10.9811,34.8342,34.982,22.88,22.6936,1709.58,323.768,1664.49,8.834613582462621,22.22222222222222,22.68814814814815
2024-06-05 23:27:29,21.4423,22.7034,10.9863,34.8172,34.982,22.8668,22.6936,1705.64,306.372,1665.77,8.83811089748862,22.22222222222222,22.68851851851852
2024-06-05 23:27:30,21.4342,22.687,10.9909,34.7836,34.982,22.8672,22.6936,1708.27,287.662,1667.15,8.834689009355772,22.22222222222222,22.68888888888889
2024-06-05 23:27:31,21.437,22.6903,10.9874,34.7903,34.9852,22.8611,22.6968,1720.41,320.158,1668.23,8.8457452738845,22.22222222222222,22.689259259259263
2024-06-05 23:27:32,21.4494,22.687,10.9869,34.8013,34.9787,22.8471,22.6903,1709.25,330.005,1668.82,8.85979764141964,22.22222222222222,22.689629629629632
2024-06-05 23:27:33,21.4576,22.6968,10.9906,34.8123,34.9885,22.8527,22.6903,1701.7,291.929,1671.19,8.876196094662946,22.22222222222222,22.69
2024-06-05 23:27:34,21.4332,22.687,10.9795,34.8193,34.982,22.8457,22.6936,1703.02,300.464,1669.12,8.85393703920911,22.22222222222222,22.690370370370374
2024-06-05 23:27:35,21.4338,22.6837,10.9796,34.8241,34.9852,22.848,22.6936,1703.67,322.455,1668.33,8.850169724585767,22.22222222222222,22.690740740740743
2024-06-05 23:27:36,21.4318,22.687,10.9788,34.8526,34.9885,22.8413,22.6936,1706.3,294.227,1664.79,8.830376981991195,22.22222222222222,22.691111111111113
2024-06-05 23:27:37,21.4359,22.6837,10.9715,34.8874,34.9852,22.8458,22.6936,1707.28,317.86,1668.53,8.859866693937558,22.22222222222222,22.691481481481485
2024-06-05 23:27:38,21.4345,22.6936,10.963,34.8968,34.9852,22.8413,22.6968,1707.61,330.661,1669.91,8.873210781715034,22.22222222222222,22.691851851851855
2024-06-05 23:27:39,21.4168,22.6936,10.977,34.9275,34.982,22.8482,22.6936,1701.37,287.991,1669.12,8.842164200420452,22.22222222222222,22.692222222222224
2024-06-05 23:27:40,21.4302,22.6837,10.9652,34.9712,34.982,22.8371,22.6903,1703.02,304.402,1667.64,8.855648538153698,22.22222222222222,22.692592592592597
2024-06-05 23:27:41,21.4345,22.6903,10.9957,34.9997,34.982,22.8313,22.6968,1709.58,277.815,1665.77,8.823572306494292,22.22222222222222,22.692962962962966
2024-06-05 23:27:42,21.4341,22.687,10.9678,35.0293,34.982,22.8387,22.6936,1706.95,286.678,1662.91,8.831627836674226,22.22222222222222,22.693333333333335
2024-06-05 23:27:43,21.4314,22.6936,10.9683,35.0731,34.9852,22.8424,22.6903,1706.63,333.615,1662.62,8.827387922664323,22.22222222222222,22.693703703703708
2024-06-05 23:27:44,21.4459,22.687,10.9742,35.1258,34.9787,22.8226,22.6903,1712.53,316.875,1659.96,8.820509062470624,22.22222222222222,22.694074074074077
2024-06-05 23:27:45,21.4263,22.6837,10.9704,35.1505,34.9787,22.8304,22.6936,1713.52,285.693,1659.17,8.803008946994444,22.22222222222222,22.694444444444446
2024-06-05 23:27:46,21.4357,22.6903,10.9727,35.2032,34.9852,22.8175,22.6968,1717.46,298.822,1658.88,8.807446874612737,22.22222222222222,22.69481481481482
2024-06-05 23:27:47,21.4378,22.6837,10.9605,35.2607,34.9787,22.8206,22.6968,1721.07,333.615,1659.86,8.824694394433745,22.22222222222222,22.69518518518519
2024-06-05 23:27:48,21.4367,22.6804,10.966,35.295,34.982,22.8265,22.687,1714.5,325.081,1661.44,8.827530250558828,22.22222222222222,22.695555555555558
2024-06-05 23:27:49,21.4374,22.6837,10.9645,35.3308,34.982,22.8301,22.6903,1711.22,304.731,1661.44,8.829385003970856,22.22222222222222,22.69592592592593
2024-06-05 23:27:50,21.4205,22.6936,10.9576,35.3877,34.9885,22.8292,22.687,1712.86,283.067,1657.2,8.798443204069727,22.22222222222222,22.6962962962963
2024-06-05 23:27:51,21.436,22.6837,10.9582,35.4287,34.9852,22.827,22.6936,1721.73,320.486,1656.22,8.80576243809292,22.22222222222222,22.69666666666667
2024-06-05 23:27:52,21.4265,22.7001,10.9673,35.4506,34.9852,22.833,22.6936,1724.02,324.753,1656.81,8.793261942196887,22.22222222222222,22.69703703703704
2024-06-05 23:27:53,21.4281,22.6936,10.9689,35.4682,34.982,22.8374,22.6903,1721.4,285.693,1657.7,8.797985479071087,22.22222222222222,22.69740740740741
2024-06-05 23:27:54,21.4267,22.6804,10.9658,35.5189,34.982,22.827,22.6936,1717.46,306.372,1658.88,8.805679156134602,22.22222222222222,22.69777777777778
2024-06-05 23:27:55,21.4152,22.6837,10.964,35.5283,34.9885,22.8288,22.6936,1713.85,330.661,1659.47,8.80064291865604,22.22222222222222,22.69814814814815
2024-06-05 23:27:56,21.4187,22.6968,10.9489,35.5428,34.982,22.8216,22.6968,1718.77,295.868,1659.67,8.817367967038221,22.22222222222222,22.698518518518522
2024-06-05 23:27:57,21.4353,22.6968,10.9667,35.5364,34.9951,22.8335,22.7001,1709.25,298.822,1660.26,8.819491508804665,22.22222222222222,22.69888888888889
2024-06-05 23:27:58,21.4308,22.6804,10.9637,35.5205,34.982,22.8446,22.6936,1709.91,324.097,1660.06,8.817165531657361,22.22222222222222,22.69925925925926
2024-06-05 23:27:59,21.4311,22.6739,10.9658,35.4893,34.982,22.8316,22.6936,1702.36,292.258,1661.54,8.823508718016528,22.22222222222222,22.699629629629634
2024-06-05 23:28:00,21.421,22.6936,10.9677,35.4403,34.9754,22.8285,22.6936,1708.92,314.25,1662.62,8.819119971326563,22.22222222222222,22.700000000000003
2024-06-05 23:28:01,21.4109,22.6772,10.9569,35.4102,34.982,22.8287,22.6936,1719.76,298.494,1664.39,8.829099869164938,22.22222222222222,22.700370370370372
2024-06-05 23:28:02,21.4159,22.6772,10.9649,35.3698,34.982,22.8291,22.6968,1707.28,314.25,1665.97,8.834945199667377,22.22222222222222,22.700740740740745
2024-06-05 23:28:03,21.4236,22.6968,10.9636,35.3449,34.9852,22.8353,22.7001,1706.3,317.86,1667.54,8.850886683987463,22.22222222222222,22.701111111111114
2024-06-05 23:28:04,21.4203,22.6772,10.9595,35.2866,34.9787,22.8199,22.6936,1719.1,303.418,1669.02,8.859419687956795,22.22222222222222,22.701481481481483
2024-06-05 23:28:05,21.4187,22.6903,10.9557,35.2456,34.9852,22.8144,22.6903,1717.79,321.142,1669.81,8.865477229032296,22.22222222222222,22.701851851851856
2024-06-05 23:28:06,21.4247,22.687,10.9614,35.1876,34.982,22.826,22.6968,1707.94,289.632,1670.3,8.86833304250317,22.22222222222222,22.702222222222225
2024-06-05 23:28:07,21.4081,22.6772,10.944,35.1402,34.982,22.8237,22.6903,1705.64,330.99,1670.4,8.86954207809801,22.22222222222222,22.702592592592595
2024-06-05 23:28:08,21.4239,22.6903,10.9615,35.0679,34.982,22.835,22.687,1705.97,295.54,1667.74,8.853979273885056,22.22222222222222,22.702962962962967
2024-06-05 23:28:09,21.4009,22.6903,10.9578,34.9983,34.9787,22.8356,22.6903,1718.11,313.265,1671.48,8.857465244228125,22.22222222222222,22.703333333333337
2024-06-05 23:28:10,21.4302,22.6903,10.9595,34.9518,34.982,22.8205,22.6936,1711.22,313.921,1671.28,8.879811944550497,22.22222222222222,22.703703703703706
2024-06-05 23:28:11,21.4173,22.6837,10.9555,34.8848,34.9852,22.841,22.6936,1705.97,301.777,1671.19,8.871786405192015,22.22222222222222,22.704074074074075
2024-06-05 23:28:12,21.4326,22.6837,10.9693,34.8337,34.9852,22.8251,22.6968,1711.88,319.173,1669.91,8.866262366644596,22.22222222222222,22.704444444444448
2024-06-05 23:28:13,21.4243,22.6936,10.9586,34.7712,34.9754,22.8281,22.6936,1708.92,291.929,1668.92,8.863038512417459,22.22222222222222,22.704814814814817
2024-06-05 23:28:14,21.4049,22.6968,10.9506,34.7195,34.9787,22.839,22.6903,1699.08,341.165,1666.56,8.8408647818478,22.22222222222222,22.705185185185186
2024-06-05 23:28:15,21.4289,22.6772,10.9541,34.6801,34.982,22.8328,22.6936,1697.11,287.006,1664.98,8.849802859552108,22.22222222222222,22.70555555555556
2024-06-05 23:28:16,21.4165,22.6903,10.9486,34.6374,34.982,22.8333,22.7001,1698.75,329.348,1664.0,8.838767759552642,22.22222222222222,22.70592592592593
2024-06-05 23:28:17,21.4203,22.6903,10.9479,34.5877,34.9852,22.8283,22.6936,1706.3,272.564,1662.72,8.835765444042167,22.22222222222222,22.706296296296298
2024-06-05 23:28:18,21.419,22.6837,10.9396,34.5979,34.9754,22.8296,22.6903,1700.39,332.959,1660.95,8.832259335707102,22.22222222222222,22.70666666666667
2024-06-05 23:28:19,21.4168,22.7034,10.954,34.5689,34.9852,22.8279,22.6903,1701.37,286.678,1660.75,8.817206671292563,22.22222222222222,22.70703703703704
2024-06-05 23:28:20,21.4206,22.6936,10.9591,34.5762,34.982,22.8363,22.6936,1711.55,336.57,1660.26,8.81350996497717,22.22222222222222,22.70740740740741
2024-06-05 23:28:21,21.4173,22.6804,10.9412,34.585,34.9852,22.8274,22.6968,1714.83,295.54,1660.26,8.825810041016805,22.22222222222222,22.707777777777782
2024-06-05 23:28:22,21.4199,22.6936,10.9487,34.6031,34.9852,22.8369,22.6903,1713.85,320.486,1659.57,8.818015663844674,22.22222222222222,22.70814814814815
2024-06-05 23:28:23,21.4145,22.687,10.9494,34.6136,34.982,22.8325,22.6903,1707.28,307.357,1656.71,8.797691158202868,22.22222222222222,22.70851851851852
2024-06-05 23:28:24,21.4105,22.6804,10.9431,34.654,34.982,22.8304,22.7067,1702.36,310.311,1659.37,8.813753303529385,22.22222222222222,22.708888888888893
2024-06-05 23:28:25,21.4028,22.6903,10.9409,34.6995,34.982,22.8245,22.6936,1699.73,335.913,1659.76,8.81119259592582,22.22222222222222,22.709259259259262
2024-06-05 23:28:26,21.394,22.6968,10.9352,34.7423,34.9852,22.8266,22.6968,1705.64,292.914,1661.24,8.816436292373435,22.22222222222222,22.70962962962963
2024-06-05 23:28:27,21.4077,22.6936,10.9417,34.7967,34.982,22.824,22.6936,1700.72,294.227,1661.24,8.822505663745398,22.22222222222222,22.710000000000004
2024-06-05 23:28:28,21.3926,22.7001,10.9399,34.8068,34.9852,22.8299,22.6903,1702.03,310.639,1661.14,8.810763781423487,22.22222222222222,22.710370370370374
2024-06-05 23:28:29,21.4041,22.6837,10.9474,34.846,34.9852,22.8213,22.6968,1721.73,338.211,1661.83,8.817796644026176,22.22222222222222,22.710740740740743
2024-06-05 23:28:30,21.4161,22.6936,10.9458,34.8912,34.9787,22.8419,22.6903,1711.55,324.753,1662.03,8.830327679278911,22.22222222222222,22.711111111111112
2024-06-05 23:28:31,21.4235,22.687,10.9503,34.9538,34.982,22.822,22.6903,1708.6,296.197,1662.42,8.834846084779926,22.22222222222222,22.711481481481485
2024-06-05 23:28:32,21.4108,22.6936,10.9475,35.0032,34.9852,22.8254,22.6903,1714.18,299.479,1661.93,8.823893152922992,22.22222222222222,22.711851851851854
2024-06-05 23:28:33,21.3935,22.6903,10.9366,35.0686,34.9852,22.8184,22.7001,1707.28,327.707,1660.85,8.812765243400406,22.22222222222222,22.712222222222223
2024-06-05 23:28:34,21.4098,22.6968,10.9382,35.1456,34.9852,22.8201,22.6936,1714.83,330.333,1660.85,8.825153967503908,22.22222222222222,22.712592592592596
2024-06-05 23:28:35,21.4064,22.7067,10.9316,35.1759,34.9885,22.8186,22.6936,1716.15,321.799,1660.85,8.827850832614873,22.22222222222222,22.712962962962965
2024-06-05 23:28:36,21.3987,22.6936,10.9355,35.2456,34.982,22.8161,22.6968,1709.58,299.151,1660.16,8.814411228158415,22.22222222222222,22.713333333333335
2024-06-05 23:28:37,21.4086,22.5721,10.9386,35.2979,34.982,22.822,22.5721,1710.24,299.479,1658.88,8.813339269539846,22.22222222222222,22.713703703703708
2024-06-05 23:28:38,21.4003,22.5688,10.9261,35.3812,34.982,22.8129,22.5655,1716.47,326.066,1661.83,8.832553827580302,22.22222222222222,22.714074074074077
2024-06-05 23:28:39,21.4118,22.5458,10.9407,35.3992,34.982,22.8297,22.5622,1727.96,336.898,1658.68,8.813202540662706,22.22222222222222,22.714444444444446
2024-06-05 23:28:40,21.4132,22.5688,10.9301,35.4751,34.982,22.8227,22.559,1717.46,285.693,1658.09,8.820164082521291,22.22222222222222,22.71481481481482
2024-06-05 23:28:41,21.4147,22.559,10.9417,35.5112,34.9918,22.8231,22.5688,1700.39,276.174,1657.7,8.809593651743116,22.22222222222222,22.715185185185188
2024-06-05 23:28:42,21.4131,22.5557,10.9258,35.5589,34.9852,22.8332,22.5655,1711.55,327.707,1658.19,8.824229996181773,22.22222222222222,22.715555555555557
2024-06-05 23:28:43,21.4155,22.5622,10.9303,35.5731,34.9787,22.8155,22.5622,1728.29,334.928,1655.53,8.808310381723016,22.22222222222222,22.71592592592593
2024-06-05 23:28:44,21.4147,22.5885,10.9243,35.6,34.9787,22.8096,22.5557,1723.04,293.899,1657.5,8.823165408029698,22.22222222222222,22.7162962962963
2024-06-05 23:28:45,21.4038,22.5491,10.9369,35.6289,34.9852,22.8179,22.5688,1710.89,286.349,1658.39,8.808127266859342,22.22222222222222,22.71666666666667
2024-06-05 23:28:46,21.4083,22.5491,10.9336,35.6213,34.9787,22.817,22.5688,1719.1,300.464,1659.07,8.818305481751137,22.22222222222222,22.71703703703704
2024-06-05 23:28:47,21.4045,22.5458,10.9287,35.6123,34.9885,22.8133,22.5688,1721.73,326.066,1659.57,8.821889419675305,22.22222222222222,22.71740740740741
2024-06-05 23:28:48,21.3937,22.5557,10.9349,35.5962,34.982,22.8172,22.5622,1723.04,299.807,1660.16,8.810704579197884,22.22222222222222,22.71777777777778
2024-06-05 23:28:49,21.4041,22.5557,10.9335,35.5563,34.982,22.8152,22.5655,1722.71,282.739,1660.06,8.820113824819822,22.22222222222222,22.718148148148153
2024-06-05 23:28:50,21.3899,22.5622,10.9289,35.5048,34.9721,22.8107,22.559,1723.04,306.372,1659.57,8.809426031350679,22.22222222222222,22.718518518518522
2024-06-05 23:28:51,21.3824,22.5655,10.9353,35.4843,34.9951,22.8073,22.5655,1711.55,319.173,1656.61,8.782028985385884,22.22222222222222,22.71888888888889
2024-06-05 23:28:52,21.3838,22.559,10.9272,35.4329,34.9688,22.7998,22.5655,1717.46,308.341,1658.09,8.79786778198169,22.22222222222222,22.71925925925926
2024-06-05 23:28:53,21.4019,22.559,10.9386,35.3918,34.9852,22.7993,22.5622,1721.73,274.533,1656.71,8.796177952969781,22.22222222222222,22.719629629629633
2024-06-05 23:28:54,21.4014,22.5557,10.9259,35.3164,34.9852,22.8007,22.559,1719.43,318.188,1660.45,8.826314525472773,22.22222222222222,22.720000000000002
2024-06-05 23:28:55,21.4007,22.5557,10.9326,35.2561,34.9787,22.801,22.5688,1718.44,331.974,1661.04,8.823213524870711,22.22222222222222,22.72037037037037
2024-06-05 23:28:56,21.4143,22.5655,10.9383,35.2121,34.982,22.7949,22.5655,1711.88,293.571,1661.44,8.831998520142335,22.22222222222222,22.720740740740744
2024-06-05 23:28:57,21.3873,22.559,10.923,35.1372,34.982,22.7934,22.5655,1710.57,328.035,1662.03,8.825267464569134,22.22222222222222,22.721111111111114
2024-06-05 23:28:58,21.3785,22.5557,10.9353,35.077,34.9852,22.7982,22.5655,1704.0,318.517,1661.34,8.80381591032139,22.22222222222222,22.721481481481483
2024-06-05 23:28:59,21.3922,22.559,10.9378,35.021,34.9852,22.7908,22.559,1703.67,312.937,1662.03,8.816918110298017,22.22222222222222,22.721851851851856
2024-06-05 23:29:00,21.388,22.5524,10.9236,35.0118,34.982,22.7958,22.5655,1703.67,317.204,1661.24,8.82115691455163,22.22222222222222,22.722222222222225
2024-06-05 23:29:01,21.3861,22.559,10.9404,34.9734,34.982,22.7867,22.559,1713.52,329.02,1663.6,8.81790257526314,22.22222222222222,22.721851851851856
2024-06-05 23:29:02,21.3826,22.5557,10.9256,34.9424,34.9885,22.7962,22.5688,1709.58,305.059,1661.54,8.816510818065309,22.22222222222222,22.721481481481483
2024-06-05 23:29:03,21.3783,22.559,10.9314,34.9099,34.9852,22.7939,22.5622,1713.85,328.364,1664.79,8.825223887225079,22.22222222222222,22.721111111111114
2024-06-05 23:29:04,21.3821,22.5524,10.9332,34.8918,34.9885,22.7864,22.5721,1707.28,291.601,1664.69,8.826383214668558,22.22222222222222,22.720740740740744
2024-06-05 23:29:05,21.3933,22.5557,10.9293,34.891,34.9852,22.7757,22.5688,1705.64,329.02,1663.9,8.83494374333424,22.22222222222222,22.72037037037037
2024-06-05 23:29:06,21.3767,22.5524,10.9159,34.8811,34.9787,22.7747,22.559,1713.19,331.318,1662.23,8.823377303994206,22.22222222222222,22.720000000000002
2024-06-05 23:29:07,21.3867,22.5622,10.919,34.833,34.9885,22.7828,22.5688,1713.85,303.089,1663.41,8.835465007589617,22.22222222222222,22.719629629629633
2024-06-05 23:29:08,21.3767,22.5458,10.9173,34.8716,34.982,22.7925,22.5754,1706.3,327.379,1663.01,8.82633625325282,22.22222222222222,22.71925925925926
2024-06-05 23:29:09,21.3851,22.5622,10.924,34.847,34.9787,22.7818,22.5688,1698.42,278.144,1662.82,8.82676224744171,22.22222222222222,22.71888888888889
2024-06-05 23:29:10,21.3727,22.559,10.9273,34.8422,34.982,22.7791,22.5622,1706.3,334.6,1662.82,8.813515058591124,22.22222222222222,22.718518518518522
2024-06-05 23:29:11,21.3664,22.5819,10.9174,34.8405,34.982,22.7732,22.559,1714.18,342.15,1662.62,8.81549219675999,22.22222222222222,22.718148148148153
2024-06-05 23:29:12,21.378,22.559,10.9346,34.8683,34.982,22.7757,22.5622,1712.53,276.831,1663.11,8.81336432354418,22.22222222222222,22.71777777777778
2024-06-05 23:29:13,21.3658,22.5622,10.9198,34.8839,34.982,22.7652,22.5622,1711.22,293.899,1662.62,8.812961191248435,22.22222222222222,22.71740740740741
2024-06-05 23:29:14,21.3882,22.5622,10.93,34.912,34.9852,22.7616,22.5655,1702.03,330.333,1662.52,8.822723263258514,22.22222222222222,22.71703703703704
2024-06-05 23:29:15,21.3623,22.5557,10.9247,34.9932,34.9852,22.7636,22.5622,1719.43,289.632,1662.32,8.804285460542136,22.22222222222222,22.71666666666667
2024-06-05 23:29:16,21.3569,22.5557,10.925,35.0174,34.9852,22.762,22.5622,1700.06,277.815,1662.03,8.797942305136388,22.22222222222222,22.7162962962963
2024-06-05 23:29:17,21.3669,22.5458,10.9202,35.0583,34.9852,22.7696,22.5655,1715.49,280.441,1662.82,8.814611959578754,22.22222222222222,22.71592592592593
2024-06-05 23:29:18,21.3681,22.559,10.9111,35.1079,34.9852,22.7669,22.5688,1708.92,292.914,1661.54,8.816510818065309,22.22222222222222,22.715555555555557
2024-06-05 23:29:19,21.3768,22.559,10.9164,35.1787,34.9852,22.7531,22.5655,1711.88,306.372,1661.04,8.816723450822748,22.22222222222222,22.715185185185188
2024-06-05 23:29:20,21.3779,22.5557,10.9112,35.238,34.9721,22.755,22.5655,1704.33,295.212,1660.75,8.820493277747623,22.22222222222222,22.71481481481482
2024-06-05 23:29:21,21.3753,22.5557,10.9104,35.2943,34.9852,22.7529,22.5622,1708.6,303.746,1660.85,8.81950740617782,22.22222222222222,22.714444444444446
2024-06-05 23:29:22,21.3641,22.5655,10.9181,35.3617,34.9885,22.7405,22.5622,1724.02,290.288,1660.65,8.80251891727919,22.22222222222222,22.714074074074077
2024-06-05 23:29:23,21.3651,22.5622,10.9113,35.4192,34.982,22.746,22.5655,1715.82,319.173,1660.16,8.806492478106358,22.22222222222222,22.713703703703708
2024-06-05 23:29:24,21.3647,22.5524,10.9078,35.4723,34.9885,22.7542,22.5655,1718.11,335.913,1659.27,8.804381482624544,22.22222222222222,22.713333333333335
2024-06-05 23:29:25,21.3613,22.5524,10.9119,35.5158,34.982,22.7536,22.5655,1713.52,311.624,1659.96,8.801725354754293,22.22222222222222,22.712962962962965
2024-06-05 23:29:26,21.3663,22.559,10.913,35.5914,34.9852,22.7496,22.5655,1718.77,328.364,1660.55,8.808139964866493,22.22222222222222,22.712592592592596
2024-06-05 23:29:27,21.358,22.559,10.8972,35.6237,34.982,22.737,22.5655,1728.62,322.784,1660.55,8.814459600745739,22.22222222222222,22.712222222222223
2024-06-05 23:29:28,21.3641,22.5524,10.9124,35.6757,34.982,22.7479,22.5721,1718.77,313.921,1663.01,8.81983848195141,22.22222222222222,22.711851851851854
2024-06-05 23:29:29,21.3662,22.5491,10.8983,35.6832,34.982,22.7348,22.5721,1725.01,324.753,1660.45,8.819911013431001,22.22222222222222,22.711481481481485
2024-06-05 23:29:30,21.3594,22.5622,10.9125,35.6948,34.9852,22.7411,22.5622,1718.11,330.333,1660.26,8.801209888937542,22.22222222222222,22.711111111111116
2024-06-05 23:29:31,21.3772,22.559,10.9123,35.698,34.9885,22.738,22.559,1715.49,322.784,1659.86,8.814250271378093,22.22222222222222,22.710740740740743
2024-06-05 23:29:32,21.3636,22.559,10.9074,35.6873,34.9852,22.7345,22.5655,1731.57,337.554,1660.26,8.80904486888059,22.22222222222222,22.710370370370374
2024-06-05 23:29:33,21.3653,22.5491,10.9132,35.6568,34.9852,22.7339,22.5655,1724.35,334.928,1660.26,8.805590737937948,22.22222222222222,22.710000000000004
2024-06-05 23:29:34,21.3569,22.5491,10.8953,35.6257,34.9787,22.7468,22.5655,1724.68,334.928,1660.16,8.81306335580913,22.22222222222222,22.70962962962963
2024-06-05 23:29:35,21.3634,22.5524,10.9117,35.5942,34.9885,22.7519,22.5688,1724.35,348.058,1656.22,8.783827451775728,22.22222222222222,22.709259259259262
2024-06-05 23:29:36,21.356,22.5524,10.9088,35.5452,34.9852,22.7407,22.5557,1722.38,333.287,1659.27,8.796214387177391,22.22222222222222,22.708888888888893
2024-06-05 23:29:37,21.3594,22.5622,10.9067,35.499,34.9852,22.7393,22.5688,1731.24,320.486,1658.48,8.79665501776806,22.22222222222222,22.70851851851852
2024-06-05 23:29:38,21.3644,22.5524,10.9158,35.4849,34.982,22.7268,22.559,1720.08,313.921,1658.39,8.79272741313155,22.22222222222222,22.70814814814815
2024-06-05 23:29:39,21.3587,22.5425,10.8976,35.441,34.9852,22.7316,22.5688,1716.47,320.814,1658.29,8.802715608009354,22.22222222222222,22.707777777777782
2024-06-05 23:29:40,21.3546,22.5524,10.9099,35.3804,34.9852,22.7367,22.5688,1724.68,273.876,1658.48,8.789922475923165,22.22222222222222,22.70740740740741
2024-06-05 23:29:41,21.3639,22.5688,10.9184,35.352,34.9852,22.7288,22.5721,1712.53,276.831,1658.39,8.790118694740503,22.22222222222222,22.70703703703704
2024-06-05 23:29:42,21.362,22.5721,10.9145,35.2971,34.982,22.7375,22.5721,1727.31,321.799,1658.88,8.794399428702722,22.22222222222222,22.70666666666667
2024-06-05 23:29:43,21.3534,22.5524,10.8962,35.2708,34.9852,22.7369,22.5622,1708.27,339.195,1659.57,8.806225972186239,22.22222222222222,22.706296296296298
2024-06-05 23:29:44,21.3488,22.559,10.901,35.2157,34.982,22.7239,22.5655,1718.77,323.768,1658.68,8.793591647900978,22.22222222222222,22.70592592592593
2024-06-05 23:29:45,21.3458,22.559,10.9071,35.1844,34.982,22.7465,22.5655,1714.83,288.975,1655.33,8.768187700907337,22.22222222222222,22.70555555555556
2024-06-05 23:29:46,21.3454,22.5524,10.9138,35.1424,34.982,22.7372,22.5622,1713.52,332.959,1659.57,8.78466767886796,22.22222222222222,22.705185185185186
2024-06-05 23:29:47,21.3473,22.5524,10.9112,35.0963,34.9852,22.7387,22.5622,1711.88,337.226,1658.39,8.782208387361186,22.22222222222222,22.704814814814817
2024-06-05 23:29:48,21.3563,22.5524,10.8967,35.0664,34.982,22.7366,22.5655,1711.55,287.334,1658.78,8.804054099441998,22.22222222222222,22.704444444444448
2024-06-05 23:29:49,21.3544,22.5622,10.9096,35.0485,34.9885,22.7322,22.5655,1709.25,294.884,1658.58,8.790536636472726,22.22222222222222,22.704074074074075
2024-06-05 23:29:50,21.3255,22.5557,10.892,35.0448,34.9852,22.7292,22.5655,1715.16,328.692,1658.39,8.780020430000953,22.22222222222222,22.703703703703706
2024-06-05 23:29:51,21.3342,22.4309,10.891,35.0073,34.9754,22.7214,22.4375,1699.41,289.96,1658.98,8.791309737263282,22.22222222222222,22.703333333333337
2024-06-05 23:29:52,21.346,22.4309,10.9059,34.9969,34.982,22.7251,22.4309,1722.38,290.288,1659.47,8.791295940663357,22.22222222222222,22.702962962962967
2024-06-05 23:29:53,21.3487,22.4342,10.8921,34.9718,34.9885,22.7306,22.4309,1708.27,297.181,1659.96,8.807790049622351,22.22222222222222,22.702592592592595
2024-06-05 23:29:54,21.3487,22.4211,10.8992,34.9578,34.982,22.7206,22.4375,1708.27,282.739,1659.86,8.801279344357374,22.22222222222222,22.702222222222225
2024-06-05 23:29:55,21.3413,22.4309,10.8978,34.9582,34.9852,22.7199,22.4276,1706.3,325.41,1659.96,8.796755674237419,22.22222222222222,22.701851851851856
2024-06-05 23:29:56,21.3251,22.4375,10.8799,34.9402,34.9852,22.7271,22.4342,1712.86,276.831,1661.44,8.806031972374067,22.22222222222222,22.701481481481483
2024-06-05 23:29:57,21.3376,22.4276,10.9105,34.9361,34.982,22.7174,22.4342,1720.74,287.991,1662.32,8.795428539666108,22.22222222222222,22.701111111111114
2024-06-05 23:29:58,21.3449,22.4211,10.8977,34.9709,34.982,22.7256,22.4375,1717.79,328.364,1663.41,8.818161585380754,22.22222222222222,22.700740740740745
2024-06-05 23:29:59,21.3326,22.4276,10.9005,34.9721,34.982,22.7305,22.4441,1711.22,296.197,1664.59,8.811662577972188,22.22222222222222,22.700370370370372
2024-06-05 23:30:00,21.3414,22.4276,10.8915,35.012,34.9852,22.7244,22.4539,1706.95,285.365,1666.46,8.836613581002336,22.22222222222222,22.700000000000003
2024-06-05 23:30:01,21.3427,22.4342,10.9025,35.0505,34.982,22.7143,22.4408,1714.18,313.921,1667.54,8.834132615503432,22.22222222222222,22.699629629629634
2024-06-05 23:30:02,21.3355,22.4276,10.9036,35.0876,34.982,22.7164,22.4309,1706.3,323.44,1669.91,8.839655021130975,22.22222222222222,22.69925925925926
2024-06-05 23:30:03,21.3365,22.4276,10.8915,35.1176,34.9885,22.7223,22.4342,1721.73,318.517,1669.32,8.847628455731313,22.22222222222222,22.69888888888889
2024-06-05 23:30:04,21.3347,22.4244,10.8887,35.166,34.9885,22.7188,22.4441,1721.4,331.974,1668.92,8.846355265363306,22.22222222222222,22.698518518518522
2024-06-05 23:30:05,21.3305,22.4276,10.8976,35.2134,34.982,22.7118,22.4342,1725.01,317.532,1669.81,8.839972988891436,22.22222222222222,22.69814814814815
2024-06-05 23:30:06,21.3393,22.4244,10.8905,35.2369,34.9787,22.7103,22.4572,1712.86,315.562,1669.91,8.853975535117605,22.22222222222222,22.69777777777778
2024-06-05 23:30:07,21.3162,22.4506,10.8867,35.2914,34.982,22.7242,22.4408,1716.47,330.99,1670.3,8.839685325546123,22.22222222222222,22.69740740740741
2024-06-05 23:30:08,21.3299,22.4244,10.896,35.3033,34.9852,22.7277,22.4342,1723.69,320.158,1670.2,8.842885163469708,22.22222222222222,22.69703703703704
2024-06-05 23:30:09,21.3187,22.4441,10.8957,35.3497,34.9885,22.732,22.4375,1713.52,308.013,1668.53,8.824814662179497,22.22222222222222,22.69666666666667
2024-06-05 23:30:10,21.3261,22.4342,10.8952,35.3729,34.982,22.7288,22.4309,1711.88,287.006,1667.35,8.82525761326196,22.22222222222222,22.6962962962963
2024-06-05 23:30:11,21.3239,22.4145,10.8929,35.4212,34.9885,22.7306,22.4342,1722.05,298.166,1665.97,8.818037831569269,22.22222222222222,22.69592592592593
2024-06-05 23:30:12,21.32,22.4408,10.8892,35.4537,34.9787,22.7225,22.4375,1724.02,336.57,1664.79,8.811623096121084,22.22222222222222,22.695555555555558
2024-06-05 23:30:13,21.3292,22.4276,10.8932,35.5234,34.9885,22.7162,22.4375,1720.74,322.127,1663.9,8.811302838822261,22.22222222222222,22.69518518518519
2024-06-05 23:30:14,21.3164,22.4211,10.8849,35.5377,34.9852,22.7249,22.4375,1716.8,316.219,1663.21,8.803851038396063,22.22222222222222,22.69481481481482
2024-06-05 23:30:15,21.3088,22.4276,10.8952,35.5625,34.9885,22.7086,22.4408,1713.85,314.906,1663.41,8.78980085434576,22.22222222222222,22.694444444444446
2024-06-05 23:30:16,21.3201,22.4244,10.8883,35.592,34.982,22.7231,22.4375,1725.99,338.539,1660.95,8.79214105179966,22.22222222222222,22.694074074074077
2024-06-05 23:30:17,21.3032,22.4375,10.8786,35.5983,34.982,22.7129,22.4342,1722.38,298.822,1663.31,8.798556638720674,22.22222222222222,22.693703703703708
2024-06-05 23:30:18,21.3259,22.4244,10.882,35.5954,34.9885,22.722,22.4375,1720.08,318.845,1664.69,8.822159620216187,22.22222222222222,22.693333333333335
2024-06-05 23:30:19,21.3092,22.4342,10.8847,35.5954,34.9885,22.7074,22.4408,1723.37,327.707,1662.91,8.796356342108526,22.22222222222222,22.692962962962966
2024-06-05 23:30:20,21.3136,22.4276,10.8814,35.5742,34.9852,22.7104,22.4309,1715.16,287.991,1662.03,8.79819531587189,22.22222222222222,22.692592592592597
2024-06-05 23:30:21,21.3361,22.4211,10.896,35.5411,34.9754,22.7193,22.4309,1713.52,328.692,1661.83,8.803798401340545,22.22222222222222,22.692222222222224
2024-06-05 23:30:22,21.3331,22.4276,10.8869,35.5117,34.9885,22.7118,22.4342,1708.92,284.708,1662.72,8.813659999766362,22.22222222222222,22.691851851851855
2024-06-05 23:30:23,21.3252,22.4309,10.8788,35.4502,34.982,22.7067,22.4342,1714.83,316.219,1662.72,8.813828743615796,22.22222222222222,22.691481481481485
2024-06-05 23:30:24,21.3007,22.4276,10.8777,35.4081,34.9885,22.6969,22.4342,1725.01,315.234,1661.44,8.787315824307326,22.22222222222222,22.691111111111113
2024-06-05 23:30:25,21.3263,22.4276,10.8787,35.3689,34.9787,22.7138,22.4408,1730.92,286.678,1660.75,8.804397333313851,22.22222222222222,22.690740740740743
2024-06-05 23:30:26,21.3215,22.4309,10.8835,35.32,34.982,22.7045,22.4342,1730.26,324.753,1660.35,8.7941885902289,22.22222222222222,22.690370370370374
2024-06-05 23:30:27,21.3119,22.4375,10.8783,35.2863,34.982,22.7184,22.4309,1720.08,300.135,1655.73,8.7660215992003,22.22222222222222,22.69
2024-06-05 23:30:28,21.3161,22.4276,10.8654,35.248,34.982,22.7112,22.4342,1703.34,324.097,1659.67,8.801282489935467,22.22222222222222,22.689629629629632
2024-06-05 23:30:29,21.3193,22.4309,10.8842,35.191,34.982,22.7182,22.4342,1709.58,294.227,1659.57,8.787615101782569,22.22222222222222,22.689259259259263
2024-06-05 23:30:30,21.3315,22.4276,10.8793,35.1334,34.982,22.7097,22.4408,1713.19,338.867,1658.68,8.79729499245683,22.22222222222222,22.688888888888894
2024-06-05 23:30:31,21.3194,22.4276,10.8745,35.088,34.982,22.7147,22.4408,1726.65,338.867,1661.04,8.803659016050867,22.22222222222222,22.68851851851852
2024-06-05 23:30:32,21.3291,22.4276,10.8684,35.0547,34.982,22.702,22.4441,1712.21,317.86,1658.39,8.802909830077253,22.22222222222222,22.68814814814815
2024-06-05 23:30:33,21.3139,22.4309,10.878,35.0252,34.9885,22.6865,22.4276,1715.49,313.265,1658.88,8.784634888537807,22.22222222222222,22.687777777777782
2024-06-05 23:30:34,21.3247,22.4145,10.8749,34.9663,34.982,22.6977,22.4342,1719.76,335.585,1657.99,8.791616209633151,22.22222222222222,22.68740740740741
2024-06-05 23:30:35,21.3141,22.4211,10.8678,34.9366,34.9852,22.6873,22.4375,1712.86,304.074,1657.4,8.785544121464104,22.22222222222222,22.68703703703704
2024-06-05 23:30:36,21.3236,22.4276,10.8776,34.8856,34.982,22.695,22.4408,1719.1,287.662,1661.34,8.80617636349177,22.22222222222222,22.68666666666667
2024-06-05 23:30:37,21.3228,22.4375,10.8768,34.8627,34.9852,22.7076,22.4375,1708.92,294.227,1658.39,8.790539455771315,22.22222222222222,22.686296296296298
2024-06-05 23:30:38,21.3274,22.4145,10.8803,34.819,34.9852,22.6905,22.4408,1713.52,316.875,1658.68,8.793002479448903,22.22222222222222,22.68592592592593
2024-06-05 23:30:39,21.3356,22.4473,10.8793,34.8185,34.9852,22.7074,22.4342,1711.55,295.868,1658.88,8.80180701089679,22.22222222222222,22.68555555555556
2024-06-05 23:30:40,21.3356,22.4244,10.8753,34.7963,34.9852,22.6942,22.4342,1714.18,288.319,1658.68,8.804112513116491,22.22222222222222,22.685185185185187
2024-06-05 23:30:41,21.3296,22.4408,10.8811,34.7822,34.982,22.6924,22.4342,1707.28,306.372,1661.44,8.8088141024921,22.22222222222222,22.684814814814818
2024-06-05 23:30:42,21.3257,22.4441,10.8613,34.7687,34.982,22.6989,22.4309,1712.86,321.799,1659.27,8.810696247145556,22.22222222222222,22.68444444444445
2024-06-05 23:30:43,21.3259,22.4375,10.8634,34.8035,34.982,22.6921,22.4342,1712.86,299.479,1659.57,8.81068921259979,22.22222222222222,22.684074074074076
2024-06-05 23:30:44,21.3227,22.4342,10.8729,34.7893,34.9885,22.6889,22.4342,1702.36,313.265,1659.96,8.802062282246965,22.22222222222222,22.683703703703706
2024-06-05 23:30:45,21.3305,22.4211,10.8771,34.8217,34.9885,22.6877,22.4408,1707.28,313.921,1660.45,8.807693786509201,22.22222222222222,22.683333333333337
2024-06-05 23:30:46,21.3356,22.4375,10.8814,34.868,34.9787,22.6854,22.4408,1714.18,306.044,1661.14,8.812028157677673,22.22222222222222,22.682962962962964
2024-06-05 23:30:47,21.3292,22.4276,10.8845,34.8953,34.9852,22.6936,22.4342,1700.39,290.288,1662.13,8.809267428552747,22.22222222222222,22.682592592592595
2024-06-05 23:30:48,21.3104,22.4244,10.8719,34.9433,34.982,22.7052,22.4375,1707.61,324.753,1663.31,8.810288497715577,22.22222222222222,22.682222222222226
2024-06-05 23:30:49,21.3169,22.4244,10.8674,34.9845,34.9852,22.6862,22.4342,1717.46,302.433,1664.29,8.824769076922466,22.22222222222222,22.681851851851853
2024-06-05 23:30:50,21.3178,22.4211,10.8644,35.0145,34.982,22.6919,22.4309,1703.34,288.319,1664.49,8.829123569337638,22.22222222222222,22.681481481481484
2024-06-05 23:30:51,21.3125,22.4309,10.8643,35.0442,34.9721,22.6906,22.4375,1707.94,325.081,1663.21,8.817945302149235,22.22222222222222,22.681111111111115
2024-06-05 23:30:52,21.326,22.4309,10.877,35.0874,34.9885,22.6913,22.4375,1721.73,328.364,1664.79,8.826997903456038,22.22222222222222,22.680740740740745
2024-06-05 23:30:53,21.299,22.4211,10.8545,35.0967,34.982,22.7032,22.4375,1702.03,284.38,1663.9,8.818479541977682,22.22222222222222,22.680370370370373
2024-06-05 23:30:54,21.3124,22.4309,10.8666,35.1447,34.9787,22.6885,22.4408,1715.16,320.814,1664.49,8.822704477068429,22.22222222222222,22.680000000000003
2024-06-05 23:30:55,21.3014,22.4309,10.861,35.2024,34.9918,22.6836,22.4408,1716.15,306.044,1662.72,8.808766428132783,22.22222222222222,22.679629629629634
2024-06-05 23:30:56,21.3034,22.4309,10.8612,35.2507,34.982,22.6772,22.4375,1703.67,279.128,1664.19,8.818074238882913,22.22222222222222,22.67925925925926
2024-06-05 23:30:57,21.3037,22.4244,10.8681,35.2987,34.982,22.681,22.4375,1720.08,328.364,1664.59,8.814618916487248,22.22222222222222,22.678888888888892
2024-06-05 23:30:58,21.3169,22.4276,10.8712,35.3294,34.9852,22.6679,22.4375,1719.1,322.455,1664.19,8.821029866991557,22.22222222222222,22.678518518518523
2024-06-05 23:30:59,21.2959,22.4276,10.8575,35.3657,34.982,22.6852,22.4342,1716.15,302.105,1663.11,8.8091447378137,22.22222222222222,22.67814814814815
2024-06-05 23:31:00,21.2956,22.4244,10.8595,35.3635,34.9852,22.6809,22.4441,1714.83,308.341,1662.23,8.802543580052571,22.22222222222222,22.67777777777778
2024-06-05 23:31:01,21.2971,22.4211,10.8587,35.3875,34.982,22.683,22.4408,1712.21,290.288,1661.83,8.802364846366716,22.22222222222222,22.67740740740741
2024-06-05 23:31:02,21.3,22.4309,10.8595,35.3947,34.9852,22.6801,22.4375,1714.18,328.364,1661.73,8.803605922812945,22.22222222222222,22.67703703703704
2024-06-05 23:31:03,21.2954,22.4342,10.8558,35.3868,34.982,22.6779,22.4309,1718.44,306.372,1658.19,8.784094234754344,22.22222222222222,22.67666666666667
2024-06-05 23:31:04,21.2928,22.2996,10.8633,35.3445,34.982,22.6842,22.3062,1720.74,333.615,1660.55,8.78808565367636,22.22222222222222,22.6762962962963
2024-06-05 23:31:05,21.2895,22.3095,10.8643,35.3161,34.9852,22.685,22.2996,1718.77,296.197,1659.96,8.781341241447786,22.22222222222222,22.675925925925927
2024-06-05 23:31:06,21.2954,22.3062,10.8678,35.2746,34.982,22.6781,22.3062,1722.05,321.799,1659.37,8.780240933553987,22.22222222222222,22.675555555555558
2024-06-05 23:31:07,21.2906,22.2963,10.8657,35.2371,34.982,22.6804,22.3193,1718.11,287.991,1662.42,8.794101797848052,22.22222222222222,22.67518518518519
2024-06-05 23:31:08,21.2998,22.3029,10.857,35.1729,34.982,22.6738,22.3095,1720.08,325.41,1658.09,8.786256878304455,22.22222222222222,22.674814814814816
2024-06-05 23:31:09,21.2954,22.2963,10.8647,35.1486,34.9852,22.6741,22.3062,1718.77,288.319,1657.3,8.7718949258045,22.22222222222222,22.674444444444447
2024-06-05 23:31:10,21.3008,22.2996,10.8642,35.1081,34.982,22.6688,22.3193,1718.77,343.462,1657.1,8.775797467302853,22.22222222222222,22.674074074074078
2024-06-05 23:31:11,21.2994,22.3062,10.8587,35.0822,34.9852,22.6678,22.3062,1718.11,286.021,1656.51,8.776119229140972,22.22222222222222,22.67370370370371
2024-06-05 23:31:12,21.3,22.3029,10.8647,35.0389,34.9885,22.6788,22.3226,1718.77,319.829,1654.94,8.763266670543711,22.22222222222222,22.673333333333336
2024-06-05 23:31:13,21.2953,22.316,10.8649,35.0046,34.9852,22.6689,22.316,1712.86,283.395,1654.54,8.757034698308038,22.22222222222222,22.672962962962966
2024-06-05 23:31:14,21.2991,22.3062,10.8598,34.9538,34.982,22.6715,22.3062,1706.63,320.814,1653.36,8.758256106137937,22.22222222222222,22.672592592592597
2024-06-05 23:31:15,21.299,22.2865,10.8534,34.9387,34.9852,22.6661,22.3127,1711.55,279.785,1654.35,8.768789054351634,22.22222222222222,22.672222222222224
2024-06-05 23:31:16,21.3005,22.3095,10.8514,34.9152,34.9852,22.6725,22.3127,1715.49,327.051,1655.43,8.777453603768473,22.22222222222222,22.671851851851855
2024-06-05 23:31:17,21.3011,22.2865,10.8501,34.8878,34.9852,22.6474,22.3062,1719.76,331.646,1656.51,8.784777080440234,22.22222222222222,22.671481481481486
2024-06-05 23:31:18,21.2874,22.3062,10.8481,34.8657,34.982,22.6506,22.3127,1713.85,299.151,1657.1,8.778067809479595,22.22222222222222,22.671111111111113
2024-06-05 23:31:19,21.2936,22.3193,10.8559,34.831,34.982,22.6561,22.3095,1706.95,323.768,1657.79,8.780376961665944,22.22222222222222,22.670740740740744
2024-06-05 23:31:20,21.2903,22.2865,10.8567,34.8292,34.9852,22.6618,22.3062,1706.63,295.54,1658.68,8.78163994501613,22.22222222222222,22.670370370370375
