TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 23:31:21,21.2903,22.3029,10.8516,34.8037,34.9918,22.654,22.3127,1709.91,287.334,1658.19,8.783336956236834,22.22222222222222,22.67
2024-06-05 23:31:22,21.3033,22.293,10.8509,34.789,34.9885,22.6515,22.3062,1714.5,319.173,1658.09,8.794334028688615,22.22222222222222,22.669629629629632
2024-06-05 23:31:23,21.2904,22.2898,10.8493,34.7625,34.982,22.6335,22.3062,1707.94,283.067,1658.09,8.7848265495906,22.22222222222222,22.669259259259263
2024-06-05 23:31:24,21.2907,22.3029,10.8491,34.7535,34.9655,22.6368,22.3127,1709.58,286.021,1658.88,8.789432981549874,22.22222222222222,22.66888888888889
2024-06-05 23:31:25,21.2987,22.2996,10.8429,34.7669,34.9885,22.6203,22.3127,1715.16,317.532,1662.13,8.81862938901661,22.22222222222222,22.66851851851852
2024-06-05 23:31:26,21.2903,22.2996,10.8489,34.764,34.9852,22.627,22.3127,1708.27,292.914,1659.27,8.79133096928114,22.22222222222222,22.668148148148152
2024-06-05 23:31:27,21.2938,22.3095,10.8515,34.7924,34.9688,22.6314,22.3127,1714.5,289.96,1658.19,8.78636607030684,22.22222222222222,22.66777777777778
2024-06-05 23:31:28,21.2962,22.3029,10.8508,34.7921,34.9852,22.6131,22.3095,1702.03,323.112,1658.29,8.789504508311833,22.22222222222222,22.66740740740741
2024-06-05 23:31:29,21.2896,22.3095,10.8435,34.8218,34.982,22.6112,22.316,1720.08,322.127,1656.81,8.782248506040894,22.22222222222222,22.66703703703704
2024-06-05 23:31:30,21.2922,22.3029,10.8468,34.8253,34.982,22.6091,22.3095,1703.34,317.204,1655.82,8.776412663016064,22.22222222222222,22.66666666666667
2024-06-05 23:31:31,21.2857,22.3029,10.8451,34.8651,34.9852,22.6076,22.3127,1709.25,301.448,1654.54,8.765598296436838,22.22222222222222,22.6662962962963
2024-06-05 23:31:32,21.2841,22.2963,10.8341,34.889,34.9787,22.6145,22.3095,1712.86,284.38,1655.04,8.776141578019196,22.22222222222222,22.66592592592593
2024-06-05 23:31:33,21.2811,22.2996,10.8425,34.9351,34.9852,22.6135,22.3127,1702.36,338.867,1652.18,8.751418495185003,22.22222222222222,22.66555555555556
2024-06-05 23:31:34,21.3034,22.3029,10.8553,34.9763,34.9852,22.636,22.3062,1717.46,319.501,1651.89,8.75784552218638,22.22222222222222,22.665185185185187
2024-06-05 23:31:35,21.287,22.3095,10.8413,35.0306,34.9787,22.623,22.3062,1720.41,300.464,1652.18,8.757370928587548,22.22222222222222,22.664814814814818
2024-06-05 23:31:36,21.2933,22.3095,10.8366,35.0618,34.9852,22.6317,22.3029,1701.37,321.799,1651.59,8.763462423537414,22.22222222222222,22.66444444444445
2024-06-05 23:31:37,21.2919,22.3062,10.8473,35.1171,34.9852,22.6241,22.3062,1713.19,295.868,1651.2,8.751254783042684,22.22222222222222,22.664074074074076
2024-06-05 23:31:38,21.2806,22.3062,10.8345,35.1478,34.982,22.6261,22.3095,1717.46,297.838,1651.79,8.755639004951252,22.22222222222222,22.663703703703707
2024-06-05 23:31:39,21.279,22.2996,10.836,35.1933,34.9852,22.6162,22.3193,1709.58,326.394,1651.59,8.751980843765367,22.22222222222222,22.663333333333338
2024-06-05 23:31:40,21.2915,22.293,10.8506,35.228,34.9918,22.6276,22.3193,1716.47,302.433,1652.97,8.757532214691985,22.22222222222222,22.662962962962965
2024-06-05 23:31:41,21.2799,22.3095,10.8439,35.2438,34.9787,22.6196,22.3062,1717.79,322.784,1654.25,8.760200565611951,22.22222222222222,22.662592592592596
2024-06-05 23:31:42,21.2802,22.2963,10.8487,35.2971,34.9852,22.6211,22.3127,1709.58,306.044,1654.74,8.759016881377283,22.22222222222222,22.662222222222226
2024-06-05 23:31:43,21.2765,22.3193,10.8329,35.281,34.9885,22.6114,22.3062,1716.47,285.693,1655.14,8.771296659076048,22.22222222222222,22.661851851851853
2024-06-05 23:31:44,21.281,22.3095,10.8496,35.2834,34.9885,22.6048,22.3127,1715.49,316.875,1655.63,8.76364389634742,22.22222222222222,22.661481481481484
2024-06-05 23:31:45,21.2731,22.3291,10.837,35.2985,34.9885,22.6139,22.3095,1712.86,288.319,1657.3,8.776436158185767,22.22222222222222,22.661111111111115
2024-06-05 23:31:46,21.2703,22.2865,10.8424,35.2943,34.9852,22.6112,22.3127,1715.82,310.967,1658.09,8.773720467812371,22.22222222222222,22.660740740740742
2024-06-05 23:31:47,21.2778,22.3062,10.8324,35.2914,34.982,22.6068,22.2996,1720.74,279.785,1658.39,8.79003454253434,22.22222222222222,22.660370370370373
2024-06-05 23:31:48,21.2822,22.3029,10.8342,35.3074,34.9885,22.6031,22.3029,1716.15,296.197,1659.27,8.79688796205962,22.22222222222222,22.660000000000004
2024-06-05 23:31:49,21.2724,22.3029,10.8254,35.282,34.9852,22.6015,22.3062,1708.6,323.768,1659.96,8.799703789798277,22.22222222222222,22.65962962962963
2024-06-05 23:31:50,21.2828,22.3062,10.8436,35.3204,34.982,22.6022,22.3095,1711.88,287.991,1659.76,8.792074264463325,22.22222222222222,22.65925925925926
2024-06-05 23:31:51,21.2749,22.2996,10.8351,35.2929,34.9787,22.5988,22.3095,1716.15,331.974,1659.86,8.793109344870286,22.22222222222222,22.658888888888892
2024-06-05 23:31:52,21.272,22.3029,10.8333,35.2496,34.9852,22.6113,22.3029,1730.26,287.991,1659.96,8.792712544325386,22.22222222222222,22.658518518518523
2024-06-05 23:31:53,21.2672,22.3029,10.834,35.2509,34.9688,22.606,22.3095,1722.71,330.005,1659.07,8.783367996430057,22.22222222222222,22.65814814814815
2024-06-05 23:31:54,21.2842,22.3029,10.8394,35.212,34.982,22.6049,22.3062,1715.16,300.464,1660.26,8.799440699918135,22.22222222222222,22.65777777777778
2024-06-05 23:31:55,21.2686,22.2996,10.8402,35.16,34.9852,22.6146,22.3095,1705.97,298.166,1660.06,8.784565832975288,22.22222222222222,22.657407407407412
2024-06-05 23:31:56,21.2768,22.3062,10.8422,35.129,34.982,22.607,22.3095,1710.89,295.868,1660.85,8.793971464658346,22.22222222222222,22.65703703703704
2024-06-05 23:31:57,21.2623,22.3062,10.8405,35.08,34.9852,22.6159,22.316,1716.15,325.738,1660.55,8.78159749417367,22.22222222222222,22.65666666666667
2024-06-05 23:31:58,21.2655,22.2996,10.8405,35.0434,34.982,22.6033,22.316,1722.38,321.471,1663.41,8.799423245232639,22.22222222222222,22.6562962962963
2024-06-05 23:31:59,21.269,22.3095,10.8443,34.9902,34.982,22.6158,22.3029,1717.13,287.006,1660.55,8.784041086713646,22.22222222222222,22.655925925925928
2024-06-05 23:32:00,21.2629,22.3062,10.8257,34.9448,34.9885,22.6057,22.3127,1702.03,308.341,1659.07,8.786735464894747,22.22222222222222,22.65555555555556
2024-06-05 23:32:01,21.2701,22.3029,10.8327,34.8917,34.9852,22.6008,22.3062,1699.73,329.677,1658.29,8.782772737765326,22.22222222222222,22.65518518518519
2024-06-05 23:32:02,21.269,22.2963,10.8347,34.8161,34.982,22.5929,22.316,1718.11,327.379,1657.89,8.778046292791744,22.22222222222222,22.654814814814817
2024-06-05 23:32:03,21.278,22.2996,10.8316,34.7821,34.982,22.5961,22.3062,1709.91,285.693,1657.7,8.787218478331827,22.22222222222222,22.654444444444447
2024-06-05 23:32:04,21.266,22.2996,10.8272,34.7642,34.982,22.6001,22.3095,1706.3,327.707,1658.29,8.783950797610968,22.22222222222222,22.654074074074078
2024-06-05 23:32:05,21.2626,22.3029,10.8279,34.7338,34.9852,22.6015,22.3029,1705.31,320.814,1661.14,8.795591266373254,22.22222222222222,22.653703703703705
2024-06-05 23:32:06,21.2617,22.3095,10.8282,34.7195,34.9852,22.5898,22.3127,1704.0,316.547,1657.99,8.777902708492741,22.22222222222222,22.653333333333336
2024-06-05 23:32:07,21.2541,22.3095,10.8402,34.6992,34.9852,22.5939,22.3062,1709.91,323.44,1658.58,8.764530625628389,22.22222222222222,22.652962962962967
2024-06-05 23:32:08,21.2544,22.3062,10.8427,34.7245,34.982,22.5964,22.3095,1704.99,321.142,1653.95,8.738217655785776,22.22222222222222,22.652592592592594
2024-06-05 23:32:09,21.2551,22.3127,10.8302,34.6806,34.9885,22.5909,22.2996,1699.41,289.632,1657.1,8.765959317870337,22.22222222222222,22.652222222222225
2024-06-05 23:32:10,21.2528,22.3095,10.8264,34.6862,34.982,22.5891,22.3095,1704.99,282.082,1657.01,8.766744455990075,22.22222222222222,22.651851851851855
2024-06-05 23:32:11,21.2646,22.2799,10.8226,34.7062,34.982,22.5823,22.3095,1710.89,324.425,1657.4,8.781927736742027,22.22222222222222,22.651481481481486
2024-06-05 23:32:12,21.2574,22.2832,10.828,34.6823,34.9787,22.5984,22.3095,1702.69,296.853,1658.98,8.779692601292098,22.22222222222222,22.651111111111113
2024-06-05 23:32:13,21.2617,22.3062,10.8281,34.694,34.9852,22.5931,22.3029,1708.92,296.853,1659.47,8.785822485082068,22.22222222222222,22.650740740740744
2024-06-05 23:32:14,21.2566,22.316,10.8287,34.72,34.9852,22.5856,22.3095,1708.27,303.746,1659.37,8.78049353935783,22.22222222222222,22.650370370370375
2024-06-05 23:32:15,21.2561,22.3193,10.8149,34.7364,34.9885,22.5848,22.3127,1700.06,326.394,1661.73,8.804196174634795,22.22222222222222,22.650000000000002
2024-06-05 23:32:16,21.2598,22.2865,10.8314,34.7606,34.982,22.5851,22.3127,1695.79,282.739,1659.96,8.78403666138914,22.22222222222222,22.649629629629633
2024-06-05 23:32:17,21.2601,22.1683,10.8185,34.7936,34.9852,22.579,22.1913,1704.0,334.272,1660.75,8.799341015690684,22.22222222222222,22.649259259259264
2024-06-05 23:32:18,21.2681,22.165,10.83,34.8264,34.9885,22.5715,22.1945,1706.95,322.127,1660.85,8.796921160873469,22.22222222222222,22.64888888888889
2024-06-05 23:32:19,21.2507,22.1748,10.8223,34.8506,34.9885,22.5704,22.1847,1706.63,297.181,1658.58,8.776734093500332,22.22222222222222,22.64851851851852
2024-06-05 23:32:20,21.2681,22.1814,10.8305,34.8775,34.982,22.5613,22.1913,1710.89,330.333,1662.32,8.804285460542141,22.22222222222222,22.648148148148152
2024-06-05 23:32:21,21.2567,22.1847,10.8275,34.9125,34.9852,22.5572,22.188,1713.19,293.571,1662.23,8.796723632878589,22.22222222222222,22.64777777777778
2024-06-05 23:32:22,21.2413,22.1748,10.8189,34.9595,34.9787,22.5585,22.1945,1700.06,329.348,1661.63,8.787814830007573,22.22222222222222,22.64740740740741
2024-06-05 23:32:23,21.2564,22.1814,10.8213,34.9889,34.9885,22.5635,22.188,1698.42,296.525,1662.13,8.801170597881297,22.22222222222222,22.64703703703704
2024-06-05 23:32:24,21.2592,22.1781,10.8303,35.0204,34.982,22.5447,22.188,1705.31,306.7,1659.27,8.780806361746132,22.22222222222222,22.64666666666667
2024-06-05 23:32:25,21.258,22.1847,10.8234,35.0467,34.982,22.5445,22.1978,1720.41,312.28,1663.11,8.805937852658538,22.22222222222222,22.6462962962963
2024-06-05 23:32:26,21.2719,22.1781,10.8268,35.1131,34.982,22.5448,22.1913,1709.91,327.379,1662.62,8.812201889594961,22.22222222222222,22.64592592592593
2024-06-05 23:32:27,21.2579,22.1748,10.8181,35.1674,34.982,22.5368,22.1913,1710.89,311.624,1662.32,8.806141196344743,22.22222222222222,22.645555555555557
2024-06-05 23:32:28,21.2464,22.1913,10.8272,35.2246,34.982,22.5482,22.1945,1719.1,313.921,1660.16,8.777344738553046,22.22222222222222,22.645185185185188
2024-06-05 23:32:29,21.2512,22.1847,10.8169,35.266,34.9951,22.5358,22.1945,1713.19,336.57,1662.62,8.803090269753353,22.22222222222222,22.64481481481482
2024-06-05 23:32:30,21.2697,22.1847,10.8324,35.3054,34.9852,22.5276,22.1978,1719.1,287.991,1662.91,8.807157182549705,22.22222222222222,22.64444444444445
2024-06-05 23:32:31,21.258,22.1781,10.8145,35.3525,34.982,22.5528,22.1978,1718.44,305.387,1662.72,8.811381957799007,22.22222222222222,22.644074074074076
2024-06-05 23:32:32,21.2532,22.1781,10.8098,35.3971,34.9852,22.5461,22.1945,1730.59,308.669,1664.19,8.819087597091599,22.22222222222222,22.643703703703707
2024-06-05 23:32:33,21.2522,22.1814,10.8178,35.4055,34.982,22.5376,22.1913,1709.58,281.098,1664.49,8.813075838664613,22.22222222222222,22.643333333333338
2024-06-05 23:32:34,21.2415,22.1814,10.8178,35.4341,34.982,22.5488,22.1945,1718.11,331.646,1663.9,8.800917727197357,22.22222222222222,22.642962962962965
2024-06-05 23:32:35,21.2602,22.1847,10.8219,35.4504,34.9852,22.5402,22.1945,1725.99,313.921,1663.9,8.81324477026432,22.22222222222222,22.642592592592596
2024-06-05 23:32:36,21.2453,22.1847,10.815,35.4439,34.9787,22.548,22.1945,1720.41,287.662,1663.21,8.802838276928775,22.22222222222222,22.642222222222227
2024-06-05 23:32:37,21.252,22.1748,10.8098,35.4434,34.9852,22.5432,22.1945,1732.56,332.631,1662.62,8.809755250933792,22.22222222222222,22.641851851851854
2024-06-05 23:32:38,21.2479,22.1716,10.8077,35.4508,34.9852,22.5309,22.1978,1722.71,303.089,1663.21,8.81119355903395,22.22222222222222,22.641481481481485
2024-06-05 23:32:39,21.2534,22.1814,10.814,35.4372,34.9754,22.5455,22.1945,1704.99,337.554,1663.21,8.810518384722414,22.22222222222222,22.641111111111115
2024-06-05 23:32:40,21.2575,22.1716,10.8114,35.4385,34.982,22.5491,22.1945,1719.76,279.785,1662.62,8.813045558098827,22.22222222222222,22.640740740740743
2024-06-05 23:32:41,21.2542,22.1748,10.8085,35.4201,34.9787,22.554,22.1748,1723.04,332.631,1662.42,8.811647991806288,22.22222222222222,22.640370370370373
2024-06-05 23:32:42,21.262,22.1781,10.8108,35.3716,34.9852,22.5296,22.1913,1709.25,298.494,1661.34,8.810560062236766,22.22222222222222,22.640000000000004
2024-06-05 23:32:43,21.2622,22.1847,10.822,35.3279,34.9852,22.5206,22.2011,1711.55,335.257,1660.85,8.798690978602536,22.22222222222222,22.63962962962963
2024-06-05 23:32:44,21.2666,22.1716,10.8065,35.2935,34.9885,22.529,22.1945,1714.83,289.632,1659.76,8.809676604884748,22.22222222222222,22.639259259259262
2024-06-05 23:32:45,21.2608,22.1748,10.8138,35.2501,34.982,22.5118,22.1945,1714.83,306.7,1659.37,8.796576108868628,22.22222222222222,22.638888888888893
2024-06-05 23:32:46,21.2583,22.1945,10.8162,35.1808,34.982,22.5355,22.1814,1715.49,295.868,1659.47,8.79298008084222,22.22222222222222,22.63851851851852
2024-06-05 23:32:47,21.2513,22.1814,10.8111,35.1285,34.982,22.5217,22.1716,1722.71,327.051,1658.88,8.788254502564456,22.22222222222222,22.63814814814815
2024-06-05 23:32:48,21.2604,22.188,10.8125,35.0649,34.9852,22.518,22.1945,1705.31,308.013,1659.17,8.796273604118555,22.22222222222222,22.63777777777778
2024-06-05 23:32:49,21.2509,22.188,10.8095,35.0075,34.9885,22.5289,22.1913,1698.42,330.661,1659.86,8.794456973651666,22.22222222222222,22.63740740740741
2024-06-05 23:32:50,21.258,22.1781,10.8067,34.9468,34.9918,22.5052,22.1945,1711.22,298.822,1658.98,8.79812849098549,22.22222222222222,22.63703703703704
2024-06-05 23:32:51,21.2508,22.1847,10.8019,34.871,34.982,22.5165,22.188,1709.91,308.998,1658.68,8.794517484039934,22.22222222222222,22.63666666666667
2024-06-05 23:32:52,21.2483,22.1716,10.8187,34.7923,34.982,22.5214,22.1913,1700.72,326.394,1657.99,8.774621564048108,22.22222222222222,22.6362962962963
2024-06-05 23:32:53,21.2535,22.2175,10.8153,34.7325,34.9787,22.5169,22.1945,1707.28,303.418,1658.19,8.782916245949343,22.22222222222222,22.63592592592593
2024-06-05 23:32:54,21.2496,22.1814,10.8061,34.6752,34.9754,22.5157,22.1847,1701.05,314.578,1657.4,8.783189266296235,22.22222222222222,22.63555555555556
2024-06-05 23:32:55,21.2418,22.1814,10.8068,34.6195,34.9885,22.5163,22.1945,1710.89,272.564,1653.26,8.75411903005251,22.22222222222222,22.63518518518519
2024-06-05 23:32:56,21.2434,22.1781,10.8026,34.5456,34.982,22.5198,22.1913,1699.73,325.41,1655.33,8.769951636471337,22.22222222222222,22.634814814814817
2024-06-05 23:32:57,21.2466,22.1847,10.8142,34.5159,34.9852,22.517,22.1945,1694.15,300.792,1655.63,8.764484017893565,22.22222222222222,22.634444444444448
2024-06-05 23:32:58,21.2315,22.188,10.7923,34.4846,34.982,22.5174,22.188,1702.36,316.547,1655.73,8.770726564021219,22.22222222222222,22.63407407407408
2024-06-05 23:32:59,21.2556,22.1683,10.8038,34.4497,34.9852,22.5244,22.1978,1692.18,315.234,1656.81,8.787040611849228,22.22222222222222,22.633703703703706
2024-06-05 23:33:00,21.2474,22.1814,10.8074,34.4354,34.9787,22.5195,22.1913,1701.05,298.166,1657.1,8.7786564167106,22.22222222222222,22.633333333333336
2024-06-05 23:33:01,21.2564,22.1781,10.8119,34.4283,34.9852,22.5152,22.1978,1707.28,323.768,1656.81,8.780903353533297,22.22222222222222,22.632962962962967
2024-06-05 23:33:02,21.2353,22.1847,10.8087,34.4163,34.9787,22.5162,22.1913,1697.76,282.739,1656.91,8.766383540102668,22.22222222222222,22.632592592592594
2024-06-05 23:33:03,21.2329,22.1781,10.7994,34.4151,34.9852,22.5111,22.1913,1712.21,330.661,1656.02,8.767472930064812,22.22222222222222,22.632222222222225
2024-06-05 23:33:04,21.2336,22.1748,10.8011,34.4305,34.982,22.5067,22.188,1684.96,311.624,1656.12,8.767161990253483,22.22222222222222,22.631851851851856
2024-06-05 23:33:05,21.2371,22.1814,10.8025,34.4547,34.9852,22.5048,22.1913,1697.11,316.219,1656.12,8.768926767649077,22.22222222222222,22.631481481481483
2024-06-05 23:33:06,21.2305,22.1781,10.7901,34.4573,34.9787,22.5013,22.1978,1708.27,337.554,1657.2,8.779522544205667,22.22222222222222,22.631111111111114
2024-06-05 23:33:07,21.232,22.1847,10.7942,34.4893,34.982,22.5012,22.1913,1698.75,289.96,1659.17,8.787770233737755,22.22222222222222,22.630740740740745
2024-06-05 23:33:08,21.2334,22.188,10.7959,34.5171,34.9885,22.5003,22.188,1709.58,310.967,1659.96,8.791701761847376,22.22222222222222,22.630370370370372
2024-06-05 23:33:09,21.2426,22.1781,10.8061,34.5451,34.982,22.4915,22.1913,1704.66,304.402,1660.55,8.793983980496987,22.22222222222222,22.630000000000003
2024-06-05 23:33:10,21.2374,22.1748,10.7967,34.5844,34.9852,22.4908,22.1945,1710.24,290.617,1659.57,8.792330978445946,22.22222222222222,22.629629629629633
2024-06-05 23:33:11,21.2178,22.1847,10.7957,34.6279,34.9787,22.4957,22.1913,1699.41,330.661,1657.01,8.763128922233387,22.22222222222222,22.629259259259264
2024-06-05 23:33:12,21.2317,22.1781,10.8013,34.6626,34.9787,22.5063,22.188,1709.91,301.448,1655.92,8.764338666712334,22.22222222222222,22.62888888888889
2024-06-05 23:33:13,21.2277,22.1814,10.7844,34.732,34.9885,22.497,22.1978,1721.4,330.005,1655.14,8.771044697204891,22.22222222222222,22.628518518518522
2024-06-05 23:33:14,21.2314,22.1814,10.7946,34.7668,34.982,22.5116,22.1945,1702.36,327.707,1653.76,8.758277073275694,22.22222222222222,22.628148148148153
2024-06-05 23:33:15,21.2365,22.1814,10.7967,34.8339,34.9852,22.5059,22.1913,1711.22,296.525,1653.17,8.757669065860506,22.22222222222222,22.62777777777778
2024-06-05 23:33:16,21.2315,22.1781,10.7977,34.8886,34.982,22.4991,22.1978,1712.53,336.241,1652.97,8.751576935096894,22.22222222222222,22.62740740740741
2024-06-05 23:33:17,21.2221,22.1814,10.7801,34.9518,34.9787,22.4947,22.1913,1704.33,286.021,1653.07,8.758984725338562,22.22222222222222,22.62703703703704
2024-06-05 23:33:18,21.2385,22.1847,10.8,34.9973,34.9852,22.5039,22.1913,1715.49,337.882,1656.71,8.775329347536156,22.22222222222222,22.62666666666667
2024-06-05 23:33:19,21.2358,22.1781,10.7932,35.0772,34.9852,22.5065,22.1913,1709.58,297.838,1654.74,8.768337217607286,22.22222222222222,22.6262962962963
2024-06-05 23:33:20,21.2342,22.1847,10.7948,35.1533,34.9787,22.4957,22.1913,1711.55,332.302,1655.14,8.767769192879713,22.22222222222222,22.62592592592593
2024-06-05 23:33:21,21.2377,22.1847,10.7934,35.1977,34.982,22.5091,22.1781,1716.8,289.96,1655.33,8.772891529077993,22.22222222222222,22.625555555555557
2024-06-05 23:33:22,21.2444,22.1913,10.7999,35.265,34.9852,22.4971,22.1847,1724.68,345.432,1655.23,8.772529534387715,22.22222222222222,22.625185185185188
2024-06-05 23:33:23,21.2354,22.1913,10.7761,35.3213,34.982,22.4921,22.1913,1728.29,289.632,1656.32,8.790745390411178,22.22222222222222,22.62481481481482
2024-06-05 23:33:24,21.234,22.1748,10.8034,35.3545,34.982,22.5023,22.1913,1725.66,316.547,1657.89,8.77493359991504,22.22222222222222,22.624444444444446
2024-06-05 23:33:25,21.2345,22.1716,10.8003,35.4111,34.9885,22.4913,22.1945,1719.76,317.532,1659.76,8.787863178238107,22.22222222222222,22.624074074074077
2024-06-05 23:33:26,21.2341,22.1781,10.7956,35.4563,34.9852,22.4999,22.1913,1718.77,305.059,1661.24,8.799324036977483,22.22222222222222,22.623703703703708
2024-06-05 23:33:27,21.2292,22.1913,10.7822,35.4746,34.9852,22.4945,22.1945,1717.79,330.99,1663.41,8.817992771505544,22.22222222222222,22.623333333333335
2024-06-05 23:33:28,21.2256,22.1945,10.7945,35.5153,34.9852,22.4949,22.188,1714.83,280.113,1664.69,8.811347218418124,22.22222222222222,22.622962962962966
2024-06-05 23:33:29,21.2436,22.1716,10.7981,35.5306,34.9885,22.4963,22.1913,1710.24,314.25,1664.19,8.820860973956782,22.22222222222222,22.622592592592596
2024-06-05 23:33:30,21.2342,22.1913,10.7958,35.5375,34.982,22.4963,22.188,1711.88,298.494,1663.11,8.809144737813712,22.22222222222222,22.622222222222227
2024-06-05 23:33:31,21.2374,22.0764,10.7831,35.561,34.982,22.498,22.0731,1709.91,307.028,1662.62,8.819963639830418,22.22222222222222,22.621851851851854
2024-06-05 23:33:32,21.232,22.0698,10.7832,35.5573,34.9852,22.4964,22.0698,1713.52,288.975,1662.13,8.81272544998535,22.22222222222222,22.621481481481485
2024-06-05 23:33:33,21.2305,22.0665,10.7774,35.576,34.982,22.5,22.0731,1716.15,284.38,1661.93,8.81529130549821,22.22222222222222,22.621111111111116
2024-06-05 23:33:34,21.2314,22.0665,10.7842,35.5658,34.9787,22.5041,22.0698,1713.52,325.738,1662.82,8.815033844574,22.22222222222222,22.620740740740743
2024-06-05 23:33:35,21.2259,22.0632,10.7916,35.5634,34.9885,22.4942,22.0731,1715.49,299.807,1663.11,8.805684677514707,22.22222222222222,22.620370370370374
2024-06-05 23:33:36,21.226,22.0731,10.787,35.5264,34.9754,22.4832,22.0731,1716.15,328.692,1662.72,8.80758522118675,22.22222222222222,22.620000000000005
2024-06-05 23:33:37,21.2322,22.0599,10.7829,35.5097,34.9852,22.4763,22.0731,1719.43,285.365,1662.13,8.813147159916152,22.22222222222222,22.61962962962963
2024-06-05 23:33:38,21.2276,22.0731,10.79,35.4329,34.9787,22.4654,22.0764,1714.18,321.142,1661.83,8.801690232261386,22.22222222222222,22.619259259259263
2024-06-05 23:33:39,21.209,22.0698,10.7894,35.3751,34.9885,22.4682,22.0698,1711.22,318.845,1658.29,8.767794548299344,22.22222222222222,22.618888888888893
2024-06-05 23:33:40,21.2131,22.0632,10.7829,35.297,34.982,22.466,22.0764,1714.5,308.998,1661.54,8.793915189307146,22.22222222222222,22.61851851851852
2024-06-05 23:33:41,21.2232,22.0599,10.785,35.2445,34.9787,22.4711,22.0698,1711.88,328.364,1661.93,8.802725861711023,22.22222222222222,22.61814814814815
2024-06-05 23:33:42,21.2184,22.0567,10.7872,35.1402,34.982,22.4757,22.0731,1722.71,284.708,1661.93,8.796822633086155,22.22222222222222,22.617777777777782
2024-06-05 23:33:43,21.2077,22.0599,10.7942,35.0838,34.9754,22.4682,22.0698,1704.66,308.341,1661.83,8.78136748233827,22.22222222222222,22.61740740740741
2024-06-05 23:33:44,21.2116,22.0665,10.7758,34.9703,34.982,22.4723,22.0698,1700.39,304.731,1663.21,8.807480100320527,22.22222222222222,22.61703703703704
2024-06-05 23:33:45,21.2072,22.0599,10.7722,34.9074,34.9918,22.4664,22.0698,1703.67,321.142,1664.79,8.815171128583005,22.22222222222222,22.61666666666667
2024-06-05 23:33:46,21.2071,22.0567,10.7857,34.8577,34.9852,22.4672,22.0731,1709.25,290.945,1664.79,8.803682261563473,22.22222222222222,22.616296296296298
2024-06-05 23:33:47,21.2006,22.0698,10.7746,34.7917,34.9787,22.454,22.0698,1700.39,307.028,1664.79,8.807568201878908,22.22222222222222,22.61592592592593
2024-06-05 23:33:48,21.2051,22.0731,10.7771,34.7454,34.982,22.4532,22.0665,1705.64,299.807,1664.98,8.810263128595237,22.22222222222222,22.61555555555556
2024-06-05 23:33:49,21.1973,22.0698,10.7747,34.7194,34.982,22.4415,22.0731,1705.64,320.814,1664.39,8.802580476024346,22.22222222222222,22.615185185185187
2024-06-05 23:33:50,21.208,22.0665,10.7796,34.6777,34.9787,22.4454,22.0698,1702.69,333.615,1665.18,8.811659418185961,22.22222222222222,22.614814814814817
2024-06-05 23:33:51,21.2068,22.0698,10.7857,34.6388,34.982,22.4502,22.0731,1702.36,309.654,1666.76,8.813846213524288,22.22222222222222,22.614444444444448
2024-06-05 23:33:52,21.1903,22.0599,10.7714,34.6157,34.9754,22.4536,22.0731,1714.83,327.051,1667.64,8.816637988931628,22.22222222222222,22.61407407407408
2024-06-05 23:33:53,21.1909,22.0665,10.771,34.6049,34.9885,22.4437,22.0764,1704.99,289.304,1667.54,8.816955464481927,22.22222222222222,22.613703703703706
2024-06-05 23:33:54,21.1996,22.0698,10.771,34.611,34.9885,22.4382,22.0698,1691.86,330.99,1666.95,8.821194928398626,22.22222222222222,22.613333333333337
2024-06-05 23:33:55,21.1979,22.0632,10.7686,34.5876,34.9852,22.4428,22.0764,1696.78,283.067,1665.87,8.816071488025806,22.22222222222222,22.612962962962968
2024-06-05 23:33:56,21.2014,22.0632,10.7832,34.591,34.982,22.4462,22.0698,1697.76,324.097,1664.39,8.79886438271802,22.22222222222222,22.612592592592595
2024-06-05 23:33:57,21.203,22.0665,10.7642,34.5745,34.9885,22.436,22.0764,1698.42,321.799,1662.42,8.80582737938745,22.22222222222222,22.612222222222226
2024-06-05 23:33:58,21.2115,22.0665,10.7683,34.6033,34.982,22.4255,22.0665,1705.97,308.998,1664.69,8.821568316992858,22.22222222222222,22.611851851851856
2024-06-05 23:33:59,21.2065,22.0632,10.771,34.6211,34.982,22.4177,22.0829,1704.99,286.021,1662.91,8.80563831436266,22.22222222222222,22.611481481481484
2024-06-05 23:34:00,21.1918,22.0731,10.7595,34.6383,34.982,22.413,22.0731,1700.06,334.6,1662.82,8.802461671715804,22.22222222222222,22.611111111111114
2024-06-05 23:34:01,21.1964,22.0599,10.7583,34.6829,34.982,22.4359,22.0731,1696.78,283.067,1662.72,8.806825873864305,22.22222222222222,22.610370370370372
2024-06-05 23:34:02,21.1848,22.0665,10.7637,34.6982,34.9918,22.4244,22.0862,1703.02,322.127,1661.24,8.784656389495234,22.22222222222222,22.609629629629634
2024-06-05 23:34:03,21.1893,22.0698,10.7669,34.7542,34.9852,22.415,22.0764,1697.76,323.768,1659.76,8.77792501474658,22.22222222222222,22.60888888888889
2024-06-05 23:34:04,21.1923,22.0698,10.7565,34.7712,34.9852,22.4327,22.0731,1703.34,275.846,1657.4,8.776713414584593,22.22222222222222,22.60814814814815
2024-06-05 23:34:05,21.198,22.0698,10.7727,34.8076,34.9787,22.4303,22.0599,1710.57,304.402,1657.1,8.766295664859486,22.22222222222222,22.60740740740741
2024-06-05 23:34:06,21.2027,22.0567,10.7636,34.8575,34.9852,22.4254,22.0665,1711.22,328.364,1657.79,8.781554666308375,22.22222222222222,22.60666666666667
2024-06-05 23:34:07,21.1907,22.0567,10.7601,34.9005,34.982,22.4136,22.0731,1709.58,304.402,1658.48,8.77805637092153,22.22222222222222,22.60592592592593
2024-06-05 23:34:08,21.1908,22.0599,10.7625,34.9331,34.9754,22.4136,22.0698,1712.53,287.334,1655.63,8.761039519554405,22.22222222222222,22.60518518518519
2024-06-05 23:34:09,21.1842,22.0599,10.7639,34.9835,34.9852,22.4039,22.0698,1708.92,302.761,1659.37,8.774094192327343,22.22222222222222,22.604444444444447
2024-06-05 23:34:10,21.1819,22.0534,10.7548,35.0302,34.9885,22.4139,22.0764,1709.58,335.913,1659.47,8.78034902950077,22.22222222222222,22.603703703703708
2024-06-05 23:34:11,21.1872,22.0895,10.7576,35.0518,34.982,22.4128,22.0632,1711.88,290.288,1657.99,8.774621564048102,22.22222222222222,22.602962962962966
2024-06-05 23:34:12,21.2066,22.0534,10.7645,35.0933,34.982,22.4232,22.0731,1715.82,306.044,1662.42,8.808611150544284,22.22222222222222,22.602222222222224
2024-06-05 23:34:13,21.1813,22.0731,10.7518,35.1606,34.9852,22.4112,22.0665,1719.1,320.486,1658.88,8.779247556033024,22.22222222222222,22.601481481481486
2024-06-05 23:34:14,21.183,22.0665,10.7672,35.1883,34.9885,22.4159,22.0731,1720.41,326.722,1659.76,8.772366380929293,22.22222222222222,22.600740740740743
2024-06-05 23:34:15,21.1948,22.0698,10.7567,35.2252,34.9918,22.4182,22.0698,1708.92,316.219,1662.91,8.807832235077278,22.22222222222222,22.6
2024-06-05 23:34:16,21.1828,22.0665,10.767,35.2578,34.9787,22.4062,22.0764,1705.97,273.22,1661.14,8.779660125570501,22.22222222222222,22.599259259259263
2024-06-05 23:34:17,21.1735,22.0599,10.7558,35.2901,34.982,22.4112,22.0698,1704.99,335.585,1661.63,8.783851949125904,22.22222222222222,22.59851851851852
2024-06-05 23:34:18,21.1686,22.0599,10.7478,35.3086,34.9787,22.4135,22.0764,1710.57,303.089,1660.06,8.778163824965374,22.22222222222222,22.597777777777782
2024-06-05 23:34:19,21.1789,22.0632,10.7519,35.352,34.9655,22.4217,22.0764,1707.28,308.341,1661.04,8.788571701056252,22.22222222222222,22.59703703703704
2024-06-05 23:34:20,21.1669,22.0599,10.7444,35.37,34.9688,22.3955,22.0698,1713.52,330.99,1661.24,8.785836545039786,22.22222222222222,22.5962962962963
2024-06-05 23:34:21,21.17,22.0698,10.7587,35.392,34.9885,22.4186,22.0665,1712.21,284.708,1661.14,8.775866996807942,22.22222222222222,22.59555555555556
2024-06-05 23:34:22,21.1628,22.0599,10.7529,35.4087,34.9852,22.4067,22.0764,1718.11,298.494,1660.55,8.771570338578602,22.22222222222222,22.594814814814818
2024-06-05 23:34:23,21.1586,22.0599,10.7399,35.3915,34.9852,22.4102,22.0764,1717.46,319.501,1661.04,8.781575906952598,22.22222222222222,22.594074074074076
2024-06-05 23:34:24,21.1618,22.0665,10.7528,35.3962,34.982,22.4004,22.0731,1722.71,299.479,1661.24,8.774456473717354,22.22222222222222,22.593333333333337
2024-06-05 23:34:25,21.1622,22.0534,10.7509,35.3905,34.9852,22.4058,22.0731,1723.69,292.914,1660.06,8.770161314952974,22.22222222222222,22.592592592592595
2024-06-05 23:34:26,21.1747,22.0632,10.7606,35.3839,34.9852,22.4091,22.0731,1720.41,326.066,1661.04,8.777698719859014,22.22222222222222,22.591851851851853
2024-06-05 23:34:27,21.174,22.0599,10.7573,35.3709,34.9885,22.4211,22.0665,1723.04,301.12,1660.55,8.77730014177578,22.22222222222222,22.591111111111115
2024-06-05 23:34:28,21.1643,22.0599,10.7481,35.347,34.982,22.4106,22.0764,1715.82,318.845,1660.45,8.776350280199464,22.22222222222222,22.590370370370373
2024-06-05 23:34:29,21.1686,22.0567,10.7507,35.3128,34.982,22.3917,22.0731,1714.5,282.739,1661.04,8.780901613545018,22.22222222222222,22.589629629629634
2024-06-05 23:34:30,21.1703,22.0632,10.751,35.2691,34.982,22.4081,22.0731,1699.41,289.304,1661.44,8.784196466296203,22.22222222222222,22.588888888888892
2024-06-05 23:34:31,21.1669,22.0632,10.7545,35.2325,34.9885,22.416,22.0731,1704.0,335.257,1661.73,8.77991152825033,22.22222222222222,22.58814814814815
2024-06-05 23:34:32,21.1631,22.0632,10.753,35.1386,34.982,22.3967,22.0829,1704.33,279.128,1661.14,8.77485549580459,22.22222222222222,22.58740740740741
2024-06-05 23:34:33,21.1561,22.0665,10.7536,35.0978,34.9885,22.3964,22.0632,1699.73,321.142,1658.29,8.753405388756182,22.22222222222222,22.58666666666667
2024-06-05 23:34:34,21.1566,22.0665,10.745,35.0108,34.9852,22.3991,22.0698,1697.76,323.44,1659.86,8.769357387598557,22.22222222222222,22.585925925925928
2024-06-05 23:34:35,21.1569,22.0698,10.7488,34.9363,34.9885,22.3998,22.0698,1701.7,306.372,1659.17,8.762765273311038,22.22222222222222,22.58518518518519
2024-06-05 23:34:36,21.1636,22.0665,10.739,34.8699,34.982,22.4061,22.0698,1711.88,278.472,1657.79,8.769357011083164,22.22222222222222,22.584444444444447
2024-06-05 23:34:37,21.1646,22.0599,10.7404,34.8241,34.9885,22.3968,22.0731,1716.47,320.158,1657.79,8.769020524042478,22.22222222222222,22.583703703703705
2024-06-05 23:34:38,21.1675,22.0665,10.741,34.7437,34.9721,22.3902,22.0796,1704.99,319.829,1660.55,8.785557799324666,22.22222222222222,22.582962962962966
2024-06-05 23:34:39,21.1548,22.0698,10.7464,34.7184,34.982,22.3835,22.0796,1702.69,309.654,1657.79,8.755729285935011,22.22222222222222,22.582222222222224
2024-06-05 23:34:40,21.1496,22.0665,10.7282,34.6693,34.9885,22.3991,22.0764,1709.25,305.715,1654.15,8.747416198418552,22.22222222222222,22.581481481481486
2024-06-05 23:34:41,21.1637,22.0731,10.74,34.6284,34.982,22.3983,22.0796,1702.36,289.632,1655.92,8.75870886641063,22.22222222222222,22.580740740740744
2024-06-05 23:34:42,21.1743,22.0599,10.7496,34.6179,34.982,22.3939,22.0764,1703.02,282.739,1655.82,8.759020151276498,22.22222222222222,22.580000000000002
2024-06-05 23:34:43,21.1782,22.0862,10.7479,34.6048,34.982,22.3991,22.0731,1715.82,272.564,1653.17,8.74969976988494,22.22222222222222,22.579259259259263
2024-06-05 23:34:44,21.1653,21.9582,10.7354,34.601,34.9885,22.3977,21.9615,1700.06,304.731,1657.4,8.771751398338022,22.22222222222222,22.57851851851852
2024-06-05 23:34:45,21.1607,21.9418,10.7328,34.5976,34.982,22.4015,21.9549,1716.8,297.181,1657.7,8.771656797575854,22.22222222222222,22.57777777777778
2024-06-05 23:34:46,21.1625,21.9647,10.734,34.5893,34.9852,22.3868,21.9582,1703.34,326.066,1659.67,8.78258628094693,22.22222222222222,22.57703703703704
2024-06-05 23:34:47,21.1452,21.9582,10.721,34.5964,34.9852,22.3822,21.9549,1706.3,325.41,1658.58,8.773199295909833,22.22222222222222,22.5762962962963
2024-06-05 23:34:48,21.1643,21.9319,10.7382,34.6198,34.982,22.3768,21.9549,1707.61,311.624,1659.07,8.777390739905252,22.22222222222222,22.575555555555557
2024-06-05 23:34:49,21.1465,21.9582,10.7287,34.6357,34.982,22.3852,21.9582,1703.02,314.25,1658.78,8.768870205090709,22.22222222222222,22.574814814814818
2024-06-05 23:34:50,21.1586,21.9549,10.7331,34.6434,34.982,22.3965,21.9582,1698.75,322.455,1659.27,8.777943668496611,22.22222222222222,22.574074074074076
2024-06-05 23:34:51,21.1444,21.9549,10.7239,34.6753,34.9754,22.3969,21.9582,1709.58,315.891,1659.86,8.776853572694959,22.22222222222222,22.573333333333338
2024-06-05 23:34:52,21.1532,21.9549,10.7445,34.7018,34.9918,22.3894,21.9615,1698.75,325.41,1661.83,8.777319797706278,22.22222222222222,22.572592592592596
2024-06-05 23:34:53,21.1443,21.9516,10.7236,34.7465,34.9852,22.3791,21.9615,1709.25,308.669,1662.13,8.789025351874118,22.22222222222222,22.571851851851854
2024-06-05 23:34:54,21.148,21.9582,10.7288,34.7906,34.982,22.3893,21.9549,1713.19,323.44,1662.13,8.787760222081706,22.22222222222222,22.571111111111115
2024-06-05 23:34:55,21.1498,21.9582,10.7347,34.8288,34.9688,22.388,21.9549,1704.66,329.348,1661.44,8.780655573418713,22.22222222222222,22.570370370370373
2024-06-05 23:34:56,21.1389,21.9582,10.7214,34.8602,34.9918,22.3785,21.9516,1703.34,284.708,1661.54,8.783207559261296,22.22222222222222,22.56962962962963
2024-06-05 23:34:57,21.1403,21.9549,10.7299,34.9129,34.982,22.3923,21.9549,1704.33,295.54,1662.42,8.781870076098317,22.22222222222222,22.568888888888893
2024-06-05 23:34:58,21.1367,21.9549,10.7359,34.9742,34.982,22.3815,21.9615,1712.53,290.288,1662.72,8.775355145944932,22.22222222222222,22.56814814814815
2024-06-05 23:34:59,21.1355,21.9549,10.7325,35.0202,34.9852,22.3884,21.9549,1706.95,296.197,1661.93,8.773041054911745,22.22222222222222,22.56740740740741
2024-06-05 23:35:00,21.135,21.9549,10.7287,35.0502,34.9787,22.3799,21.9615,1705.64,292.914,1661.24,8.772180459452867,22.22222222222222,22.56666666666667
2024-06-05 23:35:01,21.1374,21.9549,10.7345,35.1266,34.9852,22.3883,21.9582,1705.97,294.555,1660.06,8.763085411363068,22.22222222222222,22.565925925925928
2024-06-05 23:35:02,21.1427,21.9582,10.7324,35.1702,34.9852,22.3742,21.9582,1712.21,344.119,1660.75,8.772963892089786,22.22222222222222,22.56518518518519
2024-06-05 23:35:03,21.1272,21.9483,10.7338,35.2329,34.982,22.3719,21.9615,1715.82,328.035,1659.86,8.754028110210431,22.22222222222222,22.564444444444447
2024-06-05 23:35:04,21.1318,21.9418,10.7243,35.2848,34.9852,22.3812,21.9582,1716.15,322.455,1658.68,8.75967237844611,22.22222222222222,22.563703703703705
2024-06-05 23:35:05,21.1431,21.9582,10.7255,35.2962,34.982,22.3688,21.9582,1710.57,288.319,1658.68,8.768173237540251,22.22222222222222,22.562962962962967
2024-06-05 23:35:06,21.1296,21.9418,10.7204,35.3336,34.9885,22.3779,21.9483,1714.5,286.021,1658.39,8.759571443903377,22.22222222222222,22.562222222222225
2024-06-05 23:35:07,21.1364,21.9549,10.7186,35.3659,34.982,22.3808,21.9582,1705.31,279.785,1659.17,8.770931876548048,22.22222222222222,22.561481481481483
2024-06-05 23:35:08,21.1196,21.945,10.7134,35.4108,34.9787,22.3749,21.9582,1707.94,330.99,1659.57,8.76327780971622,22.22222222222222,22.560740740740744
2024-06-05 23:35:09,21.139,21.9549,10.7114,35.4222,34.982,22.3683,21.9549,1716.8,327.379,1658.39,8.77505544983734,22.22222222222222,22.560000000000002
2024-06-05 23:35:10,21.1349,21.9582,10.7357,35.4303,34.9885,22.3693,21.9615,1726.65,312.28,1658.09,8.749573153643052,22.22222222222222,22.55925925925926
2024-06-05 23:35:11,21.1309,21.9713,10.7252,35.4186,34.982,22.3709,21.9811,1710.57,318.845,1658.88,8.759213413280865,22.22222222222222,22.55851851851852
2024-06-05 23:35:12,21.1251,21.9582,10.7231,35.4093,34.982,22.3608,21.9647,1706.3,291.601,1658.88,8.756098861676543,22.22222222222222,22.55777777777778
2024-06-05 23:35:13,21.1226,21.9549,10.701,35.3897,34.9787,22.3596,21.9615,1717.79,287.662,1658.29,8.769477490935973,22.22222222222222,22.55703703703704
2024-06-05 23:35:14,21.1087,21.9385,10.7157,35.3508,34.982,22.3632,21.9549,1725.34,321.799,1658.98,8.74905030061449,22.22222222222222,22.5562962962963
2024-06-05 23:35:15,21.1161,21.9647,10.7122,35.3143,34.9885,22.3577,21.9582,1709.58,311.624,1658.98,8.75822615438883,22.22222222222222,22.555555555555557
2024-06-05 23:35:16,21.12,21.9516,10.7268,35.2667,34.9885,22.3437,21.9582,1708.6,284.38,1661.04,8.760082804585961,22.22222222222222,22.55481481481482
2024-06-05 23:35:17,21.1187,21.9549,10.7182,35.2259,34.9852,22.351,21.9582,1718.44,330.333,1660.35,8.762594216581297,22.22222222222222,22.554074074074077
2024-06-05 23:35:18,21.109,21.9615,10.709,35.1546,34.982,22.3451,21.9516,1723.04,293.899,1659.86,8.759587078933597,22.22222222222222,22.553333333333335
2024-06-05 23:35:19,21.1175,21.9647,10.7127,35.1121,34.982,22.3383,21.9615,1708.27,287.991,1659.27,8.760514918418638,22.22222222222222,22.552592592592596
2024-06-05 23:35:20,21.1366,21.9483,10.7205,35.0612,34.9787,22.3359,21.9582,1705.97,300.135,1657.6,8.761202421325988,22.22222222222222,22.551851851851854
2024-06-05 23:35:21,21.1221,21.9582,10.7196,34.995,34.9852,22.3419,21.9582,1711.22,301.448,1654.25,8.732079952450972,22.22222222222222,22.551111111111112
2024-06-05 23:35:22,21.1231,21.9549,10.7074,34.9422,34.982,22.3234,21.9582,1708.6,284.38,1657.5,8.760337445704165,22.22222222222222,22.550370370370374
2024-06-05 23:35:23,21.1278,21.9516,10.7204,34.905,34.9787,22.3233,21.9549,1704.33,282.739,1656.71,8.749184523786724,22.22222222222222,22.54962962962963
2024-06-05 23:35:24,21.1253,21.9516,10.7216,34.8449,34.9754,22.3271,21.9549,1709.58,332.631,1657.5,8.750244600350667,22.22222222222222,22.548888888888893
2024-06-05 23:35:25,21.1211,21.9549,10.7094,34.7992,34.982,22.3371,21.9582,1710.24,331.318,1657.79,8.75850530402074,22.22222222222222,22.54814814814815
2024-06-05 23:35:26,21.1242,21.9483,10.7149,34.7698,34.9852,22.3361,21.9615,1707.94,323.44,1656.61,8.750253593588381,22.22222222222222,22.54740740740741
2024-06-05 23:35:27,21.121,21.9549,10.7052,34.7167,34.9885,22.334,21.9615,1703.02,318.188,1655.23,8.748423871346219,22.22222222222222,22.54666666666667
2024-06-05 23:35:28,21.1178,21.9582,10.717,34.6859,34.9852,22.3173,21.9483,1705.97,318.845,1654.05,8.72959739411941,22.22222222222222,22.54592592592593
2024-06-05 23:35:29,21.1171,21.945,10.7088,34.6611,34.9885,22.318,21.9582,1709.91,279.128,1653.17,8.73124455815206,22.22222222222222,22.545185185185186
2024-06-05 23:35:30,21.1159,21.9483,10.7116,34.6582,34.9852,22.3171,21.9549,1707.28,284.052,1653.26,8.728364218914738,22.22222222222222,22.544444444444448
2024-06-05 23:35:31,21.1136,21.9582,10.7128,34.6394,34.982,22.3059,21.9516,1708.27,310.311,1653.36,8.725955773731911,22.22222222222222,22.543703703703706
2024-06-05 23:35:32,21.1153,21.9516,10.698,34.6551,34.9787,22.3033,21.9582,1706.63,304.731,1655.33,8.750212357540875,22.22222222222222,22.542962962962964
2024-06-05 23:35:33,21.1183,21.9549,10.7081,34.6405,34.982,22.3134,21.9582,1699.73,306.372,1649.62,8.714085611294811,22.22222222222222,22.542222222222225
2024-06-05 23:35:34,21.1108,21.9549,10.6936,34.6735,34.9787,22.3129,21.968,1710.57,318.188,1652.18,8.733477357887187,22.22222222222222,22.541481481481483
2024-06-05 23:35:35,21.119,21.9483,10.7044,34.6918,34.9852,22.314,21.9582,1712.53,335.585,1651.98,8.7302406508858,22.22222222222222,22.540740740740745
2024-06-05 23:35:36,21.1164,21.9615,10.7074,34.6951,34.9787,22.2965,21.9582,1693.5,334.928,1651.1,8.720898295101684,22.22222222222222,22.540000000000003
2024-06-05 23:35:37,21.1106,21.9418,10.6906,34.7456,34.9852,22.317,21.9549,1714.5,318.188,1650.7,8.727999365346102,22.22222222222222,22.53925925925926
2024-06-05 23:35:38,21.1005,21.9615,10.6904,34.7848,34.982,22.3094,21.9549,1702.03,310.311,1650.9,8.720763414296083,22.22222222222222,22.538518518518522
2024-06-05 23:35:39,21.1082,21.9549,10.6971,34.8156,34.982,22.2999,21.9582,1712.53,299.479,1651.59,8.725246362398314,22.22222222222222,22.53777777777778
2024-06-05 23:35:40,21.102,21.9549,10.7051,34.8631,34.982,22.298,21.9582,1715.16,332.959,1651.79,8.714400893211595,22.22222222222222,22.537037037037038
2024-06-05 23:35:41,21.1075,21.9483,10.7021,34.918,34.9852,22.3052,21.9549,1700.39,335.257,1651.49,8.719941350266028,22.22222222222222,22.5362962962963
2024-06-05 23:35:42,21.1078,21.9483,10.6884,34.9688,34.9885,22.316,21.9582,1720.08,329.677,1651.2,8.730140367887236,22.22222222222222,22.535555555555558
2024-06-05 23:35:43,21.1027,21.9483,10.7125,35.0049,34.9852,22.3059,21.9549,1710.89,317.532,1650.41,8.701509316049702,22.22222222222222,22.534814814814816
2024-06-05 23:35:44,21.1093,21.9549,10.702,35.0574,34.9852,22.3081,21.9549,1706.3,311.624,1650.11,8.714245797284173,22.22222222222222,22.534074074074077
2024-06-05 23:35:45,21.1015,21.9582,10.6931,35.0947,34.982,22.3144,21.9615,1708.92,307.685,1651.1,8.720395601377312,22.22222222222222,22.533333333333335
2024-06-05 23:35:46,21.1075,21.9615,10.6907,35.148,34.982,22.3178,21.9549,1718.44,285.036,1654.25,8.744083676874913,22.22222222222222,22.532592592592597
2024-06-05 23:35:47,21.1031,21.9615,10.6893,35.2039,34.982,22.3116,21.9582,1719.76,297.181,1653.07,8.73532993035153,22.22222222222222,22.531851851851854
2024-06-05 23:35:48,21.0978,21.9418,10.6898,35.2476,34.9787,22.2989,21.9549,1715.16,288.647,1653.76,8.734108901066751,22.22222222222222,22.531111111111112
2024-06-05 23:35:49,21.106,21.968,10.6939,35.2914,34.982,22.3158,21.9582,1708.6,292.258,1653.95,8.738553363409157,22.22222222222222,22.530370370370374
2024-06-05 23:35:50,21.1021,21.9385,10.6977,35.3558,34.9918,22.3132,21.9615,1713.19,320.814,1654.15,8.733146899152324,22.22222222222222,22.529629629629632
2024-06-05 23:35:51,21.0966,21.9483,10.6826,35.4035,34.982,22.3122,21.9549,1711.88,297.838,1653.86,8.739672377826023,22.22222222222222,22.52888888888889
2024-06-05 23:35:52,21.0973,21.9516,10.7024,35.4517,34.982,22.3051,21.9647,1719.1,308.013,1655.04,8.729867376971457,22.22222222222222,22.52814814814815
2024-06-05 23:35:53,21.088,21.9582,10.6854,35.5247,34.9852,22.3033,21.9582,1719.1,286.349,1655.92,8.740979196803742,22.22222222222222,22.52740740740741
2024-06-05 23:35:54,21.0932,21.9582,10.6959,35.5642,34.982,22.3009,21.9549,1721.73,339.195,1656.91,8.741748948028063,22.22222222222222,22.526666666666667
2024-06-05 23:35:55,21.0872,21.9516,10.6907,35.5874,34.982,22.2955,21.9582,1714.18,319.501,1657.5,8.744188893138567,22.22222222222222,22.52592592592593
2024-06-05 23:35:56,21.0707,21.9418,10.6891,35.6054,34.9787,22.2835,21.9615,1708.92,297.509,1657.5,8.731656943491293,22.22222222222222,22.525185185185187
2024-06-05 23:35:57,21.0704,21.8498,10.6876,35.5788,34.982,22.2932,21.8498,1707.94,309.982,1656.91,8.729557767649856,22.22222222222222,22.52444444444445
2024-06-05 23:35:58,21.0797,21.8301,10.6762,35.5814,34.9852,22.2878,21.8433,1719.43,294.884,1656.61,8.745378004370778,22.22222222222222,22.523703703703706
2024-06-05 23:35:59,21.093,21.84,10.692,35.5585,34.982,22.2915,21.8465,1724.35,327.379,1656.22,8.741218110538892,22.22222222222222,22.522962962962964
2024-06-05 23:36:00,21.0884,21.8367,10.699,35.5335,34.9918,22.2873,21.8465,1713.52,335.257,1656.42,8.732523612924973,22.22222222222222,22.522222222222226
2024-06-05 23:36:01,21.0786,21.8367,10.6868,35.5072,34.982,22.2854,21.8433,1709.25,326.066,1657.79,8.74176507374614,22.22222222222222,22.521481481481484
2024-06-05 23:36:02,21.0806,21.8465,10.6856,35.4493,34.9852,22.2765,21.8433,1728.95,306.7,1657.7,8.743982240988213,22.22222222222222,22.52074074074074
2024-06-05 23:36:03,21.0828,21.84,10.6916,35.4035,34.9754,22.292,21.8433,1712.86,306.044,1657.5,8.739731219774098,22.22222222222222,22.520000000000003
2024-06-05 23:36:04,21.0883,21.8367,10.6867,35.356,34.982,22.2926,21.8498,1709.91,308.013,1657.89,8.750536817908483,22.22222222222222,22.51925925925926
2024-06-05 23:36:05,21.0976,21.84,10.69,35.2928,34.9852,22.2859,21.8498,1723.37,290.288,1660.16,8.767572664020706,22.22222222222222,22.51851851851852
2024-06-05 23:36:06,21.0977,21.8367,10.6811,35.2168,34.9885,22.2845,21.8465,1718.44,285.693,1657.79,8.762627270269263,22.22222222222222,22.51777777777778
2024-06-05 23:36:07,21.0991,21.8433,10.6786,35.175,34.982,22.2881,21.8531,1703.34,293.571,1658.68,8.77061407827026,22.22222222222222,22.51703703703704
2024-06-05 23:36:08,21.1095,21.8433,10.6895,35.1348,34.982,22.2894,21.8433,1708.27,303.418,1658.68,8.770193243661636,22.22222222222222,22.5162962962963
2024-06-05 23:36:09,21.0866,21.8334,10.6792,35.0716,34.982,22.3018,21.8498,1716.15,296.525,1659.67,8.764816460692048,22.22222222222222,22.515555555555558
2024-06-05 23:36:10,21.0792,21.84,10.6865,35.0182,34.9852,22.2841,21.8498,1714.83,280.769,1660.55,8.757077306962206,22.22222222222222,22.514814814814816
2024-06-05 23:36:11,21.0921,21.84,10.6776,34.9594,34.982,22.2917,21.8498,1713.85,292.914,1660.75,8.776503314426,22.22222222222222,22.514074074074077
2024-06-05 23:36:12,21.085,21.8334,10.6856,34.9284,34.9852,22.2871,21.84,1712.53,324.753,1657.79,8.748158327519352,22.22222222222222,22.513333333333335
2024-06-05 23:36:13,21.096,21.8334,10.6921,34.885,34.982,22.2898,21.8531,1715.16,309.326,1658.39,8.755111376976751,22.22222222222222,22.512592592592593
2024-06-05 23:36:14,21.0828,21.8301,10.6812,34.8402,34.9787,22.2878,21.8564,1699.73,303.418,1657.99,8.751064629573786,22.22222222222222,22.511851851851855
2024-06-05 23:36:15,21.0836,21.8433,10.687,34.8231,34.9852,22.2733,21.8465,1692.51,278.144,1657.6,8.744800558131903,22.22222222222222,22.511111111111113
2024-06-05 23:36:16,21.0656,21.8531,10.6708,34.81,34.9885,22.2833,21.8465,1695.47,327.051,1657.89,8.744816193162126,22.22222222222222,22.51037037037037
2024-06-05 23:36:17,21.0914,21.8465,10.6813,34.8108,34.9787,22.2929,21.8498,1704.0,313.921,1655.92,8.747281212066856,22.22222222222222,22.509629629629632
2024-06-05 23:36:18,21.0667,21.8465,10.6733,34.7724,34.9885,22.2714,21.8433,1698.09,286.349,1655.82,8.732721329177538,22.22222222222222,22.50888888888889
2024-06-05 23:36:19,21.0757,21.8498,10.6738,34.7694,34.9885,22.2737,21.8465,1706.63,273.22,1655.63,8.738860310736461,22.22222222222222,22.508148148148152
2024-06-05 23:36:20,21.0858,21.8268,10.6869,34.7802,34.982,22.2707,21.8433,1708.27,320.158,1656.42,8.74050857589904,22.22222222222222,22.50740740740741
2024-06-05 23:36:21,21.082,21.8367,10.6856,34.7804,34.9852,22.2785,21.8465,1706.63,310.311,1656.12,8.73682462645303,22.22222222222222,22.506666666666668
2024-06-05 23:36:22,21.072,21.84,10.6735,34.7933,34.982,22.276,21.8498,1703.67,308.013,1657.4,8.74534337966978,22.22222222222222,22.50592592592593
2024-06-05 23:36:23,21.0719,21.8465,10.6689,34.8053,34.9852,22.278,21.8498,1702.03,311.624,1653.36,8.727801507012257,22.22222222222222,22.505185185185187
2024-06-05 23:36:24,21.0641,21.8334,10.6692,34.7921,34.9885,22.2674,21.8498,1723.04,312.937,1654.45,8.72675529402941,22.22222222222222,22.504444444444445
2024-06-05 23:36:25,21.0681,21.84,10.6679,34.8121,34.982,22.2678,21.8433,1703.34,306.7,1655.82,8.738434811294887,22.22222222222222,22.503703703703707
2024-06-05 23:36:26,21.0706,21.8301,10.6705,34.8457,34.9754,22.2729,21.8465,1713.85,278.472,1652.77,8.722254855213931,22.22222222222222,22.502962962962965
2024-06-05 23:36:27,21.0562,21.8433,10.6779,34.8694,34.9852,22.2697,21.8465,1711.88,292.258,1655.63,8.719033442247682,22.22222222222222,22.502222222222223
2024-06-05 23:36:28,21.0611,21.8301,10.6673,34.9234,34.982,22.2603,21.8531,1717.79,299.807,1655.14,8.72947098846228,22.22222222222222,22.501481481481484
2024-06-05 23:36:29,21.0668,21.8465,10.667,34.9369,34.9852,22.2762,21.8433,1714.18,296.525,1654.74,8.73239934457627,22.22222222222222,22.500740740740742
2024-06-05 23:36:30,21.0674,21.8433,10.6673,34.9707,34.982,22.2667,21.8498,1700.39,321.142,1654.05,8.729009870258174,22.22222222222222,22.500000000000004
2024-06-05 23:36:31,21.0739,21.8433,10.6742,35.0183,34.9852,22.26,21.8465,1721.73,299.479,1653.17,8.72403024811102,22.22222222222222,22.49925925925926
2024-06-05 23:36:32,21.0533,21.8498,10.6589,35.0387,34.982,22.2629,21.8498,1710.89,312.608,1654.54,8.726810234323992,22.22222222222222,22.49851851851852
2024-06-05 23:36:33,21.0647,21.8465,10.6677,35.0944,34.9852,22.2718,21.8465,1720.74,296.525,1650.11,8.705621395978161,22.22222222222222,22.49777777777778
