TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 23:36:34,21.0592,21.84,10.6779,35.1376,34.982,22.2708,21.84,1720.41,324.425,1651.3,8.698744164644872,22.22222222222222,22.49703703703704
2024-06-05 23:36:35,21.0634,21.8433,10.6586,35.1515,34.9787,22.2543,21.8498,1721.73,291.601,1651.89,8.721550433977939,22.22222222222222,22.496296296296297
2024-06-05 23:36:36,21.0585,21.84,10.667,35.2019,34.9787,22.2629,21.8465,1716.47,308.013,1651.69,8.709347459838444,22.22222222222222,22.49555555555556
2024-06-05 23:36:37,21.0503,21.8433,10.6645,35.2463,34.982,22.2588,21.8531,1717.46,299.807,1651.1,8.701460804425695,22.22222222222222,22.494814814814816
2024-06-05 23:36:38,21.0672,21.8433,10.6632,35.3031,34.982,22.2542,21.8531,1721.73,290.617,1650.31,8.712538506482712,22.22222222222222,22.494074074074074
2024-06-05 23:36:39,21.0487,21.8465,10.6565,35.3499,34.9852,22.2513,21.8498,1706.63,313.921,1651.3,8.707877540175364,22.22222222222222,22.493333333333336
2024-06-05 23:36:40,21.0584,21.8367,10.6679,35.3824,34.9885,22.2473,21.8465,1713.85,311.295,1654.25,8.722006896990317,22.22222222222222,22.492592592592594
2024-06-05 23:36:41,21.0542,21.84,10.664,35.4119,34.982,22.2448,21.8433,1719.1,330.99,1652.38,8.711895809922513,22.22222222222222,22.49185185185185
2024-06-05 23:36:42,21.036,21.8465,10.6537,35.4751,34.982,22.2528,21.8498,1713.19,297.838,1653.95,8.713543145467572,22.22222222222222,22.491111111111113
2024-06-05 23:36:43,21.0288,21.8367,10.6606,35.5097,34.982,22.2518,21.8498,1717.46,301.777,1654.94,8.706918008445504,22.22222222222222,22.49037037037037
2024-06-05 23:36:44,21.0549,21.8531,10.6706,35.5194,34.9852,22.2447,21.84,1709.25,333.615,1655.92,8.725602279561755,22.22222222222222,22.489629629629633
2024-06-05 23:36:45,21.0443,21.84,10.6562,35.5156,34.982,22.2502,21.8465,1702.36,290.945,1659.47,8.747508296012972,22.22222222222222,22.48888888888889
2024-06-05 23:36:46,21.0539,21.8498,10.6637,35.5255,34.982,22.2491,21.8433,1719.1,312.608,1656.91,8.735779473498045,22.22222222222222,22.48814814814815
2024-06-05 23:36:47,21.0368,21.8662,10.6511,35.5302,34.9852,22.2273,21.8531,1718.77,323.768,1653.26,8.712760326824766,22.22222222222222,22.48740740740741
2024-06-05 23:36:48,21.0441,21.8367,10.6535,35.4921,34.9951,22.2408,21.8498,1722.05,283.067,1656.22,8.732477732849286,22.22222222222222,22.486666666666668
2024-06-05 23:36:49,21.0479,21.8367,10.6679,35.4728,34.982,22.2561,21.8531,1717.79,299.479,1657.4,8.729784515167795,22.22222222222222,22.485925925925926
2024-06-05 23:36:50,21.0408,21.8367,10.6541,35.435,34.982,22.2316,21.8498,1719.43,333.287,1657.3,8.734892291586721,22.22222222222222,22.485185185185188
2024-06-05 23:36:51,21.049,21.8236,10.659,35.375,34.9885,22.231,21.8498,1720.41,288.319,1657.3,8.737667489153042,22.22222222222222,22.484444444444446
2024-06-05 23:36:52,21.0518,21.8334,10.655,35.2948,34.9852,22.2359,21.8498,1715.16,300.792,1657.7,8.745496350467183,22.22222222222222,22.483703703703704
2024-06-05 23:36:53,21.0523,21.8367,10.6649,35.2363,34.982,22.2327,21.8498,1718.11,290.288,1658.29,8.740699171849652,22.22222222222222,22.482962962962965
2024-06-05 23:36:54,21.0559,21.8301,10.6547,35.1357,34.982,22.2346,21.8465,1720.08,333.944,1658.09,8.751255893306421,22.22222222222222,22.482222222222223
2024-06-05 23:36:55,21.0632,21.8531,10.6574,35.0516,34.9885,22.2278,21.8465,1714.5,318.845,1658.29,8.756182244106615,22.22222222222222,22.481481481481485
2024-06-05 23:36:56,21.0514,21.8465,10.664,34.9953,34.9852,22.2158,21.8465,1710.24,308.013,1658.29,8.740699171849652,22.22222222222222,22.480740740740742
2024-06-05 23:36:57,21.0495,21.8597,10.6498,34.9423,34.982,22.2229,21.8433,1700.39,286.678,1657.6,8.747408033819164,22.22222222222222,22.48
2024-06-05 23:36:58,21.0545,21.84,10.6559,34.8848,34.982,22.231,21.8531,1706.63,324.753,1654.54,8.730336421788794,22.22222222222222,22.479259259259262
2024-06-05 23:36:59,21.0505,21.8498,10.6449,34.8289,34.9852,22.2257,21.8498,1713.85,317.86,1656.81,8.748199333192215,22.22222222222222,22.47851851851852
2024-06-05 23:37:00,21.0519,21.8433,10.6598,34.7645,34.982,22.2225,21.8498,1717.46,308.669,1660.16,8.754515150636998,22.22222222222222,22.477777777777778
2024-06-05 23:37:01,21.0502,21.8334,10.6585,34.7335,34.982,22.2136,21.8498,1708.27,278.8,1656.81,8.73651332078242,22.22222222222222,22.47703703703704
2024-06-05 23:37:02,21.0493,21.8367,10.651,34.6823,34.982,22.1953,21.8465,1705.31,284.708,1658.09,8.748815920794538,22.22222222222222,22.476296296296297
2024-06-05 23:37:03,21.041,21.8465,10.6436,34.6828,34.9885,22.199,21.8465,1708.27,313.265,1658.48,8.750116322265214,22.22222222222222,22.475555555555555
2024-06-05 23:37:04,21.0525,21.8367,10.6508,34.6695,34.9885,22.2067,21.8465,1709.91,327.051,1659.17,8.75737699901033,22.22222222222222,22.474814814814817
2024-06-05 23:37:05,21.0555,21.8367,10.6441,34.6659,34.982,22.1979,21.8433,1701.7,308.998,1659.86,8.769188934000896,22.22222222222222,22.474074074074075
2024-06-05 23:37:06,21.0706,21.84,10.6546,34.683,34.9852,22.2086,21.8433,1705.97,316.547,1660.45,8.77618176672468,22.22222222222222,22.473333333333336
2024-06-05 23:37:07,21.0675,21.84,10.6592,34.703,34.9787,22.181,21.8465,1696.78,304.074,1659.47,8.764518111819473,22.22222222222222,22.472592592592594
2024-06-05 23:37:08,21.0737,21.8433,10.659,34.6973,34.9787,22.187,21.8498,1703.67,328.035,1660.65,8.776143381944046,22.22222222222222,22.471851851851852
2024-06-05 23:37:09,21.062,21.8367,10.6526,34.7223,34.9787,22.1886,21.8531,1711.55,302.761,1660.95,8.773261859372631,22.22222222222222,22.471111111111114
2024-06-05 23:37:10,21.0744,21.7382,10.6484,34.7407,34.9918,22.1947,21.7448,1708.27,315.562,1661.04,8.787728834296775,22.22222222222222,22.47037037037037
2024-06-05 23:37:11,21.0594,21.7415,10.6581,34.7279,34.982,22.1781,21.7349,1704.33,335.257,1661.54,8.769549007549267,22.22222222222222,22.46962962962963
2024-06-05 23:37:12,21.0454,21.7415,10.6571,34.7777,34.982,22.2084,21.7415,1715.82,288.647,1661.44,8.758061304581393,22.22222222222222,22.46888888888889
2024-06-05 23:37:13,21.0534,21.7382,10.6453,34.8093,34.9852,22.1972,21.7382,1716.47,319.173,1660.85,8.771638050458137,22.22222222222222,22.46814814814815
2024-06-05 23:37:14,21.0524,21.7316,10.6509,34.8494,34.982,22.2048,21.7415,1701.05,327.051,1660.06,8.761906094098087,22.22222222222222,22.467407407407407
2024-06-05 23:37:15,21.0457,21.7251,10.6457,34.8885,34.9852,22.1963,21.7415,1710.57,320.814,1659.27,8.756473469125206,22.22222222222222,22.46666666666667
2024-06-05 23:37:16,21.0431,21.7382,10.6412,34.9395,34.982,22.1859,21.7316,1712.86,323.768,1658.48,8.753903377052962,22.22222222222222,22.465925925925927
2024-06-05 23:37:17,21.0341,21.7415,10.6374,34.9812,34.982,22.1892,21.7448,1720.41,300.464,1657.01,8.741772048414791,22.22222222222222,22.465185185185188
2024-06-05 23:37:18,21.043,21.7284,10.6332,35.0186,34.9852,22.1884,21.7481,1712.21,316.219,1656.51,8.750145675243202,22.22222222222222,22.464444444444446
2024-06-05 23:37:19,21.0356,21.7382,10.6436,35.0674,34.9754,22.1903,21.7382,1707.61,303.418,1655.73,8.731070431959207,22.22222222222222,22.463703703703704
2024-06-05 23:37:20,21.0542,21.7316,10.6572,35.0842,34.9852,22.1937,21.7349,1720.74,328.364,1652.08,8.716014687425444,22.22222222222222,22.462962962962965
2024-06-05 23:37:21,21.0388,21.7382,10.6386,35.127,34.982,22.1816,21.7284,1716.47,277.815,1656.32,8.7410735144182,22.22222222222222,22.462222222222223
2024-06-05 23:37:22,21.0438,21.7185,10.6373,35.1477,34.982,22.1791,21.7316,1721.4,309.326,1656.71,8.748427921170187,22.22222222222222,22.46148148148148
2024-06-05 23:37:23,21.0404,21.7349,10.645,35.1744,34.982,22.1923,21.7316,1710.24,294.555,1658.68,8.749488180917483,22.22222222222222,22.460740740740743
2024-06-05 23:37:24,21.055,21.7349,10.6438,35.201,34.982,22.1888,21.7415,1712.53,319.173,1657.1,8.75443943349209,22.22222222222222,22.46
2024-06-05 23:37:25,21.0431,21.7218,10.6435,35.2266,34.982,22.1857,21.7415,1722.05,305.715,1656.32,8.740569231413199,22.22222222222222,22.45925925925926
2024-06-05 23:37:26,21.0438,21.7284,10.6322,35.259,34.982,22.1889,21.7382,1712.21,305.059,1659.47,8.767296943114593,22.22222222222222,22.45851851851852
2024-06-05 23:37:27,21.032,21.7284,10.6323,35.2835,34.982,22.1732,21.7415,1709.25,295.54,1656.32,8.7406532785807,22.22222222222222,22.45777777777778
2024-06-05 23:37:28,21.031,21.7119,10.6247,35.3326,34.9787,22.185,21.7415,1707.28,299.807,1656.81,8.748787837414277,22.22222222222222,22.45703703703704
2024-06-05 23:37:29,21.0358,21.7152,10.6263,35.3358,34.9852,22.1832,21.7415,1716.15,333.287,1657.1,8.753009958788214,22.22222222222222,22.456296296296298
2024-06-05 23:37:30,21.0448,21.7218,10.628,35.353,34.982,22.1968,21.7448,1708.92,286.349,1660.45,8.776855820623819,22.22222222222222,22.455555555555556
2024-06-05 23:37:31,21.034,21.7185,10.6254,35.3313,34.9852,22.1876,21.7448,1706.3,333.615,1656.91,8.751249661012467,22.22222222222222,22.454814814814817
2024-06-05 23:37:32,21.0345,21.7284,10.6295,35.314,34.9852,22.1832,21.7382,1709.58,285.693,1656.71,8.747166916809284,22.22222222222222,22.454074074074075
2024-06-05 23:37:33,21.0433,21.7349,10.638,35.2874,34.9885,22.1758,21.7415,1708.6,335.257,1656.81,8.74794711709703,22.22222222222222,22.453333333333333
2024-06-05 23:37:34,21.0391,21.7284,10.6217,35.2331,34.9885,22.1678,21.7448,1718.77,287.006,1656.02,8.753943786999292,22.22222222222222,22.452592592592595
2024-06-05 23:37:35,21.0267,21.7415,10.6356,35.1944,34.982,22.1688,21.7382,1713.19,306.372,1655.63,8.7297869980382,22.22222222222222,22.451851851851853
2024-06-05 23:37:36,21.0341,21.7382,10.6241,35.1407,34.9852,22.1722,21.7448,1716.15,290.288,1656.32,8.74931013683328,22.22222222222222,22.45111111111111
2024-06-05 23:37:37,21.0329,21.7382,10.6321,35.0946,34.982,22.1667,21.7382,1717.13,319.501,1656.12,8.740522255281912,22.22222222222222,22.450370370370372
2024-06-05 23:37:38,21.0225,21.7316,10.6345,35.0267,34.9918,22.1642,21.7382,1713.52,307.357,1655.23,8.725074135020305,22.22222222222222,22.44962962962963
2024-06-05 23:37:39,21.0195,21.7284,10.6257,34.9841,34.9787,22.1655,21.7382,1712.53,298.166,1654.45,8.72583181897689,22.22222222222222,22.44888888888889
2024-06-05 23:37:40,21.0243,21.7349,10.6318,34.917,34.9951,22.1573,21.7415,1705.64,305.387,1650.7,8.704964818076714,22.22222222222222,22.44814814814815
2024-06-05 23:37:41,21.0294,21.7316,10.6375,34.8576,34.982,22.1537,21.7382,1704.33,305.059,1652.67,8.714850439402712,22.22222222222222,22.447407407407407
2024-06-05 23:37:42,21.0146,21.7316,10.6268,34.8174,34.982,22.157,21.7382,1704.99,330.333,1651.49,8.705192184663105,22.22222222222222,22.44666666666667
2024-06-05 23:37:43,21.02,21.7316,10.6295,34.7702,34.982,22.162,21.7415,1727.63,283.067,1651.3,8.706453068762354,22.22222222222222,22.445925925925927
2024-06-05 23:37:44,21.0208,21.7349,10.627,34.7198,34.9918,22.161,21.7382,1705.31,294.555,1651.0,8.707635971549967,22.22222222222222,22.445185185185185
2024-06-05 23:37:45,21.0196,21.7349,10.6244,34.6859,34.982,22.1513,21.7382,1706.3,296.853,1648.93,8.69788987353546,22.22222222222222,22.444444444444446
2024-06-05 23:37:46,21.012,21.7284,10.62,34.6702,34.982,22.1502,21.7448,1697.76,285.036,1648.34,8.69210114923063,22.22222222222222,22.443703703703704
2024-06-05 23:37:47,21.0189,21.7218,10.635,34.6428,34.9852,22.1529,21.7382,1706.63,319.173,1646.86,8.677527808199319,22.22222222222222,22.442962962962962
2024-06-05 23:37:48,21.0218,21.7349,10.6295,34.6241,34.982,22.1294,21.7415,1703.34,305.059,1646.17,8.680908803309471,22.22222222222222,22.442222222222224
2024-06-05 23:37:49,21.0142,21.7415,10.6265,34.6327,34.982,22.149,21.7349,1704.0,325.738,1645.88,8.675537717291864,22.22222222222222,22.441481481481482
2024-06-05 23:37:50,21.011,21.7382,10.622,34.6161,34.9852,22.1485,21.7382,1689.56,320.814,1648.64,8.691173399053831,22.22222222222222,22.440740740740743
2024-06-05 23:37:51,21.0164,21.7284,10.6265,34.6201,34.9852,22.1277,21.7382,1703.02,294.884,1646.47,8.680485686266548,22.22222222222222,22.44
2024-06-05 23:37:52,21.0153,21.7382,10.6226,34.6297,34.9885,22.1294,21.7382,1703.34,324.753,1646.17,8.681242931800893,22.22222222222222,22.43925925925926
2024-06-05 23:37:53,21.0153,21.7251,10.636,34.6217,34.982,22.1382,21.7316,1700.39,281.426,1646.57,8.67215634769604,22.22222222222222,22.43851851851852
2024-06-05 23:37:54,21.0004,21.7185,10.6248,34.6285,34.9852,22.1263,21.7349,1698.75,334.928,1647.85,8.675804010090049,22.22222222222222,22.43777777777778
2024-06-05 23:37:55,21.0028,21.7316,10.618,34.6499,34.9885,22.1455,21.7382,1693.17,302.761,1650.02,8.69493182243352,22.22222222222222,22.437037037037037
2024-06-05 23:37:56,21.0103,21.7448,10.6206,34.6761,34.982,22.1249,21.7448,1703.02,286.021,1650.31,8.700563371857303,22.22222222222222,22.436296296296298
2024-06-05 23:37:57,21.0097,21.7349,10.6315,34.6873,34.982,22.1387,21.7349,1707.94,336.241,1650.9,8.694040102040097,22.22222222222222,22.435555555555556
2024-06-05 23:37:58,21.0072,21.7382,10.6197,34.7173,34.9852,22.1254,21.7349,1705.64,306.7,1652.18,8.708577742104715,22.22222222222222,22.434814814814814
2024-06-05 23:37:59,21.0101,21.7284,10.6232,34.7668,34.982,22.1306,21.7349,1707.94,303.089,1653.46,8.714821161017392,22.22222222222222,22.434074074074076
2024-06-05 23:38:00,21.0,21.7415,10.6112,34.8098,34.982,22.1226,21.7382,1716.47,336.241,1654.74,8.723162975339333,22.22222222222222,22.433333333333334
2024-06-05 23:38:01,21.0137,21.7481,10.6143,34.8575,34.9754,22.1107,21.7415,1709.25,296.197,1655.33,8.735176906781092,22.22222222222222,22.432592592592595
2024-06-05 23:38:02,20.9957,21.7251,10.6111,34.8893,34.982,22.11,21.7382,1700.72,325.41,1655.23,8.722218411872534,22.22222222222222,22.431851851851853
2024-06-05 23:38:03,20.9901,21.7119,10.6157,34.9524,34.9852,22.1334,21.7382,1711.88,317.532,1655.92,8.71728361941445,22.22222222222222,22.43111111111111
2024-06-05 23:38:04,21.0038,21.7251,10.6182,34.996,34.9787,22.1274,21.7415,1708.92,298.166,1657.1,8.73291322618674,22.22222222222222,22.430370370370373
2024-06-05 23:38:05,21.0135,21.7251,10.6328,35.0448,34.982,22.1177,21.7448,1699.41,296.197,1656.42,8.725211067885565,22.22222222222222,22.42962962962963
2024-06-05 23:38:06,21.0052,21.7218,10.6189,35.0914,34.9754,22.106,21.7448,1717.46,323.112,1655.82,8.726755781672669,22.22222222222222,22.42888888888889
2024-06-05 23:38:07,21.0086,21.7316,10.6072,35.1395,34.9787,22.1058,21.7415,1713.52,286.021,1654.45,8.732212192067019,22.22222222222222,22.42814814814815
2024-06-05 23:38:08,20.9899,21.7316,10.6117,35.1819,34.9852,22.1061,21.7382,1710.89,331.318,1654.35,8.712208639414879,22.22222222222222,22.427407407407408
2024-06-05 23:38:09,21.0115,21.7448,10.6187,35.2274,34.9787,22.11,21.7382,1710.57,283.724,1654.45,8.724992296201876,22.22222222222222,22.426666666666666
2024-06-05 23:38:10,21.0063,21.7349,10.6205,35.2805,34.9754,22.1031,21.7415,1709.91,305.387,1654.25,8.7180616169349,22.22222222222222,22.425925925925927
2024-06-05 23:38:11,20.9983,21.7349,10.6177,35.332,34.9885,22.109,21.7415,1722.71,319.829,1654.35,8.71422337229097,22.22222222222222,22.425185185185185
2024-06-05 23:38:12,21.0082,21.7316,10.6035,35.3369,34.9885,22.1145,21.7382,1714.83,318.845,1653.56,8.73028369339531,22.22222222222222,22.424444444444447
2024-06-05 23:38:13,21.0044,21.7284,10.6221,35.3667,34.9852,22.1134,21.7415,1718.11,313.593,1652.38,8.705271878054184,22.22222222222222,22.423703703703705
2024-06-05 23:38:14,21.0114,21.7415,10.6143,35.3829,34.982,22.1008,21.7349,1718.11,304.074,1652.67,8.719211261031573,22.22222222222222,22.422962962962963
2024-06-05 23:38:15,20.9854,21.7415,10.6125,35.4132,34.982,22.1089,21.7415,1722.38,323.44,1652.08,8.695811171606751,22.22222222222222,22.422222222222224
2024-06-05 23:38:16,21.0065,21.7316,10.6126,35.4045,34.9787,22.1122,21.7415,1721.4,288.975,1650.8,8.706664906879482,22.22222222222222,22.421481481481482
2024-06-05 23:38:17,21.0007,21.7284,10.6039,35.4199,34.9918,22.1063,21.7481,1723.69,310.639,1650.61,8.708091772362092,22.22222222222222,22.42074074074074
2024-06-05 23:38:18,20.9953,21.7316,10.6071,35.4389,34.9787,22.1,21.7382,1721.4,299.151,1649.92,8.697251425205597,22.22222222222222,22.42
2024-06-05 23:38:19,21.0017,21.7251,10.6153,35.4216,34.9852,22.095,21.7382,1725.34,329.02,1650.21,8.697272838884519,22.22222222222222,22.41925925925926
2024-06-05 23:38:20,20.9955,21.7316,10.6212,35.4247,34.982,22.0782,21.7448,1710.89,317.532,1649.23,8.681981668203653,22.22222222222222,22.418518518518518
2024-06-05 23:38:21,20.9979,21.7349,10.61,35.4009,34.9852,22.0844,21.7448,1715.49,298.166,1651.0,8.70269311597914,22.22222222222222,22.41777777777778
2024-06-05 23:38:22,20.9962,21.7349,10.6087,35.4125,34.982,22.0807,21.7448,1714.5,327.051,1647.45,8.683646092574905,22.22222222222222,22.417037037037037
2024-06-05 23:38:23,20.9974,21.6233,10.6076,35.4063,34.9754,22.0808,21.6299,1702.69,308.013,1653.36,8.716727107330177,22.22222222222222,22.4162962962963
2024-06-05 23:38:24,21.0006,21.6299,10.6127,35.3661,34.982,22.0708,21.643,1712.21,297.509,1647.26,8.682978959556506,22.22222222222222,22.415555555555557
2024-06-05 23:38:25,21.0086,21.6397,10.6174,35.3325,34.982,22.0892,21.6266,1706.63,334.928,1651.59,8.708568739225763,22.22222222222222,22.414814814814815
2024-06-05 23:38:26,21.0085,21.6397,10.6128,35.3135,34.982,22.093,21.6266,1707.28,296.197,1651.1,8.709755250877954,22.22222222222222,22.414074074074076
2024-06-05 23:38:27,21.0058,21.6364,10.6169,35.2521,34.982,22.0871,21.643,1704.0,323.44,1650.9,8.703003720884581,22.22222222222222,22.413333333333334
2024-06-05 23:38:28,21.007,21.6069,10.6113,35.1955,34.9754,22.0947,21.6397,1706.63,287.006,1651.49,8.711812548768963,22.22222222222222,22.412592592592592
2024-06-05 23:38:29,21.0087,21.6299,10.6076,35.1423,34.9852,22.0966,21.6331,1708.27,326.394,1648.93,8.702826531825233,22.22222222222222,22.411851851851853
2024-06-05 23:38:30,21.0027,21.6069,10.6057,35.1012,34.982,22.1016,21.6331,1704.99,273.22,1652.87,8.720182555569279,22.22222222222222,22.41111111111111
2024-06-05 23:38:31,20.9895,21.6496,10.6014,35.0552,34.9852,22.0833,21.6299,1695.14,309.654,1653.17,8.714299318288228,22.22222222222222,22.41037037037037
2024-06-05 23:38:32,20.9875,21.6331,10.6086,35.0143,34.982,22.101,21.6331,1715.16,285.036,1652.87,8.705001704914684,22.22222222222222,22.40962962962963
2024-06-05 23:38:33,21.0015,21.6364,10.608,34.9562,34.982,22.0986,21.6299,1712.53,337.226,1654.84,8.727636824657752,22.22222222222222,22.40888888888889
2024-06-05 23:38:34,21.0028,21.6397,10.6103,34.9079,34.9852,22.1042,21.6266,1699.73,303.418,1653.95,8.722103689863676,22.22222222222222,22.40814814814815
2024-06-05 23:38:35,21.0082,21.6299,10.6066,34.8562,34.982,22.1047,21.6364,1705.64,305.059,1654.54,8.7328551271208,22.22222222222222,22.40740740740741
2024-06-05 23:38:36,20.9894,21.6331,10.6025,34.7869,34.9852,22.0988,21.6364,1697.44,330.005,1654.35,8.719512046090696,22.22222222222222,22.406666666666666
2024-06-05 23:38:37,20.9868,21.6233,10.5977,34.7426,34.9885,22.1055,21.6364,1699.73,287.334,1655.23,8.725998045450464,22.22222222222222,22.405925925925928
2024-06-05 23:38:38,21.0074,21.6233,10.611,34.6994,34.982,22.1042,21.6331,1710.24,321.799,1656.61,8.739409610673366,22.22222222222222,22.405185185185186
2024-06-05 23:38:39,20.9862,21.6299,10.5997,34.659,34.982,22.0953,21.6331,1706.95,334.6,1656.61,8.731087484250212,22.22222222222222,22.404444444444444
2024-06-05 23:38:40,21.0015,21.6299,10.6024,34.615,34.982,22.1072,21.6331,1697.11,280.769,1658.09,8.749489016659883,22.22222222222222,22.403703703703705
2024-06-05 23:38:41,20.9988,21.6299,10.6046,34.5923,34.9885,22.0986,21.6364,1705.31,290.288,1659.96,8.755229360765892,22.22222222222222,22.402962962962963
2024-06-05 23:38:42,20.9906,21.6331,10.6085,34.5493,34.9885,22.1015,21.6364,1700.72,303.418,1658.68,8.738293980328166,22.22222222222222,22.40222222222222
2024-06-05 23:38:43,20.993,21.6397,10.6118,34.5446,34.9918,22.0947,21.6331,1690.87,308.669,1654.15,8.71367350250664,22.22222222222222,22.401481481481483
2024-06-05 23:38:44,20.9967,21.6331,10.6034,34.5639,34.9852,22.0951,21.6364,1703.02,335.257,1658.68,8.747720675561284,22.22222222222222,22.40074074074074
2024-06-05 23:38:45,20.9949,21.6364,10.607,34.5437,34.9885,22.0923,21.6299,1703.67,283.067,1660.06,8.750449869238228,22.22222222222222,22.400000000000002
2024-06-05 23:38:46,20.9839,21.6331,10.593,34.5718,34.982,22.097,21.6331,1703.34,301.777,1659.96,8.752449708951351,22.22222222222222,22.39925925925926
2024-06-05 23:38:47,20.9935,21.6331,10.6028,34.5869,34.9951,22.0876,21.6266,1713.52,332.631,1659.76,8.751226728078692,22.22222222222222,22.398518518518518
2024-06-05 23:38:48,20.9781,21.6299,10.5938,34.5996,34.982,22.0891,21.6299,1696.78,305.059,1659.76,8.745836537710414,22.22222222222222,22.39777777777778
2024-06-05 23:38:49,20.9792,21.6266,10.5994,34.6231,34.9852,22.0842,21.6397,1701.05,320.814,1658.58,8.735831435667475,22.22222222222222,22.397037037037038
2024-06-05 23:38:50,20.9864,21.6299,10.5968,34.6506,34.9918,22.0801,21.6331,1703.67,332.631,1657.7,8.739439912551353,22.22222222222222,22.396296296296295
2024-06-05 23:38:51,20.9732,21.6299,10.5987,34.6859,34.982,22.0953,21.6331,1699.73,320.486,1657.99,8.728264882279001,22.22222222222222,22.395555555555557
2024-06-05 23:38:52,20.9978,21.6331,10.6078,34.7347,34.9787,22.0709,21.6331,1713.19,323.768,1658.09,8.741832551191562,22.22222222222222,22.394814814814815
2024-06-05 23:38:53,20.9877,21.6266,10.5963,34.7998,34.9852,22.0932,21.6331,1700.39,294.555,1658.09,8.743010468955923,22.22222222222222,22.394074074074073
2024-06-05 23:38:54,20.9767,21.6266,10.6053,34.8424,34.982,22.0799,21.6299,1705.64,321.471,1657.99,8.725656793105069,22.22222222222222,22.393333333333334
2024-06-05 23:38:55,20.9725,21.6299,10.5956,34.9043,34.9885,22.0719,21.6299,1707.61,283.395,1657.7,8.728757029005362,22.22222222222222,22.392592592592592
2024-06-05 23:38:56,20.9739,21.6299,10.5937,34.9489,34.982,22.0693,21.6331,1703.67,318.517,1656.71,8.726318311375653,22.22222222222222,22.391851851851854
2024-06-05 23:38:57,20.9685,21.6266,10.5929,34.972,34.9885,22.083,21.6397,1711.88,301.12,1657.1,8.724504551458095,22.22222222222222,22.391111111111112
2024-06-05 23:38:58,20.9755,21.6364,10.5934,35.0309,34.982,22.0757,21.6331,1700.39,287.991,1656.81,8.728442405736795,22.22222222222222,22.39037037037037
2024-06-05 23:38:59,20.9737,21.6364,10.5879,35.07,34.9885,22.0887,21.6331,1710.57,331.318,1657.01,8.732607090752488,22.22222222222222,22.38962962962963
2024-06-05 23:39:00,20.9875,21.6299,10.6017,35.125,34.9852,22.0815,21.6397,1703.02,300.792,1657.3,8.734135419523176,22.22222222222222,22.38888888888889
2024-06-05 23:39:01,20.976,21.6233,10.5902,35.182,34.982,22.0658,21.6397,1698.42,294.884,1658.58,8.740881146511034,22.22222222222222,22.387777777777778
2024-06-05 23:39:02,20.9672,21.6364,10.5763,35.235,34.9852,22.0598,21.6233,1711.55,321.799,1658.68,8.745700669439895,22.22222222222222,22.386666666666667
2024-06-05 23:39:03,20.9929,21.6331,10.5985,35.2715,34.982,22.0757,21.6397,1712.21,290.288,1658.39,8.74711691739127,22.22222222222222,22.385555555555555
2024-06-05 23:39:04,20.9816,21.6397,10.6004,35.319,34.982,22.0577,21.6266,1706.95,324.097,1657.6,8.731847291814525,22.22222222222222,22.384444444444444
2024-06-05 23:39:05,20.9734,21.6233,10.5892,35.3544,34.982,22.0718,21.643,1710.24,290.288,1657.4,8.733316797919601,22.22222222222222,22.383333333333333
2024-06-05 23:39:06,20.971,21.6299,10.5931,35.3709,34.9852,22.0611,21.6331,1701.05,309.982,1657.79,8.730072149081984,22.22222222222222,22.38222222222222
2024-06-05 23:39:07,20.9883,21.6299,10.5971,35.414,34.9852,22.0737,21.6233,1709.58,313.921,1657.3,8.738676651904443,22.22222222222222,22.38111111111111
2024-06-05 23:39:08,20.989,21.6233,10.607,35.4365,34.9885,22.0576,21.6364,1723.04,292.914,1659.37,8.741844851371116,22.22222222222222,22.38
2024-06-05 23:39:09,20.9752,21.6331,10.6035,35.4249,34.982,22.0535,21.643,1713.52,312.28,1655.43,8.712436051162822,22.22222222222222,22.378888888888888
2024-06-05 23:39:10,20.9916,21.6167,10.5878,35.4475,34.982,22.0596,21.62,1711.22,303.089,1655.53,8.739928618373508,22.22222222222222,22.377777777777776
2024-06-05 23:39:11,20.9906,21.6397,10.5957,35.4521,34.9885,22.0534,21.6331,1727.63,299.807,1654.35,8.726227822344317,22.22222222222222,22.37666666666667
2024-06-05 23:39:12,20.9693,21.6463,10.5899,35.4492,34.982,22.0456,21.6331,1711.88,305.059,1652.77,8.704894380266296,22.22222222222222,22.375555555555557
2024-06-05 23:39:13,20.9804,21.6364,10.5938,35.4195,34.9852,22.0579,21.6331,1722.71,293.242,1651.79,8.705767711282366,22.22222222222222,22.374444444444446
2024-06-05 23:39:14,20.9719,21.6364,10.5876,35.406,34.9754,22.0472,21.6331,1722.05,334.928,1648.05,8.684132589033132,22.22222222222222,22.373333333333335
2024-06-05 23:39:15,20.9754,21.6134,10.5938,35.3716,34.9852,22.0509,21.6331,1710.24,304.731,1651.1,8.697941948355048,22.22222222222222,22.372222222222224
2024-06-05 23:39:16,20.9861,21.6331,10.5838,35.3287,34.982,22.047,21.6299,1710.89,290.288,1651.79,8.718927027426924,22.22222222222222,22.371111111111112
2024-06-05 23:39:17,20.9816,21.6266,10.5966,35.2833,34.982,22.0306,21.6331,1718.11,312.937,1651.39,8.702318757172721,22.22222222222222,22.37
2024-06-05 23:39:18,20.9892,21.6331,10.6108,35.2227,34.982,22.0463,21.6364,1708.6,334.6,1652.18,8.700948566898628,22.22222222222222,22.36888888888889
2024-06-05 23:39:19,20.9763,21.6299,10.5987,35.1665,34.9852,22.0496,21.6364,1710.89,288.647,1652.18,8.70027787017722,22.22222222222222,22.36777777777778
2024-06-05 23:39:20,20.9705,21.6331,10.5893,35.1248,34.9885,22.0568,21.6266,1704.33,331.646,1652.18,8.703296005423583,22.22222222222222,22.366666666666667
2024-06-05 23:39:21,20.9774,21.6299,10.5977,35.0694,34.982,22.043,21.6299,1702.03,335.585,1653.36,8.708253513634059,22.22222222222222,22.365555555555556
2024-06-05 23:39:22,20.9668,21.6331,10.5845,35.0041,34.9885,22.0517,21.6299,1704.66,281.754,1653.66,8.712015331741524,22.22222222222222,22.364444444444445
2024-06-05 23:39:23,20.9667,21.6266,10.595,34.9431,34.982,22.0509,21.6266,1714.18,288.319,1655.33,8.71190975672263,22.22222222222222,22.363333333333333
2024-06-05 23:39:24,20.966,21.6364,10.5969,34.8715,34.9852,22.023,21.6331,1698.75,322.127,1656.32,8.714934845325452,22.22222222222222,22.362222222222222
2024-06-05 23:39:25,20.9621,21.6331,10.5979,34.7999,34.982,22.037,21.6299,1704.33,283.067,1657.89,8.719073381803492,22.22222222222222,22.36111111111111
2024-06-05 23:39:26,20.9682,21.6364,10.5975,34.7602,34.982,22.0137,21.6299,1693.83,306.044,1659.27,8.731803789063143,22.22222222222222,22.36
2024-06-05 23:39:27,20.98,21.6299,10.6013,34.7321,34.9787,22.0247,21.6364,1709.58,303.089,1658.98,8.737012253919715,22.22222222222222,22.358888888888888
2024-06-05 23:39:28,20.9615,21.6299,10.59,34.683,34.9852,22.0197,21.6299,1703.67,293.571,1657.99,8.725740925013893,22.22222222222222,22.357777777777777
2024-06-05 23:39:29,20.9649,21.6299,10.5932,34.653,34.982,22.0158,21.6299,1698.75,317.86,1657.1,8.721225168313918,22.22222222222222,22.356666666666666
2024-06-05 23:39:30,20.9667,21.6397,10.5894,34.6141,34.9885,22.0104,21.6331,1715.49,287.334,1657.5,8.728040340572957,22.22222222222222,22.355555555555554
2024-06-05 23:39:31,20.963,21.6299,10.5948,34.608,34.982,22.009,21.6397,1696.78,309.654,1660.95,8.738537630444338,22.22222222222222,22.354444444444447
2024-06-05 23:39:32,20.9773,21.6266,10.6078,34.5704,34.9852,22.0071,21.6266,1706.3,277.487,1659.86,8.733897905288645,22.22222222222222,22.353333333333335
2024-06-05 23:39:33,20.9752,21.6331,10.5908,34.5631,34.9885,22.0099,21.6299,1709.25,308.998,1662.42,8.759937333650521,22.22222222222222,22.352222222222224
2024-06-05 23:39:34,20.9607,21.6331,10.5851,34.5635,34.9852,22.0113,21.6397,1706.95,322.784,1659.37,8.736455927555976,22.22222222222222,22.351111111111113
2024-06-05 23:39:35,20.9723,21.6266,10.5989,34.5706,34.982,22.0059,21.6331,1701.7,298.822,1658.39,8.72944495409708,22.22222222222222,22.35
2024-06-05 23:39:36,20.967,21.6331,10.5868,34.6004,34.9787,22.0111,21.6299,1703.67,317.86,1657.99,8.7330604010827,22.22222222222222,22.34888888888889
2024-06-05 23:39:37,20.9533,21.5314,10.5936,34.6473,34.982,22.013,21.5215,1699.41,304.402,1657.3,8.712186129680347,22.22222222222222,22.34777777777778
2024-06-05 23:39:38,20.9657,21.5314,10.5931,34.6678,34.982,22.0057,21.5248,1716.8,327.051,1656.51,8.718876542395407,22.22222222222222,22.346666666666668
2024-06-05 23:39:39,20.9609,21.5248,10.5879,34.7164,34.9885,22.0114,21.5478,1698.42,330.99,1656.91,8.721318211256305,22.22222222222222,22.345555555555556
2024-06-05 23:39:40,20.9605,21.5347,10.5772,34.7686,34.9852,22.0123,21.5347,1702.03,291.929,1658.58,8.738777100326224,22.22222222222222,22.344444444444445
2024-06-05 23:39:41,20.9499,21.5018,10.5757,34.8147,34.982,22.0124,21.5379,1702.69,328.035,1658.19,8.729065329149437,22.22222222222222,22.343333333333334
2024-06-05 23:39:42,20.9626,21.5281,10.5951,34.877,34.982,22.0166,21.5347,1715.16,299.479,1660.85,8.737421574362731,22.22222222222222,22.342222222222222
2024-06-05 23:39:43,20.9471,21.5347,10.5854,34.9376,34.982,22.0021,21.5347,1705.31,338.539,1656.81,8.711291711264863,22.22222222222222,22.34111111111111
2024-06-05 23:39:44,20.9475,21.5182,10.5882,34.9907,34.9852,22.0024,21.5379,1704.66,303.418,1656.22,8.706172557687287,22.22222222222222,22.34
2024-06-05 23:39:45,20.9491,21.5248,10.5896,35.0494,34.982,21.9979,21.5347,1695.14,316.219,1654.05,8.694933486306814,22.22222222222222,22.33888888888889
2024-06-05 23:39:46,20.9546,21.5117,10.5876,35.1131,34.982,21.989,21.5347,1702.69,306.372,1657.3,8.718325203084662,22.22222222222222,22.337777777777777
2024-06-05 23:39:47,20.9534,21.5412,10.5819,35.1495,34.982,22.0161,21.5379,1711.88,307.685,1657.99,8.725740925013893,22.22222222222222,22.336666666666666
2024-06-05 23:39:48,20.9467,21.5281,10.5897,35.1715,34.982,22.0229,21.5412,1709.58,312.937,1657.89,8.7130162497191,22.22222222222222,22.335555555555555
2024-06-05 23:39:49,20.9424,21.5347,10.5796,35.232,34.9885,22.0029,21.5347,1710.89,328.035,1656.71,8.711690660789154,22.22222222222222,22.334444444444443
2024-06-05 23:39:50,20.9429,21.5281,10.5827,35.2512,34.982,22.0211,21.5347,1713.52,294.555,1656.71,8.709504919896931,22.22222222222222,22.333333333333332
2024-06-05 23:39:51,20.9404,21.5314,10.5846,35.3036,34.9787,22.0148,21.5412,1711.88,287.006,1655.73,8.700656195081141,22.22222222222222,22.332222222222224
2024-06-05 23:39:52,20.9507,21.5314,10.5879,35.3576,34.9852,22.0072,21.5347,1706.63,302.761,1655.33,8.704434029808555,22.22222222222222,22.331111111111113
2024-06-05 23:39:53,20.9621,21.5281,10.5944,35.4268,34.982,22.004,21.5379,1701.7,316.875,1657.1,8.71786169842246,22.22222222222222,22.330000000000002
2024-06-05 23:39:54,20.9666,21.5314,10.587,35.4465,34.9918,22.0016,21.5281,1699.08,316.219,1656.22,8.723233102600666,22.22222222222222,22.32888888888889
2024-06-05 23:39:55,20.947,21.5281,10.5794,35.4727,34.982,22.0062,21.5379,1711.22,273.548,1655.33,8.70846588252626,22.22222222222222,22.32777777777778
2024-06-05 23:39:56,20.9548,21.5215,10.5888,35.4972,34.9852,22.0004,21.5412,1717.46,296.853,1654.94,8.705070511327515,22.22222222222222,22.326666666666668
2024-06-05 23:39:57,20.9494,21.5281,10.5715,35.5192,34.9852,21.9989,21.5379,1711.22,308.669,1654.94,8.715063791192936,22.22222222222222,22.325555555555557
2024-06-05 23:39:58,20.9475,21.5215,10.5839,35.5133,34.9852,22.0037,21.5347,1709.25,333.944,1655.73,8.70720953893884,22.22222222222222,22.324444444444445
2024-06-05 23:39:59,20.9408,21.5314,10.5799,35.5234,34.982,21.9967,21.5379,1716.15,312.28,1657.7,8.715298278081281,22.22222222222222,22.323333333333334
2024-06-05 23:40:00,20.9481,21.5347,10.5935,35.5385,34.982,21.9998,21.5347,1723.04,297.181,1658.29,8.71309891260897,22.22222222222222,22.322222222222223
2024-06-05 23:40:01,20.9394,21.5215,10.5796,35.5121,34.982,22.0008,21.5379,1724.68,300.792,1659.27,8.722626331292616,22.22222222222222,22.32111111111111
2024-06-05 23:40:02,20.9422,21.5314,10.5879,35.5036,34.9852,22.0022,21.5379,1718.77,313.265,1659.07,8.716944680964207,22.22222222222222,22.32
2024-06-05 23:40:03,20.9518,21.5248,10.5855,35.4785,34.9852,21.9949,21.5347,1711.88,342.15,1658.88,8.726047647548311,22.22222222222222,22.31888888888889
2024-06-05 23:40:04,20.9371,21.5248,10.5683,35.4372,34.9852,21.997,21.5379,1714.83,307.028,1659.37,8.7307301960024,22.22222222222222,22.317777777777778
2024-06-05 23:40:05,20.9469,21.5248,10.5896,35.3959,34.9787,22.0025,21.5347,1709.91,317.204,1661.04,8.72982388792077,22.22222222222222,22.316666666666666
2024-06-05 23:40:06,20.9324,21.5248,10.587,35.3309,34.9787,21.9918,21.5412,1699.73,262.388,1661.73,8.723415996730916,22.22222222222222,22.315555555555555
2024-06-05 23:40:07,20.9422,21.5215,10.5849,35.2842,34.9885,22.0002,21.5445,1701.7,305.059,1663.7,8.743803883310328,22.22222222222222,22.314444444444444
2024-06-05 23:40:08,20.941,21.5215,10.5907,35.2218,34.982,21.9977,21.5314,1712.86,308.341,1664.39,8.74151830646813,22.22222222222222,22.313333333333333
2024-06-05 23:40:09,20.9442,21.5314,10.5892,35.1738,34.982,21.9969,21.5379,1703.34,337.554,1663.11,8.738762047829256,22.22222222222222,22.31222222222222
2024-06-05 23:40:10,20.9476,21.5379,10.5797,35.1212,34.982,21.9932,21.5314,1699.08,289.632,1662.32,8.745492376250755,22.22222222222222,22.31111111111111
2024-06-05 23:40:11,20.9305,21.5314,10.5823,35.0701,34.982,22.0139,21.5347,1699.08,306.7,1661.04,8.722153800409542,22.22222222222222,22.310000000000002
2024-06-05 23:40:12,20.9325,21.5182,10.5914,35.0301,34.9852,22.0104,21.5347,9.64648,292.914,1664.59,0.0,22.22222222222222,22.30888888888889
2024-06-05 23:40:13,20.947,21.5281,10.5942,34.9956,34.982,22.0118,21.5445,161.948,293.242,1661.83,8.730181137096237,22.22222222222222,22.30777777777778
2024-06-05 23:40:14,20.9454,21.5281,10.6457,34.9281,34.9787,22.0057,21.5347,7.67706,283.395,1662.23,0.0,22.22222222222222,22.30666666666667
2024-06-05 23:40:15,20.9377,21.5544,10.7291,34.8724,34.982,22.0069,21.5347,8.0053,272.235,1663.01,0.0,22.22222222222222,22.305555555555557
2024-06-05 23:40:16,20.9432,21.5215,10.8544,34.8095,34.9885,22.0082,21.5314,6.36412,258.449,1661.24,0.0,22.22222222222222,22.304444444444446
2024-06-05 23:40:17,20.9489,21.5248,11.0,34.7436,34.9852,21.9961,21.5347,5.70765,239.083,1656.71,0.0,22.22222222222222,22.303333333333335
2024-06-05 23:40:18,20.9488,21.5281,11.1408,34.6826,34.982,21.9846,21.5347,6.69236,224.969,1650.9,0.0,22.22222222222222,22.302222222222223
2024-06-05 23:40:19,20.9441,21.5182,11.2898,34.6284,34.982,21.9877,21.5347,5.70765,208.558,1637.21,0.0,22.22222222222222,22.301111111111112
2024-06-05 23:40:20,20.9519,21.5248,11.4486,34.5607,34.9852,21.9905,21.5347,7.67706,194.772,1622.44,0.0,22.22222222222222,22.3
2024-06-05 23:40:21,20.985,21.5215,11.6116,34.4957,34.9852,22.0021,21.5379,6.03588,183.612,1604.72,0.0,22.22222222222222,22.29888888888889
2024-06-05 23:40:22,21.0054,21.5314,11.7775,34.4325,34.9852,21.9918,21.5347,6.69236,161.948,1577.44,0.0,22.22222222222222,22.297777777777778
2024-06-05 23:40:23,21.0023,21.5347,11.9179,34.3747,34.9852,21.9884,21.5347,6.36412,148.49,1557.06,0.0,22.22222222222222,22.296666666666667
2024-06-05 23:40:24,21.0357,21.5412,12.0808,34.2967,34.982,21.9738,21.5314,5.37941,131.094,1520.13,0.0,22.22222222222222,22.295555555555556
2024-06-05 23:40:25,21.0539,21.5215,12.2322,34.2492,34.9787,21.9941,21.5347,6.03588,116.98,1492.07,0.0,22.22222222222222,22.294444444444444
2024-06-05 23:40:26,21.0663,21.5248,12.3667,34.2005,34.9754,21.9805,21.5379,6.36412,103.522,1445.29,0.0,22.22222222222222,22.293333333333333
2024-06-05 23:40:27,21.1078,21.5248,12.5053,34.1309,34.982,21.9854,21.5379,5.70765,94.3314,1410.63,0.0,22.22222222222222,22.29222222222222
2024-06-05 23:40:28,21.1267,21.5117,12.6391,34.1221,34.9852,21.9829,21.5347,6.03588,83.1713,1354.8,0.0,22.22222222222222,22.29111111111111
2024-06-05 23:40:29,21.153,21.5182,12.7514,34.0863,34.9852,21.9859,21.5347,6.69236,74.6372,1316.79,0.0,22.22222222222222,22.29
2024-06-05 23:40:30,21.1755,21.5248,12.8648,34.0416,34.9885,21.9952,21.5347,5.37941,66.4313,1253.18,0.0,22.22222222222222,22.288888888888888
2024-06-05 23:40:31,21.2218,21.5314,12.9795,33.9931,34.982,21.9995,21.5347,6.03588,56.9125,1214.38,0.0,22.22222222222222,22.28777777777778
2024-06-05 23:40:32,21.2517,21.5314,13.0755,33.9797,34.982,21.9855,21.5281,4.06647,52.9736,1143.28,0.0,22.22222222222222,22.28666666666667
2024-06-05 23:40:33,21.2839,21.5182,13.1727,33.9509,34.9852,21.9828,21.5347,10.303,50.676,1098.87,0.0,22.22222222222222,22.285555555555558
2024-06-05 23:40:34,21.3184,21.5347,13.2507,33.9249,34.9852,21.9934,21.5281,4.72294,45.096,1033.59,0.0,22.22222222222222,22.284444444444446
2024-06-05 23:40:35,21.3632,21.5314,13.3235,33.8957,34.9885,21.978,21.5281,4.72294,44.4395,988.685,0.0,22.22222222222222,22.283333333333335
2024-06-05 23:40:36,21.4101,21.5347,13.4078,33.8811,34.982,21.9737,21.5314,7.34883,41.4854,923.596,0.0,22.22222222222222,22.282222222222224
2024-06-05 23:40:37,21.4623,21.5347,13.4732,33.8517,34.9885,21.9736,21.5281,6.69236,44.1113,860.279,0.0,22.22222222222222,22.281111111111112
2024-06-05 23:40:38,21.5159,21.5347,13.5455,33.8358,34.982,21.9852,21.5281,5.70765,42.7983,826.11,0.0,22.22222222222222,22.28
2024-06-05 23:40:39,21.5639,21.5314,13.6198,33.8472,34.9754,21.9845,21.5281,4.72294,45.096,768.8,0.0,22.22222222222222,22.27888888888889
2024-06-05 23:40:40,21.6137,21.5215,13.7065,33.811,34.9885,21.9629,21.5445,7.02059,45.4242,736.6,0.0,22.22222222222222,22.27777777777778
2024-06-05 23:40:41,21.6773,21.5347,13.8014,33.7802,34.9787,21.9643,21.5347,4.3947,44.7677,694.75,0.0,22.22222222222222,22.276666666666667
2024-06-05 23:40:42,21.7328,21.515,13.8823,33.7986,34.9885,21.9765,21.5347,5.37941,45.096,671.018,0.0,22.22222222222222,22.275555555555556
2024-06-05 23:40:43,21.7981,21.515,13.9548,33.7912,34.982,21.9735,21.5379,15.2265,40.8289,642.068,0.0,22.22222222222222,22.274444444444445
2024-06-05 23:40:44,21.8476,21.5084,14.0224,33.7803,34.9852,21.9647,21.5511,5.70765,41.8136,623.26,0.0,22.22222222222222,22.273333333333333
2024-06-05 23:40:45,21.9251,21.5379,14.1225,33.7749,34.9852,21.9579,21.5379,5.37941,44.1113,607.702,0.0,22.22222222222222,22.272222222222222
2024-06-05 23:40:46,21.9792,21.5478,14.2045,33.7777,34.982,21.9681,21.5347,6.69236,43.783,595.196,0.0,22.22222222222222,22.27111111111111
2024-06-05 23:40:47,22.0461,21.515,14.2884,33.7896,34.9852,21.962,21.5379,6.03588,44.1113,588.992,0.0,22.22222222222222,22.27
2024-06-05 23:40:48,22.107,21.5347,14.3634,33.7976,34.982,21.9626,21.5379,5.37941,43.4548,585.447,0.0,22.22222222222222,22.26888888888889
2024-06-05 23:40:49,22.171,21.5248,14.468,33.8102,34.982,21.9668,21.5379,3.73823,45.096,580.918,0.0,22.22222222222222,22.267777777777777
2024-06-05 23:40:50,22.2269,21.5248,14.5644,33.8185,34.982,21.9638,21.5347,33.9359,45.7524,578.948,0.0,22.22222222222222,22.266666666666666
2024-06-05 23:40:51,22.2917,21.4263,14.654,33.8491,34.9852,21.969,21.4329,4.06647,45.096,576.289,0.0,22.22222222222222,22.265555555555558
2024-06-05 23:40:52,22.3556,21.4296,14.7328,33.8488,34.9885,21.9681,21.4362,6.36412,45.7524,574.714,0.0,22.22222222222222,22.264444444444447
2024-06-05 23:40:53,22.4185,21.423,14.8321,33.8605,34.9787,21.9651,21.4427,7.02059,42.7983,573.237,0.0,22.22222222222222,22.263333333333335
2024-06-05 23:40:54,22.4762,21.423,14.9178,33.8732,34.9852,21.956,21.4394,5.37941,42.1418,571.76,0.0,22.22222222222222,22.262222222222224
2024-06-05 23:40:55,22.5327,21.4263,15.0168,33.8867,34.9885,21.9596,21.4362,7.02059,43.4548,570.677,0.0,22.22222222222222,22.261111111111113
2024-06-05 23:40:56,22.6144,21.4296,15.1246,33.9102,34.9885,21.9529,21.4394,4.72294,42.7983,570.184,0.0,22.22222222222222,22.26
2024-06-05 23:40:57,22.6645,21.4263,15.1968,33.9392,34.982,21.9572,21.4329,5.70765,41.8136,572.548,0.0,22.22222222222222,22.25888888888889
2024-06-05 23:40:58,22.7191,21.4329,15.3003,33.9744,34.982,21.9555,21.4362,7.67706,42.1418,568.51,0.0,22.22222222222222,22.25777777777778
2024-06-05 23:40:59,22.7689,21.4329,15.3954,33.9962,34.9852,21.9581,21.4394,7.34883,42.1418,569.593,0.0,22.22222222222222,22.256666666666668
2024-06-05 23:41:00,22.8351,21.4329,15.487,34.0314,34.9852,21.9488,21.4362,4.06647,43.4548,568.904,0.0,22.22222222222222,22.255555555555556
2024-06-05 23:41:01,22.8728,21.4198,15.5647,34.0534,34.9852,21.9576,21.4329,4.3947,43.1266,569.2,0.0,22.22222222222222,22.254444444444445
2024-06-05 23:41:02,22.9467,21.423,15.6711,34.1003,34.9852,21.9507,21.4329,18.5089,43.783,569.79,0.0,22.22222222222222,22.253333333333334
2024-06-05 23:41:03,22.9851,21.4329,15.7634,34.1215,34.982,21.9412,21.4329,7.34883,44.1113,570.086,0.0,22.22222222222222,22.252222222222223
2024-06-05 23:41:04,23.0449,21.4296,15.8669,34.138,34.982,21.9364,21.4362,4.3947,43.783,571.07,0.0,22.22222222222222,22.25111111111111
2024-06-05 23:41:05,23.0843,21.4263,15.947,34.172,34.982,21.932,21.4329,5.05118,43.4548,570.972,0.0,22.22222222222222,22.25
2024-06-05 23:41:06,23.1526,21.4263,16.0534,34.2142,34.9852,21.9375,21.4427,25.0736,43.783,571.366,0.0,22.22222222222222,22.24888888888889
2024-06-05 23:41:07,23.1941,21.423,16.144,34.2289,34.982,21.9422,21.4263,6.69236,42.7983,571.563,0.0,22.22222222222222,22.247777777777777
2024-06-05 23:41:08,23.2396,21.4296,16.2256,34.2484,34.982,21.9342,21.4427,5.05118,43.1266,571.464,0.0,22.22222222222222,22.246666666666666
2024-06-05 23:41:09,23.2851,21.4329,16.32,34.3055,34.9852,21.9329,21.4329,5.05118,45.4242,573.237,0.0,22.22222222222222,22.245555555555555
2024-06-05 23:41:10,23.3186,21.4198,16.4166,34.3276,34.9852,21.9327,21.4362,10.9594,44.1113,573.926,0.0,22.22222222222222,22.244444444444444
2024-06-05 23:41:11,23.3643,21.4329,16.5191,34.3272,34.982,21.9213,21.4427,6.36412,42.7983,573.138,0.0,22.22222222222222,22.243333333333336
2024-06-05 23:41:12,23.4055,21.4394,16.6105,34.3851,34.9852,21.9266,21.4296,3.73823,45.4242,573.04,0.0,22.22222222222222,22.242222222222225
2024-06-05 23:41:13,23.4458,21.4001,16.7096,34.413,34.9787,21.9123,21.4362,6.69236,44.1113,573.926,0.0,22.22222222222222,22.241111111111113
2024-06-05 23:41:14,23.4842,21.4165,16.7853,34.4275,34.982,21.9161,21.4296,26.7148,44.4395,574.812,0.0,22.22222222222222,22.240000000000002
2024-06-05 23:41:15,23.5204,21.4263,16.8836,34.4504,34.982,21.9063,21.4427,9.31824,44.4395,574.222,0.0,22.22222222222222,22.23888888888889
2024-06-05 23:41:16,23.5432,21.4165,16.9961,34.5115,34.9787,21.9173,21.4362,6.03588,44.7677,572.745,0.0,22.22222222222222,22.23777777777778
2024-06-05 23:41:17,23.5871,21.4329,17.088,34.536,34.9787,21.9158,21.4362,5.37941,44.4395,573.926,0.0,22.22222222222222,22.236666666666668
2024-06-05 23:41:18,23.6144,21.4296,17.1732,34.5581,34.9852,21.9155,21.4394,6.36412,44.4395,574.517,0.0,22.22222222222222,22.235555555555557
2024-06-05 23:41:19,23.6515,21.4263,17.2746,34.606,34.9787,21.9094,21.4329,6.36412,44.1113,574.32,0.0,22.22222222222222,22.234444444444446
2024-06-05 23:41:20,23.6837,21.4263,17.3505,34.6428,34.9885,21.9159,21.4427,5.37941,42.7983,573.631,0.0,22.22222222222222,22.233333333333334
2024-06-05 23:41:21,23.7023,21.423,17.4447,34.6635,34.9918,21.9277,21.4329,5.05118,42.4701,573.926,0.0,22.22222222222222,22.232222222222223
2024-06-05 23:41:22,23.7314,21.4263,17.5281,34.6939,34.9852,21.9243,21.4362,7.02059,46.0807,573.828,0.0,22.22222222222222,22.23111111111111
2024-06-05 23:41:23,23.759,21.4296,17.605,34.6919,34.9852,21.9188,21.4427,5.05118,41.4854,573.532,0.0,22.22222222222222,22.23
2024-06-05 23:41:24,23.7718,21.4296,17.6872,34.715,34.9721,21.9204,21.4394,6.69236,43.783,571.957,0.0,22.22222222222222,22.22888888888889
2024-06-05 23:41:25,23.7884,21.4362,17.7702,34.7694,34.9852,21.9093,21.4296,4.72294,44.7677,572.548,0.0,22.22222222222222,22.227777777777778
2024-06-05 23:41:26,23.8189,21.423,17.8775,34.7754,34.9754,21.926,21.4394,11.6159,44.1113,572.941,0.0,22.22222222222222,22.226666666666667
2024-06-05 23:41:27,23.8321,21.4329,17.9483,34.7896,34.9754,21.9267,21.4362,7.02059,46.7371,577.176,0.0,22.22222222222222,22.225555555555555
2024-06-05 23:41:28,23.8298,21.4263,18.0171,34.82,34.982,21.9235,21.4362,4.3947,45.096,574.025,0.0,22.22222222222222,22.224444444444444
2024-06-05 23:41:29,23.8536,21.4263,18.1055,34.8154,34.982,21.928,21.4362,6.69236,44.4395,574.714,0.0,22.22222222222222,22.223333333333333
2024-06-05 23:41:30,23.8702,21.4296,18.1894,34.8314,34.982,21.9266,21.4394,6.36412,45.096,574.714,0.0,22.22222222222222,22.22222222222222
2024-06-05 23:41:31,23.9018,21.4296,18.2779,34.8525,34.982,21.9251,21.4362,5.37941,47.0654,578.85,0.0,22.22222222222222,22.221111111111114
2024-06-05 23:41:32,23.8955,21.4198,18.3541,34.8896,34.9852,21.9273,21.4394,4.72294,48.7066,576.88,0.0,22.22222222222222,22.220000000000002
2024-06-05 23:41:33,23.8978,21.423,18.442,34.8853,34.982,21.921,21.4394,4.72294,47.7219,577.57,0.0,22.22222222222222,22.21888888888889
2024-06-05 23:41:34,23.8987,21.4296,18.5115,34.8888,34.9787,21.9295,21.4362,6.03588,47.0654,578.554,0.0,22.22222222222222,22.21777777777778
2024-06-05 23:41:35,23.9075,21.4329,18.589,34.8959,34.982,21.8991,21.4362,5.70765,46.7371,580.918,0.0,22.22222222222222,22.21666666666667
2024-06-05 23:41:36,23.9249,21.4329,18.6634,34.9043,34.9852,21.914,21.4394,3.73823,48.3783,582.198,0.0,22.22222222222222,22.215555555555557
2024-06-05 23:41:37,23.9259,21.4296,18.7409,34.8943,34.982,21.9075,21.4362,6.03588,46.4089,583.478,0.0,22.22222222222222,22.214444444444446
2024-06-05 23:41:38,23.9211,21.4329,18.8109,34.875,34.9787,21.9056,21.4427,4.06647,47.7219,584.856,0.0,22.22222222222222,22.213333333333335
2024-06-05 23:41:39,23.9168,21.423,18.8802,34.8988,34.982,21.9024,21.4296,15.5547,47.3936,588.401,0.0,22.22222222222222,22.212222222222223
2024-06-05 23:41:40,23.9231,21.4362,18.9595,34.9106,34.9885,21.9035,21.446,7.02059,46.0807,584.758,0.0,22.22222222222222,22.211111111111112
2024-06-05 23:41:41,23.9189,21.4296,19.027,34.9003,34.9852,21.9028,21.4329,4.72294,47.0654,583.773,0.0,22.22222222222222,22.21
2024-06-05 23:41:42,23.9187,21.4329,19.0889,34.8885,34.982,21.8917,21.4362,4.3947,45.7524,582.592,0.0,22.22222222222222,22.20888888888889
2024-06-05 23:41:43,23.9094,21.4296,19.1675,34.8832,34.982,21.8942,21.4493,3.41,45.7524,581.902,0.0,22.22222222222222,22.20777777777778
2024-06-05 23:41:44,23.9126,21.4296,19.2325,34.8926,34.9852,21.9012,21.4329,7.02059,44.7677,583.576,0.0,22.22222222222222,22.206666666666667
2024-06-05 23:41:45,23.901,21.4362,19.2926,34.8908,34.982,21.8852,21.4296,4.06647,42.7983,583.379,0.0,22.22222222222222,22.205555555555556
2024-06-05 23:41:46,23.8692,21.4362,19.3419,34.8926,34.982,21.8788,21.4362,4.06647,44.1113,578.259,0.0,22.22222222222222,22.204444444444444
2024-06-05 23:41:47,23.8767,21.4132,19.4281,34.8887,34.9787,21.8789,21.4394,11.9441,43.4548,577.57,0.0,22.22222222222222,22.203333333333333
2024-06-05 23:41:48,23.8699,21.4329,19.4761,34.8915,34.982,21.8979,21.4296,3.08176,43.4548,575.6,0.0,22.22222222222222,22.202222222222222
2024-06-05 23:41:49,23.8501,21.423,19.5433,34.8596,34.982,21.8913,21.4362,6.03588,47.0654,576.585,0.0,22.22222222222222,22.20111111111111
2024-06-05 23:41:50,23.8316,21.4329,19.584,34.8731,34.9885,21.8877,21.4362,6.03588,47.7219,576.191,0.0,22.22222222222222,22.2
2024-06-05 23:41:51,23.8323,21.423,19.647,34.8708,34.982,21.8659,21.4362,6.36412,45.7524,576.092,0.0,22.22222222222222,22.19888888888889
2024-06-05 23:41:52,23.8166,21.4263,19.6903,34.8694,34.9787,21.8767,21.4362,7.34883,44.7677,576.388,0.0,22.22222222222222,22.19777777777778
2024-06-05 23:41:53,23.8131,21.4263,19.7453,34.8934,34.9852,21.8692,21.4394,4.06647,44.1113,579.637,0.0,22.22222222222222,22.19666666666667
2024-06-05 23:41:54,23.7835,21.423,19.78,34.8762,34.9852,21.8656,21.4394,5.37941,45.096,578.456,0.0,22.22222222222222,22.195555555555558
2024-06-05 23:41:55,23.7781,21.4394,19.8303,34.8712,34.982,21.8629,21.4362,6.03588,47.3936,578.948,0.0,22.22222222222222,22.194444444444446
2024-06-05 23:41:56,23.758,21.4394,19.886,34.8919,34.982,21.8753,21.4362,5.37941,48.0501,579.933,0.0,22.22222222222222,22.193333333333335
2024-06-05 23:41:57,23.7341,21.423,19.9252,34.8927,34.9852,21.8617,21.4362,5.37941,46.7371,580.524,0.0,22.22222222222222,22.192222222222224
