TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 23:41:58,23.7279,21.4263,19.9672,34.8932,34.982,21.8452,21.4362,4.72294,44.7677,578.653,0.0,22.22222222222222,22.191111111111113
2024-06-05 23:41:59,23.6967,21.423,20.0035,34.8954,34.9852,21.8553,21.4329,7.67706,46.4089,580.425,0.0,22.22222222222222,22.19
2024-06-05 23:42:00,23.66,21.4362,20.0504,34.8897,34.982,21.8565,21.4362,7.02059,44.4395,583.675,0.0,22.22222222222222,22.18888888888889
2024-06-05 23:42:01,23.6548,21.4165,20.0812,34.8999,34.982,21.8603,21.4362,7.67706,46.0807,580.918,0.0,22.22222222222222,22.18777777777778
2024-06-05 23:42:02,23.6368,21.423,20.1266,34.9073,34.9885,21.8441,21.4427,4.3947,49.0348,580.819,0.0,22.22222222222222,22.186666666666667
2024-06-05 23:42:03,23.6222,21.4296,20.1699,34.9133,34.9852,21.858,21.4329,8.33354,48.7066,577.57,0.0,22.22222222222222,22.185555555555556
2024-06-05 23:42:04,23.5896,21.4296,20.1973,34.92,34.9852,21.8547,21.4394,8.33354,47.0654,581.508,0.0,22.22222222222222,22.184444444444445
2024-06-05 23:42:05,23.5744,21.4263,20.2254,34.9205,34.982,21.8599,21.4329,8.0053,46.0807,581.41,0.0,22.22222222222222,22.183333333333334
2024-06-05 23:42:06,23.5527,21.4296,20.2521,34.9035,34.9852,21.8715,21.4427,31.6383,43.783,580.819,0.0,22.22222222222222,22.182222222222222
2024-06-05 23:42:07,23.5322,21.4427,20.2761,34.9252,34.9787,21.8674,21.4329,6.69236,47.3936,580.918,0.0,22.22222222222222,22.18111111111111
2024-06-05 23:42:08,23.5163,21.423,20.3196,34.9348,34.9852,21.8579,21.4362,6.36412,46.4089,580.031,0.0,22.22222222222222,22.18
2024-06-05 23:42:09,23.509,21.3344,20.3501,34.9541,34.982,21.8506,21.341,4.3947,47.3936,578.554,0.0,22.22222222222222,22.17888888888889
2024-06-05 23:42:10,23.4737,21.3311,20.3755,34.9563,34.9787,21.8671,21.3311,6.69236,47.3936,578.751,0.0,22.22222222222222,22.177777777777777
2024-06-05 23:42:11,23.4449,21.3278,20.4015,34.9578,34.9852,21.8651,21.341,5.70765,48.0501,578.653,0.0,22.22222222222222,22.17666666666667
2024-06-05 23:42:12,23.4199,21.3311,20.4167,34.9752,34.9787,21.8683,21.3442,5.05118,50.0195,579.342,0.0,22.22222222222222,22.175555555555558
2024-06-05 23:42:13,23.4071,21.3344,20.4309,34.9958,34.9885,21.8601,21.3344,6.36412,48.7066,583.281,0.0,22.22222222222222,22.174444444444447
2024-06-05 23:42:14,23.3855,21.3377,20.4657,35.0067,34.982,21.8603,21.3442,7.34883,48.3783,579.44,0.0,22.22222222222222,22.173333333333336
2024-06-05 23:42:15,23.3563,21.3114,20.4836,35.0311,34.982,21.8583,21.3377,6.03588,48.7066,579.44,0.0,22.22222222222222,22.172222222222224
2024-06-05 23:42:16,23.3355,21.3245,20.5045,35.0388,34.9852,21.8481,21.3377,6.03588,47.3936,579.44,0.0,22.22222222222222,22.171111111111113
2024-06-05 23:42:17,23.3221,21.3344,20.5143,35.0481,34.982,21.866,21.3442,8.0053,47.0654,579.047,0.0,22.22222222222222,22.17
2024-06-05 23:42:18,23.2996,21.3245,20.5423,35.0486,34.9852,21.8582,21.3442,5.37941,48.3783,579.539,0.0,22.22222222222222,22.16888888888889
2024-06-05 23:42:19,23.2652,21.341,20.5524,35.045,34.9787,21.8452,21.3344,4.06647,47.0654,578.948,0.0,22.22222222222222,22.16777777777778
2024-06-05 23:42:20,23.24,21.3278,20.5774,35.0878,34.9852,21.8476,21.341,28.6842,48.0501,580.524,0.0,22.22222222222222,22.166666666666668
2024-06-05 23:42:21,23.2354,21.3442,20.6012,35.1098,34.9852,21.8388,21.3344,5.70765,48.7066,580.228,0.0,22.22222222222222,22.165555555555557
2024-06-05 23:42:22,23.213,21.341,20.6127,35.084,34.982,21.8363,21.3377,2.75352,46.7371,579.637,0.0,22.22222222222222,22.164444444444445
2024-06-05 23:42:23,23.1825,21.3278,20.6151,35.1027,34.9852,21.8402,21.341,7.02059,48.0501,579.736,0.0,22.22222222222222,22.163333333333334
2024-06-05 23:42:24,23.1717,21.341,20.6451,35.1148,34.9885,21.846,21.3442,7.67706,47.0654,578.653,0.0,22.22222222222222,22.162222222222223
2024-06-05 23:42:25,23.1605,21.3278,20.6725,35.1253,34.982,21.8373,21.3377,4.3947,47.0654,577.865,0.0,22.22222222222222,22.16111111111111
2024-06-05 23:42:26,23.127,21.3311,20.6807,35.1373,34.9885,21.85,21.3377,10.303,49.0348,576.683,0.0,22.22222222222222,22.16
2024-06-05 23:42:27,23.0917,21.3245,20.6853,35.1389,34.9852,21.8351,21.341,2.75352,47.7219,575.6,0.0,22.22222222222222,22.15888888888889
2024-06-05 23:42:28,23.0633,21.3278,20.7025,35.13,34.9885,21.8422,21.3377,7.02059,46.7371,576.289,0.0,22.22222222222222,22.157777777777778
2024-06-05 23:42:29,23.0577,21.3311,20.7231,35.1265,34.982,21.8383,21.3344,5.05118,46.7371,579.736,0.0,22.22222222222222,22.156666666666666
2024-06-05 23:42:30,23.0425,21.3278,20.7247,35.1087,34.9852,21.8304,21.3377,5.05118,46.0807,575.108,0.0,22.22222222222222,22.155555555555555
2024-06-05 23:42:31,23.0089,21.3377,20.7389,35.1201,34.9852,21.8367,21.3377,5.70765,46.7371,574.615,0.0,22.22222222222222,22.154444444444447
2024-06-05 23:42:32,22.9982,21.3377,20.754,35.1178,34.982,21.8301,21.3377,8.33354,48.7066,574.517,0.0,22.22222222222222,22.153333333333336
2024-06-05 23:42:33,22.9808,21.3377,20.7732,35.1073,34.982,21.8128,21.341,6.03588,45.4242,574.418,0.0,22.22222222222222,22.152222222222225
2024-06-05 23:42:34,22.9437,21.3344,20.7766,35.1181,34.9852,21.8346,21.3377,5.37941,47.3936,577.668,0.0,22.22222222222222,22.151111111111113
2024-06-05 23:42:35,22.9465,21.3344,20.7925,35.109,34.9787,21.8285,21.3377,5.37941,48.0501,574.123,0.0,22.22222222222222,22.150000000000002
2024-06-05 23:42:36,22.9234,21.3344,20.7942,35.0885,34.9852,21.8271,21.3311,5.05118,47.3936,574.517,0.0,22.22222222222222,22.14888888888889
2024-06-05 23:42:37,22.91,21.3245,20.808,35.1144,34.982,21.8215,21.3442,5.70765,47.3936,574.911,0.0,22.22222222222222,22.14777777777778
2024-06-05 23:42:38,22.8743,21.3213,20.8148,35.0953,34.9852,21.818,21.341,6.69236,45.4242,574.812,0.0,22.22222222222222,22.14666666666667
2024-06-05 23:42:39,22.8581,21.3377,20.8179,35.0931,34.982,21.8201,21.341,5.70765,45.4242,574.714,0.0,22.22222222222222,22.145555555555557
2024-06-05 23:42:40,22.858,21.3311,20.8457,35.0733,34.9852,21.8247,21.3541,7.02059,44.4395,574.911,0.0,22.22222222222222,22.144444444444446
2024-06-05 23:42:41,22.8245,21.3442,20.8482,35.0655,34.9852,21.8394,21.341,5.70765,44.1113,574.812,0.0,22.22222222222222,22.143333333333334
2024-06-05 23:42:42,22.813,21.318,20.8524,35.0583,34.982,21.827,21.341,5.05118,43.783,578.062,0.0,22.22222222222222,22.142222222222223
2024-06-05 23:42:43,22.8042,21.3278,20.8625,35.0482,34.9852,21.8201,21.341,4.06647,44.4395,574.025,0.0,22.22222222222222,22.141111111111112
2024-06-05 23:42:44,22.7979,21.3081,20.8732,35.0604,34.982,21.8227,21.3377,4.06647,45.4242,573.631,0.0,22.22222222222222,22.14
2024-06-05 23:42:45,22.7681,21.3213,20.8751,35.0431,34.9852,21.8245,21.3442,3.08176,44.4395,573.532,0.0,22.22222222222222,22.13888888888889
2024-06-05 23:42:46,22.7543,21.3245,20.8772,35.0262,34.9885,21.8259,21.341,5.37941,45.7524,571.07,0.0,22.22222222222222,22.137777777777778
2024-06-05 23:42:47,22.7391,21.3442,20.8984,35.0264,34.9852,21.815,21.3377,5.37941,45.096,573.138,0.0,22.22222222222222,22.136666666666667
2024-06-05 23:42:48,22.7176,21.3377,20.9017,35.019,34.982,21.8122,21.3344,6.03588,48.0501,573.926,0.0,22.22222222222222,22.135555555555555
2024-06-05 23:42:49,22.7016,21.3114,20.8974,35.0205,34.9787,21.8181,21.3377,2.42529,47.0654,573.237,0.0,22.22222222222222,22.134444444444444
2024-06-05 23:42:50,22.6786,21.3245,20.9107,35.0152,34.9918,21.8253,21.341,6.03588,45.4242,572.745,0.0,22.22222222222222,22.133333333333333
2024-06-05 23:42:51,22.6682,21.3213,20.9165,35.0257,34.9885,21.8172,21.341,7.34883,44.1113,571.366,0.0,22.22222222222222,22.132222222222225
2024-06-05 23:42:52,22.6492,21.3475,20.9249,35.0011,34.9787,21.815,21.3377,6.36412,46.4089,571.267,0.0,22.22222222222222,22.131111111111114
2024-06-05 23:42:53,22.6459,21.3245,20.9347,35.0209,34.9918,21.8143,21.3475,6.03588,43.783,570.086,0.0,22.22222222222222,22.130000000000003
2024-06-05 23:42:54,22.6255,21.3278,20.9299,34.9919,34.9787,21.818,21.3377,3.41,46.4089,569.987,0.0,22.22222222222222,22.12888888888889
2024-06-05 23:42:55,22.6163,21.3278,20.9599,35.0128,34.982,21.8139,21.3377,4.72294,47.7219,569.692,0.0,22.22222222222222,22.12777777777778
2024-06-05 23:42:56,22.598,21.3344,20.968,35.016,34.9918,21.8279,21.341,6.36412,46.0807,570.578,0.0,22.22222222222222,22.12666666666667
2024-06-05 23:42:57,22.5833,21.3311,20.9597,35.0269,34.9754,21.829,21.3442,6.69236,45.7524,570.184,0.0,22.22222222222222,22.125555555555557
2024-06-05 23:42:58,22.563,21.3245,20.9614,35.0228,34.9754,21.8202,21.3442,5.05118,44.4395,567.23,0.0,22.22222222222222,22.124444444444446
2024-06-05 23:42:59,22.5637,21.3311,20.9815,35.0146,34.982,21.8145,21.3442,5.05118,44.4395,570.184,0.0,22.22222222222222,22.123333333333335
2024-06-05 23:43:00,22.5448,21.3278,20.9844,35.0169,34.9787,21.8104,21.341,8.0053,47.3936,569.889,0.0,22.22222222222222,22.122222222222224
2024-06-05 23:43:01,22.5206,21.3278,20.9803,35.0442,34.9852,21.8096,21.3344,6.03588,48.3783,569.79,0.0,22.22222222222222,22.121111111111112
2024-06-05 23:43:02,22.5166,21.3245,20.9866,35.0256,34.9787,21.8072,21.3442,4.3947,45.7524,569.79,0.0,22.22222222222222,22.12
2024-06-05 23:43:03,22.5056,21.3377,20.9952,35.0397,34.982,21.7992,21.3377,7.67706,44.4395,569.987,0.0,22.22222222222222,22.11888888888889
2024-06-05 23:43:04,22.4913,21.3377,20.9961,35.0261,34.9852,21.798,21.341,31.6383,45.096,570.381,0.0,22.22222222222222,22.11777777777778
2024-06-05 23:43:05,22.4846,21.3245,21.0073,35.0509,34.9852,21.7969,21.3377,5.05118,48.7066,570.775,0.0,22.22222222222222,22.116666666666667
2024-06-05 23:43:06,22.4622,21.3311,21.0128,35.0235,34.982,21.7987,21.3377,6.03588,48.0501,570.677,0.0,22.22222222222222,22.115555555555556
2024-06-05 23:43:07,22.4589,21.3377,21.0208,35.0519,34.982,21.8037,21.3442,6.69236,46.0807,570.48,0.0,22.22222222222222,22.114444444444445
2024-06-05 23:43:08,22.4363,21.3245,21.0145,35.0545,34.9852,21.7997,21.341,5.70765,45.096,569.495,0.0,22.22222222222222,22.113333333333333
2024-06-05 23:43:09,22.4406,21.341,21.0322,35.0639,34.982,21.7931,21.3377,5.05118,44.4395,569.298,0.0,22.22222222222222,22.112222222222222
2024-06-05 23:43:10,22.4331,21.3311,21.0306,35.0565,34.982,21.7844,21.3377,7.34883,45.7524,569.101,0.0,22.22222222222222,22.11111111111111
2024-06-05 23:43:11,22.4084,21.341,21.0314,35.0482,34.982,21.7851,21.3311,12.9288,44.7677,568.609,0.0,22.22222222222222,22.110000000000003
2024-06-05 23:43:12,22.402,21.3344,21.0478,35.0637,34.982,21.7718,21.3475,6.69236,45.7524,569.101,0.0,22.22222222222222,22.10888888888889
2024-06-05 23:43:13,22.3993,21.3311,21.0555,35.0594,34.982,21.7786,21.3377,4.72294,47.7219,569.987,0.0,22.22222222222222,22.10777777777778
2024-06-05 23:43:14,22.3959,21.3377,21.0554,35.0704,34.982,21.7807,21.341,4.72294,44.1113,571.76,0.0,22.22222222222222,22.10666666666667
2024-06-05 23:43:15,22.376,21.3213,21.0598,35.0753,34.9852,21.7844,21.3377,5.05118,45.7524,570.775,0.0,22.22222222222222,22.105555555555558
2024-06-05 23:43:16,22.3849,21.341,21.0768,35.0712,34.9852,21.7799,21.341,4.72294,44.4395,570.48,0.0,22.22222222222222,22.104444444444447
2024-06-05 23:43:17,22.3633,21.3278,21.0775,35.0676,34.982,21.7652,21.3377,4.06647,43.1266,570.086,0.0,22.22222222222222,22.103333333333335
2024-06-05 23:43:18,22.3618,21.3311,21.0795,35.0676,34.982,21.7602,21.3377,4.06647,47.0654,570.48,0.0,22.22222222222222,22.102222222222224
2024-06-05 23:43:19,22.3402,21.341,21.0747,35.0893,34.9852,21.7584,21.3442,4.72294,45.7524,571.267,0.0,22.22222222222222,22.101111111111113
2024-06-05 23:43:20,22.3312,21.341,21.0811,35.0808,34.982,21.7575,21.3377,4.3947,47.7219,571.661,0.0,22.22222222222222,22.1
2024-06-05 23:43:21,22.3299,21.3705,21.0885,35.0718,34.9852,21.76,21.3344,5.37941,46.0807,571.76,0.0,22.22222222222222,22.09888888888889
2024-06-05 23:43:22,22.3117,21.3311,21.077,35.0748,34.982,21.7578,21.341,4.72294,47.0654,572.252,0.0,22.22222222222222,22.09777777777778
2024-06-05 23:43:23,22.2959,21.3311,21.103,35.0751,34.982,21.7515,21.341,4.72294,45.096,572.154,0.0,22.22222222222222,22.096666666666668
2024-06-05 23:43:24,22.2953,21.3245,21.1108,35.0655,34.9754,21.7473,21.3377,5.37941,45.4242,571.76,0.0,22.22222222222222,22.095555555555556
2024-06-05 23:43:25,22.295,21.3311,21.113,35.0867,34.9787,21.7486,21.3377,7.02059,43.783,571.661,0.0,22.22222222222222,22.094444444444445
2024-06-05 23:43:26,22.2788,21.3278,21.1177,35.0926,34.9918,21.7423,21.3442,6.69236,45.4242,571.563,0.0,22.22222222222222,22.093333333333334
2024-06-05 23:43:27,22.2576,21.341,21.1182,35.0958,34.982,21.7454,21.3377,4.72294,45.4242,571.563,0.0,22.22222222222222,22.092222222222222
2024-06-05 23:43:28,22.2739,21.3311,21.1213,35.1124,34.982,21.7519,21.3442,5.70765,47.3936,571.858,0.0,22.22222222222222,22.09111111111111
2024-06-05 23:43:29,22.2559,21.3311,21.1241,35.0925,34.982,21.733,21.3442,6.36412,43.4548,572.449,0.0,22.22222222222222,22.09
2024-06-05 23:43:30,22.2494,21.3442,21.1233,35.0912,34.9852,21.7409,21.3442,5.05118,44.7677,572.154,0.0,22.22222222222222,22.08888888888889
2024-06-05 23:43:31,22.2389,21.3311,21.119,35.1042,34.9852,21.7452,21.3442,7.34883,45.096,571.858,0.0,22.22222222222222,22.08777777777778
2024-06-05 23:43:32,22.2174,21.3377,21.1383,35.1089,34.9787,21.7326,21.3442,6.03588,46.4089,571.169,0.0,22.22222222222222,22.08666666666667
2024-06-05 23:43:33,22.2249,21.3311,21.1372,35.0876,34.9754,21.7492,21.341,7.02059,44.7677,571.07,0.0,22.22222222222222,22.08555555555556
2024-06-05 23:43:34,22.2135,21.3377,21.1353,35.0856,34.982,21.7411,21.341,6.03588,38.203,570.381,0.0,22.22222222222222,22.084444444444447
2024-06-05 23:43:35,22.2128,21.3311,21.1433,35.0966,34.982,21.7346,21.341,5.70765,47.3936,570.381,0.0,22.22222222222222,22.083333333333336
2024-06-05 23:43:36,22.2073,21.3377,21.1547,35.0858,34.9852,21.7311,21.341,7.34883,46.0807,570.775,0.0,22.22222222222222,22.082222222222224
2024-06-05 23:43:37,22.1898,21.3245,21.152,35.075,34.9852,21.7303,21.3442,5.70765,43.783,570.578,0.0,22.22222222222222,22.081111111111113
2024-06-05 23:43:38,22.1814,21.3377,21.148,35.08,34.9787,21.7265,21.3442,5.70765,47.7219,569.79,0.0,22.22222222222222,22.080000000000002
2024-06-05 23:43:39,22.1855,21.341,21.1588,35.0897,34.982,21.7249,21.3442,7.67706,44.1113,570.283,0.0,22.22222222222222,22.07888888888889
2024-06-05 23:43:40,22.1713,21.3377,21.1697,35.078,34.9852,21.7259,21.3541,6.69236,44.7677,572.055,0.0,22.22222222222222,22.07777777777778
2024-06-05 23:43:41,22.16,21.3377,21.1694,35.0514,34.982,21.7221,21.341,7.34883,47.7219,568.904,0.0,22.22222222222222,22.076666666666668
2024-06-05 23:43:42,22.1591,21.3377,21.1868,35.0719,34.9754,21.7199,21.3475,12.9288,43.783,568.215,0.0,22.22222222222222,22.075555555555557
2024-06-05 23:43:43,22.1503,21.3311,21.1696,35.0671,34.9787,21.7109,21.3508,8.0053,43.1266,567.624,0.0,22.22222222222222,22.074444444444445
2024-06-05 23:43:44,22.1431,21.3311,21.1831,35.0723,34.9787,21.7179,21.3377,5.37941,48.3783,567.23,0.0,22.22222222222222,22.073333333333334
2024-06-05 23:43:45,22.1296,21.3377,21.18,35.0403,34.9787,21.7146,21.3442,6.03588,47.0654,566.048,0.0,22.22222222222222,22.072222222222223
2024-06-05 23:43:46,22.1379,21.3278,21.1971,35.0537,34.982,21.7071,21.341,4.3947,44.4395,568.313,0.0,22.22222222222222,22.07111111111111
2024-06-05 23:43:47,22.128,21.3311,21.2075,35.0366,34.982,21.7126,21.3344,4.72294,46.0807,565.261,0.0,22.22222222222222,22.07
2024-06-05 23:43:48,22.1139,21.3311,21.1945,35.0175,34.9787,21.7025,21.341,7.02059,47.3936,565.162,0.0,22.22222222222222,22.06888888888889
2024-06-05 23:43:49,22.1083,21.3377,21.2064,35.0263,34.982,21.7104,21.3377,4.72294,46.4089,565.064,0.0,22.22222222222222,22.067777777777778
2024-06-05 23:43:50,22.0886,21.3442,21.1964,35.0339,34.9885,21.7153,21.3508,5.37941,45.7524,564.965,0.0,22.22222222222222,22.066666666666666
2024-06-05 23:43:51,22.0896,21.3245,21.2084,34.9993,34.982,21.6861,21.3344,5.05118,48.7066,565.655,0.0,22.22222222222222,22.06555555555556
2024-06-05 23:43:52,22.0739,21.3442,21.1959,34.9902,34.982,21.7046,21.3475,5.70765,46.7371,565.753,0.0,22.22222222222222,22.064444444444447
2024-06-05 23:43:53,22.0874,21.3377,21.2161,34.9838,34.9852,21.6996,21.341,7.34883,45.4242,565.753,0.0,22.22222222222222,22.063333333333336
2024-06-05 23:43:54,22.0672,21.341,21.2065,34.98,34.9852,21.6944,21.3442,8.33354,46.0807,566.048,0.0,22.22222222222222,22.062222222222225
2024-06-05 23:43:55,22.0588,21.3377,21.2057,34.9644,34.9852,21.701,21.3475,5.37941,48.3783,566.344,0.0,22.22222222222222,22.061111111111114
2024-06-05 23:43:56,22.0681,21.3245,21.2374,34.9618,34.982,21.6951,21.3377,7.02059,45.7524,566.639,0.0,22.22222222222222,22.060000000000002
2024-06-05 23:43:57,22.0598,21.3245,21.2346,34.9623,34.9885,21.6957,21.3508,7.34883,47.7219,566.639,0.0,22.22222222222222,22.05888888888889
2024-06-05 23:43:58,22.0594,21.3278,21.2268,34.9546,34.9787,21.7102,21.3475,6.36412,46.7371,567.132,0.0,22.22222222222222,22.05777777777778
2024-06-05 23:43:59,22.0531,21.3245,21.2352,34.9423,34.982,21.7066,21.3475,7.34883,45.096,567.329,0.0,22.22222222222222,22.05666666666667
2024-06-05 23:44:00,22.039,21.341,21.2308,34.9275,34.982,21.6986,21.341,8.33354,46.7371,566.836,0.0,22.22222222222222,22.055555555555557
2024-06-05 23:44:01,22.0395,21.3377,21.2301,34.951,34.982,21.7052,21.3442,4.72294,50.676,566.048,0.0,22.22222222222222,22.054444444444446
2024-06-05 23:44:02,22.027,21.3311,21.2411,34.9266,34.982,21.7129,21.3475,6.03588,45.7524,565.655,0.0,22.22222222222222,22.053333333333335
2024-06-05 23:44:03,22.0263,21.3344,21.2345,34.9362,34.9852,21.6986,21.3442,6.36412,47.3936,566.245,0.0,22.22222222222222,22.052222222222223
2024-06-05 23:44:04,22.0103,21.3344,21.2463,34.9286,34.9885,21.6947,21.3442,7.34883,44.7677,565.852,0.0,22.22222222222222,22.051111111111112
2024-06-05 23:44:05,21.9983,21.3311,21.2366,34.9127,34.982,21.7039,21.341,6.69236,47.0654,565.261,0.0,22.22222222222222,22.05
2024-06-05 23:44:06,22.0017,21.3508,21.245,34.937,34.9852,21.6997,21.3442,6.03588,46.0807,565.458,0.0,22.22222222222222,22.04888888888889
2024-06-05 23:44:07,21.993,21.3377,21.2374,34.9128,34.9852,21.6985,21.3442,6.36412,45.7524,565.359,0.0,22.22222222222222,22.047777777777778
2024-06-05 23:44:08,21.9811,21.3311,21.2492,34.9195,34.982,21.7034,21.341,6.36412,45.096,565.655,0.0,22.22222222222222,22.046666666666667
2024-06-05 23:44:09,21.9799,21.3344,21.2485,34.9328,34.9885,21.7034,21.341,4.3947,47.0654,565.753,0.0,22.22222222222222,22.045555555555556
2024-06-05 23:44:10,21.9775,21.341,21.2559,34.9167,34.982,21.7117,21.3508,7.34883,45.096,565.359,0.0,22.22222222222222,22.044444444444444
2024-06-05 23:44:11,21.9735,21.3344,21.2516,34.8893,34.982,21.7031,21.341,5.05118,45.096,565.458,0.0,22.22222222222222,22.043333333333337
2024-06-05 23:44:12,21.9779,21.3377,21.2588,34.9268,34.982,21.7097,21.341,5.37941,45.7524,565.359,0.0,22.22222222222222,22.042222222222225
2024-06-05 23:44:13,21.9749,21.3377,21.2731,34.9174,34.9852,21.7036,21.341,8.33354,45.7524,565.556,0.0,22.22222222222222,22.041111111111114
2024-06-05 23:44:14,21.9535,21.3344,21.2588,34.9159,34.9787,21.6989,21.3442,4.06647,44.1113,564.473,0.0,22.22222222222222,22.040000000000003
2024-06-05 23:44:15,21.9621,21.3442,21.274,34.9152,34.982,21.702,21.3377,3.73823,45.4242,563.291,0.0,22.22222222222222,22.03888888888889
2024-06-05 23:44:16,21.9645,21.3344,21.2764,34.9033,34.9885,21.6952,21.341,5.37941,48.0501,562.602,0.0,22.22222222222222,22.03777777777778
2024-06-05 23:44:17,21.9516,21.3278,21.2741,34.9074,34.982,21.7016,21.3311,7.67706,43.783,560.731,0.0,22.22222222222222,22.03666666666667
2024-06-05 23:44:18,21.9374,21.3245,21.2604,34.9255,34.9852,21.6952,21.3475,3.73823,45.096,559.451,0.0,22.22222222222222,22.035555555555558
2024-06-05 23:44:19,21.9459,21.3475,21.2776,34.9571,34.982,21.7017,21.341,7.34883,45.7524,561.223,0.0,22.22222222222222,22.034444444444446
2024-06-05 23:44:20,21.9315,21.3475,21.2823,34.9364,34.982,21.7059,21.3377,5.37941,47.3936,561.322,0.0,22.22222222222222,22.033333333333335
2024-06-05 23:44:21,21.9161,21.341,21.264,34.9378,34.9852,21.7011,21.3442,6.36412,46.4089,561.322,0.0,22.22222222222222,22.032222222222224
2024-06-05 23:44:22,21.9254,21.3278,21.2813,34.9299,34.9852,21.701,21.3475,5.37941,44.4395,561.519,0.0,22.22222222222222,22.031111111111112
2024-06-05 23:44:23,21.9257,21.341,21.2784,34.928,34.982,21.6949,21.3442,6.36412,46.4089,557.482,0.0,22.22222222222222,22.03
2024-06-05 23:44:24,21.9154,21.3344,21.28,34.9438,34.982,21.6941,21.341,6.03588,47.0654,561.42,0.0,22.22222222222222,22.02888888888889
2024-06-05 23:44:25,21.9267,21.341,21.2886,34.957,34.9852,21.7036,21.341,6.36412,43.4548,561.716,0.0,22.22222222222222,22.02777777777778
2024-06-05 23:44:26,21.9152,21.318,21.2969,34.9706,34.982,21.6944,21.3508,4.06647,44.1113,561.814,0.0,22.22222222222222,22.026666666666667
2024-06-05 23:44:27,21.9036,21.3278,21.2835,34.9657,34.982,21.7127,21.3377,5.70765,47.3936,562.307,0.0,22.22222222222222,22.025555555555556
2024-06-05 23:44:28,21.9061,21.3377,21.298,34.9886,34.982,21.7109,21.3442,7.02059,46.4089,562.996,0.0,22.22222222222222,22.024444444444445
2024-06-05 23:44:29,21.9017,21.3311,21.2869,34.9629,34.9787,21.6986,21.341,6.36412,44.7677,563.685,0.0,22.22222222222222,22.023333333333333
2024-06-05 23:44:30,21.906,21.341,21.2966,35.0035,34.9754,21.7025,21.341,8.0053,45.4242,563.882,0.0,22.22222222222222,22.022222222222222
2024-06-05 23:44:31,21.8939,21.3311,21.2954,34.9994,34.982,21.6984,21.3442,5.70765,46.0807,563.981,0.0,22.22222222222222,22.02111111111111
2024-06-05 23:44:32,21.8943,21.3311,21.3022,35.0023,34.9852,21.7001,21.341,6.36412,45.4242,563.882,0.0,22.22222222222222,22.02
2024-06-05 23:44:33,21.8972,21.3245,21.3003,35.0083,34.9951,21.6908,21.3442,4.06647,42.4701,565.753,0.0,22.22222222222222,22.018888888888892
2024-06-05 23:44:34,21.8927,21.3377,21.3064,35.0086,34.9787,21.6947,21.3475,6.69236,45.096,563.981,0.0,22.22222222222222,22.01777777777778
2024-06-05 23:44:35,21.8764,21.3278,21.3039,34.9982,34.9951,21.7009,21.3442,4.06647,47.0654,564.079,0.0,22.22222222222222,22.01666666666667
2024-06-05 23:44:36,21.8748,21.3344,21.3023,35.035,34.982,21.707,21.3377,5.70765,43.1266,564.276,0.0,22.22222222222222,22.015555555555558
2024-06-05 23:44:37,21.8749,21.341,21.3211,35.0058,34.982,21.7067,21.3442,5.37941,44.4395,564.571,0.0,22.22222222222222,22.014444444444447
2024-06-05 23:44:38,21.8524,21.3442,21.3149,34.9947,34.982,21.6984,21.3344,5.05118,44.1113,568.904,0.0,22.22222222222222,22.013333333333335
2024-06-05 23:44:39,21.8611,21.3377,21.3102,35.0113,34.982,21.6839,21.341,7.02059,49.363,565.162,0.0,22.22222222222222,22.012222222222224
2024-06-05 23:44:40,21.8688,21.3344,21.317,35.0104,34.982,21.6893,21.3377,4.72294,46.4089,562.208,0.0,22.22222222222222,22.011111111111113
2024-06-05 23:44:41,21.8493,21.3377,21.2996,35.0076,34.9885,21.6951,21.341,7.67706,45.7524,564.768,0.0,22.22222222222222,22.01
2024-06-05 23:44:42,21.8618,21.341,21.324,35.0259,34.982,21.6868,21.341,7.02059,43.1266,564.571,0.0,22.22222222222222,22.00888888888889
2024-06-05 23:44:43,21.8571,21.4099,21.3184,35.0063,34.9852,21.6875,21.4033,7.34883,47.3936,564.67,0.0,22.22222222222222,22.00777777777778
2024-06-05 23:44:44,21.8454,21.3902,21.3427,34.999,34.982,21.6762,21.4033,5.70765,47.0654,562.208,0.0,22.22222222222222,22.006666666666668
2024-06-05 23:44:45,21.8345,21.4001,21.326,35.0061,34.982,21.6675,21.4033,11.9441,45.4242,563.39,0.0,22.22222222222222,22.005555555555556
2024-06-05 23:44:46,21.828,21.4033,21.3221,34.9865,34.9852,21.6722,21.4033,6.69236,43.783,561.42,0.0,22.22222222222222,22.004444444444445
2024-06-05 23:44:47,21.8331,21.3935,21.3283,34.9939,34.9787,21.6849,21.4001,5.70765,45.096,564.276,0.0,22.22222222222222,22.003333333333334
2024-06-05 23:44:48,21.84,21.4066,21.3279,34.9655,34.9885,21.6761,21.4033,6.69236,48.3783,563.39,0.0,22.22222222222222,22.002222222222223
2024-06-05 23:44:49,21.8275,21.4165,21.3186,34.9669,34.9787,21.6659,21.4165,3.41,45.4242,563.291,0.0,22.22222222222222,22.00111111111111
2024-06-05 23:44:50,21.8267,21.4198,21.3305,34.958,34.9885,21.6683,21.4001,7.67706,45.4242,567.329,0.0,22.22222222222222,22.0
2024-06-05 23:44:51,21.8186,21.4066,21.3377,34.9378,34.9754,21.6599,21.4066,5.37941,46.0807,563.685,0.0,22.22222222222222,21.99888888888889
2024-06-05 23:44:52,21.8185,21.423,21.3288,34.9162,34.9852,21.6657,21.4066,7.34883,49.363,563.882,0.0,22.22222222222222,21.997777777777777
2024-06-05 23:44:53,21.8114,21.4001,21.3246,34.9171,34.982,21.6603,21.4066,6.36412,44.7677,566.738,0.0,22.22222222222222,21.996666666666666
2024-06-05 23:44:54,21.8096,21.4033,21.3419,34.8976,34.982,21.655,21.4066,7.02059,43.4548,565.064,0.0,22.22222222222222,21.99555555555556
2024-06-05 23:44:55,21.8086,21.4001,21.3494,34.8716,34.982,21.6607,21.4033,7.02059,45.096,562.602,0.0,22.22222222222222,21.994444444444447
2024-06-05 23:44:56,21.8169,21.3869,21.3466,34.8813,34.982,21.6577,21.4033,5.70765,46.0807,562.602,0.0,22.22222222222222,21.993333333333336
2024-06-05 23:44:57,21.8088,21.3672,21.3404,34.8582,34.9918,21.6571,21.4033,6.69236,47.7219,561.716,0.0,22.22222222222222,21.992222222222225
2024-06-05 23:44:58,21.8029,21.4066,21.3513,34.8524,34.9852,21.6569,21.4132,6.69236,44.4395,561.913,0.0,22.22222222222222,21.991111111111113
2024-06-05 23:44:59,21.8004,21.3902,21.3386,34.8572,34.9852,21.6694,21.4132,5.70765,47.7219,561.223,0.0,22.22222222222222,21.990000000000002
2024-06-05 23:45:00,21.8004,21.3968,21.3476,34.8321,34.9918,21.6696,21.4066,7.02059,47.7219,561.322,0.0,22.22222222222222,21.98888888888889
2024-06-05 23:45:01,21.8075,21.3968,21.3492,34.8325,34.9852,21.6755,21.4066,5.37941,45.4242,560.928,0.0,22.22222222222222,21.98777777777778
2024-06-05 23:45:02,21.7951,21.4001,21.3491,34.8309,34.9885,21.6687,21.4099,8.99001,45.7524,560.14,0.0,22.22222222222222,21.986666666666668
2024-06-05 23:45:03,21.7945,21.3968,21.3478,34.8213,34.982,21.6812,21.4066,6.69236,47.0654,559.943,0.0,22.22222222222222,21.985555555555557
2024-06-05 23:45:04,21.7939,21.3935,21.3506,34.8097,34.982,21.6726,21.4066,8.33354,47.0654,559.746,0.0,22.22222222222222,21.984444444444446
2024-06-05 23:45:05,21.7854,21.3935,21.354,34.7982,34.9852,21.6704,21.4033,6.36412,44.1113,556.497,0.0,22.22222222222222,21.983333333333334
2024-06-05 23:45:06,21.7903,21.3935,21.3502,34.7856,34.9885,21.6743,21.4066,6.36412,46.7371,557.482,0.0,22.22222222222222,21.982222222222223
2024-06-05 23:45:07,21.7877,21.3902,21.3478,34.7964,34.9852,21.6696,21.4033,6.69236,44.7677,559.746,0.0,22.22222222222222,21.98111111111111
2024-06-05 23:45:08,21.795,21.3935,21.3524,34.7763,34.982,21.6695,21.4066,6.69236,48.0501,562.11,0.0,22.22222222222222,21.98
2024-06-05 23:45:09,21.7862,21.4001,21.3613,34.788,34.982,21.6512,21.4099,6.69236,48.7066,560.239,0.0,22.22222222222222,21.97888888888889
2024-06-05 23:45:10,21.7848,21.4033,21.3595,34.7822,34.9852,21.6689,21.4099,6.69236,47.3936,560.534,0.0,22.22222222222222,21.977777777777778
2024-06-05 23:45:11,21.7819,21.4001,21.3725,34.7731,34.982,21.6577,21.4132,5.05118,46.4089,563.981,0.0,22.22222222222222,21.976666666666667
2024-06-05 23:45:12,21.7845,21.3968,21.3697,34.7687,34.982,21.6661,21.4066,4.3947,46.4089,560.14,0.0,22.22222222222222,21.975555555555555
2024-06-05 23:45:13,21.7903,21.4033,21.3709,34.7715,34.982,21.6614,21.4066,6.03588,43.4548,560.042,0.0,22.22222222222222,21.974444444444444
2024-06-05 23:45:14,21.7792,21.4001,21.37,34.7904,34.982,21.6603,21.4001,7.02059,47.7219,564.374,0.0,22.22222222222222,21.973333333333333
2024-06-05 23:45:15,21.774,21.4099,21.3601,34.7804,34.9852,21.6715,21.4033,9.31824,47.7219,560.14,0.0,22.22222222222222,21.972222222222225
2024-06-05 23:45:16,21.7818,21.4033,21.3776,34.7772,34.982,21.6515,21.4132,7.02059,48.7066,560.14,0.0,22.22222222222222,21.971111111111114
2024-06-05 23:45:17,21.7876,21.4001,21.3835,34.7889,34.9852,21.6591,21.4165,6.03588,47.0654,558.368,0.0,22.22222222222222,21.970000000000002
2024-06-05 23:45:18,21.799,21.3935,21.3801,34.7834,34.982,21.6548,21.4165,7.02059,45.7524,559.549,0.0,22.22222222222222,21.96888888888889
2024-06-05 23:45:19,21.7903,21.4001,21.3852,34.7833,34.9885,21.6759,21.4165,6.69236,45.4242,560.042,0.0,22.22222222222222,21.96777777777778
2024-06-05 23:45:20,21.7778,21.4033,21.3834,34.7942,34.982,21.6699,21.4033,6.03588,47.3936,559.845,0.0,22.22222222222222,21.96666666666667
2024-06-05 23:45:21,21.7754,21.4033,21.3916,34.8172,34.9852,21.675,21.4099,7.02059,46.4089,560.337,0.0,22.22222222222222,21.965555555555557
2024-06-05 23:45:22,21.7725,21.3935,21.399,34.8183,34.982,21.6594,21.4099,8.0053,45.4242,560.83,0.0,22.22222222222222,21.964444444444446
2024-06-05 23:45:23,21.7722,21.3804,21.3955,34.8333,34.982,21.657,21.4033,23.4324,46.7371,561.223,0.0,22.22222222222222,21.963333333333335
2024-06-05 23:45:24,21.7789,21.3804,21.3939,34.8159,34.9885,21.6639,21.4066,7.02059,47.0654,560.928,0.0,22.22222222222222,21.962222222222223
2024-06-05 23:45:25,21.7666,21.3935,21.3827,34.8262,34.9885,21.6748,21.4132,7.34883,47.0654,561.519,0.0,22.22222222222222,21.961111111111112
2024-06-05 23:45:26,21.7552,21.423,21.386,34.8482,34.9852,21.661,21.4165,7.67706,45.4242,561.42,0.0,22.22222222222222,21.96
2024-06-05 23:45:27,21.7492,21.3705,21.3885,34.8554,34.9885,21.6645,21.4033,38.5312,47.3936,561.322,0.0,22.22222222222222,21.95888888888889
2024-06-05 23:45:28,21.7563,21.4001,21.3894,34.8506,34.982,21.6657,21.4033,5.05118,46.7371,560.83,0.0,22.22222222222222,21.95777777777778
2024-06-05 23:45:29,21.7487,21.3935,21.4005,34.862,34.9852,21.6599,21.4066,7.02059,45.096,561.519,0.0,22.22222222222222,21.956666666666667
2024-06-05 23:45:30,21.7451,21.3902,21.3902,34.8773,34.9885,21.6659,21.4066,8.0053,47.3936,561.814,0.0,22.22222222222222,21.955555555555556
2024-06-05 23:45:31,21.746,21.3968,21.4019,34.8861,34.982,21.6484,21.4066,5.37941,47.7219,561.42,0.0,22.22222222222222,21.954444444444444
2024-06-05 23:45:32,21.7571,21.3902,21.4094,34.8731,34.9885,21.6526,21.4099,7.34883,44.4395,561.617,0.0,22.22222222222222,21.953333333333333
2024-06-05 23:45:33,21.7488,21.3935,21.3932,34.8941,34.9852,21.6628,21.4066,4.72294,45.096,561.814,0.0,22.22222222222222,21.952222222222222
2024-06-05 23:45:34,21.7376,21.3869,21.3984,34.8855,34.982,21.6458,21.4132,8.66177,48.0501,562.897,0.0,22.22222222222222,21.95111111111111
2024-06-05 23:45:35,21.7394,21.4033,21.4094,34.8996,34.982,21.6551,21.4099,5.70765,47.0654,561.322,0.0,22.22222222222222,21.95
2024-06-05 23:45:36,21.747,21.4001,21.4032,34.8896,34.982,21.6454,21.4066,5.70765,45.096,560.731,0.0,22.22222222222222,21.948888888888888
2024-06-05 23:45:37,21.7353,21.3935,21.405,34.9226,34.982,21.6595,21.4099,7.67706,46.0807,561.716,0.0,22.22222222222222,21.94777777777778
2024-06-05 23:45:38,21.7286,21.4001,21.4025,34.9215,34.9787,21.6459,21.4099,5.37941,46.7371,561.814,0.0,22.22222222222222,21.94666666666667
2024-06-05 23:45:39,21.7373,21.4001,21.4093,34.9444,34.982,21.6438,21.4066,7.02059,47.7219,561.716,0.0,22.22222222222222,21.945555555555558
2024-06-05 23:45:40,21.7249,21.3968,21.404,34.9409,34.9787,21.6363,21.4066,6.36412,45.4242,561.716,0.0,22.22222222222222,21.944444444444446
2024-06-05 23:45:41,21.7403,21.3935,21.4195,34.9316,34.9885,21.646,21.4066,4.72294,45.096,562.11,0.0,22.22222222222222,21.943333333333335
2024-06-05 23:45:42,21.7318,21.3935,21.4107,34.9241,34.9852,21.6472,21.4099,7.67706,44.4395,562.011,0.0,22.22222222222222,21.942222222222224
2024-06-05 23:45:43,21.7402,21.4033,21.4206,34.9402,34.9787,21.6532,21.4001,6.69236,47.3936,561.814,0.0,22.22222222222222,21.941111111111113
2024-06-05 23:45:44,21.7303,21.4033,21.4159,34.9644,34.9754,21.6334,21.4066,5.05118,48.0501,561.519,0.0,22.22222222222222,21.94
2024-06-05 23:45:45,21.7237,21.4001,21.4149,34.9735,34.9852,21.642,21.4066,7.02059,45.7524,562.504,0.0,22.22222222222222,21.93888888888889
2024-06-05 23:45:46,21.7162,21.3968,21.4109,34.9605,34.9885,21.6346,21.4099,6.36412,43.783,561.716,0.0,22.22222222222222,21.93777777777778
2024-06-05 23:45:47,21.7187,21.3869,21.4173,34.9743,34.9885,21.6361,21.4066,6.03588,45.096,559.943,0.0,22.22222222222222,21.936666666666667
2024-06-05 23:45:48,21.7102,21.4033,21.42,34.9681,34.9885,21.6391,21.4132,4.3947,47.3936,559.549,0.0,22.22222222222222,21.935555555555556
2024-06-05 23:45:49,21.7138,21.4033,21.4255,34.9711,34.982,21.6422,21.4066,5.70765,47.0654,559.549,0.0,22.22222222222222,21.934444444444445
2024-06-05 23:45:50,21.7032,21.3935,21.4098,34.9729,34.982,21.6354,21.4132,7.34883,47.3936,559.746,0.0,22.22222222222222,21.933333333333334
2024-06-05 23:45:51,21.695,21.3935,21.4158,34.9835,34.9885,21.6323,21.4066,35.2489,47.3936,559.845,0.0,22.22222222222222,21.932222222222222
2024-06-05 23:45:52,21.6948,21.3935,21.4246,34.9853,34.9852,21.6355,21.4099,5.37941,44.7677,559.746,0.0,22.22222222222222,21.93111111111111
2024-06-05 23:45:53,21.6881,21.3968,21.4186,35.0191,34.982,21.6326,21.4132,5.37941,44.7677,559.746,0.0,22.22222222222222,21.93
2024-06-05 23:45:54,21.6862,21.4033,21.4228,34.9918,34.9885,21.6425,21.4132,8.0053,46.7371,556.891,0.0,22.22222222222222,21.92888888888889
2024-06-05 23:45:55,21.6894,21.4033,21.4305,35.0036,34.982,21.6461,21.4165,3.41,46.4089,559.352,0.0,22.22222222222222,21.927777777777777
2024-06-05 23:45:56,21.6742,21.4001,21.4245,35.0025,34.9852,21.663,21.4066,4.06647,46.7371,559.648,0.0,22.22222222222222,21.926666666666666
2024-06-05 23:45:57,21.6757,21.4066,21.4221,35.0209,34.982,21.651,21.4001,6.69236,45.7524,559.648,0.0,22.22222222222222,21.925555555555555
2024-06-05 23:45:58,21.6688,21.3968,21.4258,35.0227,34.982,21.6387,21.4165,6.69236,45.096,559.845,0.0,22.22222222222222,21.924444444444447
2024-06-05 23:45:59,21.6733,21.4985,21.4241,35.0267,34.9885,21.6556,21.4953,3.73823,46.0807,559.943,0.0,22.22222222222222,21.923333333333336
2024-06-05 23:46:00,21.6668,21.4756,21.4195,35.0129,34.9852,21.6489,21.492,7.67706,47.7219,559.746,0.0,22.22222222222222,21.922222222222224
2024-06-05 23:46:01,21.6685,21.4394,21.4149,35.0296,34.9852,21.6517,21.4953,5.37941,46.0807,559.845,0.0,22.22222222222222,21.921111111111113
2024-06-05 23:46:02,21.664,21.469,21.4155,35.0032,34.9852,21.647,21.492,7.02059,44.7677,559.352,0.0,22.22222222222222,21.92
2024-06-05 23:46:03,21.6649,21.4953,21.4253,35.0044,34.982,21.6441,21.492,4.72294,44.7677,560.042,0.0,22.22222222222222,21.91888888888889
2024-06-05 23:46:04,21.6561,21.4657,21.4223,35.0098,34.9852,21.6388,21.4953,6.03588,47.7219,558.86,0.0,22.22222222222222,21.91777777777778
2024-06-05 23:46:05,21.6593,21.4624,21.4184,35.0075,34.982,21.6476,21.4887,6.03588,46.7371,558.565,0.0,22.22222222222222,21.916666666666668
2024-06-05 23:46:06,21.6608,21.4985,21.4229,34.9899,34.9852,21.6531,21.492,6.03588,45.096,558.663,0.0,22.22222222222222,21.915555555555557
2024-06-05 23:46:07,21.6505,21.492,21.4188,35.0246,34.9852,21.6378,21.4985,5.70765,45.4242,558.269,0.0,22.22222222222222,21.914444444444445
2024-06-05 23:46:08,21.6581,21.4821,21.4149,35.0265,34.982,21.6462,21.492,5.37941,47.0654,557.974,0.0,22.22222222222222,21.913333333333334
2024-06-05 23:46:09,21.6545,21.4788,21.4233,35.0081,34.9852,21.6509,21.4953,7.02059,46.4089,557.678,0.0,22.22222222222222,21.912222222222223
2024-06-05 23:46:10,21.6637,21.4887,21.4387,35.0068,34.9885,21.6425,21.4887,5.37941,45.4242,557.678,0.0,22.22222222222222,21.91111111111111
2024-06-05 23:46:11,21.6607,21.4854,21.4253,34.9992,34.9852,21.6435,21.4953,6.36412,45.7524,558.171,0.0,22.22222222222222,21.91
2024-06-05 23:46:12,21.6522,21.4887,21.4164,34.9975,34.982,21.6431,21.492,5.37941,45.7524,558.072,0.0,22.22222222222222,21.90888888888889
2024-06-05 23:46:13,21.6589,21.4756,21.4199,35.0063,34.9885,21.6541,21.4887,6.36412,46.0807,557.482,0.0,22.22222222222222,21.907777777777778
2024-06-05 23:46:14,21.6557,21.4821,21.4213,35.0098,34.982,21.6525,21.4953,5.70765,45.096,557.383,0.0,22.22222222222222,21.906666666666666
2024-06-05 23:46:15,21.6539,21.4854,21.4172,34.9973,34.982,21.6427,21.4953,3.73823,43.783,557.678,0.0,22.22222222222222,21.905555555555555
2024-06-05 23:46:16,21.6594,21.4756,21.4263,34.9892,34.9852,21.6502,21.492,6.36412,45.4242,561.125,0.0,22.22222222222222,21.904444444444444
2024-06-05 23:46:17,21.6532,21.4854,21.4159,34.977,34.982,21.6456,21.4953,6.36412,47.3936,560.633,0.0,22.22222222222222,21.903333333333332
2024-06-05 23:46:18,21.6798,21.4854,21.4345,34.9709,34.9852,21.652,21.4953,4.72294,47.3936,558.269,0.0,22.22222222222222,21.90222222222222
2024-06-05 23:46:19,21.6732,21.4756,21.4477,34.9668,34.9852,21.6535,21.4953,7.34883,43.783,554.823,0.0,22.22222222222222,21.90111111111111
2024-06-05 23:46:20,21.6731,21.4953,21.4375,34.9841,34.9885,21.6488,21.4887,5.70765,44.7677,558.959,0.0,22.22222222222222,21.900000000000002
2024-06-05 23:46:21,21.6637,21.4788,21.4299,34.9841,34.982,21.6531,21.4985,7.34883,46.7371,558.072,0.0,22.22222222222222,21.89888888888889
2024-06-05 23:46:22,21.6701,21.4887,21.4342,34.9567,34.982,21.6715,21.5018,5.37941,47.7219,559.156,0.0,22.22222222222222,21.89777777777778
2024-06-05 23:46:23,21.6772,21.4887,21.4329,34.9672,34.982,21.6594,21.4953,5.05118,44.4395,557.974,0.0,22.22222222222222,21.89666666666667
2024-06-05 23:46:24,21.6631,21.4854,21.4298,34.9606,34.982,21.656,21.4953,5.37941,45.096,557.383,0.0,22.22222222222222,21.895555555555557
2024-06-05 23:46:25,21.6773,21.4854,21.4369,34.9603,34.982,21.6579,21.492,6.36412,47.3936,556.497,0.0,22.22222222222222,21.894444444444446
2024-06-05 23:46:26,21.6801,21.4657,21.4279,34.9503,34.9852,21.645,21.4985,5.05118,47.3936,557.383,0.0,22.22222222222222,21.893333333333334
2024-06-05 23:46:27,21.6842,21.4854,21.4346,34.9662,34.9852,21.6505,21.4887,7.34883,44.4395,557.088,0.0,22.22222222222222,21.892222222222223
2024-06-05 23:46:28,21.6759,21.4788,21.4332,34.9458,34.9852,21.6601,21.492,5.05118,46.7371,556.497,0.0,22.22222222222222,21.891111111111112
2024-06-05 23:46:29,21.6868,21.4887,21.4351,34.9263,34.982,21.6553,21.4854,6.36412,46.7371,556.201,0.0,22.22222222222222,21.89
2024-06-05 23:46:30,21.6822,21.4953,21.4399,34.9314,34.9852,21.6452,21.492,6.69236,45.4242,556.398,0.0,22.22222222222222,21.88888888888889
2024-06-05 23:46:31,21.6771,21.4788,21.4395,34.9175,34.9852,21.6407,21.4985,4.72294,43.783,556.595,0.0,22.22222222222222,21.887777777777778
2024-06-05 23:46:32,21.6994,21.4788,21.4493,34.9161,34.982,21.6403,21.4985,7.34883,46.7371,556.595,0.0,22.22222222222222,21.886666666666667
2024-06-05 23:46:33,21.6929,21.469,21.4509,34.8974,34.9852,21.6392,21.4854,6.03588,46.7371,556.398,0.0,22.22222222222222,21.885555555555555
2024-06-05 23:46:34,21.6912,21.4821,21.4477,34.912,34.9885,21.633,21.4953,7.34883,42.4701,556.3,0.0,22.22222222222222,21.884444444444444
2024-06-05 23:46:35,21.6969,21.4854,21.4482,34.9101,34.9852,21.6316,21.4953,11.2877,44.7677,553.641,0.0,22.22222222222222,21.883333333333333
2024-06-05 23:46:36,21.6839,21.4756,21.4545,34.906,34.9852,21.6347,21.492,5.05118,48.7066,556.201,0.0,22.22222222222222,21.88222222222222
2024-06-05 23:46:37,21.6961,21.4788,21.4599,34.9129,34.9885,21.6266,21.492,5.70765,46.0807,555.611,0.0,22.22222222222222,21.88111111111111
2024-06-05 23:46:38,21.6928,21.4854,21.451,34.9121,34.982,21.6411,21.492,8.0053,45.7524,555.02,0.0,22.22222222222222,21.88
2024-06-05 23:46:39,21.6762,21.4887,21.4581,34.8849,34.982,21.6414,21.4887,4.06647,47.3936,555.217,0.0,22.22222222222222,21.878888888888888
2024-06-05 23:46:40,21.6738,21.4854,21.4522,34.8903,34.9885,21.6484,21.4887,4.3947,45.7524,555.512,0.0,22.22222222222222,21.877777777777776
2024-06-05 23:46:41,21.6782,21.4854,21.459,34.8791,34.9852,21.6327,21.4887,9.31824,45.4242,555.906,0.0,22.22222222222222,21.87666666666667
2024-06-05 23:46:42,21.6693,21.4788,21.456,34.9073,34.982,21.6504,21.4953,8.66177,47.7219,555.512,0.0,22.22222222222222,21.875555555555557
2024-06-05 23:46:43,21.6725,21.4788,21.4602,34.8925,34.9885,21.6497,21.4953,30.6536,48.0501,555.512,0.0,22.22222222222222,21.874444444444446
2024-06-05 23:46:44,21.6685,21.4854,21.4596,34.9048,34.9885,21.6484,21.4953,6.03588,44.1113,557.875,0.0,22.22222222222222,21.873333333333335
2024-06-05 23:46:45,21.6755,21.4854,21.4742,34.8886,34.9852,21.6472,21.492,8.0053,48.7066,556.004,0.0,22.22222222222222,21.872222222222224
2024-06-05 23:46:46,21.6768,21.4756,21.4721,34.9111,34.9787,21.6497,21.492,7.67706,45.096,556.497,0.0,22.22222222222222,21.871111111111112
2024-06-05 23:46:47,21.6591,21.4854,21.4562,34.8941,34.9852,21.6534,21.492,17.1959,44.7677,556.103,0.0,22.22222222222222,21.87
2024-06-05 23:46:48,21.6734,21.4854,21.4717,34.8802,34.982,21.6447,21.4887,4.72294,47.3936,557.678,0.0,22.22222222222222,21.86888888888889
2024-06-05 23:46:49,21.6631,21.492,21.4613,34.8958,34.9885,21.6385,21.4953,9.64648,47.7219,558.269,0.0,22.22222222222222,21.86777777777778
2024-06-05 23:46:50,21.6613,21.4821,21.4745,34.8914,34.9852,21.6347,21.4887,6.36412,46.4089,558.959,0.0,22.22222222222222,21.866666666666667
2024-06-05 23:46:51,21.6699,21.4821,21.4749,34.9165,34.982,21.6457,21.4953,5.37941,43.783,562.011,0.0,22.22222222222222,21.865555555555556
2024-06-05 23:46:52,21.6708,21.4821,21.469,34.9097,34.9852,21.6289,21.4953,9.97472,46.0807,559.845,0.0,22.22222222222222,21.864444444444445
2024-06-05 23:46:53,21.6627,21.4854,21.475,34.9093,34.9885,21.6185,21.4985,6.69236,48.0501,559.648,0.0,22.22222222222222,21.863333333333333
2024-06-05 23:46:54,21.6653,21.4887,21.4799,34.904,34.982,21.6292,21.4887,5.70765,48.7066,559.648,0.0,22.22222222222222,21.862222222222222
2024-06-05 23:46:55,21.6605,21.4953,21.4684,34.9193,34.9787,21.6284,21.4788,7.67706,46.7371,559.746,0.0,22.22222222222222,21.86111111111111
2024-06-05 23:46:56,21.6608,21.4887,21.4708,34.9126,34.982,21.6286,21.4953,7.34883,45.4242,560.239,0.0,22.22222222222222,21.86
2024-06-05 23:46:57,21.6594,21.4788,21.48,34.9164,34.9852,21.631,21.492,5.70765,46.0807,560.534,0.0,22.22222222222222,21.858888888888888
2024-06-05 23:46:58,21.6586,21.469,21.4682,34.9401,34.982,21.6279,21.492,5.70765,47.3936,560.928,0.0,22.22222222222222,21.857777777777777
2024-06-05 23:46:59,21.6592,21.4887,21.4678,34.9317,34.982,21.6164,21.4887,8.0053,47.7219,560.83,0.0,22.22222222222222,21.856666666666666
2024-06-05 23:47:00,21.6599,21.4953,21.4798,34.9268,34.9852,21.6264,21.492,5.37941,46.0807,560.83,0.0,22.22222222222222,21.855555555555554
2024-06-05 23:47:01,21.6611,21.4953,21.4762,34.9389,34.9852,21.6147,21.492,9.31824,46.4089,560.14,0.0,22.22222222222222,21.854444444444443
2024-06-05 23:47:02,21.6492,21.4854,21.4762,34.9373,34.9885,21.6156,21.492,7.34883,46.4089,562.504,0.0,22.22222222222222,21.85333333333333
2024-06-05 23:47:03,21.6559,21.4887,21.4693,34.9225,34.982,21.63,21.4953,5.37941,48.0501,561.026,0.0,22.22222222222222,21.852222222222224
2024-06-05 23:47:04,21.6395,21.4854,21.4769,34.9384,34.9852,21.6187,21.4985,7.02059,49.0348,562.307,0.0,22.22222222222222,21.851111111111113
2024-06-05 23:47:05,21.6348,21.4821,21.4617,34.9498,34.982,21.6327,21.4985,5.70765,46.7371,562.897,0.0,22.22222222222222,21.85
2024-06-05 23:47:06,21.6522,21.4854,21.4827,34.968,34.9852,21.6374,21.492,7.67706,46.7371,563.094,0.0,22.22222222222222,21.84888888888889
2024-06-05 23:47:07,21.649,21.4854,21.4804,34.9491,34.982,21.6303,21.492,6.36412,46.7371,562.307,0.0,22.22222222222222,21.84777777777778
2024-06-05 23:47:08,21.6465,21.4821,21.4756,34.9717,34.9787,21.6262,21.492,26.3865,45.4242,561.814,0.0,22.22222222222222,21.846666666666668
2024-06-05 23:47:09,21.6481,21.4953,21.4876,34.957,34.9852,21.6122,21.4953,7.02059,46.0807,559.943,0.0,22.22222222222222,21.845555555555556
2024-06-05 23:47:10,21.6491,21.4953,21.4837,34.9459,34.9918,21.6144,21.492,6.69236,47.7219,560.14,0.0,22.22222222222222,21.844444444444445
2024-06-05 23:47:11,21.6476,21.4821,21.4855,34.9476,34.9885,21.6145,21.492,7.02059,45.7524,560.534,0.0,22.22222222222222,21.843333333333334
2024-06-05 23:47:12,21.6462,21.4821,21.4823,34.9797,34.9852,21.5996,21.4953,6.69236,44.1113,558.959,0.0,22.22222222222222,21.842222222222222
2024-06-05 23:47:13,21.6456,21.5675,21.4816,34.9667,34.9852,21.6037,21.5741,4.3947,47.0654,561.814,0.0,22.22222222222222,21.84111111111111
2024-06-05 23:47:14,21.6368,21.5675,21.4747,34.9694,34.9852,21.6138,21.5773,4.06647,44.7677,557.088,0.0,22.22222222222222,21.84
2024-06-05 23:47:15,21.6445,21.5609,21.4762,34.9672,34.9852,21.6064,21.5708,5.37941,47.3936,556.398,0.0,22.22222222222222,21.83888888888889
2024-06-05 23:47:16,21.6508,21.5741,21.4827,34.9814,34.9787,21.6173,21.5773,8.99001,44.1113,555.906,0.0,22.22222222222222,21.837777777777777
2024-06-05 23:47:17,21.6437,21.5773,21.4716,34.9486,34.9852,21.606,21.5773,6.03588,47.3936,555.217,0.0,22.22222222222222,21.836666666666666
2024-06-05 23:47:18,21.6449,21.5708,21.4848,34.972,34.982,21.6129,21.5806,6.69236,44.4395,555.217,0.0,22.22222222222222,21.835555555555555
2024-06-05 23:47:19,21.647,21.5642,21.4907,34.9838,34.9852,21.6052,21.5741,6.69236,47.7219,555.217,0.0,22.22222222222222,21.834444444444443
2024-06-05 23:47:20,21.6416,21.5642,21.4915,34.9907,34.982,21.6102,21.5708,3.41,47.0654,555.807,0.0,22.22222222222222,21.833333333333332
2024-06-05 23:47:21,21.6514,21.5642,21.4952,34.9804,34.982,21.6188,21.5839,5.05118,45.096,559.746,0.0,22.22222222222222,21.83222222222222
2024-06-05 23:47:22,21.6403,21.5609,21.4887,34.9849,34.982,21.6072,21.5872,6.03588,48.3783,555.906,0.0,22.22222222222222,21.83111111111111
2024-06-05 23:47:23,21.6539,21.5642,21.4939,34.9795,34.9787,21.6162,21.5741,5.37941,46.0807,556.694,0.0,22.22222222222222,21.83
2024-06-05 23:47:24,21.6582,21.5609,21.492,34.9728,34.9852,21.6255,21.5741,7.34883,47.0654,559.648,0.0,22.22222222222222,21.82888888888889
2024-06-05 23:47:25,21.6412,21.5642,21.483,34.9809,34.9852,21.6278,21.5642,9.97472,43.1266,556.792,0.0,22.22222222222222,21.82777777777778
2024-06-05 23:47:26,21.6492,21.5609,21.488,34.993,34.982,21.6147,21.5741,6.36412,47.0654,556.595,0.0,22.22222222222222,21.826666666666668
2024-06-05 23:47:27,21.6562,21.5708,21.4953,34.9899,34.9852,21.6107,21.5806,6.36412,43.783,556.497,0.0,22.22222222222222,21.825555555555557
2024-06-05 23:47:28,21.6502,21.5708,21.4931,35.012,34.9852,21.6266,21.5806,6.69236,48.0501,556.103,0.0,22.22222222222222,21.824444444444445
2024-06-05 23:47:29,21.6463,21.5708,21.4892,34.9928,34.982,21.6141,21.5741,5.37941,45.096,556.497,0.0,22.22222222222222,21.823333333333334
2024-06-05 23:47:30,21.648,21.5675,21.4956,35.0002,34.9885,21.6135,21.5708,6.03588,46.7371,556.201,0.0,22.22222222222222,21.822222222222223
2024-06-05 23:47:31,21.6385,21.5642,21.4969,34.9979,34.982,21.6171,21.5839,7.34883,47.0654,555.807,0.0,22.22222222222222,21.82111111111111
2024-06-05 23:47:32,21.6365,21.5576,21.4863,34.9939,34.9852,21.6212,21.5773,7.67706,43.783,555.02,0.0,22.22222222222222,21.82
2024-06-05 23:47:33,21.6517,21.5938,21.4991,34.9843,34.9852,21.6142,21.5773,6.36412,47.7219,554.724,0.0,22.22222222222222,21.81888888888889
2024-06-05 23:47:34,21.6462,21.5872,21.48,34.9982,34.982,21.6192,21.5741,6.36412,45.7524,554.626,0.0,22.22222222222222,21.817777777777778
2024-06-05 23:47:35,21.6469,21.5872,21.4969,34.9943,34.9852,21.6177,21.5741,12.2724,46.0807,554.232,0.0,22.22222222222222,21.816666666666666
2024-06-05 23:47:36,21.6462,21.5642,21.4866,35.0066,34.982,21.6186,21.5741,6.36412,48.3783,554.429,0.0,22.22222222222222,21.815555555555555
2024-06-05 23:47:37,21.6408,21.5675,21.4902,34.9903,34.982,21.6208,21.5741,8.33354,46.0807,555.02,0.0,22.22222222222222,21.814444444444444
2024-06-05 23:47:38,21.6547,21.5675,21.4958,35.0093,34.982,21.627,21.5773,8.33354,49.363,555.02,0.0,22.22222222222222,21.813333333333333
2024-06-05 23:47:39,21.656,21.5708,21.4955,35.0133,34.9852,21.6313,21.5773,8.0053,46.4089,558.86,0.0,22.22222222222222,21.81222222222222
2024-06-05 23:47:40,21.657,21.5708,21.4967,35.0062,34.982,21.6236,21.5773,8.0053,47.0654,558.762,0.0,22.22222222222222,21.81111111111111
2024-06-05 23:47:41,21.6513,21.5642,21.5046,34.9736,34.9852,21.623,21.5806,5.70765,47.7219,555.315,0.0,22.22222222222222,21.81
2024-06-05 23:47:42,21.6581,21.5642,21.5137,34.9879,34.9754,21.625,21.5741,6.36412,46.7371,555.315,0.0,22.22222222222222,21.808888888888887
2024-06-05 23:47:43,21.6538,21.5741,21.4974,34.98,34.9852,21.6317,21.5741,6.03588,48.0501,558.663,0.0,22.22222222222222,21.807777777777776
2024-06-05 23:47:44,21.657,21.5609,21.5027,34.971,34.982,21.6308,21.5806,5.05118,44.1113,557.875,0.0,22.22222222222222,21.806666666666665
