TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 23:47:45,21.6403,21.5708,21.4966,34.969,34.9885,21.6192,21.5773,4.06647,48.7066,556.595,0.0,22.22222222222222,21.805555555555557
2024-06-05 23:47:46,21.6469,21.5708,21.5023,34.9739,34.9885,21.6321,21.5806,5.37941,47.0654,557.875,0.0,22.22222222222222,21.804444444444446
2024-06-05 23:47:47,21.6497,21.5741,21.5034,34.9778,34.9852,21.6189,21.5806,5.05118,45.4242,557.777,0.0,22.22222222222222,21.803333333333335
2024-06-05 23:47:48,21.6455,21.5773,21.5223,34.9651,34.9852,21.624,21.5741,4.72294,48.7066,557.383,0.0,22.22222222222222,21.802222222222223
2024-06-05 23:47:49,21.6492,21.5609,21.5032,34.9685,34.982,21.6214,21.5806,4.72294,44.1113,557.088,0.0,22.22222222222222,21.801111111111112
2024-06-05 23:47:50,21.6557,21.5675,21.5101,34.9581,34.9885,21.6281,21.5708,4.72294,46.7371,557.186,0.0,22.22222222222222,21.8
2024-06-05 23:47:51,21.6534,21.5642,21.5136,34.9407,34.982,21.6329,21.5773,5.05118,45.4242,557.58,0.0,22.22222222222222,21.79888888888889
2024-06-05 23:47:52,21.6459,21.5642,21.5185,34.9472,34.9885,21.6253,21.5806,8.0053,45.096,556.694,0.0,22.22222222222222,21.797777777777778
2024-06-05 23:47:53,21.6397,21.5741,21.5098,34.9479,34.9852,21.6268,21.5806,6.36412,47.7219,556.694,0.0,22.22222222222222,21.796666666666667
2024-06-05 23:47:54,21.6541,21.5741,21.5178,34.952,34.9852,21.6127,21.5675,6.36412,44.7677,556.497,0.0,22.22222222222222,21.795555555555556
2024-06-05 23:47:55,21.6557,21.5609,21.5251,34.9529,34.9852,21.6164,21.5773,6.03588,46.0807,555.807,0.0,22.22222222222222,21.794444444444444
2024-06-05 23:47:56,21.6506,21.5708,21.5065,34.9554,34.9787,21.6164,21.5839,5.37941,43.1266,555.315,0.0,22.22222222222222,21.793333333333333
2024-06-05 23:47:57,21.6519,21.5708,21.5199,34.9412,34.9852,21.6274,21.5741,4.72294,47.3936,554.429,0.0,22.22222222222222,21.79222222222222
2024-06-05 23:47:58,21.6558,21.5675,21.528,34.9211,34.982,21.62,21.5609,4.06647,46.0807,554.823,0.0,22.22222222222222,21.79111111111111
2024-06-05 23:47:59,21.6562,21.5675,21.5111,34.9267,34.982,21.6255,21.5642,6.69236,46.0807,553.543,0.0,22.22222222222222,21.79
2024-06-05 23:48:00,21.6529,21.5609,21.5207,34.9317,34.9852,21.6132,21.5806,6.69236,45.7524,553.149,0.0,22.22222222222222,21.788888888888888
2024-06-05 23:48:01,21.6553,21.5741,21.5305,34.9299,34.982,21.6178,21.5741,6.03588,44.1113,556.694,0.0,22.22222222222222,21.787777777777777
2024-06-05 23:48:02,21.65,21.597,21.5169,34.9441,34.9852,21.6045,21.5741,5.70765,47.7219,553.74,0.0,22.22222222222222,21.786666666666665
2024-06-05 23:48:03,21.6627,21.5773,21.519,34.9268,34.982,21.6242,21.5872,5.70765,45.4242,553.444,0.0,22.22222222222222,21.785555555555554
2024-06-05 23:48:04,21.6668,21.5872,21.5358,34.9231,34.9918,21.6403,21.5839,5.70765,47.3936,554.035,0.0,22.22222222222222,21.784444444444443
2024-06-05 23:48:05,21.6516,21.5675,21.5191,34.9163,34.9852,21.6321,21.5806,5.05118,43.1266,553.838,0.0,22.22222222222222,21.78333333333333
2024-06-05 23:48:06,21.652,21.5773,21.5117,34.9256,34.982,21.6258,21.5773,6.03588,48.0501,552.263,0.0,22.22222222222222,21.78222222222222
2024-06-05 23:48:07,21.6463,21.5708,21.5192,34.9039,34.982,21.6153,21.5773,6.36412,44.7677,552.361,0.0,22.22222222222222,21.781111111111112
2024-06-05 23:48:08,21.6648,21.5773,21.5188,34.9243,34.982,21.6206,21.5839,6.03588,48.3783,555.807,0.0,22.22222222222222,21.78
2024-06-05 23:48:09,21.6527,21.5708,21.5293,34.9333,34.9852,21.627,21.5773,8.0053,44.1113,560.042,0.0,22.22222222222222,21.77888888888889
2024-06-05 23:48:10,21.6533,21.5741,21.5308,34.9237,34.9918,21.6195,21.5773,6.36412,48.3783,557.088,0.0,22.22222222222222,21.77777777777778
2024-06-05 23:48:11,21.6627,21.5708,21.5282,34.9159,34.9918,21.6363,21.5741,6.69236,48.3783,557.482,0.0,22.22222222222222,21.776666666666667
2024-06-05 23:48:12,21.6655,21.5675,21.519,34.9073,34.982,21.6225,21.5773,5.70765,45.096,561.617,0.0,22.22222222222222,21.775555555555556
2024-06-05 23:48:13,21.6623,21.5642,21.5394,34.9017,34.982,21.623,21.5741,5.37941,48.0501,558.466,0.0,22.22222222222222,21.774444444444445
2024-06-05 23:48:14,21.653,21.5675,21.5185,34.9109,34.982,21.6139,21.5773,6.69236,46.4089,558.072,0.0,22.22222222222222,21.773333333333333
2024-06-05 23:48:15,21.6565,21.5642,21.5292,34.9237,34.9885,21.6263,21.5773,8.33354,45.4242,558.269,0.0,22.22222222222222,21.772222222222222
2024-06-05 23:48:16,21.6695,21.5773,21.5463,34.9422,34.9852,21.6273,21.5741,5.05118,47.3936,562.11,0.0,22.22222222222222,21.77111111111111
2024-06-05 23:48:17,21.6697,21.5675,21.5414,34.926,34.9885,21.6226,21.5806,5.70765,47.0654,557.383,0.0,22.22222222222222,21.77
2024-06-05 23:48:18,21.6589,21.5708,21.5348,34.9458,34.982,21.6306,21.5773,7.34883,43.783,557.875,0.0,22.22222222222222,21.76888888888889
2024-06-05 23:48:19,21.6624,21.5675,21.536,34.913,34.9852,21.6254,21.5773,8.33354,48.3783,557.285,0.0,22.22222222222222,21.767777777777777
2024-06-05 23:48:20,21.6707,21.5642,21.5429,34.9478,34.9885,21.6261,21.5741,5.37941,47.0654,557.088,0.0,22.22222222222222,21.766666666666666
2024-06-05 23:48:21,21.6604,21.5708,21.5365,34.9338,34.9852,21.6184,21.5773,4.3947,45.4242,556.792,0.0,22.22222222222222,21.765555555555554
2024-06-05 23:48:22,21.6679,21.5675,21.5415,34.9422,34.982,21.624,21.5708,6.36412,48.0501,556.792,0.0,22.22222222222222,21.764444444444443
2024-06-05 23:48:23,21.6648,21.5642,21.5421,34.9329,34.9852,21.6284,21.5675,7.02059,46.7371,559.549,0.0,22.22222222222222,21.763333333333332
2024-06-05 23:48:24,21.6699,21.5773,21.5458,34.9219,34.9852,21.6264,21.5741,7.02059,46.7371,555.906,0.0,22.22222222222222,21.76222222222222
2024-06-05 23:48:25,21.6663,21.5642,21.5404,34.9245,34.9852,21.6134,21.5741,7.02059,47.7219,555.512,0.0,22.22222222222222,21.76111111111111
2024-06-05 23:48:26,21.6702,21.5609,21.5498,34.926,34.9852,21.6274,21.5741,5.70765,45.7524,555.414,0.0,22.22222222222222,21.759999999999998
2024-06-05 23:48:27,21.6561,21.5741,21.5573,34.9323,34.9852,21.6118,21.5741,5.37941,45.7524,554.921,0.0,22.22222222222222,21.758888888888887
2024-06-05 23:48:28,21.6758,21.6528,21.5627,34.9377,34.9787,21.6195,21.6627,6.69236,48.7066,555.315,0.0,22.22222222222222,21.75777777777778
2024-06-05 23:48:29,21.6662,21.6528,21.5457,34.9359,34.982,21.617,21.6561,7.02059,45.096,555.807,0.0,22.22222222222222,21.756666666666668
2024-06-05 23:48:30,21.6694,21.6397,21.554,34.9496,34.982,21.6277,21.666,5.37941,45.7524,556.103,0.0,22.22222222222222,21.755555555555556
2024-06-05 23:48:31,21.6568,21.6397,21.5365,34.9514,34.9852,21.6283,21.666,5.70765,46.7371,555.807,0.0,22.22222222222222,21.754444444444445
2024-06-05 23:48:32,21.666,21.6331,21.5589,34.9353,34.982,21.6268,21.6561,6.03588,46.4089,556.497,0.0,22.22222222222222,21.753333333333334
2024-06-05 23:48:33,21.6556,21.6463,21.5506,34.9505,34.9885,21.6309,21.6528,4.72294,44.7677,556.103,0.0,22.22222222222222,21.752222222222223
2024-06-05 23:48:34,21.6526,21.6561,21.5531,34.9511,34.982,21.6324,21.6594,5.37941,47.3936,556.201,0.0,22.22222222222222,21.75111111111111
2024-06-05 23:48:35,21.6581,21.6561,21.5556,34.9446,34.982,21.627,21.6528,6.36412,43.1266,556.891,0.0,22.22222222222222,21.75
2024-06-05 23:48:36,21.6525,21.6463,21.5528,34.9221,34.9787,21.6375,21.6528,6.36412,46.0807,557.088,0.0,22.22222222222222,21.74888888888889
2024-06-05 23:48:37,21.6515,21.6496,21.5495,34.9435,34.9852,21.6403,21.6561,5.05118,47.7219,557.482,0.0,22.22222222222222,21.747777777777777
2024-06-05 23:48:38,21.649,21.6528,21.5574,34.9354,34.9787,21.6464,21.6561,5.70765,46.0807,558.171,0.0,22.22222222222222,21.746666666666666
2024-06-05 23:48:39,21.6459,21.643,21.5547,34.9449,34.9852,21.6418,21.6528,6.69236,45.096,557.974,0.0,22.22222222222222,21.745555555555555
2024-06-05 23:48:40,21.6493,21.643,21.5544,34.9431,34.9951,21.6407,21.6528,6.69236,46.7371,557.678,0.0,22.22222222222222,21.744444444444444
2024-06-05 23:48:41,21.6381,21.6561,21.5467,34.9397,34.9918,21.6397,21.6594,6.36412,47.3936,558.269,0.0,22.22222222222222,21.743333333333332
2024-06-05 23:48:42,21.653,21.643,21.5565,34.9295,34.9754,21.6323,21.6594,8.0053,45.096,558.466,0.0,22.22222222222222,21.74222222222222
2024-06-05 23:48:43,21.6413,21.6528,21.557,34.928,34.9852,21.6386,21.6561,4.72294,44.1113,558.269,0.0,22.22222222222222,21.74111111111111
2024-06-05 23:48:44,21.65,21.6528,21.557,34.9502,34.982,21.6495,21.6561,5.70765,42.1418,558.959,0.0,22.22222222222222,21.74
2024-06-05 23:48:45,21.6413,21.6496,21.5547,34.9455,34.982,21.6462,21.6561,5.37941,46.7371,559.057,0.0,22.22222222222222,21.738888888888887
2024-06-05 23:48:46,21.65,21.6463,21.5556,34.954,34.9852,21.6475,21.6528,7.67706,46.0807,558.86,0.0,22.22222222222222,21.737777777777776
2024-06-05 23:48:47,21.6587,21.6528,21.567,34.9441,34.9852,21.6527,21.6594,6.69236,44.4395,559.057,0.0,22.22222222222222,21.736666666666665
2024-06-05 23:48:48,21.6556,21.6528,21.5571,34.948,34.9787,21.6572,21.6496,3.73823,47.7219,558.565,0.0,22.22222222222222,21.735555555555553
2024-06-05 23:48:49,21.6512,21.643,21.5462,34.9192,34.982,21.6568,21.6627,5.37941,46.4089,558.269,0.0,22.22222222222222,21.734444444444442
2024-06-05 23:48:50,21.6514,21.6528,21.5609,34.9468,34.9852,21.672,21.6561,6.36412,49.363,554.429,0.0,22.22222222222222,21.733333333333334
2024-06-05 23:48:51,21.654,21.6528,21.5575,34.9532,34.9852,21.6479,21.6528,4.3947,47.0654,556.792,0.0,22.22222222222222,21.732222222222223
2024-06-05 23:48:52,21.6548,21.6463,21.5558,34.9551,34.9885,21.6464,21.6528,6.03588,43.783,557.678,0.0,22.22222222222222,21.73111111111111
2024-06-05 23:48:53,21.6665,21.6496,21.5681,34.9449,34.9951,21.6527,21.6594,7.02059,46.0807,557.088,0.0,22.22222222222222,21.73
2024-06-05 23:48:54,21.6544,21.6463,21.5665,34.9399,34.9852,21.6546,21.6561,6.69236,46.7371,556.201,0.0,22.22222222222222,21.72888888888889
2024-06-05 23:48:55,21.6518,21.6496,21.5544,34.9538,34.9852,21.6517,21.6496,5.05118,47.3936,555.906,0.0,22.22222222222222,21.727777777777778
2024-06-05 23:48:56,21.6668,21.643,21.5696,34.9451,34.9852,21.6603,21.6594,6.03588,46.0807,555.414,0.0,22.22222222222222,21.726666666666667
2024-06-05 23:48:57,21.6618,21.6496,21.5573,34.9599,34.9787,21.6595,21.6627,4.72294,45.7524,554.626,0.0,22.22222222222222,21.725555555555555
2024-06-05 23:48:58,21.6552,21.6528,21.5604,34.9523,34.982,21.6528,21.6561,7.34883,46.7371,552.656,0.0,22.22222222222222,21.724444444444444
2024-06-05 23:48:59,21.6707,21.6528,21.5576,34.9461,34.9852,21.6537,21.6463,5.05118,48.0501,554.133,0.0,22.22222222222222,21.723333333333333
2024-06-05 23:49:00,21.6629,21.6397,21.5621,34.9593,34.982,21.6404,21.6528,6.36412,46.7371,552.952,0.0,22.22222222222222,21.72222222222222
2024-06-05 23:49:01,21.6797,21.6561,21.5749,34.9789,34.9852,21.6691,21.6561,6.36412,45.7524,554.724,0.0,22.217407407407407,21.721666666666668
2024-06-05 23:49:02,21.6781,21.6397,21.5704,34.9626,34.982,21.6762,21.6528,8.99001,44.7677,555.512,0.0,22.212592592592593,21.72111111111111
2024-06-05 23:49:03,21.6711,21.6528,21.5645,34.9825,34.9852,21.6687,21.6561,5.70765,46.4089,555.611,0.0,22.20777777777778,21.720555555555556
2024-06-05 23:49:04,21.6786,21.6693,21.5597,34.9796,34.9787,21.6648,21.6594,6.69236,48.0501,555.217,0.0,22.202962962962964,21.72
2024-06-05 23:49:05,21.6759,21.6496,21.567,34.9607,34.9754,21.6511,21.6594,6.69236,44.1113,556.891,0.0,22.198148148148146,21.719444444444445
2024-06-05 23:49:06,21.67,21.643,21.5717,34.9392,34.9787,21.6633,21.6561,5.05118,46.0807,557.186,0.0,22.19333333333333,21.718888888888888
2024-06-05 23:49:07,21.6769,21.643,21.5729,34.9944,34.982,21.6676,21.6528,6.03588,46.7371,556.792,0.0,22.188518518518517,21.718333333333334
2024-06-05 23:49:08,21.678,21.6528,21.5765,34.9628,34.9885,21.6692,21.6561,6.69236,46.0807,556.792,0.0,22.183703703703703,21.717777777777776
2024-06-05 23:49:09,21.6629,21.6627,21.5678,34.9586,34.982,21.6599,21.666,5.70765,44.1113,556.891,0.0,22.17888888888889,21.717222222222222
2024-06-05 23:49:10,21.6763,21.6561,21.5814,34.9753,34.9885,21.6666,21.6594,7.02059,46.7371,556.792,0.0,22.174074074074074,21.716666666666665
2024-06-05 23:49:11,21.6772,21.643,21.5798,34.9647,34.982,21.6679,21.6561,6.03588,47.3936,557.088,0.0,22.16925925925926,21.71611111111111
2024-06-05 23:49:12,21.6795,21.6528,21.5994,34.9513,34.9918,21.6667,21.6528,5.37941,45.7524,557.777,0.0,22.164444444444445,21.715555555555554
2024-06-05 23:49:13,21.6871,21.6463,21.5924,34.9604,34.982,21.6642,21.6561,7.67706,45.4242,557.383,0.0,22.159629629629627,21.715
2024-06-05 23:49:14,21.6656,21.6397,21.5604,34.9693,34.982,21.6686,21.6594,7.02059,49.0348,557.777,0.0,22.154814814814813,21.714444444444442
2024-06-05 23:49:15,21.6807,21.6496,21.5766,34.9548,34.9885,21.6635,21.6594,8.33354,47.0654,556.989,0.0,22.15,21.71388888888889
2024-06-05 23:49:16,21.685,21.6528,21.5839,34.9625,34.9885,21.6595,21.666,6.03588,45.096,556.891,0.0,22.145185185185184,21.71333333333333
2024-06-05 23:49:17,21.6831,21.6463,21.58,34.953,34.982,21.6589,21.6594,7.02059,45.7524,559.845,0.0,22.14037037037037,21.712777777777777
2024-06-05 23:49:18,21.6822,21.6496,21.5908,34.9551,34.982,21.6579,21.6594,7.02059,46.4089,556.595,0.0,22.135555555555555,21.71222222222222
2024-06-05 23:49:19,21.6867,21.6528,21.5854,34.9575,34.982,21.6608,21.6561,8.33354,46.0807,556.792,0.0,22.13074074074074,21.711666666666666
2024-06-05 23:49:20,21.6845,21.6463,21.5959,34.9634,34.9787,21.6707,21.6561,5.70765,42.7983,557.088,0.0,22.125925925925927,21.71111111111111
2024-06-05 23:49:21,21.693,21.6496,21.591,34.9523,34.9852,21.6788,21.6594,7.02059,46.7371,556.891,0.0,22.121111111111112,21.710555555555555
2024-06-05 23:49:22,21.6977,21.6397,21.5996,34.9524,34.9754,21.6589,21.6594,6.36412,46.4089,558.072,0.0,22.116296296296294,21.71
2024-06-05 23:49:23,21.6772,21.6463,21.5839,34.9541,34.9852,21.6646,21.6594,5.05118,45.4242,557.482,0.0,22.11148148148148,21.709444444444443
2024-06-05 23:49:24,21.6941,21.6496,21.5861,34.9257,34.982,21.6816,21.6561,6.36412,44.1113,556.694,0.0,22.106666666666666,21.70888888888889
2024-06-05 23:49:25,21.6873,21.6463,21.5867,34.9503,34.9918,21.6812,21.6627,6.03588,45.4242,556.103,0.0,22.10185185185185,21.708333333333332
2024-06-05 23:49:26,21.6776,21.6496,21.5848,34.9539,34.9852,21.6715,21.666,8.66177,50.0195,555.611,0.0,22.097037037037037,21.70777777777778
2024-06-05 23:49:27,21.6904,21.6463,21.5928,34.9483,34.9852,21.6767,21.6561,8.0053,46.0807,555.315,0.0,22.092222222222222,21.70722222222222
2024-06-05 23:49:28,21.7031,21.6463,21.5926,34.9238,34.982,21.6651,21.6463,5.70765,45.4242,555.315,0.0,22.087407407407408,21.706666666666667
2024-06-05 23:49:29,21.6963,21.6496,21.5922,34.9285,34.9885,21.6675,21.6463,8.66177,48.0501,553.838,0.0,22.082592592592594,21.70611111111111
2024-06-05 23:49:30,21.6879,21.6528,21.5954,34.9145,34.982,21.6613,21.6594,6.69236,47.0654,555.512,0.0,22.077777777777776,21.705555555555556
2024-06-05 23:49:31,21.6969,21.643,21.5938,34.9231,34.9852,21.6682,21.6594,6.69236,47.3936,555.807,0.0,22.07296296296296,21.705
2024-06-05 23:49:32,21.694,21.643,21.6012,34.9243,34.9852,21.6643,21.6561,6.36412,45.4242,555.118,0.0,22.068148148148147,21.704444444444444
2024-06-05 23:49:33,21.6944,21.6496,21.5945,34.936,34.9852,21.6762,21.6528,5.37941,48.0501,557.482,0.0,22.063333333333333,21.703888888888887
2024-06-05 23:49:34,21.7065,21.6331,21.6105,34.9317,34.9885,21.6618,21.6594,6.03588,47.0654,554.527,0.0,22.058518518518518,21.703333333333333
2024-06-05 23:49:35,21.7101,21.643,21.6072,34.922,34.982,21.6602,21.6594,8.0053,45.7524,555.315,0.0,22.053703703703704,21.702777777777776
2024-06-05 23:49:36,21.6903,21.6594,21.5991,34.9061,34.9852,21.6595,21.6594,6.36412,47.3936,556.694,0.0,22.04888888888889,21.702222222222222
2024-06-05 23:49:37,21.6975,21.6397,21.6014,34.9219,34.9787,21.6616,21.6594,7.34883,46.7371,557.285,0.0,22.044074074074075,21.701666666666664
2024-06-05 23:49:38,21.7027,21.643,21.6092,34.9146,34.9852,21.6745,21.6528,7.34883,45.4242,557.58,0.0,22.03925925925926,21.70111111111111
2024-06-05 23:49:39,21.706,21.6397,21.6133,34.9179,34.9852,21.6679,21.6561,5.37941,47.7219,556.004,0.0,22.034444444444443,21.700555555555553
2024-06-05 23:49:40,21.6918,21.6528,21.611,34.9013,34.9852,21.6692,21.6528,7.02059,46.7371,556.891,0.0,22.02962962962963,21.7
2024-06-05 23:49:41,21.7042,21.6364,21.6077,34.8946,34.9951,21.6616,21.6561,7.67706,44.7677,556.004,0.0,22.024814814814814,21.699444444444442
2024-06-05 23:49:42,21.6992,21.6561,21.6045,34.8977,34.982,21.6741,21.6496,6.69236,48.0501,557.186,0.0,22.02,21.698888888888888
2024-06-05 23:49:43,21.711,21.6496,21.6099,34.902,34.9852,21.6512,21.6528,5.70765,46.7371,553.641,0.0,22.015185185185185,21.698333333333334
2024-06-05 23:49:44,21.6989,21.6561,21.6172,34.9098,34.982,21.6609,21.6561,7.67706,46.4089,556.891,0.0,22.01037037037037,21.697777777777777
2024-06-05 23:49:45,21.7078,21.6528,21.6221,34.9009,34.9885,21.6495,21.6496,7.34883,42.4701,556.891,0.0,22.005555555555556,21.697222222222223
2024-06-05 23:49:46,21.698,21.7349,21.6177,34.9027,34.9852,21.6608,21.7218,8.0053,44.7677,556.694,0.0,22.000740740740742,21.696666666666665
2024-06-05 23:49:47,21.7137,21.7251,21.6177,34.8925,34.982,21.6602,21.7284,5.37941,44.7677,560.436,0.0,21.995925925925928,21.69611111111111
2024-06-05 23:49:48,21.709,21.7316,21.6102,34.9058,34.9787,21.6634,21.7316,5.37941,46.4089,554.429,0.0,21.99111111111111,21.695555555555554
2024-06-05 23:49:49,21.7097,21.7185,21.622,34.9006,34.9852,21.6644,21.7284,5.37941,44.7677,556.201,0.0,21.986296296296295,21.695
2024-06-05 23:49:50,21.7105,21.7349,21.6209,34.8993,34.982,21.6607,21.7316,4.72294,47.0654,554.429,0.0,21.98148148148148,21.694444444444443
2024-06-05 23:49:51,21.7037,21.7284,21.606,34.9056,34.9885,21.6667,21.7284,4.72294,46.7371,556.497,0.0,21.976666666666667,21.69388888888889
2024-06-05 23:49:52,21.7145,21.7218,21.6205,34.8926,34.9885,21.6603,21.7251,5.70765,43.783,557.186,0.0,21.971851851851852,21.69333333333333
2024-06-05 23:49:53,21.7207,21.7284,21.6217,34.8917,34.982,21.6703,21.7284,5.70765,46.0807,558.171,0.0,21.967037037037038,21.692777777777778
2024-06-05 23:49:54,21.7093,21.7218,21.6126,34.907,34.9852,21.6638,21.7316,6.03588,46.7371,557.678,0.0,21.962222222222223,21.69222222222222
2024-06-05 23:49:55,21.7048,21.7316,21.6221,34.9155,34.982,21.6731,21.7349,6.03588,43.1266,557.777,0.0,21.95740740740741,21.691666666666666
2024-06-05 23:49:56,21.7143,21.7218,21.6241,34.8976,34.982,21.6619,21.7382,7.02059,48.0501,556.595,0.0,21.95259259259259,21.69111111111111
2024-06-05 23:49:57,21.7148,21.7218,21.6283,34.9331,34.9787,21.6802,21.7316,5.37941,44.4395,556.989,0.0,21.947777777777777,21.690555555555555
2024-06-05 23:49:58,21.7144,21.7218,21.632,34.9223,34.9885,21.6716,21.7349,4.3947,45.4242,558.072,0.0,21.942962962962962,21.689999999999998
2024-06-05 23:49:59,21.7157,21.7284,21.6319,34.9189,34.9852,21.6728,21.7218,8.99001,47.7219,558.269,0.0,21.938148148148148,21.689444444444444
2024-06-05 23:50:00,21.7249,21.7251,21.6365,34.9269,34.982,21.6781,21.7284,6.69236,45.7524,557.777,0.0,21.933333333333334,21.688888888888886
2024-06-05 23:50:01,21.7187,21.7382,21.6388,34.929,34.9852,21.6692,21.7284,5.37941,45.7524,557.678,0.0,21.92851851851852,21.688333333333333
2024-06-05 23:50:02,21.7213,21.7251,21.6341,34.9307,34.9852,21.6727,21.7316,4.72294,44.7677,558.86,0.0,21.923703703703705,21.687777777777775
2024-06-05 23:50:03,21.7127,21.7284,21.6282,34.9361,34.982,21.6718,21.7185,5.37941,47.3936,558.269,0.0,21.91888888888889,21.68722222222222
2024-06-05 23:50:04,21.7166,21.7349,21.6358,34.949,34.9852,21.682,21.7284,7.34883,43.4548,558.072,0.0,21.914074074074076,21.686666666666664
2024-06-05 23:50:05,21.7093,21.7382,21.6257,34.9416,34.9852,21.6686,21.7316,7.67706,44.7677,556.004,0.0,21.909259259259258,21.68611111111111
2024-06-05 23:50:06,21.723,21.7316,21.641,34.9416,34.9852,21.6722,21.7284,29.9971,47.0654,559.156,0.0,21.904444444444444,21.685555555555556
2024-06-05 23:50:07,21.7289,21.7185,21.6495,34.9535,34.982,21.6748,21.7218,5.37941,45.4242,557.777,0.0,21.89962962962963,21.685
2024-06-05 23:50:08,21.7332,21.7185,21.6436,34.9529,34.982,21.6777,21.7349,5.05118,46.4089,558.171,0.0,21.894814814814815,21.684444444444445
2024-06-05 23:50:09,21.7235,21.7251,21.6371,34.9533,34.982,21.6813,21.7284,5.05118,47.7219,556.497,0.0,21.89,21.683888888888887
2024-06-05 23:50:10,21.7276,21.7119,21.6399,34.9594,34.9885,21.6761,21.7284,7.34883,44.1113,556.201,0.0,21.885185185185186,21.683333333333334
2024-06-05 23:50:11,21.7291,21.7185,21.6436,34.9464,34.9852,21.6752,21.7316,6.69236,47.3936,557.285,0.0,21.880370370370372,21.682777777777776
2024-06-05 23:50:12,21.7282,21.7119,21.6497,34.9758,34.982,21.679,21.7382,5.70765,45.7524,560.731,0.0,21.875555555555557,21.682222222222222
2024-06-05 23:50:13,21.7276,21.7513,21.6403,34.9577,34.9787,21.6906,21.7316,9.97472,45.7524,556.792,0.0,21.87074074074074,21.681666666666665
2024-06-05 23:50:14,21.7309,21.7251,21.6323,34.9599,34.982,21.6908,21.7284,8.66177,47.0654,555.807,0.0,21.865925925925925,21.68111111111111
2024-06-05 23:50:15,21.7322,21.7218,21.6422,34.9709,34.982,21.6906,21.7284,7.67706,44.1113,555.807,0.0,21.86111111111111,21.680555555555554
2024-06-05 23:50:16,21.7299,21.7251,21.6514,34.9596,34.982,21.6789,21.7382,11.2877,48.7066,551.967,0.0,21.856296296296296,21.68
2024-06-05 23:50:17,21.7314,21.7251,21.643,34.9563,34.982,21.691,21.7316,8.0053,47.0654,555.512,0.0,21.851481481481482,21.679444444444442
2024-06-05 23:50:18,21.7337,21.7316,21.649,34.9721,34.982,21.6888,21.7316,5.70765,46.4089,555.611,0.0,21.846666666666668,21.67888888888889
2024-06-05 23:50:19,21.7369,21.7251,21.6501,34.9803,34.9885,21.6931,21.7316,5.70765,48.3783,555.512,0.0,21.841851851851853,21.67833333333333
2024-06-05 23:50:20,21.7306,21.7218,21.6504,34.9838,34.9787,21.6842,21.7251,7.67706,46.7371,555.807,0.0,21.83703703703704,21.677777777777777
2024-06-05 23:50:21,21.742,21.7251,21.6616,34.9902,34.9918,21.6863,21.7349,5.05118,45.4242,555.906,0.0,21.832222222222224,21.67722222222222
2024-06-05 23:50:22,21.7406,21.7218,21.6587,34.9637,34.9852,21.6918,21.7316,7.67706,47.7219,555.611,0.0,21.827407407407406,21.676666666666666
2024-06-05 23:50:23,21.7269,21.7316,21.6556,34.965,34.982,21.6815,21.7316,5.37941,45.7524,555.807,0.0,21.822592592592592,21.67611111111111
2024-06-05 23:50:24,21.7479,21.7251,21.6648,34.9719,34.9852,21.6931,21.7316,13.5853,47.0654,556.103,0.0,21.817777777777778,21.675555555555555
2024-06-05 23:50:25,21.7352,21.7284,21.6622,34.9671,34.982,21.692,21.7284,2.75352,47.0654,556.792,0.0,21.812962962962963,21.674999999999997
2024-06-05 23:50:26,21.7404,21.7218,21.6642,34.9715,34.982,21.6878,21.7316,7.02059,46.4089,557.186,0.0,21.80814814814815,21.674444444444443
2024-06-05 23:50:27,21.737,21.7284,21.67,34.9949,34.982,21.684,21.7316,7.02059,48.3783,557.186,0.0,21.803333333333335,21.67388888888889
2024-06-05 23:50:28,21.7429,21.7284,21.6647,34.99,34.9885,21.6862,21.7349,6.69236,46.4089,557.482,0.0,21.79851851851852,21.673333333333332
2024-06-05 23:50:29,21.7422,21.7284,21.6581,34.981,34.9852,21.6926,21.7284,6.69236,44.7677,557.482,0.0,21.793703703703706,21.672777777777778
2024-06-05 23:50:30,21.7443,21.7251,21.6676,34.982,34.9885,21.7014,21.7349,6.69236,46.0807,557.186,0.0,21.788888888888888,21.67222222222222
2024-06-05 23:50:31,21.7314,21.7251,21.6561,34.9765,34.9885,21.6883,21.7284,8.0053,47.3936,556.694,0.0,21.784074074074073,21.671666666666667
2024-06-05 23:50:32,21.7394,21.7251,21.6664,34.9944,34.9885,21.6915,21.7284,5.37941,46.0807,556.3,0.0,21.77925925925926,21.67111111111111
2024-06-05 23:50:33,21.7495,21.7284,21.6627,34.9881,34.982,21.6892,21.7284,7.67706,44.7677,556.201,0.0,21.774444444444445,21.670555555555556
2024-06-05 23:50:34,21.7545,21.7152,21.6627,34.9971,34.982,21.7078,21.7349,6.36412,45.096,556.004,0.0,21.76962962962963,21.669999999999998
2024-06-05 23:50:35,21.742,21.7349,21.6642,34.9981,34.9852,21.7038,21.7284,5.05118,47.7219,556.004,0.0,21.764814814814816,21.669444444444444
2024-06-05 23:50:36,21.7481,21.7218,21.6732,35.004,34.982,21.7067,21.7382,7.02059,45.096,556.694,0.0,21.76,21.668888888888887
2024-06-05 23:50:37,21.7513,21.7218,21.6701,34.998,34.982,21.6974,21.7316,6.03588,45.096,555.611,0.0,21.755185185185187,21.668333333333333
2024-06-05 23:50:38,21.7477,21.7448,21.6752,35.02,34.9852,21.7097,21.7316,6.69236,47.3936,555.611,0.0,21.750370370370373,21.667777777777776
2024-06-05 23:50:39,21.7496,21.7152,21.6748,35.0108,34.982,21.7072,21.7349,9.31824,46.7371,555.217,0.0,21.745555555555555,21.66722222222222
2024-06-05 23:50:40,21.7478,21.7316,21.6817,34.9887,34.9852,21.7104,21.7349,5.37941,45.7524,555.414,0.0,21.74074074074074,21.666666666666664
2024-06-05 23:50:41,21.7583,21.7152,21.6877,34.9798,34.9852,21.7185,21.7284,6.36412,47.7219,555.512,0.0,21.735925925925926,21.66611111111111
2024-06-05 23:50:42,21.7585,21.7185,21.6837,35.0231,34.9852,21.7136,21.7382,7.34883,47.0654,555.807,0.0,21.73111111111111,21.665555555555553
2024-06-05 23:50:43,21.7606,21.7119,21.6878,35.0018,34.982,21.7219,21.7316,7.34883,45.096,556.792,0.0,21.726296296296297,21.665
2024-06-05 23:50:44,21.7596,21.7382,21.6817,35.0088,34.9852,21.7075,21.7316,5.37941,46.7371,560.928,0.0,21.721481481481483,21.66444444444444
2024-06-05 23:50:45,21.7552,21.7054,21.6887,35.0108,34.9852,21.7195,21.7316,6.69236,47.3936,558.171,0.0,21.71666666666667,21.663888888888888
2024-06-05 23:50:46,21.7485,21.7316,21.6831,35.0151,34.9852,21.7241,21.7284,5.37941,43.4548,558.959,0.0,21.711851851851854,21.66333333333333
2024-06-05 23:50:47,21.76,21.7251,21.6843,35.0021,34.9885,21.7112,21.7284,5.37941,46.4089,558.86,0.0,21.70703703703704,21.662777777777777
2024-06-05 23:50:48,21.7599,21.7316,21.6924,35.0368,34.9852,21.72,21.7316,4.3947,43.783,559.845,0.0,21.702222222222222,21.662222222222223
2024-06-05 23:50:49,21.766,21.7251,21.6735,35.021,34.982,21.7085,21.7316,5.70765,45.096,560.337,0.0,21.697407407407407,21.661666666666665
2024-06-05 23:50:50,21.756,21.7251,21.6874,35.0127,34.982,21.7044,21.7284,8.0053,48.3783,560.436,0.0,21.692592592592593,21.66111111111111
2024-06-05 23:50:51,21.7651,21.7185,21.6947,35.0119,34.982,21.7095,21.7316,6.03588,45.7524,560.239,0.0,21.68777777777778,21.660555555555554
2024-06-05 23:50:52,21.7743,21.7284,21.6953,35.0162,34.9885,21.7127,21.7316,5.05118,45.7524,561.125,0.0,21.682962962962964,21.66
2024-06-05 23:50:53,21.7706,21.7284,21.7016,35.0274,34.982,21.7059,21.7251,6.69236,47.3936,560.928,0.0,21.67814814814815,21.659444444444443
2024-06-05 23:50:54,21.7725,21.7218,21.6954,35.0122,34.9852,21.7068,21.7284,5.37941,46.7371,564.473,0.0,21.673333333333336,21.65888888888889
2024-06-05 23:50:55,21.7599,21.7185,21.6812,35.0039,34.9852,21.7022,21.7316,6.03588,44.7677,561.322,0.0,21.66851851851852,21.65833333333333
2024-06-05 23:50:56,21.7709,21.7251,21.7007,35.0093,34.9852,21.7008,21.7284,6.69236,46.0807,561.322,0.0,21.663703703703703,21.657777777777778
2024-06-05 23:50:57,21.7636,21.7316,21.6906,35.0221,34.9852,21.7121,21.7284,6.03588,45.4242,560.83,0.0,21.65888888888889,21.65722222222222
2024-06-05 23:50:58,21.7769,21.7316,21.7067,35.0043,34.9787,21.7037,21.7316,5.05118,44.7677,560.633,0.0,21.654074074074074,21.656666666666666
2024-06-05 23:50:59,21.7609,21.7251,21.6794,35.0026,34.9852,21.7068,21.7218,7.67706,43.783,560.337,0.0,21.64925925925926,21.65611111111111
2024-06-05 23:51:00,21.7707,21.7218,21.7078,35.0145,34.9787,21.7122,21.7316,6.03588,48.0501,563.193,0.0,21.644444444444446,21.655555555555555
2024-06-05 23:51:01,21.7758,21.7251,21.7141,35.0011,34.982,21.7119,21.7284,5.05118,48.3783,558.663,0.0,21.63962962962963,21.654999999999998
2024-06-05 23:51:02,21.769,21.7284,21.6933,35.011,34.9852,21.7065,21.7349,7.67706,45.096,559.057,0.0,21.634814814814817,21.654444444444444
2024-06-05 23:51:03,21.7683,21.7973,21.6971,35.0078,34.9885,21.7063,21.7907,7.67706,43.4548,558.466,0.0,21.630000000000003,21.653888888888886
2024-06-05 23:51:04,21.7717,21.7973,21.6968,35.0069,34.9852,21.7065,21.7973,5.37941,44.4395,558.072,0.0,21.625185185185188,21.653333333333332
2024-06-05 23:51:05,21.7735,21.7907,21.7026,34.9965,34.982,21.7106,21.8039,153.742,55.2713,558.368,0.02008841130673168,21.62037037037037,21.652777777777775
2024-06-05 23:51:06,21.7715,21.794,21.7033,34.9952,34.9852,21.7143,21.8006,2535.42,50.3477,556.595,0.019262050231274103,21.615555555555556,21.65222222222222
2024-06-05 23:51:07,21.7759,21.8039,21.7098,34.9779,34.9852,21.7089,21.8039,961.859,57.8972,556.595,0.018668937247612444,21.61074074074074,21.651666666666664
2024-06-05 23:51:08,21.773,21.8006,21.6807,34.9985,34.9852,21.7169,21.8071,998.622,63.4772,555.807,0.026031820974829967,21.605925925925927,21.65111111111111
2024-06-05 23:51:09,21.767,21.7973,21.6655,34.9828,34.9852,21.7219,21.8006,1038.99,71.3549,556.792,0.02867727392316179,21.601111111111113,21.650555555555556
2024-06-05 23:51:10,21.7763,21.7579,21.6057,34.9851,34.9885,21.7042,21.8006,1092.83,83.4996,559.057,0.0483964997044471,21.5962962962963,21.65
2024-06-05 23:51:11,21.7805,21.7907,21.5556,34.9817,34.9852,21.7247,21.8071,1184.4,94.3314,562.996,0.06425006930304196,21.591481481481484,21.649444444444445
2024-06-05 23:51:12,21.7683,21.7776,21.4827,34.9806,34.9852,21.7176,21.8071,1731.9,124.529,573.828,0.0831608222452459,21.58666666666667,21.648888888888887
2024-06-05 23:51:13,21.7661,21.8006,21.4156,34.9685,34.9852,21.7126,21.8006,1623.25,137.002,592.734,0.10542089469659979,21.58185185185185,21.648333333333333
2024-06-05 23:51:14,21.7707,21.7809,21.3237,34.9662,34.9754,21.7239,21.8039,1606.51,149.475,607.012,0.13768405102776773,21.577037037037037,21.647777777777776
2024-06-05 23:51:15,21.788,21.817,21.2292,35.0034,34.982,21.7246,21.8039,1613.41,163.261,636.652,0.18052499469995362,21.572222222222223,21.647222222222222
2024-06-05 23:51:16,21.7646,21.7907,21.098,34.9882,34.982,21.7355,21.8071,1614.72,176.39,657.626,0.22244524171908628,21.56740740740741,21.646666666666665
2024-06-05 23:51:17,21.7784,21.7907,20.9688,35.0194,34.9787,21.7287,21.8039,1611.11,161.62,700.56,0.28780257277981586,21.562592592592594,21.64611111111111
2024-06-05 23:51:18,21.7786,21.8039,20.811,35.0634,34.9852,21.7209,21.8039,1619.97,176.39,736.698,0.36171305716836694,21.55777777777778,21.645555555555553
2024-06-05 23:51:19,21.7702,21.794,20.5982,35.0853,34.9885,21.7206,21.8071,1616.03,216.107,791.645,0.4708005055892122,21.552962962962965,21.645
2024-06-05 23:51:20,21.7662,21.8039,20.3654,35.1283,34.982,21.7283,21.7973,1618.0,228.252,831.132,0.5907788954991783,21.54814814814815,21.644444444444442
2024-06-05 23:51:21,21.7556,21.8006,20.1127,35.1718,34.9852,21.7277,21.8039,1626.87,264.029,895.433,0.7464883959231127,21.543333333333337,21.64388888888889
2024-06-05 23:51:22,21.763,21.7973,19.8311,35.1955,34.982,21.7235,21.8071,1643.61,269.609,939.647,0.9211454468697223,21.53851851851852,21.64333333333333
2024-06-05 23:51:23,21.7635,21.7907,19.5236,35.2563,34.982,21.7216,21.8006,1647.54,243.022,1008.87,1.1466811503625165,21.533703703703704,21.642777777777777
2024-06-05 23:51:24,21.7482,21.7875,19.2516,35.2999,34.9885,21.7245,21.8071,1628.83,272.892,1054.96,1.3364840961118603,21.52888888888889,21.64222222222222
2024-06-05 23:51:25,21.7415,21.7907,18.9562,35.3393,34.982,21.7279,21.8071,1627.85,338.211,1123.59,1.588029918272579,21.524074074074075,21.641666666666666
2024-06-05 23:51:26,21.7459,21.8006,18.6893,35.4025,34.982,21.7419,21.8039,1643.28,292.258,1168.89,1.8129719621747173,21.51925925925926,21.64111111111111
2024-06-05 23:51:27,21.7332,21.7907,18.4382,35.4346,34.9852,21.732,21.8039,1647.22,330.005,1234.67,2.064358645688095,21.514444444444447,21.640555555555554
2024-06-05 23:51:28,21.7399,21.8006,18.2133,35.5065,34.982,21.7324,21.8071,1650.5,313.265,1291.48,2.3111212137043506,21.509629629629632,21.639999999999997
2024-06-05 23:51:29,21.7155,21.7875,17.9776,35.5257,34.9885,21.7305,21.8006,1659.03,294.227,1333.73,2.529731533147318,21.504814814814818,21.639444444444443
2024-06-05 23:51:30,21.7068,21.7875,17.7801,35.5714,34.982,21.7285,21.794,1658.38,309.654,1385.03,2.7597245600279225,21.5,21.63888888888889
2024-06-05 23:51:31,21.6877,21.7875,17.5886,35.6028,34.9852,21.7305,21.8071,1661.33,311.952,1415.46,2.944184012452045,21.495185185185186,21.638333333333332
2024-06-05 23:51:32,21.6958,21.794,17.4111,35.6356,34.982,21.7392,21.8039,1672.82,307.357,1457.41,3.1686990990571786,21.49037037037037,21.637777777777778
2024-06-05 23:51:33,21.6582,21.8006,17.2156,35.6718,34.9852,21.7363,21.8039,1671.18,322.784,1479.96,3.336307145140709,21.485555555555557,21.63722222222222
2024-06-05 23:51:34,21.6497,21.7875,17.0647,35.6702,34.982,21.7258,21.7973,1664.28,321.799,1514.13,3.5227460785525593,21.480740740740742,21.636666666666667
2024-06-05 23:51:35,21.6319,21.8006,16.896,35.6629,34.9852,21.7226,21.8104,1686.28,318.188,1531.75,3.6810290794264486,21.475925925925928,21.63611111111111
2024-06-05 23:51:36,21.6232,21.8006,16.7481,35.6459,34.9885,21.7394,21.8071,1672.82,338.867,1552.53,3.840629073820151,21.471111111111114,21.635555555555555
2024-06-05 23:51:37,21.6006,21.7973,16.595,35.6335,34.982,21.7322,21.8006,1675.77,319.173,1563.66,3.971707932993237,21.4662962962963,21.634999999999998
2024-06-05 23:51:38,21.5812,21.8039,16.4608,35.6266,34.9852,21.7393,21.7973,1678.4,319.501,1576.26,4.095534412968081,21.461481481481485,21.634444444444444
2024-06-05 23:51:39,21.5641,21.817,16.3203,35.5886,34.982,21.7273,21.8104,1686.6,330.661,1581.97,4.2094290936779775,21.456666666666667,21.633888888888887
2024-06-05 23:51:40,21.543,21.7907,16.1877,35.5665,34.9852,21.7228,21.8104,1687.92,335.913,1586.99,4.312576684817985,21.451851851851853,21.633333333333333
2024-06-05 23:51:41,21.5276,21.8039,16.0614,35.528,34.9852,21.7333,21.8104,1682.01,303.089,1593.39,4.419635372779262,21.44703703703704,21.632777777777775
2024-06-05 23:51:42,21.4976,21.7776,15.9475,35.4653,34.9787,21.7355,21.8071,1681.02,313.265,1592.9,4.486091797750713,21.442222222222224,21.63222222222222
2024-06-05 23:51:43,21.4918,21.8006,15.8452,35.4268,34.9918,21.7334,21.8006,1695.79,347.73,1594.87,4.569736394176827,21.43740740740741,21.631666666666664
2024-06-05 23:51:44,21.4591,21.7842,15.7466,35.3817,34.9885,21.7316,21.8039,1699.41,280.769,1598.22,4.632779283872509,21.432592592592595,21.63111111111111
2024-06-05 23:51:45,21.4261,21.8104,15.6394,35.3026,34.9885,21.7342,21.8071,1683.98,298.166,1599.99,4.698152090933899,21.42777777777778,21.630555555555553
2024-06-05 23:51:46,21.4214,21.7776,15.5514,35.2372,34.9852,21.7408,21.8006,1687.26,324.097,1601.37,4.769892871448982,21.422962962962966,21.63
2024-06-05 23:51:47,21.3808,21.7776,15.4487,35.1737,34.982,21.7446,21.8071,1687.59,291.601,1603.73,4.8274585404094035,21.418148148148152,21.62944444444444
2024-06-05 23:51:48,21.3601,21.7907,15.3608,35.0916,34.982,21.7457,21.8039,1696.45,304.731,1604.82,4.88546316949055,21.413333333333334,21.628888888888888
2024-06-05 23:51:49,21.3467,21.7875,15.2797,35.032,34.982,21.7225,21.8104,1695.79,338.867,1608.07,4.95059935083287,21.40851851851852,21.62833333333333
2024-06-05 23:51:50,21.3191,21.8006,15.1951,34.9713,34.9885,21.7297,21.8006,1701.37,310.311,1609.05,5.000156038485929,21.403703703703705,21.627777777777776
2024-06-05 23:51:51,21.2981,21.7907,15.1041,34.9072,34.9787,21.7394,21.8071,1698.75,305.059,1611.32,5.064444713100058,21.39888888888889,21.62722222222222
2024-06-05 23:51:52,21.2756,21.7973,15.0221,34.8776,34.982,21.731,21.8071,1695.47,313.265,1612.99,5.118393424953785,21.394074074074076,21.626666666666665
2024-06-05 23:51:53,21.2594,21.7907,14.96,34.8496,34.9951,21.7195,21.8071,1705.31,340.18,1614.17,5.159733766713003,21.389259259259262,21.62611111111111
2024-06-05 23:51:54,21.2333,21.7973,14.8848,34.8076,34.9754,21.7234,21.8071,1717.13,324.753,1616.14,5.206296995593787,21.384444444444448,21.625555555555554
2024-06-05 23:51:55,21.1986,21.7875,14.8099,34.7981,34.9721,21.7294,21.8071,1707.61,296.853,1617.03,5.242149568604848,21.379629629629633,21.625
2024-06-05 23:51:56,21.1819,21.7973,14.7619,34.7862,34.9852,21.7417,21.8039,1724.35,319.501,1618.31,5.272002185069128,21.374814814814815,21.624444444444443
2024-06-05 23:51:57,21.1661,21.7875,14.6935,34.7936,34.9787,21.7222,21.8071,1723.04,335.585,1619.88,5.320352997421004,21.37,21.62388888888889
2024-06-05 23:51:58,21.1354,21.7875,14.6402,34.7995,34.9852,21.713,21.8006,1718.77,328.364,1621.95,5.345752234927564,21.365185185185187,21.62333333333333
2024-06-05 23:51:59,21.129,21.794,14.5902,34.8084,34.982,21.7243,21.8071,1734.85,336.898,1622.44,5.383262217046577,21.360370370370372,21.622777777777777
2024-06-05 23:52:00,21.0961,21.8039,14.529,34.8339,34.982,21.7161,21.8006,1738.47,338.211,1622.84,5.407893982211096,21.355555555555558,21.62222222222222
2024-06-05 23:52:01,21.0689,21.7875,14.4785,34.8599,34.982,21.7226,21.8039,1735.18,322.455,1622.64,5.426412294271048,21.350740740740743,21.621666666666666
2024-06-05 23:52:02,21.0613,21.794,14.4278,34.8889,34.982,21.715,21.8039,1746.34,338.211,1622.54,5.461563423663835,21.34592592592593,21.62111111111111
2024-06-05 23:52:03,21.0285,21.794,14.3819,34.9297,34.9852,21.7197,21.8039,1751.92,346.417,1622.94,5.473698136373682,21.341111111111115,21.620555555555555
2024-06-05 23:52:04,21.0282,21.794,14.3509,34.9862,34.982,21.7236,21.8006,1744.7,302.433,1623.33,5.500302047072312,21.3362962962963,21.619999999999997
2024-06-05 23:52:05,20.9918,21.7842,14.2836,35.0018,34.982,21.7246,21.7973,1751.27,303.089,1624.81,5.530793214367949,21.331481481481482,21.619444444444444
2024-06-05 23:52:06,20.9928,21.7973,14.2549,35.0446,34.9885,21.7262,21.8039,1756.85,309.326,1625.0,5.555929959750625,21.326666666666668,21.618888888888886
2024-06-05 23:52:07,20.9591,21.7875,14.1959,35.1089,34.9787,21.7334,21.8039,1743.06,342.478,1625.79,5.579502983915261,21.321851851851854,21.618333333333332
2024-06-05 23:52:08,20.9522,21.7907,14.1535,35.1427,34.982,21.7225,21.7875,1768.01,330.661,1627.37,5.614240584214488,21.31703703703704,21.617777777777775
2024-06-05 23:52:09,20.9252,21.8039,14.1086,35.2038,34.9885,21.7289,21.8071,1752.58,343.791,1627.56,5.629679276875588,21.312222222222225,21.61722222222222
2024-06-05 23:52:10,20.9104,21.7973,14.0636,35.2594,34.9852,21.7255,21.8039,1759.47,291.601,1627.86,5.655663077370962,21.30740740740741,21.616666666666664
2024-06-05 23:52:11,20.8905,21.7875,14.0156,35.3182,34.9918,21.7308,21.8006,1765.71,291.273,1628.45,5.680932769731506,21.302592592592596,21.61611111111111
2024-06-05 23:52:12,20.8805,21.8039,13.9612,35.3651,34.982,21.7379,21.8039,1763.74,317.86,1628.55,5.717972908333398,21.29777777777778,21.615555555555552
2024-06-05 23:52:13,20.859,21.8104,13.8952,35.443,34.9852,21.7288,21.7973,1769.32,303.418,1629.53,5.758209819455218,21.292962962962964,21.615
2024-06-05 23:52:14,20.8439,21.7973,13.87,35.4862,34.982,21.7219,21.8039,1768.01,316.875,1630.71,5.770737052511348,21.28814814814815,21.614444444444445
2024-06-05 23:52:15,20.8283,21.771,13.8274,35.5433,34.9787,21.721,21.8039,1777.85,321.142,1632.09,5.797981347397302,21.283333333333335,21.613888888888887
2024-06-05 23:52:16,20.8068,21.794,13.7705,35.5914,34.982,21.7208,21.8071,1773.59,326.394,1635.05,5.83786733551274,21.27851851851852,21.613333333333333
2024-06-05 23:52:17,20.7943,21.8695,13.7138,35.6282,34.9852,21.7211,21.8728,1766.04,296.853,1632.68,5.866024001799029,21.273703703703706,21.612777777777776
2024-06-05 23:52:18,20.7819,21.8695,13.6615,35.6309,34.9852,21.7237,21.8695,1773.26,284.38,1631.9,5.896261953356192,21.268888888888892,21.612222222222222
2024-06-05 23:52:19,20.7583,21.8433,13.6104,35.6784,34.982,21.7323,21.8695,1766.04,325.41,1631.7,5.918308741404453,21.264074074074077,21.611666666666665
2024-06-05 23:52:20,20.7495,21.8465,13.5666,35.6965,34.9852,21.717,21.8794,1767.35,314.906,1631.4,5.946194542412441,21.259259259259263,21.61111111111111
2024-06-05 23:52:21,20.7242,21.863,13.5104,35.7021,34.9885,21.7181,21.8728,1770.63,298.166,1631.31,5.971444932523387,21.25444444444445,21.610555555555553
2024-06-05 23:52:22,20.7056,21.8761,13.4522,35.7047,34.982,21.7265,21.8662,1767.02,346.745,1631.9,6.006396614301699,21.24962962962963,21.61
2024-06-05 23:52:23,20.7022,21.8859,13.3957,35.6552,34.9885,21.716,21.8695,1759.47,311.624,1632.78,6.053630323737377,21.244814814814816,21.609444444444442
2024-06-05 23:52:24,20.6858,21.8564,13.3437,35.6358,34.9852,21.7152,21.8761,1758.16,310.967,1634.85,6.0908379178159295,21.240000000000002,21.608888888888888
2024-06-05 23:52:25,20.6758,21.8794,13.2873,35.613,34.9754,21.7214,21.8794,1756.52,298.494,1635.15,6.130455045521435,21.235185185185188,21.60833333333333
2024-06-05 23:52:26,20.6575,21.8859,13.2263,35.5543,34.982,21.7281,21.8761,1755.53,321.799,1637.21,6.1736524119634595,21.230370370370373,21.607777777777777
2024-06-05 23:52:27,20.6449,21.8728,13.1724,35.5153,34.982,21.7194,21.8662,1751.27,304.074,1638.0,6.210958921508248,21.22555555555556,21.60722222222222
2024-06-05 23:52:28,20.6294,21.8695,13.1117,35.468,34.982,21.7095,21.8728,1755.53,274.205,1640.07,6.256424545591623,21.220740740740744,21.606666666666666
2024-06-05 23:52:29,20.6184,21.8695,13.0529,35.4074,34.982,21.7251,21.8695,1750.28,329.02,1641.35,6.301118844393045,21.21592592592593,21.606111111111108
2024-06-05 23:52:30,20.6108,21.8597,12.9874,35.357,34.982,21.7265,21.8794,1751.27,290.288,1643.71,6.358471673563288,21.211111111111112,21.605555555555554
2024-06-05 23:52:31,20.5992,21.8761,12.9315,35.3344,34.9721,21.7315,21.863,1740.43,324.425,1642.33,6.390051738610913,21.206296296296298,21.604999999999997
2024-06-05 23:52:32,20.5918,21.863,12.8787,35.2607,34.9852,21.7245,21.8728,1732.89,291.273,1646.86,6.445616746831363,21.201481481481483,21.604444444444443
2024-06-05 23:52:33,20.584,21.8662,12.811,35.2624,34.982,21.721,21.8728,1725.66,335.913,1644.89,6.487903233726504,21.19666666666667,21.603888888888886
2024-06-05 23:52:34,20.575,21.8728,12.7626,35.2446,34.982,21.7202,21.8662,1728.62,287.006,1649.03,6.537201380130168,21.191851851851855,21.60333333333333
2024-06-05 23:52:35,20.5542,21.8662,12.6946,35.2229,34.9852,21.7288,21.8761,1737.15,297.181,1649.72,6.579448914426991,21.18703703703704,21.602777777777778
2024-06-05 23:52:36,20.5453,21.8662,12.6355,35.2003,34.982,21.7396,21.8761,1730.26,298.822,1650.11,6.623037810705793,21.182222222222226,21.60222222222222
2024-06-05 23:52:37,20.5336,21.8662,12.5837,35.1936,34.9754,21.7198,21.8662,1741.09,321.142,1651.1,6.660608065734357,21.17740740740741,21.601666666666667
2024-06-05 23:52:38,20.5295,21.8597,12.5229,35.1621,34.982,21.7268,21.8761,1719.76,320.814,1653.95,6.71969164332572,21.172592592592597,21.60111111111111
2024-06-05 23:52:39,20.5159,21.863,12.474,35.1545,34.9754,21.7197,21.8761,1724.35,300.464,1651.1,6.737687770139126,21.16777777777778,21.600555555555555
2024-06-05 23:52:40,20.4992,21.863,12.4178,35.1457,34.982,21.72,21.8728,1731.57,333.615,1651.79,6.773611305139051,21.162962962962965,21.599999999999998
2024-06-05 23:52:41,20.4896,21.8695,12.3524,35.1393,34.9852,21.7377,21.8761,1739.78,348.058,1651.2,6.817945198530809,21.15814814814815,21.599444444444444
2024-06-05 23:52:42,20.4811,21.8564,12.2987,35.1266,34.982,21.7291,21.8695,1730.26,278.144,1651.3,6.856232288132527,21.153333333333336,21.598888888888887
2024-06-05 23:52:43,20.4637,21.8761,12.2506,35.1445,34.9852,21.7105,21.8728,1723.37,286.349,1651.98,6.884790533461691,21.14851851851852,21.598333333333333
2024-06-05 23:52:44,20.4662,21.8597,12.1972,35.1584,34.9852,21.7246,21.8695,1733.21,292.258,1651.98,6.931649793767851,21.143703703703707,21.597777777777775
2024-06-05 23:52:45,20.4538,21.863,12.1383,35.1758,34.9852,21.7155,21.8925,1729.27,308.998,1653.86,6.978562095046316,21.138888888888893,21.59722222222222
2024-06-05 23:52:46,20.4478,21.863,12.0774,35.1795,34.9852,21.7135,21.8794,1723.69,298.822,1654.54,7.027523703665967,21.13407407407408,21.596666666666664
2024-06-05 23:52:47,20.4303,21.8695,12.0307,35.1739,34.9852,21.7222,21.8564,1732.89,337.554,1652.67,7.044068721870592,21.129259259259264,21.59611111111111
2024-06-05 23:52:48,20.4222,21.8597,11.9804,35.1958,34.982,21.7258,21.8794,1724.02,325.738,1657.01,7.098049504006848,21.124444444444446,21.595555555555553
2024-06-05 23:52:49,20.4177,21.8662,11.9326,35.2157,34.9885,21.7292,21.8695,1722.71,319.501,1658.98,7.142939161526408,21.11962962962963,21.595
2024-06-05 23:52:50,20.3994,21.8794,11.8817,35.2419,34.9852,21.7319,21.8695,1721.73,316.547,1659.67,7.1733648334105204,21.114814814814817,21.59444444444444
2024-06-05 23:52:51,20.3797,21.863,11.8336,35.26,34.9885,21.73,21.8761,1729.93,326.394,1656.71,7.184446245818723,21.110000000000003,21.593888888888888
2024-06-05 23:52:52,20.3791,21.8662,11.7912,35.3072,34.9852,21.7342,21.8662,1722.38,293.242,1660.35,7.235448571951218,21.10518518518519,21.59333333333333
2024-06-05 23:52:53,20.3751,21.8662,11.7316,35.3428,34.9885,21.7225,21.8761,1716.8,279.785,1658.48,7.274090679544823,21.100370370370374,21.592777777777776
2024-06-05 23:52:54,20.3535,21.8597,11.6982,35.3701,34.9852,21.7414,21.8728,1727.96,275.189,1658.98,7.286217171837644,21.09555555555556,21.59222222222222
2024-06-05 23:52:55,20.3505,21.8662,11.6437,35.4376,34.982,21.7374,21.8695,1717.13,277.487,1659.57,7.332177666548518,21.090740740740745,21.591666666666665
2024-06-05 23:52:56,20.3369,21.8433,11.5912,35.4533,34.982,21.7501,21.8794,1732.23,281.098,1659.96,7.3666669316013005,21.085925925925928,21.59111111111111
2024-06-05 23:52:57,20.3389,21.8662,11.5542,35.5438,34.9852,21.7426,21.8728,1715.49,278.144,1659.96,7.399517362136587,21.081111111111113,21.590555555555554
2024-06-05 23:52:58,20.3123,21.8794,11.5094,35.5664,34.982,21.7471,21.8662,1723.04,284.708,1660.16,7.41574093970828,21.0762962962963,21.59
2024-06-05 23:52:59,20.3077,21.863,11.4662,35.6104,34.9852,21.7358,21.8662,1725.66,275.518,1660.95,7.451802671589446,21.071481481481484,21.589444444444442
2024-06-05 23:53:00,20.289,21.863,11.4158,35.6624,34.9852,21.7498,21.8728,1723.37,287.662,1659.47,7.471856317534712,21.06666666666667,21.58888888888889
2024-06-05 23:53:01,20.3008,21.8695,11.3889,35.703,34.9787,21.7427,21.8662,1734.53,290.288,1662.23,7.51692568402665,21.061851851851856,21.58833333333333
2024-06-05 23:53:02,20.2927,21.8597,11.3576,35.7361,34.9852,21.7447,21.8728,1731.24,311.295,1659.37,7.52352705947661,21.05703703703704,21.587777777777777
2024-06-05 23:53:03,20.2806,21.8695,11.3168,35.7633,34.982,21.7453,21.8695,1715.49,306.044,1660.75,7.553969985102685,21.052222222222227,21.58722222222222
2024-06-05 23:53:04,20.2577,21.863,11.2697,35.7769,34.9787,21.7317,21.8728,1724.68,307.357,1662.32,7.581524269885103,21.047407407407412,21.586666666666666
2024-06-05 23:53:05,20.2653,21.8695,11.2482,35.7842,34.9885,21.7477,21.8695,1740.76,313.593,1662.52,7.606985708547203,21.042592592592595,21.58611111111111
2024-06-05 23:53:06,20.2494,21.863,11.2216,35.7677,34.9852,21.7376,21.8662,1731.24,284.052,1660.35,7.606071637753255,21.03777777777778,21.585555555555555
2024-06-05 23:53:07,20.2458,21.8662,11.1772,35.7501,34.982,21.7502,21.8662,1727.63,321.142,1662.52,7.650432023214911,21.032962962962966,21.584999999999997
2024-06-05 23:53:08,20.2486,21.8695,11.154,35.699,34.9885,21.7554,21.8695,1710.89,336.241,1662.13,7.670566273393762,21.02814814814815,21.584444444444443
2024-06-05 23:53:09,20.2383,21.863,11.1321,35.6408,34.9787,21.7516,21.8662,1716.15,299.151,1661.44,7.67716160024056,21.023333333333337,21.583888888888886
2024-06-05 23:53:10,20.2383,21.8662,11.1182,35.5812,34.9721,21.7439,21.8695,1716.8,296.853,1660.95,7.686612627400645,21.018518518518523,21.583333333333332
2024-06-05 23:53:11,20.2184,21.863,11.0788,35.5589,34.982,21.7518,21.8728,1725.34,313.921,1661.34,7.704856355712174,21.013703703703708,21.582777777777775
2024-06-05 23:53:12,20.2114,21.8597,11.0472,35.5156,34.982,21.7461,21.8728,1721.73,288.647,1662.32,7.7301518373476945,21.008888888888894,21.58222222222222
2024-06-05 23:53:13,20.2156,21.8695,11.0223,35.4589,34.9852,21.7454,21.8695,1729.6,298.494,1663.21,7.758849997726743,21.004074074074076,21.581666666666663
2024-06-05 23:53:14,20.2017,21.863,10.9932,35.4223,34.982,21.7508,21.8761,1730.92,329.02,1663.8,7.7744352015612455,20.99925925925926,21.58111111111111
2024-06-05 23:53:15,20.2088,21.8794,10.9753,35.3743,34.9852,21.7489,21.8695,1723.69,295.868,1663.31,7.79324604528014,20.994444444444447,21.580555555555552
2024-06-05 23:53:16,20.1908,21.8498,10.947,35.3279,34.9852,21.752,21.8761,1719.1,319.173,1663.31,7.801939437197221,20.989629629629633,21.58
