TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 23:53:17,20.1938,21.8662,10.9303,35.261,34.9852,21.7483,21.8761,1717.79,308.341,1663.31,7.818566604261934,20.98481481481482,21.57944444444444
2024-06-05 23:53:18,20.1787,21.8662,10.9207,35.2369,34.9852,21.7487,21.8794,1707.28,286.349,1663.51,7.814864065002479,20.980000000000004,21.578888888888887
2024-06-05 23:53:19,20.1737,21.8695,10.8871,35.2181,34.9787,21.7535,21.8761,1702.36,307.357,1664.1,7.841786174343642,20.97518518518519,21.578333333333333
2024-06-05 23:53:20,20.1708,21.8761,10.8689,35.1972,34.9852,21.743,21.8794,1696.45,334.6,1665.28,7.86027550182206,20.970370370370375,21.577777777777776
2024-06-05 23:53:21,20.1613,21.8597,10.8394,35.1829,34.9852,21.7461,21.8728,1704.66,309.982,1668.23,7.891130078531615,20.96555555555556,21.577222222222222
2024-06-05 23:53:22,20.1511,21.863,10.8257,35.1746,34.9852,21.7586,21.8827,1693.17,332.302,1668.82,7.89688477183223,20.960740740740743,21.576666666666664
2024-06-05 23:53:23,20.1681,21.8662,10.8204,35.1454,34.982,21.7533,21.8728,1700.72,276.502,1669.51,7.919041636846289,20.95592592592593,21.57611111111111
2024-06-05 23:53:24,20.1561,21.863,10.794,35.1323,34.982,21.7414,21.8662,1697.11,327.379,1669.81,7.932666000757263,20.951111111111114,21.575555555555553
2024-06-05 23:53:25,20.1579,21.863,10.7781,35.1329,34.9885,21.7478,21.863,1700.39,301.12,1670.5,7.950947649548084,20.9462962962963,21.575
2024-06-05 23:53:26,20.1545,21.863,10.7547,35.1142,34.982,21.7493,21.8794,1695.47,289.96,1673.25,7.9810178589288565,20.941481481481485,21.574444444444442
2024-06-05 23:53:27,20.1526,21.8695,10.7447,35.1146,34.9852,21.7542,21.8662,1708.27,287.662,1673.16,7.9874656160967055,20.93666666666667,21.573888888888888
2024-06-05 23:53:28,20.1519,21.8695,10.7244,35.0819,34.982,21.7491,21.8728,1711.88,339.524,1673.45,8.005493655888356,20.931851851851857,21.57333333333333
2024-06-05 23:53:29,20.1495,21.8662,10.6942,35.0664,34.982,21.7616,21.8662,1716.15,279.785,1675.03,8.036681148831518,20.927037037037042,21.572777777777777
2024-06-05 23:53:30,20.1587,21.8662,10.6969,35.0709,34.9852,21.7599,21.8761,1696.78,298.166,1675.81,8.04595088636497,20.922222222222224,21.57222222222222
2024-06-05 23:53:31,20.1329,21.8662,10.6695,35.0944,34.982,21.7569,21.8761,1694.48,310.639,1677.19,8.053938284003292,20.91740740740741,21.571666666666665
2024-06-05 23:53:32,20.1539,21.8859,10.6682,35.1001,34.9852,21.7388,21.8794,1707.61,309.654,1677.29,8.073398298114515,20.912592592592596,21.571111111111108
2024-06-05 23:53:33,20.1502,21.8564,10.655,35.1252,34.982,21.7421,21.8794,1715.49,336.57,1676.9,8.079604777416169,20.90777777777778,21.570555555555554
2024-06-05 23:53:34,20.1451,21.9319,10.6446,35.1329,34.982,21.7542,21.9319,1704.66,295.212,1677.69,8.087923111283963,20.902962962962967,21.569999999999997
2024-06-05 23:53:35,20.1426,21.9253,10.6263,35.1546,34.982,21.7558,21.9385,1694.48,314.578,1677.59,8.10089100791392,20.898148148148152,21.569444444444443
2024-06-05 23:53:36,20.1371,21.9253,10.6188,35.1821,34.9852,21.76,21.9319,1695.79,294.555,1678.57,8.10732684040275,20.893333333333338,21.568888888888885
2024-06-05 23:53:37,20.139,21.9418,10.6006,35.2116,34.9852,21.7527,21.9418,1702.03,332.631,1676.21,8.11302462101614,20.888518518518524,21.56833333333333
2024-06-05 23:53:38,20.1484,21.9352,10.5869,35.2571,34.982,21.7591,21.9418,1700.39,280.113,1675.03,8.12694751140129,20.88370370370371,21.567777777777774
2024-06-05 23:53:39,20.1284,21.9352,10.5724,35.2675,34.9885,21.772,21.9385,1701.05,337.554,1674.34,8.118926868265284,20.87888888888889,21.56722222222222
2024-06-05 23:53:40,20.1545,21.945,10.57,35.2796,34.9852,21.7598,21.9385,1706.63,276.502,1674.14,8.142168214840613,20.874074074074077,21.566666666666666
2024-06-05 23:53:41,20.1344,21.9549,10.5538,35.3034,34.9852,21.7489,21.9418,1707.94,316.875,1674.24,8.139341261122707,20.869259259259263,21.56611111111111
2024-06-05 23:53:42,20.1444,21.9286,10.5446,35.3513,34.9787,21.7692,21.9286,1697.11,316.547,1674.73,8.158039822571343,20.864444444444448,21.565555555555555
2024-06-05 23:53:43,20.1478,21.9352,10.5356,35.3812,34.9852,21.7616,21.9385,1704.99,290.945,1675.32,8.171455264076071,20.859629629629634,21.564999999999998
2024-06-05 23:53:44,20.1419,21.9385,10.5298,35.4178,34.9885,21.7519,21.9352,1709.25,330.005,1675.62,8.172833502239913,20.85481481481482,21.564444444444444
2024-06-05 23:53:45,20.142,21.9286,10.511,35.4452,34.9787,21.7639,21.9319,1697.11,291.601,1675.81,8.189832060134545,20.850000000000005,21.563888888888886
2024-06-05 23:53:46,20.1417,21.9319,10.501,35.4922,34.9885,21.7503,21.9352,1705.31,292.914,1675.62,8.19715108509528,20.84518518518519,21.563333333333333
2024-06-05 23:53:47,20.1265,21.9319,10.489,35.4919,34.9852,21.7662,21.9483,1703.34,323.768,1676.01,8.196337487587327,20.840370370370376,21.562777777777775
2024-06-05 23:53:48,20.1311,21.9253,10.4805,35.5478,34.9852,21.7525,21.9385,1707.28,300.135,1676.9,8.211836913907293,20.83555555555556,21.56222222222222
2024-06-05 23:53:49,20.1426,21.9286,10.4789,35.5843,34.982,21.7546,21.9352,1715.49,313.593,1677.29,8.224896331687615,20.830740740740744,21.561666666666664
2024-06-05 23:53:50,20.1343,21.9385,10.4622,35.592,34.9852,21.7521,21.9418,1715.82,325.41,1677.39,8.232536471509203,20.82592592592593,21.56111111111111
2024-06-05 23:53:51,20.1409,21.9385,10.4656,35.5878,34.982,21.7536,21.9385,1723.69,300.792,1677.88,8.237665882340462,20.821111111111115,21.560555555555553
2024-06-05 23:53:52,20.1461,21.9253,10.4581,35.5806,34.9852,21.7541,21.9352,1713.19,308.998,1678.18,8.249953617605893,20.8162962962963,21.56
2024-06-05 23:53:53,20.1436,21.9418,10.4555,35.5537,34.9852,21.7542,21.9385,1701.05,344.119,1678.28,8.250530380332311,20.811481481481486,21.55944444444444
2024-06-05 23:53:54,20.1353,21.9319,10.4419,35.5185,34.982,21.7595,21.9385,1699.08,276.174,1677.78,8.252584563091204,20.806666666666672,21.558888888888887
2024-06-05 23:53:55,20.1571,21.9319,10.4399,35.4973,34.9885,21.754,21.9418,1708.27,326.394,1677.19,8.269937770073842,20.801851851851858,21.55833333333333
2024-06-05 23:53:56,20.1568,21.9286,10.4448,35.4554,34.9852,21.7484,21.9385,1705.97,303.089,1676.9,8.264083073370317,20.79703703703704,21.557777777777776
2024-06-05 23:53:57,20.149,21.9352,10.4227,35.4104,34.9885,21.7575,21.9418,1704.99,297.509,1676.21,8.272845694392055,20.792222222222225,21.55722222222222
2024-06-05 23:53:58,20.1512,21.9352,10.4214,35.3371,34.982,21.7595,21.9352,1698.75,311.295,1676.01,8.274835225600746,20.78740740740741,21.556666666666665
2024-06-05 23:53:59,20.1592,21.9385,10.4168,35.2877,34.982,21.7468,21.9418,1696.12,277.487,1675.22,8.281645602616523,20.782592592592597,21.556111111111107
2024-06-05 23:54:00,20.1747,21.9319,10.4279,35.2404,34.982,21.7696,21.9385,1699.08,333.287,1674.34,8.281033528632056,20.777777777777782,21.555555555555554
2024-06-05 23:54:01,20.1627,21.9221,10.4048,35.1609,34.9852,21.7701,21.9418,1698.09,282.082,1675.72,8.297297307087636,20.77518518518519,21.555555555555554
2024-06-05 23:54:02,20.1762,21.9352,10.408,35.1175,34.9852,21.7604,21.9385,1692.18,328.692,1676.11,8.307988676945628,20.7725925925926,21.555555555555554
2024-06-05 23:54:03,20.1628,21.9385,10.3933,35.0397,34.9852,21.7653,21.9385,1699.08,298.166,1674.93,8.303244650428255,20.770000000000003,21.555555555555554
2024-06-05 23:54:04,20.1659,21.9352,10.3896,34.9766,34.9852,21.7764,21.9385,1695.79,324.425,1677.69,8.322715932092565,20.76740740740741,21.555555555555554
2024-06-05 23:54:05,20.1765,21.9352,10.3868,34.9333,34.9754,21.7769,21.9385,1705.97,290.288,1675.03,8.32090969537888,20.76481481481482,21.555555555555554
2024-06-05 23:54:06,20.1999,21.9286,10.4001,34.8995,34.982,21.772,21.9352,1710.89,330.005,1675.03,8.329494349446257,20.762222222222228,21.555555555555554
2024-06-05 23:54:07,20.1912,21.9385,10.3907,34.8412,34.982,21.7736,21.9319,1713.85,281.426,1675.32,8.331531524060827,20.759629629629632,21.555555555555554
2024-06-05 23:54:08,20.1931,21.9286,10.3804,34.8009,34.982,21.7684,21.9418,1715.49,326.722,1676.21,8.346334468951293,20.75703703703704,21.555555555555554
2024-06-05 23:54:09,20.1881,21.9483,10.3729,34.7693,34.9787,21.7636,21.9385,1711.22,278.8,1676.21,8.348460880252185,20.75444444444445,21.555555555555554
2024-06-05 23:54:10,20.1853,21.9286,10.3759,34.7191,34.9754,21.7646,21.9418,1709.25,315.562,1679.16,8.358211569521847,20.751851851851857,21.555555555555554
2024-06-05 23:54:11,20.1913,21.9418,10.3743,34.6919,34.9852,21.7665,21.9385,1701.05,305.387,1677.88,8.35831095334887,20.749259259259265,21.555555555555554
2024-06-05 23:54:12,20.1964,21.9385,10.3659,34.6961,34.9885,21.7617,21.9352,1692.18,316.875,1677.78,8.369306182296016,20.74666666666667,21.555555555555554
2024-06-05 23:54:13,20.2135,21.9582,10.3713,34.6755,34.982,21.77,21.9483,1690.87,288.647,1678.37,8.382213720767643,20.744074074074078,21.555555555555554
2024-06-05 23:54:14,20.1927,21.9286,10.3569,34.6706,34.982,21.7615,21.9385,1703.34,316.875,1679.26,8.381205092850793,20.741481481481486,21.555555555555554
2024-06-05 23:54:15,20.1976,21.9418,10.3631,34.6766,34.982,21.7648,21.9418,1705.64,292.258,1675.62,8.36193246822011,20.738888888888894,21.555555555555554
2024-06-05 23:54:16,20.2028,21.9385,10.3592,34.6996,34.9852,21.7754,21.9352,1702.36,312.608,1677.88,8.380958510785883,20.7362962962963,21.555555555555554
2024-06-05 23:54:17,20.2086,21.9253,10.366,34.7132,34.9852,21.7691,21.9352,1693.5,290.617,1677.98,8.380606545004383,20.733703703703707,21.555555555555554
2024-06-05 23:54:18,20.2163,21.9286,10.3659,34.7417,34.9852,21.7745,21.9385,1693.83,298.494,1677.39,8.384298886379824,20.731111111111115,21.555555555555554
2024-06-05 23:54:19,20.2123,21.9286,10.3653,34.7819,34.9918,21.7757,21.9352,1704.33,289.96,1679.16,8.39024907997244,20.728518518518523,21.555555555555554
2024-06-05 23:54:20,20.2184,21.9352,10.3596,34.809,34.9852,21.7755,21.9385,1704.66,329.348,1676.5,8.386996271102328,20.72592592592593,21.555555555555554
2024-06-05 23:54:21,20.2146,21.9352,10.3495,34.8557,34.9754,21.7829,21.9385,1706.3,309.982,1676.31,8.391404637695045,20.723333333333336,21.555555555555554
2024-06-05 23:54:22,20.2197,21.9319,10.3432,34.8754,34.982,21.7777,21.9385,1708.27,316.547,1676.6,8.402555034117688,20.720740740740744,21.555555555555554
2024-06-05 23:54:23,20.2398,21.9319,10.3542,34.9173,34.9787,21.7871,21.9385,1714.18,283.067,1676.8,8.411300228362752,20.718148148148153,21.555555555555554
2024-06-05 23:54:24,20.2348,21.9286,10.3371,34.9689,34.982,21.7864,21.9418,1706.3,313.265,1676.8,8.421595681624387,20.71555555555556,21.555555555555554
2024-06-05 23:54:25,20.2409,21.9319,10.3408,35.0189,34.9852,21.7835,21.9385,1709.91,279.785,1677.29,8.426099338073469,20.712962962962965,21.555555555555554
2024-06-05 23:54:26,20.2437,21.9253,10.3396,35.0613,34.9787,21.7851,21.9418,1710.89,339.195,1677.59,8.431011488864392,20.710370370370374,21.555555555555554
2024-06-05 23:54:27,20.2515,21.9352,10.3369,35.1163,34.9885,21.7909,21.9385,1712.53,297.181,1678.37,8.443873946467544,20.707777777777782,21.555555555555554
2024-06-05 23:54:28,20.2575,21.9352,10.3452,35.1523,34.982,21.7916,21.9385,1712.21,319.829,1678.18,8.4409594595164,20.70518518518519,21.555555555555554
2024-06-05 23:54:29,20.2743,21.9253,10.3404,35.185,34.9852,21.7925,21.9418,1711.55,328.692,1677.0,8.453405113052447,20.702592592592598,21.555555555555554
2024-06-05 23:54:30,20.2833,21.9319,10.3534,35.2451,34.9885,21.7952,21.9418,1715.16,294.555,1677.39,8.451966368052357,20.700000000000003,21.555555555555554
2024-06-05 23:54:31,20.2696,21.9352,10.3514,35.2891,34.9852,21.7931,21.9319,1718.11,337.882,1677.39,8.442007757542058,20.69740740740741,21.555555555555554
2024-06-05 23:54:32,20.2904,21.9221,10.3465,35.3106,34.9885,21.7993,21.9418,1714.18,267.968,1676.8,8.460905594077886,20.69481481481482,21.555555555555554
2024-06-05 23:54:33,20.2907,21.9286,10.3439,35.355,34.982,21.7981,21.9385,1716.15,314.578,1676.8,8.463373099405056,20.692222222222227,21.555555555555554
2024-06-05 23:54:34,20.2864,21.9221,10.3353,35.3804,34.9885,21.7974,21.945,1704.66,312.608,1676.8,8.467031814200512,20.689629629629632,21.555555555555554
2024-06-05 23:54:35,20.2958,21.9352,10.3426,35.4249,34.982,21.8066,21.945,1717.46,319.829,1676.21,8.465838784062084,20.68703703703704,21.555555555555554
2024-06-05 23:54:36,20.2953,21.9319,10.3402,35.4253,34.982,21.8032,21.9352,1719.43,334.272,1675.32,8.462958979151878,20.68444444444445,21.555555555555554
2024-06-05 23:54:37,20.3025,21.9352,10.343,35.4306,34.9885,21.8183,21.945,1723.69,284.38,1675.22,8.466194097887511,20.681851851851857,21.555555555555554
2024-06-05 23:54:38,20.3044,21.9418,10.3398,35.4437,34.982,21.8208,21.9286,1720.08,340.508,1673.94,8.464057263402266,20.679259259259265,21.555555555555554
2024-06-05 23:54:39,20.3266,21.9352,10.3497,35.4425,34.982,21.822,21.9286,1720.74,285.693,1674.44,8.477036343858849,20.67666666666667,21.555555555555554
2024-06-05 23:54:40,20.32,21.9319,10.3512,35.4174,34.9852,21.8242,21.9286,1722.05,322.455,1674.63,8.471115161234284,20.674074074074078,21.555555555555554
2024-06-05 23:54:41,20.3257,21.9286,10.357,35.3926,34.9852,21.82,21.9352,1719.76,308.998,1675.42,8.475026359542184,20.671481481481486,21.555555555555554
2024-06-05 23:54:42,20.3192,21.9352,10.3431,35.3525,34.982,21.8326,21.9319,1724.35,292.914,1673.84,8.473319288459276,20.668888888888894,21.555555555555554
2024-06-05 23:54:43,20.3263,21.9188,10.348,35.3162,34.9852,21.8276,21.9319,1714.83,303.089,1677.19,8.492150007319786,20.6662962962963,21.555555555555554
2024-06-05 23:54:44,20.3254,21.9286,10.333,35.2778,34.982,21.8342,21.9418,1717.46,286.678,1676.8,8.502172493515006,20.663703703703707,21.555555555555554
2024-06-05 23:54:45,20.3464,21.9089,10.3636,35.2231,34.9885,21.8318,21.9352,1716.8,320.158,1677.09,8.495473225076623,20.661111111111115,21.555555555555554
2024-06-05 23:54:46,20.3446,21.9319,10.3567,35.1682,34.9885,21.8249,21.9385,1713.85,308.341,1677.19,8.500320200646337,20.658518518518523,21.555555555555554
2024-06-05 23:54:47,20.3672,21.9221,10.3584,35.1002,34.982,21.817,21.9385,1710.24,295.54,1678.87,8.526639771179363,20.65592592592593,21.555555555555554
2024-06-05 23:54:48,20.3575,21.9483,10.3581,35.0124,34.982,21.8204,21.9352,1707.28,289.96,1677.98,8.514115892763781,20.653333333333336,21.555555555555554
2024-06-05 23:54:49,20.3592,21.9549,10.3585,34.9442,34.982,21.8267,21.9418,1714.83,330.005,1679.56,8.52324079923499,20.650740740740744,21.555555555555554
2024-06-05 23:54:50,20.3723,21.9647,10.362,34.8821,34.982,21.8409,21.9385,1709.91,321.142,1680.15,8.534419476936822,20.648148148148152,21.555555555555554
2024-06-05 23:54:51,20.3886,21.9253,10.3661,34.8171,34.9852,21.8146,21.945,1706.3,284.052,1680.34,8.545787047643602,20.64555555555556,21.555555555555554
2024-06-05 23:54:52,20.3751,21.9319,10.3646,34.791,34.9918,21.8288,21.945,1707.61,308.341,1680.64,8.53707902287677,20.642962962962965,21.555555555555554
2024-06-05 23:54:53,20.3813,21.9352,10.3695,34.74,34.9721,21.8177,21.945,1710.89,313.265,1676.41,8.516697928797498,20.640370370370373,21.555555555555554
2024-06-05 23:54:54,20.3925,21.9385,10.3672,34.7183,34.9885,21.8298,21.9418,1699.08,326.394,1678.47,8.538661489182797,20.63777777777778,21.555555555555554
2024-06-05 23:54:55,20.3882,21.9352,10.3676,34.7021,34.982,21.8244,21.9418,1695.14,281.754,1678.18,8.533183858441543,20.63518518518519,21.555555555555554
2024-06-05 23:54:56,20.3867,21.9352,10.38,34.6883,34.9754,21.8256,21.9418,1712.53,308.998,1677.39,8.517335708837905,20.632592592592594,21.555555555555554
2024-06-05 23:54:57,20.4122,21.9352,10.3911,34.6703,34.9852,21.8229,21.9418,1697.11,304.402,1676.21,8.523592114994628,20.630000000000003,21.555555555555554
2024-06-05 23:54:58,20.4158,21.9319,10.3914,34.6681,34.9754,21.8233,21.9418,1699.08,333.287,1675.62,8.523397817319191,20.62740740740741,21.555555555555554
2024-06-05 23:54:59,20.4094,21.9352,10.3841,34.6684,34.9655,21.8246,21.945,1706.95,335.913,1675.91,8.525638335112543,20.62481481481482,21.555555555555554
2024-06-05 23:55:00,20.4183,21.9286,10.3877,34.662,34.9852,21.8223,21.9418,1696.78,335.257,1679.56,8.548723505435268,20.622222222222227,21.555555555555554
2024-06-05 23:55:01,20.4261,21.9385,10.3887,34.685,34.982,21.8166,21.9418,1701.37,347.401,1675.72,8.534960595021612,20.61962962962963,21.555555555555554
2024-06-05 23:55:02,20.4336,21.9352,10.3852,34.6977,34.9885,21.827,21.9418,1693.83,287.334,1675.52,8.543294291428017,20.61703703703704,21.555555555555554
2024-06-05 23:55:03,20.4208,21.945,10.3849,34.7177,34.9885,21.7963,21.9418,1712.53,288.647,1675.22,8.5311388470294,20.614444444444448,21.555555555555554
2024-06-05 23:55:04,20.4468,21.9319,10.3961,34.7346,34.9885,21.8184,21.945,1688.9,282.411,1677.19,8.553766881990823,20.611851851851856,21.555555555555554
2024-06-05 23:55:05,20.4378,21.945,10.3999,34.7421,34.9918,21.8163,21.945,1711.88,284.052,1678.08,8.547406562151336,20.60925925925926,21.555555555555554
2024-06-05 23:55:06,20.4396,21.945,10.3965,34.8031,34.982,21.8216,21.9418,1687.92,289.304,1678.77,8.555350811226624,20.60666666666667,21.555555555555554
2024-06-05 23:55:07,20.4607,21.9352,10.4023,34.8248,34.9852,21.8172,21.945,1711.55,294.555,1679.95,8.574407002932999,20.604074074074077,21.555555555555554
2024-06-05 23:55:08,20.4395,21.9286,10.3988,34.8826,34.9852,21.8238,21.9385,1699.41,293.899,1680.93,8.564311504211556,20.601481481481486,21.555555555555554
2024-06-05 23:55:09,20.4522,21.9253,10.399,34.9447,34.982,21.8252,21.9385,1692.84,312.608,1681.92,8.580023812946077,20.598888888888894,21.555555555555554
2024-06-05 23:55:10,20.4595,21.945,10.4044,34.9969,34.982,21.8204,21.9385,1709.25,317.532,1683.5,8.589707010562174,20.5962962962963,21.555555555555554
2024-06-05 23:55:11,20.4518,21.9385,10.4017,35.0596,34.982,21.8342,21.945,1707.61,287.006,1684.28,8.589413500064689,20.593703703703707,21.555555555555554
2024-06-05 23:55:12,20.4663,21.9418,10.4057,35.0946,34.982,21.8133,21.945,1708.92,300.792,1685.27,8.60344145600585,20.591111111111115,21.555555555555554
2024-06-05 23:55:13,20.4647,21.9319,10.3996,35.1624,34.982,21.8195,21.9385,1706.95,299.479,1685.17,8.606778947857196,20.588518518518523,21.555555555555554
2024-06-05 23:55:14,20.4733,21.945,10.4161,35.2231,34.982,21.8267,21.9352,1712.53,341.493,1684.68,8.597522925226922,20.585925925925928,21.555555555555554
2024-06-05 23:55:15,20.4771,21.9385,10.4189,35.2747,34.9852,21.8393,21.9418,1720.74,289.96,1683.99,8.594856121470622,20.583333333333336,21.555555555555554
2024-06-05 23:55:16,20.4815,21.9352,10.4125,35.3152,34.982,21.827,21.945,1714.18,295.868,1682.81,8.598055828476456,20.580740740740744,21.555555555555554
2024-06-05 23:55:17,20.4922,21.9319,10.4235,35.3685,34.9852,21.8151,21.9483,1712.21,307.357,1682.31,8.595245058324007,20.578148148148152,21.555555555555554
2024-06-05 23:55:18,20.4775,21.9319,10.4202,35.4059,34.9852,21.8155,21.9483,1703.34,294.555,1681.72,8.582502325513138,20.57555555555556,21.555555555555554
2024-06-05 23:55:19,20.4887,21.9319,10.4333,35.4488,34.982,21.8071,21.9418,1704.66,285.365,1681.92,8.581901429266106,20.572962962962965,21.555555555555554
2024-06-05 23:55:20,20.4872,21.9221,10.4293,35.4805,34.9852,21.8095,21.945,1706.95,327.379,1681.13,8.580003151790505,20.570370370370373,21.555555555555554
2024-06-05 23:55:21,20.4897,21.9286,10.4159,35.4866,34.9852,21.8138,21.9385,1710.24,313.593,1679.85,8.587023744659627,20.56777777777778,21.555555555555554
2024-06-05 23:55:22,20.5063,21.9385,10.4298,35.5327,34.982,21.8234,21.9418,1717.79,276.174,1677.88,8.579252350149726,20.56518518518519,21.555555555555554
2024-06-05 23:55:23,20.503,21.9286,10.4269,35.5309,34.982,21.8149,21.9352,1724.68,336.898,1676.21,8.570373163614512,20.562592592592594,21.555555555555554
2024-06-05 23:55:24,20.5069,21.9319,10.4297,35.504,34.982,21.8161,21.9385,1723.04,325.738,1674.73,8.56374079668493,20.560000000000002,21.555555555555554
2024-06-05 23:55:25,20.5069,21.9352,10.4361,35.5159,34.9885,21.8189,21.9319,1715.49,302.433,1673.25,8.550738808666225,20.55740740740741,21.555555555555554
2024-06-05 23:55:26,20.5128,21.9286,10.4405,35.4916,34.982,21.821,21.9549,1705.97,300.464,1673.75,8.55456791190194,20.55481481481482,21.555555555555554
2024-06-05 23:55:27,20.5169,21.9286,10.4354,35.4859,34.982,21.8207,21.9385,1707.28,327.707,1673.25,8.559823777611355,20.552222222222227,21.555555555555554
2024-06-05 23:55:28,20.5167,21.9286,10.4217,35.4722,34.982,21.8176,21.9418,1705.31,282.411,1672.07,8.565241527181453,20.54962962962963,21.555555555555554
2024-06-05 23:55:29,20.518,21.9319,10.445,35.4468,34.9852,21.8235,21.9352,1713.19,287.334,1673.45,8.553629021030327,20.54703703703704,21.555555555555554
2024-06-05 23:55:30,20.5317,21.9221,10.4421,35.3975,34.9852,21.808,21.9647,1706.3,290.945,1672.66,8.56368050347803,20.544444444444448,21.555555555555554
2024-06-05 23:55:31,20.5343,21.945,10.4304,35.3625,34.9885,21.8174,21.9418,1707.28,290.288,1671.38,8.569255187405863,20.541851851851856,21.555555555555554
2024-06-05 23:55:32,20.5288,21.9615,10.4436,35.2928,34.9852,21.8127,21.9483,1703.02,308.013,1671.28,8.552883706264204,20.53925925925926,21.555555555555554
2024-06-05 23:55:33,20.5415,21.9516,10.4422,35.2563,34.9852,21.8221,21.9385,1704.99,287.991,1670.6,8.561356583464729,20.53666666666667,21.555555555555554
2024-06-05 23:55:34,20.539,21.9319,10.4533,35.1998,34.982,21.8273,21.9418,1704.66,286.678,1670.1,8.547268711846948,20.534074074074077,21.555555555555554
2024-06-05 23:55:35,20.5335,21.9253,10.4512,35.1437,34.9852,21.8164,21.9352,1700.72,330.005,1669.91,8.543415276176805,20.531481481481485,21.555555555555554
2024-06-05 23:55:36,20.5442,21.9549,10.4539,35.1048,34.982,21.8157,21.9385,1699.08,322.455,1670.1,8.551167046724492,20.528888888888893,21.555555555555554
2024-06-05 23:55:37,20.5328,21.9352,10.4428,35.0554,34.9852,21.834,21.9418,1706.63,311.295,1670.1,8.550912807493358,20.526296296296298,21.555555555555554
2024-06-05 23:55:38,20.5351,21.9221,10.4446,35.0081,34.982,21.8294,21.945,1714.5,286.349,1670.1,8.551336539545263,20.523703703703706,21.555555555555554
2024-06-05 23:55:39,20.5537,21.9188,10.4504,34.9645,34.9852,21.8326,21.9483,1699.73,291.601,1670.0,8.561671405139656,20.521111111111114,21.555555555555554
2024-06-05 23:55:40,20.5557,21.9352,10.4637,34.8917,34.982,21.8419,21.9418,1699.08,333.615,1669.81,8.55112264124954,20.518518518518523,21.555555555555554
2024-06-05 23:55:41,20.5547,21.9286,10.4509,34.8476,34.982,21.8258,21.9418,1704.66,293.242,1672.17,8.573220708462204,20.515925925925927,21.555555555555554
2024-06-05 23:55:42,20.5517,21.9319,10.4517,34.7912,34.9885,21.8251,21.945,1705.64,303.746,1670.69,8.562411242672352,20.513333333333335,21.555555555555554
2024-06-05 23:55:43,20.5629,21.9352,10.4503,34.7483,34.9852,21.8288,21.9385,1696.45,326.394,1670.99,8.574632503180261,20.510740740740744,21.555555555555554
2024-06-05 23:55:44,20.5701,21.9286,10.4495,34.7291,34.9852,21.8378,21.9352,1707.28,331.646,1671.48,8.583932237624376,20.508148148148152,21.555555555555554
2024-06-05 23:55:45,20.5693,21.9319,10.4645,34.7225,34.9852,21.8169,21.9418,1709.25,295.54,1672.27,8.574581974002058,20.50555555555556,21.555555555555554
2024-06-05 23:55:46,20.5792,21.9286,10.4545,34.7307,34.982,21.835,21.945,1697.11,320.486,1677.09,8.616231694708228,20.502962962962965,21.555555555555554
2024-06-05 23:55:47,20.5669,21.9352,10.4654,34.7073,34.982,21.8164,21.9418,1701.05,318.517,1673.16,8.576343702739276,20.500370370370373,21.555555555555554
2024-06-05 23:55:48,20.579,21.9286,10.4593,34.7058,34.9852,21.8329,21.945,1704.0,294.227,1673.16,8.591795809395702,20.49777777777778,21.555555555555554
2024-06-05 23:55:49,20.5568,21.9319,10.45,34.725,34.9852,21.8289,21.9418,1709.58,290.288,1672.86,8.579304934432201,20.49518518518519,21.555555555555554
2024-06-05 23:55:50,20.5827,21.9319,10.4723,34.742,34.9852,21.8281,21.945,1698.75,324.097,1672.76,8.581847811849732,20.492592592592594,21.555555555555554
2024-06-05 23:55:51,20.5822,21.9319,10.4647,34.7646,34.9885,21.8172,21.945,1718.11,321.799,1675.62,8.602557501369347,20.490000000000002,21.555555555555554
2024-06-05 23:55:52,20.591,21.9319,10.4658,34.8006,34.982,21.8297,21.9385,1700.39,351.997,1670.2,8.581257330160676,20.48740740740741,21.555555555555554
2024-06-05 23:55:53,20.5845,21.9352,10.4587,34.8307,34.9787,21.8287,21.945,1693.17,287.662,1672.86,8.595433362199064,20.48481481481482,21.555555555555554
2024-06-05 23:55:54,20.5998,21.9352,10.4675,34.8561,34.9852,21.8261,21.9385,1692.51,313.265,1672.56,8.599408542752858,20.482222222222227,21.555555555555554
2024-06-05 23:55:55,20.59,21.9352,10.4727,34.9133,34.982,21.8284,21.9385,1712.86,288.975,1673.35,8.590733601105109,20.47962962962963,21.555555555555554
2024-06-05 23:55:56,20.5987,21.9319,10.4743,34.9331,34.982,21.8232,21.945,1715.82,324.753,1674.14,8.600820895647388,20.47703703703704,21.555555555555554
2024-06-05 23:55:57,20.5975,21.9319,10.469,34.9933,34.9852,21.8295,21.9385,1706.3,342.15,1674.24,8.6048178572617,20.474444444444448,21.555555555555554
2024-06-05 23:55:58,20.5975,21.9286,10.469,35.0332,34.982,21.8252,21.945,1711.55,296.525,1674.34,8.605331810927677,20.471851851851856,21.555555555555554
2024-06-05 23:55:59,20.5922,21.9418,10.4726,35.0755,34.9885,21.8296,21.945,1709.91,299.479,1674.63,8.599259387852744,20.46925925925926,21.555555555555554
2024-06-05 23:56:00,20.5977,21.9319,10.4799,35.1191,34.982,21.8336,21.945,1710.57,332.631,1674.44,8.596754334502213,20.46666666666667,21.555555555555554
2024-06-05 23:56:01,20.5974,21.9352,10.4762,35.1713,34.982,21.8273,21.9418,1715.49,317.532,1673.75,8.596099475784273,20.464074074074077,21.555555555555554
2024-06-05 23:56:02,20.6085,21.9286,10.4774,35.2171,34.982,21.8309,21.9418,1706.63,277.487,1672.47,8.597927410846887,20.461481481481485,21.555555555555554
2024-06-05 23:56:03,20.5931,21.9286,10.481,35.2712,34.9787,21.8361,21.9352,1711.55,337.882,1671.78,8.578262204977936,20.458888888888893,21.555555555555554
2024-06-05 23:56:04,20.6052,21.9319,10.4853,35.3362,34.982,21.8196,21.9483,1717.79,338.539,1670.99,8.580822287931287,20.456296296296298,21.555555555555554
2024-06-05 23:56:05,20.6085,21.9319,10.4776,35.3835,34.982,21.8366,21.9418,1714.18,336.898,1671.09,8.590663436293728,20.453703703703706,21.555555555555554
2024-06-05 23:56:06,20.6014,21.9418,10.4803,35.439,34.9852,21.8281,21.9418,1715.49,312.28,1671.58,8.5848698979706,20.451111111111114,21.555555555555554
2024-06-05 23:56:07,20.6093,21.8794,10.4752,35.5113,34.9885,21.8236,21.8761,1712.86,282.739,1670.6,8.590857163614304,20.448518518518522,21.555555555555554
2024-06-05 23:56:08,20.6293,21.8761,10.4904,35.5407,34.982,21.8261,21.8728,1715.49,291.601,1669.41,8.588803880534378,20.445925925925927,21.555555555555554
2024-06-05 23:56:09,20.6075,21.8794,10.4771,35.5605,34.982,21.8399,21.8695,1720.74,296.525,1669.51,8.58211746182564,20.443333333333335,21.555555555555554
2024-06-05 23:56:10,20.6296,21.8662,10.4851,35.6048,34.9852,21.8308,21.8761,1712.86,332.631,1668.92,8.59102536755486,20.440740740740743,21.555555555555554
2024-06-05 23:56:11,20.6077,21.8794,10.4837,35.6104,34.9787,21.8356,21.8662,1722.05,310.967,1668.92,8.57366462823455,20.43814814814815,21.555555555555554
2024-06-05 23:56:12,20.6136,21.8761,10.4812,35.623,34.9852,21.8388,21.8728,1724.35,312.937,1669.32,8.582834903288852,20.43555555555556,21.555555555555554
2024-06-05 23:56:13,20.6261,21.8794,10.4829,35.6362,34.9852,21.8463,21.8761,1720.41,285.365,1671.88,8.605159550566514,20.432962962962964,21.555555555555554
2024-06-05 23:56:14,20.6266,21.8662,10.4914,35.6468,34.9852,21.8417,21.8761,1716.47,315.234,1671.88,8.59837261188793,20.430370370370373,21.555555555555554
2024-06-05 23:56:15,20.637,21.8794,10.4917,35.666,34.982,21.8445,21.8728,1720.41,333.287,1670.1,8.597777572434325,20.42777777777778,21.555555555555554
2024-06-05 23:56:16,20.6371,21.84,10.4854,35.6549,34.982,21.8444,21.8728,1718.11,294.227,1671.88,8.612370672912498,20.42518518518519,21.555555555555554
2024-06-05 23:56:17,20.6401,21.8728,10.4883,35.6268,34.982,21.845,21.8761,1716.8,316.547,1671.38,8.609879829719896,20.422592592592594,21.555555555555554
2024-06-05 23:56:18,20.6335,21.8662,10.4813,35.5978,34.9852,21.85,21.8761,1712.53,307.685,1670.69,8.606664496817656,20.42,21.555555555555554
2024-06-05 23:56:19,20.6432,21.8695,10.4831,35.5633,34.9852,21.8441,21.8728,1716.8,322.784,1669.61,8.607793811112598,20.41740740740741,21.555555555555554
2024-06-05 23:56:20,20.64,21.8859,10.4898,35.5217,34.9852,21.8437,21.8794,1729.93,301.12,1672.66,8.615115549318393,20.414814814814818,21.555555555555554
2024-06-05 23:56:21,20.6395,21.8794,10.4853,35.4889,34.982,21.8425,21.8728,1720.74,306.372,1669.51,8.602279982120157,20.412222222222226,21.555555555555554
2024-06-05 23:56:22,20.6349,21.863,10.4891,35.4321,34.9852,21.8479,21.8695,1714.83,330.661,1668.13,8.588059123437281,20.40962962962963,21.555555555555554
2024-06-05 23:56:23,20.6508,21.8761,10.4898,35.3877,34.9754,21.8488,21.8728,1713.52,321.471,1667.05,8.59535687274091,20.40703703703704,21.555555555555554
2024-06-05 23:56:24,20.6548,21.8662,10.4948,35.3429,34.982,21.8484,21.8728,1720.74,299.807,1668.72,8.603120676050876,20.404444444444447,21.555555555555554
2024-06-05 23:56:25,20.6652,21.8695,10.492,35.3066,34.982,21.8517,21.8761,1708.92,335.257,1664.1,8.590448507401273,20.401851851851855,21.555555555555554
2024-06-05 23:56:26,20.6557,21.8695,10.4964,35.2349,34.9754,21.8498,21.8728,1711.22,267.64,1663.6,8.576133493482564,20.39925925925926,21.555555555555554
2024-06-05 23:56:27,20.6512,21.8761,10.4897,35.1919,34.982,21.8501,21.8761,1707.94,299.807,1663.51,8.577526592841075,20.39666666666667,21.555555555555554
2024-06-05 23:56:28,20.6493,21.8728,10.4913,35.1488,34.982,21.846,21.8728,1715.82,292.586,1662.91,8.571479468860712,20.394074074074076,21.555555555555554
2024-06-05 23:56:29,20.658,21.8695,10.4879,35.0903,34.9885,21.8443,21.8761,1703.34,287.662,1662.13,8.577664334554775,20.391481481481485,21.555555555555554
2024-06-05 23:56:30,20.6665,21.8564,10.4947,35.0596,34.9852,21.8459,21.8761,1698.42,337.882,1661.04,8.573472104037979,20.38888888888889,21.555555555555554
2024-06-05 23:56:31,20.6709,21.8662,10.5009,35.0073,34.9885,21.8365,21.8761,1708.6,283.067,1662.03,8.57706393305507,20.386296296296297,21.555555555555554
2024-06-05 23:56:32,20.6711,21.8761,10.5004,34.9439,34.982,21.8242,21.8827,1702.36,317.86,1662.23,8.578686481505608,20.383703703703706,21.555555555555554
2024-06-05 23:56:33,20.6795,21.8761,10.5082,34.9323,34.982,21.8389,21.8794,1702.36,288.319,1661.83,8.577128061949134,20.381111111111114,21.555555555555554
2024-06-05 23:56:34,20.6822,21.8761,10.4959,34.8876,34.982,21.8212,21.8761,1704.33,330.005,1662.23,8.59184462294244,20.378518518518522,21.555555555555554
2024-06-05 23:56:35,20.6819,21.8827,10.4902,34.8694,34.982,21.8285,21.8728,1703.02,276.502,1662.03,8.595365042922051,20.375925925925927,21.555555555555554
2024-06-05 23:56:36,20.6799,21.8695,10.4994,34.8393,34.9885,21.8276,21.8794,1703.02,324.425,1662.52,8.588450611157105,20.373333333333335,21.555555555555554
2024-06-05 23:56:37,20.6682,21.8662,10.4911,34.8302,34.9787,21.8336,21.8728,1697.76,329.02,1662.62,8.586098730562362,20.370740740740743,21.555555555555554
2024-06-05 23:56:38,20.6707,21.8728,10.4893,34.8224,34.9852,21.8325,21.8695,1710.89,321.142,1662.42,8.588693229154256,20.36814814814815,21.555555555555554
2024-06-05 23:56:39,20.6849,21.8662,10.5072,34.7974,34.982,21.825,21.8794,1705.64,282.411,1662.42,8.585572031190535,20.365555555555556,21.555555555555554
2024-06-05 23:56:40,20.6783,21.8761,10.4922,34.8066,34.9852,21.8259,21.8662,1705.97,334.928,1663.41,8.597775071296322,20.362962962962964,21.555555555555554
2024-06-05 23:56:41,20.6852,21.8695,10.5004,34.8154,34.9787,21.8177,21.8925,1698.09,320.158,1665.57,8.607840888223091,20.360370370370372,21.555555555555554
2024-06-05 23:56:42,20.6812,21.8827,10.4883,34.8382,34.982,21.8291,21.8761,1703.67,334.928,1661.44,8.593325478804772,20.35777777777778,21.555555555555554
2024-06-05 23:56:43,20.6964,21.8564,10.4941,34.8621,34.982,21.8322,21.8794,1701.37,321.471,1664.98,8.619576861993405,20.35518518518519,21.555555555555554
2024-06-05 23:56:44,20.7042,21.863,10.507,34.9073,34.982,21.8358,21.8761,1707.61,318.517,1664.29,8.6116977110095,20.352592592592593,21.555555555555554
2024-06-05 23:56:45,20.68,21.8662,10.4998,34.9459,34.982,21.8401,21.8892,1704.99,308.669,1664.19,8.59682436332151,20.35,21.555555555555554
2024-06-05 23:56:46,20.7023,21.8695,10.5056,34.9924,34.9918,21.8354,21.8695,1709.91,289.304,1664.0,8.609774951406724,20.34740740740741,21.555555555555554
2024-06-05 23:56:47,20.687,21.8662,10.4949,35.0327,34.982,21.8362,21.8859,1703.34,287.991,1664.49,8.608425041713339,20.344814814814818,21.555555555555554
2024-06-05 23:56:48,20.6994,21.8695,10.5014,35.0627,34.982,21.8353,21.8794,1704.33,285.693,1664.98,8.615943937995226,20.342222222222222,21.555555555555554
2024-06-05 23:56:49,20.7024,21.8728,10.5099,35.1219,34.9754,21.8271,21.8761,1711.55,303.746,1666.07,8.616934668237446,20.33962962962963,21.555555555555554
2024-06-05 23:56:50,20.6916,21.8728,10.4991,35.1845,34.9852,21.8346,21.8761,1708.6,326.722,1666.76,8.62050335678059,20.33703703703704,21.555555555555554
2024-06-05 23:56:51,20.7076,21.8728,10.4935,35.2253,34.982,21.8383,21.8728,1705.64,320.158,1666.85,8.639238440730194,20.334444444444447,21.555555555555554
2024-06-05 23:56:52,20.7026,21.8794,10.4901,35.284,34.9852,21.8284,21.8958,1718.77,300.792,1667.35,8.640476217338653,20.331851851851855,21.555555555555554
2024-06-05 23:56:53,20.695,21.8695,10.4939,35.3266,34.9754,21.8278,21.8761,1715.49,316.875,1668.72,8.637922670124274,20.32925925925926,21.555555555555554
2024-06-05 23:56:54,20.697,21.8564,10.4921,35.3899,34.9787,21.8269,21.8761,1710.57,326.722,1668.13,8.638085173053398,20.326666666666668,21.555555555555554
2024-06-05 23:56:55,20.7045,21.8498,10.5083,35.4366,34.9852,21.835,21.8761,1716.47,277.159,1667.44,8.627150948226985,20.324074074074076,21.555555555555554
2024-06-05 23:56:56,20.7123,21.863,10.5073,35.4644,34.9754,21.8406,21.8728,1710.89,280.113,1667.94,8.637185931993256,20.321481481481484,21.555555555555554
2024-06-05 23:56:57,20.7242,21.8925,10.5202,35.5338,34.9852,21.8403,21.8728,1721.73,283.067,1668.33,8.638358924611458,20.31888888888889,21.555555555555554
2024-06-05 23:56:58,20.7201,21.8761,10.5167,35.5562,34.9885,21.8507,21.8728,1712.86,290.617,1668.72,8.639870226970228,20.316296296296297,21.555555555555554
2024-06-05 23:56:59,20.7205,21.8695,10.5091,35.5764,34.9787,21.8389,21.8794,1718.77,291.929,1669.91,8.65281044515159,20.313703703703705,21.555555555555554
2024-06-05 23:57:00,20.7161,21.8728,10.5121,35.6237,34.982,21.8286,21.8761,1710.57,310.967,1669.61,8.644986569875586,20.311111111111114,21.555555555555554
2024-06-05 23:57:01,20.7231,21.8695,10.5094,35.6332,34.982,21.8343,21.8761,1719.43,315.891,1667.94,8.64454933401269,20.30851851851852,21.555555555555554
2024-06-05 23:57:02,20.7205,21.863,10.5131,35.6471,34.9885,21.8261,21.8761,1713.85,315.891,1667.64,8.637663343368368,20.305925925925926,21.555555555555554
2024-06-05 23:57:03,20.7381,21.863,10.5177,35.6542,34.9885,21.8339,21.8761,1714.83,317.204,1666.56,8.643063085658262,20.303333333333335,21.555555555555554
2024-06-05 23:57:04,20.7231,21.8761,10.5085,35.635,34.9885,21.8191,21.8761,1712.86,311.295,1666.07,8.63561843141312,20.300740740740743,21.555555555555554
2024-06-05 23:57:05,20.7416,21.8761,10.5201,35.6168,34.9885,21.8355,21.8728,1715.82,336.241,1666.16,8.641918629050684,20.29814814814815,21.555555555555554
2024-06-05 23:57:06,20.7318,21.8695,10.5157,35.585,34.9885,21.8166,21.8794,1714.18,332.302,1666.36,8.638389916598525,20.295555555555556,21.555555555555554
2024-06-05 23:57:07,20.7278,21.8794,10.5279,35.5385,34.9852,21.825,21.8761,1712.53,324.425,1665.87,8.622155616456944,20.292962962962964,21.555555555555554
2024-06-05 23:57:08,20.7201,21.8695,10.5063,35.4887,34.9655,21.8355,21.8728,1700.39,300.135,1664.98,8.6292928215234,20.290370370370372,21.555555555555554
2024-06-05 23:57:09,20.7243,21.8662,10.5177,35.4208,34.9852,21.8237,21.8794,1718.77,325.41,1664.0,8.618134202146559,20.28777777777778,21.555555555555554
2024-06-05 23:57:10,20.7191,21.8761,10.5246,35.3669,34.9852,21.8292,21.8794,1698.75,313.265,1660.16,8.58805291550013,20.28518518518519,21.555555555555554
2024-06-05 23:57:11,20.7416,21.863,10.5311,35.3015,34.9885,21.8252,21.8728,1712.53,288.975,1661.93,8.610702267728188,20.282592592592593,21.555555555555554
2024-06-05 23:57:12,20.7189,21.8728,10.5221,35.2425,34.9852,21.8335,21.8794,1716.15,292.258,1661.44,8.596613450762451,20.28,21.555555555555554
2024-06-05 23:57:13,20.7235,21.8761,10.5225,35.1661,34.982,21.8393,21.8794,1702.69,286.678,1661.14,8.598601445970996,20.27740740740741,21.555555555555554
2024-06-05 23:57:14,20.7324,21.8728,10.5276,35.1075,34.9885,21.8343,21.8761,1696.78,337.882,1660.75,8.599785013496033,20.274814814814818,21.555555555555554
2024-06-05 23:57:15,20.7463,21.863,10.5361,35.0574,34.982,21.8396,21.8827,1705.64,324.425,1660.45,8.602781401172459,20.272222222222222,21.555555555555554
2024-06-05 23:57:16,20.7355,21.8695,10.5292,35.029,34.9852,21.8545,21.8794,1698.42,294.555,1660.06,8.59747557258023,20.26962962962963,21.555555555555554
2024-06-05 23:57:17,20.7364,21.8761,10.5336,34.9517,34.9852,21.8591,21.8761,1698.75,332.959,1658.78,8.587900413570958,20.26703703703704,21.555555555555554
2024-06-05 23:57:18,20.7363,21.8728,10.5227,34.9244,34.9852,21.8463,21.8794,1701.37,295.212,1657.99,8.592896640960504,20.264444444444447,21.555555555555554
2024-06-05 23:57:19,20.727,21.8728,10.5292,34.9015,34.9852,21.8517,21.8794,1704.33,295.868,1657.99,8.579603799364289,20.261851851851855,21.555555555555554
2024-06-05 23:57:20,20.7458,21.8728,10.527,34.8712,34.9852,21.859,21.8695,1709.58,310.311,1660.85,8.612101623737441,20.25925925925926,21.555555555555554
2024-06-05 23:57:21,20.733,21.8662,10.5257,34.8206,34.982,21.8484,21.8794,1706.95,293.899,1660.95,8.6029277169841,20.256666666666668,21.555555555555554
2024-06-05 23:57:22,20.7418,21.8728,10.5309,34.7987,34.982,21.8564,21.8761,1697.76,311.295,1657.89,8.590106944506788,20.254074074074076,21.555555555555554
2024-06-05 23:57:23,20.7355,21.7743,10.5205,34.7593,34.982,21.8458,21.7743,1704.0,321.471,1657.99,8.594074487684225,20.251481481481484,21.555555555555554
2024-06-05 23:57:24,20.7578,21.7743,10.5321,34.7378,34.9885,21.8381,21.771,1695.47,308.669,1658.29,8.604633259678355,20.24888888888889,21.555555555555554
2024-06-05 23:57:25,20.7565,21.7743,10.5292,34.7178,34.9852,21.8583,21.7776,1694.15,302.105,1656.81,8.598298900626261,20.246296296296297,21.555555555555554
2024-06-05 23:57:26,20.7573,21.771,10.5266,34.6901,34.9852,21.8363,21.7743,1712.21,293.899,1658.98,8.612422679736047,20.243703703703705,21.555555555555554
2024-06-05 23:57:27,20.7584,21.7645,10.5325,34.6957,34.982,21.8298,21.7776,1715.16,317.204,1657.89,8.602725969682584,20.241111111111113,21.555555555555554
2024-06-05 23:57:28,20.7678,21.7645,10.5308,34.6875,34.982,21.8297,21.7809,1704.0,299.479,1659.86,8.62229739683108,20.23851851851852,21.555555555555554
2024-06-05 23:57:29,20.7462,21.771,10.5193,34.6921,34.982,21.8234,21.7743,1699.73,326.394,1660.65,8.617890169933228,20.235925925925926,21.555555555555554
2024-06-05 23:57:30,20.7581,21.771,10.5185,34.7167,34.9852,21.8199,21.7743,1712.86,276.831,1661.63,8.633684058695268,20.233333333333334,21.555555555555554
2024-06-05 23:57:31,20.7466,21.771,10.5254,34.7433,34.9885,21.84,21.7809,1703.02,325.738,1662.03,8.620244431911742,20.230740740740742,21.555555555555554
2024-06-05 23:57:32,20.7564,21.7678,10.5314,34.7627,34.9852,21.8269,21.7678,1704.0,317.86,1662.23,8.624486935353017,20.22814814814815,21.555555555555554
2024-06-05 23:57:33,20.7623,21.7776,10.5322,34.8036,34.982,21.8294,21.771,1708.92,305.059,1663.11,8.633356796281808,20.225555555555555,21.555555555555554
2024-06-05 23:57:34,20.7547,21.7645,10.52,34.8459,34.9852,21.834,21.771,1709.58,313.265,1663.9,8.641341621741487,20.222962962962963,21.555555555555554
2024-06-05 23:57:35,20.751,21.7776,10.524,34.8897,34.982,21.8272,21.7776,1712.21,272.564,1664.49,8.63790218910748,20.22037037037037,21.555555555555554
2024-06-05 23:57:36,20.7608,21.7612,10.5274,34.9302,34.9885,21.8351,21.7776,1717.46,327.051,1664.88,8.64533291938698,20.21777777777778,21.555555555555554
2024-06-05 23:57:37,20.7608,21.7776,10.5293,34.9762,34.982,21.8228,21.7809,1717.46,281.426,1665.38,8.646323671448831,20.215185185185188,21.555555555555554
2024-06-05 23:57:38,20.7619,21.7743,10.5391,35.0413,34.9885,21.8316,21.771,1700.39,332.631,1668.53,8.65531184193884,20.212592592592593,21.555555555555554
2024-06-05 23:57:39,20.7618,21.7612,10.5254,35.0908,34.9787,21.8236,21.7743,1704.0,292.914,1664.19,8.644283306094604,20.21,21.555555555555554
2024-06-05 23:57:40,20.7578,21.7809,10.5328,35.12,34.9852,21.8337,21.771,1710.89,323.112,1665.47,8.641297688179367,20.20740740740741,21.555555555555554
2024-06-05 23:57:41,20.7637,21.7546,10.5365,35.1806,34.9885,21.8234,21.7809,1716.47,313.921,1664.39,8.637552150557077,20.204814814814817,21.555555555555554
2024-06-05 23:57:42,20.7651,21.7415,10.5403,35.2401,34.9885,21.8317,21.7809,1715.82,292.258,1663.9,8.63298287336047,20.202222222222222,21.555555555555554
2024-06-05 23:57:43,20.7643,21.7546,10.5301,35.2804,34.982,21.8371,21.7743,1722.05,336.57,1667.35,8.65883590731821,20.19962962962963,21.555555555555554
2024-06-05 23:57:44,20.7657,21.7776,10.5384,35.293,34.9885,21.8171,21.7743,1718.77,283.395,1663.9,8.635093668406181,20.19703703703704,21.555555555555554
2024-06-05 23:57:45,20.7731,21.7645,10.5308,35.3495,34.9852,21.8154,21.7743,1715.82,307.357,1661.04,8.632894210581028,20.194444444444446,21.555555555555554
2024-06-05 23:57:46,20.7795,21.7546,10.5395,35.3876,34.982,21.8337,21.771,1719.43,317.86,1662.52,8.638645867909112,20.191851851851855,21.555555555555554
2024-06-05 23:57:47,20.7609,21.7678,10.523,35.4021,34.9885,21.8287,21.7776,1714.83,306.7,1663.01,8.639419845036715,20.18925925925926,21.555555555555554
2024-06-05 23:57:48,20.7695,21.771,10.5373,35.4233,34.9852,21.829,21.7743,1708.92,321.142,1661.34,8.625938903553568,20.186666666666667,21.555555555555554
2024-06-05 23:57:49,20.7557,21.771,10.5329,35.4179,34.9852,21.8231,21.7776,1713.85,301.777,1660.85,8.615472705126155,20.184074074074076,21.555555555555554
2024-06-05 23:57:50,20.7589,21.7645,10.5285,35.413,34.9885,21.8243,21.7809,1704.33,290.288,1660.75,8.621358635354925,20.181481481481484,21.555555555555554
2024-06-05 23:57:51,20.7688,21.7612,10.5408,35.3906,34.982,21.8187,21.7776,1703.34,312.937,1660.26,8.61679299543914,20.17888888888889,21.555555555555554
2024-06-05 23:57:52,20.7571,21.7579,10.5336,35.3772,34.9754,21.8205,21.7776,1707.61,325.41,1661.54,8.619642186907399,20.176296296296297,21.555555555555554
2024-06-05 23:57:53,20.7756,21.7645,10.5381,35.3437,34.982,21.8249,21.7743,1716.15,290.288,1662.03,8.633991348539945,20.173703703703705,21.555555555555554
2024-06-05 23:57:54,20.7785,21.7612,10.5372,35.3163,34.9852,21.8151,21.7776,1725.66,295.54,1661.54,8.634649731381101,20.171111111111113,21.555555555555554
2024-06-05 23:57:55,20.7847,21.7645,10.5349,35.2969,34.9787,21.8023,21.7809,1710.24,322.455,1661.24,8.640255928937279,20.16851851851852,21.555555555555554
2024-06-05 23:57:56,20.7875,21.7645,10.5318,35.2487,34.9787,21.804,21.7809,1703.34,328.364,1660.95,8.643720257763935,20.165925925925926,21.555555555555554
2024-06-05 23:57:57,20.7838,21.7645,10.5351,35.222,34.9852,21.8143,21.7842,1706.63,304.402,1662.62,8.646505395438238,20.163333333333334,21.555555555555554
2024-06-05 23:57:58,20.7772,21.7743,10.5364,35.2147,34.982,21.8199,21.7743,1721.4,306.044,1663.6,8.644933005232275,20.160740740740742,21.555555555555554
2024-06-05 23:57:59,20.7795,21.7678,10.5433,35.1768,34.9885,21.8124,21.7776,1709.91,287.006,1667.84,8.663073196376432,20.15814814814815,21.555555555555554
2024-06-05 23:58:00,20.7776,21.7678,10.5423,35.1146,34.982,21.8085,21.7743,1707.94,293.899,1664.39,8.644393140507352,20.155555555555555,21.555555555555554
2024-06-05 23:58:01,20.7713,21.7645,10.5389,35.0864,34.9852,21.8192,21.7743,1716.8,308.341,1663.51,8.637374709303453,20.152962962962963,21.555555555555554
2024-06-05 23:58:02,20.7831,21.7678,10.559,35.0646,34.9885,21.8173,21.7776,1716.47,332.959,1662.32,8.624194736062782,20.15037037037037,21.555555555555554
2024-06-05 23:58:03,20.7864,21.7678,10.5474,35.0033,34.982,21.8138,21.7776,1711.88,333.615,1661.93,8.634736841415098,20.14777777777778,21.555555555555554
2024-06-05 23:58:04,20.7752,21.771,10.5367,34.9787,34.982,21.8095,21.771,1713.19,342.806,1660.75,8.628184664146206,20.145185185185184,21.555555555555554
2024-06-05 23:58:05,20.7697,21.7612,10.5344,34.9425,34.9852,21.8159,21.771,1709.91,330.333,1659.57,8.619359359400013,20.142592592592592,21.555555555555554
2024-06-05 23:58:06,20.7791,21.771,10.5485,34.8911,34.982,21.8237,21.771,1710.89,318.845,1659.47,8.614882256927668,20.14,21.555555555555554
2024-06-05 23:58:07,20.7809,21.771,10.5381,34.8587,34.982,21.8163,21.7743,1717.79,309.982,1658.98,8.622608719246998,20.13740740740741,21.555555555555554
2024-06-05 23:58:08,20.7885,21.7612,10.5461,34.851,34.982,21.8225,21.7743,1702.69,333.615,1658.19,8.61816609736464,20.134814814814817,21.555555555555554
2024-06-05 23:58:09,20.7912,21.7678,10.546,34.8323,34.982,21.819,21.7776,1709.91,333.287,1657.5,8.616934934639847,20.13222222222222,21.555555555555554
2024-06-05 23:58:10,20.7965,21.771,10.5439,34.8203,34.982,21.8269,21.771,1703.34,332.302,1656.51,8.618008371918622,20.12962962962963,21.555555555555554
2024-06-05 23:58:11,20.795,21.7612,10.536,34.8226,34.982,21.8296,21.7809,1714.5,336.241,1655.92,8.620316611232733,20.127037037037038,21.555555555555554
2024-06-05 23:58:12,20.788,21.7612,10.5251,34.8037,34.982,21.8197,21.7776,1711.22,337.226,1655.14,8.619531625342942,20.124444444444446,21.555555555555554
2024-06-05 23:58:13,20.7943,21.7612,10.5478,34.8148,34.9852,21.8385,21.7842,1709.25,318.517,1655.14,8.605757709719127,20.12185185185185,21.555555555555554
2024-06-05 23:58:14,20.8058,21.7743,10.5453,34.8482,34.982,21.8186,21.7776,1708.92,324.425,1654.84,8.615953975022938,20.11925925925926,21.555555555555554
2024-06-05 23:58:15,20.7928,21.771,10.5415,34.8785,34.9885,21.8173,21.771,1702.69,309.982,1655.33,8.61077745105342,20.116666666666667,21.555555555555554
2024-06-05 23:58:16,20.8054,21.7776,10.5424,34.892,34.982,21.8236,21.7842,1705.97,308.669,1655.53,8.621646649336533,20.114074074074075,21.555555555555554
2024-06-05 23:58:17,20.7893,21.771,10.5413,34.9186,34.9885,21.816,21.7743,1707.28,290.617,1658.98,8.626986190772381,20.111481481481484,21.555555555555554
2024-06-05 23:58:18,20.8103,21.7678,10.5375,34.9194,34.9852,21.8116,21.7776,1706.63,290.288,1656.42,8.634518698948519,20.108888888888888,21.555555555555554
2024-06-05 23:58:19,20.82,21.7579,10.5544,34.9571,34.9787,21.8203,21.7776,1702.36,263.045,1656.51,8.628935757053611,20.106296296296296,21.555555555555554
2024-06-05 23:58:20,20.8075,21.7481,10.5462,34.9898,34.982,21.8218,21.7809,1706.95,277.159,1656.51,8.625321314278192,20.103703703703705,21.555555555555554
2024-06-05 23:58:21,20.812,21.7645,10.548,35.0268,34.982,21.8242,21.7743,1716.47,321.471,1654.94,8.619413826766909,20.101111111111113,21.555555555555554
2024-06-05 23:58:22,20.8185,21.7612,10.5385,35.068,34.982,21.8134,21.7842,1704.33,316.547,1654.05,8.6282075620671,20.098518518518517,21.555555555555554
2024-06-05 23:58:23,20.8174,21.7842,10.5471,35.0918,34.9754,21.8216,21.7743,1721.4,285.693,1653.95,8.619545010922007,20.095925925925926,21.555555555555554
2024-06-05 23:58:24,20.8157,21.7513,10.5569,35.1161,34.9852,21.8264,21.7809,1704.33,305.059,1655.33,8.617077220924838,20.093333333333334,21.555555555555554
2024-06-05 23:58:25,20.8183,21.7481,10.5488,35.1535,34.982,21.8436,21.7776,1719.43,303.418,1655.92,8.62913943260108,20.090740740740742,21.555555555555554
2024-06-05 23:58:26,20.8307,21.7612,10.5579,35.1937,34.9852,21.8325,21.7743,1704.33,298.166,1655.14,8.627846367091465,20.08814814814815,21.555555555555554
2024-06-05 23:58:27,20.7959,21.7645,10.542,35.2059,34.9885,21.8316,21.771,1709.91,309.654,1654.74,8.609891501697213,20.085555555555555,21.555555555555554
2024-06-05 23:58:28,20.8045,21.7645,10.5391,35.2543,34.9852,21.8245,21.7743,1706.95,284.38,1659.27,8.64314449518825,20.082962962962963,21.555555555555554
