TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 23:58:29,20.8158,21.771,10.5553,35.2808,34.9885,21.835,21.7809,1701.05,335.913,1656.61,8.625169511591901,20.08037037037037,21.555555555555554
2024-06-05 23:58:30,20.8166,21.7612,10.5462,35.3259,34.9918,21.8242,21.7743,1723.37,330.99,1656.32,8.631980291002163,20.07777777777778,21.555555555555554
2024-06-05 23:58:31,20.8175,21.7612,10.5406,35.3595,34.982,21.841,21.7809,1714.18,319.173,1657.89,8.645630655280318,20.075185185185184,21.555555555555554
2024-06-05 23:58:32,20.8307,21.7612,10.5619,35.3862,34.9885,21.8349,21.7743,1704.33,323.44,1658.68,8.642932858014646,20.072592592592592,21.555555555555554
2024-06-05 23:58:33,20.819,21.7612,10.5478,35.4268,34.9852,21.833,21.771,1725.34,311.624,1660.45,8.654178010981422,20.07,21.555555555555554
2024-06-05 23:58:34,20.8283,21.7743,10.5513,35.4467,34.9852,21.8344,21.7776,1707.28,307.357,1661.73,8.665739961567809,20.06740740740741,21.555555555555554
2024-06-05 23:58:35,20.8194,21.7678,10.5557,35.4518,34.9885,21.8373,21.7743,1705.64,293.571,1661.34,8.65249400172032,20.064814814814817,21.555555555555554
2024-06-05 23:58:36,20.8243,21.7678,10.5447,35.4579,34.982,21.8453,21.7743,1720.74,298.494,1660.75,8.662820439864957,20.06222222222222,21.555555555555554
2024-06-05 23:58:37,20.832,21.7678,10.554,35.4667,34.9852,21.8188,21.771,1721.73,310.639,1661.24,8.664027633477467,20.05962962962963,21.555555555555554
2024-06-05 23:58:38,20.8294,21.6594,10.5537,35.4616,34.9787,21.8203,21.6627,1709.25,324.753,1661.83,8.665165202694897,20.057037037037038,21.555555555555554
2024-06-05 23:58:39,20.8206,21.6463,10.5595,35.4302,34.982,21.8243,21.6693,1699.73,313.593,1659.57,8.641086076884848,20.054444444444446,21.555555555555554
2024-06-05 23:58:40,20.8301,21.6561,10.5523,35.416,34.982,21.8226,21.6627,1719.76,305.715,1660.45,8.659738955649285,20.05185185185185,21.555555555555554
2024-06-05 23:58:41,20.8236,21.6594,10.5482,35.3968,34.982,21.8161,21.666,1720.08,288.975,1659.57,8.65312840479311,20.04925925925926,21.555555555555554
2024-06-05 23:58:42,20.8328,21.6594,10.5622,35.3466,34.9852,21.8256,21.6693,1699.08,269.609,1658.68,8.644447862605682,20.046666666666667,21.555555555555554
2024-06-05 23:58:43,20.8285,21.6496,10.5662,35.3398,34.982,21.828,21.6693,1712.21,300.792,1656.81,8.627724111730062,20.044074074074075,21.555555555555554
2024-06-05 23:58:44,20.8377,21.6528,10.5636,35.3186,34.9852,21.8189,21.6693,1718.11,314.906,1654.94,8.627895518081248,20.041481481481483,21.555555555555554
2024-06-05 23:58:45,20.8192,21.6594,10.5508,35.2724,34.982,21.8282,21.666,1698.09,297.838,1656.32,8.630299347652146,20.038888888888888,21.555555555555554
2024-06-05 23:58:46,20.8207,21.6561,10.5476,35.2295,34.982,21.8228,21.6725,1696.45,326.066,1655.33,8.629088782146354,20.036296296296296,21.555555555555554
2024-06-05 23:58:47,20.8196,21.6463,10.5515,35.1886,34.982,21.817,21.6693,1704.0,305.059,1655.33,8.624888935565403,20.033703703703704,21.555555555555554
2024-06-05 23:58:48,20.8243,21.6528,10.5657,35.1324,34.9885,21.8158,21.6725,1715.16,280.769,1659.47,8.638460219431732,20.031111111111112,21.555555555555554
2024-06-05 23:58:49,20.8115,21.6627,10.5514,35.1141,34.982,21.8099,21.6594,1719.1,327.051,1656.22,8.622802801263353,20.028518518518517,21.555555555555554
2024-06-05 23:58:50,20.8338,21.6528,10.5674,35.0727,34.982,21.817,21.6627,1710.57,314.25,1658.88,8.641954754231504,20.025925925925925,21.555555555555554
2024-06-05 23:58:51,20.8263,21.6758,10.5473,35.0349,34.9885,21.8216,21.6561,1710.24,314.906,1660.35,8.660228445963103,20.023333333333333,21.555555555555554
2024-06-05 23:58:52,20.8223,21.6528,10.5554,34.9988,34.982,21.8249,21.6693,1703.67,285.365,1656.61,8.630549472107878,20.02074074074074,21.555555555555554
2024-06-05 23:58:53,20.8225,21.666,10.5561,34.9464,34.982,21.8195,21.6725,1707.28,322.784,1656.42,8.629139355471251,20.01814814814815,21.555555555555554
2024-06-05 23:58:54,20.835,21.6463,10.5628,34.911,34.982,21.8209,21.6725,1703.34,327.051,1656.71,8.635525997390511,20.015555555555554,21.555555555555554
2024-06-05 23:58:55,20.8351,21.6561,10.5586,34.8731,34.982,21.8205,21.6627,1704.0,312.937,1659.67,8.654576201385728,20.012962962962963,21.555555555555554
2024-06-05 23:58:56,20.8288,21.6528,10.5557,34.8437,34.9787,21.8132,21.666,1702.03,283.395,1656.71,8.636282600007064,20.01037037037037,21.555555555555554
2024-06-05 23:58:57,20.8364,21.6594,10.5543,34.8209,34.9885,21.814,21.666,1701.37,329.677,1656.12,8.640770313921442,20.00777777777778,21.555555555555554
2024-06-05 23:58:58,20.8187,21.643,10.5435,34.794,34.982,21.8068,21.666,1710.89,321.142,1656.81,8.638569403822615,20.005185185185184,21.555555555555554
2024-06-05 23:58:59,20.8256,21.6594,10.5539,34.7901,34.982,21.7992,21.6594,1705.97,326.394,1655.92,8.63098802374493,20.002592592592592,21.555555555555554
2024-06-05 23:59:00,20.8407,21.6594,10.5606,34.788,34.9787,21.8054,21.6725,1701.7,281.098,1655.82,8.637524634487084,20.0,21.555555555555554
2024-06-05 23:59:01,20.8331,21.6528,10.5476,34.785,34.9754,21.8072,21.6693,1690.87,284.38,1654.84,8.63694699187159,20.0,21.555555555555554
2024-06-05 23:59:02,20.841,21.6561,10.5584,34.7872,34.982,21.8091,21.666,1691.2,329.677,1654.05,8.630389793551668,20.0,21.555555555555554
2024-06-05 23:59:03,20.8416,21.6561,10.5572,34.8263,34.9787,21.798,21.666,1693.83,325.081,1655.63,8.640146029065646,20.0,21.555555555555554
2024-06-05 23:59:04,20.8332,21.6693,10.5529,34.8212,34.982,21.7808,21.666,1700.72,306.7,1651.69,8.616148264579438,20.0,21.555555555555554
2024-06-05 23:59:05,20.8328,21.6594,10.5562,34.8412,34.9787,21.7964,21.6693,1708.6,302.105,1649.23,8.600219080946342,20.0,21.555555555555554
2024-06-05 23:59:06,20.8429,21.6627,10.5522,34.9081,34.982,21.7927,21.666,1706.3,274.533,1651.39,8.623298183383465,20.0,21.555555555555554
2024-06-05 23:59:07,20.8294,21.6496,10.5575,34.9232,34.982,21.796,21.6693,1703.67,318.517,1652.77,8.614737324378801,20.0,21.555555555555554
2024-06-05 23:59:08,20.8342,21.6561,10.5524,34.9577,34.982,21.7747,21.6693,1707.28,309.326,1654.54,8.632274827529482,20.0,21.555555555555554
2024-06-05 23:59:09,20.8319,21.666,10.5565,34.9637,34.982,21.7745,21.666,1703.67,326.394,1655.53,8.63206352729149,20.0,21.555555555555554
2024-06-05 23:59:10,20.8244,21.6594,10.5451,35.004,34.9885,21.7747,21.6693,1703.02,286.678,1655.82,8.636852460120332,20.0,21.555555555555554
2024-06-05 23:59:11,20.8304,21.6528,10.5484,35.0446,34.9852,21.7835,21.6627,1714.5,283.067,1656.12,8.640686276902597,20.0,21.555555555555554
2024-06-05 23:59:12,20.8454,21.6693,10.5586,35.088,34.9852,21.7853,21.6758,1718.44,311.295,1656.22,8.64524204013955,20.0,21.555555555555554
2024-06-05 23:59:13,20.8532,21.666,10.5551,35.1463,34.9885,21.7881,21.666,1711.88,330.333,1656.81,8.657821899087674,20.0,21.555555555555554
2024-06-05 23:59:14,20.8581,21.6528,10.5639,35.1902,34.9852,21.7751,21.6791,1699.08,330.333,1657.5,8.65814738649997,20.0,21.555555555555554
2024-06-05 23:59:15,20.8525,21.666,10.5547,35.2212,34.982,21.784,21.666,1703.02,330.99,1658.29,8.665303341728755,20.0,21.555555555555554
2024-06-05 23:59:16,20.8517,21.666,10.5553,35.2715,34.982,21.7923,21.666,1712.86,318.188,1658.29,8.664125281883125,20.0,21.555555555555554
2024-06-05 23:59:17,20.8504,21.6561,10.5521,35.2893,34.9787,21.7893,21.6627,1708.27,290.617,1659.27,8.670845262220395,20.0,21.555555555555554
2024-06-05 23:59:18,20.8489,21.6693,10.5515,35.3068,34.982,21.7838,21.6693,1703.02,325.081,1658.78,8.66752712183965,20.0,21.555555555555554
2024-06-05 23:59:19,20.8587,21.6594,10.5606,35.3418,34.982,21.8008,21.666,1717.79,298.166,1658.98,8.669161445276442,20.0,21.555555555555554
2024-06-05 23:59:20,20.8652,21.6561,10.5618,35.3586,34.982,21.7969,21.6627,1715.16,334.6,1658.88,8.673100270274762,20.0,21.555555555555554
2024-06-05 23:59:21,20.8507,21.6528,10.5559,35.3822,34.9852,21.7938,21.6594,1706.3,284.708,1659.86,8.670980486558237,20.0,21.555555555555554
2024-06-05 23:59:22,20.8506,21.6824,10.5574,35.3933,34.982,21.7843,21.6725,1715.49,313.265,1660.35,8.672192182117648,20.0,21.555555555555554
2024-06-05 23:59:23,20.8493,21.6496,10.5608,35.371,34.982,21.7835,21.6725,1710.24,302.105,1660.85,8.670842716935708,20.0,21.555555555555554
2024-06-05 23:59:24,20.8548,21.643,10.5573,35.3595,34.9852,21.7996,21.666,1708.92,289.96,1659.96,8.673777139413014,20.0,21.555555555555554
2024-06-05 23:59:25,20.8528,21.6594,10.5614,35.3456,34.9787,21.7853,21.6725,1707.94,307.357,1662.13,8.679971163768004,20.0,21.555555555555554
2024-06-05 23:59:26,20.8612,21.6693,10.5598,35.3225,34.982,21.7812,21.6627,1719.1,315.891,1663.31,8.694573543168774,20.0,21.555555555555554
2024-06-05 23:59:27,20.8532,21.6561,10.5528,35.2889,34.9787,21.7798,21.666,1714.18,327.051,1663.8,8.696290639100988,20.0,21.555555555555554
2024-06-05 23:59:28,20.8488,21.6463,10.5495,35.2401,34.982,21.7842,21.6693,1713.85,286.678,1665.08,8.702051489088017,20.0,21.555555555555554
2024-06-05 23:59:29,20.8496,21.6397,10.5647,35.2001,34.982,21.7862,21.6693,1714.18,335.585,1664.59,8.687327426710459,20.0,21.555555555555554
2024-06-05 23:59:30,20.8546,21.6561,10.5597,35.1771,34.9852,21.7813,21.6693,1720.74,288.647,1663.7,8.691124771735058,20.0,21.555555555555554
2024-06-05 23:59:31,20.8735,21.666,10.5698,35.1028,34.982,21.7795,21.666,1706.95,313.921,1665.38,8.707337654645682,20.0,21.555555555555554
2024-06-05 23:59:32,20.8639,21.6594,10.5583,35.0408,34.982,21.7805,21.666,1718.44,284.38,1660.45,8.683162328644194,20.0,21.555555555555554
2024-06-05 23:59:33,20.8626,21.6463,10.5638,35.0099,34.9852,21.7709,21.666,1715.16,328.692,1659.76,8.673826963259149,20.0,21.555555555555554
2024-06-05 23:59:34,20.8497,21.6627,10.5594,34.9727,34.982,21.7751,21.666,1706.95,328.692,1658.68,8.66102874618535,20.0,21.555555555555554
2024-06-05 23:59:35,20.8588,21.6594,10.56,34.9076,34.9787,21.7742,21.6627,1705.97,300.135,1658.29,8.666144813047069,20.0,21.555555555555554
2024-06-05 23:59:36,20.8751,21.6528,10.5773,34.8754,34.982,21.7764,21.6758,1716.15,330.333,1658.68,8.667341265314668,20.0,21.555555555555554
2024-06-05 23:59:37,20.8736,21.6528,10.5656,34.8312,34.9787,21.7639,21.6693,1719.43,289.96,1658.68,8.675926291330534,20.0,21.555555555555554
2024-06-05 23:59:38,20.8701,21.6627,10.5664,34.7787,34.982,21.758,21.6693,1715.82,301.777,1658.29,8.670268022506814,20.0,21.555555555555554
2024-06-05 23:59:39,20.8706,21.6528,10.5737,34.7339,34.982,21.7648,21.666,1704.0,323.44,1657.4,8.65989577786429,20.0,21.555555555555554
2024-06-05 23:59:40,20.8677,21.6693,10.5745,34.7248,34.982,21.7653,21.6725,1699.08,313.593,1656.81,8.653702369533145,20.0,21.555555555555554
2024-06-05 23:59:41,20.8689,21.6528,10.5649,34.7018,34.9885,21.7793,21.666,1698.42,290.617,1660.16,8.680297929404418,20.0,21.555555555555554
2024-06-05 23:59:42,20.8757,21.6594,10.5732,34.6984,34.9885,21.7776,21.666,1707.94,311.952,1656.81,8.66152106848358,20.0,21.555555555555554
2024-06-05 23:59:43,20.8692,21.6627,10.5538,34.6953,34.9754,21.771,21.666,1710.57,322.455,1657.3,8.674931204774724,20.0,21.555555555555554
2024-06-05 23:59:44,20.8733,21.6693,10.5779,34.7097,34.9852,21.7823,21.6627,1711.55,281.098,1657.1,8.657066980134317,20.0,21.555555555555554
2024-06-05 23:59:45,20.8625,21.6594,10.5661,34.7172,34.9852,21.7809,21.6693,1707.61,308.669,1657.79,8.661512914540289,20.0,21.555555555555554
2024-06-05 23:59:46,20.8732,21.666,10.5645,34.737,34.982,21.7771,21.6693,1700.39,307.357,1657.99,8.672906086264364,20.0,21.555555555555554
2024-06-05 23:59:47,20.8721,21.6561,10.5572,34.7537,34.9754,21.7788,21.6693,1695.79,337.554,1658.39,8.680215913491818,20.0,21.555555555555554
2024-06-05 23:59:48,20.8524,21.666,10.5579,34.782,34.982,21.7703,21.666,1697.11,332.302,1657.99,8.660959355209524,20.0,21.555555555555554
2024-06-05 23:59:49,20.8675,21.6594,10.5724,34.829,34.9787,21.7717,21.666,1697.76,325.41,1657.1,8.656814719892461,20.0,21.555555555555554
2024-06-05 23:59:50,20.8761,21.6594,10.5665,34.8507,34.9852,21.7642,21.6627,1705.64,308.998,1657.4,8.670576728089973,20.0,21.555555555555554
2024-06-05 23:59:51,20.8729,21.6594,10.5605,34.8788,34.9852,21.7727,21.6693,1705.97,285.693,1658.68,8.679629635886393,20.0,21.555555555555554
2024-06-05 23:59:52,20.8637,21.6627,10.5548,34.9216,34.982,21.7621,21.6693,1704.33,285.036,1659.67,8.681862560450098,20.0,21.555555555555554
2024-06-05 23:59:53,20.8609,21.6528,10.5647,34.9223,34.982,21.7675,21.6627,1703.02,333.287,1660.75,8.676809585289073,20.0,21.555555555555554
2024-06-05 23:59:54,20.8672,21.6496,10.5563,34.9679,34.982,21.7763,21.6693,1716.47,312.937,1661.34,8.692284498020989,20.0,21.555555555555554
2024-06-05 23:59:55,20.8581,21.6561,10.551,35.0098,34.9754,21.7787,21.6693,1712.21,324.425,1662.72,8.696298652485291,20.0,21.555555555555554
2024-06-05 23:59:56,20.8581,21.5478,10.5601,35.0388,34.9852,21.788,21.5576,1692.84,328.692,1662.62,8.68809825267819,20.0,21.555555555555554
2024-06-05 23:59:57,20.875,21.5609,10.5711,35.0655,34.982,21.7855,21.5511,1724.35,339.195,1662.62,8.693075896850926,20.0,21.555555555555554
2024-06-05 23:59:58,20.8812,21.5609,10.5586,35.0842,34.982,21.7747,21.5609,1697.76,335.585,1662.23,8.706809666393639,20.0,21.555555555555554
2024-06-05 23:59:59,20.877,21.5576,10.5711,35.0864,34.9918,21.7739,21.5576,1723.04,322.784,1662.62,8.694763233858627,20.0,21.555555555555554
2024-06-06 00:00:00,20.8689,21.5445,10.5566,35.1032,34.9787,21.7716,21.5576,1700.72,308.341,1663.31,8.703773346265482,20.0,21.555555555555554
2024-06-06 00:00:01,20.8588,21.5511,10.5753,35.1124,34.982,21.773,21.5544,1720.08,298.494,1663.6,8.680978884394383,20.0,21.555555555555554
2024-06-06 00:00:02,20.8608,21.5511,10.5707,35.1177,34.9852,21.7765,21.5544,1709.58,287.662,1663.51,8.686080440190324,20.0,21.555555555555554
2024-06-06 00:00:03,20.8488,21.5544,10.5632,35.1212,34.982,21.7628,21.5544,1707.61,291.929,1663.7,8.683273557990669,20.0,21.555555555555554
2024-06-06 00:00:04,20.8629,21.5544,10.5679,35.126,34.982,21.7763,21.5544,1715.82,291.929,1663.01,8.687604616635547,20.0,21.555555555555554
2024-06-06 00:00:05,20.8686,21.5511,10.5627,35.1076,34.9852,21.7609,21.5576,1714.5,291.273,1662.52,8.694240278328568,20.0,21.555555555555554
2024-06-06 00:00:06,20.8652,21.5576,10.5627,35.0993,34.982,21.7594,21.5576,1706.95,281.098,1661.44,8.685725921512637,20.0,21.555555555555554
2024-06-06 00:00:07,20.8615,21.5445,10.5603,35.0909,34.9754,21.7558,21.5609,1715.49,279.128,1661.14,8.683061779750643,20.0,21.555555555555554
2024-06-06 00:00:08,20.877,21.5642,10.5766,35.053,34.9885,21.7561,21.5609,1716.15,308.998,1660.75,8.680349007625288,20.0,21.555555555555554
2024-06-06 00:00:09,20.8736,21.5445,10.5784,35.025,34.9885,21.7409,21.5642,1718.44,291.601,1660.45,8.674399627955442,20.0,21.555555555555554
2024-06-06 00:00:10,20.8608,21.5511,10.5709,34.9772,34.9852,21.7449,21.5544,1718.11,287.991,1660.75,8.671500451784745,20.0,21.555555555555554
2024-06-06 00:00:11,20.8668,21.5576,10.5726,34.9483,34.982,21.7564,21.5544,1698.09,277.159,1662.32,8.68332522686374,20.0,21.555555555555554
2024-06-06 00:00:12,20.8692,21.5576,10.5633,34.9201,34.9852,21.7415,21.5708,1719.43,291.273,1662.52,8.694240278328575,20.0,21.555555555555554
2024-06-06 00:00:13,20.8748,21.5544,10.5692,34.9012,34.9918,21.7468,21.5609,1723.37,301.12,1656.51,8.662558480545872,20.0,21.555555555555554
2024-06-06 00:00:14,20.8725,21.5576,10.5707,34.8456,34.982,21.7477,21.5478,1708.6,292.914,1659.47,8.674837647295123,20.0,21.555555555555554
2024-06-06 00:00:15,20.8784,21.5609,10.5743,34.8124,34.9852,21.7469,21.5609,1711.55,337.882,1660.45,8.681898477583314,20.0,21.555555555555554
2024-06-06 00:00:16,20.8747,21.5511,10.5736,34.7717,34.982,21.7302,21.5544,1709.91,330.333,1660.95,8.681984335272292,20.0,21.555555555555554
2024-06-06 00:00:17,20.8827,21.5511,10.5799,34.7065,34.9852,21.742,21.5511,1711.22,294.227,1661.14,8.68441044775512,20.0,21.555555555555554
2024-06-06 00:00:18,20.8884,21.5708,10.5756,34.6756,34.9754,21.737,21.5511,1703.34,302.761,1660.55,8.689752119395328,20.0,21.555555555555554
2024-06-06 00:00:19,20.8768,21.5675,10.5653,34.6545,34.9852,21.74,21.5544,1696.45,330.99,1660.55,8.688656715842923,20.0,21.555555555555554
2024-06-06 00:00:20,20.8743,21.5642,10.571,34.6234,34.982,21.7484,21.5576,1696.78,308.669,1661.04,8.684309082909076,20.0,21.555555555555554
2024-06-06 00:00:21,20.8755,21.5379,10.5652,34.5947,34.982,21.7445,21.5609,1705.97,282.739,1661.24,8.691255507826694,20.0,21.555555555555554
2024-06-06 00:00:22,20.8777,21.5248,10.5762,34.5944,34.9852,21.7456,21.5609,1709.25,333.615,1659.96,8.677146414339719,20.0,21.555555555555554
2024-06-06 00:00:23,20.8725,21.5544,10.5641,34.5549,34.982,21.7391,21.5544,1707.61,310.311,1658.98,8.67783220618247,20.0,21.555555555555554
2024-06-06 00:00:24,20.8768,21.5379,10.5756,34.5577,34.982,21.751,21.5576,1706.95,285.365,1658.88,8.671248374726247,20.0,21.555555555555554
2024-06-06 00:00:25,20.8734,21.5412,10.5674,34.5627,34.9852,21.7472,21.5609,1712.21,330.99,1659.17,8.676805459857565,20.0,21.555555555555554
2024-06-06 00:00:26,20.8806,21.5281,10.5608,34.5648,34.982,21.7423,21.5576,1718.77,305.059,1659.67,8.691042230629147,20.0,21.555555555555554
2024-06-06 00:00:27,20.8813,21.5511,10.5681,34.5767,34.9852,21.7414,21.5609,1710.89,286.349,1659.57,8.684960572270894,20.0,21.555555555555554
2024-06-06 00:00:28,20.8943,21.5445,10.5753,34.5733,34.9852,21.7417,21.5576,1695.14,340.508,1658.29,8.683142533677001,20.0,21.555555555555554
2024-06-06 00:00:29,20.8788,21.5248,10.57,34.5889,34.9787,21.7485,21.5576,1699.73,311.952,1656.42,8.66477750600814,20.0,21.555555555555554
2024-06-06 00:00:30,20.8782,21.5806,10.5614,34.6283,34.982,21.7391,21.5544,1709.58,300.464,1656.61,8.672496351755889,20.0,21.555555555555554
2024-06-06 00:00:31,20.8778,21.5544,10.5735,34.6592,34.982,21.7406,21.5609,1712.21,303.089,1659.67,8.677988571200213,20.0,21.555555555555554
2024-06-06 00:00:32,20.8845,21.5544,10.5676,34.6622,34.982,21.7336,21.5609,1695.79,320.486,1659.76,8.689071095394448,20.0,21.555555555555554
2024-06-06 00:00:33,20.8842,21.5511,10.5755,34.7327,34.9852,21.735,21.5576,1707.28,314.906,1659.67,8.681694126134873,20.0,21.555555555555554
2024-06-06 00:00:34,20.8759,21.5379,10.5732,34.7782,34.982,21.7338,21.5544,1708.27,299.807,1659.76,8.677111610514828,20.0,21.555555555555554
2024-06-06 00:00:35,20.8923,21.5511,10.581,34.8072,34.982,21.7348,21.5609,1701.05,309.654,1659.86,8.684877908366147,20.0,21.555555555555554
2024-06-06 00:00:36,20.8825,21.5642,10.5712,34.8589,34.9787,21.739,21.5544,1697.76,321.799,1659.27,8.6817908540568,20.0,21.555555555555554
2024-06-06 00:00:37,20.8817,21.5576,10.5682,34.8908,34.9852,21.74,21.5576,1693.17,273.548,1657.4,8.673856704930929,20.0,21.555555555555554
2024-06-06 00:00:38,20.8725,21.5576,10.5685,34.936,34.9754,21.733,21.5576,1702.36,298.494,1655.73,8.657135270487647,20.0,21.555555555555554
2024-06-06 00:00:39,20.8911,21.5478,10.5724,34.9663,34.9852,21.7413,21.5511,1701.7,319.501,1655.53,8.66843859305358,20.0,21.555555555555554
2024-06-06 00:00:40,20.8813,21.5445,10.5747,35.0015,34.9787,21.747,21.5642,1702.36,330.005,1655.04,8.655711080192603,20.0,21.555555555555554
2024-06-06 00:00:41,20.8915,21.5478,10.5745,35.0577,34.982,21.7473,21.5609,1702.03,315.234,1654.45,8.661356469855557,20.0,21.555555555555554
2024-06-06 00:00:42,20.8909,21.5445,10.5772,35.0984,34.9852,21.7474,21.5576,1716.15,297.838,1653.76,8.654974920535373,20.0,21.555555555555554
2024-06-06 00:00:43,20.8895,21.5511,10.5857,35.135,34.982,21.7365,21.5544,1710.24,300.464,1653.26,8.644052866493066,20.0,21.555555555555554
2024-06-06 00:00:44,20.8917,21.5609,10.5731,35.1752,34.9852,21.74,21.5609,1713.52,305.387,1652.77,8.653903226796901,20.0,21.555555555555554
2024-06-06 00:00:45,20.8873,21.5478,10.5688,35.2187,34.982,21.7431,21.5511,1716.15,318.517,1652.28,8.651253744778614,20.0,21.555555555555554
2024-06-06 00:00:46,20.8901,21.5544,10.5729,35.2295,34.9787,21.7556,21.5576,1707.28,305.715,1653.07,8.654299675183209,20.0,21.555555555555554
2024-06-06 00:00:47,20.8905,21.5511,10.5752,35.2644,34.9787,21.7513,21.5609,1712.86,318.517,1652.97,8.652182479883173,20.0,21.555555555555554
2024-06-06 00:00:48,20.8787,21.5478,10.5652,35.2966,34.9852,21.7413,21.5609,1704.33,272.892,1653.56,8.653760403647638,20.0,21.555555555555554
2024-06-06 00:00:49,20.8974,21.5445,10.5883,35.293,34.982,21.7404,21.5576,1708.92,292.914,1654.74,8.656241281868041,20.0,21.555555555555554
2024-06-06 00:00:50,20.8826,21.5576,10.5732,35.2736,34.982,21.7325,21.5576,1706.3,313.593,1653.66,8.650843345025299,20.0,21.555555555555554
2024-06-06 00:00:51,20.8953,21.5511,10.5753,35.2771,34.9885,21.7446,21.5544,1706.3,288.319,1652.38,8.653035048257035,20.0,21.555555555555554
2024-06-06 00:00:52,20.9006,21.5576,10.5701,35.2691,34.9918,21.7429,21.5544,1714.18,277.815,1651.3,8.656177607126649,20.0,21.555555555555554
2024-06-06 00:00:53,20.9068,21.5576,10.584,35.2214,34.9852,21.732,21.5609,1715.49,288.647,1653.36,8.660516139246957,20.0,21.555555555555554
2024-06-06 00:00:54,20.9048,21.5609,10.5704,35.1991,34.9852,21.735,21.5609,1708.27,304.731,1652.77,8.667154217336648,20.0,21.555555555555554
2024-06-06 00:00:55,20.8921,21.5511,10.5718,35.1637,34.982,21.7259,21.5544,1702.69,312.28,1653.17,8.657423711220533,20.0,21.555555555555554
2024-06-06 00:00:56,20.9,21.5609,10.5724,35.1387,34.9787,21.7317,21.5544,1711.55,321.142,1652.87,8.661975316042826,20.0,21.555555555555554
2024-06-06 00:00:57,20.89,21.5478,10.5756,35.1265,34.9787,21.7301,21.5609,1707.28,328.692,1651.89,8.64577500732566,20.0,21.555555555555554
2024-06-06 00:00:58,20.8985,21.5511,10.5642,35.0659,34.9852,21.7206,21.5576,1698.09,287.334,1651.98,8.66292761685029,20.0,21.555555555555554
2024-06-06 00:00:59,20.8998,21.5445,10.5761,35.0374,34.9885,21.73,21.5576,1715.49,286.678,1652.58,8.65718511361623,20.0,21.555555555555554
2024-06-06 00:01:00,20.9091,21.5576,10.5743,35.0044,34.982,21.7133,21.5609,1701.05,314.25,1651.89,8.662874771747198,20.0,21.555555555555554
2024-06-06 00:01:01,20.9099,21.5576,10.5813,34.9658,34.982,21.7276,21.5609,1715.49,306.372,1654.74,8.672614845515339,20.0,21.555555555555554
2024-06-06 00:01:02,20.9027,21.5544,10.5711,34.9281,34.982,21.7181,21.5544,1700.39,340.18,1652.18,8.66171280869594,20.0,21.555555555555554
2024-06-06 00:01:03,20.901,21.5544,10.5748,34.8988,34.9754,21.7092,21.5642,1717.46,338.867,1649.82,8.644819545209666,20.0,21.555555555555554
2024-06-06 00:01:04,20.9138,21.5544,10.5886,34.8568,34.9787,21.7228,21.5609,1696.45,338.867,1652.08,8.655823300048585,20.0,21.555555555555554
2024-06-06 00:01:05,20.906,21.5511,10.5799,34.8242,34.982,21.7195,21.5511,1716.8,325.081,1652.67,8.659669273406825,20.0,21.555555555555554
2024-06-06 00:01:06,20.8913,21.5478,10.5762,34.7811,34.982,21.7083,21.5642,1702.36,313.265,1653.56,8.655102917502864,20.0,21.555555555555554
2024-06-06 00:01:07,20.9108,21.5379,10.5815,34.7442,34.9885,21.7157,21.5609,1705.97,299.807,1654.35,8.671158457064625,20.0,21.555555555555554
2024-06-06 00:01:08,20.9061,21.5478,10.5821,34.7242,34.982,21.7139,21.5609,1700.39,282.411,1655.53,8.672890968308517,20.0,21.555555555555554
2024-06-06 00:01:09,20.9116,21.5511,10.5833,34.7004,34.982,21.718,21.5544,1696.12,270.922,1655.92,8.678547232263872,20.0,21.555555555555554
2024-06-06 00:01:10,20.9118,21.5478,10.5826,34.6851,34.9885,21.713,21.5544,1707.28,299.151,1655.73,8.678307612181767,20.0,21.555555555555554
2024-06-06 00:01:11,20.9182,21.5544,10.5764,34.6977,34.982,21.7137,21.5544,1694.81,304.402,1655.82,8.6893660825224,20.0,21.555555555555554
2024-06-06 00:01:12,20.902,21.5609,10.577,34.6738,34.982,21.708,21.5544,1705.97,317.204,1656.12,8.676822195002849,20.0,21.555555555555554
2024-06-06 00:01:13,20.9172,21.5544,10.5769,34.6313,34.9852,21.7136,21.5576,1698.75,329.02,1656.71,8.692775595375597,20.0,21.555555555555554
2024-06-06 00:01:14,20.9118,21.4526,10.582,34.646,34.982,21.7107,21.4526,1707.61,337.882,1657.01,8.685521069735115,20.0,21.555555555555554
2024-06-06 00:01:15,20.9067,21.4427,10.57,34.6503,34.9852,21.7213,21.469,1704.99,330.661,1657.4,8.693368362036129,20.0,21.555555555555554
2024-06-06 00:01:16,20.9179,21.4427,10.5906,34.6576,34.982,21.7164,21.4493,1701.05,317.86,1657.3,8.684938735392716,20.0,21.555555555555554
2024-06-06 00:01:17,20.9083,21.4493,10.5735,34.7034,34.9787,21.7153,21.4559,1697.11,298.822,1656.91,8.689200756742663,20.0,21.555555555555554
2024-06-06 00:01:18,20.911,21.4427,10.5749,34.6981,34.9721,21.7114,21.4427,1706.95,279.128,1656.42,8.687723768028357,20.0,21.555555555555554
2024-06-06 00:01:19,20.9267,21.4526,10.5763,34.7402,34.9852,21.6998,21.4493,1698.42,308.998,1656.22,8.698692811395231,20.0,21.555555555555554
2024-06-06 00:01:20,20.9063,21.4394,10.5667,34.7659,34.982,21.6987,21.4493,1692.51,328.692,1655.73,8.687045403992052,20.0,21.555555555555554
2024-06-06 00:01:21,20.9121,21.4394,10.5689,34.7936,34.9885,21.7036,21.4526,1713.52,307.357,1655.63,8.689545175978358,20.0,21.555555555555554
2024-06-06 00:01:22,20.9102,21.4362,10.5693,34.8209,34.9885,21.6994,21.4591,1712.86,332.302,1655.53,8.687088164876167,20.0,21.555555555555554
2024-06-06 00:01:23,20.9094,21.4526,10.56,34.852,34.9852,21.7066,21.446,1707.28,338.211,1652.67,8.679209108782272,20.0,21.555555555555554
2024-06-06 00:01:24,20.9233,21.4296,10.579,34.8755,34.982,21.7111,21.469,1706.63,303.746,1655.33,8.688894597459049,20.0,21.555555555555554
2024-06-06 00:01:25,20.8994,21.446,10.5656,34.9321,34.982,21.7082,21.4559,1710.89,310.311,1654.45,8.675460452475846,20.0,21.555555555555554
2024-06-06 00:01:26,20.9135,21.4624,10.5729,34.9606,34.982,21.6954,21.4559,1707.28,280.769,1654.05,8.6790703420536,20.0,21.555555555555554
2024-06-06 00:01:27,20.917,21.4526,10.5645,35.0029,34.982,21.7068,21.4526,1704.33,333.944,1652.97,8.683384789874319,20.0,21.555555555555554
2024-06-06 00:01:28,20.9092,21.4559,10.5732,35.0685,34.982,21.693,21.4526,1714.83,328.692,1652.87,8.669020572700209,20.0,21.555555555555554
2024-06-06 00:01:29,20.9254,21.4493,10.5703,35.1096,34.9852,21.7032,21.4559,1713.52,291.929,1650.61,8.673164926899304,20.0,21.555555555555554
2024-06-06 00:01:30,20.9279,21.4624,10.5754,35.1267,34.9787,21.6973,21.4526,1716.47,290.288,1652.18,8.679234760542867,20.0,21.555555555555554
2024-06-06 00:01:31,20.9285,21.446,10.5739,35.1907,34.982,21.6994,21.4559,1715.82,331.318,1651.79,8.678946175191534,20.0,21.555555555555554
2024-06-06 00:01:32,20.9114,21.4526,10.5772,35.2256,34.982,21.7184,21.446,1711.55,335.257,1652.58,8.665990139304023,20.0,21.555555555555554
2024-06-06 00:01:33,20.9096,21.4624,10.5763,35.2633,34.9787,21.7163,21.4591,1709.58,329.348,1652.38,8.664186731022722,20.0,21.555555555555554
2024-06-06 00:01:34,20.9192,21.446,10.5675,35.2998,34.982,21.6989,21.4559,1719.43,280.769,1653.17,8.683764331602921,20.0,21.555555555555554
2024-06-06 00:01:35,20.9239,21.4427,10.5779,35.3148,34.9852,21.7019,21.4526,1716.47,325.738,1652.97,8.6779327733436,20.0,21.555555555555554
2024-06-06 00:01:36,20.9158,21.4493,10.5796,35.3196,34.982,21.6925,21.4559,1705.97,310.311,1654.35,8.676950814083376,20.0,21.555555555555554
2024-06-06 00:01:37,20.9101,21.446,10.585,35.3224,34.9852,21.705,21.4559,1709.25,338.539,1655.43,8.673291116389914,20.0,21.555555555555554
2024-06-06 00:01:38,20.9141,21.4394,10.5757,35.3554,34.9885,21.7039,21.4559,1719.76,329.348,1655.63,8.685512592556915,20.0,21.555555555555554
2024-06-06 00:01:39,20.914,21.4362,10.5883,35.3409,34.9852,21.701,21.4493,1724.02,285.365,1655.43,8.67379512842562,20.0,21.555555555555554
2024-06-06 00:01:40,20.9102,21.446,10.5731,35.3257,34.9754,21.699,21.4559,1713.52,314.906,1655.14,8.681850194811659,20.0,21.555555555555554
2024-06-06 00:01:41,20.902,21.4427,10.5682,35.2929,34.982,21.7091,21.4559,1709.91,329.677,1654.35,8.674936081207292,20.0,21.555555555555554
2024-06-06 00:01:42,20.9187,21.4526,10.5736,35.2677,34.982,21.702,21.4559,1708.6,330.333,1652.67,8.67560304474302,20.0,21.555555555555554
2024-06-06 00:01:43,20.9115,21.446,10.5879,35.2275,34.982,21.7052,21.446,1710.57,333.287,1652.67,8.657572724546794,20.0,21.555555555555554
2024-06-06 00:01:44,20.9032,21.4427,10.5796,35.1789,34.982,21.6981,21.4526,1705.31,318.188,1652.58,8.657101256228726,20.0,21.555555555555554
2024-06-06 00:01:45,20.9077,21.4427,10.593,35.1258,34.9787,21.7079,21.4559,1709.91,303.418,1652.38,8.64859114459852,20.0,21.555555555555554
2024-06-06 00:01:46,20.9068,21.4394,10.5805,35.0704,34.982,21.703,21.4591,1704.33,339.852,1652.28,8.657793433610264,20.0,21.555555555555554
2024-06-06 00:01:47,20.9044,21.4493,10.5879,35.0281,34.982,21.6943,21.446,1709.58,335.585,1651.79,8.647011783783386,20.0,21.555555555555554
2024-06-06 00:01:48,20.8994,21.4493,10.5895,34.9713,34.9885,21.6957,21.4591,1705.64,287.662,1651.59,8.640433524958018,20.0,21.555555555555554
2024-06-06 00:01:49,20.9075,21.4559,10.5855,34.9398,34.982,21.703,21.4559,1699.08,300.135,1651.79,8.651621735298994,20.0,21.555555555555554
2024-06-06 00:01:50,20.8992,21.446,10.5772,34.9022,34.9885,21.6975,21.4591,1696.78,317.204,1651.79,8.651621735298999,20.0,21.555555555555554
2024-06-06 00:01:51,20.9045,21.4526,10.58,34.8663,34.982,21.6957,21.4526,1702.03,308.013,1652.38,8.656808174004823,20.0,21.555555555555554
2024-06-06 00:01:52,20.9065,21.446,10.572,34.8316,34.9852,21.6895,21.4362,1696.45,307.685,1653.17,8.669335711520848,20.0,21.555555555555554
2024-06-06 00:01:53,20.9102,21.4526,10.587,34.7799,34.982,21.6962,21.4559,1708.6,279.128,1655.53,8.672218911666267,20.0,21.555555555555554
2024-06-06 00:01:54,20.9072,21.446,10.5764,34.7432,34.9852,21.6924,21.4493,1702.69,340.837,1656.42,8.683268999211245,20.0,21.555555555555554
2024-06-06 00:01:55,20.9186,21.4427,10.5715,34.7135,34.9852,21.6899,21.4624,1704.99,285.036,1656.91,8.699542240787636,20.0,21.555555555555554
2024-06-06 00:01:56,20.9097,21.4296,10.5788,34.6708,34.9852,21.6799,21.4591,1703.02,327.707,1657.5,8.689014671872766,20.0,21.555555555555554
2024-06-06 00:01:57,20.9224,21.4493,10.5821,34.6406,34.9852,21.691,21.4559,1701.05,288.975,1658.48,8.702062804847264,20.0,21.555555555555554
2024-06-06 00:01:58,20.9155,21.4427,10.579,34.6402,34.982,21.6833,21.4591,1698.75,313.593,1658.88,8.700962880572927,20.0,21.555555555555554
2024-06-06 00:01:59,20.9113,21.4493,10.5861,34.6224,34.982,21.6875,21.4493,1692.51,289.632,1658.78,8.690926936743143,20.0,21.555555555555554
2024-06-06 00:02:00,20.9145,21.4559,10.5704,34.634,34.9852,21.694,21.4493,1696.45,293.242,1658.68,8.706310550072976,20.0,21.555555555555554
2024-06-06 00:02:01,20.9059,21.469,10.5723,34.6193,34.9852,21.7035,21.4526,1698.75,314.25,1658.88,8.698521745531703,20.0,21.555555555555554
2024-06-06 00:02:02,20.9123,21.446,10.5929,34.6232,34.9885,21.6869,21.4559,1694.81,270.594,1657.6,8.679866002307138,20.0,21.555555555555554
2024-06-06 00:02:03,20.9105,21.4559,10.5748,34.6538,34.9852,21.6895,21.4559,1694.81,295.868,1659.07,8.701285952603437,20.0,21.555555555555554
2024-06-06 00:02:04,20.9146,21.4394,10.593,34.6553,34.982,21.6766,21.4526,1696.45,293.899,1659.67,8.692558139466046,20.0,21.555555555555554
2024-06-06 00:02:05,20.9018,21.4263,10.574,34.6819,34.9852,21.6798,21.4526,1701.37,301.777,1660.16,8.700347530600052,20.0,21.555555555555554
2024-06-06 00:02:06,20.9041,21.4427,10.5881,34.723,34.982,21.6559,21.4526,1695.14,284.052,1660.16,8.690406972024062,20.0,21.555555555555554
2024-06-06 00:02:07,20.9219,21.446,10.5983,34.7457,34.9787,21.6788,21.4493,1696.45,327.051,1660.16,8.696809365683176,20.0,21.555555555555554
2024-06-06 00:02:08,20.8979,21.4362,10.5775,34.8143,34.982,21.6658,21.4559,1696.12,285.365,1659.37,8.689976459650405,20.0,21.555555555555554
2024-06-06 00:02:09,20.9043,21.4394,10.5853,34.8457,34.9852,21.6556,21.4493,1698.42,328.035,1659.17,8.687750392030864,20.0,21.555555555555554
2024-06-06 00:02:10,20.9096,21.4427,10.5886,34.8924,34.982,21.6578,21.4559,1698.42,287.006,1658.48,8.685820547646449,20.0,21.555555555555554
2024-06-06 00:02:11,20.9288,21.4427,10.5908,34.9221,34.9852,21.6626,21.4559,1697.44,321.142,1658.19,8.69860590433449,20.0,21.555555555555554
2024-06-06 00:02:12,20.9205,21.4329,10.589,34.9637,34.9852,21.6556,21.4559,1701.37,297.509,1657.3,8.688470805022595,20.0,21.555555555555554
2024-06-06 00:02:13,20.9116,21.4362,10.5802,35.0116,34.9787,21.6557,21.4591,1698.09,315.234,1656.71,8.685293636167556,20.0,21.555555555555554
2024-06-06 00:02:14,20.9129,21.4329,10.5827,35.0496,34.9852,21.6707,21.4493,1696.45,306.044,1657.4,8.687901733967868,20.0,21.555555555555554
2024-06-06 00:02:15,20.9038,21.446,10.5823,35.0895,34.9787,21.6633,21.4559,1699.08,307.028,1657.4,8.680584862553415,20.0,21.555555555555554
2024-06-06 00:02:16,20.9065,21.4526,10.5691,35.1302,34.982,21.6502,21.4559,1701.05,284.38,1658.09,8.697576498045008,20.0,21.555555555555554
2024-06-06 00:02:17,20.918,21.4427,10.5787,35.1562,34.982,21.6487,21.4591,1696.78,340.508,1657.5,8.696079663620207,20.0,21.555555555555554
2024-06-06 00:02:18,20.9266,21.4394,10.5807,35.1744,34.982,21.6552,21.4559,1704.33,291.273,1657.5,8.701630728564629,20.0,21.555555555555554
2024-06-06 00:02:19,20.9201,21.446,10.5838,35.204,34.982,21.6429,21.4559,1703.67,327.707,1656.32,8.687367374385195,20.0,21.555555555555554
2024-06-06 00:02:20,20.9308,21.446,10.5923,35.2523,34.9787,21.6588,21.446,1700.39,287.991,1657.89,8.697452785335612,20.0,21.555555555555554
2024-06-06 00:02:21,20.9134,21.446,10.5785,35.2908,34.9754,21.6576,21.4493,1700.72,313.265,1655.43,8.681523312973058,20.0,21.555555555555554
2024-06-06 00:02:22,20.9156,21.4427,10.5827,35.3253,34.9885,21.6648,21.4591,1697.76,318.845,1658.58,8.696359529240297,20.0,21.555555555555554
2024-06-06 00:02:23,20.917,21.4493,10.5751,35.324,34.9852,21.6767,21.4559,1697.76,303.089,1654.94,8.684832020171536,20.0,21.555555555555554
2024-06-06 00:02:24,20.9105,21.4427,10.568,35.3096,34.982,21.6654,21.4493,1695.14,317.532,1655.63,8.688957090896064,20.0,21.555555555555554
2024-06-06 00:02:25,20.9149,21.4329,10.5814,35.3123,34.9852,21.6676,21.4526,1702.03,285.693,1655.92,8.682916629512954,20.0,21.555555555555554
2024-06-06 00:02:26,20.9288,21.4394,10.5905,35.2741,34.982,21.6681,21.4526,1703.34,334.6,1654.84,8.68128424345593,20.0,21.555555555555554
2024-06-06 00:02:27,20.9176,21.4559,10.5842,35.2417,34.982,21.663,21.4559,1710.57,339.524,1653.95,8.672502888509731,20.0,21.555555555555554
2024-06-06 00:02:28,20.9397,21.4394,10.5905,35.2114,34.9852,21.6636,21.446,1708.6,270.266,1653.46,8.683190091326692,20.0,21.555555555555554
2024-06-06 00:02:29,20.9238,21.4493,10.5852,35.1817,34.9852,21.6552,21.4559,1707.94,336.241,1653.66,8.675345704587901,20.0,21.555555555555554
2024-06-06 00:02:30,20.9145,21.4493,10.5761,35.1644,34.9787,21.6574,21.4559,1711.55,278.8,1654.54,8.679794401459938,20.0,21.555555555555554
2024-06-06 00:02:31,20.9188,21.4394,10.5893,35.1012,34.982,21.6516,21.4526,1707.28,331.318,1655.04,8.674943007669798,20.0,21.555555555555554
2024-06-06 00:02:32,20.9212,21.4427,10.5822,35.0766,34.9787,21.6363,21.4559,1705.97,317.86,1657.3,8.694778072218798,20.0,21.555555555555554
2024-06-06 00:02:33,20.913,21.3377,10.5715,35.037,34.9852,21.6402,21.3574,1704.33,300.792,1657.4,8.697405256609619,20.0,21.555555555555554
2024-06-06 00:02:34,20.9298,21.3442,10.5849,34.9813,34.9787,21.628,21.3377,1703.34,314.25,1657.7,8.701839527157196,20.0,21.555555555555554
2024-06-06 00:02:35,20.9093,21.3475,10.5727,34.9197,34.9852,21.6252,21.3607,1703.34,310.967,1657.5,8.693808773415675,20.0,21.555555555555554
2024-06-06 00:02:36,20.9176,21.3541,10.5807,34.897,34.982,21.6117,21.3442,1704.33,312.608,1657.3,8.693012037403868,20.0,21.555555555555554
2024-06-06 00:02:37,20.9266,21.3377,10.5822,34.8258,34.9787,21.6203,21.3508,1695.79,284.708,1657.4,8.699844213747753,20.0,21.555555555555554
2024-06-06 00:02:38,20.9169,21.3508,10.5658,34.7694,34.982,21.63,21.3475,1693.17,343.462,1657.4,8.705479045756588,20.0,21.555555555555554
2024-06-06 00:02:39,20.9287,21.3508,10.5697,34.7349,34.9852,21.6273,21.3574,1693.17,277.487,1657.5,8.71264875140887,20.0,21.555555555555554
2024-06-06 00:02:40,20.8997,21.341,10.5758,34.6823,34.9852,21.6331,21.3574,1686.93,332.302,1656.81,8.679512483272765,20.0,21.555555555555554
2024-06-06 00:02:41,20.9264,21.3508,10.579,34.6255,34.9852,21.6322,21.3541,1694.15,290.288,1656.61,8.69821928797291,20.0,21.555555555555554
2024-06-06 00:02:42,20.9245,21.3442,10.5786,34.6092,34.982,21.6197,21.3508,1708.27,307.357,1656.32,8.69543590246527,20.0,21.555555555555554
2024-06-06 00:02:43,20.9137,21.341,10.581,34.6212,34.9852,21.6294,21.3541,1705.97,305.059,1654.74,8.67605749223093,20.0,21.555555555555554
2024-06-06 00:02:44,20.9093,21.3344,10.567,34.5834,34.982,21.6326,21.3607,1706.63,317.204,1653.46,8.677400850454926,20.0,21.555555555555554
2024-06-06 00:02:45,20.9209,21.3574,10.5813,34.5653,34.9787,21.6234,21.3639,1709.58,300.464,1653.76,8.676709492070499,20.0,21.555555555555554
2024-06-06 00:02:46,20.9186,21.3508,10.5805,34.5838,34.982,21.6285,21.3574,1707.94,341.165,1654.35,8.67854581094362,20.0,21.555555555555554
2024-06-06 00:02:47,20.9161,21.3442,10.5914,34.5713,34.9787,21.6267,21.3541,1703.34,283.395,1654.74,8.669340132785889,20.0,21.555555555555554
2024-06-06 00:02:48,20.9102,21.3508,10.571,34.5712,34.9852,21.6112,21.3574,1703.67,335.913,1654.84,8.682039992062489,20.0,21.555555555555554
2024-06-06 00:02:49,20.9199,21.3475,10.5722,34.5838,34.982,21.6112,21.3574,1701.05,297.181,1654.25,8.68607966584733,20.0,21.555555555555554
2024-06-06 00:02:50,20.9044,21.3508,10.5771,34.6121,34.982,21.5975,21.3541,1707.94,333.287,1654.54,8.67047519173153,20.0,21.555555555555554
2024-06-06 00:02:51,20.9141,21.3442,10.5813,34.6226,34.9852,21.6063,21.3574,1708.27,309.326,1654.64,8.675617138698763,20.0,21.555555555555554
2024-06-06 00:02:52,20.9148,21.3377,10.583,34.6815,34.9852,21.6042,21.3574,1705.64,311.295,1654.15,8.672208597580054,20.0,21.555555555555554
2024-06-06 00:02:53,20.9147,21.3508,10.5859,34.6889,34.9885,21.6029,21.3541,1707.94,329.02,1653.76,8.667646427492153,20.0,21.555555555555554
2024-06-06 00:02:54,20.9082,21.3541,10.5883,34.739,34.9852,21.6058,21.3541,1696.45,301.777,1653.66,8.659654125004998,20.0,21.555555555555554
2024-06-06 00:02:55,20.8962,21.3475,10.5727,34.7815,34.9852,21.6146,21.3541,1705.64,310.639,1650.7,8.647169044928063,20.0,21.555555555555554
2024-06-06 00:02:56,20.9061,21.3442,10.5873,34.8332,34.982,21.6059,21.3639,1701.7,314.25,1654.94,8.665433300432799,20.0,21.555555555555554
2024-06-06 00:02:57,20.9099,21.3442,10.59,34.8576,34.982,21.628,21.3607,1715.16,296.525,1654.74,8.66530971711885,20.0,21.555555555555554
2024-06-06 00:02:58,20.8944,21.3442,10.572,34.9195,34.9754,21.613,21.3574,1717.13,349.699,1653.66,8.661751929762074,20.0,21.555555555555554
2024-06-06 00:02:59,20.9146,21.341,10.5871,34.957,34.982,21.6203,21.3607,1712.53,288.647,1653.26,8.663935245123845,20.0,21.555555555555554
2024-06-06 00:03:00,20.9068,21.341,10.5873,35.0165,34.9852,21.6132,21.3574,1696.12,298.166,1653.26,8.657223893687291,20.0,21.555555555555554
2024-06-06 00:03:01,20.9044,21.3508,10.5867,35.0644,34.9787,21.6236,21.3574,1699.08,330.005,1653.46,8.656760948216426,20.0,21.555555555555554
2024-06-06 00:03:02,20.9216,21.3442,10.5885,35.1303,34.9852,21.6163,21.3574,1696.12,287.006,1653.36,8.669157526877667,20.0,21.555555555555554
2024-06-06 00:03:03,20.8991,21.3574,10.5661,35.1755,34.9885,21.6303,21.3541,1703.67,324.425,1653.46,8.669597960584266,20.0,21.555555555555554
2024-06-06 00:03:04,20.9093,21.3442,10.5811,35.2177,34.982,21.6099,21.3607,1706.63,304.074,1654.35,8.670235037829762,20.0,21.555555555555554
2024-06-06 00:03:05,20.9118,21.3541,10.5979,35.2461,34.9885,21.631,21.3508,1715.49,321.799,1654.35,8.658230587776416,20.0,21.555555555555554
2024-06-06 00:03:06,20.9197,21.3541,10.5847,35.3027,34.9852,21.62,21.3278,1714.83,285.036,1657.01,8.6898933431153,20.0,21.555555555555554
2024-06-06 00:03:07,20.916,21.3541,10.5851,35.3227,34.982,21.6204,21.3541,1717.79,330.005,1654.35,8.67250161231536,20.0,21.555555555555554
2024-06-06 00:03:08,20.9292,21.3344,10.5977,35.3485,34.9951,21.6178,21.3574,1718.44,287.991,1654.05,8.671432531857612,20.0,21.555555555555554
2024-06-06 00:03:09,20.8993,21.3245,10.569,35.3752,34.9787,21.6232,21.3541,1712.86,330.99,1653.26,8.666284218126645,20.0,21.555555555555554
2024-06-06 00:03:10,20.9219,21.3442,10.5837,35.4028,34.982,21.6219,21.3508,1706.95,342.15,1653.95,8.676531379990251,20.0,21.555555555555554
2024-06-06 00:03:11,20.9175,21.3377,10.5874,35.408,34.9852,21.6163,21.3508,1711.88,295.54,1654.05,8.670257484135147,20.0,21.555555555555554
2024-06-06 00:03:12,20.9072,21.3574,10.5802,35.4111,34.982,21.6148,21.3508,1713.85,332.302,1653.26,8.663515785659056,20.0,21.555555555555554
2024-06-06 00:03:13,20.9202,21.3508,10.5909,35.428,34.982,21.6141,21.3574,1714.5,308.013,1651.79,8.657740398219715,20.0,21.555555555555554
2024-06-06 00:03:14,20.9109,21.3442,10.5833,35.4199,34.9885,21.5959,21.3574,1707.94,284.38,1650.9,8.65165139984095,20.0,21.555555555555554
2024-06-06 00:03:15,20.9164,21.341,10.6047,35.4135,34.9852,21.615,21.3541,1711.55,275.846,1650.9,8.638331629782318,20.0,21.555555555555554
2024-06-06 00:03:16,20.9102,21.3475,10.5877,35.4081,34.982,21.6133,21.3541,1711.22,300.792,1651.3,8.649474212241895,20.0,21.555555555555554
2024-06-06 00:03:17,20.9026,21.3442,10.5908,35.378,34.982,21.5985,21.3574,1701.05,314.578,1652.28,8.645636319756568,20.0,21.555555555555554
2024-06-06 00:03:18,20.9059,21.3442,10.581,35.3546,34.9852,21.5985,21.3574,1719.43,300.792,1653.26,8.661754055906972,20.0,21.555555555555554
2024-06-06 00:03:19,20.9158,21.3541,10.5793,35.3009,34.9885,21.591,21.3574,1702.03,315.234,1653.36,8.672010023765464,20.0,21.555555555555554
2024-06-06 00:03:20,20.899,21.341,10.589,35.2382,34.982,21.5989,21.3574,1715.49,293.899,1654.35,8.654956646852774,20.0,21.555555555555554
2024-06-06 00:03:21,20.8949,21.341,10.5742,35.173,34.982,21.5844,21.3607,1696.78,298.494,1654.84,8.66650515959448,20.0,21.555555555555554
2024-06-06 00:03:22,20.9022,21.3475,10.5808,35.1013,34.982,21.5946,21.3574,1701.37,321.142,1658.09,8.684114580738076,20.0,21.555555555555554
2024-06-06 00:03:23,20.8952,21.3475,10.5832,34.9937,34.9852,21.5961,21.3541,1701.05,293.242,1655.73,8.663856648803243,20.0,21.555555555555554
2024-06-06 00:03:24,20.9066,21.3541,10.6022,34.9087,34.9787,21.5843,21.3508,1697.76,292.914,1655.73,8.65747133940343,20.0,21.555555555555554
2024-06-06 00:03:25,20.8944,21.3508,10.5853,34.8223,34.9852,21.5821,21.3574,1706.95,289.632,1660.75,8.687680668178897,20.0,21.555555555555554
2024-06-06 00:03:26,20.9046,21.3442,10.5836,34.7558,34.9852,21.5909,21.3574,1688.57,279.128,1661.73,8.70284150465519,20.0,21.555555555555554
2024-06-06 00:03:27,20.8823,21.3541,10.5703,34.6594,34.982,21.5913,21.3541,1691.2,317.532,1661.93,8.696299082788606,20.0,21.555555555555554
2024-06-06 00:03:28,20.8857,21.3442,10.5822,34.6038,34.982,21.5842,21.3607,1685.95,291.929,1665.47,8.707639191213303,20.0,21.555555555555554
2024-06-06 00:03:29,20.8973,21.3475,10.5722,34.5396,34.982,21.5867,21.3574,1696.45,325.081,1660.65,8.700640252039,20.0,21.555555555555554
2024-06-06 00:03:30,20.8838,21.341,10.5747,34.506,34.9885,21.5809,21.3508,1698.09,318.188,1659.27,8.679938523130636,20.0,21.555555555555554
2024-06-06 00:03:31,20.9,21.341,10.5705,34.4422,34.9885,21.5845,21.3574,1682.34,295.868,1657.79,8.68935721715783,20.0,21.555555555555554
2024-06-06 00:03:32,20.8894,21.341,10.5707,34.4094,34.982,21.5817,21.341,1700.06,285.693,1656.71,8.674617132578556,20.0,21.555555555555554
2024-06-06 00:03:33,20.8843,21.3475,10.5697,34.376,34.9852,21.5777,21.3541,1690.54,329.348,1655.14,8.662953054474109,20.0,21.555555555555554
2024-06-06 00:03:34,20.8799,21.3377,10.5556,34.3086,34.9852,21.586,21.3607,1677.41,347.73,1653.36,8.661774593756276,20.0,21.555555555555554
2024-06-06 00:03:35,20.8772,21.3508,10.5629,34.286,34.9852,21.5835,21.3574,1704.33,337.882,1658.68,8.681228807399153,20.0,21.555555555555554
2024-06-06 00:03:36,20.8725,21.3607,10.5523,34.2508,34.9787,21.5689,21.3574,1692.84,289.632,1655.14,8.667656342735901,20.0,21.555555555555554
2024-06-06 00:03:37,20.8883,21.3442,10.5604,34.2328,34.9885,21.5827,21.3607,1683.32,308.669,1653.56,8.665843028344641,20.0,21.555555555555554
2024-06-06 00:03:38,20.8783,21.3607,10.5662,34.2215,34.9852,21.5684,21.3574,1693.17,321.142,1652.28,8.645887846250089,20.0,21.555555555555554
2024-06-06 00:03:39,20.8933,21.3311,10.5648,34.1885,34.9885,21.57,21.3508,1707.61,291.601,1651.49,8.655497552830512,20.0,21.555555555555554
2024-06-06 00:03:40,20.8701,21.3508,10.5491,34.1827,34.9754,21.5725,21.3541,1691.86,294.555,1651.69,8.650259840542045,20.0,21.555555555555554
2024-06-06 00:03:41,20.8826,21.3344,10.5671,34.2067,34.9885,21.5894,21.3574,1687.59,337.554,1652.08,8.647691594511606,20.0,21.555555555555554
2024-06-06 00:03:42,20.8713,21.3245,10.5454,34.2255,34.9885,21.5811,21.3574,1688.57,288.319,1654.64,8.66982376630629,20.0,21.555555555555554
2024-06-06 00:03:43,20.8741,21.3311,10.5581,34.2587,34.982,21.557,21.3541,1699.41,305.387,1655.92,8.66821192723236,20.0,21.555555555555554
2024-06-06 00:03:44,20.8697,21.3574,10.565,34.2836,34.982,21.5741,21.3541,1708.92,313.265,1657.01,8.664416442457693,20.0,21.555555555555554
2024-06-06 00:03:45,20.8875,21.3278,10.5603,34.3273,34.982,21.5769,21.3574,1713.19,307.685,1657.5,8.685902711222095,20.0,21.555555555555554
2024-06-06 00:03:46,20.8873,21.3245,10.5549,34.3639,34.9852,21.5649,21.3607,1691.2,323.768,1657.6,8.690800577769851,20.0,21.555555555555554
2024-06-06 00:03:47,20.8902,21.2392,10.5541,34.4188,34.9852,21.5604,21.2556,1688.57,291.601,1656.32,8.68719928005019,20.0,21.555555555555554
2024-06-06 00:03:48,20.8928,21.272,10.557,34.4845,34.982,21.5553,21.2556,1696.45,306.7,1655.92,8.684849247526978,20.0,21.555555555555554
2024-06-06 00:03:49,20.869,21.2359,10.5513,34.5425,34.982,21.56,21.2622,1704.66,336.57,1655.63,8.668122076551928,20.0,21.555555555555554
2024-06-06 00:03:50,20.875,21.2458,10.5534,34.5901,34.9852,21.5659,21.2589,1696.78,337.554,1658.48,8.686325488284819,20.0,21.555555555555554
2024-06-06 00:03:51,20.873,21.2556,10.5469,34.6658,34.9852,21.5526,21.2523,1702.69,279.456,1655.82,8.676174660575008,20.0,21.555555555555554
2024-06-06 00:03:52,20.8711,21.249,10.5532,34.723,34.9885,21.5616,21.249,1708.92,301.12,1654.94,8.66467750615727,20.0,21.555555555555554
2024-06-06 00:03:53,20.8751,21.2654,10.5455,34.7893,34.9852,21.5577,21.2589,1702.69,315.562,1653.95,8.669313666087648,20.0,21.555555555555554
2024-06-06 00:03:54,20.8628,21.2392,10.5409,34.8754,34.982,21.5705,21.2523,1700.39,290.288,1652.38,8.654628145794991,20.0,21.555555555555554
2024-06-06 00:03:55,20.8625,21.2523,10.5354,34.9486,34.9918,21.564,21.2523,1699.73,321.471,1651.0,8.651756570435609,20.0,21.555555555555554
2024-06-06 00:03:56,20.8728,21.2523,10.5563,35.019,34.9754,21.5586,21.2556,1706.3,327.707,1650.8,8.641829199032331,20.0,21.555555555555554
2024-06-06 00:03:57,20.8776,21.249,10.5431,35.0789,34.9885,21.5539,21.2589,1707.61,287.662,1651.89,8.662623304623345,20.0,21.555555555555554
2024-06-06 00:03:58,20.8722,21.2523,10.5366,35.1309,34.9852,21.5565,21.2589,1709.25,340.18,1651.39,8.66092303771154,20.0,21.555555555555554
2024-06-06 00:03:59,20.8676,21.2523,10.5345,35.1883,34.982,21.5604,21.2523,1711.22,330.661,1652.38,8.664019036545048,20.0,21.555555555555554
2024-06-06 00:04:00,20.8797,21.249,10.548,35.2345,34.9885,21.5606,21.2556,1710.57,285.036,1652.38,8.662845175201282,20.0,21.555555555555554
2024-06-06 00:04:01,20.8566,21.249,10.5405,35.275,34.9852,21.5674,21.2523,1712.21,330.005,1651.49,8.645106095246634,20.0,21.555185185185184
2024-06-06 00:04:02,20.8705,21.2523,10.5443,35.3141,34.982,21.5542,21.2589,1713.85,291.601,1651.59,8.654094090672219,20.0,21.55481481481481
2024-06-06 00:04:03,20.855,21.2458,10.5466,35.3809,34.9885,21.5639,21.2589,1713.19,319.501,1653.76,8.65052730551081,20.0,21.554444444444442
2024-06-06 00:04:04,20.856,21.2523,10.5307,35.3983,34.982,21.5649,21.2523,1716.15,303.089,1653.95,8.665704809136345,20.0,21.554074074074073
2024-06-06 00:04:05,20.8697,21.249,10.5354,35.4596,34.9852,21.5538,21.2556,1707.61,333.944,1653.95,8.673258230662324,20.0,21.5537037037037
2024-06-06 00:04:06,20.8575,21.2523,10.5409,35.4705,34.982,21.5635,21.2589,1709.25,289.304,1653.36,8.655314527275076,20.0,21.55333333333333
2024-06-06 00:04:07,20.8658,21.2425,10.5336,35.4902,34.9852,21.5695,21.2589,1707.61,325.081,1653.36,8.668402454172064,20.0,21.55296296296296
