TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 00:04:08,20.8535,21.2589,10.5333,35.4943,34.982,21.5645,21.249,1704.99,288.647,1651.0,8.645975942734125,20.0,21.55259259259259
2024-06-06 00:04:09,20.8556,21.249,10.5387,35.4859,34.9852,21.5636,21.2556,1704.66,332.302,1653.17,8.654571542134542,20.0,21.55222222222222
2024-06-06 00:04:10,20.8658,21.2523,10.5409,35.479,34.9852,21.5598,21.2589,1718.44,347.073,1652.87,8.659710769260101,20.0,21.55185185185185
2024-06-06 00:04:11,20.8603,21.2458,10.5487,35.4699,34.9787,21.5568,21.249,1715.49,274.533,1652.87,8.648555779552577,20.0,21.55148148148148
2024-06-06 00:04:12,20.8703,21.249,10.5365,35.4235,34.9787,21.5713,21.249,1720.41,334.6,1654.74,8.676981129154626,20.0,21.55111111111111
2024-06-06 00:04:13,20.8666,21.2622,10.5541,35.3784,34.982,21.5733,21.2458,1712.86,316.875,1653.76,8.653967913359999,20.0,21.55074074074074
2024-06-06 00:04:14,20.8586,21.2326,10.5382,35.3298,34.9885,21.5713,21.2523,1713.85,291.601,1651.39,8.648185893261957,20.0,21.55037037037037
2024-06-06 00:04:15,20.8597,21.2326,10.5453,35.2615,34.9885,21.5652,21.2753,1716.15,316.219,1650.51,8.63855226882001,20.0,21.549999999999997
2024-06-06 00:04:16,20.8426,21.2523,10.541,35.1507,34.982,21.5675,21.2589,1703.67,300.792,1649.92,8.62474781789896,20.0,21.549629629629628
2024-06-06 00:04:17,20.8485,21.272,10.5367,35.0761,34.982,21.5737,21.2556,1700.39,307.357,1647.36,8.619892177908211,20.0,21.54925925925926
2024-06-06 00:04:18,20.8511,21.2589,10.5322,35.0194,34.982,21.5468,21.2589,1707.28,305.059,1650.41,8.64179750932468,20.0,21.548888888888886
2024-06-06 00:04:19,20.8591,21.2523,10.5402,34.94,34.9918,21.5617,21.2589,1708.92,332.959,1650.8,8.64383960857799,20.0,21.548518518518517
2024-06-06 00:04:20,20.8584,21.2326,10.5369,34.8852,34.982,21.5646,21.2556,1698.42,284.052,1654.25,8.66408682809158,20.0,21.548148148148147
2024-06-06 00:04:21,20.8595,21.2359,10.5479,34.804,34.9885,21.5709,21.2523,1702.69,291.601,1650.02,8.63364330369439,20.0,21.547777777777775
2024-06-06 00:04:22,20.8515,21.2523,10.5433,34.7663,34.982,21.5673,21.2654,1705.64,297.509,1649.13,8.626141226284252,20.0,21.547407407407405
2024-06-06 00:04:23,20.8492,21.2359,10.543,34.6972,34.9885,21.5712,21.2622,1692.18,306.372,1648.44,8.620859081626872,20.0,21.547037037037036
2024-06-06 00:04:24,20.849,21.2425,10.5367,34.6614,34.9852,21.5666,21.2589,1699.08,315.562,1647.85,8.622874213852851,20.0,21.546666666666663
2024-06-06 00:04:25,20.8337,21.2589,10.5254,34.6235,34.9885,21.5785,21.2622,1704.66,330.99,1648.44,8.622615675140624,20.0,21.546296296296294
2024-06-06 00:04:26,20.8515,21.249,10.5372,34.5723,34.982,21.5622,21.2589,1693.83,287.334,1650.51,8.638468516471157,20.0,21.545925925925925
2024-06-06 00:04:27,20.8436,21.2687,10.5348,34.553,34.982,21.5644,21.2556,1695.47,326.722,1651.79,8.640557851661532,20.0,21.545555555555552
2024-06-06 00:04:28,20.856,21.2556,10.529,34.5223,34.9852,21.5564,21.2589,1696.12,328.035,1654.15,8.668179618963709,20.0,21.545185185185183
2024-06-06 00:04:29,20.8548,21.2523,10.524,34.5041,34.9754,21.5672,21.2589,1707.61,321.799,1654.54,8.673413681285535,20.0,21.544814814814814
2024-06-06 00:04:30,20.8532,21.249,10.5323,34.4877,34.9852,21.5559,21.2589,1694.81,299.479,1654.94,8.66719682040905,20.0,21.544444444444444
2024-06-06 00:04:31,20.8449,21.2458,10.5365,34.5045,34.982,21.5515,21.2589,1690.87,298.494,1653.07,8.646918037031222,20.0,21.54407407407407
2024-06-06 00:04:32,20.8458,21.2622,10.5348,34.4914,34.9885,21.5663,21.2556,1690.87,305.059,1656.32,8.666103441007488,20.0,21.543703703703702
2024-06-06 00:04:33,20.843,21.2392,10.5246,34.5037,34.982,21.565,21.2556,1696.45,326.394,1657.7,8.679548470939194,20.0,21.543333333333333
2024-06-06 00:04:34,20.8311,21.2589,10.521,34.5287,34.9852,21.5542,21.249,1712.86,323.112,1659.96,8.68439035543212,20.0,21.54296296296296
2024-06-06 00:04:35,20.8366,21.2622,10.525,34.5428,34.982,21.552,21.2556,1705.97,298.822,1661.14,8.691828121779674,20.0,21.54259259259259
2024-06-06 00:04:36,20.8281,21.2589,10.5246,34.5649,34.9787,21.5473,21.2589,1691.2,278.472,1665.08,8.705600139603499,20.0,21.54222222222222
2024-06-06 00:04:37,20.8334,21.2523,10.5305,34.6088,34.9918,21.5328,21.2556,1694.15,331.974,1661.14,8.684494739505393,20.0,21.54185185185185
2024-06-06 00:04:38,20.837,21.2458,10.5327,34.6489,34.982,21.5364,21.2589,1713.52,328.692,1660.85,8.68415848842111,20.0,21.54148148148148
2024-06-06 00:04:39,20.8292,21.249,10.5146,34.69,34.9885,21.5216,21.249,1720.74,287.334,1660.55,8.691268832006346,20.0,21.54111111111111
2024-06-06 00:04:40,20.831,21.249,10.527,34.7185,34.9852,21.5167,21.2589,1697.11,316.875,1660.26,8.680820788522178,20.0,21.540740740740738
2024-06-06 00:04:41,20.8242,21.2425,10.508,34.7711,34.9852,21.5232,21.2589,1698.42,305.387,1659.57,8.687486934769133,20.0,21.54037037037037
2024-06-06 00:04:42,20.8291,21.2458,10.5116,34.834,34.9852,21.5218,21.2523,1712.53,287.662,1658.29,8.681880326699538,20.0,21.54
2024-06-06 00:04:43,20.8293,21.2523,10.5135,34.889,34.9951,21.5245,21.2523,1715.49,326.722,1659.47,8.686626628547154,20.0,21.539629629629626
2024-06-06 00:04:44,20.8323,21.2556,10.5239,34.9628,34.9918,21.5309,21.2556,1707.61,343.134,1659.96,8.682958413588262,20.0,21.539259259259257
2024-06-06 00:04:45,20.8393,21.2458,10.5218,35.009,34.9787,21.5144,21.2556,1704.0,267.968,1658.88,8.684969237199356,20.0,21.538888888888888
2024-06-06 00:04:46,20.8425,21.2589,10.5213,35.0668,34.982,21.5147,21.2556,1710.89,315.891,1657.89,8.682898842966182,20.0,21.538518518518515
2024-06-06 00:04:47,20.8275,21.2556,10.5218,35.1154,34.9721,21.5074,21.2589,1716.15,330.333,1657.2,8.666250860486226,20.0,21.538148148148146
2024-06-06 00:04:48,20.832,21.2556,10.5162,35.1713,34.982,21.5122,21.2589,1711.55,295.54,1657.01,8.673749564480781,20.0,21.537777777777777
2024-06-06 00:04:49,20.8248,21.2523,10.5203,35.2525,34.982,21.5155,21.2589,1708.27,319.829,1657.1,8.664718874137396,20.0,21.537407407407404
2024-06-06 00:04:50,20.8426,21.2556,10.5226,35.3037,34.982,21.5052,21.2556,1710.24,308.013,1657.2,8.678275990977601,20.0,21.537037037037035
2024-06-06 00:04:51,20.8303,21.249,10.5121,35.4,34.9787,21.512,21.2654,1708.27,295.54,1657.4,8.677809497534144,20.0,21.536666666666665
2024-06-06 00:04:52,20.8283,21.2523,10.5122,35.4386,34.9885,21.5201,21.2556,1710.89,327.051,1657.4,8.67604335615824,20.0,21.536296296296296
2024-06-06 00:04:53,20.8414,21.2622,10.519,35.5037,34.9852,21.5045,21.2687,1714.83,297.838,1657.3,8.680817987491183,20.0,21.535925925925923
2024-06-06 00:04:54,20.8345,21.2556,10.5127,35.5398,34.982,21.5106,21.2556,1717.46,286.349,1657.6,8.681884693161793,20.0,21.535555555555554
2024-06-06 00:04:55,20.8326,21.2392,10.5164,35.573,34.9852,21.5209,21.2556,1708.6,320.486,1656.42,8.670997371903733,20.0,21.535185185185185
2024-06-06 00:04:56,20.8352,21.249,10.5061,35.5851,34.982,21.5088,21.2556,1711.88,318.517,1655.43,8.676651196627935,20.0,21.534814814814812
2024-06-06 00:04:57,20.8348,21.2523,10.5219,35.6005,34.982,21.5122,21.2556,1707.28,288.319,1654.25,8.656867805011444,20.0,21.534444444444443
2024-06-06 00:04:58,20.8536,21.249,10.5251,35.6062,34.9852,21.5067,21.2654,1712.86,330.99,1655.23,8.675098979934265,20.0,21.534074074074073
2024-06-06 00:04:59,20.8377,21.249,10.5146,35.5872,34.9787,21.5161,21.2589,1725.99,305.059,1655.82,8.673654006699707,20.0,21.5337037037037
2024-06-06 00:05:00,20.8314,21.2523,10.5227,35.5486,34.9852,21.5161,21.2392,1736.17,301.777,1655.14,8.657997804341148,20.0,21.53333333333333
2024-06-06 00:05:01,20.8359,21.2589,10.516,35.535,34.9885,21.5293,21.2622,1716.47,309.326,1654.94,8.666357048991793,20.0,21.532962962962962
2024-06-06 00:05:02,20.8313,21.249,10.5136,35.479,34.982,21.5203,21.2654,1708.92,309.326,1654.94,8.664509551873817,20.0,21.53259259259259
2024-06-06 00:05:03,20.8419,21.249,10.5271,35.4145,34.9852,21.5181,21.2556,1719.43,294.555,1653.66,8.65537460330057,20.0,21.53222222222222
2024-06-06 00:05:04,20.8242,21.2425,10.5111,35.3493,34.982,21.5253,21.2786,1729.27,300.135,1651.98,8.64515630524939,20.0,21.53185185185185
2024-06-06 00:05:05,20.8348,21.1604,10.5123,35.2697,34.982,21.5161,21.1702,1709.91,337.882,1651.59,8.650993226062235,20.0,21.531481481481478
2024-06-06 00:05:06,20.8116,21.1505,10.5096,35.2084,34.9787,21.5242,21.1604,1722.38,336.898,1651.2,8.63177400521856,20.0,21.53111111111111
2024-06-06 00:05:07,20.8349,21.1571,10.5232,35.1476,34.9885,21.5151,21.1604,1725.34,290.617,1651.69,8.642465303528478,20.0,21.53074074074074
2024-06-06 00:05:08,20.8361,21.1801,10.5252,35.112,34.982,21.5102,21.1637,1723.37,310.311,1651.2,8.639231080412353,20.0,21.530370370370367
2024-06-06 00:05:09,20.8391,21.1571,10.5039,35.0637,34.982,21.5169,21.1604,1705.31,315.234,1650.9,8.658018082384688,20.0,21.529999999999998
2024-06-06 00:05:10,20.819,21.1604,10.5022,35.0372,34.982,21.522,21.167,1716.15,288.647,1650.7,8.641556991593342,20.0,21.52962962962963
2024-06-06 00:05:11,20.8497,21.1637,10.5218,34.9869,34.982,21.5214,21.167,1717.79,327.051,1654.05,8.668410980571284,20.0,21.52925925925926
2024-06-06 00:05:12,20.8353,21.144,10.5099,34.9596,34.982,21.5169,21.1637,1710.24,292.586,1650.61,8.648288972217177,20.0,21.528888888888886
2024-06-06 00:05:13,20.8389,21.1407,10.5141,34.9391,34.9754,21.5164,21.1637,1708.27,285.365,1648.83,8.638460748177067,20.0,21.528518518518517
2024-06-06 00:05:14,20.8309,21.1473,10.5031,34.918,34.982,21.5326,21.167,1711.22,338.867,1651.49,8.65491093828949,20.0,21.528148148148148
2024-06-06 00:05:15,20.8218,21.1571,10.5101,34.9168,34.982,21.5202,21.1604,1713.85,314.25,1652.38,8.64607572743335,20.0,21.527777777777775
2024-06-06 00:05:16,20.8325,21.1604,10.5165,34.8891,34.982,21.5071,21.167,1710.24,290.288,1652.97,8.652769620124936,20.0,21.527407407407406
2024-06-06 00:05:17,20.8297,21.1571,10.505,34.8909,34.9852,21.5048,21.1604,1703.67,303.746,1654.25,8.666772976214423,20.0,21.527037037037037
2024-06-06 00:05:18,20.842,21.1571,10.5105,34.8685,34.9852,21.5121,21.1637,1706.3,315.562,1655.23,8.677618735652892,20.0,21.526666666666664
2024-06-06 00:05:19,20.8332,21.1604,10.5113,34.8901,34.982,21.5106,21.167,1700.06,318.188,1655.73,8.672174354468796,20.0,21.526296296296294
2024-06-06 00:05:20,20.8424,21.1571,10.5125,34.9035,34.9885,21.4847,21.1637,1713.52,319.829,1653.07,8.66495272115254,20.0,21.525925925925925
2024-06-06 00:05:21,20.8411,21.1538,10.5211,34.9329,34.982,21.4811,21.167,1708.27,306.372,1657.1,8.677752319966801,20.0,21.525555555555552
2024-06-06 00:05:22,20.8373,21.1473,10.4971,34.9802,34.9754,21.4788,21.1637,1706.3,283.067,1657.89,8.698882941522196,20.0,21.525185185185183
2024-06-06 00:05:23,20.8393,21.1473,10.5086,34.9937,34.9852,21.4803,21.1604,1710.24,321.142,1658.39,8.693511962065546,20.0,21.524814814814814
2024-06-06 00:05:24,20.8436,21.1538,10.5064,35.0298,34.982,21.4803,21.1637,1708.27,295.868,1655.82,8.685501079913605,20.0,21.52444444444444
2024-06-06 00:05:25,20.8344,21.1538,10.5071,35.0827,34.9918,21.4826,21.1637,1714.83,298.166,1657.4,8.685462776829716,20.0,21.524074074074072
2024-06-06 00:05:26,20.8313,21.1407,10.5056,35.1278,34.9852,21.4827,21.1604,1719.43,299.479,1656.61,8.679977859348426,20.0,21.523703703703703
2024-06-06 00:05:27,20.8283,21.1538,10.5153,35.154,34.982,21.4867,21.1637,1712.86,282.739,1654.94,8.660562626212695,20.0,21.52333333333333
2024-06-06 00:05:28,20.8228,21.167,10.5097,35.211,34.9852,21.4773,21.167,1706.95,332.302,1653.76,8.654471416947683,20.0,21.52296296296296
2024-06-06 00:05:29,20.8337,21.1604,10.5065,35.2526,34.982,21.4861,21.1637,1719.76,328.364,1653.17,8.663211936718577,20.0,21.52259259259259
2024-06-06 00:05:30,20.8352,21.1637,10.5131,35.2884,34.982,21.4802,21.1637,1708.92,313.921,1653.26,8.659405082904172,20.0,21.522222222222222
2024-06-06 00:05:31,20.8142,21.1571,10.4983,35.3189,34.982,21.477,21.167,1720.08,287.662,1653.46,8.65525071146726,20.0,21.52185185185185
2024-06-06 00:05:32,20.8312,21.1473,10.5046,35.3693,34.982,21.4813,21.167,1713.85,276.502,1653.95,8.666795858912318,20.0,21.52148148148148
2024-06-06 00:05:33,20.824,21.1538,10.5043,35.4055,34.982,21.4799,21.1571,1709.25,339.195,1653.17,8.656920387264183,20.0,21.52111111111111
2024-06-06 00:05:34,20.8191,21.1604,10.5002,35.4489,34.982,21.4826,21.167,1714.83,311.624,1652.28,8.65158911343665,20.0,21.520740740740738
2024-06-06 00:05:35,20.8172,21.1571,10.4827,35.4767,34.982,21.4793,21.1702,1729.93,319.173,1652.28,8.664668491099928,20.0,21.52037037037037
2024-06-06 00:05:36,20.8206,21.1571,10.4994,35.5397,34.982,21.4761,21.1571,1716.8,316.875,1651.2,8.647861178670334,20.0,21.52
2024-06-06 00:05:37,20.8162,21.144,10.4971,35.562,34.9885,21.4748,21.167,1735.18,340.18,1654.05,8.66102496631582,20.0,21.519629629629627
2024-06-06 00:05:38,20.8252,21.1571,10.506,35.5921,34.9852,21.4786,21.167,1716.47,287.991,1654.54,8.663674687335122,20.0,21.519259259259258
2024-06-06 00:05:39,20.8157,21.1505,10.4987,35.6193,34.9852,21.4673,21.1604,1720.08,277.487,1656.81,8.673711513083724,20.0,21.51888888888889
2024-06-06 00:05:40,20.8308,21.1571,10.5065,35.6324,34.9885,21.4775,21.1702,1730.92,299.151,1657.99,8.68603066404291,20.0,21.518518518518515
2024-06-06 00:05:41,20.819,21.1735,10.4897,35.6279,34.982,21.4775,21.1604,1718.11,290.617,1658.48,8.69280555981053,20.0,21.518148148148146
2024-06-06 00:05:42,20.823,21.1341,10.4906,35.6645,34.982,21.4771,21.167,1725.99,286.678,1658.09,8.693369648886597,20.0,21.517777777777777
2024-06-06 00:05:43,20.8128,21.1637,10.4923,35.672,34.982,21.4697,21.1637,1726.65,290.288,1657.1,8.678172753703231,20.0,21.517407407407404
2024-06-06 00:05:44,20.8167,21.1473,10.4891,35.6701,34.982,21.4788,21.167,1726.65,300.135,1655.82,8.67743498751265,20.0,21.517037037037035
2024-06-06 00:05:45,20.8293,21.167,10.4944,35.6685,34.9787,21.4761,21.1637,1716.15,307.685,1654.84,8.678429193164515,20.0,21.516666666666666
2024-06-06 00:05:46,20.8097,21.167,10.4944,35.6258,34.9885,21.465,21.167,1720.08,287.006,1654.54,8.660400370403515,20.0,21.516296296296293
2024-06-06 00:05:47,20.8138,21.1538,10.5003,35.6089,34.9852,21.4659,21.1604,1724.02,288.975,1654.25,8.65737145778448,20.0,21.515925925925924
2024-06-06 00:05:48,20.8094,21.1243,10.4986,35.5614,34.982,21.4648,21.1702,1711.88,293.571,1653.07,8.648931211072677,20.0,21.515555555555554
2024-06-06 00:05:49,20.8018,21.1702,10.5012,35.5346,34.9852,21.4789,21.1702,1730.92,303.418,1656.32,8.657362535587406,20.0,21.51518518518518
2024-06-06 00:05:50,20.803,21.1637,10.496,35.4751,34.982,21.4739,21.1604,1714.18,315.562,1652.97,8.64522067415934,20.0,21.514814814814812
2024-06-06 00:05:51,20.79,21.1702,10.4976,35.4195,34.9885,21.4748,21.1637,1727.96,324.753,1653.07,8.633496876754894,20.0,21.514444444444443
2024-06-06 00:05:52,20.8074,21.1374,10.4915,35.3442,34.982,21.4639,21.167,1706.3,342.806,1651.89,8.647032342944902,20.0,21.514074074074074
2024-06-06 00:05:53,20.8044,21.1538,10.4985,35.2852,34.9754,21.4669,21.1604,1721.73,329.677,1649.03,8.623693577323678,20.0,21.5137037037037
2024-06-06 00:05:54,20.8112,21.1637,10.498,35.1865,34.9852,21.4713,21.1637,1704.99,305.715,1651.2,8.641158189732094,20.0,21.513333333333332
2024-06-06 00:05:55,20.8225,21.1604,10.4979,35.1268,34.9885,21.4686,21.1637,1709.58,303.746,1651.3,8.65123385339914,20.0,21.512962962962963
2024-06-06 00:05:56,20.7987,21.1505,10.4959,35.0724,34.982,21.4761,21.1604,1716.8,329.02,1651.79,8.635528813644502,20.0,21.51259259259259
2024-06-06 00:05:57,20.8032,21.1571,10.493,35.0104,34.9885,21.4709,21.1604,1717.13,302.433,1652.48,8.645341192577062,20.0,21.51222222222222
2024-06-06 00:05:58,20.7981,21.1505,10.4761,34.9628,34.982,21.4745,21.1702,1711.22,327.051,1653.17,8.658849795763533,20.0,21.51185185185185
2024-06-06 00:05:59,20.8055,21.1538,10.4991,34.9233,34.982,21.4773,21.167,1699.73,323.768,1653.66,8.648325979316798,20.0,21.51148148148148
2024-06-06 00:06:00,20.8022,21.1571,10.491,34.8902,34.9885,21.4909,21.1637,1696.45,291.601,1654.45,8.656487237760446,20.0,21.51111111111111
2024-06-06 00:06:01,20.8022,21.1538,10.4781,34.8293,34.982,21.4892,21.1604,1692.84,332.631,1654.64,8.668312451769122,20.0,21.51074074074074
2024-06-06 00:06:02,20.8069,21.167,10.4996,34.8085,34.9852,21.4893,21.1604,1690.87,267.968,1654.15,8.651644019225785,20.0,21.510370370370367
2024-06-06 00:06:03,20.8101,21.1637,10.4924,34.77,34.9918,21.4888,21.1571,1698.42,319.501,1654.54,8.662415334669122,20.0,21.509999999999998
2024-06-06 00:06:04,20.7974,21.1604,10.4941,34.7204,34.9852,21.483,21.1571,1706.63,293.571,1655.14,8.653462490660143,20.0,21.50962962962963
2024-06-06 00:06:05,20.8057,21.1473,10.4988,34.6757,34.982,21.4843,21.1637,1709.25,311.952,1655.92,8.660565482046458,20.0,21.509259259259256
2024-06-06 00:06:06,20.7836,21.1505,10.4922,34.6989,34.9787,21.485,21.1604,1709.91,292.258,1656.32,8.649630196177325,20.0,21.508888888888887
2024-06-06 00:06:07,20.7882,21.1571,10.4871,34.6759,34.9918,21.4826,21.167,1712.86,321.799,1656.61,8.659298636115139,20.0,21.508518518518517
2024-06-06 00:06:08,20.7882,21.1571,10.4861,34.6931,34.9754,21.4847,21.1604,1713.85,286.021,1657.6,8.665314605729824,20.0,21.508148148148145
2024-06-06 00:06:09,20.7891,21.1538,10.4974,34.7206,34.9885,21.4785,21.167,1716.15,332.302,1658.68,8.662207083089493,20.0,21.507777777777775
2024-06-06 00:06:10,20.7967,21.1538,10.4933,34.7423,34.9852,21.4781,21.167,1706.95,339.852,1658.68,8.672054612931225,20.0,21.507407407407406
2024-06-06 00:06:11,20.7709,21.1473,10.4783,34.7437,34.9787,21.4739,21.167,1705.97,279.785,1658.29,8.660927690873532,20.0,21.507037037037037
2024-06-06 00:06:12,20.7927,21.1571,10.4822,34.8027,34.9885,21.4854,21.1702,1707.61,333.944,1658.68,8.678030464373643,20.0,21.506666666666664
2024-06-06 00:06:13,20.7938,21.1604,10.49,34.8609,34.982,21.4853,21.1637,1707.94,314.578,1658.88,8.673436978556314,20.0,21.506296296296295
2024-06-06 00:06:14,20.7858,21.1538,10.4834,34.8906,34.9787,21.465,21.1571,1720.41,313.921,1660.45,8.680466113047654,20.0,21.505925925925926
2024-06-06 00:06:15,20.8051,21.1538,10.4883,34.9427,34.9852,21.4703,21.1637,1712.21,331.974,1660.26,8.691604416830897,20.0,21.505555555555553
2024-06-06 00:06:16,20.7936,21.1473,10.4951,34.9987,34.982,21.4665,21.1604,1716.47,329.677,1663.8,8.694686531278549,20.0,21.505185185185184
2024-06-06 00:06:17,20.795,21.1538,10.4975,35.0529,34.982,21.463,21.1571,1716.47,291.273,1664.59,8.697970245364658,20.0,21.504814814814814
2024-06-06 00:06:18,20.8002,21.1473,10.4831,35.1181,34.982,21.4592,21.1735,1711.55,299.807,1662.42,8.703165273391413,20.0,21.50444444444444
2024-06-06 00:06:19,20.8069,21.1571,10.4984,35.1627,34.982,21.4697,21.1604,1709.58,319.501,1662.62,8.696956771968656,20.0,21.504074074074072
2024-06-06 00:06:20,20.7975,21.1604,10.4958,35.233,34.982,21.4596,21.1702,1706.3,296.197,1662.42,8.690174341326182,20.0,21.503703703703703
2024-06-06 00:06:21,20.8075,21.1538,10.4857,35.2693,34.9885,21.4775,21.1571,1711.55,305.387,1663.7,8.71383419643658,20.0,21.50333333333333
2024-06-06 00:06:22,20.7998,21.1604,10.4994,35.3207,34.982,21.4671,21.1637,1713.52,300.464,1660.85,8.680871684067121,20.0,21.50296296296296
2024-06-06 00:06:23,20.791,21.0685,10.4805,35.3466,34.982,21.4649,21.0685,1716.8,321.471,1661.14,8.690900912526603,20.0,21.502592592592592
2024-06-06 00:06:24,20.7903,21.0685,10.4934,35.4226,34.9852,21.4684,21.0685,1714.83,287.991,1659.76,8.672226750493564,20.0,21.50222222222222
2024-06-06 00:06:25,20.8117,21.0685,10.4981,35.4605,34.982,21.4842,21.0685,1711.22,333.287,1658.78,8.681162985200675,20.0,21.50185185185185
2024-06-06 00:06:26,20.7945,21.0685,10.4865,35.5105,34.982,21.4665,21.0717,1713.19,300.464,1658.39,8.67440941126657,20.0,21.50148148148148
2024-06-06 00:06:27,20.804,21.0685,10.4895,35.5505,34.9918,21.4673,21.0685,1717.46,322.784,1657.3,8.674174332711173,20.0,21.501111111111108
2024-06-06 00:06:28,20.8136,21.0619,10.4908,35.5904,34.9787,21.4619,21.0619,1714.5,314.25,1658.98,8.689954435021955,20.0,21.50074074074074
2024-06-06 00:06:29,20.8014,21.0652,10.4854,35.6289,34.982,21.4594,21.0652,1718.11,306.044,1654.15,8.658946542967904,20.0,21.50037037037037
2024-06-06 00:06:30,20.8035,21.075,10.4838,35.6546,34.9852,21.4509,21.075,1723.04,307.685,1655.14,8.667236406283953,20.0,21.5
2024-06-06 00:06:31,20.792,21.0422,10.4855,35.6479,34.9787,21.4598,21.0717,1721.4,289.632,1651.79,8.638630053755005,20.0,21.499629629629627
2024-06-06 00:06:32,20.7864,21.0586,10.4941,35.6572,34.9885,21.4484,21.0685,1720.41,324.753,1650.8,8.621557569447045,20.0,21.499259259259258
2024-06-06 00:06:33,20.7922,21.0717,10.4963,35.6706,34.9852,21.4561,21.0783,1720.41,298.822,1651.2,8.626662976153153,20.0,21.49888888888889
2024-06-06 00:06:34,20.7937,21.0783,10.4974,35.6589,34.9885,21.4448,21.0685,1720.41,283.724,1650.41,8.622870625285609,20.0,21.498518518518516
2024-06-06 00:06:35,20.8008,21.0685,10.4839,35.6343,34.982,21.4371,21.0717,1717.46,331.646,1650.02,8.638080860379054,20.0,21.498148148148147
2024-06-06 00:06:36,20.7947,21.0816,10.4913,35.6181,34.982,21.4449,21.0717,1710.89,293.571,1647.75,8.614909439106654,20.0,21.497777777777777
2024-06-06 00:06:37,20.7997,21.0882,10.4991,35.5997,34.982,21.4428,21.0685,1717.13,316.219,1650.8,8.628510235792413,20.0,21.497407407407405
2024-06-06 00:06:38,20.7952,21.0685,10.4914,35.5706,34.982,21.453,21.075,1713.19,310.967,1651.89,8.636889835616435,20.0,21.497037037037035
2024-06-06 00:06:39,20.7931,21.0783,10.4862,35.5379,34.982,21.4461,21.075,1710.57,332.302,1652.38,8.642051059969036,20.0,21.496666666666666
2024-06-06 00:06:40,20.7916,21.0685,10.4917,35.473,34.9852,21.4417,21.0783,1707.61,283.724,1654.25,8.645955328262414,20.0,21.496296296296293
2024-06-06 00:06:41,20.8049,21.0586,10.4902,35.4221,34.9852,21.4357,21.075,1704.0,330.661,1657.1,8.673295722360617,20.0,21.495925925925924
2024-06-06 00:06:42,20.7937,21.0586,10.4889,35.3795,34.982,21.425,21.075,1704.0,276.831,1655.82,8.658278018060379,20.0,21.495555555555555
2024-06-06 00:06:43,20.7877,21.0652,10.4915,35.3335,34.982,21.4421,21.0717,1710.57,325.41,1655.63,8.650059463310047,20.0,21.495185185185182
2024-06-06 00:06:44,20.7834,21.0652,10.4836,35.2577,34.9852,21.4163,21.0717,1721.07,323.44,1655.53,8.652561254880288,20.0,21.494814814814813
2024-06-06 00:06:45,20.801,21.0652,10.4919,35.1784,34.982,21.4325,21.075,1706.3,309.326,1657.89,8.672719495991037,20.0,21.494444444444444
2024-06-06 00:06:46,20.7883,21.0652,10.494,35.0867,34.982,21.4262,21.075,1706.63,328.692,1656.42,8.652589930942455,20.0,21.49407407407407
2024-06-06 00:06:47,20.8006,21.0717,10.495,35.0258,34.982,21.4383,21.0685,1713.52,296.525,1657.1,8.665643828357544,20.0,21.4937037037037
2024-06-06 00:06:48,20.7903,21.0652,10.491,34.9642,34.9852,21.4351,21.075,1702.36,295.868,1657.5,8.662436845775211,20.0,21.493333333333332
2024-06-06 00:06:49,20.7891,21.0652,10.4915,34.9249,34.982,21.433,21.075,1704.33,291.601,1656.91,8.657924073289601,20.0,21.49296296296296
2024-06-06 00:06:50,20.7821,21.0619,10.4848,34.8805,34.982,21.439,21.0652,1699.08,318.845,1653.17,8.638129626227066,20.0,21.49259259259259
2024-06-06 00:06:51,20.7903,21.0717,10.488,34.8453,34.9885,21.4172,21.075,1706.3,326.722,1656.42,8.659314110289044,20.0,21.49222222222222
2024-06-06 00:06:52,20.7938,21.0586,10.498,34.8078,34.982,21.4302,21.075,1709.58,281.754,1654.05,8.641468814934868,20.0,21.49185185185185
2024-06-06 00:06:53,20.7957,21.0652,10.4989,34.7996,34.9885,21.4226,21.075,1703.02,277.815,1655.33,8.648996054940044,20.0,21.49148148148148
2024-06-06 00:06:54,20.7672,21.0685,10.4828,34.7884,34.9885,21.4371,21.0717,1710.24,298.166,1655.92,8.64165943625713,20.0,21.49111111111111
2024-06-06 00:06:55,20.7828,21.0685,10.498,34.7744,34.9918,21.4251,21.0717,1697.11,342.15,1656.71,8.646118434022117,20.0,21.49074074074074
2024-06-06 00:06:56,20.7973,21.0619,10.4947,34.7677,34.9852,21.4337,21.0685,1698.42,304.402,1657.4,8.66468959017031,20.0,21.490370370370368
2024-06-06 00:06:57,20.7906,21.0717,10.4937,34.7608,34.982,21.4298,21.0652,1719.43,271.251,1657.4,8.65989577786429,20.0,21.49
2024-06-06 00:06:58,20.7774,21.0685,10.4755,34.7727,34.9852,21.4395,21.0685,1696.12,283.724,1661.44,8.685220079672996,20.0,21.48962962962963
2024-06-06 00:06:59,20.7734,21.0783,10.4901,34.7798,34.982,21.4359,21.0652,1721.4,304.074,1657.79,8.650492963957516,20.0,21.489259259259256
2024-06-06 00:07:00,20.7783,21.0717,10.4892,34.7961,34.9787,21.4359,21.0717,1701.7,332.302,1657.5,8.653857927224738,20.0,21.488888888888887
2024-06-06 00:07:01,20.7689,21.0685,10.4836,34.8267,34.9885,21.44,21.0783,1704.66,299.807,1656.42,8.645025229177552,20.0,21.488518518518518
2024-06-06 00:07:02,20.7772,21.0652,10.4857,34.8504,34.9852,21.4346,21.0685,1724.68,289.96,1656.71,8.651750920167489,20.0,21.488148148148145
2024-06-06 00:07:03,20.7732,21.0652,10.4904,34.8792,34.982,21.426,21.0783,1708.6,333.944,1656.42,8.642923923131745,20.0,21.487777777777776
2024-06-06 00:07:04,20.7715,21.0652,10.4758,34.895,34.982,21.4349,21.0849,1705.31,333.615,1657.1,8.657319240376179,20.0,21.487407407407407
2024-06-06 00:07:05,20.7622,21.0652,10.4744,34.9351,34.982,21.4223,21.0783,1711.55,305.387,1657.3,8.65172046149266,20.0,21.487037037037034
2024-06-06 00:07:06,20.7661,21.0783,10.4819,34.9907,34.9885,21.422,21.0685,1715.16,316.547,1656.32,8.643578800117277,20.0,21.486666666666665
2024-06-06 00:07:07,20.7709,21.0652,10.4795,35.0297,34.9852,21.4209,21.0652,1714.18,300.135,1651.39,8.623884762404174,20.0,21.486296296296295
2024-06-06 00:07:08,20.7582,21.0586,10.4773,35.0763,34.9852,21.4255,21.0717,1707.94,330.99,1653.95,8.628441262941491,20.0,21.485925925925923
2024-06-06 00:07:09,20.7652,21.0586,10.4748,35.1435,34.9852,21.437,21.0685,1715.82,283.724,1654.35,8.63850299503141,20.0,21.485555555555553
2024-06-06 00:07:10,20.7686,21.0553,10.4882,35.1835,34.982,21.4412,21.0783,1716.8,281.754,1653.76,8.627030471418779,20.0,21.485185185185184
2024-06-06 00:07:11,20.7767,21.075,10.4722,35.2703,34.9852,21.4376,21.0717,1718.77,330.99,1653.26,8.644640109743763,20.0,21.484814814814815
2024-06-06 00:07:12,20.7702,21.0849,10.4746,35.3182,34.982,21.4296,21.0783,1715.16,288.319,1653.95,8.640778518100607,20.0,21.484444444444442
2024-06-06 00:07:13,20.7775,21.0488,10.4768,35.4011,34.9852,21.4282,21.0717,1710.89,313.921,1654.35,8.647149556957938,20.0,21.484074074074073
2024-06-06 00:07:14,20.7814,21.0553,10.4818,35.4571,34.9852,21.4271,21.0685,1717.13,308.341,1654.05,8.644658230181554,20.0,21.483703703703704
2024-06-06 00:07:15,20.787,21.0553,10.4823,35.4985,34.9852,21.4303,21.0717,1719.43,278.472,1653.76,8.64742236672007,20.0,21.48333333333333
2024-06-06 00:07:16,20.7762,21.0586,10.4868,35.5312,34.9852,21.4184,21.0717,1716.15,296.525,1652.18,8.626333556641368,20.0,21.48296296296296
2024-06-06 00:07:17,20.7746,21.0389,10.4736,35.5729,34.982,21.4186,21.0783,1714.18,334.6,1650.8,8.628845304050017,20.0,21.482592592592592
2024-06-06 00:07:18,20.7825,21.0685,10.4777,35.588,34.982,21.4265,21.075,1715.82,303.746,1651.2,8.634120051346946,20.0,21.48222222222222
2024-06-06 00:07:19,20.7827,21.0652,10.4778,35.5962,34.9918,21.4104,21.0685,1718.77,308.013,1651.2,8.634203838708668,20.0,21.48185185185185
2024-06-06 00:07:20,20.7828,21.0619,10.4816,35.6034,34.9787,21.4115,21.075,1706.95,329.677,1647.45,8.611501817456812,20.0,21.48148148148148
2024-06-06 00:07:21,20.7813,21.0685,10.4873,35.5955,34.9754,21.4167,21.075,1724.35,321.799,1650.31,8.62042208628729,20.0,21.481111111111108
2024-06-06 00:07:22,20.7735,21.0586,10.4921,35.5921,34.9852,21.4128,21.0783,1720.74,269.938,1649.92,8.607835891021432,20.0,21.48074074074074
2024-06-06 00:07:23,20.7755,21.0717,10.4872,35.5678,34.9852,21.4168,21.0717,1711.55,301.12,1650.02,8.61413479977879,20.0,21.48037037037037
2024-06-06 00:07:24,20.7713,21.0685,10.4783,35.5457,34.982,21.4113,21.0783,1716.8,305.715,1649.92,8.617547690614469,20.0,21.479999999999997
2024-06-06 00:07:25,20.7786,21.0652,10.4779,35.5357,34.9852,21.4193,21.0717,1716.47,285.365,1650.02,8.624517007871217,20.0,21.479629629629628
2024-06-06 00:07:26,20.7752,21.0652,10.4914,35.5258,34.9754,21.4225,21.0717,1729.6,334.272,1649.52,8.60775789245707,20.0,21.47925925925926
2024-06-06 00:07:27,20.7643,21.0652,10.4713,35.4716,34.9852,21.4201,21.0717,1708.6,336.898,1648.44,8.609817636683296,20.0,21.478888888888886
2024-06-06 00:07:28,20.7653,21.075,10.4804,35.4452,34.982,21.4067,21.0685,1722.38,323.768,1648.05,8.601006833869105,20.0,21.478518518518516
2024-06-06 00:07:29,20.773,21.0652,10.4967,35.4045,34.9852,21.424,21.0685,1730.92,313.921,1648.24,8.594805628827602,20.0,21.478148148148147
2024-06-06 00:07:30,20.7741,21.0783,10.4923,35.3558,34.982,21.4182,21.0717,1708.27,332.631,1648.14,8.598883940094789,20.0,21.477777777777778
2024-06-06 00:07:31,20.7671,21.0619,10.4784,35.3334,34.9918,21.413,21.0685,1727.63,333.615,1647.45,8.601052183169717,20.0,21.477407407407405
2024-06-06 00:07:32,20.7641,21.0685,10.4827,35.2877,34.982,21.4107,21.0717,1708.6,324.425,1647.85,8.597036446021422,20.0,21.477037037037036
2024-06-06 00:07:33,20.7696,21.0652,10.476,35.2765,34.982,21.4167,21.0717,1712.86,300.464,1647.85,8.60723776535939,20.0,21.476666666666667
2024-06-06 00:07:34,20.7851,21.0685,10.4813,35.2213,34.9852,21.4173,21.0619,1717.13,304.731,1648.14,8.617282999275302,20.0,21.476296296296294
2024-06-06 00:07:35,20.7709,21.0553,10.4798,35.1877,34.9852,21.4192,21.0717,1713.52,328.364,1647.85,8.605147331068828,20.0,21.475925925925925
2024-06-06 00:07:36,20.7692,21.0685,10.478,35.1336,34.9852,21.4013,21.0717,1718.11,328.364,1648.05,8.606275367647115,20.0,21.475555555555555
2024-06-06 00:07:37,20.7687,21.0717,10.4956,35.0932,34.9852,21.4068,21.0717,1715.16,284.708,1649.03,8.596247439738773,20.0,21.475185185185182
2024-06-06 00:07:38,20.7755,21.0652,10.4816,35.0191,34.9852,21.4151,21.0717,1716.47,295.868,1649.92,8.61830119230702,20.0,21.474814814814813
2024-06-06 00:07:39,20.766,20.9667,10.4756,34.9795,34.9885,21.4005,20.9798,1709.25,321.471,1650.8,8.619965995223406,20.0,21.474444444444444
2024-06-06 00:07:40,20.7661,20.9798,10.4696,34.8935,34.9852,21.4068,20.9897,1715.49,332.959,1651.39,8.628158409555029,20.0,21.47407407407407
2024-06-06 00:07:41,20.7738,20.9831,10.4933,34.866,34.982,21.4206,20.9798,1712.86,286.678,1656.02,8.638904054970174,20.0,21.473703703703702
2024-06-06 00:07:42,20.7707,20.9765,10.476,34.8051,34.982,21.4171,20.993,1705.64,288.975,1653.36,8.636941091438912,20.0,21.473333333333333
2024-06-06 00:07:43,20.7742,20.9667,10.4763,34.789,34.9885,21.4059,20.9831,1714.5,291.601,1654.94,8.647882077812053,20.0,21.47296296296296
2024-06-06 00:07:44,20.7692,20.9765,10.4718,34.7699,34.9852,21.4109,20.9864,1713.19,326.066,1656.22,8.654150502015508,20.0,21.47259259259259
2024-06-06 00:07:45,20.7808,20.9733,10.487,34.7707,34.982,21.4036,20.9831,1716.47,329.02,1656.71,8.653684460187547,20.0,21.47222222222222
2024-06-06 00:07:46,20.7644,20.9765,10.4724,34.7708,34.982,21.4091,20.9831,1712.53,306.372,1657.1,8.654208030726577,20.0,21.47185185185185
2024-06-06 00:07:47,20.7626,20.9798,10.4715,34.785,34.9885,21.4143,20.9831,1702.36,279.128,1657.7,8.656584477174977,20.0,21.47148148148148
2024-06-06 00:07:48,20.7749,20.9568,10.4789,34.7914,34.9885,21.4142,20.9831,1718.11,308.669,1657.6,8.660183766474233,20.0,21.47111111111111
2024-06-06 00:07:49,20.7675,20.9765,10.4796,34.8249,34.9852,21.4089,20.9897,1709.25,318.517,1658.19,8.656450733527068,20.0,21.470740740740737
2024-06-06 00:07:50,20.7703,20.97,10.4718,34.835,34.982,21.3961,20.9831,1712.53,308.669,1657.3,8.660718829359258,20.0,21.470370370370368
2024-06-06 00:07:51,20.7687,20.9831,10.4808,34.8807,34.982,21.3919,20.9831,1712.86,272.892,1657.4,8.652326600538998,20.0,21.47
2024-06-06 00:07:52,20.7771,20.9733,10.4804,34.8927,34.9852,21.3848,20.9798,1710.57,290.617,1656.91,8.657167379335085,20.0,21.46962962962963
2024-06-06 00:07:53,20.7749,20.9798,10.4847,34.9381,34.9885,21.3848,20.9831,1708.92,328.692,1656.32,8.648621630167318,20.0,21.469259259259257
2024-06-06 00:07:54,20.7733,20.9798,10.4754,34.983,34.9885,21.3812,20.9765,1710.24,309.326,1654.84,8.647359528228513,20.0,21.468888888888888
2024-06-06 00:07:55,20.7607,20.9733,10.4776,35.0417,34.9787,21.3801,20.9831,1714.18,281.426,1655.43,8.638010273890727,20.0,21.46851851851852
2024-06-06 00:07:56,20.7626,20.9765,10.4814,35.0786,34.9885,21.3766,20.9798,1709.58,296.525,1654.74,8.632814490803439,20.0,21.468148148148146
2024-06-06 00:07:57,20.7731,20.9831,10.4707,35.1507,34.982,21.3652,20.9831,1706.63,327.707,1653.95,8.646485547698013,20.0,21.467777777777776
2024-06-06 00:07:58,20.7728,20.9765,10.4937,35.21,34.982,21.3615,20.9831,1716.15,295.212,1652.38,8.618741527571602,20.0,21.467407407407407
2024-06-06 00:07:59,20.7622,20.9798,10.4647,35.2643,34.9885,21.3694,20.9864,1713.19,336.241,1652.08,8.632601831659462,20.0,21.467037037037034
2024-06-06 00:08:00,20.7605,20.97,10.4702,35.2955,34.982,21.3666,20.9798,1717.79,286.678,1651.69,8.624529487174675,20.0,21.466666666666665
2024-06-06 00:08:01,20.7637,20.9831,10.4681,35.4031,34.982,21.3567,20.9864,1715.49,323.44,1651.98,8.630486590484495,20.0,21.466296296296296
2024-06-06 00:08:02,20.7684,20.9831,10.4651,35.4572,34.9787,21.3602,20.9864,1723.69,280.769,1653.17,8.643162865790584,20.0,21.465925925925923
2024-06-06 00:08:03,20.7642,20.9733,10.4731,35.527,34.982,21.3551,20.9864,1716.15,284.38,1653.76,8.636009618732515,20.0,21.465555555555554
2024-06-06 00:08:04,20.764,20.9831,10.4727,35.5853,34.982,21.3588,20.9864,1718.77,337.226,1654.74,8.641295157102808,20.0,21.465185185185184
2024-06-06 00:08:05,20.7626,20.97,10.4701,35.6381,34.982,21.3561,20.9897,1723.04,283.724,1654.74,8.642302761019561,20.0,21.46481481481481
2024-06-06 00:08:06,20.7636,20.9733,10.4668,35.6989,34.9852,21.3568,20.9897,1725.34,330.333,1655.82,8.651556274392908,20.0,21.464444444444442
2024-06-06 00:08:07,20.7729,20.9831,10.4804,35.7203,34.982,21.364,20.9831,1719.43,299.479,1655.82,8.64794333717166,20.0,21.464074074074073
2024-06-06 00:08:08,20.7641,20.9798,10.4692,35.7552,34.982,21.3617,20.9897,1721.73,315.891,1655.73,8.64948970265366,20.0,21.4637037037037
2024-06-06 00:08:09,20.7673,20.9798,10.4716,35.7701,34.982,21.3455,20.9897,1728.95,306.372,1657.5,8.659408992169165,20.0,21.46333333333333
2024-06-06 00:08:10,20.7684,20.9798,10.4786,35.7787,34.982,21.348,20.9831,1731.57,297.509,1657.89,8.656483016931505,20.0,21.462962962962962
2024-06-06 00:08:11,20.761,20.9733,10.48,35.7822,34.982,21.3485,20.9864,1727.96,317.204,1657.89,8.649079855495035,20.0,21.462592592592593
2024-06-06 00:08:12,20.7723,20.9733,10.488,35.7934,34.982,21.3476,20.9864,1714.18,328.364,1659.07,8.658013982832273,20.0,21.46222222222222
2024-06-06 00:08:13,20.7663,20.97,10.4807,35.795,34.9787,21.3598,20.9798,1710.89,287.991,1657.6,8.65143610610406,20.0,21.46185185185185
2024-06-06 00:08:14,20.748,20.9864,10.4773,35.759,34.9787,21.3475,20.97,1710.24,338.211,1659.57,8.649170436879203,20.0,21.46148148148148
2024-06-06 00:08:15,20.7531,20.9798,10.4903,35.7404,34.982,21.3424,20.9733,1715.49,279.128,1659.86,8.644027910930742,20.0,21.46111111111111
2024-06-06 00:08:16,20.7466,20.9667,10.4688,35.7088,34.9852,21.3393,20.9962,1731.9,289.632,1660.55,8.660260485292186,20.0,21.46074074074074
2024-06-06 00:08:17,20.7475,20.9765,10.4718,35.6613,34.982,21.3433,20.9995,1731.9,328.035,1662.03,8.666208048858795,20.0,21.46037037037037
2024-06-06 00:08:18,20.747,20.9765,10.4857,35.6134,34.982,21.3393,20.9831,1729.27,294.884,1661.73,8.652501456420723,20.0,21.459999999999997
2024-06-06 00:08:19,20.7402,20.9897,10.4736,35.5604,34.9787,21.3545,20.9864,1723.04,321.142,1662.42,8.660565139021656,20.0,21.459629629629628
2024-06-06 00:08:20,20.7593,20.9733,10.482,35.4922,34.982,21.334,20.9831,1724.35,317.532,1661.34,8.663959059976444,20.0,21.45925925925926
2024-06-06 00:08:21,20.7546,20.9798,10.4854,35.4257,34.9852,21.3492,20.9831,1719.1,307.028,1661.14,8.656088419661335,20.0,21.458888888888886
2024-06-06 00:08:22,20.7473,20.97,10.479,35.3838,34.982,21.3453,20.9831,1720.08,317.532,1661.34,8.656371889071654,20.0,21.458518518518517
2024-06-06 00:08:23,20.7493,20.9568,10.4777,35.3004,34.9885,21.3512,20.9831,1718.77,293.242,1663.21,8.668900572879165,20.0,21.458148148148148
2024-06-06 00:08:24,20.7455,20.97,10.4889,35.2744,34.982,21.3481,20.9831,1714.5,301.448,1662.82,8.654211284387936,20.0,21.457777777777775
2024-06-06 00:08:25,20.7559,20.9831,10.4896,35.2374,34.9754,21.346,20.9798,1717.79,313.921,1661.63,8.65619659476769,20.0,21.457407407407405
2024-06-06 00:08:26,20.7514,20.9733,10.4825,35.176,34.9852,21.3456,20.9897,1716.15,303.089,1659.67,8.648175697407671,20.0,21.457037037037036
2024-06-06 00:08:27,20.7627,20.9798,10.4765,35.1465,34.982,21.3421,20.9831,1708.27,310.639,1659.37,8.661179398013257,20.0,21.456666666666663
2024-06-06 00:08:28,20.7482,20.97,10.4716,35.1098,34.9852,21.3404,20.9831,1705.31,322.455,1658.09,8.646421212278657,20.0,21.456296296296294
2024-06-06 00:08:29,20.7593,20.9733,10.4827,35.0717,34.9885,21.3425,20.9831,1718.77,327.379,1658.98,8.651062284161926,20.0,21.455925925925925
2024-06-06 00:08:30,20.7566,20.9864,10.4758,35.0382,34.9885,21.3385,20.9897,1721.73,279.128,1657.3,8.645833678776196,20.0,21.455555555555556
2024-06-06 00:08:31,20.7439,20.97,10.4684,35.0151,34.9885,21.3332,20.9864,1711.22,297.838,1658.09,8.645495705463803,20.0,21.455185185185183
2024-06-06 00:08:32,20.7613,20.9765,10.4723,34.9805,34.9852,21.334,20.9798,1704.99,326.066,1656.71,8.649649246232649,20.0,21.454814814814814
2024-06-06 00:08:33,20.7519,20.9765,10.4844,34.941,34.9787,21.3418,20.9864,1702.69,303.418,1656.22,8.629021916157882,20.0,21.454444444444444
2024-06-06 00:08:34,20.7562,20.9765,10.4709,34.912,34.9721,21.3471,20.9831,1700.39,309.982,1655.53,8.640380228239392,20.0,21.45407407407407
2024-06-06 00:08:35,20.7588,20.9765,10.4716,34.8972,34.9787,21.34,20.9864,1700.39,321.471,1658.29,8.656383745754638,20.0,21.453703703703702
2024-06-06 00:08:36,20.7398,20.9765,10.4678,34.9285,34.9852,21.3302,20.9831,1701.7,288.319,1654.15,8.62201423898472,20.0,21.453333333333333
2024-06-06 00:08:37,20.7505,20.9864,10.4744,34.9265,34.982,21.3344,20.9831,1707.28,332.302,1656.02,8.635206649411897,20.0,21.45296296296296
2024-06-06 00:08:38,20.7607,20.97,10.4764,34.9478,34.982,21.3335,20.9897,1716.47,340.18,1658.48,8.654935011932992,20.0,21.45259259259259
2024-06-06 00:08:39,20.7651,20.9765,10.4849,34.9466,34.9885,21.3408,20.9897,1709.25,280.441,1658.39,8.651015097953307,20.0,21.452222222222222
2024-06-06 00:08:40,20.7543,20.9765,10.4819,34.9544,34.982,21.3306,20.9798,1707.94,314.578,1660.16,8.653677450506006,20.0,21.45185185185185
2024-06-06 00:08:41,20.7587,20.9831,10.4819,34.9698,34.982,21.3401,20.9864,1704.33,322.455,1657.3,8.64246980293822,20.0,21.45148148148148
2024-06-06 00:08:42,20.7531,20.9765,10.4766,35.0167,34.9885,21.3394,20.9864,1709.25,314.906,1656.32,8.637107168219712,20.0,21.45111111111111
2024-06-06 00:08:43,20.7523,20.97,10.4793,35.0449,34.982,21.3432,20.9831,1706.63,284.052,1656.32,8.634165517357184,20.0,21.450740740740738
2024-06-06 00:08:44,20.7491,20.9864,10.489,35.0611,34.982,21.3385,20.9831,1710.24,337.554,1657.3,8.628425621314648,20.0,21.45037037037037
2024-06-06 00:08:45,20.7491,20.9765,10.4792,35.1053,34.982,21.3311,20.9864,1712.53,322.127,1657.1,8.63562485957626,20.0,21.45
2024-06-06 00:08:46,20.7408,20.9798,10.4669,35.1173,34.982,21.3468,20.9733,1716.47,315.891,1657.1,8.638988329467718,20.0,21.449629629629626
2024-06-06 00:08:47,20.7447,20.9798,10.4725,35.163,34.9852,21.3387,20.9831,1715.49,311.624,1655.92,8.631408158095812,20.0,21.449259259259257
2024-06-06 00:08:48,20.7401,20.9765,10.4666,35.1977,34.9885,21.3437,20.9864,1718.11,314.25,1654.25,8.623794606248978,20.0,21.448888888888888
2024-06-06 00:08:49,20.7484,20.9831,10.4694,35.237,34.982,21.3378,20.97,1718.77,308.669,1654.35,8.62893301386999,20.0,21.448518518518515
2024-06-06 00:08:50,20.7492,20.9765,10.4696,35.2891,34.9885,21.3285,20.9864,1720.41,306.7,1653.66,8.625837512320985,20.0,21.448148148148146
2024-06-06 00:08:51,20.7551,20.9765,10.4813,35.3411,34.982,21.3314,20.9798,1725.99,292.586,1653.36,8.619406625275639,20.0,21.447777777777777
2024-06-06 00:08:52,20.7421,20.9897,10.4828,35.3817,34.982,21.3098,20.9831,1722.38,332.302,1652.48,8.602660365172918,20.0,21.447407407407407
2024-06-06 00:08:53,20.7466,20.9634,10.4794,35.4239,34.9885,21.3087,20.9995,1721.4,280.441,1652.48,8.609284697913443,20.0,21.447037037037035
2024-06-06 00:08:54,20.7457,20.97,10.4749,35.4791,34.982,21.3205,20.9864,1717.79,339.524,1653.07,8.615378310381855,20.0,21.446666666666665
2024-06-06 00:08:55,20.756,20.9733,10.4801,35.5108,34.982,21.3172,20.9831,1717.79,308.013,1653.46,8.621689894819307,20.0,21.446296296296296
2024-06-06 00:08:56,20.745,20.8616,10.4744,35.564,34.9787,21.3125,20.901,1714.5,300.464,1652.97,8.61468938158736,20.0,21.445925925925923
2024-06-06 00:08:57,20.7383,20.8879,10.4775,35.581,34.982,21.3039,20.8977,1723.04,307.028,1652.48,8.603918149870484,20.0,21.445555555555554
2024-06-06 00:08:58,20.7541,20.8879,10.4701,35.6132,34.9885,21.2994,20.8945,1715.16,323.112,1652.38,8.622850042274745,20.0,21.445185185185185
2024-06-06 00:08:59,20.7458,20.8813,10.4725,35.6304,34.982,21.3066,20.8945,1717.46,284.708,1652.38,8.61387838771891,20.0,21.444814814814812
2024-06-06 00:09:00,20.7454,20.8912,10.476,35.6285,34.9852,21.3096,20.901,1719.43,333.615,1652.77,8.612640648660488,20.0,21.444444444444443
2024-06-06 00:09:01,20.7426,20.8945,10.4647,35.6292,34.9787,21.2992,20.8977,1719.1,279.785,1652.87,8.620290880819992,20.0,21.4437037037037
2024-06-06 00:09:02,20.7611,20.8748,10.4877,35.6297,34.982,21.3047,20.8945,1720.41,334.928,1652.08,8.612398315840778,20.0,21.442962962962962
2024-06-06 00:09:03,20.7517,20.8748,10.4698,35.6023,34.982,21.2981,20.8945,1719.43,301.777,1655.33,8.636480512128822,20.0,21.44222222222222
2024-06-06 00:09:04,20.7633,20.8977,10.4883,35.5901,34.982,21.3136,20.8977,1721.73,315.891,1652.38,8.615303790779171,20.0,21.44148148148148
2024-06-06 00:09:05,20.7604,20.8813,10.474,35.5363,34.9918,21.3067,20.8945,1722.05,321.142,1653.17,8.628985907686689,20.0,21.44074074074074
2024-06-06 00:09:06,20.7503,20.8912,10.4709,35.5135,34.9787,21.3022,20.8945,1725.34,328.035,1653.36,8.624104855443786,20.0,21.439999999999998
2024-06-06 00:09:07,20.7536,20.8813,10.488,35.4478,34.9918,21.3242,20.8912,1724.35,290.945,1653.17,8.611537343866507,20.0,21.43925925925926
2024-06-06 00:09:08,20.757,20.8879,10.4662,35.4062,34.982,21.3164,20.9043,1724.35,333.615,1652.67,8.630066003503254,20.0,21.438518518518517
2024-06-06 00:09:09,20.7617,20.8748,10.4863,35.3542,34.9852,21.3073,20.8977,1716.47,292.258,1652.18,8.61459636401663,20.0,21.437777777777775
2024-06-06 00:09:10,20.7492,20.8879,10.4687,35.3086,34.982,21.3074,20.8945,1712.21,306.7,1651.39,8.614750889081767,20.0,21.437037037037037
2024-06-06 00:09:11,20.7571,20.8813,10.4826,35.2421,34.982,21.3112,20.8945,1716.15,286.021,1649.03,8.59741892122107,20.0,21.436296296296295
2024-06-06 00:09:12,20.7467,20.8879,10.4562,35.2162,34.982,21.314,20.8912,1715.82,327.051,1651.0,8.621094110453829,20.0,21.435555555555553
2024-06-06 00:09:13,20.7543,20.8846,10.4856,35.1687,34.9852,21.2948,20.8977,1714.5,282.411,1651.59,8.60590497849022,20.0,21.434814814814814
2024-06-06 00:09:14,20.7477,20.8846,10.47,35.1379,34.9852,21.3112,20.8945,1709.58,335.257,1651.89,8.615012195841825,20.0,21.434074074074072
2024-06-06 00:09:15,20.7496,20.8945,10.4747,35.0814,34.9885,21.2958,20.8945,1710.89,292.914,1652.97,8.618296100215368,20.0,21.433333333333334
2024-06-06 00:09:16,20.7456,20.8813,10.4754,35.0381,34.9852,21.3034,20.8977,1707.28,313.265,1654.05,8.619982228009876,20.0,21.43259259259259
2024-06-06 00:09:17,20.748,20.878,10.4764,35.005,34.982,21.3089,20.8977,1706.63,293.242,1654.35,8.622720920835395,20.0,21.43185185185185
2024-06-06 00:09:18,20.7507,20.8945,10.4813,34.9618,34.982,21.293,20.8912,1703.67,303.089,1654.05,8.61931077216847,20.0,21.43111111111111
2024-06-06 00:09:19,20.7447,20.8912,10.4716,34.9281,34.9787,21.2992,20.8945,1695.14,325.081,1650.9,8.605995584231195,20.0,21.43037037037037
2024-06-06 00:09:20,20.7498,20.8977,10.4789,34.8886,34.9885,21.2941,20.8945,1702.36,283.724,1655.53,8.6282832086788,20.0,21.429629629629627
2024-06-06 00:09:21,20.7439,20.8813,10.4724,34.8727,34.9754,21.3003,20.8945,1700.39,333.944,1656.81,8.635458738648778,20.0,21.42888888888889
2024-06-06 00:09:22,20.7467,20.8813,10.4663,34.821,34.982,21.302,20.8912,1700.39,286.678,1658.78,8.653217882510186,20.0,21.428148148148146
2024-06-06 00:09:23,20.7528,20.8846,10.4629,34.7886,34.982,21.3038,20.8945,1696.45,332.959,1659.67,8.665861300504934,20.0,21.427407407407408
2024-06-06 00:09:24,20.7565,20.8846,10.4775,34.7779,34.982,21.2992,20.9043,1695.47,303.746,1659.27,8.65459526818634,20.0,21.426666666666666
2024-06-06 00:09:25,20.7483,20.8879,10.4705,34.7601,34.982,21.3009,20.8977,1699.41,283.395,1659.27,8.653584905862983,20.0,21.425925925925924
2024-06-06 00:09:26,20.7503,20.8813,10.4738,34.7536,34.982,21.2921,20.8945,1700.72,330.005,1656.61,8.63861941288185,20.0,21.425185185185185
2024-06-06 00:09:27,20.7517,20.9142,10.474,34.7594,34.9852,21.3078,20.8945,1696.78,300.464,1659.57,8.655065282708428,20.0,21.424444444444443
2024-06-06 00:09:28,20.7446,20.8813,10.4698,34.751,34.982,21.2992,20.8977,1708.27,291.273,1658.98,8.649547005556983,20.0,21.4237037037037
2024-06-06 00:09:29,20.7427,20.8879,10.4648,34.7817,34.9852,21.2945,20.901,1706.3,339.195,1657.99,8.646993458342608,20.0,21.422962962962963
2024-06-06 00:09:30,20.7468,20.8846,10.4657,34.8228,34.982,21.2816,20.901,1710.24,283.067,1657.79,8.648642285233695,20.0,21.42222222222222
2024-06-06 00:09:31,20.7388,20.8715,10.4599,34.84,34.982,21.2861,20.901,1712.53,326.394,1654.74,8.63088324996299,20.0,21.42148148148148
2024-06-06 00:09:32,20.7363,20.8813,10.4687,34.8934,34.9852,21.286,20.8977,1714.5,311.952,1657.01,8.633221953533685,20.0,21.42074074074074
2024-06-06 00:09:33,20.7436,20.8813,10.4648,34.9267,34.982,21.2806,20.8912,1713.52,299.807,1656.51,8.640031255806056,20.0,21.419999999999998
2024-06-06 00:09:34,20.7458,20.8813,10.4647,34.9771,34.9852,21.2857,20.8977,1711.88,331.318,1656.02,8.63940824663721,20.0,21.41925925925926
2024-06-06 00:09:35,20.7563,20.8977,10.4643,35.0305,34.982,21.2669,20.8912,1711.22,283.724,1656.02,8.648567728588393,20.0,21.418518518518518
2024-06-06 00:09:36,20.7245,20.8846,10.4495,35.0723,34.9787,21.2714,20.8945,1708.92,322.784,1655.82,8.633239522899071,20.0,21.417777777777776
2024-06-06 00:09:37,20.7358,20.8813,10.4524,35.109,34.9754,21.2782,20.8977,1714.83,287.662,1657.3,8.648020198070894,20.0,21.417037037037037
2024-06-06 00:09:38,20.7419,20.8846,10.461,35.1599,34.982,21.2608,20.8912,1702.36,319.829,1656.12,8.63976186969538,20.0,21.416296296296295
2024-06-06 00:09:39,20.7309,20.8912,10.4436,35.1947,34.9852,21.2711,20.8879,1697.44,297.181,1656.71,8.648220107956963,20.0,21.415555555555553
2024-06-06 00:09:40,20.7359,20.8879,10.4706,35.2455,34.982,21.259,20.8945,1720.08,280.441,1655.53,8.623578812183016,20.0,21.414814814814815
2024-06-06 00:09:41,20.7227,20.8945,10.4517,35.2942,34.982,21.2656,20.8977,1713.85,322.784,1655.23,8.626803661993987,20.0,21.414074074074072
2024-06-06 00:09:42,20.7326,20.8813,10.4651,35.3501,34.982,21.2553,20.8912,1706.95,293.242,1659.57,8.64647565021442,20.0,21.413333333333334
2024-06-06 00:09:43,20.73,20.8879,10.4573,35.3869,34.9852,21.2477,20.8977,1717.13,332.302,1661.04,8.658517360069101,20.0,21.412592592592592
2024-06-06 00:09:44,20.7284,20.8945,10.4564,35.424,34.982,21.2459,20.901,1701.05,336.898,1661.04,8.65792735333747,20.0,21.41185185185185
2024-06-06 00:09:45,20.7334,20.8813,10.4643,35.4749,34.982,21.2457,20.8977,1716.8,288.319,1661.14,8.656004127911057,20.0,21.41111111111111
2024-06-06 00:09:46,20.7266,20.8879,10.4627,35.4986,34.982,21.2353,20.8977,1719.1,299.807,1661.04,8.65110013258572,20.0,21.41037037037037
2024-06-06 00:09:47,20.7319,20.8813,10.4583,35.5236,34.982,21.2413,20.8977,1713.19,296.525,1660.85,8.65828543876277,20.0,21.409629629629627
2024-06-06 00:09:48,20.7449,20.8879,10.4662,35.5424,34.9852,21.2414,20.8912,1716.8,325.081,1660.75,8.662061992221476,20.0,21.40888888888889
2024-06-06 00:09:49,20.7284,20.8879,10.4507,35.5355,34.9787,21.2374,20.8977,1713.19,340.837,1660.45,8.659654698911886,20.0,21.408148148148147
2024-06-06 00:09:50,20.736,20.8879,10.4556,35.5393,34.9787,21.2399,20.8977,1711.88,283.067,1657.3,8.645497291192395,20.0,21.407407407407405
