TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 00:09:51,20.7447,20.8846,10.4604,35.515,34.982,21.2379,20.8945,1707.94,325.738,1659.57,8.660623280204545,20.0,21.406666666666666
2024-06-06 00:09:52,20.7316,20.8912,10.4584,35.4797,34.9852,21.2461,20.8977,1704.0,313.593,1658.68,8.64663620257051,20.0,21.405925925925924
2024-06-06 00:09:53,20.7365,20.901,10.4648,35.4391,34.982,21.24,20.8846,1714.5,330.661,1657.1,8.637138421027423,20.0,21.405185185185186
2024-06-06 00:09:54,20.7389,20.8879,10.4484,35.3885,34.982,21.234,20.901,1719.43,289.304,1655.82,8.646262901254786,20.0,21.404444444444444
2024-06-06 00:09:55,20.7416,20.8879,10.4587,35.3328,34.982,21.2314,20.901,1718.11,323.768,1654.84,8.634763718119318,20.0,21.4037037037037
2024-06-06 00:09:56,20.7314,20.878,10.4545,35.2799,34.9787,21.2425,20.901,1724.68,290.617,1654.05,8.625605670681654,20.0,21.402962962962963
2024-06-06 00:09:57,20.7295,20.8879,10.4562,35.2036,34.982,21.2334,20.9109,1720.74,302.105,1652.77,8.615911462781055,20.0,21.40222222222222
2024-06-06 00:09:58,20.7329,20.8715,10.4553,35.1276,34.982,21.2423,20.8945,1724.35,317.204,1651.98,8.615397741012027,20.0,21.40148148148148
2024-06-06 00:09:59,20.7576,20.8945,10.4553,35.0458,34.982,21.2314,20.9043,1713.52,306.7,1651.2,8.632025367303745,20.0,21.40074074074074
2024-06-06 00:10:00,20.7415,20.8715,10.4572,34.9705,34.9852,21.245,20.9109,1712.21,306.372,1651.69,8.619500753617517,20.0,21.4
2024-06-06 00:10:01,20.7334,20.8452,10.4435,34.8911,34.982,21.2296,20.8945,1699.73,344.447,1651.59,8.62367209463384,20.0,21.39925925925926
2024-06-06 00:10:02,20.7392,20.8649,10.4622,34.8291,34.9885,21.2233,20.901,1700.72,287.991,1650.61,8.607750379401859,20.0,21.398518518518518
2024-06-06 00:10:03,20.7287,20.878,10.4385,34.7573,34.9852,21.2348,20.8977,1699.73,307.685,1650.02,8.615725621986506,20.0,21.397777777777776
2024-06-06 00:10:04,20.7468,20.8912,10.4638,34.7095,34.9852,21.2352,20.8945,1709.91,309.654,1650.02,8.609697243094127,20.0,21.397037037037038
2024-06-06 00:10:05,20.7266,20.8945,10.4604,34.6729,34.9852,21.241,20.8977,1711.22,320.814,1648.93,8.589952768555655,20.0,21.396296296296295
2024-06-06 00:10:06,20.7356,20.8977,10.455,34.6142,34.9852,21.2371,20.901,1718.11,290.617,1650.02,8.607687783463343,20.0,21.395555555555553
2024-06-06 00:10:07,20.7442,20.9043,10.4514,34.5852,34.9852,21.2475,20.8977,1717.13,339.195,1649.92,8.617380245793893,20.0,21.394814814814815
2024-06-06 00:10:08,20.7466,20.8912,10.4636,34.5604,34.9885,21.2418,20.8945,1712.21,300.792,1651.1,8.61533261298209,20.0,21.394074074074073
2024-06-06 00:10:09,20.7492,20.8912,10.4576,34.557,34.982,21.2323,20.8912,1716.47,319.173,1652.28,8.628700202525913,20.0,21.393333333333334
2024-06-06 00:10:10,20.7507,20.8945,10.4551,34.5478,34.9852,21.2325,20.8879,1713.85,310.639,1653.36,8.637696164144508,20.0,21.392592592592592
2024-06-06 00:10:11,20.7508,20.8846,10.4618,34.5604,34.9852,21.2298,20.8945,1699.08,333.287,1653.86,8.634769454143651,20.0,21.39185185185185
2024-06-06 00:10:12,20.7396,20.8912,10.4565,34.5621,34.9787,21.2407,20.901,1700.72,287.006,1653.36,8.627209043233451,20.0,21.391111111111112
2024-06-06 00:10:13,20.7375,20.8879,10.4449,34.6082,34.9852,21.2248,20.8977,1707.28,339.195,1653.66,8.636746097057767,20.0,21.39037037037037
2024-06-06 00:10:14,20.7211,20.8058,10.4477,34.6196,34.982,21.2388,20.819,1705.31,330.661,1653.95,8.622146745003182,20.0,21.389629629629628
2024-06-06 00:10:15,20.7242,20.7993,10.4442,34.6502,34.9754,21.2377,20.8124,1703.34,303.418,1655.33,8.63488457042806,20.0,21.38888888888889
2024-06-06 00:10:16,20.7333,20.8025,10.4401,34.6517,34.982,21.2395,20.8091,1713.85,309.654,1655.53,8.647016787581677,20.0,21.388148148148147
2024-06-06 00:10:17,20.7462,20.8091,10.4486,34.6917,34.9787,21.2358,20.8124,1714.5,284.708,1655.04,8.648152680747417,20.0,21.387407407407405
2024-06-06 00:10:18,20.7518,20.7993,10.45,34.7427,34.982,21.2458,20.8124,1713.52,334.6,1655.14,8.652202681304303,20.0,21.386666666666667
2024-06-06 00:10:19,20.7327,20.8025,10.4518,34.7772,34.9852,21.2438,20.8091,1716.47,290.945,1654.84,8.63308427677143,20.0,21.385925925925925
2024-06-06 00:10:20,20.7321,20.8025,10.4349,34.8354,34.9852,21.2403,20.8091,1712.53,305.715,1654.05,8.642643862657332,20.0,21.385185185185186
2024-06-06 00:10:21,20.7317,20.7993,10.442,34.89,34.9852,21.2344,20.8124,1708.27,300.464,1653.17,8.63175418944662,20.0,21.384444444444444
2024-06-06 00:10:22,20.7378,20.8025,10.4376,34.9352,34.982,21.2351,20.8091,1704.33,334.928,1651.59,8.63230423125079,20.0,21.383703703703702
2024-06-06 00:10:23,20.7376,20.796,10.4489,35.0076,34.982,21.2353,20.8091,1700.72,278.8,1650.8,8.618541955128572,20.0,21.382962962962964
2024-06-06 00:10:24,20.7411,20.8058,10.4432,35.0699,34.9852,21.2325,20.8058,1701.7,337.882,1650.7,8.62572597547002,20.0,21.38222222222222
2024-06-06 00:10:25,20.7259,20.8025,10.4427,35.1099,34.9852,21.2378,20.8124,1700.06,287.991,1649.62,8.607777483436125,20.0,21.38148148148148
2024-06-06 00:10:26,20.7315,20.8124,10.4409,35.1732,34.9787,21.2288,20.8091,1703.67,304.402,1648.24,8.606765742924335,20.0,21.38074074074074
2024-06-06 00:10:27,20.722,20.7993,10.4349,35.2139,34.9852,21.2394,20.8091,1704.33,325.41,1646.57,8.595121016290488,20.0,21.38
2024-06-06 00:10:28,20.7431,20.8091,10.4412,35.2724,34.9885,21.2324,20.8157,1704.33,285.365,1646.27,8.605918516806671,20.0,21.37925925925926
2024-06-06 00:10:29,20.7396,20.819,10.4489,35.3028,34.9852,21.2305,20.8124,1713.19,324.753,1646.77,8.599173271880293,20.0,21.37851851851852
2024-06-06 00:10:30,20.731,20.7894,10.453,35.3422,34.9852,21.2312,20.8091,1713.19,299.479,1646.86,8.5890302114497,20.0,21.377777777777776
2024-06-06 00:10:31,20.7265,20.796,10.439,35.3942,34.9852,21.2229,20.8157,1726.32,281.754,1646.47,8.59493320411814,20.0,21.377037037037038
2024-06-06 00:10:32,20.7386,20.7993,10.4441,35.4369,34.982,21.2144,20.8091,1725.66,315.234,1646.27,8.599736764214976,20.0,21.376296296296296
2024-06-06 00:10:33,20.7473,20.8255,10.4485,35.46,34.9852,21.2175,20.8091,1728.95,310.311,1646.27,8.603328863693932,20.0,21.375555555555554
2024-06-06 00:10:34,20.738,20.7894,10.4482,35.4772,34.982,21.2131,20.8157,1728.62,294.555,1647.26,8.600979687717878,20.0,21.374814814814815
2024-06-06 00:10:35,20.7388,20.7927,10.4323,35.4741,34.982,21.2061,20.8124,1728.62,327.707,1646.86,8.612846845135865,20.0,21.374074074074073
2024-06-06 00:10:36,20.7448,20.8222,10.4502,35.4817,34.9852,21.2066,20.8091,1726.65,282.411,1646.08,8.598827775364017,20.0,21.373333333333335
2024-06-06 00:10:37,20.7424,20.7828,10.4425,35.4833,34.9885,21.1969,20.8124,1718.77,325.41,1646.17,8.603725121792806,20.0,21.372592592592593
2024-06-06 00:10:38,20.734,20.796,10.4406,35.4906,34.982,21.2076,20.8058,1714.18,288.975,1647.65,8.606025888138902,20.0,21.37185185185185
2024-06-06 00:10:39,20.7357,20.8091,10.4466,35.4657,34.9852,21.1938,20.8124,1713.52,329.677,1648.64,8.607599597671067,20.0,21.371111111111112
2024-06-06 00:10:40,20.7404,20.7993,10.453,35.448,34.9852,21.1857,20.8091,1714.83,290.617,1647.75,8.601531471540055,20.0,21.37037037037037
2024-06-06 00:10:41,20.7413,20.8058,10.4412,35.4511,34.9852,21.1908,20.8124,1719.43,295.868,1648.14,8.614188612049483,20.0,21.369629629629628
2024-06-06 00:10:42,20.7304,20.8091,10.4457,35.4013,34.9852,21.1885,20.8091,1714.5,335.257,1648.24,8.601831150394922,20.0,21.36888888888889
2024-06-06 00:10:43,20.7406,20.8025,10.4455,35.3772,34.9787,21.1959,20.8091,1712.21,296.853,1648.24,8.610529415192536,20.0,21.368148148148148
2024-06-06 00:10:44,20.7364,20.8058,10.4461,35.3323,34.9918,21.2081,20.8091,1708.92,315.234,1648.93,8.610117762586768,20.0,21.367407407407406
2024-06-06 00:10:45,20.7415,20.8058,10.4534,35.3038,34.9885,21.205,20.8124,1709.58,309.982,1648.73,8.60723287015179,20.0,21.366666666666667
2024-06-06 00:10:46,20.7424,20.7993,10.4562,35.2565,34.982,21.1969,20.8124,1707.28,292.258,1650.8,8.616447778518529,20.0,21.365925925925925
2024-06-06 00:10:47,20.7175,20.8025,10.4417,35.2197,34.9787,21.1861,20.8124,1709.91,330.333,1652.18,8.614931712377334,20.0,21.365185185185187
2024-06-06 00:10:48,20.7342,20.8157,10.4456,35.1576,34.982,21.1904,20.8058,1706.63,308.669,1654.45,8.637514023045048,20.0,21.364444444444445
2024-06-06 00:10:49,20.7271,20.8058,10.4472,35.1042,34.9787,21.191,20.8124,1714.83,329.02,1655.73,8.636887118311918,20.0,21.363703703703703
2024-06-06 00:10:50,20.7356,20.8091,10.4385,35.0509,34.982,21.1863,20.8058,1712.53,301.12,1659.07,8.668789881919263,20.0,21.362962962962964
2024-06-06 00:10:51,20.7316,20.7993,10.4422,34.9881,34.9852,21.1815,20.8157,1709.58,327.051,1656.51,8.648941277531499,20.0,21.362222222222222
2024-06-06 00:10:52,20.7366,20.8058,10.439,34.9413,34.982,21.1765,20.8124,1698.09,338.867,1657.2,8.659439422935167,20.0,21.36148148148148
2024-06-06 00:10:53,20.7336,20.8058,10.4404,34.9064,34.9852,21.1803,20.8124,1691.86,295.54,1656.51,8.65213543626326,20.0,21.36074074074074
2024-06-06 00:10:54,20.7428,20.7993,10.4494,34.878,34.9787,21.1788,20.8091,1710.89,327.379,1656.32,8.651311139527342,20.0,21.36
2024-06-06 00:10:55,20.7442,20.796,10.4456,34.8401,34.9852,21.1735,20.8091,1702.36,290.617,1657.1,8.659757756047489,20.0,21.35925925925926
2024-06-06 00:10:56,20.7477,20.8058,10.4376,34.8587,34.9885,21.1824,20.8157,1701.37,325.41,1657.4,8.670997237941382,20.0,21.35851851851852
2024-06-06 00:10:57,20.7404,20.8025,10.4467,34.8413,34.982,21.1705,20.819,1701.37,308.669,1657.79,8.6592416270156,20.0,21.357777777777777
2024-06-06 00:10:58,20.7377,20.7861,10.4432,34.8307,34.9852,21.1682,20.8124,1708.27,318.845,1661.04,8.676891855425682,20.0,21.35703703703704
2024-06-06 00:10:59,20.7417,20.8058,10.4454,34.8261,34.9787,21.1917,20.8157,1705.31,327.051,1656.61,8.655263665728159,20.0,21.356296296296296
2024-06-06 00:11:00,20.7301,20.8025,10.4402,34.8222,34.9787,21.1776,20.819,1701.37,275.189,1652.58,8.628841316640328,20.0,21.355555555555554
2024-06-06 00:11:01,20.7199,20.8124,10.437,34.825,34.9852,21.1761,20.8091,1698.09,330.333,1654.74,8.63424192968551,20.0,21.354814814814816
2024-06-06 00:11:02,20.7293,20.8025,10.4318,34.8122,34.982,21.1721,20.8157,1707.61,290.288,1654.15,8.643418187884063,20.0,21.354074074074074
2024-06-06 00:11:03,20.7223,20.8025,10.4414,34.8534,34.9787,21.1688,20.8058,1716.15,332.302,1654.15,8.629484636835866,20.0,21.353333333333335
2024-06-06 00:11:04,20.7381,20.8091,10.4342,34.8554,34.9754,21.1726,20.796,1705.31,308.669,1654.35,8.64983586745939,20.0,21.352592592592593
2024-06-06 00:11:05,20.7298,20.7993,10.4368,34.8879,34.9852,21.1739,20.8091,1701.7,319.173,1655.14,8.644811799750068,20.0,21.35185185185185
2024-06-06 00:11:06,20.7371,20.7993,10.4336,34.8955,34.9852,21.1641,20.8025,1704.99,309.654,1655.23,8.654101015612408,20.0,21.351111111111113
2024-06-06 00:11:07,20.746,20.7993,10.4477,34.9335,34.9852,21.1659,20.8157,1711.55,323.44,1652.28,8.634317627547965,20.0,21.35037037037037
2024-06-06 00:11:08,20.7368,20.7993,10.4428,34.9797,34.9852,21.1647,20.8124,1711.55,295.54,1653.56,8.63739851603712,20.0,21.34962962962963
2024-06-06 00:11:09,20.7539,20.8025,10.4484,34.9954,34.982,21.1742,20.8091,1710.89,332.302,1655.43,8.65682672322363,20.0,21.34888888888889
2024-06-06 00:11:10,20.7445,20.7993,10.4379,35.0216,34.982,21.164,20.8058,1702.69,290.288,1654.54,8.653096124940708,20.0,21.348148148148148
2024-06-06 00:11:11,20.7494,20.8157,10.4452,35.0241,34.9852,21.1675,20.8124,1706.95,313.921,1655.33,8.655211827879848,20.0,21.347407407407406
2024-06-06 00:11:12,20.7445,20.8058,10.4379,35.0622,34.982,21.1787,20.8124,1716.15,295.868,1655.63,8.658796727389838,20.0,21.346666666666668
2024-06-06 00:11:13,20.7362,20.7927,10.4317,35.1068,34.982,21.172,20.8157,1700.72,336.898,1656.61,8.662156740139245,20.0,21.345925925925926
2024-06-06 00:11:14,20.7312,20.7993,10.4408,35.1291,34.9787,21.1614,20.8157,1699.08,298.822,1655.82,8.646178879458947,20.0,21.345185185185187
2024-06-06 00:11:15,20.7471,20.8124,10.4448,35.1617,34.9754,21.1707,20.8058,1709.25,303.418,1656.71,8.660830151566,20.0,21.344444444444445
2024-06-06 00:11:16,20.7461,20.8058,10.4525,35.204,34.9721,21.1782,20.8124,1719.43,290.945,1657.1,8.65555341868316,20.0,21.343703703703703
2024-06-06 00:11:17,20.7397,20.7993,10.4431,35.2165,34.9885,21.1682,20.8157,1706.3,338.539,1657.2,8.658598504718992,20.0,21.342962962962964
2024-06-06 00:11:18,20.7334,20.8058,10.4397,35.2268,34.9885,21.1518,20.8157,1715.16,312.28,1657.5,8.657726851276909,20.0,21.342222222222222
2024-06-06 00:11:19,20.7584,20.8124,10.4563,35.2586,34.9852,21.1649,20.8091,1710.57,296.525,1657.01,8.662230305767602,20.0,21.34148148148148
2024-06-06 00:11:20,20.7481,20.7993,10.4449,35.2536,34.9885,21.1742,20.8157,1711.88,284.708,1656.42,8.660070580465534,20.0,21.340740740740742
2024-06-06 00:11:21,20.7414,20.8058,10.4521,35.3091,34.982,21.1548,20.8058,1716.8,324.753,1656.02,8.646298866086722,20.0,21.34
2024-06-06 00:11:22,20.7438,20.8124,10.4445,35.3271,34.9852,21.1682,20.8124,1720.08,304.074,1656.42,8.656792543034078,20.0,21.33925925925926
2024-06-06 00:11:23,20.7306,20.7993,10.4437,35.3395,34.9852,21.1637,20.8157,1707.94,335.257,1656.02,8.644282099418572,20.0,21.33851851851852
2024-06-06 00:11:24,20.7211,20.8058,10.4399,35.3551,34.9852,21.1547,20.8124,1702.36,307.028,1656.51,8.642048619215585,20.0,21.337777777777777
2024-06-06 00:11:25,20.7293,20.8058,10.4369,35.3646,34.9852,21.1383,20.8091,1708.6,335.913,1656.12,8.649426126861727,20.0,21.33703703703704
2024-06-06 00:11:26,20.745,20.8124,10.4443,35.356,34.9852,21.1533,20.8091,1719.43,303.418,1656.61,8.658962388582887,20.0,21.336296296296297
2024-06-06 00:11:27,20.7175,20.8058,10.4421,35.3467,34.982,21.1638,20.8058,1713.19,306.044,1657.1,8.640249630677014,20.0,21.335555555555555
2024-06-06 00:11:28,20.724,20.8058,10.4384,35.3348,34.982,21.1684,20.8058,1706.63,281.426,1657.4,8.650392255222538,20.0,21.334814814814816
2024-06-06 00:11:29,20.7218,20.7237,10.4333,35.3036,34.9852,21.1483,20.7336,1713.52,342.15,1657.1,8.65126499457155,20.0,21.334074074074074
2024-06-06 00:11:30,20.7216,20.7205,10.4347,35.2827,34.982,21.153,20.7303,1708.92,290.945,1656.42,8.646370065046861,20.0,21.333333333333332
2024-06-06 00:11:31,20.7211,20.7237,10.4328,35.2712,34.9852,21.1582,20.7336,1703.34,312.28,1656.12,8.645980609089374,20.0,21.332592592592594
2024-06-06 00:11:32,20.7282,20.7237,10.4254,35.2189,34.9852,21.159,20.727,1707.94,303.089,1657.1,8.66328939943352,20.0,21.33185185185185
2024-06-06 00:11:33,20.7246,20.7303,10.442,35.1996,34.9885,21.158,20.7336,1707.94,326.066,1656.42,8.642755818648078,20.0,21.331111111111113
2024-06-06 00:11:34,20.7309,20.727,10.4348,35.1501,34.982,21.1776,20.7336,1721.07,287.991,1656.32,8.653580413049875,20.0,21.33037037037037
2024-06-06 00:11:35,20.7366,20.7237,10.4529,35.0964,34.9918,21.1725,20.7237,1722.38,319.501,1655.23,8.637470627869495,20.0,21.32962962962963
2024-06-06 00:11:36,20.7453,20.7205,10.4465,35.0286,34.9885,21.1649,20.7336,1709.58,311.624,1657.7,8.66306150105719,20.0,21.32888888888889
2024-06-06 00:11:37,20.7322,20.7172,10.4484,34.9457,34.982,21.159,20.7303,1704.99,333.287,1654.74,8.63499763262308,20.0,21.32814814814815
2024-06-06 00:11:38,20.7232,20.7139,10.4345,34.8616,34.9885,21.1653,20.7434,1712.21,287.662,1654.54,8.638067849793089,20.0,21.327407407407406
2024-06-06 00:11:39,20.7348,20.7139,10.4506,34.7996,34.9852,21.161,20.7369,1704.0,325.081,1653.76,8.630219327474128,20.0,21.326666666666668
2024-06-06 00:11:40,20.7315,20.7205,10.4422,34.7503,34.9885,21.1562,20.7139,1704.66,296.853,1653.26,8.631888542014307,20.0,21.325925925925926
2024-06-06 00:11:41,20.7249,20.7041,10.4448,34.6444,34.9787,21.1626,20.7336,1702.69,311.952,1653.46,8.625213780567334,20.0,21.325185185185187
2024-06-06 00:11:42,20.7187,20.7205,10.4356,34.5958,34.9852,21.1529,20.7237,1707.61,314.906,1654.54,8.633366266506675,20.0,21.324444444444445
2024-06-06 00:11:43,20.7257,20.7237,10.4358,34.5485,34.9852,21.1578,20.7303,1711.55,315.562,1651.39,8.622627807359803,20.0,21.323703703703703
2024-06-06 00:11:44,20.7264,20.7106,10.4338,34.5075,34.9852,21.1621,20.7369,1694.81,339.852,1655.04,8.64395356994454,20.0,21.322962962962965
2024-06-06 00:11:45,20.7215,20.7139,10.4422,34.4717,34.982,21.1567,20.7303,1703.67,289.632,1653.76,8.62610738150802,20.0,21.322222222222223
2024-06-06 00:11:46,20.7315,20.6909,10.4314,34.4448,34.9852,21.1578,20.727,1694.81,307.028,1653.17,8.640478471356706,20.0,21.32148148148148
2024-06-06 00:11:47,20.7248,20.7041,10.4418,34.4511,34.9787,21.1564,20.7336,1700.72,287.991,1652.87,8.624568358076251,20.0,21.320740740740742
2024-06-06 00:11:48,20.7255,20.727,10.4425,34.4402,34.9852,21.1465,20.7303,1694.48,337.882,1652.08,8.620446189361918,20.0,21.32
2024-06-06 00:11:49,20.7303,20.7139,10.4371,34.4581,34.9852,21.141,20.7303,1684.63,284.38,1650.31,8.619752148685869,20.0,21.319259259259262
2024-06-06 00:11:50,20.7378,20.7205,10.4409,34.4519,34.982,21.1452,20.7303,1688.57,308.013,1650.21,8.62232811125222,20.0,21.31851851851852
2024-06-06 00:11:51,20.7232,20.7205,10.443,34.4664,34.982,21.1496,20.727,1691.2,329.677,1651.59,8.615542800926622,20.0,21.317777777777778
2024-06-06 00:11:52,20.7272,20.727,10.4341,34.4853,34.9852,21.1567,20.7303,1700.39,303.089,1652.08,8.628913222962279,20.0,21.31703703703704
2024-06-06 00:11:53,20.7245,20.7237,10.4382,34.5134,34.9852,21.1646,20.7336,1694.15,336.241,1652.18,8.623734606845893,20.0,21.316296296296297
2024-06-06 00:11:54,20.7302,20.727,10.4369,34.5298,34.9885,21.1447,20.7303,1695.79,300.135,1650.02,8.618321174009608,20.0,21.315555555555555
2024-06-06 00:11:55,20.7273,20.7205,10.4231,34.5589,34.9885,21.1608,20.7369,1696.45,319.829,1653.17,8.643917851725112,20.0,21.314814814814817
2024-06-06 00:11:56,20.7452,20.7139,10.4355,34.6103,34.982,21.1406,20.7303,1698.42,308.998,1653.46,8.650048784886833,20.0,21.314074074074075
2024-06-06 00:11:57,20.7328,20.7172,10.4413,34.6589,34.982,21.141,20.7369,1696.12,273.22,1653.56,8.635300838138331,20.0,21.313333333333333
2024-06-06 00:11:58,20.7326,20.7172,10.4455,34.718,34.9852,21.1383,20.7303,1705.97,330.661,1655.53,8.64189235568448,20.0,21.312592592592594
2024-06-06 00:11:59,20.7393,20.7237,10.4422,34.7617,34.982,21.1412,20.7303,1700.72,325.41,1657.4,8.660063981804853,20.0,21.311851851851852
2024-06-06 00:12:00,20.7298,20.7172,10.4408,34.8131,34.9885,21.1421,20.7336,1699.73,329.02,1658.58,8.65941247823491,20.0,21.311111111111114
2024-06-06 00:12:01,20.7311,20.7172,10.4341,34.8631,34.982,21.134,20.7303,1702.36,282.739,1656.51,8.655329594995038,20.0,21.31037037037037
2024-06-06 00:12:02,20.7338,20.7237,10.4441,34.9331,34.982,21.1391,20.727,1709.25,315.234,1659.67,8.66569286618972,20.0,21.30962962962963
2024-06-06 00:12:03,20.7142,20.7237,10.4241,34.998,34.9787,21.1267,20.7336,1720.08,330.005,1660.85,8.672191149491201,20.0,21.30888888888889
2024-06-06 00:12:04,20.7309,20.7205,10.4396,35.0247,34.982,21.1373,20.7303,1717.13,315.891,1657.5,8.655708282206216,20.0,21.30814814814815
2024-06-06 00:12:05,20.7317,20.727,10.4368,35.0895,34.9787,21.1181,20.7402,1703.02,320.486,1657.3,8.657691341105075,20.0,21.307407407407407
2024-06-06 00:12:06,20.7206,20.7205,10.4347,35.153,34.9885,21.1259,20.7402,1703.34,293.899,1657.7,8.652210383124652,20.0,21.30666666666667
2024-06-06 00:12:07,20.7345,20.7172,10.4388,35.1966,34.9885,21.1128,20.7336,1704.99,326.394,1656.51,8.654236856481536,20.0,21.305925925925926
2024-06-06 00:12:08,20.7514,20.7205,10.4343,35.2481,34.9885,21.1222,20.727,1717.13,332.302,1655.82,8.668612698949104,20.0,21.305185185185188
2024-06-06 00:12:09,20.7475,20.7172,10.445,35.3028,34.9852,21.1208,20.7369,1724.35,295.54,1654.84,8.651222243328661,20.0,21.304444444444446
2024-06-06 00:12:10,20.7618,20.7172,10.4487,35.363,34.9852,21.1374,20.7303,1709.58,306.044,1652.77,8.64929054021661,20.0,21.303703703703704
2024-06-06 00:12:11,20.7332,20.7073,10.4412,35.3837,34.9852,21.1059,20.7402,1703.34,312.937,1652.08,8.627991070787987,20.0,21.302962962962965
2024-06-06 00:12:12,20.7373,20.7237,10.4392,35.4255,34.9787,21.1121,20.7303,1703.67,322.784,1651.2,8.628506298111166,20.0,21.302222222222223
2024-06-06 00:12:13,20.7404,20.7172,10.4365,35.4458,34.982,21.1048,20.7336,1715.16,327.051,1650.61,8.63028112623517,20.0,21.30148148148148
2024-06-06 00:12:14,20.7337,20.7237,10.4339,35.4699,34.982,21.1244,20.727,1719.1,274.861,1650.61,8.626847071885107,20.0,21.300740740740743
2024-06-06 00:12:15,20.7368,20.7106,10.4517,35.4823,34.9852,21.1239,20.7369,1724.35,332.959,1651.2,8.617613941086526,20.0,21.3
2024-06-06 00:12:16,20.7349,20.7205,10.4349,35.4866,34.9852,21.1134,20.7336,1718.44,327.051,1653.36,8.641387630705198,20.0,21.299259259259262
2024-06-06 00:12:17,20.7317,20.7139,10.4387,35.4992,34.9852,21.1108,20.7237,1720.41,288.647,1650.02,8.618069991555759,20.0,21.29851851851852
2024-06-06 00:12:18,20.745,20.7237,10.4449,35.4837,34.9852,21.1142,20.7303,1715.82,302.105,1649.42,8.620878675650525,20.0,21.297777777777778
2024-06-06 00:12:19,20.7364,20.7172,10.4487,35.4868,34.9852,21.1058,20.727,1721.07,340.18,1652.97,8.629032378921995,20.0,21.29703703703704
2024-06-06 00:12:20,20.7353,20.7205,10.4478,35.4554,34.9754,21.1028,20.727,1712.53,288.975,1649.82,8.612420936195734,20.0,21.296296296296298
2024-06-06 00:12:21,20.7267,20.727,10.4378,35.438,34.982,21.0958,20.727,1711.22,322.784,1650.21,8.615629141184533,20.0,21.295555555555556
2024-06-06 00:12:22,20.7316,20.7237,10.445,35.3956,34.9885,21.1081,20.7336,1718.11,312.608,1652.08,8.62346414193234,20.0,21.294814814814817
2024-06-06 00:12:23,20.7389,20.7205,10.4407,35.3479,34.982,21.114,20.7303,1714.83,342.806,1650.7,8.625977261440228,20.0,21.294074074074075
2024-06-06 00:12:24,20.72,20.7008,10.4348,35.2957,34.9754,21.1078,20.7237,1697.76,285.036,1649.62,8.609451627181933,20.0,21.293333333333333
2024-06-06 00:12:25,20.7394,20.7139,10.4527,35.2456,34.982,21.1093,20.727,1699.73,323.112,1649.42,8.60966327247446,20.0,21.292592592592595
2024-06-06 00:12:26,20.7228,20.7402,10.4398,35.1966,34.982,21.11,20.7237,1701.7,319.829,1649.03,8.604531487363497,20.0,21.291851851851852
2024-06-06 00:12:27,20.7462,20.7172,10.451,35.1107,34.982,21.1073,20.7336,1710.57,312.937,1648.54,8.612180290083817,20.0,21.291111111111114
2024-06-06 00:12:28,20.7268,20.75,10.4391,35.0421,34.982,21.1107,20.7336,1721.73,284.052,1648.73,8.606898222048839,20.0,21.290370370370372
2024-06-06 00:12:29,20.7295,20.7139,10.4603,34.9928,34.9852,21.1037,20.7336,1714.5,343.134,1649.42,8.59501629071469,20.0,21.28962962962963
2024-06-06 00:12:30,20.7274,20.7172,10.4456,34.9565,34.9885,21.1052,20.7303,1704.66,300.135,1649.33,8.60509255822718,20.0,21.28888888888889
2024-06-06 00:12:31,20.7259,20.6942,10.4472,34.8915,34.9787,21.0985,20.727,1701.7,325.738,1648.64,8.598899221951537,20.0,21.28814814814815
2024-06-06 00:12:32,20.7242,20.7205,10.461,34.8649,34.9852,21.0896,20.727,1710.24,328.364,1648.44,8.584890738250076,20.0,21.287407407407407
2024-06-06 00:12:33,20.7234,20.7205,10.4546,34.8231,34.982,21.0938,20.7369,1709.25,335.913,1648.14,8.588011768760863,20.0,21.28666666666667
2024-06-06 00:12:34,20.7224,20.7106,10.4448,34.79,34.9951,21.0805,20.7336,1705.97,286.678,1648.34,8.596414431421547,20.0,21.285925925925927
2024-06-06 00:12:35,20.7082,20.727,10.4485,34.751,34.982,21.0784,20.7303,1698.42,319.829,1650.02,8.590188739178538,20.0,21.28518518518519
2024-06-06 00:12:36,20.7179,20.7237,10.4529,34.7357,34.982,21.0922,20.727,1699.08,291.929,1645.68,8.57202009828738,20.0,21.284444444444446
2024-06-06 00:12:37,20.7334,20.7336,10.4619,34.7172,34.982,21.0885,20.727,1691.86,334.928,1648.83,8.593866183838982,20.0,21.283703703703704
2024-06-06 00:12:38,20.717,20.7172,10.4468,34.6794,34.9754,21.0825,20.727,1691.2,288.975,1649.13,8.594341943519197,20.0,21.282962962962966
2024-06-06 00:12:39,20.7273,20.727,10.4496,34.6904,34.9787,21.0846,20.7336,1713.52,301.777,1649.42,8.602130538998015,20.0,21.282222222222224
2024-06-06 00:12:40,20.7244,20.7237,10.4366,34.6855,34.9754,21.0815,20.7303,1699.73,299.807,1649.42,8.610583939899374,20.0,21.28148148148148
2024-06-06 00:12:41,20.7218,20.7205,10.4453,34.68,34.9754,21.0867,20.7303,1701.05,282.739,1648.93,8.59857100251915,20.0,21.280740740740743
2024-06-06 00:12:42,20.7283,20.7205,10.4574,34.7175,34.9852,21.0781,20.7303,1698.75,334.928,1651.79,8.608791094853947,20.0,21.28
2024-06-06 00:12:43,20.7306,20.7237,10.4452,34.7308,34.982,21.0798,20.7336,1698.09,295.868,1647.85,8.600381140886324,20.0,21.279259259259263
2024-06-06 00:12:44,20.7187,20.727,10.4315,34.7574,34.9852,21.079,20.727,1704.99,295.54,1646.17,8.59311654219039,20.0,21.27851851851852
2024-06-06 00:12:45,20.7322,20.7237,10.4326,34.7905,34.982,21.0736,20.7369,1714.83,338.867,1647.75,8.611732171809585,20.0,21.27777777777778
2024-06-06 00:12:46,20.7227,20.7172,10.4434,34.827,34.9885,21.0759,20.7303,1698.42,293.242,1648.54,8.598879560946704,20.0,21.27703703703704
2024-06-06 00:12:47,20.7226,20.6351,10.4379,34.8934,34.982,21.0717,20.6515,1701.05,313.593,1646.47,8.592593878434394,20.0,21.276296296296298
2024-06-06 00:12:48,20.7386,20.6417,10.4476,34.9364,34.9852,21.0798,20.6548,1711.88,335.913,1648.54,8.608666889934394,20.0,21.275555555555556
2024-06-06 00:12:49,20.731,20.645,10.4415,34.9849,34.9852,21.0671,20.645,1700.72,289.96,1647.95,8.604331576462553,20.0,21.274814814814818
2024-06-06 00:12:50,20.7383,20.6417,10.4422,35.035,34.9852,21.0745,20.6482,1710.89,324.753,1648.14,8.610843328562115,20.0,21.274074074074075
2024-06-06 00:12:51,20.7251,20.6482,10.4331,35.1046,34.9852,21.069,20.6548,1712.21,294.227,1650.61,8.62031399287768,20.0,21.273333333333333
2024-06-06 00:12:52,20.7256,20.6417,10.4393,35.1343,34.982,21.0646,20.6417,1719.76,337.226,1648.93,8.606770875610646,20.0,21.272592592592595
2024-06-06 00:12:53,20.7262,20.6285,10.43,35.1853,34.982,21.0586,20.6548,1707.94,321.799,1649.72,8.619181881103774,20.0,21.271851851851853
2024-06-06 00:12:54,20.7223,20.6417,10.4359,35.2563,34.9852,21.0578,20.6515,1699.73,312.608,1648.24,8.603252982140681,20.0,21.271111111111114
2024-06-06 00:12:55,20.7313,20.6351,10.4409,35.2847,34.982,21.0474,20.6482,1710.24,275.189,1651.79,8.625135468409304,20.0,21.270370370370372
2024-06-06 00:12:56,20.73,20.645,10.4434,35.357,34.9852,21.0486,20.6417,1720.08,343.462,1653.17,8.629153682338801,20.0,21.26962962962963
2024-06-06 00:12:57,20.722,20.6384,10.4385,35.3892,34.982,21.0616,20.6515,1712.86,321.471,1653.95,8.630623362493449,20.0,21.268888888888892
2024-06-06 00:12:58,20.7231,20.6417,10.4429,35.4359,34.982,21.0583,20.645,1710.57,334.6,1654.15,8.628897077454317,20.0,21.26814814814815
2024-06-06 00:12:59,20.7118,20.6318,10.4398,35.4735,34.9885,21.0666,20.6548,1716.15,292.914,1653.46,8.618417715196127,20.0,21.267407407407408
2024-06-06 00:13:00,20.7324,20.6253,10.4354,35.4829,34.9852,21.0464,20.645,1715.49,335.585,1656.71,8.656374602824135,20.0,21.26666666666667
2024-06-06 00:13:01,20.7243,20.645,10.4411,35.5105,34.9852,21.0561,20.6482,1707.28,297.181,1653.26,8.626771136543944,20.0,21.265925925925927
2024-06-06 00:13:02,20.7222,20.6285,10.4408,35.5337,34.9885,21.0435,20.6482,1704.99,308.669,1653.95,8.628860897470723,20.0,21.26518518518519
2024-06-06 00:13:03,20.7311,20.6088,10.4381,35.5514,34.9754,21.05,20.6515,1708.27,314.906,1653.17,8.634522471206555,20.0,21.264444444444447
2024-06-06 00:13:04,20.7151,20.6614,10.4203,35.5143,34.9852,21.0503,20.6515,1721.07,319.829,1652.28,8.631383151790173,20.0,21.263703703703705
2024-06-06 00:13:05,20.724,20.6482,10.4447,35.5218,34.982,21.0437,20.6482,1719.1,330.005,1651.79,8.615831748077794,20.0,21.262962962962966
2024-06-06 00:13:06,20.7283,20.6285,10.4411,35.5194,34.982,21.0555,20.6515,1708.6,301.777,1651.49,8.620887294910013,20.0,21.262222222222224
2024-06-06 00:13:07,20.7304,20.6318,10.4461,35.4849,34.982,21.047,20.6515,1713.52,286.349,1651.69,8.61950075361754,20.0,21.261481481481482
2024-06-06 00:13:08,20.7229,20.645,10.4359,35.4375,34.982,21.0544,20.6548,1715.16,345.76,1651.59,8.621241687236838,20.0,21.260740740740744
2024-06-06 00:13:09,20.7372,20.6384,10.4547,35.3888,34.9852,21.0572,20.6482,1713.85,303.418,1650.02,8.609278605671047,20.0,21.26
2024-06-06 00:13:10,20.7345,20.6417,10.4487,35.3517,34.9885,21.06,20.6548,1708.92,281.098,1650.61,8.615121032641007,20.0,21.25925925925926
2024-06-06 00:13:11,20.7154,20.6417,10.4364,35.2863,34.982,21.064,20.645,1714.83,314.25,1651.3,8.61302450255601,20.0,21.25851851851852
2024-06-06 00:13:12,20.7302,20.6351,10.4464,35.2293,34.9885,21.0507,20.6515,1711.22,332.631,1653.36,8.627796322004475,20.0,21.25777777777778
2024-06-06 00:13:13,20.7196,20.645,10.435,35.167,34.9852,21.0432,20.6548,1707.61,311.295,1653.36,8.628467497742793,20.0,21.25703703703704
2024-06-06 00:13:14,20.7266,20.6417,10.4531,35.1133,34.9885,21.0498,20.6482,1703.34,277.487,1649.62,8.599657886268979,20.0,21.2562962962963
2024-06-06 00:13:15,20.7457,20.6384,10.4551,35.0533,34.9852,21.0473,20.6515,1701.05,285.036,1650.61,8.619141388953274,20.0,21.255555555555556
2024-06-06 00:13:16,20.7318,20.6318,10.4442,34.9823,34.9852,21.0212,20.6482,1716.47,308.669,1649.42,8.610416545822112,20.0,21.254814814814818
2024-06-06 00:13:17,20.7373,20.6482,10.4496,34.9565,34.9852,21.0234,20.6515,1707.61,311.624,1652.38,8.625952390111815,20.0,21.254074074074076
2024-06-06 00:13:18,20.7289,20.6384,10.4434,34.9177,34.982,21.0195,20.6515,1702.36,322.127,1652.38,8.62410775085734,20.0,21.253333333333334
2024-06-06 00:13:19,20.7292,20.6351,10.4467,34.8709,34.9885,21.0347,20.6548,1706.63,332.959,1650.9,8.613870165272136,20.0,21.252592592592595
2024-06-06 00:13:20,20.7181,20.6417,10.4422,34.8548,34.9852,21.0176,20.6548,1701.05,286.021,1650.61,8.606829047746963,20.0,21.251851851851853
2024-06-06 00:13:21,20.7133,20.6351,10.4319,34.7988,34.9852,21.0362,20.6515,1716.15,279.785,1649.92,8.607835891021425,20.0,21.251111111111115
2024-06-06 00:13:22,20.7266,20.645,10.438,34.7599,34.9852,21.0212,20.6515,1695.47,307.357,1649.42,8.611253516208393,20.0,21.250370370370373
2024-06-06 00:13:23,20.7228,20.6417,10.4506,34.7284,34.9852,21.0345,20.6384,1698.75,312.28,1648.05,8.59038613879282,20.0,21.24962962962963
2024-06-06 00:13:24,20.7197,20.6417,10.4371,34.6925,34.9852,21.0342,20.645,1705.97,340.837,1647.85,8.598039854480891,20.0,21.248888888888892
2024-06-06 00:13:25,20.7198,20.6417,10.4331,34.6595,34.9852,21.0313,20.6482,1701.37,288.319,1649.23,8.608671508083493,20.0,21.24814814814815
2024-06-06 00:13:26,20.7246,20.6417,10.443,34.6582,34.982,21.0303,20.6581,1698.75,329.348,1651.0,8.613637938491037,20.0,21.247407407407408
2024-06-06 00:13:27,20.712,20.6318,10.4379,34.6498,34.9787,21.0194,20.6417,1699.41,288.319,1651.79,8.611473248463033,20.0,21.24666666666667
2024-06-06 00:13:28,20.7176,20.6417,10.439,34.6284,34.982,21.0152,20.6515,1691.2,325.738,1651.79,8.615245026975808,20.0,21.245925925925928
2024-06-06 00:13:29,20.7167,20.6351,10.4368,34.6449,34.9787,21.0161,20.6515,1689.56,307.685,1652.18,8.618369033074577,20.0,21.24518518518519
2024-06-06 00:13:30,20.7165,20.6515,10.4399,34.6564,34.9885,21.0224,20.6581,1699.08,325.081,1652.18,8.615602409098754,20.0,21.244444444444447
2024-06-06 00:13:31,20.7208,20.6318,10.4497,34.6698,34.982,21.0209,20.6548,1699.73,327.379,1653.36,8.617141407158853,20.0,21.243703703703705
2024-06-06 00:13:32,20.7073,20.6253,10.4322,34.717,34.982,21.0366,20.6614,1703.34,285.365,1654.94,8.628735289498502,20.0,21.242962962962967
2024-06-06 00:13:33,20.7185,20.6417,10.4415,34.734,34.982,21.0066,20.6417,1711.55,319.829,1652.58,8.618023713652475,20.0,21.242222222222225
2024-06-06 00:13:34,20.7228,20.6318,10.4367,34.7472,34.9852,21.0114,20.6515,1710.89,315.562,1656.71,8.647211304468238,20.0,21.241481481481483
2024-06-06 00:13:35,20.7203,20.6384,10.4294,34.8117,34.982,21.011,20.645,1714.5,298.822,1656.71,8.651246518423136,20.0,21.240740740740744
2024-06-06 00:13:36,20.715,20.6285,10.4454,34.8611,34.9885,21.025,20.6515,1719.1,312.28,1655.63,8.627712230182862,20.0,21.240000000000002
2024-06-06 00:13:37,20.7157,20.6482,10.4325,34.9034,34.9852,21.0065,20.6482,1717.46,288.647,1653.95,8.630371581775908,20.0,21.23925925925926
2024-06-06 00:13:38,20.7108,20.6285,10.4357,34.9695,34.982,21.0012,20.6548,1718.11,327.051,1653.36,8.62049728585039,20.0,21.23851851851852
2024-06-06 00:13:39,20.7173,20.6285,10.4372,34.9957,34.9852,21.0093,20.6548,1715.16,293.899,1653.56,8.625735426919865,20.0,21.23777777777778
2024-06-06 00:13:40,20.7326,20.6351,10.4413,35.0534,34.9852,20.9997,20.6515,1711.88,284.052,1653.76,8.636177453261745,20.0,21.23703703703704
2024-06-06 00:13:41,20.7194,20.645,10.4413,35.1151,34.9852,21.0003,20.6417,1710.57,322.127,1654.45,8.628699033907365,20.0,21.2362962962963
2024-06-06 00:13:42,20.7254,20.6253,10.441,35.1383,34.982,20.9895,20.6515,1712.21,338.211,1654.45,8.633988027389977,20.0,21.235555555555557
2024-06-06 00:13:43,20.7279,20.6679,10.4454,35.1857,34.9852,20.9959,20.645,1711.22,281.426,1652.48,8.622114101828643,20.0,21.23481481481482
2024-06-06 00:13:44,20.7312,20.645,10.4444,35.242,34.982,20.9847,20.6515,1712.21,332.631,1653.56,8.63135720368862,20.0,21.234074074074076
2024-06-06 00:13:45,20.7266,20.645,10.4448,35.2977,34.9852,20.9773,20.6482,1715.16,328.035,1650.51,8.611249003097953,20.0,21.233333333333334
2024-06-06 00:13:46,20.7203,20.6384,10.4358,35.3215,34.9885,20.9951,20.6548,1714.18,287.006,1652.67,8.624782700375988,20.0,21.232592592592596
2024-06-06 00:13:47,20.7078,20.6351,10.4383,35.3985,34.9852,21.0008,20.6515,1719.1,281.754,1652.77,8.612724515689221,20.0,21.231851851851854
2024-06-06 00:13:48,20.7035,20.6417,10.4373,35.4382,34.9885,20.9966,20.6482,1724.68,338.211,1652.87,8.610477844761503,20.0,21.231111111111115
2024-06-06 00:13:49,20.717,20.645,10.4392,35.4781,34.9852,20.9949,20.645,1724.68,288.975,1652.67,8.619163949431114,20.0,21.230370370370373
2024-06-06 00:13:50,20.709,20.6351,10.4383,35.4777,34.9754,20.9849,20.6515,1723.04,313.921,1649.82,8.598356423755586,20.0,21.22962962962963
2024-06-06 00:13:51,20.7102,20.6318,10.4453,35.504,34.982,20.9881,20.6548,1725.66,316.875,1652.18,8.605793469548072,20.0,21.228888888888893
2024-06-06 00:13:52,20.7198,20.6417,10.4433,35.494,34.9918,20.993,20.6548,1722.71,285.693,1651.49,8.611920472640053,20.0,21.22814814814815
2024-06-06 00:13:53,20.7072,20.6417,10.4519,35.5039,34.9852,20.9906,20.6482,1708.92,288.975,1650.61,8.589575018573493,20.0,21.22740740740741
2024-06-06 00:13:54,20.7051,20.645,10.4367,35.5025,34.982,20.9779,20.6482,1712.21,334.272,1653.56,8.615918294353557,20.0,21.22666666666667
2024-06-06 00:13:55,20.7208,20.6285,10.4481,35.4637,34.982,20.9793,20.6548,1714.18,290.617,1654.15,8.62260179836627,20.0,21.225925925925928
2024-06-06 00:13:56,20.7081,20.6384,10.4413,35.4691,34.9918,20.978,20.6515,1713.19,319.829,1647.55,8.583265395365173,20.0,21.22518518518519
2024-06-06 00:13:57,20.711,20.6351,10.4527,35.4385,34.9787,20.9859,20.6548,1711.88,313.593,1650.21,8.590005580675596,20.0,21.224444444444448
2024-06-06 00:13:58,20.7086,20.6351,10.4425,35.3884,34.982,20.983,20.645,1710.89,288.319,1650.61,8.598620820276098,20.0,21.223703703703706
2024-06-06 00:13:59,20.7077,20.6482,10.447,35.3555,34.982,20.9835,20.6515,1716.15,277.159,1650.9,8.59560783902824,20.0,21.222962962962967
2024-06-06 00:14:00,20.6986,20.6417,10.4398,35.2956,34.9754,20.9921,20.6515,1714.18,324.753,1654.64,8.613485318837375,20.0,21.222222222222225
2024-06-06 00:14:01,20.7174,20.645,10.4484,35.26,34.9787,20.9975,20.6482,1708.92,292.258,1651.3,8.60464525895006,20.0,21.2212962962963
2024-06-06 00:14:02,20.7062,20.6351,10.4396,35.2281,34.982,20.9906,20.6515,1708.27,325.738,1651.39,8.603103105670627,20.0,21.22037037037037
2024-06-06 00:14:03,20.716,20.6515,10.4441,35.165,34.982,20.9963,20.6548,1710.57,293.242,1651.59,8.608586807342094,20.0,21.21944444444445
2024-06-06 00:14:04,20.7155,20.645,10.4415,35.1329,34.982,20.9878,20.6515,1710.89,330.005,1651.3,8.608834880753031,20.0,21.218518518518522
2024-06-06 00:14:05,20.7142,20.6384,10.4425,35.1023,34.9787,20.9852,20.6482,1712.53,293.242,1651.3,8.60690765472367,20.0,21.217592592592595
2024-06-06 00:14:06,20.7202,20.5563,10.4432,35.0523,34.982,20.9857,20.576,1710.89,324.425,1650.7,8.608219719545282,20.0,21.21666666666667
2024-06-06 00:14:07,20.7205,20.5497,10.4494,35.0089,34.982,20.9829,20.576,1707.61,318.188,1650.02,8.59973367242479,20.0,21.215740740740742
2024-06-06 00:14:08,20.7215,20.5662,10.4457,34.9749,34.982,20.9814,20.5826,1713.19,283.395,1646.27,8.58411530834137,20.0,21.21481481481482
2024-06-06 00:14:09,20.6999,20.5629,10.4364,34.916,34.9852,20.9748,20.5727,1713.52,345.76,1646.57,8.575402645128117,20.0,21.213888888888892
2024-06-06 00:14:10,20.7127,20.5563,10.4464,34.8759,34.9852,20.9812,20.5727,1714.5,282.739,1649.13,8.59107833291963,20.0,21.212962962962965
2024-06-06 00:14:11,20.7178,20.5497,10.4412,34.8526,34.9885,20.9871,20.5662,1715.49,299.151,1648.83,8.59813320594263,20.0,21.21203703703704
2024-06-06 00:14:12,20.7136,20.5629,10.4476,34.8096,34.982,20.9849,20.5694,1714.83,302.761,1648.73,8.588743562463268,20.0,21.211111111111112
2024-06-06 00:14:13,20.7248,20.5596,10.4529,34.7865,34.9852,20.9774,20.5727,1714.83,278.8,1647.95,8.5896140259746,20.0,21.21018518518519
2024-06-06 00:14:14,20.7102,20.5596,10.4316,34.7621,34.982,20.9835,20.5694,1715.82,342.806,1648.73,8.599284977706496,20.0,21.209259259259262
2024-06-06 00:14:15,20.7047,20.5727,10.4472,34.7881,34.9885,20.9754,20.5662,1712.21,308.669,1651.98,8.598548525767773,20.0,21.208333333333336
2024-06-06 00:14:16,20.7068,20.5826,10.4411,34.813,34.982,20.9792,20.5694,1708.27,310.311,1648.93,8.589534407683637,20.0,21.20740740740741
2024-06-06 00:14:17,20.7072,20.5399,10.442,34.8048,34.9852,20.9843,20.5694,1700.06,327.051,1647.95,8.584011322095668,20.0,21.206481481481486
2024-06-06 00:14:18,20.7078,20.5465,10.4414,34.8164,34.9787,20.9827,20.5694,1702.36,294.555,1649.03,8.590641064073573,20.0,21.20555555555556
2024-06-06 00:14:19,20.696,20.5596,10.4293,34.8399,34.9885,20.9961,20.5727,1708.27,313.265,1650.21,8.597039499246682,20.0,21.204629629629633
2024-06-06 00:14:20,20.7091,20.553,10.4399,34.8426,34.982,20.9866,20.5727,1705.64,312.937,1651.59,8.606324014248326,20.0,21.203703703703706
2024-06-06 00:14:21,20.6948,20.5629,10.4352,34.8745,34.9885,20.999,20.576,1704.0,285.036,1651.39,8.597237315463579,20.0,21.20277777777778
2024-06-06 00:14:22,20.7017,20.5662,10.4295,34.9106,34.9852,20.9787,20.5727,1700.06,345.432,1651.3,8.607326616903961,20.0,21.201851851851856
2024-06-06 00:14:23,20.6903,20.5629,10.4327,34.9201,34.982,20.998,20.5694,1707.94,330.99,1650.9,8.593010902727494,20.0,21.20092592592593
2024-06-06 00:14:24,20.6974,20.5596,10.4305,34.951,34.9787,20.998,20.5694,1694.81,323.44,1651.39,8.603354496679502,20.0,21.200000000000003
2024-06-06 00:14:25,20.6902,20.5563,10.442,34.9964,34.9852,20.9889,20.5694,1704.33,299.479,1652.87,8.595380866209972,20.0,21.199074074074076
2024-06-06 00:14:26,20.6829,20.553,10.4402,35.0224,34.982,20.9838,20.5694,1697.76,289.632,1655.82,8.606100482841693,20.0,21.19814814814815
2024-06-06 00:14:27,20.6792,20.5596,10.4358,35.0598,34.9852,20.9894,20.5662,1702.36,281.426,1652.97,8.59187478933576,20.0,21.197222222222226
2024-06-06 00:14:28,20.688,20.5563,10.4294,35.1003,34.982,20.9757,20.5694,1699.41,325.081,1656.81,8.624613446556236,20.0,21.1962962962963
2024-06-06 00:14:29,20.6943,20.5629,10.4302,35.1364,34.9852,20.9841,20.576,1704.0,307.028,1652.67,8.607674861678168,20.0,21.195370370370373
2024-06-06 00:14:30,20.6891,20.5629,10.4268,35.195,34.9852,20.9776,20.5662,1707.61,280.769,1649.33,8.58877252624003,20.0,21.194444444444446
2024-06-06 00:14:31,20.6812,20.5629,10.4288,35.2374,34.982,20.9743,20.5694,1704.99,313.265,1649.13,8.579446490013458,20.0,21.19351851851852
2024-06-06 00:14:32,20.672,20.553,10.4199,35.2493,34.982,20.9661,20.5694,1705.64,324.425,1650.02,8.583825450347696,20.0,21.192592592592597
2024-06-06 00:14:33,20.6795,20.5629,10.4255,35.2639,34.9852,20.9721,20.5629,1711.88,291.601,1651.2,8.591556071589125,20.0,21.19166666666667
2024-06-06 00:14:34,20.6825,20.5629,10.4285,35.3002,34.9885,20.9804,20.5694,1714.83,322.127,1651.69,8.594105649153965,20.0,21.190740740740743
2024-06-06 00:14:35,20.6851,20.5596,10.4237,35.323,34.982,20.9782,20.5727,1718.44,323.768,1653.46,8.609524098784417,20.0,21.189814814814817
2024-06-06 00:14:36,20.6714,20.5629,10.4096,35.3346,34.9852,20.984,20.576,1717.13,290.288,1652.67,8.605746036726957,20.0,21.18888888888889
2024-06-06 00:14:37,20.68,20.5629,10.4184,35.3571,34.9787,20.9862,20.5727,1707.61,278.472,1652.18,8.603026845572249,20.0,21.187962962962967
2024-06-06 00:14:38,20.6672,20.5629,10.4159,35.3879,34.9885,20.9769,20.5694,1719.43,295.868,1652.28,8.594911810229105,20.0,21.18703703703704
2024-06-06 00:14:39,20.6805,20.5629,10.4151,35.3954,34.9852,20.987,20.5694,1729.6,315.891,1653.46,8.612880180449212,20.0,21.186111111111114
2024-06-06 00:14:40,20.6797,20.5662,10.4278,35.4057,34.9885,20.979,20.5694,1725.01,308.998,1653.86,8.603634266394723,20.0,21.185185185185187
2024-06-06 00:14:41,20.6528,20.5563,10.4154,35.3823,34.982,20.9791,20.5662,1701.7,322.455,1655.53,8.600140836784348,20.0,21.18425925925926
2024-06-06 00:14:42,20.6625,20.5497,10.4145,35.3574,34.982,20.9875,20.5694,1702.03,285.365,1656.71,8.61518179370125,20.0,21.183333333333337
2024-06-06 00:14:43,20.6669,20.5596,10.4026,35.3442,34.9852,20.9844,20.576,1716.47,286.021,1658.09,8.636072363348951,20.0,21.18240740740741
2024-06-06 00:14:44,20.6491,20.553,10.4068,35.295,34.9787,20.9951,20.5727,1719.1,321.799,1657.7,8.615535286856538,20.0,21.181481481481484
2024-06-06 00:14:45,20.6635,20.5596,10.4107,35.2322,34.982,20.9866,20.5694,1704.66,312.937,1657.3,8.622286547910338,20.0,21.180555555555557
2024-06-06 00:14:46,20.6519,20.5563,10.4086,35.1895,34.982,20.9877,20.5662,1701.7,330.99,1657.01,8.612789983699372,20.0,21.179629629629634
2024-06-06 00:14:47,20.6455,20.5596,10.4067,35.1251,34.982,20.9808,20.5629,1700.39,307.028,1654.35,8.59518623819556,20.0,21.178703703703707
2024-06-06 00:14:48,20.6398,20.5694,10.4018,35.085,34.982,20.973,20.5629,1706.3,280.441,1659.37,8.620594065530486,20.0,21.17777777777778
2024-06-06 00:14:49,20.6568,20.5629,10.4071,35.0467,34.9885,20.9795,20.5727,1710.57,284.38,1655.53,8.610473707659027,20.0,21.176851851851854
2024-06-06 00:14:50,20.6366,20.5629,10.4073,34.9857,34.9885,20.9743,20.5793,1711.55,308.013,1654.74,8.589235621403692,20.0,21.175925925925927
2024-06-06 00:14:51,20.6269,20.5629,10.4007,34.947,34.982,20.9673,20.5694,1709.91,308.341,1654.15,8.583571068020396,20.0,21.175000000000004
2024-06-06 00:14:52,20.6363,20.5694,10.414,34.8996,34.9852,20.9688,20.5694,1703.02,321.799,1653.07,8.57469541829423,20.0,21.174074074074078
2024-06-06 00:14:53,20.6323,20.5563,10.401,34.8418,34.982,20.9663,20.576,1708.27,339.195,1652.58,8.57970088756376,20.0,21.17314814814815
2024-06-06 00:14:54,20.6269,20.5497,10.4039,34.8258,34.9885,20.9771,20.5694,1710.89,285.365,1653.56,8.577824463711618,20.0,21.172222222222224
2024-06-06 00:14:55,20.6275,20.5497,10.4041,34.8138,34.982,20.9729,20.5629,1702.36,295.54,1649.62,8.55772058543653,20.0,21.171296296296298
2024-06-06 00:14:56,20.6267,20.5727,10.3962,34.7634,34.9852,20.9648,20.576,1702.36,305.387,1648.93,8.5600818022938,20.0,21.170370370370375
2024-06-06 00:14:57,20.6223,20.5563,10.404,34.7628,34.9885,20.9724,20.576,1707.94,304.731,1649.03,8.550392307432306,20.0,21.169444444444448
2024-06-06 00:14:58,20.6387,20.5563,10.3894,34.7583,34.982,20.9614,20.5694,1699.08,280.441,1647.75,8.569675186272093,20.0,21.16851851851852
2024-06-06 00:14:59,20.6271,20.553,10.3952,34.7421,34.9852,20.9551,20.5629,1699.73,282.411,1646.17,8.54692327825238,20.0,21.167592592592595
2024-06-06 00:15:00,20.6329,20.5629,10.4073,34.7456,34.9885,20.9659,20.5694,1703.02,287.334,1649.03,8.556500746589922,20.0,21.166666666666668
2024-06-06 00:15:01,20.638,20.5596,10.4002,34.7508,34.9852,20.9719,20.5793,1693.83,322.784,1648.73,8.565150871204608,20.0,21.165740740740745
2024-06-06 00:15:02,20.6206,20.5563,10.389,34.7386,34.9885,20.9568,20.5727,1698.42,330.333,1649.23,8.562559752117496,20.0,21.164814814814818
2024-06-06 00:15:03,20.6448,20.5662,10.3968,34.7517,34.982,20.9503,20.5694,1703.34,319.829,1649.23,8.57628448529068,20.0,21.16388888888889
2024-06-06 00:15:04,20.6262,20.5924,10.3829,34.7806,34.982,20.9497,20.5727,1706.3,277.487,1649.62,8.574378315707296,20.0,21.162962962962965
2024-06-06 00:15:05,20.6371,20.5694,10.3875,34.821,34.9852,20.9553,20.576,1711.88,338.867,1649.33,8.578143582330469,20.0,21.162037037037038
2024-06-06 00:15:06,20.629,20.5596,10.3893,34.8578,34.9852,20.9417,20.5727,1696.12,298.166,1651.1,8.579054882539412,20.0,21.161111111111115
2024-06-06 00:15:07,20.6392,20.5727,10.3901,34.8974,34.9852,20.9371,20.5727,1703.34,327.707,1649.03,8.576164900042516,20.0,21.16018518518519
2024-06-06 00:15:08,20.621,20.5563,10.3821,34.9494,34.9852,20.9429,20.5694,1695.79,330.333,1648.44,8.564564441876673,20.0,21.15925925925926
2024-06-06 00:15:09,20.629,20.5859,10.3871,34.9758,34.9852,20.9441,20.5662,1706.3,296.525,1648.44,8.567073861182038,20.0,21.158333333333335
2024-06-06 00:15:10,20.6289,20.5366,10.3921,35.0165,34.9852,20.9364,20.5629,1710.89,312.608,1649.13,8.56639204761516,20.0,21.15740740740741
2024-06-06 00:15:11,20.6185,20.553,10.3777,35.0494,34.9885,20.9428,20.5694,1716.8,308.341,1648.93,8.568700036257303,20.0,21.156481481481485
2024-06-06 00:15:12,20.6177,20.5694,10.3771,35.1145,34.9852,20.9596,20.5727,1702.36,309.654,1649.42,8.571078937667286,20.0,21.15555555555556
2024-06-06 00:15:13,20.6219,20.5563,10.3876,35.1595,34.9852,20.9367,20.5662,1700.06,307.028,1650.21,8.569908670472525,20.0,21.154629629629632
2024-06-06 00:15:14,20.6089,20.5497,10.3836,35.2143,34.9787,20.9497,20.5662,1709.25,304.074,1650.11,8.561853463527505,20.0,21.153703703703705
2024-06-06 00:15:15,20.6214,20.553,10.3859,35.2684,34.9852,20.9441,20.576,1703.34,282.411,1650.7,8.573458493666031,20.0,21.15277777777778
2024-06-06 00:15:16,20.6147,20.5629,10.3969,35.3057,34.982,20.9455,20.5662,1712.86,315.234,1648.44,8.54691485942899,20.0,21.151851851851855
2024-06-06 00:15:17,20.6069,20.5596,10.3731,35.3317,34.9721,20.9368,20.5629,1711.22,328.692,1652.58,8.581797322251305,20.0,21.15092592592593
2024-06-06 00:15:18,20.6082,20.5596,10.3782,35.3691,34.9918,20.9386,20.5727,1715.16,295.212,1652.28,8.577053429188856,20.0,21.150000000000002
2024-06-06 00:15:19,20.6026,20.5563,10.373,35.4027,34.982,20.9457,20.5694,1704.66,307.357,1653.17,8.58133790648543,20.0,21.149074074074075
2024-06-06 00:15:20,20.603,20.5563,10.3727,35.4,34.982,20.95,20.5694,1719.43,304.074,1653.86,8.585507041182412,20.0,21.148148148148152
2024-06-06 00:15:21,20.6103,20.5596,10.3759,35.4196,34.9852,20.9443,20.5694,1707.94,336.57,1654.64,8.592998610666873,20.0,21.147222222222226
2024-06-06 00:15:22,20.6079,20.5563,10.377,35.4272,34.982,20.9441,20.5662,1707.61,327.379,1654.35,8.588554409145104,20.0,21.1462962962963
2024-06-06 00:15:23,20.605,20.5629,10.3798,35.4048,34.982,20.9375,20.5694,1709.25,295.868,1653.26,8.578113838628937,20.0,21.145370370370372
2024-06-06 00:15:24,20.6082,20.4907,10.3704,35.3974,34.9852,20.9346,20.4874,1708.6,286.678,1651.89,8.5815670683703,20.0,21.144444444444446
2024-06-06 00:15:25,20.6174,20.4907,10.3665,35.3638,34.982,20.9311,20.4874,1696.12,345.104,1650.21,8.583809033362991,20.0,21.143518518518523
2024-06-06 00:15:26,20.6024,20.4841,10.3671,35.3214,34.9852,20.9283,20.4874,1712.53,292.914,1649.42,8.56664299462004,20.0,21.142592592592596
2024-06-06 00:15:27,20.6078,20.4874,10.3719,35.2874,34.9852,20.9431,20.4972,1715.16,329.348,1648.34,8.561535619073316,20.0,21.14166666666667
2024-06-06 00:15:28,20.6124,20.4874,10.3717,35.2294,34.982,20.9383,20.4972,1717.13,338.867,1647.55,8.561445234573196,20.0,21.140740740740743
2024-06-06 00:15:29,20.6109,20.4972,10.3704,35.1749,34.982,20.9083,20.4907,1719.76,315.562,1647.06,8.558731809381387,20.0,21.139814814814816
2024-06-06 00:15:30,20.6222,20.5005,10.3725,35.1282,34.9852,20.9304,20.4907,1704.33,320.814,1647.95,8.57104984297276,20.0,21.138888888888893
2024-06-06 00:15:31,20.6254,20.4907,10.3808,35.0804,34.982,20.9285,20.4775,1701.05,285.365,1648.44,8.569332338556856,20.0,21.137962962962966
2024-06-06 00:15:32,20.6232,20.4939,10.362,35.0202,34.9852,20.9184,20.4775,1712.53,320.158,1649.42,8.588320527624512,20.0,21.13703703703704
2024-06-06 00:15:33,20.6172,20.4775,10.3761,34.9542,34.9885,20.9268,20.4972,1703.67,310.311,1649.82,8.573576092313406,20.0,21.136111111111113
