TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 00:15:34,20.6179,20.4808,10.3653,34.8726,34.9885,20.9178,20.5038,1707.94,340.18,1650.41,8.586273066325115,20.0,21.135185185185186
2024-06-06 00:15:35,20.608,20.4907,10.3679,34.8227,34.9852,20.9127,20.4874,1700.39,296.853,1650.8,8.5778311618292,20.0,21.134259259259263
2024-06-06 00:15:36,20.6129,20.4841,10.3533,34.7647,34.9852,20.9066,20.4808,1694.48,313.593,1652.18,8.601350103768713,20.0,21.133333333333336
2024-06-06 00:15:37,20.6088,20.4775,10.3623,34.7163,34.9885,20.9055,20.4775,1697.76,308.013,1656.42,8.612412959346619,20.0,21.13240740740741
2024-06-06 00:15:38,20.617,20.4972,10.3764,34.6558,34.982,20.9307,20.4907,1699.41,308.669,1654.45,8.597216929844219,20.0,21.131481481481483
2024-06-06 00:15:39,20.6182,20.4578,10.3557,34.628,34.982,20.9235,20.4939,1711.55,289.632,1655.63,8.621747367205307,20.0,21.130555555555556
2024-06-06 00:15:40,20.6053,20.5104,10.3642,34.594,34.9885,20.9268,20.4972,1701.7,298.166,1656.12,8.606315136197942,20.0,21.129629629629633
2024-06-06 00:15:41,20.5963,20.4742,10.3571,34.5759,34.9918,20.9273,20.4972,1688.57,327.051,1655.92,8.603679290938127,20.0,21.128703703703707
2024-06-06 00:15:42,20.5834,20.471,10.3555,34.557,34.9885,20.929,20.4939,1692.18,279.456,1655.33,8.591122169054588,20.0,21.12777777777778
2024-06-06 00:15:43,20.5856,20.4939,10.3561,34.5607,34.982,20.9239,20.4874,1693.5,332.959,1656.32,8.597604999494335,20.0,21.126851851851853
2024-06-06 00:15:44,20.5924,20.471,10.3513,34.573,34.982,20.9157,20.4907,1689.56,316.875,1653.36,8.591972316972338,20.0,21.125925925925927
2024-06-06 00:15:45,20.583,20.4841,10.3502,34.5775,34.982,20.9182,20.4907,1686.28,282.739,1650.51,8.570210352166038,20.0,21.125000000000004
2024-06-06 00:15:46,20.5839,20.4841,10.3568,34.5878,34.982,20.9195,20.4939,1694.15,306.044,1653.17,8.579240723333967,20.0,21.124074074074077
2024-06-06 00:15:47,20.5962,20.4841,10.3542,34.5856,34.982,20.9151,20.4907,1684.31,288.319,1652.77,8.589661082787764,20.0,21.12314814814815
2024-06-06 00:15:48,20.5729,20.4874,10.3448,34.6052,34.982,20.9179,20.4907,1689.89,306.044,1652.87,8.578522573494098,20.0,21.122222222222224
2024-06-06 00:15:49,20.582,20.4742,10.348,34.6183,34.982,20.9253,20.4907,1689.89,311.624,1651.0,8.573759985072098,20.0,21.1212962962963
2024-06-06 00:15:50,20.5797,20.4907,10.3407,34.6369,34.9852,20.9134,20.4874,1686.28,286.678,1650.21,8.573844315387296,20.0,21.120370370370374
2024-06-06 00:15:51,20.5967,20.4972,10.3453,34.6843,34.982,20.914,20.4939,1692.84,345.104,1649.33,8.579650046821573,20.0,21.119444444444447
2024-06-06 00:15:52,20.576,20.4874,10.342,34.7094,34.9918,20.9296,20.4972,1693.83,293.242,1649.52,8.56607424020359,20.0,21.11851851851852
2024-06-06 00:15:53,20.5835,20.4874,10.3435,34.7518,34.9885,20.9146,20.4939,1702.03,293.242,1649.33,8.570109105044478,20.0,21.117592592592594
2024-06-06 00:15:54,20.5788,20.4775,10.346,34.8164,34.9885,20.9119,20.4939,1698.42,327.379,1648.83,8.561487016111345,20.0,21.11666666666667
2024-06-06 00:15:55,20.5853,20.4907,10.3513,34.8539,34.9885,20.9063,20.5005,1697.11,329.677,1649.72,8.567112854375017,20.0,21.115740740740744
2024-06-06 00:15:56,20.5845,20.4808,10.3335,34.9196,34.9885,20.9141,20.4939,1700.39,281.754,1650.61,8.585973449377091,20.0,21.114814814814817
2024-06-06 00:15:57,20.5723,20.4841,10.3439,34.9719,34.9852,20.903,20.4939,1692.18,333.615,1651.98,8.574154885787287,20.0,21.11388888888889
2024-06-06 00:15:58,20.575,20.4808,10.3384,35.0365,34.982,20.8951,20.4874,1700.39,293.571,1652.58,8.584145329101387,20.0,21.112962962962964
2024-06-06 00:15:59,20.5714,20.4841,10.3425,35.0866,34.982,20.9034,20.4972,1708.27,310.639,1652.48,8.577169261968876,20.0,21.11203703703704
2024-06-06 00:16:00,20.5669,20.4874,10.3405,35.1359,34.982,20.8931,20.4939,1710.89,283.067,1653.86,8.582234069963514,20.0,21.111111111111114
2024-06-06 00:16:01,20.5681,20.4808,10.3278,35.1834,34.982,20.8876,20.4939,1702.69,284.708,1655.14,8.600550497715014,20.0,21.110185185185188
2024-06-06 00:16:02,20.5697,20.4841,10.3433,35.2495,34.9852,20.9,20.4972,1697.76,343.462,1654.94,8.587838421477892,20.0,21.10925925925926
2024-06-06 00:16:03,20.5624,20.471,10.3388,35.2825,34.982,20.8955,20.4939,1709.91,319.173,1656.22,8.59212743725655,20.0,21.108333333333334
2024-06-06 00:16:04,20.5745,20.4874,10.3299,35.3061,34.9852,20.8956,20.4874,1712.21,312.937,1656.22,8.609776276822107,20.0,21.10740740740741
2024-06-06 00:16:05,20.575,20.4939,10.3315,35.3767,34.9852,20.8946,20.4841,1711.88,303.746,1657.1,8.613425958292625,20.0,21.106481481481485
2024-06-06 00:16:06,20.564,20.4972,10.3291,35.3799,34.982,20.8835,20.4972,1711.55,311.952,1657.79,8.609778032033386,20.0,21.105555555555558
2024-06-06 00:16:07,20.5696,20.4808,10.3315,35.3957,34.9885,20.8901,20.4874,1709.25,303.089,1656.91,8.607898195185888,20.0,21.10462962962963
2024-06-06 00:16:08,20.5768,20.4841,10.3334,35.4258,34.9852,20.893,20.4874,1703.67,292.586,1656.12,8.608247987631202,20.0,21.103703703703705
2024-06-06 00:16:09,20.565,20.4939,10.3267,35.4388,34.9852,20.8931,20.4907,1707.94,309.982,1655.63,8.60141642578885,20.0,21.10277777777778
2024-06-06 00:16:10,20.5617,20.4972,10.343,35.4338,34.9852,20.8809,20.4972,1719.43,328.692,1655.53,8.584431512771623,20.0,21.101851851851855
2024-06-06 00:16:11,20.554,20.4874,10.3281,35.4252,34.982,20.8989,20.5005,1713.52,294.884,1655.53,8.590480022551924,20.0,21.100925925925928
2024-06-06 00:16:12,20.5631,20.4775,10.3373,35.4188,34.9852,20.8892,20.4939,1708.92,329.348,1655.33,8.589358233490582,20.0,21.1
2024-06-06 00:16:13,20.5555,20.4808,10.3336,35.375,34.9852,20.8862,20.4939,1710.89,282.411,1655.63,8.587638432432247,20.0,21.099074074074075
2024-06-06 00:16:14,20.5499,20.5071,10.3232,35.3643,34.982,20.8986,20.4939,1703.34,339.524,1656.32,8.595251678804312,20.0,21.09814814814815
2024-06-06 00:16:15,20.5515,20.4874,10.3307,35.3199,34.982,20.8752,20.4939,1703.02,298.166,1656.22,8.589774258647815,20.0,21.097222222222225
2024-06-06 00:16:16,20.5472,20.4841,10.3214,35.2573,34.982,20.8926,20.4907,1720.41,316.219,1656.32,8.59449525429681,20.0,21.0962962962963
2024-06-06 00:16:17,20.5462,20.4841,10.3267,35.2062,34.982,20.8841,20.4939,1706.95,276.502,1653.56,8.57488771465332,20.0,21.09537037037037
2024-06-06 00:16:18,20.5397,20.4841,10.3304,35.161,34.9721,20.886,20.4972,1717.46,322.127,1656.81,8.583165934915739,20.0,21.09444444444445
2024-06-06 00:16:19,20.535,20.4874,10.3244,35.1004,34.9787,20.8744,20.4972,1713.85,299.807,1657.3,8.58679765781965,20.0,21.093518518518522
2024-06-06 00:16:20,20.5459,20.4907,10.3263,35.0346,34.982,20.874,20.4907,1708.6,308.341,1657.1,8.593329225691157,20.0,21.092592592592595
2024-06-06 00:16:21,20.5431,20.4874,10.3293,34.9881,34.9852,20.8787,20.4907,1712.53,313.921,1656.32,8.584409594196705,20.0,21.09166666666667
2024-06-06 00:16:22,20.5449,20.4775,10.3275,34.9209,34.9852,20.8593,20.4874,1701.37,311.952,1653.36,8.572088735724982,20.0,21.090740740740742
2024-06-06 00:16:23,20.5359,20.4874,10.3166,34.8547,34.9885,20.8714,20.4939,1704.99,332.302,1656.81,8.591573138088256,20.0,21.08981481481482
2024-06-06 00:16:24,20.5431,20.4841,10.3194,34.8055,34.9754,20.8765,20.4907,1713.85,321.142,1656.12,8.591692694920155,20.0,21.088888888888892
2024-06-06 00:16:25,20.5487,20.4874,10.3196,34.7982,34.9852,20.8723,20.4939,1699.08,297.509,1656.12,8.596230693937407,20.0,21.087962962962965
2024-06-06 00:16:26,20.5425,20.4874,10.3158,34.7543,34.9852,20.8792,20.4972,1705.97,330.661,1659.17,8.610041373600367,20.0,21.08703703703704
2024-06-06 00:16:27,20.5397,20.4841,10.3214,34.7399,34.982,20.879,20.4907,1701.37,295.54,1655.63,8.584613994866162,20.0,21.086111111111112
2024-06-06 00:16:28,20.5414,20.4841,10.3074,34.7235,34.982,20.8858,20.4874,1703.67,323.112,1655.23,8.595726674797632,20.0,21.08518518518519
2024-06-06 00:16:29,20.5458,20.4808,10.3236,34.7493,34.982,20.8733,20.4972,1705.97,343.462,1655.23,8.585815635637717,20.0,21.084259259259262
2024-06-06 00:16:30,20.5489,20.4907,10.3134,34.7237,34.9852,20.8697,20.4939,1703.34,285.365,1655.33,8.597505935857626,20.0,21.083333333333336
2024-06-06 00:16:31,20.5463,20.4874,10.3147,34.743,34.9852,20.8653,20.4972,1694.15,335.585,1654.94,8.592205232847643,20.0,21.08240740740741
2024-06-06 00:16:32,20.5446,20.4874,10.3185,34.7621,34.9852,20.8714,20.4907,1694.15,300.464,1654.94,8.587586490052706,20.0,21.081481481481482
2024-06-06 00:16:33,20.5494,20.4874,10.3153,34.7763,34.9852,20.8756,20.4939,1701.7,301.12,1653.95,8.589163471006389,20.0,21.08055555555556
2024-06-06 00:16:34,20.5175,20.4841,10.3011,34.7767,34.9787,20.8656,20.5005,1685.95,283.067,1653.46,8.571768180055457,20.0,21.079629629629633
2024-06-06 00:16:35,20.5311,20.4841,10.3079,34.8,34.9852,20.8626,20.5005,1709.91,286.021,1653.17,8.575969117617676,20.0,21.078703703703706
2024-06-06 00:16:36,20.527,20.4874,10.3104,34.8222,34.982,20.8588,20.5005,1696.45,314.578,1649.42,8.550991648396728,20.0,21.07777777777778
2024-06-06 00:16:37,20.5082,20.4939,10.3029,34.8289,34.9852,20.8578,20.5038,1699.73,294.555,1650.21,8.54562490397715,20.0,21.076851851851853
2024-06-06 00:16:38,20.5301,20.4939,10.3,34.8303,34.982,20.86,20.4874,1697.76,327.051,1649.52,8.562809857798195,20.0,21.07592592592593
2024-06-06 00:16:39,20.5107,20.4907,10.2894,34.8745,34.9885,20.845,20.4907,1689.89,312.608,1650.11,8.558504181466917,20.0,21.075000000000003
2024-06-06 00:16:40,20.5139,20.4907,10.3043,34.8971,34.9852,20.8597,20.4972,1687.26,324.425,1650.41,8.550261738286181,20.0,21.074074074074076
2024-06-06 00:16:41,20.5219,20.4742,10.3119,34.9533,34.9787,20.8627,20.4907,1711.88,337.554,1649.23,8.544483274279639,20.0,21.07314814814815
2024-06-06 00:16:42,20.5121,20.4151,10.3043,34.9962,34.9852,20.8626,20.4151,1692.51,295.212,1649.33,8.54316012914776,20.0,21.072222222222223
2024-06-06 00:16:43,20.5168,20.402,10.3044,35.0288,34.9852,20.8567,20.4217,1701.05,332.959,1648.64,8.543434326739556,20.0,21.0712962962963
2024-06-06 00:16:44,20.5196,20.4119,10.304,35.0678,34.982,20.8522,20.4119,1700.06,287.991,1649.13,8.54865139512519,20.0,21.070370370370373
2024-06-06 00:16:45,20.534,20.425,10.2998,35.0994,34.9852,20.846,20.4184,1697.76,281.098,1649.92,8.568318913367003,20.0,21.069444444444446
2024-06-06 00:16:46,20.5224,20.4086,10.2994,35.1101,34.9885,20.849,20.425,1696.45,308.669,1650.02,8.559460752324346,20.0,21.06851851851852
2024-06-06 00:16:47,20.5255,20.4086,10.2956,35.1324,34.982,20.8435,20.4184,1689.56,324.753,1650.8,8.569286921260199,20.0,21.067592592592597
2024-06-06 00:16:48,20.5277,20.3922,10.299,35.1718,34.9852,20.8436,20.4217,1716.8,338.211,1651.2,8.57035786907193,20.0,21.06666666666667
2024-06-06 00:16:49,20.5386,20.4086,10.2885,35.1787,34.9787,20.8415,20.4283,1707.61,298.166,1652.38,8.594425828308092,20.0,21.065740740740743
2024-06-06 00:16:50,20.5234,20.4184,10.2915,35.1803,34.982,20.8588,20.4184,1700.06,303.089,1652.38,8.579165630839261,20.0,21.064814814814817
2024-06-06 00:16:51,20.5291,20.4119,10.2943,35.2221,34.9787,20.8443,20.4217,1707.28,335.257,1655.23,8.596398609655937,20.0,21.06388888888889
2024-06-06 00:16:52,20.5276,20.4119,10.2956,35.2012,34.9885,20.844,20.4184,1710.57,304.731,1652.18,8.578211066879943,20.0,21.062962962962967
2024-06-06 00:16:53,20.5117,20.4119,10.2808,35.2142,34.982,20.8368,20.4151,1712.21,294.884,1652.38,8.578327158450875,20.0,21.06203703703704
2024-06-06 00:16:54,20.5031,20.4184,10.289,35.2145,34.9852,20.8447,20.4184,1713.52,310.639,1653.17,8.568335370946352,20.0,21.061111111111114
2024-06-06 00:16:55,20.5115,20.4151,10.2987,35.2053,34.982,20.8401,20.4119,1715.82,316.547,1653.17,8.5672448357076,20.0,21.060185185185187
2024-06-06 00:16:56,20.4938,20.4119,10.2815,35.1966,34.982,20.8321,20.425,1719.43,291.929,1653.26,8.5672917844375,20.0,21.05925925925926
2024-06-06 00:16:57,20.4871,20.4086,10.2778,35.1832,34.982,20.8266,20.4217,1721.73,328.364,1653.56,8.56632918882628,20.0,21.058333333333337
2024-06-06 00:16:58,20.5033,20.4119,10.2908,35.1568,34.982,20.8268,20.4184,1720.74,320.814,1654.35,8.573108123761779,20.0,21.05740740740741
2024-06-06 00:16:59,20.4937,20.4119,10.2845,35.1329,34.9852,20.8217,20.4316,1722.05,305.715,1652.77,8.562152697363492,20.0,21.056481481481484
2024-06-06 00:17:00,20.4769,20.4151,10.2782,35.1207,34.9852,20.829,20.4217,1711.22,314.578,1654.64,8.563024205679696,20.0,21.055555555555557
2024-06-06 00:17:01,20.4878,20.4119,10.2683,35.077,34.982,20.8283,20.4217,1705.31,338.539,1654.15,8.577947285368412,20.0,21.05462962962963
2024-06-06 00:17:02,20.4985,20.4119,10.2875,35.0477,34.9787,20.8338,20.425,1701.37,284.708,1653.76,8.568791889776383,20.0,21.053703703703707
2024-06-06 00:17:03,20.4892,20.3987,10.2788,34.9998,34.982,20.8333,20.4217,1695.14,315.234,1654.15,8.570309013408263,20.0,21.05277777777778
2024-06-06 00:17:04,20.4735,20.4119,10.2779,34.9611,34.9852,20.8143,20.4217,1695.14,308.669,1654.25,8.558403687883603,20.0,21.051851851851854
2024-06-06 00:17:05,20.4724,20.4053,10.2719,34.9052,34.982,20.8131,20.4119,1686.6,329.348,1655.14,8.56712355614014,20.0,21.050925925925927
2024-06-06 00:17:06,20.4619,20.4086,10.2868,34.8782,34.982,20.8151,20.4119,1696.78,278.8,1656.12,8.55085070376499,20.0,21.05
2024-06-06 00:17:07,20.4777,20.4119,10.2748,34.848,34.982,20.8184,20.4184,1689.56,332.959,1654.84,8.567586064203647,20.0,21.049074074074078
2024-06-06 00:17:08,20.4886,20.4151,10.2803,34.796,34.9852,20.8132,20.4184,1693.17,315.891,1656.02,8.578232991036622,20.0,21.04814814814815
2024-06-06 00:17:09,20.4646,20.4151,10.2736,34.7583,34.9787,20.8088,20.4217,1693.17,284.38,1655.63,8.561678676656685,20.0,21.047222222222224
2024-06-06 00:17:10,20.458,20.4184,10.274,34.7055,34.982,20.8134,20.4414,1696.45,318.188,1654.84,8.55171534346606,20.0,21.046296296296298
2024-06-06 00:17:11,20.4626,20.3987,10.2688,34.6914,34.9852,20.8133,20.4184,1683.32,291.601,1655.33,8.562479215372528,20.0,21.04537037037037
2024-06-06 00:17:12,20.4536,20.4119,10.2606,34.6377,34.9852,20.8069,20.4151,1691.2,300.792,1655.92,8.564858876917368,20.0,21.044444444444448
2024-06-06 00:17:13,20.4561,20.3987,10.2574,34.6195,34.982,20.8096,20.4184,1696.12,328.364,1656.71,8.573736783706183,20.0,21.04351851851852
2024-06-06 00:17:14,20.4428,20.4086,10.2497,34.6078,34.982,20.8057,20.4217,1702.03,279.128,1657.5,8.573115164396736,20.0,21.042592592592595
2024-06-06 00:17:15,20.4417,20.4283,10.2406,34.5819,34.982,20.7991,20.4184,1695.47,326.394,1657.6,8.580361365596382,20.0,21.041666666666668
2024-06-06 00:17:16,20.4403,20.425,10.2562,34.5623,34.9885,20.8023,20.4184,1699.41,301.12,1656.42,8.559964360443267,20.0,21.040740740740745
2024-06-06 00:17:17,20.4324,20.4184,10.2554,34.5549,34.9787,20.8033,20.4184,1684.96,342.15,1654.84,8.545837298748438,20.0,21.039814814814818
2024-06-06 00:17:18,20.429,20.3823,10.2479,34.5782,34.9918,20.7981,20.4151,1699.41,291.273,1654.35,8.546748701966322,20.0,21.03888888888889
2024-06-06 00:17:19,20.4375,20.4151,10.2557,34.594,34.982,20.8005,20.4184,1707.28,305.715,1654.74,8.549351299698715,20.0,21.037962962962965
2024-06-06 00:17:20,20.4309,20.4119,10.2463,34.5834,34.982,20.8108,20.4119,1697.76,307.357,1653.56,8.545604131186284,20.0,21.037037037037038
2024-06-06 00:17:21,20.4289,20.4184,10.237,34.6184,34.982,20.8183,20.4184,1704.66,326.394,1652.97,8.548678042977055,20.0,21.036111111111115
2024-06-06 00:17:22,20.4297,20.4053,10.2352,34.6187,34.982,20.8218,20.4217,1707.28,305.059,1652.97,8.550858849589345,20.0,21.03518518518519
2024-06-06 00:17:23,20.4388,20.4053,10.2402,34.647,34.9885,20.8141,20.4184,1693.17,278.8,1652.18,8.550209478760927,20.0,21.03425925925926
2024-06-06 00:17:24,20.427,20.4086,10.2374,34.6652,34.9852,20.7957,20.425,1701.37,300.792,1651.49,8.539096467475606,20.0,21.033333333333335
2024-06-06 00:17:25,20.4283,20.4119,10.2403,34.7001,34.9754,20.7943,20.4217,1703.34,295.54,1650.8,8.534188521275764,20.0,21.03240740740741
2024-06-06 00:17:26,20.4337,20.4053,10.2262,34.7413,34.9885,20.8076,20.4184,1710.57,326.066,1650.02,8.54648299220883,20.0,21.031481481481485
2024-06-06 00:17:27,20.4298,20.4119,10.2324,34.7718,34.9852,20.7888,20.4217,1711.22,333.615,1650.02,8.538026516262574,20.0,21.03055555555556
2024-06-06 00:17:28,20.4275,20.4086,10.232,34.8105,34.982,20.8007,20.4217,1715.49,317.86,1650.8,8.540471051105905,20.0,21.029629629629632
2024-06-06 00:17:29,20.4341,20.4119,10.237,34.8622,34.9852,20.7906,20.4217,1715.49,307.685,1650.9,8.54232875879373,20.0,21.028703703703705
2024-06-06 00:17:30,20.4453,20.4119,10.2384,34.8932,34.982,20.7905,20.4184,1701.37,284.052,1650.41,8.548000561874433,20.0,21.02777777777778
2024-06-06 00:17:31,20.4396,20.4151,10.2297,34.9248,34.982,20.8028,20.4217,1707.94,317.204,1650.61,8.551549148453347,20.0,21.026851851851855
2024-06-06 00:17:32,20.4309,20.4151,10.2286,34.9484,34.982,20.8021,20.4184,1708.6,335.913,1651.59,8.550257029813974,20.0,21.02592592592593
2024-06-06 00:17:33,20.4233,20.4053,10.2209,34.9664,34.9852,20.7916,20.4119,1708.6,304.731,1654.74,8.566648500269714,20.0,21.025000000000002
2024-06-06 00:17:34,20.4224,20.4184,10.2307,35.0151,34.9852,20.8003,20.4316,1704.99,332.959,1652.38,8.5454590408257,20.0,21.024074074074075
2024-06-06 00:17:35,20.4186,20.4086,10.2314,35.0379,34.982,20.8041,20.4151,1718.11,310.639,1652.58,8.542719779675053,20.0,21.02314814814815
2024-06-06 00:17:36,20.4253,20.4151,10.226,35.1138,34.9852,20.8004,20.4151,1719.1,291.601,1651.39,8.546707722679994,20.0,21.022222222222226
2024-06-06 00:17:37,20.43,20.4086,10.2364,35.1582,34.9852,20.7938,20.4151,1704.99,294.227,1647.45,8.52155136551351,20.0,21.0212962962963
2024-06-06 00:17:38,20.4216,20.3954,10.2373,35.1991,34.9852,20.8163,20.402,1707.94,290.945,1651.2,8.53315628046471,20.0,21.020370370370372
2024-06-06 00:17:39,20.4243,20.4053,10.2313,35.2265,34.9787,20.7959,20.4184,1700.72,300.792,1650.8,8.538376874495864,20.0,21.019444444444446
2024-06-06 00:17:40,20.4378,20.4151,10.2394,35.2646,34.982,20.7855,20.4184,1715.82,278.144,1650.31,8.540364542917455,20.0,21.01851851851852
2024-06-06 00:17:41,20.4322,20.4316,10.2363,35.2674,34.9852,20.7982,20.425,1710.89,344.119,1649.42,8.533666361400881,20.0,21.017592592592596
2024-06-06 00:17:42,20.4276,20.4086,10.2253,35.2705,34.9852,20.7927,20.4184,1715.16,286.349,1653.17,8.558436666471453,20.0,21.01666666666667
2024-06-06 00:17:43,20.4356,20.402,10.223,35.3077,34.9852,20.7927,20.4184,1710.57,334.6,1649.72,8.549198430387946,20.0,21.015740740740743
2024-06-06 00:17:44,20.4292,20.3922,10.2271,35.3066,34.9852,20.7942,20.425,1704.0,280.769,1649.72,8.540408642917663,20.0,21.014814814814816
2024-06-06 00:17:45,20.4313,20.3987,10.2236,35.2929,34.982,20.7926,20.4151,1712.86,320.158,1650.21,8.547634594997454,20.0,21.01388888888889
2024-06-06 00:17:46,20.4213,20.4316,10.2256,35.2868,34.9885,20.7872,20.4184,1702.36,285.365,1650.8,8.540638585234717,20.0,21.012962962962966
2024-06-06 00:17:47,20.4239,20.3987,10.2373,35.2395,34.9885,20.7964,20.4151,1716.15,334.272,1649.23,8.524900423288644,20.0,21.01203703703704
2024-06-06 00:17:48,20.4216,20.3987,10.2326,35.2335,34.9885,20.7923,20.425,1713.19,327.707,1652.58,8.544229212650102,20.0,21.011111111111113
2024-06-06 00:17:49,20.4248,20.3987,10.2349,35.2113,34.982,20.778,20.4119,1723.37,323.44,1654.35,8.554136055845305,20.0,21.010185185185186
2024-06-06 00:17:50,20.4191,20.4217,10.2472,35.1812,34.9852,20.7819,20.4184,1711.22,286.021,1649.82,8.515643695833727,20.0,21.009259259259263
2024-06-06 00:17:51,20.4149,20.4119,10.2257,35.1138,34.982,20.773,20.4119,1708.92,307.685,1653.26,8.547912757164449,20.0,21.008333333333336
2024-06-06 00:17:52,20.4106,20.4053,10.2248,35.087,34.9787,20.7599,20.4119,1715.49,302.105,1653.66,8.547127877835624,20.0,21.00740740740741
2024-06-06 00:17:53,20.4069,20.3987,10.2208,35.0457,34.9787,20.7607,20.4217,1706.3,325.081,1654.15,8.549912309162998,20.0,21.006481481481483
2024-06-06 00:17:54,20.4034,20.4119,10.2269,35.0287,34.9787,20.7614,20.4184,1705.97,326.394,1653.95,8.540821573240095,20.0,21.005555555555556
2024-06-06 00:17:55,20.4162,20.4184,10.2183,34.9827,34.982,20.7676,20.425,1697.11,313.921,1657.4,8.576634827286101,20.0,21.004629629629633
2024-06-06 00:17:56,20.414,20.4119,10.2328,34.9278,34.982,20.7662,20.4217,1706.3,285.036,1654.25,8.546316021330815,20.0,21.003703703703707
2024-06-06 00:17:57,20.4109,20.4151,10.2225,34.9005,34.9852,20.7803,20.4217,1708.92,320.814,1654.35,8.552876847797753,20.0,21.00277777777778
2024-06-06 00:17:58,20.4196,20.3396,10.2213,34.8545,34.982,20.7599,20.3429,1700.06,294.884,1653.17,8.555081173429102,20.0,21.001851851851853
2024-06-06 00:17:59,20.4258,20.3396,10.2426,34.8104,34.9918,20.7498,20.356,1701.05,330.333,1653.36,8.543395972912357,20.0,21.000925925925927
2024-06-06 00:18:00,20.4226,20.3396,10.2274,34.7961,34.982,20.739,20.3495,1701.37,285.036,1652.58,8.549428370675258,20.0,21.000000000000004
2024-06-06 00:18:01,20.4087,20.3462,10.2113,34.7499,34.982,20.7565,20.3429,1705.31,320.486,1655.04,8.564002500257711,20.0,20.999074074074077
2024-06-06 00:18:02,20.406,20.3396,10.2251,34.7249,34.9787,20.7597,20.3429,1708.27,319.829,1651.69,8.532838911982806,20.0,20.99814814814815
2024-06-06 00:18:03,20.4136,20.3462,10.2269,34.6783,34.9885,20.7477,20.3462,1698.75,286.349,1651.39,8.536149300307303,20.0,20.997222222222224
2024-06-06 00:18:04,20.4068,20.3429,10.228,34.6758,34.982,20.754,20.3462,1696.12,327.707,1651.79,8.53159536129252,20.0,20.996296296296297
2024-06-06 00:18:05,20.4085,20.3462,10.2349,34.6611,34.9852,20.7408,20.3429,1702.36,287.991,1651.79,8.527236861677766,20.0,20.995370370370374
2024-06-06 00:18:06,20.4048,20.3363,10.2232,34.6654,34.982,20.7381,20.3528,1704.66,306.372,1651.69,8.53342559756447,20.0,20.994444444444447
2024-06-06 00:18:07,20.4059,20.3396,10.2283,34.7038,34.9852,20.7293,20.3462,1700.39,333.944,1651.39,8.528523773038144,20.0,20.99351851851852
2024-06-06 00:18:08,20.392,20.3331,10.2136,34.7237,34.982,20.7438,20.3462,1706.3,282.739,1650.9,8.526663368850564,20.0,20.992592592592594
2024-06-06 00:18:09,20.3943,20.3429,10.2262,34.7349,34.9852,20.7417,20.3429,1704.99,315.562,1650.61,8.51653854556738,20.0,20.991666666666667
2024-06-06 00:18:10,20.4012,20.3429,10.2211,34.7523,34.982,20.7473,20.3429,1714.18,322.784,1650.9,8.528087495209034,20.0,20.990740740740744
2024-06-06 00:18:11,20.3897,20.3495,10.2025,34.7652,34.9885,20.7568,20.3495,1711.55,275.846,1647.36,8.515735913689811,20.0,20.989814814814817
2024-06-06 00:18:12,20.3838,20.3298,10.2101,34.7632,34.9852,20.7395,20.3396,1703.34,319.173,1653.56,8.536458255547581,20.0,20.98888888888889
2024-06-06 00:18:13,20.382,20.3396,10.2133,34.8215,34.982,20.7498,20.3363,1697.44,306.372,1652.18,8.525142188798094,20.0,20.987962962962964
2024-06-06 00:18:14,20.3688,20.3429,10.214,34.8453,34.9885,20.7449,20.3462,1700.06,313.593,1652.38,8.514519409693857,20.0,20.987037037037037
2024-06-06 00:18:15,20.3857,20.3429,10.2173,34.8891,34.982,20.7422,20.3462,1701.05,341.493,1652.28,8.525406655851807,20.0,20.986111111111114
2024-06-06 00:18:16,20.3814,20.3396,10.2146,34.9506,34.982,20.7372,20.3462,1700.06,312.608,1652.58,8.525612872624496,20.0,20.985185185185188
2024-06-06 00:18:17,20.3707,20.3331,10.2043,34.9727,34.9787,20.7253,20.3462,1695.14,298.822,1653.76,8.531364789758358,20.0,20.98425925925926
2024-06-06 00:18:18,20.3689,20.3396,10.2119,35.037,34.9787,20.7377,20.3626,1708.27,317.86,1654.35,8.526517426002286,20.0,20.983333333333334
2024-06-06 00:18:19,20.3627,20.3429,10.2099,35.0664,34.982,20.7337,20.3462,1709.25,313.593,1655.14,8.52706161862454,20.0,20.98240740740741
2024-06-06 00:18:20,20.375,20.3462,10.2092,35.1404,34.9852,20.7268,20.3528,1707.61,292.586,1655.73,8.541023460085725,20.0,20.981481481481485
2024-06-06 00:18:21,20.3609,20.3265,10.2077,35.1802,34.9852,20.7512,20.3462,1711.88,350.684,1656.12,8.532446596639513,20.0,20.980555555555558
2024-06-06 00:18:22,20.3589,20.3593,10.1965,35.2385,34.9787,20.7334,20.3462,1711.55,311.624,1656.42,8.541725023965656,20.0,20.97962962962963
2024-06-06 00:18:23,20.3575,20.3528,10.2093,35.288,34.9852,20.7343,20.3429,1701.7,321.142,1656.51,8.530253063603828,20.0,20.978703703703705
2024-06-06 00:18:24,20.3464,20.3429,10.2017,35.3686,34.9787,20.7372,20.3429,1718.77,333.944,1656.71,8.52834062671361,20.0,20.97777777777778
2024-06-06 00:18:25,20.3615,20.3035,10.2072,35.3995,34.9885,20.7355,20.3528,1714.5,285.036,1657.3,8.539451105400078,20.0,20.976851851851855
2024-06-06 00:18:26,20.352,20.3363,10.1905,35.422,34.9852,20.7286,20.3429,1714.18,325.41,1657.99,8.549063916456506,20.0,20.975925925925928
2024-06-06 00:18:27,20.3526,20.3462,10.1936,35.4532,34.9852,20.7281,20.3429,1714.5,326.066,1655.04,8.531753329291584,20.0,20.975
2024-06-06 00:18:28,20.3479,20.3528,10.1903,35.468,34.982,20.7277,20.3429,1722.71,308.341,1658.68,8.549339241057337,20.0,20.974074074074075
2024-06-06 00:18:29,20.3565,20.3363,10.1938,35.4242,34.9885,20.7306,20.3429,1709.91,300.135,1659.37,8.557190008767993,20.0,20.97314814814815
2024-06-06 00:18:30,20.3591,20.3462,10.1963,35.4236,34.982,20.7186,20.3462,1719.43,332.631,1660.45,8.562843707648772,20.0,20.972222222222225
2024-06-06 00:18:31,20.3429,20.3363,10.1738,35.3852,34.982,20.7204,20.3462,1715.49,292.586,1660.85,8.570215937482713,20.0,20.9712962962963
2024-06-06 00:18:32,20.3566,20.3331,10.194,35.3697,34.9852,20.7231,20.3429,1696.45,333.287,1660.85,8.564737930226062,20.0,20.97037037037037
2024-06-06 00:18:33,20.361,20.3331,10.1958,35.3378,34.9754,20.7117,20.3462,1723.04,321.799,1661.14,8.568424999371068,20.0,20.969444444444445
2024-06-06 00:18:34,20.3541,20.3363,10.186,35.3108,34.9885,20.7316,20.3495,1706.3,312.937,1661.54,8.572933312534175,20.0,20.968518518518522
2024-06-06 00:18:35,20.3535,20.3429,10.1894,35.2692,34.9885,20.7251,20.3528,1712.53,273.22,1661.44,8.569045070501977,20.0,20.967592592592595
2024-06-06 00:18:36,20.3571,20.3429,10.189,35.2128,34.9852,20.7281,20.3429,1711.22,300.792,1661.54,8.572933312534182,20.0,20.96666666666667
2024-06-06 00:18:37,20.355,20.3331,10.1793,35.1784,34.982,20.716,20.3528,1700.06,292.586,1660.75,8.57526187302364,20.0,20.965740740740742
2024-06-06 00:18:38,20.357,20.3462,10.1856,35.1391,34.9852,20.7186,20.3462,1714.18,335.257,1659.76,8.566528486240543,20.0,20.964814814814815
2024-06-06 00:18:39,20.3523,20.3396,10.1865,35.0772,34.9918,20.7193,20.3429,1712.53,307.357,1658.98,8.557788467813609,20.0,20.963888888888892
2024-06-06 00:18:40,20.3492,20.3429,10.1798,35.0293,34.982,20.7323,20.3429,1709.25,303.746,1658.09,8.556226366322186,20.0,20.962962962962965
2024-06-06 00:18:41,20.3624,20.3363,10.1833,34.9425,34.9885,20.7352,20.3429,1700.06,307.685,1657.5,8.561340178150987,20.0,20.96203703703704
2024-06-06 00:18:42,20.3419,20.3462,10.1794,34.9036,34.9852,20.7226,20.3462,1703.67,339.524,1652.67,8.522471116006713,20.0,20.961111111111112
2024-06-06 00:18:43,20.3625,20.3396,10.1908,34.8555,34.9852,20.7253,20.3495,1701.05,284.052,1655.14,8.542935216508088,20.0,20.960185185185185
2024-06-06 00:18:44,20.3514,20.3363,10.1884,34.8359,34.982,20.7215,20.3462,1705.97,319.501,1653.26,8.52593308120975,20.0,20.959259259259262
2024-06-06 00:18:45,20.3535,20.3429,10.1752,34.7995,34.9852,20.7284,20.3462,1707.94,303.746,1652.08,8.53267406877199,20.0,20.958333333333336
2024-06-06 00:18:46,20.3601,20.3429,10.1859,34.7954,34.9885,20.7237,20.3495,1694.81,311.624,1651.59,8.526707220208522,20.0,20.95740740740741
2024-06-06 00:18:47,20.362,20.3396,10.1824,34.7391,34.9852,20.7148,20.3462,1697.76,291.929,1650.41,8.525137555933432,20.0,20.956481481481482
2024-06-06 00:18:48,20.3546,20.3462,10.1792,34.7356,34.9852,20.7214,20.3462,1696.78,309.982,1647.75,8.507885698573851,20.0,20.95555555555556
2024-06-06 00:18:49,20.3692,20.3396,10.1898,34.7301,34.982,20.7267,20.3692,1701.05,331.318,1649.62,8.520889423028793,20.0,20.954629629629633
2024-06-06 00:18:50,20.3543,20.3363,10.1784,34.7267,34.9852,20.7189,20.3429,1698.09,327.051,1649.72,8.518476030372748,20.0,20.953703703703706
2024-06-06 00:18:51,20.3733,20.3462,10.1806,34.7405,34.9852,20.7216,20.3495,1696.45,278.472,1652.08,8.544745879053702,20.0,20.95277777777778
2024-06-06 00:18:52,20.3525,20.3462,10.1841,34.733,34.9852,20.7332,20.3462,1699.41,297.509,1649.33,8.51018529528655,20.0,20.951851851851853
2024-06-06 00:18:53,20.358,20.3462,10.181,34.7304,34.9787,20.7247,20.3495,1705.64,308.013,1649.23,8.516866433138489,20.0,20.95092592592593
2024-06-06 00:18:54,20.3642,20.3528,10.1869,34.7441,34.9852,20.7246,20.3462,1685.62,281.754,1649.42,8.518098712216196,20.0,20.950000000000003
2024-06-06 00:18:55,20.3481,20.3363,10.1754,34.7527,34.982,20.7134,20.3462,1697.76,340.18,1651.2,8.523436946504255,20.0,20.949074074074076
2024-06-06 00:18:56,20.3382,20.3331,10.1801,34.746,34.9885,20.7181,20.3495,1708.92,329.677,1651.59,8.513214268797558,20.0,20.94814814814815
2024-06-06 00:18:57,20.34,20.3199,10.1749,34.7851,34.9787,20.7177,20.3462,1689.23,316.875,1652.28,8.522639864423038,20.0,20.947222222222223
2024-06-06 00:18:58,20.3569,20.3232,10.1912,34.7939,34.9852,20.7212,20.3495,1713.19,303.418,1653.17,8.527733905134015,20.0,20.9462962962963
2024-06-06 00:18:59,20.3385,20.3396,10.174,34.8132,34.982,20.7315,20.3462,1689.56,299.807,1653.76,8.529770361730684,20.0,20.945370370370373
2024-06-06 00:19:00,20.3371,20.3331,10.1748,34.8227,34.982,20.7292,20.3462,1690.54,321.471,1657.01,8.544683417584967,20.0,20.944444444444446
2024-06-06 00:19:01,20.3256,20.3429,10.1757,34.867,34.982,20.7182,20.3429,1708.92,340.837,1653.86,8.518033480669903,20.0,20.94351851851852
2024-06-06 00:19:02,20.3322,20.3363,10.177,34.8882,34.9688,20.7141,20.3495,1706.3,306.044,1655.23,8.52954109125512,20.0,20.942592592592593
2024-06-06 00:19:03,20.3205,20.3396,10.1667,34.8962,34.9787,20.7312,20.3528,1702.69,322.127,1655.14,8.527901491528437,20.0,20.94166666666667
2024-06-06 00:19:04,20.3269,20.3363,10.1716,34.9173,34.982,20.7113,20.3429,1698.75,290.288,1657.4,8.540807387946394,20.0,20.940740740740743
2024-06-06 00:19:05,20.3203,20.3429,10.1752,34.9762,34.982,20.7123,20.3429,1701.05,335.913,1658.19,8.536295875417284,20.0,20.939814814814817
2024-06-06 00:19:06,20.3179,20.3462,10.1614,35.0035,34.9787,20.7135,20.3429,1708.27,332.302,1653.07,8.519500896657835,20.0,20.93888888888889
2024-06-06 00:19:07,20.329,20.3331,10.1655,35.0215,34.9852,20.7134,20.3396,1701.7,311.624,1651.1,8.515212779543278,20.0,20.937962962962963
2024-06-06 00:19:08,20.3327,20.3396,10.1674,35.0624,34.982,20.7204,20.3528,1698.75,298.822,1647.36,8.497429154569556,20.0,20.93703703703704
2024-06-06 00:19:09,20.3196,20.3331,10.1505,35.1244,34.9787,20.7219,20.3429,1710.24,289.96,1650.11,8.514796050576274,20.0,20.936111111111114
2024-06-06 00:19:10,20.3285,20.3396,10.1685,35.1479,34.9852,20.7324,20.3462,1720.74,312.28,1650.51,8.509238642210036,20.0,20.935185185185187
2024-06-06 00:19:11,20.3278,20.3363,10.1761,35.1955,34.982,20.7233,20.3396,1705.31,316.875,1650.9,8.504296207808718,20.0,20.93425925925926
2024-06-06 00:19:12,20.3386,20.356,10.1573,35.2447,34.9852,20.7233,20.3462,1708.92,345.104,1651.3,8.531159292525876,20.0,20.933333333333334
2024-06-06 00:19:13,20.3186,20.3462,10.1523,35.2936,34.982,20.7242,20.3429,1710.24,337.554,1651.1,8.517558683590382,20.0,20.93240740740741
2024-06-06 00:19:14,20.3283,20.3396,10.1757,35.3277,34.9852,20.7241,20.3462,1708.27,315.891,1651.59,8.50860487545841,20.0,20.931481481481484
2024-06-06 00:19:15,20.3423,20.2674,10.1689,35.3773,34.982,20.7163,20.2773,1715.49,315.562,1648.64,8.510807917791338,20.0,20.930555555555557
2024-06-06 00:19:16,20.3252,20.2641,10.1536,35.4248,34.982,20.7087,20.2805,1713.52,300.464,1654.94,8.54181894781199,20.0,20.92962962962963
2024-06-06 00:19:17,20.3336,20.2707,10.1617,35.4549,34.9885,20.7237,20.2773,1717.13,328.692,1652.97,8.531902607497953,20.0,20.928703703703707
2024-06-06 00:19:18,20.3345,20.2805,10.1683,35.4913,34.9852,20.7239,20.2773,1718.11,335.585,1652.67,8.525574008319541,20.0,20.92777777777778
2024-06-06 00:19:19,20.3275,20.2641,10.1557,35.5209,34.9852,20.7223,20.274,1723.04,314.25,1650.8,8.520618256842639,20.0,20.926851851851854
2024-06-06 00:19:20,20.3379,20.274,10.173,35.5486,34.9852,20.7324,20.2805,1703.34,301.12,1652.77,8.524999603634972,20.0,20.925925925925927
2024-06-06 00:19:21,20.3264,20.2805,10.1584,35.5791,34.9852,20.7289,20.2773,1711.55,282.739,1651.98,8.523523413113017,20.0,20.925
2024-06-06 00:19:22,20.3271,20.2674,10.1657,35.5623,34.982,20.7318,20.274,1717.13,322.455,1650.31,8.509379928851725,20.0,20.924074074074078
2024-06-06 00:19:23,20.3292,20.2674,10.1646,35.5533,34.9852,20.7217,20.2773,1718.44,333.944,1649.42,8.507469188310534,20.0,20.92314814814815
2024-06-06 00:19:24,20.3307,20.2641,10.1616,35.5135,34.9852,20.733,20.2805,1718.77,335.257,1647.75,8.5026181238445,20.0,20.922222222222224
2024-06-06 00:19:25,20.3336,20.2773,10.1761,35.4814,34.982,20.724,20.2707,1709.58,307.357,1646.67,8.487352504959906,20.0,20.921296296296298
2024-06-06 00:19:26,20.3239,20.274,10.1606,35.4113,34.982,20.7447,20.2707,1718.77,326.066,1645.78,8.487608935794823,20.0,20.92037037037037
2024-06-06 00:19:27,20.3291,20.2707,10.1606,35.3942,34.9787,20.7264,20.2805,1705.97,339.195,1644.89,8.48735932486144,20.0,20.919444444444448
2024-06-06 00:19:28,20.3196,20.2805,10.1639,35.3085,34.9852,20.7291,20.2641,1712.21,300.464,1647.26,8.488888939975167,20.0,20.91851851851852
2024-06-06 00:19:29,20.322,20.2707,10.1591,35.2549,34.9787,20.7222,20.2707,1721.4,331.646,1644.8,8.482221033950045,20.0,20.917592592592595
2024-06-06 00:19:30,20.3043,20.2838,10.1503,35.1636,34.9885,20.7265,20.2641,1701.7,327.707,1646.08,8.481388031691012,20.0,20.916666666666668
2024-06-06 00:19:31,20.3037,20.274,10.1638,35.0974,34.9852,20.7272,20.274,1704.33,312.608,1646.96,8.474138529131285,20.0,20.91574074074074
2024-06-06 00:19:32,20.3111,20.2641,10.1517,35.0311,34.9852,20.7165,20.2641,1705.97,333.287,1648.64,8.49909587355351,20.0,20.914814814814818
2024-06-06 00:19:33,20.2997,20.274,10.1424,34.9582,34.9852,20.7198,20.274,1709.58,286.021,1649.42,8.501359304490745,20.0,20.91388888888889
2024-06-06 00:19:34,20.3192,20.2838,10.1576,34.874,34.9885,20.7259,20.274,1710.89,307.028,1650.02,8.508052076769943,20.0,20.912962962962965
2024-06-06 00:19:35,20.3187,20.2838,10.1642,34.8318,34.9885,20.7403,20.274,1712.53,301.12,1652.28,8.513752594985176,20.0,20.912037037037038
2024-06-06 00:19:36,20.3093,20.274,10.1553,34.7416,34.9787,20.7195,20.274,1692.51,291.929,1652.38,8.51384863178314,20.0,20.91111111111111
2024-06-06 00:19:37,20.3141,20.2444,10.1623,34.6846,34.982,20.7243,20.2773,1705.31,314.25,1653.26,8.516537189198573,20.0,20.91018518518519
2024-06-06 00:19:38,20.3092,20.274,10.1514,34.6188,34.982,20.7365,20.2773,1691.2,271.907,1654.25,8.52667356318254,20.0,20.90925925925926
2024-06-06 00:19:39,20.3201,20.2477,10.156,34.5873,34.982,20.728,20.274,1697.11,334.928,1655.43,8.538047886809688,20.0,20.908333333333335
2024-06-06 00:19:40,20.2937,20.2805,10.1488,34.5339,34.982,20.7276,20.2773,1703.02,309.326,1659.37,8.542202064407137,20.0,20.90740740740741
2024-06-06 00:19:41,20.3011,20.2674,10.1467,34.5148,34.982,20.7207,20.2773,1710.24,325.41,1656.32,8.534485576701234,20.0,20.90648148148148
2024-06-06 00:19:42,20.311,20.2674,10.1556,34.497,34.982,20.7261,20.2773,1690.54,301.448,1655.73,8.53228566827545,20.0,20.90555555555556
2024-06-06 00:19:43,20.3195,20.2641,10.1419,34.4728,34.982,20.7174,20.274,1693.83,308.998,1655.53,8.549904602775744,20.0,20.904629629629632
2024-06-06 00:19:44,20.3108,20.2674,10.1332,34.4419,34.9852,20.722,20.274,1697.76,298.166,1655.73,8.55093749310123,20.0,20.903703703703705
2024-06-06 00:19:45,20.296,20.274,10.1514,34.4359,34.982,20.7145,20.2773,1699.73,327.379,1653.76,8.513070826072422,20.0,20.90277777777778
2024-06-06 00:19:46,20.2972,20.274,10.1399,34.4013,34.982,20.7183,20.274,1689.89,307.357,1656.12,8.53589211441186,20.0,20.901851851851855
2024-06-06 00:19:47,20.2824,20.2707,10.1398,34.4037,34.9787,20.7159,20.2773,1685.29,325.41,1656.12,8.523538672642706,20.0,20.90092592592593
2024-06-06 00:19:48,20.2919,20.2674,10.1344,34.4204,34.9885,20.7197,20.2773,1692.18,280.441,1655.82,8.5345139127832,20.0,20.900000000000002
2024-06-06 00:19:49,20.2798,20.2707,10.1419,34.4321,34.9754,20.7216,20.2805,1698.75,328.035,1655.14,8.514547512356577,20.0,20.899074074074075
2024-06-06 00:19:50,20.2774,20.2773,10.1331,34.4489,34.9885,20.7153,20.2674,1693.83,309.982,1655.82,8.523423035731884,20.0,20.89814814814815
2024-06-06 00:19:51,20.2789,20.274,10.1332,34.5088,34.982,20.7075,20.2805,1692.51,287.662,1656.22,8.526658646677665,20.0,20.897222222222226
2024-06-06 00:19:52,20.2822,20.2576,10.1297,34.5194,34.982,20.7037,20.274,1702.03,333.944,1656.12,8.53185833750765,20.0,20.8962962962963
2024-06-06 00:19:53,20.2776,20.2838,10.125,34.5873,34.9852,20.6969,20.274,1709.58,287.334,1655.92,8.530912021366738,20.0,20.895370370370372
2024-06-06 00:19:54,20.2749,20.2674,10.1232,34.6408,34.9852,20.6887,20.2773,1696.12,330.005,1656.42,8.532731434089598,20.0,20.894444444444446
2024-06-06 00:19:55,20.2767,20.2707,10.1279,34.6855,34.9852,20.6953,20.274,1699.08,334.6,1656.51,8.53075740445621,20.0,20.89351851851852
2024-06-06 00:19:56,20.2629,20.2674,10.1312,34.7304,34.982,20.6826,20.2773,1698.42,291.929,1653.95,8.503222319421873,20.0,20.892592592592596
2024-06-06 00:19:57,20.271,20.2674,10.1361,34.7795,34.9852,20.6891,20.2805,1698.42,309.654,1652.67,8.499325216592016,20.0,20.89166666666667
2024-06-06 00:19:58,20.2666,20.2707,10.1232,34.8043,34.982,20.7035,20.2707,1695.14,330.661,1651.59,8.500894617509307,20.0,20.890740740740743
2024-06-06 00:19:59,20.2634,20.2773,10.1339,34.868,34.982,20.708,20.2576,1706.63,301.448,1651.2,8.48724080623776,20.0,20.889814814814816
2024-06-06 00:20:00,20.2712,20.2773,10.1262,34.8885,34.982,20.7072,20.274,1708.27,288.647,1650.02,8.494153314323638,20.0,20.88888888888889
2024-06-06 00:20:01,20.2663,20.2707,10.1151,34.9384,34.982,20.6941,20.2838,1712.53,318.517,1649.33,8.495790190149174,20.0,20.887962962962966
2024-06-06 00:20:02,20.2704,20.2641,10.1254,34.9743,34.982,20.6939,20.2773,1712.86,316.547,1649.03,8.489056884109955,20.0,20.88703703703704
2024-06-06 00:20:03,20.2661,20.274,10.1288,35.0217,34.9885,20.6928,20.274,1699.08,328.692,1647.45,8.474486212684441,20.0,20.886111111111113
2024-06-06 00:20:04,20.2668,20.2641,10.1156,35.0426,34.9885,20.7119,20.274,1706.3,302.105,1645.49,8.476010137442813,20.0,20.885185185185186
2024-06-06 00:20:05,20.2638,20.2641,10.1182,35.1141,34.9885,20.6984,20.3002,1702.36,329.02,1644.01,8.463714914493828,20.0,20.88425925925926
2024-06-06 00:20:06,20.2695,20.2674,10.1302,35.1748,34.982,20.6976,20.2773,1706.3,326.066,1643.32,8.45490923421728,20.0,20.883333333333336
2024-06-06 00:20:07,20.2699,20.274,10.1334,35.2315,34.982,20.6904,20.2773,1706.3,282.739,1645.29,8.462707268460111,20.0,20.88240740740741
2024-06-06 00:20:08,20.2647,20.2805,10.1191,35.2597,34.982,20.689,20.2773,1709.91,336.57,1644.6,8.466752360616143,20.0,20.881481481481483
2024-06-06 00:20:09,20.2613,20.2773,10.1217,35.2984,34.982,20.685,20.2805,1706.63,326.066,1647.16,8.47491684633462,20.0,20.880555555555556
2024-06-06 00:20:10,20.2606,20.2576,10.1142,35.3617,34.9754,20.6831,20.2773,1694.15,330.661,1646.08,8.475039937438412,20.0,20.87962962962963
2024-06-06 00:20:11,20.2599,20.2641,10.1156,35.3665,34.982,20.6962,20.2838,1713.19,332.959,1646.67,8.476322915684442,20.0,20.878703703703707
2024-06-06 00:20:12,20.2627,20.274,10.1255,35.4004,34.9754,20.6876,20.2707,1719.76,312.28,1647.45,8.474402615610133,20.0,20.87777777777778
2024-06-06 00:20:13,20.2705,20.2674,10.137,35.4103,34.9885,20.6907,20.2773,1708.27,297.838,1648.14,8.474857554800776,20.0,20.876851851851853
2024-06-06 00:20:14,20.238,20.2773,10.1005,35.4122,34.9852,20.688,20.2773,1706.63,342.806,1648.14,8.478202838288132,20.0,20.875925925925927
2024-06-06 00:20:15,20.2547,20.2641,10.1158,35.3977,34.982,20.6891,20.274,1711.88,293.571,1649.42,8.485959049383322,20.0,20.875
2024-06-06 00:20:16,20.2422,20.2674,10.1179,35.3758,34.9885,20.6974,20.2773,1701.7,310.639,1650.02,8.476821725008067,20.0,20.874074074074077
2024-06-06 00:20:17,20.2434,20.2707,10.1183,35.3758,34.9918,20.6871,20.2805,1695.47,342.478,1650.41,8.479495291325952,20.0,20.87314814814815
2024-06-06 00:20:18,20.2276,20.274,10.1072,35.3593,34.9852,20.68,20.2773,1703.34,285.365,1648.93,8.467958738276161,20.0,20.872222222222224
2024-06-06 00:20:19,20.2409,20.2608,10.1104,35.343,34.982,20.6749,20.274,1711.22,325.081,1654.15,8.503243306856968,20.0,20.871296296296297
2024-06-06 00:20:20,20.2313,20.2641,10.1114,35.3202,34.9852,20.6759,20.2805,1704.66,285.365,1651.98,8.483202654244925,20.0,20.870370370370374
2024-06-06 00:20:21,20.2431,20.2707,10.1157,35.2873,34.982,20.6772,20.274,1709.25,330.333,1651.98,8.489489674858449,20.0,20.869444444444447
2024-06-06 00:20:22,20.2346,20.2641,10.1084,35.2277,34.9852,20.6756,20.274,1705.97,282.082,1652.87,8.49305690047183,20.0,20.86851851851852
2024-06-06 00:20:23,20.2545,20.2674,10.1184,35.1988,34.9852,20.6562,20.2805,1721.4,327.707,1653.46,8.504394840634685,20.0,20.867592592592594
2024-06-06 00:20:24,20.2459,20.274,10.1126,35.132,34.9754,20.6687,20.2805,1702.36,330.005,1653.46,8.502045583469332,20.0,20.866666666666667
2024-06-06 00:20:25,20.2451,20.2674,10.1125,35.0894,34.9852,20.6589,20.274,1710.57,315.234,1652.77,8.497910553354355,20.0,20.865740740740744
2024-06-06 00:20:26,20.2566,20.2641,10.1136,35.0468,34.9885,20.6651,20.2805,1704.0,338.867,1652.48,8.50514012495481,20.0,20.864814814814817
2024-06-06 00:20:27,20.2479,20.2641,10.1036,35.0075,34.982,20.6672,20.2707,1698.75,301.12,1652.38,8.50571544961569,20.0,20.86388888888889
2024-06-06 00:20:28,20.2445,20.2707,10.1105,34.9614,34.9852,20.6822,20.2838,1721.4,311.295,1653.26,8.501604432252243,20.0,20.862962962962964
2024-06-06 00:20:29,20.2623,20.2674,10.1112,34.9258,34.982,20.6668,20.2773,1700.39,328.035,1655.04,8.525118734223035,20.0,20.862037037037037
2024-06-06 00:20:30,20.2441,20.2641,10.0962,34.8963,34.982,20.6638,20.2773,1703.67,295.212,1654.84,8.52140142713661,20.0,20.861111111111114
2024-06-06 00:20:31,20.252,20.2017,10.1111,34.8284,34.9852,20.6726,20.2149,1700.72,320.158,1654.25,8.512487343408802,20.0,20.860185185185188
2024-06-06 00:20:32,20.2556,20.2083,10.1122,34.8061,34.9885,20.6857,20.1919,1695.47,287.334,1654.15,8.5140711868884,20.0,20.85925925925926
2024-06-06 00:20:33,20.2409,20.1919,10.1087,34.7561,34.9852,20.6583,20.205,1697.11,296.197,1653.26,8.500094378179025,20.0,20.858333333333334
2024-06-06 00:20:34,20.2389,20.2017,10.1053,34.7348,34.9852,20.6698,20.2214,1695.79,309.326,1652.77,8.498749223641688,20.0,20.857407407407408
2024-06-06 00:20:35,20.2471,20.1919,10.1075,34.6811,34.9852,20.6712,20.2083,1706.3,321.142,1652.38,8.501774629390217,20.0,20.856481481481485
2024-06-06 00:20:36,20.251,20.2149,10.1148,34.6665,34.982,20.6606,20.2116,1694.81,338.867,1653.36,8.503964398286803,20.0,20.855555555555558
2024-06-06 00:20:37,20.2541,20.1952,10.1074,34.6596,34.9852,20.6626,20.205,1705.31,331.646,1653.86,8.515347965823636,20.0,20.85462962962963
2024-06-06 00:20:38,20.2496,20.2149,10.0956,34.6359,34.9852,20.6744,20.205,1707.61,297.838,1654.25,8.523483762286677,20.0,20.853703703703705
2024-06-06 00:20:39,20.2572,20.1985,10.1256,34.6218,34.9852,20.6582,20.2083,1697.11,276.831,1654.15,8.504166614456542,20.0,20.852777777777778
2024-06-06 00:20:40,20.2575,20.1952,10.1049,34.6509,34.9918,20.6616,20.2083,1712.21,305.387,1653.17,8.516744665420347,20.0,20.851851851851855
2024-06-06 00:20:41,20.2558,20.1919,10.1027,34.6495,34.9852,20.6638,20.205,1705.64,341.493,1652.08,8.511548400779002,20.0,20.850925925925928
2024-06-06 00:20:42,20.2504,20.2149,10.0974,34.6766,34.9885,20.6579,20.2149,1704.66,341.493,1651.98,8.510949371885962,20.0,20.85
2024-06-06 00:20:43,20.2393,20.2116,10.1069,34.6745,34.982,20.649,20.2083,1712.21,298.494,1651.69,8.49218998239591,20.0,20.849074074074075
2024-06-06 00:20:44,20.2481,20.182,10.0965,34.6987,34.9885,20.6637,20.2116,1697.76,284.38,1651.69,8.50828192977876,20.0,20.848148148148148
2024-06-06 00:20:45,20.2518,20.2017,10.1033,34.7068,34.982,20.6585,20.205,1699.08,305.059,1652.18,8.508207096582401,20.0,20.847222222222225
2024-06-06 00:20:46,20.2389,20.2083,10.1041,34.7537,34.9852,20.6509,20.205,1701.7,321.142,1653.66,8.504332660791347,20.0,20.8462962962963
2024-06-06 00:20:47,20.2303,20.1985,10.0891,34.8023,34.9918,20.6593,20.205,1697.44,327.379,1653.95,8.511195375477087,20.0,20.84537037037037
2024-06-06 00:20:48,20.244,20.2083,10.0953,34.8278,34.982,20.6632,20.2116,1697.76,314.906,1654.45,8.520064786820093,20.0,20.844444444444445
2024-06-06 00:20:49,20.2248,20.1985,10.0954,34.8889,34.982,20.6571,20.2116,1698.42,281.426,1654.05,8.501805999922418,20.0,20.843518518518522
2024-06-06 00:20:50,20.2195,20.2017,10.0909,34.9474,34.9918,20.6556,20.2116,1706.95,295.868,1653.76,8.499644063734122,20.0,20.842592592592595
2024-06-06 00:20:51,20.2258,20.1919,10.0973,35.0045,34.9852,20.6501,20.2149,1691.86,291.601,1652.97,8.49549991250828,20.0,20.84166666666667
2024-06-06 00:20:52,20.2208,20.205,10.1004,35.0768,34.9787,20.6561,20.2083,1708.92,326.722,1653.17,8.489732946429502,20.0,20.840740740740742
2024-06-06 00:20:53,20.21,20.1985,10.0946,35.1145,34.9885,20.6471,20.2116,1709.58,322.784,1653.17,8.48553858012657,20.0,20.839814814814815
2024-06-06 00:20:54,20.2243,20.1952,10.0908,35.1862,34.982,20.6471,20.2116,1701.05,345.76,1652.77,8.49866535661295,20.0,20.838888888888892
2024-06-06 00:20:55,20.2234,20.2017,10.0935,35.2244,34.9787,20.6483,20.2116,1723.69,297.509,1652.18,8.492613397809535,20.0,20.837962962962965
2024-06-06 00:20:56,20.2102,20.1985,10.0915,35.2761,34.9885,20.646,20.2083,1712.53,303.418,1652.28,8.483737100091231,20.0,20.83703703703704
2024-06-06 00:20:57,20.2044,20.2017,10.0867,35.329,34.9852,20.6459,20.2116,1703.34,285.365,1651.69,8.479869585180918,20.0,20.836111111111112
2024-06-06 00:20:58,20.2021,20.1985,10.0782,35.36,34.982,20.6578,20.205,1713.85,324.425,1650.8,8.48049383299408,20.0,20.835185185185185
2024-06-06 00:20:59,20.2007,20.1919,10.078,35.3802,34.9787,20.6484,20.2149,1723.37,290.288,1650.02,8.475482085254201,20.0,20.834259259259262
2024-06-06 00:21:00,20.2013,20.2017,10.0786,35.4279,34.982,20.6459,20.2149,1709.58,304.731,1648.64,8.468393586158644,20.0,20.833333333333336
2024-06-06 00:21:01,20.2044,20.2017,10.0846,35.4525,34.9885,20.6535,20.2083,1711.55,320.814,1647.65,8.460883749080786,20.0,20.83240740740741
2024-06-06 00:21:02,20.2067,20.1985,10.0834,35.4848,34.9852,20.6339,20.2083,1717.79,280.113,1644.8,8.449169842563293,20.0,20.831481481481482
2024-06-06 00:21:03,20.1986,20.2017,10.0865,35.5125,34.9787,20.6489,20.2083,1724.68,308.669,1649.92,8.466093850409262,20.0,20.830555555555556
2024-06-06 00:21:04,20.1971,20.2083,10.0918,35.5127,34.9787,20.6369,20.205,1717.46,304.731,1645.58,8.438146229835475,20.0,20.829629629629633
2024-06-06 00:21:05,20.1919,20.1886,10.0761,35.4907,34.9852,20.6367,20.2116,1713.85,287.334,1646.17,8.449942483619413,20.0,20.828703703703706
2024-06-06 00:21:06,20.2029,20.2017,10.0783,35.4633,34.9885,20.6325,20.2083,1708.6,311.624,1646.47,8.458834577731672,20.0,20.82777777777778
2024-06-06 00:21:07,20.198,20.1952,10.0755,35.4516,34.9852,20.6391,20.2149,1711.22,297.509,1647.26,8.461137912196953,20.0,20.826851851851853
2024-06-06 00:21:08,20.1926,20.2083,10.0795,35.4144,34.9787,20.6287,20.2083,1711.55,316.875,1647.85,8.45630840958033,20.0,20.825925925925926
2024-06-06 00:21:09,20.1788,20.1985,10.0688,35.3886,34.9852,20.6281,20.2083,1716.8,309.982,1648.14,8.455204014312509,20.0,20.825000000000003
2024-06-06 00:21:10,20.1885,20.205,10.0776,35.3201,34.9852,20.6236,20.2083,1710.24,283.395,1648.14,8.455956703097172,20.0,20.824074074074076
2024-06-06 00:21:11,20.1914,20.1985,10.0836,35.2553,34.9852,20.6226,20.2083,1704.0,321.142,1648.54,8.455415721511883,20.0,20.82314814814815
2024-06-06 00:21:12,20.1966,20.2017,10.0798,35.2165,34.9852,20.6162,20.2214,1704.99,303.418,1649.23,8.466486619905224,20.0,20.822222222222223
2024-06-06 00:21:13,20.1902,20.1952,10.0835,35.1768,34.982,20.6196,20.2083,1706.95,305.387,1648.93,8.456495650382948,20.0,20.821296296296296
2024-06-06 00:21:14,20.1915,20.2017,10.0844,35.1333,34.9885,20.6338,20.2182,1709.58,315.562,1649.33,8.458881810116708,20.0,20.820370370370373
2024-06-06 00:21:15,20.1992,20.205,10.0734,35.0969,34.9852,20.6153,20.2083,1716.15,278.472,1650.51,8.480595338906536,20.0,20.819444444444446
