TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 00:21:16,20.1973,20.2116,10.071,35.0365,34.982,20.6198,20.2017,1695.79,316.219,1651.1,8.48404576863178,20.0,20.81851851851852
2024-06-06 00:21:17,20.1995,20.1919,10.0733,34.9661,34.9852,20.623,20.2083,1696.78,291.601,1650.31,8.479902674389189,20.0,20.817592592592593
2024-06-06 00:21:18,20.204,20.2017,10.0779,34.9377,34.9852,20.6217,20.2083,1703.67,340.837,1649.62,8.476273492203067,20.0,20.81666666666667
2024-06-06 00:21:19,20.193,20.1919,10.0749,34.8984,34.9885,20.6103,20.2182,1699.41,311.624,1648.64,8.46454534305193,20.0,20.815740740740743
2024-06-06 00:21:20,20.1936,20.1919,10.0755,34.8482,34.9852,20.6306,20.2149,1700.72,330.661,1648.24,8.462491639309924,20.0,20.814814814814817
2024-06-06 00:21:21,20.2045,20.2214,10.08,34.8044,34.9787,20.6337,20.2083,1704.33,324.097,1648.14,8.4673306669542,20.0,20.81388888888889
2024-06-06 00:21:22,20.1783,20.2182,10.0769,34.7593,34.982,20.6189,20.2083,1688.57,319.501,1649.03,8.452573603661733,20.0,20.812962962962963
2024-06-06 00:21:23,20.1837,20.1919,10.0802,34.7256,34.982,20.6052,20.2083,1692.84,329.02,1648.54,8.451818668977957,20.0,20.81203703703704
2024-06-06 00:21:24,20.1846,20.1952,10.0772,34.7146,34.9754,20.5986,20.2116,1696.78,282.082,1649.33,8.459132887531892,20.0,20.811111111111114
2024-06-06 00:21:25,20.1896,20.2214,10.0711,34.6866,34.9787,20.6074,20.2017,1702.36,332.631,1650.02,8.471965530900313,20.0,20.810185185185187
2024-06-06 00:21:26,20.189,20.1952,10.0712,34.6719,34.9852,20.6076,20.2083,1702.36,308.998,1649.33,8.467836904591707,20.0,20.80925925925926
2024-06-06 00:21:27,20.2026,20.2083,10.079,34.6653,34.982,20.6007,20.205,1690.87,297.181,1648.44,8.468119093240757,20.0,20.808333333333334
2024-06-06 00:21:28,20.1809,20.1919,10.0557,34.6376,34.982,20.5997,20.2116,1693.83,321.142,1649.03,8.472488788860531,20.0,20.80740740740741
2024-06-06 00:21:29,20.1907,20.2214,10.0723,34.6122,34.9852,20.6049,20.2083,1704.66,298.494,1649.42,8.468801156464725,20.0,20.806481481481484
2024-06-06 00:21:30,20.1857,20.1722,10.0667,34.6457,34.9885,20.6035,20.2116,1712.86,305.059,1648.93,8.46678732783451,20.0,20.805555555555557
2024-06-06 00:21:31,20.1832,20.2379,10.0703,34.6403,34.9787,20.5975,20.2083,1708.27,342.15,1649.33,8.463735973476984,20.0,20.80462962962963
2024-06-06 00:21:32,20.1697,20.1788,10.068,34.6797,34.9852,20.6087,20.2116,1698.75,278.8,1646.67,8.44072742302274,20.0,20.803703703703704
2024-06-06 00:21:33,20.1858,20.1755,10.0724,34.6931,34.982,20.6066,20.2116,1693.83,321.142,1645.78,8.445936281647432,20.0,20.80277777777778
2024-06-06 00:21:34,20.1748,20.2083,10.0522,34.732,34.9852,20.6119,20.2116,1699.41,314.25,1645.49,8.452129818866615,20.0,20.801851851851854
2024-06-06 00:21:35,20.1729,20.1755,10.069,34.7567,34.9852,20.6159,20.205,1700.06,280.769,1644.21,8.429953135543439,20.0,20.800925925925927
2024-06-06 00:21:36,20.174,20.2017,10.0571,34.7866,34.9885,20.6002,20.2116,1695.47,334.6,1644.7,8.443314870831006,20.0,20.8
2024-06-06 00:21:37,20.1629,20.1985,10.0571,34.841,34.982,20.6031,20.2083,1701.7,334.272,1644.6,8.433538283188247,20.0,20.799074074074074
2024-06-06 00:21:38,20.1681,20.1985,10.0668,34.8732,34.982,20.5992,20.205,1707.94,315.562,1645.09,8.432294532569308,20.0,20.79814814814815
2024-06-06 00:21:39,20.1723,20.2083,10.0613,34.9201,34.9852,20.5903,20.2083,1711.88,288.319,1644.89,8.439365701300483,20.0,20.797222222222224
2024-06-06 00:21:40,20.1747,20.1919,10.0562,34.9789,34.9885,20.609,20.2116,1705.31,278.8,1644.89,8.445625739156267,20.0,20.796296296296298
2024-06-06 00:21:41,20.1639,20.1886,10.0442,35.0406,34.9852,20.5913,20.2116,1707.94,311.624,1644.5,8.444624667426446,20.0,20.79537037037037
2024-06-06 00:21:42,20.1798,20.2017,10.0673,35.101,34.9754,20.5894,20.2083,1709.91,323.768,1648.64,8.459860525356797,20.0,20.794444444444444
2024-06-06 00:21:43,20.17,20.1985,10.0545,35.1643,34.9721,20.6028,20.2083,1704.33,319.173,1647.55,8.456775344490623,20.0,20.79351851851852
2024-06-06 00:21:44,20.1704,20.2017,10.0487,35.2416,34.9721,20.6001,20.2116,1691.53,290.617,1649.13,8.470073693766262,20.0,20.792592592592595
2024-06-06 00:21:45,20.1882,20.2017,10.0617,35.2818,34.9852,20.5972,20.2116,1693.83,310.311,1650.31,8.480153900989723,20.0,20.791666666666668
2024-06-06 00:21:46,20.1999,20.2017,10.0652,35.3429,34.982,20.5946,20.2083,1691.86,324.753,1650.8,8.489540675949492,20.0,20.79074074074074
2024-06-06 00:21:47,20.1739,20.2017,10.0622,35.3718,34.982,20.5771,20.205,1701.05,296.525,1650.7,8.469761149958751,20.0,20.789814814814818
2024-06-06 00:21:48,20.176,20.2017,10.0662,35.446,34.982,20.5723,20.2116,1703.02,320.158,1650.61,8.467707967858024,20.0,20.78888888888889
2024-06-06 00:21:49,20.1742,20.1361,10.0672,35.4595,34.9885,20.5858,20.1427,1710.89,331.646,1650.21,8.463311309270383,20.0,20.787962962962965
2024-06-06 00:21:50,20.168,20.1295,10.0602,35.4903,34.982,20.5794,20.1459,1716.47,285.036,1650.51,8.465519916115218,20.0,20.787037037037038
2024-06-06 00:21:51,20.1862,20.1427,10.0637,35.4922,34.9852,20.582,20.1427,1715.49,326.066,1652.18,8.486409453136451,20.0,20.78611111111111
2024-06-06 00:21:52,20.1869,20.1361,10.0684,35.4996,34.982,20.5889,20.1427,1720.74,299.807,1654.54,8.495173300624115,20.0,20.78518518518519
2024-06-06 00:21:53,20.1773,20.1361,10.0628,35.4802,34.9885,20.5891,20.1394,1718.44,291.273,1653.17,8.484783594192045,20.0,20.78425925925926
2024-06-06 00:21:54,20.1941,20.1361,10.0612,35.4755,34.9885,20.5887,20.1459,1712.21,327.051,1653.26,8.500681621429717,20.0,20.783333333333335
2024-06-06 00:21:55,20.1846,20.1427,10.0611,35.4465,34.982,20.5791,20.1492,1713.19,304.731,1651.49,8.483703294387347,20.0,20.78240740740741
2024-06-06 00:21:56,20.1798,20.1295,10.0616,35.4233,34.9885,20.5862,20.1427,1713.52,305.715,1650.51,8.474230160394649,20.0,20.78148148148148
2024-06-06 00:21:57,20.185,20.1394,10.0669,35.3986,34.9885,20.5849,20.1328,1714.5,323.768,1650.41,8.473632982110306,20.0,20.78055555555556
2024-06-06 00:21:58,20.1853,20.1427,10.066,35.3499,34.982,20.5855,20.1459,1706.95,295.868,1650.21,8.473610975749452,20.0,20.779629629629632
2024-06-06 00:21:59,20.1958,20.1394,10.0685,35.3178,34.9852,20.5756,20.1459,1713.52,288.975,1650.61,8.482365516913136,20.0,20.778703703703705
2024-06-06 00:22:00,20.1743,20.1394,10.0612,35.271,34.9852,20.5825,20.1459,1719.43,302.105,1651.2,8.473499678914363,20.0,20.77777777777778
2024-06-06 00:22:01,20.1806,20.1459,10.0613,35.2208,34.982,20.5832,20.1427,1713.85,336.241,1652.08,8.483213179423318,20.0,20.776851851851852
2024-06-06 00:22:02,20.1638,20.1098,10.0698,35.1445,34.9787,20.5689,20.1459,1712.53,316.547,1650.41,8.4534498889536,20.0,20.77592592592593
2024-06-06 00:22:03,20.1688,20.1525,10.0577,35.101,34.982,20.5701,20.1361,1704.99,329.677,1650.31,8.467257602162368,20.0,20.775000000000002
2024-06-06 00:22:04,20.168,20.1131,10.0609,35.0348,34.982,20.5815,20.1459,1705.97,279.785,1650.7,8.465908098415502,20.0,20.774074074074075
2024-06-06 00:22:05,20.1597,20.1459,10.0628,34.9736,34.982,20.5748,20.1427,1713.85,335.257,1650.31,8.455366209737143,20.0,20.77314814814815
2024-06-06 00:22:06,20.1723,20.0967,10.0537,34.9091,34.9852,20.5724,20.1459,1710.89,307.685,1649.52,8.469482001849132,20.0,20.772222222222222
2024-06-06 00:22:07,20.1898,20.1427,10.0638,34.8595,34.9787,20.5608,20.1427,1703.67,281.426,1649.13,8.473672033658097,20.0,20.7712962962963
2024-06-06 00:22:08,20.1759,20.1065,10.0531,34.8048,34.9852,20.5594,20.1394,1699.08,321.799,1647.85,8.464419294627731,20.0,20.770370370370372
2024-06-06 00:22:09,20.1793,20.1394,10.0522,34.7636,34.9852,20.5625,20.1394,1705.31,308.013,1644.3,8.449772008408077,20.0,20.769444444444446
2024-06-06 00:22:10,20.1635,20.1361,10.0567,34.7242,34.9918,20.5454,20.1427,1700.72,348.058,1647.16,8.447501832669403,20.0,20.76851851851852
2024-06-06 00:22:11,20.1751,20.1361,10.0431,34.715,34.9787,20.5343,20.1361,1703.02,302.433,1645.29,8.45895033236698,20.0,20.767592592592592
2024-06-06 00:22:12,20.1704,20.1394,10.0643,34.7113,34.9885,20.5429,20.1459,1696.45,315.234,1647.16,8.446916756158256,20.0,20.76666666666667
2024-06-06 00:22:13,20.1598,20.1361,10.0617,34.7397,34.982,20.5498,20.1427,1708.6,299.479,1646.08,8.434696127912048,20.0,20.765740740740743
2024-06-06 00:22:14,20.1581,20.1361,10.057,34.7514,34.982,20.5462,20.1427,1689.23,284.052,1643.71,8.425054204400933,20.0,20.764814814814816
2024-06-06 00:22:15,20.1571,20.1427,10.045,34.7631,34.982,20.5441,20.1394,1699.08,314.578,1640.66,8.41857880176763,20.0,20.76388888888889
2024-06-06 00:22:16,20.1659,20.1459,10.0618,34.7671,34.9885,20.5338,20.1394,1706.63,286.021,1639.38,8.405355840820233,20.0,20.762962962962966
2024-06-06 00:22:17,20.1507,20.1427,10.0513,34.7743,34.9885,20.541,20.1492,1712.53,327.051,1639.18,8.400421070689214,20.0,20.76203703703704
2024-06-06 00:22:18,20.1524,20.1262,10.0459,34.8065,34.982,20.5395,20.1459,1689.56,308.669,1640.36,8.41237814830597,20.0,20.761111111111113
2024-06-06 00:22:19,20.1417,20.1394,10.0378,34.8177,34.982,20.5341,20.1427,1700.39,317.532,1642.63,8.421852390532669,20.0,20.760185185185186
2024-06-06 00:22:20,20.1505,20.1361,10.0442,34.8351,34.982,20.5417,20.1427,1698.42,329.677,1643.42,8.427904184927753,20.0,20.75925925925926
2024-06-06 00:22:21,20.1433,20.1361,10.0439,34.8722,34.982,20.5528,20.1361,1695.79,303.089,1644.99,8.430195986452397,20.0,20.758333333333336
2024-06-06 00:22:22,20.1394,20.1394,10.0347,34.894,34.982,20.5372,20.1361,1716.15,340.508,1646.27,8.441183163957747,20.0,20.75740740740741
2024-06-06 00:22:23,20.1279,20.1361,10.0343,34.9132,34.982,20.5436,20.1459,1696.45,321.799,1647.65,8.438978656665334,20.0,20.756481481481483
2024-06-06 00:22:24,20.1308,20.1361,10.0321,34.9716,34.9852,20.5262,20.1394,1704.0,312.937,1648.83,8.44928943491552,20.0,20.755555555555556
2024-06-06 00:22:25,20.1541,20.1427,10.0358,35.0094,34.9852,20.5447,20.1394,1701.05,337.882,1650.61,8.474827348827647,20.0,20.75462962962963
2024-06-06 00:22:26,20.1508,20.1394,10.0499,35.0301,34.9852,20.5436,20.1361,1700.72,289.96,1651.69,8.465789131220928,20.0,20.753703703703707
2024-06-06 00:22:27,20.1518,20.1328,10.0384,35.0976,34.9885,20.5294,20.1427,1720.74,320.486,1653.36,8.48483588974505,20.0,20.75277777777778
2024-06-06 00:22:28,20.1461,20.1361,10.0356,35.1274,34.9852,20.5379,20.1427,1699.73,308.341,1653.66,8.4839419985526,20.0,20.751851851851853
2024-06-06 00:22:29,20.1361,20.1427,10.0243,35.172,34.982,20.5414,20.1427,1708.27,306.7,1654.74,8.490574404554543,20.0,20.750925925925927
2024-06-06 00:22:30,20.1403,20.1492,10.025,35.2042,34.9852,20.525,20.1361,1710.89,305.715,1651.89,8.478884659466503,20.0,20.75
2024-06-06 00:22:31,20.152,20.1328,10.0365,35.2413,34.982,20.534,20.1492,1716.15,326.394,1652.77,8.483569291441095,20.0,20.749074074074077
2024-06-06 00:22:32,20.1248,20.1262,10.0365,35.2559,34.982,20.5403,20.1328,1712.86,305.059,1648.93,8.441099970292806,20.0,20.74814814814815
2024-06-06 00:22:33,20.1372,20.1361,10.0448,35.295,34.9885,20.5386,20.1394,1697.11,311.624,1647.95,8.439511735486732,20.0,20.747222222222224
2024-06-06 00:22:34,20.1343,20.1197,10.042,35.2896,34.982,20.5266,20.1427,1705.64,288.975,1647.85,8.438915996282802,20.0,20.746296296296297
2024-06-06 00:22:35,20.1264,20.1328,10.0327,35.3453,34.982,20.5383,20.1394,1717.46,336.241,1647.06,8.436040355876456,20.0,20.74537037037037
2024-06-06 00:22:36,20.1261,20.1394,10.0355,35.3391,34.9852,20.5335,20.1427,1716.15,292.586,1646.96,8.432937429565605,20.0,20.744444444444447
2024-06-06 00:22:37,20.124,20.1328,10.0277,35.373,34.982,20.5332,20.1427,1715.82,299.807,1646.17,8.433653719662965,20.0,20.74351851851852
2024-06-06 00:22:38,20.1235,20.1623,10.0196,35.3699,34.9787,20.5295,20.1361,1714.83,331.974,1645.88,8.438515315396595,20.0,20.742592592592594
2024-06-06 00:22:39,20.1258,20.1722,10.0354,35.3596,34.9852,20.53,20.1459,1719.76,289.632,1645.78,8.426728445066477,20.0,20.741666666666667
2024-06-06 00:22:40,20.1208,20.1295,10.0361,35.3495,34.9852,20.526,20.1427,1719.1,304.074,1646.37,8.424987455629518,20.0,20.74074074074074
2024-06-06 00:22:41,20.1297,20.1394,10.0236,35.3358,34.9852,20.5252,20.1459,1725.01,325.081,1646.86,8.445378305111092,20.0,20.739814814814817
2024-06-06 00:22:42,20.1288,20.1328,10.0355,35.3461,34.982,20.5357,20.1394,1718.77,276.502,1647.55,8.438215667495157,20.0,20.73888888888889
2024-06-06 00:22:43,20.116,20.1295,10.0314,35.3241,34.9787,20.5115,20.1427,1706.95,326.394,1647.45,8.430430554530052,20.0,20.737962962962964
2024-06-06 00:22:44,20.1226,20.1361,10.0331,35.3012,34.982,20.5229,20.1427,1699.41,309.654,1647.65,8.435550760523974,20.0,20.737037037037037
2024-06-06 00:22:45,20.1271,20.1394,10.034,35.276,34.9852,20.526,20.1361,1709.58,282.082,1646.77,8.434053635847413,20.0,20.73611111111111
2024-06-06 00:22:46,20.1244,20.1427,10.0284,35.236,34.9787,20.5342,20.1459,1703.67,330.333,1645.98,8.432429744728752,20.0,20.735185185185188
2024-06-06 00:22:47,20.1285,20.1361,10.0184,35.171,34.9852,20.518,20.1394,1693.17,298.494,1645.98,8.444206414637693,20.0,20.73425925925926
2024-06-06 00:22:48,20.1311,20.1295,10.0201,35.161,34.9852,20.5216,20.1427,1714.83,324.425,1646.17,8.445932941722445,20.0,20.733333333333334
2024-06-06 00:22:49,20.1172,20.1427,10.0184,35.0965,34.982,20.5317,20.1394,1698.42,272.235,1646.86,8.43927790420201,20.0,20.732407407407408
2024-06-06 00:22:50,20.1209,20.1394,10.0278,35.019,34.982,20.5317,20.1361,1703.34,310.311,1646.57,8.433029321142165,20.0,20.731481481481485
2024-06-06 00:22:51,20.1223,20.1328,10.03,34.9802,34.9852,20.5346,20.1427,1701.7,301.777,1645.49,8.426830040794604,20.0,20.730555555555558
2024-06-06 00:22:52,20.104,20.1427,10.0252,34.8939,34.982,20.5211,20.1427,1695.79,255.823,1644.4,8.409983256662565,20.0,20.72962962962963
2024-06-06 00:22:53,20.0965,20.1394,10.0221,34.8692,34.9787,20.5314,20.1427,1702.36,315.234,1644.21,8.405340499086373,20.0,20.728703703703705
2024-06-06 00:22:54,20.0988,20.1361,10.0155,34.8176,34.982,20.5235,20.1394,1713.19,271.907,1644.21,8.412766006356476,20.0,20.727777777777778
2024-06-06 00:22:55,20.0922,20.1394,10.0143,34.7963,34.982,20.5174,20.1427,1701.05,284.052,1644.8,8.411277820114844,20.0,20.726851851851855
2024-06-06 00:22:56,20.1032,20.1295,10.0277,34.762,34.9852,20.5171,20.1459,1697.76,319.173,1644.99,8.410246119720094,20.0,20.725925925925928
2024-06-06 00:22:57,20.1086,20.1394,10.0224,34.7622,34.982,20.519,20.1394,1690.21,286.349,1645.29,8.420713071685734,20.0,20.725
2024-06-06 00:22:58,20.1027,20.1394,10.0222,34.7536,34.9852,20.5136,20.1427,1702.03,281.098,1649.23,8.436108094649944,20.0,20.724074074074075
2024-06-06 00:22:59,20.0979,20.1361,10.0027,34.7563,34.982,20.5133,20.1427,1707.94,314.906,1645.68,8.430224773134999,20.0,20.723148148148148
2024-06-06 00:23:00,20.0945,20.1459,10.0065,34.7699,34.9852,20.5206,20.1361,1696.12,281.426,1644.99,8.420680150437827,20.0,20.722222222222225
2024-06-06 00:23:01,20.11,20.1328,10.0141,34.8021,34.9852,20.5183,20.1427,1696.12,322.455,1644.5,8.42476419062528,20.0,20.7212962962963
2024-06-06 00:23:02,20.1037,20.0704,10.0074,34.8006,34.9885,20.5268,20.077,1696.78,307.685,1644.99,8.427608346834397,20.0,20.72037037037037
2024-06-06 00:23:03,20.0986,20.0704,10.0246,34.7991,34.9787,20.5147,20.0737,1709.25,294.227,1648.64,8.42765240370279,20.0,20.719444444444445
2024-06-06 00:23:04,20.1055,20.077,10.0201,34.8057,34.982,20.5165,20.0934,1692.51,280.769,1647.55,8.431611097753526,20.0,20.71851851851852
2024-06-06 00:23:05,20.1002,20.0836,10.0093,34.8204,34.9852,20.5312,20.0737,1699.41,324.753,1648.14,8.439230285660354,20.0,20.717592592592595
2024-06-06 00:23:06,20.114,20.0671,10.0139,34.81,34.9852,20.5203,20.0639,1700.39,328.035,1648.73,8.449948261760692,20.0,20.71666666666667
2024-06-06 00:23:07,20.0965,20.0507,10.0156,34.8109,34.9787,20.5141,20.0803,1704.0,294.884,1651.69,8.44902668603045,20.0,20.715740740740742
2024-06-06 00:23:08,20.0916,20.0573,10.0177,34.8076,34.982,20.5223,20.0934,1705.64,320.158,1648.64,8.427568746243942,20.0,20.714814814814815
2024-06-06 00:23:09,20.0984,20.0803,10.0204,34.8551,34.9852,20.5331,20.0836,1702.36,297.838,1648.44,8.429975919799311,20.0,20.71388888888889
2024-06-06 00:23:10,20.0975,20.0507,10.0044,34.8504,34.982,20.5357,20.0836,1704.33,325.41,1649.03,8.445628392016777,20.0,20.712962962962965
2024-06-06 00:23:11,20.0907,20.0606,10.0185,34.8866,34.982,20.5375,20.0868,1712.53,332.302,1648.93,8.427628750213936,20.0,20.71203703703704
2024-06-06 00:23:12,20.0896,20.077,10.0105,34.9168,34.982,20.5362,20.0803,1699.73,301.448,1649.03,8.433913577193955,20.0,20.711111111111112
2024-06-06 00:23:13,20.1034,20.0803,10.0124,34.9304,34.982,20.5304,20.077,1697.76,293.571,1646.67,8.431786771110056,20.0,20.710185185185185
2024-06-06 00:23:14,20.1027,20.0704,10.0171,34.9652,34.9852,20.5461,20.0803,1710.24,290.945,1648.64,8.437356668928405,20.0,20.70925925925926
2024-06-06 00:23:15,20.0992,20.0606,10.0113,34.9914,34.9885,20.537,20.0836,1692.51,340.837,1647.75,8.434724938444006,20.0,20.708333333333336
2024-06-06 00:23:16,20.0946,20.0868,10.0104,35.0182,34.9852,20.5379,20.0868,1698.75,335.257,1645.68,8.42103897468579,20.0,20.70740740740741
2024-06-06 00:23:17,20.086,20.0934,10.0026,35.0682,34.9787,20.5262,20.077,1705.97,312.608,1646.67,8.425436401527207,20.0,20.706481481481482
2024-06-06 00:23:18,20.0918,20.0671,10.004,35.1114,34.9885,20.5445,20.077,1691.53,277.815,1644.89,8.42000131753328,20.0,20.705555555555556
2024-06-06 00:23:19,20.0984,20.077,10.0145,35.1564,34.9787,20.5276,20.0803,1703.02,299.479,1644.5,8.41475050484319,20.0,20.704629629629633
2024-06-06 00:23:20,20.1011,20.0704,10.0111,35.1998,34.9885,20.5274,20.0803,1702.36,313.921,1644.01,8.417331994878836,20.0,20.703703703703706
2024-06-06 00:23:21,20.0883,20.077,10.0123,35.2462,34.9787,20.5262,20.0803,1699.41,321.471,1643.81,8.404630263173916,20.0,20.70277777777778
2024-06-06 00:23:22,20.0961,20.0803,10.015,35.2868,34.9852,20.5249,20.077,1699.73,329.02,1643.91,8.409395842406898,20.0,20.701851851851853
2024-06-06 00:23:23,20.0896,20.077,10.0062,35.3252,34.9754,20.5263,20.0836,1705.97,319.173,1645.39,8.418887087703592,20.0,20.700925925925926
2024-06-06 00:23:24,20.0845,20.0671,10.0098,35.3508,34.982,20.5382,20.0836,1708.27,299.479,1645.98,8.414639456142902,20.0,20.700000000000003
2024-06-06 00:23:25,20.0782,20.077,10.0023,35.3802,34.9852,20.5285,20.0836,1719.43,332.302,1643.61,8.403524281670068,20.0,20.699074074074076
2024-06-06 00:23:26,20.0846,20.0704,10.0065,35.3794,34.9787,20.5374,20.077,1702.03,318.188,1640.56,8.389761546320846,20.0,20.69814814814815
2024-06-06 00:23:27,20.0817,20.0704,10.0008,35.3875,34.9918,20.5361,20.077,1708.6,276.831,1643.42,8.40672246992848,20.0,20.697222222222223
2024-06-06 00:23:28,20.082,20.0671,10.0034,35.3834,34.9787,20.5244,20.0803,1715.82,284.708,1643.71,8.40628756318374,20.0,20.696296296296296
2024-06-06 00:23:29,20.0691,20.0737,9.99101,35.3952,34.982,20.5207,20.0836,1712.86,331.646,1642.93,8.40187329955816,20.0,20.695370370370373
2024-06-06 00:23:30,20.078,20.0704,9.98825,35.385,34.9852,20.5214,20.0836,1695.79,278.472,1644.11,8.41763542594812,20.0,20.694444444444446
2024-06-06 00:23:31,20.0677,20.0737,9.99686,35.3645,34.9852,20.515,20.077,1720.41,269.281,1644.6,8.404363304623434,20.0,20.69351851851852
2024-06-06 00:23:32,20.0811,20.077,9.99543,35.3695,34.9852,20.5004,20.0803,1714.18,326.722,1644.11,8.414231580209833,20.0,20.692592592592593
2024-06-06 00:23:33,20.0724,20.0671,9.9858,35.3461,34.9787,20.5052,20.077,1715.16,291.929,1643.52,8.411987674437576,20.0,20.691666666666666
2024-06-06 00:23:34,20.0811,20.077,10.0004,35.3158,34.982,20.5175,20.0803,1711.88,320.486,1643.32,8.406044156635478,20.0,20.690740740740743
2024-06-06 00:23:35,20.0651,20.0704,9.99298,35.3017,34.982,20.5105,20.077,1702.69,303.089,1642.73,8.39587406148598,20.0,20.689814814814817
2024-06-06 00:23:36,20.0856,20.0704,10.0006,35.2588,34.9885,20.5077,20.0868,1695.47,331.974,1642.53,8.40558702330391,20.0,20.68888888888889
2024-06-06 00:23:37,20.0706,20.077,9.99584,35.2022,34.9885,20.5075,20.077,1711.22,288.647,1642.63,8.397563474504185,20.0,20.687962962962963
2024-06-06 00:23:38,20.0743,20.0704,9.99675,35.1709,34.9852,20.5016,20.077,1702.03,330.005,1644.4,8.408940227822747,20.0,20.687037037037037
2024-06-06 00:23:39,20.0523,20.0704,9.98959,35.0869,34.982,20.4975,20.0901,1703.67,298.822,1644.7,8.39808923522619,20.0,20.686111111111114
2024-06-06 00:23:40,20.0673,20.0704,9.99713,35.055,34.9852,20.4883,20.077,1700.72,338.867,1644.89,8.405286055213647,20.0,20.685185185185187
2024-06-06 00:23:41,20.0685,20.0803,10.0006,34.9962,34.9852,20.4923,20.077,1690.87,293.242,1645.68,8.407427291529228,20.0,20.68425925925926
2024-06-06 00:23:42,20.0772,20.077,10.0052,34.9578,34.982,20.4991,20.0803,1712.53,325.081,1646.77,8.41642193382164,20.0,20.683333333333334
2024-06-06 00:23:43,20.0625,20.0737,9.9795,34.8752,34.982,20.5062,20.0901,1706.95,311.295,1646.86,8.426074296754942,20.0,20.682407407407407
2024-06-06 00:23:44,20.064,20.077,10.0086,34.8283,34.9852,20.5097,20.0704,1696.12,337.882,1648.44,8.41107162769894,20.0,20.681481481481484
2024-06-06 00:23:45,20.0637,20.0671,9.9904,34.7668,34.982,20.5073,20.0901,1696.12,309.326,1649.52,8.4315649446788,20.0,20.680555555555557
2024-06-06 00:23:46,20.0493,20.0639,9.9875,34.716,34.982,20.4936,20.0803,1696.12,290.617,1650.41,8.42648326656165,20.0,20.67962962962963
2024-06-06 00:23:47,20.0562,20.0737,9.99408,34.6584,34.9787,20.4948,20.0704,1685.95,336.241,1651.49,8.432265579347145,20.0,20.678703703703704
2024-06-06 00:23:48,20.0466,20.0671,9.98449,34.6254,34.9918,20.4994,20.0704,1703.34,285.036,1651.49,8.43225719913942,20.0,20.67777777777778
2024-06-06 00:23:49,20.0688,20.0737,9.99274,34.6161,34.9852,20.4967,20.0737,1696.78,327.707,1649.72,8.434897708369542,20.0,20.676851851851854
2024-06-06 00:23:50,20.0552,20.077,9.99025,34.5996,34.982,20.5005,20.0836,1692.51,289.304,1650.41,8.429121305708689,20.0,20.675925925925927
2024-06-06 00:23:51,20.0514,20.0704,9.984,34.5837,34.9787,20.5031,20.0803,1695.14,326.722,1649.33,8.42565589884031,20.0,20.675
2024-06-06 00:23:52,20.0481,20.0737,9.98482,34.5714,34.982,20.5083,20.0934,1705.97,270.266,1649.62,8.423688637147308,20.0,20.674074074074074
2024-06-06 00:23:53,20.0555,20.0704,9.98485,34.5988,34.982,20.5117,20.1164,1688.57,289.632,1649.03,8.426842849675882,20.0,20.67314814814815
2024-06-06 00:23:54,20.0506,20.0737,9.98788,34.5961,34.9852,20.4973,20.0836,1701.05,337.226,1648.14,8.415662763491868,20.0,20.672222222222224
2024-06-06 00:23:55,20.0474,20.077,9.98627,34.6139,34.982,20.4946,20.0639,1693.5,286.021,1647.85,8.412852461547983,20.0,20.671296296296298
2024-06-06 00:23:56,20.0438,20.0639,9.9897,34.6122,34.982,20.5003,20.0901,1695.14,301.448,1643.81,8.38636295444392,20.0,20.67037037037037
2024-06-06 00:23:57,20.0454,20.0507,9.97993,34.6325,34.9852,20.4913,20.0803,1683.65,318.188,1649.82,8.426543335178629,20.0,20.669444444444444
2024-06-06 00:23:58,20.0393,20.0671,9.97133,34.66,34.982,20.5099,20.0836,1697.11,333.615,1647.85,8.41857188976699,20.0,20.66851851851852
2024-06-06 00:23:59,20.0379,20.0442,9.99024,34.6927,34.9852,20.5029,20.0803,1699.73,308.341,1648.34,8.404087474314728,20.0,20.667592592592595
2024-06-06 00:24:00,20.0398,20.0573,9.97822,34.7107,34.9885,20.4948,20.0803,1691.2,292.914,1647.06,8.409195332125924,20.0,20.666666666666668
2024-06-06 00:24:01,20.0435,20.077,9.97829,34.7299,34.982,20.5021,20.077,1708.27,300.792,1649.92,8.426836412226715,20.0,20.66574074074074
2024-06-06 00:24:02,20.0374,20.0409,9.97584,34.7784,34.9754,20.5023,20.0836,1703.34,307.357,1650.21,8.425261159285894,20.0,20.664814814814815
2024-06-06 00:24:03,20.0496,20.0671,9.97816,34.8235,34.982,20.5008,20.0803,1703.67,289.96,1650.11,8.433023329067067,20.0,20.66388888888889
2024-06-06 00:24:04,20.0444,20.0704,9.97465,34.8606,34.982,20.492,20.0836,1689.56,325.738,1650.02,8.43114838214987,20.0,20.662962962962965
2024-06-06 00:24:05,20.0541,20.0868,9.98249,34.8906,34.982,20.497,20.077,1698.09,339.524,1646.86,8.416555999994056,20.0,20.662037037037038
2024-06-06 00:24:06,20.0388,20.0803,9.97255,34.9422,34.9852,20.4825,20.0803,1697.11,329.02,1653.46,8.445789264563182,20.0,20.66111111111111
2024-06-06 00:24:07,20.0413,20.0704,9.97975,35.0051,34.982,20.4896,20.0836,1693.5,308.998,1651.3,8.430817850344626,20.0,20.660185185185185
2024-06-06 00:24:08,20.043,20.0836,9.97418,35.0452,34.9885,20.4815,20.077,1691.53,309.982,1656.12,8.461536160144172,20.0,20.65925925925926
2024-06-06 00:24:09,20.0386,20.077,9.97608,35.1119,34.9852,20.4811,20.0803,1694.15,282.739,1652.38,8.437145177692578,20.0,20.658333333333335
2024-06-06 00:24:10,20.033,20.0737,9.97766,35.1551,34.982,20.4818,20.0868,1708.27,285.693,1652.18,8.430104463373787,20.0,20.65740740740741
2024-06-06 00:24:11,20.0352,20.0803,9.97752,35.1811,34.982,20.488,20.0868,1710.89,288.975,1652.38,8.433086971332738,20.0,20.65648148148148
2024-06-06 00:24:12,20.0423,20.0639,9.98385,35.2258,34.9852,20.4898,20.0803,1709.25,273.548,1651.98,8.431690998684756,20.0,20.65555555555556
2024-06-06 00:24:13,20.0301,20.0376,9.97044,35.2607,34.9852,20.4923,20.0836,1704.99,320.814,1651.3,8.4292341733031,20.0,20.654629629629632
2024-06-06 00:24:14,20.0439,20.077,9.97539,35.2706,34.9852,20.4963,20.0836,1709.91,320.158,1649.62,8.428066523042578,20.0,20.653703703703705
2024-06-06 00:24:15,20.0308,20.054,9.97634,35.3172,34.9852,20.4831,20.0836,1708.92,323.44,1648.64,8.411305736245135,20.0,20.65277777777778
2024-06-06 00:24:16,20.0246,20.0606,9.96081,35.3261,34.9852,20.4882,20.077,1708.6,341.165,1647.75,8.41456601356709,20.0,20.651851851851852
2024-06-06 00:24:17,20.0381,20.0639,9.96328,35.319,34.982,20.493,20.0803,1699.41,313.593,1647.65,8.423277220193476,20.0,20.65092592592593
2024-06-06 00:24:18,20.0438,20.0704,9.98041,35.306,34.9787,20.4858,20.0836,1704.0,350.684,1646.17,8.40616329803187,20.0,20.650000000000002
2024-06-06 00:24:19,20.0484,20.077,9.97458,35.3023,34.9852,20.4851,20.0737,1713.52,317.86,1644.89,8.408332606970124,20.0,20.649074074074075
2024-06-06 00:24:20,20.0464,20.0113,9.96237,35.3007,34.9721,20.4889,20.0146,1700.06,353.966,1644.4,8.414347289328399,20.0,20.64814814814815
2024-06-06 00:24:21,20.0482,20.0113,9.97738,35.2689,34.9885,20.4922,20.0212,1711.22,317.86,1644.21,8.402353609645145,20.0,20.647222222222222
2024-06-06 00:24:22,20.0415,20.0113,9.96867,35.2479,34.982,20.4849,20.0146,1710.24,308.013,1644.11,8.403519477445224,20.0,20.6462962962963
2024-06-06 00:24:23,20.0543,20.008,9.98648,35.1983,34.9852,20.4786,20.0146,1709.25,314.25,1644.01,8.398828880543213,20.0,20.645370370370372
2024-06-06 00:24:24,20.0424,20.0146,9.97004,35.1793,34.9852,20.4952,20.008,1704.99,285.036,1643.71,8.401082948019504,20.0,20.644444444444446
2024-06-06 00:24:25,20.0425,20.008,9.9713,35.101,34.9951,20.4845,20.0113,1709.91,290.945,1643.61,8.39960437733161,20.0,20.64351851851852
2024-06-06 00:24:26,20.0526,20.008,9.97837,35.0402,34.982,20.4827,20.0179,1696.45,289.632,1644.11,8.404687463727985,20.0,20.642592592592592
2024-06-06 00:24:27,20.0506,20.0113,9.97582,34.943,34.9885,20.4869,20.0179,1704.0,320.486,1644.99,8.409645119550756,20.0,20.64166666666667
2024-06-06 00:24:28,20.0387,20.008,9.96079,34.8774,34.9885,20.4846,20.0179,1708.6,294.555,1644.8,8.411286166375298,20.0,20.640740740740743
2024-06-06 00:24:29,20.065,20.0146,9.99291,34.793,34.982,20.4923,20.0179,1691.2,325.738,1644.89,8.406888624904726,20.0,20.639814814814816
2024-06-06 00:24:30,20.056,20.0146,9.9724,34.7544,34.982,20.4765,20.0179,1704.33,342.15,1646.17,8.423045140060573,20.0,20.63888888888889
2024-06-06 00:24:31,20.0311,20.0113,9.97505,34.6884,34.9787,20.4776,20.0179,1696.12,334.6,1645.49,8.39656215448733,20.0,20.637962962962966
2024-06-06 00:24:32,20.0448,20.0113,9.97626,34.6498,34.982,20.4724,20.008,1691.53,342.806,1645.29,8.405969184706896,20.0,20.63703703703704
2024-06-06 00:24:33,20.0215,20.0113,9.97653,34.6044,34.9852,20.4685,20.0113,1705.64,287.334,1645.19,8.385781473248857,20.0,20.636111111111113
2024-06-06 00:24:34,20.029,20.0113,9.97053,34.5537,34.9852,20.4752,20.0212,1689.56,308.013,1643.81,8.390008074953046,20.0,20.635185185185186
2024-06-06 00:24:35,20.0324,20.0113,9.98535,34.5021,34.982,20.4663,20.0179,1701.05,306.372,1643.12,8.376964620156986,20.0,20.63425925925926
2024-06-06 00:24:36,20.033,20.0048,9.97412,34.487,34.9852,20.4718,20.0212,1694.81,294.555,1643.91,8.390860486580827,20.0,20.633333333333336
2024-06-06 00:24:37,20.0412,20.0113,9.97475,34.4514,34.9852,20.4678,20.0146,1702.36,297.509,1644.8,8.401721351898223,20.0,20.63240740740741
2024-06-06 00:24:38,20.0357,20.0113,9.97975,34.4299,34.982,20.4816,20.0179,1705.97,333.615,1644.89,8.393417023439097,20.0,20.631481481481483
2024-06-06 00:24:39,20.046,20.0048,9.97609,34.409,34.9852,20.4657,20.0113,1695.47,312.608,1645.09,8.406091001798277,20.0,20.630555555555556
2024-06-06 00:24:40,20.0323,20.0048,9.97812,34.3945,34.9852,20.4659,20.0113,1705.64,332.631,1644.5,8.38994994305617,20.0,20.62962962962963
2024-06-06 00:24:41,20.0314,20.0113,9.97817,34.4077,34.9852,20.4712,20.0113,1696.78,307.028,1647.65,8.405226420756478,20.0,20.628703703703707
2024-06-06 00:24:42,20.0265,20.008,9.97509,34.421,34.9852,20.4654,20.0179,1685.95,282.411,1645.98,8.39518707017275,20.0,20.62777777777778
2024-06-06 00:24:43,20.0377,20.0113,9.96496,34.4395,34.9787,20.4765,20.0179,1688.25,313.265,1644.3,8.404415528628368,20.0,20.626851851851853
2024-06-06 00:24:44,20.0281,20.0015,9.97059,34.4625,34.982,20.4693,20.008,1701.7,301.12,1645.88,8.399771590153742,20.0,20.625925925925927
2024-06-06 00:24:45,20.0246,20.008,9.96081,34.5019,34.982,20.4636,20.0179,1690.54,318.517,1645.88,8.405016483331696,20.0,20.625
2024-06-06 00:24:46,20.0289,20.0245,9.96357,34.5311,34.982,20.4736,20.0146,1694.81,298.166,1646.37,8.408805317636757,20.0,20.624074074074077
2024-06-06 00:24:47,20.038,20.008,9.97192,34.5602,34.9787,20.4676,20.0277,1695.47,303.089,1646.17,8.40841031213663,20.0,20.62314814814815
2024-06-06 00:24:48,20.0294,19.9982,9.96599,34.611,34.982,20.4628,20.0146,1698.75,295.868,1645.58,8.403167164833174,20.0,20.622222222222224
2024-06-06 00:24:49,20.0153,20.0113,9.96971,34.6423,34.9852,20.45,20.0212,1690.87,301.448,1646.77,8.394353059390323,20.0,20.621296296296297
2024-06-06 00:24:50,20.0257,20.008,9.97165,34.6936,34.9885,20.463,20.0146,1705.31,296.853,1647.16,8.403412138436485,20.0,20.62037037037037
2024-06-06 00:24:51,20.0303,20.0015,9.97635,34.74,34.9918,20.4724,20.0179,1684.96,299.151,1649.72,8.416388927324967,20.0,20.619444444444447
2024-06-06 00:24:52,20.0259,20.0376,9.96311,34.7855,34.9852,20.4675,20.0146,1692.84,285.693,1650.21,8.426291125933798,20.0,20.61851851851852
2024-06-06 00:24:53,20.037,20.0113,9.96755,34.8175,34.9852,20.4659,20.0146,1700.06,299.479,1650.51,8.433400890334829,20.0,20.617592592592594
2024-06-06 00:24:54,20.0197,20.0048,9.96216,34.8895,34.982,20.4715,20.0146,1716.47,337.554,1650.02,8.420925256278224,20.0,20.616666666666667
2024-06-06 00:24:55,20.0344,20.0015,9.96331,34.9224,34.9852,20.4632,20.0146,1702.36,322.784,1649.72,8.43073720896694,20.0,20.615740740740744
2024-06-06 00:24:56,20.029,20.0113,9.96698,34.9895,34.9787,20.4652,20.0179,1707.61,341.493,1649.13,8.420132083360503,20.0,20.614814814814817
2024-06-06 00:24:57,20.036,20.0048,9.95026,35.0385,34.9885,20.4677,20.0179,1691.86,330.333,1648.93,8.438957962628093,20.0,20.61388888888889
2024-06-06 00:24:58,20.0224,20.0113,9.95409,35.0749,34.982,20.4688,20.0113,1704.0,282.411,1648.64,8.422892294294702,20.0,20.612962962962964
2024-06-06 00:24:59,20.0126,20.0048,9.9587,35.1234,34.982,20.4672,20.0113,1711.88,292.258,1648.83,8.411806574083506,20.0,20.612037037037037
2024-06-06 00:25:00,20.0207,20.0113,9.9481,35.1538,34.9918,20.4596,20.0146,1698.09,324.425,1648.83,8.427452321796869,20.0,20.611111111111114
2024-06-06 00:25:01,20.0204,20.0179,9.96924,35.1854,34.982,20.4574,20.0113,1715.16,322.455,1648.14,8.405994894213391,20.0,20.610185185185188
2024-06-06 00:25:02,20.0115,20.0113,9.96045,35.2149,34.982,20.4561,20.0179,1711.88,294.227,1645.68,8.393356318450216,20.0,20.60925925925926
2024-06-06 00:25:03,20.0225,20.0113,9.95966,35.2267,34.982,20.4438,20.0179,1712.53,344.447,1644.7,8.398197730015424,20.0,20.608333333333334
2024-06-06 00:25:04,20.0063,20.008,9.95114,35.235,34.9721,20.4514,20.0146,1695.47,318.845,1644.4,8.390257495243796,20.0,20.607407407407408
2024-06-06 00:25:05,20.0274,20.0113,9.96252,35.2538,34.9787,20.4509,20.0179,1718.11,274.861,1643.42,8.39336297881476,20.0,20.606481481481485
2024-06-06 00:25:06,20.0147,20.008,9.95426,35.2719,34.982,20.4451,20.0179,1708.6,334.928,1642.33,8.38409589749088,20.0,20.605555555555558
2024-06-06 00:25:07,20.0152,20.0048,9.95118,35.2891,34.982,20.428,20.0179,1708.6,287.662,1641.15,8.381053327207123,20.0,20.60462962962963
2024-06-06 00:25:08,20.0136,20.0048,9.95309,35.285,34.9885,20.4314,20.0212,1705.31,336.898,1641.05,8.377619787140567,20.0,20.603703703703705
2024-06-06 00:25:09,20.0003,20.0048,9.93838,35.2843,34.9852,20.4362,20.0146,1710.57,315.891,1641.94,8.383338045878382,20.0,20.602777777777778
2024-06-06 00:25:10,20.0093,20.0048,9.95634,35.2875,34.982,20.4308,20.0179,1707.61,275.846,1642.33,8.377862269805279,20.0,20.601851851851855
2024-06-06 00:25:11,20.0049,20.0048,9.94498,35.2639,34.9852,20.4357,20.0245,1714.83,295.868,1641.94,8.381671696305759,20.0,20.600925925925928
2024-06-06 00:25:12,20.0127,20.0015,9.9536,35.2619,34.982,20.4393,20.0343,1699.08,309.982,1638.2,8.361898333192105,20.0,20.6
2024-06-06 00:25:13,20.0046,20.0048,9.95599,35.2123,34.982,20.4316,20.0015,1702.36,287.662,1641.35,8.369240080755581,20.0,20.599074074074075
2024-06-06 00:25:14,20.0206,20.0015,9.95553,35.2007,34.982,20.4291,20.0212,1696.45,343.134,1640.86,8.38044660826618,20.0,20.59814814814815
2024-06-06 00:25:15,20.0134,20.0048,9.96374,35.1621,34.982,20.4297,20.031,1714.18,346.417,1641.35,8.37011459992637,20.0,20.597222222222225
2024-06-06 00:25:16,20.0148,20.008,9.94961,35.0914,34.9852,20.4278,20.0113,1701.37,282.411,1640.96,8.38105726458391,20.0,20.5962962962963
2024-06-06 00:25:17,20.0109,20.0146,9.93922,35.0109,34.982,20.4307,20.0212,1696.45,327.051,1641.74,8.390447690931133,20.0,20.59537037037037
2024-06-06 00:25:18,20.0268,20.0113,9.96546,34.9571,34.982,20.4195,20.0277,1687.92,314.578,1642.04,8.383365350247253,20.0,20.594444444444445
2024-06-06 00:25:19,20.0132,20.0146,9.956,34.9074,34.9787,20.4243,20.0277,1709.25,303.746,1642.53,8.382416441325935,20.0,20.593518518518522
2024-06-06 00:25:20,20.0059,20.0048,9.95208,34.8532,34.9852,20.4189,20.0146,1700.39,287.662,1642.43,8.379089134469803,20.0,20.592592592592595
2024-06-06 00:25:21,20.0121,20.0015,9.95154,34.7807,34.9852,20.4161,20.0179,1694.48,307.357,1644.11,8.393282911952886,20.0,20.59166666666667
2024-06-06 00:25:22,20.005,20.0048,9.94691,34.7356,34.982,20.4045,20.0179,1697.11,328.035,1641.35,8.37713573955471,20.0,20.590740740740742
2024-06-06 00:25:23,20.0167,20.0146,9.95774,34.6654,34.982,20.4047,20.0113,1684.31,323.44,1641.05,8.376329066225804,20.0,20.589814814814815
2024-06-06 00:25:24,20.0127,20.0048,9.95953,34.611,34.9852,20.4009,20.0146,1693.83,288.319,1640.86,8.37053834983992,20.0,20.588888888888892
2024-06-06 00:25:25,20.0141,19.9949,9.94893,34.5443,34.982,20.3934,20.0146,1686.28,323.768,1640.27,8.377516504400178,20.0,20.587962962962965
2024-06-06 00:25:26,20.0114,20.0113,9.95252,34.5122,34.9852,20.3954,20.0146,1686.6,332.631,1641.15,8.376772869288533,20.0,20.58703703703704
2024-06-06 00:25:27,19.9972,20.0146,9.93421,34.4768,34.9852,20.4089,20.008,1695.47,313.921,1639.08,8.369625540017353,20.0,20.586111111111112
2024-06-06 00:25:28,19.9959,20.0146,9.94921,34.4536,34.9885,20.4016,20.0179,1687.59,308.669,1641.55,8.368660564696887,20.0,20.585185185185185
2024-06-06 00:25:29,20.002,20.0146,9.93981,34.4467,34.9885,20.4061,20.0212,1690.87,316.219,1642.14,8.384584180824197,20.0,20.584259259259262
2024-06-06 00:25:30,19.9901,20.0146,9.94024,34.4121,34.9852,20.402,20.0212,1700.72,330.005,1643.42,8.380837413488427,20.0,20.583333333333336
2024-06-06 00:25:31,19.9832,20.0113,9.93532,34.4141,34.982,20.386,20.0179,1694.48,336.898,1644.3,8.383673032540734,20.0,20.58240740740741
2024-06-06 00:25:32,19.9929,20.0015,9.94075,34.3966,34.9787,20.3839,20.0146,1674.79,319.173,1644.5,8.38825596121138,20.0,20.581481481481482
2024-06-06 00:25:33,19.9976,20.008,9.94477,34.4213,34.9918,20.3874,20.0212,1692.84,308.013,1644.11,8.386833959120302,20.0,20.58055555555556
2024-06-06 00:25:34,19.9775,20.0048,9.93297,34.4186,34.9852,20.3798,20.0113,1695.47,304.074,1645.29,8.385923843463301,20.0,20.579629629629633
2024-06-06 00:25:35,19.9943,19.9424,9.95112,34.4542,34.982,20.3783,19.9522,1693.83,298.822,1645.98,8.388313169935111,20.0,20.578703703703706
2024-06-06 00:25:36,19.9804,19.9522,9.93121,34.4687,34.9852,20.3802,19.949,1690.54,307.028,1647.55,8.401338759735236,20.0,20.57777777777778
2024-06-06 00:25:37,19.9917,19.9522,9.95787,34.4969,34.982,20.397,19.9522,1699.73,307.028,1647.85,8.390024919094984,20.0,20.576851851851853
2024-06-06 00:25:38,19.9857,19.9358,9.94042,34.5273,34.982,20.378,19.9588,1692.51,299.479,1648.05,8.400618569760388,20.0,20.57592592592593
2024-06-06 00:25:39,19.9781,19.9522,9.93382,34.5658,34.9852,20.3936,19.9588,1701.7,321.799,1647.45,8.396724214173606,20.0,20.575000000000003
2024-06-06 00:25:40,19.9874,19.9424,9.94006,34.5893,34.9852,20.387,19.9555,1704.66,295.54,1643.22,8.377716249827168,20.0,20.574074074074076
2024-06-06 00:25:41,19.9895,19.949,9.94105,34.6674,34.9885,20.3946,19.9555,1701.37,325.738,1645.88,8.39220491305307,20.0,20.57314814814815
2024-06-06 00:25:42,19.9935,19.949,9.94231,34.7421,34.982,20.4009,19.9522,1690.54,343.791,1644.99,8.389954016780258,20.0,20.572222222222223
2024-06-06 00:25:43,19.9909,19.949,9.94223,34.7942,34.9852,20.3919,19.9555,1701.37,316.875,1648.14,8.4039124552425,20.0,20.5712962962963
2024-06-06 00:25:44,19.9771,19.9424,9.93051,34.8585,34.9885,20.3982,19.9588,1701.37,332.302,1643.12,8.376581084320568,20.0,20.570370370370373
2024-06-06 00:25:45,19.9787,19.9457,9.91813,34.9281,34.982,20.3976,19.9522,1695.47,322.455,1642.93,8.387267275975493,20.0,20.569444444444446
2024-06-06 00:25:46,19.9786,19.9424,9.92583,34.9998,34.9852,20.3988,19.9522,1705.64,337.226,1643.02,8.381223694030737,20.0,20.56851851851852
2024-06-06 00:25:47,19.9851,19.949,9.92874,35.0548,34.9787,20.4,19.9457,1692.51,332.631,1642.93,8.383757495194493,20.0,20.567592592592593
2024-06-06 00:25:48,19.9842,19.9424,9.94059,35.1356,34.982,20.3936,19.9555,1704.66,321.471,1641.25,8.364566057685849,20.0,20.56666666666667
2024-06-06 00:25:49,19.9841,19.9457,9.93312,35.1804,34.9852,20.3942,19.9588,1697.76,316.547,1642.93,8.379272312153704,20.0,20.565740740740743
2024-06-06 00:25:50,19.9918,19.9555,9.93534,35.2737,34.982,20.3954,19.9522,1701.37,314.578,1643.52,8.386851621802645,20.0,20.564814814814817
2024-06-06 00:25:51,19.9867,19.9391,9.93133,35.3057,34.9852,20.3978,19.9555,1714.18,281.754,1644.11,8.388953019947568,20.0,20.56388888888889
2024-06-06 00:25:52,19.9801,19.9424,9.92763,35.3583,34.9885,20.3916,19.9555,1715.49,293.899,1644.5,8.38852299283223,20.0,20.562962962962967
2024-06-06 00:25:53,19.9872,19.9293,9.94507,35.4002,34.9885,20.3767,19.9588,1713.85,279.456,1645.78,8.386417041946343,20.0,20.56203703703704
2024-06-06 00:25:54,19.9834,19.9424,9.92488,35.4399,34.982,20.3894,19.9588,1700.06,303.746,1646.77,8.405157699541666,20.0,20.561111111111114
2024-06-06 00:25:55,19.9859,19.9358,9.92815,35.4554,34.982,20.38,19.949,1699.73,285.036,1648.24,8.412016612335261,20.0,20.560185185185187
2024-06-06 00:25:56,19.9683,19.9621,9.92717,35.4967,34.9885,20.3958,19.949,1704.33,310.639,1652.87,8.421706902395242,20.0,20.55925925925926
2024-06-06 00:25:57,19.9801,19.9358,9.92412,35.4973,34.9852,20.3849,19.9621,1710.24,335.585,1648.93,8.414057123525772,20.0,20.558333333333337
2024-06-06 00:25:58,19.9793,19.9424,9.92,35.5061,34.9885,20.3911,19.949,1706.3,306.044,1648.93,8.416835039715947,20.0,20.55740740740741
2024-06-06 00:25:59,19.9851,19.949,9.92871,35.5094,34.9754,20.3922,19.9555,1709.25,309.326,1648.44,8.411899736069712,20.0,20.556481481481484
2024-06-06 00:26:00,19.9827,19.949,9.93497,35.485,34.982,20.379,19.9522,1692.51,319.173,1647.75,8.401137878622114,20.0,20.555555555555557
2024-06-06 00:26:01,19.9797,19.9457,9.91442,35.4878,34.982,20.3696,19.9522,1704.0,318.188,1647.65,8.415301091123123,20.0,20.55462962962963
2024-06-06 00:26:02,19.9822,19.9457,9.92455,35.4848,34.9918,20.3727,19.9522,1704.66,291.929,1648.05,8.410963294019735,20.0,20.553703703703707
2024-06-06 00:26:03,19.9743,19.9555,9.90844,35.4708,34.982,20.3692,19.9522,1685.62,340.508,1647.55,8.415275237911564,20.0,20.55277777777778
2024-06-06 00:26:04,19.9716,19.9457,9.91682,35.42,34.9852,20.3661,19.9522,1699.08,308.998,1646.17,8.398971182254167,20.0,20.551851851851854
2024-06-06 00:26:05,19.9753,19.9424,9.92386,35.4139,34.9852,20.3797,19.9588,1708.92,287.991,1644.5,8.3876634848026,20.0,20.550925925925927
2024-06-06 00:26:06,19.9718,19.9391,9.92437,35.3584,34.982,20.373,19.9522,1692.84,300.792,1643.22,8.377791294014234,20.0,20.55
2024-06-06 00:26:07,19.9651,19.9424,9.91658,35.3192,34.9852,20.3678,19.9588,1700.06,337.882,1641.35,8.369165121969516,20.0,20.549074074074078
2024-06-06 00:26:08,19.9679,19.9391,9.91915,35.2504,34.9852,20.3803,19.9588,1708.92,331.974,1640.96,8.367368046453919,20.0,20.54814814814815
2024-06-06 00:26:09,19.9756,19.9424,9.92984,35.1819,34.982,20.362,19.9588,1687.26,289.304,1640.56,8.362839320067089,20.0,20.547222222222224
2024-06-06 00:26:10,19.9722,19.949,9.91765,35.0948,34.9885,20.3584,19.9555,1693.5,292.258,1638.1,8.357605821706466,20.0,20.546296296296298
2024-06-06 00:26:11,19.9697,19.949,9.91956,35.0208,34.9787,20.3471,19.9522,1701.7,337.226,1640.17,8.364496646564925,20.0,20.545370370370375
2024-06-06 00:26:12,19.9587,19.9457,9.92041,34.9635,34.982,20.3634,19.9522,1689.56,295.868,1641.05,8.359116678285215,20.0,20.544444444444448
2024-06-06 00:26:13,19.957,19.9457,9.91249,34.906,34.982,20.3545,19.9588,1693.5,302.105,1640.96,8.363837493846185,20.0,20.54351851851852
2024-06-06 00:26:14,19.967,19.9457,9.91705,34.8578,34.982,20.3613,19.9588,1690.54,330.333,1640.86,8.367857291677526,20.0,20.542592592592595
2024-06-06 00:26:15,19.9768,19.9457,9.92255,34.7952,34.982,20.3545,19.9555,1709.25,294.884,1641.45,8.374447683990669,20.0,20.541666666666668
2024-06-06 00:26:16,19.9685,19.9588,9.93282,34.7659,34.9852,20.3518,19.9424,1697.76,286.678,1646.86,8.386530328122353,20.0,20.540740740740745
2024-06-06 00:26:17,19.9474,19.9424,9.91733,34.7508,34.9852,20.3505,19.9654,1696.12,317.532,1644.21,8.368354798268017,20.0,20.539814814814818
2024-06-06 00:26:18,19.9539,19.9457,9.90698,34.7197,34.982,20.3584,19.9522,1704.33,342.15,1646.17,8.392405557397886,20.0,20.53888888888889
2024-06-06 00:26:19,19.9573,19.9555,9.91844,34.7041,34.9787,20.3449,19.9457,1689.56,289.304,1647.16,8.390715978144577,20.0,20.537962962962965
2024-06-06 00:26:20,19.9609,19.949,9.92338,34.7268,34.982,20.3501,19.949,1692.51,336.241,1648.14,8.394587477521476,20.0,20.537037037037038
2024-06-06 00:26:21,19.9541,19.9424,9.91379,34.7125,34.982,20.3425,19.9555,1678.07,301.777,1648.73,8.399926736570775,20.0,20.536111111111115
2024-06-06 00:26:22,19.9497,19.9654,9.9119,34.7401,34.9885,20.3496,19.9555,1699.41,274.533,1649.62,8.402360045825732,20.0,20.53518518518519
2024-06-06 00:26:23,19.9511,19.9621,9.90952,34.8007,34.982,20.3556,19.9522,1701.37,311.624,1648.14,8.397982940261148,20.0,20.53425925925926
2024-06-06 00:26:24,19.9455,19.926,9.90883,34.8323,34.9852,20.3451,19.9621,1692.51,348.714,1648.93,8.39790002664856,20.0,20.533333333333335
2024-06-06 00:26:25,19.968,19.9293,9.92282,34.8609,34.9852,20.3482,19.9522,1701.37,308.669,1650.02,8.410576539179644,20.0,20.53240740740741
2024-06-06 00:26:26,19.9545,19.9424,9.91443,34.8771,34.9885,20.3426,19.9588,1699.73,277.159,1649.23,8.402273279882158,20.0,20.531481481481485
2024-06-06 00:26:27,19.9561,19.9588,9.9069,34.9205,34.982,20.3502,19.9588,1680.37,292.914,1652.08,8.424446936315844,20.0,20.53055555555556
2024-06-06 00:26:28,19.9534,19.9522,9.92112,34.952,34.982,20.3504,19.9588,1687.92,284.38,1649.03,8.394735889336475,20.0,20.529629629629632
2024-06-06 00:26:29,19.9667,19.9457,9.92149,35.0073,34.9852,20.3449,19.9555,1695.47,296.525,1648.73,8.404026175832035,20.0,20.528703703703705
2024-06-06 00:26:30,19.9554,19.9391,9.91136,35.03,34.982,20.3412,19.9588,1686.28,291.273,1648.83,8.403556998016468,20.0,20.52777777777778
2024-06-06 00:26:31,19.9686,19.949,9.90994,35.0477,34.9951,20.3468,19.9588,1700.39,300.792,1651.79,8.430897256731509,20.0,20.526851851851855
2024-06-06 00:26:32,19.9681,19.949,9.91889,35.0584,34.9754,20.3404,19.9522,1685.29,284.38,1649.82,8.412930896352615,20.0,20.52592592592593
2024-06-06 00:26:33,19.9568,19.9424,9.90928,35.082,34.9918,20.3361,19.949,1703.67,296.197,1649.33,8.4090178354606,20.0,20.525000000000002
2024-06-06 00:26:34,19.9625,19.9522,9.90773,35.1176,34.9721,20.3473,19.9555,1703.67,344.775,1648.54,8.411054862006184,20.0,20.524074074074075
2024-06-06 00:26:35,19.9664,19.9522,9.91122,35.1738,34.982,20.3449,19.9522,1712.21,325.081,1648.44,8.410887603616548,20.0,20.523148148148152
2024-06-06 00:26:36,19.9575,19.949,9.90692,35.2136,34.982,20.3475,19.949,1704.0,329.677,1648.14,8.405509828107718,20.0,20.522222222222226
2024-06-06 00:26:37,19.9617,19.9325,9.90528,35.2474,34.9885,20.3374,19.9621,1719.43,332.959,1647.65,8.40789349116889,20.0,20.5212962962963
2024-06-06 00:26:38,19.9532,19.9424,9.9089,35.285,34.982,20.3353,19.9588,1700.06,306.7,1647.26,8.39577253953864,20.0,20.520370370370372
2024-06-06 00:26:39,19.9572,19.9424,9.90064,35.3167,34.982,20.3251,19.9522,1703.02,274.533,1646.67,8.403009570000444,20.0,20.519444444444446
2024-06-06 00:26:40,19.9514,19.9522,9.9096,35.3281,34.9852,20.3413,19.949,1706.3,285.693,1646.67,8.390676483810623,20.0,20.518518518518523
2024-06-06 00:26:41,19.9507,19.9424,9.91013,35.3531,34.9885,20.341,19.9588,1714.83,338.211,1646.17,8.387101267596687,20.0,20.517592592592596
2024-06-06 00:26:42,19.9581,19.949,9.90939,35.3754,34.982,20.3376,19.949,1702.36,298.494,1642.73,8.376360055320514,20.0,20.51666666666667
2024-06-06 00:26:43,19.9395,19.9424,9.9001,35.3736,34.982,20.3248,19.9522,1712.86,322.127,1648.14,8.396159760760534,20.0,20.515740740740743
2024-06-06 00:26:44,19.9494,19.9424,9.8995,35.3455,34.9885,20.3321,19.9588,1709.91,336.57,1644.4,8.385868429885813,20.0,20.514814814814816
2024-06-06 00:26:45,19.942,19.9424,9.91257,35.3176,34.9852,20.3316,19.9522,1716.15,327.379,1644.7,8.370314569182117,20.0,20.513888888888893
2024-06-06 00:26:46,19.9415,19.949,9.90446,35.3094,34.9787,20.34,19.9457,1706.95,307.685,1644.89,8.377633381325397,20.0,20.512962962962966
2024-06-06 00:26:47,19.9417,19.9424,9.91393,35.2919,34.982,20.3313,19.9555,1718.77,298.822,1645.19,8.371422501411232,20.0,20.51203703703704
2024-06-06 00:26:48,19.9361,19.949,9.907,35.2752,34.982,20.3413,19.9522,1700.72,306.7,1644.3,8.36800352021065,20.0,20.511111111111113
2024-06-06 00:26:49,19.9405,19.949,9.90277,35.2707,34.982,20.3153,19.9522,1708.6,292.586,1645.58,8.381723803905516,20.0,20.510185185185186
2024-06-06 00:26:50,19.947,19.9391,9.91713,35.2293,34.982,20.3182,19.9555,1715.49,285.036,1646.27,8.37867227930417,20.0,20.509259259259263
2024-06-06 00:26:51,19.9468,19.9522,9.90967,35.2049,34.982,20.3369,19.949,1701.37,325.081,1646.37,8.385246397069096,20.0,20.508333333333336
2024-06-06 00:26:52,19.9353,19.949,9.89105,35.1513,34.982,20.3311,19.9555,1712.53,286.021,1646.67,8.39272364242615,20.0,20.50740740740741
2024-06-06 00:26:53,19.9415,19.8767,9.90798,35.122,34.9852,20.332,19.8931,1702.36,287.334,1646.96,8.385234412056267,20.0,20.506481481481483
2024-06-06 00:26:54,19.9337,19.8931,9.89364,35.0679,34.982,20.316,19.8931,1705.31,272.235,1647.65,8.39421534949268,20.0,20.50555555555556
2024-06-06 00:26:55,19.933,19.8931,9.89111,35.0141,34.9852,20.3239,19.8931,1704.33,304.074,1649.03,8.402777272939863,20.0,20.504629629629633
2024-06-06 00:26:56,19.9339,19.8997,9.89737,34.9413,34.982,20.3388,19.8931,1701.05,297.509,1649.62,8.401296964547143,20.0,20.503703703703707
2024-06-06 00:26:57,19.9243,19.8669,9.88688,34.8948,34.9787,20.3246,19.8964,1680.04,323.112,1650.21,8.405047017106625,20.0,20.50277777777778
2024-06-06 00:26:58,19.9345,19.8866,9.88978,34.8571,34.982,20.3259,19.8899,1694.48,336.898,1651.59,8.418193720289846,20.0,20.501851851851853
