TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 00:26:59,19.9322,19.8899,9.88604,34.8409,34.982,20.3141,19.8964,1694.15,324.753,1652.28,8.422917993956988,20.0,20.50092592592593
2024-06-06 00:27:00,19.9364,19.8899,9.90262,34.799,34.9852,20.3322,19.8899,1681.35,281.754,1650.11,8.401489838466652,20.0,20.500000000000004
2024-06-06 00:27:01,19.9345,19.88,9.89018,34.7804,34.9852,20.3423,19.8964,1703.67,331.974,1651.69,8.418368173777086,20.0,20.499074074074077
2024-06-06 00:27:02,19.945,19.9063,9.891,34.7736,34.982,20.3342,19.8964,1701.7,276.831,1651.89,8.427501543827281,20.0,20.49814814814815
2024-06-06 00:27:03,19.9405,19.8964,9.88387,34.7491,34.9885,20.3368,19.8899,1696.12,307.685,1650.9,8.424654035514777,20.0,20.497222222222224
2024-06-06 00:27:04,19.9338,19.8931,9.89309,34.7433,34.982,20.3432,19.8964,1685.29,326.394,1649.62,8.404795924975884,20.0,20.4962962962963
2024-06-06 00:27:05,19.943,19.8833,9.89676,34.7402,34.9787,20.3379,19.8931,1694.48,301.777,1646.47,8.393366877525143,20.0,20.495370370370374
2024-06-06 00:27:06,19.9324,19.8964,9.88217,34.7338,34.982,20.329,19.8964,1694.81,333.944,1647.85,8.403738168041107,20.0,20.494444444444447
2024-06-06 00:27:07,19.9352,19.8866,9.8907,34.7487,34.982,20.3305,19.8964,1682.67,285.365,1647.06,8.394920331949733,20.0,20.49351851851852
2024-06-06 00:27:08,19.9331,19.8899,9.8876,34.7717,34.982,20.3341,19.8931,1703.67,300.464,1647.26,8.396775588735444,20.0,20.492592592592594
2024-06-06 00:27:09,19.9196,19.8734,9.88941,34.7964,34.9852,20.3289,19.8931,1697.76,343.791,1645.68,8.375936704300157,20.0,20.49166666666667
2024-06-06 00:27:10,19.9258,19.8931,9.89816,34.8219,34.9852,20.338,19.8964,1692.84,309.982,1643.42,8.362307582492988,20.0,20.490740740740744
2024-06-06 00:27:11,19.9198,19.8866,9.88092,34.8468,34.982,20.3425,19.8899,1683.32,345.432,1642.53,8.36714719449729,20.0,20.489814814814817
2024-06-06 00:27:12,19.9276,19.903,9.89071,34.8641,34.9852,20.3283,19.8964,1691.53,306.7,1643.32,8.369512090955299,20.0,20.48888888888889
2024-06-06 00:27:13,19.9282,19.8964,9.88851,34.896,34.982,20.3433,19.8866,1703.02,279.785,1643.12,8.370828046774315,20.0,20.487962962962968
2024-06-06 00:27:14,19.9149,19.8833,9.88817,34.9441,34.9787,20.3386,19.8931,1702.03,309.326,1643.71,8.363024199631031,20.0,20.48703703703704
2024-06-06 00:27:15,19.9244,19.8997,9.88562,34.9572,34.9885,20.3436,19.8997,1693.17,302.105,1644.8,8.378627249229751,20.0,20.486111111111114
2024-06-06 00:27:16,19.9333,19.8964,9.87912,34.9932,34.982,20.3405,19.8964,1701.37,275.189,1645.39,8.394490566619162,20.0,20.485185185185188
2024-06-06 00:27:17,19.9265,19.8931,9.8941,35.0621,34.9852,20.3374,19.8899,1696.45,318.517,1645.29,8.375796813505572,20.0,20.48425925925926
2024-06-06 00:27:18,19.9255,19.8866,9.89761,35.0826,34.9754,20.3332,19.8931,1686.93,331.318,1644.99,8.370504983522398,20.0,20.483333333333338
2024-06-06 00:27:19,19.9192,19.8899,9.88102,35.1155,34.9787,20.3242,19.903,1703.67,284.38,1645.49,8.381641130258071,20.0,20.48240740740741
2024-06-06 00:27:20,19.9145,19.8931,9.88725,35.1556,34.982,20.3154,19.8866,1702.69,318.845,1644.7,8.368495195024183,20.0,20.481481481481485
2024-06-06 00:27:21,19.9071,19.8931,9.88464,35.1941,34.982,20.3227,19.8931,1706.95,346.745,1645.09,8.36648101342347,20.0,20.480555555555558
2024-06-06 00:27:22,19.9045,19.8899,9.87181,35.2243,34.982,20.308,19.8964,1709.58,285.036,1648.73,8.393551690209394,20.0,20.47962962962963
2024-06-06 00:27:23,19.917,19.8931,9.89295,35.2772,34.9852,20.3237,19.8964,1698.75,286.678,1645.19,8.368316956339367,20.0,20.478703703703708
2024-06-06 00:27:24,19.8956,19.8997,9.87338,35.3155,34.982,20.3184,19.8931,1705.97,309.654,1645.39,8.367806349854677,20.0,20.47777777777778
2024-06-06 00:27:25,19.9112,19.8931,9.88629,35.3564,34.9852,20.3265,19.8931,1712.21,344.119,1644.5,8.365524894486008,20.0,20.476851851851855
2024-06-06 00:27:26,19.9134,19.8669,9.8838,35.3821,34.982,20.3251,19.8931,1711.55,304.731,1643.42,8.36394207703624,20.0,20.475925925925928
2024-06-06 00:27:27,19.911,19.8669,9.88957,35.3922,34.982,20.3315,19.8931,1711.22,302.433,1643.61,8.358095092453963,20.0,20.475
2024-06-06 00:27:28,19.9092,19.8702,9.88394,35.3878,34.9852,20.3335,19.8964,1712.21,351.668,1643.81,8.362306827330979,20.0,20.47407407407408
2024-06-06 00:27:29,19.908,19.8702,9.88814,35.3907,34.982,20.3277,19.8931,1723.69,280.113,1644.4,8.360802360807138,20.0,20.47314814814815
2024-06-06 00:27:30,19.895,19.88,9.88699,35.3941,34.982,20.3228,19.8931,1721.07,288.975,1647.55,8.366911394930128,20.0,20.472222222222225
2024-06-06 00:27:31,19.9045,19.8866,9.89315,35.3901,34.9852,20.3354,19.8997,1703.67,338.211,1644.89,8.356190664990073,20.0,20.4712962962963
2024-06-06 00:27:32,19.9062,19.8833,9.88819,35.3625,34.982,20.3355,19.8964,1704.33,306.372,1649.42,8.384777699386778,20.0,20.470370370370375
2024-06-06 00:27:33,19.9181,19.8931,9.88152,35.3381,34.982,20.32,19.8899,1705.64,287.991,1646.17,8.38376833589483,20.0,20.46944444444445
2024-06-06 00:27:34,19.9236,19.8899,9.88667,35.3179,34.9918,20.3384,19.8964,1694.81,337.226,1648.34,8.395112662408334,20.0,20.468518518518522
2024-06-06 00:27:35,19.9095,19.8899,9.88547,35.2806,34.982,20.3109,19.8964,1690.54,286.678,1651.59,8.400854020619485,20.0,20.467592592592595
2024-06-06 00:27:36,19.8993,19.8931,9.87076,35.2389,34.9885,20.3215,19.8899,1699.73,307.028,1649.92,8.396135404375281,20.0,20.46666666666667
2024-06-06 00:27:37,19.8955,19.8866,9.87994,35.2113,34.982,20.3311,19.8931,1697.44,344.775,1650.7,8.389232372704967,20.0,20.465740740740745
2024-06-06 00:27:38,19.9037,19.8833,9.88848,35.1538,34.982,20.3153,19.8964,1703.67,280.441,1650.61,8.388490197021795,20.0,20.46481481481482
2024-06-06 00:27:39,19.9054,19.8833,9.88005,35.1189,34.9852,20.3335,19.8931,1701.05,319.173,1650.51,8.396466104496108,20.0,20.463888888888892
2024-06-06 00:27:40,19.9134,19.8899,9.88659,35.0543,34.9852,20.3344,19.8931,1702.03,326.722,1650.02,8.395195800255625,20.0,20.462962962962965
2024-06-06 00:27:41,19.9071,19.8931,9.87589,34.9773,34.9787,20.3386,19.8964,1703.02,283.724,1652.48,8.41140162406073,20.0,20.46203703703704
2024-06-06 00:27:42,19.9086,19.8833,9.87673,34.9289,34.9852,20.329,19.8866,1712.53,338.539,1652.58,8.412464099667107,20.0,20.461111111111116
2024-06-06 00:27:43,19.9068,19.8833,9.88062,34.8804,34.9852,20.3275,19.8964,1714.18,312.28,1652.77,8.408659261377183,20.0,20.46018518518519
2024-06-06 00:27:44,19.9087,19.8899,9.88509,34.8571,34.9885,20.3248,19.8997,1697.44,287.334,1652.18,8.403502954660715,20.0,20.459259259259262
2024-06-06 00:27:45,19.9029,19.8833,9.88247,34.8229,34.982,20.3278,19.9063,1692.84,334.928,1651.39,8.396820023489285,20.0,20.458333333333336
2024-06-06 00:27:46,19.8944,19.8866,9.87903,34.7857,34.982,20.3231,19.9194,1700.39,326.394,1651.2,8.391614290297593,20.0,20.45740740740741
2024-06-06 00:27:47,19.9031,19.8899,9.88036,34.7663,34.982,20.3107,19.8899,1689.56,283.724,1651.3,8.398298005909927,20.0,20.456481481481486
2024-06-06 00:27:48,19.8883,19.8866,9.8718,34.7537,34.982,20.3088,19.8997,1697.11,312.28,1650.9,8.391036276241026,20.0,20.45555555555556
2024-06-06 00:27:49,19.9034,19.8833,9.87783,34.7207,34.9885,20.3154,19.8931,1709.25,311.295,1651.39,8.401127189441318,20.0,20.454629629629633
2024-06-06 00:27:50,19.8841,19.9063,9.8711,34.7131,34.9852,20.3177,19.8964,1700.06,336.57,1650.51,8.386122689414279,20.0,20.453703703703706
2024-06-06 00:27:51,19.8947,19.8767,9.8767,34.6858,34.9787,20.3111,19.8931,1699.41,305.387,1649.72,8.386294369271923,20.0,20.452777777777783
2024-06-06 00:27:52,19.8939,19.8866,9.87071,34.6752,34.9852,20.313,19.8899,1706.63,320.158,1648.44,8.38412882909042,20.0,20.451851851851856
2024-06-06 00:27:53,19.8934,19.857,9.87444,34.6465,34.9852,20.3105,19.8964,1707.94,285.693,1648.14,8.379065362140109,20.0,20.45092592592593
2024-06-06 00:27:54,19.8896,19.8866,9.87604,34.6536,34.9852,20.3042,19.8964,1692.51,283.395,1647.65,8.372059435408346,20.0,20.450000000000003
2024-06-06 00:27:55,19.8967,19.8866,9.88231,34.6447,34.9787,20.3135,19.8931,1706.95,297.838,1647.45,8.371737048666299,20.0,20.449074074074076
2024-06-06 00:27:56,19.9013,19.8964,9.88556,34.6721,34.9852,20.315,19.8931,1701.37,350.027,1646.57,8.368393168891263,20.0,20.448148148148153
2024-06-06 00:27:57,19.8851,19.88,9.87072,34.6768,34.982,20.3147,19.8997,1707.61,290.945,1645.98,8.364258695227488,20.0,20.447222222222226
2024-06-06 00:27:58,19.8956,19.8833,9.87595,34.6985,34.9951,20.3238,19.8866,1692.18,335.585,1644.99,8.363626870473274,20.0,20.4462962962963
2024-06-06 00:27:59,19.9101,19.8899,9.87571,34.6969,34.9852,20.3168,19.8931,1691.86,280.441,1644.3,8.37241734982867,20.0,20.445370370370373
2024-06-06 00:28:00,19.8987,19.8931,9.86545,34.7433,34.9852,20.3248,19.8931,1703.67,332.959,1643.12,8.365458545064483,20.0,20.444444444444446
2024-06-06 00:28:01,19.8915,19.8931,9.87278,34.7823,34.9852,20.3214,19.8997,1697.76,309.654,1643.12,8.353343815275046,20.0,20.443518518518523
2024-06-06 00:28:02,19.9091,19.8866,9.88955,34.8198,34.982,20.3181,19.8964,1702.36,333.615,1640.76,8.342037013037043,20.0,20.442592592592597
2024-06-06 00:28:03,19.8913,19.8931,9.86853,34.8573,34.982,20.3227,19.8931,1687.92,287.006,1640.66,8.344209319230686,20.0,20.44166666666667
2024-06-06 00:28:04,19.8913,19.8866,9.86311,34.8955,34.9852,20.3154,19.8931,1701.37,307.685,1640.07,8.34571931094037,20.0,20.440740740740743
2024-06-06 00:28:05,19.8946,19.8931,9.87214,34.9442,34.9885,20.295,19.903,1705.64,278.472,1639.77,8.339424938077196,20.0,20.439814814814817
2024-06-06 00:28:06,19.8932,19.8899,9.86617,34.991,34.9852,20.2902,19.8931,1698.42,305.387,1637.9,8.333712866015086,20.0,20.438888888888894
2024-06-06 00:28:07,19.8851,19.8866,9.85891,35.0486,34.9852,20.2983,19.8931,1691.2,330.333,1638.4,8.335558531806827,20.0,20.437962962962967
2024-06-06 00:28:08,19.8885,19.8997,9.87155,35.0972,34.982,20.2906,19.8866,1699.73,278.144,1642.04,8.346378468987167,20.0,20.43703703703704
2024-06-06 00:28:09,19.8919,19.8833,9.86817,35.1313,34.9852,20.2976,19.903,1704.0,312.608,1642.83,8.356045972660057,20.0,20.436111111111114
2024-06-06 00:28:10,19.884,19.88,9.858,35.1677,34.9852,20.2986,19.8899,1706.95,283.067,1643.32,8.360431191725507,20.0,20.435185185185187
2024-06-06 00:28:11,19.8957,19.834,9.86924,35.2323,34.9885,20.2996,19.834,1708.92,291.601,1644.6,8.367327104717646,20.0,20.434259259259264
2024-06-06 00:28:12,19.8942,19.834,9.86718,35.2676,34.9852,20.2862,19.8406,1696.78,314.578,1647.45,8.382295359149985,20.0,20.433333333333337
2024-06-06 00:28:13,19.8926,19.8143,9.86036,35.3128,34.982,20.3027,19.834,1711.55,287.991,1646.17,8.380143041762985,20.0,20.43240740740741
2024-06-06 00:28:14,19.8944,19.8078,9.86675,35.3636,34.9787,20.2876,19.834,1707.28,314.906,1647.55,8.383330856920713,20.0,20.431481481481484
2024-06-06 00:28:15,19.9027,19.8308,9.86788,35.4115,34.982,20.2917,19.834,1719.43,332.959,1647.36,8.388357650916124,20.0,20.43055555555556
2024-06-06 00:28:16,19.9047,19.8209,9.86499,35.4327,34.982,20.2931,19.834,1697.76,312.28,1646.96,8.390407531859752,20.0,20.429629629629634
2024-06-06 00:28:17,19.9004,19.8308,9.86289,35.4543,34.982,20.292,19.8439,1713.85,280.441,1644.8,8.377567274152456,20.0,20.428703703703707
2024-06-06 00:28:18,19.9139,19.8242,9.89046,35.4752,34.982,20.2903,19.8373,1709.91,338.211,1642.93,8.356312843576841,20.0,20.42777777777778
2024-06-06 00:28:19,19.9,19.8275,9.87223,35.4698,34.9918,20.2977,19.8406,1719.43,306.044,1642.14,8.355902811509571,20.0,20.426851851851854
2024-06-06 00:28:20,19.8971,19.8242,9.8667,35.4933,34.9885,20.3046,19.8406,1698.42,282.082,1642.14,8.358094328107406,20.0,20.42592592592593
2024-06-06 00:28:21,19.9023,19.8275,9.86061,35.4514,34.9852,20.2945,19.8373,1713.19,334.6,1642.53,8.369489256920241,20.0,20.425000000000004
2024-06-06 00:28:22,19.9082,19.8242,9.87751,35.4339,34.982,20.2858,19.8406,1705.31,287.006,1642.43,8.359812050567337,20.0,20.424074074074078
2024-06-06 00:28:23,19.8991,19.834,9.86915,35.3896,34.982,20.3013,19.8406,1695.14,348.386,1642.04,8.357210400872297,20.0,20.42314814814815
2024-06-06 00:28:24,19.8819,19.8275,9.86462,35.3589,34.982,20.3048,19.834,1722.05,313.265,1637.21,8.322102060678406,20.0,20.422222222222224
2024-06-06 00:28:25,19.8853,19.8308,9.84469,35.2953,34.982,20.3148,19.8373,1701.7,327.051,1640.17,8.356565050284495,20.0,20.4212962962963
2024-06-06 00:28:26,19.8851,19.8406,9.86597,35.2466,34.9852,20.2973,19.8308,1709.25,327.707,1638.49,8.330146563270384,20.0,20.420370370370375
2024-06-06 00:28:27,19.8875,19.8275,9.86512,35.1699,34.9852,20.2968,19.8373,1716.47,320.486,1638.99,8.335391535658646,20.0,20.419444444444448
2024-06-06 00:28:28,19.8808,19.8209,9.86443,35.0926,34.982,20.3059,19.8406,1697.44,317.86,1645.39,8.362922036085202,20.0,20.41851851851852
2024-06-06 00:28:29,19.8687,19.8373,9.85769,35.0042,34.9885,20.2894,19.8406,1700.39,292.914,1643.12,8.346915421147282,20.0,20.417592592592595
2024-06-06 00:28:30,19.8743,19.8275,9.86623,34.9314,34.982,20.2874,19.834,1699.08,312.608,1644.7,8.352488040735569,20.0,20.41666666666667
2024-06-06 00:28:31,19.8577,19.8373,9.85685,34.8331,34.9787,20.2944,19.8406,1698.42,281.754,1644.99,8.347934088273805,20.0,20.415740740740745
2024-06-06 00:28:32,19.8756,19.8308,9.87211,34.7719,34.9787,20.2928,19.8406,1686.28,317.86,1644.8,8.349173296097474,20.0,20.414814814814818
2024-06-06 00:28:33,19.8608,19.834,9.85037,34.7159,34.982,20.2882,19.8406,1709.25,284.052,1644.5,8.353441713642274,20.0,20.41388888888889
2024-06-06 00:28:34,19.8521,19.8308,9.85606,34.6476,34.982,20.2938,19.8406,1699.73,316.875,1644.7,8.342448099854858,20.0,20.41296296296297
2024-06-06 00:28:35,19.8575,19.834,9.86256,34.6091,34.982,20.2766,19.8373,1701.7,284.708,1644.4,8.340008537856393,20.0,20.41203703703704
2024-06-06 00:28:36,19.8489,19.8275,9.84665,34.5678,34.9885,20.2799,19.834,1715.49,344.447,1645.09,8.349610247036653,20.0,20.411111111111115
2024-06-06 00:28:37,19.8605,19.8373,9.85078,34.5545,34.9852,20.28,19.834,1701.7,293.899,1645.39,8.357369781971189,20.0,20.41018518518519
2024-06-06 00:28:38,19.8505,19.8472,9.85018,34.5285,34.982,20.2818,19.834,1702.36,333.944,1645.39,8.349521482922814,20.0,20.40925925925926
2024-06-06 00:28:39,19.8585,19.834,9.85055,34.523,34.9787,20.2856,19.857,1702.36,294.884,1645.29,8.355384127399539,20.0,20.40833333333334
2024-06-06 00:28:40,19.8409,19.8373,9.84675,34.4904,34.9754,20.271,19.8373,1685.29,330.661,1645.29,8.343862856713931,20.0,20.407407407407412
2024-06-06 00:28:41,19.8449,19.8439,9.8556,34.4935,34.982,20.2792,19.8406,1704.66,288.647,1644.89,8.337786153694088,20.0,20.406481481481485
2024-06-06 00:28:42,19.8393,19.8373,9.84698,34.4889,34.9885,20.2772,19.834,1697.11,308.341,1644.7,8.339343479732138,20.0,20.40555555555556
2024-06-06 00:28:43,19.8411,19.8176,9.84792,34.4917,34.982,20.2651,19.834,1695.47,309.326,1645.49,8.34406720242837,20.0,20.404629629629632
2024-06-06 00:28:44,19.8412,19.8045,9.83901,34.5128,34.9885,20.2752,19.834,1714.5,306.044,1646.17,8.355041638845496,20.0,20.40370370370371
2024-06-06 00:28:45,19.8399,19.8439,9.83683,34.5379,34.982,20.2583,19.834,1697.44,304.074,1646.86,8.359279085157246,20.0,20.402777777777782
2024-06-06 00:28:46,19.8457,19.8373,9.83939,34.5606,34.982,20.2632,19.8308,1704.66,299.807,1647.36,8.364525427056837,20.0,20.401851851851855
2024-06-06 00:28:47,19.8436,19.8373,9.84533,34.6022,34.9754,20.2585,19.8308,1712.21,324.097,1647.06,8.356282553369809,20.0,20.40092592592593
2024-06-06 00:28:48,19.8455,19.8275,9.82999,34.6419,34.9852,20.2676,19.834,1699.08,298.822,1647.06,8.37069127720104,20.0,20.400000000000002
2024-06-06 00:28:49,19.836,19.8275,9.84228,34.655,34.9754,20.2731,19.8406,1704.33,342.15,1646.47,8.34948781148574,20.0,20.39907407407408
2024-06-06 00:28:50,19.8416,19.8406,9.82931,34.7313,34.982,20.2717,19.834,1702.36,288.319,1647.06,8.368000088643239,20.0,20.398148148148152
2024-06-06 00:28:51,19.8344,19.8275,9.83328,34.7729,34.9885,20.2721,19.8373,1702.69,364.47,1645.78,8.352168634199161,20.0,20.397222222222226
2024-06-06 00:28:52,19.8305,19.8275,9.83492,34.8332,34.9787,20.268,19.8373,1709.25,311.952,1648.93,8.363519130186388,20.0,20.3962962962963
2024-06-06 00:28:53,19.8441,19.8373,9.83992,34.884,34.982,20.2738,19.834,1718.44,326.722,1646.57,8.358734509118507,20.0,20.395370370370376
2024-06-06 00:28:54,19.8477,19.8275,9.84905,34.9427,34.982,20.2721,19.8308,1703.34,345.76,1649.42,8.368573952708527,20.0,20.39444444444445
2024-06-06 00:28:55,19.8408,19.834,9.83937,35.0015,34.982,20.267,19.8275,1705.31,312.937,1644.99,8.348418227299106,20.0,20.393518518518523
2024-06-06 00:28:56,19.8493,19.8275,9.82886,35.069,34.9852,20.2699,19.834,1702.36,339.524,1644.11,8.359811762193075,20.0,20.392592592592596
2024-06-06 00:28:57,19.8439,19.8209,9.82815,35.1258,34.982,20.2699,19.8406,1697.11,277.159,1644.21,8.356407240503097,20.0,20.39166666666667
2024-06-06 00:28:58,19.833,19.8308,9.83183,35.1932,34.982,20.2642,19.834,1717.13,308.013,1644.01,8.34322777276733,20.0,20.390740740740746
2024-06-06 00:28:59,19.8378,19.834,9.83157,35.2494,34.982,20.2578,19.834,1711.22,344.119,1645.09,8.352932644375565,20.0,20.38981481481482
2024-06-06 00:29:00,19.8369,19.8308,9.82519,35.2769,34.9852,20.2442,19.8308,1710.24,323.112,1645.39,8.359031283578245,20.0,20.388888888888893
2024-06-06 00:29:01,19.8458,19.8308,9.84238,35.3269,34.9852,20.2662,19.8373,1700.39,327.051,1646.57,8.35809951072514,20.0,20.38814814814815
2024-06-06 00:29:02,19.8406,19.8308,9.83679,35.3543,34.9885,20.2472,19.834,1712.86,332.302,1646.77,8.3594406181279,20.0,20.387407407407412
2024-06-06 00:29:03,19.8471,19.8275,9.82123,35.3746,34.982,20.2533,19.8308,1716.15,327.051,1647.16,8.379858629744847,20.0,20.38666666666667
2024-06-06 00:29:04,19.8501,19.8308,9.84011,35.3987,34.982,20.2379,19.8308,1710.89,322.455,1646.47,8.363080964655222,20.0,20.38592592592593
2024-06-06 00:29:05,19.8541,19.8308,9.82743,35.4326,34.982,20.2416,19.8472,1704.66,328.692,1646.57,8.377525448416884,20.0,20.38518518518519
2024-06-06 00:29:06,19.8507,19.834,9.82962,35.4356,34.9852,20.235,19.834,1717.46,296.525,1645.88,8.369346198677194,20.0,20.384444444444448
2024-06-06 00:29:07,19.8433,19.8176,9.83482,35.4271,34.982,20.234,19.8406,1713.52,302.105,1645.09,8.35481088407722,20.0,20.38370370370371
2024-06-06 00:29:08,19.8411,19.8472,9.82571,35.4194,34.982,20.2281,19.8439,1705.31,309.982,1644.4,8.357072489675929,20.0,20.382962962962967
2024-06-06 00:29:09,19.8458,19.8275,9.84232,35.4068,34.9852,20.2232,19.8373,1715.49,291.273,1643.42,8.342159935470061,20.0,20.382222222222225
2024-06-06 00:29:10,19.8469,19.8176,9.8224,35.3795,34.9787,20.2489,19.834,1714.83,327.379,1643.42,8.359689055520638,20.0,20.381481481481487
2024-06-06 00:29:11,19.8578,19.8209,9.83757,35.3592,34.9852,20.2349,19.8373,1699.41,292.258,1642.93,8.353636739940976,20.0,20.380740740740745
2024-06-06 00:29:12,19.8431,19.8537,9.83483,35.3268,34.982,20.2357,19.8406,1708.6,319.173,1642.93,8.34366596128522,20.0,20.380000000000003
2024-06-06 00:29:13,19.851,19.8439,9.83491,35.2971,34.9787,20.2346,19.8406,1709.91,287.334,1642.93,8.350185316560134,20.0,20.379259259259264
2024-06-06 00:29:14,19.8605,19.8308,9.83426,35.2452,34.9852,20.2327,19.8406,1721.73,322.455,1642.73,8.35762961027402,20.0,20.378518518518522
2024-06-06 00:29:15,19.8423,19.834,9.83499,35.1768,34.9885,20.2288,19.834,1721.07,296.853,1642.83,8.342357827142262,20.0,20.37777777777778
2024-06-06 00:29:16,19.8329,19.834,9.83906,35.1234,34.982,20.2328,19.8308,1702.36,315.562,1644.8,8.341119154762058,20.0,20.37703703703704
2024-06-06 00:29:17,19.8462,19.8406,9.83947,35.0583,34.982,20.23,19.8373,1696.12,338.539,1645.19,8.35385780562844,20.0,20.3762962962963
2024-06-06 00:29:18,19.8406,19.834,9.83017,35.0121,34.9852,20.2276,19.8406,1705.97,315.234,1645.68,8.359435669995026,20.0,20.375555555555557
2024-06-06 00:29:19,19.8408,19.8308,9.82726,34.9358,34.982,20.2264,19.8373,1702.69,285.693,1646.57,8.366555015647311,20.0,20.37481481481482
2024-06-06 00:29:20,19.8414,19.8242,9.82364,34.8805,34.9787,20.2264,19.8406,1701.05,303.746,1647.65,8.375570938772654,20.0,20.374074074074077
2024-06-06 00:29:21,19.8554,19.8275,9.82853,34.8051,34.9754,20.2218,19.8308,1698.09,285.365,1648.83,8.389191356934196,20.0,20.37333333333334
2024-06-06 00:29:22,19.8567,19.8308,9.84193,34.7302,34.982,20.2391,19.8406,1700.39,286.349,1649.23,8.381100368340604,20.0,20.372592592592596
2024-06-06 00:29:23,19.8403,19.834,9.8351,34.6972,34.9885,20.2375,19.8373,1702.69,327.707,1650.21,8.378066915158994,20.0,20.371851851851854
2024-06-06 00:29:24,19.8534,19.834,9.84446,34.6278,34.982,20.2378,19.8406,1686.6,344.119,1650.41,8.382214457256122,20.0,20.371111111111116
2024-06-06 00:29:25,19.8421,19.8242,9.82529,34.5955,34.9918,20.2311,19.834,1699.08,318.188,1654.64,8.41030587169878,20.0,20.370370370370374
2024-06-06 00:29:26,19.8454,19.8406,9.83323,34.5501,34.9754,20.2236,19.8373,1704.66,282.411,1651.59,8.390914492437258,20.0,20.36962962962963
2024-06-06 00:29:27,19.85,19.8209,9.83217,34.5165,34.9852,20.2267,19.8373,1690.54,300.792,1652.18,8.398657170848502,20.0,20.368888888888893
2024-06-06 00:29:28,19.8598,19.834,9.8307,34.5117,34.982,20.2283,19.8373,1713.52,330.005,1651.79,8.406120862767606,20.0,20.36814814814815
2024-06-06 00:29:29,19.8445,19.7684,9.82046,34.49,34.982,20.2325,19.7881,1706.63,326.394,1652.77,8.406864506962307,20.0,20.36740740740741
2024-06-06 00:29:30,19.8421,19.7717,9.81376,34.482,34.982,20.2323,19.7881,1703.02,282.739,1653.36,8.41347312936953,20.0,20.36666666666667
2024-06-06 00:29:31,19.8466,19.775,9.8219,34.5194,34.982,20.2307,19.7782,1709.25,278.472,1654.15,8.414437903188286,20.0,20.36592592592593
2024-06-06 00:29:32,19.8372,19.775,9.81273,34.5382,34.982,20.2381,19.7782,1692.51,322.455,1657.7,8.43230280474451,20.0,20.36518518518519
2024-06-06 00:29:33,19.8389,19.7684,9.81682,34.5593,34.982,20.2134,19.7815,1695.79,333.944,1654.54,8.414222111253547,20.0,20.364444444444448
2024-06-06 00:29:34,19.8439,19.775,9.81159,34.5921,34.982,20.2267,19.7946,1694.48,283.395,1653.76,8.41884012963692,20.0,20.363703703703706
2024-06-06 00:29:35,19.8413,19.775,9.82241,34.6427,34.9852,20.2243,19.7881,1708.6,306.044,1651.59,8.39654633302618,20.0,20.362962962962968
2024-06-06 00:29:36,19.8378,19.775,9.82215,34.6886,34.9852,20.2257,19.7881,1709.25,328.364,1650.8,8.38981598577891,20.0,20.362222222222226
2024-06-06 00:29:37,19.8453,19.7684,9.81748,34.7476,34.9787,20.213,19.7848,1702.69,309.326,1649.92,8.395532603021234,20.0,20.361481481481484
2024-06-06 00:29:38,19.8373,19.775,9.8091,34.7844,34.982,20.2113,19.775,1699.73,299.807,1649.62,8.394324155845865,20.0,20.360740740740745
2024-06-06 00:29:39,19.8348,19.7684,9.82518,34.8393,34.9787,20.2278,19.7782,1699.73,294.884,1648.05,8.370796996026494,20.0,20.360000000000003
2024-06-06 00:29:40,19.8219,19.775,9.81536,34.877,34.982,20.2205,19.7881,1705.64,287.991,1646.57,8.360706346234748,20.0,20.35925925925926
2024-06-06 00:29:41,19.8198,19.7717,9.81857,34.9619,34.9787,20.2113,19.7881,1708.6,285.365,1646.86,8.357741449859617,20.0,20.358518518518522
2024-06-06 00:29:42,19.8205,19.7782,9.81696,35.0256,34.982,20.2066,19.7848,1709.58,318.517,1644.99,8.350179491684258,20.0,20.35777777777778
2024-06-06 00:29:43,19.8234,19.775,9.81401,35.0619,34.982,20.219,19.775,1698.75,331.318,1643.71,8.34856137479964,20.0,20.35703703703704
2024-06-06 00:29:44,19.8375,19.7815,9.82273,35.1224,34.9852,20.2119,19.775,1713.85,303.746,1642.24,8.345578402590109,20.0,20.3562962962963
2024-06-06 00:29:45,19.8256,19.775,9.82146,35.1723,34.982,20.2144,19.775,1712.21,335.913,1640.86,8.329714659870227,20.0,20.355555555555558
2024-06-06 00:29:46,19.8152,19.775,9.80992,35.2274,34.982,20.2106,19.7782,1721.73,334.6,1642.53,8.339142462322469,20.0,20.35481481481482
2024-06-06 00:29:47,19.8275,19.775,9.80662,35.2516,34.982,20.2107,19.7881,1704.33,309.982,1643.42,8.35667024417035,20.0,20.354074074074077
2024-06-06 00:29:48,19.7985,19.8176,9.80435,35.2984,34.982,20.2129,19.7848,1711.22,278.8,1643.71,8.33585010314853,20.0,20.353333333333335
2024-06-06 00:29:49,19.8081,19.7585,9.80149,35.3361,34.982,20.2064,19.7848,1715.49,298.822,1643.52,8.345277891747843,20.0,20.352592592592597
2024-06-06 00:29:50,19.8058,19.7717,9.80544,35.3616,34.982,20.2192,19.7782,1713.52,321.799,1643.22,8.338543184178265,20.0,20.351851851851855
2024-06-06 00:29:51,19.7995,19.7585,9.79766,35.3668,34.9852,20.2224,19.7815,1715.49,291.601,1642.63,8.336782837688938,20.0,20.351111111111113
2024-06-06 00:29:52,19.7986,19.7684,9.8076,35.3907,34.982,20.2131,19.7782,1711.88,299.807,1642.24,8.325770219413704,20.0,20.350370370370374
2024-06-06 00:29:53,19.799,19.7782,9.79188,35.4064,34.9852,20.1951,19.7881,1719.1,350.027,1640.66,8.331180298725778,20.0,20.349629629629632
2024-06-06 00:29:54,19.8105,19.775,9.80887,35.4043,34.9754,20.2001,19.7815,1704.0,308.998,1640.36,8.325087187398353,20.0,20.34888888888889
2024-06-06 00:29:55,19.7962,19.7717,9.80279,35.427,34.9754,20.2074,19.7815,1713.52,285.036,1640.96,8.321287673502981,20.0,20.34814814814815
2024-06-06 00:29:56,19.7972,19.7815,9.79813,35.3923,34.9885,20.2047,19.7815,1712.86,309.326,1642.24,8.332495168434885,20.0,20.34740740740741
2024-06-06 00:29:57,19.7968,19.7684,9.80809,35.3539,34.982,20.1914,19.7815,1711.55,333.287,1642.43,8.32482493503662,20.0,20.34666666666667
2024-06-06 00:29:58,19.7943,19.7684,9.80105,35.3401,34.982,20.2231,19.7881,1694.48,297.181,1641.05,8.321610826672044,20.0,20.34592592592593
2024-06-06 00:29:59,19.7926,19.7815,9.80877,35.3175,34.9885,20.2138,19.7848,1719.1,299.479,1639.28,8.30479953084149,20.0,20.345185185185187
2024-06-06 00:30:00,19.7877,19.7651,9.80351,35.259,34.9852,20.2228,19.7815,1708.6,337.882,1641.05,8.314066354744535,20.0,20.34444444444445
2024-06-06 00:30:01,19.7829,19.775,9.78703,35.2161,34.9852,20.2152,19.7881,1714.5,262.06,1641.45,8.325821455700005,20.0,20.343703703703707
2024-06-06 00:30:02,19.7827,19.7815,9.79867,35.1531,34.9852,20.2202,19.7848,1701.05,330.99,1641.84,8.317935438993349,20.0,20.342962962962964
2024-06-06 00:30:03,19.7865,19.7717,9.79736,35.0858,34.982,20.2163,19.7848,1713.19,320.486,1642.33,8.324676425033301,20.0,20.342222222222226
2024-06-06 00:30:04,19.7901,19.7717,9.79325,35.0126,34.9852,20.2027,19.7848,1706.95,289.632,1643.22,8.335616460882655,20.0,20.341481481481484
2024-06-06 00:30:05,19.7809,19.7815,9.7909,34.9512,34.9787,20.2077,19.7782,1706.95,322.127,1645.29,8.34039812676136,20.0,20.340740740740742
2024-06-06 00:30:06,19.785,19.775,9.7828,34.8657,34.9885,20.2087,19.7782,1689.23,332.302,1645.98,8.35408565696572,20.0,20.340000000000003
2024-06-06 00:30:07,19.7762,19.7717,9.78303,34.8155,34.9885,20.2067,19.7815,1711.22,303.746,1646.47,8.349028301083582,20.0,20.33925925925926
2024-06-06 00:30:08,19.7784,19.7684,9.79664,34.7931,34.9885,20.2172,19.7815,1706.95,275.846,1646.77,8.341015071698122,20.0,20.33851851851852
2024-06-06 00:30:09,19.7811,19.7717,9.79018,34.7366,34.982,20.2133,19.7914,1697.76,302.105,1646.67,8.348162430603395,20.0,20.33777777777778
2024-06-06 00:30:10,19.78,19.7684,9.78407,34.7012,34.982,20.2031,19.7914,1715.82,339.195,1646.77,8.352855887703111,20.0,20.33703703703704
2024-06-06 00:30:11,19.777,19.7618,9.78807,34.6644,34.982,20.1984,19.7815,1706.95,330.005,1645.09,8.338491068002885,20.0,20.3362962962963
2024-06-06 00:30:12,19.7769,19.7717,9.7963,34.6337,34.982,20.2157,19.7782,1701.37,328.364,1644.4,8.328042911005912,20.0,20.33555555555556
2024-06-06 00:30:13,19.7792,19.7782,9.79386,34.6089,34.982,20.2084,19.7717,1699.08,324.097,1643.71,8.328501920520813,20.0,20.334814814814816
2024-06-06 00:30:14,19.7774,19.7553,9.78189,34.5964,34.9787,20.2232,19.7782,1712.53,295.212,1640.17,8.319029374287934,20.0,20.334074074074078
2024-06-06 00:30:15,19.7762,19.7684,9.78258,34.5754,34.9852,20.206,19.7848,1698.75,280.769,1643.32,8.333430317798914,20.0,20.333333333333336
2024-06-06 00:30:16,19.7664,19.7618,9.77627,34.5666,34.982,20.2062,19.7848,1695.79,308.013,1643.32,8.330520093895148,20.0,20.332592592592594
2024-06-06 00:30:17,19.771,19.7487,9.79404,34.57,34.9852,20.203,19.7848,1703.34,327.707,1642.93,8.317563529871217,20.0,20.331851851851855
2024-06-06 00:30:18,19.7566,19.775,9.77949,34.5723,34.982,20.2016,19.7782,1699.41,318.188,1640.17,8.303715484302641,20.0,20.331111111111113
2024-06-06 00:30:19,19.7642,19.7585,9.78466,34.5869,34.982,20.206,19.7881,1704.33,339.195,1641.55,8.312726166709156,20.0,20.33037037037037
2024-06-06 00:30:20,19.7652,19.7815,9.78,34.6217,34.982,20.2145,19.7848,1696.45,309.654,1642.83,8.323926347398148,20.0,20.329629629629633
2024-06-06 00:30:21,19.7759,19.775,9.78439,34.6442,34.9852,20.2243,19.7881,1697.44,293.571,1643.71,8.33364815057905,20.0,20.32888888888889
2024-06-06 00:30:22,19.763,19.7684,9.77188,34.6901,34.9852,20.2227,19.7782,1704.99,292.914,1644.8,8.338848971919333,20.0,20.328148148148152
2024-06-06 00:30:23,19.764,19.7782,9.78352,34.7234,34.9852,20.2249,19.7815,1688.9,319.173,1645.58,8.333918803395088,20.0,20.32740740740741
2024-06-06 00:30:24,19.7757,19.7717,9.77989,34.7417,34.982,20.2194,19.7848,1700.72,342.806,1646.57,8.351741171549483,20.0,20.326666666666668
2024-06-06 00:30:25,19.762,19.7815,9.78645,34.8019,34.982,20.2016,19.7815,1700.39,313.921,1647.95,8.341798907389187,20.0,20.32592592592593
2024-06-06 00:30:26,19.7669,19.7717,9.77418,34.8261,34.9754,20.2064,19.7815,1693.83,284.052,1647.55,8.354128626404869,20.0,20.325185185185187
2024-06-06 00:30:27,19.768,19.7815,9.77772,34.8674,34.982,20.2049,19.7815,1710.24,296.525,1647.65,8.352595673903318,20.0,20.324444444444445
2024-06-06 00:30:28,19.7588,19.7782,9.7747,34.9155,34.9754,20.2072,19.7881,1704.33,338.211,1646.86,8.343426399507198,20.0,20.323703703703707
2024-06-06 00:30:29,19.7635,19.7651,9.78258,34.9747,34.9852,20.2091,19.7848,1710.57,343.134,1645.88,8.335805607908656,20.0,20.322962962962965
2024-06-06 00:30:30,19.764,19.7717,9.77735,34.9997,34.9885,20.2146,19.7848,1712.53,314.578,1645.49,8.33861480801218,20.0,20.322222222222223
2024-06-06 00:30:31,19.7632,19.775,9.77917,35.0592,34.9852,20.2043,19.7881,1710.57,341.821,1645.29,8.3354139248778,20.0,20.321481481481484
2024-06-06 00:30:32,19.7639,19.775,9.76906,35.0964,34.982,20.2052,19.7782,1714.18,318.845,1645.88,8.347431231003716,20.0,20.320740740740742
2024-06-06 00:30:33,19.7778,19.7782,9.77784,35.154,34.9852,20.208,19.7848,1710.24,286.349,1645.49,8.34972834088804,20.0,20.32
2024-06-06 00:30:34,19.7669,19.7782,9.78391,35.2039,34.982,20.2076,19.7815,1726.65,293.899,1644.89,8.332519375178105,20.0,20.319259259259262
2024-06-06 00:30:35,19.7683,19.775,9.77968,35.2283,34.9754,20.2019,19.7815,1701.7,309.982,1645.29,8.339245999692805,20.0,20.31851851851852
2024-06-06 00:30:36,19.7523,19.775,9.77183,35.2911,34.982,20.2042,19.7815,1707.28,344.775,1645.39,8.332948213123851,20.0,20.31777777777778
2024-06-06 00:30:37,19.7797,19.7815,9.77247,35.3377,34.9852,20.1927,19.7815,1718.77,307.685,1645.09,8.353767417576305,20.0,20.31703703703704
2024-06-06 00:30:38,19.7726,19.775,9.77674,35.3801,34.9852,20.1915,19.7815,1708.27,268.953,1649.03,8.364260635347396,20.0,20.316296296296297
2024-06-06 00:30:39,19.7671,19.7717,9.77226,35.382,34.982,20.1817,19.7881,1725.66,304.074,1645.78,8.346924059689226,20.0,20.31555555555556
2024-06-06 00:30:40,19.7742,19.775,9.77603,35.4207,34.982,20.1867,19.775,1721.4,331.646,1645.68,8.349197680087082,20.0,20.314814814814817
2024-06-06 00:30:41,19.768,19.775,9.77817,35.4366,34.982,20.1874,19.7782,1720.41,320.486,1646.37,8.34573090264177,20.0,20.314074074074075
2024-06-06 00:30:42,19.7633,19.7717,9.77154,35.4432,34.982,20.1878,19.7881,1726.65,287.991,1645.29,8.341867506211123,20.0,20.313333333333336
2024-06-06 00:30:43,19.752,19.7717,9.7807,35.4414,34.9852,20.1798,19.7782,1716.47,311.952,1645.58,8.326253302876554,20.0,20.312592592592594
2024-06-06 00:30:44,19.7743,19.775,9.78481,35.4412,34.982,20.1967,19.7815,1716.8,317.532,1645.09,8.338958540995291,20.0,20.311851851851852
2024-06-06 00:30:45,19.7458,19.7782,9.77037,35.4573,34.982,20.1921,19.7946,1727.63,347.401,1644.99,8.326715443406224,20.0,20.311111111111114
2024-06-06 00:30:46,19.7487,19.775,9.77953,35.4168,34.9852,20.1957,19.775,1713.85,327.707,1645.09,8.321995949556388,20.0,20.31037037037037
2024-06-06 00:30:47,19.7649,19.7257,9.77975,35.3919,34.982,20.1823,19.7224,1711.55,312.937,1644.3,8.331332856371114,20.0,20.309629629629633
2024-06-06 00:30:48,19.7586,19.7027,9.78228,35.3529,34.982,20.2017,19.729,1727.96,300.135,1644.7,8.325990274903264,20.0,20.30888888888889
2024-06-06 00:30:49,19.7685,19.7191,9.77325,35.3196,34.982,20.195,19.7257,1721.4,301.448,1644.7,8.341788785366429,20.0,20.30814814814815
2024-06-06 00:30:50,19.7574,19.7191,9.76472,35.2753,34.982,20.1952,19.729,1716.15,272.564,1644.5,8.338629803422915,20.0,20.30740740740741
2024-06-06 00:30:51,19.7642,19.7421,9.77779,35.2166,34.9852,20.1825,19.7323,1702.36,309.982,1643.91,8.330407865666514,20.0,20.30666666666667
2024-06-06 00:30:52,19.7657,19.7126,9.78102,35.152,34.9787,20.1882,19.7257,1718.44,338.867,1645.88,8.338945862422833,20.0,20.305925925925926
2024-06-06 00:30:53,19.7495,19.7257,9.77342,35.0821,34.982,20.1889,19.729,1713.85,304.402,1645.68,8.330750926655899,20.0,20.305185185185188
2024-06-06 00:30:54,19.7642,19.7191,9.77761,35.0279,34.9852,20.1768,19.7323,1704.66,288.319,1645.88,8.340541044902121,20.0,20.304444444444446
2024-06-06 00:30:55,19.7743,19.7191,9.79242,34.9469,34.9885,20.177,19.7323,1717.13,320.814,1645.29,8.333618944299975,20.0,20.303703703703704
2024-06-06 00:30:56,19.7626,19.729,9.78279,34.8798,34.982,20.1884,19.729,1708.27,339.524,1649.72,8.354324656558557,20.0,20.302962962962965
2024-06-06 00:30:57,19.7594,19.7191,9.77626,34.8172,34.9852,20.1799,19.7323,1704.33,329.02,1646.57,8.341155079912731,20.0,20.302222222222223
2024-06-06 00:30:58,19.77,19.7159,9.78354,34.7342,34.9721,20.1841,19.7323,1708.92,286.678,1646.96,8.345905329996196,20.0,20.30148148148148
2024-06-06 00:30:59,19.7621,19.7159,9.7778,34.6934,34.9787,20.1836,19.7323,1700.39,333.944,1647.16,8.34511344321854,20.0,20.300740740740743
2024-06-06 00:31:00,19.7665,19.7224,9.77851,34.6521,34.982,20.1758,19.729,1705.97,296.197,1643.91,8.331725861265308,20.0,20.3
2024-06-06 00:31:01,19.7607,19.7224,9.77709,34.6182,34.9852,20.1898,19.7224,1708.27,295.54,1646.27,8.340027971886379,20.0,20.299259259259262
2024-06-06 00:31:02,19.7506,19.7224,9.77006,34.5993,34.9787,20.1636,19.729,1696.78,320.486,1645.58,8.333968904705666,20.0,20.29851851851852
2024-06-06 00:31:03,19.764,19.7191,9.7833,34.5954,34.982,20.1705,19.7257,1694.15,288.647,1644.6,8.32913926092114,20.0,20.297777777777778
2024-06-06 00:31:04,19.7497,19.7257,9.77201,34.6098,34.982,20.1791,19.7356,1705.64,281.426,1646.86,8.338069746106203,20.0,20.29703703703704
2024-06-06 00:31:05,19.7485,19.7191,9.77264,34.5763,34.9852,20.1666,19.7323,1696.12,320.814,1643.12,8.317608280603686,20.0,20.296296296296298
2024-06-06 00:31:06,19.7515,19.7257,9.77129,34.5927,34.9852,20.175,19.7159,1714.18,331.318,1642.63,8.3187536937735,20.0,20.295555555555556
2024-06-06 00:31:07,19.7504,19.7224,9.77557,34.6233,34.9885,20.1524,19.7224,1704.0,287.334,1642.24,8.31229532156084,20.0,20.294814814814817
2024-06-06 00:31:08,19.7686,19.7126,9.77449,34.6524,34.9852,20.1759,19.7257,1708.6,319.501,1641.94,8.326840463618627,20.0,20.294074074074075
2024-06-06 00:31:09,19.7475,19.7191,9.76735,34.684,34.982,20.1707,19.7323,1694.81,315.234,1641.05,8.310702153134473,20.0,20.293333333333333
2024-06-06 00:31:10,19.7538,19.7257,9.77194,34.7104,34.9787,20.1718,19.7323,1697.11,305.387,1640.46,8.309137685025581,20.0,20.292592592592595
2024-06-06 00:31:11,19.7411,19.7257,9.77055,34.7596,34.982,20.1791,19.7323,1704.33,286.678,1638.69,8.290767855973508,20.0,20.291851851851852
2024-06-06 00:31:12,19.7465,19.7257,9.77985,34.8106,34.9852,20.1757,19.729,1694.15,333.287,1638.4,8.28605825752678,20.0,20.291111111111114
2024-06-06 00:31:13,19.7359,19.7191,9.76356,34.8585,34.982,20.1767,19.7257,1718.44,337.554,1640.96,8.303743158539548,20.0,20.290370370370372
2024-06-06 00:31:14,19.7407,19.7224,9.76819,34.9052,34.982,20.1825,19.729,1704.33,298.494,1639.38,8.29588930989778,20.0,20.28962962962963
2024-06-06 00:31:15,19.7413,19.7027,9.76059,34.9623,34.982,20.1763,19.729,1704.99,331.974,1639.97,8.305698771546416,20.0,20.28888888888889
2024-06-06 00:31:16,19.7243,19.7191,9.75931,34.9929,34.9852,20.1842,19.7257,1701.7,329.348,1642.04,8.303084070467797,20.0,20.28814814814815
2024-06-06 00:31:17,19.7277,19.7027,9.75021,35.0648,34.9787,20.1838,19.7257,1720.41,294.227,1641.94,8.312993098670143,20.0,20.287407407407407
2024-06-06 00:31:18,19.7271,19.7126,9.76854,35.1494,34.9852,20.1775,19.7356,1710.24,348.386,1643.81,8.306670777454661,20.0,20.28666666666667
2024-06-06 00:31:19,19.726,19.7159,9.75303,35.1786,34.982,20.1745,19.7323,1709.58,315.562,1644.8,8.323700509200405,20.0,20.285925925925927
2024-06-06 00:31:20,19.7199,19.7257,9.75596,35.255,34.9852,20.1815,19.729,1721.4,340.837,1645.58,8.320107542112249,20.0,20.285185185185185
2024-06-06 00:31:21,19.7278,19.7257,9.76353,35.2899,34.9918,20.1809,19.7356,1700.06,337.226,1646.37,8.32437749804213,20.0,20.284444444444446
2024-06-06 00:31:22,19.7178,19.7224,9.75827,35.339,34.9885,20.1821,19.7323,1717.79,287.991,1647.85,8.32789721197927,20.0,20.283703703703704
2024-06-06 00:31:23,19.7358,19.7224,9.76512,35.3864,34.9787,20.1696,19.7257,1711.55,336.57,1648.54,8.340711571871637,20.0,20.282962962962962
2024-06-06 00:31:24,19.7228,19.7257,9.75983,35.4019,34.9852,20.1788,19.7356,1703.67,302.761,1649.62,8.339721957576398,20.0,20.282222222222224
2024-06-06 00:31:25,19.7247,19.7224,9.74901,35.4134,34.9885,20.1707,19.729,1722.71,330.661,1650.02,8.352394310119776,20.0,20.28148148148148
2024-06-06 00:31:26,19.7229,19.7257,9.74931,35.4217,34.9885,20.1799,19.729,1707.28,317.532,1647.95,8.340159907448484,20.0,20.280740740740743
2024-06-06 00:31:27,19.7276,19.7159,9.752,35.4355,34.982,20.1789,19.729,1714.18,312.608,1646.67,8.335361422444297,20.0,20.28
2024-06-06 00:31:28,19.7291,19.7257,9.76204,35.385,34.9852,20.1823,19.7257,1715.16,343.462,1645.39,8.32175186309845,20.0,20.27925925925926
2024-06-06 00:31:29,19.7113,19.7224,9.74342,35.3695,34.9885,20.1751,19.7323,1693.83,298.822,1644.3,8.316923246257138,20.0,20.27851851851852
2024-06-06 00:31:30,19.7206,19.7224,9.75643,35.3577,34.982,20.1668,19.7323,1708.92,306.372,1642.93,8.306900799185016,20.0,20.27777777777778
2024-06-06 00:31:31,19.7199,19.7159,9.74413,35.3209,34.982,20.1617,19.729,1705.64,325.41,1638.69,8.295108419754659,20.0,20.277037037037037
2024-06-06 00:31:32,19.7199,19.7191,9.75215,35.2881,34.9918,20.1613,19.7388,1710.89,318.517,1639.58,8.292941174648512,20.0,20.276296296296298
2024-06-06 00:31:33,19.7218,19.7323,9.74541,35.2698,34.982,20.1517,19.7323,1708.27,326.066,1637.9,8.291624708351751,20.0,20.275555555555556
2024-06-06 00:31:34,19.7108,19.7224,9.754,35.202,34.9787,20.1629,19.7388,1690.87,278.144,1637.41,8.27286729328409,20.0,20.274814814814814
2024-06-06 00:31:35,19.7303,19.7224,9.76516,35.1612,34.9885,20.1503,19.7356,1700.72,324.753,1636.72,8.276307716833559,20.0,20.274074074074075
2024-06-06 00:31:36,19.7167,19.7257,9.7503,35.1114,34.982,20.1601,19.7191,1705.64,327.379,1636.23,8.27487611151938,20.0,20.273333333333333
2024-06-06 00:31:37,19.7047,19.7191,9.74209,35.0696,34.982,20.1489,19.7191,1703.02,287.991,1636.72,8.274206486090831,20.0,20.272592592592595
2024-06-06 00:31:38,19.7114,19.7191,9.75321,35.0043,34.982,20.1415,19.7323,1713.19,307.357,1636.43,8.26907015767715,20.0,20.271851851851853
2024-06-06 00:31:39,19.7145,19.7027,9.7474,34.9763,34.982,20.1422,19.7257,1700.39,300.792,1637.51,8.281931080954683,20.0,20.27111111111111
2024-06-06 00:31:40,19.7043,19.7191,9.75281,34.9328,34.9787,20.1402,19.7323,1692.84,325.738,1641.65,8.289866136609865,20.0,20.270370370370372
2024-06-06 00:31:41,19.7114,19.7388,9.75791,34.8866,34.9852,20.1429,19.7224,1704.0,311.624,1639.87,8.282541891075397,20.0,20.26962962962963
2024-06-06 00:31:42,19.6977,19.7224,9.74463,34.8575,34.9787,20.1303,19.7257,1704.0,274.861,1644.6,8.306081347370066,20.0,20.26888888888889
2024-06-06 00:31:43,19.6854,19.7257,9.74268,34.8491,34.9852,20.1354,19.7356,1695.47,319.829,1643.12,8.289977024910524,20.0,20.26814814814815
2024-06-06 00:31:44,19.7043,19.7356,9.74519,34.8263,34.982,20.1226,19.7257,1695.47,301.777,1647.95,8.32805137727431,20.0,20.267407407407408
2024-06-06 00:31:45,19.6959,19.7191,9.73689,34.8149,34.9885,20.1232,19.729,1697.11,344.119,1644.5,8.310533070065977,20.0,20.266666666666666
2024-06-06 00:31:46,19.702,19.7191,9.74289,34.799,34.9787,20.1316,19.7257,1700.06,297.838,1644.5,8.310616517447496,20.0,20.265925925925927
2024-06-06 00:31:47,19.6983,19.7257,9.7422,34.7842,34.9852,20.1339,19.729,1685.62,333.944,1644.21,8.306639655260243,20.0,20.265185185185185
2024-06-06 00:31:48,19.7017,19.7159,9.74019,34.7974,34.9885,20.125,19.7257,1710.24,334.272,1645.19,8.316107066878569,20.0,20.264444444444443
2024-06-06 00:31:49,19.7017,19.7159,9.7444,34.7843,34.9754,20.13,19.7257,1694.48,318.517,1645.29,8.313097724484573,20.0,20.263703703703705
2024-06-06 00:31:50,19.704,19.7224,9.74209,34.793,34.982,20.1232,19.7323,1699.73,275.518,1644.7,8.31396404480425,20.0,20.262962962962963
2024-06-06 00:31:51,19.707,19.7191,9.74722,34.7826,34.9852,20.1313,19.7257,1697.44,320.814,1643.02,8.303695809546364,20.0,20.262222222222224
2024-06-06 00:31:52,19.7122,19.729,9.74146,34.7805,34.982,20.126,19.7224,1715.49,294.884,1641.94,8.307369168862536,20.0,20.261481481481482
2024-06-06 00:31:53,19.7128,19.7126,9.73927,34.8151,34.982,20.1264,19.7257,1699.41,333.615,1641.35,8.306707795667082,20.0,20.26074074074074
2024-06-06 00:31:54,19.6935,19.7257,9.73345,34.8447,34.982,20.1336,19.729,1705.31,302.105,1640.07,8.289011439046494,20.0,20.26
2024-06-06 00:31:55,19.7183,19.7224,9.75128,34.8492,34.9852,20.1351,19.7257,1710.24,346.088,1639.28,8.290816552353931,20.0,20.25925925925926
2024-06-06 00:31:56,19.7,19.7191,9.7347,34.8858,34.9852,20.1303,19.729,1712.21,296.853,1639.58,8.290902830400528,20.0,20.258518518518517
2024-06-06 00:31:57,19.7083,19.729,9.74218,34.9322,34.982,20.1242,19.7224,1704.33,299.807,1639.48,8.291079337774185,20.0,20.25777777777778
2024-06-06 00:31:58,19.696,19.7224,9.73765,34.9398,34.9852,20.1289,19.7356,1694.81,339.524,1639.38,8.284109949172331,20.0,20.257037037037037
2024-06-06 00:31:59,19.7085,19.7257,9.73585,35.0073,34.982,20.1396,19.7356,1705.97,294.227,1639.77,8.297979349253135,20.0,20.256296296296295
2024-06-06 00:32:00,19.7145,19.729,9.72724,35.0524,34.9852,20.1393,19.7257,1698.42,305.715,1639.38,8.30815947732013,20.0,20.255555555555556
2024-06-06 00:32:01,19.704,19.7159,9.74038,35.0886,34.982,20.1171,19.7323,1689.89,349.699,1639.58,8.289505108630483,20.0,20.254814814814814
2024-06-06 00:32:02,19.714,19.7257,9.73745,35.1275,34.982,20.147,19.7356,1704.33,309.982,1641.45,8.309729322596619,20.0,20.254074074074076
2024-06-06 00:32:03,19.7138,19.7159,9.73839,35.1704,34.982,20.1328,19.7257,1703.34,314.578,1642.04,8.311766280486497,20.0,20.253333333333334
2024-06-06 00:32:04,19.7245,19.7126,9.74321,35.2152,34.982,20.1355,19.729,1712.86,311.952,1641.35,8.31317090877692,20.0,20.252592592592592
2024-06-06 00:32:05,19.7152,19.7159,9.73977,35.2742,34.9852,20.125,19.7224,1692.84,309.326,1644.7,8.325247502884642,20.0,20.251851851851853
2024-06-06 00:32:06,19.7232,19.6469,9.74465,35.3116,34.9787,20.1441,19.6732,1717.46,284.38,1640.86,8.308407741119979,20.0,20.25111111111111
2024-06-06 00:32:07,19.7097,19.6896,9.74345,35.3598,34.982,20.1258,19.6765,1703.34,322.127,1640.66,8.297154990864087,20.0,20.25037037037037
2024-06-06 00:32:08,19.7138,19.6535,9.74005,35.3962,34.9885,20.1229,19.6732,1706.95,319.829,1640.27,8.30142513596505,20.0,20.24962962962963
2024-06-06 00:32:09,19.7347,19.66,9.74437,35.4633,34.982,20.1251,19.6765,1719.43,340.18,1640.56,8.316695256948787,20.0,20.24888888888889
2024-06-06 00:32:10,19.7165,19.6633,9.74868,35.4821,34.9787,20.1328,19.6765,1700.06,308.013,1640.46,8.297450455080684,20.0,20.248148148148147
2024-06-06 00:32:11,19.7214,19.6568,9.74619,35.5081,34.982,20.1158,19.6765,1712.21,339.195,1640.17,8.30213415870634,20.0,20.247407407407408
2024-06-06 00:32:12,19.7238,19.6633,9.74974,35.5232,34.9787,20.1207,19.6797,1706.95,323.768,1641.15,8.30613698589266,20.0,20.246666666666666
2024-06-06 00:32:13,19.715,19.6633,9.75289,35.5388,34.982,20.1149,19.6797,1723.37,286.349,1640.96,8.295224867695888,20.0,20.245925925925924
2024-06-06 00:32:14,19.7359,19.6699,9.76589,35.5518,34.9852,20.1083,19.6732,1711.88,285.693,1640.96,8.301803019960301,20.0,20.245185185185186
2024-06-06 00:32:15,19.7181,19.6699,9.75888,35.5362,34.9918,20.1042,19.6765,1702.36,330.005,1638.59,8.280841306764156,20.0,20.244444444444444
2024-06-06 00:32:16,19.7107,19.6699,9.74605,35.5323,34.9918,20.0994,19.6765,1711.55,313.593,1641.35,8.299311862108391,20.0,20.243703703703705
2024-06-06 00:32:17,19.7119,19.6666,9.74193,35.5059,34.9852,20.0952,19.6797,1712.86,314.25,1642.63,8.310218398642013,20.0,20.242962962962963
2024-06-06 00:32:18,19.7018,19.6732,9.74359,35.4908,34.982,20.1077,19.6765,1708.92,342.478,1642.53,8.299910833052577,20.0,20.24222222222222
2024-06-06 00:32:19,19.7086,19.6633,9.74092,35.461,34.982,20.1025,19.6797,1703.02,322.455,1643.02,8.310282219777868,20.0,20.241481481481483
2024-06-06 00:32:20,19.7155,19.6699,9.74037,35.4202,34.9852,20.0969,19.6765,1708.6,322.455,1642.24,8.312545319665714,20.0,20.24074074074074
2024-06-06 00:32:21,19.7199,19.6699,9.738,35.3654,34.982,20.0931,19.6797,1708.92,290.945,1641.05,8.312159418683382,20.0,20.24
2024-06-06 00:32:22,19.6993,19.6732,9.73732,35.327,34.9852,20.1038,19.6765,1707.28,303.089,1640.56,8.293094604063995,20.0,20.23925925925926
2024-06-06 00:32:23,19.7181,19.6633,9.7485,35.2947,34.9852,20.1007,19.6797,1696.12,294.227,1640.56,8.299438059971648,20.0,20.238518518518518
2024-06-06 00:32:24,19.7143,19.6732,9.74149,35.2569,34.9852,20.0925,19.6765,1708.27,295.54,1640.07,8.299630641355945,20.0,20.237777777777776
2024-06-06 00:32:25,19.7034,19.66,9.745,35.2022,34.982,20.1011,19.6699,1701.7,300.135,1639.28,8.28364622073211,20.0,20.237037037037037
2024-06-06 00:32:26,19.7256,19.6765,9.75253,35.1528,34.982,20.0951,19.6797,1697.76,287.662,1639.58,8.297367293587005,20.0,20.236296296296295
2024-06-06 00:32:27,19.7131,19.6765,9.74339,35.1007,34.9885,20.1042,19.6765,1706.63,283.395,1639.08,8.292042369371961,20.0,20.235555555555557
2024-06-06 00:32:28,19.7009,19.6666,9.74291,35.0282,34.982,20.0916,19.6699,1694.15,282.411,1639.18,8.28279987105298,20.0,20.234814814814815
2024-06-06 00:32:29,19.7004,19.6633,9.73387,34.9759,34.9885,20.101,19.683,1700.72,291.273,1639.08,8.28939748855451,20.0,20.234074074074073
2024-06-06 00:32:30,19.7063,19.6732,9.73215,34.9024,34.9852,20.0967,19.6666,1703.34,306.044,1638.69,8.293761348236366,20.0,20.233333333333334
2024-06-06 00:32:31,19.6995,19.6633,9.73603,34.8553,34.982,20.1124,19.6929,1692.51,316.547,1638.4,8.283414473982772,20.0,20.232592592592592
2024-06-06 00:32:32,19.703,19.6666,9.74479,34.7916,34.9852,20.0976,19.6797,1706.63,313.921,1639.08,8.282477548805693,20.0,20.23185185185185
2024-06-06 00:32:33,19.683,19.6699,9.73547,34.7583,34.9852,20.0972,19.6765,1688.9,311.295,1639.48,8.275613824125017,20.0,20.23111111111111
2024-06-06 00:32:34,19.6957,19.6633,9.73594,34.7236,34.982,20.0987,19.6797,1702.69,335.585,1640.07,8.28877009353946,20.0,20.23037037037037
2024-06-06 00:32:35,19.6825,19.6633,9.72626,34.7196,34.9885,20.1075,19.6633,1704.66,337.226,1639.48,8.282859903946655,20.0,20.229629629629628
2024-06-06 00:32:36,19.6831,19.683,9.73067,34.6979,34.982,20.1027,19.6765,1686.28,347.073,1639.48,8.279690263978747,20.0,20.22888888888889
2024-06-06 00:32:37,19.6911,19.6633,9.72864,34.7036,34.9852,20.102,19.6765,1704.33,326.066,1639.97,8.29051157518657,20.0,20.228148148148147
2024-06-06 00:32:38,19.6984,19.6535,9.72851,34.6865,34.9852,20.1003,19.6765,1698.75,313.265,1640.56,8.299679477584938,20.0,20.227407407407405
2024-06-06 00:32:39,19.6804,19.66,9.7326,34.6991,34.982,20.0967,19.6732,1692.18,325.081,1640.86,8.282804468295824,20.0,20.226666666666667
2024-06-06 00:32:40,19.6893,19.66,9.72612,34.7058,34.9852,20.0857,19.6765,1701.7,300.135,1640.56,8.294093573498275,20.0,20.225925925925925
2024-06-06 00:32:41,19.6876,19.6568,9.73709,34.7374,34.9852,20.089,19.6797,1691.2,328.035,1643.61,8.298946238053261,20.0,20.225185185185186
