TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 00:32:42,19.6819,19.6732,9.72706,34.7773,34.982,20.0761,19.6765,1698.75,336.898,1640.07,8.28467554217877,20.0,20.224444444444444
2024-06-06 00:32:43,19.6908,19.6699,9.72783,34.7889,34.9787,20.0917,19.6732,1701.05,304.731,1640.27,8.292452646884641,20.0,20.223703703703702
2024-06-06 00:32:44,19.6858,19.6699,9.71619,34.8385,34.982,20.0929,19.6732,1713.85,332.302,1640.76,8.300458166838256,20.0,20.222962962962963
2024-06-06 00:32:45,19.6854,19.6535,9.72286,34.8648,34.982,20.0806,19.6797,1704.33,306.044,1641.15,8.296543430401972,20.0,20.22222222222222
2024-06-06 00:32:46,19.6895,19.66,9.72796,34.9059,34.982,20.0954,19.6765,1692.84,299.151,1641.94,8.299703960828479,20.0,20.22148148148148
2024-06-06 00:32:47,19.6924,19.6699,9.72831,34.9558,34.982,20.09,19.6732,1690.54,292.586,1642.83,8.306328494055842,20.0,20.22074074074074
2024-06-06 00:32:48,19.681,19.6666,9.71451,34.994,34.982,20.0884,19.6765,1706.3,296.197,1643.52,8.311818753336645,20.0,20.22
2024-06-06 00:32:49,19.6917,19.6699,9.71537,35.0462,34.9787,20.1031,19.6765,1698.09,289.96,1643.52,8.320025082398612,20.0,20.219259259259257
2024-06-06 00:32:50,19.6846,19.6666,9.7062,35.1143,34.982,20.0806,19.6765,1694.15,295.868,1643.02,8.319219728345164,20.0,20.21851851851852
2024-06-06 00:32:51,19.682,19.6699,9.72123,35.1626,34.982,20.0946,19.6765,1703.34,287.662,1643.61,8.307503305821887,20.0,20.217777777777776
2024-06-06 00:32:52,19.6868,19.6633,9.7224,35.1989,34.9852,20.1013,19.6797,1713.85,320.486,1643.02,8.307547608947576,20.0,20.217037037037038
2024-06-06 00:32:53,19.6861,19.6666,9.71672,35.2368,34.982,20.0949,19.6732,1701.05,338.539,1644.11,8.317213633909526,20.0,20.216296296296296
2024-06-06 00:32:54,19.6838,19.6699,9.72359,35.2737,34.982,20.1015,19.6797,1708.92,340.508,1645.29,8.315527209824804,20.0,20.215555555555554
2024-06-06 00:32:55,19.6906,19.6568,9.71536,35.2793,34.982,20.1002,19.6765,1699.73,344.775,1646.57,8.334554438718534,20.0,20.214814814814815
2024-06-06 00:32:56,19.6851,19.6666,9.71283,35.308,34.9885,20.0813,19.6765,1707.28,306.7,1647.55,8.337031987010388,20.0,20.214074074074073
2024-06-06 00:32:57,19.6865,19.6666,9.71261,35.3062,34.982,20.0949,19.6732,1708.6,291.273,1647.75,8.339398558302252,20.0,20.21333333333333
2024-06-06 00:32:58,19.6913,19.6666,9.71874,35.328,34.982,20.0908,19.6765,1710.89,331.646,1647.06,8.334794833549564,20.0,20.212592592592593
2024-06-06 00:32:59,19.6665,19.6699,9.71748,35.329,34.9852,20.0897,19.6666,1701.37,330.005,1646.08,8.31017324749404,20.0,20.21185185185185
2024-06-06 00:33:00,19.6855,19.6699,9.70755,35.3092,34.982,20.0841,19.6699,1705.97,309.326,1642.33,8.315350984685475,20.0,20.21111111111111
2024-06-06 00:33:01,19.6799,19.683,9.708,35.2947,34.9852,20.0969,19.6863,1707.61,295.212,1640.46,8.300846744124506,20.0,20.21037037037037
2024-06-06 00:33:02,19.6794,19.6535,9.71434,35.2707,34.982,20.0962,19.6765,1708.6,316.547,1644.01,8.313103901772777,20.0,20.209629629629628
2024-06-06 00:33:03,19.6778,19.683,9.71148,35.23,34.982,20.0993,19.6797,1716.15,339.195,1646.08,8.324623514674293,20.0,20.208888888888886
2024-06-06 00:33:04,19.6826,19.6633,9.71543,35.2107,34.982,20.0798,19.6797,1712.21,302.105,1641.25,8.300904940871328,20.0,20.208148148148148
2024-06-06 00:33:05,19.6725,19.683,9.71884,35.1767,34.9885,20.0756,19.6765,1709.25,302.433,1644.5,8.306068635154789,20.0,20.207407407407405
2024-06-06 00:33:06,19.6668,19.6863,9.70789,35.1269,34.9852,20.0847,19.6699,1697.11,321.142,1643.71,8.306457372637686,20.0,20.206666666666667
2024-06-06 00:33:07,19.6557,19.6666,9.70693,35.0914,34.9885,20.0784,19.6732,1701.05,282.739,1645.58,8.307440260754285,20.0,20.205925925925925
2024-06-06 00:33:08,19.6636,19.683,9.71352,35.045,34.982,20.093,19.6732,1705.97,291.601,1642.14,8.291165577864781,20.0,20.205185185185183
2024-06-06 00:33:09,19.6704,19.6666,9.70707,35.0061,34.9885,20.0837,19.6797,1708.27,314.906,1641.74,8.300184198910701,20.0,20.204444444444444
2024-06-06 00:33:10,19.6588,19.6699,9.71081,34.9596,34.982,20.0762,19.6797,1690.87,294.555,1643.91,8.298358884080647,20.0,20.203703703703702
2024-06-06 00:33:11,19.6684,19.6568,9.70569,34.9194,34.9787,20.086,19.6765,1703.02,303.746,1639.97,8.290719618972322,20.0,20.20296296296296
2024-06-06 00:33:12,19.6666,19.6666,9.7069,34.8983,34.9852,20.0698,19.6797,1699.73,301.777,1640.76,8.292207338527685,20.0,20.202222222222222
2024-06-06 00:33:13,19.6767,19.6666,9.70875,34.8623,34.9787,20.0858,19.6797,1690.87,303.418,1641.45,8.302566157757633,20.0,20.20148148148148
2024-06-06 00:33:14,19.6634,19.6633,9.69588,34.836,34.982,20.0939,19.6797,1700.39,333.615,1643.22,8.311160394141863,20.0,20.200740740740738
2024-06-06 00:33:15,19.663,19.6633,9.70992,34.7796,34.9918,20.0881,19.6732,1703.67,295.54,1641.25,8.289170441448036,20.0,20.2
2024-06-06 00:33:16,19.6637,19.6666,9.69804,34.7512,34.9852,20.0832,19.6732,1693.5,337.554,1641.65,8.301670138136844,20.0,20.199259259259257
2024-06-06 00:33:17,19.6497,19.6633,9.69842,34.7421,34.9984,20.0938,19.6765,1697.11,285.036,1639.18,8.277218665695793,20.0,20.19851851851852
2024-06-06 00:33:18,19.6581,19.6633,9.70437,34.7231,34.9885,20.088,19.6732,1694.48,321.799,1641.74,8.29218669523376,20.0,20.197777777777777
2024-06-06 00:33:19,19.6531,19.6568,9.70138,34.7125,34.982,20.0785,19.6699,1700.39,347.73,1643.02,8.29697600366462,20.0,20.197037037037035
2024-06-06 00:33:20,19.6433,19.6633,9.70061,34.7243,34.9852,20.0648,19.6797,1684.96,285.036,1643.12,8.289952011703802,20.0,20.196296296296296
2024-06-06 00:33:21,19.657,19.6666,9.70749,34.7295,34.9852,20.0782,19.6732,1696.12,339.524,1643.42,8.297152960725535,20.0,20.195555555555554
2024-06-06 00:33:22,19.6575,19.6699,9.6943,34.7478,34.9852,20.078,19.6765,1687.92,305.387,1645.09,8.317012353548005,20.0,20.194814814814812
2024-06-06 00:33:23,19.6432,19.6568,9.69364,34.7766,34.9852,20.0801,19.6765,1692.84,296.525,1643.71,8.298658790620761,20.0,20.194074074074074
2024-06-06 00:33:24,19.6444,19.6075,9.7006,34.8125,34.982,20.096,19.6239,1700.39,337.554,1646.67,8.308790139189794,20.0,20.19333333333333
2024-06-06 00:33:25,19.6482,19.6174,9.69259,34.8417,34.9852,20.0813,19.6174,1690.21,332.302,1646.67,8.318658279291542,20.0,20.19259259259259
2024-06-06 00:33:26,19.6673,19.6174,9.70455,34.8586,34.9852,20.0873,19.6174,1697.76,310.639,1646.96,8.32609035898803,20.0,20.19185185185185
2024-06-06 00:33:27,19.654,19.6075,9.69077,34.881,34.9721,20.0788,19.6206,1693.5,296.853,1647.55,8.32947435277439,20.0,20.19111111111111
2024-06-06 00:33:28,19.6541,19.6108,9.69934,34.9048,34.982,20.0763,19.6239,1699.73,285.365,1645.98,8.314462591683432,20.0,20.190370370370367
2024-06-06 00:33:29,19.6577,19.6141,9.71056,34.9283,34.982,20.0766,19.6141,1695.79,307.028,1645.49,8.305624899377703,20.0,20.18962962962963
2024-06-06 00:33:30,19.6304,19.6108,9.68908,34.93,34.982,20.0573,19.6075,1714.18,270.266,1645.98,8.30323717015321,20.0,20.188888888888886
2024-06-06 00:33:31,19.6418,19.6272,9.69151,34.9854,34.9885,20.064,19.6141,1699.41,310.967,1646.17,8.311688467084505,20.0,20.188148148148148
2024-06-06 00:33:32,19.656,19.6108,9.70366,35.0409,34.982,20.0637,19.6174,1705.64,326.066,1646.57,8.315420934497425,20.0,20.187407407407406
2024-06-06 00:33:33,19.6419,19.5813,9.70244,35.0688,34.982,20.0676,19.6272,1713.52,329.677,1646.27,8.30314629932917,20.0,20.186666666666664
2024-06-06 00:33:34,19.6348,19.6141,9.69122,35.1215,34.9852,20.07,19.6272,1697.76,291.929,1646.37,8.307092602065367,20.0,20.185925925925925
2024-06-06 00:33:35,19.639,19.6075,9.69624,35.1697,34.982,20.057,19.6239,1705.97,310.311,1648.05,8.314883635963433,20.0,20.185185185185183
2024-06-06 00:33:36,19.6542,19.6075,9.68877,35.2135,34.982,20.0547,19.6206,1713.52,339.852,1645.29,8.319885255692833,20.0,20.18444444444444
2024-06-06 00:33:37,19.6593,19.6272,9.69709,35.2558,34.9885,20.0614,19.6206,1698.42,288.319,1644.5,8.313203386274541,20.0,20.183703703703703
2024-06-06 00:33:38,19.6345,19.5911,9.68881,35.2979,34.9885,20.0635,19.6239,1710.24,308.013,1643.91,8.296440282892519,20.0,20.18296296296296
2024-06-06 00:33:39,19.6446,19.6239,9.69675,35.3352,34.9787,20.0543,19.6239,1708.6,325.081,1642.73,8.29228561440425,20.0,20.18222222222222
2024-06-06 00:33:40,19.6402,19.6239,9.68258,35.3586,34.982,20.064,19.6174,1704.0,304.074,1644.99,8.311849036439604,20.0,20.18148148148148
2024-06-06 00:33:41,19.641,19.6108,9.69168,35.3777,34.9852,20.0611,19.6174,1710.89,307.357,1647.36,8.316886057090482,20.0,20.180740740740738
2024-06-06 00:33:42,19.6469,19.6141,9.69903,35.3842,34.9885,20.0594,19.6206,1696.78,325.738,1642.83,8.292807073818413,20.0,20.18
2024-06-06 00:33:43,19.6418,19.6206,9.68817,35.3811,34.9885,20.0613,19.6239,1703.02,337.882,1647.06,8.318973653611911,20.0,20.179259259259258
2024-06-06 00:33:44,19.6466,19.6141,9.69259,35.3801,34.9852,20.0637,19.6206,1711.55,291.273,1644.3,8.305350502060215,20.0,20.178518518518516
2024-06-06 00:33:45,19.6377,19.6206,9.68966,35.3532,34.9852,20.0642,19.6206,1715.49,334.6,1644.6,8.301883688840864,20.0,20.177777777777777
2024-06-06 00:33:46,19.6354,19.6174,9.69252,35.3641,34.9885,20.0503,19.6206,1705.64,286.678,1645.19,8.300554296800945,20.0,20.177037037037035
2024-06-06 00:33:47,19.64,19.6174,9.6949,35.3611,34.9852,20.0579,19.6206,1701.37,296.197,1644.4,8.298420891954889,20.0,20.176296296296293
2024-06-06 00:33:48,19.6283,19.6075,9.6912,35.3352,34.9918,20.0475,19.6206,1693.83,301.777,1644.21,8.290787448728583,20.0,20.175555555555555
2024-06-06 00:33:49,19.6299,19.6108,9.69587,35.2935,34.9885,20.0537,19.6239,1709.25,290.945,1645.29,8.293670190509628,20.0,20.174814814814813
2024-06-06 00:33:50,19.6333,19.6042,9.69864,35.2745,34.9787,20.0327,19.6206,1707.28,333.615,1645.49,8.295204396726266,20.0,20.17407407407407
2024-06-06 00:33:51,19.6316,19.6174,9.69529,35.2166,34.9852,20.0415,19.6206,1717.46,286.349,1645.58,8.297035888590798,20.0,20.173333333333332
2024-06-06 00:33:52,19.6406,19.6141,9.69221,35.1561,34.9852,20.0337,19.6239,1702.03,303.746,1646.67,8.312625428187845,20.0,20.17259259259259
2024-06-06 00:33:53,19.6411,19.6174,9.7083,35.0617,34.982,20.043,19.6239,1704.0,332.959,1646.86,8.300556458872123,20.0,20.171851851851848
2024-06-06 00:33:54,19.6273,19.6174,9.69512,35.0074,34.9885,20.0267,19.6239,1704.66,307.028,1646.67,8.299080758327605,20.0,20.17111111111111
2024-06-06 00:33:55,19.6199,19.6174,9.68709,34.9253,34.9852,20.0356,19.6239,1700.72,310.639,1647.75,8.305050626575012,20.0,20.170370370370367
2024-06-06 00:33:56,19.6209,19.6108,9.69072,34.8276,34.9852,20.0204,19.6272,1698.75,341.821,1646.37,8.295897937682138,20.0,20.16962962962963
2024-06-06 00:33:57,19.6342,19.6272,9.68964,34.7592,34.982,20.0342,19.6272,1697.44,298.166,1645.88,8.305438678617202,20.0,20.168888888888887
2024-06-06 00:33:58,19.6381,19.6174,9.68468,34.6889,34.9852,20.0252,19.6239,1682.67,334.6,1645.88,8.312838320903301,20.0,20.168148148148145
2024-06-06 00:33:59,19.6277,19.6108,9.68699,34.6299,34.9885,20.0297,19.6239,1704.99,287.662,1646.37,8.304694938872835,20.0,20.167407407407406
2024-06-06 00:34:00,19.6391,19.6206,9.69749,34.5843,34.9852,20.0427,19.6206,1697.44,330.661,1647.16,8.309432134274404,20.0,20.166666666666664
2024-06-06 00:34:01,19.6312,19.6174,9.69292,34.5525,34.9885,20.0369,19.6206,1695.14,313.593,1646.86,8.305135937910716,20.0,20.165925925925922
2024-06-06 00:34:02,19.6336,19.6108,9.68996,34.5064,34.982,20.0356,19.6239,1708.27,329.348,1646.67,8.308656447198576,20.0,20.165185185185184
2024-06-06 00:34:03,19.617,19.6108,9.67014,34.4771,34.9787,20.0408,19.6206,1690.87,293.899,1646.57,8.310842261871587,20.0,20.16444444444444
2024-06-06 00:34:04,19.622,19.6206,9.68761,34.4543,34.9918,20.0352,19.6174,1698.09,309.326,1646.17,8.298406859550784,20.0,20.1637037037037
2024-06-06 00:34:05,19.6231,19.6305,9.68347,34.4219,34.982,20.0388,19.6371,1705.64,282.739,1644.89,8.296328009654571,20.0,20.16296296296296
2024-06-06 00:34:06,19.6202,19.6305,9.68454,34.4341,34.982,20.0323,19.6206,1685.95,317.86,1644.3,8.290039769831418,20.0,20.16222222222222
2024-06-06 00:34:07,19.6096,19.6174,9.67705,34.433,34.9852,20.0341,19.6206,1693.17,295.868,1643.32,8.282505568858285,20.0,20.16148148148148
2024-06-06 00:34:08,19.6274,19.6075,9.68109,34.431,34.982,20.0337,19.6206,1689.89,300.464,1642.53,8.289992490407327,20.0,20.16074074074074
2024-06-06 00:34:09,19.6243,19.6272,9.68285,34.4509,34.9852,20.0263,19.6239,1702.36,346.417,1642.53,8.285941805932044,20.0,20.159999999999997
2024-06-06 00:34:10,19.6314,19.6272,9.6856,34.4495,34.9852,20.0245,19.6206,1693.83,292.258,1642.33,8.288558052855025,20.0,20.159259259259258
2024-06-06 00:34:11,19.623,19.6108,9.67722,34.4438,34.9885,20.0324,19.6239,1699.73,331.974,1642.93,8.291569476486082,20.0,20.158518518518516
2024-06-06 00:34:12,19.6086,19.6042,9.67579,34.4717,34.9852,20.0337,19.6206,1711.22,296.197,1638.99,8.260898149871148,20.0,20.157777777777774
2024-06-06 00:34:13,19.6161,19.6174,9.66688,34.5193,34.9852,20.0406,19.6239,1693.83,309.654,1640.76,8.283481941888446,20.0,20.157037037037036
2024-06-06 00:34:14,19.5955,19.6371,9.66545,34.5729,34.9852,20.0188,19.6206,1696.78,309.326,1639.18,8.259560097926354,20.0,20.156296296296293
2024-06-06 00:34:15,19.6094,19.6108,9.68837,34.6506,34.9852,20.0271,19.6239,1686.93,303.746,1639.48,8.253567771854824,20.0,20.155555555555555
2024-06-06 00:34:16,19.6058,19.6206,9.67122,34.6839,34.9721,20.0279,19.6174,1706.63,340.18,1640.36,8.269276574936683,20.0,20.154814814814813
2024-06-06 00:34:17,19.6004,19.6174,9.65861,34.7414,34.9852,20.0111,19.6206,1692.84,302.105,1641.25,8.279767851065559,20.0,20.15407407407407
2024-06-06 00:34:18,19.6114,19.6108,9.67742,34.8099,34.982,20.0364,19.6239,1707.94,329.02,1641.15,8.272759407414632,20.0,20.153333333333332
2024-06-06 00:34:19,19.6102,19.6075,9.67431,34.8777,34.9885,20.0225,19.6174,1715.82,283.395,1644.99,8.293710517439903,20.0,20.15259259259259
2024-06-06 00:34:20,19.6009,19.6206,9.67431,34.9308,34.9754,20.044,19.6174,1695.79,312.608,1640.96,8.2656481628311,20.0,20.15185185185185
2024-06-06 00:34:21,19.5859,19.6075,9.6713,34.9774,34.9787,20.0323,19.6239,1703.34,300.792,1638.69,8.244243997054827,20.0,20.15111111111111
2024-06-06 00:34:22,19.5996,19.6206,9.67798,35.0244,34.9885,20.0172,19.6174,1709.25,332.959,1639.77,8.25551863056829,20.0,20.150370370370368
2024-06-06 00:34:23,19.5956,19.6108,9.675,35.1007,34.9754,20.0359,19.6174,1699.08,295.868,1638.3,8.247269874716185,20.0,20.14962962962963
2024-06-06 00:34:24,19.5841,19.6174,9.6623,35.1607,34.9885,20.0268,19.6305,1704.33,340.508,1639.48,8.25420835526041,20.0,20.148888888888887
2024-06-06 00:34:25,19.5943,19.6206,9.67439,35.2005,34.9787,20.0338,19.6174,1702.36,296.525,1640.56,8.258072400647304,20.0,20.148148148148145
2024-06-06 00:34:26,19.5855,19.6108,9.66142,35.2641,34.9885,20.0234,19.6174,1703.67,317.86,1642.04,8.268996814050794,20.0,20.147407407407407
2024-06-06 00:34:27,19.5866,19.6174,9.66863,35.3253,34.9852,20.0296,19.6206,1711.22,311.624,1640.56,8.256457400061892,20.0,20.146666666666665
2024-06-06 00:34:28,19.5846,19.6174,9.66757,35.3617,34.982,20.0306,19.6206,1711.88,289.632,1640.07,8.253209081416985,20.0,20.145925925925923
2024-06-06 00:34:29,19.6005,19.6206,9.67006,35.4286,34.9951,20.0222,19.6141,1705.31,312.28,1637.51,8.25146930236032,20.0,20.145185185185184
2024-06-06 00:34:30,19.5958,19.6141,9.67055,35.4874,34.9787,20.0305,19.6239,1722.05,340.508,1639.68,8.258085781862448,20.0,20.144444444444442
2024-06-06 00:34:31,19.587,19.6206,9.67025,35.5219,34.9852,20.0264,19.6174,1711.88,294.227,1640.76,8.256448198675104,20.0,20.143703703703704
2024-06-06 00:34:32,19.5949,19.6141,9.6729,35.5426,34.982,20.0262,19.6206,1712.53,293.899,1640.27,8.258352194414861,20.0,20.14296296296296
2024-06-06 00:34:33,19.5837,19.6174,9.67041,35.5659,34.982,20.0305,19.6206,1693.83,340.508,1640.36,8.251555352873902,20.0,20.14222222222222
2024-06-06 00:34:34,19.5869,19.6174,9.67799,35.5529,34.9852,20.0361,19.6174,1710.89,303.089,1641.05,8.251378954446148,20.0,20.14148148148148
2024-06-06 00:34:35,19.5871,19.6108,9.66471,35.5386,34.9852,20.0382,19.6206,1712.53,307.028,1640.96,8.26215091732344,20.0,20.14074074074074
2024-06-06 00:34:36,19.5928,19.6108,9.6665,35.529,34.9787,20.0334,19.6206,1721.73,305.715,1640.46,8.262888219517148,20.0,20.139999999999997
2024-06-06 00:34:37,19.5937,19.6075,9.67026,35.4835,34.982,20.052,19.6305,1702.03,303.418,1639.28,8.254565618238054,20.0,20.13925925925926
2024-06-06 00:34:38,19.5891,19.6206,9.67079,35.4353,34.982,20.0467,19.6239,1706.95,319.501,1641.45,8.261219703966127,20.0,20.138518518518516
2024-06-06 00:34:39,19.6038,19.6174,9.66854,35.3805,34.9852,20.0393,19.6239,1705.31,287.662,1638.49,8.26041502048557,20.0,20.137777777777778
2024-06-06 00:34:40,19.5932,19.6141,9.66357,35.3154,34.9852,20.0375,19.6305,1698.75,332.302,1639.28,8.259714615075529,20.0,20.137037037037036
2024-06-06 00:34:41,19.5849,19.6108,9.66192,35.2252,34.982,20.0348,19.6141,1706.3,284.052,1639.08,8.253175928931805,20.0,20.136296296296294
2024-06-06 00:34:42,19.5806,19.6075,9.65948,35.1791,34.982,20.0223,19.6272,1707.61,326.066,1638.79,8.250168974670439,20.0,20.135555555555555
2024-06-06 00:34:43,19.5966,19.5616,9.66446,35.1181,34.982,20.0399,19.5747,1707.61,305.387,1638.69,8.25882895658,20.0,20.134814814814813
2024-06-06 00:34:44,19.5881,19.5648,9.6697,35.0536,34.9852,20.0378,19.5616,1700.72,313.593,1640.56,8.256815364109178,20.0,20.13407407407407
2024-06-06 00:34:45,19.6133,19.5517,9.66644,35.0415,34.9852,20.034,19.578,1708.92,310.639,1640.27,8.279043852906417,20.0,20.133333333333333
2024-06-06 00:34:46,19.5887,19.5517,9.66016,34.9783,34.9852,20.0322,19.578,1709.91,318.845,1639.68,8.260823153940965,20.0,20.13259259259259
2024-06-06 00:34:47,19.5984,19.5681,9.67055,34.9382,34.9885,20.0244,19.5747,1689.56,313.265,1639.58,8.259745282609845,20.0,20.131851851851852
2024-06-06 00:34:48,19.592,19.578,9.67014,34.9007,34.982,20.0323,19.5681,1709.58,288.975,1640.56,8.259695725978007,20.0,20.13111111111111
2024-06-06 00:34:49,19.591,19.578,9.64929,34.8316,34.982,20.0476,19.5714,1699.08,335.585,1640.66,8.276724820692177,20.0,20.13037037037037
2024-06-06 00:34:50,19.5848,19.5911,9.66229,34.8051,34.9852,20.0438,19.5681,1710.24,300.135,1638.69,8.250821364776833,20.0,20.12962962962963
2024-06-06 00:34:51,19.5988,19.578,9.66321,34.7796,34.9787,20.0295,19.5714,1693.17,304.074,1638.0,8.258218983064323,20.0,20.128888888888888
2024-06-06 00:34:52,19.5883,19.5648,9.65437,34.7362,34.9885,20.0309,19.578,1694.48,308.013,1642.63,8.280178160698757,20.0,20.128148148148146
2024-06-06 00:34:53,19.5966,19.5681,9.66017,34.7335,34.982,20.0306,19.578,1694.15,280.441,1642.33,8.280749350794322,20.0,20.127407407407407
2024-06-06 00:34:54,19.5973,19.5714,9.66256,34.7163,34.9852,20.0188,19.5681,1696.12,329.677,1642.04,8.277878998196606,20.0,20.126666666666665
2024-06-06 00:34:55,19.5869,19.5583,9.65971,34.705,34.9754,20.0291,19.5714,1700.06,284.052,1641.94,8.271084406918694,20.0,20.125925925925927
2024-06-06 00:34:56,19.5928,19.5648,9.65679,34.7174,34.9852,20.0106,19.5714,1687.59,341.821,1642.04,8.278937194619228,20.0,20.125185185185185
2024-06-06 00:34:57,19.5868,19.5648,9.66463,34.7209,34.982,20.0127,19.578,1687.92,314.578,1643.12,8.27284297830538,20.0,20.124444444444443
2024-06-06 00:34:58,19.5736,19.5648,9.64616,34.7046,34.9754,20.0089,19.578,1680.7,294.227,1641.94,8.271292700615277,20.0,20.123703703703704
2024-06-06 00:34:59,19.591,19.5681,9.66084,34.7072,34.982,20.0189,19.5681,1687.92,323.768,1641.35,8.270585989536446,20.0,20.122962962962962
2024-06-06 00:35:00,19.5814,19.5648,9.65347,34.7271,34.9754,19.9981,19.5747,1693.5,317.532,1642.93,8.276688339445515,20.0,20.12222222222222
2024-06-06 00:35:01,19.5858,19.5681,9.64229,34.7393,34.9754,20.0038,19.5747,1695.47,280.769,1643.81,8.294117215975827,20.0,20.12148148148148
2024-06-06 00:35:02,19.5883,19.5648,9.65667,34.7521,34.9951,20.0076,19.5714,1695.14,321.799,1644.7,8.28869310466559,20.0,20.12074074074074
2024-06-06 00:35:03,19.5805,19.5681,9.65629,34.7908,34.9885,20.0115,19.5714,1677.74,309.326,1645.49,8.286478895708033,20.0,20.12
2024-06-06 00:35:04,19.5791,19.5681,9.65794,34.7923,34.982,20.0201,19.5747,1681.02,342.806,1644.99,8.281415055642125,20.0,20.11925925925926
2024-06-06 00:35:05,19.5886,19.5648,9.65956,34.834,34.982,20.0274,19.578,1695.47,329.02,1646.47,8.295449388191225,20.0,20.118518518518517
2024-06-06 00:35:06,19.5746,19.5583,9.65687,34.892,34.9852,20.0224,19.5747,1693.5,311.295,1647.26,8.289975925505864,20.0,20.11777777777778
2024-06-06 00:35:07,19.5774,19.578,9.64864,34.9267,34.9885,20.0128,19.5714,1699.41,337.882,1646.96,8.29768416478442,20.0,20.117037037037036
2024-06-06 00:35:08,19.5871,19.5583,9.65381,34.961,34.9754,20.0108,19.578,1697.76,338.211,1647.45,8.303939821411642,20.0,20.116296296296294
2024-06-06 00:35:09,19.5906,19.5714,9.65691,35.0167,34.982,20.0205,19.5714,1696.45,318.188,1648.05,8.307298619873519,20.0,20.115555555555556
2024-06-06 00:35:10,19.5788,19.5616,9.64413,35.0414,34.982,20.0222,19.5747,1717.46,329.02,1648.54,8.310588348209562,20.0,20.114814814814814
2024-06-06 00:35:11,19.5729,19.5583,9.64639,35.0818,34.982,20.0294,19.5714,1706.95,337.554,1648.44,8.303258609609744,20.0,20.114074074074075
2024-06-06 00:35:12,19.5834,19.5681,9.65926,35.144,34.9885,20.0123,19.5747,1696.12,278.8,1651.2,8.315175080193137,20.0,20.113333333333333
2024-06-06 00:35:13,19.5743,19.5583,9.65329,35.1671,34.9918,20.0249,19.5747,1711.88,327.051,1643.22,8.272379225914307,20.0,20.11259259259259
2024-06-06 00:35:14,19.598,19.5648,9.65053,35.2048,34.9885,20.0218,19.5681,1701.05,279.456,1645.09,8.303881371100468,20.0,20.111851851851853
2024-06-06 00:35:15,19.5819,19.5583,9.64379,35.2577,34.9852,20.0251,19.5714,1696.45,336.57,1643.81,8.289612948069799,20.0,20.11111111111111
2024-06-06 00:35:16,19.5952,19.5648,9.65032,35.2584,34.9852,20.015,19.578,835.16,312.608,1641.84,8.285318632710062,20.0,20.11037037037037
2024-06-06 00:35:17,19.5894,19.5648,9.63963,35.2958,34.982,20.0181,19.5813,165.887,302.761,1641.65,8.288433329085068,20.0,20.10962962962963
2024-06-06 00:35:18,19.5876,19.5648,9.67281,35.2989,34.982,20.0075,19.5681,177.703,300.135,1641.55,8.258790913251135,20.0,20.108888888888888
2024-06-06 00:35:19,19.5772,19.555,9.73801,35.3044,34.982,20.0083,19.578,195.1,271.907,1640.96,8.192872149171682,20.0,20.108148148148146
2024-06-06 00:35:20,19.5649,19.5484,9.84424,35.3162,34.982,20.0156,19.578,6.36412,258.778,1640.36,0.0,20.0,20.107407407407408
2024-06-06 00:35:21,19.5926,19.5648,9.96513,35.3069,34.9852,20.0004,19.5714,6.69236,249.259,1637.31,0.0,20.0,20.106666666666666
2024-06-06 00:35:22,19.5867,19.5813,10.1149,35.2907,34.982,20.0056,19.5714,6.69236,230.221,1632.68,0.0,20.0,20.105925925925927
2024-06-06 00:35:23,19.5896,19.5813,10.2682,35.2892,34.9852,19.9919,19.5714,6.69236,211.512,1623.23,0.0,20.0,20.105185185185185
2024-06-06 00:35:24,19.5957,19.5747,10.4349,35.265,34.9852,19.9947,19.5714,28.3559,207.245,1614.27,0.0,20.0,20.104444444444443
2024-06-06 00:35:25,19.5984,19.5517,10.5672,35.2049,34.9852,19.9973,19.578,6.36412,181.314,1597.04,0.0,20.0,20.103703703703705
2024-06-06 00:35:26,19.6221,19.5648,10.7321,35.1614,34.982,19.9995,19.5747,7.02059,167.528,1573.21,0.0,20.0,20.102962962962962
2024-06-06 00:35:27,19.6386,19.5681,10.8852,35.114,34.9852,19.9874,19.578,6.03588,160.307,1557.16,0.0,20.0,20.10222222222222
2024-06-06 00:35:28,19.656,19.5747,11.0412,35.0426,34.982,19.9946,19.5714,22.1194,142.91,1521.71,0.0,20.0,20.101481481481482
2024-06-06 00:35:29,19.6763,19.5747,11.1964,34.9941,34.9885,19.9911,19.5714,4.72294,119.606,1498.76,0.0,20.0,20.10074074074074
2024-06-06 00:35:30,19.7086,19.5648,11.3324,34.9303,34.9787,19.9956,19.578,7.02059,118.621,1451.79,0.0,20.0,20.1
2024-06-06 00:35:31,19.7158,19.5714,11.4543,34.864,34.9852,19.9871,19.5714,6.03588,106.476,1417.43,0.0,20.0,20.09925925925926
2024-06-06 00:35:32,19.744,19.5616,11.5851,34.7685,34.9754,19.9917,19.5681,7.67706,91.049,1364.84,0.0,20.0,20.098518518518517
2024-06-06 00:35:33,19.7778,19.5648,11.6999,34.7063,34.9885,19.9877,19.578,5.37941,77.2631,1326.93,0.0,20.0,20.09777777777778
2024-06-06 00:35:34,19.8044,19.5616,11.8183,34.6377,34.9852,19.9957,19.5747,6.36412,71.6831,1268.74,0.0,20.0,20.097037037037037
2024-06-06 00:35:35,19.8385,19.5681,11.9254,34.5518,34.9852,19.9932,19.5747,4.3947,62.4925,1227.67,0.0,20.0,20.096296296296295
2024-06-06 00:35:36,19.8683,19.5648,12.0124,34.4788,34.9721,19.9748,19.5681,3.73823,53.6301,1164.26,0.0,20.0,20.095555555555556
2024-06-06 00:35:37,19.9032,19.5714,12.1109,34.3982,34.9885,19.9825,19.5714,6.36412,47.3936,1119.06,0.0,20.0,20.094814814814814
2024-06-06 00:35:38,19.9267,19.5648,12.1905,34.2941,34.982,19.9901,19.5714,6.36412,45.7524,1053.97,0.0,20.0,20.094074074074076
2024-06-06 00:35:39,19.9599,19.5616,12.2654,34.2049,34.982,19.9913,19.5747,7.34883,43.783,1009.95,0.0,20.0,20.093333333333334
2024-06-06 00:35:40,19.9884,19.5681,12.3232,34.1161,34.982,19.9881,19.578,6.36412,46.4089,945.358,0.0,20.0,20.09259259259259
2024-06-06 00:35:41,20.044,19.5681,12.4051,34.057,34.982,19.9766,19.5747,6.36412,47.3936,885.192,0.0,20.0,20.091851851851853
2024-06-06 00:35:42,20.09,19.5648,12.4806,33.9959,34.9852,19.9738,19.578,5.05118,46.0807,849.447,0.0,20.0,20.09111111111111
2024-06-06 00:35:43,20.1321,19.5714,12.5497,33.9153,34.9852,19.993,19.5714,5.37941,44.1113,790.857,0.0,20.0,20.09037037037037
2024-06-06 00:35:44,20.1853,19.5714,12.6418,33.8469,34.9852,19.9761,19.578,4.72294,42.7983,757.377,0.0,20.0,20.08962962962963
2024-06-06 00:35:45,20.25,19.5648,12.727,33.8005,34.9852,19.985,19.5681,6.03588,42.4701,711.982,0.0,20.0,20.08888888888889
2024-06-06 00:35:46,20.289,19.5681,12.7855,33.7208,34.982,19.9909,19.5714,5.37941,42.7983,684.903,0.0,20.0,20.08814814814815
2024-06-06 00:35:47,20.3477,19.5714,12.865,33.6853,34.982,19.9897,19.5747,4.72294,45.096,650.339,0.0,20.0,20.087407407407408
2024-06-06 00:35:48,20.3951,19.5648,12.9487,33.6463,34.9787,19.9762,19.5747,5.70765,43.783,632.91,0.0,20.0,20.086666666666666
2024-06-06 00:35:49,20.4556,19.555,13.0223,33.5978,34.9852,19.9899,19.5747,5.05118,46.0807,612.133,0.0,20.0,20.085925925925928
2024-06-06 00:35:50,20.5175,19.5648,13.1115,33.5687,34.982,19.9876,19.5648,3.08176,45.4242,601.695,0.0,20.0,20.085185185185185
2024-06-06 00:35:51,20.5713,19.5648,13.1896,33.5308,34.9852,19.987,19.5845,6.36412,44.1113,590.371,0.0,20.0,20.084444444444443
2024-06-06 00:35:52,20.6159,19.5714,13.2717,33.5033,34.982,19.9891,19.5681,5.70765,42.7983,581.508,0.0,20.0,20.083703703703705
2024-06-06 00:35:53,20.6617,19.5648,13.3415,33.471,34.9852,19.9754,19.5583,7.02059,44.4395,579.637,0.0,20.0,20.082962962962963
2024-06-06 00:35:54,20.7244,19.5616,13.4248,33.4471,34.982,19.9708,19.5681,5.37941,46.0807,577.176,0.0,20.0,20.082222222222224
2024-06-06 00:35:55,20.7808,19.5517,13.5252,33.4109,34.9852,19.9801,19.5616,4.72294,42.7983,573.828,0.0,20.0,20.081481481481482
2024-06-06 00:35:56,20.8375,19.5747,13.6079,33.3982,34.9852,19.9691,19.5714,4.3947,43.1266,570.48,0.0,20.0,20.08074074074074
2024-06-06 00:35:57,20.8767,19.5747,13.6954,33.3867,34.982,19.9573,19.5714,5.05118,44.7677,572.548,0.0,20.0,20.080000000000002
2024-06-06 00:35:58,20.9298,19.555,13.7888,33.383,34.982,19.9538,19.5747,5.05118,44.7677,571.563,0.0,20.0,20.07925925925926
2024-06-06 00:35:59,20.9784,19.5681,13.8599,33.3752,34.9852,19.9609,19.578,5.05118,46.4089,571.366,0.0,20.0,20.078518518518518
2024-06-06 00:36:00,21.022,19.5911,13.953,33.383,34.9787,19.9563,19.5747,6.69236,45.096,569.495,0.0,20.0,20.07777777777778
2024-06-06 00:36:01,21.0614,19.5057,14.0311,33.4002,34.982,19.9496,19.5222,5.05118,45.4242,570.086,0.0,20.0,20.077037037037037
2024-06-06 00:36:02,21.1155,19.5123,14.1356,33.3877,34.982,19.9596,19.5254,6.03588,43.1266,566.639,0.0,20.0,20.0762962962963
2024-06-06 00:36:03,21.1495,19.5254,14.2158,33.3817,34.9787,19.9545,19.5254,3.73823,41.8136,568.707,0.0,20.0,20.075555555555557
2024-06-06 00:36:04,21.2068,19.509,14.3074,33.414,34.9852,19.9576,19.5254,5.70765,46.0807,570.086,0.0,20.0,20.074814814814815
2024-06-06 00:36:05,21.2391,19.509,14.3869,33.4241,34.9852,19.9592,19.5254,6.69236,43.1266,570.578,0.0,20.0,20.074074074074076
2024-06-06 00:36:06,21.2767,19.532,14.4794,33.4411,34.9852,19.9677,19.5254,5.05118,41.4854,567.821,0.0,20.0,20.073333333333334
2024-06-06 00:36:07,21.3255,19.5189,14.5819,33.4523,34.9852,19.9353,19.532,5.37941,43.783,569.987,0.0,20.0,20.072592592592592
2024-06-06 00:36:08,21.3536,19.532,14.6636,33.4637,34.982,19.9382,19.5254,6.36412,44.7677,570.086,0.0,20.0,20.071851851851854
2024-06-06 00:36:09,21.3964,19.5451,14.7773,33.4837,34.982,19.9422,19.5254,6.03588,41.4854,569.2,0.0,20.0,20.07111111111111
2024-06-06 00:36:10,21.42,19.5222,14.8589,33.5366,34.9885,19.9468,19.5254,5.70765,43.783,571.76,0.0,20.0,20.070370370370373
2024-06-06 00:36:11,21.4344,19.509,14.9385,33.5613,34.982,19.9465,19.5287,6.36412,45.096,571.661,0.0,20.0,20.06962962962963
2024-06-06 00:36:12,21.4861,19.5156,15.0269,33.5942,34.982,19.9315,19.5189,4.72294,41.4854,571.169,0.0,20.0,20.06888888888889
2024-06-06 00:36:13,21.4941,19.5156,15.098,33.6237,34.982,19.936,19.5189,6.36412,42.1418,570.874,0.0,20.0,20.06814814814815
2024-06-06 00:36:14,21.5554,19.5222,15.1861,33.6576,34.9852,19.9372,19.5222,4.3947,46.0807,569.298,0.0,20.0,20.06740740740741
2024-06-06 00:36:15,21.5563,19.5123,15.2598,33.6706,34.9852,19.9319,19.5222,6.69236,43.1266,568.904,0.0,20.0,20.066666666666666
2024-06-06 00:36:16,21.5856,19.5222,15.3535,33.6749,34.982,19.9298,19.5254,4.72294,42.1418,572.055,0.0,20.0,20.065925925925928
2024-06-06 00:36:17,21.6129,19.5057,15.4244,33.7329,34.9951,19.9379,19.5353,38.5312,44.4395,568.904,0.0,20.0,20.065185185185186
2024-06-06 00:36:18,21.6248,19.5254,15.4991,33.7721,34.982,19.9269,19.5254,6.36412,45.7524,569.298,0.0,20.0,20.064444444444447
2024-06-06 00:36:19,21.639,19.5156,15.5873,33.789,34.982,19.9522,19.5189,7.34883,44.1113,569.593,0.0,20.0,20.063703703703705
2024-06-06 00:36:20,21.6613,19.5156,15.6654,33.8526,34.9885,19.9293,19.5287,6.69236,43.783,569.298,0.0,20.0,20.062962962962963
2024-06-06 00:36:21,21.6747,19.509,15.7452,33.856,34.9754,19.9497,19.5287,8.33354,46.0807,568.609,0.0,20.0,20.062222222222225
2024-06-06 00:36:22,21.6808,19.509,15.8183,33.8848,34.982,19.9522,19.532,6.69236,47.0654,567.821,0.0,20.0,20.061481481481483
2024-06-06 00:36:23,21.6955,19.5156,15.897,33.9057,34.9885,19.9352,19.5287,7.34883,42.1418,566.344,0.0,20.0,20.06074074074074
2024-06-06 00:36:24,21.7204,19.5156,15.9776,33.9449,34.9852,19.9349,19.5254,5.70765,45.7524,565.655,0.0,20.0,20.060000000000002
2024-06-06 00:36:25,21.7194,19.5222,16.058,33.962,34.982,19.9428,19.5222,5.37941,45.7524,566.048,0.0,20.0,20.05925925925926
2024-06-06 00:36:26,21.7299,19.5189,16.1172,34.0048,34.9852,19.964,19.5254,6.69236,43.783,566.147,0.0,20.0,20.05851851851852
2024-06-06 00:36:27,21.7355,19.5123,16.1923,34.0179,34.9852,19.9442,19.5254,7.34883,42.7983,565.753,0.0,20.0,20.05777777777778
2024-06-06 00:36:28,21.7327,19.5057,16.2593,34.0857,34.9787,19.9458,19.5287,6.03588,46.4089,565.064,0.0,20.0,20.057037037037038
2024-06-06 00:36:29,21.7443,19.5189,16.3391,34.1053,34.982,19.9452,19.5254,8.0053,45.096,564.473,0.0,20.0,20.0562962962963
2024-06-06 00:36:30,21.7425,19.5254,16.401,34.1553,34.9852,19.9479,19.5222,6.03588,43.4548,564.079,0.0,20.0,20.055555555555557
2024-06-06 00:36:31,21.7381,19.5254,16.4681,34.1879,34.9885,19.935,19.5222,6.69236,44.1113,563.587,0.0,20.0,20.054814814814815
2024-06-06 00:36:32,21.7443,19.5189,16.5405,34.222,34.982,19.9359,19.532,7.34883,45.096,563.784,0.0,20.0,20.054074074074077
2024-06-06 00:36:33,21.7299,19.5156,16.5993,34.2266,34.982,19.951,19.532,6.03588,43.783,563.981,0.0,20.0,20.053333333333335
2024-06-06 00:36:34,21.7413,19.5222,16.6657,34.2884,34.982,19.9478,19.5353,8.0053,44.1113,564.67,0.0,20.0,20.052592592592593
2024-06-06 00:36:35,21.7335,19.5451,16.7403,34.313,34.982,19.9595,19.5287,6.69236,44.7677,565.162,0.0,20.0,20.051851851851854
2024-06-06 00:36:36,21.7232,19.4959,16.7808,34.3466,34.982,19.9418,19.5287,7.67706,45.4242,565.753,0.0,20.0,20.051111111111112
2024-06-06 00:36:37,21.7281,19.5156,16.8672,34.3629,34.9885,19.9386,19.5287,7.02059,43.783,566.639,0.0,20.0,20.050370370370374
2024-06-06 00:36:38,21.7084,19.532,16.9077,34.4308,34.9918,19.9522,19.5254,6.03588,43.783,566.245,0.0,20.0,20.04962962962963
2024-06-06 00:36:39,21.7041,19.5189,16.975,34.43,34.9852,19.9291,19.5287,6.03588,47.0654,566.442,0.0,20.0,20.04888888888889
2024-06-06 00:36:40,21.7031,19.5123,17.0275,34.4693,34.9852,19.9381,19.5254,6.36412,44.4395,566.147,0.0,20.0,20.04814814814815
2024-06-06 00:36:41,21.6839,19.5025,17.0864,34.5255,34.982,19.9319,19.5254,23.7606,43.4548,563.882,0.0,20.0,20.04740740740741
2024-06-06 00:36:42,21.6795,19.5156,17.1311,34.5494,34.9852,19.9326,19.5254,6.69236,42.1418,564.571,0.0,20.0,20.046666666666667
2024-06-06 00:36:43,21.6766,19.5189,17.1911,34.5968,34.9852,19.9352,19.5287,7.67706,45.096,564.178,0.0,20.0,20.04592592592593
2024-06-06 00:36:44,21.6531,19.5254,17.2362,34.6323,34.9918,19.9304,19.5287,6.03588,44.7677,562.897,0.0,20.0,20.045185185185186
2024-06-06 00:36:45,21.6522,19.5189,17.2818,34.6481,34.9852,19.9355,19.5189,6.69236,44.7677,562.307,0.0,20.0,20.044444444444448
2024-06-06 00:36:46,21.6433,19.5156,17.3438,34.6806,34.9852,19.9293,19.5254,6.69236,42.7983,563.193,0.0,20.0,20.043703703703706
2024-06-06 00:36:47,21.6145,19.5156,17.3844,34.7226,34.9852,19.9473,19.532,6.69236,43.1266,563.685,0.0,20.0,20.042962962962964
2024-06-06 00:36:48,21.6164,19.5189,17.4357,34.7628,34.9787,19.9259,19.5222,5.37941,45.4242,567.722,0.0,20.0,20.042222222222225
2024-06-06 00:36:49,21.5943,19.5222,17.4843,34.8021,34.9852,19.9433,19.5287,5.37941,44.4395,564.178,0.0,20.0,20.041481481481483
2024-06-06 00:36:50,21.581,19.5189,17.5297,34.8373,34.982,19.9407,19.5254,6.36412,44.1113,565.458,0.0,20.0,20.04074074074074
2024-06-06 00:36:51,21.5675,19.5189,17.5681,34.842,34.9721,19.9388,19.5254,6.36412,43.1266,565.064,0.0,20.0,20.040000000000003
2024-06-06 00:36:52,21.5495,19.5222,17.6318,34.8877,34.9852,19.9335,19.5287,5.70765,42.7983,564.867,0.0,20.0,20.03925925925926
2024-06-06 00:36:53,21.5395,19.5189,17.6606,34.9111,34.9852,19.9259,19.5254,6.03588,45.7524,564.867,0.0,20.0,20.038518518518522
2024-06-06 00:36:54,21.5173,19.5123,17.7038,34.9279,34.9852,19.9264,19.5287,6.36412,44.7677,564.867,0.0,20.0,20.03777777777778
2024-06-06 00:36:55,21.5086,19.5189,17.7582,34.9404,34.9754,19.924,19.5254,6.69236,44.4395,564.571,0.0,20.0,20.037037037037038
2024-06-06 00:36:56,21.4757,19.5222,17.7953,34.9481,34.9918,19.9167,19.5222,5.05118,42.4701,564.178,0.0,20.0,20.0362962962963
2024-06-06 00:36:57,21.4589,19.5254,17.8302,34.9531,34.9885,19.9089,19.532,7.34883,43.1266,560.731,0.0,20.0,20.035555555555558
2024-06-06 00:36:58,21.4522,19.5123,17.8777,34.9801,34.9885,19.9162,19.5287,10.9594,44.7677,567.132,0.0,20.0,20.034814814814816
2024-06-06 00:36:59,21.4282,19.509,17.9009,34.9865,34.9852,19.9282,19.532,5.05118,44.4395,564.276,0.0,20.0,20.034074074074077
2024-06-06 00:37:00,21.4103,19.5057,17.9258,34.9852,34.982,19.916,19.532,6.36412,43.4548,563.882,0.0,20.0,20.033333333333335
2024-06-06 00:37:01,21.3911,19.5156,17.9747,34.9806,34.9852,19.9302,19.5254,2.09705,43.1266,566.245,0.0,20.0,20.032592592592597
2024-06-06 00:37:02,21.3805,19.5189,18.0157,34.9825,34.9852,19.9206,19.5222,4.72294,43.4548,563.882,0.0,20.0,20.031851851851854
2024-06-06 00:37:03,21.3524,19.5156,18.0418,34.9543,34.982,19.9175,19.532,5.70765,45.7524,564.276,0.0,20.0,20.031111111111112
2024-06-06 00:37:04,21.3355,19.5123,18.0694,34.988,34.9852,19.9295,19.5254,4.06647,42.1418,564.079,0.0,20.0,20.030370370370374
2024-06-06 00:37:05,21.3135,19.5222,18.1133,34.971,34.982,19.9163,19.5222,5.37941,43.783,563.981,0.0,20.0,20.029629629629632
2024-06-06 00:37:06,21.2954,19.5222,18.1401,34.9559,34.9852,19.9165,19.5287,5.05118,45.4242,563.784,0.0,20.0,20.02888888888889
2024-06-06 00:37:07,21.2742,19.5156,18.1711,34.9365,34.9852,19.9064,19.532,5.70765,43.4548,563.882,0.0,20.0,20.02814814814815
2024-06-06 00:37:08,21.2724,19.5222,18.2162,34.9074,34.9852,19.9065,19.5287,5.05118,42.1418,563.587,0.0,20.0,20.02740740740741
2024-06-06 00:37:09,21.2506,19.5123,18.2404,34.894,34.9852,19.9105,19.5254,4.3947,45.4242,562.602,0.0,20.0,20.02666666666667
2024-06-06 00:37:10,21.2223,19.5222,18.2556,34.9048,34.982,19.8978,19.5287,9.64648,44.1113,562.208,0.0,20.0,20.02592592592593
2024-06-06 00:37:11,21.196,19.5123,18.2936,34.8587,34.982,19.9023,19.5222,6.03588,42.4701,561.716,0.0,20.0,20.025185185185187
2024-06-06 00:37:12,21.1801,19.5156,18.3095,34.8534,34.9852,19.9075,19.5254,6.69236,43.1266,561.617,0.0,20.0,20.02444444444445
2024-06-06 00:37:13,21.1651,19.5254,18.3329,34.8676,34.9852,19.9092,19.5189,5.70765,44.7677,560.928,0.0,20.0,20.023703703703706
2024-06-06 00:37:14,21.1463,19.5222,18.3721,34.856,34.982,19.9047,19.5156,13.5853,41.8136,560.239,0.0,20.0,20.022962962962964
2024-06-06 00:37:15,21.1339,19.5189,18.3908,34.8415,34.9852,19.8836,19.5287,4.06647,43.783,556.694,0.0,20.0,20.022222222222226
2024-06-06 00:37:16,21.1038,19.4959,18.4088,34.8079,34.9852,19.8913,19.5254,12.6006,44.7677,559.746,0.0,20.0,20.021481481481484
2024-06-06 00:37:17,21.0772,19.5123,18.4289,34.7949,34.982,19.9091,19.5254,5.05118,43.4548,559.254,0.0,20.0,20.020740740740745
2024-06-06 00:37:18,21.075,19.5156,18.4601,34.794,34.9852,19.8985,19.532,7.34883,42.4701,559.156,0.0,20.0,20.020000000000003
2024-06-06 00:37:19,21.0432,19.4532,18.4663,34.7677,34.982,19.8999,19.4762,5.37941,42.7983,559.254,0.0,20.0,20.01925925925926
2024-06-06 00:37:20,21.0383,19.4893,18.4814,34.766,34.9787,19.9078,19.4762,5.37941,45.7524,559.451,0.0,20.0,20.018518518518523
2024-06-06 00:37:21,21.0144,19.4631,18.5121,34.7707,34.9885,19.8921,19.4795,12.2724,46.4089,559.746,0.0,20.0,20.01777777777778
2024-06-06 00:37:22,20.9907,19.4598,18.5325,34.7818,34.9787,19.8904,19.4762,4.3947,42.7983,559.648,0.0,20.0,20.01703703703704
2024-06-06 00:37:23,20.998,19.4696,18.5569,34.778,34.9852,19.8962,19.4762,3.73823,41.1571,559.451,0.0,20.0,20.0162962962963
2024-06-06 00:37:24,20.9754,19.4598,18.5785,34.7726,34.9852,19.8828,19.4795,7.34883,43.4548,559.451,0.0,20.0,20.015555555555558
2024-06-06 00:37:25,20.9585,19.4696,18.578,34.7851,34.9787,19.8827,19.4795,3.73823,45.096,559.254,0.0,20.0,20.01481481481482
2024-06-06 00:37:26,20.9409,19.4729,18.6048,34.7826,34.9885,19.8804,19.4762,7.02059,44.4395,558.762,0.0,20.0,20.014074074074077
2024-06-06 00:37:27,20.918,19.4631,18.6284,34.7829,34.982,19.8832,19.4795,5.05118,42.7983,558.368,0.0,20.0,20.013333333333335
2024-06-06 00:37:28,20.911,19.4663,18.641,34.7799,34.9852,19.8823,19.4795,6.03588,41.4854,554.626,0.0,20.0,20.012592592592597
2024-06-06 00:37:29,20.9005,19.4696,18.6618,34.7942,34.9852,19.8762,19.4828,6.03588,42.7983,558.466,0.0,20.0,20.011851851851855
2024-06-06 00:37:30,20.8756,19.4729,18.669,34.8039,34.982,19.8721,19.4795,6.69236,45.7524,557.974,0.0,20.0,20.011111111111113
2024-06-06 00:37:31,20.8622,19.4696,18.6901,34.8232,34.9852,19.882,19.4795,5.70765,44.4395,557.777,0.0,20.0,20.010370370370374
2024-06-06 00:37:32,20.854,19.4663,18.7073,34.8329,34.982,19.8759,19.4795,6.36412,42.7983,556.595,0.0,20.0,20.009629629629632
2024-06-06 00:37:33,20.8315,19.4663,18.7204,34.8487,34.9787,19.8909,19.4762,7.02059,41.1571,557.875,0.0,20.0,20.008888888888894
2024-06-06 00:37:34,20.8179,19.4663,18.7306,34.8559,34.9885,19.8785,19.4795,5.70765,42.4701,557.186,0.0,20.0,20.008148148148152
2024-06-06 00:37:35,20.809,19.4696,18.7508,34.8519,34.982,19.8807,19.4762,5.70765,45.4242,556.595,0.0,20.0,20.00740740740741
2024-06-06 00:37:36,20.7865,19.4696,18.7646,34.8779,34.982,19.8799,19.4762,-0.2006,44.7677,556.398,0.0,20.0,20.00666666666667
2024-06-06 00:37:37,20.7854,19.4631,18.7936,34.8875,34.9754,19.8742,19.4729,4.3947,43.1266,556.201,0.0,20.0,20.00592592592593
2024-06-06 00:37:38,20.7616,19.4696,18.7977,34.8846,34.9787,19.8869,19.4729,7.02059,43.1266,556.3,0.0,20.0,20.005185185185187
2024-06-06 00:37:39,20.7565,19.4598,18.8123,34.9112,34.9852,19.8757,19.4762,6.36412,44.7677,554.429,0.0,20.0,20.00444444444445
2024-06-06 00:37:40,20.741,19.4696,18.8264,34.9241,34.9852,19.8686,19.4828,5.37941,46.0807,556.595,0.0,20.0,20.003703703703707
2024-06-06 00:37:41,20.7331,19.4729,18.8324,34.9224,34.9852,19.8674,19.4762,6.69236,43.783,555.709,0.0,20.0,20.002962962962968
2024-06-06 00:37:42,20.7048,19.4598,18.8451,34.9465,34.9885,19.8736,19.486,5.70765,43.1266,556.891,0.0,20.0,20.002222222222226
2024-06-06 00:37:43,20.6957,19.4729,18.8654,34.9589,34.982,19.8714,19.4631,5.70765,43.4548,556.792,0.0,20.0,20.001481481481484
2024-06-06 00:37:44,20.6785,19.4663,18.8734,34.9806,34.9852,19.8743,19.4795,5.05118,43.783,556.3,0.0,20.0,20.000740740740746
2024-06-06 00:37:45,20.6718,19.486,18.895,35.0095,34.9852,19.8653,19.4795,8.66177,45.7524,556.201,0.0,20.0,20.000000000000004
2024-06-06 00:37:46,20.6762,19.4762,18.9228,35.0204,34.9852,19.8712,19.4729,8.0053,47.0654,556.792,0.0,20.0,19.99925925925926
2024-06-06 00:37:47,20.6495,19.486,18.917,35.0075,34.9852,19.8687,19.4795,5.70765,45.4242,557.186,0.0,20.0,19.998518518518523
2024-06-06 00:37:48,20.6264,19.4795,18.9316,35.0236,34.9852,19.8783,19.4729,6.03588,44.7677,561.026,0.0,20.0,19.99777777777778
2024-06-06 00:37:49,20.6073,19.4466,18.9319,35.0569,34.9852,19.8756,19.4762,5.05118,42.1418,560.928,0.0,20.0,19.99703703703704
2024-06-06 00:37:50,20.5974,19.4663,18.9394,35.0563,34.982,19.8672,19.4795,4.72294,43.783,556.989,0.0,20.0,19.9962962962963
2024-06-06 00:37:51,20.5913,19.4729,18.9587,35.0796,34.982,19.8568,19.4762,6.36412,42.4701,557.088,0.0,20.0,19.99555555555556
2024-06-06 00:37:52,20.5813,19.4795,18.9632,35.0948,34.9852,19.8727,19.4795,6.03588,45.7524,557.285,0.0,20.0,19.99481481481482
2024-06-06 00:37:53,20.5614,19.4631,18.9737,35.1065,34.9852,19.8824,19.4795,6.03588,46.4089,556.595,0.0,20.0,19.994074074074078
2024-06-06 00:37:54,20.5589,19.4696,18.9915,35.1079,34.9852,19.8951,19.4795,6.03588,43.4548,557.777,0.0,20.0,19.993333333333336
2024-06-06 00:37:55,20.5341,19.4696,18.9921,35.1325,34.9754,19.8634,19.4795,2.42529,43.783,558.466,0.0,20.0,19.992592592592597
2024-06-06 00:37:56,20.5447,19.4696,19.0148,35.1555,34.9754,19.8663,19.4729,5.37941,44.1113,557.383,0.0,20.0,19.991851851851855
2024-06-06 00:37:57,20.5296,19.4663,19.0209,35.1317,34.9885,19.8721,19.4795,6.36412,46.4089,557.088,0.0,20.0,19.991111111111113
2024-06-06 00:37:58,20.5138,19.4696,19.0268,35.1431,34.982,19.8824,19.4828,5.05118,47.7219,556.792,0.0,20.0,19.990370370370375
2024-06-06 00:37:59,20.4995,19.4696,19.0405,35.1858,34.9852,19.8627,19.4828,5.37941,42.7983,556.989,0.0,20.0,19.989629629629633
2024-06-06 00:38:00,20.4934,19.4631,19.0503,35.1826,34.982,19.868,19.4795,6.36412,44.4395,560.731,0.0,20.0,19.988888888888894
2024-06-06 00:38:01,20.482,19.4598,19.0626,35.1918,34.9885,19.8729,19.4795,10.6312,45.7524,556.694,0.0,20.0,19.988148148148152
2024-06-06 00:38:02,20.4715,19.4729,19.0668,35.2039,34.9852,19.8649,19.4762,7.02059,44.4395,556.201,0.0,20.0,19.98740740740741
2024-06-06 00:38:03,20.4517,19.4631,19.0713,35.1942,34.9852,19.8556,19.4795,6.69236,42.4701,555.315,0.0,20.0,19.98666666666667
2024-06-06 00:38:04,20.4436,19.4729,19.0889,35.1928,34.982,19.8582,19.4762,7.02059,44.4395,554.429,0.0,20.0,19.98592592592593
2024-06-06 00:38:05,20.4352,19.4663,19.0802,35.1765,34.982,19.8515,19.4762,5.05118,46.7371,554.33,0.0,20.0,19.985185185185188
2024-06-06 00:38:06,20.4148,19.4598,19.0937,35.2162,34.9918,19.8549,19.4795,5.70765,44.4395,554.429,0.0,20.0,19.98444444444445
2024-06-06 00:38:07,20.4132,19.4663,19.1116,35.2001,34.9885,19.8423,19.4729,5.05118,42.4701,554.626,0.0,20.0,19.983703703703707
2024-06-06 00:38:08,20.3963,19.4729,19.1127,35.207,34.9852,19.8561,19.4696,8.66177,43.1266,555.414,0.0,20.0,19.98296296296297
2024-06-06 00:38:09,20.3956,19.4663,19.1213,35.2154,34.982,19.8585,19.4828,5.37941,46.0807,556.201,0.0,20.0,19.982222222222227
2024-06-06 00:38:10,20.3731,19.4696,19.1184,35.1976,34.982,19.8576,19.4762,6.03588,47.0654,556.201,0.0,20.0,19.981481481481485
2024-06-06 00:38:11,20.3818,19.4762,19.136,35.1801,34.9852,19.859,19.4729,7.34883,44.1113,556.595,0.0,20.0,19.980740740740746
2024-06-06 00:38:12,20.3711,19.4696,19.1358,35.175,34.9852,19.8534,19.4828,6.03588,42.1418,555.807,0.0,20.0,19.980000000000004
2024-06-06 00:38:13,20.3513,19.4729,19.1465,35.1821,34.982,19.8518,19.4729,6.03588,43.783,555.906,0.0,20.0,19.979259259259262
2024-06-06 00:38:14,20.3422,19.4631,19.1578,35.1839,34.9885,19.8566,19.4828,5.37941,46.4089,556.201,0.0,20.0,19.978518518518523
2024-06-06 00:38:15,20.3403,19.4795,19.1482,35.2074,34.982,19.85,19.4762,5.05118,45.7524,556.497,0.0,20.0,19.97777777777778
2024-06-06 00:38:16,20.3304,19.4663,19.1608,35.1765,34.982,19.8525,19.4762,6.69236,45.4242,557.482,0.0,20.0,19.977037037037043
2024-06-06 00:38:17,20.3237,19.4598,19.1739,35.1466,34.9787,19.8517,19.4795,4.06647,44.1113,556.497,0.0,20.0,19.9762962962963
2024-06-06 00:38:18,20.3224,19.4663,19.1785,35.1483,34.9885,19.8529,19.486,7.02059,43.4548,555.512,0.0,20.0,19.97555555555556
2024-06-06 00:38:19,20.3024,19.5025,19.1743,35.1299,34.9885,19.8478,19.4762,6.69236,43.4548,556.595,0.0,20.0,19.97481481481482
2024-06-06 00:38:20,20.3049,19.4631,19.1843,35.1076,34.982,19.8388,19.4795,5.05118,45.4242,555.906,0.0,20.0,19.97407407407408
2024-06-06 00:38:21,20.2854,19.4696,19.1858,35.1092,34.9852,19.8474,19.4729,6.36412,45.7524,553.149,0.0,20.0,19.973333333333336
2024-06-06 00:38:22,20.2904,19.4696,19.2043,35.0907,34.9852,19.8541,19.4762,5.37941,45.4242,555.611,0.0,20.0,19.972592592592598
2024-06-06 00:38:23,20.29,19.4893,19.2092,35.092,34.9852,19.8499,19.4762,6.36412,44.7677,555.512,0.0,20.0,19.971851851851856
2024-06-06 00:38:24,20.2803,19.4696,19.2073,35.0653,34.9885,19.8583,19.4762,6.36412,42.7983,552.361,0.0,20.0,19.971111111111117
2024-06-06 00:38:25,20.2777,19.4828,19.222,35.0445,34.982,19.8508,19.4828,5.70765,45.096,555.611,0.0,20.0,19.970370370370375
2024-06-06 00:38:26,20.2634,19.4729,19.2221,35.0519,34.9787,19.8511,19.4762,4.06647,46.7371,555.512,0.0,20.0,19.969629629629633
2024-06-06 00:38:27,20.2553,19.4631,19.2151,35.0271,34.982,19.8451,19.4795,7.02059,43.783,555.414,0.0,20.0,19.968888888888895
2024-06-06 00:38:28,20.2468,19.4762,19.2313,35.0023,34.982,19.8566,19.4762,4.3947,44.1113,555.611,0.0,20.0,19.968148148148153
2024-06-06 00:38:29,20.2517,19.4696,19.2479,35.0256,34.9852,19.8542,19.4729,5.05118,42.7983,555.709,0.0,20.0,19.96740740740741
2024-06-06 00:38:30,20.2507,19.4631,19.2417,34.9958,34.982,19.8629,19.4795,6.69236,43.783,555.02,0.0,20.0,19.966666666666672
2024-06-06 00:38:31,20.2111,19.4729,19.2278,34.9838,34.9852,19.8495,19.4762,27.043,44.7677,554.921,0.0,20.0,19.96592592592593
2024-06-06 00:38:32,20.2241,19.4729,19.2415,34.9872,34.9885,19.8432,19.4762,5.05118,46.7371,551.278,0.0,20.0,19.96518518518519
2024-06-06 00:38:33,20.2178,19.4729,19.2523,34.975,34.9852,19.8533,19.4795,17.8524,44.7677,554.527,0.0,20.0,19.96444444444445
2024-06-06 00:38:34,20.2079,19.4663,19.2493,34.9624,34.9852,19.84,19.486,7.02059,42.1418,554.429,0.0,20.0,19.963703703703708
2024-06-06 00:38:35,20.2268,19.509,19.2711,34.9555,34.9852,19.8597,19.5189,5.37941,43.783,555.118,0.0,20.0,19.96296296296297
2024-06-06 00:38:36,20.209,19.5222,19.2733,34.9619,34.9852,19.8467,19.5222,-0.857072,45.7524,554.33,0.0,20.0,19.962222222222227
2024-06-06 00:38:37,20.2134,19.5254,19.2717,34.9681,34.982,19.8506,19.5287,6.36412,46.0807,554.626,0.0,20.0,19.961481481481485
2024-06-06 00:38:38,20.1982,19.5123,19.2799,34.9527,34.982,19.8437,19.5254,6.69236,44.4395,554.626,0.0,20.0,19.960740740740746
2024-06-06 00:38:39,20.1821,19.5189,19.2772,34.9462,34.982,19.8585,19.5222,5.05118,43.4548,554.724,0.0,20.0,19.960000000000004
2024-06-06 00:38:40,20.1863,19.5123,19.2936,34.9443,34.9787,19.853,19.532,6.36412,43.783,554.232,0.0,20.0,19.959259259259266
2024-06-06 00:38:41,20.1699,19.5222,19.299,34.9436,34.982,19.841,19.5222,6.69236,43.4548,554.527,0.0,20.0,19.958518518518524
2024-06-06 00:38:42,20.1703,19.5123,19.2971,34.9552,34.982,19.8481,19.5222,5.05118,45.4242,553.838,0.0,20.0,19.957777777777782
2024-06-06 00:38:43,20.1653,19.5025,19.3036,34.9447,34.9852,19.8528,19.5189,6.03588,45.096,553.149,0.0,20.0,19.957037037037043
