TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 00:38:44,20.1632,19.5156,19.3061,34.9571,34.9885,19.8545,19.5386,6.03588,42.7983,552.853,0.0,20.0,19.9562962962963
2024-06-06 00:38:45,20.1529,19.5189,19.3153,34.9797,34.9852,19.8569,19.5222,4.72294,42.4701,550.786,0.0,20.0,19.95555555555556
2024-06-06 00:38:46,20.149,19.5189,19.3231,34.9557,34.9852,19.8502,19.5287,5.70765,44.7677,552.263,0.0,20.0,19.95481481481482
2024-06-06 00:38:47,20.1374,19.509,19.3222,34.9795,34.9852,19.8453,19.5156,3.73823,46.0807,551.475,0.0,20.0,19.95407407407408
2024-06-06 00:38:48,20.1366,19.5189,19.3265,34.9842,34.982,19.8444,19.5222,6.03588,47.0654,551.179,0.0,20.0,19.95333333333334
2024-06-06 00:38:49,20.1433,19.509,19.3391,34.9821,34.9852,19.8514,19.5254,6.03588,46.4089,551.475,0.0,20.0,19.952592592592598
2024-06-06 00:38:50,20.1437,19.5123,19.3463,34.9939,34.982,19.8643,19.5287,5.37941,43.4548,551.475,0.0,20.0,19.951851851851856
2024-06-06 00:38:51,20.122,19.4926,19.3408,35.0068,34.982,19.8572,19.5222,6.03588,45.7524,551.77,0.0,20.0,19.951111111111118
2024-06-06 00:38:52,20.1169,19.5222,19.3394,34.9962,34.9852,19.8558,19.5254,5.70765,44.4395,552.656,0.0,20.0,19.950370370370376
2024-06-06 00:38:53,20.1171,19.5123,19.3417,35.0223,34.9852,19.8526,19.5254,6.03588,47.0654,553.05,0.0,20.0,19.949629629629634
2024-06-06 00:38:54,20.1178,19.5057,19.3488,35.0196,34.9885,19.8683,19.5222,5.70765,36.2336,554.33,0.0,20.0,19.948888888888895
2024-06-06 00:38:55,20.0962,19.5189,19.3566,35.027,34.982,19.8395,19.5254,3.41,47.3936,554.921,0.0,20.0,19.948148148148153
2024-06-06 00:38:56,20.1106,19.5123,19.3699,35.0455,34.982,19.8602,19.5222,4.06647,45.7524,556.103,0.0,20.0,19.947407407407415
2024-06-06 00:38:57,20.096,19.509,19.3624,35.0689,34.982,19.847,19.5222,5.37941,43.1266,557.285,0.0,20.0,19.946666666666673
2024-06-06 00:38:58,20.099,19.5156,19.3774,35.0537,34.9885,19.8433,19.5254,6.36412,44.7677,557.678,0.0,20.0,19.94592592592593
2024-06-06 00:38:59,20.1018,19.5123,19.3814,35.0628,34.9852,19.8361,19.5222,6.03588,45.7524,555.02,0.0,20.0,19.945185185185192
2024-06-06 00:39:00,20.0904,19.509,19.3765,35.067,34.982,19.8393,19.5254,5.05118,47.0654,558.565,0.0,20.0,19.94444444444445
2024-06-06 00:39:01,20.0918,19.5189,19.3804,35.063,34.982,19.8502,19.5222,29.9971,45.4242,559.057,0.0,20.0,19.943703703703708
2024-06-06 00:39:02,20.0801,19.5222,19.3863,35.0695,34.982,19.8413,19.5156,6.36412,44.1113,560.14,0.0,20.0,19.94296296296297
2024-06-06 00:39:03,20.0891,19.509,19.3848,35.0732,34.9787,19.8475,19.5222,4.72294,45.096,560.14,0.0,20.0,19.942222222222227
2024-06-06 00:39:04,20.0894,19.5057,19.4011,35.0832,34.982,19.832,19.5222,4.3947,45.7524,558.959,0.0,20.0,19.941481481481485
2024-06-06 00:39:05,20.0835,19.5123,19.4017,35.0759,34.982,19.8428,19.5189,7.02059,45.4242,559.057,0.0,20.0,19.940740740740747
2024-06-06 00:39:06,20.0855,19.5156,19.4044,35.0972,34.982,19.839,19.5222,6.03588,44.7677,558.171,0.0,20.0,19.940000000000005
2024-06-06 00:39:07,20.0756,19.5123,19.4107,35.0938,34.9918,19.8357,19.5222,3.73823,43.4548,557.58,0.0,20.0,19.939259259259266
2024-06-06 00:39:08,20.0781,19.5189,19.4063,35.0852,34.9852,19.8416,19.5254,4.72294,46.4089,557.088,0.0,20.0,19.938518518518524
2024-06-06 00:39:09,20.0685,19.5189,19.4089,35.0927,34.9852,19.8305,19.5189,5.70765,46.7371,556.3,0.0,20.0,19.937777777777782
2024-06-06 00:39:10,20.0604,19.509,19.4119,35.0678,34.9852,19.8255,19.5287,3.41,44.1113,556.3,0.0,20.0,19.937037037037044
2024-06-06 00:39:11,20.0701,19.5123,19.4151,35.0849,34.9754,19.8343,19.5254,6.69236,44.1113,559.943,0.0,20.0,19.9362962962963
2024-06-06 00:39:12,20.056,19.5123,19.431,35.0809,34.9918,19.8323,19.5254,6.69236,43.783,555.611,0.0,20.0,19.93555555555556
2024-06-06 00:39:13,20.0555,19.5123,19.4315,35.0756,34.982,19.8381,19.5222,5.70765,45.7524,555.217,0.0,20.0,19.93481481481482
2024-06-06 00:39:14,20.0485,19.5123,19.4303,35.0661,34.9852,19.8294,19.5222,5.05118,46.0807,554.823,0.0,20.0,19.93407407407408
2024-06-06 00:39:15,20.0569,19.5156,19.4375,35.0738,34.9852,19.829,19.5189,6.03588,44.4395,554.626,0.0,20.0,19.933333333333337
2024-06-06 00:39:16,20.0508,19.5123,19.4349,35.0473,34.982,19.8252,19.5222,4.06647,44.1113,555.217,0.0,20.0,19.9325925925926
2024-06-06 00:39:17,20.0451,19.5123,19.4456,35.0373,34.9852,19.8291,19.5189,7.02059,43.4548,555.217,0.0,20.0,19.931851851851857
2024-06-06 00:39:18,20.0409,19.5189,19.4499,35.0317,34.982,19.829,19.5222,5.05118,45.4242,555.512,0.0,20.0,19.931111111111115
2024-06-06 00:39:19,20.0311,19.5123,19.4487,35.0276,34.9852,19.8382,19.5254,5.70765,47.3936,556.201,0.0,20.0,19.930370370370376
2024-06-06 00:39:20,20.0357,19.509,19.4563,35.0194,34.9885,19.8402,19.5254,5.70765,46.0807,556.694,0.0,20.0,19.929629629629634
2024-06-06 00:39:21,20.0348,19.5189,19.4585,34.9949,34.9918,19.8296,19.5222,4.06647,44.4395,556.201,0.0,20.0,19.928888888888896
2024-06-06 00:39:22,20.028,19.5189,19.4597,34.9796,34.9852,19.837,19.5254,15.2265,45.7524,555.512,0.0,20.0,19.928148148148153
2024-06-06 00:39:23,20.0208,19.5189,19.4611,34.9615,34.9852,19.8267,19.5222,4.3947,46.7371,555.906,0.0,20.0,19.92740740740741
2024-06-06 00:39:24,20.0178,19.5189,19.4722,34.9708,34.9852,19.8375,19.5156,6.03588,46.7371,556.201,0.0,20.0,19.926666666666673
2024-06-06 00:39:25,20.0136,19.509,19.4685,34.9671,34.982,19.834,19.5189,4.06647,44.7677,556.595,0.0,20.0,19.92592592592593
2024-06-06 00:39:26,20.016,19.532,19.4796,34.9636,34.9852,19.8335,19.5222,4.3947,44.7677,556.694,0.0,20.0,19.92518518518519
2024-06-06 00:39:27,20.0177,19.5222,19.4757,34.9635,34.9852,19.8276,19.5254,5.05118,48.7066,557.875,0.0,20.0,19.92444444444445
2024-06-06 00:39:28,20.0197,19.5057,19.478,34.9531,34.982,19.8249,19.5189,5.70765,46.4089,556.694,0.0,20.0,19.92370370370371
2024-06-06 00:39:29,20.0075,19.5189,19.4875,34.9447,34.982,19.8348,19.5254,6.69236,44.1113,557.875,0.0,20.0,19.922962962962966
2024-06-06 00:39:30,19.9974,19.4959,19.4776,34.9537,34.9852,19.8363,19.5189,4.72294,44.7677,559.156,0.0,20.0,19.922222222222228
2024-06-06 00:39:31,20.002,19.5025,19.4948,34.9301,34.9852,19.8248,19.5254,5.70765,44.4395,556.694,0.0,20.0,19.921481481481486
2024-06-06 00:39:32,19.9932,19.5025,19.4906,34.9406,34.9885,19.807,19.5222,3.73823,48.0501,559.943,0.0,20.0,19.920740740740747
2024-06-06 00:39:33,20.0024,19.532,19.4946,34.9093,34.982,19.8181,19.5222,6.69236,45.4242,557.383,0.0,20.0,19.920000000000005
2024-06-06 00:39:34,19.9893,19.5123,19.4997,34.9349,34.982,19.8188,19.5287,5.37941,43.4548,560.731,0.0,20.0,19.919259259259263
2024-06-06 00:39:35,19.9821,19.5057,19.5014,34.9181,34.9852,19.8086,19.5254,5.70765,45.4242,560.83,0.0,20.0,19.918518518518525
2024-06-06 00:39:36,19.9825,19.5156,19.4975,34.922,34.982,19.8177,19.5222,5.70765,46.7371,560.928,0.0,20.0,19.917777777777783
2024-06-06 00:39:37,19.981,19.5123,19.5101,34.9232,34.982,19.8059,19.5254,13.5853,46.0807,560.534,0.0,20.0,19.91703703703704
2024-06-06 00:39:38,19.9793,19.5156,19.5077,34.9199,34.982,19.82,19.5254,6.36412,44.1113,560.14,0.0,20.0,19.916296296296302
2024-06-06 00:39:39,19.9712,19.5057,19.51,34.9193,34.982,19.8066,19.5222,3.73823,44.1113,560.14,0.0,20.0,19.91555555555556
2024-06-06 00:39:40,19.963,19.509,19.5115,34.9256,34.9721,19.8022,19.5222,4.06647,48.0501,560.534,0.0,20.0,19.914814814814818
2024-06-06 00:39:41,19.971,19.5189,19.5202,34.9492,34.9754,19.8093,19.5222,7.34883,49.363,563.784,0.0,20.0,19.91407407407408
2024-06-06 00:39:42,19.958,19.5123,19.5201,34.9445,34.9852,19.8026,19.5189,3.41,45.096,560.534,0.0,20.0,19.913333333333338
2024-06-06 00:39:43,19.9616,19.5156,19.5244,34.9286,34.982,19.795,19.5254,5.70765,44.4395,560.14,0.0,20.0,19.912592592592596
2024-06-06 00:39:44,19.9499,19.509,19.5122,34.9376,34.982,19.8061,19.5287,7.02059,47.3936,560.239,0.0,20.0,19.911851851851857
2024-06-06 00:39:45,19.9535,19.5222,19.5366,34.9283,34.982,19.7905,19.5254,5.05118,48.3783,560.14,0.0,20.0,19.911111111111115
2024-06-06 00:39:46,19.9519,19.5057,19.5272,34.9336,34.9852,19.8025,19.5222,5.05118,47.0654,560.239,0.0,20.0,19.910370370370376
2024-06-06 00:39:47,19.9516,19.5222,19.5373,34.9516,34.9787,19.8128,19.5222,5.37941,46.7371,559.943,0.0,20.0,19.909629629629634
2024-06-06 00:39:48,19.9477,19.5123,19.5232,34.9494,34.9852,19.8002,19.5254,5.37941,45.7524,563.291,0.0,20.0,19.908888888888892
2024-06-06 00:39:49,19.9433,19.5189,19.5214,34.9615,34.9852,19.8071,19.5222,13.2571,44.4395,557.974,0.0,20.0,19.908148148148154
2024-06-06 00:39:50,19.9393,19.5156,19.5359,34.9743,34.982,19.8133,19.5287,6.69236,45.4242,558.072,0.0,20.0,19.907407407407412
2024-06-06 00:39:51,19.9407,19.6141,19.5384,34.9795,34.9885,19.8068,19.6206,5.70765,45.7524,557.678,0.0,20.0,19.90666666666667
2024-06-06 00:39:52,19.9455,19.6239,19.5369,34.9859,34.982,19.8068,19.6108,18.5089,47.3936,557.088,0.0,20.0,19.90592592592593
2024-06-06 00:39:53,19.9317,19.6141,19.5405,35.0058,34.9852,19.7963,19.6174,6.69236,48.0501,556.891,0.0,20.0,19.90518518518519
2024-06-06 00:39:54,19.94,19.6042,19.5488,35.0055,34.9852,19.8009,19.6305,6.69236,48.3783,554.429,0.0,20.0,19.904444444444447
2024-06-06 00:39:55,19.9388,19.6206,19.549,35.0146,34.9852,19.8017,19.6075,6.36412,50.0195,560.337,0.0,20.0,19.90370370370371
2024-06-06 00:39:56,19.9339,19.6075,19.548,35.0272,34.9787,19.8162,19.6371,5.37941,49.0348,555.807,0.0,20.0,19.902962962962967
2024-06-06 00:39:57,19.929,19.6403,19.5417,35.0348,34.982,19.8205,19.6141,5.37941,48.0501,558.762,0.0,20.0,19.90222222222223
2024-06-06 00:39:58,19.9302,19.6469,19.5571,35.0679,34.9852,19.822,19.6174,5.05118,45.096,554.527,0.0,20.0,19.901481481481486
2024-06-06 00:39:59,19.9274,19.6206,19.5561,35.0517,34.9852,19.8163,19.6239,4.72294,44.7677,554.626,0.0,20.0,19.900740740740744
2024-06-06 00:40:00,19.919,19.6108,19.5498,35.0662,34.9852,19.8089,19.6206,7.34883,47.0654,554.921,0.0,20.0,19.900000000000006
2024-06-06 00:40:01,19.9175,19.5911,19.5575,35.0781,34.9852,19.8117,19.6239,5.70765,47.0654,555.512,0.0,20.0,19.899259259259264
2024-06-06 00:40:02,19.9202,19.6272,19.5593,35.0856,34.9852,19.8177,19.6305,6.03588,48.3783,555.611,0.0,20.0,19.89851851851852
2024-06-06 00:40:03,19.9389,19.601,19.5759,35.0631,34.9852,19.8189,19.6239,30.3253,46.7371,555.906,0.0,20.0,19.897777777777783
2024-06-06 00:40:04,19.9352,19.6042,19.5695,35.0983,34.9885,19.8179,19.6206,4.72294,46.0807,556.103,0.0,20.0,19.89703703703704
2024-06-06 00:40:05,19.9236,19.6141,19.5669,35.0975,34.9852,19.8262,19.6239,3.41,44.7677,558.565,0.0,20.0,19.8962962962963
2024-06-06 00:40:06,19.9231,19.6075,19.5784,35.0921,34.982,19.823,19.6206,6.69236,43.783,557.875,0.0,20.0,19.89555555555556
2024-06-06 00:40:07,19.933,19.5845,19.5747,35.0994,34.9787,19.8262,19.6174,6.36412,48.3783,556.201,0.0,20.0,19.89481481481482
2024-06-06 00:40:08,19.925,19.6239,19.575,35.1181,34.9852,19.8247,19.6206,4.72294,47.0654,552.361,0.0,20.0,19.894074074074076
2024-06-06 00:40:09,19.9258,19.6108,19.5776,35.1085,34.9852,19.8309,19.6239,6.36412,47.7219,556.201,0.0,20.0,19.893333333333338
2024-06-06 00:40:10,19.9305,19.6141,19.5703,35.1104,34.982,19.8238,19.6206,22.4477,47.3936,556.595,0.0,20.0,19.892592592592596
2024-06-06 00:40:11,19.9289,19.6174,19.5838,35.1283,34.9918,19.8159,19.6174,8.33354,47.7219,556.201,0.0,20.0,19.891851851851857
2024-06-06 00:40:12,19.9183,19.6141,19.5805,35.1216,34.9852,19.8218,19.6305,6.69236,48.7066,555.906,0.0,20.0,19.891111111111115
2024-06-06 00:40:13,19.9233,19.6174,19.5813,35.122,34.982,19.8321,19.6206,13.5853,49.363,555.906,0.0,20.0,19.890370370370373
2024-06-06 00:40:14,19.9197,19.6108,19.5831,35.1196,34.9852,19.811,19.6239,6.03588,46.7371,555.315,0.0,20.0,19.889629629629635
2024-06-06 00:40:15,19.928,19.6075,19.5944,35.123,34.982,19.8223,19.6206,7.34883,44.4395,556.694,0.0,20.0,19.888888888888893
2024-06-06 00:40:16,19.9328,19.6141,19.5974,35.1278,34.9885,19.8203,19.6206,8.99001,46.4089,557.088,0.0,20.0,19.88814814814815
2024-06-06 00:40:17,19.927,19.6108,19.588,35.1203,34.9852,19.8181,19.6239,7.67706,46.0807,556.398,0.0,20.0,19.887407407407412
2024-06-06 00:40:18,19.9238,19.6108,19.5856,35.1078,34.982,19.8352,19.6239,6.03588,49.363,557.088,0.0,20.0,19.88666666666667
2024-06-06 00:40:19,19.9292,19.6239,19.5977,35.1124,34.9951,19.8382,19.6206,6.69236,48.0501,557.383,0.0,20.0,19.88592592592593
2024-06-06 00:40:20,19.9333,19.6141,19.5978,35.11,34.9885,19.827,19.6239,4.72294,47.0654,557.974,0.0,20.0,19.88518518518519
2024-06-06 00:40:21,19.9353,19.6206,19.6031,35.0922,34.982,19.8243,19.6239,5.37941,47.3936,558.072,0.0,20.0,19.884444444444448
2024-06-06 00:40:22,19.9303,19.6174,19.5967,35.1028,34.982,19.8353,19.6272,5.70765,45.7524,559.845,0.0,20.0,19.88370370370371
2024-06-06 00:40:23,19.9433,19.6141,19.6081,35.0702,34.982,19.8283,19.6272,4.72294,45.096,558.171,0.0,20.0,19.882962962962967
2024-06-06 00:40:24,19.9375,19.6174,19.6159,35.0984,34.982,19.8403,19.6272,6.03588,44.1113,558.368,0.0,20.0,19.882222222222225
2024-06-06 00:40:25,19.9338,19.6239,19.615,35.0897,34.9852,19.8493,19.6206,4.06647,43.4548,555.217,0.0,20.0,19.881481481481487
2024-06-06 00:40:26,19.9357,19.6206,19.6096,35.0606,34.982,19.8513,19.6239,6.36412,44.7677,557.285,0.0,20.0,19.880740740740745
2024-06-06 00:40:27,19.9396,19.6174,19.6162,35.0647,34.982,19.8408,19.6239,5.70765,45.4242,556.103,0.0,20.0,19.880000000000003
2024-06-06 00:40:28,19.9364,19.6141,19.6234,35.0419,34.9885,19.8406,19.6174,6.03588,46.0807,554.823,0.0,20.0,19.879259259259264
2024-06-06 00:40:29,19.9419,19.6174,19.6249,35.0323,34.9852,19.8396,19.6239,0.127636,46.4089,553.937,0.0,20.0,19.878518518518522
2024-06-06 00:40:30,19.9183,19.6174,19.6323,35.0222,34.982,19.835,19.6305,5.37941,47.3936,553.641,0.0,20.0,19.87777777777778
2024-06-06 00:40:31,19.926,19.6108,19.6268,35.0206,34.982,19.8381,19.6239,5.37941,45.096,552.459,0.0,20.0,19.87703703703704
2024-06-06 00:40:32,19.9274,19.6174,19.6426,35.0161,34.9852,19.8478,19.6239,8.0053,46.0807,552.459,0.0,20.0,19.8762962962963
2024-06-06 00:40:33,19.9209,19.6108,19.6268,34.9864,34.9852,19.8427,19.6272,7.67706,45.096,554.626,0.0,20.0,19.875555555555557
2024-06-06 00:40:34,19.9225,19.6108,19.6349,34.9791,34.9787,19.8437,19.6075,6.69236,45.7524,551.376,0.0,20.0,19.87481481481482
2024-06-06 00:40:35,19.9247,19.6206,19.6311,34.965,34.9885,19.8493,19.6141,5.05118,48.3783,551.278,0.0,20.0,19.874074074074077
2024-06-06 00:40:36,19.9246,19.6174,19.643,34.957,34.9885,19.8463,19.6272,10.303,47.7219,550.589,0.0,20.0,19.87333333333334
2024-06-06 00:40:37,19.9133,19.6174,19.6421,34.9696,34.9852,19.8477,19.6239,7.34883,48.0501,550.293,0.0,20.0,19.872592592592596
2024-06-06 00:40:38,19.9279,19.6206,19.6458,34.964,34.9852,19.8411,19.6141,7.02059,45.7524,549.21,0.0,20.0,19.871851851851854
2024-06-06 00:40:39,19.9292,19.6108,19.6567,34.9264,34.9885,19.8494,19.6174,6.36412,44.7677,549.112,0.0,20.0,19.871111111111116
2024-06-06 00:40:40,19.9153,19.6141,19.651,34.9264,34.982,19.843,19.6075,8.0053,46.0807,549.604,0.0,20.0,19.870370370370374
2024-06-06 00:40:41,19.9207,19.6239,19.6502,34.9013,34.982,19.8385,19.6239,4.06647,46.0807,550.589,0.0,20.0,19.86962962962963
2024-06-06 00:40:42,19.9168,19.6042,19.6569,34.907,34.9852,19.8464,19.6272,4.72294,48.3783,550.392,0.0,20.0,19.868888888888893
2024-06-06 00:40:43,19.9183,19.6206,19.657,34.9012,34.9852,19.8456,19.6206,6.36412,48.3783,549.998,0.0,20.0,19.86814814814815
2024-06-06 00:40:44,19.919,19.6272,19.6603,34.9301,34.9787,19.8573,19.6305,5.70765,46.4089,550.392,0.0,20.0,19.86740740740741
2024-06-06 00:40:45,19.9118,19.6272,19.6587,34.9137,34.9885,19.8574,19.6174,4.06647,44.7677,550.982,0.0,20.0,19.86666666666667
2024-06-06 00:40:46,19.924,19.6403,19.6614,34.9132,34.9885,19.845,19.6239,6.36412,44.1113,551.376,0.0,20.0,19.86592592592593
2024-06-06 00:40:47,19.9181,19.6436,19.6693,34.8855,34.9852,19.846,19.6174,6.36412,49.363,552.459,0.0,20.0,19.86518518518519
2024-06-06 00:40:48,19.9081,19.6075,19.6612,34.9026,34.9852,19.8522,19.6239,7.67706,48.7066,552.952,0.0,20.0,19.864444444444448
2024-06-06 00:40:49,19.8964,19.6141,19.6567,34.9004,34.982,19.8434,19.6239,6.03588,45.7524,554.035,0.0,20.0,19.863703703703706
2024-06-06 00:40:50,19.905,19.6239,19.6706,34.8956,34.982,19.8348,19.6206,7.34883,47.0654,555.807,0.0,20.0,19.862962962962968
2024-06-06 00:40:51,19.9019,19.6174,19.6661,34.9023,34.982,19.838,19.6206,5.70765,47.0654,554.429,0.0,20.0,19.862222222222226
2024-06-06 00:40:52,19.9011,19.6108,19.6852,34.911,34.9885,19.8349,19.6141,5.05118,48.0501,553.641,0.0,20.0,19.861481481481484
2024-06-06 00:40:53,19.8853,19.6174,19.6585,34.9075,34.9852,19.8262,19.6206,33.9359,45.4242,553.346,0.0,20.0,19.860740740740745
2024-06-06 00:40:54,19.896,19.6272,19.6926,34.9146,34.982,19.8413,19.6206,5.70765,44.7677,555.02,0.0,20.0,19.860000000000003
2024-06-06 00:40:55,19.897,19.6141,19.6739,34.9058,34.982,19.8302,19.6239,5.37941,46.7371,555.906,0.0,20.0,19.85925925925926
2024-06-06 00:40:56,19.891,19.6108,19.6813,34.921,34.9885,19.8343,19.6206,6.03588,47.7219,555.512,0.0,20.0,19.858518518518522
2024-06-06 00:40:57,19.8897,19.6206,19.6937,34.9267,34.982,19.8121,19.6206,8.0053,47.3936,555.02,0.0,20.0,19.85777777777778
2024-06-06 00:40:58,19.8799,19.6108,19.6744,34.9139,34.9787,19.829,19.6206,6.03588,45.4242,555.807,0.0,20.0,19.85703703703704
2024-06-06 00:40:59,19.8797,19.6108,19.6823,34.9254,34.9852,19.8331,19.6239,5.37941,46.0807,555.512,0.0,20.0,19.8562962962963
2024-06-06 00:41:00,19.874,19.6141,19.6817,34.9207,34.9885,19.8333,19.6272,5.05118,47.3936,555.807,0.0,20.0,19.855555555555558
2024-06-06 00:41:01,19.8751,19.6206,19.6797,34.9307,34.9885,19.8324,19.6206,6.36412,47.7219,556.103,0.0,20.0,19.85481481481482
2024-06-06 00:41:02,19.8801,19.6174,19.6889,34.9448,34.9885,19.8382,19.6239,7.67706,46.4089,553.937,0.0,20.0,19.854074074074077
2024-06-06 00:41:03,19.8783,19.6174,19.686,34.9399,34.9885,19.8337,19.6174,6.03588,46.4089,556.595,0.0,20.0,19.853333333333335
2024-06-06 00:41:04,19.8775,19.6042,19.693,34.9308,34.9852,19.8397,19.6239,8.33354,46.4089,556.694,0.0,20.0,19.852592592592597
2024-06-06 00:41:05,19.8715,19.6174,19.6914,34.9391,34.9852,19.8289,19.6239,6.69236,49.0348,556.595,0.0,20.0,19.851851851851855
2024-06-06 00:41:06,19.8715,19.6141,19.6993,34.9571,34.9852,19.83,19.6174,9.64648,48.7066,555.611,0.0,20.0,19.851111111111113
2024-06-06 00:41:07,19.8602,19.6075,19.6917,34.9486,34.9852,19.8344,19.6239,16.8677,47.0654,554.921,0.0,20.0,19.850370370370374
2024-06-06 00:41:08,19.8632,19.6272,19.693,34.978,34.982,19.8426,19.6206,8.0053,46.7371,554.823,0.0,20.0,19.849629629629632
2024-06-06 00:41:09,19.8587,19.7323,19.692,34.9674,34.9852,19.836,19.7356,4.72294,44.4395,554.33,0.0,20.0,19.84888888888889
2024-06-06 00:41:10,19.8623,19.7421,19.6868,34.9709,34.9852,19.8425,19.7388,5.05118,46.0807,554.035,0.0,20.0,19.84814814814815
2024-06-06 00:41:11,19.8565,19.7323,19.6829,34.9722,34.9885,19.8464,19.7421,4.3947,47.7219,554.232,0.0,20.0,19.84740740740741
2024-06-06 00:41:12,19.8715,19.7487,19.6868,34.9866,34.9852,19.8396,19.7388,5.05118,47.0654,553.346,0.0,20.0,19.84666666666667
2024-06-06 00:41:13,19.8614,19.729,19.7008,34.9937,34.9852,19.8477,19.729,5.70765,47.3936,552.656,0.0,20.0,19.84592592592593
2024-06-06 00:41:14,19.8549,19.7454,19.691,35.0148,34.9852,19.8406,19.7388,5.70765,47.0654,551.869,0.0,20.0,19.845185185185187
2024-06-06 00:41:15,19.8616,19.7421,19.6936,35.0191,34.9852,19.8489,19.7421,4.72294,43.783,551.967,0.0,20.0,19.84444444444445
2024-06-06 00:41:16,19.8673,19.7093,19.7032,35.0176,34.9852,19.844,19.7421,5.05118,44.4395,555.906,0.0,20.0,19.843703703703707
2024-06-06 00:41:17,19.8438,19.7454,19.6898,35.0267,34.982,19.851,19.7356,22.4477,44.1113,552.558,0.0,20.0,19.842962962962964
2024-06-06 00:41:18,19.8563,19.752,19.6931,35.0182,34.9852,19.8486,19.7454,5.70765,45.7524,553.346,0.0,20.0,19.842222222222226
2024-06-06 00:41:19,19.8591,19.7454,19.6878,35.0145,34.982,19.858,19.7421,4.72294,47.0654,552.952,0.0,20.0,19.841481481481484
2024-06-06 00:41:20,19.8591,19.7159,19.698,35.0044,34.9852,19.8633,19.7421,4.06647,46.7371,557.088,0.0,20.0,19.840740740740742
2024-06-06 00:41:21,19.8662,19.7191,19.7078,35.0284,34.982,19.8404,19.7388,6.03588,48.7066,553.543,0.0,20.0,19.840000000000003
2024-06-06 00:41:22,19.8537,19.729,19.6923,35.0258,34.9852,19.8392,19.7487,4.72294,48.0501,554.232,0.0,20.0,19.83925925925926
2024-06-06 00:41:23,19.8619,19.7224,19.6961,35.043,34.9852,19.8451,19.7388,5.05118,46.4089,552.952,0.0,20.0,19.83851851851852
2024-06-06 00:41:24,19.8562,19.7257,19.7001,35.0325,34.9885,19.8482,19.7421,4.3947,45.4242,553.05,0.0,20.0,19.83777777777778
2024-06-06 00:41:25,19.8623,19.7224,19.7,35.0621,34.982,19.8409,19.7388,6.69236,46.7371,553.444,0.0,20.0,19.83703703703704
2024-06-06 00:41:26,19.8695,19.7356,19.7003,35.0411,34.9885,19.8521,19.7388,6.69236,43.783,553.937,0.0,20.0,19.8362962962963
2024-06-06 00:41:27,19.869,19.729,19.6991,35.0481,34.9885,19.8418,19.7388,8.33354,45.4242,553.543,0.0,20.0,19.83555555555556
2024-06-06 00:41:28,19.8665,19.7388,19.7037,35.0301,34.982,19.8584,19.7388,7.02059,44.1113,549.702,0.0,20.0,19.834814814814816
2024-06-06 00:41:29,19.8634,19.7356,19.7037,35.0449,34.982,19.8662,19.7388,5.05118,45.7524,553.543,0.0,20.0,19.834074074074078
2024-06-06 00:41:30,19.8777,19.7323,19.7138,35.0348,34.982,19.8591,19.7421,5.05118,46.0807,553.937,0.0,20.0,19.833333333333336
2024-06-06 00:41:31,19.88,19.7421,19.7015,35.0331,34.9688,19.867,19.7454,6.69236,45.7524,557.58,0.0,20.0,19.832592592592594
2024-06-06 00:41:32,19.8824,19.7224,19.7121,35.0556,34.9885,19.8636,19.7388,5.37941,45.7524,555.02,0.0,20.0,19.831851851851855
2024-06-06 00:41:33,19.8981,19.7356,19.7236,35.0324,34.9787,19.8519,19.7454,6.36412,44.7677,555.217,0.0,20.0,19.831111111111113
2024-06-06 00:41:34,19.8945,19.7356,19.7202,35.0223,34.9918,19.8645,19.7388,5.70765,46.7371,555.414,0.0,20.0,19.83037037037037
2024-06-06 00:41:35,19.9078,19.7388,19.7317,35.0362,34.9885,19.8699,19.7421,5.05118,46.0807,554.724,0.0,20.0,19.829629629629633
2024-06-06 00:41:36,19.911,19.7421,19.7235,35.0342,34.9852,19.8573,19.7356,6.36412,46.7371,555.611,0.0,20.0,19.82888888888889
2024-06-06 00:41:37,19.8981,19.7388,19.7226,35.0315,34.982,19.8705,19.7388,8.0053,46.4089,555.217,0.0,20.0,19.828148148148152
2024-06-06 00:41:38,19.9051,19.7257,19.7163,35.0196,34.9852,19.8661,19.7454,3.73823,47.7219,555.414,0.0,20.0,19.82740740740741
2024-06-06 00:41:39,19.9104,19.7323,19.7245,35.0277,34.9885,19.8629,19.7421,6.03588,47.0654,554.921,0.0,20.0,19.826666666666668
2024-06-06 00:41:40,19.9081,19.7388,19.728,34.9956,34.9852,19.8671,19.7388,8.0053,48.0501,554.626,0.0,20.0,19.82592592592593
2024-06-06 00:41:41,19.9083,19.729,19.7423,34.9718,34.9852,19.873,19.7454,6.03588,48.7066,553.543,0.0,20.0,19.825185185185187
2024-06-06 00:41:42,19.9111,19.7388,19.7389,34.9826,34.982,19.8599,19.7454,7.02059,49.0348,553.247,0.0,20.0,19.824444444444445
2024-06-06 00:41:43,19.9289,19.729,19.7435,34.9766,34.982,19.8684,19.7454,4.3947,48.7066,553.149,0.0,20.0,19.823703703703707
2024-06-06 00:41:44,19.9198,19.7388,19.7499,34.9658,34.9852,19.8705,19.7388,8.0053,49.363,552.853,0.0,20.0,19.822962962962965
2024-06-06 00:41:45,19.9244,19.729,19.745,34.9519,34.9885,19.8687,19.729,7.34883,45.7524,552.066,0.0,20.0,19.822222222222223
2024-06-06 00:41:46,19.9117,19.7356,19.7386,34.9301,34.982,19.871,19.7421,7.34883,46.7371,552.263,0.0,20.0,19.821481481481484
2024-06-06 00:41:47,19.9199,19.7323,19.734,34.9447,34.9852,19.8561,19.7421,8.0053,45.7524,552.164,0.0,20.0,19.820740740740742
2024-06-06 00:41:48,19.9309,19.7257,19.7519,34.9322,34.9852,19.865,19.7421,8.66177,46.7371,552.164,0.0,20.0,19.82
2024-06-06 00:41:49,19.9247,19.7388,19.7613,34.92,34.9852,19.8609,19.7454,8.0053,46.7371,552.361,0.0,20.0,19.819259259259262
2024-06-06 00:41:50,19.9191,19.7421,19.754,34.9091,34.982,19.8591,19.7421,6.69236,45.7524,552.361,0.0,20.0,19.81851851851852
2024-06-06 00:41:51,19.911,19.729,19.7506,34.8995,34.9885,19.8636,19.7421,6.03588,46.0807,553.05,0.0,20.0,19.81777777777778
2024-06-06 00:41:52,19.9144,19.729,19.7475,34.8811,34.9852,19.8657,19.7356,6.69236,47.0654,554.035,0.0,20.0,19.81703703703704
2024-06-06 00:41:53,19.9092,19.7487,19.7483,34.9095,34.9852,19.8789,19.752,11.6159,49.363,553.641,0.0,20.0,19.816296296296297
2024-06-06 00:41:54,19.9327,19.7356,19.7628,34.8772,34.982,19.8765,19.7421,6.36412,47.3936,554.429,0.0,20.0,19.81555555555556
2024-06-06 00:41:55,19.9143,19.7323,19.759,34.8809,34.9852,19.8733,19.7585,5.05118,47.0654,554.527,0.0,20.0,19.814814814814817
2024-06-06 00:41:56,19.9169,19.7684,19.7662,34.8771,34.982,19.8731,19.7388,7.67706,45.096,554.921,0.0,20.0,19.814074074074075
2024-06-06 00:41:57,19.9128,19.7487,19.7714,34.8705,34.9885,19.8688,19.7388,7.67706,44.4395,555.611,0.0,20.0,19.813333333333336
2024-06-06 00:41:58,19.913,19.7257,19.7655,34.8506,34.982,19.8814,19.7421,4.72294,47.3936,557.974,0.0,20.0,19.812592592592594
2024-06-06 00:41:59,19.9313,19.7257,19.7782,34.8587,34.982,19.8772,19.7388,11.6159,47.7219,552.853,0.0,20.0,19.811851851851852
2024-06-06 00:42:00,19.9132,19.7421,19.7715,34.8477,34.9852,19.8729,19.7356,8.0053,47.0654,559.845,0.0,20.0,19.811111111111114
2024-06-06 00:42:01,19.9196,19.7093,19.7677,34.8258,34.9852,19.8743,19.7454,6.69236,45.7524,557.088,0.0,20.0,19.81037037037037
2024-06-06 00:42:02,19.9261,19.7323,19.7814,34.8336,34.9885,19.878,19.7421,5.05118,44.1113,557.383,0.0,20.0,19.809629629629633
2024-06-06 00:42:03,19.912,19.7257,19.7724,34.8546,34.9852,19.8793,19.7388,-0.2006,46.0807,557.186,0.0,20.0,19.80888888888889
2024-06-06 00:42:04,19.9137,19.7224,19.7785,34.8386,34.982,19.8855,19.7421,7.34883,48.3783,556.792,0.0,20.0,19.80814814814815
2024-06-06 00:42:05,19.9139,19.729,19.7889,34.8531,34.982,19.8716,19.7388,7.02059,48.0501,556.595,0.0,20.0,19.80740740740741
2024-06-06 00:42:06,19.9115,19.7356,19.7747,34.8559,34.9918,19.8754,19.7388,5.05118,47.3936,556.103,0.0,20.0,19.80666666666667
2024-06-06 00:42:07,19.9154,19.7421,19.779,34.846,34.9852,19.8708,19.7487,5.37941,44.1113,555.611,0.0,20.0,19.805925925925926
2024-06-06 00:42:08,19.913,19.729,19.7879,34.8464,34.9885,19.8852,19.7487,21.463,46.0807,555.217,0.0,20.0,19.805185185185188
2024-06-06 00:42:09,19.9038,19.7356,19.7838,34.837,34.9787,19.8738,19.7388,6.03588,46.7371,553.838,0.0,20.0,19.804444444444446
2024-06-06 00:42:10,19.9078,19.7356,19.7832,34.8424,34.982,19.8739,19.7421,4.72294,47.3936,554.921,0.0,20.0,19.803703703703704
2024-06-06 00:42:11,19.91,19.7356,19.7903,34.854,34.9852,19.8817,19.7388,6.69236,47.3936,555.02,0.0,20.0,19.802962962962965
2024-06-06 00:42:12,19.9181,19.729,19.7933,34.8674,34.982,19.8792,19.7421,7.34883,45.096,555.02,0.0,20.0,19.802222222222223
2024-06-06 00:42:13,19.9122,19.7388,19.7996,34.8706,34.9852,19.8807,19.7356,10.303,45.096,553.641,0.0,20.0,19.80148148148148
2024-06-06 00:42:14,19.9019,19.729,19.7833,34.8632,34.9852,19.8699,19.7388,6.03588,44.1113,553.641,0.0,20.0,19.800740740740743
2024-06-06 00:42:15,19.91,19.729,19.7855,34.8774,34.982,19.8739,19.7454,4.06647,47.7219,554.035,0.0,20.0,19.8
2024-06-06 00:42:16,19.9019,19.7356,19.7951,34.8744,34.9885,19.8784,19.7421,6.69236,45.7524,554.527,0.0,20.0,19.799259259259262
2024-06-06 00:42:17,19.9042,19.7257,19.7889,34.8814,34.9918,19.8823,19.7421,6.36412,43.783,557.285,0.0,20.0,19.79851851851852
2024-06-06 00:42:18,19.9033,19.7323,19.8042,34.8739,34.982,19.8775,19.7388,6.03588,46.0807,553.937,0.0,20.0,19.797777777777778
2024-06-06 00:42:19,19.9011,19.7356,19.8031,34.9024,34.9852,19.8755,19.7421,6.03588,48.0501,554.133,0.0,20.0,19.79703703703704
2024-06-06 00:42:20,19.8902,19.7323,19.7996,34.8821,34.9852,19.8738,19.7454,4.72294,45.096,553.838,0.0,20.0,19.796296296296298
2024-06-06 00:42:21,19.8751,19.7323,19.7896,34.8826,34.9852,19.8774,19.7388,6.36412,44.1113,553.05,0.0,20.0,19.795555555555556
2024-06-06 00:42:22,19.8767,19.7323,19.7953,34.879,34.982,19.8733,19.7421,22.1194,46.0807,555.611,0.0,20.0,19.794814814814817
2024-06-06 00:42:23,19.8836,19.7356,19.8006,34.9129,34.9852,19.8805,19.7356,6.69236,48.3783,552.361,0.0,20.0,19.794074074074075
2024-06-06 00:42:24,19.8927,19.7356,19.8013,34.9026,34.9852,19.8819,19.7388,4.72294,49.0348,552.952,0.0,20.0,19.793333333333333
2024-06-06 00:42:25,19.8865,19.7323,19.8072,34.9127,34.9852,19.8836,19.7421,8.0053,44.7677,553.346,0.0,20.0,19.792592592592595
2024-06-06 00:42:26,19.8678,19.7356,19.8019,34.9176,34.982,19.8851,19.7421,4.72294,46.4089,553.05,0.0,20.0,19.791851851851852
2024-06-06 00:42:27,19.8798,19.8505,19.7961,34.9283,34.982,19.871,19.857,5.05118,46.0807,553.05,0.0,20.0,19.791111111111114
2024-06-06 00:42:28,19.8744,19.8406,19.7976,34.9282,34.9852,19.8782,19.8603,5.70765,47.7219,553.05,0.0,20.0,19.790370370370372
2024-06-06 00:42:29,19.876,19.8505,19.7912,34.9313,34.982,19.8805,19.8636,6.69236,46.0807,553.346,0.0,20.0,19.78962962962963
2024-06-06 00:42:30,19.8733,19.8537,19.7989,34.9411,34.982,19.8894,19.8603,3.08176,45.096,553.346,0.0,20.0,19.78888888888889
2024-06-06 00:42:31,19.8603,19.857,19.7986,34.9376,34.982,19.8883,19.8603,5.70765,44.7677,553.641,0.0,20.0,19.78814814814815
2024-06-06 00:42:32,19.8667,19.8373,19.8071,34.9524,34.9852,19.8847,19.857,5.37941,46.0807,553.641,0.0,20.0,19.787407407407407
2024-06-06 00:42:33,19.8672,19.834,19.8008,34.9374,34.982,19.8816,19.8603,6.36412,46.0807,553.937,0.0,20.0,19.78666666666667
2024-06-06 00:42:34,19.8693,19.8373,19.8057,34.944,34.982,19.8735,19.8603,4.72294,47.7219,554.626,0.0,20.0,19.785925925925927
2024-06-06 00:42:35,19.8531,19.8472,19.7911,34.9477,34.9852,19.8704,19.8636,4.3947,47.3936,554.724,0.0,20.0,19.785185185185185
2024-06-06 00:42:36,19.8682,19.8209,19.8099,34.957,34.9852,19.8732,19.857,17.5241,48.0501,553.05,0.0,20.0,19.784444444444446
2024-06-06 00:42:37,19.8627,19.8537,19.7973,34.9661,34.982,19.8915,19.8537,5.70765,47.7219,553.74,0.0,20.0,19.783703703703704
2024-06-06 00:42:38,19.8614,19.8472,19.8034,34.9613,34.9885,19.8918,19.8636,6.69236,49.6913,554.035,0.0,20.0,19.782962962962962
2024-06-06 00:42:39,19.8557,19.8537,19.7905,34.9635,34.9885,19.8942,19.857,6.36412,48.7066,554.232,0.0,20.0,19.782222222222224
2024-06-06 00:42:40,19.8667,19.8472,19.8034,34.9529,34.982,19.887,19.857,3.41,49.363,554.527,0.0,20.0,19.78148148148148
2024-06-06 00:42:41,19.8664,19.8308,19.7975,34.9747,34.9852,19.8826,19.857,6.36412,47.3936,554.429,0.0,20.0,19.780740740740743
2024-06-06 00:42:42,19.8754,19.8505,19.7952,34.9651,34.982,19.8909,19.8603,6.36412,48.0501,555.118,0.0,20.0,19.78
2024-06-06 00:42:43,19.8823,19.8702,19.7988,34.9806,34.9852,19.8955,19.8537,5.70765,48.7066,555.512,0.0,20.0,19.77925925925926
2024-06-06 00:42:44,19.8804,19.8669,19.7954,34.985,34.9885,19.8998,19.8603,3.73823,49.0348,555.02,0.0,20.0,19.77851851851852
2024-06-06 00:42:45,19.8875,19.8603,19.7978,35.0015,34.9918,19.8964,19.8603,6.69236,48.0501,555.414,0.0,20.0,19.77777777777778
2024-06-06 00:42:46,19.9056,19.8505,19.809,34.9844,34.982,19.8969,19.857,6.36412,49.0348,555.02,0.0,20.0,19.777037037037037
2024-06-06 00:42:47,19.8945,19.8537,19.8007,34.9826,34.9918,19.8927,19.8669,8.0053,44.1113,554.823,0.0,20.0,19.776296296296298
2024-06-06 00:42:48,19.9057,19.8537,19.8169,34.997,34.9885,19.895,19.8603,15.2265,46.7371,554.921,0.0,20.0,19.775555555555556
2024-06-06 00:42:49,19.9187,19.857,19.8166,35.0213,34.9918,19.8935,19.857,7.67706,48.3783,554.921,0.0,20.0,19.774814814814814
2024-06-06 00:42:50,19.9169,19.8406,19.8071,35.0026,34.9885,19.8862,19.8636,4.06647,48.0501,555.02,0.0,20.0,19.774074074074075
2024-06-06 00:42:51,19.9298,19.857,19.8135,35.0067,34.9918,19.8887,19.8636,5.70765,48.3783,554.33,0.0,20.0,19.773333333333333
2024-06-06 00:42:52,19.9227,19.8537,19.805,34.9921,34.9721,19.901,19.857,6.69236,48.7066,553.838,0.0,20.0,19.772592592592595
2024-06-06 00:42:53,19.9247,19.8505,19.8059,34.9987,34.9885,19.8966,19.8603,3.73823,48.0501,553.74,0.0,20.0,19.771851851851853
2024-06-06 00:42:54,19.9391,19.8472,19.8198,35.0017,34.982,19.8956,19.857,7.02059,47.7219,553.346,0.0,20.0,19.77111111111111
2024-06-06 00:42:55,19.9447,19.8537,19.8189,34.99,34.9918,19.904,19.857,19.4936,49.363,552.361,0.0,20.0,19.770370370370372
2024-06-06 00:42:56,19.9443,19.8537,19.823,34.9988,34.9852,19.9093,19.8537,6.36412,46.4089,552.656,0.0,20.0,19.76962962962963
2024-06-06 00:42:57,19.9458,19.8537,19.8179,35.0078,34.9852,19.9013,19.857,7.02059,47.7219,551.081,0.0,20.0,19.76888888888889
2024-06-06 00:42:58,19.9321,19.8537,19.8267,35.0011,34.9852,19.9134,19.857,5.70765,47.7219,550.687,0.0,20.0,19.76814814814815
2024-06-06 00:42:59,19.9442,19.8505,19.8268,34.9904,34.9885,19.9106,19.857,4.3947,47.7219,552.361,0.0,20.0,19.767407407407408
2024-06-06 00:43:00,19.9371,19.8505,19.8204,35.0063,34.982,19.9074,19.8636,7.02059,47.7219,552.066,0.0,20.0,19.766666666666666
2024-06-06 00:43:01,19.9394,19.8537,19.822,34.986,34.982,19.9048,19.8603,10.9594,51.0042,555.709,0.0,20.0,19.765925925925927
2024-06-06 00:43:02,19.9555,19.8537,19.8399,34.9733,34.982,19.9078,19.857,7.02059,47.0654,551.475,0.0,20.0,19.765185185185185
2024-06-06 00:43:03,19.955,19.857,19.8429,34.9644,34.9852,19.9138,19.857,5.05118,48.3783,551.573,0.0,20.0,19.764444444444443
2024-06-06 00:43:04,19.9393,19.8472,19.826,35.0111,34.982,19.9153,19.8603,3.41,48.3783,551.869,0.0,20.0,19.763703703703705
2024-06-06 00:43:05,19.9419,19.8505,19.8291,34.9843,34.982,19.9302,19.857,4.3947,49.0348,552.558,0.0,20.0,19.762962962962963
2024-06-06 00:43:06,19.9461,19.8537,19.8368,35.0029,34.982,19.907,19.857,6.36412,49.0348,549.21,0.0,20.0,19.762222222222224
2024-06-06 00:43:07,19.9549,19.8505,19.8342,34.9977,34.9885,19.9128,19.8734,7.34883,46.7371,552.853,0.0,20.0,19.761481481481482
2024-06-06 00:43:08,19.9511,19.8603,19.8512,34.993,34.9885,19.9154,19.8603,6.03588,48.3783,552.755,0.0,20.0,19.76074074074074
2024-06-06 00:43:09,19.9593,19.8505,19.8479,34.9665,34.9787,19.9015,19.8537,6.36412,47.0654,552.853,0.0,20.0,19.76
2024-06-06 00:43:10,19.9529,19.8537,19.8436,34.9675,34.9852,19.9115,19.8669,7.02059,46.4089,552.459,0.0,20.0,19.75925925925926
2024-06-06 00:43:11,19.9556,19.8537,19.8498,34.9857,34.9852,19.9104,19.8505,6.03588,44.7677,552.853,0.0,20.0,19.758518518518517
2024-06-06 00:43:12,19.961,19.8537,19.8563,34.9732,34.9852,19.9139,19.857,7.02059,46.0807,552.755,0.0,20.0,19.75777777777778
2024-06-06 00:43:13,19.9532,19.8505,19.8435,34.9778,34.982,19.9158,19.8669,5.70765,45.7524,556.398,0.0,20.0,19.757037037037037
2024-06-06 00:43:14,19.9571,19.8406,19.851,34.9784,34.982,19.9222,19.8603,10.9594,50.0195,548.816,0.0,20.0,19.756296296296295
2024-06-06 00:43:15,19.9612,19.857,19.866,34.969,34.9852,19.9099,19.8603,5.05118,46.0807,552.263,0.0,20.0,19.755555555555556
2024-06-06 00:43:16,19.9589,19.8537,19.8514,34.9665,34.982,19.9263,19.8603,4.3947,48.0501,551.869,0.0,20.0,19.754814814814814
2024-06-06 00:43:17,19.9589,19.8669,19.8616,34.9651,34.982,19.9215,19.857,5.37941,48.3783,551.278,0.0,20.0,19.754074074074076
2024-06-06 00:43:18,19.9644,19.8636,19.8532,34.9702,34.9852,19.9218,19.8636,5.70765,46.4089,550.195,0.0,20.0,19.753333333333334
2024-06-06 00:43:19,19.9613,19.8603,19.8635,34.9782,34.982,19.9173,19.8734,7.34883,45.7524,549.899,0.0,20.0,19.752592592592592
2024-06-06 00:43:20,19.9648,19.8472,19.8561,34.9601,34.982,19.9241,19.8669,5.37941,44.1113,551.081,0.0,20.0,19.751851851851853
2024-06-06 00:43:21,19.9716,19.8537,19.8793,34.9625,34.982,19.9203,19.88,6.69236,46.7371,548.324,0.0,20.0,19.75111111111111
2024-06-06 00:43:22,19.9585,19.8406,19.8624,34.9655,34.982,19.9087,19.8734,7.02059,47.0654,548.225,0.0,20.0,19.75037037037037
2024-06-06 00:43:23,19.954,19.8636,19.8659,34.9702,34.9787,19.9218,19.8537,7.02059,48.7066,548.127,0.0,20.0,19.74962962962963
2024-06-06 00:43:24,19.952,19.8406,19.8676,34.9545,34.9852,19.9342,19.857,9.64648,49.0348,548.127,0.0,20.0,19.74888888888889
2024-06-06 00:43:25,19.9502,19.8505,19.8616,34.9628,34.9754,19.9358,19.8603,5.37941,46.4089,548.915,0.0,20.0,19.748148148148147
2024-06-06 00:43:26,19.9529,19.8537,19.8747,34.9737,34.982,19.9373,19.8603,6.36412,44.1113,549.112,0.0,20.0,19.747407407407408
2024-06-06 00:43:27,19.9434,19.8636,19.8766,34.9557,34.982,19.944,19.8603,7.02059,45.096,549.112,0.0,20.0,19.746666666666666
2024-06-06 00:43:28,19.9545,19.8406,19.8847,34.964,34.9852,19.9509,19.857,9.31824,46.7371,549.407,0.0,20.0,19.745925925925924
2024-06-06 00:43:29,19.9486,19.834,19.8862,34.9496,34.9787,19.9539,19.857,13.5853,47.7219,548.718,0.0,20.0,19.745185185185186
2024-06-06 00:43:30,19.9553,19.88,19.8985,34.9638,34.9885,19.9542,19.8669,5.37941,48.0501,550.589,0.0,20.0,19.744444444444444
2024-06-06 00:43:31,19.9333,19.857,19.8746,34.9591,34.9852,19.96,19.8603,8.99001,45.7524,551.179,0.0,20.0,19.743703703703705
2024-06-06 00:43:32,19.953,19.8702,19.8772,34.9692,34.9885,19.9552,19.857,5.70765,45.096,550.982,0.0,20.0,19.742962962962963
2024-06-06 00:43:33,19.9223,19.8472,19.8701,34.9438,34.9852,19.9538,19.8636,8.0053,46.0807,551.77,0.0,20.0,19.74222222222222
2024-06-06 00:43:34,19.9387,19.8472,19.8834,34.981,34.9885,19.9436,19.8636,8.33354,44.1113,553.444,0.0,20.0,19.741481481481483
2024-06-06 00:43:35,19.9349,19.857,19.8854,34.9544,34.9852,19.9643,19.857,6.69236,46.7371,551.179,0.0,20.0,19.74074074074074
2024-06-06 00:43:36,19.9314,19.8537,19.8755,34.9638,34.9885,19.946,19.8603,5.05118,48.0501,550.786,0.0,20.0,19.74
2024-06-06 00:43:37,19.9286,19.8406,19.8657,34.9524,34.9787,19.9543,19.857,6.69236,48.7066,547.634,0.0,20.0,19.73925925925926
2024-06-06 00:43:38,19.9368,19.857,19.889,34.9799,34.982,19.9521,19.8603,7.67706,44.4395,550.096,0.0,20.0,19.738518518518518
2024-06-06 00:43:39,19.9288,19.8472,19.8895,34.9665,34.9754,19.9549,19.8603,5.37941,45.096,550.096,0.0,20.0,19.737777777777776
2024-06-06 00:43:40,19.9312,19.8537,19.8846,34.9671,34.982,19.9635,19.8537,7.67706,48.7066,549.998,0.0,20.0,19.737037037037037
2024-06-06 00:43:41,19.9283,19.8505,19.8953,34.9618,34.9754,19.9616,19.857,4.06647,49.363,549.801,0.0,20.0,19.736296296296295
2024-06-06 00:43:42,19.9167,19.8505,19.8841,34.9709,34.9852,19.9638,19.857,7.34883,48.3783,549.899,0.0,20.0,19.735555555555557
2024-06-06 00:43:43,19.9217,19.8505,19.8785,34.9594,34.982,19.9645,19.8603,7.67706,46.7371,549.013,0.0,20.0,19.734814814814815
2024-06-06 00:43:44,19.9224,19.8472,19.8824,34.9919,34.9852,19.9584,19.857,7.67706,48.3783,549.308,0.0,20.0,19.734074074074073
2024-06-06 00:43:45,19.9239,19.8472,19.8765,34.9702,34.982,19.9599,19.8669,3.08176,48.7066,549.702,0.0,20.0,19.733333333333334
2024-06-06 00:43:46,19.9208,19.9621,19.8894,34.9744,34.9852,19.9517,19.9654,7.02059,47.3936,550.293,0.0,20.0,19.732592592592592
2024-06-06 00:43:47,19.9101,19.9588,19.8745,34.9718,34.9852,19.9579,19.9654,4.72294,46.4089,551.278,0.0,20.0,19.73185185185185
2024-06-06 00:43:48,19.9264,19.9522,19.882,34.9853,34.9885,19.9572,19.9687,6.36412,47.3936,556.103,0.0,20.0,19.73111111111111
2024-06-06 00:43:49,19.9198,19.949,19.8796,34.9592,34.982,19.9574,19.9719,4.3947,48.7066,555.217,0.0,20.0,19.73037037037037
2024-06-06 00:43:50,19.9319,19.9588,19.8852,34.9756,34.9918,19.9546,19.9654,7.02059,45.4242,553.641,0.0,20.0,19.729629629629628
2024-06-06 00:43:51,19.9168,19.9588,19.8817,34.9928,34.9852,19.9597,19.9719,6.03588,43.783,557.482,0.0,20.0,19.72888888888889
2024-06-06 00:43:52,19.9184,19.9588,19.8805,34.9836,34.9852,19.9509,19.9654,6.03588,47.3936,553.74,0.0,20.0,19.728148148148147
2024-06-06 00:43:53,19.9169,19.9457,19.8823,34.9769,34.982,19.9553,19.9752,6.69236,44.7677,553.543,0.0,20.0,19.727407407407405
2024-06-06 00:43:54,19.9138,19.9588,19.8845,34.9888,34.982,19.9544,19.9687,6.03588,47.3936,554.429,0.0,20.0,19.726666666666667
2024-06-06 00:43:55,19.9107,19.9588,19.8839,34.9937,34.9885,19.9466,19.9588,6.03588,47.3936,554.527,0.0,20.0,19.725925925925925
2024-06-06 00:43:56,19.9277,19.9687,19.885,34.9738,34.9852,19.9633,19.9654,7.67706,47.0654,555.512,0.0,20.0,19.725185185185186
2024-06-06 00:43:57,19.9188,19.949,19.8813,34.9862,34.982,19.9573,19.9621,4.72294,44.7677,555.414,0.0,20.0,19.724444444444444
2024-06-06 00:43:58,19.9226,19.9555,19.8718,34.9732,34.9787,19.9538,19.9687,5.37941,46.0807,554.921,0.0,20.0,19.723703703703702
2024-06-06 00:43:59,19.9184,19.9555,19.8747,34.9631,34.9852,19.9651,19.9654,4.3947,46.7371,558.171,0.0,20.0,19.722962962962963
2024-06-06 00:44:00,19.9213,19.9654,19.8818,34.9646,34.982,19.968,19.9687,6.36412,43.783,554.035,0.0,20.0,19.72222222222222
2024-06-06 00:44:01,19.9425,19.9719,19.8907,34.9845,34.9787,19.9638,19.9654,5.70765,47.3936,553.74,0.0,20.0,19.722037037037037
2024-06-06 00:44:02,19.938,19.9555,19.8849,34.9748,34.982,19.9678,19.9588,5.37941,47.0654,553.444,0.0,20.0,19.721851851851852
2024-06-06 00:44:03,19.9488,19.9719,19.892,34.9766,34.9852,19.9531,19.9687,7.02059,43.4548,553.149,0.0,20.0,19.721666666666668
2024-06-06 00:44:04,19.9434,19.9555,19.8904,34.9626,34.982,19.947,19.9621,4.3947,44.4395,555.512,0.0,20.0,19.72148148148148
2024-06-06 00:44:05,19.9432,19.9621,19.8895,34.9849,34.9852,19.9584,19.9621,4.72294,45.4242,553.641,0.0,20.0,19.721296296296295
2024-06-06 00:44:06,19.9488,19.9457,19.8961,34.9716,34.9885,19.9593,19.9654,7.67706,43.1266,553.444,0.0,20.0,19.72111111111111
2024-06-06 00:44:07,19.9564,19.9719,19.8924,34.9649,34.982,19.9575,19.9687,4.72294,45.4242,553.346,0.0,20.0,19.720925925925926
2024-06-06 00:44:08,19.9474,19.9424,19.8889,34.9819,34.9852,19.9597,19.9654,6.03588,47.0654,552.755,0.0,20.0,19.72074074074074
2024-06-06 00:44:09,19.9492,19.949,19.8782,34.9768,34.982,19.9708,19.9654,7.34883,45.096,552.558,0.0,20.0,19.720555555555556
2024-06-06 00:44:10,19.9559,19.9325,19.8933,34.966,34.9885,19.9509,19.9621,4.06647,41.1571,552.263,0.0,20.0,19.720370370370368
2024-06-06 00:44:11,19.9587,19.9785,19.9,34.953,34.982,19.957,19.9687,6.69236,46.7371,551.475,0.0,20.0,19.720185185185183
2024-06-06 00:44:12,19.9533,19.9457,19.8874,34.9725,34.9852,19.9578,19.9654,6.69236,45.7524,551.573,0.0,20.0,19.72
2024-06-06 00:44:13,19.9648,19.9522,19.895,34.9748,34.9885,19.9524,19.9687,6.36412,44.7677,551.475,0.0,20.0,19.719814814814814
2024-06-06 00:44:14,19.9755,19.9588,19.9011,34.9803,34.9885,19.9609,19.9654,25.0736,44.1113,550.687,0.0,20.0,19.71962962962963
2024-06-06 00:44:15,19.9818,19.9588,19.9043,34.9768,34.982,19.9538,19.9654,7.34883,44.7677,551.475,0.0,20.0,19.719444444444445
2024-06-06 00:44:16,19.9724,19.9654,19.9035,34.9758,34.982,19.9631,19.9654,5.70765,48.0501,551.475,0.0,20.0,19.71925925925926
2024-06-06 00:44:17,19.9649,19.9719,19.9046,34.9667,34.9787,19.9661,19.9654,4.06647,46.4089,551.179,0.0,20.0,19.719074074074072
2024-06-06 00:44:18,19.9697,19.9719,19.9031,34.9607,34.9787,19.976,19.9621,4.72294,44.1113,553.937,0.0,20.0,19.718888888888888
2024-06-06 00:44:19,19.9794,19.9522,19.9093,34.9569,34.9754,19.9693,19.9719,7.02059,44.4395,550.982,0.0,20.0,19.718703703703703
2024-06-06 00:44:20,19.9877,19.9588,19.9013,34.973,34.9754,19.988,19.9687,5.70765,45.4242,550.786,0.0,20.0,19.71851851851852
2024-06-06 00:44:21,19.9805,19.9522,19.904,34.9729,34.982,19.9862,19.9687,5.05118,47.3936,550.687,0.0,20.0,19.718333333333334
2024-06-06 00:44:22,19.9777,19.9621,19.9107,34.9741,34.9885,19.985,19.9621,7.02059,47.3936,550.687,0.0,20.0,19.71814814814815
2024-06-06 00:44:23,19.9886,19.9621,19.9015,34.981,34.9787,19.9914,19.9621,6.69236,45.4242,550.687,0.0,20.0,19.71796296296296
2024-06-06 00:44:24,19.9831,19.9588,19.9075,34.9844,34.982,19.9839,19.9654,4.72294,44.7677,550.293,0.0,20.0,19.717777777777776
2024-06-06 00:44:25,19.9926,19.9621,19.9064,34.9877,34.9852,19.9909,19.9687,5.70765,43.1266,549.702,0.0,20.0,19.71759259259259
2024-06-06 00:44:26,19.9832,19.9588,19.9116,34.9818,34.9852,19.9795,19.9687,5.37941,45.4242,549.308,0.0,20.0,19.717407407407407
2024-06-06 00:44:27,19.9869,19.9588,19.9148,34.9863,34.9852,19.9803,19.9654,6.36412,46.7371,552.459,0.0,20.0,19.717222222222222
2024-06-06 00:44:28,19.9958,19.9555,19.911,34.9581,34.9885,20.0008,19.9687,4.3947,47.3936,550.096,0.0,20.0,19.717037037037038
2024-06-06 00:44:29,19.9938,19.9522,19.9223,34.9816,34.9852,19.9989,19.9621,7.34883,45.4242,549.112,0.0,20.0,19.716851851851853
2024-06-06 00:44:30,19.9895,19.9555,19.9125,34.9728,34.9885,19.9906,19.9687,6.36412,44.1113,550.392,0.0,20.0,19.716666666666665
2024-06-06 00:44:31,19.9981,19.9522,19.9269,34.981,34.9852,19.9902,19.9719,4.06647,46.7371,547.536,0.0,20.0,19.71648148148148
2024-06-06 00:44:32,20.0056,19.949,19.9233,34.9921,34.9885,19.9964,19.9621,5.70765,47.3936,550.096,0.0,20.0,19.716296296296296
2024-06-06 00:44:33,20.0055,19.9621,19.939,34.9832,34.982,19.9895,19.9621,4.72294,45.096,550.195,0.0,20.0,19.71611111111111
2024-06-06 00:44:34,20.0111,19.9588,19.9277,34.9602,34.982,20.0026,19.9687,5.70765,43.4548,549.702,0.0,20.0,19.715925925925927
2024-06-06 00:44:35,20.0108,19.9588,19.9263,34.986,34.982,19.9956,19.9687,4.3947,45.096,549.407,0.0,20.0,19.715740740740742
2024-06-06 00:44:36,20.0134,19.9555,19.9346,34.9849,34.982,19.9992,19.9719,6.69236,48.0501,549.998,0.0,20.0,19.715555555555554
2024-06-06 00:44:37,20.0081,19.9621,19.9226,34.9848,34.9885,19.9988,19.9654,7.02059,47.0654,549.801,0.0,20.0,19.71537037037037
2024-06-06 00:44:38,20.0221,19.9555,19.9251,34.9879,34.982,19.9936,19.9654,5.05118,44.7677,550.293,0.0,20.0,19.715185185185184
2024-06-06 00:44:39,20.0035,19.9654,19.9321,34.9851,34.9852,19.9826,19.9555,6.69236,45.096,549.998,0.0,20.0,19.715
2024-06-06 00:44:40,20.0157,19.9457,19.9344,34.9724,34.982,19.9861,19.9654,6.69236,46.7371,549.899,0.0,20.0,19.714814814814815
2024-06-06 00:44:41,20.0214,19.9588,19.9546,34.9642,34.982,19.9856,19.9687,4.72294,47.0654,550.195,0.0,20.0,19.71462962962963
2024-06-06 00:44:42,20.0213,19.9522,19.9487,34.9827,34.982,19.985,19.9687,9.31824,50.0195,550.786,0.0,20.0,19.714444444444446
2024-06-06 00:44:43,20.0254,19.9687,19.9506,34.9735,34.9852,19.9837,19.9687,6.03588,45.4242,550.49,0.0,20.0,19.714259259259258
2024-06-06 00:44:44,20.0253,19.9522,19.9502,34.9958,34.982,19.9761,19.9785,6.69236,47.3936,550.687,0.0,20.0,19.714074074074073
2024-06-06 00:44:45,20.019,19.949,19.9504,34.9901,34.9852,19.9883,19.9588,6.69236,47.7219,550.687,0.0,20.0,19.71388888888889
2024-06-06 00:44:46,20.0243,19.9588,19.9503,34.9685,34.9852,19.9792,19.9719,7.34883,46.4089,550.687,0.0,20.0,19.713703703703704
2024-06-06 00:44:47,20.0241,19.9785,19.964,34.9652,34.9787,19.9799,19.9654,5.05118,44.4395,550.884,0.0,20.0,19.71351851851852
2024-06-06 00:44:48,20.0109,19.9555,19.9398,34.956,34.982,19.9829,19.9654,7.02059,46.7371,550.293,0.0,20.0,19.713333333333335
2024-06-06 00:44:49,20.0213,19.9654,19.9564,34.96,34.982,19.9734,19.9654,7.67706,48.0501,549.899,0.0,20.0,19.713148148148147
2024-06-06 00:44:50,20.0164,19.9621,19.9535,34.9514,34.982,19.9791,19.9687,8.0053,46.0807,550.687,0.0,20.0,19.712962962962962
2024-06-06 00:44:51,20.0131,19.9752,19.9668,34.963,34.982,19.9855,19.9719,13.2571,43.783,550.884,0.0,20.0,19.712777777777777
2024-06-06 00:44:52,20.0053,19.9588,19.9581,34.9486,34.9852,19.979,19.9687,13.2571,46.7371,550.392,0.0,20.0,19.712592592592593
2024-06-06 00:44:53,20.0144,19.9457,19.9594,34.9622,34.982,19.9891,19.9687,18.1806,48.7066,549.604,0.0,20.0,19.712407407407408
2024-06-06 00:44:54,20.0004,19.9654,19.9565,34.9296,34.982,19.9919,19.9687,7.34883,47.7219,550.096,0.0,20.0,19.712222222222223
2024-06-06 00:44:55,20.0041,19.9654,19.9621,34.9435,34.9754,19.9847,19.9654,6.69236,46.0807,549.899,0.0,20.0,19.71203703703704
2024-06-06 00:44:56,19.9967,19.9654,19.9578,34.9424,34.9787,19.9765,19.9654,6.03588,46.7371,549.801,0.0,20.0,19.71185185185185
2024-06-06 00:44:57,20.0056,19.9621,19.9698,34.9178,34.982,19.9685,19.9654,4.72294,47.3936,550.195,0.0,20.0,19.711666666666666
2024-06-06 00:44:58,20.0057,19.9588,19.9685,34.9028,34.982,19.9795,19.9687,7.67706,48.0501,550.392,0.0,20.0,19.71148148148148
2024-06-06 00:44:59,19.9975,19.9621,19.9698,34.9106,34.982,19.9786,19.9687,4.72294,46.7371,550.687,0.0,20.0,19.711296296296297
2024-06-06 00:45:00,19.9921,19.9588,19.9657,34.916,34.982,19.9943,19.9621,8.33354,45.7524,549.112,0.0,20.0,19.711111111111112
2024-06-06 00:45:01,20.003,19.9555,19.9678,34.9162,34.9885,19.9996,19.9687,6.69236,47.7219,551.573,0.0,20.0,19.710925925925928
2024-06-06 00:45:02,20.0046,19.9588,19.9716,34.9028,34.982,19.9976,19.9687,6.03588,48.7066,550.786,0.0,20.0,19.71074074074074
2024-06-06 00:45:03,20.0016,19.9654,19.9818,34.9074,34.9754,19.9845,19.9621,5.70765,46.4089,551.081,0.0,20.0,19.710555555555555
