TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 00:45:04,19.9972,20.0639,19.9717,34.8782,34.982,19.9834,20.0704,7.67706,45.096,551.081,0.0,20.0,19.71037037037037
2024-06-06 00:45:05,19.996,20.0737,19.9749,34.9018,34.9787,19.9717,20.0737,13.5853,47.3936,550.982,0.0,20.0,19.710185185185185
2024-06-06 00:45:06,20.0008,20.0704,19.9677,34.9057,34.9885,19.9822,20.0671,7.34883,48.0501,551.278,0.0,20.0,19.71
2024-06-06 00:45:07,19.9959,20.0671,19.9733,34.9035,34.982,19.9757,20.0639,4.3947,45.4242,555.807,0.0,20.0,19.709814814814816
2024-06-06 00:45:08,19.9973,20.0573,19.9742,34.8949,34.9885,19.974,20.0737,6.03588,45.4242,549.112,0.0,20.0,19.70962962962963
2024-06-06 00:45:09,19.9933,20.0704,19.9709,34.8906,34.9852,19.9765,20.0639,5.37941,48.3783,551.573,0.0,20.0,19.709444444444443
2024-06-06 00:45:10,19.987,20.0639,19.9739,34.8908,34.982,19.975,20.0639,5.70765,47.7219,551.672,0.0,20.0,19.70925925925926
2024-06-06 00:45:11,19.9969,20.0704,19.9685,34.8714,34.9852,19.9812,20.0671,4.72294,45.7524,555.118,0.0,20.0,19.709074074074074
2024-06-06 00:45:12,19.9883,20.0704,19.9684,34.8689,34.982,19.9641,20.0671,6.36412,45.096,549.21,0.0,20.0,19.70888888888889
2024-06-06 00:45:13,19.9837,20.0606,19.9703,34.8861,34.982,19.9934,20.0671,4.72294,47.7219,551.967,0.0,20.0,19.708703703703705
2024-06-06 00:45:14,19.9924,20.0639,19.9811,34.8767,34.982,19.986,20.0704,7.02059,48.0501,547.831,0.0,20.0,19.70851851851852
2024-06-06 00:45:15,19.9835,20.0671,19.9835,34.8899,34.9852,19.9865,20.0704,5.05118,45.4242,551.967,0.0,20.0,19.708333333333332
2024-06-06 00:45:16,19.996,20.0704,19.9732,34.8725,34.9885,19.9837,20.0704,8.0053,43.783,552.361,0.0,20.0,19.708148148148148
2024-06-06 00:45:17,19.9985,20.0671,19.9666,34.8934,34.9852,19.9978,20.0803,4.3947,46.4089,552.459,0.0,20.0,19.707962962962963
2024-06-06 00:45:18,19.9983,20.077,19.9747,34.8698,34.9852,19.9959,20.0737,6.03588,45.7524,551.573,0.0,20.0,19.70777777777778
2024-06-06 00:45:19,20.0014,20.077,19.9788,34.9016,34.982,20.0006,20.0671,5.70765,48.3783,551.869,0.0,20.0,19.707592592592594
2024-06-06 00:45:20,19.9968,20.0639,19.9825,34.8797,34.982,19.9911,20.0704,8.66177,44.7677,552.164,0.0,20.0,19.70740740740741
2024-06-06 00:45:21,20.001,20.0573,19.9726,34.868,34.9885,19.9904,20.0639,4.3947,47.7219,552.066,0.0,20.0,19.707222222222224
2024-06-06 00:45:22,20.0163,20.0671,19.981,34.872,34.9852,20.0016,20.077,8.66177,45.7524,552.558,0.0,20.0,19.707037037037036
2024-06-06 00:45:23,20.0064,20.0704,19.9718,34.8889,34.9852,19.9824,20.0573,4.72294,47.3936,553.149,0.0,20.0,19.70685185185185
2024-06-06 00:45:24,20.031,20.0737,19.9746,34.8733,34.9885,19.9854,20.0836,6.03588,45.7524,553.444,0.0,20.0,19.706666666666667
2024-06-06 00:45:25,20.0339,20.0639,19.9748,34.8846,34.9852,19.9943,20.077,6.69236,45.7524,553.346,0.0,20.0,19.706481481481482
2024-06-06 00:45:26,20.0373,20.0704,19.9858,34.9038,34.9754,19.9908,20.0704,4.72294,47.3936,553.247,0.0,20.0,19.706296296296298
2024-06-06 00:45:27,20.0461,20.0967,19.9715,34.9025,34.982,19.9798,20.0671,5.37941,47.3936,552.755,0.0,20.0,19.706111111111113
2024-06-06 00:45:28,20.0529,20.0836,19.9905,34.8983,34.982,19.987,20.0639,8.66177,45.096,552.164,0.0,20.0,19.70592592592593
2024-06-06 00:45:29,20.0681,20.054,19.9893,34.9096,34.9885,19.9911,20.0671,4.3947,45.4242,552.066,0.0,20.0,19.70574074074074
2024-06-06 00:45:30,20.0654,20.0737,19.9815,34.8908,34.982,20.0055,20.0737,4.72294,46.7371,551.376,0.0,20.0,19.705555555555556
2024-06-06 00:45:31,20.0616,20.0573,19.9884,34.8953,34.9852,19.9883,20.0704,5.05118,47.3936,551.573,0.0,20.0,19.70537037037037
2024-06-06 00:45:32,20.0762,20.0868,20.0018,34.9049,34.9885,19.9981,20.0671,5.70765,44.4395,550.982,0.0,20.0,19.705185185185186
2024-06-06 00:45:33,20.0889,20.0803,19.9971,34.8972,34.982,19.9852,20.0737,5.05118,46.7371,550.982,0.0,20.0,19.705000000000002
2024-06-06 00:45:34,20.0775,20.0573,19.9867,34.9134,34.9754,19.9831,20.0704,7.02059,46.7371,550.982,0.0,20.0,19.704814814814817
2024-06-06 00:45:35,20.0689,20.0704,20.001,34.9123,34.982,20.0014,20.0639,6.03588,48.0501,550.392,0.0,20.0,19.70462962962963
2024-06-06 00:45:36,20.0958,20.0671,20.0119,34.9257,34.982,20.0084,20.0671,5.37941,43.783,549.998,0.0,20.0,19.704444444444444
2024-06-06 00:45:37,20.086,20.0639,20.0095,34.9262,34.9852,19.9922,20.0704,4.72294,45.7524,550.096,0.0,20.0,19.70425925925926
2024-06-06 00:45:38,20.0867,20.054,20.0076,34.9174,34.982,19.999,20.077,6.69236,46.0807,550.293,0.0,20.0,19.704074074074075
2024-06-06 00:45:39,20.0808,20.1,20.0095,34.9371,34.982,20.0103,20.0704,7.67706,46.7371,551.475,0.0,20.0,19.70388888888889
2024-06-06 00:45:40,20.0954,20.0671,20.0157,34.9326,34.982,19.9956,20.0704,8.0053,43.783,551.869,0.0,20.0,19.703703703703706
2024-06-06 00:45:41,20.0939,20.0704,20.0242,34.9303,34.982,19.995,20.0704,6.69236,43.783,553.149,0.0,20.0,19.70351851851852
2024-06-06 00:45:42,20.0908,20.0639,20.0065,34.9336,34.9852,20.0036,20.0639,7.02059,45.7524,553.346,0.0,20.0,19.703333333333333
2024-06-06 00:45:43,20.1036,20.0573,20.0251,34.9468,34.982,19.9933,20.077,10.9594,48.7066,553.346,0.0,20.0,19.70314814814815
2024-06-06 00:45:44,20.095,20.0671,20.0329,34.9365,34.9918,19.9994,20.0671,6.36412,44.1113,554.133,0.0,20.0,19.702962962962964
2024-06-06 00:45:45,20.0994,20.0737,20.0291,34.9362,34.9918,20.0062,20.0639,4.72294,45.096,554.133,0.0,20.0,19.70277777777778
2024-06-06 00:45:46,20.0914,20.0639,20.0227,34.9423,34.982,19.9978,20.0704,5.37941,48.0501,557.974,0.0,20.0,19.702592592592595
2024-06-06 00:45:47,20.0869,20.0639,20.024,34.9593,34.9885,19.9947,20.0737,5.05118,44.7677,554.626,0.0,20.0,19.70240740740741
2024-06-06 00:45:48,20.0935,20.0639,20.0277,34.9557,34.9885,20.0031,20.0704,5.37941,45.7524,555.118,0.0,20.0,19.702222222222222
2024-06-06 00:45:49,20.0987,20.0639,20.0213,34.9689,34.9852,19.9972,20.0704,7.67706,47.3936,555.315,0.0,20.0,19.702037037037037
2024-06-06 00:45:50,20.1011,20.0639,20.0385,34.9649,34.9885,19.9931,20.0671,7.34883,44.4395,559.057,0.0,20.0,19.701851851851853
2024-06-06 00:45:51,20.0952,20.0704,20.0335,34.9597,34.9787,19.9974,20.0737,7.67706,48.3783,554.33,0.0,20.0,19.701666666666668
2024-06-06 00:45:52,20.099,20.0573,20.0449,34.9621,34.982,19.9907,20.0704,8.0053,44.7677,553.641,0.0,20.0,19.701481481481483
2024-06-06 00:45:53,20.0987,20.0606,20.0405,34.9702,34.9852,19.9993,20.0671,5.37941,47.0654,553.543,0.0,20.0,19.7012962962963
2024-06-06 00:45:54,20.1012,20.0639,20.0369,34.9673,34.9754,19.9896,20.0671,5.70765,49.363,553.444,0.0,20.0,19.701111111111114
2024-06-06 00:45:55,20.0988,20.0737,20.0422,34.9816,34.982,20.002,20.077,5.37941,45.096,553.444,0.0,20.0,19.700925925925926
2024-06-06 00:45:56,20.1186,20.0606,20.0532,34.9896,34.9852,19.9973,20.077,8.33354,47.0654,553.05,0.0,20.0,19.70074074074074
2024-06-06 00:45:57,20.1093,20.054,20.0495,34.9849,34.982,19.9938,20.0639,8.33354,45.096,553.149,0.0,20.0,19.700555555555557
2024-06-06 00:45:58,20.1094,20.0639,20.0486,34.983,34.982,20.003,20.0737,6.69236,47.3936,552.656,0.0,20.0,19.700370370370372
2024-06-06 00:45:59,20.1248,20.0573,20.0618,34.998,34.982,20.0123,20.0671,-1.18531,46.0807,553.149,0.0,20.0,19.700185185185187
2024-06-06 00:46:00,20.1205,20.0639,20.0598,34.9881,34.982,20.0172,20.0704,5.70765,47.7219,552.755,0.0,20.0,19.700000000000003
2024-06-06 00:46:01,20.1141,20.0639,20.0601,34.9854,34.9852,20.0193,20.0704,5.37941,45.096,551.376,0.0,20.0,19.699814814814815
2024-06-06 00:46:02,20.1176,20.0639,20.0561,34.9866,34.982,20.0121,20.0704,6.69236,47.3936,551.869,0.0,20.0,19.69962962962963
2024-06-06 00:46:03,20.1157,20.0639,20.0591,34.9727,34.982,20.0092,20.0671,4.06647,48.7066,551.77,0.0,20.0,19.699444444444445
2024-06-06 00:46:04,20.1295,20.0639,20.0627,34.9684,34.982,20.0128,20.0671,4.72294,46.0807,555.118,0.0,20.0,19.69925925925926
2024-06-06 00:46:05,20.1164,20.0639,20.0686,34.9623,34.9852,20.0123,20.0737,6.03588,46.4089,552.066,0.0,20.0,19.699074074074076
2024-06-06 00:46:06,20.1222,20.0606,20.0646,34.9834,34.982,20.005,20.0704,6.69236,45.7524,552.263,0.0,20.0,19.69888888888889
2024-06-06 00:46:07,20.1219,20.0639,20.06,34.969,34.9885,20.0138,20.0737,7.34883,47.0654,552.558,0.0,20.0,19.698703703703707
2024-06-06 00:46:08,20.1267,20.0639,20.074,34.9674,34.9852,20.0082,20.0639,5.37941,45.096,552.952,0.0,20.0,19.69851851851852
2024-06-06 00:46:09,20.1304,20.0671,20.0658,34.9581,34.9852,20.0308,20.0737,6.36412,44.7677,552.656,0.0,20.0,19.698333333333334
2024-06-06 00:46:10,20.1287,20.0639,20.0709,34.9637,34.9885,20.0259,20.0671,6.03588,46.0807,552.164,0.0,20.0,19.69814814814815
2024-06-06 00:46:11,20.1339,20.0606,20.0921,34.9777,34.9852,20.0274,20.0803,4.06647,44.7677,552.459,0.0,20.0,19.697962962962965
2024-06-06 00:46:12,20.1336,20.0639,20.0749,34.9653,34.982,20.0199,20.0737,5.37941,47.3936,552.656,0.0,20.0,19.69777777777778
2024-06-06 00:46:13,20.1279,20.0671,20.0757,34.9579,34.982,20.0339,20.0704,4.3947,43.4548,552.755,0.0,20.0,19.697592592592596
2024-06-06 00:46:14,20.1198,20.0639,20.08,34.9544,34.982,20.0213,20.077,7.02059,46.4089,553.937,0.0,20.0,19.697407407407407
2024-06-06 00:46:15,20.1211,20.0704,20.0777,34.9499,34.9852,20.0218,20.0704,5.37941,44.1113,553.838,0.0,20.0,19.697222222222223
2024-06-06 00:46:16,20.1146,20.0704,20.0818,34.949,34.9885,20.0231,20.0737,4.3947,44.4395,554.33,0.0,20.0,19.69703703703704
2024-06-06 00:46:17,20.1167,20.0671,20.0839,34.9532,34.9852,20.0348,20.0639,5.70765,46.7371,553.937,0.0,20.0,19.696851851851854
2024-06-06 00:46:18,20.1212,20.0474,20.0827,34.9505,34.982,20.0387,20.0573,6.03588,47.0654,556.595,0.0,20.0,19.69666666666667
2024-06-06 00:46:19,20.1187,20.054,20.0986,34.9476,34.982,20.0401,20.077,6.36412,43.783,553.74,0.0,20.0,19.696481481481484
2024-06-06 00:46:20,20.1067,20.077,20.0781,34.9189,34.982,20.0319,20.0704,4.72294,45.4242,553.641,0.0,20.0,19.6962962962963
2024-06-06 00:46:21,20.1183,20.0639,20.0797,34.9492,34.9885,20.0379,20.0704,-4.46767,47.0654,554.035,0.0,20.0,19.69611111111111
2024-06-06 00:46:22,20.1129,20.1525,20.0891,34.9514,34.982,20.04,20.1755,6.03588,43.1266,556.201,0.0,20.0,19.695925925925927
2024-06-06 00:46:23,20.1147,20.1492,20.0828,34.9377,34.9787,20.0285,20.1689,4.72294,46.0807,553.543,0.0,20.0,19.695740740740742
2024-06-06 00:46:24,20.1005,20.1525,20.0855,34.9427,34.982,20.0359,20.1689,5.05118,45.4242,553.149,0.0,20.0,19.695555555555558
2024-06-06 00:46:25,20.1087,20.1591,20.1032,34.9434,34.982,20.0384,20.1689,6.03588,44.1113,552.459,0.0,20.0,19.695370370370373
2024-06-06 00:46:26,20.1013,20.1525,20.0949,34.9352,34.982,20.0351,20.1689,7.02059,47.3936,552.361,0.0,20.0,19.69518518518519
2024-06-06 00:46:27,20.1007,20.1591,20.088,34.952,34.9885,20.0399,20.1689,4.3947,45.096,551.967,0.0,20.0,19.695
2024-06-06 00:46:28,20.1027,20.1427,20.1032,34.9623,34.982,20.0401,20.1689,4.72294,44.4395,551.869,0.0,20.0,19.694814814814816
2024-06-06 00:46:29,20.0851,20.1853,20.0888,34.9412,34.982,20.0314,20.1722,7.02059,48.7066,551.573,0.0,20.0,19.69462962962963
2024-06-06 00:46:30,20.0938,20.1427,20.0956,34.9554,34.9852,20.0376,20.1722,7.02059,46.7371,551.278,0.0,20.0,19.694444444444446
2024-06-06 00:46:31,20.0962,20.1492,20.1033,34.9519,34.982,20.0355,20.1722,4.3947,46.4089,551.081,0.0,20.0,19.694259259259262
2024-06-06 00:46:32,20.0885,20.1623,20.1001,34.9547,34.982,20.0308,20.1755,6.69236,48.0501,550.293,0.0,20.0,19.694074074074077
2024-06-06 00:46:33,20.0994,20.1656,20.0964,34.9318,34.9787,20.0403,20.1656,7.67706,48.0501,551.278,0.0,20.0,19.693888888888893
2024-06-06 00:46:34,20.096,20.1623,20.0972,34.9298,34.9852,20.0401,20.1689,6.69236,43.783,552.656,0.0,20.0,19.693703703703704
2024-06-06 00:46:35,20.1071,20.1591,20.1032,34.9298,34.982,20.0322,20.1689,6.69236,48.7066,552.459,0.0,20.0,19.69351851851852
2024-06-06 00:46:36,20.0928,20.1722,20.085,34.9383,34.9852,20.042,20.1689,8.66177,47.7219,549.604,0.0,20.0,19.693333333333335
2024-06-06 00:46:37,20.0965,20.1591,20.0854,34.9401,34.9918,20.0357,20.1689,6.03588,46.0807,553.74,0.0,20.0,19.69314814814815
2024-06-06 00:46:38,20.1115,20.1689,20.0868,34.9298,34.982,20.0426,20.1689,6.36412,45.096,554.626,0.0,20.0,19.692962962962966
2024-06-06 00:46:39,20.1247,20.1656,20.1014,34.9222,34.9852,20.0652,20.1689,6.69236,48.0501,555.02,0.0,20.0,19.69277777777778
2024-06-06 00:46:40,20.1164,20.1623,20.0993,34.9281,34.982,20.0564,20.1656,6.03588,46.0807,553.74,0.0,20.0,19.692592592592593
2024-06-06 00:46:41,20.1343,20.1591,20.1045,34.9295,34.982,20.0551,20.1689,6.69236,46.0807,555.315,0.0,20.0,19.69240740740741
2024-06-06 00:46:42,20.1248,20.1656,20.1024,34.9363,34.9885,20.068,20.1722,22.4477,47.7219,556.103,0.0,20.0,19.692222222222224
2024-06-06 00:46:43,20.1301,20.1558,20.0987,34.9334,34.9852,20.0697,20.1689,-0.2006,46.0807,555.611,0.0,20.0,19.69203703703704
2024-06-06 00:46:44,20.1325,20.1656,20.1023,34.9079,34.9787,20.069,20.1689,6.03588,46.4089,555.611,0.0,20.0,19.691851851851855
2024-06-06 00:46:45,20.1373,20.1591,20.1146,34.9106,34.982,20.0774,20.1722,7.34883,47.3936,555.611,0.0,20.0,19.69166666666667
2024-06-06 00:46:46,20.1349,20.1591,20.1045,34.8965,34.9885,20.0869,20.1722,6.69236,45.7524,554.33,0.0,20.0,19.691481481481485
2024-06-06 00:46:47,20.1386,20.1591,20.1141,34.9061,34.9885,20.0761,20.1689,6.69236,47.0654,555.02,0.0,20.0,19.691296296296297
2024-06-06 00:46:48,20.1319,20.1689,20.0981,34.8962,34.9754,20.083,20.1722,6.36412,48.3783,553.937,0.0,20.0,19.691111111111113
2024-06-06 00:46:49,20.1516,20.1722,20.1119,34.9014,34.9885,20.0765,20.1689,5.05118,46.0807,552.656,0.0,20.0,19.690925925925928
2024-06-06 00:46:50,20.1532,20.1591,20.1031,34.8933,34.9852,20.0599,20.1755,5.05118,43.783,554.33,0.0,20.0,19.690740740740743
2024-06-06 00:46:51,20.1536,20.1591,20.1104,34.9118,34.982,20.0617,20.1689,8.0053,47.0654,554.33,0.0,20.0,19.69055555555556
2024-06-06 00:46:52,20.1357,20.1623,20.101,34.9197,34.982,20.071,20.1689,5.70765,47.7219,554.035,0.0,20.0,19.690370370370374
2024-06-06 00:46:53,20.1503,20.1623,20.1182,34.9019,34.982,20.0616,20.1689,7.34883,46.0807,553.247,0.0,20.0,19.690185185185186
2024-06-06 00:46:54,20.1538,20.1689,20.119,34.9275,34.982,20.0809,20.1722,4.06647,46.0807,554.035,0.0,20.0,19.69
2024-06-06 00:46:55,20.1514,20.1525,20.1121,34.9014,34.9885,20.0796,20.1722,6.03588,46.7371,553.543,0.0,20.0,19.689814814814817
2024-06-06 00:46:56,20.1615,20.1689,20.1304,34.9091,34.9787,20.0885,20.1722,4.72294,48.0501,553.937,0.0,20.0,19.689629629629632
2024-06-06 00:46:57,20.1576,20.1656,20.1195,34.9196,34.982,20.0706,20.1689,6.03588,44.7677,557.678,0.0,20.0,19.689444444444447
2024-06-06 00:46:58,20.1579,20.1591,20.1168,34.9165,34.9852,20.0705,20.1656,7.34883,45.096,554.724,0.0,20.0,19.689259259259263
2024-06-06 00:46:59,20.1712,20.1623,20.1306,34.8988,34.982,20.0783,20.1722,5.37941,47.0654,554.626,0.0,20.0,19.689074074074078
2024-06-06 00:47:00,20.1585,20.1591,20.1236,34.9135,34.9852,20.0819,20.1656,7.34883,43.783,555.02,0.0,20.0,19.68888888888889
2024-06-06 00:47:01,20.1618,20.1525,20.1228,34.9294,34.982,20.0824,20.1722,4.3947,44.4395,554.133,0.0,20.0,19.688703703703705
2024-06-06 00:47:02,20.1586,20.1591,20.1179,34.9112,34.982,20.0795,20.1689,5.70765,47.7219,552.755,0.0,20.0,19.68851851851852
2024-06-06 00:47:03,20.1661,20.1656,20.1248,34.923,34.9885,20.0863,20.1788,7.34883,45.096,553.543,0.0,20.0,19.688333333333336
2024-06-06 00:47:04,20.1677,20.1558,20.1256,34.9066,34.9852,20.0704,20.1755,37.5465,45.4242,554.429,0.0,20.0,19.68814814814815
2024-06-06 00:47:05,20.1763,20.1558,20.137,34.9085,34.982,20.0828,20.1722,5.37941,46.7371,551.967,0.0,20.0,19.687962962962967
2024-06-06 00:47:06,20.1723,20.1623,20.1374,34.9037,34.9852,20.0805,20.1656,5.70765,45.096,556.004,0.0,20.0,19.68777777777778
2024-06-06 00:47:07,20.1748,20.1591,20.139,34.9084,34.982,20.0648,20.1689,6.36412,46.7371,552.755,0.0,20.0,19.687592592592594
2024-06-06 00:47:08,20.1788,20.1656,20.1358,34.9222,34.9787,20.0882,20.1722,7.34883,49.0348,554.133,0.0,20.0,19.68740740740741
2024-06-06 00:47:09,20.1713,20.1656,20.1401,34.9301,34.982,20.0748,20.1656,6.36412,43.783,553.838,0.0,20.0,19.687222222222225
2024-06-06 00:47:10,20.1838,20.1689,20.145,34.9272,34.982,20.082,20.1623,7.34883,49.0348,553.74,0.0,20.0,19.68703703703704
2024-06-06 00:47:11,20.1863,20.1591,20.141,34.9326,34.982,20.0885,20.1656,8.0053,46.4089,554.33,0.0,20.0,19.686851851851856
2024-06-06 00:47:12,20.1918,20.1558,20.1463,34.9407,34.9852,20.0703,20.1788,7.34883,47.0654,554.33,0.0,20.0,19.68666666666667
2024-06-06 00:47:13,20.1831,20.1722,20.1277,34.9265,34.9852,20.0739,20.1722,4.72294,47.3936,554.232,0.0,20.0,19.686481481481483
2024-06-06 00:47:14,20.1806,20.1623,20.1538,34.9464,34.9885,20.0694,20.1755,7.34883,46.0807,553.444,0.0,20.0,19.686296296296298
2024-06-06 00:47:15,20.1911,20.1689,20.1574,34.946,34.982,20.0592,20.1689,6.03588,48.0501,554.823,0.0,20.0,19.686111111111114
2024-06-06 00:47:16,20.1962,20.1591,20.1595,34.9297,34.982,20.0703,20.182,6.36412,46.7371,554.626,0.0,20.0,19.68592592592593
2024-06-06 00:47:17,20.1988,20.1558,20.1536,34.9165,34.9852,20.075,20.1689,8.0053,46.0807,553.937,0.0,20.0,19.685740740740744
2024-06-06 00:47:18,20.1922,20.1591,20.1573,34.9392,34.982,20.0774,20.1656,5.37941,48.3783,552.558,0.0,20.0,19.68555555555556
2024-06-06 00:47:19,20.19,20.1591,20.1535,34.9235,34.9787,20.0742,20.1689,5.70765,47.0654,553.937,0.0,20.0,19.68537037037037
2024-06-06 00:47:20,20.2058,20.1558,20.157,34.9378,34.9852,20.0709,20.1623,6.36412,44.1113,553.838,0.0,20.0,19.685185185185187
2024-06-06 00:47:21,20.2054,20.1591,20.1581,34.9416,34.9852,20.0623,20.1689,6.69236,47.3936,554.232,0.0,20.0,19.685000000000002
2024-06-06 00:47:22,20.1995,20.1623,20.1559,34.9577,34.982,20.062,20.1755,4.72294,47.0654,554.527,0.0,20.0,19.684814814814818
2024-06-06 00:47:23,20.2131,20.1623,20.1641,34.9379,34.9852,20.0593,20.1722,4.3947,45.096,554.724,0.0,20.0,19.684629629629633
2024-06-06 00:47:24,20.2146,20.1525,20.1617,34.9563,34.9852,20.0733,20.1919,6.69236,46.4089,554.823,0.0,20.0,19.68444444444445
2024-06-06 00:47:25,20.2066,20.1591,20.1749,34.9445,34.982,20.0717,20.1919,6.36412,48.7066,554.921,0.0,20.0,19.684259259259264
2024-06-06 00:47:26,20.2177,20.1591,20.1835,34.9442,34.9852,20.0688,20.1689,5.37941,46.4089,555.02,0.0,20.0,19.684074074074076
2024-06-06 00:47:27,20.209,20.1591,20.164,34.9469,34.982,20.0762,20.1689,5.05118,47.0654,555.02,0.0,20.0,19.68388888888889
2024-06-06 00:47:28,20.2161,20.1492,20.1646,34.9577,34.982,20.0822,20.1722,5.05118,47.0654,554.823,0.0,20.0,19.683703703703706
2024-06-06 00:47:29,20.2189,20.1656,20.1794,34.9705,34.9787,20.0819,20.1623,4.3947,44.7677,555.02,0.0,20.0,19.68351851851852
2024-06-06 00:47:30,20.2084,20.1591,20.17,34.9679,34.982,20.0672,20.1722,6.36412,47.0654,554.724,0.0,20.0,19.683333333333337
2024-06-06 00:47:31,20.212,20.1427,20.1732,34.9635,34.982,20.0715,20.1722,6.36412,44.7677,555.118,0.0,20.0,19.683148148148153
2024-06-06 00:47:32,20.2173,20.1591,20.1857,34.9717,34.982,20.0866,20.1656,7.02059,45.7524,555.02,0.0,20.0,19.682962962962964
2024-06-06 00:47:33,20.2178,20.1492,20.1857,34.9779,34.9852,20.0653,20.1722,8.66177,46.7371,555.118,0.0,20.0,19.68277777777778
2024-06-06 00:47:34,20.2212,20.1689,20.1819,34.9391,34.982,20.0781,20.1689,4.06647,44.1113,553.641,0.0,20.0,19.682592592592595
2024-06-06 00:47:35,20.2034,20.1788,20.1771,34.9702,34.982,20.0671,20.1689,4.72294,47.3936,555.414,0.0,20.0,19.68240740740741
2024-06-06 00:47:36,20.2066,20.1525,20.1921,34.9801,34.9852,20.0632,20.1656,5.05118,49.0348,558.565,0.0,20.0,19.682222222222226
2024-06-06 00:47:37,20.2065,20.1459,20.1878,34.9823,34.982,20.0781,20.1722,5.05118,39.516,559.057,0.0,20.0,19.68203703703704
2024-06-06 00:47:38,20.1912,20.1591,20.1843,34.9911,34.982,20.0805,20.1689,12.2724,46.7371,552.361,0.0,20.0,19.681851851851857
2024-06-06 00:47:39,20.2028,20.1591,20.1869,34.98,34.9918,20.0813,20.1722,7.67706,47.0654,555.807,0.0,20.0,19.68166666666667
2024-06-06 00:47:40,20.2141,20.1459,20.1982,34.9657,34.982,20.0911,20.1656,5.37941,43.783,555.611,0.0,20.0,19.681481481481484
2024-06-06 00:47:41,20.1891,20.2641,20.191,34.9705,34.9852,20.0806,20.2641,5.05118,45.7524,555.807,0.0,20.0,19.6812962962963
2024-06-06 00:47:42,20.191,20.2444,20.1776,34.9795,34.9885,20.0855,20.2576,5.37941,47.3936,555.414,0.0,20.0,19.681111111111115
2024-06-06 00:47:43,20.1933,20.2543,20.2039,34.978,34.9852,20.0789,20.2674,4.06647,44.1113,555.217,0.0,20.0,19.68092592592593
2024-06-06 00:47:44,20.1876,20.2641,20.1918,35.01,34.9787,20.0903,20.2641,6.36412,45.096,556.792,0.0,20.0,19.680740740740745
2024-06-06 00:47:45,20.1924,20.2543,20.1901,34.9862,34.982,20.0831,20.2641,5.70765,47.3936,554.232,0.0,20.0,19.680555555555557
2024-06-06 00:47:46,20.2014,20.2576,20.2042,35.0023,34.9852,20.0806,20.2674,5.37941,44.7677,558.368,0.0,20.0,19.680370370370373
2024-06-06 00:47:47,20.1958,20.2477,20.2078,34.9895,34.9852,20.0736,20.2608,6.69236,44.7677,554.035,0.0,20.0,19.680185185185188
2024-06-06 00:47:48,20.1831,20.2576,20.188,34.9913,34.9852,20.0797,20.2608,-0.528836,48.0501,553.641,0.0,20.0,19.680000000000003
2024-06-06 00:47:49,20.1801,20.2674,20.184,34.982,34.982,20.0786,20.2543,7.34883,46.0807,553.641,0.0,20.0,19.67981481481482
2024-06-06 00:47:50,20.1916,20.2576,20.1912,35.0015,34.9918,20.0727,20.2608,5.70765,44.1113,553.247,0.0,20.0,19.679629629629634
2024-06-06 00:47:51,20.1876,20.2543,20.1925,35.0129,34.982,20.071,20.2641,5.70765,46.0807,553.444,0.0,20.0,19.67944444444445
2024-06-06 00:47:52,20.1898,20.251,20.2041,34.9948,34.9852,20.0814,20.2608,7.02059,47.7219,557.678,0.0,20.0,19.67925925925926
2024-06-06 00:47:53,20.1977,20.2543,20.1931,34.9972,34.9852,20.0905,20.2641,5.37941,45.096,553.74,0.0,20.0,19.679074074074077
2024-06-06 00:47:54,20.2052,20.2576,20.2013,34.9909,34.982,20.0758,20.2641,5.70765,46.4089,553.641,0.0,20.0,19.678888888888892
2024-06-06 00:47:55,20.2052,20.2576,20.2062,35.0047,34.982,20.0845,20.2641,6.36412,49.0348,553.641,0.0,20.0,19.678703703703707
2024-06-06 00:47:56,20.2023,20.2641,20.1887,35.018,34.9885,20.0899,20.2707,7.67706,45.096,553.346,0.0,20.0,19.678518518518523
2024-06-06 00:47:57,20.2146,20.2543,20.192,34.9776,34.9852,20.089,20.2608,7.34883,48.0501,553.444,0.0,20.0,19.678333333333338
2024-06-06 00:47:58,20.207,20.2641,20.2,34.9903,34.9852,20.0861,20.2641,6.69236,46.7371,553.543,0.0,20.0,19.678148148148153
2024-06-06 00:47:59,20.2136,20.2477,20.2139,35.0039,34.9852,20.0839,20.2576,7.34883,43.1266,553.05,0.0,20.0,19.677962962962965
2024-06-06 00:48:00,20.2136,20.2641,20.1991,35.0003,34.9885,20.093,20.2608,10.303,48.0501,552.952,0.0,20.0,19.67777777777778
2024-06-06 00:48:01,20.2238,20.2608,20.2125,34.9972,34.9852,20.0825,20.2608,6.03588,48.7066,553.346,0.0,20.0,19.677592592592596
2024-06-06 00:48:02,20.2236,20.2608,20.207,34.9888,34.982,20.0977,20.2707,6.36412,46.0807,554.33,0.0,20.0,19.67740740740741
2024-06-06 00:48:03,20.2284,20.2543,20.2074,35.0077,34.9852,20.0906,20.2608,6.69236,45.096,553.247,0.0,20.0,19.677222222222227
2024-06-06 00:48:04,20.2413,20.2543,20.2154,34.9971,34.9885,20.0886,20.2543,6.03588,47.7219,550.293,0.0,20.0,19.677037037037042
2024-06-06 00:48:05,20.2276,20.2576,20.2061,34.9819,34.982,20.086,20.2576,6.69236,46.7371,552.755,0.0,20.0,19.676851851851854
2024-06-06 00:48:06,20.2284,20.2576,20.2062,34.9812,34.982,20.1063,20.2641,7.02059,45.096,551.179,0.0,20.0,19.67666666666667
2024-06-06 00:48:07,20.243,20.2576,20.2233,34.9759,34.982,20.1186,20.2641,5.05118,44.4395,552.066,0.0,20.0,19.676481481481485
2024-06-06 00:48:08,20.2277,20.2543,20.2104,34.9876,34.982,20.1066,20.2608,8.0053,48.0501,552.164,0.0,20.0,19.6762962962963
2024-06-06 00:48:09,20.2361,20.251,20.2209,34.9945,34.982,20.1175,20.2674,7.67706,47.3936,551.869,0.0,20.0,19.676111111111116
2024-06-06 00:48:10,20.2457,20.2576,20.23,34.9815,34.982,20.1141,20.2576,6.69236,45.096,551.869,0.0,20.0,19.67592592592593
2024-06-06 00:48:11,20.2241,20.2641,20.2167,34.9722,34.982,20.1136,20.2608,6.03588,45.4242,549.112,0.0,20.0,19.675740740740746
2024-06-06 00:48:12,20.2428,20.2576,20.2135,34.9768,34.982,20.1159,20.2641,7.02059,47.3936,551.967,0.0,20.0,19.675555555555558
2024-06-06 00:48:13,20.2492,20.2576,20.2279,34.9831,34.9852,20.1075,20.2641,5.37941,47.7219,551.475,0.0,20.0,19.675370370370374
2024-06-06 00:48:14,20.255,20.2576,20.2249,34.9888,34.982,20.1229,20.2674,6.03588,48.0501,551.278,0.0,20.0,19.67518518518519
2024-06-06 00:48:15,20.2415,20.251,20.2233,34.9585,34.982,20.1252,20.2576,7.02059,43.783,551.376,0.0,20.0,19.675000000000004
2024-06-06 00:48:16,20.2524,20.2543,20.2145,34.9559,34.9852,20.1031,20.2641,7.34883,46.4089,550.589,0.0,20.0,19.67481481481482
2024-06-06 00:48:17,20.2519,20.2641,20.2274,34.9727,34.9787,20.1122,20.2608,5.70765,46.0807,549.998,0.0,20.0,19.674629629629635
2024-06-06 00:48:18,20.2475,20.2543,20.2348,34.9732,34.982,20.109,20.2674,6.69236,47.7219,551.869,0.0,20.0,19.674444444444447
2024-06-06 00:48:19,20.245,20.2608,20.2235,34.9654,34.9787,20.1157,20.2608,7.02059,48.7066,550.096,0.0,20.0,19.674259259259262
2024-06-06 00:48:20,20.2622,20.2641,20.2442,34.9556,34.982,20.1298,20.2641,6.36412,46.4089,552.164,0.0,20.0,19.674074074074078
2024-06-06 00:48:21,20.2605,20.2477,20.2298,34.9548,34.982,20.1137,20.2576,8.33354,45.7524,553.444,0.0,20.0,19.673888888888893
2024-06-06 00:48:22,20.2675,20.2641,20.2374,34.9793,34.982,20.1126,20.2641,7.02059,44.7677,552.164,0.0,20.0,19.67370370370371
2024-06-06 00:48:23,20.2836,20.2608,20.2476,34.975,34.9885,20.1273,20.2608,7.02059,44.7677,552.361,0.0,20.0,19.673518518518524
2024-06-06 00:48:24,20.2661,20.2641,20.2391,34.9633,34.9852,20.1364,20.2608,8.0053,45.7524,552.066,0.0,20.0,19.67333333333334
2024-06-06 00:48:25,20.263,20.2707,20.2404,34.9643,34.982,20.1281,20.2543,6.36412,47.0654,552.459,0.0,20.0,19.67314814814815
2024-06-06 00:48:26,20.2718,20.2641,20.2346,34.9614,34.982,20.1236,20.2543,8.0053,48.3783,551.475,0.0,20.0,19.672962962962966
2024-06-06 00:48:27,20.2702,20.2608,20.2511,34.9506,34.982,20.1171,20.2871,6.36412,48.0501,549.407,0.0,20.0,19.67277777777778
2024-06-06 00:48:28,20.2848,20.2543,20.261,34.9692,34.9852,20.1373,20.2641,5.70765,45.4242,553.937,0.0,20.0,19.672592592592597
2024-06-06 00:48:29,20.272,20.2543,20.2574,34.9709,34.982,20.1227,20.2674,5.70765,46.0807,554.527,0.0,20.0,19.672407407407412
2024-06-06 00:48:30,20.2813,20.251,20.2434,34.9832,34.982,20.119,20.2641,7.34883,45.4242,554.035,0.0,20.0,19.672222222222228
2024-06-06 00:48:31,20.2811,20.2411,20.2571,34.9663,34.9885,20.1204,20.2576,5.70765,44.1113,554.232,0.0,20.0,19.67203703703704
2024-06-06 00:48:32,20.2949,20.251,20.2624,34.9766,34.982,20.1117,20.2674,5.37941,46.4089,553.838,0.0,20.0,19.671851851851855
2024-06-06 00:48:33,20.2861,20.2641,20.2722,34.9815,34.982,20.1132,20.2641,7.67706,45.4242,550.884,0.0,20.0,19.67166666666667
2024-06-06 00:48:34,20.2759,20.2444,20.2556,34.9668,34.982,20.1266,20.2904,5.05118,45.4242,553.641,0.0,20.0,19.671481481481486
2024-06-06 00:48:35,20.2874,20.2477,20.2669,34.9786,34.982,20.115,20.2707,8.99001,44.4395,554.133,0.0,20.0,19.6712962962963
2024-06-06 00:48:36,20.2892,20.251,20.2641,34.985,34.9852,20.1221,20.2608,4.06647,46.0807,553.74,0.0,20.0,19.671111111111117
2024-06-06 00:48:37,20.2877,20.2543,20.2602,34.9863,34.982,20.1283,20.2608,7.02059,43.4548,553.444,0.0,20.0,19.670925925925932
2024-06-06 00:48:38,20.2977,20.2576,20.2624,34.9818,34.982,20.1137,20.2805,7.67706,46.4089,556.694,0.0,20.0,19.670740740740744
2024-06-06 00:48:39,20.2892,20.2608,20.2686,34.9786,34.9852,20.1278,20.2608,5.37941,45.7524,552.459,0.0,20.0,19.67055555555556
2024-06-06 00:48:40,20.2843,20.2149,20.2638,34.9885,34.982,20.1153,20.2576,4.72294,45.7524,552.263,0.0,20.0,19.670370370370375
2024-06-06 00:48:41,20.2738,20.2477,20.2558,34.9875,34.982,20.1282,20.2641,10.6312,40.5007,551.081,0.0,20.0,19.67018518518519
2024-06-06 00:48:42,20.3027,20.2608,20.2722,34.9938,34.982,20.1241,20.2641,6.03588,46.4089,552.656,0.0,20.0,19.670000000000005
2024-06-06 00:48:43,20.3011,20.2214,20.2739,34.9922,34.982,20.1304,20.2641,25.4018,43.4548,553.05,0.0,20.0,19.66981481481482
2024-06-06 00:48:44,20.3088,20.2641,20.2834,35.0088,34.9852,20.1286,20.2576,4.3947,44.4395,553.838,0.0,20.0,19.669629629629632
2024-06-06 00:48:45,20.3048,20.274,20.2815,35.0162,34.982,20.1369,20.2576,5.70765,45.096,551.179,0.0,20.0,19.669444444444448
2024-06-06 00:48:46,20.3014,20.2247,20.2852,35.0051,34.982,20.1209,20.2674,5.70765,45.4242,553.444,0.0,20.0,19.669259259259263
2024-06-06 00:48:47,20.3069,20.2608,20.2864,35.0105,34.9852,20.1369,20.2674,7.02059,44.7677,550.096,0.0,20.0,19.66907407407408
2024-06-06 00:48:48,20.3098,20.2543,20.2941,35.0046,34.982,20.1296,20.2608,6.69236,47.3936,553.838,0.0,20.0,19.668888888888894
2024-06-06 00:48:49,20.3188,20.3167,20.2837,35.0197,34.9852,20.14,20.2608,5.70765,43.1266,554.133,0.0,20.0,19.66870370370371
2024-06-06 00:48:50,20.3066,20.2379,20.2937,35.012,34.9852,20.1401,20.2641,6.69236,44.4395,554.429,0.0,20.0,19.668518518518525
2024-06-06 00:48:51,20.3177,20.2576,20.3006,35.013,34.9852,20.1399,20.2608,5.37941,45.4242,554.429,0.0,20.0,19.668333333333337
2024-06-06 00:48:52,20.3177,20.2083,20.2969,35.0211,34.982,20.147,20.2576,7.34883,46.7371,553.346,0.0,20.0,19.668148148148152
2024-06-06 00:48:53,20.3165,20.274,20.2898,35.0102,34.9885,20.1476,20.2608,5.05118,44.4395,552.459,0.0,20.0,19.667962962962967
2024-06-06 00:48:54,20.3053,20.251,20.2896,35.0029,34.9852,20.1406,20.2641,8.66177,44.1113,551.475,0.0,20.0,19.667777777777783
2024-06-06 00:48:55,20.3185,20.228,20.3001,35.0212,34.9852,20.1555,20.2608,4.3947,48.3783,550.884,0.0,20.0,19.667592592592598
2024-06-06 00:48:56,20.3076,20.2674,20.3064,35.0048,34.982,20.1452,20.2608,7.34883,47.7219,549.013,0.0,20.0,19.667407407407413
2024-06-06 00:48:57,20.3123,20.2773,20.3105,35.0112,34.982,20.1357,20.2608,5.05118,46.7371,550.982,0.0,20.0,19.667222222222225
2024-06-06 00:48:58,20.307,20.2411,20.298,35.0248,34.9852,20.1512,20.2641,5.37941,44.7677,550.786,0.0,20.0,19.66703703703704
2024-06-06 00:48:59,20.3019,20.3331,20.3026,35.019,34.982,20.15,20.3593,7.34883,48.0501,550.687,0.0,20.0,19.666851851851856
2024-06-06 00:49:00,20.3001,20.379,20.2953,35.0076,34.982,20.1457,20.3528,4.72294,44.4395,549.407,0.0,20.0,19.66666666666667
2024-06-06 00:49:01,20.2918,20.3593,20.3065,35.0084,34.9852,20.1603,20.3495,5.37941,45.096,550.49,0.0,20.0,19.667222222222225
2024-06-06 00:49:02,20.3089,20.3659,20.308,34.9992,34.9852,20.1598,20.3593,7.34883,46.7371,551.278,0.0,20.0,19.667777777777783
2024-06-06 00:49:03,20.2964,20.3265,20.2971,35.0079,34.9885,20.1533,20.3528,6.03588,44.1113,551.573,0.0,20.0,19.668333333333337
2024-06-06 00:49:04,20.302,20.3528,20.317,35.0131,34.982,20.1623,20.3528,5.05118,44.7677,552.853,0.0,20.0,19.668888888888894
2024-06-06 00:49:05,20.2856,20.3363,20.2987,35.0287,34.9885,20.156,20.356,7.34883,48.0501,553.74,0.0,20.0,19.669444444444448
2024-06-06 00:49:06,20.2814,20.379,20.2952,35.0217,34.9852,20.1652,20.3528,7.34883,44.4395,553.937,0.0,20.0,19.670000000000005
2024-06-06 00:49:07,20.2819,20.3298,20.301,35.008,34.982,20.1695,20.356,4.72294,46.0807,554.724,0.0,20.0,19.67055555555556
2024-06-06 00:49:08,20.2867,20.3528,20.301,35.0182,34.982,20.1648,20.3528,6.69236,47.7219,554.724,0.0,20.0,19.671111111111117
2024-06-06 00:49:09,20.2866,20.3495,20.2974,34.9978,34.982,20.1528,20.356,6.69236,47.3936,554.33,0.0,20.0,19.67166666666667
2024-06-06 00:49:10,20.2795,20.3363,20.3026,35.0154,34.9885,20.1708,20.3528,5.70765,42.7983,555.611,0.0,20.0,19.672222222222228
2024-06-06 00:49:11,20.2888,20.3429,20.307,35.0007,34.9787,20.1708,20.356,6.03588,46.0807,555.611,0.0,20.0,19.67277777777778
2024-06-06 00:49:12,20.2876,20.356,20.3213,35.0014,34.9787,20.1788,20.3528,7.02059,47.0654,555.611,0.0,20.0,19.67333333333334
2024-06-06 00:49:13,20.2973,20.3528,20.3123,35.0048,34.982,20.1777,20.356,6.03588,45.4242,555.906,0.0,20.0,19.673888888888893
2024-06-06 00:49:14,20.3009,20.3495,20.3062,35.0087,34.9885,20.1926,20.356,7.34883,46.4089,555.709,0.0,20.0,19.67444444444445
2024-06-06 00:49:15,20.3036,20.3429,20.3186,35.0065,34.9754,20.1794,20.356,8.0053,45.096,555.611,0.0,20.0,19.675000000000004
2024-06-06 00:49:16,20.2902,20.3528,20.2986,35.008,34.9885,20.178,20.3528,6.36412,47.7219,555.217,0.0,20.0,19.67555555555556
2024-06-06 00:49:17,20.3059,20.3429,20.3061,35.006,34.9787,20.1868,20.3593,6.36412,48.0501,554.33,0.0,20.0,19.676111111111116
2024-06-06 00:49:18,20.3123,20.3528,20.3028,34.9969,34.9754,20.177,20.3528,8.99001,49.0348,553.937,0.0,20.0,19.676666666666673
2024-06-06 00:49:19,20.3097,20.356,20.3136,35.0093,34.9754,20.1801,20.356,7.34883,46.7371,554.33,0.0,20.0,19.677222222222227
2024-06-06 00:49:20,20.3218,20.3462,20.3225,35.0114,34.9852,20.1987,20.356,7.34883,44.1113,554.232,0.0,20.0,19.67777777777778
2024-06-06 00:49:21,20.3222,20.3528,20.3051,35.0078,34.982,20.1886,20.3593,5.37941,44.1113,554.527,0.0,20.0,19.678333333333338
2024-06-06 00:49:22,20.3175,20.3528,20.3214,34.9981,34.9885,20.2035,20.3593,7.02059,45.4242,555.217,0.0,20.0,19.678888888888892
2024-06-06 00:49:23,20.3347,20.3396,20.3225,35.0005,34.982,20.2061,20.3528,6.69236,48.3783,554.626,0.0,20.0,19.67944444444445
2024-06-06 00:49:24,20.3373,20.356,20.3253,34.9944,34.9787,20.1945,20.356,8.33354,47.3936,553.937,0.0,20.0,19.680000000000003
2024-06-06 00:49:25,20.334,20.3462,20.3107,35.0074,34.982,20.2091,20.3593,8.33354,47.3936,554.035,0.0,20.0,19.68055555555556
2024-06-06 00:49:26,20.3434,20.3495,20.3221,34.9898,34.982,20.2107,20.356,6.69236,46.0807,554.035,0.0,20.0,19.681111111111115
2024-06-06 00:49:27,20.3421,20.3462,20.328,34.9856,34.9918,20.2166,20.3528,5.70765,44.7677,554.035,0.0,20.0,19.681666666666672
2024-06-06 00:49:28,20.3526,20.3495,20.3191,35.0011,34.982,20.2135,20.3593,5.37941,44.4395,553.543,0.0,20.0,19.682222222222226
2024-06-06 00:49:29,20.34,20.3528,20.315,35.0104,34.9852,20.1989,20.3626,7.02059,46.0807,554.035,0.0,20.0,19.682777777777783
2024-06-06 00:49:30,20.3412,20.3528,20.3197,34.9989,34.982,20.2021,20.3528,6.03588,49.0348,557.678,0.0,20.0,19.683333333333337
2024-06-06 00:49:31,20.352,20.3528,20.3312,34.993,34.982,20.2047,20.3462,7.02059,47.0654,554.035,0.0,20.0,19.683888888888895
2024-06-06 00:49:32,20.3521,20.3462,20.3343,34.9684,34.9787,20.207,20.3528,6.36412,46.4089,554.823,0.0,20.0,19.68444444444445
2024-06-06 00:49:33,20.3521,20.356,20.3308,34.9922,34.982,20.2055,20.3593,7.34883,45.7524,555.118,0.0,20.0,19.685000000000006
2024-06-06 00:49:34,20.3531,20.356,20.3374,34.991,34.982,20.1968,20.3626,8.66177,47.0654,555.611,0.0,20.0,19.68555555555556
2024-06-06 00:49:35,20.3583,20.356,20.3306,34.9879,34.982,20.2028,20.356,6.36412,48.0501,555.512,0.0,20.0,19.686111111111117
2024-06-06 00:49:36,20.3514,20.3429,20.3417,34.9854,34.982,20.2049,20.3396,6.69236,49.0348,555.807,0.0,20.0,19.68666666666667
2024-06-06 00:49:37,20.3568,20.3626,20.339,34.9879,34.982,20.202,20.356,8.0053,45.7524,552.656,0.0,20.0,19.68722222222223
2024-06-06 00:49:38,20.358,20.3626,20.3421,34.9782,34.982,20.2129,20.356,6.69236,45.4242,555.611,0.0,20.0,19.687777777777782
2024-06-06 00:49:39,20.358,20.3429,20.3391,34.9563,34.982,20.1963,20.3462,7.67706,46.4089,556.3,0.0,20.0,19.688333333333336
2024-06-06 00:49:40,20.3562,20.3462,20.3352,34.9653,34.9787,20.1943,20.3659,6.69236,42.7983,556.004,0.0,20.0,19.688888888888894
2024-06-06 00:49:41,20.3556,20.3528,20.3434,34.9597,34.982,20.1903,20.3528,8.66177,46.4089,556.497,0.0,20.0,19.689444444444447
2024-06-06 00:49:42,20.369,20.3528,20.3429,34.9692,34.9852,20.1862,20.3495,3.41,47.0654,556.595,0.0,20.0,19.690000000000005
2024-06-06 00:49:43,20.3597,20.3528,20.3442,34.9487,34.9885,20.2034,20.3528,6.36412,49.0348,556.989,0.0,20.0,19.69055555555556
2024-06-06 00:49:44,20.3636,20.3429,20.3484,34.9409,34.982,20.2003,20.3593,8.0053,48.0501,556.004,0.0,20.0,19.691111111111116
2024-06-06 00:49:45,20.3702,20.3429,20.3489,34.92,34.9852,20.1998,20.3593,7.02059,44.4395,555.906,0.0,20.0,19.69166666666667
2024-06-06 00:49:46,20.3738,20.3429,20.3694,34.9324,34.9852,20.2167,20.3396,6.69236,47.3936,558.269,0.0,20.0,19.692222222222227
2024-06-06 00:49:47,20.3705,20.3298,20.3468,34.9196,34.982,20.2081,20.3495,8.66177,46.7371,554.921,0.0,20.0,19.69277777777778
2024-06-06 00:49:48,20.3678,20.3363,20.3528,34.9265,34.982,20.2052,20.3528,6.69236,44.4395,555.02,0.0,20.0,19.69333333333334
2024-06-06 00:49:49,20.3754,20.3429,20.3644,34.9397,34.9754,20.1995,20.3528,6.03588,48.0501,555.02,0.0,20.0,19.693888888888893
2024-06-06 00:49:50,20.3676,20.3396,20.3614,34.9267,34.982,20.2085,20.3593,7.67706,47.3936,554.823,0.0,20.0,19.69444444444445
2024-06-06 00:49:51,20.3826,20.3692,20.3766,34.9116,34.982,20.2029,20.3626,7.34883,45.096,558.959,0.0,20.0,19.695000000000004
2024-06-06 00:49:52,20.3734,20.3331,20.3533,34.921,34.9885,20.2107,20.3593,7.02059,48.0501,554.626,0.0,20.0,19.69555555555556
2024-06-06 00:49:53,20.368,20.3429,20.3604,34.8969,34.9852,20.21,20.3528,6.03588,46.7371,554.724,0.0,20.0,19.696111111111115
2024-06-06 00:49:54,20.3915,20.3396,20.3813,34.9171,34.982,20.2023,20.3528,5.70765,45.096,554.232,0.0,20.0,19.696666666666673
2024-06-06 00:49:55,20.38,20.3495,20.362,34.9133,34.982,20.2,20.356,6.03588,48.0501,552.656,0.0,20.0,19.697222222222226
2024-06-06 00:49:56,20.3871,20.3626,20.3728,34.91,34.9787,20.2014,20.3462,6.69236,45.7524,553.444,0.0,20.0,19.697777777777784
2024-06-06 00:49:57,20.3823,20.3725,20.3786,34.8985,34.982,20.2033,20.356,7.02059,46.0807,553.641,0.0,20.0,19.698333333333338
2024-06-06 00:49:58,20.3748,20.3528,20.3732,34.8951,34.9852,20.196,20.3593,6.36412,45.4242,554.035,0.0,20.0,19.69888888888889
2024-06-06 00:49:59,20.391,20.3626,20.3757,34.8913,34.982,20.2096,20.356,5.37941,43.4548,550.786,0.0,20.0,19.69944444444445
2024-06-06 00:50:00,20.3923,20.3462,20.3715,34.8964,34.9852,20.2011,20.3593,34.9207,46.4089,553.838,0.0,20.0,19.700000000000003
2024-06-06 00:50:01,20.3909,20.3462,20.3814,34.8979,34.9852,20.2078,20.356,5.70765,44.7677,550.687,0.0,20.0,19.70055555555556
2024-06-06 00:50:02,20.3925,20.3528,20.3789,34.8913,34.9754,20.2041,20.356,6.03588,47.3936,553.74,0.0,20.0,19.701111111111114
2024-06-06 00:50:03,20.3897,20.3495,20.3759,34.899,34.982,20.1991,20.3626,5.05118,44.1113,550.687,0.0,20.0,19.70166666666667
2024-06-06 00:50:04,20.3888,20.3462,20.3913,34.9112,34.982,20.2111,20.356,7.02059,46.4089,557.875,0.0,20.0,19.702222222222225
2024-06-06 00:50:05,20.4014,20.3528,20.4012,34.8988,34.9852,20.2052,20.3528,25.73,44.7677,554.035,0.0,20.0,19.702777777777783
2024-06-06 00:50:06,20.4059,20.3528,20.3985,34.8844,34.982,20.2083,20.3593,4.06647,44.1113,558.171,0.0,20.0,19.703333333333337
2024-06-06 00:50:07,20.3959,20.3396,20.3848,34.9026,34.982,20.2164,20.356,5.70765,46.4089,554.921,0.0,20.0,19.703888888888894
2024-06-06 00:50:08,20.3959,20.3593,20.3892,34.9031,34.9885,20.2141,20.356,4.72294,44.4395,554.921,0.0,20.0,19.704444444444448
2024-06-06 00:50:09,20.3925,20.3495,20.398,34.8972,34.9984,20.2109,20.3528,6.03588,46.0807,551.179,0.0,20.0,19.705000000000005
2024-06-06 00:50:10,20.4007,20.3528,20.397,34.9028,34.982,20.213,20.356,6.03588,46.0807,554.33,0.0,20.0,19.70555555555556
2024-06-06 00:50:11,20.3956,20.3462,20.3938,34.9209,34.9754,20.209,20.3528,5.05118,43.4548,554.035,0.0,20.0,19.706111111111117
2024-06-06 00:50:12,20.3898,20.356,20.403,34.9231,34.982,20.2191,20.3495,7.02059,48.0501,555.611,0.0,20.0,19.70666666666667
2024-06-06 00:50:13,20.3997,20.3593,20.4101,34.9317,34.982,20.2058,20.356,6.03588,45.4242,554.527,0.0,20.0,19.707222222222228
2024-06-06 00:50:14,20.3939,20.356,20.3948,34.9322,34.9885,20.206,20.3495,5.37941,44.7677,554.527,0.0,20.0,19.707777777777782
2024-06-06 00:50:15,20.3983,20.3495,20.3969,34.9337,34.982,20.2193,20.3593,5.70765,47.7219,554.626,0.0,20.0,19.708333333333336
2024-06-06 00:50:16,20.4008,20.4348,20.4101,34.9248,34.982,20.2233,20.4447,5.37941,44.7677,555.118,0.0,20.0,19.708888888888893
2024-06-06 00:50:17,20.3803,20.4316,20.4002,34.9353,34.9754,20.2245,20.448,6.03588,44.7677,555.118,0.0,20.0,19.709444444444447
2024-06-06 00:50:18,20.3938,20.4381,20.4063,34.9421,34.982,20.2143,20.4414,5.37941,48.7066,555.217,0.0,20.0,19.710000000000004
2024-06-06 00:50:19,20.3995,20.4414,20.4059,34.9267,34.9885,20.2069,20.448,6.69236,35.5771,555.315,0.0,20.0,19.71055555555556
2024-06-06 00:50:20,20.3888,20.4316,20.4152,34.9601,34.982,20.2236,20.4447,8.33354,46.4089,554.232,0.0,20.0,19.711111111111116
2024-06-06 00:50:21,20.3938,20.4316,20.419,34.9388,34.9852,20.2224,20.4447,7.02059,48.0501,555.709,0.0,20.0,19.71166666666667
2024-06-06 00:50:22,20.3915,20.4414,20.3998,34.9502,34.9885,20.2296,20.4414,7.67706,44.1113,555.315,0.0,20.0,19.712222222222227
2024-06-06 00:50:23,20.3846,20.4381,20.4082,34.9578,34.9951,20.2261,20.4447,6.36412,46.0807,551.573,0.0,20.0,19.71277777777778
2024-06-06 00:50:24,20.3918,20.4316,20.4114,34.9545,34.982,20.2188,20.4414,6.03588,47.0654,554.823,0.0,20.0,19.71333333333334
2024-06-06 00:50:25,20.3794,20.4348,20.4085,34.9673,34.9918,20.2201,20.4381,8.33354,48.0501,555.315,0.0,20.0,19.713888888888892
2024-06-06 00:50:26,20.3747,20.4348,20.4077,34.9647,34.982,20.2279,20.4414,3.73823,45.096,555.02,0.0,20.0,19.71444444444445
2024-06-06 00:50:27,20.392,20.4381,20.4167,34.9683,34.9852,20.2214,20.448,5.37941,48.7066,554.921,0.0,20.0,19.715000000000003
2024-06-06 00:50:28,20.3814,20.4381,20.4089,34.9812,34.9754,20.2206,20.4381,6.36412,47.0654,552.164,0.0,20.0,19.71555555555556
2024-06-06 00:50:29,20.3923,20.4414,20.4105,34.9852,34.9885,20.2235,20.4447,8.33354,45.4242,554.626,0.0,20.0,19.716111111111115
2024-06-06 00:50:30,20.3815,20.4414,20.4092,34.9969,34.9951,20.2296,20.4447,8.33354,48.7066,553.346,0.0,20.0,19.716666666666672
2024-06-06 00:50:31,20.3819,20.4316,20.4112,34.9867,34.9754,20.2419,20.448,5.70765,45.7524,555.02,0.0,20.0,19.717222222222226
2024-06-06 00:50:32,20.3919,20.4414,20.4122,35.0021,34.982,20.2378,20.4447,10.6312,46.0807,552.853,0.0,20.0,19.717777777777783
2024-06-06 00:50:33,20.394,20.4348,20.4134,35.0014,34.9787,20.2293,20.4447,6.03588,48.7066,555.512,0.0,20.0,19.718333333333337
2024-06-06 00:50:34,20.3982,20.4348,20.4183,34.9814,34.9918,20.2301,20.4414,7.67706,45.4242,555.611,0.0,20.0,19.71888888888889
2024-06-06 00:50:35,20.3934,20.4283,20.4118,34.987,34.9885,20.226,20.4447,8.0053,47.0654,555.709,0.0,20.0,19.71944444444445
2024-06-06 00:50:36,20.4046,20.425,20.4187,35.0098,34.9885,20.2395,20.4414,5.70765,48.3783,554.921,0.0,20.0,19.720000000000002
2024-06-06 00:50:37,20.4123,20.4316,20.4187,34.995,34.982,20.2394,20.4447,8.0053,45.4242,555.217,0.0,20.0,19.72055555555556
2024-06-06 00:50:38,20.4092,20.4348,20.4247,34.9928,34.982,20.2346,20.448,6.36412,45.7524,554.33,0.0,20.0,19.721111111111114
2024-06-06 00:50:39,20.4067,20.4381,20.412,35.0113,34.9852,20.2371,20.4381,5.70765,47.7219,554.33,0.0,20.0,19.72166666666667
2024-06-06 00:50:40,20.4102,20.4447,20.4222,35.0033,34.9885,20.2367,20.4414,6.36412,47.3936,553.937,0.0,20.0,19.722222222222225
2024-06-06 00:50:41,20.4112,20.4283,20.4206,35.0131,34.982,20.2375,20.448,5.70765,43.4548,553.543,0.0,20.0,19.722777777777782
2024-06-06 00:50:42,20.4209,20.4348,20.4191,35.0234,34.9852,20.2428,20.448,6.69236,46.7371,553.247,0.0,20.0,19.723333333333336
2024-06-06 00:50:43,20.4293,20.4316,20.4377,34.9974,34.9852,20.2332,20.4414,6.69236,48.0501,552.656,0.0,20.0,19.723888888888894
2024-06-06 00:50:44,20.4096,20.4414,20.423,35.0334,34.9885,20.2349,20.4447,5.05118,44.7677,553.05,0.0,20.0,19.724444444444448
2024-06-06 00:50:45,20.42,20.4447,20.4301,35.0278,34.9852,20.2412,20.4447,7.67706,44.1113,553.838,0.0,20.0,19.725000000000005
2024-06-06 00:50:46,20.4324,20.4348,20.4334,35.0188,34.9852,20.233,20.448,5.37941,46.0807,553.838,0.0,20.0,19.72555555555556
2024-06-06 00:50:47,20.4312,20.4316,20.4318,35.0288,34.982,20.2364,20.448,7.34883,47.0654,553.74,0.0,20.0,19.726111111111116
2024-06-06 00:50:48,20.4186,20.4381,20.4301,35.0047,34.9885,20.2357,20.4447,5.70765,44.4395,554.232,0.0,20.0,19.72666666666667
2024-06-06 00:50:49,20.4267,20.4381,20.4258,35.0065,34.9918,20.2321,20.4447,5.37941,46.4089,554.626,0.0,20.0,19.727222222222228
2024-06-06 00:50:50,20.4384,20.4348,20.4379,35.0258,34.982,20.2316,20.4414,7.34883,46.7371,555.315,0.0,20.0,19.72777777777778
2024-06-06 00:50:51,20.4406,20.4316,20.4322,35.0168,34.9852,20.2278,20.4447,4.72294,44.1113,554.626,0.0,20.0,19.72833333333334
2024-06-06 00:50:52,20.4277,20.4348,20.4265,35.0099,34.9852,20.2265,20.4447,4.3947,45.7524,554.626,0.0,20.0,19.728888888888893
2024-06-06 00:50:53,20.44,20.4348,20.4419,35.0195,34.982,20.2341,20.4414,6.36412,46.7371,555.02,0.0,20.0,19.729444444444447
2024-06-06 00:50:54,20.4455,20.4348,20.4492,35.0304,34.9852,20.2325,20.4447,5.70765,43.1266,555.217,0.0,20.0,19.730000000000004
2024-06-06 00:50:55,20.4397,20.4316,20.4401,35.0465,34.9852,20.2322,20.4447,5.05118,46.4089,554.133,0.0,20.0,19.730555555555558
2024-06-06 00:50:56,20.4458,20.4381,20.4391,35.0312,34.982,20.2143,20.4447,5.70765,47.0654,555.611,0.0,20.0,19.731111111111115
2024-06-06 00:50:57,20.4474,20.4381,20.4368,35.0038,34.982,20.2386,20.4447,6.36412,43.783,552.755,0.0,20.0,19.73166666666667
2024-06-06 00:50:58,20.4443,20.4381,20.4401,35.0061,34.9787,20.2445,20.4447,5.70765,47.0654,554.626,0.0,20.0,19.732222222222227
2024-06-06 00:50:59,20.4586,20.4348,20.4452,35.0269,34.982,20.2442,20.4447,6.69236,46.4089,555.02,0.0,20.0,19.73277777777778
2024-06-06 00:51:00,20.4627,20.4316,20.4592,35.0196,34.9852,20.2474,20.4447,6.36412,43.1266,552.066,0.0,20.0,19.733333333333338
2024-06-06 00:51:01,20.4481,20.4316,20.4569,35.0162,34.9852,20.2439,20.4447,7.34883,48.7066,555.906,0.0,20.0,19.73388888888889
2024-06-06 00:51:02,20.4501,20.4316,20.4566,35.0271,34.9852,20.2567,20.4447,7.67706,43.783,556.3,0.0,20.0,19.73444444444445
2024-06-06 00:51:03,20.4526,20.4381,20.454,35.0367,34.982,20.2514,20.4447,6.03588,46.4089,556.201,0.0,20.0,19.735000000000003
2024-06-06 00:51:04,20.4509,20.4348,20.4565,35.0173,34.9885,20.2625,20.448,7.34883,48.7066,554.921,0.0,20.0,19.73555555555556
2024-06-06 00:51:05,20.45,20.4348,20.4426,35.0081,34.9885,20.2592,20.448,6.03588,44.4395,555.807,0.0,20.0,19.736111111111114
2024-06-06 00:51:06,20.4636,20.4316,20.4601,35.0232,34.9885,20.2582,20.4513,6.03588,48.0501,555.512,0.0,20.0,19.73666666666667
2024-06-06 00:51:07,20.4664,20.4447,20.4592,35.0414,34.9852,20.2681,20.4447,6.69236,44.1113,555.611,0.0,20.0,19.737222222222226
2024-06-06 00:51:08,20.4591,20.4348,20.4644,35.0249,34.9852,20.2771,20.4447,5.70765,46.4089,555.611,0.0,20.0,19.737777777777783
2024-06-06 00:51:09,20.4598,20.4381,20.4564,35.0364,34.982,20.2817,20.448,5.37941,47.3936,555.906,0.0,20.0,19.738333333333337
2024-06-06 00:51:10,20.4674,20.4316,20.4617,35.025,34.982,20.2708,20.4381,6.69236,44.1113,556.004,0.0,20.0,19.738888888888894
2024-06-06 00:51:11,20.4718,20.4414,20.4709,35.0344,34.9852,20.2759,20.4316,5.05118,47.0654,555.906,0.0,20.0,19.739444444444448
2024-06-06 00:51:12,20.468,20.4513,20.4766,35.0471,34.9852,20.2745,20.4414,6.69236,44.1113,555.315,0.0,20.0,19.740000000000002
2024-06-06 00:51:13,20.4773,20.4217,20.467,35.0424,34.982,20.2719,20.448,7.34883,48.3783,555.217,0.0,20.0,19.74055555555556
2024-06-06 00:51:14,20.4649,20.4348,20.4776,35.0464,34.9852,20.2808,20.448,7.67706,43.783,555.512,0.0,20.0,19.741111111111113
2024-06-06 00:51:15,20.4785,20.4283,20.4806,35.0362,34.982,20.2828,20.448,8.33354,48.7066,555.118,0.0,20.0,19.74166666666667
2024-06-06 00:51:16,20.4832,20.4611,20.47,35.0271,34.9885,20.2931,20.4447,7.34883,46.0807,556.201,0.0,20.0,19.742222222222225
2024-06-06 00:51:17,20.4905,20.4644,20.4852,35.0479,34.9852,20.2791,20.4447,6.69236,45.7524,556.595,0.0,20.0,19.742777777777782
2024-06-06 00:51:18,20.474,20.448,20.4793,35.0325,34.9787,20.273,20.4447,6.03588,45.7524,557.186,0.0,20.0,19.743333333333336
2024-06-06 00:51:19,20.4832,20.425,20.4783,35.0294,34.982,20.2975,20.4414,5.70765,46.4089,556.694,0.0,20.0,19.743888888888893
2024-06-06 00:51:20,20.4846,20.425,20.4849,35.0316,34.9787,20.2856,20.4414,6.69236,45.4242,560.14,0.0,20.0,19.744444444444447
2024-06-06 00:51:21,20.4889,20.4381,20.4776,35.0255,34.9951,20.2922,20.448,7.34883,46.0807,554.232,0.0,20.0,19.745000000000005
2024-06-06 00:51:22,20.4898,20.4348,20.4819,35.0419,34.982,20.3062,20.4447,7.67706,48.0501,555.611,0.0,20.0,19.74555555555556
2024-06-06 00:51:23,20.4835,20.4283,20.4789,35.0355,34.9852,20.3062,20.4447,7.34883,46.0807,556.201,0.0,20.0,19.746111111111116
