TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 00:51:24,20.4908,20.425,20.4874,35.0319,34.9918,20.3004,20.4447,8.0053,47.3936,556.3,0.0,20.0,19.74666666666667
2024-06-06 00:51:25,20.4923,20.4447,20.4838,35.0238,34.9852,20.2978,20.448,7.02059,46.0807,556.694,0.0,20.0,19.747222222222227
2024-06-06 00:51:26,20.4951,20.4381,20.4948,35.01,34.982,20.3015,20.4381,6.69236,47.3936,557.777,0.0,20.0,19.74777777777778
2024-06-06 00:51:27,20.4907,20.4381,20.4953,34.9908,34.9852,20.3019,20.4414,7.34883,46.0807,556.595,0.0,20.0,19.74833333333334
2024-06-06 00:51:28,20.491,20.4348,20.4928,34.9995,34.9918,20.3031,20.448,7.67706,45.096,556.3,0.0,20.0,19.748888888888892
2024-06-06 00:51:29,20.4833,20.4381,20.5023,35.0066,34.982,20.308,20.4447,6.03588,46.7371,554.527,0.0,20.0,19.74944444444445
2024-06-06 00:51:30,20.4893,20.4316,20.4967,34.9988,34.9787,20.3094,20.4447,4.72294,45.096,556.398,0.0,20.0,19.750000000000004
2024-06-06 00:51:31,20.4874,20.5202,20.4915,34.9724,34.982,20.3046,20.5333,5.70765,45.4242,555.512,0.0,20.0,19.750555555555557
2024-06-06 00:51:32,20.4753,20.5235,20.5141,34.975,34.9852,20.309,20.5235,5.05118,44.7677,555.709,0.0,20.0,19.751111111111115
2024-06-06 00:51:33,20.4804,20.5268,20.4954,34.9861,34.9885,20.3036,20.5268,7.02059,45.096,555.611,0.0,20.0,19.75166666666667
2024-06-06 00:51:34,20.4835,20.5202,20.4925,34.9695,34.9787,20.2999,20.5268,7.67706,46.0807,555.217,0.0,20.0,19.752222222222226
2024-06-06 00:51:35,20.4702,20.5333,20.4959,34.9729,34.9852,20.2928,20.53,7.02059,45.4242,556.201,0.0,20.0,19.75277777777778
2024-06-06 00:51:36,20.4721,20.5202,20.5038,34.96,34.982,20.3007,20.53,4.3947,45.096,556.792,0.0,20.0,19.753333333333337
2024-06-06 00:51:37,20.4698,20.5136,20.5042,34.962,34.9852,20.2999,20.53,5.70765,46.4089,556.595,0.0,20.0,19.75388888888889
2024-06-06 00:51:38,20.4735,20.5202,20.4982,34.9796,34.9852,20.2992,20.5268,4.3947,46.7371,556.792,0.0,20.0,19.75444444444445
2024-06-06 00:51:39,20.4653,20.5235,20.5032,34.9726,34.982,20.2908,20.5366,5.05118,43.4548,556.694,0.0,20.0,19.755000000000003
2024-06-06 00:51:40,20.4623,20.5202,20.5025,34.9443,34.9852,20.303,20.5333,3.73823,46.7371,558.565,0.0,20.0,19.75555555555556
2024-06-06 00:51:41,20.4677,20.5202,20.5148,34.947,34.9852,20.3067,20.5333,6.69236,47.0654,558.171,0.0,20.0,19.756111111111114
2024-06-06 00:51:42,20.4661,20.5235,20.5134,34.9474,34.9852,20.309,20.53,4.3947,44.1113,557.974,0.0,20.0,19.75666666666667
2024-06-06 00:51:43,20.4632,20.5202,20.5084,34.9257,34.9885,20.2971,20.5366,3.73823,45.096,558.072,0.0,20.0,19.757222222222225
2024-06-06 00:51:44,20.4673,20.5235,20.5024,34.9472,34.982,20.2966,20.5268,20.8065,47.3936,558.565,0.0,20.0,19.757777777777783
2024-06-06 00:51:45,20.4715,20.5235,20.5109,34.9436,34.982,20.3016,20.5202,4.3947,44.7677,558.368,0.0,20.0,19.758333333333336
2024-06-06 00:51:46,20.4628,20.5268,20.5067,34.9427,34.9852,20.3096,20.5235,6.36412,45.7524,557.482,0.0,20.0,19.758888888888894
2024-06-06 00:51:47,20.4779,20.5235,20.5079,34.9354,34.9885,20.3021,20.5399,5.70765,49.0348,557.088,0.0,20.0,19.759444444444448
2024-06-06 00:51:48,20.4712,20.5333,20.5058,34.949,34.9852,20.2935,20.53,0.455872,48.0501,557.58,0.0,20.0,19.760000000000005
2024-06-06 00:51:49,20.4729,20.5169,20.5048,34.9502,34.982,20.2917,20.5268,5.05118,43.1266,555.611,0.0,20.0,19.76055555555556
2024-06-06 00:51:50,20.476,20.5235,20.5035,34.9425,34.982,20.2992,20.53,5.05118,47.0654,555.02,0.0,20.0,19.761111111111113
2024-06-06 00:51:51,20.4683,20.53,20.5043,34.9477,34.9852,20.3057,20.5366,7.02059,47.3936,554.33,0.0,20.0,19.76166666666667
2024-06-06 00:51:52,20.4845,20.5268,20.5092,34.9426,34.9852,20.3171,20.5333,7.02059,43.783,554.035,0.0,20.0,19.762222222222224
2024-06-06 00:51:53,20.4811,20.5268,20.509,34.9573,34.9852,20.3024,20.5366,6.03588,45.4242,553.641,0.0,20.0,19.76277777777778
2024-06-06 00:51:54,20.4927,20.5268,20.5151,34.9357,34.9852,20.3021,20.5366,4.72294,46.0807,550.49,0.0,20.0,19.763333333333335
2024-06-06 00:51:55,20.4884,20.5202,20.5092,34.961,34.9885,20.2965,20.53,6.03588,44.7677,553.937,0.0,20.0,19.763888888888893
2024-06-06 00:51:56,20.4834,20.5333,20.5017,34.9484,34.9852,20.3104,20.53,6.69236,48.3783,554.232,0.0,20.0,19.764444444444447
2024-06-06 00:51:57,20.4915,20.5268,20.507,34.9333,34.9852,20.3013,20.5366,5.70765,46.4089,554.035,0.0,20.0,19.765000000000004
2024-06-06 00:51:58,20.4928,20.5235,20.5094,34.9395,34.9787,20.324,20.5268,6.03588,45.4242,554.133,0.0,20.0,19.765555555555558
2024-06-06 00:51:59,20.4967,20.5366,20.5163,34.9583,34.982,20.3093,20.5333,6.36412,47.0654,553.937,0.0,20.0,19.766111111111115
2024-06-06 00:52:00,20.5003,20.5235,20.5172,34.9462,34.982,20.3252,20.53,6.69236,46.7371,553.641,0.0,20.0,19.76666666666667
2024-06-06 00:52:01,20.5088,20.5366,20.5247,34.946,34.9787,20.3248,20.53,5.70765,36.8901,556.004,0.0,20.0,19.767222222222227
2024-06-06 00:52:02,20.5068,20.5235,20.5287,34.9607,34.9852,20.3157,20.53,6.36412,46.0807,556.595,0.0,20.0,19.76777777777778
2024-06-06 00:52:03,20.5199,20.5432,20.5229,34.9614,34.982,20.3226,20.5333,8.0053,46.0807,556.792,0.0,20.0,19.768333333333338
2024-06-06 00:52:04,20.4991,20.5202,20.5208,34.9685,34.982,20.3272,20.5235,5.37941,48.0501,555.611,0.0,20.0,19.768888888888892
2024-06-06 00:52:05,20.5079,20.5235,20.5238,34.9826,34.9852,20.3235,20.53,6.03588,43.783,556.792,0.0,20.0,19.76944444444445
2024-06-06 00:52:06,20.514,20.5235,20.5352,34.9671,34.982,20.3328,20.53,4.72294,47.3936,560.83,0.0,20.0,19.770000000000003
2024-06-06 00:52:07,20.5068,20.5038,20.5192,34.992,34.9885,20.3386,20.5333,7.67706,46.4089,557.58,0.0,20.0,19.77055555555556
2024-06-06 00:52:08,20.5119,20.5235,20.5228,34.9919,34.9852,20.3472,20.5333,6.69236,45.7524,557.088,0.0,20.0,19.771111111111114
2024-06-06 00:52:09,20.5182,20.53,20.5194,34.9843,34.982,20.3462,20.5399,8.33354,47.7219,557.285,0.0,20.0,19.77166666666667
2024-06-06 00:52:10,20.5262,20.5202,20.5326,34.9801,34.9852,20.3448,20.53,7.34883,46.7371,556.989,0.0,20.0,19.772222222222226
2024-06-06 00:52:11,20.525,20.5235,20.5236,34.9804,34.9885,20.3509,20.5268,5.37941,45.7524,555.709,0.0,20.0,19.77277777777778
2024-06-06 00:52:12,20.5295,20.5202,20.5321,34.9918,34.982,20.3391,20.53,6.03588,49.0348,555.906,0.0,20.0,19.773333333333337
2024-06-06 00:52:13,20.5312,20.5169,20.5342,34.9868,34.9984,20.3439,20.53,5.70765,45.096,555.611,0.0,20.0,19.77388888888889
2024-06-06 00:52:14,20.5348,20.5235,20.5415,35.0047,34.982,20.3198,20.5268,7.67706,46.4089,555.709,0.0,20.0,19.77444444444445
2024-06-06 00:52:15,20.5217,20.5235,20.5251,35.0061,34.9852,20.3459,20.5268,7.02059,47.3936,556.201,0.0,20.0,19.775000000000002
2024-06-06 00:52:16,20.5347,20.5268,20.5431,34.9907,34.9754,20.3439,20.5235,7.67706,45.7524,556.497,0.0,20.0,19.77555555555556
2024-06-06 00:52:17,20.5302,20.5169,20.5357,34.9937,34.9721,20.36,20.5268,7.02059,48.0501,556.792,0.0,20.0,19.776111111111113
2024-06-06 00:52:18,20.5297,20.5104,20.5394,35.0038,34.9852,20.3471,20.53,6.03588,46.0807,556.694,0.0,20.0,19.77666666666667
2024-06-06 00:52:19,20.5378,20.5268,20.5355,35.0213,34.9885,20.3498,20.5333,5.70765,44.1113,554.724,0.0,20.0,19.777222222222225
2024-06-06 00:52:20,20.5443,20.5268,20.5448,35.0145,34.982,20.3539,20.5268,5.05118,49.0348,557.186,0.0,20.0,19.777777777777782
2024-06-06 00:52:21,20.5421,20.5169,20.5462,35.0105,34.9787,20.3471,20.53,5.70765,45.4242,556.989,0.0,20.0,19.778333333333336
2024-06-06 00:52:22,20.5391,20.53,20.5416,35.0271,34.982,20.3411,20.5268,5.37941,45.7524,558.368,0.0,20.0,19.778888888888893
2024-06-06 00:52:23,20.537,20.5202,20.5462,35.008,34.9885,20.3532,20.53,7.34883,45.4242,558.466,0.0,20.0,19.779444444444447
2024-06-06 00:52:24,20.5459,20.5268,20.5457,35.0076,34.982,20.3544,20.5333,6.03588,44.1113,558.072,0.0,20.0,19.780000000000005
2024-06-06 00:52:25,20.5332,20.5235,20.5528,35.0232,34.9852,20.3487,20.53,5.05118,46.0807,556.398,0.0,20.0,19.78055555555556
2024-06-06 00:52:26,20.5554,20.5268,20.5637,35.0439,34.9754,20.3566,20.5268,4.3947,45.7524,557.383,0.0,20.0,19.781111111111116
2024-06-06 00:52:27,20.5403,20.5268,20.5588,35.036,34.9787,20.3612,20.53,5.70765,45.4242,553.641,0.0,20.0,19.78166666666667
2024-06-06 00:52:28,20.5583,20.5268,20.5567,35.0386,34.982,20.3565,20.53,6.69236,47.7219,555.807,0.0,20.0,19.782222222222224
2024-06-06 00:52:29,20.5424,20.5169,20.55,35.0444,34.982,20.3549,20.53,5.37941,45.4242,558.466,0.0,20.0,19.78277777777778
2024-06-06 00:52:30,20.5584,20.5268,20.5533,35.045,34.9885,20.3613,20.5268,4.72294,43.783,553.543,0.0,20.0,19.783333333333335
2024-06-06 00:52:31,20.5552,20.5235,20.564,35.0473,34.9885,20.3668,20.53,7.34883,48.3783,554.133,0.0,20.0,19.783888888888892
2024-06-06 00:52:32,20.5552,20.5235,20.5621,35.0476,34.9885,20.3657,20.53,4.3947,47.3936,553.444,0.0,20.0,19.784444444444446
2024-06-06 00:52:33,20.5596,20.5136,20.561,35.0441,34.9787,20.3496,20.5333,7.02059,43.783,553.543,0.0,20.0,19.785000000000004
2024-06-06 00:52:34,20.5619,20.5268,20.5663,35.0427,34.9787,20.3496,20.53,6.36412,44.7677,554.626,0.0,20.0,19.785555555555558
2024-06-06 00:52:35,20.5704,20.5169,20.5729,35.0533,34.9852,20.3505,20.5268,5.70765,46.0807,554.232,0.0,20.0,19.786111111111115
2024-06-06 00:52:36,20.5618,20.5169,20.5629,35.0606,34.9754,20.3535,20.5268,7.34883,43.783,554.626,0.0,20.0,19.78666666666667
2024-06-06 00:52:37,20.57,20.5202,20.5688,35.0417,34.9885,20.3521,20.53,6.69236,44.4395,554.823,0.0,20.0,19.787222222222226
2024-06-06 00:52:38,20.5598,20.53,20.5695,35.0324,34.982,20.3499,20.5268,5.37941,46.7371,555.217,0.0,20.0,19.78777777777778
2024-06-06 00:52:39,20.5671,20.53,20.5712,35.0414,34.9918,20.3596,20.5333,8.0053,47.0654,555.217,0.0,20.0,19.788333333333338
2024-06-06 00:52:40,20.5583,20.5268,20.5698,35.0423,34.9852,20.3482,20.5268,6.03588,43.4548,555.906,0.0,20.0,19.78888888888889
2024-06-06 00:52:41,20.5718,20.5268,20.5808,35.0473,34.9885,20.3472,20.5333,5.37941,47.0654,556.595,0.0,20.0,19.78944444444445
2024-06-06 00:52:42,20.5607,20.6088,20.5718,35.0344,34.982,20.357,20.6121,5.37941,45.7524,557.974,0.0,20.0,19.790000000000003
2024-06-06 00:52:43,20.5597,20.6056,20.5721,35.0211,34.9852,20.345,20.6154,6.36412,43.783,557.875,0.0,20.0,19.79055555555556
2024-06-06 00:52:44,20.5785,20.6023,20.5928,35.0273,34.9885,20.3448,20.6088,4.72294,48.7066,558.269,0.0,20.0,19.791111111111114
2024-06-06 00:52:45,20.5718,20.6023,20.5677,35.0031,34.9885,20.3436,20.6121,7.02059,46.0807,557.285,0.0,20.0,19.791666666666668
2024-06-06 00:52:46,20.5801,20.6056,20.5849,34.9931,34.982,20.3489,20.6121,6.69236,43.4548,556.891,0.0,20.0,19.792222222222225
2024-06-06 00:52:47,20.5842,20.6023,20.5761,34.9963,34.982,20.3439,20.6121,6.69236,46.4089,559.156,0.0,20.0,19.79277777777778
2024-06-06 00:52:48,20.5786,20.6056,20.5918,34.9972,34.982,20.352,20.6088,7.67706,46.4089,559.352,0.0,20.0,19.793333333333337
2024-06-06 00:52:49,20.5768,20.6154,20.5934,35.0061,34.982,20.3676,20.6121,4.72294,46.0807,560.239,0.0,20.0,19.79388888888889
2024-06-06 00:52:50,20.5677,20.6056,20.5837,34.9846,34.982,20.3707,20.6154,7.02059,43.783,560.534,0.0,20.0,19.794444444444448
2024-06-06 00:52:51,20.571,20.6056,20.6014,34.9713,34.982,20.3616,20.6088,2.75352,46.0807,560.534,0.0,20.0,19.795
2024-06-06 00:52:52,20.5681,20.6056,20.5875,34.9798,34.9754,20.3664,20.6121,6.69236,48.3783,560.337,0.0,20.0,19.79555555555556
2024-06-06 00:52:53,20.5588,20.6088,20.5722,34.951,34.982,20.36,20.6154,8.0053,46.7371,559.352,0.0,20.0,19.796111111111113
2024-06-06 00:52:54,20.5651,20.6056,20.5954,34.943,34.982,20.3718,20.6121,5.37941,44.7677,559.648,0.0,20.0,19.79666666666667
2024-06-06 00:52:55,20.5814,20.599,20.5989,34.9468,34.9885,20.3604,20.6187,8.33354,47.3936,559.648,0.0,20.0,19.797222222222224
2024-06-06 00:52:56,20.5769,20.6023,20.5935,34.9462,34.982,20.3624,20.6056,5.05118,49.0348,558.959,0.0,20.0,19.79777777777778
2024-06-06 00:52:57,20.5894,20.6056,20.609,34.921,34.9852,20.3697,20.6088,8.66177,48.0501,559.746,0.0,20.0,19.798333333333336
2024-06-06 00:52:58,20.5826,20.6023,20.5997,34.923,34.9852,20.371,20.6088,6.69236,44.4395,555.709,0.0,20.0,19.798888888888893
2024-06-06 00:52:59,20.5668,20.6154,20.5894,34.9201,34.9852,20.362,20.6187,6.69236,47.0654,558.663,0.0,20.0,19.799444444444447
2024-06-06 00:53:00,20.5863,20.599,20.6048,34.9189,34.9852,20.3718,20.6121,7.67706,49.363,557.088,0.0,20.0,19.800000000000004
2024-06-06 00:53:01,20.5851,20.599,20.6074,34.9145,34.9852,20.354,20.6121,7.02059,45.7524,558.171,0.0,20.0,19.800555555555558
2024-06-06 00:53:02,20.5818,20.6023,20.6033,34.8832,34.9885,20.3612,20.6154,7.67706,44.4395,560.042,0.0,20.0,19.801111111111116
2024-06-06 00:53:03,20.58,20.6121,20.6024,34.8883,34.982,20.3685,20.6121,7.67706,48.7066,556.103,0.0,20.0,19.80166666666667
2024-06-06 00:53:04,20.5795,20.6023,20.6074,34.8902,34.982,20.3629,20.6187,7.34883,47.3936,557.383,0.0,20.0,19.802222222222223
2024-06-06 00:53:05,20.5837,20.599,20.6063,34.8894,34.9885,20.3643,20.6088,8.0053,45.096,557.678,0.0,20.0,19.80277777777778
2024-06-06 00:53:06,20.6085,20.6056,20.6157,34.8944,34.9885,20.3702,20.6056,7.34883,44.7677,557.974,0.0,20.0,19.803333333333335
2024-06-06 00:53:07,20.5962,20.6088,20.6107,34.8896,34.982,20.3665,20.6187,6.69236,50.0195,558.072,0.0,20.0,19.803888888888892
2024-06-06 00:53:08,20.6039,20.6056,20.614,34.875,34.9852,20.3696,20.6154,8.0053,47.0654,558.072,0.0,20.0,19.804444444444446
2024-06-06 00:53:09,20.6048,20.6023,20.6075,34.8975,34.9852,20.3758,20.6056,5.37941,45.4242,558.072,0.0,20.0,19.805000000000003
2024-06-06 00:53:10,20.6047,20.5957,20.61,34.8986,34.9885,20.3745,20.5957,8.0053,46.0807,560.731,0.0,20.0,19.805555555555557
2024-06-06 00:53:11,20.603,20.6023,20.6087,34.8967,34.9852,20.3793,20.6154,7.02059,47.7219,559.451,0.0,20.0,19.806111111111115
2024-06-06 00:53:12,20.595,20.6056,20.6153,34.8776,34.982,20.3845,20.6088,7.34883,46.7371,558.959,0.0,20.0,19.80666666666667
2024-06-06 00:53:13,20.6054,20.6088,20.6047,34.8953,34.982,20.3849,20.6187,6.03588,44.1113,558.959,0.0,20.0,19.807222222222226
2024-06-06 00:53:14,20.5932,20.6056,20.6232,34.8875,34.982,20.3778,20.6154,5.37941,46.4089,558.86,0.0,20.0,19.80777777777778
2024-06-06 00:53:15,20.603,20.6056,20.6088,34.8804,34.982,20.4001,20.6253,4.72294,46.7371,560.239,0.0,20.0,19.808333333333337
2024-06-06 00:53:16,20.6106,20.6023,20.6313,34.893,34.982,20.3852,20.6121,7.34883,46.7371,557.974,0.0,20.0,19.80888888888889
2024-06-06 00:53:17,20.6123,20.5924,20.6246,34.9097,34.9787,20.3836,20.6121,4.72294,44.7677,557.482,0.0,20.0,19.80944444444445
2024-06-06 00:53:18,20.608,20.6056,20.6142,34.8916,34.9787,20.3862,20.6121,7.67706,45.7524,557.383,0.0,20.0,19.810000000000002
2024-06-06 00:53:19,20.617,20.6088,20.6278,34.9153,34.9787,20.3903,20.622,7.02059,47.0654,560.337,0.0,20.0,19.81055555555556
2024-06-06 00:53:20,20.6179,20.5924,20.6244,34.9034,34.9852,20.3984,20.6318,7.67706,45.096,555.709,0.0,20.0,19.811111111111114
2024-06-06 00:53:21,20.6071,20.6088,20.6235,34.9142,34.9852,20.3917,20.6121,6.03588,47.3936,557.383,0.0,20.0,19.81166666666667
2024-06-06 00:53:22,20.6061,20.6187,20.6338,34.9121,34.9787,20.3883,20.6154,7.67706,47.0654,557.777,0.0,20.0,19.812222222222225
2024-06-06 00:53:23,20.6093,20.6154,20.6199,34.922,34.9852,20.3768,20.6154,4.3947,44.7677,561.617,0.0,20.0,19.81277777777778
2024-06-06 00:53:24,20.6222,20.622,20.6275,34.9196,34.982,20.3956,20.6121,6.69236,46.7371,557.285,0.0,20.0,19.813333333333336
2024-06-06 00:53:25,20.6205,20.6121,20.6228,34.9224,34.9918,20.3942,20.6187,6.69236,46.7371,557.285,0.0,20.0,19.81388888888889
2024-06-06 00:53:26,20.6237,20.5891,20.6382,34.9327,34.982,20.4003,20.6154,6.03588,46.0807,556.792,0.0,20.0,19.814444444444447
2024-06-06 00:53:27,20.6261,20.599,20.6305,34.9451,34.982,20.3837,20.6121,4.3947,46.0807,557.777,0.0,20.0,19.815
2024-06-06 00:53:28,20.6302,20.6121,20.6417,34.9319,34.9885,20.3963,20.6121,6.03588,47.0654,558.663,0.0,20.0,19.81555555555556
2024-06-06 00:53:29,20.6294,20.622,20.6388,34.9485,34.9852,20.3935,20.6056,7.34883,45.4242,558.171,0.0,20.0,19.816111111111113
2024-06-06 00:53:30,20.625,20.6187,20.6322,34.9664,34.9787,20.3917,20.6187,5.37941,44.7677,558.86,0.0,20.0,19.81666666666667
2024-06-06 00:53:31,20.6273,20.599,20.6423,34.9623,34.982,20.3829,20.6088,6.03588,48.0501,558.762,0.0,20.0,19.817222222222224
2024-06-06 00:53:32,20.6382,20.6023,20.6442,34.9862,34.9852,20.4024,20.6187,5.05118,49.0348,558.466,0.0,20.0,19.81777777777778
2024-06-06 00:53:33,20.629,20.599,20.6449,34.9842,34.9951,20.4035,20.622,7.02059,45.096,556.694,0.0,20.0,19.818333333333335
2024-06-06 00:53:34,20.6415,20.6187,20.653,34.9669,34.982,20.388,20.6121,5.70765,46.7371,556.989,0.0,20.0,19.818888888888893
2024-06-06 00:53:35,20.6349,20.6384,20.6557,34.9673,34.9885,20.391,20.6154,5.70765,44.7677,556.595,0.0,20.0,19.819444444444446
2024-06-06 00:53:36,20.6387,20.599,20.6523,34.9937,34.9885,20.3994,20.6088,5.37941,36.8901,555.807,0.0,20.0,19.820000000000004
2024-06-06 00:53:37,20.6327,20.6056,20.6502,34.9912,34.9852,20.3819,20.6121,6.03588,47.0654,555.02,0.0,20.0,19.820555555555558
2024-06-06 00:53:38,20.6359,20.5826,20.6479,34.987,34.982,20.3874,20.6121,7.67706,43.4548,554.626,0.0,20.0,19.821111111111115
2024-06-06 00:53:39,20.6355,20.6088,20.6507,35.0019,34.9852,20.4024,20.6056,6.03588,48.7066,554.429,0.0,20.0,19.82166666666667
2024-06-06 00:53:40,20.6446,20.6056,20.6566,34.9924,34.982,20.398,20.6121,5.70765,43.783,553.05,0.0,20.0,19.822222222222226
2024-06-06 00:53:41,20.6382,20.6023,20.6557,34.9911,34.9885,20.4062,20.6121,6.03588,44.1113,552.263,0.0,20.0,19.82277777777778
2024-06-06 00:53:42,20.6503,20.6023,20.648,34.9978,34.982,20.4003,20.6088,8.33354,47.7219,554.133,0.0,20.0,19.823333333333334
2024-06-06 00:53:43,20.6573,20.5891,20.6576,34.9959,34.982,20.4132,20.6154,6.69236,46.4089,552.459,0.0,20.0,19.82388888888889
2024-06-06 00:53:44,20.6447,20.599,20.6558,35.0006,34.9852,20.409,20.6121,6.69236,40.1724,552.459,0.0,20.0,19.824444444444445
2024-06-06 00:53:45,20.6471,20.6023,20.6596,35.017,34.982,20.413,20.6187,6.69236,48.0501,552.656,0.0,20.0,19.825000000000003
2024-06-06 00:53:46,20.6554,20.6056,20.6617,35.0015,34.9787,20.4111,20.6187,6.03588,45.4242,552.066,0.0,20.0,19.825555555555557
2024-06-06 00:53:47,20.6538,20.6088,20.654,35.01,34.982,20.4141,20.6121,6.03588,44.7677,551.869,0.0,20.0,19.826111111111114
2024-06-06 00:53:48,20.6489,20.6088,20.6639,35.0121,34.9754,20.4132,20.6154,6.03588,46.4089,551.77,0.0,20.0,19.826666666666668
2024-06-06 00:53:49,20.6557,20.6056,20.6644,35.0029,34.982,20.4107,20.6154,7.67706,47.0654,552.066,0.0,20.0,19.827222222222225
2024-06-06 00:53:50,20.6511,20.6056,20.6774,35.014,34.9885,20.4249,20.6187,5.70765,43.4548,552.066,0.0,20.0,19.82777777777778
2024-06-06 00:53:51,20.6532,20.6876,20.6581,35.0132,34.9852,20.4203,20.6942,7.02059,46.7371,551.573,0.0,20.0,19.828333333333337
2024-06-06 00:53:52,20.6576,20.6844,20.6733,35.0004,34.9852,20.4308,20.6942,7.02059,46.7371,551.573,0.0,20.0,19.82888888888889
2024-06-06 00:53:53,20.6713,20.6811,20.6759,35.0156,34.9885,20.4274,20.6876,6.69236,45.7524,555.512,0.0,20.0,19.829444444444448
2024-06-06 00:53:54,20.6738,20.6844,20.6858,35.017,34.9754,20.4349,20.6975,6.69236,43.783,555.906,0.0,20.0,19.830000000000002
2024-06-06 00:53:55,20.6666,20.6876,20.6818,35.0173,34.9787,20.4253,20.7008,7.34883,45.7524,552.459,0.0,20.0,19.83055555555556
2024-06-06 00:53:56,20.6548,20.6876,20.6733,34.9971,34.9787,20.4317,20.6909,5.05118,47.7219,552.853,0.0,20.0,19.831111111111113
2024-06-06 00:53:57,20.6605,20.6876,20.6705,35.0077,34.9852,20.4217,20.6942,7.67706,45.7524,552.066,0.0,20.0,19.83166666666667
2024-06-06 00:53:58,20.6632,20.6909,20.6825,35.0149,34.9852,20.4271,20.6876,6.36412,44.7677,554.823,0.0,20.0,19.832222222222224
2024-06-06 00:53:59,20.658,20.6712,20.6792,34.9987,34.982,20.429,20.7008,8.99001,46.7371,554.527,0.0,20.0,19.832777777777782
2024-06-06 00:54:00,20.6538,20.6844,20.6831,35.0172,34.982,20.4235,20.6909,6.69236,47.0654,552.459,0.0,20.0,19.833333333333336
2024-06-06 00:54:01,20.6633,20.6811,20.691,35.0139,34.9852,20.4286,20.6975,6.69236,47.0654,554.33,0.0,20.0,19.834074074074078
2024-06-06 00:54:02,20.6494,20.6876,20.6833,35.0115,34.9918,20.4252,20.6942,7.34883,45.4242,554.823,0.0,20.0,19.834814814814816
2024-06-06 00:54:03,20.6605,20.6876,20.681,35.024,34.9918,20.4398,20.6942,8.33354,45.096,555.906,0.0,20.0,19.83555555555556
2024-06-06 00:54:04,20.6623,20.6778,20.6905,34.9988,34.9852,20.4396,20.6975,8.33354,40.8289,555.414,0.0,20.0,19.8362962962963
2024-06-06 00:54:05,20.6663,20.6778,20.6905,35.0098,34.9852,20.4416,20.6975,6.36412,45.096,555.414,0.0,20.0,19.83703703703704
2024-06-06 00:54:06,20.6656,20.6811,20.6831,35.0094,34.982,20.4322,20.6975,6.36412,45.096,556.792,0.0,20.0,19.83777777777778
2024-06-06 00:54:07,20.6607,20.6942,20.6817,35.0102,34.9852,20.4459,20.6942,10.303,46.7371,553.543,0.0,20.0,19.83851851851852
2024-06-06 00:54:08,20.6755,20.6844,20.6969,35.0103,34.9852,20.4548,20.6975,7.67706,45.4242,557.088,0.0,20.0,19.83925925925926
2024-06-06 00:54:09,20.6748,20.6844,20.7004,35.0208,34.982,20.4347,20.6942,7.02059,47.0654,556.891,0.0,20.0,19.840000000000003
2024-06-06 00:54:10,20.6787,20.6844,20.6957,35.0219,34.9852,20.4234,20.6942,6.03588,44.4395,557.285,0.0,20.0,19.840740740740742
2024-06-06 00:54:11,20.6619,20.6844,20.6767,35.0276,34.982,20.447,20.7008,8.33354,46.0807,558.072,0.0,20.0,19.841481481481484
2024-06-06 00:54:12,20.6647,20.6909,20.6903,35.015,34.982,20.4359,20.6975,8.0053,46.7371,557.186,0.0,20.0,19.842222222222226
2024-06-06 00:54:13,20.6802,20.6876,20.7026,35.0142,34.9852,20.4317,20.6909,5.37941,44.7677,556.201,0.0,20.0,19.842962962962964
2024-06-06 00:54:14,20.6799,20.6876,20.7074,35.0307,34.9852,20.4295,20.6942,7.34883,47.7219,555.906,0.0,20.0,19.843703703703707
2024-06-06 00:54:15,20.6705,20.6909,20.6952,35.0242,34.982,20.4454,20.6942,6.69236,44.4395,556.792,0.0,20.0,19.844444444444445
2024-06-06 00:54:16,20.6707,20.6942,20.7025,35.0264,34.9852,20.4372,20.6876,7.02059,42.7983,556.595,0.0,20.0,19.845185185185187
2024-06-06 00:54:17,20.6812,20.6909,20.7071,35.0344,34.982,20.4542,20.7008,8.66177,44.1113,555.512,0.0,20.0,19.84592592592593
2024-06-06 00:54:18,20.6798,20.6876,20.7026,35.0359,34.9852,20.4406,20.6975,6.03588,46.7371,556.497,0.0,20.0,19.846666666666668
2024-06-06 00:54:19,20.6837,20.6975,20.6996,35.0001,34.982,20.4513,20.7008,7.67706,46.0807,556.201,0.0,20.0,19.84740740740741
2024-06-06 00:54:20,20.6752,20.6909,20.7038,35.0215,34.9852,20.4454,20.6975,5.37941,44.7677,557.482,0.0,20.0,19.84814814814815
2024-06-06 00:54:21,20.68,20.6942,20.7082,35.0372,34.9852,20.4523,20.6942,6.69236,44.7677,555.217,0.0,20.0,19.84888888888889
2024-06-06 00:54:22,20.6873,20.6844,20.7104,35.0158,34.9852,20.4501,20.6975,5.70765,47.3936,554.823,0.0,20.0,19.849629629629632
2024-06-06 00:54:23,20.6886,20.6844,20.7059,35.0254,34.982,20.4414,20.6909,6.03588,46.0807,555.414,0.0,20.0,19.85037037037037
2024-06-06 00:54:24,20.6907,20.6876,20.7156,35.0294,34.9787,20.4454,20.6975,8.0053,46.7371,555.709,0.0,20.0,19.851111111111113
2024-06-06 00:54:25,20.6913,20.6942,20.7139,35.0294,34.982,20.4403,20.7008,5.70765,46.4089,556.398,0.0,20.0,19.851851851851855
2024-06-06 00:54:26,20.7032,20.6745,20.7187,35.0053,34.9787,20.4533,20.7008,5.37941,44.7677,556.792,0.0,20.0,19.852592592592593
2024-06-06 00:54:27,20.7046,20.6811,20.7249,35.0163,34.982,20.4323,20.7008,4.72294,45.4242,556.792,0.0,20.0,19.853333333333335
2024-06-06 00:54:28,20.7003,20.6909,20.7134,35.0273,34.9852,20.4529,20.6745,4.72294,45.096,557.285,0.0,20.0,19.854074074074077
2024-06-06 00:54:29,20.6939,20.6778,20.7156,35.0181,34.982,20.4471,20.7073,6.03588,44.7677,556.398,0.0,20.0,19.854814814814816
2024-06-06 00:54:30,20.7025,20.6942,20.714,35.0138,34.9885,20.4467,20.7008,5.05118,43.783,556.595,0.0,20.0,19.855555555555558
2024-06-06 00:54:31,20.7057,20.6844,20.7141,35.0211,34.982,20.4519,20.6975,6.69236,45.096,556.497,0.0,20.0,19.8562962962963
2024-06-06 00:54:32,20.7158,20.6844,20.7266,35.0197,34.9852,20.4395,20.7008,7.34883,45.7524,556.694,0.0,20.0,19.85703703703704
2024-06-06 00:54:33,20.7195,20.6942,20.7333,35.0174,34.9852,20.4512,20.6844,6.69236,47.0654,556.398,0.0,20.0,19.85777777777778
2024-06-06 00:54:34,20.7142,20.6745,20.7158,35.0255,34.982,20.4551,20.7205,5.37941,47.3936,557.482,0.0,20.0,19.85851851851852
2024-06-06 00:54:35,20.7092,20.6942,20.7316,35.0419,34.9787,20.4426,20.6975,4.06647,47.0654,557.482,0.0,20.0,19.85925925925926
2024-06-06 00:54:36,20.7128,20.6778,20.7207,35.0436,34.982,20.4683,20.6975,5.05118,46.0807,557.383,0.0,20.0,19.860000000000003
2024-06-06 00:54:37,20.7119,20.6811,20.7273,35.0244,34.9852,20.462,20.6975,6.36412,43.4548,557.186,0.0,20.0,19.86074074074074
2024-06-06 00:54:38,20.7238,20.6876,20.7323,35.0157,34.9787,20.4756,20.6942,7.34883,43.4548,557.482,0.0,20.0,19.861481481481484
2024-06-06 00:54:39,20.7171,20.6712,20.7291,35.019,34.9852,20.464,20.6942,7.67706,44.4395,556.497,0.0,20.0,19.862222222222226
2024-06-06 00:54:40,20.7138,20.6975,20.7258,35.0089,34.9852,20.4606,20.6942,7.02059,47.3936,552.656,0.0,20.0,19.862962962962964
2024-06-06 00:54:41,20.7194,20.7008,20.7203,35.0096,34.9852,20.4645,20.6975,6.03588,47.3936,555.906,0.0,20.0,19.863703703703706
2024-06-06 00:54:42,20.7128,20.7139,20.7315,35.017,34.9885,20.4735,20.6942,5.37941,47.3936,556.398,0.0,20.0,19.864444444444445
2024-06-06 00:54:43,20.7238,20.6778,20.7381,35.0153,34.9885,20.4611,20.6942,5.05118,47.3936,556.694,0.0,20.0,19.865185185185187
2024-06-06 00:54:44,20.7219,20.6975,20.7344,35.0417,34.982,20.4743,20.6876,5.70765,45.096,555.512,0.0,20.0,19.86592592592593
2024-06-06 00:54:45,20.7319,20.6909,20.7395,35.0205,34.9852,20.4616,20.6876,6.69236,45.7524,556.595,0.0,20.0,19.866666666666667
2024-06-06 00:54:46,20.7209,20.6942,20.7364,35.0426,34.9885,20.4688,20.6975,6.03588,43.1266,556.595,0.0,20.0,19.86740740740741
2024-06-06 00:54:47,20.7251,20.7008,20.7456,35.0213,34.982,20.4853,20.6975,8.0053,45.096,557.383,0.0,20.0,19.86814814814815
2024-06-06 00:54:48,20.732,20.6876,20.7424,35.0175,34.982,20.4892,20.6909,6.69236,46.0807,557.58,0.0,20.0,19.86888888888889
2024-06-06 00:54:49,20.7361,20.6712,20.7516,34.9962,34.982,20.4725,20.7008,7.02059,47.3936,557.974,0.0,20.0,19.86962962962963
2024-06-06 00:54:50,20.7201,20.6844,20.7506,35.0175,34.9754,20.485,20.6975,6.69236,46.4089,558.072,0.0,20.0,19.870370370370374
2024-06-06 00:54:51,20.7434,20.6909,20.7422,35.0163,34.9852,20.4827,20.6942,5.70765,47.0654,558.762,0.0,20.0,19.871111111111112
2024-06-06 00:54:52,20.7391,20.6844,20.7492,35.0328,34.9885,20.4863,20.6942,5.70765,45.7524,560.731,0.0,20.0,19.871851851851854
2024-06-06 00:54:53,20.7337,20.6942,20.7473,35.0171,34.9918,20.4787,20.6975,6.69236,45.4242,558.959,0.0,20.0,19.872592592592593
2024-06-06 00:54:54,20.7361,20.6942,20.7474,35.0181,34.982,20.4792,20.6942,6.69236,45.096,558.269,0.0,20.0,19.873333333333335
2024-06-06 00:54:55,20.7437,20.6909,20.7584,35.0279,34.9951,20.4933,20.6975,7.34883,41.8136,557.777,0.0,20.0,19.874074074074077
2024-06-06 00:54:56,20.7436,20.6942,20.7549,35.0217,34.9787,20.4776,20.6975,7.02059,45.096,557.285,0.0,20.0,19.874814814814815
2024-06-06 00:54:57,20.749,20.6745,20.7647,34.9995,34.9754,20.4798,20.6975,6.36412,45.7524,556.792,0.0,20.0,19.875555555555557
2024-06-06 00:54:58,20.7428,20.6942,20.7613,35.02,34.9918,20.4876,20.6909,6.69236,47.0654,556.398,0.0,20.0,19.8762962962963
2024-06-06 00:54:59,20.734,20.6844,20.7548,35.0239,34.9885,20.4742,20.6942,6.36412,47.7219,558.762,0.0,20.0,19.877037037037038
2024-06-06 00:55:00,20.731,20.6844,20.7633,35.0116,34.982,20.4875,20.6942,5.70765,47.7219,552.755,0.0,20.0,19.87777777777778
2024-06-06 00:55:01,20.745,20.7599,20.761,35.0102,34.9885,20.483,20.7763,5.70765,44.7677,555.217,0.0,20.0,19.87851851851852
2024-06-06 00:55:02,20.7316,20.7697,20.76,35.0048,34.982,20.4949,20.7763,6.36412,45.096,559.156,0.0,20.0,19.87925925925926
2024-06-06 00:55:03,20.7311,20.7664,20.7583,35.0166,34.9787,20.4788,20.7763,6.36412,43.1266,554.921,0.0,20.0,19.880000000000003
2024-06-06 00:55:04,20.7377,20.7697,20.7607,35.0144,34.982,20.4939,20.7796,5.37941,45.4242,555.414,0.0,20.0,19.88074074074074
2024-06-06 00:55:05,20.7351,20.7664,20.7727,35.0409,34.9852,20.4828,20.7763,5.37941,47.0654,555.611,0.0,20.0,19.881481481481483
2024-06-06 00:55:06,20.7403,20.7533,20.7811,35.0171,34.982,20.4911,20.7796,5.70765,46.7371,555.611,0.0,20.0,19.882222222222225
2024-06-06 00:55:07,20.7216,20.7599,20.7772,35.0232,34.982,20.4882,20.7763,6.69236,47.0654,555.807,0.0,20.0,19.882962962962964
2024-06-06 00:55:08,20.7245,20.7664,20.763,35.0339,34.9852,20.4971,20.7796,8.99001,43.783,554.429,0.0,20.0,19.883703703703706
2024-06-06 00:55:09,20.7231,20.7631,20.7768,35.0127,34.9787,20.5067,20.773,6.03588,43.1266,555.611,0.0,20.0,19.884444444444444
2024-06-06 00:55:10,20.7091,20.773,20.7628,35.0008,34.9787,20.4962,20.7861,6.69236,46.7371,555.217,0.0,20.0,19.885185185185186
2024-06-06 00:55:11,20.714,20.773,20.7675,35.0145,34.982,20.4925,20.773,6.69236,45.096,555.414,0.0,20.0,19.88592592592593
2024-06-06 00:55:12,20.7221,20.7566,20.7717,35.024,34.982,20.4938,20.7796,4.72294,48.3783,553.444,0.0,20.0,19.886666666666667
2024-06-06 00:55:13,20.7207,20.7664,20.7662,35.0175,34.9885,20.4876,20.7664,6.69236,47.7219,557.974,0.0,20.0,19.88740740740741
2024-06-06 00:55:14,20.7129,20.7664,20.7713,35.028,34.982,20.4887,20.773,5.05118,47.7219,554.626,0.0,20.0,19.88814814814815
2024-06-06 00:55:15,20.7279,20.7664,20.774,35.0061,34.9852,20.4997,20.7796,5.37941,45.096,555.118,0.0,20.0,19.88888888888889
2024-06-06 00:55:16,20.7266,20.7631,20.7723,35.0089,34.9787,20.5018,20.7664,4.3947,44.7677,554.33,0.0,20.0,19.88962962962963
2024-06-06 00:55:17,20.7269,20.7566,20.7626,35.0229,34.982,20.5074,20.7763,6.03588,45.096,551.376,0.0,20.0,19.890370370370373
2024-06-06 00:55:18,20.7211,20.75,20.7659,35.0145,34.9885,20.4818,20.7861,5.70765,44.4395,554.232,0.0,20.0,19.891111111111112
2024-06-06 00:55:19,20.7261,20.7664,20.7688,35.0,34.9787,20.487,20.7861,7.02059,44.4395,554.33,0.0,20.0,19.891851851851854
2024-06-06 00:55:20,20.7217,20.7631,20.7759,35.0017,34.9918,20.4892,20.7763,6.69236,44.7677,552.853,0.0,20.0,19.892592592592592
2024-06-06 00:55:21,20.7352,20.7566,20.78,34.9879,34.9885,20.5041,20.773,4.72294,44.7677,555.512,0.0,20.0,19.893333333333334
2024-06-06 00:55:22,20.7278,20.7631,20.7626,34.9878,34.9852,20.4876,20.773,8.0053,43.783,555.02,0.0,20.0,19.894074074074076
2024-06-06 00:55:23,20.7398,20.7697,20.7911,34.9652,34.982,20.5004,20.7664,8.0053,44.1113,557.974,0.0,20.0,19.894814814814815
2024-06-06 00:55:24,20.7316,20.7369,20.7724,34.9618,34.9852,20.5217,20.7763,8.0053,43.4548,554.823,0.0,20.0,19.895555555555557
2024-06-06 00:55:25,20.747,20.7599,20.7832,34.9894,34.9885,20.5368,20.7763,8.0053,45.4242,551.869,0.0,20.0,19.8962962962963
2024-06-06 00:55:26,20.7547,20.773,20.7877,34.965,34.982,20.514,20.7763,6.36412,46.4089,554.724,0.0,20.0,19.897037037037038
2024-06-06 00:55:27,20.7487,20.773,20.781,34.9557,34.982,20.5274,20.7796,5.70765,49.0348,554.823,0.0,20.0,19.89777777777778
2024-06-06 00:55:28,20.7438,20.7631,20.7726,34.9772,34.982,20.5229,20.7763,5.05118,47.7219,558.072,0.0,20.0,19.898518518518518
2024-06-06 00:55:29,20.7506,20.7763,20.7815,34.9561,34.982,20.5382,20.7763,6.36412,47.0654,554.626,0.0,20.0,19.89925925925926
2024-06-06 00:55:30,20.758,20.7697,20.7758,34.9577,34.9885,20.5258,20.773,7.34883,43.783,554.823,0.0,20.0,19.900000000000002
2024-06-06 00:55:31,20.7553,20.7566,20.7811,34.9499,34.982,20.5259,20.7763,6.36412,43.1266,554.724,0.0,20.0,19.90074074074074
2024-06-06 00:55:32,20.7677,20.7599,20.7908,34.9573,34.9852,20.517,20.7796,6.69236,44.7677,554.33,0.0,20.0,19.901481481481483
2024-06-06 00:55:33,20.7676,20.7664,20.7877,34.9432,34.9885,20.5214,20.7763,4.3947,48.7066,555.217,0.0,20.0,19.902222222222225
2024-06-06 00:55:34,20.7541,20.7631,20.7875,34.938,34.982,20.5273,20.7763,6.36412,45.4242,555.217,0.0,20.0,19.902962962962963
2024-06-06 00:55:35,20.7828,20.7697,20.8015,34.955,34.9852,20.5161,20.7763,7.67706,45.4242,553.149,0.0,20.0,19.903703703703705
2024-06-06 00:55:36,20.7687,20.7631,20.7902,34.9619,34.982,20.523,20.773,2.42529,44.1113,556.891,0.0,20.0,19.904444444444444
2024-06-06 00:55:37,20.7584,20.7631,20.793,34.9463,34.982,20.5202,20.773,7.34883,47.0654,556.595,0.0,20.0,19.905185185185186
2024-06-06 00:55:38,20.7701,20.7664,20.7915,34.9373,34.982,20.5309,20.7763,6.36412,46.7371,552.952,0.0,20.0,19.905925925925928
2024-06-06 00:55:39,20.7631,20.7631,20.791,34.925,34.9852,20.5357,20.773,5.05118,47.0654,556.595,0.0,20.0,19.906666666666666
2024-06-06 00:55:40,20.7675,20.7664,20.7973,34.9419,34.982,20.5339,20.7763,8.0053,44.4395,556.694,0.0,20.0,19.90740740740741
2024-06-06 00:55:41,20.7745,20.7664,20.7967,34.9401,34.9787,20.5207,20.7697,6.03588,43.783,556.595,0.0,20.0,19.90814814814815
2024-06-06 00:55:42,20.7749,20.7631,20.797,34.9329,34.9885,20.5271,20.773,8.0053,47.3936,557.088,0.0,20.0,19.90888888888889
2024-06-06 00:55:43,20.7767,20.7566,20.8021,34.9507,34.9852,20.5374,20.7763,5.70765,47.3936,557.383,0.0,20.0,19.90962962962963
2024-06-06 00:55:44,20.7826,20.7664,20.8031,34.9636,34.982,20.5281,20.7763,8.0053,43.4548,557.088,0.0,20.0,19.910370370370373
2024-06-06 00:55:45,20.7789,20.7796,20.8045,34.9457,34.9852,20.5314,20.7796,5.70765,45.096,556.989,0.0,20.0,19.91111111111111
2024-06-06 00:55:46,20.7767,20.7566,20.7998,34.9679,34.982,20.5483,20.7763,6.69236,48.3783,556.004,0.0,20.0,19.911851851851853
2024-06-06 00:55:47,20.7868,20.7631,20.8115,34.9657,34.9918,20.5314,20.7763,6.69236,44.7677,555.709,0.0,20.0,19.912592592592592
2024-06-06 00:55:48,20.7798,20.7664,20.805,34.9554,34.982,20.5419,20.7796,7.02059,44.1113,555.807,0.0,20.0,19.913333333333334
2024-06-06 00:55:49,20.7852,20.773,20.7976,34.9646,34.9852,20.5339,20.773,7.02059,49.6913,555.512,0.0,20.0,19.914074074074076
2024-06-06 00:55:50,20.7812,20.7664,20.8075,34.9632,34.9852,20.5256,20.773,6.03588,46.0807,555.02,0.0,20.0,19.914814814814815
2024-06-06 00:55:51,20.7952,20.7631,20.8118,34.9643,34.9852,20.5348,20.7763,5.70765,44.4395,555.118,0.0,20.0,19.915555555555557
2024-06-06 00:55:52,20.7872,20.7664,20.8111,34.9666,34.982,20.5326,20.773,7.34883,48.3783,553.838,0.0,20.0,19.9162962962963
2024-06-06 00:55:53,20.7913,20.7599,20.815,34.9717,34.982,20.5427,20.7796,7.02059,48.3783,554.232,0.0,20.0,19.917037037037037
2024-06-06 00:55:54,20.7903,20.7631,20.8108,34.9636,34.9885,20.536,20.7697,6.36412,45.7524,554.429,0.0,20.0,19.91777777777778
2024-06-06 00:55:55,20.7936,20.7631,20.8178,34.9726,34.982,20.5344,20.7894,8.33354,45.4242,554.823,0.0,20.0,19.918518518518518
2024-06-06 00:55:56,20.7915,20.7631,20.8127,34.9729,34.982,20.5304,20.7828,6.36412,48.7066,556.103,0.0,20.0,19.91925925925926
2024-06-06 00:55:57,20.8023,20.7664,20.8291,34.9749,34.9852,20.5443,20.7631,6.69236,46.7371,555.906,0.0,20.0,19.92
2024-06-06 00:55:58,20.8073,20.7664,20.8312,34.987,34.982,20.5379,20.773,6.69236,45.4242,556.201,0.0,20.0,19.92074074074074
2024-06-06 00:55:59,20.7996,20.7664,20.8185,34.9823,34.982,20.543,20.773,7.34883,47.7219,555.807,0.0,20.0,19.921481481481482
2024-06-06 00:56:00,20.8115,20.7599,20.8362,34.98,34.9852,20.5551,20.7861,5.37941,47.7219,554.724,0.0,20.0,19.922222222222224
2024-06-06 00:56:01,20.7949,20.7631,20.8246,34.9677,34.9852,20.5526,20.7828,8.33354,48.0501,555.02,0.0,20.0,19.922962962962963
2024-06-06 00:56:02,20.7919,20.7664,20.8189,34.9668,34.9852,20.5379,20.7763,5.37941,44.7677,555.02,0.0,20.0,19.923703703703705
2024-06-06 00:56:03,20.8155,20.7664,20.8293,34.9786,34.982,20.5431,20.7697,7.02059,45.7524,554.527,0.0,20.0,19.924444444444443
2024-06-06 00:56:04,20.8063,20.7763,20.8342,34.9747,34.9787,20.5467,20.7796,7.34883,49.363,555.315,0.0,20.0,19.925185185185185
2024-06-06 00:56:05,20.8109,20.7631,20.8238,34.9846,34.982,20.5489,20.7763,7.02059,48.7066,555.217,0.0,20.0,19.925925925925927
2024-06-06 00:56:06,20.8098,20.7566,20.8317,34.9934,34.982,20.5475,20.773,7.02059,46.7371,554.823,0.0,20.0,19.926666666666666
2024-06-06 00:56:07,20.8013,20.75,20.8366,34.9915,34.982,20.5561,20.7861,8.0053,44.7677,554.626,0.0,20.0,19.927407407407408
2024-06-06 00:56:08,20.81,20.7599,20.8425,34.9771,34.982,20.5584,20.773,8.66177,45.7524,554.626,0.0,20.0,19.92814814814815
2024-06-06 00:56:09,20.8168,20.7697,20.8401,34.9738,34.982,20.5625,20.7828,5.70765,47.3936,554.527,0.0,20.0,19.92888888888889
2024-06-06 00:56:10,20.8096,20.7434,20.8366,35.0036,34.9852,20.5513,20.773,7.02059,48.7066,554.921,0.0,20.0,19.92962962962963
2024-06-06 00:56:11,20.8234,20.7697,20.8425,34.9945,34.9852,20.5534,20.7664,7.02059,46.0807,556.004,0.0,20.0,19.930370370370373
2024-06-06 00:56:12,20.8054,20.7631,20.8407,35.0007,34.9852,20.5441,20.773,8.0053,45.7524,556.201,0.0,20.0,19.93111111111111
2024-06-06 00:56:13,20.8025,20.8649,20.8334,34.9959,34.982,20.5547,20.8551,8.33354,48.0501,556.891,0.0,20.0,19.931851851851853
2024-06-06 00:56:14,20.8136,20.8387,20.8526,35.0105,34.982,20.5516,20.8551,7.67706,47.3936,557.088,0.0,20.0,19.93259259259259
2024-06-06 00:56:15,20.8089,20.8387,20.8394,34.9577,34.9885,20.5546,20.8518,6.69236,45.096,557.875,0.0,20.0,19.933333333333334
2024-06-06 00:56:16,20.8059,20.8452,20.8543,35.0059,34.982,20.5483,20.8518,6.36412,45.4242,557.875,0.0,20.0,19.934074074074076
2024-06-06 00:56:17,20.8159,20.819,20.853,34.9931,34.9852,20.5485,20.8485,7.67706,47.0654,557.875,0.0,20.0,19.934814814814814
2024-06-06 00:56:18,20.7964,20.8485,20.8483,34.9979,34.9852,20.5606,20.8518,8.0053,46.7371,557.974,0.0,20.0,19.935555555555556
2024-06-06 00:56:19,20.8019,20.8387,20.8432,35.0065,34.9852,20.5534,20.8518,6.69236,47.0654,558.565,0.0,20.0,19.936296296296298
2024-06-06 00:56:20,20.7985,20.8551,20.8414,34.9936,34.9852,20.5518,20.8518,6.36412,46.4089,557.678,0.0,20.0,19.937037037037037
2024-06-06 00:56:21,20.7889,20.8058,20.8362,34.9918,34.9852,20.5503,20.8518,8.33354,44.7677,557.58,0.0,20.0,19.93777777777778
2024-06-06 00:56:22,20.7914,20.819,20.8453,34.979,34.9852,20.5492,20.8551,6.69236,46.7371,557.186,0.0,20.0,19.938518518518517
2024-06-06 00:56:23,20.7921,20.8387,20.847,34.9801,34.9885,20.5486,20.8551,6.36412,48.3783,559.746,0.0,20.0,19.93925925925926
2024-06-06 00:56:24,20.7968,20.8419,20.8524,34.9609,34.982,20.5544,20.8518,6.69236,47.3936,556.497,0.0,20.0,19.94
2024-06-06 00:56:25,20.7956,20.8485,20.851,34.9835,34.9951,20.548,20.8518,6.69236,47.7219,559.943,0.0,20.0,19.94074074074074
2024-06-06 00:56:26,20.7873,20.8518,20.8456,34.9713,34.9885,20.5584,20.8518,9.31824,44.7677,556.3,0.0,20.0,19.941481481481482
2024-06-06 00:56:27,20.7958,20.8387,20.8532,34.9531,34.982,20.5419,20.8485,7.02059,45.4242,556.595,0.0,20.0,19.942222222222224
2024-06-06 00:56:28,20.8098,20.8387,20.8591,34.9543,34.9852,20.5732,20.8518,6.36412,46.0807,556.004,0.0,20.0,19.942962962962962
2024-06-06 00:56:29,20.7945,20.8387,20.8591,34.9541,34.9754,20.57,20.8518,5.70765,45.4242,557.088,0.0,20.0,19.943703703703704
2024-06-06 00:56:30,20.7986,20.8452,20.8558,34.9478,34.9787,20.5722,20.8551,5.70765,47.3936,557.088,0.0,20.0,19.944444444444446
2024-06-06 00:56:31,20.8104,20.8321,20.8526,34.9273,34.982,20.5743,20.8518,6.69236,48.7066,557.58,0.0,20.0,19.945185185185185
2024-06-06 00:56:32,20.8043,20.8387,20.8497,34.9222,34.9754,20.5669,20.8518,6.36412,48.3783,558.368,0.0,20.0,19.945925925925927
2024-06-06 00:56:33,20.8135,20.8452,20.8598,34.9355,34.9852,20.5802,20.8551,8.0053,47.3936,557.678,0.0,20.0,19.946666666666665
2024-06-06 00:56:34,20.8109,20.8419,20.8455,34.923,34.9852,20.5668,20.8518,7.34883,46.0807,559.254,0.0,20.0,19.947407407407407
2024-06-06 00:56:35,20.8203,20.8387,20.86,34.9122,34.982,20.568,20.8518,7.67706,44.1113,560.042,0.0,20.0,19.94814814814815
2024-06-06 00:56:36,20.8125,20.8485,20.8501,34.9273,34.9885,20.565,20.8518,8.0053,44.1113,559.845,0.0,20.0,19.948888888888888
2024-06-06 00:56:37,20.8142,20.8354,20.8544,34.9347,34.9918,20.5679,20.8584,6.03588,45.7524,556.398,0.0,20.0,19.94962962962963
2024-06-06 00:56:38,20.8254,20.8387,20.8662,34.9206,34.9852,20.5663,20.8518,6.69236,45.7524,559.352,0.0,20.0,19.950370370370372
2024-06-06 00:56:39,20.8299,20.8387,20.8661,34.9075,34.982,20.5705,20.8452,6.69236,48.0501,558.959,0.0,20.0,19.95111111111111
2024-06-06 00:56:40,20.8346,20.8321,20.865,34.9148,34.9852,20.5544,20.8551,8.0053,47.3936,558.269,0.0,20.0,19.951851851851853
2024-06-06 00:56:41,20.8279,20.8354,20.8662,34.9001,34.982,20.5668,20.8518,6.69236,48.3783,558.663,0.0,20.0,19.95259259259259
2024-06-06 00:56:42,20.8224,20.8485,20.8561,34.8817,34.9787,20.5677,20.8387,6.69236,48.3783,557.875,0.0,20.0,19.953333333333333
2024-06-06 00:56:43,20.8322,20.8518,20.8645,34.8715,34.982,20.5714,20.8485,7.34883,46.7371,558.171,0.0,20.0,19.954074074074075
2024-06-06 00:56:44,20.8413,20.8485,20.8727,34.8647,34.9852,20.5666,20.8387,8.66177,46.0807,557.777,0.0,20.0,19.954814814814814
2024-06-06 00:56:45,20.8406,20.8452,20.8639,34.8792,34.982,20.566,20.8584,8.33354,44.7677,557.088,0.0,20.0,19.955555555555556
2024-06-06 00:56:46,20.8434,20.8419,20.8697,34.8766,34.9852,20.5687,20.8616,7.02059,46.0807,556.497,0.0,20.0,19.956296296296298
2024-06-06 00:56:47,20.8385,20.8387,20.8654,34.8916,34.9885,20.5654,20.8452,5.37941,47.3936,555.709,0.0,20.0,19.957037037037036
2024-06-06 00:56:48,20.8426,20.8387,20.8762,34.8758,34.982,20.5625,20.8616,7.02059,47.3936,555.414,0.0,20.0,19.95777777777778
2024-06-06 00:56:49,20.8484,20.8518,20.8683,34.8894,34.982,20.5556,20.8452,8.66177,48.3783,555.217,0.0,20.0,19.958518518518517
2024-06-06 00:56:50,20.8502,20.8321,20.87,34.8941,34.9852,20.5619,20.8518,7.34883,45.4242,554.724,0.0,20.0,19.95925925925926
2024-06-06 00:56:51,20.8499,20.8321,20.8676,34.8789,34.9885,20.5655,20.8551,6.03588,44.1113,557.088,0.0,20.0,19.96
2024-06-06 00:56:52,20.8403,20.8452,20.8821,34.8558,34.9885,20.5619,20.8616,7.67706,44.1113,552.952,0.0,20.0,19.96074074074074
2024-06-06 00:56:53,20.8467,20.8419,20.8864,34.9024,34.982,20.5712,20.8485,6.36412,48.7066,553.74,0.0,20.0,19.96148148148148
2024-06-06 00:56:54,20.8635,20.8551,20.8824,34.8726,34.982,20.5707,20.8551,6.03588,45.4242,553.346,0.0,20.0,19.962222222222223
2024-06-06 00:56:55,20.8487,20.8157,20.875,34.879,34.982,20.5709,20.8551,11.9441,43.783,552.952,0.0,20.0,19.962962962962962
2024-06-06 00:56:56,20.8601,20.8649,20.8797,34.886,34.9852,20.5681,20.8616,7.67706,44.7677,552.853,0.0,20.0,19.963703703703704
2024-06-06 00:56:57,20.8623,20.8485,20.8883,34.8906,34.982,20.5799,20.8518,5.37941,48.7066,553.149,0.0,20.0,19.964444444444446
2024-06-06 00:56:58,20.8475,20.8387,20.8749,34.8892,34.9852,20.5843,20.8518,7.02059,45.7524,553.247,0.0,20.0,19.965185185185184
2024-06-06 00:56:59,20.8595,20.8485,20.8876,34.8915,34.982,20.5883,20.8518,7.34883,45.7524,555.02,0.0,20.0,19.965925925925927
2024-06-06 00:57:00,20.8589,20.8452,20.8854,34.9053,34.982,20.5849,20.8518,7.67706,47.0654,554.232,0.0,20.0,19.966666666666665
2024-06-06 00:57:01,20.8659,20.8485,20.8931,34.8979,34.9852,20.5878,20.8551,5.37941,46.4089,554.527,0.0,20.0,19.967407407407407
2024-06-06 00:57:02,20.8645,20.8485,20.8908,34.8952,34.9787,20.5819,20.8551,5.70765,44.7677,553.247,0.0,20.0,19.96814814814815
2024-06-06 00:57:03,20.8662,20.8354,20.8969,34.9011,34.9852,20.5881,20.8518,7.34883,45.4242,554.232,0.0,20.0,19.968888888888888
2024-06-06 00:57:04,20.8824,20.8518,20.9031,34.9035,34.9918,20.5903,20.8518,4.72294,47.7219,554.133,0.0,20.0,19.96962962962963
2024-06-06 00:57:05,20.8658,20.8452,20.895,34.912,34.9852,20.6062,20.8485,6.03588,46.0807,554.724,0.0,20.0,19.97037037037037
2024-06-06 00:57:06,20.8655,20.8551,20.8955,34.9137,34.9885,20.5996,20.8518,7.34883,43.1266,553.937,0.0,20.0,19.97111111111111
2024-06-06 00:57:07,20.8814,20.8387,20.8971,34.9286,34.9852,20.5951,20.8551,4.72294,47.0654,555.611,0.0,20.0,19.971851851851852
2024-06-06 00:57:08,20.8611,20.8452,20.8902,34.9266,34.982,20.6144,20.8518,6.69236,45.7524,554.823,0.0,20.0,19.97259259259259
2024-06-06 00:57:09,20.873,20.8485,20.8959,34.946,34.982,20.6161,20.8518,8.33354,44.4395,556.891,0.0,20.0,19.973333333333333
2024-06-06 00:57:10,20.8798,20.8518,20.8971,34.9272,34.9852,20.6071,20.8485,5.70765,47.3936,552.853,0.0,20.0,19.974074074074075
2024-06-06 00:57:11,20.8769,20.8485,20.9094,34.9258,34.9885,20.5995,20.8551,7.67706,45.4242,556.004,0.0,20.0,19.974814814814813
2024-06-06 00:57:12,20.8758,20.8387,20.9033,34.9439,34.9754,20.5894,20.8551,3.73823,43.783,555.807,0.0,20.0,19.975555555555555
2024-06-06 00:57:13,20.8911,20.8354,20.9211,34.9419,34.9852,20.5961,20.8551,5.05118,46.0807,555.906,0.0,20.0,19.976296296296297
2024-06-06 00:57:14,20.8833,20.8452,20.9075,34.9387,34.9885,20.6039,20.8518,6.69236,47.7219,557.482,0.0,20.0,19.977037037037036
2024-06-06 00:57:15,20.8772,20.8419,20.9095,34.9429,34.9852,20.598,20.8518,6.03588,46.4089,558.072,0.0,20.0,19.977777777777778
2024-06-06 00:57:16,20.884,20.8419,20.9156,34.94,34.982,20.6075,20.8551,7.67706,44.7677,557.875,0.0,20.0,19.978518518518516
2024-06-06 00:57:17,20.8803,20.8419,20.9106,34.9585,34.9754,20.6142,20.8551,4.72294,44.7677,558.269,0.0,20.0,19.97925925925926
2024-06-06 00:57:18,20.8724,20.8452,20.9146,34.9462,34.982,20.6076,20.8485,7.34883,46.7371,558.269,0.0,20.0,19.98
2024-06-06 00:57:19,20.8921,20.8354,20.9071,34.9559,34.982,20.6087,20.8485,6.36412,44.1113,557.383,0.0,20.0,19.98074074074074
2024-06-06 00:57:20,20.8901,20.8485,20.9152,34.9686,34.9885,20.6184,20.8354,6.03588,44.7677,557.088,0.0,20.0,19.98148148148148
2024-06-06 00:57:21,20.8923,20.8485,20.9193,34.9755,34.9885,20.6293,20.8551,5.70765,46.0807,557.186,0.0,20.0,19.982222222222223
2024-06-06 00:57:22,20.899,20.8518,20.9297,34.9591,34.9852,20.6198,20.8518,7.34883,46.7371,556.497,0.0,20.0,19.98296296296296
2024-06-06 00:57:23,20.9037,20.8419,20.9233,35.0002,34.9787,20.6163,20.8485,8.66177,43.783,556.3,0.0,20.0,19.983703703703704
2024-06-06 00:57:24,20.8995,20.9109,20.9276,34.9736,34.9852,20.6354,20.924,7.34883,43.4548,556.103,0.0,20.0,19.984444444444446
2024-06-06 00:57:25,20.902,20.9174,20.9246,34.9839,34.9852,20.6172,20.9273,7.34883,45.096,556.3,0.0,20.0,19.985185185185184
2024-06-06 00:57:26,20.9109,20.9142,20.9332,34.9829,34.982,20.6271,20.9306,5.70765,47.3936,553.346,0.0,20.0,19.985925925925926
2024-06-06 00:57:27,20.9067,20.9371,20.9249,34.9731,34.982,20.637,20.9273,5.70765,47.0654,556.694,0.0,20.0,19.986666666666665
2024-06-06 00:57:28,20.8996,20.9109,20.9225,34.976,34.982,20.642,20.9306,6.69236,45.7524,556.891,0.0,20.0,19.987407407407407
2024-06-06 00:57:29,20.9031,20.9207,20.931,34.9835,34.982,20.6251,20.924,7.02059,44.7677,555.906,0.0,20.0,19.98814814814815
2024-06-06 00:57:30,20.9094,20.8912,20.9294,35.005,34.982,20.6412,20.9306,5.70765,42.1418,555.807,0.0,20.0,19.988888888888887
2024-06-06 00:57:31,20.8994,20.9273,20.931,35.0047,34.9852,20.6329,20.9273,4.72294,46.0807,556.103,0.0,20.0,19.98962962962963
2024-06-06 00:57:32,20.8904,20.924,20.928,35.0075,34.982,20.6392,20.924,5.70765,48.0501,556.103,0.0,20.0,19.99037037037037
2024-06-06 00:57:33,20.9017,20.9339,20.9407,34.9955,34.982,20.6441,20.9306,7.67706,47.3936,556.103,0.0,20.0,19.99111111111111
2024-06-06 00:57:34,20.899,20.9207,20.9384,34.9979,34.982,20.6471,20.924,6.69236,44.7677,557.58,0.0,20.0,19.99185185185185
2024-06-06 00:57:35,20.892,20.9437,20.9328,35.0046,34.982,20.6446,20.924,5.05118,44.4395,556.595,0.0,20.0,19.99259259259259
2024-06-06 00:57:36,20.8883,20.9404,20.9391,34.9934,34.982,20.6296,20.9207,6.69236,44.1113,556.891,0.0,20.0,19.993333333333332
2024-06-06 00:57:37,20.8902,20.9076,20.9435,34.9981,34.982,20.6459,20.9273,7.02059,47.0654,556.398,0.0,20.0,19.994074074074074
2024-06-06 00:57:38,20.8885,20.9174,20.9367,35.0017,34.982,20.645,20.9306,5.05118,47.3936,556.398,0.0,20.0,19.994814814814813
2024-06-06 00:57:39,20.8908,20.9142,20.951,35.016,34.9852,20.6465,20.9174,7.34883,44.1113,557.186,0.0,20.0,19.995555555555555
2024-06-06 00:57:40,20.8993,20.9142,20.9395,34.9828,34.9787,20.6521,20.9273,6.03588,43.4548,556.595,0.0,20.0,19.996296296296297
2024-06-06 00:57:41,20.8916,20.9207,20.9463,35.011,34.9852,20.6515,20.9207,7.02059,46.0807,558.959,0.0,20.0,19.997037037037035
2024-06-06 00:57:42,20.898,20.9142,20.9428,35.0047,34.9852,20.6478,20.9306,7.34883,46.7371,559.057,0.0,20.0,19.997777777777777
2024-06-06 00:57:43,20.8988,20.9109,20.9382,35.0232,34.982,20.6515,20.9306,5.37941,45.7524,559.254,0.0,20.0,19.998518518518516
