TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 00:57:44,20.9013,20.9142,20.9511,35.0337,34.9852,20.653,20.9306,7.02059,43.4548,559.057,0.0,20.0,19.999259259259258
2024-06-06 00:57:45,20.8877,20.9174,20.9497,35.0036,34.9852,20.6586,20.9273,6.36412,45.096,558.959,0.0,20.0,20.0
2024-06-06 00:57:46,20.9073,20.9207,20.9506,35.0071,34.9787,20.6617,20.9306,7.34883,47.0654,557.974,0.0,20.0,20.00074074074074
2024-06-06 00:57:47,20.9082,20.9207,20.9504,35.0058,34.9852,20.6668,20.9273,6.69236,44.1113,557.875,0.0,20.0,20.00148148148148
2024-06-06 00:57:48,20.9071,20.9174,20.9429,35.0225,34.982,20.6494,20.9306,7.02059,44.7677,557.777,0.0,20.0,20.002222222222223
2024-06-06 00:57:49,20.9111,20.9273,20.9434,35.0036,34.982,20.6496,20.9207,7.67706,47.3936,556.497,0.0,20.0,20.00296296296296
2024-06-06 00:57:50,20.9022,20.9273,20.9511,35.03,34.9885,20.6588,20.9273,5.05118,48.0501,556.694,0.0,20.0,20.003703703703703
2024-06-06 00:57:51,20.9083,20.9142,20.9468,34.9964,34.9754,20.6736,20.924,7.67706,44.7677,556.004,0.0,20.0,20.004444444444445
2024-06-06 00:57:52,20.9192,20.9207,20.9544,35.0227,34.982,20.6723,20.924,7.34883,46.0807,556.004,0.0,20.0,20.005185185185184
2024-06-06 00:57:53,20.9169,20.924,20.9503,35.0127,34.9852,20.6685,20.9207,8.0053,48.7066,555.906,0.0,20.0,20.005925925925926
2024-06-06 00:57:54,20.9153,20.9273,20.9642,35.0336,34.982,20.6641,20.9273,7.67706,45.4242,554.035,0.0,20.0,20.006666666666664
2024-06-06 00:57:55,20.9131,20.9142,20.9452,35.0254,34.982,20.6683,20.9306,6.36412,46.0807,555.315,0.0,20.0,20.007407407407406
2024-06-06 00:57:56,20.9295,20.9207,20.9565,35.0121,34.982,20.667,20.9207,6.69236,47.7219,552.164,0.0,20.0,20.00814814814815
2024-06-06 00:57:57,20.921,20.9142,20.9582,35.0089,34.9852,20.6732,20.9306,9.64648,45.4242,556.3,0.0,20.0,20.008888888888887
2024-06-06 00:57:58,20.9302,20.924,20.965,35.0283,34.982,20.6815,20.9339,8.0053,46.4089,556.989,0.0,20.0,20.00962962962963
2024-06-06 00:57:59,20.9216,20.9174,20.9605,35.0116,34.9787,20.6797,20.9207,7.67706,48.7066,557.678,0.0,20.0,20.01037037037037
2024-06-06 00:58:00,20.9196,20.9174,20.9514,35.0099,34.9852,20.679,20.9306,6.69236,45.096,558.762,0.0,20.0,20.01111111111111
2024-06-06 00:58:01,20.9372,20.9273,20.9552,35.0202,34.982,20.6795,20.9273,1.76882,47.7219,559.057,0.0,20.0,20.01185185185185
2024-06-06 00:58:02,20.9334,20.9174,20.9597,35.0135,34.982,20.6777,20.924,7.34883,46.7371,559.254,0.0,20.0,20.01259259259259
2024-06-06 00:58:03,20.9377,20.9142,20.9624,35.011,34.9885,20.6875,20.9273,8.66177,44.7677,559.845,0.0,20.0,20.013333333333332
2024-06-06 00:58:04,20.9312,20.9207,20.9642,34.9941,34.982,20.693,20.9273,7.67706,48.3783,559.057,0.0,20.0,20.014074074074074
2024-06-06 00:58:05,20.9283,20.9207,20.9696,35.0152,34.9754,20.6744,20.924,6.69236,46.7371,563.094,0.0,20.0,20.014814814814812
2024-06-06 00:58:06,20.9303,20.9174,20.9646,35.0177,34.982,20.6804,20.9207,6.69236,45.7524,563.193,0.0,20.0,20.015555555555554
2024-06-06 00:58:07,20.9518,20.924,20.9862,35.0155,34.982,20.6855,20.9174,7.67706,47.7219,559.746,0.0,20.0,20.016296296296296
2024-06-06 00:58:08,20.9497,20.9142,20.9647,35.0092,34.982,20.6786,20.9174,6.36412,45.4242,559.549,0.0,20.0,20.017037037037035
2024-06-06 00:58:09,20.9376,20.924,20.9726,35.0269,34.9787,20.6908,20.9339,5.70765,46.0807,558.959,0.0,20.0,20.017777777777777
2024-06-06 00:58:10,20.9435,20.924,20.973,34.9926,34.9852,20.684,20.9306,7.02059,46.4089,557.088,0.0,20.0,20.01851851851852
2024-06-06 00:58:11,20.9476,20.9174,20.9744,35.0068,34.9852,20.6602,20.924,7.34883,45.4242,556.989,0.0,20.0,20.019259259259258
2024-06-06 00:58:12,20.9337,20.924,20.9773,35.0098,34.9852,20.6877,20.9273,6.69236,45.096,556.103,0.0,20.0,20.02
2024-06-06 00:58:13,20.9493,20.9076,20.9776,35.0262,34.982,20.672,20.9273,5.70765,46.4089,554.724,0.0,20.0,20.020740740740738
2024-06-06 00:58:14,20.9465,20.9174,20.9795,35.0192,34.982,20.6778,20.9371,5.37941,46.0807,554.232,0.0,20.0,20.02148148148148
2024-06-06 00:58:15,20.9604,20.9273,20.9802,35.0257,34.982,20.6748,20.924,6.03588,44.7677,553.838,0.0,20.0,20.022222222222222
2024-06-06 00:58:16,20.96,20.9207,20.9872,35.0053,34.982,20.6947,20.9273,6.69236,48.3783,554.035,0.0,20.0,20.02296296296296
2024-06-06 00:58:17,20.9471,20.9043,20.9695,35.0232,34.9885,20.6871,20.9306,7.34883,43.1266,554.035,0.0,20.0,20.023703703703703
2024-06-06 00:58:18,20.9542,20.924,20.9917,35.0236,34.982,20.6743,20.9207,6.03588,46.0807,553.444,0.0,20.0,20.024444444444445
2024-06-06 00:58:19,20.9527,20.9142,20.9889,35.0007,34.9852,20.6816,20.9273,5.05118,47.3936,552.853,0.0,20.0,20.025185185185183
2024-06-06 00:58:20,20.968,20.9306,20.9953,35.0168,34.9852,20.6719,20.924,5.37941,45.096,552.952,0.0,20.0,20.025925925925925
2024-06-06 00:58:21,20.9628,20.8977,20.9893,35.0161,34.9852,20.6958,20.9273,7.34883,46.0807,554.33,0.0,20.0,20.026666666666664
2024-06-06 00:58:22,20.9553,20.924,20.9802,35.0197,34.982,20.6855,20.9207,6.69236,47.3936,554.724,0.0,20.0,20.027407407407406
2024-06-06 00:58:23,20.9604,20.9306,20.9926,35.0202,34.982,20.6928,20.924,5.05118,43.4548,555.709,0.0,20.0,20.028148148148148
2024-06-06 00:58:24,20.9634,20.9207,20.9994,35.0235,34.9787,20.6981,20.9273,5.70765,46.7371,555.906,0.0,20.0,20.028888888888886
2024-06-06 00:58:25,20.9593,20.924,20.9898,35.0133,34.9852,20.6881,20.9174,6.69236,47.0654,556.694,0.0,20.0,20.02962962962963
2024-06-06 00:58:26,20.9675,20.9174,20.9991,35.018,34.982,20.6851,20.9273,4.3947,45.7524,557.088,0.0,20.0,20.03037037037037
2024-06-06 00:58:27,20.9584,20.9142,20.9936,35.0034,34.982,20.6759,20.9339,6.03588,46.4089,557.777,0.0,20.0,20.03111111111111
2024-06-06 00:58:28,20.9714,20.9174,21.0043,35.0229,34.9951,20.6848,20.9306,5.70765,48.0501,557.777,0.0,20.0,20.03185185185185
2024-06-06 00:58:29,20.9683,20.9142,20.9937,35.0195,34.9655,20.6801,20.9174,5.37941,46.0807,557.875,0.0,20.0,20.03259259259259
2024-06-06 00:58:30,20.9662,20.924,21.0089,35.0267,34.982,20.684,20.9306,7.34883,45.096,557.974,0.0,20.0,20.03333333333333
2024-06-06 00:58:31,20.9672,20.924,21.0119,35.0175,34.982,20.6893,20.9207,4.3947,46.4089,558.171,0.0,20.0,20.034074074074073
2024-06-06 00:58:32,20.9601,20.9109,20.9996,35.0304,34.9721,20.686,20.9306,7.67706,48.0501,558.171,0.0,20.0,20.034814814814812
2024-06-06 00:58:33,20.9535,20.9076,21.0065,34.9967,34.9787,20.679,20.9273,6.69236,43.1266,558.171,0.0,20.0,20.035555555555554
2024-06-06 00:58:34,20.9578,20.9109,21.0037,35.0112,34.9852,20.6677,20.9306,5.70765,45.7524,557.58,0.0,20.0,20.036296296296296
2024-06-06 00:58:35,20.951,20.924,21.0045,35.0244,34.9721,20.6628,20.9273,5.05118,47.7219,557.383,0.0,20.0,20.037037037037035
2024-06-06 00:58:36,20.9531,20.9109,21.0041,35.0215,34.982,20.6602,20.924,6.69236,43.783,557.777,0.0,20.0,20.037777777777777
2024-06-06 00:58:37,20.9469,20.9174,21.0225,34.9988,34.9918,20.6573,20.9207,7.67706,48.0501,556.891,0.0,20.0,20.03851851851852
2024-06-06 00:58:38,20.9552,20.924,21.0112,35.0123,34.982,20.6733,20.924,7.67706,45.096,557.383,0.0,20.0,20.039259259259257
2024-06-06 00:58:39,20.947,20.924,21.0108,35.0103,34.9787,20.6495,20.9273,7.34883,45.096,557.383,0.0,20.0,20.04
2024-06-06 00:58:40,20.9344,20.9142,21.0112,35.0015,34.982,20.6449,20.9273,7.34883,48.0501,557.777,0.0,20.0,20.040740740740738
2024-06-06 00:58:41,20.9399,20.924,21.0074,35.0275,34.982,20.6512,20.9207,8.0053,43.783,558.368,0.0,20.0,20.04148148148148
2024-06-06 00:58:42,20.9467,20.9897,21.0149,35.0174,34.982,20.6527,20.9995,7.02059,48.0501,558.171,0.0,20.0,20.04222222222222
2024-06-06 00:58:43,20.9368,20.9897,21.0006,35.0028,34.9852,20.6534,20.993,6.03588,46.4089,557.974,0.0,20.0,20.04296296296296
2024-06-06 00:58:44,20.9463,20.993,21.0038,35.0061,34.982,20.6537,21.0028,6.36412,46.0807,555.217,0.0,20.0,20.043703703703702
2024-06-06 00:58:45,20.9403,20.9864,21.021,34.9755,34.9852,20.6616,20.9962,5.70765,47.3936,557.974,0.0,20.0,20.044444444444444
2024-06-06 00:58:46,20.9393,20.9864,21.0022,35.0053,34.982,20.6642,20.9995,7.02059,45.4242,558.171,0.0,20.0,20.045185185185183
2024-06-06 00:58:47,20.9351,20.993,21.0102,35.0049,34.982,20.6814,20.9995,7.02059,47.3936,557.974,0.0,20.0,20.045925925925925
2024-06-06 00:58:48,20.9335,20.9995,21.0036,35.0017,34.982,20.6619,21.0028,8.66177,47.7219,557.285,0.0,20.0,20.046666666666663
2024-06-06 00:58:49,20.9407,20.9897,21.0085,34.9898,34.982,20.6605,21.0061,1.76882,45.4242,557.088,0.0,20.0,20.047407407407405
2024-06-06 00:58:50,20.9396,20.9831,21.0055,34.9839,34.9852,20.6765,20.9995,6.36412,48.0501,556.989,0.0,20.0,20.048148148148147
2024-06-06 00:58:51,20.9492,20.9831,21.0149,34.9856,34.982,20.6732,20.9995,6.36412,46.4089,556.694,0.0,20.0,20.048888888888886
2024-06-06 00:58:52,20.9428,20.9831,21.006,34.9861,34.9852,20.6823,20.9962,5.37941,46.0807,556.004,0.0,20.0,20.049629629629628
2024-06-06 00:58:53,20.9401,20.993,21.0146,34.9713,34.982,20.6763,21.0028,7.34883,47.3936,555.414,0.0,20.0,20.05037037037037
2024-06-06 00:58:54,20.9401,20.9765,21.0061,34.9722,34.9852,20.6721,21.0028,8.33354,46.0807,556.103,0.0,20.0,20.05111111111111
2024-06-06 00:58:55,20.9528,20.993,21.0086,34.9891,34.982,20.669,20.9897,7.67706,45.7524,556.595,0.0,20.0,20.05185185185185
2024-06-06 00:58:56,20.9619,21.0028,21.0253,34.983,34.9852,20.6817,20.9995,6.69236,47.7219,555.709,0.0,20.0,20.05259259259259
2024-06-06 00:58:57,20.9655,20.9962,21.0134,34.9897,34.9852,20.6881,21.0028,6.36412,44.7677,556.497,0.0,20.0,20.05333333333333
2024-06-06 00:58:58,20.9614,20.993,21.0036,34.9949,34.982,20.6898,20.9995,6.69236,47.0654,553.05,0.0,20.0,20.054074074074073
2024-06-06 00:58:59,20.9552,20.9798,21.0053,34.9832,34.9754,20.6908,21.0061,6.03588,45.7524,554.724,0.0,20.0,20.05481481481481
2024-06-06 00:59:00,20.9642,20.9962,21.008,34.961,34.9852,20.6814,20.9995,6.03588,41.1571,555.807,0.0,20.0,20.055555555555554
2024-06-06 00:59:01,20.9619,20.9765,21.0254,34.9771,34.9754,20.6721,20.9995,5.70765,45.7524,556.497,0.0,20.0,20.056296296296296
2024-06-06 00:59:02,20.9578,20.993,21.0133,34.969,34.982,20.6859,21.0028,6.03588,43.783,556.792,0.0,20.0,20.057037037037034
2024-06-06 00:59:03,20.9724,20.9798,21.0182,34.96,34.9852,20.6789,20.9962,6.36412,47.3936,556.595,0.0,20.0,20.057777777777776
2024-06-06 00:59:04,20.9741,20.9733,21.0147,34.9675,34.982,20.6899,20.9962,5.70765,43.4548,558.86,0.0,20.0,20.058518518518518
2024-06-06 00:59:05,20.9734,20.9864,21.0214,34.9921,34.9852,20.6851,21.0028,7.02059,45.7524,556.595,0.0,20.0,20.059259259259257
2024-06-06 00:59:06,20.9767,21.0127,21.0173,34.9668,34.982,20.6733,21.0094,6.03588,47.0654,555.315,0.0,20.0,20.06
2024-06-06 00:59:07,20.9762,20.9962,21.0197,34.9841,34.982,20.6799,20.9962,5.37941,43.783,553.149,0.0,20.0,20.060740740740737
2024-06-06 00:59:08,20.979,20.9897,21.0306,34.9727,34.982,20.7041,20.9962,5.70765,44.7677,555.807,0.0,20.0,20.06148148148148
2024-06-06 00:59:09,20.9944,20.9864,21.0352,34.9855,34.982,20.6911,20.9995,6.69236,46.4089,556.989,0.0,20.0,20.06222222222222
2024-06-06 00:59:10,20.9744,20.9864,21.0242,34.9708,34.9852,20.6941,21.0028,6.69236,45.096,557.482,0.0,20.0,20.06296296296296
2024-06-06 00:59:11,20.9921,20.9831,21.0195,34.981,34.982,20.7001,20.9995,5.37941,44.7677,561.814,0.0,20.0,20.063703703703702
2024-06-06 00:59:12,20.9891,20.9995,21.0233,34.9868,34.9787,20.7017,20.9995,4.3947,46.7371,557.777,0.0,20.0,20.064444444444444
2024-06-06 00:59:13,20.9928,20.993,21.0191,34.975,34.9754,20.712,21.0061,5.70765,45.096,558.171,0.0,20.0,20.065185185185182
2024-06-06 00:59:14,20.9905,20.9897,21.0341,34.974,34.9885,20.6937,20.9962,6.69236,45.7524,557.875,0.0,20.0,20.065925925925924
2024-06-06 00:59:15,21.0088,20.9831,21.0395,34.9749,34.9885,20.7033,20.9995,7.02059,46.0807,557.482,0.0,20.0,20.066666666666666
2024-06-06 00:59:16,20.9904,20.9962,21.0248,34.9857,34.9852,20.7042,20.9995,7.34883,43.783,558.959,0.0,20.0,20.067407407407405
2024-06-06 00:59:17,20.9919,20.9962,21.032,34.98,34.982,20.7067,20.9962,6.69236,48.7066,558.171,0.0,20.0,20.068148148148147
2024-06-06 00:59:18,20.9878,20.9995,21.0323,35.01,34.9852,20.7168,21.0028,7.67706,44.1113,558.663,0.0,20.0,20.068888888888885
2024-06-06 00:59:19,21.0041,20.993,21.0322,35.0102,34.9885,20.7239,20.9995,6.69236,46.4089,557.875,0.0,20.0,20.069629629629627
2024-06-06 00:59:20,21.0137,20.9897,21.0395,34.9964,34.9852,20.7196,20.9995,7.02059,47.0654,557.58,0.0,20.0,20.07037037037037
2024-06-06 00:59:21,21.0056,20.9798,21.0372,34.9778,34.9852,20.7201,20.9995,7.02059,42.7983,555.02,0.0,20.0,20.071111111111108
2024-06-06 00:59:22,21.0093,20.9962,21.0363,34.9828,34.982,20.7191,20.9995,7.02059,47.7219,558.171,0.0,20.0,20.07185185185185
2024-06-06 00:59:23,20.9994,20.9995,21.0384,34.9925,34.9885,20.7344,20.9962,7.02059,44.1113,558.072,0.0,20.0,20.072592592592592
2024-06-06 00:59:24,21.0028,20.993,21.0339,34.9976,34.982,20.7375,20.9962,6.03588,46.4089,558.565,0.0,20.0,20.07333333333333
2024-06-06 00:59:25,21.0179,20.9962,21.0447,34.9922,34.982,20.7281,20.9995,4.72294,46.7371,558.269,0.0,20.0,20.074074074074073
2024-06-06 00:59:26,21.0132,20.9962,21.0418,34.9925,34.9852,20.7368,21.0028,5.70765,45.4242,558.663,0.0,20.0,20.074814814814815
2024-06-06 00:59:27,21.0135,20.9864,21.0455,35.0076,34.9852,20.7435,20.9962,6.03588,47.7219,558.663,0.0,20.0,20.075555555555553
2024-06-06 00:59:28,21.013,20.9962,21.0481,34.9999,34.982,20.7389,20.9995,7.02059,45.4242,558.466,0.0,20.0,20.076296296296295
2024-06-06 00:59:29,21.0151,20.9962,21.0446,35.0145,34.982,20.7265,21.0061,6.03588,47.3936,557.482,0.0,20.0,20.077037037037034
2024-06-06 00:59:30,21.0175,20.9798,21.0477,34.9944,34.982,20.7443,21.0127,8.0053,48.0501,559.156,0.0,20.0,20.077777777777776
2024-06-06 00:59:31,21.0174,20.9798,21.0421,35.0016,34.9885,20.7253,20.993,8.99001,45.4242,558.959,0.0,20.0,20.078518518518518
2024-06-06 00:59:32,21.0271,20.993,21.055,34.9792,34.9852,20.7477,20.9995,7.02059,48.7066,558.269,0.0,20.0,20.079259259259256
2024-06-06 00:59:33,21.0217,20.9831,21.0528,34.9894,34.9852,20.7402,20.9962,6.03588,46.7371,557.974,0.0,20.0,20.08
2024-06-06 00:59:34,21.0324,20.9962,21.0548,34.9969,34.982,20.7441,20.993,6.69236,46.4089,557.58,0.0,20.0,20.08074074074074
2024-06-06 00:59:35,21.0163,20.9897,21.0495,35.0038,34.9885,20.7419,20.9962,8.66177,46.7371,557.088,0.0,20.0,20.08148148148148
2024-06-06 00:59:36,21.0295,20.9831,21.0653,35.0058,34.982,20.7467,20.9962,6.69236,48.3783,556.891,0.0,20.0,20.08222222222222
2024-06-06 00:59:37,21.0325,20.9831,21.0472,35.0054,34.9852,20.7388,20.9962,-0.2006,46.0807,557.383,0.0,20.0,20.082962962962963
2024-06-06 00:59:38,21.0326,20.9962,21.0596,34.9826,34.982,20.7362,20.9995,7.02059,47.3936,557.285,0.0,20.0,20.0837037037037
2024-06-06 00:59:39,21.032,20.9962,21.0728,34.9992,34.9885,20.7278,21.0028,8.33354,46.7371,557.875,0.0,20.0,20.084444444444443
2024-06-06 00:59:40,21.0287,20.9733,21.0698,34.9993,34.982,20.7593,21.0028,5.37941,46.0807,557.974,0.0,20.0,20.085185185185182
2024-06-06 00:59:41,21.0281,20.97,21.0673,34.9965,34.9852,20.745,20.9995,7.02059,48.7066,557.186,0.0,20.0,20.085925925925924
2024-06-06 00:59:42,21.0286,20.9765,21.063,35.0071,34.982,20.7507,20.9897,6.69236,47.0654,557.186,0.0,20.0,20.086666666666666
2024-06-06 00:59:43,21.0414,20.9995,21.0746,34.9909,34.9787,20.7429,20.9962,5.37941,44.4395,557.58,0.0,20.0,20.087407407407404
2024-06-06 00:59:44,21.0447,20.9831,21.0687,35.0064,34.9852,20.7415,20.9995,5.70765,46.4089,557.482,0.0,20.0,20.088148148148147
2024-06-06 00:59:45,21.0485,20.9897,21.0768,34.9959,34.9754,20.7378,20.9962,5.70765,46.0807,557.974,0.0,20.0,20.08888888888889
2024-06-06 00:59:46,21.0481,20.9897,21.0663,35.0085,34.982,20.7501,21.0028,6.69236,44.4395,558.959,0.0,20.0,20.089629629629627
2024-06-06 00:59:47,21.0346,20.9962,21.0724,35.0105,34.982,20.7423,20.9995,5.37941,47.7219,559.057,0.0,20.0,20.09037037037037
2024-06-06 00:59:48,21.0354,21.0061,21.0766,35.0061,34.9885,20.751,21.0061,5.70765,47.0654,559.254,0.0,20.0,20.09111111111111
2024-06-06 00:59:49,21.048,20.993,21.0777,35.0272,34.9754,20.7397,20.9962,6.36412,45.096,558.466,0.0,20.0,20.09185185185185
2024-06-06 00:59:50,21.0249,21.0028,21.0759,35.0154,34.9885,20.7301,20.9962,6.03588,48.0501,558.171,0.0,20.0,20.09259259259259
2024-06-06 00:59:51,21.0221,20.9962,21.0754,35.0195,34.9885,20.7275,20.9962,6.69236,46.7371,558.762,0.0,20.0,20.09333333333333
2024-06-06 00:59:52,21.0373,20.993,21.0912,35.011,34.9787,20.7431,21.0028,7.34883,45.7524,558.762,0.0,20.0,20.094074074074072
2024-06-06 00:59:53,21.023,20.993,21.0767,35.0207,34.9885,20.7376,21.0061,5.05118,44.7677,558.565,0.0,20.0,20.094814814814814
2024-06-06 00:59:54,21.0274,20.993,21.0852,34.9993,34.982,20.734,21.0061,6.03588,47.7219,558.466,0.0,20.0,20.095555555555553
2024-06-06 00:59:55,21.021,20.9897,21.0821,35.018,34.9787,20.7406,20.9962,6.03588,44.1113,554.527,0.0,20.0,20.096296296296295
2024-06-06 00:59:56,21.0174,20.993,21.084,35.0226,34.982,20.7425,20.9995,5.05118,45.7524,556.792,0.0,20.0,20.097037037037037
2024-06-06 00:59:57,21.02,20.9897,21.0855,35.0245,34.9885,20.735,21.0061,6.69236,46.7371,553.641,0.0,20.0,20.097777777777775
2024-06-06 00:59:58,21.021,20.9897,21.0777,35.03,34.9852,20.7517,20.9962,5.37941,45.4242,557.383,0.0,20.0,20.098518518518517
2024-06-06 00:59:59,21.0155,20.9897,21.0754,35.0301,34.982,20.7441,21.0028,6.36412,44.7677,558.072,0.0,20.0,20.09925925925926
2024-06-06 01:00:00,21.0119,21.0586,21.0878,35.0435,34.9885,20.7436,21.0586,5.70765,48.0501,557.383,0.0,20.0,20.099999999999998
2024-06-06 01:00:01,21.0104,21.0553,21.0848,35.0286,34.9787,20.7544,21.0717,5.70765,43.1266,559.746,0.0,20.0,20.10074074074074
2024-06-06 01:00:02,21.0187,21.0652,21.0918,35.0393,34.982,20.7598,21.0685,6.03588,47.3936,557.186,0.0,20.0,20.10148148148148
2024-06-06 01:00:03,21.0308,21.0619,21.0912,35.0345,34.982,20.7645,21.0717,6.69236,46.0807,556.792,0.0,20.0,20.10222222222222
2024-06-06 01:00:04,21.0227,21.0685,21.0864,35.0313,34.982,20.7647,21.0685,7.02059,44.4395,561.026,0.0,20.0,20.102962962962962
2024-06-06 01:00:05,21.015,21.0619,21.0789,35.0289,34.9852,20.762,21.0717,5.70765,48.3783,556.792,0.0,20.0,20.1037037037037
2024-06-06 01:00:06,21.014,21.0619,21.0771,35.0376,34.982,20.7483,21.0685,8.99001,46.0807,557.383,0.0,20.0,20.104444444444443
2024-06-06 01:00:07,21.0192,21.0685,21.0829,35.0324,34.982,20.7649,21.075,8.33354,45.7524,558.072,0.0,20.0,20.105185185185185
2024-06-06 01:00:08,21.0048,21.0685,21.0756,35.0413,34.982,20.7691,21.0685,8.0053,46.0807,558.072,0.0,20.0,20.105925925925924
2024-06-06 01:00:09,21.0262,21.0652,21.0956,35.0343,34.9754,20.7654,21.0652,7.34883,45.4242,557.875,0.0,20.0,20.106666666666666
2024-06-06 01:00:10,21.0177,21.0717,21.0836,35.0396,34.9885,20.7606,21.075,5.70765,47.7219,556.989,0.0,20.0,20.107407407407408
2024-06-06 01:00:11,21.0207,21.0619,21.0892,35.0432,34.982,20.7588,21.0652,8.0053,46.4089,553.149,0.0,20.0,20.108148148148146
2024-06-06 01:00:12,21.0198,21.0816,21.0837,35.028,34.982,20.7732,21.0717,6.36412,46.4089,556.989,0.0,20.0,20.108888888888888
2024-06-06 01:00:13,21.0291,21.075,21.1031,35.0403,34.982,20.7665,21.0717,6.03588,47.0654,557.383,0.0,20.0,20.109629629629627
2024-06-06 01:00:14,21.0287,21.0652,21.0967,35.0395,34.982,20.7526,21.0685,6.69236,43.783,557.974,0.0,20.0,20.11037037037037
2024-06-06 01:00:15,21.0273,21.0521,21.0865,35.0464,34.982,20.7546,21.0619,6.69236,46.0807,557.777,0.0,20.0,20.11111111111111
2024-06-06 01:00:16,21.0211,21.0619,21.0801,35.0405,34.9852,20.7657,21.0685,6.36412,47.3936,557.777,0.0,20.0,20.11185185185185
2024-06-06 01:00:17,21.027,21.0586,21.0864,35.0359,34.982,20.7695,21.075,5.37941,45.096,557.186,0.0,20.0,20.11259259259259
2024-06-06 01:00:18,21.0165,21.0586,21.0749,35.0271,34.982,20.7611,21.0685,5.37941,45.7524,556.891,0.0,20.0,20.113333333333333
2024-06-06 01:00:19,21.0454,21.0553,21.0892,35.0352,34.9852,20.7551,21.0685,6.03588,47.0654,556.103,0.0,20.0,20.11407407407407
2024-06-06 01:00:20,21.0289,21.0652,21.0842,35.0406,34.9951,20.761,21.0619,6.03588,44.1113,556.103,0.0,20.0,20.114814814814814
2024-06-06 01:00:21,21.0415,21.0521,21.0879,35.0292,34.982,20.7636,21.075,6.69236,46.4089,556.201,0.0,20.0,20.115555555555556
2024-06-06 01:00:22,21.0497,21.0586,21.097,35.0134,34.9787,20.7711,21.0717,7.34883,47.3936,556.201,0.0,20.0,20.116296296296294
2024-06-06 01:00:23,21.0462,21.0619,21.0872,35.0427,34.9852,20.763,21.0685,6.69236,44.7677,556.595,0.0,20.0,20.117037037037036
2024-06-06 01:00:24,21.0567,21.0553,21.0851,35.0235,34.9787,20.7668,21.0652,6.69236,46.7371,556.004,0.0,20.0,20.117777777777775
2024-06-06 01:00:25,21.0417,21.0553,21.0883,35.0159,34.9852,20.7611,21.0717,6.69236,43.1266,555.414,0.0,20.0,20.118518518518517
2024-06-06 01:00:26,21.0708,21.0521,21.1072,35.0225,34.9787,20.7603,21.0685,7.02059,45.7524,555.118,0.0,20.0,20.11925925925926
2024-06-06 01:00:27,21.0601,21.0586,21.0954,35.0173,34.9852,20.7694,21.0619,7.34883,47.7219,555.118,0.0,20.0,20.119999999999997
2024-06-06 01:00:28,21.0514,21.0619,21.0939,34.9929,34.9787,20.7792,21.0685,7.02059,45.096,555.414,0.0,20.0,20.12074074074074
2024-06-06 01:00:29,21.0496,21.0521,21.0881,34.9915,34.982,20.7727,21.0717,5.70765,47.3936,555.217,0.0,20.0,20.12148148148148
2024-06-06 01:00:30,21.056,21.0619,21.0931,35.0215,34.9787,20.7771,21.0652,6.36412,48.7066,555.315,0.0,20.0,20.12222222222222
2024-06-06 01:00:31,21.0547,21.0488,21.0886,35.013,34.982,20.7762,21.0685,7.67706,45.7524,555.02,0.0,20.0,20.122962962962962
2024-06-06 01:00:32,21.0523,21.0521,21.091,35.008,34.9852,20.7848,21.075,7.34883,44.1113,555.611,0.0,20.0,20.123703703703704
2024-06-06 01:00:33,21.0578,21.0717,21.0984,34.9811,34.9885,20.7856,21.0685,6.69236,47.3936,555.512,0.0,20.0,20.124444444444443
2024-06-06 01:00:34,21.0669,21.0521,21.1117,34.9871,34.9852,20.7794,21.0717,7.34883,44.4395,556.103,0.0,20.0,20.125185185185185
2024-06-06 01:00:35,21.069,21.0586,21.0976,34.9949,34.982,20.7804,21.0652,2.42529,47.0654,555.118,0.0,20.0,20.125925925925923
2024-06-06 01:00:36,21.071,21.0685,21.1019,35.0005,34.982,20.779,21.075,6.03588,46.4089,554.626,0.0,20.0,20.126666666666665
2024-06-06 01:00:37,21.0735,21.0619,21.1094,35.0212,34.982,20.7786,21.0652,6.69236,45.096,554.823,0.0,20.0,20.127407407407407
2024-06-06 01:00:38,21.075,21.0586,21.1091,35.0052,34.982,20.7762,21.075,7.02059,46.7371,554.724,0.0,20.0,20.128148148148146
2024-06-06 01:00:39,21.0719,21.0717,21.1099,35.0162,34.9852,20.7647,21.075,5.70765,44.1113,555.217,0.0,20.0,20.128888888888888
2024-06-06 01:00:40,21.0677,21.0586,21.1113,35.0038,34.982,20.7716,21.0652,6.69236,46.7371,554.626,0.0,20.0,20.12962962962963
2024-06-06 01:00:41,21.0774,21.0685,21.106,35.0,34.982,20.773,21.0652,6.03588,46.7371,555.118,0.0,20.0,20.13037037037037
2024-06-06 01:00:42,21.0811,21.0652,21.1166,35.0095,34.9852,20.7688,21.0652,6.03588,47.3936,555.414,0.0,20.0,20.13111111111111
2024-06-06 01:00:43,21.0793,21.0586,21.1074,35.0173,34.9852,20.7527,21.0816,5.05118,45.096,555.611,0.0,20.0,20.131851851851852
2024-06-06 01:00:44,21.076,21.0521,21.1064,35.0158,34.982,20.762,21.0685,6.69236,44.4395,555.906,0.0,20.0,20.13259259259259
2024-06-06 01:00:45,21.0854,21.0783,21.1151,35.0137,34.9885,20.7683,21.0619,6.03588,49.363,555.709,0.0,20.0,20.133333333333333
2024-06-06 01:00:46,21.0907,21.0619,21.1121,35.0015,34.982,20.7648,21.0652,7.34883,44.1113,555.807,0.0,20.0,20.13407407407407
2024-06-06 01:00:47,21.0811,21.0619,21.1185,35.0024,34.9852,20.7794,21.0717,7.02059,47.7219,556.497,0.0,20.0,20.134814814814813
2024-06-06 01:00:48,21.0844,21.0717,21.1163,35.0051,34.9852,20.7677,21.0685,5.37941,44.4395,556.989,0.0,20.0,20.135555555555555
2024-06-06 01:00:49,21.0908,21.0422,21.1339,35.0164,34.9885,20.784,21.0685,6.36412,44.4395,555.118,0.0,20.0,20.136296296296294
2024-06-06 01:00:50,21.0929,21.0619,21.1178,35.0178,34.982,20.7927,21.075,6.69236,48.7066,555.414,0.0,20.0,20.137037037037036
2024-06-06 01:00:51,21.0986,21.0521,21.1222,35.0126,34.982,20.7807,21.0685,6.36412,43.4548,556.694,0.0,20.0,20.137777777777778
2024-06-06 01:00:52,21.0989,21.0586,21.1311,35.0086,34.982,20.782,21.0685,8.0053,47.0654,557.186,0.0,20.0,20.138518518518516
2024-06-06 01:00:53,21.0988,21.0586,21.1226,35.0162,34.9787,20.7816,21.0717,5.70765,46.7371,557.482,0.0,20.0,20.13925925925926
2024-06-06 01:00:54,21.091,21.0652,21.129,35.0277,34.982,20.7839,21.0685,7.34883,46.0807,557.974,0.0,20.0,20.14
2024-06-06 01:00:55,21.097,21.0521,21.1323,35.0112,34.982,20.7937,21.0619,7.02059,48.0501,558.368,0.0,20.0,20.14074074074074
2024-06-06 01:00:56,21.0976,21.0553,21.1252,35.0073,34.9754,20.8005,21.0652,7.34883,46.0807,558.565,0.0,20.0,20.14148148148148
2024-06-06 01:00:57,21.0941,21.0652,21.1379,35.0001,34.9852,20.7963,21.0652,5.37941,44.1113,559.549,0.0,20.0,20.14222222222222
2024-06-06 01:00:58,21.0962,21.0652,21.1361,35.0096,34.9754,20.7927,21.0652,7.02059,47.0654,557.186,0.0,20.0,20.14296296296296
2024-06-06 01:00:59,21.0891,21.0586,21.138,35.0101,34.982,20.7927,21.0717,6.36412,47.3936,557.58,0.0,20.0,20.143703703703704
2024-06-06 01:01:00,21.0966,21.0586,21.1324,35.0107,34.982,20.79,21.0685,6.03588,45.096,558.072,0.0,20.0,20.144444444444442
2024-06-06 01:01:01,21.1065,21.0488,21.1429,35.0041,34.9721,20.7879,21.0717,6.69236,48.3783,557.186,0.0,20.0,20.145185185185184
2024-06-06 01:01:02,21.1014,21.0521,21.1454,34.9924,34.9951,20.794,21.0685,6.03588,45.4242,556.792,0.0,20.0,20.145925925925926
2024-06-06 01:01:03,21.0934,21.0619,21.1356,34.9934,34.982,20.7916,21.0685,7.02059,46.7371,557.678,0.0,20.0,20.146666666666665
2024-06-06 01:01:04,21.0888,21.0685,21.1565,35.0061,34.9787,20.7898,21.0685,4.72294,44.7677,556.694,0.0,20.0,20.147407407407407
2024-06-06 01:01:05,21.0894,21.0521,21.1503,35.0005,34.982,20.8001,21.0652,6.69236,45.4242,556.694,0.0,20.0,20.14814814814815
2024-06-06 01:01:06,21.1013,21.0488,21.1439,35.0013,34.9852,20.7928,21.0717,5.37941,47.7219,556.497,0.0,20.0,20.148888888888887
2024-06-06 01:01:07,21.0833,21.0619,21.1384,35.0024,34.9787,20.7902,21.0717,5.05118,43.783,556.103,0.0,20.0,20.14962962962963
2024-06-06 01:01:08,21.0813,21.0553,21.1474,35.0017,34.9885,20.7993,21.0717,6.69236,46.0807,556.3,0.0,20.0,20.150370370370368
2024-06-06 01:01:09,21.0823,21.0619,21.151,35.0037,34.9885,20.7937,21.0685,5.70765,46.0807,555.315,0.0,20.0,20.15111111111111
2024-06-06 01:01:10,21.085,21.0586,21.1528,34.9952,34.982,20.7974,21.0685,6.36412,45.096,555.02,0.0,20.0,20.151851851851852
2024-06-06 01:01:11,21.0762,21.0685,21.1454,35.006,34.982,20.8021,21.0652,6.03588,48.7066,556.595,0.0,20.0,20.15259259259259
2024-06-06 01:01:12,21.0797,21.0488,21.1527,34.9976,34.982,20.7958,21.0717,7.34883,43.783,556.595,0.0,20.0,20.153333333333332
2024-06-06 01:01:13,21.0775,21.0685,21.1513,35.0183,34.982,20.809,21.0685,6.03588,47.3936,556.201,0.0,20.0,20.154074074074074
2024-06-06 01:01:14,21.07,21.0619,21.146,35.026,34.9787,20.8105,21.0717,7.34883,47.3936,556.004,0.0,20.0,20.154814814814813
2024-06-06 01:01:15,21.0796,21.0586,21.1503,35.0128,34.9852,20.8154,21.0619,6.03588,45.4242,556.595,0.0,20.0,20.155555555555555
2024-06-06 01:01:16,21.0674,21.0619,21.1497,34.9991,34.9885,20.8148,21.0553,8.0053,47.3936,557.088,0.0,20.0,20.156296296296297
2024-06-06 01:01:17,21.0762,21.0652,21.1453,35.0051,34.982,20.8205,21.0619,7.67706,45.7524,556.989,0.0,20.0,20.157037037037036
2024-06-06 01:01:18,21.0593,21.1308,21.1359,34.9966,34.9852,20.809,21.1341,5.70765,48.0501,556.792,0.0,20.0,20.157777777777778
2024-06-06 01:01:19,21.0659,21.1276,21.1478,35.0055,34.9885,20.8022,21.1407,7.67706,44.7677,556.3,0.0,20.0,20.158518518518516
2024-06-06 01:01:20,21.0687,21.1177,21.1464,35.0091,34.9852,20.8207,21.1308,6.03588,47.3936,555.709,0.0,20.0,20.159259259259258
2024-06-06 01:01:21,21.0604,21.1243,21.1446,35.0047,34.9852,20.8244,21.144,6.36412,44.7677,559.549,0.0,20.0,20.16
2024-06-06 01:01:22,21.0713,21.1407,21.1446,35.0106,34.9852,20.8146,21.1308,8.0053,47.0654,559.352,0.0,20.0,20.16074074074074
2024-06-06 01:01:23,21.0723,21.1341,21.1461,35.0104,34.982,20.8295,21.1374,5.70765,45.096,557.088,0.0,20.0,20.16148148148148
2024-06-06 01:01:24,21.0688,21.1341,21.1464,35.0164,34.982,20.8206,21.121,6.03588,48.0501,557.58,0.0,20.0,20.162222222222223
2024-06-06 01:01:25,21.0684,21.1276,21.1465,35.0048,34.982,20.8325,21.144,8.0053,45.7524,557.186,0.0,20.0,20.16296296296296
2024-06-06 01:01:26,21.0739,21.0947,21.1416,35.0095,34.982,20.8365,21.1374,4.72294,46.0807,558.86,0.0,20.0,20.163703703703703
2024-06-06 01:01:27,21.0865,21.1308,21.1603,34.9907,34.9852,20.8299,21.1308,7.02059,45.7524,558.565,0.0,20.0,20.164444444444445
2024-06-06 01:01:28,21.0815,21.144,21.1495,35.0073,34.9852,20.8292,21.1308,6.69236,45.7524,558.565,0.0,20.0,20.165185185185184
2024-06-06 01:01:29,21.0781,21.121,21.1463,34.9821,34.9885,20.828,21.1407,6.69236,45.7524,558.959,0.0,20.0,20.165925925925926
2024-06-06 01:01:30,21.0817,21.1243,21.1485,34.9913,34.9852,20.8361,21.1374,6.69236,45.4242,559.352,0.0,20.0,20.166666666666664
2024-06-06 01:01:31,21.0892,21.1407,21.1482,34.9969,34.9852,20.8317,21.1341,5.05118,46.4089,559.746,0.0,20.0,20.167407407407406
2024-06-06 01:01:32,21.0837,21.1407,21.1445,34.9816,34.9754,20.8262,21.1341,5.37941,43.4548,559.549,0.0,20.0,20.16814814814815
2024-06-06 01:01:33,21.0972,21.1276,21.1451,34.9757,34.982,20.8305,21.1407,7.34883,48.0501,559.451,0.0,20.0,20.168888888888887
2024-06-06 01:01:34,21.0977,21.1308,21.1512,34.9693,34.982,20.842,21.1308,5.70765,43.1266,559.156,0.0,20.0,20.16962962962963
2024-06-06 01:01:35,21.1031,21.1308,21.1487,34.9887,34.9885,20.8365,21.1407,7.02059,47.7219,558.663,0.0,20.0,20.17037037037037
2024-06-06 01:01:36,21.1075,21.1276,21.1506,34.9725,34.9754,20.8397,21.1374,5.70765,43.4548,558.072,0.0,20.0,20.17111111111111
2024-06-06 01:01:37,21.1108,21.1341,21.1581,34.9714,34.9852,20.834,21.1341,5.70765,46.0807,558.171,0.0,20.0,20.17185185185185
2024-06-06 01:01:38,21.107,21.1243,21.1536,34.9689,34.9885,20.8326,21.1374,4.06647,45.4242,556.694,0.0,20.0,20.172592592592594
2024-06-06 01:01:39,21.1006,21.1308,21.1497,34.9569,34.9885,20.8527,21.1374,5.70765,47.0654,556.595,0.0,20.0,20.173333333333332
2024-06-06 01:01:40,21.1026,21.1276,21.1543,34.9479,34.9852,20.8444,21.1407,8.33354,46.7371,556.004,0.0,20.0,20.174074074074074
2024-06-06 01:01:41,21.1139,21.1407,21.1602,34.9545,34.982,20.8587,21.1341,7.02059,46.7371,556.103,0.0,20.0,20.174814814814816
2024-06-06 01:01:42,21.1201,21.1243,21.1492,34.9552,34.982,20.8524,21.1407,7.67706,47.3936,556.989,0.0,20.0,20.175555555555555
2024-06-06 01:01:43,21.1214,21.1308,21.1578,34.9764,34.982,20.8475,21.1341,10.6312,45.096,555.807,0.0,20.0,20.176296296296297
2024-06-06 01:01:44,21.1098,21.121,21.1562,34.9447,34.982,20.8479,21.1374,7.02059,47.7219,555.807,0.0,20.0,20.177037037037035
2024-06-06 01:01:45,21.1239,21.1243,21.1635,34.9394,34.9787,20.8545,21.1407,6.03588,45.096,555.807,0.0,20.0,20.177777777777777
2024-06-06 01:01:46,21.1135,21.1374,21.1522,34.9388,34.982,20.8588,21.1374,7.67706,47.0654,555.414,0.0,20.0,20.17851851851852
2024-06-06 01:01:47,21.1225,21.1276,21.164,34.9285,34.9787,20.855,21.1341,6.03588,47.3936,555.217,0.0,20.0,20.179259259259258
2024-06-06 01:01:48,21.1235,21.1341,21.1666,34.9224,34.9852,20.849,21.1341,6.69236,45.4242,555.118,0.0,20.0,20.18
2024-06-06 01:01:49,21.1186,21.121,21.1693,34.9386,34.9852,20.8574,21.1341,7.02059,47.7219,555.217,0.0,20.0,20.18074074074074
2024-06-06 01:01:50,21.1296,21.121,21.1561,34.916,34.982,20.8638,21.1276,5.70765,44.4395,555.217,0.0,20.0,20.18148148148148
2024-06-06 01:01:51,21.1279,21.1308,21.1608,34.9182,34.982,20.8626,21.1341,6.69236,47.7219,555.217,0.0,20.0,20.182222222222222
2024-06-06 01:01:52,21.1336,21.1276,21.1756,34.9193,34.9754,20.871,21.1374,6.69236,44.1113,556.004,0.0,20.0,20.182962962962964
2024-06-06 01:01:53,21.1277,21.1243,21.1648,34.9009,34.982,20.8599,21.1308,5.37941,47.7219,556.103,0.0,20.0,20.183703703703703
2024-06-06 01:01:54,21.1389,21.1276,21.1822,34.9253,34.982,20.8579,21.1341,7.02059,44.4395,557.974,0.0,20.0,20.184444444444445
2024-06-06 01:01:55,21.1421,21.121,21.1822,34.9175,34.982,20.8573,21.1308,7.02059,47.7219,556.3,0.0,20.0,20.185185185185183
2024-06-06 01:01:56,21.1338,21.1341,21.163,34.8986,34.982,20.863,21.1308,5.05118,44.4395,556.103,0.0,20.0,20.185925925925925
2024-06-06 01:01:57,21.1384,21.1473,21.1822,34.8842,34.9787,20.8729,21.1374,6.03588,47.0654,557.482,0.0,20.0,20.186666666666667
2024-06-06 01:01:58,21.138,21.1243,21.1745,34.9289,34.9852,20.8626,21.1341,6.69236,46.0807,557.777,0.0,20.0,20.187407407407406
2024-06-06 01:01:59,21.1501,21.1276,21.1955,34.9174,34.982,20.8491,21.1407,7.02059,46.0807,558.171,0.0,20.0,20.188148148148148
2024-06-06 01:02:00,21.1459,21.1538,21.1795,34.9061,34.982,20.8555,21.1276,7.02059,45.096,558.466,0.0,20.0,20.18888888888889
2024-06-06 01:02:01,21.139,21.1505,21.1794,34.8984,34.982,20.8666,21.1374,5.70765,43.783,558.565,0.0,20.0,20.18962962962963
2024-06-06 01:02:02,21.1438,21.1276,21.1812,34.9107,34.982,20.8703,21.1407,7.34883,47.3936,558.171,0.0,20.0,20.19037037037037
2024-06-06 01:02:03,21.1463,21.1473,21.1763,34.8872,34.9852,20.8668,21.1341,6.69236,43.783,559.156,0.0,20.0,20.191111111111113
2024-06-06 01:02:04,21.1651,21.1013,21.1888,34.8876,34.982,20.8632,21.1374,5.37941,48.0501,559.451,0.0,20.0,20.19185185185185
2024-06-06 01:02:05,21.1507,21.1341,21.1763,34.905,34.9885,20.8578,21.1341,7.02059,43.783,558.663,0.0,20.0,20.192592592592593
2024-06-06 01:02:06,21.1552,21.1407,21.1962,34.9187,34.982,20.8549,21.1308,6.69236,48.3783,558.86,0.0,20.0,20.19333333333333
2024-06-06 01:02:07,21.1512,21.1276,21.1853,34.9147,34.9885,20.8771,21.1374,7.67706,46.0807,558.269,0.0,20.0,20.194074074074074
2024-06-06 01:02:08,21.1599,21.1308,21.1926,34.8959,34.982,20.8582,21.1374,6.03588,47.0654,558.368,0.0,20.0,20.194814814814816
2024-06-06 01:02:09,21.1563,21.1276,21.1913,34.9042,34.9984,20.8685,21.1341,6.03588,45.7524,558.663,0.0,20.0,20.195555555555554
2024-06-06 01:02:10,21.1518,21.1243,21.1988,34.9051,34.982,20.875,21.1341,7.34883,45.7524,561.519,0.0,20.0,20.196296296296296
2024-06-06 01:02:11,21.1651,21.1308,21.2043,34.9123,34.9852,20.8702,21.1341,7.02059,48.3783,558.762,0.0,20.0,20.19703703703704
2024-06-06 01:02:12,21.1668,21.1308,21.2126,34.928,34.9852,20.8792,21.1407,6.36412,44.7677,558.959,0.0,20.0,20.197777777777777
2024-06-06 01:02:13,21.1519,21.1308,21.1926,34.9348,34.982,20.8845,21.1341,7.02059,47.3936,559.648,0.0,20.0,20.19851851851852
2024-06-06 01:02:14,21.1754,21.1276,21.2109,34.9294,34.9852,20.879,21.1374,6.36412,44.1113,559.057,0.0,20.0,20.19925925925926
2024-06-06 01:02:15,21.1689,21.1243,21.2007,34.9298,34.9852,20.8781,21.1308,6.36412,45.4242,558.269,0.0,20.0,20.2
2024-06-06 01:02:16,21.1718,21.121,21.1974,34.9342,34.982,20.8802,21.1374,6.03588,45.4242,557.285,0.0,20.0,20.20074074074074
2024-06-06 01:02:17,21.1632,21.1407,21.2017,34.9292,34.9852,20.8786,21.1374,6.03588,47.0654,557.875,0.0,20.0,20.20148148148148
2024-06-06 01:02:18,21.1616,21.1407,21.21,34.9437,34.9787,20.8757,21.1374,8.0053,46.4089,558.86,0.0,20.0,20.202222222222222
2024-06-06 01:02:19,21.1721,21.1341,21.2108,34.9476,34.982,20.8757,21.1374,7.02059,47.7219,555.315,0.0,20.0,20.202962962962964
2024-06-06 01:02:20,21.1749,21.1308,21.2069,34.9446,34.9852,20.8832,21.1407,6.69236,45.4242,558.368,0.0,20.0,20.203703703703702
2024-06-06 01:02:21,21.1713,21.1276,21.217,34.9419,34.9885,20.8615,21.1341,5.05118,47.7219,557.777,0.0,20.0,20.204444444444444
2024-06-06 01:02:22,21.169,21.1308,21.213,34.9498,34.9852,20.8723,21.1341,6.03588,44.7677,555.02,0.0,20.0,20.205185185185186
2024-06-06 01:02:23,21.1744,21.1374,21.2162,34.9371,34.9787,20.8846,21.1341,7.02059,47.3936,557.875,0.0,20.0,20.205925925925925
2024-06-06 01:02:24,21.1799,21.1308,21.2191,34.9438,34.9885,20.8886,21.1374,7.02059,44.1113,557.088,0.0,20.0,20.206666666666667
2024-06-06 01:02:25,21.1702,21.1276,21.2121,34.9595,34.9852,20.8811,21.1374,5.70765,47.0654,556.398,0.0,20.0,20.20740740740741
2024-06-06 01:02:26,21.1714,21.1374,21.2157,34.9543,34.9852,20.8858,21.1341,6.69236,43.1266,558.565,0.0,20.0,20.208148148148148
2024-06-06 01:02:27,21.1755,21.1308,21.2274,34.9457,34.982,20.8929,21.1276,6.69236,47.3936,556.694,0.0,20.0,20.20888888888889
2024-06-06 01:02:28,21.1737,21.1276,21.2263,34.9757,34.9852,20.8946,21.144,5.05118,47.0654,557.678,0.0,20.0,20.209629629629628
2024-06-06 01:02:29,21.165,21.1341,21.2132,34.9737,34.982,20.8826,21.1341,5.37941,48.7066,555.02,0.0,20.0,20.21037037037037
2024-06-06 01:02:30,21.159,21.1243,21.2207,34.9677,34.9852,20.8866,21.1374,6.36412,42.1418,557.58,0.0,20.0,20.211111111111112
2024-06-06 01:02:31,21.1626,21.1177,21.2226,34.9667,34.9852,20.8963,21.1374,6.36412,47.3936,557.678,0.0,20.0,20.21185185185185
2024-06-06 01:02:32,21.1607,21.1276,21.229,34.9596,34.982,20.8844,21.144,6.69236,43.783,557.875,0.0,20.0,20.212592592592593
2024-06-06 01:02:33,21.1508,21.1308,21.2094,34.9742,34.982,20.8868,21.1308,7.67706,49.0348,558.171,0.0,20.0,20.213333333333335
2024-06-06 01:02:34,21.1442,21.1899,21.2295,34.9723,34.982,20.881,21.1998,6.36412,51.6607,561.814,0.0,20.0,20.214074074074073
2024-06-06 01:02:35,21.1465,21.2031,21.2281,34.969,34.9885,20.8953,21.2064,7.34883,46.4089,558.171,0.0,20.0,20.214814814814815
2024-06-06 01:02:36,21.157,21.1998,21.2217,34.9795,34.982,20.8978,21.2064,8.0053,47.0654,558.565,0.0,20.0,20.215555555555557
2024-06-06 01:02:37,21.1538,21.2031,21.2218,34.9671,34.9852,20.8944,21.1998,5.70765,46.4089,558.565,0.0,20.0,20.216296296296296
2024-06-06 01:02:38,21.1483,21.1702,21.2255,34.97,34.982,20.8943,21.2031,7.02059,42.7983,558.171,0.0,20.0,20.217037037037038
2024-06-06 01:02:39,21.1486,21.1965,21.2323,34.9778,34.9852,20.8887,21.2031,6.69236,45.096,555.217,0.0,20.0,20.217777777777776
2024-06-06 01:02:40,21.1391,21.2129,21.2262,34.9765,34.9852,20.8871,21.1998,6.36412,43.783,558.269,0.0,20.0,20.21851851851852
2024-06-06 01:02:41,21.152,21.2064,21.2318,34.9825,34.9852,20.8983,21.1965,-2.17002,47.0654,557.678,0.0,20.0,20.21925925925926
2024-06-06 01:02:42,21.1504,21.2195,21.231,35.0002,34.982,20.8962,21.1998,6.69236,43.783,557.383,0.0,20.0,20.22
2024-06-06 01:02:43,21.1558,21.2031,21.2294,34.9739,34.9852,20.8896,21.1998,5.70765,47.0654,555.02,0.0,20.0,20.22074074074074
2024-06-06 01:02:44,21.1342,21.1932,21.2154,34.9804,34.9852,20.8875,21.1998,5.05118,43.783,561.322,0.0,20.0,20.221481481481483
2024-06-06 01:02:45,21.1396,21.1867,21.2263,34.9798,34.982,20.8866,21.1998,5.05118,46.0807,557.186,0.0,20.0,20.22222222222222
2024-06-06 01:02:46,21.1451,21.1998,21.2198,34.9897,34.9885,20.8901,21.2031,67.416,49.0348,557.482,0.0,20.0,20.222962962962963
2024-06-06 01:02:47,21.145,21.1932,21.2187,34.9845,34.9852,20.9034,21.2064,3281.5,52.3172,555.611,-0.02077864192097143,20.0,20.223703703703706
2024-06-06 01:02:48,21.1548,21.1998,21.232,35.0005,34.9787,20.9025,21.1998,936.585,52.6454,557.58,-0.021842549249983044,20.0,20.224444444444444
2024-06-06 01:02:49,21.1573,21.1834,21.2267,34.9815,34.9787,20.902,21.2064,979.584,60.5231,556.3,-0.01959058325734591,20.0,20.225185185185186
2024-06-06 01:02:50,21.1424,21.1998,21.1823,34.9905,34.9852,20.9142,21.1965,984.507,67.416,556.398,-0.011265158112770832,20.0,20.225925925925925
2024-06-06 01:02:51,21.1489,21.1965,21.1389,34.99,34.9918,20.9074,21.2031,1099.39,78.2478,558.368,0.0028333443309906435,20.0,20.226666666666667
2024-06-06 01:02:52,21.1702,21.1867,21.0916,34.9784,34.982,20.9016,21.2031,1126.96,96.3008,561.026,0.022376098766377098,20.0,20.22740740740741
2024-06-06 01:02:53,21.1687,21.1932,21.0122,34.9724,34.982,20.9111,21.2031,1689.89,115.667,570.184,0.045280186190737384,20.0,20.228148148148147
2024-06-06 01:02:54,21.1634,21.2031,20.925,34.9943,34.982,20.9126,21.1965,1641.31,126.827,579.047,0.07004851014080037,20.0,20.22888888888889
2024-06-06 01:02:55,21.1751,21.1998,20.8407,34.9975,34.982,20.9177,21.1998,1586.49,140.941,599.332,0.10169803720489991,20.0,20.22962962962963
2024-06-06 01:02:56,21.1751,21.1932,20.7427,34.998,34.9885,20.9229,21.2031,1594.37,153.414,616.17,0.1351963823369502,20.0,20.23037037037037
2024-06-06 01:02:57,21.1805,21.1998,20.6311,35.0165,34.9852,20.9135,21.1998,1601.92,168.513,648.469,0.1807826342406326,20.0,20.23111111111111
2024-06-06 01:02:58,21.1722,21.1932,20.4916,35.0381,34.9852,20.9199,21.1965,1608.81,185.253,684.41,0.2363671544835366,20.0,20.231851851851854
2024-06-06 01:02:59,21.1799,21.1965,20.3494,35.0539,34.9852,20.9272,21.1965,1613.74,193.787,718.678,0.3028676048625169,20.0,20.232592592592592
2024-06-06 01:03:00,21.1838,21.1998,20.1519,35.0863,34.9885,20.9148,21.2064,1615.38,200.68,770.474,0.4034358019702379,20.0,20.233333333333334
2024-06-06 01:03:01,21.1742,21.1932,19.9369,35.1169,34.982,20.926,21.2064,1620.96,226.61,812.521,0.5101389019399576,20.0,20.234074074074073
2024-06-06 01:03:02,21.1772,21.1998,19.6923,35.137,34.982,20.9149,21.1932,1621.94,238.099,871.013,0.6562973942801806,20.0,20.234814814814815
2024-06-06 01:03:03,21.1737,21.1932,19.4261,35.1949,34.982,20.9276,21.2064,1630.8,251.885,915.521,0.811875025920203,20.0,20.235555555555557
2024-06-06 01:03:04,21.172,21.2064,19.1481,35.2315,34.982,20.9309,21.1932,1629.16,242.366,985.042,1.0116321767467173,20.0,20.236296296296295
2024-06-06 01:03:05,21.1708,21.1965,18.8815,35.3003,34.982,20.9226,21.1965,1623.25,305.387,1030.54,1.197144011627413,20.0,20.237037037037037
2024-06-06 01:03:06,21.1763,21.1998,18.6099,35.3513,34.982,20.9175,21.2064,1637.7,303.746,1098.68,1.4307850748802704,20.0,20.23777777777778
2024-06-06 01:03:07,21.1728,21.2031,18.3613,35.3965,34.982,20.925,21.2096,1644.59,316.219,1144.76,1.6331699093103331,20.0,20.238518518518518
2024-06-06 01:03:08,21.1629,21.1899,18.1058,35.4332,34.982,20.9115,21.1899,1641.31,320.486,1211.23,1.8789494651425755,20.0,20.23925925925926
2024-06-06 01:03:09,21.1586,21.2031,17.8898,35.5071,34.982,20.9167,21.2064,1657.72,328.692,1253.87,2.0797910101503807,20.0,20.240000000000002
2024-06-06 01:03:10,21.1494,21.1998,17.6697,35.542,34.9885,20.9246,21.1998,1651.81,314.578,1313.84,2.319867169099138,20.0,20.24074074074074
2024-06-06 01:03:11,21.1324,21.1867,17.4672,35.5861,34.9787,20.9189,21.1998,1661.66,306.044,1351.35,2.513300164237863,20.0,20.241481481481483
2024-06-06 01:03:12,21.1266,21.2031,17.2577,35.6254,34.9852,20.9109,21.2031,1656.41,314.25,1401.28,2.751004266034962,20.0,20.24222222222222
2024-06-06 01:03:13,21.1147,21.1998,17.1117,35.6352,34.982,20.9197,21.1998,1663.63,321.799,1435.74,2.916353909336344,20.0,20.242962962962963
2024-06-06 01:03:14,21.1159,21.2064,16.9352,35.6663,34.982,20.9306,21.1965,1659.69,324.425,1472.47,3.1237358038537573,20.0,20.243703703703705
2024-06-06 01:03:15,21.1015,21.2064,16.7748,35.6811,34.982,20.9389,21.1998,1671.18,305.387,1506.15,3.3067689078696523,20.0,20.244444444444444
2024-06-06 01:03:16,21.0747,21.1899,16.6039,35.7007,34.982,20.9244,21.2096,1661.99,335.257,1524.86,3.459346385207718,20.0,20.245185185185186
2024-06-06 01:03:17,21.0765,21.1801,16.481,35.7103,34.9852,20.9343,21.1998,1672.16,318.188,1548.59,3.6111710215311823,20.0,20.245925925925928
2024-06-06 01:03:18,21.0489,21.1998,16.3378,35.6848,34.9852,20.9331,21.1998,1674.46,314.906,1561.29,3.7323704013491303,20.0,20.246666666666666
2024-06-06 01:03:19,21.0345,21.2228,16.2107,35.6737,34.982,20.9429,21.2031,1670.52,313.265,1575.77,3.857100517770054,20.0,20.247407407407408
2024-06-06 01:03:20,21.0192,21.1998,16.0776,35.6413,34.9852,20.9402,21.1965,1673.8,315.891,1581.48,3.965611160231183,20.0,20.24814814814815
2024-06-06 01:03:21,20.9956,21.1932,15.9535,35.6148,34.982,20.9369,21.1998,1674.46,310.311,1588.47,4.06414606123886,20.0,20.24888888888889
2024-06-06 01:03:22,20.9596,21.1998,15.8218,35.5546,34.9787,20.9405,21.2031,1671.83,308.669,1592.11,4.15077412051163,20.0,20.24962962962963
2024-06-06 01:03:23,20.9475,21.1965,15.7259,35.5271,34.9852,20.9272,21.2031,1682.01,317.532,1591.33,4.2164085535085345,20.0,20.25037037037037
2024-06-06 01:03:24,20.9192,21.2064,15.5928,35.4566,34.982,20.935,21.2031,1680.04,329.677,1596.15,4.314061339324883,20.0,20.25111111111111
2024-06-06 01:03:25,20.892,21.1965,15.5004,35.3836,34.9852,20.9353,21.2064,1683.32,296.197,1598.22,4.372532654166662,20.0,20.251851851851853
2024-06-06 01:03:26,20.8774,21.2064,15.4082,35.3342,34.9852,20.934,21.1998,1682.34,311.952,1599.11,4.437935438856254,20.0,20.252592592592592
2024-06-06 01:03:27,20.863,21.2031,15.313,35.2594,34.9885,20.9285,21.2031,1691.86,304.402,1599.99,4.505978209460167,20.0,20.253333333333334
2024-06-06 01:03:28,20.8257,21.2064,15.2114,35.1748,34.9852,20.9383,21.2064,1688.57,267.64,1601.37,4.562114062721649,20.0,20.254074074074076
2024-06-06 01:03:29,20.8131,21.1965,15.143,35.1291,34.982,20.9397,21.2064,1680.37,320.486,1603.44,4.613412282765121,20.0,20.254814814814814
2024-06-06 01:03:30,20.7867,21.1932,15.0444,35.0882,34.9852,20.9341,21.1998,1687.59,316.875,1606.0,4.679616403855471,20.0,20.255555555555556
2024-06-06 01:03:31,20.7718,21.1932,14.9767,35.0248,34.9787,20.937,21.1998,1690.54,318.188,1606.69,4.724674143024209,20.0,20.2562962962963
2024-06-06 01:03:32,20.7506,21.1932,14.9081,34.957,34.9852,20.9419,21.2031,1692.51,327.707,1607.48,4.765660878977988,20.0,20.257037037037037
2024-06-06 01:03:33,20.7233,21.1965,14.8302,34.922,34.9852,20.952,21.2064,1698.42,309.982,1608.46,4.809865271370406,20.0,20.25777777777778
2024-06-06 01:03:34,20.6962,21.1932,14.7616,34.8958,34.982,20.9485,21.2064,1701.7,282.411,1610.82,4.850843921376936,20.0,20.258518518518517
2024-06-06 01:03:35,20.6795,21.1932,14.689,34.8766,34.9787,20.9431,21.1998,1692.84,306.7,1612.3,4.901034529026428,20.0,20.25925925925926
2024-06-06 01:03:36,20.6496,21.1867,14.5992,34.8509,34.982,20.9515,21.2031,1710.89,331.646,1612.99,4.952159203380569,20.0,20.26
2024-06-06 01:03:37,20.6359,21.1965,14.5432,34.8383,34.9852,20.9571,21.2031,1713.52,297.509,1615.94,4.9959014337789025,20.0,20.26074074074074
2024-06-06 01:03:38,20.6033,21.2064,14.4922,34.8271,34.982,20.9533,21.2031,1714.5,322.784,1616.14,5.011609288772656,20.0,20.261481481481482
2024-06-06 01:03:39,20.5828,21.2064,14.4415,34.8262,34.9852,20.9571,21.1998,1730.26,331.646,1617.91,5.041891645297344,20.0,20.262222222222224
2024-06-06 01:03:40,20.5682,21.1998,14.3841,34.8417,34.9852,20.9584,21.1998,1734.85,333.944,1618.9,5.080136276445092,20.0,20.262962962962963
2024-06-06 01:03:41,20.5446,21.1965,14.3382,34.8549,34.982,20.9552,21.1965,1728.62,292.258,1619.49,5.100313465617088,20.0,20.263703703703705
2024-06-06 01:03:42,20.5064,21.1932,14.292,34.8817,34.982,20.967,21.1998,1735.18,325.081,1620.08,5.1087482305285885,20.0,20.264444444444447
2024-06-06 01:03:43,20.4842,21.1899,14.231,34.9252,34.9852,20.9618,21.1998,1736.17,326.722,1621.16,5.144071951128958,20.0,20.265185185185185
2024-06-06 01:03:44,20.4652,21.2096,14.2018,34.9661,34.9852,20.9651,21.2031,1732.89,294.884,1623.13,5.15872394632825,20.0,20.265925925925927
2024-06-06 01:03:45,20.4535,21.1899,14.1617,35.0096,34.982,20.9664,21.1998,1744.05,314.906,1623.13,5.1821150374410205,20.0,20.266666666666666
2024-06-06 01:03:46,20.4254,21.1867,14.1055,35.0532,34.982,20.9665,21.1965,1747.98,283.067,1624.51,5.209684598498432,20.0,20.267407407407408
2024-06-06 01:03:47,20.4084,21.1932,14.0476,35.1138,34.9885,20.9585,21.2064,1738.79,340.18,1623.33,5.239591041441535,20.0,20.26814814814815
2024-06-06 01:03:48,20.3906,21.1965,14.0111,35.166,34.982,20.955,21.1998,1761.44,316.875,1621.85,5.250203808382285,20.0,20.26888888888889
2024-06-06 01:03:49,20.3814,21.2031,13.9631,35.2309,34.982,20.9603,21.2096,1756.85,313.921,1626.28,5.296563331777023,20.0,20.26962962962963
2024-06-06 01:03:50,20.3526,21.1998,13.9131,35.2613,34.982,20.9512,21.2031,1767.68,321.142,1625.59,5.311803518619583,20.0,20.270370370370372
2024-06-06 01:03:51,20.3332,21.2096,13.8534,35.3352,34.982,20.954,21.2064,1766.04,311.295,1626.38,5.347643683875262,20.0,20.27111111111111
2024-06-06 01:03:52,20.3282,21.1735,13.8186,35.3692,34.982,20.9404,21.1998,1779.17,307.028,1628.25,5.378413961223028,20.0,20.271851851851853
2024-06-06 01:03:53,20.3148,21.2556,13.7799,35.4592,34.982,20.9581,21.2622,1772.27,319.173,1629.63,5.403893644644038,20.0,20.272592592592595
2024-06-06 01:03:54,20.2909,21.2556,13.7271,35.4718,34.9787,20.953,21.2589,1772.6,314.25,1630.71,5.43138901694518,20.0,20.273333333333333
2024-06-06 01:03:55,20.2778,21.2622,13.6693,35.5289,34.982,20.9657,21.2654,1788.69,306.372,1630.91,5.469047882487558,20.0,20.274074074074075
2024-06-06 01:03:56,20.2571,21.2654,13.6141,35.5712,34.982,20.9641,21.2687,1784.42,296.853,1631.7,5.500262310489764,20.0,20.274814814814814
