TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 01:03:57,20.2418,21.2589,13.562,35.6008,34.9951,20.9633,21.2687,1780.15,291.929,1633.28,5.5360874176667165,20.0,20.275555555555556
2024-06-06 01:03:58,20.2341,21.2654,13.5116,35.6267,34.9852,20.975,21.2687,1786.39,322.784,1635.74,5.579867941000271,20.0,20.276296296296298
2024-06-06 01:03:59,20.2262,21.2589,13.4811,35.6769,34.982,20.962,21.272,1774.57,303.089,1635.93,5.599276900232532,20.0,20.277037037037037
2024-06-06 01:04:00,20.2008,21.2556,13.4136,35.6978,34.9918,20.9587,21.272,1785.08,334.928,1636.23,5.635258382575886,20.0,20.27777777777778
2024-06-06 01:04:01,20.1923,21.2622,13.3658,35.7,34.982,20.9593,21.2654,1766.69,339.524,1637.21,5.67128299470725,20.0,20.278703703703705
2024-06-06 01:04:02,20.1858,21.2622,13.3193,35.6966,34.982,20.9658,21.272,1768.66,323.768,1638.59,5.7093222996274875,20.0,20.279629629629632
2024-06-06 01:04:03,20.1761,21.2622,13.279,35.6741,34.982,20.9803,21.2654,1779.82,305.059,1638.79,5.735465394552168,20.0,20.280555555555555
2024-06-06 01:04:04,20.161,21.2654,13.2044,35.6879,34.982,20.9733,21.2654,1758.49,314.25,1638.89,5.785297189624664,20.0,20.28148148148148
2024-06-06 01:04:05,20.1555,21.2589,13.1571,35.6699,34.9787,20.9771,21.2687,1753.56,298.822,1638.79,5.819704081024482,20.0,20.28240740740741
2024-06-06 01:04:06,20.1274,21.2654,13.099,35.64,34.982,20.9862,21.2589,1766.69,317.204,1638.4,5.843260459352057,20.0,20.283333333333335
2024-06-06 01:04:07,20.1206,21.2589,13.0482,35.6244,34.9852,20.9738,21.2654,1753.89,277.815,1640.46,5.887233978795024,20.0,20.28425925925926
2024-06-06 01:04:08,20.1117,21.2556,12.9826,35.5836,34.982,20.9587,21.2654,1755.21,303.089,1641.35,5.93765201950465,20.0,20.285185185185185
2024-06-06 01:04:09,20.094,21.2589,12.9133,35.5244,34.982,20.9836,21.2589,1747.66,293.571,1642.33,5.984199240899278,20.0,20.28611111111111
2024-06-06 01:04:10,20.0869,21.2589,12.8516,35.476,34.9852,20.9618,21.2622,1761.44,307.685,1643.81,6.035135107497246,20.0,20.287037037037038
2024-06-06 01:04:11,20.0796,21.2622,12.7886,35.4161,34.9852,20.9671,21.2687,1744.05,296.525,1645.98,6.089624135183965,20.0,20.287962962962965
2024-06-06 01:04:12,20.0554,21.272,12.7422,35.3385,34.9885,20.9614,21.2654,1739.78,299.807,1646.77,6.111097784593371,20.0,20.28888888888889
2024-06-06 01:04:13,20.0562,21.272,12.6913,35.3065,34.9852,20.9567,21.2589,1732.23,323.44,1647.16,6.155757138503477,20.0,20.289814814814815
2024-06-06 01:04:14,20.0329,21.2589,12.6327,35.2373,34.982,20.9751,21.2622,1746.34,339.524,1647.65,6.18710171346742,20.0,20.29074074074074
2024-06-06 01:04:15,20.019,21.2556,12.573,35.1874,34.9885,20.9764,21.2687,1739.78,311.952,1648.73,6.229474436596682,20.0,20.291666666666668
2024-06-06 01:04:16,20.0176,21.2589,12.4992,35.1222,34.9852,20.9809,21.2622,1720.41,303.418,1648.83,6.290427251771895,20.0,20.292592592592595
2024-06-06 01:04:17,20.0049,21.2622,12.4401,35.0751,34.982,20.9643,21.2687,1733.21,294.884,1649.33,6.331168101351605,20.0,20.293518518518518
2024-06-06 01:04:18,20.0012,21.2622,12.3976,35.0124,34.9754,20.9706,21.2654,1723.37,307.357,1651.0,6.37008417261034,20.0,20.294444444444444
2024-06-06 01:04:19,19.9762,21.2622,12.3251,34.9902,34.9852,20.9818,21.2654,1721.4,292.258,1650.9,6.409490106638823,20.0,20.29537037037037
2024-06-06 01:04:20,19.9697,21.2786,12.2575,34.9614,34.982,20.9818,21.2687,1724.35,324.753,1653.95,6.472610832520248,20.0,20.296296296296298
2024-06-06 01:04:21,19.9482,21.2556,12.2053,34.9421,34.982,20.9815,21.272,1717.79,288.319,1651.2,6.48757163123731,20.0,20.297222222222224
2024-06-06 01:04:22,19.938,21.2654,12.1394,34.94,34.982,20.9717,21.2687,1727.63,276.174,1650.9,6.533054011270729,20.0,20.298148148148147
2024-06-06 01:04:23,19.9265,21.272,12.0896,34.9459,34.9885,20.9777,21.2654,1725.01,286.678,1651.2,6.566331751261627,20.0,20.299074074074074
2024-06-06 01:04:24,19.9346,21.2884,12.0342,34.9277,34.982,20.9728,21.272,1725.01,326.066,1654.54,6.632926534985494,20.0,20.3
2024-06-06 01:04:25,19.9264,21.2786,11.9838,34.9364,34.9852,20.99,21.2654,1721.07,298.822,1652.18,6.658844724374577,20.0,20.300925925925927
2024-06-06 01:04:26,19.9097,21.2589,11.912,34.9394,34.9852,20.9839,21.2622,1722.05,330.99,1653.07,6.708650846374277,20.0,20.301851851851854
2024-06-06 01:04:27,19.8977,21.2622,11.8678,34.9547,34.9918,20.985,21.2654,1722.71,329.02,1653.56,6.73765750378147,20.0,20.302777777777777
2024-06-06 01:04:28,19.8911,21.2654,11.8164,34.9973,34.982,20.9908,21.2654,1714.5,293.899,1652.87,6.772420706112844,20.0,20.303703703703704
2024-06-06 01:04:29,19.877,21.2687,11.7504,35.0016,34.9721,20.9844,21.2622,1714.18,327.707,1654.35,6.82205341283354,20.0,20.30462962962963
2024-06-06 01:04:30,19.8673,21.2654,11.7132,35.0342,34.982,20.9817,21.2622,1723.69,336.57,1653.95,6.843483829445987,20.0,20.305555555555557
2024-06-06 01:04:31,19.8533,21.2654,11.6519,35.0699,34.982,20.983,21.2654,1710.89,291.601,1653.95,6.883181255910326,20.0,20.306481481481484
2024-06-06 01:04:32,19.8642,21.2589,11.6166,35.0924,34.982,20.9867,21.2622,1730.26,321.799,1653.17,6.918691104004966,20.0,20.307407407407407
2024-06-06 01:04:33,19.842,21.2622,11.5497,35.0882,34.9623,20.991,21.2687,1722.71,315.891,1652.18,6.9520230287225,20.0,20.308333333333334
2024-06-06 01:04:34,19.8154,21.249,11.4994,35.1519,34.9918,20.996,21.2654,1725.34,324.097,1651.0,6.966913038485403,20.0,20.30925925925926
2024-06-06 01:04:35,19.8265,21.2622,11.4612,35.191,34.9721,20.9909,21.2654,1717.46,292.914,1650.41,7.005710754513923,20.0,20.310185185185187
2024-06-06 01:04:36,19.8042,21.2589,11.3992,35.2148,34.982,20.9984,21.2687,1737.15,293.242,1651.0,7.041474758113251,20.0,20.311111111111114
2024-06-06 01:04:37,19.7994,21.2523,11.3687,35.2552,34.9852,21.0054,21.272,1718.77,289.96,1651.59,7.065529531699004,20.0,20.312037037037037
2024-06-06 01:04:38,19.7872,21.2589,11.3158,35.2836,34.9852,20.9881,21.2654,1717.79,322.455,1651.59,7.09963904240869,20.0,20.312962962962963
2024-06-06 01:04:39,19.7837,21.2556,11.2773,35.3148,34.9852,20.9934,21.2654,1729.93,299.151,1652.77,7.134064932105628,20.0,20.31388888888889
2024-06-06 01:04:40,19.7749,21.2556,11.225,35.3443,34.9852,20.9985,21.2654,1709.91,292.914,1653.95,7.175666522777533,20.0,20.314814814814817
2024-06-06 01:04:41,19.7673,21.2589,11.1725,35.3693,34.982,20.9927,21.2654,1722.05,322.784,1655.53,7.2202405360730335,20.0,20.315740740740743
2024-06-06 01:04:42,19.7585,21.2654,11.153,35.4102,34.9885,20.9957,21.2654,1719.43,321.471,1656.42,7.233115670878577,20.0,20.316666666666666
2024-06-06 01:04:43,19.743,21.2589,11.1115,35.4653,34.9852,21.0038,21.2622,1727.96,310.311,1657.5,7.259699555727935,20.0,20.317592592592593
2024-06-06 01:04:44,19.7397,21.2622,11.0707,35.492,34.9852,20.9999,21.2654,1718.77,317.86,1661.63,7.309407311304075,20.0,20.31851851851852
2024-06-06 01:04:45,19.7386,21.2654,11.0348,35.5151,34.9852,21.0024,21.2654,1716.8,342.478,1661.93,7.3400744721465685,20.0,20.319444444444446
2024-06-06 01:04:46,19.7288,21.2556,10.9871,35.5423,34.9852,21.0091,21.2687,1714.18,341.493,1662.42,7.3742097944583005,20.0,20.32037037037037
2024-06-06 01:04:47,19.7218,21.2458,10.9594,35.5855,34.9852,21.0202,21.272,1721.73,296.197,1666.66,7.410524080385107,20.0,20.321296296296296
2024-06-06 01:04:48,19.7115,21.2523,10.9265,35.6148,34.9852,21.0114,21.272,1718.11,292.914,1662.82,7.412519366393157,20.0,20.322222222222223
2024-06-06 01:04:49,19.7074,21.2556,10.9009,35.6353,34.9787,20.9939,21.2687,1729.27,301.777,1662.72,7.430213550184995,20.0,20.32314814814815
2024-06-06 01:04:50,19.7051,21.272,10.8799,35.6312,34.982,20.9988,21.2622,1714.18,321.799,1662.72,7.445991100107038,20.0,20.324074074074076
2024-06-06 01:04:51,19.6892,21.2589,10.8388,35.6447,34.982,21.0033,21.272,1716.15,292.258,1661.63,7.462357650013335,20.0,20.325
2024-06-06 01:04:52,19.6768,21.2687,10.7976,35.6598,34.982,20.9967,21.2654,1705.97,273.548,1661.63,7.4866408349903315,20.0,20.325925925925926
2024-06-06 01:04:53,19.6817,21.2523,10.7881,35.625,34.982,20.9975,21.272,1724.02,279.128,1660.95,7.495713650404099,20.0,20.326851851851853
2024-06-06 01:04:54,19.6805,21.2654,10.7565,35.6184,34.982,20.9917,21.2622,1718.44,303.089,1660.85,7.5208825782120075,20.0,20.32777777777778
2024-06-06 01:04:55,19.675,21.2556,10.7337,35.5958,34.9852,20.9935,21.2687,1712.21,331.646,1661.04,7.536324556502757,20.0,20.328703703703706
2024-06-06 01:04:56,19.6726,21.2654,10.6915,35.562,34.9885,20.995,21.2687,1714.18,316.875,1663.51,7.581127203952657,20.0,20.32962962962963
2024-06-06 01:04:57,19.655,21.2523,10.6761,35.5441,34.9852,20.9988,21.2622,1710.89,320.814,1658.88,7.558174972996304,20.0,20.330555555555556
2024-06-06 01:04:58,19.643,21.2523,10.6554,35.5363,34.982,20.9985,21.2687,1714.5,346.088,1658.88,7.565498378119989,20.0,20.331481481481482
2024-06-06 01:04:59,19.6562,21.2687,10.6384,35.4791,34.982,21.0114,21.2654,1718.11,333.944,1658.98,7.591377446442932,20.0,20.33240740740741
2024-06-06 01:05:00,19.6415,21.2589,10.6097,35.426,34.9852,21.0009,21.2654,1705.31,289.304,1659.57,7.605866937190809,20.0,20.333333333333336
2024-06-06 01:05:01,19.6501,21.2261,10.5829,35.3752,34.982,21.0096,21.272,1704.33,280.769,1660.55,7.640186992570527,20.0,20.33425925925926
2024-06-06 01:05:02,19.639,21.272,10.5692,35.3085,34.9787,21.0124,21.272,1701.05,315.891,1658.58,7.6333112348231005,20.0,20.335185185185185
2024-06-06 01:05:03,19.6281,21.2687,10.5381,35.2319,34.9852,21.0062,21.2687,1715.49,325.738,1660.95,7.6612437125768205,20.0,20.336111111111112
2024-06-06 01:05:04,19.6238,21.2786,10.5198,35.1843,34.982,21.0091,21.2622,1704.33,264.686,1661.83,7.677108518673607,20.0,20.33703703703704
2024-06-06 01:05:05,19.6171,21.2622,10.4946,35.1167,34.9852,21.0059,21.2622,1711.55,285.365,1661.34,7.690440730993072,20.0,20.337962962962965
2024-06-06 01:05:06,19.6044,21.2654,10.4792,35.0398,34.9754,21.0157,21.2654,1691.86,298.822,1661.34,7.692716882264509,20.0,20.33888888888889
2024-06-06 01:05:07,19.6015,21.2654,10.4534,34.9635,34.982,20.9966,21.2654,1702.36,302.761,1661.93,7.714760826149969,20.0,20.339814814814815
2024-06-06 01:05:08,19.5956,21.2622,10.4603,34.8929,34.9852,21.0143,21.2654,1699.08,328.035,1662.82,7.708091994059353,20.0,20.340740740740742
2024-06-06 01:05:09,19.5798,21.2654,10.4206,34.8473,34.9852,21.0196,21.2687,1689.23,332.631,1663.8,7.732812824905221,20.0,20.34166666666667
2024-06-06 01:05:10,19.5833,21.2589,10.4123,34.816,34.982,21.0006,21.2687,1705.64,340.18,1664.39,7.745520843706884,20.0,20.342592592592595
2024-06-06 01:05:11,19.5691,21.3311,10.3828,34.8175,34.9885,21.0081,21.3311,1696.12,315.891,1666.16,7.766693450281106,20.0,20.34351851851852
2024-06-06 01:05:12,19.5657,21.3245,10.3732,34.7931,34.982,21.0219,21.3311,1709.58,294.555,1666.07,7.771515520016941,20.0,20.344444444444445
2024-06-06 01:05:13,19.5757,21.318,10.3676,34.7995,34.9852,21.0112,21.3245,1688.9,302.761,1667.05,7.789283104013935,20.0,20.34537037037037
2024-06-06 01:05:14,19.5691,21.3245,10.3422,34.7747,34.9852,21.0279,21.3278,1704.66,327.707,1668.43,7.811647541154626,20.0,20.3462962962963
2024-06-06 01:05:15,19.57,21.318,10.3282,34.7906,34.982,21.0076,21.3311,1700.39,334.272,1668.92,7.826560031728375,20.0,20.347222222222225
2024-06-06 01:05:16,19.5673,21.3245,10.313,34.811,34.982,21.0305,21.3278,1699.08,311.624,1670.1,7.842687055935161,20.0,20.348148148148148
2024-06-06 01:05:17,19.5694,21.3147,10.3073,34.798,34.9885,21.0087,21.3278,1708.6,302.433,1670.3,7.850237255260634,20.0,20.349074074074075
2024-06-06 01:05:18,19.5698,21.3213,10.2799,34.8223,34.9852,21.0187,21.3278,1691.53,304.074,1671.38,7.878890702152808,20.0,20.35
2024-06-06 01:05:19,19.5752,21.318,10.2729,34.8176,34.982,21.0091,21.3311,1701.7,294.555,1672.37,7.894080403456402,20.0,20.350925925925928
2024-06-06 01:05:20,19.5639,21.3278,10.2562,34.8371,34.982,21.0321,21.3278,1708.92,272.892,1673.94,7.906078095515056,20.0,20.35185185185185
2024-06-06 01:05:21,19.5724,21.3245,10.2571,34.8562,34.982,21.0142,21.3344,1696.12,308.013,1675.81,7.921372919714602,20.0,20.352777777777778
2024-06-06 01:05:22,19.5726,21.318,10.246,34.8667,34.9852,21.0168,21.3311,1699.08,277.815,1676.41,7.933821580806923,20.0,20.353703703703705
2024-06-06 01:05:23,19.5765,21.318,10.2445,34.9014,34.982,21.0348,21.3344,1711.55,309.654,1677.59,7.94400290930852,20.0,20.35462962962963
2024-06-06 01:05:24,19.577,21.3377,10.2252,34.9361,34.982,21.0303,21.3245,1705.31,321.142,1678.18,7.963657745781052,20.0,20.355555555555558
2024-06-06 01:05:25,19.5803,21.3213,10.2071,34.9672,34.982,21.0307,21.3377,1700.06,311.952,1677.98,7.980929964403211,20.0,20.35648148148148
2024-06-06 01:05:26,19.5746,21.3245,10.1888,35.0106,34.9754,21.0339,21.3147,1718.11,301.777,1677.69,7.99027722097669,20.0,20.357407407407408
2024-06-06 01:05:27,19.5882,21.3311,10.1948,35.0269,34.982,21.0346,21.3442,1708.27,330.333,1679.06,8.003277354834658,20.0,20.358333333333334
2024-06-06 01:05:28,19.5797,21.3245,10.173,35.0918,34.982,21.0346,21.3278,1704.99,304.731,1676.8,8.003821503817665,20.0,20.35925925925926
2024-06-06 01:05:29,19.5854,21.3278,10.1655,35.1262,34.9852,21.0385,21.3311,1712.21,282.411,1680.64,8.0334079903698,20.0,20.360185185185188
2024-06-06 01:05:30,19.5972,21.3311,10.1736,35.1696,34.982,21.0299,21.3311,1697.76,329.02,1681.33,8.039862870884209,20.0,20.36111111111111
2024-06-06 01:05:31,19.5796,21.3114,10.1528,35.2215,34.9852,21.0443,21.3344,1717.46,346.088,1680.74,8.03977074335123,20.0,20.362037037037037
2024-06-06 01:05:32,19.584,21.318,10.1483,35.2634,34.982,21.0444,21.3344,1715.49,291.929,1679.65,8.042142319963686,20.0,20.362962962962964
2024-06-06 01:05:33,19.5826,21.341,10.1174,35.3034,34.982,21.0319,21.3344,1700.06,342.806,1679.56,8.06685320156779,20.0,20.36388888888889
2024-06-06 01:05:34,19.5835,21.3311,10.1226,35.3509,34.982,21.0337,21.3278,1703.67,299.151,1681.92,8.074518291877368,20.0,20.364814814814817
2024-06-06 01:05:35,19.5901,21.3081,10.1106,35.4057,34.9787,21.0414,21.3278,1719.1,297.838,1682.51,8.093230709803025,20.0,20.36574074074074
2024-06-06 01:05:36,19.5843,21.3245,10.1082,35.4238,34.982,21.0298,21.3311,1716.15,341.493,1680.93,8.082730511324824,20.0,20.366666666666667
2024-06-06 01:05:37,19.5807,21.3213,10.093,35.4415,34.982,21.0292,21.3311,1712.86,288.319,1681.53,8.095513466839199,20.0,20.367592592592594
2024-06-06 01:05:38,19.5805,21.3114,10.0951,35.4654,34.982,21.0443,21.3278,1718.77,309.326,1681.92,8.095428109986736,20.0,20.36851851851852
2024-06-06 01:05:39,19.5907,21.3245,10.091,35.4896,34.982,21.0431,21.3278,1709.91,287.662,1681.53,8.105752635615831,20.0,20.369444444444447
2024-06-06 01:05:40,19.586,21.318,10.0781,35.5095,34.9885,21.0413,21.3344,1702.69,336.241,1680.54,8.107973023536116,20.0,20.37037037037037
2024-06-06 01:05:41,19.5909,21.3245,10.0787,35.4938,34.9852,21.0503,21.3311,1696.78,312.608,1679.85,8.108309403000982,20.0,20.371296296296297
2024-06-06 01:05:42,19.5777,21.3245,10.0668,35.4911,34.982,21.0289,21.3311,1704.33,305.387,1677.69,8.096776792706773,20.0,20.372222222222224
2024-06-06 01:05:43,19.601,21.3311,10.0663,35.4878,34.9852,21.0505,21.3278,1705.64,296.525,1677.59,8.116554279831114,20.0,20.37314814814815
2024-06-06 01:05:44,19.5934,21.3278,10.0516,35.4564,34.9852,21.0346,21.3245,1717.46,279.456,1678.18,8.125454936877775,20.0,20.374074074074077
2024-06-06 01:05:45,19.5943,21.318,10.0554,35.4084,34.9787,21.0471,21.3311,1717.13,331.646,1677.78,8.121049259173331,20.0,20.375
2024-06-06 01:05:46,19.6163,21.3278,10.0564,35.3865,34.9885,21.0562,21.3344,1717.79,300.792,1675.62,8.128449662203195,20.0,20.375925925925927
2024-06-06 01:05:47,19.6131,21.3278,10.0562,35.3408,34.9852,21.0504,21.3344,1708.92,337.882,1674.24,8.119206573536488,20.0,20.376851851851853
2024-06-06 01:05:48,19.6169,21.3213,10.0402,35.3172,34.9852,21.0532,21.3311,1706.3,306.7,1673.35,8.131702971909837,20.0,20.37777777777778
2024-06-06 01:05:49,19.6091,21.3245,10.0283,35.2431,34.982,21.0488,21.3311,1703.34,314.578,1672.37,8.130419953069143,20.0,20.378703703703703
2024-06-06 01:05:50,19.6047,21.3344,10.0216,35.1967,34.982,21.0464,21.3278,1715.49,328.364,1671.88,8.129989006332709,20.0,20.37962962962963
2024-06-06 01:05:51,19.626,21.3245,10.0275,35.1366,34.9852,21.0439,21.3311,1707.61,279.456,1671.78,8.142566803579943,20.0,20.380555555555556
2024-06-06 01:05:52,19.6324,21.318,10.0201,35.0696,34.9852,21.0561,21.3344,1706.95,343.462,1672.47,8.15763911631348,20.0,20.381481481481483
2024-06-06 01:05:53,19.626,21.3278,10.0243,34.9937,34.9852,21.0478,21.3311,1706.95,332.631,1673.75,8.154879691799183,20.0,20.38240740740741
2024-06-06 01:05:54,19.6233,21.3245,10.0107,34.9575,34.9885,21.0475,21.3311,1701.7,287.662,1673.75,8.164137238758645,20.0,20.383333333333333
2024-06-06 01:05:55,19.6416,21.3213,10.0069,34.8936,34.982,21.0525,21.3278,1708.27,319.829,1673.16,8.180022637507516,20.0,20.38425925925926
2024-06-06 01:05:56,19.6477,21.3245,10.0145,34.8544,34.982,21.0464,21.3311,1705.64,300.792,1671.58,8.171025748301119,20.0,20.385185185185186
2024-06-06 01:05:57,19.6426,21.3245,10.0152,34.8054,34.982,21.0733,21.3245,1699.08,299.807,1672.07,8.168499879027902,20.0,20.386111111111113
2024-06-06 01:05:58,19.6471,21.3213,10.009,34.7604,34.982,21.062,21.3311,1699.08,324.425,1673.16,8.182909294794978,20.0,20.38703703703704
2024-06-06 01:05:59,19.6503,21.3147,10.0028,34.7315,34.982,21.0572,21.318,1704.0,291.929,1670.4,8.177378579949604,20.0,20.387962962962963
2024-06-06 01:06:00,19.6619,21.3311,10.0037,34.7132,34.9852,21.0565,21.3311,1704.99,336.898,1673.75,8.202866059066087,20.0,20.38888888888889
2024-06-06 01:06:01,19.6697,21.318,10.0033,34.6932,34.982,21.0563,21.3377,1709.58,331.318,1678.37,8.23249179151291,20.0,20.389814814814816
2024-06-06 01:06:02,19.6737,21.3147,10.0081,34.6873,34.9852,21.0552,21.3311,1703.67,314.906,1674.63,8.213467087555784,20.0,20.390740740740743
2024-06-06 01:06:03,19.676,21.3508,10.0042,34.6906,34.9852,21.0619,21.3278,1710.89,328.364,1674.24,8.216821577910215,20.0,20.39166666666667
2024-06-06 01:06:04,19.6852,21.3048,9.99641,34.7069,34.9852,21.0618,21.3311,1715.49,314.578,1673.45,8.227371718720185,20.0,20.392592592592592
2024-06-06 01:06:05,19.6889,21.3147,9.99854,34.7296,34.9885,21.0668,21.3245,1712.21,299.807,1670.2,8.212723974034667,20.0,20.39351851851852
2024-06-06 01:06:06,19.6815,21.3245,9.99999,34.758,34.9787,21.0674,21.3311,1714.5,312.28,1674.24,8.22507085286643,20.0,20.394444444444446
2024-06-06 01:06:07,19.6951,21.3245,10.0151,34.8164,34.982,21.0696,21.3311,1693.5,306.7,1674.73,8.226194866819155,20.0,20.395370370370372
2024-06-06 01:06:08,19.6744,21.341,9.98273,34.8381,34.982,21.0661,21.3344,1695.14,308.341,1675.13,8.238079340444129,20.0,20.3962962962963
2024-06-06 01:06:09,19.6998,21.3245,9.99739,34.9018,34.982,21.0735,21.3278,1696.78,308.998,1674.73,8.245239187786655,20.0,20.397222222222222
2024-06-06 01:06:10,19.7206,21.3016,10.0066,34.9644,34.9885,21.067,21.3278,1700.72,288.975,1674.63,8.254595605913439,20.0,20.39814814814815
2024-06-06 01:06:11,19.7067,21.3245,9.99142,35.0133,34.982,21.0753,21.3344,1702.36,313.921,1674.73,8.256176287780049,20.0,20.399074074074075
2024-06-06 01:06:12,19.7288,21.3278,10.0043,35.0631,34.9918,21.0731,21.3311,1706.3,296.525,1674.04,8.260606740197643,20.0,20.400000000000002
2024-06-06 01:06:13,19.7156,21.3245,9.99576,35.1216,34.9787,21.0653,21.3311,1719.43,285.036,1672.56,8.249348630635781,20.0,20.40092592592593
2024-06-06 01:06:14,19.7216,21.3213,9.98662,35.1699,34.9852,21.0772,21.3311,1711.22,335.913,1672.17,8.260271594099779,20.0,20.401851851851852
2024-06-06 01:06:15,19.7246,21.3245,9.98373,35.2268,34.982,21.0678,21.3311,1716.47,277.159,1671.48,8.261858784608435,20.0,20.40277777777778
2024-06-06 01:06:16,19.7199,21.3278,9.98749,35.2879,34.9754,21.0792,21.3278,1716.47,321.471,1672.27,8.258584766605699,20.0,20.403703703703705
2024-06-06 01:06:17,19.7473,21.3114,9.99751,35.3457,34.982,21.0842,21.3311,1713.85,310.311,1671.97,8.27184862037282,20.0,20.404629629629632
2024-06-06 01:06:18,19.7328,21.3213,9.97935,35.4055,34.9852,21.0945,21.3311,1706.95,271.907,1671.58,8.273023614662575,20.0,20.405555555555555
2024-06-06 01:06:19,19.7411,21.3278,9.99212,35.454,34.9787,21.0946,21.3278,1715.16,292.586,1671.78,8.270221484269912,20.0,20.40648148148148
2024-06-06 01:06:20,19.7528,21.3278,9.9894,35.4779,34.9852,21.0879,21.3311,1713.52,334.6,1670.99,8.278540333994247,20.0,20.40740740740741
2024-06-06 01:06:21,19.7634,21.3245,9.98491,35.5091,34.9721,21.0798,21.3278,1710.57,289.632,1666.85,8.270792992069369,20.0,20.408333333333335
2024-06-06 01:06:22,19.7669,21.318,9.98583,35.537,34.9852,21.0985,21.3311,1711.22,311.295,1670.1,8.289105721901793,20.0,20.40925925925926
2024-06-06 01:06:23,19.7718,21.3114,9.98804,35.5584,34.9852,21.1025,21.3278,1705.64,317.86,1669.91,8.290442125551476,20.0,20.410185185185185
2024-06-06 01:06:24,19.779,21.318,9.99113,35.578,34.982,21.0834,21.3344,1703.02,290.288,1666.95,8.279223405234166,20.0,20.41111111111111
2024-06-06 01:06:25,19.7933,21.3344,10.0003,35.5813,34.982,21.082,21.3311,1699.08,311.952,1670.89,8.30314171000227,20.0,20.412037037037038
2024-06-06 01:06:26,19.7941,21.318,9.98814,35.5681,34.9852,21.1013,21.3311,1699.41,315.234,1671.19,8.315622800842752,20.0,20.412962962962965
2024-06-06 01:06:27,19.8041,21.318,10.0087,35.5631,34.9852,21.0804,21.3311,1710.89,306.372,1671.28,8.307115085108906,20.0,20.41388888888889
2024-06-06 01:06:28,19.7828,21.3311,9.99081,35.5354,34.9852,21.0902,21.3311,1716.15,321.142,1671.28,8.304223190705393,20.0,20.414814814814815
2024-06-06 01:06:29,19.8032,21.3311,10.01,35.5283,34.982,21.1007,21.3344,1708.6,321.471,1671.09,8.3043051618624,20.0,20.41574074074074
2024-06-06 01:06:30,19.8073,21.3278,9.99947,35.4812,34.9852,21.1086,21.3377,1705.97,292.258,1670.69,8.3147201839821,20.0,20.416666666666668
2024-06-06 01:06:31,19.818,21.3278,10.0076,35.4375,34.982,21.1115,21.3377,1696.78,340.508,1670.69,8.316898936149784,20.0,20.417592592592595
2024-06-06 01:06:32,19.8198,21.3245,10.0007,35.3836,34.982,21.1229,21.3475,1707.28,304.402,1672.37,8.332645140403855,20.0,20.41851851851852
2024-06-06 01:06:33,19.8224,21.3311,10.0178,35.3398,34.982,21.129,21.3377,1709.58,287.334,1672.37,8.320340208736397,20.0,20.419444444444444
2024-06-06 01:06:34,19.8141,21.3245,10.0036,35.2613,34.9885,21.1129,21.3377,1706.95,322.127,1672.37,8.325347043001088,20.0,20.42037037037037
2024-06-06 01:06:35,19.8332,21.3278,10.0155,35.2142,34.982,21.1163,21.341,1701.05,313.921,1672.86,8.333898172989963,20.0,20.421296296296298
2024-06-06 01:06:36,19.8357,21.318,10.0101,35.1647,34.982,21.1104,21.3311,1702.36,319.501,1672.27,8.337662560738908,20.0,20.422222222222224
2024-06-06 01:06:37,19.8363,21.3245,10.0126,35.1029,34.982,21.1165,21.3377,1696.78,314.578,1672.66,8.337994386498693,20.0,20.42314814814815
2024-06-06 01:06:38,19.8431,21.3147,10.004,35.0989,34.982,21.1142,21.3311,1702.36,291.273,1672.56,8.350566070191329,20.0,20.424074074074074
2024-06-06 01:06:39,19.8389,21.3278,10.0162,35.0461,34.982,21.1228,21.3377,1706.63,348.386,1672.96,8.338640932446765,20.0,20.425
2024-06-06 01:06:40,19.839,21.3147,10.0182,35.0288,34.9852,21.1281,21.3377,1697.11,287.662,1672.47,8.334586127512805,20.0,20.425925925925927
2024-06-06 01:06:41,19.859,21.3377,10.0308,35.0003,34.9787,21.1202,21.3344,1692.84,271.907,1673.55,8.346252388087247,20.0,20.426851851851854
2024-06-06 01:06:42,19.8744,21.3147,10.0249,34.9577,34.9852,21.1282,21.3278,1689.56,338.867,1670.79,8.350546284865382,20.0,20.42777777777778
2024-06-06 01:06:43,19.8735,21.3278,10.0409,34.9553,34.9787,21.1303,21.3377,1701.05,288.319,1675.22,8.358321209587702,20.0,20.428703703703704
2024-06-06 01:06:44,19.8899,21.3245,10.0326,34.9313,34.9787,21.145,21.3311,1702.36,305.387,1672.86,8.367513211914599,20.0,20.42962962962963
2024-06-06 01:06:45,19.8897,21.3344,10.0315,34.9098,34.9852,21.145,21.3344,1708.27,331.974,1673.16,8.369777903315782,20.0,20.430555555555557
2024-06-06 01:06:46,19.8995,21.3311,10.0462,34.9078,34.9787,21.1367,21.3278,1694.48,303.418,1673.84,8.369017646673123,20.0,20.431481481481484
2024-06-06 01:06:47,19.9108,21.3311,10.0526,34.9109,34.982,21.1426,21.3311,1696.45,281.098,1674.24,8.37518047099346,20.0,20.432407407407407
2024-06-06 01:06:48,19.9078,21.3344,10.0384,34.9159,34.982,21.1422,21.3344,1710.89,326.394,1675.32,8.390104303205543,20.0,20.433333333333334
2024-06-06 01:06:49,19.9086,21.3245,10.0444,34.9434,34.982,21.1344,21.3377,1701.7,338.539,1675.72,8.387685884931575,20.0,20.43425925925926
2024-06-06 01:06:50,19.9268,21.3278,10.051,34.9495,34.982,21.1294,21.3344,1694.48,297.509,1675.32,8.395545025796629,20.0,20.435185185185187
2024-06-06 01:06:51,19.9259,21.3278,10.0557,34.9585,34.9852,21.1203,21.3377,1704.66,294.555,1675.22,8.390283546861722,20.0,20.436111111111114
2024-06-06 01:06:52,19.9347,21.3245,10.0654,34.9645,34.9885,21.1432,21.3344,1702.69,321.799,1676.01,8.393474818806295,20.0,20.437037037037037
2024-06-06 01:06:53,19.9351,21.3311,10.0595,35.0126,34.9787,21.1276,21.3311,1693.83,290.945,1675.91,8.39833161523719,20.0,20.437962962962963
2024-06-06 01:06:54,19.9569,21.3278,10.0685,35.0242,34.9984,21.1378,21.3344,1693.17,327.379,1676.21,8.410722203142651,20.0,20.43888888888889
2024-06-06 01:06:55,19.9464,21.3311,10.0651,35.0485,34.9852,21.132,21.3311,1691.2,340.18,1676.31,8.4051846049666,20.0,20.439814814814817
2024-06-06 01:06:56,19.9509,21.3245,10.0671,35.067,34.982,21.1288,21.3344,1700.39,272.564,1675.62,8.403850539365889,20.0,20.440740740740743
2024-06-06 01:06:57,19.963,21.3245,10.0773,35.1084,34.982,21.1271,21.3344,1699.08,341.821,1674.73,8.40100150773906,20.0,20.441666666666666
2024-06-06 01:06:58,19.9441,21.3344,10.0637,35.1553,34.9885,21.1307,21.3344,1701.05,292.258,1673.84,8.392035354265992,20.0,20.442592592592593
2024-06-06 01:06:59,19.9632,21.3245,10.0837,35.1972,34.9885,21.1197,21.3377,1701.37,326.066,1672.27,8.383400226838067,20.0,20.44351851851852
2024-06-06 01:07:00,19.9629,21.3213,10.0772,35.2447,34.9852,21.1376,21.3377,1704.66,305.715,1671.19,8.383243692845086,20.0,20.444444444444446
2024-06-06 01:07:01,19.975,21.3278,10.0781,35.2922,34.9852,21.1261,21.3377,1709.25,318.188,1669.91,8.386313306169654,20.0,20.445370370370373
2024-06-06 01:07:02,19.97,21.3278,10.0719,35.3336,34.982,21.1302,21.3311,1711.55,286.349,1670.79,8.391750056574043,20.0,20.446296296296296
2024-06-06 01:07:03,19.9902,21.3344,10.0839,35.339,34.982,21.1249,21.3344,1714.83,330.005,1670.79,8.39870213328209,20.0,20.447222222222223
2024-06-06 01:07:04,19.9873,21.3245,10.0885,35.3845,34.9852,21.1251,21.341,1719.1,290.617,1673.45,8.40570465138241,20.0,20.44814814814815
2024-06-06 01:07:05,20.0007,21.3213,10.0837,35.4249,34.9787,21.1354,21.3344,1714.18,307.357,1669.22,8.399873168730627,20.0,20.449074074074076
2024-06-06 01:07:06,19.998,21.3278,10.0838,35.4564,34.9852,21.134,21.3344,1701.05,331.318,1669.61,8.399463529112161,20.0,20.450000000000003
2024-06-06 01:07:07,19.9923,21.3213,10.0898,35.4735,34.982,21.1278,21.3245,1706.63,301.777,1670.6,8.394525716411968,20.0,20.450925925925926
2024-06-06 01:07:08,20.0055,21.3245,10.1021,35.4874,34.9885,21.1319,21.3311,1700.39,340.837,1671.68,8.400716000984653,20.0,20.451851851851853
2024-06-06 01:07:09,20.0134,21.3278,10.1053,35.4851,34.9852,21.132,21.3344,1708.92,286.349,1671.09,8.401736508418983,20.0,20.45277777777778
2024-06-06 01:07:10,20.0204,21.3147,10.0999,35.4683,34.9852,21.124,21.3081,1711.55,304.074,1670.99,8.411747893499182,20.0,20.453703703703706
2024-06-06 01:07:11,20.0204,21.3114,10.106,35.4613,34.982,21.1228,21.3344,1708.27,333.944,1670.6,8.404613558474612,20.0,20.454629629629633
2024-06-06 01:07:12,20.0191,21.3278,10.1035,35.4202,34.982,21.1159,21.3245,1702.03,302.761,1670.69,8.406083655231882,20.0,20.455555555555556
2024-06-06 01:07:13,20.0315,21.3442,10.1192,35.3793,34.982,21.1208,21.3278,1713.52,288.647,1671.48,8.407259601111013,20.0,20.456481481481482
2024-06-06 01:07:14,20.019,21.3245,10.1138,35.3376,34.982,21.1159,21.3344,1706.63,297.509,1671.78,8.402745502195144,20.0,20.45740740740741
2024-06-06 01:07:15,20.051,21.3081,10.124,35.2968,34.9852,21.1172,21.3344,1713.85,305.059,1671.88,8.421742532777987,20.0,20.458333333333336
2024-06-06 01:07:16,20.0444,21.3245,10.1216,35.2396,34.982,21.1115,21.3344,1710.89,303.746,1672.56,8.421603297181095,20.0,20.45925925925926
2024-06-06 01:07:17,20.0293,21.3311,10.1172,35.2014,34.9787,21.1214,21.3377,1701.7,282.411,1672.66,8.413025047427515,20.0,20.460185185185185
2024-06-06 01:07:18,20.0378,21.3377,10.1233,35.1368,34.982,21.1123,21.3377,1702.69,280.113,1670.79,8.405654209990132,20.0,20.461111111111112
2024-06-06 01:07:19,20.0553,21.3245,10.1256,35.1234,34.9852,21.1092,21.3344,1708.92,314.578,1669.71,8.413099234661477,20.0,20.46203703703704
2024-06-06 01:07:20,20.0457,21.3081,10.1286,35.0752,34.9787,21.133,21.3344,1693.17,312.608,1669.81,8.4029269070091,20.0,20.462962962962965
2024-06-06 01:07:21,20.0524,21.3245,10.1319,35.0286,34.9852,21.1242,21.341,1712.53,304.731,1670.1,8.407267641896711,20.0,20.46388888888889
2024-06-06 01:07:22,20.0473,21.3147,10.1305,35.011,34.9754,21.1151,21.3377,1692.51,292.586,1669.81,8.402672711924637,20.0,20.464814814814815
2024-06-06 01:07:23,20.0528,21.3278,10.1292,34.9708,34.9754,21.1349,21.3311,1704.99,294.555,1671.09,8.414879988589806,20.0,20.465740740740742
2024-06-06 01:07:24,20.0505,21.3344,10.1372,34.9365,34.9852,21.124,21.3377,1712.21,337.554,1671.48,8.40810776547257,20.0,20.46666666666667
2024-06-06 01:07:25,20.0518,21.3311,10.1374,34.9026,34.982,21.1309,21.3344,1690.87,332.631,1671.58,8.409543835792531,20.0,20.467592592592595
2024-06-06 01:07:26,20.0533,21.3245,10.1337,34.8634,34.9754,21.1274,21.341,1696.12,298.494,1670.1,8.406504924203277,20.0,20.46851851851852
2024-06-06 01:07:27,20.0469,21.3245,10.1378,34.8382,34.9787,21.1227,21.3344,1705.97,313.593,1668.92,8.39167326823775,20.0,20.469444444444445
2024-06-06 01:07:28,20.0722,21.3245,10.1356,34.801,34.9688,21.143,21.3344,1706.63,298.822,1669.12,8.415970496934602,20.0,20.47037037037037
2024-06-06 01:07:29,20.0807,21.3278,10.1393,34.7871,34.9852,21.142,21.3377,1695.47,307.357,1672.47,8.436935333990702,20.0,20.4712962962963
2024-06-06 01:07:30,20.0898,21.3245,10.1611,34.782,34.982,21.1447,21.3311,1690.54,334.928,1669.51,8.41124433815331,20.0,20.472222222222225
2024-06-06 01:07:31,20.1,21.3311,10.1519,34.7691,34.982,21.1323,21.3311,1704.99,322.127,1670.99,8.435150367352374,20.0,20.473148148148148
2024-06-06 01:07:32,20.0952,21.3278,10.1518,34.7677,34.9951,21.1294,21.3278,1704.99,290.617,1671.58,8.434142073833964,20.0,20.474074074074075
2024-06-06 01:07:33,20.0935,21.3245,10.15,34.7646,34.982,21.1434,21.3344,1695.79,320.814,1671.58,8.434226895344452,20.0,20.475
2024-06-06 01:07:34,20.1077,21.3311,10.1548,34.7677,34.982,21.1428,21.3377,1689.89,297.509,1671.78,8.443210203610022,20.0,20.475925925925928
2024-06-06 01:07:35,20.1128,21.3245,10.1475,34.7798,34.982,21.147,21.3377,1692.18,324.753,1671.38,8.45170663991683,20.0,20.476851851851855
2024-06-06 01:07:36,20.1077,21.2622,10.156,34.7991,34.9885,21.1448,21.2786,1702.69,325.41,1671.68,8.441687241452325,20.0,20.477777777777778
2024-06-06 01:07:37,20.1143,21.2654,10.1481,34.8391,34.982,21.1335,21.2819,1709.58,290.617,1671.58,8.453481378225158,20.0,20.478703703703705
2024-06-06 01:07:38,20.1166,21.2687,10.1587,34.8758,34.982,21.1368,21.2687,1708.27,289.304,1671.68,8.446946489711115,20.0,20.47962962962963
2024-06-06 01:07:39,20.113,21.2753,10.151,34.9291,34.9852,21.1367,21.2687,1707.94,289.304,1670.89,8.446430890946864,20.0,20.480555555555558
2024-06-06 01:07:40,20.1164,21.2589,10.1581,34.9771,34.9885,21.1484,21.272,1703.34,320.158,1670.89,8.44329379053565,20.0,20.481481481481485
2024-06-06 01:07:41,20.1401,21.2556,10.1665,35.0175,34.982,21.1396,21.2687,1701.37,280.441,1670.89,8.456266124668511,20.0,20.482407407407408
2024-06-06 01:07:42,20.1247,21.2589,10.163,35.0456,34.9787,21.1608,21.2687,1691.86,324.425,1670.99,8.446682021135102,20.0,20.483333333333334
2024-06-06 01:07:43,20.136,21.2589,10.1628,35.0997,34.9852,21.1483,21.2622,1692.84,293.242,1669.51,8.448943168115726,20.0,20.48425925925926
2024-06-06 01:07:44,20.1363,21.249,10.1584,35.125,34.9885,21.1556,21.2786,1711.22,286.678,1668.92,8.449937603127376,20.0,20.485185185185188
2024-06-06 01:07:45,20.1273,21.2687,10.1604,35.1687,34.9852,21.1498,21.2753,1718.77,341.165,1668.63,8.439155399183502,20.0,20.486111111111114
2024-06-06 01:07:46,20.1382,21.2819,10.1639,35.195,34.9754,21.166,21.2654,1708.6,286.349,1667.44,8.439398178036956,20.0,20.487037037037037
2024-06-06 01:07:47,20.1433,21.2654,10.1693,35.2592,34.982,21.1667,21.272,1699.08,330.661,1666.07,8.432210584351266,20.0,20.487962962962964
2024-06-06 01:07:48,20.1457,21.2753,10.1682,35.3237,34.982,21.1762,21.272,1698.09,320.814,1661.54,8.412234549798859,20.0,20.48888888888889
2024-06-06 01:07:49,20.1444,21.2786,10.1673,35.3733,34.9852,21.1671,21.2753,1706.3,300.464,1664.19,8.425313486502727,20.0,20.489814814814817
2024-06-06 01:07:50,20.1544,21.2622,10.1737,35.4091,34.982,21.1678,21.2753,1709.91,335.913,1663.7,8.425871937489061,20.0,20.49074074074074
2024-06-06 01:07:51,20.166,21.2556,10.1724,35.4367,34.982,21.158,21.272,1719.1,289.632,1664.59,8.441275595443186,20.0,20.491666666666667
2024-06-06 01:07:52,20.143,21.2687,10.1619,35.4687,34.9852,21.1648,21.272,1723.37,338.539,1666.56,8.440694783400229,20.0,20.492592592592594
2024-06-06 01:07:53,20.1616,21.272,10.1842,35.4733,34.9852,21.1435,21.2687,1720.74,288.975,1666.16,8.435540667171187,20.0,20.49351851851852
2024-06-06 01:07:54,20.1594,21.2654,10.185,35.4684,34.9918,21.1584,21.2753,1709.91,325.41,1663.11,8.417567182024925,20.0,20.494444444444447
2024-06-06 01:07:55,20.1636,21.2589,10.1827,35.4663,34.982,21.1394,21.2753,1703.02,302.761,1667.54,8.44548899657844,20.0,20.49537037037037
2024-06-06 01:07:56,20.1638,21.2622,10.1761,35.4538,34.9852,21.1392,21.272,1704.99,305.387,1668.33,8.455246710245186,20.0,20.496296296296297
2024-06-06 01:07:57,20.1734,21.2556,10.1889,35.4371,34.9852,21.1538,21.2687,1712.21,324.097,1672.76,8.474982144862098,20.0,20.497222222222224
2024-06-06 01:07:58,20.181,21.2654,10.1946,35.4297,34.982,21.1538,21.272,1717.13,271.251,1670.0,8.462608783297199,20.0,20.49814814814815
2024-06-06 01:07:59,20.1795,21.272,10.1985,35.3797,34.982,21.1463,21.272,1710.57,299.479,1671.28,8.464515554696291,20.0,20.499074074074077
2024-06-06 01:08:00,20.1941,21.2589,10.1912,35.3253,34.982,21.1375,21.2753,1697.76,320.486,1671.97,8.486590435766033,20.0,20.5
2024-06-06 01:08:01,20.187,21.2622,10.1832,35.2868,34.9852,21.1448,21.2753,1701.37,295.54,1673.25,8.493851619944301,20.0,20.500925925925927
2024-06-06 01:08:02,20.1993,21.2622,10.1958,35.2513,34.9852,21.1424,21.272,1699.41,322.127,1672.56,8.49009438700277,20.0,20.501851851851853
2024-06-06 01:08:03,20.1939,21.2589,10.1912,35.1744,34.9721,21.1416,21.272,1721.73,291.273,1671.48,8.483933659396214,20.0,20.50277777777778
2024-06-06 01:08:04,20.1944,21.2523,10.1931,35.1573,34.982,21.1477,21.2753,1719.1,315.891,1669.41,8.472240997582418,20.0,20.503703703703707
2024-06-06 01:08:05,20.1942,21.2589,10.1901,35.1145,34.9852,21.1524,21.272,1710.89,300.464,1668.43,8.469638032975864,20.0,20.50462962962963
2024-06-06 01:08:06,20.1973,21.2622,10.2008,35.06,34.982,21.1427,21.272,1694.15,281.098,1667.25,8.457218130657314,20.0,20.505555555555556
2024-06-06 01:08:07,20.1994,21.2622,10.1947,35.0179,34.9787,21.1456,21.2753,1696.45,330.333,1666.26,8.459129528324443,20.0,20.506481481481483
2024-06-06 01:08:08,20.2011,21.2687,10.2095,34.959,34.982,21.1544,21.2786,1718.44,279.785,1664.98,8.441563586082868,20.0,20.50740740740741
2024-06-06 01:08:09,20.2082,21.2556,10.2002,34.8855,34.9885,21.1577,21.272,1714.83,332.631,1664.0,8.450442566092802,20.0,20.508333333333336
2024-06-06 01:08:10,20.2089,21.2589,10.2113,34.855,34.982,21.1663,21.2687,1704.33,300.464,1664.29,8.443132333933692,20.0,20.50925925925926
2024-06-06 01:08:11,20.2242,21.2622,10.2095,34.8131,34.982,21.155,21.272,1699.08,300.792,1664.69,8.459606272424965,20.0,20.510185185185186
2024-06-06 01:08:12,20.2167,21.2622,10.2131,34.7932,34.9852,21.1607,21.2819,1692.84,299.151,1665.28,8.453224826113717,20.0,20.511111111111113
2024-06-06 01:08:13,20.2176,21.2523,10.2055,34.7839,34.9852,21.1558,21.2753,1695.14,336.241,1664.29,8.455377814733284,20.0,20.51203703703704
2024-06-06 01:08:14,20.2147,21.2687,10.2082,34.7677,34.9885,21.164,21.2654,1687.59,324.425,1663.21,8.445164685396179,20.0,20.512962962962966
2024-06-06 01:08:15,20.2025,21.2556,10.2087,34.742,34.9787,21.1632,21.272,1691.2,311.295,1663.7,8.436931174053734,20.0,20.51388888888889
2024-06-06 01:08:16,20.2341,21.2392,10.2226,34.7241,34.9754,21.162,21.2753,1697.11,298.822,1663.8,8.452381823362156,20.0,20.514814814814816
2024-06-06 01:08:17,20.2265,21.272,10.2151,34.7452,34.982,21.1554,21.272,1706.95,295.54,1662.42,8.445286836226343,20.0,20.515740740740743
2024-06-06 01:08:18,20.2263,21.2654,10.2216,34.745,34.9754,21.1666,21.272,1705.64,291.273,1661.83,8.43663967451382,20.0,20.51666666666667
2024-06-06 01:08:19,20.2275,21.2458,10.2239,34.7558,34.982,21.1558,21.2753,1705.97,325.41,1662.13,8.437234927596792,20.0,20.517592592592592
2024-06-06 01:08:20,20.2203,21.2786,10.2109,34.7871,34.9787,21.1712,21.2753,1713.19,286.678,1662.82,8.44563134274054,20.0,20.51851851851852
2024-06-06 01:08:21,20.2354,21.2687,10.2138,34.8156,34.982,21.1558,21.272,1709.58,318.845,1663.21,8.457908600526286,20.0,20.519444444444446
2024-06-06 01:08:22,20.2402,21.2523,10.2046,34.8591,34.9787,21.1358,21.2753,1710.89,305.387,1662.62,8.466719637267168,20.0,20.520370370370372
2024-06-06 01:08:23,20.2448,21.2654,10.2069,34.8954,34.9852,21.1549,21.2687,1710.57,320.158,1662.03,8.465654872528363,20.0,20.5212962962963
2024-06-06 01:08:24,20.2362,21.2589,10.2163,34.9292,34.9918,21.157,21.2687,1709.91,317.532,1661.83,8.449457342515128,20.0,20.522222222222222
2024-06-06 01:08:25,20.2479,21.2622,10.2263,34.9655,34.9852,21.1637,21.272,1706.95,301.448,1665.28,8.468435155082295,20.0,20.52314814814815
2024-06-06 01:08:26,20.2564,21.2654,10.2285,34.9901,34.9852,21.147,21.272,1707.61,315.891,1661.14,8.452692426237869,20.0,20.524074074074075
2024-06-06 01:08:27,20.2552,21.2589,10.2211,35.0445,34.982,21.1557,21.272,1710.24,314.25,1659.67,8.450433811348661,20.0,20.525000000000002
2024-06-06 01:08:28,20.2431,21.2687,10.2227,35.099,34.9885,21.1639,21.272,1704.66,321.799,1659.67,8.43889606075663,20.0,20.52592592592593
2024-06-06 01:08:29,20.2606,21.2589,10.2332,35.1267,34.9721,21.1598,21.2753,1702.36,300.792,1660.55,8.449268908737173,20.0,20.526851851851852
2024-06-06 01:08:30,20.2684,21.2654,10.236,35.1713,34.9754,21.1667,21.272,1712.86,347.73,1661.14,8.456485555000434,20.0,20.52777777777778
2024-06-06 01:08:31,20.2772,21.2622,10.2135,35.2033,34.9852,21.1625,21.2786,1701.7,287.006,1661.34,8.483890203836125,20.0,20.528703703703705
2024-06-06 01:08:32,20.2693,21.2687,10.219,35.2467,34.982,21.1682,21.2753,1707.61,327.379,1663.01,8.481110507874915,20.0,20.529629629629632
2024-06-06 01:08:33,20.2753,21.2556,10.2166,35.2712,34.982,21.1677,21.2654,1706.63,295.212,1661.04,8.478143873541237,20.0,20.53055555555556
2024-06-06 01:08:34,20.2762,21.2687,10.2263,35.326,34.982,21.1726,21.272,1710.89,310.311,1662.23,8.476795232430732,20.0,20.53148148148148
2024-06-06 01:08:35,20.2791,21.2654,10.2382,35.3562,34.982,21.1651,21.272,1706.95,315.234,1660.16,8.458657169968632,20.0,20.53240740740741
2024-06-06 01:08:36,20.2785,21.2622,10.2288,35.3478,34.9885,21.1847,21.2654,1710.57,286.678,1661.83,8.474586717938722,20.0,20.533333333333335
2024-06-06 01:08:37,20.2766,21.2556,10.2255,35.3862,34.9852,21.1798,21.272,1714.18,331.318,1661.04,8.471738086169223,20.0,20.53425925925926
2024-06-06 01:08:38,20.2924,21.2622,10.2333,35.3772,34.982,21.1781,21.2687,1709.91,295.212,1662.03,8.4835342978362,20.0,20.53518518518519
2024-06-06 01:08:39,20.2955,21.2687,10.2417,35.3912,34.9852,21.155,21.272,1717.79,337.882,1659.96,8.468504064504062,20.0,20.53611111111111
2024-06-06 01:08:40,20.299,21.2654,10.2408,35.3822,34.982,21.1684,21.272,1715.16,326.394,1662.91,8.487266666045945,20.0,20.537037037037038
2024-06-06 01:08:41,20.2911,21.2589,10.2294,35.3688,34.9787,21.1776,21.2687,1714.83,299.151,1664.69,8.499308060277215,20.0,20.537962962962965
2024-06-06 01:08:42,20.2892,21.2622,10.2333,35.3596,34.9852,21.1739,21.2786,1704.99,308.669,1663.51,8.488387508237027,20.0,20.53888888888889
2024-06-06 01:08:43,20.2983,21.2425,10.2302,35.3615,34.9852,21.1762,21.2622,1697.76,327.051,1663.11,8.496642218614168,20.0,20.539814814814818
2024-06-06 01:08:44,20.3027,21.1571,10.2398,35.322,34.982,21.1742,21.1735,1701.7,305.059,1663.21,8.492764474358985,20.0,20.54074074074074
2024-06-06 01:08:45,20.3013,21.1735,10.2316,35.2738,34.9852,21.1746,21.1801,1721.4,289.96,1663.8,8.501518178765409,20.0,20.541666666666668
2024-06-06 01:08:46,20.306,21.1374,10.239,35.2247,34.9852,21.1632,21.1801,1709.58,322.127,1663.8,8.49923865712299,20.0,20.542592592592595
2024-06-06 01:08:47,20.3005,21.1867,10.2332,35.163,34.9787,21.1689,21.1768,1709.25,268.953,1663.41,8.497499629422595,20.0,20.54351851851852
2024-06-06 01:08:48,20.312,21.1801,10.244,35.1092,34.982,21.1683,21.1801,1694.15,275.189,1664.19,8.502075370810099,20.0,20.544444444444444
2024-06-06 01:08:49,20.3037,21.1571,10.2376,35.033,34.982,21.157,21.1867,1698.75,317.86,1667.35,8.516611765126324,20.0,20.54537037037037
2024-06-06 01:08:50,20.3152,21.1505,10.2472,34.9577,34.9852,21.1574,21.1735,1707.61,322.784,1663.9,8.500593808093381,20.0,20.546296296296298
2024-06-06 01:08:51,20.3143,21.167,10.2496,34.8863,34.982,21.1551,21.1834,1709.91,309.326,1664.49,8.50082078446367,20.0,20.547222222222224
2024-06-06 01:08:52,20.318,21.1702,10.2501,34.8208,34.9852,21.1609,21.1867,1698.09,308.669,1664.79,8.505056196019245,20.0,20.54814814814815
2024-06-06 01:08:53,20.309,21.1702,10.2442,34.7238,34.982,21.1648,21.1735,1701.7,321.471,1666.56,8.511477177462064,20.0,20.549074074074074
2024-06-06 01:08:54,20.3262,21.167,10.265,34.6985,34.982,21.1513,21.1768,1702.36,334.272,1666.66,8.508943312057271,20.0,20.55
2024-06-06 01:08:55,20.32,21.1702,10.2481,34.6297,34.9852,21.161,21.1735,1715.16,322.784,1667.74,8.523512181587671,20.0,20.550925925925927
2024-06-06 01:08:56,20.3206,21.1735,10.2572,34.5951,34.9852,21.1537,21.1801,1707.28,298.822,1666.85,8.511774128356313,20.0,20.551851851851854
2024-06-06 01:08:57,20.3143,21.167,10.2465,34.5668,34.982,21.1616,21.1735,1705.64,314.578,1666.66,8.514525054380215,20.0,20.55277777777778
2024-06-06 01:08:58,20.3324,21.1768,10.2573,34.5464,34.9918,21.1459,21.1801,1700.39,340.18,1666.95,8.522181407198373,20.0,20.553703703703704
2024-06-06 01:08:59,20.3331,21.1735,10.2624,34.5276,34.982,21.1487,21.1735,1692.18,295.868,1666.56,8.516466617425818,20.0,20.55462962962963
2024-06-06 01:09:00,20.3244,21.1735,10.2606,34.5055,34.9885,21.1433,21.1735,1695.79,311.952,1665.97,8.507618553287973,20.0,20.555555555555557
2024-06-06 01:09:01,20.3269,21.167,10.2646,34.5122,34.982,21.1447,21.1702,1704.99,273.876,1665.77,8.50532931176356,20.0,20.5562962962963
2024-06-06 01:09:02,20.3306,21.167,10.2547,34.5134,34.9852,21.1402,21.1735,1692.18,295.212,1665.97,8.517847510987322,20.0,20.557037037037038
2024-06-06 01:09:03,20.3171,21.1702,10.2475,34.5173,34.982,21.1482,21.1768,1706.3,313.921,1664.19,8.503426515088323,20.0,20.55777777777778
2024-06-06 01:09:04,20.3313,21.167,10.2559,34.5284,34.9852,21.1467,21.1801,1714.18,292.258,1662.23,8.498303732856298,20.0,20.55851851851852
2024-06-06 01:09:05,20.3439,21.1735,10.2662,34.5454,34.9852,21.1462,21.1735,1708.27,331.318,1662.82,8.50326083309053,20.0,20.55925925925926
2024-06-06 01:09:06,20.3407,21.167,10.2558,34.5654,34.9885,21.1356,21.1768,1694.15,316.547,1658.09,8.485130615544925,20.0,20.560000000000002
2024-06-06 01:09:07,20.3497,21.1637,10.261,34.5985,34.982,21.1473,21.1768,1697.44,298.166,1656.51,8.480239262409084,20.0,20.56074074074074
2024-06-06 01:09:08,20.3456,21.1735,10.2571,34.6022,34.982,21.1263,21.1735,1704.66,316.875,1655.23,8.473518522444401,20.0,20.561481481481483
2024-06-06 01:09:09,20.3507,21.1735,10.2576,34.6272,34.982,21.1314,21.167,1710.89,310.311,1652.38,8.462785663329752,20.0,20.562222222222225
2024-06-06 01:09:10,20.3409,21.1735,10.2515,34.6803,34.982,21.1314,21.167,1702.03,311.295,1651.69,8.456150725236396,20.0,20.562962962962963
2024-06-06 01:09:11,20.3462,21.1735,10.2536,34.705,34.9852,21.1283,21.1735,1699.08,283.395,1651.1,8.45581113777916,20.0,20.563703703703705
2024-06-06 01:09:12,20.3521,21.1735,10.267,34.7364,34.9852,21.1194,21.167,1708.27,329.677,1650.9,8.448503963412211,20.0,20.564444444444447
2024-06-06 01:09:13,20.3463,21.167,10.2571,34.7862,34.982,21.1403,21.1801,1703.34,303.746,1650.8,8.451426661646584,20.0,20.565185185185186
2024-06-06 01:09:14,20.3462,21.1735,10.2626,34.8249,34.9852,21.1374,21.1735,1704.33,332.302,1651.69,8.451289616131168,20.0,20.565925925925928
2024-06-06 01:09:15,20.3673,21.1604,10.2627,34.8502,34.9852,21.1358,21.1801,1704.0,288.319,1652.97,8.475453267110742,20.0,20.56666666666667
2024-06-06 01:09:16,20.3606,21.167,10.271,34.8751,34.9852,21.1356,21.1899,1712.53,333.944,1654.94,8.472957691596584,20.0,20.56740740740741
2024-06-06 01:09:17,20.3667,21.1702,10.2661,34.9155,34.982,21.1322,21.1702,1697.76,306.7,1657.1,8.493265996420226,20.0,20.56814814814815
2024-06-06 01:09:18,20.3649,21.1473,10.2596,34.9747,34.9754,21.1329,21.1735,1697.76,328.364,1658.48,8.50429438815344,20.0,20.56888888888889
2024-06-06 01:09:19,20.369,21.167,10.259,35.0182,34.9885,21.133,21.1834,1690.87,286.678,1658.68,8.509275786316625,20.0,20.56962962962963
2024-06-06 01:09:20,20.3739,21.1867,10.2683,35.0543,34.9787,21.1307,21.1801,1711.22,329.677,1659.76,8.511110591516639,20.0,20.570370370370373
2024-06-06 01:09:21,20.3735,21.167,10.2646,35.1046,34.982,21.1329,21.1735,1715.49,291.273,1660.65,8.51845524438862,20.0,20.57111111111111
2024-06-06 01:09:22,20.3673,21.1899,10.2634,35.1453,34.9852,21.116,21.1735,1720.74,312.28,1661.14,8.516754156449984,20.0,20.571851851851854
2024-06-06 01:09:23,20.368,21.1637,10.2601,35.1942,34.982,21.1296,21.1702,1720.08,319.173,1661.34,8.521151643168523,20.0,20.572592592592596
2024-06-06 01:09:24,20.3721,21.1702,10.2657,35.2462,34.982,21.1299,21.1801,1723.04,279.128,1661.44,8.520399946923103,20.0,20.573333333333334
2024-06-06 01:09:25,20.3652,21.1735,10.2645,35.2887,34.9918,21.1245,21.1768,1720.41,334.6,1661.44,8.515594449446517,20.0,20.574074074074076
2024-06-06 01:09:26,20.3658,21.167,10.2648,35.3011,34.9787,21.1294,21.1768,1717.79,287.334,1660.55,8.511285602165481,20.0,20.574814814814818
2024-06-06 01:09:27,20.3943,21.1637,10.2809,35.3483,34.9852,21.1306,21.1735,1713.52,316.875,1660.26,8.520245823237593,20.0,20.575555555555557
2024-06-06 01:09:28,20.3898,21.1702,10.2713,35.3695,34.982,21.1325,21.1768,1709.91,285.693,1659.96,8.523002086443372,20.0,20.5762962962963
2024-06-06 01:09:29,20.3888,21.1735,10.2736,35.3863,34.9885,21.1342,21.1735,1709.25,334.928,1659.07,8.515654253487833,20.0,20.577037037037037
2024-06-06 01:09:30,20.3909,21.1637,10.2854,35.3834,34.9885,21.1307,21.1768,1716.47,292.258,1658.68,8.505488274839035,20.0,20.57777777777778
2024-06-06 01:09:31,20.3999,21.1637,10.2805,35.3847,34.982,21.1328,21.1735,1715.16,328.364,1657.01,8.508612162198453,20.0,20.57851851851852
2024-06-06 01:09:32,20.3884,21.1735,10.2723,35.3814,34.982,21.1259,21.1735,1715.82,305.715,1662.82,8.535661600725081,20.0,20.57925925925926
2024-06-06 01:09:33,20.4011,21.167,10.2774,35.3847,34.9852,21.1294,21.1768,1720.41,320.814,1658.78,8.521320364690903,20.0,20.580000000000002
2024-06-06 01:09:34,20.3907,21.1735,10.2781,35.3819,34.982,21.1185,21.1735,1729.27,292.586,1658.98,8.513003566823254,20.0,20.580740740740744
2024-06-06 01:09:35,20.3828,21.1637,10.2701,35.3514,34.982,21.1264,21.1801,1720.41,297.181,1659.37,8.515089041462222,20.0,20.581481481481482
2024-06-06 01:09:36,20.3916,21.167,10.2833,35.3329,34.9787,21.1208,21.1801,1715.82,328.364,1659.17,8.510358299037284,20.0,20.582222222222224
2024-06-06 01:09:37,20.3989,21.1637,10.2983,35.3017,34.982,21.1226,21.1735,1706.63,303.418,1658.78,8.501876633602034,20.0,20.582962962962966
2024-06-06 01:09:38,20.4011,21.1702,10.2899,35.2273,34.9754,21.121,21.1801,1707.61,300.792,1658.68,8.510285789377312,20.0,20.583703703703705
2024-06-06 01:09:39,20.4002,21.1735,10.2834,35.1732,34.9787,21.1198,21.1801,1697.76,334.6,1658.29,8.512997033114013,20.0,20.584444444444447
