TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 01:09:40,20.4026,21.1801,10.291,35.1158,34.982,21.1144,21.1768,1697.76,281.754,1658.09,8.507595190050887,20.0,20.585185185185185
2024-06-06 01:09:41,20.4075,21.1702,10.2788,35.0314,34.982,21.1168,21.1801,1701.37,318.188,1657.2,8.517408336222365,20.0,20.585925925925928
2024-06-06 01:09:42,20.3999,21.1735,10.2788,34.9714,34.982,21.1239,21.1834,1693.83,283.395,1655.53,8.50244060241645,20.0,20.58666666666667
2024-06-06 01:09:43,20.3953,21.167,10.2826,34.8843,34.9787,21.1295,21.1735,1702.03,291.601,1654.54,8.490303803648906,20.0,20.587407407407408
2024-06-06 01:09:44,20.3981,21.1637,10.2814,34.7955,34.982,21.1269,21.1768,1710.57,314.906,1654.05,8.491146638440101,20.0,20.58814814814815
2024-06-06 01:09:45,20.4221,21.1604,10.2984,34.7419,34.982,21.1312,21.1768,1718.77,308.669,1654.35,8.498563007346593,20.0,20.588888888888892
2024-06-06 01:09:46,20.4252,21.1637,10.2887,34.6854,34.982,21.1147,21.1801,1710.57,279.128,1654.15,8.508279530127401,20.0,20.58962962962963
2024-06-06 01:09:47,20.4255,21.167,10.2943,34.6355,34.982,21.1211,21.1801,1705.31,309.654,1654.54,8.50583581986293,20.0,20.590370370370373
2024-06-06 01:09:48,20.4269,21.1637,10.3088,34.6025,34.9852,21.123,21.1768,1690.54,334.6,1654.74,8.495864325117514,20.0,20.591111111111115
2024-06-06 01:09:49,20.4161,21.1768,10.2958,34.5767,34.9885,21.1202,21.1768,1697.44,331.974,1654.25,8.495195264868018,20.0,20.591851851851853
2024-06-06 01:09:50,20.4275,21.167,10.299,34.5488,34.9852,21.1231,21.1801,1708.6,292.258,1653.86,8.500074100135478,20.0,20.592592592592595
2024-06-06 01:09:51,20.4235,21.1571,10.2912,34.5344,34.982,21.103,21.1768,1713.85,311.295,1653.76,8.502749002524856,20.0,20.593333333333334
2024-06-06 01:09:52,20.4402,21.0619,10.3063,34.53,34.982,21.1295,21.0652,1715.82,329.677,1654.25,8.506611394390085,20.0,20.594074074074076
2024-06-06 01:09:53,20.4237,21.0619,10.3046,34.5447,34.982,21.1252,21.0685,1715.82,295.212,1655.14,8.498757901763412,20.0,20.594814814814818
2024-06-06 01:09:54,20.4376,21.0586,10.2909,34.5544,34.9885,21.1129,21.0717,1713.85,331.974,1656.81,8.530536843055796,20.0,20.595555555555556
2024-06-06 01:09:55,20.4383,21.0553,10.3004,34.5821,34.982,21.1206,21.0685,1707.61,305.059,1657.4,8.5261736451175,20.0,20.5962962962963
2024-06-06 01:09:56,20.4345,21.0521,10.2939,34.6082,34.982,21.1328,21.0685,1705.31,315.891,1658.29,8.533024050489875,20.0,20.59703703703704
2024-06-06 01:09:57,20.4381,21.0619,10.2978,34.6418,34.9852,21.1266,21.0717,1706.3,296.197,1658.39,8.533286161531473,20.0,20.59777777777778
2024-06-06 01:09:58,20.4298,21.0521,10.296,34.6568,34.9885,21.1276,21.0685,1701.05,278.144,1658.88,8.530335958898066,20.0,20.59851851851852
2024-06-06 01:09:59,20.4411,21.0586,10.2935,34.7089,34.9852,21.1311,21.075,1694.15,301.448,1659.47,8.544990439504938,20.0,20.599259259259263
2024-06-06 01:10:00,20.4325,21.0455,10.2952,34.7628,34.982,21.1211,21.0717,1698.75,308.998,1659.37,8.535802717376656,20.0,20.6
2024-06-06 01:10:01,20.4407,21.0619,10.2856,34.7909,34.982,21.1356,21.0717,1705.64,315.562,1658.88,8.548265674890546,20.0,20.600740740740743
2024-06-06 01:10:02,20.4425,21.0488,10.293,34.8301,34.9852,21.1302,21.075,1701.7,326.394,1658.19,8.539998125947273,20.0,20.601481481481482
2024-06-06 01:10:03,20.451,21.0553,10.3025,34.8748,34.982,21.1192,21.0685,1704.0,286.021,1658.39,8.540186642436835,20.0,20.602222222222224
2024-06-06 01:10:04,20.4432,21.0586,10.2987,34.9194,34.9852,21.1257,21.0685,1715.16,340.837,1659.07,8.540320959991641,20.0,20.602962962962966
2024-06-06 01:10:05,20.4432,21.0685,10.299,34.9871,34.9885,21.1163,21.0717,1713.85,290.617,1658.78,8.538575623882322,20.0,20.603703703703705
2024-06-06 01:10:06,20.4337,21.0619,10.2829,35.0238,34.9885,21.1087,21.0717,1714.18,343.462,1656.61,8.532953625872727,20.0,20.604444444444447
2024-06-06 01:10:07,20.4281,21.0586,10.3029,35.0808,34.982,21.1098,21.075,1702.03,300.792,1658.68,8.522069158418704,20.0,20.60518518518519
2024-06-06 01:10:08,20.4494,21.0619,10.2992,35.1457,34.982,21.1094,21.075,1704.33,325.738,1657.5,8.53703324225797,20.0,20.605925925925927
2024-06-06 01:10:09,20.4411,21.0652,10.3011,35.1805,34.982,21.1156,21.075,1708.6,288.319,1659.47,8.538590706825262,20.0,20.60666666666667
2024-06-06 01:10:10,20.4393,21.0652,10.2993,35.2172,34.982,21.1078,21.0652,1711.55,313.921,1654.54,8.513224022170139,20.0,20.60740740740741
2024-06-06 01:10:11,20.4531,21.0586,10.311,35.27,34.9885,21.1247,21.075,1710.24,289.632,1656.81,8.526669529596438,20.0,20.60814814814815
2024-06-06 01:10:12,20.4483,21.0685,10.2981,35.2902,34.982,21.1286,21.0717,1711.55,339.524,1657.1,8.534973023074318,20.0,20.60888888888889
2024-06-06 01:10:13,20.4405,21.0619,10.2939,35.315,34.9852,21.1121,21.0652,1713.85,267.968,1655.23,8.522317791528401,20.0,20.60962962962963
2024-06-06 01:10:14,20.4539,21.0586,10.3135,35.3263,34.982,21.1077,21.0619,1707.28,314.25,1658.48,8.533833415497925,20.0,20.610370370370372
2024-06-06 01:10:15,20.4471,21.0389,10.2969,35.3308,34.9787,21.1118,21.0652,1709.58,305.059,1656.81,8.533479364166176,20.0,20.611111111111114
2024-06-06 01:10:16,20.4559,21.0619,10.3018,35.3461,34.982,21.1073,21.0652,1711.22,314.906,1655.63,8.530678191604324,20.0,20.611851851851853
2024-06-06 01:10:17,20.4592,21.0685,10.3003,35.3497,34.982,21.1119,21.075,1711.22,319.501,1655.33,8.533164286237511,20.0,20.612592592592595
2024-06-06 01:10:18,20.4607,21.075,10.3027,35.3106,34.9885,21.11,21.0652,1710.89,271.579,1653.76,8.524315739530746,20.0,20.613333333333337
2024-06-06 01:10:19,20.4557,21.0652,10.3087,35.3017,34.982,21.1148,21.0685,1713.85,359.546,1652.08,8.50643464781244,20.0,20.614074074074075
2024-06-06 01:10:20,20.4572,21.0488,10.3174,35.2589,34.9852,21.1118,21.075,1717.46,290.945,1650.61,8.492835194809668,20.0,20.614814814814817
2024-06-06 01:10:21,20.4442,21.0619,10.3125,35.2242,34.9688,21.1095,21.0685,1713.19,327.379,1649.23,8.478956042117437,20.0,20.61555555555556
2024-06-06 01:10:22,20.459,21.0553,10.3165,35.1681,34.9852,21.1236,21.0685,1706.3,276.502,1652.97,8.50724271734366,20.0,20.616296296296298
2024-06-06 01:10:23,20.4713,21.0685,10.3168,35.1301,34.9918,21.1083,21.0685,1709.91,334.272,1653.56,8.520348089284907,20.0,20.61703703703704
2024-06-06 01:10:24,20.4594,21.0586,10.3082,35.0738,34.982,21.1264,21.0685,1704.33,313.593,1650.21,8.500323118894386,20.0,20.61777777777778
2024-06-06 01:10:25,20.4596,21.0652,10.3044,35.0001,34.9885,21.1254,21.0685,1699.41,335.913,1648.64,8.495582260282163,20.0,20.61851851851852
2024-06-06 01:10:26,20.4654,21.0619,10.3179,34.9504,34.9852,21.1236,21.0619,1704.33,291.601,1648.34,8.487595882584468,20.0,20.619259259259263
2024-06-06 01:10:27,20.4731,21.0619,10.3102,34.8866,34.9852,21.1345,21.0685,1697.76,319.173,1649.33,8.505582209341457,20.0,20.62
2024-06-06 01:10:28,20.4656,21.0652,10.3073,34.8145,34.982,21.1282,21.0685,1696.78,329.677,1650.02,8.5052890697776,20.0,20.620740740740743
2024-06-06 01:10:29,20.4613,21.0521,10.3076,34.7598,34.982,21.133,21.0685,1704.0,301.12,1649.72,8.499891908292707,20.0,20.621481481481485
2024-06-06 01:10:30,20.4706,21.0586,10.3123,34.6968,34.982,21.1231,21.0685,1693.83,327.707,1649.72,8.503742672327306,20.0,20.622222222222224
2024-06-06 01:10:31,20.4704,21.0619,10.3122,34.6547,34.982,21.1162,21.0652,1708.92,281.098,1650.7,8.508710475341532,20.0,20.622962962962966
2024-06-06 01:10:32,20.4799,21.0586,10.3155,34.6192,34.9852,21.1224,21.0652,1704.66,305.387,1650.8,8.51441949407689,20.0,20.623703703703708
2024-06-06 01:10:33,20.4861,21.0553,10.3188,34.582,34.9885,21.1229,21.0521,1706.63,309.982,1651.79,8.521956371759883,20.0,20.624444444444446
2024-06-06 01:10:34,20.4627,21.0652,10.3038,34.5617,34.982,21.1194,21.0717,1710.24,324.425,1651.98,8.51589516143527,20.0,20.625185185185188
2024-06-06 01:10:35,20.5009,21.0619,10.3301,34.5631,34.982,21.1218,21.0685,1708.92,292.258,1652.48,8.52845106801641,20.0,20.625925925925927
2024-06-06 01:10:36,20.4881,21.0553,10.3267,34.5574,34.9852,21.1285,21.0717,1699.41,311.952,1652.28,8.519537704336233,20.0,20.62666666666667
2024-06-06 01:10:37,20.4838,21.0521,10.3181,34.5565,34.9852,21.1223,21.0717,1699.41,325.081,1652.48,8.52417460004467,20.0,20.62740740740741
2024-06-06 01:10:38,20.4922,21.0619,10.3291,34.5631,34.982,21.1199,21.0783,1701.7,288.319,1653.36,8.526532682487385,20.0,20.62814814814815
2024-06-06 01:10:39,20.4871,21.0521,10.3231,34.5774,34.9852,21.1153,21.0619,1703.02,333.615,1653.17,8.526307820591027,20.0,20.62888888888889
2024-06-06 01:10:40,20.4895,21.0521,10.3164,34.574,34.9787,21.1227,21.0717,1704.66,293.899,1652.87,8.532392916808863,20.0,20.629629629629633
2024-06-06 01:10:41,20.4942,21.0488,10.3084,34.6103,34.982,21.1347,21.0685,1708.27,335.257,1653.17,8.544595257671782,20.0,20.630370370370372
2024-06-06 01:10:42,20.5011,21.0652,10.3271,34.6075,34.982,21.1151,21.0717,1702.03,294.555,1653.76,8.537742501869056,20.0,20.631111111111114
2024-06-06 01:10:43,20.5023,21.0488,10.3233,34.6657,34.9852,21.1219,21.0717,1700.06,335.257,1654.05,8.543436262089596,20.0,20.631851851851856
2024-06-06 01:10:44,20.5097,21.0586,10.3273,34.6738,34.9852,21.1281,21.0717,1710.24,297.509,1654.45,8.548356704338183,20.0,20.632592592592594
2024-06-06 01:10:45,20.5045,21.0652,10.3116,34.703,34.982,21.1234,21.0717,1703.34,295.868,1653.46,8.55205120027479,20.0,20.633333333333336
2024-06-06 01:10:46,20.4886,21.0389,10.3133,34.7747,34.9852,21.1243,21.0685,1702.03,284.708,1653.07,8.535270759982517,20.0,20.634074074074075
2024-06-06 01:10:47,20.5084,21.0652,10.3322,34.8256,34.982,21.1381,21.0717,1693.5,325.41,1651.69,8.528899737363043,20.0,20.634814814814817
2024-06-06 01:10:48,20.51,21.0553,10.3269,34.8609,34.9885,21.1294,21.0685,1698.42,290.945,1652.67,8.53974667861332,20.0,20.63555555555556
2024-06-06 01:10:49,20.5091,21.0553,10.3367,34.9185,34.9852,21.1377,21.0685,1698.75,330.661,1652.28,8.528760342432138,20.0,20.636296296296297
2024-06-06 01:10:50,20.5007,21.0619,10.3208,34.9948,34.9852,21.1399,21.0619,1712.53,333.287,1651.0,8.528436512803932,20.0,20.63703703703704
2024-06-06 01:10:51,20.5066,21.0652,10.3211,35.0553,34.9852,21.1245,21.0652,1726.32,306.044,1650.9,8.532611190700642,20.0,20.63777777777778
2024-06-06 01:10:52,20.5125,21.0652,10.333,35.1068,34.982,21.1329,21.0717,1716.47,307.028,1651.79,8.532182082394506,20.0,20.63851851851852
2024-06-06 01:10:53,20.4914,21.0619,10.3268,35.1822,34.9754,21.1426,21.0685,1705.64,299.479,1653.26,8.527275351497053,20.0,20.639259259259262
2024-06-06 01:10:54,20.4962,21.0717,10.3188,35.2128,34.982,21.129,21.0717,1704.99,324.753,1653.17,8.537548722282873,20.0,20.640000000000004
2024-06-06 01:10:55,20.5057,21.0586,10.3304,35.2425,34.982,21.1326,21.0685,1718.77,322.455,1653.36,8.536768112496569,20.0,20.640740740740743
2024-06-06 01:10:56,20.5074,21.0619,10.3198,35.2973,34.982,21.123,21.0717,1721.4,277.487,1652.87,8.544554371753154,20.0,20.641481481481485
2024-06-06 01:10:57,20.5115,21.0586,10.3272,35.3278,34.9852,21.1367,21.0717,1702.69,286.678,1652.67,8.54075302206614,20.0,20.642222222222223
2024-06-06 01:10:58,20.5041,21.0619,10.3298,35.367,34.982,21.1271,21.0685,1718.44,283.724,1651.79,8.527823582779753,20.0,20.642962962962965
2024-06-06 01:10:59,20.5092,21.0488,10.332,35.3922,34.982,21.1295,21.0619,1721.4,308.669,1650.7,8.524625253454925,20.0,20.643703703703707
2024-06-06 01:11:00,20.5117,21.0553,10.3313,35.425,34.9852,21.1216,21.0685,1703.02,308.013,1650.21,8.524774359641457,20.0,20.644444444444446
2024-06-06 01:11:01,20.5187,21.0619,10.3243,35.4244,34.982,21.1188,21.075,1707.28,340.18,1650.7,8.539032315747052,20.0,20.645185185185188
2024-06-06 01:11:02,20.5133,21.0586,10.3392,35.4387,34.9787,21.1166,21.0717,1725.34,322.784,1651.3,8.525126237129598,20.0,20.64592592592593
2024-06-06 01:11:03,20.5231,21.0553,10.3398,35.4503,34.9852,21.1308,21.0717,1705.64,316.547,1651.59,8.534333671006015,20.0,20.64666666666667
2024-06-06 01:11:04,20.5177,20.9601,10.339,35.4568,34.982,21.1156,20.9634,1705.97,268.296,1651.3,8.528980689188323,20.0,20.64740740740741
2024-06-06 01:11:05,20.5277,20.9568,10.3318,35.4528,34.982,21.1344,20.9568,1721.73,298.822,1651.79,8.545928119641054,20.0,20.648148148148152
2024-06-06 01:11:06,20.526,20.9601,10.3369,35.4353,34.9885,21.1138,20.9568,1713.52,311.624,1652.58,8.5443130700376,20.0,20.64888888888889
2024-06-06 01:11:07,20.5275,20.9503,10.3389,35.409,34.982,21.1251,20.9601,1709.91,318.845,1652.97,8.545910096123004,20.0,20.649629629629633
2024-06-06 01:11:08,20.534,20.9437,10.3298,35.4143,34.9885,21.1077,20.9765,1727.63,320.814,1654.05,8.564587121093883,20.0,20.65037037037037
2024-06-06 01:11:09,20.5278,20.947,10.3373,35.3623,34.982,21.1015,20.9667,1719.43,339.852,1654.94,8.557690627598218,20.0,20.651111111111113
2024-06-06 01:11:10,20.5095,20.9568,10.3356,35.349,34.9787,21.1196,20.9503,1706.63,329.348,1655.33,8.545763825980353,20.0,20.651851851851855
2024-06-06 01:11:11,20.5206,20.9273,10.3314,35.2974,34.9852,21.0991,20.9634,1724.35,319.501,1656.02,8.56218288963592,20.0,20.652592592592594
2024-06-06 01:11:12,20.5151,20.97,10.3277,35.2513,34.982,21.1067,20.9601,1729.6,292.586,1658.29,8.572404908186957,20.0,20.653333333333336
2024-06-06 01:11:13,20.5299,20.9634,10.3369,35.2049,34.982,21.0972,20.9568,1707.28,281.098,1656.32,8.566927783356547,20.0,20.654074074074078
2024-06-06 01:11:14,20.5254,20.9503,10.3335,35.1422,34.9852,21.1074,20.97,1703.34,293.571,1655.53,8.561917615256059,20.0,20.654814814814817
2024-06-06 01:11:15,20.5408,20.9306,10.3497,35.0947,34.9852,21.0964,20.9601,1722.05,302.105,1654.35,8.555143422283344,20.0,20.65555555555556
2024-06-06 01:11:16,20.5305,20.9667,10.3354,35.0872,34.9787,21.0867,20.9601,1723.37,337.882,1653.36,8.553379712019668,20.0,20.6562962962963
2024-06-06 01:11:17,20.5279,20.9437,10.3438,35.0236,34.982,21.0948,20.9634,1707.28,322.455,1652.67,8.54058529815733,20.0,20.65703703703704
2024-06-06 01:11:18,20.5341,20.9601,10.3509,34.988,34.982,21.0951,20.9601,1698.75,305.715,1651.1,8.53171789016039,20.0,20.65777777777778
2024-06-06 01:11:19,20.5334,20.9601,10.3265,34.9662,34.9852,21.0802,20.9601,1704.66,288.975,1650.21,8.546964697990692,20.0,20.65851851851852
2024-06-06 01:11:20,20.5411,20.9536,10.3384,34.9303,34.982,21.0774,20.9568,1718.11,292.258,1649.62,8.54039319766744,20.0,20.65925925925926
2024-06-06 01:11:21,20.5395,20.9503,10.347,34.8869,34.9852,21.0718,20.9667,1704.66,300.792,1648.73,8.527251973544404,20.0,20.660000000000004
2024-06-06 01:11:22,20.5255,20.947,10.3376,34.8565,34.982,21.0861,20.9667,1695.14,325.081,1649.42,8.526970598310701,20.0,20.660740740740742
2024-06-06 01:11:23,20.5355,20.9634,10.3398,34.803,34.982,21.0767,20.9568,1710.24,324.753,1647.26,8.522323913201921,20.0,20.661481481481484
2024-06-06 01:11:24,20.5484,20.9568,10.3523,34.7696,34.982,21.0847,20.9634,1702.69,310.311,1647.06,8.521623495106043,20.0,20.662222222222226
2024-06-06 01:11:25,20.5331,20.9634,10.3407,34.7465,34.982,21.0717,20.9601,1698.75,319.501,1647.16,8.519048331746903,20.0,20.662962962962965
2024-06-06 01:11:26,20.5434,20.9536,10.3443,34.6992,34.9852,21.0668,20.9667,1709.58,308.998,1652.28,8.551146200355824,20.0,20.663703703703707
2024-06-06 01:11:27,20.5382,20.9536,10.3475,34.7044,34.9754,21.0706,20.9568,1694.81,331.974,1649.03,8.527297386781596,20.0,20.66444444444445
2024-06-06 01:11:28,20.5516,20.9536,10.3398,34.7062,34.9787,21.0672,20.9601,1711.22,331.974,1649.52,8.547492371126737,20.0,20.665185185185187
2024-06-06 01:11:29,20.5447,20.9536,10.3463,34.7157,34.982,21.0499,20.9568,1706.63,340.18,1650.51,8.541399544164848,20.0,20.66592592592593
2024-06-06 01:11:30,20.5602,20.9568,10.3571,34.753,34.9852,21.0569,20.9568,1700.39,338.867,1651.98,8.552946669584324,20.0,20.666666666666668
2024-06-06 01:11:31,20.5515,20.947,10.355,34.7606,34.9852,21.0653,20.9634,1709.58,338.539,1652.87,8.552018988925866,20.0,20.66740740740741
2024-06-06 01:11:32,20.5413,20.9667,10.3405,34.8,34.9852,21.0598,20.9601,1712.86,313.921,1654.05,8.561733433767907,20.0,20.668148148148152
2024-06-06 01:11:33,20.5527,20.9536,10.3444,34.8406,34.9852,21.0551,20.9634,1714.5,278.472,1654.94,8.572638558825465,20.0,20.66888888888889
2024-06-06 01:11:34,20.5408,20.9536,10.3431,34.898,34.9852,21.065,20.9601,1714.18,325.738,1656.61,8.57237864902887,20.0,20.669629629629632
2024-06-06 01:11:35,20.555,20.9568,10.3399,34.9367,34.982,21.066,20.9601,1708.92,310.967,1657.1,8.589545322063264,20.0,20.670370370370375
2024-06-06 01:11:36,20.5448,20.9568,10.3338,34.9621,34.9852,21.0579,20.9568,1708.27,278.144,1656.32,8.582056273506687,20.0,20.671111111111113
2024-06-06 01:11:37,20.5555,20.9536,10.3492,34.9983,34.9852,21.0553,20.9634,1710.89,326.394,1655.82,8.575516549154731,20.0,20.671851851851855
2024-06-06 01:11:38,20.551,20.9503,10.3417,35.0438,34.982,21.0797,20.9634,1715.82,296.197,1656.51,8.581611773738251,20.0,20.672592592592597
2024-06-06 01:11:39,20.5465,20.9536,10.3449,35.0711,34.982,21.0744,20.9568,1723.69,317.204,1657.1,8.578193611179586,20.0,20.673333333333336
2024-06-06 01:11:40,20.5598,20.9437,10.3405,35.1158,34.9852,21.0598,20.9568,1716.8,325.081,1656.81,8.591573138088256,20.0,20.674074074074078
2024-06-06 01:11:41,20.5476,20.947,10.3361,35.1725,34.9787,21.0725,20.9667,1716.8,281.098,1655.14,8.576362158082944,20.0,20.67481481481482
2024-06-06 01:11:42,20.5595,20.9503,10.3537,35.2273,34.982,21.0823,20.9601,1714.83,300.135,1653.95,8.565412156652467,20.0,20.675555555555558
2024-06-06 01:11:43,20.542,20.9601,10.3467,35.2895,34.9754,21.0697,20.9568,1715.16,326.722,1653.17,8.552564553647349,20.0,20.6762962962963
2024-06-06 01:11:44,20.5458,20.9503,10.3461,35.3228,34.982,21.0737,20.97,1716.8,315.234,1652.67,8.553667763043897,20.0,20.67703703703704
2024-06-06 01:11:45,20.5591,20.9634,10.3576,35.3699,34.9852,21.0717,20.9634,1719.43,286.678,1652.77,8.555694936151088,20.0,20.67777777777778
2024-06-06 01:11:46,20.5512,20.9634,10.362,35.4114,34.9852,21.0658,20.9634,1717.13,295.868,1652.97,8.546413359187381,20.0,20.678518518518523
2024-06-06 01:11:47,20.5512,20.9568,10.3575,35.4389,34.982,21.0797,20.9568,1712.53,298.494,1653.17,8.551222356430408,20.0,20.67925925925926
2024-06-06 01:11:48,20.5458,20.9503,10.3414,35.4433,34.9885,21.075,20.9568,1715.49,337.882,1653.36,8.561182129977492,20.0,20.680000000000003
2024-06-06 01:11:49,20.5562,20.9306,10.3626,35.4624,34.982,21.0687,20.97,1718.77,320.814,1653.56,8.553155771621912,20.0,20.680740740740745
2024-06-06 01:11:50,20.5515,20.9601,10.3465,35.4535,34.982,21.0677,20.9601,1713.19,332.959,1653.17,8.560701624275028,20.0,20.681481481481484
2024-06-06 01:11:51,20.5624,20.9733,10.3548,35.4478,34.9852,21.0677,20.9601,1713.19,327.051,1653.26,8.563348865468518,20.0,20.682222222222226
2024-06-06 01:11:52,20.5479,20.9733,10.3522,35.4059,34.9852,21.075,20.97,1722.38,328.364,1653.26,8.55336573020665,20.0,20.682962962962968
2024-06-06 01:11:53,20.5492,20.9568,10.3616,35.395,34.982,21.0676,20.9601,1714.83,330.99,1653.95,8.550137459788816,20.0,20.683703703703706
2024-06-06 01:11:54,20.5287,20.9536,10.326,35.391,34.9885,21.0637,20.9601,1719.1,334.6,1654.35,8.564881297851093,20.0,20.68444444444445
2024-06-06 01:11:55,20.5505,20.9503,10.3445,35.3402,34.9885,21.0698,20.9634,1710.24,303.418,1654.45,8.568169441828607,20.0,20.685185185185187
2024-06-06 01:11:56,20.5511,20.9601,10.3486,35.2685,34.982,21.06,20.9634,1713.85,310.311,1654.35,8.564713403444753,20.0,20.68592592592593
2024-06-06 01:11:57,20.5459,20.9601,10.3546,35.2384,34.9754,21.0761,20.9601,1712.86,313.265,1654.05,8.553759895651213,20.0,20.68666666666667
2024-06-06 01:11:58,20.5605,20.9503,10.3644,35.2143,34.982,21.065,20.9601,1704.66,307.357,1650.8,8.540973653492323,20.0,20.68740740740741
2024-06-06 01:11:59,20.5554,20.9601,10.3549,35.1475,34.982,21.0726,20.9568,1707.28,277.159,1654.05,8.561481637827374,20.0,20.68814814814815
2024-06-06 01:12:00,20.5522,20.9568,10.3531,35.0905,34.9787,21.0408,20.9568,1707.28,305.387,1654.05,8.560306590104915,20.0,20.688888888888894
2024-06-06 01:12:01,20.5598,20.9634,10.3548,35.0533,34.9885,21.0643,20.9667,1704.66,305.059,1653.66,8.563239018369945,20.0,20.689629629629632
2024-06-06 01:12:02,20.5576,20.9536,10.3358,35.0101,34.9852,21.0662,20.9601,1712.86,307.685,1652.77,8.572719942983795,20.0,20.690370370370374
2024-06-06 01:12:03,20.5627,20.9568,10.3539,34.9662,34.982,21.062,20.9601,1693.83,290.617,1651.89,8.55725857973186,20.0,20.691111111111116
2024-06-06 01:12:04,20.5689,20.9667,10.3464,34.9476,34.982,21.0673,20.9601,1709.91,337.226,1651.79,8.568223521516565,20.0,20.691851851851855
2024-06-06 01:12:05,20.587,20.9601,10.3525,34.9311,34.9852,21.0737,20.9667,1702.36,339.524,1651.89,8.578800930008,20.0,20.692592592592597
2024-06-06 01:12:06,20.5732,20.9503,10.3549,34.9037,34.9852,21.0771,20.9667,1715.82,333.287,1652.97,8.57082161780948,20.0,20.693333333333335
2024-06-06 01:12:07,20.583,20.9634,10.3539,34.8963,34.982,21.0759,20.9601,1699.08,332.631,1650.7,8.568097726301524,20.0,20.694074074074077
2024-06-06 01:12:08,20.5878,20.947,10.3529,34.9095,34.982,21.0832,20.9765,1706.95,322.127,1654.05,8.590354239007835,20.0,20.69481481481482
2024-06-06 01:12:09,20.5853,20.9437,10.357,34.8951,34.982,21.0796,20.97,1698.09,319.829,1653.86,8.583828594403492,20.0,20.695555555555558
2024-06-06 01:12:10,20.5779,20.9568,10.3575,34.917,34.982,21.0687,20.9568,1708.92,318.188,1653.17,8.573620272488041,20.0,20.6962962962963
2024-06-06 01:12:11,20.5845,20.947,10.3613,34.9425,34.982,21.0847,20.9634,1695.47,308.669,1653.26,8.576436000769798,20.0,20.697037037037042
2024-06-06 01:12:12,20.5633,20.9437,10.3467,34.965,34.9852,21.0743,20.9601,1712.86,295.868,1654.74,8.578571813284675,20.0,20.69777777777778
2024-06-06 01:12:13,20.576,20.9634,10.3553,35.0129,34.9787,21.0851,20.9503,1697.11,285.036,1656.61,8.591712882133164,20.0,20.698518518518522
2024-06-06 01:12:14,20.564,20.9634,10.3514,35.0165,34.9852,21.084,20.9568,1716.15,297.509,1656.32,8.583401028186705,20.0,20.699259259259264
2024-06-06 01:12:15,20.5799,20.8518,10.355,35.0327,34.982,21.0747,20.8584,1705.31,301.777,1656.22,8.593219984467765,20.0,20.700000000000003
2024-06-06 01:12:16,20.5769,20.8846,10.3493,35.0586,34.982,21.0703,20.8616,1701.7,330.99,1655.92,8.593932173997842,20.0,20.700740740740745
2024-06-06 01:12:17,20.5821,20.8387,10.3516,35.0992,34.982,21.0684,20.8584,1723.37,342.478,1655.82,8.595849823748813,20.0,20.701481481481483
2024-06-06 01:12:18,20.5882,20.8682,10.3587,35.1192,34.982,21.0754,20.8616,1696.45,336.57,1655.14,8.591479870352984,20.0,20.702222222222225
2024-06-06 01:12:19,20.582,20.8419,10.347,35.1287,34.982,21.0675,20.8584,1719.76,334.272,1654.25,8.591476886646063,20.0,20.702962962962967
2024-06-06 01:12:20,20.582,20.8485,10.3528,35.1363,34.9852,21.0702,20.8584,1710.57,333.287,1654.84,8.589670717928426,20.0,20.703703703703706
2024-06-06 01:12:21,20.5808,20.8518,10.3601,35.1757,34.982,21.062,20.8584,1701.05,328.364,1654.84,8.582533092199881,20.0,20.704444444444448
2024-06-06 01:12:22,20.5807,20.8452,10.3452,35.1869,34.9721,21.0777,20.8649,1720.41,320.158,1654.74,8.594441574973605,20.0,20.70518518518519
2024-06-06 01:12:23,20.5794,20.8485,10.3519,35.1978,34.9852,21.0795,20.8616,1712.21,301.777,1654.15,8.584662249728998,20.0,20.70592592592593
2024-06-06 01:12:24,20.5832,20.8518,10.3456,35.2279,34.9852,21.0612,20.8616,1694.48,281.426,1653.66,8.590594392402176,20.0,20.70666666666667
2024-06-06 01:12:25,20.5891,20.8584,10.3524,35.2496,34.982,21.0677,20.8584,1721.4,286.678,1653.46,8.588800294504303,20.0,20.707407407407413
2024-06-06 01:12:26,20.5722,20.8518,10.3412,35.2484,34.982,21.0607,20.8616,1702.36,293.571,1654.35,8.588638356348275,20.0,20.70814814814815
2024-06-06 01:12:27,20.5771,20.8485,10.3535,35.2752,35.0017,21.0615,20.8616,1698.75,295.54,1653.66,8.578846685762565,20.0,20.708888888888893
2024-06-06 01:12:28,20.582,20.8649,10.3588,35.298,34.9885,21.0645,20.8584,1717.13,294.227,1654.64,8.583594875768936,20.0,20.70962962962963
2024-06-06 01:12:29,20.5728,20.8518,10.3606,35.2963,34.982,21.0571,20.8551,1709.58,306.372,1651.59,8.55855393782445,20.0,20.710370370370374
2024-06-06 01:12:30,20.6036,20.8518,10.361,35.2914,34.982,21.0556,20.8584,1696.12,328.692,1654.84,8.600922974959298,20.0,20.711111111111116
2024-06-06 01:12:31,20.5949,20.8452,10.3601,35.2886,34.982,21.0591,20.8584,1711.55,324.425,1652.97,8.584661352079749,20.0,20.711851851851854
2024-06-06 01:12:32,20.5864,20.8419,10.3605,35.2414,34.982,21.0626,20.8649,1711.88,328.364,1653.17,8.57823407542127,20.0,20.712592592592596
2024-06-06 01:12:33,20.5956,20.8485,10.3649,35.2463,34.982,21.064,20.8551,1705.64,332.959,1654.15,8.587348235473234,20.0,20.71333333333334
2024-06-06 01:12:34,20.5877,20.8584,10.3604,35.243,34.9852,21.0666,20.8584,1702.36,321.799,1654.54,8.586518347331436,20.0,20.714074074074077
2024-06-06 01:12:35,20.6016,20.8485,10.3625,35.1982,34.9885,21.063,20.8584,1707.28,312.28,1655.43,8.60104939127253,20.0,20.71481481481482
2024-06-06 01:12:36,20.5983,20.8387,10.3695,35.1609,34.9852,21.0495,20.8616,1707.61,283.067,1654.05,8.585234388217117,20.0,20.71555555555556
2024-06-06 01:12:37,20.5847,20.8485,10.3776,35.1226,34.982,21.0451,20.8584,1703.02,291.273,1655.43,8.57416874936838,20.0,20.7162962962963
2024-06-06 01:12:38,20.5885,20.8551,10.3711,35.0872,34.982,21.0506,20.8584,1700.06,285.693,1649.52,8.552179689452425,20.0,20.71703703703704
2024-06-06 01:12:39,20.5904,20.8485,10.3652,35.0313,34.9787,21.0649,20.8584,1708.6,296.853,1650.21,8.56228859202053,20.0,20.71777777777778
2024-06-06 01:12:40,20.5985,20.8715,10.3521,34.9875,34.9754,21.0614,20.8616,1708.6,296.197,1646.08,8.558567493393612,20.0,20.718518518518522
2024-06-06 01:12:41,20.6119,20.8354,10.3787,34.9405,34.9852,21.0705,20.8584,1701.7,320.158,1647.45,8.554655806935028,20.0,20.719259259259264
2024-06-06 01:12:42,20.5947,20.8584,10.3618,34.8881,34.982,21.054,20.8584,1708.92,330.005,1648.44,8.559545603265958,20.0,20.720000000000002
2024-06-06 01:12:43,20.5885,20.8518,10.3637,34.8341,34.982,21.0677,20.8616,1706.3,314.578,1649.42,8.557854805564167,20.0,20.720740740740744
2024-06-06 01:12:44,20.5964,20.8419,10.3617,34.7681,34.982,21.0646,20.8584,1704.0,317.86,1648.93,8.563596033618722,20.0,20.721481481481486
2024-06-06 01:12:45,20.5972,20.8518,10.3656,34.7286,34.982,21.0588,20.8649,1700.72,333.944,1648.83,8.56048301091048,20.0,20.722222222222225
2024-06-06 01:12:46,20.5859,20.8616,10.3608,34.7119,34.9787,21.0512,20.8551,1701.37,343.462,1649.13,8.556601215816448,20.0,20.722962962962967
2024-06-06 01:12:47,20.5951,20.8485,10.3651,34.6933,34.9885,21.0392,20.8616,1703.67,314.25,1649.42,8.562207051572788,20.0,20.72370370370371
2024-06-06 01:12:48,20.5948,20.8616,10.3697,34.6849,34.982,21.0499,20.8551,1698.09,286.349,1649.42,8.558105896680052,20.0,20.724444444444448
2024-06-06 01:12:49,20.5827,20.8419,10.3583,34.665,34.982,21.0504,20.8518,1687.92,286.349,1649.92,8.560114117159086,20.0,20.72518518518519
2024-06-06 01:12:50,20.6018,20.8518,10.3677,34.6313,34.9852,21.0495,20.8584,1694.15,274.861,1650.61,8.571818444861004,20.0,20.725925925925928
2024-06-06 01:12:51,20.5855,20.8518,10.3667,34.6209,34.9787,21.0522,20.8551,1706.95,276.174,1651.2,8.562062920260864,20.0,20.72666666666667
2024-06-06 01:12:52,20.5955,20.8452,10.3705,34.6305,34.9918,21.0478,20.8616,1706.95,334.6,1653.66,8.580021456426524,20.0,20.727407407407412
2024-06-06 01:12:53,20.6123,20.8452,10.3716,34.6164,34.982,21.0355,20.8584,1685.95,332.959,1652.08,8.584985246659398,20.0,20.72814814814815
2024-06-06 01:12:54,20.6048,20.8485,10.3667,34.6434,34.982,21.0506,20.8584,1691.53,335.913,1651.89,8.581818535494142,20.0,20.728888888888893
2024-06-06 01:12:55,20.5911,20.8518,10.3603,34.6547,34.982,21.0403,20.8518,1698.09,320.158,1651.2,8.572117403668226,20.0,20.729629629629635
2024-06-06 01:12:56,20.6079,20.8485,10.3671,34.6485,34.982,21.0347,20.8584,1705.97,325.738,1650.21,8.575351583652527,20.0,20.730370370370373
2024-06-06 01:12:57,20.6015,20.8551,10.3651,34.6734,34.9885,21.0404,20.8649,1698.09,293.242,1649.23,8.566576747192576,20.0,20.731111111111115
2024-06-06 01:12:58,20.5977,20.8485,10.3581,34.6726,34.982,21.0317,20.8584,1699.08,295.54,1646.17,8.553355251712107,20.0,20.731851851851857
2024-06-06 01:12:59,20.5904,20.8518,10.3679,34.7264,34.9787,21.037,20.8616,1702.69,320.486,1649.92,8.55852339136368,20.0,20.732592592592596
2024-06-06 01:13:00,20.5932,20.8551,10.3719,34.7589,34.982,21.0383,20.8616,1706.63,340.18,1650.02,8.558037385085877,20.0,20.733333333333338
2024-06-06 01:13:01,20.5985,20.8518,10.3747,34.8143,34.9852,21.0522,20.8452,1706.95,334.928,1653.66,8.579014510143132,20.0,20.734074074074076
2024-06-06 01:13:02,20.5974,20.8452,10.3721,34.8611,34.9852,21.043,20.8518,1700.39,342.478,1650.61,8.564447791621854,20.0,20.73481481481482
2024-06-06 01:13:03,20.6028,20.8485,10.3654,34.9219,34.9754,21.0566,20.8584,1707.61,332.302,1651.0,8.576608410316302,20.0,20.73555555555556
2024-06-06 01:13:04,20.6107,20.8584,10.372,34.9606,34.9852,21.0374,20.8485,1709.25,345.432,1651.3,8.579256150824028,20.0,20.7362962962963
2024-06-06 01:13:05,20.6142,20.8682,10.3729,35.0229,34.9852,21.046,20.8616,1702.36,314.906,1651.89,8.584500851481836,20.0,20.73703703703704
2024-06-06 01:13:06,20.6187,20.8419,10.3741,35.0586,34.9852,21.0363,20.8551,1708.92,297.181,1652.67,8.591321780569968,20.0,20.737777777777783
2024-06-06 01:13:07,20.6191,20.8518,10.3805,35.1086,34.9787,21.0362,20.8616,1706.95,325.081,1653.56,8.590913973800042,20.0,20.73851851851852
2024-06-06 01:13:08,20.616,20.8387,10.3832,35.1548,34.9918,21.0324,20.8584,1705.97,306.7,1654.05,8.588591667424149,20.0,20.739259259259264
2024-06-06 01:13:09,20.617,20.8518,10.3771,35.1916,34.9852,21.0325,20.8584,1696.45,295.868,1654.54,8.597096909725844,20.0,20.740000000000006
2024-06-06 01:13:10,20.6134,20.8419,10.3786,35.2455,34.9885,21.0309,20.8518,1700.72,334.272,1656.81,8.604604303005651,20.0,20.740740740740744
2024-06-06 01:13:11,20.6125,20.8584,10.3819,35.3048,34.9852,21.0252,20.8584,1701.7,295.212,1652.38,8.578075616734349,20.0,20.741481481481486
2024-06-06 01:13:12,20.6117,20.8452,10.378,35.3479,34.982,21.0403,20.8584,1718.77,277.815,1652.48,8.581194173001096,20.0,20.742222222222225
2024-06-06 01:13:13,20.5936,20.8518,10.3763,35.3946,34.9852,21.0333,20.8551,1712.53,330.99,1652.38,8.566923933968663,20.0,20.742962962962967
2024-06-06 01:13:14,20.5969,20.8551,10.3615,35.4191,34.982,21.0121,20.8518,1714.83,278.472,1651.98,8.580022771693253,20.0,20.74370370370371
2024-06-06 01:13:15,20.5967,20.8485,10.3693,35.4508,34.982,21.0208,20.8584,1713.85,320.814,1651.3,8.569787605549301,20.0,20.744444444444447
2024-06-06 01:13:16,20.5964,20.8584,10.3819,35.4659,34.982,21.0269,20.8584,1719.43,300.792,1651.69,8.56099981990279,20.0,20.74518518518519
2024-06-06 01:13:17,20.6023,20.8485,10.3802,35.4758,34.9787,21.0232,20.8584,1699.41,308.998,1649.72,8.557151095242022,20.0,20.74592592592593
2024-06-06 01:13:18,20.6085,20.8551,10.3769,35.4938,34.9852,21.0264,20.8518,1711.88,294.227,1649.23,8.562559752117496,20.0,20.74666666666667
2024-06-06 01:13:19,20.6197,20.8518,10.3816,35.5071,34.9852,21.0238,20.8551,1711.88,283.724,1647.65,8.559791093842163,20.0,20.74740740740741
2024-06-06 01:13:20,20.6127,20.8452,10.3837,35.484,34.9852,21.0241,20.8551,1710.89,335.257,1646.57,8.546577060166166,20.0,20.748148148148154
2024-06-06 01:13:21,20.6183,20.8584,10.3895,35.4546,34.982,21.0167,20.8551,1707.28,294.555,1646.47,8.545890912105344,20.0,20.748888888888892
2024-06-06 01:13:22,20.61,20.8682,10.3898,35.4422,34.9852,21.0078,20.8584,1705.31,307.357,1644.01,8.525948112394513,20.0,20.749629629629634
2024-06-06 01:13:23,20.6018,20.8518,10.3783,35.4089,34.982,21.01,20.8813,1704.99,344.119,1645.98,8.53892090879897,20.0,20.750370370370373
2024-06-06 01:13:24,20.5994,20.8616,10.3841,35.3483,34.9852,21.0158,20.8551,1706.63,288.319,1645.68,8.530516990748668,20.0,20.751111111111115
2024-06-06 01:13:25,20.5925,20.8584,10.3867,35.3179,34.9852,21.0155,20.8649,1713.52,334.6,1646.67,8.52771077480874,20.0,20.751851851851857
2024-06-06 01:13:26,20.5947,20.8518,10.3892,35.245,34.9852,21.0136,20.8584,1709.91,329.348,1647.65,8.532535139157286,20.0,20.752592592592595
2024-06-06 01:13:27,20.6047,20.8321,10.3853,35.1897,34.982,21.0076,20.8616,1712.21,303.746,1648.54,8.548771782625156,20.0,20.753333333333337
2024-06-06 01:13:28,20.608,20.8715,10.3939,35.1289,34.9787,21.0166,20.8584,1702.03,328.692,1648.64,8.544856503539863,20.0,20.75407407407408
2024-06-06 01:13:29,20.6171,20.8354,10.3898,35.0728,34.982,21.0029,20.8616,1696.12,331.646,1649.33,8.5594801611349,20.0,20.754814814814818
2024-06-06 01:13:30,20.6047,20.7566,10.3765,35.0191,34.982,21.0085,20.7599,1698.42,278.8,1649.62,8.561738530426465,20.0,20.75555555555556
2024-06-06 01:13:31,20.593,20.7631,10.378,34.962,34.982,20.9993,20.7599,1703.34,278.8,1651.0,8.55784231458975,20.0,20.756296296296302
2024-06-06 01:13:32,20.619,20.7467,10.3897,34.9027,34.982,21.01,20.7631,1699.41,311.295,1651.79,8.573923097935872,20.0,20.75703703703704
2024-06-06 01:13:33,20.599,20.7599,10.378,34.8599,34.9787,21.0004,20.7664,1697.11,325.41,1652.18,8.568988986960514,20.0,20.757777777777783
2024-06-06 01:13:34,20.6051,20.7566,10.3854,34.7944,34.982,21.0096,20.7599,1700.72,313.921,1653.17,8.573033061205638,20.0,20.75851851851852
2024-06-06 01:13:35,20.6148,20.7533,10.3942,34.7647,34.9787,21.0041,20.7599,1691.2,322.127,1653.17,8.57378804714016,20.0,20.759259259259263
2024-06-06 01:13:36,20.6239,20.7533,10.3905,34.7613,34.9885,20.9872,20.7599,1698.75,331.318,1652.48,8.58094261606158,20.0,20.760000000000005
2024-06-06 01:13:37,20.6129,20.75,10.3861,34.7527,34.982,21.006,20.7599,1700.06,325.081,1652.18,8.573851538190755,20.0,20.760740740740744
2024-06-06 01:13:38,20.612,20.7467,10.389,34.7643,34.982,20.9984,20.7566,1697.44,328.692,1647.55,8.546647654265996,20.0,20.761481481481486
2024-06-06 01:13:39,20.6235,20.7566,10.3905,34.7648,34.9787,20.9903,20.7533,1701.37,317.86,1651.0,8.572922212941448,20.0,20.762222222222228
2024-06-06 01:13:40,20.6235,20.7533,10.3927,34.7607,34.9852,20.9917,20.7599,1703.67,311.952,1651.0,8.571079114254015,20.0,20.762962962962966
2024-06-06 01:13:41,20.619,20.7533,10.3911,34.7899,34.982,20.9988,20.7566,1697.76,337.554,1650.31,8.565068491969871,20.0,20.763703703703708
2024-06-06 01:13:42,20.6101,20.7467,10.388,34.8251,34.9852,20.9969,20.7566,1708.27,294.884,1650.9,8.563271793477107,20.0,20.76444444444445
2024-06-06 01:13:43,20.6209,20.7533,10.387,34.8264,34.9852,20.9953,20.7566,1691.86,292.586,1650.9,8.573156905847656,20.0,20.76518518518519
2024-06-06 01:13:44,20.6312,20.7533,10.3855,34.8652,34.9852,20.9916,20.7664,1698.09,309.982,1652.38,8.590736549799137,20.0,20.76592592592593
2024-06-06 01:13:45,20.6201,20.7467,10.3869,34.8846,34.9852,20.9927,20.7599,1703.67,312.28,1653.07,8.583838583732476,20.0,20.76666666666667
2024-06-06 01:13:46,20.6396,20.7533,10.396,34.9069,34.982,20.9983,20.7664,1694.15,288.319,1653.86,8.596668712262217,20.0,20.76740740740741
2024-06-06 01:13:47,20.6332,20.7533,10.3998,34.9243,34.9852,20.9936,20.7599,1702.36,308.669,1654.35,8.590653089224359,20.0,20.768148148148153
2024-06-06 01:13:48,20.6234,20.75,10.4044,34.9486,34.982,20.9875,20.7631,1699.08,326.722,1654.54,8.579549929246214,20.0,20.768888888888892
2024-06-06 01:13:49,20.6233,20.75,10.3942,34.9695,34.9852,20.9852,20.7664,1695.14,336.57,1654.84,8.58958674586103,20.0,20.769629629629634
2024-06-06 01:13:50,20.6281,20.7533,10.4052,34.9775,34.9885,20.987,20.7697,1703.67,340.837,1655.92,8.589982911099632,20.0,20.770370370370376
2024-06-06 01:13:51,20.6235,20.7533,10.3897,34.9684,34.9885,20.9885,20.7599,1695.79,326.394,1654.54,8.591975542217433,20.0,20.771111111111114
2024-06-06 01:13:52,20.6341,20.7566,10.3891,35.0082,34.9852,20.9853,20.7599,1698.09,288.647,1655.53,8.606525374885774,20.0,20.771851851851856
2024-06-06 01:13:53,20.6362,20.7205,10.3835,35.0314,34.982,20.9837,20.7631,1693.5,311.295,1656.32,8.617103942354516,20.0,20.7725925925926
2024-06-06 01:13:54,20.6263,20.7566,10.3821,35.0662,34.9852,20.987,20.7599,1701.7,303.746,1656.71,8.611987249320295,20.0,20.773333333333337
2024-06-06 01:13:55,20.6478,20.7369,10.3829,35.0686,34.9852,20.9874,20.7664,1696.78,287.334,1655.63,8.623763658916028,20.0,20.77407407407408
2024-06-06 01:13:56,20.6482,20.7533,10.3865,35.095,34.9885,20.983,20.7599,1711.55,310.311,1654.54,8.615399501805063,20.0,20.774814814814818
2024-06-06 01:13:57,20.6363,20.7631,10.3895,35.0958,34.9852,20.9884,20.7599,1700.39,311.624,1653.86,8.599354227108483,20.0,20.77555555555556
2024-06-06 01:13:58,20.6386,20.7566,10.3924,35.1011,34.982,20.9835,20.7631,1709.58,321.142,1652.97,8.594223350302842,20.0,20.7762962962963
2024-06-06 01:13:59,20.6474,20.7467,10.383,35.1086,34.982,20.9918,20.7599,1700.39,274.533,1653.17,8.610530695953814,20.0,20.77703703703704
2024-06-06 01:14:00,20.6399,20.7566,10.3944,35.1097,34.9951,20.9869,20.7631,1699.41,329.348,1653.07,8.594156100694908,20.0,20.777777777777782
2024-06-06 01:14:01,20.6465,20.7599,10.395,35.1068,34.982,20.9792,20.7566,1696.12,302.433,1653.46,8.601217796664047,20.0,20.777777777777782
2024-06-06 01:14:02,20.6566,20.7533,10.3954,35.0872,34.982,20.9659,20.7664,1705.64,307.357,1652.87,8.606284239608302,20.0,20.777777777777782
2024-06-06 01:14:03,20.6403,20.7467,10.391,35.0636,34.9984,20.9747,20.7599,1708.27,295.868,1653.56,8.59989203520684,20.0,20.777777777777782
2024-06-06 01:14:04,20.6393,20.7533,10.3855,35.0536,34.9918,20.9734,20.7533,1707.28,330.005,1651.79,8.5944583365054,20.0,20.777777777777782
2024-06-06 01:14:05,20.6482,20.75,10.3998,35.0297,34.982,20.9617,20.7566,1711.88,277.487,1650.02,8.580727533416892,20.0,20.777777777777782
2024-06-06 01:14:06,20.6651,20.75,10.4008,34.9939,34.982,20.9606,20.7566,1706.3,339.852,1649.42,8.590915135821955,20.0,20.777777777777782
2024-06-06 01:14:07,20.6573,20.7467,10.3911,34.9629,34.9852,20.9697,20.7664,1700.39,287.334,1646.86,8.579169289432278,20.0,20.777777777777782
2024-06-06 01:14:08,20.6596,20.7566,10.4008,34.949,34.982,20.9726,20.7566,1694.81,326.066,1646.17,8.569393419299994,20.0,20.777777777777782
2024-06-06 01:14:09,20.6521,20.7533,10.3868,34.8884,34.9852,20.968,20.7566,1693.5,329.677,1647.65,8.582532258487214,20.0,20.777777777777782
2024-06-06 01:14:10,20.663,20.7566,10.3923,34.86,34.9787,20.9586,20.7599,1697.11,286.678,1645.09,8.573705112773554,20.0,20.777777777777782
2024-06-06 01:14:11,20.6621,20.7533,10.3906,34.8231,34.9885,20.9692,20.7599,1712.21,302.105,1645.29,8.575415351254193,20.0,20.777777777777782
2024-06-06 01:14:12,20.6557,20.75,10.3924,34.7847,34.982,20.9744,20.7631,1708.27,335.913,1645.29,8.568569378817811,20.0,20.777777777777782
2024-06-06 01:14:13,20.6637,20.7533,10.3907,34.7455,34.9852,20.9932,20.7631,1699.73,285.365,1644.4,8.572028217217781,20.0,20.777777777777782
2024-06-06 01:14:14,20.6575,20.7566,10.3924,34.6856,34.982,20.9789,20.7533,1681.02,292.914,1643.71,8.561842167050722,20.0,20.777777777777782
2024-06-06 01:14:15,20.6449,20.7533,10.387,34.6477,34.9852,20.9818,20.7664,1694.81,344.775,1643.61,8.555316322010274,20.0,20.777777777777782
2024-06-06 01:14:16,20.657,20.7434,10.3933,34.6496,34.9885,20.9672,20.75,1703.67,295.868,1643.22,8.558122475535932,20.0,20.777777777777782
2024-06-06 01:14:17,20.6538,20.75,10.3897,34.6309,34.9885,20.9649,20.7599,1702.69,302.433,1643.71,8.561008094107734,20.0,20.777777777777782
2024-06-06 01:14:18,20.6501,20.7434,10.3916,34.6321,34.9852,20.9592,20.7631,1698.09,305.715,1644.89,8.562479779130754,20.0,20.777777777777782
2024-06-06 01:14:19,20.6433,20.7205,10.386,34.6396,34.9885,20.9672,20.7599,1701.05,282.411,1645.49,8.564601109503535,20.0,20.777777777777782
2024-06-06 01:14:20,20.6507,20.773,10.4019,34.6466,34.9918,20.9771,20.7533,1693.83,327.051,1646.37,8.56208032318818,20.0,20.777777777777782
2024-06-06 01:14:21,20.6529,20.7599,10.3853,34.6222,34.982,20.9827,20.7631,1693.5,287.662,1647.95,8.586018260798573,20.0,20.777777777777782
2024-06-06 01:14:22,20.6476,20.7467,10.3916,34.6497,34.982,20.9716,20.7599,1687.26,337.554,1648.24,8.577827285039936,20.0,20.777777777777782
2024-06-06 01:14:23,20.6597,20.75,10.3966,34.6609,34.9852,20.9699,20.7599,1699.41,339.195,1648.44,8.584807090939897,20.0,20.777777777777782
2024-06-06 01:14:24,20.6487,20.75,10.3883,34.693,34.9754,20.9689,20.7631,1700.39,300.792,1649.23,8.586661722567959,20.0,20.777777777777782
2024-06-06 01:14:25,20.6564,20.75,10.3834,34.7057,34.982,20.9727,20.7566,1688.25,316.875,1649.52,8.598718064257524,20.0,20.777777777777782
2024-06-06 01:14:26,20.6598,20.75,10.3987,34.7432,34.9852,20.975,20.7599,1692.51,307.685,1649.62,8.58927819504497,20.0,20.777777777777782
2024-06-06 01:14:27,20.6669,20.7533,10.4024,34.7713,34.982,20.9808,20.7599,1710.24,287.662,1650.21,8.59519728247807,20.0,20.777777777777782
2024-06-06 01:14:28,20.6608,20.7467,10.3886,34.8141,34.982,20.9599,20.7566,1708.92,319.829,1648.05,8.590386138792812,20.0,20.777777777777782
2024-06-06 01:14:29,20.6661,20.7533,10.3914,34.8934,34.9852,20.9564,20.7599,1692.18,337.554,1651.39,8.609890662910221,20.0,20.777777777777782
2024-06-06 01:14:30,20.6613,20.7533,10.3903,34.9256,34.982,20.9406,20.7599,1700.72,304.731,1652.18,8.610907532048856,20.0,20.777777777777782
2024-06-06 01:14:31,20.664,20.7566,10.3898,34.9406,34.982,20.9596,20.7566,1719.43,326.394,1652.38,8.614633012868454,20.0,20.777777777777782
2024-06-06 01:14:32,20.6714,20.7467,10.3924,34.9837,34.9885,20.9631,20.7599,1698.75,315.891,1651.59,8.614537115107176,20.0,20.777777777777782
2024-06-06 01:14:33,20.6713,20.7566,10.3933,35.0406,34.9852,20.9657,20.773,1706.3,273.876,1651.0,8.610621958820698,20.0,20.777777777777782
2024-06-06 01:14:34,20.6654,20.75,10.3914,35.0643,34.982,20.9653,20.7631,1714.18,316.875,1650.51,8.604716319888382,20.0,20.777777777777782
2024-06-06 01:14:35,20.6659,20.7566,10.3948,35.1047,34.982,20.9565,20.7599,1703.67,310.639,1649.33,8.596137463752184,20.0,20.777777777777782
2024-06-06 01:14:36,20.672,20.7599,10.3838,35.1358,34.982,20.958,20.7533,1709.91,284.052,1648.54,8.606324623168115,20.0,20.777777777777782
2024-06-06 01:14:37,20.6701,20.7533,10.3932,35.1561,34.982,20.9652,20.75,1704.0,281.754,1648.34,8.595828935770617,20.0,20.777777777777782
2024-06-06 01:14:38,20.6616,20.75,10.3939,35.2135,34.9885,20.9665,20.7664,1710.24,274.533,1647.75,8.585059848973671,20.0,20.777777777777782
2024-06-06 01:14:39,20.6648,20.7631,10.3995,35.2236,34.9754,20.9621,20.7566,1711.22,320.814,1648.14,8.58508464570942,20.0,20.777777777777782
2024-06-06 01:14:40,20.6727,20.7467,10.397,35.2672,34.982,20.9524,20.75,1708.27,329.677,1649.82,8.602542290553249,20.0,20.777777777777782
2024-06-06 01:14:41,20.6536,20.7664,10.3954,35.273,34.982,20.9678,20.773,1708.27,346.088,1648.54,8.581228907815087,20.0,20.777777777777782
2024-06-06 01:14:42,20.6452,20.75,10.3949,35.2816,34.9852,20.9575,20.773,1708.27,300.135,1648.93,8.576648892825581,20.0,20.777777777777782
2024-06-06 01:14:43,20.6578,20.75,10.4016,35.2933,34.9852,20.9604,20.7599,1695.47,304.731,1649.42,8.584135675693137,20.0,20.777777777777782
2024-06-06 01:14:44,20.6662,20.7434,10.4027,35.2854,34.982,20.9541,20.7566,1718.11,285.365,1649.03,8.588214423860284,20.0,20.777777777777782
2024-06-06 01:14:45,20.6677,20.645,10.3983,35.2782,34.982,20.9518,20.6647,1700.39,286.349,1650.11,8.59877929824546,20.0,20.777777777777782
2024-06-06 01:14:46,20.6664,20.6712,10.4066,35.2596,34.9885,20.9583,20.6647,1706.3,291.273,1650.51,8.59282348635301,20.0,20.777777777777782
2024-06-06 01:14:47,20.6564,20.6351,10.398,35.2326,34.9852,20.9506,20.6581,1705.64,319.173,1651.89,8.598834477541063,20.0,20.777777777777782
2024-06-06 01:14:48,20.6632,20.6548,10.405,35.1718,34.9787,20.9635,20.6647,1705.31,309.982,1652.38,8.601217454654096,20.0,20.777777777777782
2024-06-06 01:14:49,20.6548,20.6581,10.4063,35.1458,34.9852,20.9462,20.6581,1701.05,280.441,1653.46,8.598700735415454,20.0,20.777777777777782
2024-06-06 01:14:50,20.6574,20.645,10.4028,35.0911,34.982,20.9456,20.6581,1704.0,276.174,1654.84,8.610999623046652,20.0,20.777777777777782
2024-06-06 01:14:51,20.645,20.6548,10.3958,35.0319,34.982,20.9523,20.6581,1705.97,320.486,1655.14,8.608025366559632,20.0,20.777777777777782
2024-06-06 01:14:52,20.6599,20.6581,10.4059,34.9677,34.9885,20.9576,20.6647,1692.84,332.631,1656.12,8.617155911628016,20.0,20.777777777777782
2024-06-06 01:14:53,20.6537,20.6548,10.405,34.9131,34.9984,20.9488,20.6647,1714.5,302.761,1656.12,8.612701949629606,20.0,20.777777777777782
2024-06-06 01:14:54,20.649,20.6515,10.3921,34.8279,34.9787,20.9487,20.6647,1688.9,290.945,1655.63,8.617042686546947,20.0,20.777777777777782
2024-06-06 01:14:55,20.6665,20.6581,10.4039,34.7421,34.9852,20.9458,20.6581,1703.34,286.349,1656.12,8.624383095248065,20.0,20.777777777777782
2024-06-06 01:14:56,20.6565,20.6482,10.3979,34.6653,34.9885,20.9426,20.6712,1711.55,332.631,1655.82,8.619459948380772,20.0,20.777777777777782
2024-06-06 01:14:57,20.6713,20.6482,10.3999,34.6194,34.982,20.9355,20.6679,1713.85,299.807,1655.92,8.630735943134402,20.0,20.777777777777782
2024-06-06 01:14:58,20.6844,20.6515,10.4086,34.5343,34.982,20.9428,20.6581,1697.11,329.02,1655.04,8.629844557646857,20.0,20.777777777777782
2024-06-06 01:14:59,20.6706,20.6581,10.4059,34.5007,34.9852,20.9421,20.6614,1701.7,303.089,1654.25,8.61640769891117,20.0,20.777777777777782
2024-06-06 01:15:00,20.6702,20.645,10.398,34.4611,34.9852,20.919,20.6614,1698.09,319.829,1654.15,8.622182113093736,20.0,20.777777777777782
2024-06-06 01:15:01,20.6755,20.6581,10.4072,34.4375,34.982,20.9217,20.6745,1704.66,317.204,1654.45,8.620471710712193,20.0,20.777777777777782
2024-06-06 01:15:02,20.6799,20.6614,10.4003,34.4055,34.9852,20.9345,20.6515,1697.76,333.615,1654.05,8.627871834146394,20.0,20.777777777777782
2024-06-06 01:15:03,20.6829,20.6482,10.4096,34.3852,34.982,20.9344,20.6647,1708.6,325.738,1652.87,8.616432764079056,20.0,20.777777777777782
2024-06-06 01:15:04,20.6705,20.6482,10.4009,34.3886,34.982,20.9187,20.6679,1708.27,292.586,1651.2,8.60462690001869,20.0,20.777777777777782
2024-06-06 01:15:05,20.6834,20.6417,10.4063,34.3969,34.982,20.9261,20.6647,1702.69,336.57,1650.61,8.607834136825032,20.0,20.777777777777782
2024-06-06 01:15:06,20.6801,20.6614,10.4013,34.4085,34.982,20.9275,20.6581,1703.34,303.418,1650.51,8.608736432632725,20.0,20.777777777777782
2024-06-06 01:15:07,20.6623,20.6581,10.4003,34.4036,34.9852,20.9273,20.6614,1697.76,310.311,1650.31,8.59362458223044,20.0,20.777777777777782
2024-06-06 01:15:08,20.675,20.6417,10.3944,34.4258,34.9852,20.9232,20.6581,1702.03,324.425,1651.98,8.617912549257445,20.0,20.777777777777782
2024-06-06 01:15:09,20.667,20.6515,10.3935,34.457,34.9852,20.9313,20.6581,1700.39,285.693,1652.77,8.616079196838522,20.0,20.777777777777782
2024-06-06 01:15:10,20.6705,20.6515,10.4025,34.4765,34.9885,20.923,20.6647,1700.72,336.241,1652.38,8.6094344840604,20.0,20.777777777777782
2024-06-06 01:15:11,20.6712,20.6712,10.3933,34.5435,34.9885,20.9319,20.6647,1700.72,291.929,1652.58,8.618778430140006,20.0,20.777777777777782
2024-06-06 01:15:12,20.6738,20.6515,10.3968,34.5731,34.9852,20.9352,20.6679,1702.03,282.739,1651.79,8.613903950171267,20.0,20.777777777777782
2024-06-06 01:15:13,20.6509,20.6482,10.3875,34.6258,34.9984,20.9293,20.6614,1701.05,338.539,1651.98,8.603494315317093,20.0,20.777777777777782
2024-06-06 01:15:14,20.6746,20.6482,10.406,34.6592,34.982,20.9384,20.6614,1698.42,308.341,1652.28,8.609416504689026,20.0,20.777777777777782
2024-06-06 01:15:15,20.6508,20.6548,10.3928,34.7124,34.9852,20.9255,20.6614,1694.48,299.807,1653.76,8.608233004145152,20.0,20.777777777777782
2024-06-06 01:15:16,20.6849,20.645,10.4069,34.7697,34.9918,20.9454,20.6614,1696.78,319.501,1654.35,8.628093541838293,20.0,20.777777777777782
2024-06-06 01:15:17,20.6869,20.6482,10.3946,34.8207,34.982,20.937,20.6679,1700.72,323.112,1654.45,8.640620257312614,20.0,20.777777777777782
2024-06-06 01:15:18,20.6713,20.6482,10.3901,34.8746,34.9852,20.9383,20.6647,1704.66,274.533,1654.74,8.632814490803433,20.0,20.777777777777782
2024-06-06 01:15:19,20.6725,20.6482,10.3987,34.9308,34.9787,20.9343,20.6679,1704.0,333.615,1653.17,8.618416104603309,20.0,20.777777777777782
2024-06-06 01:15:20,20.674,20.6548,10.3919,34.9733,34.9787,20.9244,20.6581,1708.92,296.853,1651.49,8.616613388968258,20.0,20.777777777777782
2024-06-06 01:15:21,20.6756,20.6515,10.3899,35.0418,34.9787,20.9325,20.6647,1709.91,324.425,1650.61,8.615037275217828,20.0,20.777777777777782
