TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 01:15:22,20.68,20.645,10.3964,35.0713,34.982,20.9263,20.6614,1705.97,335.257,1651.69,8.618914068035863,20.0,20.777777777777782
2024-06-06 01:15:23,20.6874,20.6482,10.4099,35.1396,34.982,20.922,20.6614,1706.95,298.822,1652.97,8.620476906827651,20.0,20.777777777777782
2024-06-06 01:15:24,20.6791,20.6581,10.3925,35.1964,34.9852,20.9268,20.6679,1702.36,287.991,1652.97,8.628109729970648,20.0,20.777777777777782
2024-06-06 01:15:25,20.6766,20.6548,10.396,35.2211,34.9885,20.9265,20.6515,1707.28,311.295,1651.89,8.617443044705672,20.0,20.777777777777782
2024-06-06 01:15:26,20.6891,20.6548,10.4034,35.2626,34.9787,20.9364,20.6647,1710.57,322.127,1651.2,8.618116665256894,20.0,20.777777777777782
2024-06-06 01:15:27,20.6868,20.6515,10.4048,35.3248,34.9787,20.944,20.6614,1703.34,326.066,1649.62,8.606772997188646,20.0,20.777777777777782
2024-06-06 01:15:28,20.6779,20.6548,10.4066,35.3506,34.982,20.9133,20.6515,1711.88,299.807,1649.23,8.595783648884282,20.0,20.777777777777782
2024-06-06 01:15:29,20.6837,20.6548,10.4038,35.3699,34.982,20.9229,20.6745,1704.0,295.212,1652.67,8.620925050473533,20.0,20.777777777777782
2024-06-06 01:15:30,20.672,20.6548,10.398,35.3799,34.982,20.9098,20.6581,1706.95,307.685,1649.52,8.599555085387111,20.0,20.777777777777782
2024-06-06 01:15:31,20.6856,20.6581,10.3901,35.3879,34.9885,20.9179,20.6581,1706.3,300.464,1650.11,8.620633363690793,20.0,20.777777777777782
2024-06-06 01:15:32,20.69,20.6614,10.4006,35.3687,34.9885,20.9129,20.6647,1695.79,292.586,1651.39,8.622208822345023,20.0,20.777777777777782
2024-06-06 01:15:33,20.6836,20.645,10.4042,35.3512,34.982,20.9027,20.6581,1721.4,293.899,1652.08,8.617428236791495,20.0,20.777777777777782
2024-06-06 01:15:34,20.6833,20.6614,10.405,35.3464,34.9852,20.9116,20.6614,1707.28,335.257,1651.49,8.613428910031255,20.0,20.777777777777782
2024-06-06 01:15:35,20.6869,20.6679,10.4042,35.281,34.9787,20.9032,20.6614,1694.15,328.692,1649.82,8.608402504069986,20.0,20.777777777777782
2024-06-06 01:15:36,20.6793,20.6482,10.4026,35.2401,34.982,20.9097,20.6614,1718.44,347.401,1649.42,8.60129356861174,20.0,20.777777777777782
2024-06-06 01:15:37,20.6956,20.6647,10.4122,35.1806,34.9885,20.9132,20.6614,1707.94,279.785,1649.33,8.606431637774843,20.0,20.777777777777782
2024-06-06 01:15:38,20.692,20.6515,10.4088,35.1164,34.9754,20.9024,20.6647,1693.83,285.036,1649.33,8.606264252831378,20.0,20.777777777777782
2024-06-06 01:15:39,20.6869,20.6548,10.4026,35.0529,34.9885,20.9037,20.6581,1697.11,316.219,1646.47,8.592259689051005,20.0,20.777777777777782
2024-06-06 01:15:40,20.6758,20.6548,10.3943,35.0081,34.982,20.9088,20.6614,1704.66,309.326,1650.7,8.61198900909845,20.0,20.777777777777782
2024-06-06 01:15:41,20.685,20.6482,10.4092,34.947,34.9787,20.919,20.6614,1700.39,301.12,1651.2,8.60982171644582,20.0,20.777777777777782
2024-06-06 01:15:42,20.6957,20.6482,10.4054,34.8808,34.982,20.9178,20.6548,1699.08,331.974,1651.1,8.62144871996203,20.0,20.777777777777782
2024-06-06 01:15:43,20.6985,20.645,10.4125,34.8212,34.9787,20.9175,20.6581,1701.7,310.967,1649.92,8.611687121894533,20.0,20.777777777777782
2024-06-06 01:15:44,20.7029,20.6548,10.41,34.751,34.9885,20.9057,20.6647,1708.27,305.059,1650.11,8.618456330351412,20.0,20.777777777777782
2024-06-06 01:15:45,20.7012,20.645,10.4026,34.7328,34.982,20.8995,20.6647,1703.02,314.578,1648.93,8.617062553062208,20.0,20.777777777777782
2024-06-06 01:15:46,20.7159,20.6515,10.4086,34.6879,34.9885,20.9136,20.6712,1709.25,295.54,1648.73,8.623295979093864,20.0,20.777777777777782
2024-06-06 01:15:47,20.6987,20.6614,10.4009,34.664,34.9754,20.9061,20.6614,1697.76,312.608,1649.13,8.617438264685395,20.0,20.777777777777782
2024-06-06 01:15:48,20.6994,20.6548,10.4111,34.6222,34.9852,20.9151,20.6614,1691.53,280.441,1653.56,8.632615810427888,20.0,20.777777777777782
2024-06-06 01:15:49,20.6974,20.6581,10.401,34.6243,34.982,20.899,20.6581,1683.98,330.005,1650.51,8.62347684602869,20.0,20.777777777777782
2024-06-06 01:15:50,20.6915,20.6482,10.4078,34.6022,34.9852,20.9159,20.6614,1689.56,303.418,1650.41,8.612318468697454,20.0,20.777777777777782
2024-06-06 01:15:51,20.6945,20.6548,10.3962,34.6182,34.9852,20.9107,20.6647,1707.94,294.884,1650.7,8.6260610234303,20.0,20.777777777777782
2024-06-06 01:15:52,20.6814,20.6581,10.3967,34.6049,34.982,20.9272,20.6548,1703.02,319.173,1650.21,8.61211218189899,20.0,20.777777777777782
2024-06-06 01:15:53,20.6845,20.6548,10.4043,34.6049,34.9885,20.9172,20.6647,1685.29,291.273,1650.02,8.607352873524874,20.0,20.777777777777782
2024-06-06 01:15:54,20.6934,20.6515,10.4017,34.6365,34.9852,20.9284,20.6581,1709.58,297.509,1650.11,8.617451545733234,20.0,20.777777777777782
2024-06-06 01:15:55,20.6911,20.6647,10.4054,34.6544,34.982,20.9101,20.6581,1695.14,336.241,1650.51,8.614515344702735,20.0,20.777777777777782
2024-06-06 01:15:56,20.6922,20.6515,10.4,34.6561,34.982,20.9222,20.6581,1704.0,302.433,1651.0,8.622518323075926,20.0,20.777777777777782
2024-06-06 01:15:57,20.6901,20.6548,10.4078,34.6916,34.9787,20.9167,20.6614,1695.47,303.418,1651.49,8.616780993122832,20.0,20.777777777777782
2024-06-06 01:15:58,20.6939,20.6515,10.3987,34.7136,34.9885,20.9079,20.6679,1708.6,342.15,1651.39,8.627069048516574,20.0,20.777777777777782
2024-06-06 01:15:59,20.6946,20.6581,10.4117,34.7331,34.9787,20.9142,20.6614,1705.64,342.478,1648.14,8.599803893053815,20.0,20.777777777777782
2024-06-06 01:16:00,20.6968,20.6482,10.4059,34.7461,34.9885,20.9062,20.6647,1707.61,307.357,1651.2,8.622473608066748,20.0,20.777777777777782
2024-06-06 01:16:01,20.6962,20.6548,10.404,34.7744,34.982,20.8981,20.6614,1702.36,330.99,1651.49,8.625077398774485,20.0,20.777777777777782
2024-06-06 01:16:02,20.7012,20.645,10.405,34.8144,34.9852,20.907,20.6614,1698.09,307.357,1652.08,8.631512015453483,20.0,20.777777777777782
2024-06-06 01:16:03,20.6798,20.5793,10.4017,34.8591,34.982,20.9051,20.5662,1713.52,284.052,1652.77,8.61993708016022,20.0,20.777777777777782
2024-06-06 01:16:04,20.6978,20.5793,10.4043,34.9264,34.9852,20.9082,20.5727,1723.37,337.554,1653.36,8.635934327831455,20.0,20.777777777777782
2024-06-06 01:16:05,20.7017,20.5629,10.4201,34.978,34.982,20.9112,20.5662,1712.86,320.158,1651.59,8.616716101049311,20.0,20.777777777777782
2024-06-06 01:16:06,20.6894,20.5596,10.4113,35.0382,34.9754,20.9118,20.5727,1695.47,323.44,1652.77,8.619937080160225,20.0,20.777777777777782
2024-06-06 01:16:07,20.6946,20.5662,10.4097,35.0898,34.9852,20.907,20.5727,1703.34,302.105,1652.77,8.625640038114032,20.0,20.777777777777782
2024-06-06 01:16:08,20.69,20.5563,10.403,35.1439,34.982,20.9181,20.5629,1713.19,310.639,1652.77,8.627401245717422,20.0,20.777777777777782
2024-06-06 01:16:09,20.7025,20.5629,10.4098,35.1994,34.9885,20.9128,20.5629,1720.74,326.722,1653.66,8.636830009248044,20.0,20.777777777777782
2024-06-06 01:16:10,20.7101,20.5662,10.4202,35.2349,34.9951,20.917,20.5727,1723.04,302.105,1650.7,8.61902501626438,20.0,20.777777777777782
2024-06-06 01:16:11,20.6943,20.553,10.4014,35.2591,34.9787,20.9096,20.5694,1721.4,310.311,1654.94,8.643683220725743,20.0,20.777777777777782
2024-06-06 01:16:12,20.6931,20.5662,10.4077,35.2822,34.982,20.9032,20.5694,1722.38,329.677,1655.04,8.637906850388392,20.0,20.777777777777782
2024-06-06 01:16:13,20.6857,20.5662,10.4117,35.3079,34.982,20.9052,20.5662,1721.4,292.914,1655.33,8.629844754530918,20.0,20.777777777777782
2024-06-06 01:16:14,20.6853,20.5629,10.4035,35.3157,34.9852,20.9099,20.5694,1717.13,333.615,1654.84,8.633840025377989,20.0,20.777777777777782
2024-06-06 01:16:15,20.6941,20.5662,10.4095,35.3466,34.9852,20.8983,20.5694,1715.16,275.518,1654.35,8.633634057247532,20.0,20.777777777777782
2024-06-06 01:16:16,20.6896,20.5596,10.4056,35.3594,34.982,20.9014,20.5694,1703.67,296.853,1654.35,8.633130374028507,20.0,20.777777777777782
2024-06-06 01:16:17,20.6674,20.5629,10.4067,35.3396,34.9852,20.8945,20.5662,1703.34,296.853,1653.95,8.611488027960961,20.0,20.777777777777782
2024-06-06 01:16:18,20.7038,20.5563,10.4192,35.3741,34.982,20.8947,20.5793,1703.34,321.471,1651.2,8.617195004277889,20.0,20.777777777777782
2024-06-06 01:16:19,20.6947,20.5694,10.4058,35.3673,34.982,20.9019,20.5629,1709.25,316.875,1654.45,8.637765879877556,20.0,20.777777777777782
2024-06-06 01:16:20,20.6939,20.5629,10.4251,35.3591,34.982,20.8883,20.5662,1707.28,335.585,1656.42,8.631156609275218,20.0,20.777777777777782
2024-06-06 01:16:21,20.6916,20.5694,10.4093,35.3583,34.982,20.8898,20.576,1718.11,335.585,1653.86,8.629146657434273,20.0,20.777777777777782
2024-06-06 01:16:22,20.6882,20.576,10.4028,35.3543,34.982,20.8935,20.5563,1717.79,283.395,1654.25,8.633783719580792,20.0,20.777777777777782
2024-06-06 01:16:23,20.7073,20.5497,10.4185,35.325,34.9852,20.8766,20.5662,1719.43,322.455,1654.64,8.638673894456861,20.0,20.777777777777782
2024-06-06 01:16:24,20.7032,20.5629,10.4133,35.3148,34.9885,20.8616,20.5727,1721.73,306.044,1650.8,8.619547159901392,20.0,20.777777777777782
2024-06-06 01:16:25,20.7182,20.5793,10.4228,35.2867,34.9852,20.881,20.5694,1727.31,296.197,1653.07,8.636013344306702,20.0,20.777777777777782
2024-06-06 01:16:26,20.6983,20.5629,10.4223,35.2487,34.9852,20.8741,20.5727,1718.11,320.814,1652.38,8.61614226316757,20.0,20.777777777777782
2024-06-06 01:16:27,20.6855,20.5662,10.4073,35.1959,34.9852,20.867,20.576,1706.95,337.554,1651.39,8.612823558013744,20.0,20.777777777777782
2024-06-06 01:16:28,20.6982,20.576,10.412,35.1489,34.9852,20.8754,20.5694,1705.31,301.12,1651.2,8.618535602065542,20.0,20.777777777777782
2024-06-06 01:16:29,20.679,20.5662,10.4016,35.1188,34.982,20.8621,20.5662,1701.37,323.768,1650.51,8.607563899748959,20.0,20.777777777777782
2024-06-06 01:16:30,20.6975,20.5563,10.4137,35.0899,34.9754,20.8662,20.5694,1708.92,334.928,1650.31,8.611880381869172,20.0,20.777777777777782
2024-06-06 01:16:31,20.6902,20.5629,10.4131,35.0414,34.9787,20.8737,20.5662,1722.71,298.166,1650.31,8.606269654457266,20.0,20.777777777777782
2024-06-06 01:16:32,20.7069,20.5629,10.4159,34.9961,34.9852,20.8581,20.5694,1703.34,303.418,1650.8,8.620468597609817,20.0,20.777777777777782
2024-06-06 01:16:33,20.7199,20.5497,10.4264,34.9646,34.9787,20.8705,20.5727,1692.84,295.212,1652.77,8.632852602585034,20.0,20.777777777777782
2024-06-06 01:16:34,20.6985,20.5563,10.4185,34.9235,34.982,20.8657,20.5694,1706.3,333.287,1651.69,8.61589682790158,20.0,20.777777777777782
2024-06-06 01:16:35,20.7106,20.5629,10.4247,34.9002,34.9754,20.8659,20.5727,1711.22,335.913,1651.89,8.621885630560291,20.0,20.777777777777782
2024-06-06 01:16:36,20.7073,20.5465,10.4234,34.8478,34.9852,20.8789,20.5694,1694.15,331.318,1648.73,8.603719065070713,20.0,20.777777777777782
2024-06-06 01:16:37,20.7042,20.5596,10.4229,34.8094,34.9852,20.8686,20.5694,1700.39,290.288,1651.79,8.617508094083473,20.0,20.777777777777782
2024-06-06 01:16:38,20.692,20.5662,10.4073,34.7947,34.982,20.8674,20.5727,1712.53,285.693,1652.18,8.622393213403061,20.0,20.777777777777782
2024-06-06 01:16:39,20.7105,20.553,10.421,34.7636,34.982,20.8837,20.576,1702.03,331.646,1653.17,8.6315864147945,20.0,20.777777777777782
2024-06-06 01:16:40,20.7107,20.5629,10.4221,34.749,34.9852,20.871,20.5694,1699.73,323.768,1653.17,8.630831428859974,20.0,20.777777777777782
2024-06-06 01:16:41,20.7083,20.5629,10.4101,34.7477,34.9852,20.8796,20.5694,1704.99,298.166,1653.07,8.638362047355066,20.0,20.777777777777782
2024-06-06 01:16:42,20.7185,20.5662,10.4227,34.7161,34.9852,20.8773,20.5563,1705.64,328.364,1651.69,8.62913915960205,20.0,20.777777777777782
2024-06-06 01:16:43,20.7333,20.5497,10.4269,34.7191,34.982,20.8652,20.5629,1703.34,344.775,1654.74,8.653974173055337,20.0,20.777777777777782
2024-06-06 01:16:44,20.7148,20.5497,10.4172,34.7184,34.9852,20.881,20.5727,1699.73,310.311,1651.0,8.627042292581438,20.0,20.777777777777782
2024-06-06 01:16:45,20.7149,20.5596,10.4093,34.714,34.9852,20.8837,20.576,1708.27,319.173,1651.89,8.638398638359504,20.0,20.777777777777782
2024-06-06 01:16:46,20.7107,20.5629,10.4206,34.7303,34.982,20.8762,20.576,1703.02,286.021,1649.92,8.615119740716203,20.0,20.777777777777782
2024-06-06 01:16:47,20.7105,20.5596,10.4175,34.7439,34.9885,20.8901,20.5662,1703.34,290.945,1651.2,8.624233142663039,20.0,20.777777777777782
2024-06-06 01:16:48,20.7121,20.5497,10.4203,34.7689,34.982,20.878,20.576,1705.31,275.846,1652.48,8.629912366953562,20.0,20.777777777777782
2024-06-06 01:16:49,20.7014,20.5662,10.4091,34.7992,34.9852,20.8752,20.5727,1700.39,280.113,1651.49,8.625161200851775,20.0,20.777777777777782
2024-06-06 01:16:50,20.6963,20.5891,10.4205,34.8244,34.982,20.8817,20.5694,1703.34,280.113,1652.77,8.618008138499368,20.0,20.777777777777782
2024-06-06 01:16:51,20.69,20.5793,10.4008,34.8482,34.9852,20.8709,20.5662,1704.0,315.562,1653.17,8.631334752816334,20.0,20.777777777777782
2024-06-06 01:16:52,20.6885,20.5694,10.4165,34.91,34.982,20.8778,20.5596,1699.73,286.021,1653.36,8.617896479864447,20.0,20.777777777777782
2024-06-06 01:16:53,20.6823,20.576,10.3989,34.9466,34.9852,20.8777,20.5727,1706.3,301.448,1654.15,8.631583063198546,20.0,20.777777777777782
2024-06-06 01:16:54,20.6876,20.5596,10.4085,34.9902,34.982,20.8717,20.576,1697.11,304.402,1654.05,8.627452174245523,20.0,20.777777777777782
2024-06-06 01:16:55,20.676,20.5596,10.4048,35.0538,34.982,20.8637,20.5662,1710.57,313.593,1656.42,8.633173863079197,20.0,20.777777777777782
2024-06-06 01:16:56,20.6959,20.5662,10.4163,35.0824,34.982,20.87,20.5694,1703.34,308.341,1654.05,8.627871834146388,20.0,20.777777777777782
2024-06-06 01:16:57,20.6795,20.5563,10.4023,35.1338,34.9852,20.8644,20.5694,1705.64,318.845,1653.26,8.62173762296653,20.0,20.777777777777782
2024-06-06 01:16:58,20.6614,20.5629,10.406,35.1677,34.9885,20.8679,20.5694,1706.95,332.302,1651.79,8.595799413309953,20.0,20.777777777777782
2024-06-06 01:16:59,20.668,20.5563,10.3974,35.2388,34.982,20.8636,20.5662,1698.09,321.799,1652.08,8.610051019397119,20.0,20.777777777777782
2024-06-06 01:17:00,20.6636,20.5662,10.3979,35.275,34.9885,20.8548,20.5694,1705.64,336.241,1651.69,8.603911679590393,20.0,20.777777777777782
2024-06-06 01:17:01,20.6744,20.5629,10.4013,35.3057,34.9918,20.8642,20.5694,1720.41,343.134,1650.8,8.605474293081857,20.0,20.777777777777782
2024-06-06 01:17:02,20.6719,20.5629,10.3969,35.3424,34.982,20.8656,20.5694,1699.08,336.898,1649.72,8.601434881639952,20.0,20.777777777777782
2024-06-06 01:17:03,20.662,20.5596,10.3997,35.3728,34.9787,20.8628,20.5662,1722.38,330.005,1649.23,8.588251783118512,20.0,20.777777777777782
2024-06-06 01:17:04,20.6799,20.5629,10.3989,35.404,34.9787,20.8563,20.5694,1709.91,331.318,1649.03,8.6028579423888,20.0,20.777777777777782
2024-06-06 01:17:05,20.6739,20.5563,10.3999,35.4609,34.982,20.8721,20.5662,1708.27,329.02,1647.85,8.590848760521336,20.0,20.777777777777782
2024-06-06 01:17:06,20.6754,20.5497,10.4055,35.4864,34.9852,20.8479,20.5694,1726.65,308.341,1648.54,8.591016236802764,20.0,20.777777777777782
2024-06-06 01:17:07,20.6834,20.5596,10.4134,35.5041,34.9787,20.8628,20.576,1717.79,291.273,1648.34,8.590057621497175,20.0,20.777777777777782
2024-06-06 01:17:08,20.6655,20.5629,10.3958,35.5162,34.982,20.8546,20.5793,1701.37,296.197,1648.64,8.591370050655792,20.0,20.777777777777782
2024-06-06 01:17:09,20.6706,20.5596,10.4054,35.513,34.982,20.8585,20.576,1699.73,337.554,1648.44,8.586563684453644,20.0,20.777777777777782
2024-06-06 01:17:10,20.673,20.5662,10.4063,35.5274,34.9852,20.8584,20.5662,1713.85,323.112,1648.24,8.586776461322106,20.0,20.777777777777782
2024-06-06 01:17:11,20.6792,20.576,10.4042,35.5465,34.9885,20.852,20.5694,1725.34,286.678,1647.95,8.59220632179919,20.0,20.777777777777782
2024-06-06 01:17:12,20.6589,20.5694,10.4039,35.5346,34.982,20.8609,20.5694,1723.69,313.921,1648.64,8.579072404206078,20.0,20.777777777777782
2024-06-06 01:17:13,20.6738,20.5662,10.4113,35.5081,34.982,20.848,20.5727,1715.16,331.318,1652.28,8.604302132654027,20.0,20.777777777777782
2024-06-06 01:17:14,20.6606,20.5399,10.4082,35.4957,34.982,20.8472,20.5662,1707.94,312.608,1649.33,8.580486971538875,20.0,20.777777777777782
2024-06-06 01:17:15,20.6677,20.5399,10.4106,35.4321,34.9852,20.858,20.5662,1716.47,329.677,1649.42,8.584888949040783,20.0,20.777777777777782
2024-06-06 01:17:16,20.6821,20.4677,10.4049,35.4167,34.9852,20.8406,20.4775,1720.08,292.258,1649.03,8.599678206936895,20.0,20.777777777777782
2024-06-06 01:17:17,20.6726,20.448,10.4052,35.3525,34.9885,20.8486,20.4775,1721.4,323.112,1648.34,8.587882923365145,20.0,20.777777777777782
2024-06-06 01:17:18,20.661,20.4513,10.4025,35.2939,34.982,20.8351,20.4742,1722.71,314.25,1647.45,8.575805866732098,20.0,20.777777777777782
2024-06-06 01:17:19,20.6662,20.4644,10.4057,35.2387,34.982,20.8515,20.4775,1712.53,285.036,1645.88,8.569303575216187,20.0,20.777777777777782
2024-06-06 01:17:20,20.6659,20.4742,10.4002,35.1305,34.9852,20.8338,20.4808,1703.02,318.845,1645.68,8.572604649097784,20.0,20.777777777777782
2024-06-06 01:17:21,20.6581,20.4644,10.3927,35.0385,34.9754,20.8363,20.4775,1705.64,312.937,1645.78,8.5728750277477,20.0,20.777777777777782
2024-06-06 01:17:22,20.6572,20.4611,10.3845,34.9879,34.9885,20.8357,20.4742,1705.31,292.586,1644.5,8.572299161148226,20.0,20.777777777777782
2024-06-06 01:17:23,20.6536,20.4611,10.4021,34.9071,34.9787,20.8327,20.4808,1706.63,301.777,1644.3,8.553567926079072,20.0,20.777777777777782
2024-06-06 01:17:24,20.6637,20.4742,10.3923,34.8343,34.9852,20.8207,20.4808,1703.34,320.158,1644.3,8.57017193541711,20.0,20.777777777777782
2024-06-06 01:17:25,20.6593,20.4742,10.3963,34.79,34.9918,20.8367,20.4841,1702.36,284.052,1643.81,8.560611392512293,20.0,20.777777777777782
2024-06-06 01:17:26,20.6518,20.4742,10.3759,34.7421,34.9721,20.8342,20.4775,1700.72,342.15,1642.63,8.565218675944406,20.0,20.777777777777782
2024-06-06 01:17:27,20.6643,20.4644,10.391,34.6987,34.982,20.8139,20.4742,1704.66,301.448,1641.55,8.557421457146633,20.0,20.777777777777782
2024-06-06 01:17:28,20.6552,20.4611,10.3876,34.6557,34.9852,20.8262,20.4775,1705.97,302.433,1639.48,8.54188853922391,20.0,20.777777777777782
2024-06-06 01:17:29,20.6425,20.471,10.389,34.6299,34.982,20.8214,20.471,1704.33,314.578,1641.55,8.540928514776464,20.0,20.777777777777782
2024-06-06 01:17:30,20.6409,20.4644,10.3784,34.5981,34.9885,20.8255,20.4808,1712.21,278.472,1643.42,8.558163392915407,20.0,20.777777777777782
2024-06-06 01:17:31,20.6527,20.4742,10.3837,34.56,34.982,20.8347,20.4775,1703.67,324.753,1644.21,8.567700467037046,20.0,20.777777777777782
2024-06-06 01:17:32,20.6422,20.4611,10.38,34.5263,34.9852,20.8173,20.471,1706.3,294.555,1645.78,8.570202633092954,20.0,20.777777777777782
2024-06-06 01:17:33,20.6321,20.4677,10.385,34.5233,34.9787,20.8276,20.4742,1706.95,302.761,1645.58,8.556552327169616,20.0,20.777777777777782
2024-06-06 01:17:34,20.6417,20.4644,10.3858,34.5297,34.9852,20.8123,20.4742,1703.02,318.517,1645.98,8.565982192845047,20.0,20.777777777777782
2024-06-06 01:17:35,20.6462,20.4513,10.3749,34.5459,34.9852,20.8164,20.5005,1701.05,270.922,1646.47,8.581398534090761,20.0,20.777777777777782
2024-06-06 01:17:36,20.649,20.4611,10.368,34.5546,34.9885,20.8203,20.4775,1704.66,310.311,1646.86,8.591537225521924,20.0,20.777777777777782
2024-06-06 01:17:37,20.6377,20.4775,10.3683,34.5532,34.9852,20.8137,20.4677,1700.39,333.944,1647.85,8.587002361426688,20.0,20.777777777777782
2024-06-06 01:17:38,20.6443,20.4742,10.3863,34.5848,34.982,20.8021,20.4907,1700.06,313.921,1648.14,8.578979503344978,20.0,20.777777777777782
2024-06-06 01:17:39,20.6339,20.4808,10.3811,34.5641,34.982,20.8155,20.4742,1699.08,290.288,1648.44,8.576191417991502,20.0,20.777777777777782
2024-06-06 01:17:40,20.6311,20.4578,10.3701,34.6125,34.982,20.8152,20.471,1700.39,287.662,1648.73,8.584560461176267,20.0,20.777777777777782
2024-06-06 01:17:41,20.6311,20.4808,10.3767,34.6462,34.9787,20.8177,20.4742,1695.79,319.173,1649.62,8.583669813496522,20.0,20.777777777777782
2024-06-06 01:17:42,20.6344,20.4677,10.3734,34.681,34.982,20.8099,20.4808,1693.17,283.067,1649.82,8.590235842168116,20.0,20.777777777777782
2024-06-06 01:17:43,20.6266,20.471,10.381,34.7274,34.982,20.8155,20.4742,1700.39,292.586,1650.02,8.57838316384763,20.0,20.777777777777782
2024-06-06 01:17:44,20.6166,20.471,10.3599,34.7864,34.982,20.7999,20.4775,1705.64,297.181,1648.73,8.580962994069449,20.0,20.777777777777782
2024-06-06 01:17:45,20.6163,20.4611,10.3646,34.8378,34.9852,20.8069,20.471,1697.76,301.448,1647.75,8.57168188140707,20.0,20.777777777777782
2024-06-06 01:17:46,20.6025,20.4742,10.362,34.9313,34.9787,20.8162,20.4775,1703.34,307.685,1647.45,8.560758393358686,20.0,20.777777777777782
2024-06-06 01:17:47,20.5978,20.4677,10.3548,34.9631,34.9787,20.8112,20.4808,1705.97,331.646,1648.44,8.567993981593998,20.0,20.777777777777782
2024-06-06 01:17:48,20.6048,20.4677,10.3682,35.0268,34.982,20.7995,20.4775,1693.5,332.959,1649.03,8.565705243950703,20.0,20.777777777777782
2024-06-06 01:17:49,20.5972,20.4644,10.3599,35.1079,34.982,20.7997,20.4742,1704.33,339.852,1651.69,8.58010900741993,20.0,20.777777777777782
2024-06-06 01:17:50,20.5962,20.4578,10.3506,35.1631,34.9852,20.7967,20.4775,1706.3,323.44,1650.51,8.580930652817631,20.0,20.777777777777782
2024-06-06 01:17:51,20.5874,20.4611,10.357,35.2237,34.9852,20.8065,20.471,1712.21,310.311,1651.2,8.571782254221311,20.0,20.777777777777782
2024-06-06 01:17:52,20.5922,20.4644,10.3454,35.276,34.9852,20.781,20.4775,1705.97,303.418,1651.69,8.588071168885396,20.0,20.777777777777782
2024-06-06 01:17:53,20.5914,20.4808,10.3595,35.3263,34.9787,20.7936,20.4677,1712.21,301.448,1652.08,8.577608029265015,20.0,20.777777777777782
2024-06-06 01:17:54,20.5951,20.4644,10.3526,35.3761,34.9852,20.7914,20.4939,1714.18,315.562,1652.77,8.59008041793143,20.0,20.777777777777782
2024-06-06 01:17:55,20.598,20.4775,10.3501,35.4154,34.982,20.7791,20.4742,1708.6,325.081,1653.26,8.597157298330153,20.0,20.777777777777782
2024-06-06 01:17:56,20.5887,20.4742,10.3468,35.4258,34.982,20.7829,20.4841,1714.83,341.493,1655.53,8.603921155397037,20.0,20.777777777777782
2024-06-06 01:17:57,20.5864,20.471,10.3449,35.4758,34.9885,20.7802,20.4808,1723.04,317.86,1656.12,8.606651284273289,20.0,20.777777777777782
2024-06-06 01:17:58,20.599,20.4513,10.3549,35.4656,34.982,20.7856,20.4775,1721.4,287.006,1657.5,8.616009757149115,20.0,20.777777777777782
2024-06-06 01:17:59,20.5895,20.4513,10.341,35.4961,34.982,20.7878,20.4742,1704.66,309.654,1657.89,8.621738634280803,20.0,20.777777777777782
2024-06-06 01:18:00,20.5926,20.4644,10.3588,35.5058,34.9787,20.7852,20.4742,1718.77,328.364,1656.91,8.604282879625446,20.0,20.777777777777782
2024-06-06 01:18:01,20.5887,20.4578,10.3495,35.4712,34.982,20.7797,20.4775,1729.27,299.807,1656.61,8.607264330499667,20.0,20.777777777777782
2024-06-06 01:18:02,20.5957,20.4578,10.3546,35.4639,34.9885,20.7805,20.4808,1705.64,292.258,1656.12,8.606315136197935,20.0,20.777777777777782
2024-06-06 01:18:03,20.5842,20.471,10.3492,35.4382,34.9885,20.7916,20.4775,1720.74,276.831,1656.02,8.600669520219805,20.0,20.777777777777782
2024-06-06 01:18:04,20.6065,20.4644,10.3532,35.4269,34.9754,20.7955,20.4808,1717.13,289.632,1655.53,8.613497962549184,20.0,20.777777777777782
2024-06-06 01:18:05,20.5915,20.4677,10.3473,35.3936,34.9885,20.7811,20.4742,1710.57,346.745,1654.35,8.599719387166752,20.0,20.777777777777782
2024-06-06 01:18:06,20.591,20.4611,10.3506,35.3602,34.9754,20.7855,20.4775,1710.57,335.585,1654.45,8.597049025289202,20.0,20.777777777777782
2024-06-06 01:18:07,20.5883,20.4677,10.3456,35.3132,34.9688,20.7841,20.4775,1704.99,330.005,1652.38,8.58822113263395,20.0,20.777777777777782
2024-06-06 01:18:08,20.5921,20.4742,10.35,35.2742,34.9852,20.7752,20.4742,1712.53,339.524,1652.28,8.587198331094347,20.0,20.777777777777782
2024-06-06 01:18:09,20.596,20.4677,10.3547,35.2153,34.9852,20.7723,20.4742,1701.7,334.272,1652.38,8.587047271290192,20.0,20.777777777777782
2024-06-06 01:18:10,20.5662,20.471,10.3414,35.1768,34.982,20.7854,20.4775,1705.64,308.013,1651.0,8.566052481470116,20.0,20.777777777777782
2024-06-06 01:18:11,20.558,20.4644,10.3357,35.1275,34.982,20.7821,20.471,1708.92,293.242,1651.59,8.567018460138152,20.0,20.777777777777782
2024-06-06 01:18:12,20.5744,20.4677,10.3477,35.0904,34.982,20.7668,20.4742,1701.37,312.608,1651.79,8.571743848128486,20.0,20.777777777777782
2024-06-06 01:18:13,20.5576,20.471,10.3234,35.0304,34.982,20.7645,20.4677,1708.92,302.105,1651.59,8.576991511181031,20.0,20.777777777777782
2024-06-06 01:18:14,20.5649,20.471,10.342,34.9706,34.982,20.7737,20.4775,1697.11,291.929,1651.89,8.569077534552614,20.0,20.777777777777782
2024-06-06 01:18:15,20.5557,20.4742,10.3312,34.9299,34.982,20.7661,20.4677,1713.19,283.395,1652.08,8.571404460092474,20.0,20.777777777777782
2024-06-06 01:18:16,20.5566,20.471,10.3314,34.9083,34.9852,20.7636,20.4775,1695.14,317.204,1653.07,8.577128003594316,20.0,20.777777777777782
2024-06-06 01:18:17,20.5491,20.4677,10.3112,34.8879,34.982,20.7576,20.4775,1700.72,332.959,1653.66,8.590846128973014,20.0,20.777777777777782
2024-06-06 01:18:18,20.5498,20.4611,10.3207,34.8605,34.982,20.7581,20.4775,1691.2,321.799,1654.35,8.587043359488051,20.0,20.777777777777782
2024-06-06 01:18:19,20.5425,20.4578,10.325,34.8657,34.9885,20.7544,20.4808,1698.09,310.639,1655.53,8.583423427808244,20.0,20.777777777777782
2024-06-06 01:18:20,20.5473,20.4578,10.3351,34.8465,34.982,20.7521,20.4841,1708.27,305.715,1655.53,8.578971052553294,20.0,20.777777777777782
2024-06-06 01:18:21,20.55,20.4611,10.3237,34.8405,34.982,20.7555,20.4808,1692.18,285.365,1655.43,8.590297134510877,20.0,20.777777777777782
2024-06-06 01:18:22,20.5636,20.471,10.3279,34.8506,34.982,20.7544,20.4742,1714.5,289.304,1654.45,8.59310326824663,20.0,20.777777777777782
2024-06-06 01:18:23,20.5529,20.4644,10.33,34.8598,34.9787,20.7678,20.4775,1693.83,281.754,1654.64,8.583342990012738,20.0,20.777777777777782
2024-06-06 01:18:24,20.5496,20.4644,10.3139,34.8562,34.9885,20.7567,20.4775,1707.28,283.724,1652.97,8.585416246676315,20.0,20.777777777777782
2024-06-06 01:18:25,20.5531,20.4742,10.3245,34.8596,34.9721,20.7666,20.4808,1698.09,286.678,1653.46,8.58200422913309,20.0,20.777777777777782
2024-06-06 01:18:26,20.5525,20.4775,10.3128,34.8666,34.9885,20.7553,20.4841,1695.47,318.845,1657.6,8.612828643508763,20.0,20.777777777777782
2024-06-06 01:18:27,20.5602,20.4611,10.315,34.9179,34.9852,20.7572,20.4808,1716.15,316.547,1657.01,8.614387545126743,20.0,20.777777777777782
2024-06-06 01:18:28,20.5401,20.471,10.3132,34.9387,34.982,20.7626,20.4808,1690.87,300.792,1657.01,8.599000506115706,20.0,20.777777777777782
2024-06-06 01:18:29,20.5486,20.4644,10.3145,34.9757,34.9852,20.7615,20.4775,1710.89,299.151,1657.2,8.606041116207743,20.0,20.777777777777782
2024-06-06 01:18:30,20.5347,20.471,10.3139,35.0241,34.9852,20.7567,20.4841,1700.39,297.181,1656.42,8.590811533195724,20.0,20.777777777777782
2024-06-06 01:18:31,20.5424,20.4644,10.3103,35.0408,34.982,20.7469,20.4742,1696.78,320.486,1657.7,8.606955333142439,20.0,20.777777777777782
2024-06-06 01:18:32,20.5476,20.4677,10.3154,35.064,34.9885,20.7603,20.4874,1701.7,288.647,1655.92,8.597797410025885,20.0,20.777777777777782
2024-06-06 01:18:33,20.5341,20.4644,10.3126,35.0909,34.982,20.7561,20.4808,1705.97,339.852,1653.17,8.574543033074693,20.0,20.777777777777782
2024-06-06 01:18:34,20.5386,20.4611,10.3189,35.1314,34.982,20.766,20.4775,1706.95,304.074,1655.33,8.584234420661838,20.0,20.777777777777782
2024-06-06 01:18:35,20.5328,20.379,10.3088,35.1417,34.9852,20.7499,20.3987,1708.6,285.693,1655.33,8.587846288721446,20.0,20.777777777777782
2024-06-06 01:18:36,20.5254,20.3757,10.3127,35.1726,34.9852,20.7552,20.3856,1711.88,307.357,1656.02,8.581930396594892,20.0,20.777777777777782
2024-06-06 01:18:37,20.5369,20.3528,10.2941,35.1759,34.982,20.7492,20.3856,1703.02,330.005,1653.36,8.593398565416235,20.0,20.777777777777782
2024-06-06 01:18:38,20.5295,20.3856,10.294,35.2053,34.9852,20.7516,20.3922,1701.37,292.586,1652.48,8.582703514638172,20.0,20.777777777777782
2024-06-06 01:18:39,20.5328,20.3922,10.3038,35.2162,34.9852,20.7362,20.3856,1691.2,292.914,1652.48,8.57725311428205,20.0,20.777777777777782
2024-06-06 01:18:40,20.5349,20.379,10.3088,35.2193,34.9885,20.7546,20.3856,1701.7,330.99,1650.8,8.566103772812921,20.0,20.777777777777782
2024-06-06 01:18:41,20.5307,20.379,10.3134,35.2555,34.9885,20.7524,20.3889,1707.61,311.295,1650.41,8.556710278423385,20.0,20.777777777777782
2024-06-06 01:18:42,20.5254,20.3856,10.3061,35.2752,34.982,20.753,20.3889,1704.0,299.151,1650.11,8.556829540436622,20.0,20.777777777777782
2024-06-06 01:18:43,20.5257,20.3823,10.3021,35.2729,34.982,20.7453,20.3922,1705.97,319.501,1649.23,8.555864760325706,20.0,20.777777777777782
2024-06-06 01:18:44,20.5242,20.379,10.3049,35.284,34.982,20.7461,20.3823,1711.22,329.348,1647.85,8.545110058243692,20.0,20.777777777777782
2024-06-06 01:18:45,20.5136,20.379,10.3018,35.2835,34.9852,20.7392,20.3922,1708.6,294.884,1647.95,8.539356935956102,20.0,20.777777777777782
2024-06-06 01:18:46,20.521,20.3823,10.3188,35.2703,34.9787,20.7388,20.3889,1709.25,286.678,1648.44,8.533865879041135,20.0,20.777777777777782
2024-06-06 01:18:47,20.5309,20.3725,10.3133,35.2651,34.9787,20.7408,20.3823,1712.86,301.12,1648.64,8.547784514599318,20.0,20.777777777777782
2024-06-06 01:18:48,20.5111,20.3823,10.2934,35.2756,34.9852,20.7421,20.3856,1719.1,335.257,1645.78,8.533039644925447,20.0,20.777777777777782
2024-06-06 01:18:49,20.5271,20.3856,10.2954,35.2767,34.982,20.7497,20.3856,1708.92,339.524,1648.93,8.561085868386638,20.0,20.777777777777782
2024-06-06 01:18:50,20.5066,20.3889,10.2963,35.2523,34.9852,20.7379,20.3856,1705.64,325.738,1648.64,8.541677520103885,20.0,20.777777777777782
2024-06-06 01:18:51,20.5129,20.3823,10.3021,35.2404,34.982,20.7447,20.3889,1718.77,297.838,1648.93,8.543598383936418,20.0,20.777777777777782
2024-06-06 01:18:52,20.5143,20.3757,10.3018,35.2254,34.982,20.7338,20.379,1714.5,306.044,1649.52,8.548078285917446,20.0,20.777777777777782
2024-06-06 01:18:53,20.5128,20.3856,10.294,35.2314,34.9852,20.7198,20.3889,1709.58,333.615,1650.7,8.559470241324247,20.0,20.777777777777782
2024-06-06 01:18:54,20.5102,20.3725,10.2934,35.2109,34.982,20.7219,20.3889,1713.19,327.051,1651.79,8.56344593540039,20.0,20.777777777777782
2024-06-06 01:18:55,20.4991,20.3757,10.2954,35.1808,34.982,20.7447,20.3856,1721.07,299.479,1652.87,8.558057780346466,20.0,20.777777777777782
2024-06-06 01:18:56,20.4964,20.379,10.2861,35.1287,34.9852,20.7451,20.3856,1707.61,294.884,1653.36,8.566132051047513,20.0,20.777777777777782
2024-06-06 01:18:57,20.5018,20.3856,10.2846,35.1195,34.9852,20.7292,20.3856,1694.15,343.462,1654.05,8.575498278516728,20.0,20.777777777777782
2024-06-06 01:18:58,20.5082,20.3823,10.2838,35.0786,34.982,20.7375,20.3922,1708.92,341.165,1653.76,8.580036803234714,20.0,20.777777777777782
2024-06-06 01:18:59,20.4967,20.3856,10.2803,35.0214,34.9885,20.7359,20.3922,1711.88,278.144,1652.77,8.568191123432237,20.0,20.777777777777782
2024-06-06 01:19:00,20.4841,20.3757,10.2759,34.9945,34.982,20.739,20.3987,1699.08,275.518,1652.87,8.56183202498435,20.0,20.777777777777782
2024-06-06 01:19:01,20.4822,20.3823,10.279,34.9441,34.9852,20.7295,20.3725,1700.39,320.486,1651.79,8.552046782561789,20.0,20.77722222222223
2024-06-06 01:19:02,20.481,20.3823,10.2815,34.8997,34.9852,20.743,20.3823,1702.69,312.937,1651.89,8.549463098892636,20.0,20.77666666666667
2024-06-06 01:19:03,20.4776,20.3725,10.2695,34.8912,34.982,20.7319,20.3856,1693.83,292.258,1652.18,8.558174002327705,20.0,20.776111111111117
2024-06-06 01:19:04,20.4877,20.379,10.2662,34.8903,34.982,20.7354,20.3856,1704.0,293.899,1651.39,8.565310657336637,20.0,20.77555555555556
2024-06-06 01:19:05,20.4923,20.3692,10.2744,34.8501,34.9885,20.7238,20.3823,1695.79,321.799,1651.0,8.560271853768638,20.0,20.775000000000006
2024-06-06 01:19:06,20.4714,20.3725,10.265,34.8391,34.9852,20.7205,20.3922,1700.06,327.051,1650.31,8.547063918931663,20.0,20.77444444444445
2024-06-06 01:19:07,20.4937,20.3725,10.2636,34.8031,34.9852,20.7223,20.3889,1698.42,341.821,1650.51,8.56794903874734,20.0,20.773888888888894
2024-06-06 01:19:08,20.4778,20.3856,10.282,34.7871,34.9787,20.7202,20.3856,1702.69,302.761,1649.33,8.533117032540282,20.0,20.773333333333337
2024-06-06 01:19:09,20.4726,20.3856,10.2625,34.7653,34.9852,20.7284,20.3954,1692.51,302.105,1648.05,8.53845344869536,20.0,20.772777777777783
2024-06-06 01:19:10,20.4719,20.379,10.262,34.7789,34.982,20.7237,20.3889,1698.75,292.258,1648.05,8.538286193654788,20.0,20.772222222222226
2024-06-06 01:19:11,20.4645,20.3692,10.2669,34.79,34.9852,20.7232,20.3889,1708.6,280.113,1648.44,8.530018102772907,20.0,20.771666666666672
2024-06-06 01:19:12,20.4538,20.3823,10.2518,34.7724,34.982,20.7361,20.3889,1704.99,305.059,1651.89,8.551558658258013,20.0,20.771111111111114
2024-06-06 01:19:13,20.4835,20.3757,10.2656,34.7815,34.982,20.7249,20.3823,1707.28,311.295,1648.44,8.546998506739168,20.0,20.77055555555556
2024-06-06 01:19:14,20.4529,20.379,10.2456,34.7759,34.982,20.7135,20.3889,1704.99,298.822,1648.05,8.536111878127365,20.0,20.770000000000003
2024-06-06 01:19:15,20.4668,20.379,10.2478,34.8111,34.9852,20.7126,20.3856,1704.33,318.845,1647.36,8.542318331042496,20.0,20.76944444444445
2024-06-06 01:19:16,20.4618,20.3823,10.2529,34.8216,34.9852,20.7151,20.3856,1694.48,319.829,1647.36,8.533875487795255,20.0,20.768888888888892
2024-06-06 01:19:17,20.4653,20.3823,10.2477,34.8544,34.9852,20.7113,20.3889,1702.36,293.899,1647.45,8.541614663344731,20.0,20.768333333333338
2024-06-06 01:19:18,20.462,20.379,10.2569,34.8896,34.982,20.7105,20.3823,1709.58,289.304,1648.54,8.536809491640216,20.0,20.76777777777778
2024-06-06 01:19:19,20.4462,20.3725,10.2568,34.9341,34.9852,20.7229,20.3922,1708.6,315.891,1646.47,8.512973257841203,20.0,20.767222222222227
2024-06-06 01:19:20,20.4571,20.3889,10.2379,34.9624,34.982,20.7126,20.3856,1692.84,316.547,1647.26,8.54196695997264,20.0,20.76666666666667
2024-06-06 01:19:21,20.4471,20.3757,10.2395,35.0311,34.9852,20.7137,20.3856,1691.2,318.188,1648.44,8.538382833790775,20.0,20.766111111111115
2024-06-06 01:19:22,20.4526,20.379,10.2525,35.0588,34.9885,20.7053,20.3987,1703.02,281.754,1648.83,8.534127874387968,20.0,20.765555555555558
2024-06-06 01:19:23,20.4562,20.3757,10.2547,35.0928,34.9852,20.7049,20.3889,1709.58,339.524,1649.33,8.53788750342883,20.0,20.765000000000004
2024-06-06 01:19:24,20.4419,20.3922,10.2276,35.155,34.982,20.6908,20.3889,1703.02,309.654,1649.72,8.550621538835516,20.0,20.764444444444447
2024-06-06 01:19:25,20.4301,20.3922,10.232,35.1958,34.9787,20.7015,20.3889,1705.31,291.601,1650.61,8.541665772519025,20.0,20.763888888888893
2024-06-06 01:19:26,20.4435,20.3757,10.2538,35.2224,34.9852,20.7037,20.3856,1706.63,284.708,1651.0,8.536646679684303,20.0,20.763333333333335
2024-06-06 01:19:27,20.4359,20.3954,10.2484,35.2846,34.9852,20.7082,20.379,1721.07,287.662,1651.1,8.535320528518433,20.0,20.76277777777778
2024-06-06 01:19:28,20.4291,20.3823,10.2473,35.3285,34.9852,20.7123,20.3856,1698.42,328.035,1651.98,8.5350915310419,20.0,20.762222222222224
2024-06-06 01:19:29,20.4427,20.379,10.2534,35.3496,34.982,20.6945,20.3823,1699.73,282.082,1653.07,8.547014275224313,20.0,20.76166666666667
2024-06-06 01:19:30,20.4245,20.379,10.2419,35.389,34.9721,20.6963,20.3922,1709.58,291.273,1654.05,8.546457813375923,20.0,20.761111111111113
2024-06-06 01:19:31,20.4268,20.3659,10.2456,35.416,34.982,20.6881,20.3889,1706.95,332.302,1654.94,8.549880753417694,20.0,20.76055555555556
2024-06-06 01:19:32,20.4282,20.3856,10.2421,35.4308,34.9852,20.6847,20.3922,1705.64,315.891,1655.43,8.55652832811878,20.0,20.760000000000005
2024-06-06 01:19:33,20.4323,20.379,10.2485,35.444,34.9885,20.6936,20.3856,1709.58,289.632,1652.97,8.541883991608021,20.0,20.759444444444448
2024-06-06 01:19:34,20.4425,20.3823,10.2362,35.4464,34.9885,20.6962,20.3856,1715.82,286.021,1655.14,8.571994818982711,20.0,20.758888888888894
2024-06-06 01:19:35,20.4377,20.379,10.2445,35.4659,34.9918,20.6943,20.3889,1712.21,276.174,1653.76,8.553854616675013,20.0,20.758333333333336
2024-06-06 01:19:36,20.4302,20.379,10.24,35.4714,34.9852,20.6986,20.3823,1713.52,287.334,1653.86,8.551854183265098,20.0,20.757777777777783
2024-06-06 01:19:37,20.4354,20.3823,10.2419,35.4695,34.9885,20.7027,20.3889,1709.58,290.945,1650.61,8.537812931053116,20.0,20.757222222222225
2024-06-06 01:19:38,20.4269,20.3823,10.2306,35.4455,34.9852,20.7087,20.3823,1715.82,299.479,1653.95,8.557439100597252,20.0,20.75666666666667
2024-06-06 01:19:39,20.4157,20.3757,10.2291,35.4116,34.982,20.7046,20.3889,1710.24,325.41,1650.9,8.533532684226712,20.0,20.756111111111114
2024-06-06 01:19:40,20.4351,20.379,10.2485,35.378,34.982,20.7001,20.3889,1702.03,291.273,1650.21,8.529966061443918,20.0,20.75555555555556
2024-06-06 01:19:41,20.4207,20.379,10.242,35.344,34.9852,20.7073,20.3856,1701.37,267.968,1648.44,8.514208761149161,20.0,20.755000000000003
2024-06-06 01:19:42,20.4143,20.3725,10.227,35.2797,34.982,20.7067,20.3823,1701.05,332.302,1647.16,8.514785631451407,20.0,20.75444444444445
2024-06-06 01:19:43,20.4171,20.3757,10.2461,35.2561,34.982,20.6969,20.3889,1700.39,274.533,1647.55,8.503174536979307,20.0,20.75388888888889
2024-06-06 01:19:44,20.4151,20.3823,10.2292,35.1959,34.9852,20.7005,20.3922,1695.14,337.882,1647.55,8.515631257124914,20.0,20.753333333333337
2024-06-06 01:19:45,20.411,20.379,10.2319,35.1342,34.9852,20.6941,20.3889,1708.92,339.524,1647.65,8.510462832295918,20.0,20.75277777777778
2024-06-06 01:19:46,20.4143,20.379,10.2234,35.0889,34.9885,20.6935,20.3856,1713.52,275.846,1647.36,8.518828836463541,20.0,20.752222222222226
2024-06-06 01:19:47,20.4378,20.379,10.2397,35.0442,34.9852,20.6997,20.3922,1704.66,359.874,1648.14,8.528883883121699,20.0,20.75166666666667
2024-06-06 01:19:48,20.4195,20.379,10.2125,35.0098,34.982,20.6974,20.3987,1705.64,275.846,1648.83,8.539900904292903,20.0,20.751111111111115
2024-06-06 01:19:49,20.4094,20.379,10.2302,34.9584,34.982,20.6998,20.3889,1701.37,347.073,1649.82,8.521755061358313,20.0,20.750555555555557
2024-06-06 01:19:50,20.4056,20.3856,10.218,34.9098,34.9852,20.7072,20.3823,1703.34,328.035,1650.8,8.533853453018148,20.0,20.750000000000004
2024-06-06 01:19:51,20.4147,20.3823,10.2363,34.8633,34.982,20.7054,20.3954,1699.73,297.509,1650.8,8.526146883093162,20.0,20.749444444444446
2024-06-06 01:19:52,20.4101,20.3823,10.2232,34.84,34.9852,20.7065,20.3922,1698.42,318.188,1653.17,8.545518018258427,20.0,20.748888888888892
2024-06-06 01:19:53,20.3897,20.2871,10.2242,34.8138,34.982,20.7017,20.3002,1691.53,311.624,1650.9,8.51585676295395,20.0,20.748333333333335
2024-06-06 01:19:54,20.3849,20.274,10.2073,34.8202,34.9885,20.713,20.2937,1694.15,312.608,1653.36,8.5386977427442,20.0,20.74777777777778
2024-06-06 01:19:55,20.3983,20.2838,10.2094,34.7984,34.9852,20.7175,20.3002,1706.3,331.646,1650.51,8.533443071024983,20.0,20.747222222222224
2024-06-06 01:19:56,20.3956,20.3134,10.223,34.7752,34.982,20.7109,20.3002,1706.3,302.105,1649.72,8.51571352573923,20.0,20.74666666666667
2024-06-06 01:19:57,20.3939,20.3298,10.2236,34.7405,34.9852,20.6886,20.3002,1703.34,306.372,1648.73,8.508679003830133,20.0,20.746111111111112
2024-06-06 01:19:58,20.3941,20.2937,10.2127,34.7488,34.9951,20.7008,20.3002,1688.9,328.364,1647.55,8.51186916043665,20.0,20.74555555555556
2024-06-06 01:19:59,20.3914,20.2937,10.216,34.7432,34.9885,20.7037,20.3002,1693.17,289.304,1644.5,8.491104858931692,20.0,20.745
2024-06-06 01:20:00,20.381,20.2937,10.1974,34.7359,34.982,20.6815,20.3035,1701.37,278.144,1646.96,8.510659584932926,20.0,20.744444444444447
2024-06-06 01:20:01,20.3948,20.3035,10.2149,34.7387,34.9852,20.6958,20.297,1700.39,335.585,1646.37,8.504519698113272,20.0,20.743888888888893
2024-06-06 01:20:02,20.3909,20.2937,10.2023,34.7435,34.9787,20.6868,20.3002,1696.78,285.693,1645.09,8.505170232993342,20.0,20.743333333333336
2024-06-06 01:20:03,20.3889,20.2937,10.2121,34.7382,34.9852,20.6842,20.3002,1691.86,273.22,1644.21,8.490775549025475,20.0,20.742777777777782
2024-06-06 01:20:04,20.3741,20.2904,10.2055,34.7631,34.9852,20.6855,20.3002,1692.18,302.433,1645.09,8.488474768978662,20.0,20.742222222222225
2024-06-06 01:20:05,20.3883,20.2937,10.2027,34.7933,34.9852,20.6778,20.3002,1702.69,320.814,1645.78,8.506232186045061,20.0,20.74166666666667
2024-06-06 01:20:06,20.3936,20.2904,10.1955,34.8126,34.982,20.6862,20.3002,1708.27,302.761,1646.67,8.521276847731393,20.0,20.741111111111113
2024-06-06 01:20:07,20.377,20.2904,10.2002,34.8575,34.9885,20.6774,20.2937,1698.75,288.319,1643.42,8.486695952937541,20.0,20.74055555555556
2024-06-06 01:20:08,20.3703,20.297,10.2032,34.9046,34.9852,20.6705,20.2937,1694.15,339.852,1647.16,8.497901994986844,20.0,20.740000000000002
2024-06-06 01:20:09,20.3605,20.3002,10.197,34.9389,34.982,20.6793,20.2937,1713.52,321.799,1649.23,8.505568634489832,20.0,20.739444444444448
2024-06-06 01:20:10,20.3555,20.297,10.1928,34.9845,34.982,20.6734,20.297,1693.83,331.974,1649.62,8.506910322751319,20.0,20.73888888888889
2024-06-06 01:20:11,20.3679,20.274,10.1913,35.0039,34.982,20.6748,20.3035,1718.77,342.478,1650.41,8.52262513769816,20.0,20.738333333333337
2024-06-06 01:20:12,20.3601,20.2838,10.1829,35.064,34.982,20.6836,20.3134,1693.83,336.241,1650.31,8.522611196479799,20.0,20.73777777777778
2024-06-06 01:20:13,20.3504,20.2937,10.1897,35.1205,34.982,20.6674,20.297,1706.63,307.685,1651.39,8.51436207953826,20.0,20.737222222222226
2024-06-06 01:20:14,20.3397,20.3035,10.1807,35.1963,34.982,20.6746,20.3002,1704.99,308.998,1652.77,8.520051448939753,20.0,20.736666666666668
2024-06-06 01:20:15,20.348,20.3002,10.1774,35.2356,34.9852,20.6738,20.3002,1700.72,299.479,1653.76,8.534889314872167,20.0,20.736111111111114
2024-06-06 01:20:16,20.3446,20.2937,10.1727,35.2889,34.9885,20.6684,20.3035,1724.68,310.639,1653.46,8.534431771534607,20.0,20.735555555555557
2024-06-06 01:20:17,20.3684,20.297,10.1937,35.3417,34.982,20.6646,20.297,1697.44,317.204,1653.17,8.535283764479287,20.0,20.735000000000003
2024-06-06 01:20:18,20.3493,20.2904,10.1768,35.3867,34.982,20.67,20.2904,1716.15,311.295,1653.17,8.533438243305994,20.0,20.734444444444446
2024-06-06 01:20:19,20.3521,20.2904,10.1792,35.4308,34.9852,20.6643,20.3002,1699.41,338.539,1652.38,8.529695759923841,20.0,20.73388888888889
2024-06-06 01:20:20,20.3464,20.2838,10.1729,35.4527,34.9852,20.6632,20.3002,1718.77,340.837,1652.67,8.531695930990825,20.0,20.733333333333334
2024-06-06 01:20:21,20.3415,20.2937,10.1795,35.4496,34.982,20.6597,20.3002,1703.34,325.41,1652.38,8.520556410890316,20.0,20.73277777777778
2024-06-06 01:20:22,20.3462,20.2937,10.1713,35.4622,34.9852,20.6648,20.3002,1713.19,329.677,1652.77,8.533386306508229,20.0,20.732222222222223
2024-06-06 01:20:23,20.3446,20.2904,10.1668,35.4428,34.9721,20.6469,20.297,1706.3,334.272,1651.39,8.528691367044054,20.0,20.73166666666667
2024-06-06 01:20:24,20.3464,20.297,10.18,35.4267,34.9852,20.6426,20.297,1708.27,333.287,1651.98,8.522182182048798,20.0,20.73111111111111
2024-06-06 01:20:25,20.3402,20.297,10.1725,35.3953,34.982,20.6418,20.2937,1702.69,315.562,1649.03,8.508051619572672,20.0,20.730555555555558
2024-06-06 01:20:26,20.3328,20.2904,10.1686,35.3534,34.9852,20.6436,20.297,1706.95,327.379,1651.39,8.517294974641791,20.0,20.73
2024-06-06 01:20:27,20.3472,20.297,10.1817,35.3316,34.982,20.6367,20.3035,1702.69,285.036,1651.69,8.519931829186136,20.0,20.729444444444447
2024-06-06 01:20:28,20.3418,20.2871,10.1736,35.3184,34.982,20.635,20.3035,1701.7,312.608,1651.89,8.523226695638018,20.0,20.72888888888889
2024-06-06 01:20:29,20.3379,20.2871,10.1805,35.2838,34.9721,20.6336,20.3068,1706.95,302.761,1651.3,8.511132900307656,20.0,20.728333333333335
2024-06-06 01:20:30,20.3234,20.2904,10.1772,35.2189,34.982,20.6397,20.3035,1694.48,297.509,1651.1,8.500718443823681,20.0,20.727777777777778
2024-06-06 01:20:31,20.3163,20.3101,10.1549,35.1635,34.982,20.6318,20.3002,1713.85,289.632,1651.69,8.51649552792209,20.0,20.727222222222224
2024-06-06 01:20:32,20.3259,20.2871,10.1742,35.0994,34.9852,20.6381,20.3002,1690.54,274.533,1652.58,8.512950407111594,20.0,20.72666666666667
2024-06-06 01:20:33,20.3053,20.297,10.1687,35.0775,34.9852,20.6247,20.3035,1712.21,274.533,1652.38,8.499259212225029,20.0,20.726111111111113
2024-06-06 01:20:34,20.3016,20.2871,10.1651,35.0203,34.9852,20.6269,20.3035,1690.54,289.96,1652.97,8.502210086699924,20.0,20.72555555555556
2024-06-06 01:20:35,20.3111,20.2904,10.1689,34.9866,34.9852,20.6282,20.3002,1709.91,296.853,1653.36,8.508998216324105,20.0,20.725
2024-06-06 01:20:36,20.3143,20.274,10.1706,34.9519,34.9885,20.6337,20.3035,1688.25,313.921,1653.66,8.511800845726526,20.0,20.724444444444448
2024-06-06 01:20:37,20.2976,20.2937,10.1591,34.9388,34.982,20.6336,20.3002,1709.91,317.86,1653.86,8.508466334030064,20.0,20.72388888888889
2024-06-06 01:20:38,20.3072,20.297,10.1675,34.8925,34.9852,20.6358,20.297,1688.25,338.867,1653.26,8.506386270150795,20.0,20.723333333333336
2024-06-06 01:20:39,20.3065,20.2871,10.1684,34.8445,34.982,20.6276,20.297,1709.91,338.867,1651.98,8.498459157600422,20.0,20.72277777777778
2024-06-06 01:20:40,20.31,20.2904,10.1725,34.8173,34.9885,20.6098,20.297,1706.3,277.815,1652.77,8.502020037762254,20.0,20.722222222222225
2024-06-06 01:20:41,20.31,20.3002,10.1586,34.8046,34.9852,20.6257,20.3002,1686.28,302.105,1653.26,8.516201621626749,20.0,20.721666666666668
2024-06-06 01:20:42,20.3147,20.2838,10.1663,34.7792,34.9885,20.6211,20.3002,1690.21,284.38,1653.07,8.512706434267942,20.0,20.721111111111114
2024-06-06 01:20:43,20.3157,20.2904,10.1637,34.7781,34.9885,20.6248,20.3002,1703.34,295.54,1652.77,8.51418075692847,20.0,20.720555555555556
2024-06-06 01:20:44,20.3063,20.2871,10.1655,34.7732,34.9754,20.6293,20.3035,1708.27,338.211,1652.28,8.502266218447549,20.0,20.720000000000002
2024-06-06 01:20:45,20.3017,20.297,10.1591,34.7592,34.9721,20.6328,20.297,1707.61,312.937,1651.89,8.501768167736483,20.0,20.719444444444445
2024-06-06 01:20:46,20.3206,20.297,10.1638,34.7824,34.9787,20.6288,20.2937,1696.45,308.669,1650.41,8.506043177345346,20.0,20.71888888888889
2024-06-06 01:20:47,20.3116,20.2773,10.1593,34.7805,34.9754,20.6197,20.297,1696.78,308.013,1650.31,8.501759388635557,20.0,20.718333333333334
2024-06-06 01:20:48,20.3113,20.2937,10.1713,34.7852,34.982,20.6251,20.3035,1699.73,324.753,1647.95,8.479316019760955,20.0,20.71777777777778
2024-06-06 01:20:49,20.2901,20.2937,10.1545,34.7986,34.982,20.619,20.3035,1699.41,293.571,1650.21,8.487260127262383,20.0,20.717222222222222
2024-06-06 01:20:50,20.2923,20.2937,10.1487,34.801,34.9852,20.6324,20.3002,1692.84,285.036,1649.23,8.488914842407743,20.0,20.71666666666667
2024-06-06 01:20:51,20.2863,20.2937,10.1424,34.8143,34.982,20.6188,20.2937,1703.34,296.525,1648.93,8.487621699260846,20.0,20.71611111111111
2024-06-06 01:20:52,20.2954,20.2904,10.1618,34.8413,34.982,20.6116,20.3035,1704.33,305.387,1649.62,8.482551531249841,20.0,20.715555555555557
2024-06-06 01:20:53,20.2754,20.297,10.1348,34.8512,34.9885,20.6135,20.2904,1704.99,308.013,1649.03,8.485375085165627,20.0,20.715
2024-06-06 01:20:54,20.2858,20.297,10.1593,34.8648,34.9852,20.6007,20.297,1703.67,318.517,1648.64,8.471572569594626,20.0,20.714444444444446
2024-06-06 01:20:55,20.2852,20.2674,10.1377,34.9025,34.9852,20.6164,20.297,1704.99,339.852,1647.16,8.481519852674712,20.0,20.71388888888889
2024-06-06 01:20:56,20.2854,20.2904,10.1514,34.914,34.982,20.6028,20.3035,1701.37,339.195,1646.96,8.469207768737014,20.0,20.713333333333335
2024-06-06 01:20:57,20.2971,20.2937,10.1431,34.9485,34.9852,20.6127,20.3002,1709.25,287.662,1648.44,8.493547875535047,20.0,20.712777777777777
2024-06-06 01:20:58,20.2816,20.274,10.1541,34.9815,34.9852,20.61,20.3002,1704.66,289.632,1648.64,8.472409144183043,20.0,20.712222222222223
2024-06-06 01:20:59,20.2678,20.3035,10.1367,35.0208,34.982,20.6143,20.3002,1705.64,299.151,1648.54,8.474906727102745,20.0,20.711666666666666
2024-06-06 01:21:00,20.2897,20.2937,10.1513,35.0535,34.982,20.5972,20.297,1710.24,310.639,1649.23,8.48456309774307,20.0,20.711111111111112
2024-06-06 01:21:01,20.2778,20.297,10.1424,35.0805,34.982,20.6135,20.2937,1708.92,319.829,1649.52,8.48354395682621,20.0,20.71055555555556
2024-06-06 01:21:02,20.2848,20.2937,10.1338,35.1204,34.9852,20.6062,20.3002,1704.33,306.044,1650.8,8.503194707447014,20.0,20.71
2024-06-06 01:21:03,20.2678,20.2871,10.1282,35.1821,34.982,20.595,20.297,1712.53,271.907,1651.59,8.497709945747706,20.0,20.709444444444447
