TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 01:21:04,20.2665,20.3002,10.1328,35.2234,34.9787,20.5985,20.3002,1702.03,285.365,1651.69,8.493279541333289,20.0,20.70888888888889
2024-06-06 01:21:05,20.2634,20.2937,10.1258,35.2507,34.9787,20.5999,20.297,1712.86,323.112,1651.59,8.496033802715283,20.0,20.708333333333336
2024-06-06 01:21:06,20.2719,20.2838,10.1251,35.297,34.982,20.5963,20.2937,1710.24,330.005,1654.54,8.518933087589344,20.0,20.70777777777778
2024-06-06 01:21:07,20.2779,20.2904,10.1379,35.3351,34.982,20.5915,20.3002,1701.05,309.982,1652.87,8.504631250694672,20.0,20.707222222222224
2024-06-06 01:21:08,20.2726,20.297,10.1392,35.3476,34.9852,20.6091,20.2937,1706.3,307.028,1653.17,8.500638298817101,20.0,20.706666666666667
2024-06-06 01:21:09,20.2798,20.2937,10.1265,35.3746,34.982,20.6036,20.3002,1719.76,283.724,1653.17,8.51733187670276,20.0,20.706111111111113
2024-06-06 01:21:10,20.2725,20.297,10.1292,35.3896,34.982,20.6028,20.3002,1706.95,327.379,1651.39,8.499781401023602,20.0,20.705555555555556
2024-06-06 01:21:11,20.2637,20.205,10.1299,35.3618,34.982,20.6027,20.2214,1705.97,305.059,1654.74,8.50904714302843,20.0,20.705000000000002
2024-06-06 01:21:12,20.2646,20.2083,10.1414,35.3619,34.982,20.5996,20.2247,1693.83,256.808,1654.74,8.500146641763742,20.0,20.704444444444444
2024-06-06 01:21:13,20.2747,20.1985,10.1305,35.3331,34.982,20.6145,20.2214,1711.88,314.578,1654.84,8.518294460643014,20.0,20.70388888888889
2024-06-06 01:21:14,20.2705,20.2149,10.1375,35.293,34.982,20.6087,20.2182,1710.24,313.921,1655.04,8.509917953116608,20.0,20.703333333333333
2024-06-06 01:21:15,20.2681,20.2017,10.1245,35.2391,34.982,20.6013,20.2149,1719.76,296.853,1655.23,8.519798035809782,20.0,20.70277777777778
2024-06-06 01:21:16,20.2587,20.2149,10.1243,35.1759,34.982,20.6104,20.2149,1709.58,330.661,1655.43,8.513099291042407,20.0,20.702222222222222
2024-06-06 01:21:17,20.2564,20.205,10.1293,35.1255,34.982,20.6064,20.2017,1696.12,298.166,1655.33,8.50645326198268,20.0,20.701666666666668
2024-06-06 01:21:18,20.2449,20.228,10.1222,35.0644,34.982,20.6065,20.2247,1696.78,321.471,1656.81,8.51035955544176,20.0,20.70111111111111
2024-06-06 01:21:19,20.2549,20.1952,10.127,35.0171,34.9852,20.6026,20.2149,1710.89,332.631,1654.35,8.502088789879743,20.0,20.700555555555557
2024-06-06 01:21:20,20.2516,20.2116,10.1189,34.9621,34.9885,20.5949,20.2116,1710.57,285.036,1653.76,8.503084671583306,20.0,20.7
2024-06-06 01:21:21,20.2499,20.1985,10.1196,34.9188,34.982,20.598,20.2182,1704.66,289.632,1653.56,8.500042567224678,20.0,20.699444444444445
2024-06-06 01:21:22,20.2505,20.2116,10.1131,34.8792,34.9885,20.6171,20.2182,1703.67,341.821,1653.07,8.503479386577965,20.0,20.698888888888888
2024-06-06 01:21:23,20.2366,20.1919,10.1129,34.819,34.9852,20.6102,20.2182,1704.0,278.472,1652.77,8.490446387797158,20.0,20.698333333333334
2024-06-06 01:21:24,20.2463,20.205,10.1192,34.7834,34.982,20.5967,20.2214,1706.63,316.219,1652.77,8.493297866774077,20.0,20.697777777777777
2024-06-06 01:21:25,20.2376,20.205,10.1073,34.731,34.9852,20.6108,20.2182,1700.39,319.829,1653.17,8.498037791709288,20.0,20.697222222222223
2024-06-06 01:21:26,20.2501,20.2083,10.1255,34.658,34.982,20.6044,20.2149,1704.99,292.258,1653.66,8.495773617382488,20.0,20.696666666666665
2024-06-06 01:21:27,20.2524,20.2083,10.1323,34.6395,34.9885,20.5972,20.2149,1706.95,321.471,1653.46,8.490970513975501,20.0,20.69611111111111
2024-06-06 01:21:28,20.2438,20.205,10.1114,34.5906,34.9885,20.605,20.2182,1700.72,310.311,1653.95,8.503809807762787,20.0,20.695555555555554
2024-06-06 01:21:29,20.2487,20.2116,10.1223,34.5724,34.982,20.597,20.2149,1688.25,311.952,1653.76,8.497797883912597,20.0,20.695
2024-06-06 01:21:30,20.2514,20.2017,10.118,34.5422,34.982,20.5811,20.2247,1686.6,313.593,1653.56,8.502643687819162,20.0,20.694444444444443
2024-06-06 01:21:31,20.2439,20.205,10.1229,34.5218,34.982,20.5925,20.2149,1690.87,287.662,1654.64,8.497785794825237,20.0,20.69388888888889
2024-06-06 01:21:32,20.2398,20.2017,10.1192,34.5033,34.9754,20.5809,20.2149,1707.61,290.288,1657.99,8.514653965742244,20.0,20.693333333333335
2024-06-06 01:21:33,20.2424,20.2116,10.1166,34.4769,34.9787,20.5826,20.2214,1697.76,303.418,1655.33,8.505361301871643,20.0,20.692777777777778
2024-06-06 01:21:34,20.2357,20.205,10.101,34.4755,34.982,20.5947,20.2116,1682.34,333.287,1655.04,8.511345650789591,20.0,20.692222222222224
2024-06-06 01:21:35,20.2617,20.2017,10.1035,34.4721,34.982,20.5967,20.2182,1707.94,336.241,1651.98,8.515308372844673,20.0,20.691666666666666
2024-06-06 01:21:36,20.2523,20.1985,10.1173,34.504,34.9852,20.5797,20.2149,1691.86,311.295,1654.25,8.507534757807312,20.0,20.691111111111113
2024-06-06 01:21:37,20.2634,20.1985,10.1176,34.519,34.982,20.5736,20.2116,1690.54,296.853,1654.05,8.515570844671238,20.0,20.690555555555555
2024-06-06 01:21:38,20.2511,20.2083,10.1022,34.5558,34.9787,20.5833,20.2149,1701.05,307.028,1653.46,8.515134301962028,20.0,20.69
2024-06-06 01:21:39,20.2519,20.2083,10.1091,34.5805,34.982,20.5859,20.2313,1698.09,313.921,1654.15,8.513567564561352,20.0,20.689444444444444
2024-06-06 01:21:40,20.2415,20.2116,10.0964,34.6522,34.9885,20.5842,20.2214,1698.09,321.471,1651.3,8.500826430672337,20.0,20.68888888888889
2024-06-06 01:21:41,20.2448,20.2149,10.1131,34.6894,34.9885,20.59,20.2247,1698.42,330.661,1648.54,8.475408641409803,20.0,20.688333333333333
2024-06-06 01:21:42,20.2424,20.2116,10.0926,34.7551,34.9852,20.5877,20.2149,1699.41,281.098,1655.73,8.527580703454538,20.0,20.68777777777778
2024-06-06 01:21:43,20.2457,20.205,10.0919,34.8186,34.9852,20.5711,20.2214,1705.64,316.875,1650.31,8.503015521638222,20.0,20.68722222222222
2024-06-06 01:21:44,20.263,20.1722,10.1048,34.8587,34.982,20.5874,20.2247,1706.63,340.508,1649.82,8.504174420808127,20.0,20.686666666666667
2024-06-06 01:21:45,20.2476,20.2182,10.0993,34.928,34.982,20.5885,20.2182,1707.28,333.615,1649.52,8.494341529397893,20.0,20.68611111111111
2024-06-06 01:21:46,20.2567,20.1985,10.1003,34.9852,34.9787,20.5788,20.2214,1701.7,314.906,1649.23,8.499626829274613,20.0,20.685555555555556
2024-06-06 01:21:47,20.2378,20.2116,10.081,35.0398,34.982,20.5905,20.2149,1698.75,293.571,1648.24,8.494859220816465,20.0,20.685
2024-06-06 01:21:48,20.2386,20.205,10.0917,35.1173,34.982,20.5817,20.2149,1704.99,325.41,1647.06,8.480503471179325,20.0,20.684444444444445
2024-06-06 01:21:49,20.2364,20.2083,10.0987,35.1784,34.9754,20.5858,20.2116,1716.8,331.974,1644.89,8.461651436067053,20.0,20.683888888888887
2024-06-06 01:21:50,20.2553,20.2083,10.0989,35.192,34.9885,20.5861,20.2116,1713.19,292.914,1647.55,8.49096862327958,20.0,20.683333333333334
2024-06-06 01:21:51,20.252,20.2116,10.091,35.2439,34.9951,20.5786,20.2149,1704.33,317.204,1647.45,8.49429871929277,20.0,20.682777777777776
2024-06-06 01:21:52,20.239,20.2116,10.0954,35.2792,34.982,20.5803,20.2116,1708.6,332.959,1650.31,8.49447381722011,20.0,20.682222222222222
2024-06-06 01:21:53,20.2303,20.1985,10.0826,35.3332,34.982,20.5791,20.2149,1704.0,289.96,1649.72,8.494869172595406,20.0,20.681666666666665
2024-06-06 01:21:54,20.2309,20.2149,10.0896,35.3587,34.982,20.5752,20.2149,1712.53,340.18,1649.62,8.488996984671193,20.0,20.68111111111111
2024-06-06 01:21:55,20.2304,20.205,10.089,35.3571,34.9885,20.5741,20.2149,1703.02,284.38,1648.93,8.485529894900774,20.0,20.680555555555554
2024-06-06 01:21:56,20.2236,20.2017,10.0858,35.355,34.9852,20.5831,20.2149,1703.67,283.067,1650.02,8.488124935431264,20.0,20.68
2024-06-06 01:21:57,20.2312,20.205,10.0874,35.3735,34.9852,20.5679,20.2116,1708.27,286.349,1649.62,8.49108966435345,20.0,20.679444444444442
2024-06-06 01:21:58,20.2131,20.2149,10.0855,35.3384,34.9852,20.5769,20.2214,1718.77,294.884,1650.51,8.482102881185673,20.0,20.67888888888889
2024-06-06 01:21:59,20.2157,20.2083,10.0868,35.3233,34.982,20.5587,20.2083,1707.61,320.486,1651.39,8.48771463259767,20.0,20.67833333333333
2024-06-06 01:22:00,20.2219,20.2083,10.0782,35.3078,34.9852,20.5607,20.2247,1704.0,294.555,1651.49,8.500631313999788,20.0,20.677777777777777
2024-06-06 01:22:01,20.2165,20.2149,10.0795,35.2841,34.982,20.5575,20.2149,1710.24,303.089,1651.49,8.49501657482141,20.0,20.677222222222223
2024-06-06 01:22:02,20.2225,20.1853,10.0904,35.2591,34.982,20.5499,20.2182,1715.49,315.234,1651.79,8.492452682059964,20.0,20.676666666666666
2024-06-06 01:22:03,20.2076,20.2116,10.0764,35.2507,34.9787,20.5516,20.2182,1706.3,305.715,1651.2,8.48866519138714,20.0,20.676111111111112
2024-06-06 01:22:04,20.2166,20.2149,10.0884,35.2308,34.982,20.5519,20.2149,1710.57,277.487,1650.61,8.483119333721698,20.0,20.675555555555555
2024-06-06 01:22:05,20.2051,20.2083,10.0783,35.1836,34.9787,20.5507,20.2182,1715.16,294.555,1649.62,8.476859442514103,20.0,20.675
2024-06-06 01:22:06,20.2079,20.1853,10.075,35.126,34.9885,20.5507,20.2182,1705.97,335.913,1647.65,8.471836295288506,20.0,20.674444444444443
2024-06-06 01:22:07,20.2074,20.205,10.0811,35.1009,34.9852,20.5533,20.2214,1714.18,319.829,1648.24,8.469349886554204,20.0,20.67388888888889
2024-06-06 01:22:08,20.1855,20.2116,10.0814,35.0409,34.982,20.549,20.2149,1710.89,308.013,1645.58,8.437144203623907,20.0,20.673333333333332
2024-06-06 01:22:09,20.2004,20.2116,10.0803,34.9925,34.9918,20.5379,20.2149,1702.36,285.693,1646.27,8.454047892324247,20.0,20.672777777777778
2024-06-06 01:22:10,20.1946,20.205,10.0713,34.9742,34.982,20.551,20.2214,1714.83,319.173,1647.16,8.461292921860753,20.0,20.67222222222222
2024-06-06 01:22:11,20.1975,20.205,10.0724,34.9217,34.982,20.5372,20.2214,1705.97,343.791,1645.09,8.452162134746759,20.0,20.671666666666667
2024-06-06 01:22:12,20.191,20.2083,10.0756,34.9166,34.9885,20.5362,20.2116,1704.33,278.144,1644.5,8.441036430021194,20.0,20.67111111111111
2024-06-06 01:22:13,20.1998,20.2083,10.0783,34.9006,34.982,20.5525,20.2149,1705.97,284.38,1643.91,8.443096489363404,20.0,20.670555555555556
2024-06-06 01:22:14,20.1969,20.205,10.0751,34.8816,34.9852,20.5543,20.2149,1713.52,300.792,1644.01,8.443860355378058,20.0,20.669999999999998
2024-06-06 01:22:15,20.1907,20.2017,10.0786,34.8621,34.9852,20.5412,20.2149,1703.02,315.562,1644.7,8.43930890938234,20.0,20.669444444444444
2024-06-06 01:22:16,20.1954,20.205,10.0731,34.8477,34.982,20.5303,20.2149,1693.83,302.433,1645.49,8.451879326014403,20.0,20.668888888888887
2024-06-06 01:22:17,20.2025,20.2017,10.0808,34.8461,34.982,20.5257,20.2116,1696.45,297.509,1646.47,8.45641170470207,20.0,20.668333333333333
2024-06-06 01:22:18,20.1948,20.2116,10.0781,34.8297,34.9885,20.5433,20.2083,1714.5,326.722,1646.57,8.452747692304536,20.0,20.667777777777776
2024-06-06 01:22:19,20.1743,20.2116,10.0631,34.8106,34.9852,20.5379,20.2182,1698.09,330.99,1645.68,8.443585934515665,20.0,20.66722222222222
2024-06-06 01:22:20,20.1949,20.2083,10.0797,34.7959,34.982,20.5458,20.2214,1685.62,275.518,1646.27,8.449954569662182,20.0,20.666666666666664
2024-06-06 01:22:21,20.2004,20.2116,10.0661,34.8194,34.9852,20.5312,20.2247,1701.05,288.975,1646.57,8.467452918256138,20.0,20.66611111111111
2024-06-06 01:22:22,20.2001,20.2083,10.0635,34.8026,34.9885,20.5419,20.2149,1708.6,343.462,1646.96,8.471380646198902,20.0,20.665555555555553
2024-06-06 01:22:23,20.1937,20.2149,10.0628,34.8193,34.982,20.5334,20.2116,1690.54,325.41,1646.86,8.466102954774835,20.0,20.665
2024-06-06 01:22:24,20.1907,20.2214,10.0614,34.8446,34.9852,20.5342,20.2182,1711.22,314.25,1647.06,8.465793869124246,20.0,20.66444444444444
2024-06-06 01:22:25,20.2085,20.1985,10.0709,34.8698,34.982,20.515,20.2149,1692.51,318.517,1647.55,8.475251419337473,20.0,20.663888888888888
2024-06-06 01:22:26,20.1954,20.205,10.069,34.8737,34.982,20.5272,20.2083,1692.51,335.913,1647.55,8.46588797869111,20.0,20.66333333333333
2024-06-06 01:22:27,20.1932,20.205,10.0817,34.9374,34.9852,20.5246,20.2214,1711.22,340.18,1646.47,8.447889875425584,20.0,20.662777777777777
2024-06-06 01:22:28,20.1821,20.2149,10.0573,34.9449,34.9852,20.5382,20.2116,1697.11,328.035,1646.37,8.458487906507663,20.0,20.66222222222222
2024-06-06 01:22:29,20.1849,20.123,10.0725,34.988,34.982,20.5193,20.1361,1695.79,308.669,1645.88,8.44561429501643,20.0,20.661666666666665
2024-06-06 01:22:30,20.1844,20.1164,10.0637,35.0349,34.982,20.5364,20.1295,1704.66,317.204,1646.08,8.45357335555792,20.0,20.661111111111108
2024-06-06 01:22:31,20.1843,20.1262,10.0567,35.0569,34.9885,20.516,20.1328,1698.75,282.082,1645.29,8.455276883742581,20.0,20.660555555555554
2024-06-06 01:22:32,20.1881,20.1164,10.0491,35.1037,34.9787,20.5299,20.1328,1704.0,283.067,1643.22,8.45414458523327,20.0,20.66
2024-06-06 01:22:33,20.1808,20.1295,10.0577,35.1494,34.982,20.511,20.1361,1706.3,324.425,1643.12,8.440373099199384,20.0,20.659444444444443
2024-06-06 01:22:34,20.1969,20.1131,10.0479,35.1874,34.9852,20.5268,20.1328,1707.94,335.257,1643.32,8.462997822144642,20.0,20.65888888888889
2024-06-06 01:22:35,20.1797,20.123,10.0481,35.234,34.982,20.5182,20.1295,1708.92,342.15,1643.42,8.449002507348288,20.0,20.65833333333333
2024-06-06 01:22:36,20.1801,20.1295,10.0674,35.2665,34.982,20.5222,20.1295,1705.97,276.502,1639.97,8.415537568671718,20.0,20.657777777777778
2024-06-06 01:22:37,20.1737,20.1295,10.0495,35.28,34.9852,20.513,20.1361,1716.15,283.067,1641.35,8.432197132298464,20.0,20.65722222222222
2024-06-06 01:22:38,20.1787,20.1164,10.044,35.3217,34.982,20.516,20.1328,1714.83,300.464,1643.42,8.451587677289147,20.0,20.656666666666666
2024-06-06 01:22:39,20.1842,20.123,10.0456,35.3309,34.9852,20.5057,20.1361,1713.52,320.486,1642.83,8.451804637436483,20.0,20.65611111111111
2024-06-06 01:22:40,20.182,20.123,10.0575,35.352,34.9885,20.5167,20.1262,1695.79,313.921,1642.24,8.437019376083873,20.0,20.655555555555555
2024-06-06 01:22:41,20.1709,20.1197,10.0487,35.3556,34.9852,20.5083,20.1328,1702.36,324.753,1641.94,8.4335618219972,20.0,20.654999999999998
2024-06-06 01:22:42,20.166,20.123,10.0451,35.3764,34.982,20.4997,20.1361,1713.85,292.914,1642.83,8.437049450124379,20.0,20.654444444444444
2024-06-06 01:22:43,20.1671,20.1164,10.0484,35.3627,34.9852,20.5109,20.1295,1721.73,314.578,1643.71,8.4397338881975,20.0,20.653888888888886
2024-06-06 01:22:44,20.1635,20.1164,10.0346,35.3531,34.9852,20.5099,20.1361,1715.16,310.967,1645.88,8.459394667219641,20.0,20.653333333333332
2024-06-06 01:22:45,20.1472,20.1098,10.0429,35.3512,34.982,20.5005,20.1328,1713.19,334.6,1647.36,8.446437725056526,20.0,20.652777777777775
2024-06-06 01:22:46,20.1627,20.1033,10.0423,35.3358,34.982,20.5048,20.1328,1715.16,296.197,1649.13,8.468985823566403,20.0,20.65222222222222
2024-06-06 01:22:47,20.1583,20.1098,10.0368,35.3159,34.9852,20.4989,20.1262,1710.57,313.593,1649.62,8.472422961587723,20.0,20.651666666666664
2024-06-06 01:22:48,20.1538,20.1262,10.0371,35.2727,34.9754,20.5008,20.1328,1707.61,289.96,1649.92,8.469945081282365,20.0,20.65111111111111
2024-06-06 01:22:49,20.1381,20.1427,10.0292,35.2271,34.982,20.4926,20.1328,1707.94,300.135,1650.02,8.463927692377155,20.0,20.650555555555552
2024-06-06 01:22:50,20.1603,20.1164,10.0412,35.1547,34.9852,20.5055,20.1427,1700.72,297.509,1649.52,8.469900512413924,20.0,20.65
2024-06-06 01:22:51,20.1418,20.123,10.0204,35.1164,34.982,20.4922,20.1361,1712.21,287.006,1651.1,8.479940436549349,20.0,20.64944444444444
2024-06-06 01:22:52,20.1344,20.1131,10.0246,35.0773,34.9787,20.4908,20.1328,1709.91,286.678,1652.18,8.475762142684014,20.0,20.648888888888887
2024-06-06 01:22:53,20.1433,20.1197,10.0246,34.9954,34.9787,20.4942,20.1328,1715.49,338.867,1652.28,8.483737100091236,20.0,20.64833333333333
2024-06-06 01:22:54,20.1377,20.1262,10.0349,34.9165,34.982,20.5081,20.1361,1699.08,322.455,1653.17,8.474968777043188,20.0,20.647777777777776
2024-06-06 01:22:55,20.13,20.1164,10.037,34.8503,34.9852,20.5083,20.1295,1714.18,332.959,1653.46,8.468233060696509,20.0,20.64722222222222
2024-06-06 01:22:56,20.1274,20.1164,10.0225,34.7975,34.982,20.5107,20.1328,1690.87,324.753,1653.46,8.47821740364927,20.0,20.646666666666665
2024-06-06 01:22:57,20.1232,20.1262,10.0106,34.7548,34.982,20.4806,20.1295,1705.64,306.044,1650.11,8.467487441470498,20.0,20.646111111111107
2024-06-06 01:22:58,20.1321,20.1197,10.0249,34.727,34.982,20.4946,20.1328,1714.18,308.341,1651.98,8.472556632672683,20.0,20.645555555555553
2024-06-06 01:22:59,20.1315,20.1328,10.0246,34.7018,34.982,20.4907,20.1295,1695.79,315.562,1651.69,8.470817864778063,20.0,20.644999999999996
2024-06-06 01:23:00,20.1328,20.123,10.0181,34.6873,34.9885,20.4972,20.1295,1693.5,303.746,1652.58,8.48192317373559,20.0,20.644444444444442
2024-06-06 01:23:01,20.1212,20.1262,10.0147,34.6722,34.9852,20.4941,20.1328,1707.94,281.426,1652.77,8.47602125885517,20.0,20.64388888888889
2024-06-06 01:23:02,20.1357,20.1262,10.0269,34.6508,34.9852,20.4916,20.1361,1707.28,336.898,1655.73,8.493133639587107,20.0,20.64333333333333
2024-06-06 01:23:03,20.1406,20.1262,10.0227,34.6022,34.982,20.4865,20.1295,1697.76,339.524,1653.17,8.487635763278034,20.0,20.642777777777777
2024-06-06 01:23:04,20.1202,20.1262,10.0172,34.5958,34.9918,20.4884,20.1361,1704.66,321.471,1652.97,8.474111232272413,20.0,20.64222222222222
2024-06-06 01:23:05,20.1169,20.1262,10.002,34.6099,34.9754,20.4843,20.1394,1701.37,307.028,1653.36,8.486094344254372,20.0,20.641666666666666
2024-06-06 01:23:06,20.1281,20.1197,10.0163,34.6092,34.9852,20.484,20.1361,1692.51,338.539,1653.17,8.482518636388463,20.0,20.64111111111111
2024-06-06 01:23:07,20.1408,20.1131,10.0244,34.6271,34.9852,20.4931,20.1361,1701.7,316.547,1652.48,8.482835409651276,20.0,20.640555555555554
2024-06-06 01:23:08,20.1244,20.1295,10.0095,34.6223,34.982,20.4916,20.1459,1696.12,315.891,1648.24,8.459815250141427,20.0,20.639999999999997
2024-06-06 01:23:09,20.1252,20.1394,10.0056,34.6406,34.9885,20.4914,20.1295,1693.83,332.959,1650.8,8.476891849224788,20.0,20.639444444444443
2024-06-06 01:23:10,20.1206,20.1459,10.0126,34.6628,34.9787,20.4821,20.1295,1695.79,305.387,1650.7,8.466661956326137,20.0,20.638888888888886
2024-06-06 01:23:11,20.1155,20.123,9.99259,34.7016,34.9787,20.5007,20.1295,1689.56,285.365,1649.82,8.474630572950211,20.0,20.638333333333332
2024-06-06 01:23:12,20.1202,20.1033,10.0148,34.7012,34.9885,20.5027,20.1295,1693.17,298.822,1649.23,8.45694625660191,20.0,20.637777777777774
2024-06-06 01:23:13,20.1202,20.1164,10.0023,34.7481,34.9852,20.4959,20.1394,1699.73,324.753,1649.03,8.46638034970292,20.0,20.63722222222222
2024-06-06 01:23:14,20.1288,20.1295,10.0038,34.7707,34.982,20.5002,20.1328,1699.41,299.807,1646.17,8.45762743892193,20.0,20.636666666666663
2024-06-06 01:23:15,20.1324,20.1065,10.0084,34.7984,34.9885,20.5086,20.1394,1696.78,303.418,1648.54,8.468967407802534,20.0,20.63611111111111
2024-06-06 01:23:16,20.1177,20.1262,9.99485,34.8681,34.9787,20.4828,20.1394,1694.15,315.891,1649.52,8.473039341649883,20.0,20.635555555555552
2024-06-06 01:23:17,20.1173,20.1164,10.0006,34.9005,34.982,20.4821,20.1295,1698.75,287.662,1648.73,8.463836158033523,20.0,20.634999999999998
2024-06-06 01:23:18,20.1184,20.1164,9.99528,34.9386,34.982,20.5089,20.1361,1709.25,276.174,1647.95,8.465200550883875,20.0,20.63444444444444
2024-06-06 01:23:19,20.1159,20.1328,10.0067,34.9968,34.9754,20.4895,20.1328,1697.11,320.158,1647.95,8.453560306407034,20.0,20.633888888888887
2024-06-06 01:23:20,20.1166,20.1164,10.0079,35.0679,34.982,20.498,20.1295,1711.55,323.768,1648.64,8.45668154192082,20.0,20.63333333333333
2024-06-06 01:23:21,20.1227,20.123,9.99711,35.0966,34.9787,20.4879,20.1295,1702.36,328.364,1649.03,8.472815130130591,20.0,20.632777777777775
2024-06-06 01:23:22,20.1289,20.1262,10.0058,35.1607,34.9754,20.4992,20.1295,1708.27,287.991,1649.52,8.47324859693228,20.0,20.632222222222218
2024-06-06 01:23:23,20.127,20.1197,10.0057,35.2046,34.982,20.5044,20.1295,1701.05,306.372,1649.72,8.47276913552724,20.0,20.631666666666664
2024-06-06 01:23:24,20.1104,20.1098,10.0124,35.2374,34.9852,20.4961,20.1328,1708.27,291.601,1649.03,8.449728577204763,20.0,20.631111111111107
2024-06-06 01:23:25,20.1175,20.123,9.99513,35.2734,34.9885,20.5001,20.1295,1706.95,293.571,1649.03,8.470120722721346,20.0,20.630555555555553
2024-06-06 01:23:26,20.1137,20.1164,9.99382,35.2945,34.9885,20.5112,20.1295,1708.6,291.601,1648.93,8.467523642969264,20.0,20.629999999999995
2024-06-06 01:23:27,20.0997,20.1295,9.99788,35.3073,34.982,20.4971,20.1295,1711.22,308.013,1649.13,8.453437647940746,20.0,20.62944444444444
2024-06-06 01:23:28,20.1062,20.1295,9.98756,35.355,34.9852,20.4982,20.1394,1711.22,322.127,1652.18,8.483173341455641,20.0,20.628888888888884
2024-06-06 01:23:29,20.1059,20.1262,9.99618,35.3594,34.982,20.5049,20.1262,1711.55,336.241,1649.82,8.46358825633796,20.0,20.62833333333333
2024-06-06 01:23:30,20.1015,20.1295,9.99287,35.3657,34.982,20.4989,20.1328,1713.85,337.554,1650.9,8.468215547656207,20.0,20.627777777777773
2024-06-06 01:23:31,20.1115,20.1295,9.99364,35.3513,34.982,20.509,20.123,1709.25,325.738,1650.9,8.475947716061306,20.0,20.62722222222222
2024-06-06 01:23:32,20.112,20.1098,10.0011,35.3559,34.9885,20.5015,20.1394,1712.53,336.241,1651.49,8.473144232648886,20.0,20.626666666666665
2024-06-06 01:23:33,20.1187,20.1098,10.0037,35.3294,34.9787,20.489,20.1328,1709.25,292.258,1651.79,8.478119923711429,20.0,20.626111111111108
2024-06-06 01:23:34,20.1239,20.1033,10.0,35.3045,34.982,20.5102,20.1295,1704.33,319.173,1651.89,8.486093383683416,20.0,20.625555555555554
2024-06-06 01:23:35,20.1202,20.1065,9.99712,35.2593,34.982,20.4864,20.1328,1707.94,330.99,1652.38,8.487923065533902,20.0,20.624999999999996
2024-06-06 01:23:36,20.1151,20.1262,10.0042,35.2192,34.982,20.4894,20.1328,1702.03,303.418,1652.08,8.476171290092324,20.0,20.624444444444443
2024-06-06 01:23:37,20.1124,20.123,9.99223,35.1772,34.982,20.5087,20.1295,1699.73,282.739,1651.69,8.48193974716194,20.0,20.623888888888885
2024-06-06 01:23:38,20.1138,20.123,9.99347,35.12,34.982,20.499,20.1328,1698.75,333.944,1653.36,8.490649949578128,20.0,20.62333333333333
2024-06-06 01:23:39,20.1016,20.123,9.98545,35.0686,34.9852,20.4936,20.1328,1700.39,310.639,1652.87,8.484627754113895,20.0,20.622777777777774
2024-06-06 01:23:40,20.0988,20.1328,9.98822,35.006,34.9721,20.4891,20.1328,1703.02,312.608,1651.49,8.472876066001573,20.0,20.62222222222222
2024-06-06 01:23:41,20.0931,20.1164,9.99424,34.954,34.982,20.5086,20.1361,1696.45,315.891,1652.38,8.467615264286922,20.0,20.621666666666663
2024-06-06 01:23:42,20.0931,20.1262,9.99282,34.8995,34.982,20.4833,20.1328,1698.75,327.379,1652.77,8.470804729667995,20.0,20.62111111111111
2024-06-06 01:23:43,20.0901,20.1295,9.9808,34.8477,34.982,20.4953,20.1361,1696.12,279.785,1653.76,8.483448031663539,20.0,20.62055555555555
2024-06-06 01:23:44,20.0902,20.123,9.97688,34.8095,34.9885,20.4897,20.1295,1689.89,302.761,1652.87,8.48225417359718,20.0,20.619999999999997
2024-06-06 01:23:45,20.0872,20.123,9.98467,34.7715,34.982,20.4768,20.1394,1697.11,340.18,1653.76,8.477766832849145,20.0,20.61944444444444
2024-06-06 01:23:46,20.0882,20.1295,9.98501,34.7531,34.982,20.4816,20.1394,1689.56,335.913,1653.17,8.475295937614815,20.0,20.618888888888886
2024-06-06 01:23:47,20.0873,20.1164,9.97274,34.6953,34.9918,20.4835,20.1295,1696.78,308.341,1656.12,8.499974692560581,20.0,20.61833333333333
2024-06-06 01:23:48,20.0896,20.0442,9.9876,34.6908,34.9852,20.4814,20.0507,1685.95,325.41,1652.67,8.471734633594075,20.0,20.617777777777775
2024-06-06 01:23:49,20.0914,20.0409,9.98452,34.6631,34.982,20.4811,20.0474,1694.15,310.639,1652.67,8.475827096968846,20.0,20.617222222222217
2024-06-06 01:23:50,20.0834,20.0442,9.98121,34.6257,34.982,20.4821,20.0442,1698.42,295.212,1652.67,8.47189397130743,20.0,20.616666666666664
2024-06-06 01:23:51,20.0983,20.0409,9.99226,34.6185,34.982,20.4828,20.054,1698.09,312.937,1652.67,8.47512265655187,20.0,20.616111111111106
2024-06-06 01:23:52,20.0921,20.0606,9.98233,34.6231,34.982,20.4868,20.0507,1691.2,339.195,1654.94,8.489895881082742,20.0,20.615555555555552
2024-06-06 01:23:53,20.0898,20.0639,9.98043,34.59,34.982,20.4655,20.0442,1694.15,292.586,1650.8,8.468322478536468,20.0,20.614999999999995
2024-06-06 01:23:54,20.0911,20.0245,9.99385,34.5988,34.9787,20.4576,20.054,1692.51,339.524,1645.68,8.431936671936896,20.0,20.61444444444444
2024-06-06 01:23:55,20.0764,20.0442,9.97479,34.5997,34.9885,20.4652,20.0507,1685.95,312.937,1646.86,8.441626140716325,20.0,20.613888888888884
2024-06-06 01:23:56,20.0813,20.0409,9.97747,34.6096,34.982,20.4727,20.0507,1685.62,306.372,1646.17,8.439943688513834,20.0,20.61333333333333
2024-06-06 01:23:57,20.0975,20.0409,9.99307,34.5963,34.9951,20.468,20.054,1687.26,302.761,1642.73,8.422806891012105,20.0,20.612777777777772
2024-06-06 01:23:58,20.0799,20.0474,9.97935,34.632,34.9787,20.4588,20.0507,1682.99,303.418,1646.27,8.437716370274572,20.0,20.61222222222222
2024-06-06 01:23:59,20.0844,20.0507,9.98017,34.6397,34.9852,20.4719,20.054,1686.6,306.044,1646.17,8.440277817005251,20.0,20.61166666666666
2024-06-06 01:24:00,20.0727,20.0474,9.96935,34.6635,34.982,20.4664,20.0507,1686.6,320.814,1646.08,8.439081324599703,20.0,20.611111111111107
2024-06-06 01:24:01,20.0719,20.0442,9.97687,34.6705,34.9852,20.469,20.0507,1687.59,307.685,1648.14,8.442684290861049,20.0,20.610370370370365
2024-06-06 01:24:02,20.085,20.0409,9.97601,34.6796,34.982,20.4825,20.0507,1690.54,320.486,1644.5,8.435687452865919,20.0,20.609629629629627
2024-06-06 01:24:03,20.0799,20.0409,9.97063,34.7276,34.9885,20.4724,20.054,1698.09,339.852,1643.71,8.43186858034514,20.0,20.608888888888885
2024-06-06 01:24:04,20.0709,20.0507,9.95784,34.7512,34.9852,20.4795,20.0474,1693.83,277.159,1643.71,8.43502971679906,20.0,20.608148148148143
2024-06-06 01:24:05,20.0784,20.0409,9.94968,34.799,34.9852,20.4862,20.0507,1695.79,288.319,1642.93,8.444082373416073,20.0,20.607407407407404
2024-06-06 01:24:06,20.0823,20.0376,9.9629,34.8233,34.982,20.4786,20.0507,1697.76,314.906,1640.96,8.42619671195778,20.0,20.606666666666662
2024-06-06 01:24:07,20.0698,20.0442,9.96143,34.8807,34.9787,20.4778,20.0606,1699.73,309.326,1642.93,8.42711704351269,20.0,20.605925925925924
2024-06-06 01:24:08,20.081,20.0409,9.97051,34.912,34.9852,20.4737,20.0442,1697.44,292.914,1642.93,8.428884439060358,20.0,20.60518518518518
2024-06-06 01:24:09,20.0684,20.054,9.96164,34.9643,34.9852,20.4715,20.054,1703.02,289.304,1642.33,8.422697720271174,20.0,20.60444444444444
2024-06-06 01:24:10,20.0611,20.0507,9.95591,34.9909,34.9852,20.4737,20.0507,1697.11,289.632,1641.65,8.417902483448069,20.0,20.6037037037037
2024-06-06 01:24:11,20.0711,20.0507,9.95828,35.0288,34.9885,20.4886,20.0507,1713.19,299.151,1642.43,8.428261116754522,20.0,20.60296296296296
2024-06-06 01:24:12,20.059,20.0474,9.95253,35.0742,34.9885,20.4642,20.054,1690.87,314.578,1643.91,8.430558847686267,20.0,20.602222222222217
2024-06-06 01:24:13,20.0641,20.0639,9.96882,35.1115,34.982,20.4617,20.054,1705.64,319.829,1645.29,8.428293733847003,20.0,20.60148148148148
2024-06-06 01:24:14,20.0383,20.0376,9.95004,35.145,34.9918,20.4684,20.0507,1699.73,339.195,1645.98,8.425965104651077,20.0,20.600740740740736
2024-06-06 01:24:15,20.0412,20.054,9.95745,35.1706,34.9852,20.466,20.0507,1704.99,331.318,1645.88,8.421686557827215,20.0,20.599999999999998
2024-06-06 01:24:16,20.0468,20.0474,9.94696,35.224,34.9852,20.4742,20.0507,1713.19,321.799,1646.67,8.43917325362483,20.0,20.599259259259256
2024-06-06 01:24:17,20.0466,20.0474,9.94934,35.2291,34.9852,20.4598,20.054,1710.24,286.678,1646.86,8.4379909703116,20.0,20.598518518518514
2024-06-06 01:24:18,20.0453,20.0442,9.94037,35.2546,34.982,20.4657,20.0507,1711.22,295.54,1647.45,8.447425839734587,20.0,20.597777777777775
2024-06-06 01:24:19,20.0602,20.0474,9.94909,35.2564,34.9885,20.4568,20.0507,1710.57,282.739,1647.45,8.45259213892611,20.0,20.597037037037033
2024-06-06 01:24:20,20.0503,20.0442,9.94737,35.2612,34.982,20.4576,20.0507,1704.99,293.571,1648.93,8.453341209407954,20.0,20.59629629629629
2024-06-06 01:24:21,20.0461,20.0507,9.93252,35.2511,34.9852,20.4654,20.0507,1713.52,290.617,1650.61,8.470873998453929,20.0,20.595555555555553
2024-06-06 01:24:22,20.062,20.0507,9.94738,35.2469,34.9885,20.4614,20.0507,1705.64,294.555,1650.51,8.471231826306157,20.0,20.59481481481481
2024-06-06 01:24:23,20.043,20.0409,9.94534,35.2229,34.982,20.4663,20.054,1704.99,339.852,1649.92,8.454004334364134,20.0,20.594074074074072
2024-06-06 01:24:24,20.0413,20.054,9.94506,35.1836,34.982,20.4737,20.054,1715.16,338.211,1650.21,8.454301194529338,20.0,20.59333333333333
2024-06-06 01:24:25,20.0556,20.054,9.9512,35.1326,34.9885,20.482,20.0474,1699.73,316.875,1650.61,8.463185067006727,20.0,20.592592592592588
2024-06-06 01:24:26,20.0525,20.0409,9.95175,35.0904,34.9852,20.4741,20.0474,1711.22,300.792,1650.21,8.458077738904995,20.0,20.59185185185185
2024-06-06 01:24:27,20.0465,20.0442,9.9516,35.068,34.9852,20.4587,20.0474,1713.19,309.982,1650.7,8.455689135626914,20.0,20.591111111111108
2024-06-06 01:24:28,20.0423,20.0442,9.95178,35.0055,34.9885,20.459,20.0507,1694.81,343.791,1650.7,8.452020360461818,20.0,20.590370370370366
2024-06-06 01:24:29,20.0463,20.0606,9.94802,34.9662,34.9852,20.4758,20.0507,1687.59,278.472,1651.98,8.465079269489664,20.0,20.589629629629627
2024-06-06 01:24:30,20.0463,20.0409,9.94807,34.9072,34.982,20.451,20.0606,1704.33,283.395,1652.48,8.467599444348064,20.0,20.588888888888885
2024-06-06 01:24:31,20.0453,20.0573,9.9532,34.8555,34.9852,20.4449,20.0573,1705.64,321.799,1653.66,8.468502155540554,20.0,20.588148148148147
2024-06-06 01:24:32,20.0404,20.031,9.95406,34.7865,34.9787,20.4545,20.054,1711.22,310.311,1652.77,8.45911366586269,20.0,20.587407407407404
2024-06-06 01:24:33,20.0383,20.0376,9.95503,34.759,34.9852,20.4509,20.0507,1702.36,297.509,1650.61,8.445487123490446,20.0,20.586666666666662
2024-06-06 01:24:34,20.0372,20.0671,9.95147,34.7112,34.9852,20.4506,20.0474,1682.99,285.693,1650.31,8.4460122059773,20.0,20.585925925925924
2024-06-06 01:24:35,20.0435,20.0474,9.94562,34.6591,34.9787,20.4444,20.0442,1682.67,338.867,1649.92,8.454188523666755,20.0,20.585185185185182
2024-06-06 01:24:36,20.0504,20.0474,9.93359,34.6347,34.982,20.4505,20.0507,1698.75,332.959,1647.55,8.457870532637664,20.0,20.58444444444444
2024-06-06 01:24:37,20.0402,20.0442,9.94703,34.6067,34.9852,20.4439,20.054,1706.95,285.036,1647.26,8.436621718078431,20.0,20.5837037037037
2024-06-06 01:24:38,20.0359,20.0507,9.95581,34.5788,34.982,20.4454,20.0507,1694.48,320.158,1648.34,8.431212651399946,20.0,20.58296296296296
2024-06-06 01:24:39,20.0286,20.054,9.94197,34.551,34.9852,20.4397,20.0507,1684.96,311.295,1648.44,8.437194682667718,20.0,20.58222222222222
2024-06-06 01:24:40,20.042,20.0409,9.95051,34.5612,34.982,20.44,20.0507,1683.65,312.937,1648.73,8.442744961344482,20.0,20.58148148148148
2024-06-06 01:24:41,20.0537,20.0376,9.9502,34.5231,34.982,20.4324,20.0507,1686.28,318.845,1648.73,8.452792770635844,20.0,20.580740740740737
2024-06-06 01:24:42,20.0393,20.0442,9.94493,34.5463,34.982,20.4427,20.054,1701.37,263.045,1648.44,8.443668984475552,20.0,20.58
2024-06-06 01:24:43,20.0424,20.0442,9.9457,34.5241,34.9852,20.4446,20.0507,1700.72,326.066,1647.75,8.442082820605636,20.0,20.579259259259256
2024-06-06 01:24:44,20.0417,20.0409,9.94051,34.5121,34.982,20.4495,20.0507,1687.26,336.57,1647.36,8.443837998076443,20.0,20.578518518518514
2024-06-06 01:24:45,20.0473,20.0409,9.94577,34.5262,34.9918,20.4224,20.0507,1695.79,291.601,1647.55,8.445096124327263,20.0,20.577777777777776
2024-06-06 01:24:46,20.0215,20.0409,9.9369,34.5571,34.9852,20.4178,20.0507,1708.92,290.288,1648.05,8.433500910736745,20.0,20.577037037037034
2024-06-06 01:24:47,20.0322,20.0442,9.94611,34.5771,34.9852,20.4414,20.054,1683.65,332.302,1648.24,8.435719383908777,20.0,20.576296296296295
2024-06-06 01:24:48,20.0304,20.0442,9.93509,34.6151,34.9885,20.4303,20.054,1706.63,343.134,1648.93,8.446965389718448,20.0,20.575555555555553
2024-06-06 01:24:49,20.0398,20.0376,9.94095,34.6474,34.982,20.4261,20.0474,1686.28,333.615,1648.44,8.44741638397155,20.0,20.57481481481481
2024-06-06 01:24:50,20.0246,20.0376,9.93699,34.678,34.9852,20.4313,20.0573,1702.03,293.899,1645.29,8.421890244994922,20.0,20.574074074074073
2024-06-06 01:24:51,20.0418,20.0277,9.93712,34.7408,34.9885,20.4387,20.0573,1700.72,327.379,1646.08,8.440192241093904,20.0,20.57333333333333
2024-06-06 01:24:52,20.0356,20.0901,9.93926,34.7914,34.9852,20.4261,20.0474,1694.81,346.088,1646.37,8.434711776034035,20.0,20.57259259259259
2024-06-06 01:24:53,20.0311,20.0474,9.94385,34.8391,34.9918,20.4305,20.0442,1700.39,327.379,1646.27,8.426605923048955,20.0,20.57185185185185
2024-06-06 01:24:54,20.0324,20.0507,9.92915,34.8779,34.9852,20.4199,20.0507,1704.33,299.479,1644.11,8.428898150817455,20.0,20.571111111111108
2024-06-06 01:24:55,20.0223,20.0507,9.93676,34.9174,34.982,20.4287,20.0507,1702.69,316.875,1647.55,8.431728140761608,20.0,20.57037037037037
2024-06-06 01:24:56,20.025,20.0507,9.948,34.9723,34.9885,20.425,20.0507,1697.11,332.959,1647.06,8.422082949381,20.0,20.569629629629627
2024-06-06 01:24:57,20.0287,20.0474,9.93455,35.0394,34.9852,20.4219,20.0507,1701.7,308.013,1647.06,8.43641645365628,20.0,20.568888888888885
2024-06-06 01:24:58,20.0204,20.0409,9.93268,35.0887,34.9688,20.4264,20.0507,1699.41,302.761,1647.75,8.434574436308885,20.0,20.568148148148147
2024-06-06 01:24:59,20.0291,20.0573,9.94398,35.1299,34.9787,20.423,20.054,1706.3,332.302,1647.95,8.43342402142126,20.0,20.567407407407405
2024-06-06 01:25:00,20.0342,20.0442,9.93925,35.1861,34.9852,20.4245,20.0507,1702.36,299.807,1648.44,8.444154138874582,20.0,20.566666666666663
2024-06-06 01:25:01,20.0425,19.9719,9.94138,35.2259,34.982,20.4256,19.9719,1697.76,289.632,1649.33,8.453877000307315,20.0,20.565925925925924
2024-06-06 01:25:02,20.0324,19.9752,9.93499,35.2249,34.9852,20.4378,19.9752,1706.3,347.073,1646.86,8.43811632101521,20.0,20.565185185185182
2024-06-06 01:25:03,20.0332,19.9719,9.93751,35.2766,34.982,20.4385,19.9752,1708.27,275.846,1649.82,8.45184271410372,20.0,20.564444444444444
2024-06-06 01:25:04,20.0412,19.9719,9.93032,35.2933,34.9885,20.4357,19.9719,1702.36,301.777,1649.72,8.464046317866252,20.0,20.563703703703702
2024-06-06 01:25:05,20.0422,19.9621,9.94102,35.3081,34.9852,20.4272,19.9785,1695.47,315.234,1648.83,8.451364378997294,20.0,20.56296296296296
2024-06-06 01:25:06,20.053,19.9687,9.93272,35.3169,34.9787,20.4303,19.9719,1703.67,287.006,1652.08,8.48403473317861,20.0,20.56222222222222
2024-06-06 01:25:07,20.0396,19.9752,9.9339,35.3159,34.982,20.4442,19.9785,1709.91,335.257,1651.0,8.466273820709702,20.0,20.56148148148148
2024-06-06 01:25:08,20.0405,19.9621,9.92886,35.2999,34.9852,20.4469,19.9687,1712.86,301.448,1651.89,8.475816760555583,20.0,20.560740740740737
2024-06-06 01:25:09,20.0478,19.9654,9.93071,35.2837,34.982,20.4429,19.9818,1704.99,276.174,1653.07,8.4864429012522,20.0,20.56
2024-06-06 01:25:10,20.0352,19.9719,9.93549,35.2723,34.9852,20.4336,19.9654,1704.66,328.364,1654.35,8.478424073306059,20.0,20.559259259259257
2024-06-06 01:25:11,20.0382,19.9752,9.93556,35.2395,34.982,20.4357,19.9719,1710.57,332.631,1657.99,8.499543874915146,20.0,20.558518518518518
2024-06-06 01:25:12,20.026,19.9818,9.93511,35.235,34.9918,20.4188,19.9752,1709.25,294.884,1653.95,8.468971749146844,20.0,20.557777777777776
2024-06-06 01:25:13,20.018,19.9358,9.93089,35.1783,34.982,20.4258,19.9752,1708.6,321.142,1653.66,8.46431493724543,20.0,20.557037037037034
2024-06-06 01:25:14,20.0362,19.9555,9.94479,35.1336,34.9787,20.4412,19.9785,1705.64,311.295,1657.01,8.48507755990781,20.0,20.556296296296296
2024-06-06 01:25:15,20.0192,19.9785,9.93615,35.0748,34.9852,20.4192,19.9719,1704.66,321.471,1652.77,8.456354440617385,20.0,20.555555555555554
2024-06-06 01:25:16,20.0182,19.9621,9.92595,35.0055,34.982,20.4272,19.9785,1706.3,325.081,1653.86,8.469652252267588,20.0,20.55481481481481
2024-06-06 01:25:17,20.0213,19.9719,9.92672,34.9389,34.982,20.4258,19.9719,1709.25,289.304,1654.15,8.473093116877962,20.0,20.554074074074073
2024-06-06 01:25:18,20.0074,19.9719,9.93497,34.889,34.982,20.4092,19.9719,1703.02,348.058,1652.97,8.448469979142596,20.0,20.55333333333333
2024-06-06 01:25:19,20.0115,19.9654,9.92928,34.821,34.9754,20.4065,19.9719,1701.05,298.166,1652.67,8.455146739013548,20.0,20.55259259259259
2024-06-06 01:25:20,20.005,19.9752,9.93114,34.796,34.982,20.4038,19.9687,1689.56,284.38,1652.67,8.44813587962562,20.0,20.55185185185185
2024-06-06 01:25:21,19.9998,19.9785,9.92694,34.7516,34.9885,20.4003,19.9752,1697.76,333.287,1651.59,8.441777052755954,20.0,20.55111111111111
2024-06-06 01:25:22,19.9915,19.9687,9.92128,34.6851,34.9852,20.4087,19.9752,1698.75,308.669,1650.7,8.435016676477506,20.0,20.55037037037037
2024-06-06 01:25:23,19.9823,19.9752,9.90248,34.6413,34.982,20.3982,19.9719,1689.23,292.914,1649.42,8.436510838962311,20.0,20.549629629629628
2024-06-06 01:25:24,20.0035,19.9719,9.91873,34.6022,34.9787,20.4038,19.9687,1687.26,340.18,1647.85,8.432619608199607,20.0,20.548888888888886
2024-06-06 01:25:25,19.9839,19.9719,9.91142,34.5393,34.9787,20.4165,19.9752,1693.83,304.402,1648.05,8.42336525527811,20.0,20.548148148148147
2024-06-06 01:25:26,19.9945,19.9621,9.92224,34.5252,34.982,20.3881,19.9752,1694.48,285.365,1647.16,8.4186324859622,20.0,20.547407407407405
2024-06-06 01:25:27,19.9955,19.9687,9.92163,34.5115,34.9852,20.3812,19.9851,1688.57,327.051,1646.86,8.418444617261802,20.0,20.546666666666663
2024-06-06 01:25:28,19.9963,19.9588,9.92505,34.4873,34.9852,20.3923,19.9687,1687.59,317.86,1645.68,8.410224784693307,20.0,20.545925925925925
2024-06-06 01:25:29,19.9848,19.9752,9.90107,34.4805,34.9852,20.3975,19.9818,1695.47,288.975,1644.89,8.416604203656892,20.0,20.545185185185183
2024-06-06 01:25:30,19.9961,19.9687,9.90408,34.471,34.982,20.3808,19.9687,1696.45,330.333,1644.5,8.421526432222404,20.0,20.544444444444444
2024-06-06 01:25:31,19.9959,19.9588,9.90878,34.4837,34.9852,20.4031,19.9785,1689.56,330.661,1643.22,8.410885780510727,20.0,20.543703703703702
2024-06-06 01:25:32,19.9844,19.9621,9.90296,34.4674,34.9852,20.3934,19.9785,1694.15,279.456,1642.93,8.404666117994344,20.0,20.54296296296296
2024-06-06 01:25:33,19.9775,19.9621,9.90864,34.4996,34.982,20.3941,19.9785,1700.39,293.571,1641.84,8.38860935156071,20.0,20.54222222222222
2024-06-06 01:25:34,19.9886,19.9851,9.9117,34.5239,34.982,20.3929,19.9752,1693.5,335.585,1641.15,8.391779455221021,20.0,20.54148148148148
2024-06-06 01:25:35,19.9764,19.9588,9.91365,34.558,34.9852,20.3784,19.9785,1695.14,290.945,1641.45,8.38152755621524,20.0,20.540740740740738
2024-06-06 01:25:36,19.9781,19.9785,9.90598,34.6016,34.9852,20.3742,19.9752,1696.78,290.617,1643.61,8.400371677755311,20.0,20.54
2024-06-06 01:25:37,19.9726,19.9687,9.90081,34.6214,34.982,20.3819,19.9719,1696.45,300.135,1643.22,8.398103253980342,20.0,20.539259259259257
2024-06-06 01:25:38,19.9553,19.9621,9.89472,34.6508,34.9852,20.3835,19.9719,1696.78,322.127,1643.42,8.389777097929052,20.0,20.53851851851852
2024-06-06 01:25:39,19.9802,19.9621,9.90745,34.7099,34.9852,20.402,19.9752,1698.42,314.578,1644.01,8.402941610645769,20.0,20.537777777777777
2024-06-06 01:25:40,19.9653,19.9687,9.90706,34.7584,34.9885,20.3899,19.9719,1690.54,290.945,1644.5,8.3933379067458,20.0,20.537037037037035
2024-06-06 01:25:41,19.9569,19.9785,9.89892,34.7873,34.982,20.3906,19.9752,1709.91,292.914,1644.89,8.395111407018717,20.0,20.536296296296296
2024-06-06 01:25:42,19.9679,19.9687,9.90661,34.8522,34.9852,20.394,19.9687,1701.7,295.868,1646.27,8.40491966665972,20.0,20.535555555555554
2024-06-06 01:25:43,19.9696,19.9719,9.9037,34.8943,34.982,20.3964,19.9818,1708.27,303.418,1647.45,8.414797901636557,20.0,20.534814814814812
2024-06-06 01:25:44,19.9553,19.9719,9.89448,34.9608,34.9852,20.3917,19.9719,1702.36,322.784,1647.85,8.412593247695954,20.0,20.534074074074073
2024-06-06 01:25:45,19.964,19.9687,9.90357,35.0118,34.9852,20.394,19.9818,1697.11,334.928,1650.02,8.423344980583634,20.0,20.53333333333333
2024-06-06 01:25:46,19.9575,19.9687,9.89321,35.0393,34.9787,20.3914,19.9851,1704.0,333.615,1650.61,8.42958996457238,20.0,20.532592592592593
2024-06-06 01:25:47,19.9413,19.9719,9.89973,35.1027,34.9885,20.3916,19.9719,1702.69,318.517,1650.61,8.41056027802766,20.0,20.53185185185185
2024-06-06 01:25:48,19.9367,19.9719,9.88801,35.1468,34.982,20.3857,19.9687,1709.58,304.731,1650.11,8.413974287347482,20.0,20.53111111111111
2024-06-06 01:25:49,19.9496,19.9752,9.89883,35.1952,34.9852,20.385,19.9752,1702.03,283.724,1649.03,8.41020781262748,20.0,20.53037037037037
2024-06-06 01:25:50,19.94,19.9687,9.89468,35.2631,34.982,20.383,19.9752,1716.8,283.067,1648.64,8.40365944450702,20.0,20.52962962962963
2024-06-06 01:25:51,19.9361,19.9621,9.88924,35.2859,34.9885,20.3794,19.9719,1701.7,300.135,1647.95,8.401430073599157,20.0,20.528888888888886
2024-06-06 01:25:52,19.9469,19.9785,9.88024,35.3257,34.982,20.3791,19.9785,1703.02,300.792,1647.26,8.4144626895724,20.0,20.528148148148148
2024-06-06 01:25:53,19.957,19.9851,9.90542,35.3461,34.9787,20.3869,19.9687,1719.1,278.8,1646.27,8.39680820481305,20.0,20.527407407407406
2024-06-06 01:25:54,19.9367,19.9883,9.88425,35.347,34.9852,20.3663,19.9785,1705.64,278.144,1644.89,8.39049567243973,20.0,20.526666666666667
2024-06-06 01:25:55,19.949,19.9621,9.89417,35.3479,34.9787,20.3835,19.9785,1706.3,302.433,1642.73,8.381461538350528,20.0,20.525925925925925
2024-06-06 01:25:56,19.9434,19.9719,9.89416,35.3446,34.9852,20.376,19.9719,1706.95,290.288,1641.84,8.37226345783713,20.0,20.525185185185183
2024-06-06 01:25:57,19.9522,19.9391,9.89766,35.3334,34.9852,20.3579,19.9785,1709.58,285.036,1645.29,8.394280939083806,20.0,20.524444444444445
2024-06-06 01:25:58,19.9499,19.9752,9.89987,35.3097,34.982,20.3622,19.9687,1706.63,297.181,1641.84,8.372921625831093,20.0,20.523703703703703
2024-06-06 01:25:59,19.9492,19.9457,9.88545,35.283,34.9852,20.3701,19.9752,1710.24,293.242,1643.71,8.393901579980389,20.0,20.52296296296296
2024-06-06 01:26:00,19.9388,19.9687,9.87906,35.2597,34.982,20.3678,19.9785,1694.15,307.685,1642.83,8.386064859389398,20.0,20.522222222222222
2024-06-06 01:26:01,19.9609,19.9719,9.90802,35.2207,34.9787,20.3626,19.9687,1719.43,345.432,1643.32,8.38284575290979,20.0,20.52148148148148
2024-06-06 01:26:02,19.9396,19.9752,9.89185,35.1653,34.9754,20.3637,19.9719,1694.81,340.837,1643.52,8.37958768622035,20.0,20.52074074074074
2024-06-06 01:26:03,19.9511,19.9687,9.89801,35.1408,34.9918,20.357,19.9818,1698.75,314.906,1643.52,8.384041120894231,20.0,20.52
2024-06-06 01:26:04,19.9388,19.9621,9.89273,35.0955,34.9885,20.3481,19.9687,1708.27,348.714,1643.81,8.379664941242908,20.0,20.519259259259258
2024-06-06 01:26:05,19.9559,19.9654,9.91067,35.0391,34.9721,20.364,19.9687,1703.67,333.615,1642.73,8.373459212028928,20.0,20.51851851851852
2024-06-06 01:26:06,19.9642,19.9719,9.89597,34.9943,34.9885,20.3582,19.9719,1702.03,334.6,1642.53,8.391609661441658,20.0,20.517777777777777
2024-06-06 01:26:07,19.9579,19.9687,9.89025,34.9599,34.982,20.3539,19.9785,1699.41,330.661,1643.32,8.395162087310531,20.0,20.517037037037035
2024-06-06 01:26:08,19.9555,19.9654,9.89492,34.8998,34.9852,20.3617,19.9719,1702.03,331.318,1643.52,8.39028760510908,20.0,20.516296296296296
2024-06-06 01:26:09,19.9586,19.9654,9.8981,34.8653,34.9852,20.3569,19.9785,1684.96,351.668,1642.73,8.386187912334224,20.0,20.515555555555554
2024-06-06 01:26:10,19.9764,19.9654,9.89191,34.8184,34.9852,20.3647,19.9752,1698.09,319.829,1642.63,8.405673671928943,20.0,20.514814814814816
2024-06-06 01:26:11,19.9631,19.9719,9.89585,34.7922,34.9852,20.3716,19.9687,1697.76,351.012,1642.24,8.389311404403221,20.0,20.514074074074074
2024-06-06 01:26:12,19.9526,19.9719,9.89498,34.7707,34.9754,20.3552,19.9719,1702.03,338.867,1643.71,8.388788712839876,20.0,20.513333333333332
2024-06-06 01:26:13,19.9593,19.9687,9.90185,34.7554,34.982,20.3577,19.9719,1698.42,312.937,1643.71,8.388646920439573,20.0,20.512592592592593
2024-06-06 01:26:14,19.9667,19.9752,9.90332,34.7381,34.982,20.3619,19.9752,1684.63,323.112,1644.99,8.400129283536186,20.0,20.51185185185185
2024-06-06 01:26:15,19.9608,19.9555,9.89065,34.7314,34.9787,20.3515,19.9916,1685.29,278.144,1644.89,8.405269361779355,20.0,20.51111111111111
2024-06-06 01:26:16,19.9601,19.9752,9.88848,34.7506,34.982,20.3539,19.9818,1688.9,304.731,1646.86,8.416564356707639,20.0,20.51037037037037
2024-06-06 01:26:17,19.9509,19.9851,9.89848,34.7647,34.982,20.3653,19.9719,1692.84,292.258,1645.68,8.394500367893434,20.0,20.50962962962963
2024-06-06 01:26:18,19.9664,19.8997,9.9028,34.7629,34.982,20.3565,19.903,1695.79,287.006,1648.14,8.41639872585909,20.0,20.50888888888889
2024-06-06 01:26:19,19.959,19.9194,9.90089,34.7711,34.9852,20.3631,19.8997,1694.15,303.418,1648.05,8.411347980613046,20.0,20.50814814814815
2024-06-06 01:26:20,19.958,19.8964,9.89748,34.7917,34.982,20.3548,19.903,1683.65,303.089,1647.26,8.40933042118209,20.0,20.507407407407406
2024-06-06 01:26:21,19.9626,19.8997,9.8963,34.7975,34.9852,20.3434,19.8964,1681.02,355.279,1647.06,8.413140179949787,20.0,20.506666666666668
2024-06-06 01:26:22,19.9717,19.8964,9.89024,34.8169,34.9885,20.3465,19.8964,1693.17,318.517,1646.08,8.420797142601108,20.0,20.505925925925926
2024-06-06 01:26:23,19.9549,19.8931,9.89664,34.8327,34.9852,20.3507,19.9063,1695.14,325.081,1643.91,8.390343298434452,20.0,20.505185185185184
2024-06-06 01:26:24,19.9518,19.8931,9.8848,34.8571,34.9885,20.3433,19.9063,1703.34,329.677,1644.11,8.398655648853516,20.0,20.504444444444445
2024-06-06 01:26:25,19.9639,19.8964,9.90016,34.8857,34.9885,20.3363,19.903,1703.67,331.646,1643.81,8.394403906779855,20.0,20.503703703703703
2024-06-06 01:26:26,19.9569,19.8931,9.89494,34.9358,34.9885,20.321,19.8964,1700.72,334.6,1644.21,8.394961475441425,20.0,20.502962962962965
2024-06-06 01:26:27,19.9575,19.8931,9.88725,34.9435,34.9852,20.3353,19.8997,1703.67,302.433,1645.39,8.407907818290166,20.0,20.502222222222223
2024-06-06 01:26:28,19.9664,19.8964,9.88974,34.9887,34.982,20.3331,19.8997,1703.02,287.991,1646.67,8.419804626397164,20.0,20.50148148148148
2024-06-06 01:26:29,19.9519,19.8899,9.8929,35.0373,34.9852,20.3266,19.9063,1688.9,274.533,1647.26,8.408059892199471,20.0,20.500740740740742
2024-06-06 01:26:30,19.945,19.8997,9.8785,35.073,34.982,20.3326,19.9096,1696.45,312.28,1647.06,8.41330733451859,20.0,20.5
2024-06-06 01:26:31,19.9344,19.903,9.88522,35.1153,34.982,20.3303,19.903,1703.67,326.394,1648.05,8.40388004305153,20.0,20.499259259259258
2024-06-06 01:26:32,19.9462,19.8833,9.88827,35.1856,34.982,20.3152,19.9128,1710.24,312.28,1651.59,8.429264645018955,20.0,20.49851851851852
2024-06-06 01:26:33,19.9455,19.8931,9.87783,35.2355,34.982,20.3107,19.8964,1696.12,312.608,1650.21,8.430377497675083,20.0,20.497777777777777
2024-06-06 01:26:34,19.926,19.88,9.8749,35.2965,34.982,20.312,19.903,1694.81,283.067,1652.08,8.426039744616892,20.0,20.497037037037035
2024-06-06 01:26:35,19.9332,19.88,9.87854,35.3538,34.982,20.3073,19.8931,1700.72,288.975,1654.64,8.442085457938687,20.0,20.496296296296297
2024-06-06 01:26:36,19.9431,19.8866,9.8723,35.4063,34.9852,20.2977,19.903,1705.31,300.792,1655.73,8.461207092588026,20.0,20.495555555555555
2024-06-06 01:26:37,19.9394,19.903,9.8759,35.4517,34.982,20.2947,19.8964,1708.27,295.868,1656.91,8.46109956801098,20.0,20.494814814814816
2024-06-06 01:26:38,19.9363,19.8866,9.87416,35.476,34.9852,20.2949,19.8997,1709.58,324.097,1654.94,8.449897568478596,20.0,20.494074074074074
2024-06-06 01:26:39,19.9357,19.8964,9.87801,35.4943,34.982,20.2962,19.903,1708.27,298.494,1654.45,8.443659819065754,20.0,20.493333333333332
2024-06-06 01:26:40,19.9113,19.8899,9.87318,35.5464,34.982,20.291,19.8997,1716.47,285.365,1653.17,8.42071045454852,20.0,20.492592592592594
2024-06-06 01:26:41,19.9312,19.8997,9.86939,35.5431,34.9951,20.2902,19.8964,1706.3,324.425,1652.18,8.435528723108222,20.0,20.49185185185185
2024-06-06 01:26:42,19.9222,19.8899,9.8706,35.5469,34.9852,20.2952,19.9063,1712.21,325.081,1652.48,8.428499110716336,20.0,20.49111111111111
2024-06-06 01:26:43,19.9246,19.8899,9.87185,35.5459,34.9984,20.306,19.9063,1706.3,298.822,1652.18,8.427933082738207,20.0,20.49037037037037
2024-06-06 01:26:44,19.9152,19.8866,9.8719,35.5206,34.9852,20.291,19.9063,1710.89,321.471,1650.9,8.413487209421602,20.0,20.48962962962963
2024-06-06 01:26:45,19.9269,19.9063,9.87867,35.4867,34.9885,20.2949,19.8997,1707.28,334.6,1649.92,8.41262034696036,20.0,20.48888888888889
2024-06-06 01:26:46,19.9116,19.8866,9.8697,35.4467,34.9885,20.2917,19.8997,1702.03,330.333,1648.93,8.402276081369841,20.0,20.48814814814815
