TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 01:26:47,19.9216,19.8964,9.87095,35.4052,34.982,20.2862,19.8997,1697.11,318.517,1648.24,8.406078373867658,20.0,20.487407407407407
2024-06-06 01:26:48,19.9195,19.8997,9.87229,35.3401,34.982,20.2951,19.8997,1707.28,342.806,1647.26,8.398204933840885,20.0,20.486666666666668
2024-06-06 01:26:49,19.9158,19.8997,9.86878,35.2717,34.9852,20.2882,19.8997,1711.55,286.349,1646.77,8.395548004124768,20.0,20.485925925925926
2024-06-06 01:26:50,19.9266,19.8964,9.87465,35.1833,34.982,20.2923,19.9063,1689.23,289.304,1647.85,8.405176386833022,20.0,20.485185185185184
2024-06-06 01:26:51,19.9149,19.8997,9.86405,35.1081,34.9852,20.2796,19.8997,1688.57,299.479,1649.42,8.412263806871984,20.0,20.484444444444446
2024-06-06 01:26:52,19.9126,19.8866,9.84565,35.0489,34.982,20.2832,19.903,1709.91,291.929,1649.13,8.424257621887659,20.0,20.483703703703704
2024-06-06 01:26:53,19.9,19.8833,9.8606,34.9765,34.982,20.2771,19.8931,1690.54,266.984,1649.03,8.400693709446372,20.0,20.482962962962965
2024-06-06 01:26:54,19.915,19.9063,9.87835,34.9223,34.982,20.273,19.8997,1696.45,307.028,1647.26,8.389378100909015,20.0,20.482222222222223
2024-06-06 01:26:55,19.9113,19.8833,9.85944,34.887,34.9852,20.2754,19.8964,1695.47,314.906,1647.16,8.401581684780185,20.0,20.48148148148148
2024-06-06 01:26:56,19.8909,19.8866,9.86268,34.8393,34.982,20.275,19.8997,1691.2,330.99,1648.44,8.3883362887924,20.0,20.480740740740742
2024-06-06 01:26:57,19.8993,19.8931,9.85997,34.7744,34.9852,20.2766,19.9063,1694.48,332.631,1649.33,8.402163422026,20.0,20.48
2024-06-06 01:26:58,19.8905,19.8931,9.86299,34.7387,34.9852,20.2724,19.9063,1683.32,329.02,1648.83,8.389726826374659,20.0,20.47925925925926
2024-06-06 01:26:59,19.8999,19.8964,9.86523,34.7001,34.9754,20.2682,19.8997,1700.39,300.464,1647.85,8.390727305016599,20.0,20.47851851851852
2024-06-06 01:27:00,19.891,19.8964,9.85786,34.6535,34.9754,20.2609,19.903,1705.97,347.73,1646.47,8.382422175219045,20.0,20.477777777777778
2024-06-06 01:27:01,19.8968,19.8964,9.85976,34.6222,34.9852,20.267,19.8997,1691.2,323.768,1644.99,8.378142694007783,20.0,20.47703703703704
2024-06-06 01:27:02,19.8938,19.8997,9.84821,34.5839,34.982,20.2606,19.903,1690.87,343.791,1642.93,8.374778792341457,20.0,20.476296296296297
2024-06-06 01:27:03,19.9113,19.8997,9.86202,34.5498,34.9852,20.2586,19.8997,1696.45,305.715,1642.63,8.376325259665295,20.0,20.475555555555555
2024-06-06 01:27:04,19.9005,19.8866,9.85406,34.5359,34.9852,20.268,19.8997,1691.53,316.875,1642.04,8.370950289855827,20.0,20.474814814814817
2024-06-06 01:27:05,19.907,19.8866,9.86327,34.4985,34.982,20.2693,19.8997,1694.81,288.975,1641.45,8.365685300955075,20.0,20.474074074074075
2024-06-06 01:27:06,19.8947,19.8964,9.84553,34.492,34.982,20.2709,19.9161,1686.93,288.647,1641.84,8.372205139154108,20.0,20.473333333333333
2024-06-06 01:27:07,19.8873,19.88,9.85188,34.5014,34.982,20.2586,19.8866,1677.74,288.647,1641.35,8.358254454219653,20.0,20.472592592592594
2024-06-06 01:27:08,19.8711,19.8931,9.84319,34.5131,34.9852,20.2651,19.8997,1681.02,309.982,1640.86,8.349506197919991,20.0,20.471851851851852
2024-06-06 01:27:09,19.8743,19.88,9.84644,34.5268,34.982,20.2615,19.8964,1690.21,314.25,1640.46,8.34742917914704,20.0,20.471111111111114
2024-06-06 01:27:10,19.8715,19.8931,9.85085,34.5573,34.9852,20.2731,19.903,1693.83,307.685,1639.97,8.33893584675807,20.0,20.47037037037037
2024-06-06 01:27:11,19.871,19.8964,9.84513,34.5684,34.9787,20.2569,19.9096,1699.73,313.921,1641.15,8.349283002383341,20.0,20.46962962962963
2024-06-06 01:27:12,19.8677,19.903,9.84557,34.6322,34.9852,20.2662,19.8964,1682.01,308.669,1642.43,8.352677946018913,20.0,20.46888888888889
2024-06-06 01:27:13,19.8724,19.8964,9.84635,34.6696,34.9951,20.2739,19.903,1689.56,285.693,1647.16,8.380009077990575,20.0,20.46814814814815
2024-06-06 01:27:14,19.8734,19.8964,9.8479,34.7132,34.982,20.271,19.8997,1687.59,306.372,1643.42,8.360522981308012,20.0,20.467407407407407
2024-06-06 01:27:15,19.8742,19.8899,9.83641,34.7558,34.9754,20.2707,19.903,1693.17,292.586,1644.8,8.377800969445083,20.0,20.46666666666667
2024-06-06 01:27:16,19.8728,19.8931,9.83801,34.7719,34.982,20.2772,19.8997,1685.62,290.288,1645.39,8.378301362518307,20.0,20.465925925925927
2024-06-06 01:27:17,19.8782,19.8931,9.84613,34.7997,34.9852,20.2717,19.8997,1684.31,296.197,1646.27,8.38051009764225,20.0,20.465185185185188
2024-06-06 01:27:18,19.8761,19.8931,9.84736,34.8396,34.982,20.2669,19.903,1694.15,287.006,1645.29,8.372741172149828,20.0,20.464444444444446
2024-06-06 01:27:19,19.877,19.8997,9.84048,34.856,34.9787,20.2818,19.8997,1698.75,298.166,1645.09,8.378217924625789,20.0,20.463703703703704
2024-06-06 01:27:20,19.89,19.8899,9.84047,34.8755,34.982,20.274,19.9063,1699.73,311.952,1645.19,8.389588270433723,20.0,20.462962962962965
2024-06-06 01:27:21,19.8756,19.8866,9.83216,34.9178,34.982,20.2676,19.9096,1711.55,336.57,1644.89,8.38297528029566,20.0,20.462222222222223
2024-06-06 01:27:22,19.8896,19.9063,9.83801,34.9485,34.9885,20.2543,19.903,1700.06,325.081,1644.7,8.388808757870121,20.0,20.46148148148148
2024-06-06 01:27:23,19.8826,19.8931,9.83531,34.9773,34.982,20.2656,19.9063,1701.37,328.035,1642.93,8.376196043488177,20.0,20.460740740740743
2024-06-06 01:27:24,19.8831,19.903,9.83515,35.0186,34.982,20.2735,19.8931,1717.79,280.769,1642.63,8.375216671528097,20.0,20.46
2024-06-06 01:27:25,19.8918,19.8964,9.83975,35.0559,34.9885,20.2747,19.8997,1705.97,293.899,1641.94,8.375114610737485,20.0,20.459259259259262
2024-06-06 01:27:26,19.8961,19.8833,9.84607,35.1035,34.982,20.2636,19.9063,1698.09,299.479,1641.45,8.370932735662695,20.0,20.45851851851852
2024-06-06 01:27:27,19.8764,19.8702,9.83301,35.1209,34.9852,20.2743,19.9096,1707.94,301.777,1641.55,8.36591174096852,20.0,20.45777777777778
2024-06-06 01:27:28,19.8811,19.8931,9.84464,35.1543,34.9852,20.2688,19.8997,1704.33,308.669,1641.94,8.362125415818895,20.0,20.45703703703704
2024-06-06 01:27:29,19.887,19.8899,9.84996,35.1599,34.982,20.2599,19.8997,1705.64,303.418,1640.96,8.357617392907557,20.0,20.456296296296298
2024-06-06 01:27:30,19.8792,19.8964,9.83302,35.1895,34.9852,20.2541,19.903,1704.0,313.921,1642.73,8.374251108904511,20.0,20.455555555555556
2024-06-06 01:27:31,19.8777,19.8964,9.82747,35.1951,34.9852,20.2628,19.903,1703.34,336.57,1641.84,8.37308825063969,20.0,20.454814814814817
2024-06-06 01:27:32,19.88,19.8931,9.84703,35.161,34.9787,20.2761,19.903,1717.46,311.295,1641.65,8.357741227959094,20.0,20.454074074074075
2024-06-06 01:27:33,19.877,19.8931,9.84396,35.138,34.982,20.2597,19.8964,1700.39,293.242,1641.94,8.359275958049714,20.0,20.453333333333337
2024-06-06 01:27:34,19.8884,19.8866,9.84269,35.1145,34.982,20.242,19.8997,1702.03,289.304,1644.4,8.382372197214718,20.0,20.452592592592595
2024-06-06 01:27:35,19.8931,19.8964,9.84415,35.0956,34.9885,20.2471,19.8997,1699.08,313.593,1644.7,8.386605479073355,20.0,20.451851851851853
2024-06-06 01:27:36,19.887,19.8964,9.83622,35.0862,34.9852,20.2448,19.903,1701.37,331.974,1647.85,8.404198063585026,20.0,20.451111111111114
2024-06-06 01:27:37,19.889,19.8275,9.83309,35.0587,34.9852,20.2526,19.8143,1707.28,330.661,1645.39,8.395934987614234,20.0,20.450370370370372
2024-06-06 01:27:38,19.8808,19.8275,9.85026,35.0394,34.9852,20.2561,19.8308,1690.21,328.692,1646.27,8.37923197852531,20.0,20.44962962962963
2024-06-06 01:27:39,19.874,19.834,9.83243,34.9993,34.982,20.2551,19.8209,1701.37,313.265,1645.58,8.384930287782545,20.0,20.44888888888889
2024-06-06 01:27:40,19.8923,19.834,9.85302,34.9648,34.982,20.2489,19.8176,1694.15,332.959,1645.68,8.383527514109545,20.0,20.44814814814815
2024-06-06 01:27:41,19.877,19.8209,9.84803,34.9142,34.982,20.2535,19.834,1698.42,334.928,1648.44,8.388963643618743,20.0,20.44740740740741
2024-06-06 01:27:42,19.8837,19.8308,9.84325,34.8843,34.9852,20.2442,19.8308,1694.15,320.158,1644.3,8.377473646139649,20.0,20.44666666666667
2024-06-06 01:27:43,19.8846,19.8242,9.84349,34.8255,34.9852,20.2586,19.8373,1701.7,286.021,1644.01,8.376546726174215,20.0,20.445925925925927
2024-06-06 01:27:44,19.8825,19.8078,9.84655,34.7821,34.9852,20.2559,19.8275,1698.42,334.272,1643.52,8.369746763158236,20.0,20.44518518518519
2024-06-06 01:27:45,19.8725,19.8242,9.84246,34.7664,34.982,20.2453,19.8242,1685.62,313.921,1642.73,8.360797197776327,20.0,20.444444444444446
2024-06-06 01:27:46,19.8901,19.8209,9.85124,34.7291,34.9852,20.2373,19.8242,1710.89,287.334,1641.74,8.363106225235603,20.0,20.443703703703704
2024-06-06 01:27:47,19.8934,19.8275,9.83666,34.6735,34.982,20.2323,19.8308,1695.79,282.082,1641.25,8.375501045438007,20.0,20.442962962962966
2024-06-06 01:27:48,19.8746,19.8275,9.82975,34.6642,34.9885,20.2366,19.8373,1689.56,296.197,1639.68,8.357596329154527,20.0,20.442222222222224
2024-06-06 01:27:49,19.8857,19.8275,9.8446,34.6615,34.9852,20.244,19.8242,1692.84,304.402,1639.08,8.351419112000336,20.0,20.441481481481482
2024-06-06 01:27:50,19.8926,19.8275,9.83112,34.6358,34.982,20.2327,19.8308,1695.79,279.128,1635.84,8.351827725183018,20.0,20.440740740740743
2024-06-06 01:27:51,19.8753,19.8209,9.82923,34.6461,34.982,20.2394,19.834,1678.4,285.693,1637.61,8.34805914578254,20.0,20.44
2024-06-06 01:27:52,19.862,19.8143,9.83386,34.6698,34.982,20.2327,19.8308,1679.38,292.914,1637.8,8.334126553427787,20.0,20.439259259259263
2024-06-06 01:27:53,19.8804,19.8275,9.83087,34.6723,34.9787,20.2304,19.8275,1690.87,273.22,1639.08,8.35843054133717,20.0,20.43851851851852
2024-06-06 01:27:54,19.8743,19.8143,9.82915,34.6916,34.982,20.2299,19.8275,1692.51,280.769,1638.89,8.353819116286436,20.0,20.43777777777778
2024-06-06 01:27:55,19.8625,19.8111,9.8282,34.7039,34.982,20.2268,19.8242,1704.66,268.296,1638.1,8.34077349028542,20.0,20.43703703703704
2024-06-06 01:27:56,19.8636,19.8209,9.83926,34.7271,34.982,20.2479,19.8406,1708.27,330.99,1638.79,8.336004287776772,20.0,20.436296296296298
2024-06-06 01:27:57,19.8602,19.8209,9.81925,34.7605,34.982,20.2464,19.8275,1696.45,321.799,1639.18,8.351803864559956,20.0,20.435555555555556
2024-06-06 01:27:58,19.8692,19.8209,9.82533,34.7994,34.9852,20.2516,19.834,1696.45,342.15,1638.89,8.352754633578982,20.0,20.434814814814818
2024-06-06 01:27:59,19.867,19.8111,9.83143,34.8407,34.982,20.2304,19.8406,1696.45,309.982,1639.77,8.350333423712279,20.0,20.434074074074076
2024-06-06 01:28:00,19.8495,19.8209,9.82514,34.8828,34.9852,20.2276,19.834,1681.35,313.265,1640.27,8.343549224310072,20.0,20.433333333333337
2024-06-06 01:28:01,19.8572,19.834,9.823,34.924,34.9787,20.2389,19.8275,1690.87,300.135,1642.24,8.361769946515956,20.0,20.432592592592595
2024-06-06 01:28:02,19.8384,19.8045,9.82132,34.9424,34.9852,20.2255,19.8308,1695.79,297.181,1640.96,8.340997149971159,20.0,20.431851851851853
2024-06-06 01:28:03,19.8512,19.8242,9.83127,34.9662,34.9885,20.2261,19.8242,1696.12,293.899,1641.65,8.346878547654793,20.0,20.431111111111115
2024-06-06 01:28:04,19.857,19.8209,9.83656,35.032,34.982,20.2405,19.834,1694.48,317.532,1645.19,8.36530324190135,20.0,20.430370370370373
2024-06-06 01:28:05,19.8668,19.8143,9.83496,35.0464,34.982,20.2396,19.8308,1701.37,303.746,1646.27,8.380317962088725,20.0,20.42962962962963
2024-06-06 01:28:06,19.8317,19.7946,9.80906,35.0841,34.982,20.2351,19.8308,1696.78,342.478,1647.36,8.378176083514997,20.0,20.428888888888892
2024-06-06 01:28:07,19.8332,19.8209,9.80394,35.0988,34.9852,20.2178,19.8308,1693.17,336.57,1648.54,8.389715138717651,20.0,20.42814814814815
2024-06-06 01:28:08,19.8412,19.834,9.81447,35.1303,34.982,20.228,19.8308,1709.25,329.677,1648.93,8.389583012512917,20.0,20.42740740740741
2024-06-06 01:28:09,19.8411,19.8143,9.82354,35.1692,34.9852,20.227,19.834,1700.39,313.593,1651.2,8.393449233519442,20.0,20.42666666666667
2024-06-06 01:28:10,19.8433,19.8242,9.82017,35.1915,34.9918,20.2276,19.8275,1704.0,311.952,1651.49,8.399591149412029,20.0,20.425925925925927
2024-06-06 01:28:11,19.8502,19.8209,9.82607,35.2118,34.9918,20.2213,19.8275,1709.25,276.502,1651.2,8.39895406318497,20.0,20.42518518518519
2024-06-06 01:28:12,19.8471,19.8242,9.81747,35.249,34.982,20.246,19.8308,1700.06,292.258,1651.89,8.407074031133527,20.0,20.424444444444447
2024-06-06 01:28:13,19.8471,19.8242,9.82174,35.2639,34.9852,20.2445,19.8308,1687.92,295.212,1650.51,8.396474479730983,20.0,20.423703703703705
2024-06-06 01:28:14,19.8425,19.8176,9.81817,35.2822,34.9852,20.2324,19.8275,1694.15,305.387,1650.02,8.39311935863715,20.0,20.422962962962966
2024-06-06 01:28:15,19.8361,19.8242,9.81026,35.3119,34.982,20.2355,19.834,1695.47,309.326,1649.52,8.391839921868545,20.0,20.422222222222224
2024-06-06 01:28:16,19.836,19.8176,9.81953,35.2958,34.9852,20.2381,19.8406,1701.05,332.302,1648.73,8.37998170963437,20.0,20.421481481481486
2024-06-06 01:28:17,19.8285,19.8176,9.80315,35.2809,34.982,20.2389,19.8275,1715.16,331.646,1648.54,8.386444330483315,20.0,20.420740740740744
2024-06-06 01:28:18,19.8378,19.8308,9.81766,35.2925,34.9787,20.2334,19.8275,1715.82,328.364,1648.05,8.379594611160552,20.0,20.42
2024-06-06 01:28:19,19.8341,19.8275,9.80745,35.2917,34.9852,20.2333,19.8242,1710.57,283.067,1646.96,8.3794930012243,20.0,20.419259259259263
2024-06-06 01:28:20,19.8317,19.8176,9.81119,35.277,34.9885,20.2287,19.8275,1701.7,327.051,1645.29,8.365870153472825,20.0,20.41851851851852
2024-06-06 01:28:21,19.8293,19.8308,9.81274,35.2704,34.982,20.23,19.8373,1708.92,292.586,1643.91,8.355558224719449,20.0,20.41777777777778
2024-06-06 01:28:22,19.8339,19.8308,9.82001,35.2197,34.982,20.2254,19.8308,1711.88,321.799,1644.21,8.354855392916313,20.0,20.41703703703704
2024-06-06 01:28:23,19.828,19.8111,9.81161,35.1819,34.9852,20.2208,19.8308,1704.33,309.326,1643.12,8.35140112288624,20.0,20.4162962962963
2024-06-06 01:28:24,19.8242,19.8275,9.81975,35.1341,34.9852,20.2077,19.8275,1704.99,338.867,1642.53,8.338450678759818,20.0,20.41555555555556
2024-06-06 01:28:25,19.822,19.8143,9.8026,35.0565,34.982,20.2192,19.8308,1705.64,328.035,1643.22,8.35441919886441,20.0,20.414814814814818
2024-06-06 01:28:26,19.829,19.8111,9.80813,35.0173,34.9918,20.2141,19.834,1707.61,296.853,1643.91,8.35915351651109,20.0,20.414074074074076
2024-06-06 01:28:27,19.825,19.8242,9.8201,34.9596,34.9852,20.2135,19.8275,1698.42,308.341,1643.81,8.345324069077876,20.0,20.413333333333338
2024-06-06 01:28:28,19.8144,19.8078,9.80649,34.8912,34.982,20.2145,19.8275,1700.39,307.685,1642.43,8.34082666486487,20.0,20.412592592592596
2024-06-06 01:28:29,19.8273,19.8209,9.81848,34.8325,34.982,20.2105,19.8275,1709.91,332.959,1638.49,8.32157458036694,20.0,20.411851851851853
2024-06-06 01:28:30,19.825,19.8242,9.81066,34.7814,34.9787,20.2214,19.8275,1705.64,329.677,1641.84,8.343187428736554,20.0,20.411111111111115
2024-06-06 01:28:31,19.8202,19.8176,9.81266,34.719,34.982,20.2179,19.834,1696.45,317.86,1641.94,8.338030000998785,20.0,20.410370370370373
2024-06-06 01:28:32,19.8201,19.8209,9.79906,34.6503,34.9885,20.2174,19.8308,1682.01,335.913,1642.24,8.350803362982022,20.0,20.409629629629634
2024-06-06 01:28:33,19.8082,19.8242,9.81096,34.6004,34.982,20.2195,19.8308,1684.96,344.447,1642.93,8.334470502374446,20.0,20.408888888888892
2024-06-06 01:28:34,19.8235,19.8209,9.80136,34.5518,34.9852,20.2194,19.8308,1694.15,330.661,1643.12,8.356195320841453,20.0,20.40814814814815
2024-06-06 01:28:35,19.8138,19.8176,9.80016,34.4917,34.9852,20.2083,19.8308,1691.2,322.455,1644.11,8.354138685962608,20.0,20.407407407407412
2024-06-06 01:28:36,19.8187,19.8143,9.79932,34.4653,34.9787,20.2218,19.8308,1701.37,343.791,1644.5,8.360910254288095,20.0,20.40666666666667
2024-06-06 01:28:37,19.8197,19.8209,9.80744,34.4361,34.9754,20.2127,19.8308,1705.31,315.562,1645.29,8.358982437302084,20.0,20.405925925925928
2024-06-06 01:28:38,19.8158,19.8275,9.80789,34.4263,34.9918,20.219,19.834,1696.45,326.722,1644.99,8.353827228823183,20.0,20.40518518518519
2024-06-06 01:28:39,19.8062,19.8209,9.79647,34.4287,34.982,20.2156,19.8209,1694.15,328.364,1642.14,8.340870507545718,20.0,20.404444444444447
2024-06-06 01:28:40,19.8052,19.8143,9.79585,34.4347,34.982,20.2226,19.8373,1690.54,306.372,1644.7,8.353556297121878,20.0,20.40370370370371
2024-06-06 01:28:41,19.8087,19.8176,9.79831,34.4419,34.9787,20.2195,19.8308,1704.99,326.722,1648.73,8.374895058469379,20.0,20.402962962962967
2024-06-06 01:28:42,19.8055,19.8275,9.79292,34.4815,34.982,20.2087,19.834,1690.87,311.952,1649.92,8.382773307693823,20.0,20.402222222222225
2024-06-06 01:28:43,19.8063,19.8406,9.7984,34.5013,34.9852,20.2078,19.834,1696.12,319.501,1650.7,8.382816204265577,20.0,20.401481481481486
2024-06-06 01:28:44,19.8056,19.8045,9.77528,34.5112,34.982,20.2064,19.8308,1700.39,274.861,1651.2,8.404140500875926,20.0,20.400740740740744
2024-06-06 01:28:45,19.8037,19.8045,9.79413,34.5651,34.9852,20.186,19.8275,1687.26,314.906,1648.05,8.370755182266349,20.0,20.400000000000002
2024-06-06 01:28:46,19.7887,19.8209,9.78116,34.6017,34.982,20.1872,19.8308,1697.11,320.486,1651.3,8.38556155562888,20.0,20.399259259259264
2024-06-06 01:28:47,19.8044,19.8275,9.783,34.6542,34.9787,20.1888,19.8308,1696.12,319.501,1650.51,8.393157886716898,20.0,20.39851851851852
2024-06-06 01:28:48,19.8096,19.8176,9.78691,34.7239,34.982,20.196,19.8275,1706.63,315.891,1651.2,8.397747525176081,20.0,20.397777777777783
2024-06-06 01:28:49,19.813,19.8209,9.78451,34.7736,34.982,20.1806,19.8275,1710.57,304.074,1650.9,8.401080555675176,20.0,20.39703703703704
2024-06-06 01:28:50,19.8149,19.8209,9.7888,34.8226,34.9754,20.1898,19.8308,1702.69,328.364,1653.95,8.414595506850354,20.0,20.3962962962963
2024-06-06 01:28:51,19.7993,19.8242,9.78516,34.8817,34.9885,20.1842,19.8275,1697.76,311.295,1651.69,8.393073643984659,20.0,20.39555555555556
2024-06-06 01:28:52,19.811,19.8275,9.79001,34.9105,34.9787,20.1894,19.8308,1693.17,304.402,1650.8,8.394289147017984,20.0,20.39481481481482
2024-06-06 01:28:53,19.8132,19.8242,9.78755,34.9641,34.982,20.184,19.8308,1695.47,286.021,1650.21,8.395191157394537,20.0,20.394074074074076
2024-06-06 01:28:54,19.7945,19.8176,9.77788,35.0069,34.982,20.1908,19.834,1704.99,297.509,1649.92,8.386155693069334,20.0,20.393333333333338
2024-06-06 01:28:55,19.8036,19.752,9.7879,35.0392,34.9852,20.1691,19.7553,1696.45,290.945,1646.77,8.369376207563274,20.0,20.392592592592596
2024-06-06 01:28:56,19.802,19.752,9.78646,35.0861,34.982,20.1745,19.7585,1689.89,338.211,1649.33,8.382252983001674,20.0,20.391851851851857
2024-06-06 01:28:57,19.7965,19.7388,9.78938,35.1536,34.9885,20.1787,19.7618,1705.97,319.829,1649.72,8.377186475207477,20.0,20.391111111111115
2024-06-06 01:28:58,19.7996,19.7421,9.78304,35.1877,34.9852,20.1741,19.7684,1703.67,339.852,1650.02,8.386613733082465,20.0,20.390370370370373
2024-06-06 01:28:59,19.7941,19.7553,9.77558,35.2321,34.9852,20.1745,19.7651,1691.53,317.532,1647.26,8.374223699293983,20.0,20.389629629629635
2024-06-06 01:29:00,19.7899,19.7487,9.78259,35.2924,34.9787,20.1646,19.7618,1707.94,292.586,1648.73,8.372318268076588,20.0,20.388888888888893
2024-06-06 01:29:01,19.806,19.7487,9.77238,35.3303,34.9787,20.1724,19.7618,1701.7,332.302,1648.73,8.39432974704877,20.0,20.387962962962966
2024-06-06 01:29:02,19.7883,19.7717,9.77015,35.3707,34.9754,20.1686,19.7618,1700.72,291.929,1648.24,8.378896296375089,20.0,20.38703703703704
2024-06-06 01:29:03,19.7858,19.7553,9.77869,35.4207,34.9852,20.1735,19.7618,1705.64,297.838,1648.05,8.368697945267309,20.0,20.386111111111116
2024-06-06 01:29:04,19.7918,19.7487,9.78245,35.4469,34.9885,20.1613,19.7585,1704.99,329.02,1648.83,8.374532881001675,20.0,20.38518518518519
2024-06-06 01:29:05,19.7941,19.752,9.77107,35.4583,34.9852,20.1702,19.7618,1705.31,291.601,1647.95,8.38150284472826,20.0,20.384259259259263
2024-06-06 01:29:06,19.8045,19.7421,9.78545,35.4702,34.9885,20.1734,19.7651,1703.67,319.501,1647.65,8.376649471948836,20.0,20.383333333333336
2024-06-06 01:29:07,19.7873,19.752,9.76889,35.4509,34.9787,20.1509,19.7585,1706.3,298.166,1647.16,8.373623385783185,20.0,20.38240740740741
2024-06-06 01:29:08,19.7899,19.7553,9.767,35.413,34.9852,20.1436,19.7585,1714.5,277.815,1647.55,8.379359754860866,20.0,20.381481481481487
2024-06-06 01:29:09,19.8067,19.752,9.78257,35.4022,34.982,20.147,19.7585,1709.58,330.333,1648.64,8.385932428978476,20.0,20.38055555555556
2024-06-06 01:29:10,19.7932,19.7487,9.78996,35.3984,34.9852,20.1588,19.7585,1706.63,343.462,1642.93,8.339472565245215,20.0,20.379629629629633
2024-06-06 01:29:11,19.7867,19.752,9.77465,35.3635,34.982,20.1609,19.7553,1689.56,301.448,1644.5,8.354793561222856,20.0,20.378703703703707
2024-06-06 01:29:12,19.8001,19.752,9.78197,35.3383,34.982,20.1492,19.7585,1711.55,290.617,1643.52,8.354885301381378,20.0,20.37777777777778
2024-06-06 01:29:13,19.7853,19.752,9.77199,35.3083,34.982,20.1594,19.7717,1705.64,322.127,1643.02,8.34832499178584,20.0,20.376851851851857
2024-06-06 01:29:14,19.8023,19.7585,9.78011,35.2459,34.9787,20.1544,19.7487,1705.97,290.617,1643.02,8.355728450375162,20.0,20.37592592592593
2024-06-06 01:29:15,19.7829,19.7356,9.76837,35.1802,34.9852,20.1541,19.7487,1700.39,304.074,1642.93,8.348884780213735,20.0,20.375000000000004
2024-06-06 01:29:16,19.7867,19.7421,9.7744,35.1137,34.9787,20.1545,19.7684,1709.25,328.692,1643.61,8.350480469770956,20.0,20.374074074074077
2024-06-06 01:29:17,19.7796,19.7454,9.777,35.0546,34.9787,20.1583,19.7585,1692.84,328.364,1644.21,8.345435844929861,20.0,20.373148148148154
2024-06-06 01:29:18,19.7766,19.7487,9.76339,34.9801,34.982,20.1581,19.7618,1707.61,289.304,1643.81,8.35225563691104,20.0,20.372222222222227
2024-06-06 01:29:19,19.7838,19.7356,9.7672,34.9094,34.982,20.1631,19.7651,1707.61,267.64,1643.02,8.351067939844281,20.0,20.3712962962963
2024-06-06 01:29:20,19.7759,19.7553,9.76805,34.8669,34.982,20.1636,19.7585,1704.0,299.807,1643.02,8.34377286522079,20.0,20.370370370370374
2024-06-06 01:29:21,19.7763,19.7487,9.77743,34.8018,34.982,20.1731,19.7618,1695.14,304.074,1644.01,8.341309054869589,20.0,20.369444444444447
2024-06-06 01:29:22,19.7601,19.752,9.77105,34.7597,34.9885,20.1616,19.7553,1694.15,332.302,1644.4,8.335093785963137,20.0,20.368518518518524
2024-06-06 01:29:23,19.7782,19.752,9.78414,34.7303,34.9918,20.1568,19.7585,1704.66,329.348,1644.5,8.339781377287862,20.0,20.367592592592597
2024-06-06 01:29:24,19.7788,19.7585,9.7739,34.6941,34.9787,20.1692,19.7585,1699.41,337.554,1645.09,8.351822396018592,20.0,20.36666666666667
2024-06-06 01:29:25,19.7634,19.7487,9.77375,34.676,34.982,20.1591,19.7585,1692.18,296.525,1644.8,8.337622071633003,20.0,20.365740740740744
2024-06-06 01:29:26,19.7636,19.752,9.76939,34.6529,34.982,20.1592,19.7651,1710.24,321.142,1644.8,8.341427966398754,20.0,20.364814814814817
2024-06-06 01:29:27,19.7753,19.752,9.76554,34.6393,34.9852,20.143,19.7585,1706.3,274.533,1644.11,8.350901695407567,20.0,20.363888888888894
2024-06-06 01:29:28,19.753,19.7553,9.75481,34.6306,34.9885,20.1508,19.7618,1699.41,308.669,1646.37,8.352715036540545,20.0,20.362962962962968
2024-06-06 01:29:29,19.76,19.7454,9.76737,34.652,34.982,20.1551,19.7618,1704.0,292.914,1642.73,8.329613132391858,20.0,20.36203703703704
2024-06-06 01:29:30,19.7717,19.752,9.76183,34.6534,34.982,20.1447,19.7585,1684.96,292.586,1644.11,8.35099346575835,20.0,20.361111111111114
2024-06-06 01:29:31,19.7748,19.7487,9.76885,34.6813,34.982,20.1398,19.7651,1691.86,303.089,1639.77,8.325687402010436,20.0,20.360185185185188
2024-06-06 01:29:32,19.759,19.7421,9.75598,34.7065,34.9852,20.1497,19.7651,1692.51,286.349,1643.22,8.340761156818251,20.0,20.359259259259264
2024-06-06 01:29:33,19.7677,19.752,9.75918,34.7173,34.9754,20.1481,19.7684,1696.45,322.127,1644.3,8.350832137689201,20.0,20.358333333333338
2024-06-06 01:29:34,19.7535,19.7553,9.75467,34.7666,34.9852,20.1594,19.7553,1709.25,306.372,1641.05,8.326257421965149,20.0,20.35740740740741
2024-06-06 01:29:35,19.764,19.7388,9.76774,34.7865,34.982,20.1512,19.7618,1704.66,306.372,1643.32,8.335631747915217,20.0,20.356481481481485
2024-06-06 01:29:36,19.7552,19.7421,9.75702,34.8447,34.982,20.1497,19.7618,1705.64,309.326,1644.11,8.34124078029743,20.0,20.355555555555558
2024-06-06 01:29:37,19.7431,19.7651,9.7537,34.9016,34.982,20.1402,19.7585,1706.63,331.974,1643.91,8.33290204721106,20.0,20.354629629629635
2024-06-06 01:29:38,19.7503,19.7717,9.76434,34.9266,34.9885,20.1491,19.7553,1695.79,329.348,1642.83,8.324559903463525,20.0,20.353703703703708
2024-06-06 01:29:39,19.7488,19.7454,9.75427,34.9652,34.982,20.143,19.7684,1701.7,320.814,1642.73,8.331196926143,20.0,20.35277777777778
2024-06-06 01:29:40,19.7527,19.7421,9.76137,35.0346,34.9918,20.1385,19.7618,1705.64,339.524,1640.96,8.319555704299182,20.0,20.351851851851855
2024-06-06 01:29:41,19.7454,19.7553,9.74537,35.079,34.9852,20.1434,19.7585,1700.39,314.578,1640.66,8.32527769454817,20.0,20.350925925925928
2024-06-06 01:29:42,19.7504,19.7454,9.76678,35.1312,34.9918,20.1261,19.7585,1706.63,329.348,1639.97,8.308120401212566,20.0,20.350000000000005
2024-06-06 01:29:43,19.7676,19.7487,9.75529,35.1939,34.9721,20.1184,19.7585,1695.14,335.585,1639.18,8.32798184944376,20.0,20.34907407407408
2024-06-06 01:29:44,19.7569,19.752,9.75009,35.2542,34.982,20.1345,19.7618,1706.63,322.455,1637.21,8.313403850328354,20.0,20.34814814814815
2024-06-06 01:29:45,19.75,19.7487,9.75008,35.298,34.9852,20.1315,19.7585,1710.24,345.76,1636.62,8.304685981510648,20.0,20.347222222222225
2024-06-06 01:29:46,19.7495,19.7454,9.75813,35.3622,34.9852,20.1339,19.7618,1710.57,348.386,1633.77,8.28313605398899,20.0,20.346296296296302
2024-06-06 01:29:47,19.741,19.752,9.74873,35.3977,34.9787,20.1391,19.7553,1709.58,308.998,1637.61,8.30335255086104,20.0,20.345370370370375
2024-06-06 01:29:48,19.7558,19.752,9.7544,35.435,34.9852,20.1314,19.7585,1719.1,287.334,1637.8,8.311903634318297,20.0,20.34444444444445
2024-06-06 01:29:49,19.7425,19.7454,9.75304,35.4713,34.982,20.1299,19.7553,1712.86,308.998,1637.8,8.301980610602243,20.0,20.343518518518522
2024-06-06 01:29:50,19.7522,19.7585,9.75916,35.4887,34.982,20.1419,19.752,1703.67,311.295,1638.49,8.308454707407066,20.0,20.342592592592595
2024-06-06 01:29:51,19.7506,19.7454,9.74245,35.5031,34.982,20.1403,19.7618,1707.28,295.212,1638.89,8.323048913023896,20.0,20.341666666666672
2024-06-06 01:29:52,19.7374,19.7454,9.75144,35.5143,34.9852,20.1288,19.775,1714.5,287.662,1640.36,8.312043901831249,20.0,20.340740740740745
2024-06-06 01:29:53,19.7405,19.729,9.7451,35.4885,34.9852,20.1344,19.7585,1707.61,299.479,1642.33,8.329893338042899,20.0,20.33981481481482
2024-06-06 01:29:54,19.7466,19.7585,9.75705,35.4992,34.9852,20.132,19.7618,1704.0,274.861,1643.32,8.330036446369594,20.0,20.338888888888892
2024-06-06 01:29:55,19.7364,19.7618,9.7527,35.4925,34.982,20.1326,19.7618,1717.13,307.357,1645.29,8.335138416230969,20.0,20.337962962962965
2024-06-06 01:29:56,19.7307,19.7421,9.7571,35.4774,34.9852,20.1294,19.7651,1712.21,321.142,1645.78,8.329186040168372,20.0,20.337037037037042
2024-06-06 01:29:57,19.7423,19.729,9.75213,35.4473,34.9885,20.1508,19.7651,1709.91,320.814,1647.06,8.349512793333105,20.0,20.336111111111116
2024-06-06 01:29:58,19.7376,19.7487,9.75274,35.4139,34.9852,20.1335,19.7618,1708.27,293.242,1646.86,8.344061509738834,20.0,20.33518518518519
2024-06-06 01:29:59,19.7377,19.7454,9.74766,35.3803,34.9688,20.1439,19.7618,1714.83,300.464,1646.08,8.344436250946853,20.0,20.334259259259262
2024-06-06 01:30:00,19.7318,19.752,9.76605,35.3068,34.9852,20.1269,19.7684,1705.64,332.302,1645.98,8.323641712413883,20.0,20.333333333333336
2024-06-06 01:30:01,19.7319,19.7454,9.74698,35.2346,34.982,20.1434,19.7618,1696.45,288.647,1645.58,8.3376263003779,20.0,20.332407407407413
2024-06-06 01:30:02,19.7367,19.752,9.74616,35.1638,34.9984,20.1473,19.7553,1719.76,280.441,1645.68,8.342826076253683,20.0,20.331481481481486
2024-06-06 01:30:03,19.7284,19.7487,9.73981,35.0881,34.9852,20.1394,19.7618,1704.0,328.035,1644.7,8.336230513856405,20.0,20.33055555555556
2024-06-06 01:30:04,19.735,19.7553,9.7527,35.0452,34.9852,20.15,19.7585,1703.67,309.654,1643.32,8.32399085230017,20.0,20.329629629629633
2024-06-06 01:30:05,19.736,19.7553,9.75447,34.9866,34.9787,20.1398,19.7618,1704.99,279.456,1642.14,8.317372116648782,20.0,20.328703703703706
2024-06-06 01:30:06,19.7406,19.7487,9.74943,34.9326,34.982,20.1382,19.7585,1705.97,305.715,1642.53,8.327382141757395,20.0,20.327777777777783
2024-06-06 01:30:07,19.7171,19.7487,9.74653,34.877,34.982,20.1366,19.7553,1693.83,330.99,1642.93,8.312236332913834,20.0,20.326851851851856
2024-06-06 01:30:08,19.7317,19.7487,9.7477,34.8121,34.982,20.1393,19.7553,1701.7,304.074,1642.93,8.323432616972923,20.0,20.32592592592593
2024-06-06 01:30:09,19.7289,19.752,9.75198,34.746,34.982,20.136,19.7585,1696.12,299.479,1643.71,8.32147902634087,20.0,20.325000000000003
2024-06-06 01:30:10,19.714,19.7487,9.73287,34.6842,34.982,20.1316,19.7553,1701.05,331.646,1644.7,8.330004582104939,20.0,20.324074074074076
2024-06-06 01:30:11,19.7155,19.7487,9.73372,34.6506,34.9787,20.1317,19.752,1697.11,300.135,1645.09,8.332522439617636,20.0,20.323148148148153
2024-06-06 01:30:12,19.7179,19.7388,9.73027,34.599,34.9852,20.1257,19.752,1694.81,297.509,1645.09,8.337405862841928,20.0,20.322222222222226
2024-06-06 01:30:13,19.7165,19.683,9.73503,34.5955,34.9885,20.1268,19.6929,1704.33,309.326,1645.19,8.332770152801778,20.0,20.3212962962963
2024-06-06 01:30:14,19.7297,19.6863,9.73948,34.551,34.9852,20.1407,19.6994,1682.99,335.913,1646.08,8.344586600547586,20.0,20.320370370370373
2024-06-06 01:30:15,19.7116,19.6962,9.7397,34.5514,34.9885,20.1387,19.6896,1704.0,313.265,1644.6,8.321795444806433,20.0,20.319444444444446
2024-06-06 01:30:16,19.72,19.6568,9.74775,34.5505,34.982,20.1291,19.6994,1696.45,326.394,1647.85,8.33853334164969,20.0,20.318518518518523
2024-06-06 01:30:17,19.7122,19.6797,9.73914,34.5452,34.9852,20.1287,19.6962,1696.45,307.357,1646.47,8.332226929833533,20.0,20.317592592592597
2024-06-06 01:30:18,19.7134,19.683,9.73255,34.5522,34.9787,20.1309,19.6863,1691.2,316.875,1644.8,8.330277362435952,20.0,20.31666666666667
2024-06-06 01:30:19,19.7083,19.683,9.73939,34.5356,34.982,20.1232,19.6929,1687.59,330.333,1643.12,8.31181355437956,20.0,20.315740740740743
2024-06-06 01:30:20,19.7071,19.6896,9.73275,34.5401,34.982,20.1252,19.6962,1700.39,336.57,1642.43,8.312856974602571,20.0,20.31481481481482
2024-06-06 01:30:21,19.7113,19.6962,9.73937,34.5596,34.9787,20.1218,19.6896,1696.78,319.501,1640.86,8.30289575197866,20.0,20.313888888888894
2024-06-06 01:30:22,19.7281,19.6863,9.73081,34.5761,34.9787,20.1254,19.6962,1687.26,299.479,1639.97,8.319496235417459,20.0,20.312962962962967
2024-06-06 01:30:23,19.7111,19.6896,9.74297,34.5965,34.982,20.1218,19.683,1696.12,315.891,1638.79,8.289261379912908,20.0,20.31203703703704
2024-06-06 01:30:24,19.7081,19.6765,9.74059,34.6373,34.9787,20.1225,19.6994,1704.99,307.357,1638.59,8.28773423356295,20.0,20.311111111111114
2024-06-06 01:30:25,19.7238,19.683,9.73675,34.6841,34.9852,20.1276,19.6896,1699.73,303.089,1639.38,8.307984783411063,20.0,20.31018518518519
2024-06-06 01:30:26,19.7205,19.6863,9.74096,34.7216,34.982,20.1379,19.6896,1702.03,335.585,1638.2,8.29576193615969,20.0,20.309259259259264
2024-06-06 01:30:27,19.7121,19.6863,9.73664,34.7669,34.9787,20.1174,19.6994,1685.62,302.761,1637.51,8.288877629483027,20.0,20.308333333333337
2024-06-06 01:30:28,19.7094,19.6732,9.73108,34.8403,34.9918,20.1287,19.6962,1692.51,323.768,1638.1,8.29424144520143,20.0,20.30740740740741
2024-06-06 01:30:29,19.7057,19.6633,9.73248,34.9236,34.9852,20.1235,19.6962,1703.02,311.624,1636.62,8.282512292550496,20.0,20.306481481481484
2024-06-06 01:30:30,19.71,19.683,9.7303,34.9802,34.9852,20.1249,19.683,1698.42,338.211,1641.25,8.311340233829021,20.0,20.30555555555556
2024-06-06 01:30:31,19.7126,19.6765,9.73622,35.055,34.9787,20.1239,19.6929,1708.27,322.127,1642.33,8.314042589569643,20.0,20.304629629629634
2024-06-06 01:30:32,19.6968,19.6797,9.74276,35.1245,34.982,20.118,19.6962,1706.3,335.585,1640.96,8.288505160256172,20.0,20.303703703703707
2024-06-06 01:30:33,19.7097,19.6633,9.73211,35.1895,34.982,20.1087,19.6863,1705.31,303.089,1643.32,8.320063300842659,20.0,20.30277777777778
2024-06-06 01:30:34,19.716,19.6896,9.74016,35.2745,34.9852,20.1097,19.6896,1710.89,308.998,1643.32,8.31860401951556,20.0,20.301851851851854
2024-06-06 01:30:35,19.7206,19.6929,9.74083,35.3495,34.9787,20.1077,19.6896,1698.75,330.333,1644.99,8.330338138871426,20.0,20.30092592592593
2024-06-06 01:30:36,19.7121,19.6863,9.73071,35.3992,34.9885,20.0974,19.6929,1705.64,332.302,1644.8,8.330728060500322,20.0,20.300000000000004
2024-06-06 01:30:37,19.7107,19.6797,9.72859,35.4862,34.982,20.1146,19.6994,1707.94,327.051,1644.7,8.330822465900699,20.0,20.299074074074078
2024-06-06 01:30:38,19.7001,19.6929,9.72552,35.5223,34.982,20.0973,19.6929,1712.21,325.738,1645.88,8.330510604286328,20.0,20.29814814814815
2024-06-06 01:30:39,19.7085,19.6797,9.72851,35.5759,34.9852,20.1167,19.6962,1717.79,320.814,1646.77,8.339536014229608,20.0,20.297222222222224
2024-06-06 01:30:40,19.7035,19.6765,9.73638,35.6281,34.9852,20.1135,19.6962,1708.92,341.821,1645.98,8.32478597041212,20.0,20.2962962962963
2024-06-06 01:30:41,19.7114,19.683,9.72479,35.664,34.982,20.0961,19.6929,1713.52,327.379,1643.81,8.330067946855426,20.0,20.295370370370375
2024-06-06 01:30:42,19.6919,19.683,9.71812,35.6657,34.982,20.0758,19.6962,1715.16,306.044,1644.5,8.32285824831611,20.0,20.294444444444448
2024-06-06 01:30:43,19.7073,19.6765,9.72369,35.6911,34.9852,20.093,19.6929,1706.95,300.464,1645.09,8.334050074574971,20.0,20.29351851851852
2024-06-06 01:30:44,19.6892,19.683,9.72481,35.6981,34.982,20.0916,19.7191,1703.02,309.982,1642.43,8.304556077254173,20.0,20.292592592592595
2024-06-06 01:30:45,19.6988,19.6863,9.72679,35.7093,34.982,20.0943,19.6962,1716.47,286.349,1641.25,8.304935812213325,20.0,20.29166666666667
2024-06-06 01:30:46,19.7017,19.6863,9.71849,35.7001,34.9852,20.0888,19.683,1717.79,280.441,1641.25,8.314263448376616,20.0,20.290740740740745
2024-06-06 01:30:47,19.6995,19.683,9.72775,35.6672,34.9852,20.075,19.7126,1713.85,318.517,1639.97,8.298242482265094,20.0,20.289814814814818
2024-06-06 01:30:48,19.6996,19.6568,9.72838,35.6639,34.982,20.0869,19.6962,1721.4,330.99,1639.48,8.295322162928064,20.0,20.28888888888889
2024-06-06 01:30:49,19.7019,19.6633,9.72409,35.641,34.982,20.0819,19.6896,1703.67,335.585,1638.79,8.297311039192792,20.0,20.28796296296297
2024-06-06 01:30:50,19.6959,19.6929,9.72082,35.6021,34.9852,20.0745,19.6962,1716.15,326.394,1638.1,8.291548272174069,20.0,20.28703703703704
2024-06-06 01:30:51,19.687,19.66,9.72351,35.5793,34.9787,20.0803,19.6896,1713.19,305.715,1637.9,8.280903198994382,20.0,20.286111111111115
2024-06-06 01:30:52,19.6848,19.6765,9.71776,35.5603,34.9885,20.0762,19.6896,1707.61,301.777,1637.9,8.283853691879552,20.0,20.28518518518519
2024-06-06 01:30:53,19.7025,19.6797,9.72797,35.5059,34.9885,20.0958,19.6896,1703.02,294.227,1638.1,8.291091097740404,20.0,20.28425925925926
2024-06-06 01:30:54,19.692,19.683,9.73031,35.4582,34.982,20.0904,19.6929,1722.05,284.38,1637.8,8.278901685259287,20.0,20.28333333333334
2024-06-06 01:30:55,19.6887,19.6765,9.72145,35.4188,34.9918,20.1007,19.6994,1709.25,287.006,1638.89,8.289035364012083,20.0,20.282407407407412
2024-06-06 01:30:56,19.6842,19.6797,9.72044,35.3613,34.982,20.0925,19.6962,1710.89,288.975,1639.68,8.290127179656913,20.0,20.281481481481485
2024-06-06 01:30:57,19.6994,19.6863,9.71728,35.3229,34.982,20.0986,19.6962,1696.45,291.601,1640.36,8.308847589350213,20.0,20.28055555555556
2024-06-06 01:30:58,19.6898,19.683,9.7193,35.2925,34.9852,20.0939,19.6896,1715.16,325.081,1640.56,8.300187287047361,20.0,20.279629629629632
2024-06-06 01:30:59,19.6859,19.6765,9.71482,35.2501,34.9852,20.0811,19.6863,1702.03,289.632,1641.74,8.306640516983226,20.0,20.27870370370371
2024-06-06 01:31:00,19.6949,19.683,9.7146,35.2116,34.982,20.0868,19.6797,1701.37,292.586,1643.42,8.322829535718746,20.0,20.277777777777782
2024-06-06 01:31:01,19.693,19.683,9.71741,35.1878,34.9852,20.0899,19.6896,1707.61,290.288,1644.89,8.326342804493736,20.0,20.276851851851855
2024-06-06 01:31:02,19.6901,19.6699,9.72152,35.1512,34.9852,20.091,19.6896,1708.27,327.707,1646.37,8.327978169944501,20.0,20.27592592592593
2024-06-06 01:31:03,19.6942,19.6863,9.72289,35.1136,34.982,20.0892,19.706,1704.66,320.486,1644.3,8.31978514334404,20.0,20.275000000000002
2024-06-06 01:31:04,19.6894,19.683,9.71913,35.1118,34.9852,20.0976,19.6929,1709.58,341.165,1647.06,8.33288091373672,20.0,20.27407407407408
2024-06-06 01:31:05,19.6879,19.6568,9.70793,35.1036,34.9885,20.0901,19.6962,1700.72,324.425,1647.55,8.343469352454761,20.0,20.273148148148152
2024-06-06 01:31:06,19.6876,19.6765,9.71663,35.0806,34.982,20.0928,19.6929,1705.97,334.272,1651.59,8.356385945969464,20.0,20.272222222222226
2024-06-06 01:31:07,19.683,19.7093,9.71234,35.0804,34.982,20.0977,19.6962,1708.27,308.669,1647.75,8.336697881099752,20.0,20.2712962962963
2024-06-06 01:31:08,19.6712,19.6962,9.70285,35.0273,34.9885,20.0878,19.6929,1700.39,305.387,1644.99,8.320805608407698,20.0,20.270370370370372
2024-06-06 01:31:09,19.6708,19.6863,9.71103,35.047,34.9852,20.0832,19.6929,1715.16,296.853,1647.45,8.326076326685419,20.0,20.26944444444445
2024-06-06 01:31:10,19.6873,19.6797,9.72266,35.0353,34.9852,20.0791,19.6929,1705.64,306.044,1647.55,8.330653143070055,20.0,20.268518518518523
2024-06-06 01:31:11,19.6753,19.6896,9.7222,35.0504,34.9754,20.0806,19.6929,1712.86,331.646,1647.06,8.318530694004572,20.0,20.267592592592596
2024-06-06 01:31:12,19.656,19.6699,9.70795,35.0547,34.9754,20.0712,19.6962,1713.85,336.241,1645.58,8.306839045027345,20.0,20.26666666666667
2024-06-06 01:31:13,19.6655,19.6765,9.71216,35.044,34.982,20.0825,19.6929,1704.66,278.472,1644.11,8.303831848212937,20.0,20.265740740740743
2024-06-06 01:31:14,19.6558,19.6765,9.70301,35.0714,34.9885,20.0716,19.6994,1713.19,290.288,1644.3,8.304332567819388,20.0,20.26481481481482
2024-06-06 01:31:15,19.6663,19.6929,9.71229,35.0986,34.9852,20.064,19.6896,1700.39,323.112,1644.5,8.30636070099011,20.0,20.263888888888893
2024-06-06 01:31:16,19.6727,19.6797,9.71241,35.1098,34.982,20.0694,19.6962,1705.97,325.41,1644.8,8.31311745094828,20.0,20.262962962962966
2024-06-06 01:31:17,19.6723,19.6765,9.71019,35.139,34.982,20.0646,19.6994,1707.61,317.86,1645.68,8.319084962625395,20.0,20.26203703703704
2024-06-06 01:31:18,19.681,19.6863,9.71881,35.1813,34.982,20.0675,19.6929,1691.53,319.829,1646.57,8.323650847885114,20.0,20.261111111111116
2024-06-06 01:31:19,19.6789,19.6929,9.70819,35.2138,34.9852,20.0745,19.6896,1709.91,288.319,1647.16,8.3337546006664,20.0,20.26018518518519
2024-06-06 01:31:20,19.6808,19.683,9.7049,35.2219,34.9852,20.0612,19.7027,1705.31,303.089,1648.24,8.343559595634748,20.0,20.259259259259263
2024-06-06 01:31:21,19.6815,19.683,9.70968,35.2922,34.982,20.0663,19.6994,1713.19,333.615,1645.49,8.326232111351864,20.0,20.258333333333336
2024-06-06 01:31:22,19.6616,19.6797,9.7002,35.3357,34.9787,20.0596,19.7027,1714.5,317.532,1648.14,8.330926732756941,20.0,20.25740740740741
2024-06-06 01:31:23,19.6788,19.6863,9.71325,35.3665,34.982,20.0591,19.6962,1710.89,339.195,1647.85,8.332930977750967,20.0,20.256481481481487
2024-06-06 01:31:24,19.6742,19.6732,9.70168,35.4022,34.9787,20.0519,19.6962,1718.44,287.334,1648.83,8.343718288045364,20.0,20.25555555555556
2024-06-06 01:31:25,19.672,19.6896,9.70397,35.4379,34.982,20.0599,19.6962,1715.16,312.937,1648.24,8.336977351023464,20.0,20.254629629629633
2024-06-06 01:31:26,19.6676,19.6962,9.7037,35.4967,34.9885,20.0569,19.6896,1704.33,326.394,1648.24,8.333523136252872,20.0,20.253703703703707
2024-06-06 01:31:27,19.6832,19.6797,9.71612,35.5063,34.9885,20.0612,19.6863,1714.18,303.746,1647.65,8.333198798176653,20.0,20.25277777777778
2024-06-06 01:31:28,19.6648,19.683,9.71034,35.5578,34.9852,20.0628,19.6962,1726.32,339.524,1647.85,8.323657811237997,20.0,20.251851851851857
2024-06-06 01:31:29,19.6836,19.6174,9.71179,35.5868,34.9852,20.0686,19.6239,1718.11,312.608,1646.96,8.333662001220588,20.0,20.25092592592593
2024-06-06 01:31:30,19.6715,19.6239,9.70464,35.6036,34.9852,20.0645,19.6338,1708.6,288.647,1645.29,8.321079126495778,20.0,20.250000000000004
2024-06-06 01:31:31,19.6667,19.6206,9.69547,35.6057,34.9754,20.0764,19.6338,1724.02,285.693,1644.01,8.31825107108976,20.0,20.249074074074077
2024-06-06 01:31:32,19.6724,19.6141,9.71541,35.5978,34.982,20.0871,19.6239,1715.82,291.929,1643.12,8.301874973575018,20.0,20.24814814814815
2024-06-06 01:31:33,19.6688,19.6174,9.70133,35.6077,34.9787,20.084,19.6305,1705.64,318.845,1642.93,8.309651933763936,20.0,20.247222222222227
2024-06-06 01:31:34,19.6717,19.6239,9.70977,35.6144,34.9852,20.0764,19.6305,1711.55,313.265,1643.12,8.305993814948723,20.0,20.2462962962963
2024-06-06 01:31:35,19.6689,19.6239,9.70221,35.5982,34.982,20.0814,19.6338,1702.03,289.96,1642.93,8.309001665590738,20.0,20.245370370370374
2024-06-06 01:31:36,19.6839,19.6174,9.69786,35.5842,34.982,20.0766,19.6272,1708.92,319.829,1642.33,8.322092969709061,20.0,20.244444444444447
2024-06-06 01:31:37,19.663,19.6206,9.70702,35.5707,34.9885,20.0828,19.6239,1695.79,284.708,1642.63,8.298557385078578,20.0,20.24351851851852
2024-06-06 01:31:38,19.6581,19.6206,9.70275,35.5451,34.9885,20.0638,19.6272,1703.02,279.785,1642.53,8.297527096921023,20.0,20.242592592592597
2024-06-06 01:31:39,19.6562,19.6272,9.70697,35.5229,34.982,20.0723,19.6239,1709.58,298.166,1642.14,8.29045729303279,20.0,20.24166666666667
2024-06-06 01:31:40,19.6492,19.6108,9.68653,35.5017,34.9787,20.0669,19.6272,1695.14,313.593,1641.15,8.296651691010814,20.0,20.240740740740744
2024-06-06 01:31:41,19.6554,19.6075,9.70543,35.4542,34.9754,20.0669,19.6272,1702.69,333.287,1640.96,8.285116162823739,20.0,20.239814814814817
2024-06-06 01:31:42,19.6472,19.6272,9.69186,35.4278,34.982,20.0633,19.6305,1707.28,322.784,1638.69,8.278120351162906,20.0,20.23888888888889
2024-06-06 01:31:43,19.6538,19.5911,9.69664,35.381,34.982,20.0624,19.6338,1699.41,320.814,1641.94,8.296054655264435,20.0,20.237962962962968
2024-06-06 01:31:44,19.6705,19.5944,9.70121,35.3442,34.9852,20.0656,19.6239,1690.54,304.402,1641.45,8.303682278790683,20.0,20.23703703703704
2024-06-06 01:31:45,19.6688,19.6305,9.69099,35.2676,34.9852,20.0467,19.6305,1695.79,330.661,1641.25,8.309766195226459,20.0,20.236111111111114
2024-06-06 01:31:46,19.6644,19.6206,9.69474,35.1999,34.9918,20.0491,19.6305,1700.39,325.738,1640.27,8.29802091700968,20.0,20.235185185185188
2024-06-06 01:31:47,19.6558,19.6239,9.69991,35.0975,34.9852,20.0635,19.6206,1702.36,329.02,1640.76,8.289035223909794,20.0,20.234259259259264
2024-06-06 01:31:48,19.6378,19.6174,9.70131,35.0211,34.9754,20.0584,19.6305,1691.2,338.867,1639.77,8.267891565838593,20.0,20.233333333333338
2024-06-06 01:31:49,19.6437,19.6174,9.68895,34.9513,34.9885,20.0604,19.6305,1692.18,311.952,1639.58,8.282125470475506,20.0,20.23240740740741
2024-06-06 01:31:50,19.6573,19.6141,9.69574,34.8778,34.9787,20.0542,19.6239,1700.72,293.899,1639.18,8.285769305199793,20.0,20.231481481481485
2024-06-06 01:31:51,19.6531,19.6206,9.69997,34.8028,34.982,20.0709,19.6206,1685.62,286.349,1638.79,8.276787734334581,20.0,20.230555555555558
2024-06-06 01:31:52,19.6371,19.6239,9.6846,34.7453,34.982,20.0647,19.6239,1705.64,325.081,1638.49,8.274748772692687,20.0,20.229629629629635
2024-06-06 01:31:53,19.6522,19.6239,9.70029,34.6922,34.9885,20.0708,19.6272,1689.23,347.073,1638.99,8.276783196968848,20.0,20.228703703703708
2024-06-06 01:31:54,19.6523,19.6206,9.6928,34.6201,34.9852,20.0522,19.6305,1694.81,315.562,1640.36,8.29001931114167,20.0,20.22777777777778
2024-06-06 01:31:55,19.6499,19.6206,9.68863,34.5703,34.982,20.0633,19.6305,1697.76,295.212,1641.84,8.298973535774769,20.0,20.226851851851855
2024-06-06 01:31:56,19.6471,19.6239,9.68368,34.5549,34.982,20.0685,19.6305,1683.98,286.349,1643.12,8.307236137549285,20.0,20.225925925925928
2024-06-06 01:31:57,19.6572,19.6174,9.70348,34.519,34.9852,20.0517,19.6272,1701.7,327.051,1643.02,8.298643449292847,20.0,20.225000000000005
2024-06-06 01:31:58,19.647,19.6141,9.6725,34.5215,34.9787,20.0418,19.6272,1695.14,308.998,1644.11,8.321485126600711,20.0,20.22407407407408
2024-06-06 01:31:59,19.6539,19.6108,9.69352,34.5142,34.9852,20.0534,19.6174,1688.9,287.334,1644.01,8.309199727963454,20.0,20.22314814814815
2024-06-06 01:32:00,19.6561,19.6305,9.69948,34.534,34.982,20.0435,19.6272,1687.59,312.937,1644.3,8.307528213837724,20.0,20.222222222222225
2024-06-06 01:32:01,19.658,19.6206,9.68493,34.5466,34.9885,20.0466,19.6206,1701.37,354.623,1644.8,8.323783971804923,20.0,20.2212962962963
2024-06-06 01:32:02,19.6525,19.6075,9.68518,34.5847,34.982,20.04,19.6272,1690.87,295.54,1644.89,8.319440069418093,20.0,20.220370370370375
2024-06-06 01:32:03,19.6528,19.6206,9.68102,34.6145,34.9852,20.0314,19.6239,1692.51,325.41,1647.06,8.334142930731229,20.0,20.21944444444445
2024-06-06 01:32:04,19.666,19.6141,9.69191,34.662,34.982,20.0392,19.6239,1692.51,275.518,1646.08,8.331113605772007,20.0,20.218518518518522
2024-06-06 01:32:05,19.6409,19.6108,9.68441,34.6996,34.9885,20.0251,19.6338,1686.6,294.555,1645.78,8.314897079998799,20.0,20.217592592592595
2024-06-06 01:32:06,19.6527,19.601,9.69227,34.761,34.9885,20.021,19.6305,1709.58,334.6,1645.49,8.316721732730075,20.0,20.21666666666667
2024-06-06 01:32:07,19.6591,19.6272,9.69739,34.8282,34.982,20.0255,19.6305,1694.48,291.929,1644.11,8.310814737631922,20.0,20.215740740740745
2024-06-06 01:32:08,19.6386,19.6174,9.67591,34.8782,34.982,20.0354,19.6239,1695.14,303.089,1643.91,8.310621248196007,20.0,20.21481481481482
2024-06-06 01:32:09,19.6392,19.6239,9.67279,34.9669,34.982,20.0163,19.6239,1691.2,330.99,1642.43,8.306239592579859,20.0,20.213888888888892
2024-06-06 01:32:10,19.6409,19.6272,9.69197,35.0208,34.982,20.0173,19.6239,1715.16,322.784,1641.35,8.286219060808566,20.0,20.212962962962965
2024-06-06 01:32:11,19.6465,19.6305,9.67878,35.0819,34.9787,20.0234,19.6338,1697.76,294.555,1639.97,8.294888816438778,20.0,20.21203703703704
2024-06-06 01:32:12,19.6446,19.6305,9.67594,35.171,34.9852,20.0119,19.6305,1700.06,280.769,1642.63,8.309126481003116,20.0,20.211111111111116
2024-06-06 01:32:13,19.641,19.6272,9.68624,35.213,34.9852,20.0038,19.6305,1713.19,319.501,1639.38,8.281123515203092,20.0,20.21018518518519
2024-06-06 01:32:14,19.6483,19.6206,9.683,35.2749,34.9852,20.0139,19.6272,1699.41,312.937,1638.4,8.284935896588289,20.0,20.209259259259262
2024-06-06 01:32:15,19.6491,19.6108,9.68648,35.36,34.982,20.0006,19.6272,1700.39,333.944,1636.23,8.271737663162742,20.0,20.208333333333336
2024-06-06 01:32:16,19.6354,19.6141,9.67815,35.4106,34.9852,20.0056,19.6305,1704.99,340.18,1636.13,8.266773809957416,20.0,20.207407407407413
2024-06-06 01:32:17,19.6411,19.6174,9.6643,35.4536,34.9787,19.998,19.6239,1717.79,319.829,1635.44,8.279511574236606,20.0,20.206481481481486
2024-06-06 01:32:18,19.6421,19.6108,9.6885,35.5159,34.9787,20.005,19.6239,1709.91,308.013,1635.15,8.258793711998676,20.0,20.20555555555556
2024-06-06 01:32:19,19.6451,19.6108,9.68425,35.5551,34.9852,20.0056,19.6206,1706.3,306.7,1635.44,8.266275044526768,20.0,20.204629629629633
2024-06-06 01:32:20,19.6414,19.6305,9.67692,35.6237,34.982,20.0051,19.6305,1687.59,282.739,1632.98,8.256848979728602,20.0,20.203703703703706
2024-06-06 01:32:21,19.6473,19.6141,9.67323,35.6282,34.982,20.0067,19.6371,1707.61,301.12,1638.4,8.292227085796155,20.0,20.202777777777783
2024-06-06 01:32:22,19.6394,19.6141,9.68028,35.6445,34.9852,20.0057,19.6272,1709.58,299.151,1639.48,8.285255852268852,20.0,20.201851851851856
2024-06-06 01:32:23,19.6302,19.6338,9.67445,35.6707,34.982,20.0008,19.6206,1720.41,280.441,1641.05,8.290383707766766,20.0,20.20092592592593
2024-06-06 01:32:24,19.6428,19.6272,9.6847,35.6391,34.982,20.0023,19.6338,1712.21,321.142,1641.55,8.294867142243673,20.0,20.200000000000003
2024-06-06 01:32:25,19.6362,19.6042,9.67822,35.621,34.982,20.018,19.6239,1710.24,322.127,1643.02,8.302195108480973,20.0,20.199074074074076
2024-06-06 01:32:26,19.6475,19.6206,9.682,35.6209,34.982,20.0004,19.6305,1710.57,339.852,1643.81,8.3124595958376,20.0,20.198148148148153
2024-06-06 01:32:27,19.631,19.6272,9.67693,35.5885,34.9852,20.0019,19.6338,1717.79,340.18,1645.09,8.309390874225306,20.0,20.197222222222226
2024-06-06 01:32:28,19.6497,19.6174,9.68236,35.5645,34.9852,20.0081,19.6338,1709.91,305.059,1645.49,8.322491418092376,20.0,20.1962962962963
2024-06-06 01:32:29,19.6423,19.6174,9.67638,35.5216,34.9852,19.9962,19.6305,1712.21,287.334,1645.49,8.321305751925298,20.0,20.195370370370373
