TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 01:32:30,19.6415,19.6108,9.68268,35.4842,34.9787,19.9997,19.6239,1699.08,336.241,1644.99,8.312850703388513,20.0,20.194444444444446
2024-06-06 01:32:31,19.6476,19.6272,9.67809,35.4535,34.9852,20.009,19.6338,1711.88,278.144,1644.89,8.321268000471992,20.0,20.193518518518523
2024-06-06 01:32:32,19.6328,19.6108,9.69485,35.413,34.9852,20.0133,19.6239,1708.92,278.8,1643.91,8.289983772807293,20.0,20.192592592592597
2024-06-06 01:32:33,19.6282,19.6206,9.68166,35.4119,34.982,19.999,19.6272,1698.42,319.173,1641.55,8.285237929425538,20.0,20.19166666666667
2024-06-06 01:32:34,19.6377,19.6206,9.68474,35.3747,34.982,20.0018,19.6272,1719.76,341.821,1640.96,8.287605868554204,20.0,20.190740740740743
2024-06-06 01:32:35,19.6282,19.6141,9.67121,35.3268,34.982,19.9954,19.6272,1705.64,326.066,1640.76,8.289951057526514,20.0,20.189814814814817
2024-06-06 01:32:36,19.624,19.6141,9.68422,35.3181,34.9852,20.0044,19.6272,1707.61,283.067,1640.07,8.272142220330789,20.0,20.188888888888894
2024-06-06 01:32:37,19.6248,19.6174,9.67679,35.266,34.9787,19.9893,19.6272,1701.37,299.479,1639.97,8.278486644370147,20.0,20.187962962962967
2024-06-06 01:32:38,19.6281,19.6239,9.68555,35.2201,34.982,19.9847,19.6174,1696.45,316.547,1640.17,8.27495200398244,20.0,20.18703703703704
2024-06-06 01:32:39,19.6307,19.6206,9.68134,35.1599,34.982,19.9906,19.6206,1701.37,337.554,1640.46,8.282083912004989,20.0,20.186111111111114
2024-06-06 01:32:40,19.6272,19.6108,9.68538,35.141,34.9852,19.9955,19.6403,1697.76,311.624,1640.96,8.27832984118388,20.0,20.185185185185187
2024-06-06 01:32:41,19.63,19.6272,9.67285,35.0971,34.9787,19.9848,19.6305,1699.73,317.532,1641.05,8.291549520205907,20.0,20.184259259259264
2024-06-06 01:32:42,19.6216,19.6338,9.67936,35.0756,34.982,19.9796,19.6272,1695.79,301.448,1641.15,8.279638119945286,20.0,20.183333333333337
2024-06-06 01:32:43,19.6125,19.5944,9.66753,35.0671,34.9852,19.9914,19.6305,1697.76,287.991,1641.05,8.281406951985463,20.0,20.18240740740741
2024-06-06 01:32:44,19.6161,19.6239,9.67023,35.0392,34.982,19.982,19.6239,1696.12,303.089,1640.07,8.277210475978473,20.0,20.181481481481484
2024-06-06 01:32:45,19.6181,19.5451,9.67743,35.0033,34.9787,19.9742,19.5648,1689.56,332.302,1640.46,8.27485014931118,20.0,20.180555555555557
2024-06-06 01:32:46,19.621,19.555,9.67834,35.0308,34.982,19.9857,19.5681,1704.99,343.134,1640.36,8.276002149115506,20.0,20.179629629629634
2024-06-06 01:32:47,19.6122,19.5583,9.67761,35.0375,34.9787,19.9799,19.5648,1700.39,322.127,1640.96,8.272309582845699,20.0,20.178703703703707
2024-06-06 01:32:48,19.6065,19.5517,9.67528,35.062,34.9787,20.0009,19.5681,1699.73,296.525,1640.66,8.267991630590158,20.0,20.17777777777778
2024-06-06 01:32:49,19.6119,19.5583,9.68289,35.0516,34.9754,19.9855,19.5616,1687.26,349.699,1640.76,8.266655580621373,20.0,20.176851851851854
2024-06-06 01:32:50,19.6021,19.5583,9.67193,35.0758,34.9885,19.9885,19.5583,1711.88,321.471,1639.97,8.263640639818927,20.0,20.17592592592593
2024-06-06 01:32:51,19.603,19.5616,9.65868,35.1002,34.982,19.9921,19.5681,1693.83,310.967,1640.36,8.277383888365115,20.0,20.175000000000004
2024-06-06 01:32:52,19.6043,19.5517,9.67875,35.1139,34.9852,19.992,19.5681,1702.69,330.99,1640.56,8.262767556988408,20.0,20.174074074074078
2024-06-06 01:32:53,19.6184,19.5583,9.67046,35.1572,34.982,19.9785,19.5648,1695.14,319.829,1640.66,8.281911453135978,20.0,20.17314814814815
2024-06-06 01:32:54,19.6094,19.5616,9.67873,35.1744,34.982,19.9896,19.5616,1694.15,330.661,1640.96,8.269045487038541,20.0,20.172222222222224
2024-06-06 01:32:55,19.6095,19.5583,9.66321,35.192,34.9852,19.9757,19.5681,1706.63,329.677,1642.53,8.289975820923896,20.0,20.1712962962963
2024-06-06 01:32:56,19.6096,19.5616,9.66764,35.2361,34.9852,19.992,19.5583,1706.63,311.295,1643.02,8.288838868998871,20.0,20.170370370370375
2024-06-06 01:32:57,19.619,19.5583,9.67769,35.2585,34.982,19.976,19.5648,1703.02,336.898,1644.21,8.294299963965337,20.0,20.169444444444448
2024-06-06 01:32:58,19.6121,19.5616,9.67843,35.29,34.982,19.9674,19.5616,1701.05,304.074,1644.11,8.287421640940366,20.0,20.16851851851852
2024-06-06 01:32:59,19.6041,19.5648,9.66509,35.3259,34.9787,19.9677,19.5616,1701.05,295.868,1643.52,8.288901078273337,20.0,20.167592592592595
2024-06-06 01:33:00,19.5987,19.5583,9.67392,35.3658,34.982,19.9636,19.5681,1694.48,287.006,1640.27,8.260666064511668,20.0,20.16666666666667
2024-06-06 01:33:01,19.5862,19.5451,9.67515,35.3954,34.9852,19.9701,19.5714,1697.76,337.882,1642.33,8.259598352042953,20.0,20.165740740740745
2024-06-06 01:33:02,19.5863,19.5648,9.66957,35.4483,34.982,19.978,19.5583,1708.27,295.54,1642.43,8.264835116649268,20.0,20.164814814814818
2024-06-06 01:33:03,19.5867,19.5419,9.66476,35.4595,34.982,19.9738,19.5681,1712.21,304.731,1642.33,8.268673780585212,20.0,20.16388888888889
2024-06-06 01:33:04,19.582,19.5484,9.65593,35.4937,34.9852,19.9876,19.5616,1708.92,288.319,1642.83,8.274634018258851,20.0,20.162962962962965
2024-06-06 01:33:05,19.5804,19.555,9.65975,35.5347,34.9852,19.9835,19.5583,1711.88,329.348,1643.22,8.272079049166043,20.0,20.16203703703704
2024-06-06 01:33:06,19.5804,19.555,9.65739,35.5456,34.9885,19.9729,19.555,1708.6,313.265,1643.42,8.27505392736015,20.0,20.161111111111115
2024-06-06 01:33:07,19.5855,19.5583,9.6631,35.5803,34.9852,19.9729,19.5648,1698.75,300.792,1642.83,8.271574609364192,20.0,20.16018518518519
2024-06-06 01:33:08,19.573,19.5583,9.66276,35.5521,34.9787,19.9755,19.5648,1713.85,329.348,1641.74,8.255956337430632,20.0,20.15925925925926
2024-06-06 01:33:09,19.5783,19.5517,9.65828,35.5398,34.982,19.9738,19.5616,1708.6,301.777,1641.55,8.263147382372145,20.0,20.158333333333335
2024-06-06 01:33:10,19.5741,19.5616,9.6587,35.5316,34.9918,19.9923,19.5648,1712.53,324.097,1642.24,8.262770696984747,20.0,20.157407407407412
2024-06-06 01:33:11,19.5829,19.5616,9.65382,35.4864,34.9852,19.9729,19.5681,1716.47,338.539,1642.24,8.274170610567134,20.0,20.156481481481485
2024-06-06 01:33:12,19.5815,19.5517,9.65825,35.4595,34.9852,19.981,19.5714,1706.95,297.181,1642.83,8.27228319180573,20.0,20.15555555555556
2024-06-06 01:33:13,19.5777,19.5616,9.65225,35.4345,34.9852,19.9754,19.5648,1715.16,332.959,1640.76,8.26369161000729,20.0,20.154629629629632
2024-06-06 01:33:14,19.58,19.555,9.65644,35.3751,34.982,19.9757,19.555,1701.05,320.158,1641.84,8.267556428113389,20.0,20.153703703703705
2024-06-06 01:33:15,19.5803,19.5484,9.64971,35.33,34.9754,19.972,19.5681,1708.92,287.991,1645.29,8.290798221585097,20.0,20.152777777777782
2024-06-06 01:33:16,19.5716,19.5583,9.64557,35.2777,34.982,19.9832,19.5648,1718.44,341.821,1643.91,8.280040413606265,20.0,20.151851851851855
2024-06-06 01:33:17,19.5734,19.5583,9.6566,35.2305,34.982,19.9756,19.5681,1701.05,299.479,1643.42,8.269875248220568,20.0,20.15092592592593
2024-06-06 01:33:18,19.5859,19.5747,9.65949,35.174,34.982,19.9816,19.5648,1708.27,330.005,1643.91,8.280357399889517,20.0,20.150000000000002
2024-06-06 01:33:19,19.5836,19.5517,9.65333,35.1378,34.982,19.9681,19.5583,1699.08,328.364,1644.4,8.286046397799206,20.0,20.14907407407408
2024-06-06 01:33:20,19.5849,19.5517,9.6572,35.0554,34.982,19.9791,19.5616,1695.47,312.937,1645.58,8.289846350522767,20.0,20.148148148148152
2024-06-06 01:33:21,19.5772,19.5451,9.66161,35.0334,34.982,19.9799,19.5648,1711.88,359.546,1642.73,8.26539446366106,20.0,20.147222222222226
2024-06-06 01:33:22,19.5826,19.5517,9.64215,34.9999,34.982,19.964,19.5583,1695.47,293.899,1645.58,8.300492879020723,20.0,20.1462962962963
2024-06-06 01:33:23,19.5606,19.5583,9.65457,34.9524,34.982,19.9809,19.5648,1698.09,323.112,1645.29,8.270293699263451,20.0,20.145370370370372
2024-06-06 01:33:24,19.5621,19.5517,9.64577,34.9268,34.9754,19.9714,19.5648,1698.42,283.067,1644.7,8.275924102547974,20.0,20.14444444444445
2024-06-06 01:33:25,19.5514,19.5484,9.63504,34.8761,34.9852,19.9623,19.5648,1701.7,333.944,1643.71,8.270967568913607,20.0,20.143518518518523
2024-06-06 01:33:26,19.5655,19.555,9.64615,34.8481,34.9852,19.9623,19.5714,1677.41,299.807,1642.73,8.268528708137012,20.0,20.142592592592596
2024-06-06 01:33:27,19.5642,19.555,9.64339,34.8197,34.982,19.9462,19.5681,1708.92,273.548,1646.67,8.2895802712017,20.0,20.14166666666667
2024-06-06 01:33:28,19.5608,19.555,9.63689,34.8125,34.982,19.9622,19.5648,1699.73,329.677,1641.35,8.265380518281745,20.0,20.140740740740743
2024-06-06 01:33:29,19.5608,19.5517,9.64227,34.8241,34.982,19.9541,19.5714,1694.48,328.035,1647.26,8.290644624970403,20.0,20.13981481481482
2024-06-06 01:33:30,19.5561,19.5583,9.63823,34.8263,34.982,19.9494,19.5583,1695.14,291.929,1644.5,8.27620281730968,20.0,20.138888888888893
2024-06-06 01:33:31,19.5482,19.555,9.63624,34.8468,34.9852,19.9498,19.5681,1701.7,305.387,1644.21,8.269812476507203,20.0,20.137962962962966
2024-06-06 01:33:32,19.5416,19.5451,9.63194,34.869,34.9852,19.96,19.5648,1705.64,295.212,1643.22,8.262915320100882,20.0,20.13703703703704
2024-06-06 01:33:33,19.539,19.5648,9.63607,34.879,34.9787,19.9485,19.5714,1688.25,302.433,1641.35,8.247906792373957,20.0,20.136111111111113
2024-06-06 01:33:34,19.543,19.5517,9.63216,34.8879,34.982,19.9565,19.5648,1701.7,306.044,1640.07,8.248057603180662,20.0,20.13518518518519
2024-06-06 01:33:35,19.5515,19.5451,9.63845,34.9244,34.9787,19.9488,19.5583,1697.11,326.066,1639.68,8.247935040416255,20.0,20.134259259259263
2024-06-06 01:33:36,19.5317,19.5583,9.62955,34.9214,34.9852,19.9551,19.5583,1700.39,339.195,1637.9,8.229922006437734,20.0,20.133333333333336
2024-06-06 01:33:37,19.5341,19.5517,9.62783,34.9587,34.9852,19.9431,19.555,1690.21,309.326,1636.43,8.225956888841486,20.0,20.13240740740741
2024-06-06 01:33:38,19.5447,19.5484,9.63553,34.9658,34.982,19.9453,19.5681,1696.45,270.594,1639.28,8.24269547528639,20.0,20.131481481481483
2024-06-06 01:33:39,19.5389,19.5583,9.63509,35.0054,34.9754,19.9416,19.555,1704.33,323.44,1641.05,8.24713206627503,20.0,20.13055555555556
2024-06-06 01:33:40,19.543,19.5386,9.62955,35.0287,34.982,19.9487,19.5681,1703.67,301.12,1636.72,8.23337782865506,20.0,20.129629629629633
2024-06-06 01:33:41,19.5386,19.5747,9.62289,35.0433,34.982,19.945,19.5517,1692.84,348.058,1634.85,8.225845800256955,20.0,20.128703703703707
2024-06-06 01:33:42,19.5382,19.5616,9.62247,35.0653,34.982,19.9435,19.5484,1722.38,332.631,1636.62,8.234768270890624,20.0,20.12777777777778
2024-06-06 01:33:43,19.5418,19.5648,9.62057,35.1133,34.9787,19.9474,19.5648,1707.61,294.884,1631.99,8.216026793334077,20.0,20.126851851851853
2024-06-06 01:33:44,19.5272,19.5287,9.6165,35.1645,34.9852,19.9333,19.5616,1702.69,282.082,1632.09,8.207809530153341,20.0,20.12592592592593
2024-06-06 01:33:45,19.5427,19.5681,9.63071,35.2086,34.9852,19.9336,19.5681,1717.79,312.28,1633.87,8.217830694637424,20.0,20.125000000000004
2024-06-06 01:33:46,19.5395,19.5616,9.6288,35.2342,34.982,19.953,19.5681,1698.42,349.699,1633.96,8.217213793289178,20.0,20.124074074074077
2024-06-06 01:33:47,19.5541,19.5747,9.63994,35.2797,34.9852,19.9334,19.5648,1714.18,327.707,1634.95,8.22506303311862,20.0,20.12314814814815
2024-06-06 01:33:48,19.5518,19.5451,9.62431,35.3167,34.982,19.9283,19.5648,1700.72,340.837,1634.56,8.234157332440063,20.0,20.122222222222227
2024-06-06 01:33:49,19.5553,19.5484,9.62982,35.3257,34.982,19.9292,19.5714,1694.15,306.7,1635.34,8.236418661995133,20.0,20.1212962962963
2024-06-06 01:33:50,19.5428,19.5616,9.62601,35.3425,34.9951,19.9453,19.5583,1713.19,338.539,1635.64,8.230717108819254,20.0,20.120370370370374
2024-06-06 01:33:51,19.5539,19.5517,9.63384,35.3643,34.982,19.9361,19.5648,1696.78,299.807,1636.72,8.238867605417674,20.0,20.119444444444447
2024-06-06 01:33:52,19.5482,19.5616,9.63555,35.3667,34.9885,19.9486,19.5681,1709.58,304.731,1638.1,8.239654817822645,20.0,20.11851851851852
2024-06-06 01:33:53,19.5414,19.5583,9.62718,35.3843,34.982,19.9421,19.5616,1705.31,297.509,1638.79,8.244431097704409,20.0,20.117592592592597
2024-06-06 01:33:54,19.5375,19.555,9.62728,35.381,34.9721,19.9375,19.5681,1700.72,280.769,1640.17,8.248044500546333,20.0,20.11666666666667
2024-06-06 01:33:55,19.5531,19.5583,9.63187,35.4138,34.982,19.9337,19.5681,1712.53,310.639,1640.07,8.256704430139541,20.0,20.115740740740744
2024-06-06 01:33:56,19.5354,19.5583,9.62368,35.3794,34.9852,19.9409,19.5616,1711.22,336.57,1640.76,8.252260341318669,20.0,20.114814814814817
2024-06-06 01:33:57,19.5509,19.5517,9.63572,35.3575,34.9852,19.9336,19.5648,1710.57,323.44,1637.12,8.236827155017654,20.0,20.11388888888889
2024-06-06 01:33:58,19.5452,19.5583,9.63842,35.345,34.982,19.925,19.5648,1711.22,343.791,1637.31,8.230804167196561,20.0,20.112962962962968
2024-06-06 01:33:59,19.5469,19.5616,9.63445,35.3222,34.982,19.9256,19.555,1704.99,325.738,1637.21,8.235011956476367,20.0,20.11203703703704
2024-06-06 01:34:00,19.5447,19.555,9.62346,35.2762,34.982,19.9366,19.5648,1695.47,339.524,1637.02,8.241357935899822,20.0,20.111111111111114
2024-06-06 01:34:01,19.5451,19.4893,9.63148,35.2455,34.9852,19.9338,19.509,1708.92,315.562,1637.02,8.235028167899904,20.0,20.110370370370372
2024-06-06 01:34:02,19.5438,19.4926,9.62183,35.1804,34.9852,19.9421,19.5025,1691.53,353.31,1637.12,8.242467804646056,20.0,20.109629629629634
2024-06-06 01:34:03,19.56,19.4992,9.63559,35.1363,34.9885,19.9278,19.5057,1694.48,325.081,1636.92,8.243487588379224,20.0,20.10888888888889
2024-06-06 01:34:04,19.5515,19.4992,9.62998,35.0762,34.982,19.9383,19.5057,1691.86,337.554,1636.72,8.240080173356162,20.0,20.10814814814815
2024-06-06 01:34:05,19.5488,19.4959,9.6215,35.0361,34.9852,19.9315,19.5025,1705.64,343.462,1636.13,8.24190852329612,20.0,20.10740740740741
2024-06-06 01:34:06,19.5426,19.5025,9.62535,34.9703,34.9787,19.9401,19.509,1706.3,326.066,1637.12,8.238546763961809,20.0,20.10666666666667
2024-06-06 01:34:07,19.5369,19.4926,9.61579,34.9092,34.9885,19.9292,19.509,1701.05,294.555,1638.0,8.246183561828667,20.0,20.10592592592593
2024-06-06 01:34:08,19.5472,19.4893,9.61896,34.8276,34.9787,19.9285,19.4992,1691.53,291.601,1640.27,8.263545917222068,20.0,20.10518518518519
2024-06-06 01:34:09,19.5452,19.5025,9.63389,34.7905,34.9852,19.9214,19.4959,1703.34,275.518,1642.43,8.260317961666503,20.0,20.104444444444447
2024-06-06 01:34:10,19.5459,19.4828,9.63108,34.7179,34.9885,19.9249,19.5025,1693.17,314.906,1643.52,8.268727185996,20.0,20.103703703703708
2024-06-06 01:34:11,19.5439,19.4992,9.63184,34.6944,34.9852,19.9195,19.4992,1698.75,274.533,1641.35,8.255510944782829,20.0,20.102962962962966
2024-06-06 01:34:12,19.5371,19.4959,9.61996,34.639,34.9852,19.9269,19.509,1693.5,297.838,1644.4,8.275090422865686,20.0,20.102222222222224
2024-06-06 01:34:13,19.5295,19.4992,9.62781,34.6324,34.9852,19.9233,19.5057,1687.26,320.814,1644.8,8.264208364704258,20.0,20.101481481481486
2024-06-06 01:34:14,19.5327,19.4992,9.63631,34.5993,34.9852,19.9222,19.509,1711.88,270.594,1644.21,8.256822010417832,20.0,20.100740740740743
2024-06-06 01:34:15,19.5315,19.5025,9.6258,34.5966,34.982,19.9327,19.5057,1692.18,317.86,1644.01,8.263584295507565,20.0,20.1
2024-06-06 01:34:16,19.537,19.4828,9.62581,34.5816,34.9885,19.9181,19.5025,1696.45,284.708,1644.11,8.268667118343151,20.0,20.099259259259263
2024-06-06 01:34:17,19.5397,19.509,9.6264,34.5938,34.982,19.9172,19.5025,1704.33,336.241,1643.32,8.266453474260173,20.0,20.09851851851852
2024-06-06 01:34:18,19.5238,19.486,9.6149,34.5951,34.9787,19.9305,19.4992,1687.59,307.357,1642.33,8.257806600769689,20.0,20.097777777777782
2024-06-06 01:34:19,19.5224,19.4893,9.62291,34.6047,34.982,19.9151,19.5057,1694.81,350.355,1644.89,8.26282428705046,20.0,20.09703703703704
2024-06-06 01:34:20,19.526,19.4992,9.62001,34.5955,34.9754,19.9316,19.5025,1693.17,297.838,1640.56,8.246484355209702,20.0,20.0962962962963
2024-06-06 01:34:21,19.5157,19.4926,9.60901,34.6451,34.982,19.9157,19.4992,1692.18,336.241,1640.17,8.245106564043715,20.0,20.09555555555556
2024-06-06 01:34:22,19.511,19.4926,9.60894,34.6761,34.9918,19.9006,19.5025,1693.5,323.768,1639.48,8.23778612613537,20.0,20.094814814814818
2024-06-06 01:34:23,19.5195,19.4959,9.60596,34.6898,34.9885,19.9227,19.5025,1711.88,290.288,1638.99,8.244871717537501,20.0,20.094074074074076
2024-06-06 01:34:24,19.5112,19.4992,9.61341,34.7239,34.982,19.9178,19.4992,1701.05,270.266,1639.68,8.235238293328665,20.0,20.093333333333337
2024-06-06 01:34:25,19.5109,19.4893,9.61001,34.7471,34.9852,19.9063,19.5123,1705.97,311.295,1639.28,8.235807964169377,20.0,20.092592592592595
2024-06-06 01:34:26,19.5139,19.486,9.60528,34.7677,34.9852,19.8964,19.509,1704.66,312.28,1640.27,8.247215654164782,20.0,20.091851851851853
2024-06-06 01:34:27,19.5235,19.4893,9.61456,34.8181,34.982,19.9098,19.5025,1717.79,335.913,1640.56,8.24894015506896,20.0,20.091111111111115
2024-06-06 01:34:28,19.5152,19.4926,9.59788,34.8723,34.982,19.9032,19.5057,1698.42,327.379,1641.05,8.258382156312639,20.0,20.090370370370373
2024-06-06 01:34:29,19.5156,19.4926,9.61313,34.9119,34.982,19.9101,19.5057,1706.3,322.127,1641.84,8.249985842046595,20.0,20.089629629629634
2024-06-06 01:34:30,19.5061,19.4926,9.60345,34.9587,34.982,19.9105,19.5057,1703.34,341.821,1642.43,8.253100514775223,20.0,20.088888888888892
2024-06-06 01:34:31,19.5071,19.4959,9.60729,35.0041,34.982,19.9077,19.4992,1701.37,299.479,1643.52,8.256209198270371,20.0,20.08814814814815
2024-06-06 01:34:32,19.5173,19.4926,9.59952,35.0478,34.9852,19.9177,19.509,1702.03,316.875,1644.3,8.27512119259703,20.0,20.08740740740741
2024-06-06 01:34:33,19.507,19.4926,9.59345,35.1121,34.982,19.9129,19.5025,1713.85,284.708,1645.98,8.280042977006312,20.0,20.08666666666667
2024-06-06 01:34:34,19.4973,19.4959,9.60127,35.153,34.9885,19.9059,19.4992,1707.94,322.784,1643.42,8.252554609616826,20.0,20.085925925925928
2024-06-06 01:34:35,19.5031,19.4959,9.60295,35.2175,34.9852,19.9062,19.5057,1712.53,293.571,1644.11,8.259456712227786,20.0,20.08518518518519
2024-06-06 01:34:36,19.4965,19.5025,9.59522,35.2593,34.982,19.9061,19.5057,1718.77,341.821,1644.01,8.259897020243203,20.0,20.084444444444447
2024-06-06 01:34:37,19.5004,19.486,9.59266,35.3195,34.9852,19.9073,19.4992,1704.66,290.288,1644.89,8.269710328691813,20.0,20.083703703703705
2024-06-06 01:34:38,19.4894,19.4959,9.59199,35.3416,34.9852,19.9171,19.5057,1714.5,340.508,1644.99,8.261590397278434,20.0,20.082962962962966
2024-06-06 01:34:39,19.4749,19.4926,9.59232,35.3976,34.982,19.9082,19.5156,1711.55,297.181,1644.3,8.245751286632247,20.0,20.082222222222224
2024-06-06 01:34:40,19.4875,19.4926,9.59173,35.4322,34.9852,19.9072,19.509,1715.82,321.142,1644.4,8.257258801820036,20.0,20.081481481481486
2024-06-06 01:34:41,19.4863,19.4959,9.59003,35.4582,34.9852,19.9044,19.5057,1693.83,287.662,1644.11,8.256219721672739,20.0,20.080740740740744
2024-06-06 01:34:42,19.508,19.4893,9.604,35.4668,34.9852,19.9073,19.5156,1714.83,323.112,1644.01,8.262166112713581,20.0,20.080000000000002
2024-06-06 01:34:43,19.4936,19.4893,9.58569,35.4802,34.9787,19.9053,19.509,1705.97,298.822,1643.52,8.262964408168944,20.0,20.079259259259263
2024-06-06 01:34:44,19.4911,19.5025,9.59121,35.4597,34.9852,19.8984,19.5025,1712.53,333.615,1641.55,8.246379557629137,20.0,20.07851851851852
2024-06-06 01:34:45,19.4894,19.4926,9.58895,35.4695,34.982,19.9,19.4992,1711.88,312.937,1641.35,8.24584126138009,20.0,20.07777777777778
2024-06-06 01:34:46,19.4911,19.4893,9.59072,35.4495,34.9721,19.8991,19.4959,85.469,313.265,1641.05,0.0,20.0,20.07703703703704
2024-06-06 01:34:47,19.4911,19.5254,9.58738,35.4454,34.982,19.899,19.5123,76.6066,312.608,1640.36,0.0,20.0,20.0762962962963
2024-06-06 01:34:48,19.4892,19.4959,9.62256,35.4326,34.9754,19.8901,19.5057,10.6312,292.258,1640.17,0.0,20.0,20.075555555555557
2024-06-06 01:34:49,19.4899,19.4795,9.71305,35.419,34.982,19.895,19.5025,5.70765,265.342,1639.38,0.0,20.0,20.074814814814818
2024-06-06 01:34:50,19.4861,19.5025,9.83487,35.3683,34.982,19.8868,19.4959,6.03588,258.778,1637.61,0.0,20.0,20.074074074074076
2024-06-06 01:34:51,19.4797,19.5057,9.95759,35.3343,34.982,19.8901,19.4992,6.69236,239.74,1634.75,0.0,20.0,20.073333333333338
2024-06-06 01:34:52,19.488,19.4992,10.1084,35.258,34.982,19.8953,19.5057,8.33354,217.748,1629.04,0.0,20.0,20.072592592592596
2024-06-06 01:34:53,19.506,19.4926,10.2587,35.1748,34.982,19.8984,19.5057,5.70765,201.665,1617.91,0.0,20.0,20.071851851851854
2024-06-06 01:34:54,19.5135,19.4992,10.4112,35.0653,34.9852,19.8932,19.5057,7.34883,193.787,1607.77,0.0,20.0,20.071111111111115
2024-06-06 01:34:55,19.5385,19.4926,10.567,34.9684,34.9721,19.8898,19.5123,22.7759,174.093,1586.4,0.0,20.0,20.070370370370373
2024-06-06 01:34:56,19.55,19.4926,10.7086,34.8573,34.9852,19.8913,19.5057,5.70765,160.635,1568.97,0.0,20.0,20.06962962962963
2024-06-06 01:34:57,19.5599,19.486,10.8639,34.7518,34.982,19.9051,19.5025,11.2877,146.521,1538.25,0.0,20.0,20.068888888888893
2024-06-06 01:34:58,19.5943,19.4926,11.0114,34.654,34.982,19.8909,19.5057,5.37941,135.689,1514.72,0.0,20.0,20.06814814814815
2024-06-06 01:34:59,19.6178,19.4959,11.1547,34.5383,34.982,19.8948,19.509,28.3559,119.934,1469.62,0.0,20.0,20.06740740740741
2024-06-06 01:35:00,19.6381,19.4959,11.2903,34.4301,34.9754,19.8958,19.5025,5.37941,106.804,1440.96,0.0,20.0,20.06666666666667
2024-06-06 01:35:01,19.6679,19.4959,11.4177,34.3075,34.9787,19.8876,19.5025,4.72294,97.2855,1388.87,0.0,20.0,20.065925925925928
2024-06-06 01:35:02,19.6939,19.4992,11.5499,34.2156,34.9754,19.8972,19.5057,6.69236,86.7819,1352.24,0.0,20.0,20.06518518518519
2024-06-06 01:35:03,19.7195,19.4992,11.6702,34.1245,34.9852,19.8845,19.5057,6.69236,72.6678,1294.54,0.0,20.0,20.064444444444447
2024-06-06 01:35:04,19.7582,19.4828,11.7793,34.0182,34.9852,19.8826,19.5057,5.05118,64.7901,1253.37,0.0,20.0,20.063703703703705
2024-06-06 01:35:05,19.7883,19.509,11.8894,33.9466,34.9852,19.885,19.5025,5.70765,57.2407,1190.25,0.0,20.0,20.062962962962967
2024-06-06 01:35:06,19.817,19.4893,11.9762,33.8341,34.9787,19.8764,19.5025,5.37941,52.9736,1146.63,0.0,20.0,20.062222222222225
2024-06-06 01:35:07,19.8541,19.4959,12.0555,33.7585,34.9852,19.8963,19.5057,7.02059,48.3783,1081.35,0.0,20.0,20.061481481481483
2024-06-06 01:35:08,19.8945,19.4959,12.1342,33.6923,34.982,19.8924,19.5025,15.883,45.096,1014.88,0.0,20.0,20.060740740740744
2024-06-06 01:35:09,19.9068,19.4926,12.2111,33.6338,34.9852,19.8944,19.4992,-7.75003,43.783,972.339,0.0,20.0,20.060000000000002
2024-06-06 01:35:10,19.9456,19.4926,12.271,33.564,34.9885,19.8824,19.5057,6.03588,47.0654,909.318,0.0,20.0,20.05925925925926
2024-06-06 01:35:11,20.0155,19.4959,12.3578,33.5191,34.982,19.8893,19.4992,5.05118,46.4089,868.945,0.0,20.0,20.05851851851852
2024-06-06 01:35:12,20.0495,19.4893,12.441,33.4747,34.982,19.8785,19.5057,5.37941,46.7371,812.718,0.0,20.0,20.05777777777778
2024-06-06 01:35:13,20.0937,19.486,12.5087,33.4135,34.982,19.885,19.5025,6.36412,46.0807,777.958,0.0,20.0,20.05703703703704
2024-06-06 01:35:14,20.1425,19.4926,12.5945,33.3647,34.982,19.8822,19.509,4.72294,43.783,734.237,0.0,20.0,20.0562962962963
2024-06-06 01:35:15,20.2015,19.4959,12.6768,33.3379,34.982,19.8955,19.4959,5.05118,42.7983,702.332,0.0,20.0,20.055555555555557
2024-06-06 01:35:16,20.2497,19.5025,12.7549,33.3106,34.9852,19.8779,19.5057,4.72294,44.1113,665.996,0.0,20.0,20.05481481481482
2024-06-06 01:35:17,20.3125,19.4335,12.8382,33.2787,34.982,19.8788,19.4434,17.5241,45.7524,645.711,0.0,20.0,20.054074074074077
2024-06-06 01:35:18,20.3494,19.4368,12.9139,33.261,34.982,19.879,19.4401,6.36412,44.7677,621.783,0.0,20.0,20.053333333333335
2024-06-06 01:35:19,20.4134,19.4434,12.9905,33.242,34.9852,19.8832,19.4401,6.36412,45.096,609.474,0.0,20.0,20.052592592592596
2024-06-06 01:35:20,20.4697,19.427,13.0732,33.2272,34.9852,19.8886,19.4434,4.06647,43.4548,595.984,0.0,20.0,20.051851851851854
2024-06-06 01:35:21,20.5143,19.4335,13.17,33.1985,34.982,19.8785,19.4368,5.70765,46.0807,589.977,0.0,20.0,20.051111111111112
2024-06-06 01:35:22,20.5609,19.4335,13.2475,33.1924,34.9852,19.8723,19.4434,5.05118,44.1113,583.478,0.0,20.0,20.050370370370374
2024-06-06 01:35:23,20.6226,19.4204,13.3285,33.18,34.9852,19.8816,19.4532,8.0053,43.4548,580.327,0.0,20.0,20.04962962962963
2024-06-06 01:35:24,20.6681,19.4401,13.422,33.1725,34.982,19.879,19.4401,6.69236,45.096,582.592,0.0,20.0,20.048888888888893
2024-06-06 01:35:25,20.7221,19.4335,13.5001,33.1343,34.982,19.863,19.4434,6.36412,47.7219,577.963,0.0,20.0,20.04814814814815
2024-06-06 01:35:26,20.7736,19.4335,13.584,33.1659,34.982,19.8721,19.4434,33.6077,43.1266,574.418,0.0,20.0,20.04740740740741
2024-06-06 01:35:27,20.8169,19.4499,13.6803,33.1534,34.9787,19.8778,19.4434,6.36412,42.4701,576.191,0.0,20.0,20.04666666666667
2024-06-06 01:35:28,20.8721,19.4434,13.7517,33.1753,34.9885,19.8745,19.4434,6.36412,44.1113,575.206,0.0,20.0,20.04592592592593
2024-06-06 01:35:29,20.9205,19.4171,13.8539,33.1865,34.982,19.885,19.4434,7.67706,45.096,574.812,0.0,20.0,20.045185185185186
2024-06-06 01:35:30,20.9504,19.4401,13.928,33.202,34.982,19.8937,19.4434,5.05118,42.4701,574.025,0.0,20.0,20.044444444444448
2024-06-06 01:35:31,21.0001,19.4302,14.0224,33.1963,34.9852,19.8951,19.4434,5.05118,44.4395,573.532,0.0,20.0,20.043703703703706
2024-06-06 01:35:32,21.0266,19.4368,14.1074,33.212,34.9852,19.8855,19.4499,5.37941,44.7677,573.04,0.0,20.0,20.042962962962964
2024-06-06 01:35:33,21.084,19.4335,14.2031,33.2543,34.9852,19.8785,19.4434,4.72294,43.783,573.237,0.0,20.0,20.042222222222225
2024-06-06 01:35:34,21.1106,19.427,14.2804,33.2662,34.982,19.894,19.4434,5.37941,43.4548,573.138,0.0,20.0,20.041481481481483
2024-06-06 01:35:35,21.1593,19.4302,14.3742,33.274,34.9721,19.8907,19.4434,7.02059,43.4548,571.76,0.0,20.0,20.040740740740745
2024-06-06 01:35:36,21.1932,19.4368,14.4512,33.2991,34.982,19.8832,19.4434,4.3947,46.0807,572.252,0.0,20.0,20.040000000000003
2024-06-06 01:35:37,21.2214,19.4466,14.5498,33.3324,34.982,19.8797,19.4434,7.67706,43.783,571.661,0.0,20.0,20.03925925925926
2024-06-06 01:35:38,21.2595,19.4335,14.6195,33.3539,34.9852,19.8884,19.4466,4.06647,42.1418,573.926,0.0,20.0,20.038518518518522
2024-06-06 01:35:39,21.2866,19.4237,14.7069,33.3818,34.9787,19.8834,19.4434,7.34883,42.7983,569.692,0.0,20.0,20.03777777777778
2024-06-06 01:35:40,21.3146,19.4237,14.7922,33.4124,34.982,19.8839,19.4401,4.72294,45.7524,571.563,0.0,20.0,20.037037037037038
2024-06-06 01:35:41,21.3479,19.4335,14.8909,33.4622,34.982,19.8796,19.4401,5.37941,45.096,572.351,0.0,20.0,20.0362962962963
2024-06-06 01:35:42,21.3618,19.4434,14.9683,33.5031,34.9885,19.8908,19.4401,5.37941,43.4548,572.154,0.0,20.0,20.035555555555558
2024-06-06 01:35:43,21.3882,19.4335,15.0535,33.4984,34.9852,19.8943,19.4499,6.03588,42.1418,572.351,0.0,20.0,20.034814814814816
2024-06-06 01:35:44,21.4147,19.4401,15.1453,33.5393,34.982,19.8861,19.4401,6.69236,45.4242,572.154,0.0,20.0,20.034074074074077
2024-06-06 01:35:45,21.4381,19.4335,15.2283,33.5696,34.982,19.8835,19.4401,7.02059,46.7371,572.252,0.0,20.0,20.033333333333335
2024-06-06 01:35:46,21.4698,19.4302,15.3006,33.6118,34.982,19.8825,19.4466,6.69236,44.1113,572.252,0.0,20.0,20.032592592592597
2024-06-06 01:35:47,21.4884,19.4401,15.3664,33.6325,34.9852,19.88,19.4499,7.02059,44.4395,572.646,0.0,20.0,20.031851851851854
2024-06-06 01:35:48,21.509,19.4466,15.4563,33.6824,34.982,19.8733,19.4237,5.37941,47.0654,572.449,0.0,20.0,20.031111111111112
2024-06-06 01:35:49,21.5205,19.4237,15.5295,33.7021,34.982,19.8824,19.4434,6.69236,45.7524,572.351,0.0,20.0,20.030370370370374
2024-06-06 01:35:50,21.5336,19.4335,15.592,33.7473,34.9852,19.8751,19.4434,6.36412,43.783,571.464,0.0,20.0,20.029629629629632
2024-06-06 01:35:51,21.5536,19.4598,15.6883,33.7808,34.982,19.8751,19.4401,7.34883,44.7677,570.578,0.0,20.0,20.02888888888889
2024-06-06 01:35:52,21.5543,19.4532,15.7485,33.7726,34.9852,19.8709,19.4401,5.70765,48.3783,570.48,0.0,20.0,20.02814814814815
2024-06-06 01:35:53,21.5819,19.427,15.8396,33.8276,34.9852,19.8631,19.4434,8.0053,46.0807,569.79,0.0,20.0,20.02740740740741
2024-06-06 01:35:54,21.5832,19.4368,15.9069,33.8516,34.9787,19.8753,19.4434,6.69236,45.4242,567.132,0.0,20.0,20.026666666666667
2024-06-06 01:35:55,21.595,19.4368,15.9804,33.895,34.982,19.8687,19.4368,7.34883,47.7219,570.48,0.0,20.0,20.02592592592593
2024-06-06 01:35:56,21.6036,19.4434,16.0761,33.939,34.982,19.8796,19.4401,7.34883,43.1266,571.661,0.0,20.0,20.025185185185187
2024-06-06 01:35:57,21.6052,19.4368,16.153,33.9737,34.982,19.8593,19.4434,5.37941,46.0807,572.449,0.0,20.0,20.02444444444445
2024-06-06 01:35:58,21.6034,19.4401,16.2173,34.0188,34.9852,19.8805,19.4401,6.03588,44.7677,573.631,0.0,20.0,20.023703703703706
2024-06-06 01:35:59,21.6157,19.4434,16.2993,34.0678,34.9852,19.8686,19.4466,5.37941,43.1266,573.631,0.0,20.0,20.022962962962964
2024-06-06 01:36:00,21.611,19.4434,16.3574,34.1238,34.9885,19.8614,19.4434,5.70765,47.3936,574.123,0.0,20.0,20.022222222222226
2024-06-06 01:36:01,21.6093,19.4335,16.4061,34.1601,34.9721,19.8681,19.4401,5.70765,44.4395,575.009,0.0,20.0,20.021481481481484
2024-06-06 01:36:02,21.625,19.4401,16.4916,34.2016,34.9852,19.8519,19.4434,7.67706,43.783,576.191,0.0,20.0,20.02074074074074
2024-06-06 01:36:03,21.6147,19.4401,16.5615,34.2424,34.9885,19.8566,19.4532,6.03588,44.7677,576.782,0.0,20.0,20.020000000000003
2024-06-06 01:36:04,21.6021,19.4401,16.6281,34.2988,34.9852,19.8505,19.4434,5.05118,46.4089,576.88,0.0,20.0,20.01925925925926
2024-06-06 01:36:05,21.5936,19.4368,16.6831,34.3303,34.982,19.8658,19.4434,8.0053,44.7677,576.486,0.0,20.0,20.01851851851852
2024-06-06 01:36:06,21.5876,19.4368,16.7445,34.3648,34.9754,19.8618,19.4466,9.31824,43.1266,575.403,0.0,20.0,20.01777777777778
2024-06-06 01:36:07,21.5853,19.4368,16.7954,34.3854,34.982,19.8493,19.4434,7.34883,43.783,574.025,0.0,20.0,20.01703703703704
2024-06-06 01:36:08,21.5847,19.4401,16.857,34.4204,34.982,19.8533,19.4401,5.70765,43.4548,572.154,0.0,20.0,20.0162962962963
2024-06-06 01:36:09,21.5712,19.4368,16.9051,34.4499,34.982,19.8406,19.4499,6.69236,43.4548,571.366,0.0,20.0,20.015555555555558
2024-06-06 01:36:10,21.5659,19.4335,16.9608,34.4966,34.9885,19.8444,19.4335,7.02059,43.4548,569.593,0.0,20.0,20.014814814814816
2024-06-06 01:36:11,21.5507,19.4368,17.0161,34.5085,34.9885,19.8511,19.4466,5.70765,43.783,569.101,0.0,20.0,20.014074074074077
2024-06-06 01:36:12,21.5562,19.4368,17.0723,34.5645,34.982,19.8395,19.4401,5.05118,43.4548,566.442,0.0,20.0,20.013333333333335
2024-06-06 01:36:13,21.5306,19.4335,17.1126,34.5949,34.9852,19.8612,19.4335,34.9207,44.1113,566.836,0.0,20.0,20.012592592592593
2024-06-06 01:36:14,21.5165,19.4335,17.2002,34.6106,34.9852,19.8636,19.4466,5.70765,42.7983,567.919,0.0,20.0,20.011851851851855
2024-06-06 01:36:15,21.5058,19.4335,17.237,34.6245,34.9787,19.8579,19.4466,4.72294,44.1113,564.867,0.0,20.0,20.011111111111113
2024-06-06 01:36:16,21.4933,19.4368,17.2932,34.6677,34.982,19.8468,19.4335,7.34883,42.4701,567.624,0.0,20.0,20.01037037037037
2024-06-06 01:36:17,21.4851,19.4335,17.3474,34.7168,34.982,19.8576,19.4368,5.70765,43.4548,566.836,0.0,20.0,20.009629629629632
2024-06-06 01:36:18,21.4668,19.4401,17.3932,34.7245,34.9754,19.8664,19.4401,7.67706,43.4548,568.018,0.0,20.0,20.00888888888889
2024-06-06 01:36:19,21.4514,19.4302,17.4317,34.7566,34.9754,19.8515,19.4434,5.05118,43.4548,567.821,0.0,20.0,20.008148148148152
2024-06-06 01:36:20,21.4387,19.4368,17.4814,34.7638,34.9787,19.8647,19.4466,6.03588,41.1571,567.624,0.0,20.0,20.00740740740741
2024-06-06 01:36:21,21.4146,19.4237,17.5192,34.7969,34.982,19.8745,19.4302,4.72294,44.1113,567.624,0.0,20.0,20.006666666666668
2024-06-06 01:36:22,21.4093,19.4434,17.5654,34.82,34.9852,19.8714,19.4368,5.70765,42.4701,567.329,0.0,20.0,20.00592592592593
2024-06-06 01:36:23,21.3903,19.4434,17.6117,34.871,34.982,19.8627,19.4434,5.37941,45.096,566.147,0.0,20.0,20.005185185185187
2024-06-06 01:36:24,21.3785,19.4368,17.6591,34.8676,34.9852,19.8564,19.4434,7.34883,44.4395,565.064,0.0,20.0,20.004444444444445
2024-06-06 01:36:25,21.3548,19.4401,17.6835,34.8792,34.9852,19.8629,19.4401,5.70765,43.4548,563.882,0.0,20.0,20.003703703703707
2024-06-06 01:36:26,21.3422,19.4598,17.7386,34.9023,34.982,19.8607,19.4434,7.02059,44.7677,562.504,0.0,20.0,20.002962962962965
2024-06-06 01:36:27,21.3398,19.4302,17.7756,34.9227,34.982,19.8591,19.4434,6.69236,42.4701,561.814,0.0,20.0,20.002222222222223
2024-06-06 01:36:28,21.3063,19.4466,17.7999,34.9419,34.982,19.86,19.4466,6.03588,43.4548,561.913,0.0,20.0,20.001481481481484
2024-06-06 01:36:29,21.3019,19.4302,17.8417,34.9642,34.982,19.8654,19.4466,14.57,44.4395,560.928,0.0,20.0,20.000740740740742
2024-06-06 01:36:30,21.2849,19.4368,17.8681,34.9719,34.9852,19.8585,19.4434,6.03588,44.1113,559.943,0.0,20.0,20.000000000000004
2024-06-06 01:36:31,21.2751,19.4401,17.9229,34.9886,34.9885,19.8616,19.4368,5.70765,46.7371,561.223,0.0,20.0,19.99925925925926
2024-06-06 01:36:32,21.2503,19.4401,17.9501,35.0044,34.9754,19.8643,19.4466,6.69236,45.4242,559.943,0.0,20.0,19.99851851851852
2024-06-06 01:36:33,21.2216,19.4368,17.9696,34.9864,34.9885,19.8598,19.4401,3.73823,46.7371,557.482,0.0,20.0,19.99777777777778
2024-06-06 01:36:34,21.2041,19.4335,18.0196,35.0028,34.9852,19.8655,19.4368,5.70765,43.4548,560.928,0.0,20.0,19.99703703703704
2024-06-06 01:36:35,21.1889,19.4401,18.0435,35.0088,34.982,19.8627,19.4466,7.02059,42.7983,561.617,0.0,20.0,19.996296296296297
2024-06-06 01:36:36,21.1729,19.3777,18.0736,35.0145,34.9885,19.8536,19.3876,5.70765,44.4395,561.814,0.0,20.0,19.99555555555556
2024-06-06 01:36:37,21.1637,19.381,18.1158,35.028,34.982,19.8559,19.3876,7.02059,46.0807,562.208,0.0,20.0,19.994814814814816
2024-06-06 01:36:38,21.149,19.3777,18.151,35.0003,34.9852,19.8513,19.3876,6.69236,46.4089,563.587,0.0,20.0,19.994074074074074
2024-06-06 01:36:39,21.126,19.3876,18.1783,34.9925,34.9852,19.8726,19.3876,4.72294,44.1113,563.685,0.0,20.0,19.993333333333336
2024-06-06 01:36:40,21.0984,19.3777,18.1893,34.9975,34.9852,19.8628,19.3941,7.02059,44.1113,562.602,0.0,20.0,19.992592592592594
2024-06-06 01:36:41,21.0858,19.381,18.2132,34.9865,34.982,19.8639,19.3908,4.3947,46.0807,563.981,0.0,20.0,19.99185185185185
2024-06-06 01:36:42,21.0699,19.3843,18.2425,34.9817,34.982,19.8686,19.381,31.9665,46.7371,563.882,0.0,20.0,19.991111111111113
2024-06-06 01:36:43,21.0633,19.381,18.2774,34.9773,34.9885,19.8633,19.3843,8.66177,42.1418,564.374,0.0,20.0,19.99037037037037
2024-06-06 01:36:44,21.041,19.3777,18.2932,34.9602,34.982,19.8599,19.3876,4.06647,45.096,563.685,0.0,20.0,19.989629629629633
2024-06-06 01:36:45,21.0192,19.3843,18.3125,34.9544,34.9852,19.8548,19.3777,29.3406,46.0807,563.587,0.0,20.0,19.98888888888889
2024-06-06 01:36:46,21.0075,19.3777,18.3458,34.9375,34.9852,19.8531,19.381,5.70765,41.8136,563.587,0.0,20.0,19.98814814814815
2024-06-06 01:36:47,20.9847,19.3711,18.3595,34.9386,34.982,19.8569,19.3777,4.06647,44.4395,562.897,0.0,20.0,19.98740740740741
2024-06-06 01:36:48,20.9679,19.381,18.377,34.9247,34.982,19.8465,19.381,10.303,43.1266,562.405,0.0,20.0,19.986666666666668
2024-06-06 01:36:49,20.9537,19.3711,18.4141,34.9329,34.982,19.8627,19.4007,5.37941,43.1266,562.602,0.0,20.0,19.985925925925926
2024-06-06 01:36:50,20.9297,19.3908,18.4141,34.9038,34.982,19.8474,19.3941,6.36412,43.783,561.125,0.0,20.0,19.985185185185188
2024-06-06 01:36:51,20.9207,19.3646,18.4459,34.9054,34.982,19.8428,19.3908,6.36412,44.7677,560.928,0.0,20.0,19.984444444444446
2024-06-06 01:36:52,20.8966,19.3711,18.4646,34.888,34.9754,19.8527,19.3876,3.73823,42.4701,560.534,0.0,20.0,19.983703703703704
2024-06-06 01:36:53,20.8841,19.3941,18.4804,34.9137,34.9852,19.8474,19.3908,7.67706,38.5312,561.125,0.0,20.0,19.982962962962965
2024-06-06 01:36:54,20.8772,19.3876,18.5098,34.8815,34.9852,19.8423,19.3908,-4.7959,44.7677,560.928,0.0,20.0,19.982222222222223
2024-06-06 01:36:55,20.8502,19.3744,18.5196,34.8905,34.9754,19.845,19.3876,4.06647,43.4548,560.534,0.0,20.0,19.981481481481485
2024-06-06 01:36:56,20.842,19.358,18.5475,34.8857,34.982,19.8346,19.3941,4.3947,43.4548,560.731,0.0,20.0,19.980740740740742
2024-06-06 01:36:57,20.8266,19.3744,18.5689,34.8915,34.9852,19.8461,19.3908,6.03588,45.7524,559.451,0.0,20.0,19.98
2024-06-06 01:36:58,20.8004,19.3777,18.5839,34.9058,34.982,19.8443,19.3843,6.69236,37.8748,559.057,0.0,20.0,19.979259259259262
2024-06-06 01:36:59,20.7872,19.3679,18.5949,34.9195,34.982,19.8509,19.3941,4.3947,45.096,559.451,0.0,20.0,19.97851851851852
2024-06-06 01:37:00,20.7728,19.3843,18.6122,34.9152,34.9787,19.8527,19.3843,4.06647,47.7219,559.845,0.0,20.0,19.977777777777778
2024-06-06 01:37:01,20.751,19.3744,18.623,34.9124,34.982,19.8528,19.3908,18.8371,42.1418,560.436,0.0,20.0,19.97703703703704
2024-06-06 01:37:02,20.7464,19.3843,18.6402,34.9079,34.9852,19.8466,19.3843,6.69236,44.7677,560.731,0.0,20.0,19.976296296296297
2024-06-06 01:37:03,20.7132,19.3843,18.646,34.9301,34.9852,19.8198,19.3843,4.06647,45.4242,560.534,0.0,20.0,19.975555555555555
2024-06-06 01:37:04,20.6938,19.3744,18.6736,34.9607,34.982,19.8283,19.3876,5.05118,45.7524,561.322,0.0,20.0,19.974814814814817
2024-06-06 01:37:05,20.684,19.3843,18.6784,34.9631,34.9852,19.8268,19.3876,6.03588,43.1266,562.208,0.0,20.0,19.974074074074075
2024-06-06 01:37:06,20.6748,19.3777,18.6985,34.9742,34.982,19.8132,19.3908,15.2265,47.7219,562.11,0.0,20.0,19.973333333333336
2024-06-06 01:37:07,20.6487,19.3843,18.7092,34.9867,34.982,19.8222,19.3843,6.03588,48.7066,561.322,0.0,20.0,19.972592592592594
2024-06-06 01:37:08,20.6489,19.381,18.7355,34.9733,34.9754,19.812,19.3908,6.69236,41.1571,562.405,0.0,20.0,19.971851851851852
2024-06-06 01:37:09,20.6239,19.3679,18.7459,34.9899,34.982,19.8062,19.3941,5.70765,44.7677,563.685,0.0,20.0,19.971111111111114
2024-06-06 01:37:10,20.6023,19.3744,18.754,34.9973,34.9885,19.8142,19.3876,4.72294,47.3936,564.67,0.0,20.0,19.97037037037037
2024-06-06 01:37:11,20.583,19.3744,18.7611,35.0377,34.9852,19.8046,19.3974,5.05118,47.7219,566.048,0.0,20.0,19.96962962962963
2024-06-06 01:37:12,20.5694,19.381,18.7711,35.0386,34.982,19.8108,19.3843,6.69236,47.0654,566.836,0.0,20.0,19.96888888888889
2024-06-06 01:37:13,20.5666,19.3908,18.7947,35.0692,34.982,19.8057,19.3941,5.05118,42.7983,567.033,0.0,20.0,19.96814814814815
2024-06-06 01:37:14,20.5484,19.3843,18.8121,35.0617,34.9787,19.8131,19.3876,1.76882,44.7677,568.806,0.0,20.0,19.967407407407407
2024-06-06 01:37:15,20.5209,19.381,18.8199,35.084,34.9852,19.8131,19.3974,5.37941,46.0807,567.919,0.0,20.0,19.96666666666667
2024-06-06 01:37:16,20.5144,19.3679,18.8354,35.0897,34.9852,19.808,19.3843,6.03588,48.7066,566.147,0.0,20.0,19.965925925925927
2024-06-06 01:37:17,20.4955,19.381,18.834,35.1092,34.9852,19.8142,19.3843,5.70765,48.3783,568.116,0.0,20.0,19.965185185185188
2024-06-06 01:37:18,20.4829,19.381,18.8418,35.1209,34.9787,19.8131,19.381,5.37941,35.2489,567.919,0.0,20.0,19.964444444444446
2024-06-06 01:37:19,20.4786,19.381,18.86,35.116,34.9852,19.8289,19.3941,5.37941,43.4548,568.313,0.0,20.0,19.963703703703704
2024-06-06 01:37:20,20.4741,19.3777,18.8772,35.1254,34.9852,19.8084,19.3908,6.69236,44.7677,568.412,0.0,20.0,19.962962962962965
2024-06-06 01:37:21,20.4672,19.3744,18.8852,35.1514,34.9885,19.8148,19.404,5.05118,48.7066,567.821,0.0,20.0,19.962222222222223
2024-06-06 01:37:22,20.4518,19.3908,18.8979,35.151,34.9852,19.818,19.3777,5.37941,47.0654,568.707,0.0,20.0,19.96148148148148
2024-06-06 01:37:23,20.4205,19.3843,18.9061,35.1581,34.9852,19.8084,19.3908,6.03588,40.8289,567.132,0.0,20.0,19.960740740740743
2024-06-06 01:37:24,20.4024,19.404,18.9086,35.1613,34.9787,19.7918,19.3876,3.41,45.096,566.639,0.0,20.0,19.96
2024-06-06 01:37:25,20.4131,19.381,18.9232,35.162,34.9852,19.8157,19.3876,8.0053,46.0807,566.836,0.0,20.0,19.95925925925926
2024-06-06 01:37:26,20.3906,19.381,18.9248,35.1729,34.9787,19.8021,19.3843,6.69236,47.3936,567.722,0.0,20.0,19.95851851851852
2024-06-06 01:37:27,20.3891,19.4007,18.9485,35.1796,34.9787,19.7917,19.3876,5.37941,48.7066,571.267,0.0,20.0,19.95777777777778
2024-06-06 01:37:28,20.3725,19.3744,18.9559,35.1964,34.982,19.7958,19.3876,5.70765,36.8901,567.23,0.0,20.0,19.95703703703704
2024-06-06 01:37:29,20.3696,19.381,18.9572,35.1883,34.9852,19.795,19.3843,6.69236,44.4395,567.919,0.0,20.0,19.956296296296298
2024-06-06 01:37:30,20.3473,19.358,18.9726,35.186,34.9885,19.803,19.3876,4.3947,44.7677,568.806,0.0,20.0,19.955555555555556
2024-06-06 01:37:31,20.3478,19.3908,18.9768,35.1747,34.982,19.7994,19.3908,7.02059,45.7524,569.396,0.0,20.0,19.954814814814817
2024-06-06 01:37:32,20.3415,19.3744,18.9751,35.1806,34.982,19.8101,19.381,7.34883,46.0807,569.396,0.0,20.0,19.954074074074075
2024-06-06 01:37:33,20.3429,19.3777,18.9952,35.1742,34.9787,19.804,19.3908,5.70765,39.1877,566.935,0.0,20.0,19.953333333333333
2024-06-06 01:37:34,20.3227,19.3744,18.9991,35.1759,34.9754,19.8025,19.3941,3.08176,43.783,567.821,0.0,20.0,19.952592592592595
2024-06-06 01:37:35,20.3089,19.3744,19.0003,35.177,34.982,19.8086,19.3843,7.34883,46.0807,567.624,0.0,20.0,19.951851851851853
2024-06-06 01:37:36,20.3004,19.381,19.0179,35.1636,34.9787,19.8134,19.3876,6.69236,47.3936,565.556,0.0,20.0,19.95111111111111
2024-06-06 01:37:37,20.3024,19.3744,19.0157,35.1696,34.9787,19.8078,19.3843,12.2724,45.096,565.064,0.0,20.0,19.950370370370372
2024-06-06 01:37:38,20.2812,19.3744,19.0276,35.1367,34.9885,19.8135,19.3876,7.34883,35.9054,561.814,0.0,20.0,19.94962962962963
2024-06-06 01:37:39,20.2706,19.3843,19.0161,35.1355,34.9754,19.8021,19.3876,4.3947,45.7524,562.504,0.0,20.0,19.94888888888889
2024-06-06 01:37:40,20.2714,19.381,19.035,35.139,34.9688,19.8139,19.3876,8.0053,47.0654,561.026,0.0,20.0,19.94814814814815
2024-06-06 01:37:41,20.2738,19.381,19.047,35.1388,34.9852,19.8003,19.3908,4.72294,44.4395,559.549,0.0,20.0,19.947407407407407
2024-06-06 01:37:42,20.2502,19.3744,19.0528,35.1366,34.9787,19.792,19.3908,7.34883,43.4548,557.58,0.0,20.0,19.94666666666667
2024-06-06 01:37:43,20.2487,19.3744,19.0605,35.1242,34.982,19.7913,19.3843,6.36412,41.8136,556.201,0.0,20.0,19.945925925925927
2024-06-06 01:37:44,20.236,19.3843,19.0585,35.0933,34.982,19.786,19.3843,6.03588,45.096,559.057,0.0,20.0,19.945185185185185
2024-06-06 01:37:45,20.2402,19.3777,19.074,35.0919,34.982,19.7871,19.3908,6.69236,45.096,554.035,0.0,20.0,19.944444444444446
2024-06-06 01:37:46,20.2243,19.3777,19.0687,35.0744,34.982,19.7797,19.3876,6.03588,43.1266,553.641,0.0,20.0,19.943703703703704
2024-06-06 01:37:47,20.2104,19.3777,19.0766,35.0668,34.982,19.7889,19.3876,6.69236,46.0807,553.346,0.0,20.0,19.942962962962962
2024-06-06 01:37:48,20.1917,19.381,19.081,35.0626,34.9852,19.7796,19.3876,5.70765,42.4701,557.678,0.0,20.0,19.942222222222224
2024-06-06 01:37:49,20.2036,19.3744,19.0985,35.0445,34.982,19.7784,19.3876,6.69236,47.0654,554.035,0.0,20.0,19.941481481481482
2024-06-06 01:37:50,20.2009,19.3777,19.0858,35.0405,34.982,19.7668,19.3941,28.3559,46.7371,554.429,0.0,20.0,19.940740740740743
2024-06-06 01:37:51,20.2038,19.3908,19.1014,35.0302,34.982,19.7751,19.381,4.3947,43.783,554.823,0.0,20.0,19.94
2024-06-06 01:37:52,20.1949,19.381,19.1087,35.0108,34.982,19.7652,19.3908,4.06647,45.096,554.921,0.0,20.0,19.93925925925926
2024-06-06 01:37:53,20.1836,19.3876,19.1129,34.9855,34.9852,19.7805,19.3908,19.4936,40.1724,555.807,0.0,20.0,19.93851851851852
2024-06-06 01:37:54,20.1672,19.4171,19.1289,34.996,34.9852,19.7735,19.4237,7.67706,43.1266,556.103,0.0,20.0,19.93777777777778
2024-06-06 01:37:55,20.166,19.4138,19.1159,34.9863,34.9852,19.7654,19.4073,5.05118,44.7677,556.792,0.0,20.0,19.937037037037037
2024-06-06 01:37:56,20.157,19.4335,19.133,34.9725,34.9787,19.7749,19.4204,4.72294,46.0807,556.595,0.0,20.0,19.936296296296298
2024-06-06 01:37:57,20.1534,19.4073,19.1318,34.9837,34.982,19.7642,19.4073,6.36412,45.7524,556.891,0.0,20.0,19.935555555555556
2024-06-06 01:37:58,20.1439,19.4204,19.1405,34.9918,34.982,19.7746,19.4237,6.03588,43.783,556.989,0.0,20.0,19.934814814814814
2024-06-06 01:37:59,20.1366,19.3941,19.1374,34.9911,34.982,19.767,19.427,5.05118,44.7677,557.088,0.0,20.0,19.934074074074076
2024-06-06 01:38:00,20.1273,19.4105,19.145,34.9868,34.982,19.7522,19.4237,6.69236,43.1266,556.595,0.0,20.0,19.933333333333334
2024-06-06 01:38:01,20.1303,19.427,19.1611,34.9705,34.9852,19.7807,19.4237,5.70765,43.1266,555.807,0.0,20.0,19.932592592592595
2024-06-06 01:38:02,20.1094,19.4237,19.1603,34.9906,34.9852,19.7855,19.427,6.69236,45.096,555.807,0.0,20.0,19.931851851851853
2024-06-06 01:38:03,20.1219,19.4204,19.1733,34.9887,34.9852,19.7611,19.4237,7.34883,44.4395,555.315,0.0,20.0,19.93111111111111
2024-06-06 01:38:04,20.1069,19.4073,19.1706,34.9821,34.9852,19.7715,19.427,4.72294,43.4548,554.921,0.0,20.0,19.930370370370373
2024-06-06 01:38:05,20.0985,19.4138,19.179,34.9957,34.9721,19.772,19.4237,7.34883,42.7983,555.118,0.0,20.0,19.92962962962963
2024-06-06 01:38:06,20.1019,19.4204,19.1938,34.9806,34.9885,19.7703,19.4204,6.03588,45.096,554.823,0.0,20.0,19.92888888888889
2024-06-06 01:38:07,20.0941,19.4204,19.1814,34.9977,34.9852,19.7692,19.4237,6.36412,45.4242,555.217,0.0,20.0,19.92814814814815
2024-06-06 01:38:08,20.091,19.4073,19.1996,34.9817,34.982,19.7761,19.427,8.99001,42.7983,555.807,0.0,20.0,19.927407407407408
2024-06-06 01:38:09,20.1006,19.4204,19.2059,35.0177,34.9852,19.7724,19.4237,7.34883,43.4548,554.921,0.0,20.0,19.926666666666666
2024-06-06 01:38:10,20.07,19.4138,19.2048,35.0286,34.9852,19.7848,19.427,3.73823,46.4089,553.543,0.0,20.0,19.925925925925927
2024-06-06 01:38:11,20.0729,19.4302,19.2111,35.0357,34.9787,19.7745,19.4302,9.97472,44.4395,554.626,0.0,20.0,19.925185185185185
2024-06-06 01:38:12,20.0692,19.4138,19.2103,35.0288,34.9852,19.7773,19.427,4.3947,43.4548,554.429,0.0,20.0,19.924444444444447
2024-06-06 01:38:13,20.0632,19.4138,19.221,35.0247,34.9852,19.7706,19.4237,6.69236,44.1113,554.232,0.0,20.0,19.923703703703705
2024-06-06 01:38:14,20.0668,19.4204,19.2403,35.0149,34.982,19.7863,19.427,0.127636,45.4242,551.573,0.0,20.0,19.922962962962963
2024-06-06 01:38:15,20.0577,19.4105,19.233,35.035,34.982,19.7698,19.4237,5.70765,45.096,554.035,0.0,20.0,19.922222222222224
2024-06-06 01:38:16,20.0652,19.4204,19.2431,35.0489,34.982,19.7644,19.4302,5.37941,45.4242,553.838,0.0,20.0,19.921481481481482
2024-06-06 01:38:17,20.06,19.4073,19.2389,35.0518,34.982,19.7662,19.4204,5.37941,47.3936,553.346,0.0,20.0,19.92074074074074
2024-06-06 01:38:18,20.0519,19.4138,19.2467,35.0625,34.982,19.7605,19.4204,5.05118,45.7524,553.149,0.0,20.0,19.92
2024-06-06 01:38:19,20.041,19.4138,19.2376,35.0828,34.9852,19.7694,19.4237,7.02059,44.7677,552.853,0.0,20.0,19.91925925925926
2024-06-06 01:38:20,20.0404,19.4105,19.244,35.0719,34.9852,19.7652,19.4302,4.3947,45.7524,553.838,0.0,20.0,19.918518518518518
2024-06-06 01:38:21,20.0381,19.4138,19.2551,35.0712,34.982,19.7524,19.4335,4.3947,45.7524,555.02,0.0,20.0,19.91777777777778
2024-06-06 01:38:22,20.0376,19.4138,19.2583,35.0842,34.9885,19.7452,19.4302,4.06647,45.096,556.004,0.0,20.0,19.917037037037037
2024-06-06 01:38:23,20.0251,19.4204,19.2694,35.097,34.9787,19.7489,19.4204,4.72294,48.3783,556.694,0.0,20.0,19.9162962962963
2024-06-06 01:38:24,20.0273,19.4204,19.2709,35.0815,34.982,19.7519,19.4237,5.05118,46.4089,557.383,0.0,20.0,19.915555555555557
2024-06-06 01:38:25,20.0222,19.4204,19.2766,35.1031,34.982,19.7576,19.4302,5.37941,44.7677,561.716,0.0,20.0,19.914814814814815
2024-06-06 01:38:26,20.0223,19.3974,19.2752,35.1218,34.9852,19.7584,19.427,8.0053,47.7219,558.368,0.0,20.0,19.914074074074076
2024-06-06 01:38:27,20.0011,19.4237,19.2627,35.104,34.982,19.7593,19.4204,5.70765,47.3936,556.201,0.0,20.0,19.913333333333334
2024-06-06 01:38:28,20.0068,19.404,19.2833,35.1212,34.982,19.7521,19.4138,4.72294,43.4548,560.337,0.0,20.0,19.912592592592592
2024-06-06 01:38:29,20.0107,19.3876,19.2825,35.1176,34.9787,19.7588,19.4204,3.41,46.0807,565.359,0.0,20.0,19.911851851851853
2024-06-06 01:38:30,19.9917,19.4237,19.2905,35.1048,34.982,19.7375,19.4204,9.97472,46.0807,559.057,0.0,20.0,19.91111111111111
2024-06-06 01:38:31,20.0082,19.4368,19.308,35.1086,34.9787,19.7402,19.4237,3.73823,44.7677,562.799,0.0,20.0,19.91037037037037
2024-06-06 01:38:32,19.9959,19.427,19.3073,35.1161,34.9852,19.7391,19.4204,5.70765,44.7677,563.587,0.0,20.0,19.90962962962963
2024-06-06 01:38:33,19.985,19.4105,19.2986,35.1142,34.982,19.7377,19.4204,4.06647,48.0501,563.291,0.0,20.0,19.90888888888889
2024-06-06 01:38:34,19.9862,19.427,19.3177,35.0944,34.9852,19.7365,19.4237,5.70765,46.7371,563.094,0.0,20.0,19.90814814814815
