TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 01:38:35,19.9778,19.4237,19.3174,35.092,34.9787,19.7269,19.4204,5.05118,44.7677,563.291,0.0,20.0,19.90740740740741
2024-06-06 01:38:36,19.9752,19.4171,19.3164,35.0645,34.9852,19.7265,19.4237,4.3947,43.4548,562.7,0.0,20.0,19.906666666666666
2024-06-06 01:38:37,19.9709,19.4073,19.322,35.0515,34.9754,19.7234,19.4302,7.02059,46.0807,562.897,0.0,20.0,19.905925925925928
2024-06-06 01:38:38,19.9577,19.4171,19.3278,35.0479,34.9885,19.7289,19.427,4.06647,47.0654,563.488,0.0,20.0,19.905185185185186
2024-06-06 01:38:39,19.9616,19.4171,19.334,35.0355,34.9852,19.714,19.4302,5.70765,45.4242,563.981,0.0,20.0,19.904444444444444
2024-06-06 01:38:40,19.9589,19.4171,19.3361,35.0102,34.9721,19.7193,19.4237,24.0889,44.4395,564.178,0.0,20.0,19.903703703703705
2024-06-06 01:38:41,19.9546,19.4171,19.3455,35.0067,34.9852,19.7187,19.4237,6.03588,44.7677,563.39,0.0,20.0,19.902962962962963
2024-06-06 01:38:42,19.9515,19.4138,19.3438,34.9716,34.9852,19.7097,19.4204,4.72294,46.4089,563.39,0.0,20.0,19.90222222222222
2024-06-06 01:38:43,19.9473,19.4138,19.3523,34.9606,34.982,19.7188,19.4204,5.37941,45.096,562.11,0.0,20.0,19.901481481481483
2024-06-06 01:38:44,19.9512,19.4138,19.3622,34.9423,34.9721,19.7035,19.427,4.06647,43.1266,561.519,0.0,20.0,19.90074074074074
2024-06-06 01:38:45,19.9457,19.4138,19.3604,34.9253,34.982,19.7137,19.4204,12.9288,45.7524,559.943,0.0,20.0,19.900000000000002
2024-06-06 01:38:46,19.9527,19.4073,19.3753,34.9275,34.982,19.7212,19.4302,18.5089,47.7219,559.156,0.0,20.0,19.89925925925926
2024-06-06 01:38:47,19.9368,19.4138,19.3668,34.8953,34.9852,19.7198,19.4237,5.70765,45.4242,558.466,0.0,20.0,19.898518518518518
2024-06-06 01:38:48,19.9327,19.4204,19.3655,34.9089,34.982,19.7206,19.4171,7.34883,44.1113,557.383,0.0,20.0,19.89777777777778
2024-06-06 01:38:49,19.921,19.4138,19.3632,34.8741,34.982,19.7134,19.4204,6.03588,47.7219,556.497,0.0,20.0,19.897037037037038
2024-06-06 01:38:50,19.9268,19.4171,19.3718,34.8853,34.982,19.7238,19.4237,5.70765,45.4242,559.156,0.0,20.0,19.896296296296295
2024-06-06 01:38:51,19.9118,19.4171,19.3679,34.8492,34.982,19.727,19.4237,31.9665,46.7371,554.527,0.0,20.0,19.895555555555557
2024-06-06 01:38:52,19.9284,19.4105,19.3801,34.8482,34.9885,19.7302,19.4237,9.64648,48.7066,553.444,0.0,20.0,19.894814814814815
2024-06-06 01:38:53,19.9216,19.4105,19.3818,34.8612,34.9852,19.7305,19.4237,5.70765,46.0807,554.626,0.0,20.0,19.894074074074073
2024-06-06 01:38:54,19.9156,19.4105,19.3816,34.8383,34.9852,19.7249,19.4138,5.37941,46.4089,552.755,0.0,20.0,19.893333333333334
2024-06-06 01:38:55,19.9111,19.4105,19.389,34.8328,34.982,19.7086,19.4302,6.36412,48.3783,552.952,0.0,20.0,19.892592592592592
2024-06-06 01:38:56,19.9164,19.4171,19.3905,34.818,34.9885,19.7214,19.4204,7.34883,45.096,554.035,0.0,20.0,19.891851851851854
2024-06-06 01:38:57,19.9083,19.4105,19.3942,34.8005,34.9852,19.7239,19.4237,6.69236,45.7524,555.02,0.0,20.0,19.891111111111112
2024-06-06 01:38:58,19.9098,19.4138,19.4038,34.8019,34.982,19.7169,19.4204,5.05118,48.0501,557.482,0.0,20.0,19.89037037037037
2024-06-06 01:38:59,19.8978,19.4171,19.3921,34.8159,34.9787,19.7187,19.4237,5.37941,45.7524,556.398,0.0,20.0,19.88962962962963
2024-06-06 01:39:00,19.9026,19.4204,19.4062,34.8109,34.9852,19.7211,19.4204,7.02059,45.7524,554.429,0.0,20.0,19.88888888888889
2024-06-06 01:39:01,19.8995,19.4105,19.4044,34.7976,34.982,19.725,19.4237,4.72294,47.3936,557.186,0.0,20.0,19.888148148148147
2024-06-06 01:39:02,19.8897,19.4171,19.4038,34.8128,34.9852,19.7118,19.4237,19.1653,46.4089,557.777,0.0,20.0,19.88740740740741
2024-06-06 01:39:03,19.8732,19.404,19.4158,34.812,34.982,19.7217,19.4138,7.02059,45.4242,558.368,0.0,20.0,19.886666666666667
2024-06-06 01:39:04,19.8862,19.4105,19.4184,34.8064,34.9852,19.7096,19.427,4.06647,47.0654,558.86,0.0,20.0,19.885925925925925
2024-06-06 01:39:05,19.8761,19.4204,19.4182,34.8025,34.982,19.7107,19.4204,5.70765,46.0807,557.186,0.0,20.0,19.885185185185186
2024-06-06 01:39:06,19.8886,19.3777,19.4189,34.8099,34.9852,19.7237,19.4204,5.37941,43.783,556.497,0.0,20.0,19.884444444444444
2024-06-06 01:39:07,19.8634,19.427,19.4173,34.811,34.982,19.7118,19.427,5.37941,46.4089,557.777,0.0,20.0,19.883703703703706
2024-06-06 01:39:08,19.8787,19.4171,19.4259,34.8438,34.982,19.7156,19.4237,11.9441,47.3936,554.921,0.0,20.0,19.882962962962964
2024-06-06 01:39:09,19.8694,19.4204,19.4236,34.8423,34.982,19.7212,19.427,4.72294,45.7524,556.398,0.0,20.0,19.88222222222222
2024-06-06 01:39:10,19.8779,19.4073,19.4319,34.8645,34.982,19.7206,19.427,6.36412,44.1113,555.118,0.0,20.0,19.881481481481483
2024-06-06 01:39:11,19.8623,19.4138,19.4128,34.8449,34.9852,19.7224,19.4302,10.6312,46.0807,554.823,0.0,20.0,19.88074074074074
2024-06-06 01:39:12,19.8722,19.4204,19.4331,34.8796,34.982,19.7202,19.4237,4.72294,46.7371,554.232,0.0,20.0,19.88
2024-06-06 01:39:13,19.8556,19.4073,19.4262,34.8745,34.9852,19.7159,19.4302,6.69236,45.7524,554.527,0.0,20.0,19.87925925925926
2024-06-06 01:39:14,19.8576,19.5057,19.4344,34.8906,34.9787,19.7414,19.5189,3.73823,45.096,554.626,0.0,20.0,19.87851851851852
2024-06-06 01:39:15,19.857,19.5025,19.437,34.8764,34.982,19.7333,19.5189,6.03588,47.0654,554.429,0.0,20.0,19.87777777777778
2024-06-06 01:39:16,19.8641,19.5025,19.4333,34.9082,34.982,19.7405,19.5254,4.3947,45.096,554.035,0.0,20.0,19.877037037037038
2024-06-06 01:39:17,19.8541,19.5123,19.4369,34.9114,34.9852,19.7268,19.5189,4.72294,43.4548,554.035,0.0,20.0,19.876296296296296
2024-06-06 01:39:18,19.8565,19.4992,19.4491,34.9197,34.9852,19.7327,19.5156,5.05118,47.3936,553.641,0.0,20.0,19.875555555555557
2024-06-06 01:39:19,19.8449,19.5123,19.4453,34.9343,34.9787,19.7348,19.5123,6.69236,45.7524,552.755,0.0,20.0,19.874814814814815
2024-06-06 01:39:20,19.8406,19.5057,19.4369,34.9333,34.9885,19.7296,19.5222,4.3947,44.1113,552.459,0.0,20.0,19.874074074074073
2024-06-06 01:39:21,19.848,19.4992,19.4505,34.9369,34.9852,19.7278,19.5189,4.72294,44.4395,552.164,0.0,20.0,19.873333333333335
2024-06-06 01:39:22,19.836,19.509,19.4445,34.9499,34.9885,19.7383,19.5189,5.70765,46.4089,553.444,0.0,20.0,19.872592592592593
2024-06-06 01:39:23,19.85,19.5156,19.4576,34.981,34.982,19.7321,19.5189,4.3947,45.096,554.626,0.0,20.0,19.871851851851854
2024-06-06 01:39:24,19.8389,19.5123,19.4504,34.9869,34.9787,19.7291,19.5156,4.3947,44.4395,551.475,0.0,20.0,19.871111111111112
2024-06-06 01:39:25,19.8406,19.5057,19.4597,34.9924,34.982,19.7283,19.509,5.37941,45.7524,549.702,0.0,20.0,19.87037037037037
2024-06-06 01:39:26,19.8375,19.5057,19.4613,34.9966,34.9787,19.7494,19.5222,3.73823,46.4089,551.278,0.0,20.0,19.86962962962963
2024-06-06 01:39:27,19.8354,19.5123,19.4578,35.0003,34.982,19.7357,19.5189,5.37941,47.3936,551.081,0.0,20.0,19.86888888888889
2024-06-06 01:39:28,19.8329,19.4992,19.4532,35.016,34.982,19.7421,19.5222,4.3947,44.4395,552.459,0.0,20.0,19.868148148148148
2024-06-06 01:39:29,19.824,19.5025,19.454,35.0098,34.9852,19.7498,19.5189,6.03588,44.1113,549.308,0.0,20.0,19.86740740740741
2024-06-06 01:39:30,19.826,19.5057,19.4637,35.0241,34.982,19.7405,19.509,3.73823,46.4089,553.149,0.0,20.0,19.866666666666667
2024-06-06 01:39:31,19.8338,19.5057,19.4689,35.0414,34.982,19.7543,19.5123,6.69236,48.0501,553.641,0.0,20.0,19.865925925925925
2024-06-06 01:39:32,19.8279,19.5156,19.4664,35.0505,34.982,19.754,19.5254,5.70765,46.0807,555.02,0.0,20.0,19.865185185185187
2024-06-06 01:39:33,19.8295,19.5123,19.4769,35.0325,34.9852,19.7549,19.5123,5.37941,44.1113,559.352,0.0,20.0,19.864444444444445
2024-06-06 01:39:34,19.8309,19.4992,19.4646,35.069,34.982,19.7464,19.5189,27.3712,43.783,556.595,0.0,20.0,19.863703703703706
2024-06-06 01:39:35,19.8318,19.509,19.4704,35.0442,34.982,19.7463,19.5057,6.69236,45.096,556.891,0.0,20.0,19.862962962962964
2024-06-06 01:39:36,19.8289,19.509,19.4799,35.075,34.982,19.7574,19.509,5.70765,46.4089,552.558,0.0,20.0,19.862222222222222
2024-06-06 01:39:37,19.835,19.5189,19.4683,35.0497,34.9787,19.7428,19.5123,5.37941,46.4089,554.133,0.0,20.0,19.861481481481484
2024-06-06 01:39:38,19.836,19.5287,19.4748,35.0515,34.982,19.7568,19.5189,4.3947,46.7371,555.611,0.0,20.0,19.86074074074074
2024-06-06 01:39:39,19.828,19.4992,19.4818,35.0333,34.9852,19.7305,19.5189,3.41,45.7524,551.869,0.0,20.0,19.86
2024-06-06 01:39:40,19.832,19.509,19.4919,35.0458,34.982,19.7528,19.5189,3.73823,44.1113,554.921,0.0,20.0,19.85925925925926
2024-06-06 01:39:41,19.8416,19.5123,19.4908,35.0366,34.982,19.7594,19.5222,5.05118,43.783,554.921,0.0,20.0,19.85851851851852
2024-06-06 01:39:42,19.8388,19.486,19.4905,35.0335,34.9885,19.7542,19.5189,3.41,42.4701,555.315,0.0,20.0,19.85777777777778
2024-06-06 01:39:43,19.834,19.509,19.4894,35.0219,34.9852,19.7561,19.5156,3.41,44.7677,554.527,0.0,20.0,19.85703703703704
2024-06-06 01:39:44,19.8246,19.5123,19.4923,35.0123,34.9852,19.7524,19.5156,10.9594,45.4242,553.838,0.0,20.0,19.856296296296296
2024-06-06 01:39:45,19.826,19.5025,19.5009,35.0087,34.982,19.7563,19.5156,8.0053,47.3936,554.133,0.0,20.0,19.855555555555558
2024-06-06 01:39:46,19.8346,19.5057,19.4956,35.0027,34.982,19.748,19.5189,14.8983,47.3936,553.444,0.0,20.0,19.854814814814816
2024-06-06 01:39:47,19.8468,19.5057,19.4963,34.9831,34.982,19.7568,19.5156,4.06647,45.7524,552.361,0.0,20.0,19.854074074074074
2024-06-06 01:39:48,19.8412,19.5025,19.5126,34.9793,34.982,19.73,19.509,5.70765,42.1418,552.164,0.0,20.0,19.853333333333335
2024-06-06 01:39:49,19.8396,19.5057,19.5133,34.9635,34.9852,19.752,19.5222,5.70765,45.4242,551.77,0.0,20.0,19.852592592592593
2024-06-06 01:39:50,19.8304,19.5057,19.5092,34.9295,34.9885,19.7391,19.5123,3.41,46.0807,550.589,0.0,20.0,19.85185185185185
2024-06-06 01:39:51,19.8416,19.5025,19.5213,34.927,34.9688,19.7298,19.5156,19.8218,45.7524,549.998,0.0,20.0,19.851111111111113
2024-06-06 01:39:52,19.8372,19.5057,19.5197,34.9092,34.9754,19.7429,19.5123,5.70765,44.1113,549.702,0.0,20.0,19.85037037037037
2024-06-06 01:39:53,19.8429,19.5123,19.5247,34.9002,34.9852,19.7413,19.5189,5.05118,44.1113,548.816,0.0,20.0,19.849629629629632
2024-06-06 01:39:54,19.8381,19.5123,19.5333,34.8864,34.982,19.7441,19.5189,2.75352,46.0807,548.127,0.0,20.0,19.84888888888889
2024-06-06 01:39:55,19.8245,19.5057,19.5239,34.8757,34.9852,19.7463,19.5123,9.31824,49.0348,547.634,0.0,20.0,19.848148148148148
2024-06-06 01:39:56,19.823,19.5123,19.5335,34.8515,34.982,19.7319,19.5156,21.463,47.0654,545.271,0.0,20.0,19.84740740740741
2024-06-06 01:39:57,19.828,19.5025,19.5345,34.8403,34.982,19.7347,19.5123,5.37941,44.4395,548.619,0.0,20.0,19.846666666666668
2024-06-06 01:39:58,19.8226,19.5057,19.528,34.8442,34.982,19.7516,19.5123,5.70765,46.7371,550.982,0.0,20.0,19.845925925925926
2024-06-06 01:39:59,19.8135,19.5057,19.5247,34.8267,34.982,19.7311,19.5222,5.05118,47.7219,550.293,0.0,20.0,19.845185185185187
2024-06-06 01:40:00,19.8145,19.4992,19.5356,34.8371,34.982,19.7292,19.5189,6.03588,45.4242,551.278,0.0,20.0,19.844444444444445
2024-06-06 01:40:01,19.8258,19.5025,19.5413,34.817,34.982,19.7441,19.5189,4.3947,44.7677,552.952,0.0,20.0,19.843703703703707
2024-06-06 01:40:02,19.8237,19.5057,19.5508,34.8103,34.9885,19.7451,19.5057,33.2795,47.0654,553.838,0.0,20.0,19.842962962962964
2024-06-06 01:40:03,19.8285,19.5025,19.5524,34.7914,34.9852,19.7418,19.5189,14.57,47.7219,554.527,0.0,20.0,19.842222222222222
2024-06-06 01:40:04,19.8082,19.4992,19.5486,34.8168,34.9852,19.747,19.5222,5.70765,44.4395,554.232,0.0,20.0,19.841481481481484
2024-06-06 01:40:05,19.8072,19.5123,19.556,34.8061,34.9754,19.7399,19.5222,6.03588,46.0807,555.315,0.0,20.0,19.840740740740742
2024-06-06 01:40:06,19.8168,19.5025,19.5467,34.8168,34.982,19.7467,19.5189,5.70765,48.3783,557.974,0.0,20.0,19.84
2024-06-06 01:40:07,19.8212,19.509,19.552,34.8055,34.9787,19.7367,19.5189,7.67706,46.0807,555.906,0.0,20.0,19.83925925925926
2024-06-06 01:40:08,19.8147,19.5123,19.565,34.7982,34.982,19.7496,19.5123,5.70765,44.4395,556.004,0.0,20.0,19.83851851851852
2024-06-06 01:40:09,19.8186,19.532,19.5553,34.794,34.982,19.7325,19.5156,7.02059,47.0654,555.315,0.0,20.0,19.83777777777778
2024-06-06 01:40:10,19.8162,19.4992,19.5718,34.7992,34.982,19.7474,19.5189,5.37941,47.7219,555.02,0.0,20.0,19.83703703703704
2024-06-06 01:40:11,19.8253,19.5057,19.57,34.7892,34.9852,19.7358,19.5254,12.9288,46.0807,554.232,0.0,20.0,19.836296296296297
2024-06-06 01:40:12,19.815,19.5189,19.5599,34.7995,34.9852,19.745,19.5156,4.72294,44.4395,552.656,0.0,20.0,19.83555555555556
2024-06-06 01:40:13,19.8092,19.5451,19.5625,34.8,34.982,19.7372,19.5189,8.0053,47.3936,553.74,0.0,20.0,19.834814814814816
2024-06-06 01:40:14,19.8133,19.5123,19.5677,34.802,34.9852,19.7342,19.5222,8.99001,48.0501,551.278,0.0,20.0,19.834074074074074
2024-06-06 01:40:15,19.8094,19.4992,19.5669,34.8173,34.9852,19.7389,19.5189,7.02059,46.7371,556.103,0.0,20.0,19.833333333333336
2024-06-06 01:40:16,19.81,19.5419,19.5683,34.808,34.982,19.7429,19.5189,5.05118,45.4242,551.869,0.0,20.0,19.832592592592594
2024-06-06 01:40:17,19.8065,19.4992,19.57,34.8218,34.9918,19.7461,19.5156,5.37941,46.0807,552.066,0.0,20.0,19.83185185185185
2024-06-06 01:40:18,19.8092,19.5025,19.5791,34.8414,34.982,19.7375,19.5222,6.69236,48.0501,550.786,0.0,20.0,19.831111111111113
2024-06-06 01:40:19,19.8014,19.5057,19.5774,34.8334,34.9852,19.7367,19.5156,5.05118,44.7677,550.589,0.0,20.0,19.83037037037037
2024-06-06 01:40:20,19.8027,19.509,19.5666,34.8363,34.982,19.7298,19.5189,5.37941,44.4395,550.293,0.0,20.0,19.829629629629633
2024-06-06 01:40:21,19.8036,19.5057,19.5879,34.8596,34.982,19.7177,19.5156,6.36412,46.4089,550.195,0.0,20.0,19.82888888888889
2024-06-06 01:40:22,19.8038,19.5156,19.5906,34.858,34.9852,19.7302,19.5189,7.02059,46.0807,550.589,0.0,20.0,19.82814814814815
2024-06-06 01:40:23,19.7956,19.5025,19.5944,34.862,34.982,19.7309,19.5123,5.37941,46.0807,550.687,0.0,20.0,19.82740740740741
2024-06-06 01:40:24,19.7889,19.5057,19.5831,34.8603,34.9918,19.7272,19.5123,7.34883,45.096,550.589,0.0,20.0,19.826666666666668
2024-06-06 01:40:25,19.7962,19.4992,19.5904,34.874,34.982,19.7184,19.5156,6.69236,46.0807,550.293,0.0,20.0,19.825925925925926
2024-06-06 01:40:26,19.775,19.5156,19.5884,34.8767,34.982,19.7342,19.5156,10.9594,47.3936,550.884,0.0,20.0,19.825185185185187
2024-06-06 01:40:27,19.7924,19.5057,19.5959,34.8928,34.9885,19.7403,19.5156,7.02059,46.0807,550.687,0.0,20.0,19.824444444444445
2024-06-06 01:40:28,19.7803,19.5057,19.5926,34.9007,34.9852,19.744,19.5189,5.05118,43.783,550.786,0.0,20.0,19.823703703703707
2024-06-06 01:40:29,19.7846,19.5123,19.5968,34.9169,34.982,19.7253,19.509,6.69236,44.7677,551.278,0.0,20.0,19.822962962962965
2024-06-06 01:40:30,19.782,19.5025,19.5848,34.928,34.982,19.7241,19.5189,4.3947,46.7371,551.376,0.0,20.0,19.822222222222223
2024-06-06 01:40:31,19.7809,19.6174,19.5962,34.9238,34.9787,19.7355,19.6305,5.70765,46.4089,550.392,0.0,20.0,19.821481481481484
2024-06-06 01:40:32,19.7656,19.6174,19.5926,34.9425,34.982,19.7359,19.6206,6.69236,43.783,549.702,0.0,20.0,19.820740740740742
2024-06-06 01:40:33,19.7763,19.6174,19.5902,34.9393,34.9852,19.7363,19.6272,7.34883,47.0654,549.013,0.0,20.0,19.82
2024-06-06 01:40:34,19.7713,19.6272,19.5963,34.973,34.982,19.7383,19.6371,5.70765,48.0501,548.816,0.0,20.0,19.819259259259262
2024-06-06 01:40:35,19.7735,19.6206,19.5885,34.9773,34.9852,19.7634,19.6239,4.72294,45.7524,548.324,0.0,20.0,19.81851851851852
2024-06-06 01:40:36,19.771,19.6206,19.5978,34.9831,34.9852,19.7284,19.6305,5.70765,43.783,548.521,0.0,20.0,19.81777777777778
2024-06-06 01:40:37,19.788,19.6239,19.6002,34.975,34.982,19.7478,19.6206,5.70765,45.7524,550.293,0.0,20.0,19.81703703703704
2024-06-06 01:40:38,19.7728,19.6174,19.5984,34.9783,34.982,19.7354,19.6305,7.02059,47.0654,550.589,0.0,20.0,19.816296296296297
2024-06-06 01:40:39,19.7704,19.6239,19.6032,34.9827,34.9787,19.7445,19.6305,6.03588,46.0807,547.634,0.0,20.0,19.81555555555556
2024-06-06 01:40:40,19.7674,19.6206,19.5982,35.001,34.982,19.7505,19.6206,3.41,46.0807,547.339,0.0,20.0,19.814814814814817
2024-06-06 01:40:41,19.7618,19.6305,19.6025,34.9976,34.9787,19.7463,19.6272,4.06647,43.783,546.945,0.0,20.0,19.814074074074075
2024-06-06 01:40:42,19.7558,19.6075,19.5972,35.0021,34.9852,19.7463,19.6272,6.03588,44.1113,546.256,0.0,20.0,19.813333333333336
2024-06-06 01:40:43,19.7628,19.6371,19.5968,34.9914,34.9885,19.7716,19.6206,5.70765,47.3936,543.302,0.0,20.0,19.812592592592594
2024-06-06 01:40:44,19.7637,19.6108,19.6025,35.0064,34.982,19.7609,19.6272,5.05118,45.7524,544.779,0.0,20.0,19.811851851851852
2024-06-06 01:40:45,19.7607,19.6174,19.6046,35.0013,34.982,19.759,19.6206,5.70765,46.0807,547.536,0.0,20.0,19.811111111111114
2024-06-06 01:40:46,19.7733,19.6141,19.6052,34.9989,34.982,19.7565,19.6239,6.03588,45.4242,547.142,0.0,20.0,19.81037037037037
2024-06-06 01:40:47,19.7694,19.6174,19.6122,35.012,34.9852,19.7603,19.6305,4.3947,44.7677,545.173,0.0,20.0,19.809629629629633
2024-06-06 01:40:48,19.7764,19.6206,19.6085,35.0189,34.9885,19.7714,19.6239,4.72294,46.0807,546.453,0.0,20.0,19.80888888888889
2024-06-06 01:40:49,19.7804,19.6108,19.6151,34.9913,34.982,19.7693,19.6272,6.03588,47.3936,546.551,0.0,20.0,19.80814814814815
2024-06-06 01:40:50,19.7803,19.6108,19.6064,35.0014,34.9852,19.7718,19.6305,5.37941,47.7219,546.453,0.0,20.0,19.80740740740741
2024-06-06 01:40:51,19.7739,19.6174,19.5959,35.0052,34.9787,19.7705,19.6305,4.06647,46.7371,550.687,0.0,20.0,19.80666666666667
2024-06-06 01:40:52,19.7853,19.6206,19.6142,35.0034,34.9885,19.7503,19.6206,4.72294,44.4395,547.142,0.0,20.0,19.805925925925926
2024-06-06 01:40:53,19.7902,19.6141,19.6039,35.0036,34.982,19.7608,19.6272,5.37941,44.1113,543.991,0.0,20.0,19.805185185185188
2024-06-06 01:40:54,19.7859,19.6206,19.6158,35.0076,34.9787,19.7799,19.6305,5.37941,45.4242,548.422,0.0,20.0,19.804444444444446
2024-06-06 01:40:55,19.7841,19.6108,19.6063,35.0115,34.9852,19.7634,19.6206,3.73823,48.3783,549.308,0.0,20.0,19.803703703703707
2024-06-06 01:40:56,19.7928,19.6108,19.6143,34.9989,34.9852,19.7721,19.6239,4.72294,46.0807,550.293,0.0,20.0,19.802962962962965
2024-06-06 01:40:57,19.8085,19.6206,19.6238,35.0092,34.9852,19.7643,19.6272,4.3947,43.4548,551.278,0.0,20.0,19.802222222222223
2024-06-06 01:40:58,19.8036,19.6108,19.6255,35.0121,34.982,19.7639,19.6239,9.97472,42.1418,552.656,0.0,20.0,19.801481481481485
2024-06-06 01:40:59,19.8027,19.6174,19.6302,34.9966,34.9787,19.7567,19.6272,4.06647,48.7066,551.869,0.0,20.0,19.800740740740743
2024-06-06 01:41:00,19.7942,19.6239,19.6108,34.999,34.982,19.7662,19.6239,4.72294,45.4242,554.133,0.0,20.0,19.8
2024-06-06 01:41:01,19.7959,19.6174,19.6336,34.9892,34.982,19.7629,19.6174,3.41,45.096,554.33,0.0,20.0,19.799259259259262
2024-06-06 01:41:02,19.801,19.6141,19.6197,34.9877,34.982,19.7652,19.6174,5.70765,46.4089,554.33,0.0,20.0,19.79851851851852
2024-06-06 01:41:03,19.8055,19.6206,19.6326,34.9899,34.982,19.7644,19.6272,21.463,40.8289,552.755,0.0,20.0,19.79777777777778
2024-06-06 01:41:04,19.8052,19.6141,19.6246,34.9759,34.982,19.7722,19.6206,5.37941,45.4242,554.035,0.0,20.0,19.79703703703704
2024-06-06 01:41:05,19.816,19.6174,19.6509,34.986,34.982,19.7801,19.6239,6.69236,44.7677,554.626,0.0,20.0,19.796296296296298
2024-06-06 01:41:06,19.8028,19.6239,19.6269,34.9807,34.9885,19.7827,19.6239,4.06647,48.0501,554.527,0.0,20.0,19.79555555555556
2024-06-06 01:41:07,19.8002,19.6239,19.6339,34.9696,34.982,19.7606,19.6206,4.06647,45.4242,554.232,0.0,20.0,19.794814814814817
2024-06-06 01:41:08,19.8038,19.6206,19.6387,34.9702,34.9852,19.7703,19.6272,6.69236,44.1113,553.444,0.0,20.0,19.794074074074075
2024-06-06 01:41:09,19.8102,19.6141,19.6518,34.9882,34.982,19.7764,19.6174,5.05118,47.0654,552.952,0.0,20.0,19.793333333333337
2024-06-06 01:41:10,19.8,19.6272,19.6481,34.9669,34.9852,19.7724,19.6174,6.03588,47.0654,552.066,0.0,20.0,19.792592592592595
2024-06-06 01:41:11,19.8126,19.6174,19.6491,34.9839,34.9787,19.777,19.6371,7.67706,44.1113,548.619,0.0,20.0,19.791851851851852
2024-06-06 01:41:12,19.8056,19.6206,19.6509,34.9682,34.9852,19.7642,19.6305,6.36412,44.1113,555.02,0.0,20.0,19.791111111111114
2024-06-06 01:41:13,19.7994,19.6338,19.6378,34.9644,34.9787,19.7698,19.6272,6.36412,48.0501,550.293,0.0,20.0,19.790370370370372
2024-06-06 01:41:14,19.7997,19.6141,19.6557,34.9693,34.9787,19.7622,19.6239,6.03588,47.7219,550.687,0.0,20.0,19.789629629629633
2024-06-06 01:41:15,19.8016,19.6239,19.649,34.968,34.9852,19.7661,19.6272,5.37941,45.096,551.278,0.0,20.0,19.78888888888889
2024-06-06 01:41:16,19.7839,19.6075,19.6519,34.9668,34.9852,19.7813,19.6239,3.41,42.7983,551.179,0.0,20.0,19.78814814814815
2024-06-06 01:41:17,19.8098,19.6206,19.6614,34.9795,34.9852,19.77,19.6272,7.34883,44.4395,550.884,0.0,20.0,19.78740740740741
2024-06-06 01:41:18,19.8102,19.6108,19.6514,34.9859,34.982,19.771,19.6239,5.37941,48.0501,551.081,0.0,20.0,19.78666666666667
2024-06-06 01:41:19,19.8009,19.6141,19.6654,34.9855,34.9885,19.7715,19.6206,5.70765,48.0501,550.982,0.0,20.0,19.785925925925927
2024-06-06 01:41:20,19.7973,19.6174,19.6667,34.9703,34.9852,19.79,19.6338,3.41,45.4242,551.179,0.0,20.0,19.78518518518519
2024-06-06 01:41:21,19.799,19.6239,19.6595,34.9897,34.9787,19.7812,19.6305,4.72294,44.7677,551.475,0.0,20.0,19.784444444444446
2024-06-06 01:41:22,19.7925,19.6206,19.6649,34.9872,34.9918,19.79,19.6239,7.67706,47.7219,551.376,0.0,20.0,19.783703703703708
2024-06-06 01:41:23,19.792,19.6206,19.6644,34.9719,34.9852,19.7919,19.6272,4.3947,46.7371,551.376,0.0,20.0,19.782962962962966
2024-06-06 01:41:24,19.7986,19.6174,19.6689,34.9835,34.9885,19.7951,19.6206,6.69236,44.4395,550.786,0.0,20.0,19.782222222222224
2024-06-06 01:41:25,19.7961,19.6206,19.6608,34.9849,34.982,19.7795,19.6272,7.67706,45.7524,551.573,0.0,20.0,19.781481481481485
2024-06-06 01:41:26,19.793,19.6141,19.6501,34.9882,34.9754,19.7973,19.6272,7.02059,48.3783,550.884,0.0,20.0,19.780740740740743
2024-06-06 01:41:27,19.8006,19.6272,19.6688,34.9939,34.9885,19.804,19.6206,5.70765,46.7371,550.096,0.0,20.0,19.78
2024-06-06 01:41:28,19.7874,19.6239,19.657,35.0033,34.982,19.7928,19.6206,5.37941,45.7524,549.112,0.0,20.0,19.779259259259263
2024-06-06 01:41:29,19.7909,19.6206,19.6698,35.0041,34.9852,19.7899,19.6239,6.36412,48.0501,548.422,0.0,20.0,19.77851851851852
2024-06-06 01:41:30,19.801,19.6174,19.6681,35.0181,34.982,19.7887,19.6305,4.72294,47.7219,548.225,0.0,20.0,19.77777777777778
2024-06-06 01:41:31,19.806,19.6206,19.674,34.9975,34.9852,19.7815,19.6206,6.03588,46.4089,548.225,0.0,20.0,19.77703703703704
2024-06-06 01:41:32,19.7993,19.6206,19.6738,34.9985,34.9852,19.7685,19.6305,6.69236,46.0807,548.225,0.0,20.0,19.776296296296298
2024-06-06 01:41:33,19.7999,19.6174,19.6699,34.9948,34.9885,19.7697,19.6239,8.33354,48.7066,548.915,0.0,20.0,19.77555555555556
2024-06-06 01:41:34,19.8104,19.6305,19.6833,35.0002,34.982,19.7775,19.6206,7.34883,46.7371,548.521,0.0,20.0,19.774814814814818
2024-06-06 01:41:35,19.7987,19.6239,19.6799,35.0087,34.982,19.782,19.6305,5.37941,44.4395,548.915,0.0,20.0,19.774074074074075
2024-06-06 01:41:36,19.8117,19.6206,19.6814,35.0122,34.9852,19.7754,19.6239,6.69236,47.0654,548.028,0.0,20.0,19.773333333333337
2024-06-06 01:41:37,19.7852,19.6108,19.6703,34.9847,34.982,19.7852,19.6305,13.5853,48.3783,549.21,0.0,20.0,19.772592592592595
2024-06-06 01:41:38,19.7969,19.6239,19.6781,34.9825,34.9852,19.7819,19.6239,7.67706,47.7219,549.505,0.0,20.0,19.771851851851853
2024-06-06 01:41:39,19.793,19.6206,19.6811,35.011,34.9852,19.7825,19.6239,10.9594,46.0807,549.702,0.0,20.0,19.771111111111114
2024-06-06 01:41:40,19.8059,19.6108,19.6912,34.9942,34.9852,19.7799,19.6371,7.67706,45.7524,554.429,0.0,20.0,19.770370370370372
2024-06-06 01:41:41,19.7932,19.6174,19.6841,35.0149,34.9852,19.7622,19.6239,6.69236,43.4548,550.884,0.0,20.0,19.769629629629634
2024-06-06 01:41:42,19.7921,19.6206,19.6867,35.0086,34.982,19.7723,19.6206,8.0053,45.7524,551.672,0.0,20.0,19.768888888888892
2024-06-06 01:41:43,19.7884,19.6108,19.6885,35.0107,34.982,19.7881,19.6174,6.03588,47.0654,551.475,0.0,20.0,19.76814814814815
2024-06-06 01:41:44,19.7986,19.6239,19.6916,34.9891,34.9852,19.7827,19.6239,5.37941,46.7371,550.786,0.0,20.0,19.76740740740741
2024-06-06 01:41:45,19.7842,19.6174,19.6903,34.984,34.9852,19.7768,19.6239,13.2571,47.7219,552.459,0.0,20.0,19.76666666666667
2024-06-06 01:41:46,19.7806,19.6141,19.6902,34.9948,34.9852,19.791,19.6272,8.66177,45.4242,552.361,0.0,20.0,19.765925925925927
2024-06-06 01:41:47,19.7833,19.6108,19.6913,34.9863,34.9885,19.7671,19.6108,5.70765,44.7677,552.459,0.0,20.0,19.76518518518519
2024-06-06 01:41:48,19.7853,19.6206,19.7032,35.0002,34.9754,19.7847,19.6174,5.70765,46.0807,552.066,0.0,20.0,19.764444444444447
2024-06-06 01:41:49,19.7782,19.6174,19.6876,34.9823,34.982,19.7872,19.6371,9.97472,47.3936,552.164,0.0,20.0,19.763703703703708
2024-06-06 01:41:50,19.7807,19.7323,19.7019,35.004,34.982,19.7887,19.7388,6.03588,47.0654,551.869,0.0,20.0,19.762962962962966
2024-06-06 01:41:51,19.7608,19.7126,19.6817,34.9842,34.982,19.7896,19.7356,6.36412,48.0501,551.869,0.0,20.0,19.762222222222224
2024-06-06 01:41:52,19.761,19.7224,19.6872,34.9926,34.982,19.7865,19.7323,6.69236,46.7371,551.869,0.0,20.0,19.761481481481486
2024-06-06 01:41:53,19.775,19.7093,19.6968,34.9762,34.982,19.7889,19.7356,13.2571,48.0501,552.164,0.0,20.0,19.760740740740744
2024-06-06 01:41:54,19.7582,19.7257,19.7034,34.9878,34.9852,19.7828,19.7388,13.2571,45.7524,556.201,0.0,20.0,19.76
2024-06-06 01:41:55,19.7676,19.7388,19.6909,34.9729,34.9721,19.7846,19.7356,7.67706,45.4242,551.573,0.0,20.0,19.759259259259263
2024-06-06 01:41:56,19.7676,19.7356,19.692,35.0045,34.982,19.7879,19.7356,6.69236,44.4395,550.392,0.0,20.0,19.75851851851852
2024-06-06 01:41:57,19.7685,19.7323,19.6955,34.9832,34.982,19.7899,19.7388,6.69236,44.1113,549.21,0.0,20.0,19.75777777777778
2024-06-06 01:41:58,19.7629,19.7257,19.6901,34.9925,34.982,19.7909,19.7356,6.03588,47.0654,548.915,0.0,20.0,19.75703703703704
2024-06-06 01:41:59,19.7598,19.7356,19.6983,34.9995,34.982,19.7911,19.7388,6.36412,46.7371,548.028,0.0,20.0,19.7562962962963
2024-06-06 01:42:00,19.7679,19.7224,19.7062,34.9862,34.9918,19.7953,19.7388,6.36412,47.7219,547.93,0.0,20.0,19.75555555555556
2024-06-06 01:42:01,19.7516,19.729,19.6982,34.963,34.982,19.7806,19.7323,13.5853,48.3783,547.93,0.0,20.0,19.754814814814818
2024-06-06 01:42:02,19.7563,19.7421,19.6869,34.9857,34.9852,19.7966,19.7323,26.7148,46.0807,548.324,0.0,20.0,19.754074074074076
2024-06-06 01:42:03,19.7728,19.7323,19.7097,34.9853,34.9852,19.7884,19.7323,10.303,47.0654,547.634,0.0,20.0,19.753333333333337
2024-06-06 01:42:04,19.7654,19.729,19.6997,34.9942,34.982,19.7992,19.7388,6.69236,46.0807,549.604,0.0,20.0,19.752592592592595
2024-06-06 01:42:05,19.7783,19.7257,19.712,34.9942,34.9852,19.7896,19.7388,13.5853,44.1113,547.93,0.0,20.0,19.751851851851853
2024-06-06 01:42:06,19.7583,19.7224,19.6924,34.9956,34.9688,19.7952,19.7356,9.64648,44.7677,548.127,0.0,20.0,19.751111111111115
2024-06-06 01:42:07,19.761,19.7224,19.6921,34.9846,34.982,19.7997,19.7388,5.70765,45.4242,549.308,0.0,20.0,19.750370370370373
2024-06-06 01:42:08,19.7654,19.729,19.6932,34.9948,34.9885,19.8064,19.7388,4.72294,46.0807,548.127,0.0,20.0,19.749629629629634
2024-06-06 01:42:09,19.7761,19.729,19.7072,34.9903,34.982,19.7924,19.7421,5.05118,48.0501,550.589,0.0,20.0,19.748888888888892
2024-06-06 01:42:10,19.7854,19.7257,19.7027,35.0001,34.982,19.7864,19.7323,3.73823,47.0654,550.786,0.0,20.0,19.74814814814815
2024-06-06 01:42:11,19.7773,19.7224,19.6943,35.0109,34.9918,19.7837,19.7356,4.3947,49.363,552.066,0.0,20.0,19.74740740740741
2024-06-06 01:42:12,19.7753,19.7323,19.687,35.0139,34.9852,19.7912,19.7388,6.69236,46.0807,552.755,0.0,20.0,19.74666666666667
2024-06-06 01:42:13,19.7886,19.7257,19.7061,35.0191,34.9852,19.7868,19.7388,6.69236,46.0807,552.755,0.0,20.0,19.745925925925928
2024-06-06 01:42:14,19.7929,19.7224,19.6965,35.0081,34.982,19.8045,19.7356,5.70765,45.4242,552.361,0.0,20.0,19.74518518518519
2024-06-06 01:42:15,19.7952,19.729,19.7004,35.0079,34.9754,19.8032,19.729,5.05118,45.4242,553.444,0.0,20.0,19.744444444444447
2024-06-06 01:42:16,19.7987,19.7159,19.6974,35.0159,34.9688,19.8039,19.7421,5.05118,48.0501,553.543,0.0,20.0,19.74370370370371
2024-06-06 01:42:17,19.8008,19.729,19.7065,35.0148,34.9754,19.7989,19.7356,5.37941,48.3783,553.149,0.0,20.0,19.742962962962967
2024-06-06 01:42:18,19.7941,19.7224,19.6973,35.0262,34.982,19.8032,19.7356,6.36412,47.3936,554.429,0.0,20.0,19.742222222222225
2024-06-06 01:42:19,19.7944,19.729,19.7144,34.9995,34.9885,19.7992,19.7356,8.0053,47.3936,553.74,0.0,20.0,19.741481481481486
2024-06-06 01:42:20,19.7911,19.7191,19.6993,35.0134,34.9852,19.788,19.7388,9.64648,45.7524,549.998,0.0,20.0,19.740740740740744
2024-06-06 01:42:21,19.7949,19.7257,19.7079,35.0145,34.9885,19.8033,19.7356,11.9441,46.4089,552.853,0.0,20.0,19.740000000000002
2024-06-06 01:42:22,19.8025,19.7224,19.702,35.0193,34.982,19.8119,19.7323,5.05118,46.7371,553.05,0.0,20.0,19.739259259259264
2024-06-06 01:42:23,19.8071,19.7191,19.7167,35.0134,34.9852,19.7981,19.7356,4.72294,46.7371,553.937,0.0,20.0,19.73851851851852
2024-06-06 01:42:24,19.8094,19.7224,19.7236,35.0309,34.982,19.8057,19.7323,4.72294,47.3936,555.906,0.0,20.0,19.73777777777778
2024-06-06 01:42:25,19.8131,19.7224,19.732,35.0418,34.9787,19.8104,19.7356,4.72294,47.3936,553.247,0.0,20.0,19.73703703703704
2024-06-06 01:42:26,19.8163,19.7191,19.7122,35.0364,34.9852,19.8077,19.7356,5.37941,46.7371,553.543,0.0,20.0,19.7362962962963
2024-06-06 01:42:27,19.8119,19.7257,19.7196,35.0215,34.9852,19.8078,19.7356,5.70765,46.7371,553.543,0.0,20.0,19.73555555555556
2024-06-06 01:42:28,19.8141,19.7257,19.7179,35.0379,34.982,19.8122,19.7388,6.69236,45.7524,553.444,0.0,20.0,19.73481481481482
2024-06-06 01:42:29,19.8238,19.729,19.714,35.03,34.9885,19.8024,19.7356,6.36412,45.096,553.247,0.0,20.0,19.734074074074076
2024-06-06 01:42:30,19.8185,19.7224,19.7214,35.0453,34.9852,19.8017,19.7323,4.06647,46.7371,550.687,0.0,20.0,19.733333333333338
2024-06-06 01:42:31,19.8255,19.7224,19.7224,35.0414,34.9852,19.8193,19.7388,6.69236,47.3936,553.247,0.0,20.0,19.732592592592596
2024-06-06 01:42:32,19.8198,19.7323,19.7229,35.0339,34.9787,19.8189,19.7356,5.37941,47.3936,553.149,0.0,20.0,19.731851851851854
2024-06-06 01:42:33,19.8328,19.729,19.7273,35.0311,34.9852,19.815,19.7388,5.70765,46.7371,553.05,0.0,20.0,19.731111111111115
2024-06-06 01:42:34,19.8292,19.7356,19.7296,35.0396,34.982,19.8116,19.7356,4.3947,46.4089,553.247,0.0,20.0,19.730370370370373
2024-06-06 01:42:35,19.8297,19.7191,19.7333,35.0201,34.982,19.8126,19.7323,6.03588,47.0654,552.558,0.0,20.0,19.729629629629635
2024-06-06 01:42:36,19.8245,19.7257,19.7263,35.029,34.982,19.8161,19.7323,6.69236,44.7677,550.589,0.0,20.0,19.728888888888893
2024-06-06 01:42:37,19.8289,19.729,19.7399,35.0177,34.9885,19.7996,19.7356,4.06647,43.783,552.164,0.0,20.0,19.72814814814815
2024-06-06 01:42:38,19.8341,19.7257,19.7303,35.0191,34.982,19.8143,19.7356,6.69236,48.0501,552.459,0.0,20.0,19.727407407407412
2024-06-06 01:42:39,19.8345,19.7257,19.7466,35.0022,34.982,19.7959,19.7323,5.70765,45.096,552.361,0.0,20.0,19.72666666666667
2024-06-06 01:42:40,19.8373,19.7224,19.7345,35.0013,34.982,19.8132,19.7388,3.73823,44.1113,551.77,0.0,20.0,19.725925925925928
2024-06-06 01:42:41,19.8441,19.7257,19.7445,34.9876,34.9852,19.8029,19.7421,5.37941,47.3936,551.869,0.0,20.0,19.72518518518519
2024-06-06 01:42:42,19.8383,19.7323,19.7421,35.0028,34.9754,19.8091,19.7257,6.69236,47.0654,551.967,0.0,20.0,19.724444444444448
2024-06-06 01:42:43,19.8397,19.7257,19.7282,34.9808,34.9852,19.8136,19.7323,3.41,43.4548,551.869,0.0,20.0,19.72370370370371
2024-06-06 01:42:44,19.8376,19.7224,19.7483,34.9754,34.9852,19.8078,19.729,5.37941,44.4395,553.05,0.0,20.0,19.722962962962967
2024-06-06 01:42:45,19.8306,19.7323,19.7466,34.9795,34.9852,19.8165,19.7356,-0.528836,47.7219,551.869,0.0,20.0,19.722222222222225
2024-06-06 01:42:46,19.8304,19.7257,19.7467,34.973,34.982,19.8289,19.7323,4.72294,44.7677,551.967,0.0,20.0,19.721481481481486
2024-06-06 01:42:47,19.8205,19.7126,19.7456,34.955,34.982,19.814,19.7323,4.72294,44.1113,551.278,0.0,20.0,19.720740740740744
2024-06-06 01:42:48,19.8379,19.7257,19.7494,34.953,34.9852,19.8136,19.7356,14.2418,47.0654,550.884,0.0,20.0,19.720000000000002
2024-06-06 01:42:49,19.8335,19.7224,19.7605,34.943,34.9885,19.8143,19.7421,4.06647,47.3936,546.748,0.0,20.0,19.719259259259264
2024-06-06 01:42:50,19.8183,19.7224,19.7438,34.9424,34.9852,19.8282,19.7388,4.72294,47.3936,549.899,0.0,20.0,19.718518518518522
2024-06-06 01:42:51,19.8294,19.729,19.754,34.9309,34.982,19.8063,19.7388,5.05118,43.4548,549.899,0.0,20.0,19.71777777777778
2024-06-06 01:42:52,19.8365,19.7257,19.7549,34.921,34.9885,19.8188,19.7323,7.02059,47.0654,549.308,0.0,20.0,19.71703703703704
2024-06-06 01:42:53,19.8294,19.7027,19.7706,34.9117,34.982,19.816,19.7323,5.05118,47.3936,548.816,0.0,20.0,19.7162962962963
2024-06-06 01:42:54,19.8259,19.7257,19.7597,34.9098,34.982,19.8229,19.7356,5.70765,43.783,548.619,0.0,20.0,19.71555555555556
2024-06-06 01:42:55,19.8201,19.7224,19.7582,34.9174,34.9885,19.8334,19.7388,6.03588,43.783,544.286,0.0,20.0,19.71481481481482
2024-06-06 01:42:56,19.8144,19.7388,19.7543,34.8805,34.9852,19.8368,19.7356,8.33354,47.7219,547.634,0.0,20.0,19.714074074074077
2024-06-06 01:42:57,19.8196,19.7191,19.7588,34.882,34.982,19.8341,19.7356,27.043,46.7371,547.142,0.0,20.0,19.71333333333334
2024-06-06 01:42:58,19.815,19.7159,19.7535,34.8806,34.9885,19.8334,19.7323,20.15,44.1113,545.37,0.0,20.0,19.712592592592596
2024-06-06 01:42:59,19.8143,19.7487,19.7641,34.8864,34.9852,19.8267,19.7356,5.70765,47.7219,548.324,0.0,20.0,19.711851851851854
2024-06-06 01:43:00,19.8073,19.7388,19.7564,34.8741,34.9852,19.8385,19.7356,4.3947,46.4089,548.324,0.0,20.0,19.711111111111116
2024-06-06 01:43:01,19.8138,19.7257,19.7586,34.889,34.982,19.8364,19.7356,6.69236,45.096,548.324,0.0,20.0,19.710370370370374
2024-06-06 01:43:02,19.8131,19.7224,19.7622,34.8776,34.9787,19.8281,19.7323,6.69236,48.0501,548.816,0.0,20.0,19.709629629629635
2024-06-06 01:43:03,19.8103,19.706,19.7685,34.8655,34.9852,19.8366,19.7356,5.05118,46.0807,549.21,0.0,20.0,19.708888888888893
2024-06-06 01:43:04,19.8102,19.7323,19.7587,34.8818,34.9885,19.8328,19.7356,7.34883,46.0807,549.899,0.0,20.0,19.70814814814815
2024-06-06 01:43:05,19.8043,19.7257,19.7644,34.8791,34.982,19.8401,19.7388,29.9971,49.363,550.293,0.0,20.0,19.707407407407413
2024-06-06 01:43:06,19.7924,19.7257,19.7535,34.9028,34.9885,19.8319,19.7356,5.37941,47.3936,550.884,0.0,20.0,19.70666666666667
2024-06-06 01:43:07,19.8035,19.7257,19.7612,34.882,34.9852,19.8323,19.7388,6.36412,45.7524,551.672,0.0,20.0,19.70592592592593
2024-06-06 01:43:08,19.8059,19.8275,19.7689,34.8843,34.9885,19.8484,19.8406,4.72294,47.0654,552.755,0.0,20.0,19.70518518518519
2024-06-06 01:43:09,19.8158,19.8242,19.7613,34.8846,34.9918,19.8429,19.8406,12.2724,48.7066,552.164,0.0,20.0,19.704444444444448
2024-06-06 01:43:10,19.7936,19.8308,19.7571,34.891,34.982,19.8309,19.8406,7.67706,46.0807,551.672,0.0,20.0,19.703703703703706
2024-06-06 01:43:11,19.8,19.8242,19.7547,34.8703,34.9885,19.834,19.8406,6.03588,45.096,551.475,0.0,20.0,19.702962962962967
2024-06-06 01:43:12,19.7982,19.834,19.7619,34.8829,34.9754,19.839,19.834,8.0053,48.7066,552.263,0.0,20.0,19.702222222222225
2024-06-06 01:43:13,19.7875,19.8275,19.7676,34.8935,34.9721,19.8441,19.8373,7.34883,48.7066,552.558,0.0,20.0,19.701481481481487
2024-06-06 01:43:14,19.8026,19.8308,19.7645,34.8695,34.9885,19.8388,19.8406,7.02059,36.8901,553.05,0.0,20.0,19.700740740740745
2024-06-06 01:43:15,19.7979,19.8308,19.7693,34.9032,34.982,19.852,19.8373,3.73823,46.7371,553.444,0.0,20.0,19.700000000000003
2024-06-06 01:43:16,19.7953,19.8308,19.7585,34.9034,34.9688,19.8471,19.8406,13.2571,47.7219,552.755,0.0,20.0,19.699259259259264
2024-06-06 01:43:17,19.811,19.8308,19.7699,34.9103,34.9885,19.8464,19.8406,12.6006,49.0348,553.247,0.0,20.0,19.698518518518522
2024-06-06 01:43:18,19.803,19.8242,19.7648,34.9053,34.9852,19.8449,19.8406,6.36412,47.0654,557.088,0.0,20.0,19.69777777777778
2024-06-06 01:43:19,19.8057,19.8308,19.769,34.9108,34.982,19.8432,19.8406,6.36412,44.4395,554.232,0.0,20.0,19.697037037037042
2024-06-06 01:43:20,19.8068,19.8275,19.7534,34.9218,34.982,19.8552,19.8406,6.36412,46.0807,554.626,0.0,20.0,19.6962962962963
2024-06-06 01:43:21,19.7974,19.8209,19.7544,34.9337,34.9852,19.8382,19.8373,6.03588,48.7066,558.762,0.0,20.0,19.69555555555556
2024-06-06 01:43:22,19.8079,19.8275,19.7688,34.9318,34.9852,19.845,19.8439,5.70765,46.4089,555.414,0.0,20.0,19.69481481481482
2024-06-06 01:43:23,19.8225,19.8242,19.7721,34.9385,34.9852,19.8527,19.8406,7.02059,46.0807,554.33,0.0,20.0,19.694074074074077
2024-06-06 01:43:24,19.8222,19.8275,19.7688,34.9315,34.9885,19.8511,19.8406,11.6159,45.4242,554.133,0.0,20.0,19.69333333333334
2024-06-06 01:43:25,19.8147,19.8275,19.7574,34.9523,34.982,19.8617,19.8439,24.0889,49.363,553.444,0.0,20.0,19.692592592592597
2024-06-06 01:43:26,19.8326,19.8242,19.7614,34.9453,34.982,19.8692,19.8373,6.36412,48.7066,552.755,0.0,20.0,19.691851851851855
2024-06-06 01:43:27,19.8168,19.8275,19.7629,34.9427,34.9852,19.8667,19.8439,7.34883,44.4395,552.164,0.0,20.0,19.691111111111116
2024-06-06 01:43:28,19.8421,19.834,19.7739,34.9587,34.9852,19.8672,19.834,5.05118,45.096,551.869,0.0,20.0,19.690370370370374
2024-06-06 01:43:29,19.8373,19.8143,19.7705,34.9554,34.982,19.8673,19.8373,6.69236,48.3783,551.376,0.0,20.0,19.689629629629636
2024-06-06 01:43:30,19.8443,19.8275,19.7736,34.967,34.982,19.8678,19.8308,4.72294,47.0654,550.687,0.0,20.0,19.688888888888894
2024-06-06 01:43:31,19.8604,19.834,19.7864,34.9792,34.9918,19.8766,19.8406,6.69236,44.7677,550.096,0.0,20.0,19.68814814814815
2024-06-06 01:43:32,19.8518,19.8242,19.7813,34.9673,34.982,19.8799,19.834,5.37941,45.7524,549.407,0.0,20.0,19.687407407407413
2024-06-06 01:43:33,19.8545,19.8308,19.7849,34.9623,34.982,19.8883,19.8373,3.73823,48.3783,550.293,0.0,20.0,19.68666666666667
2024-06-06 01:43:34,19.8485,19.8308,19.7798,34.977,34.9852,19.8914,19.8439,5.37941,44.4395,548.324,0.0,20.0,19.68592592592593
2024-06-06 01:43:35,19.8533,19.8242,19.7974,34.9854,34.9787,19.8848,19.8373,6.03588,44.7677,549.308,0.0,20.0,19.68518518518519
2024-06-06 01:43:36,19.8596,19.8209,19.7791,35.0021,34.982,19.8832,19.8439,4.3947,46.7371,551.869,0.0,20.0,19.68444444444445
2024-06-06 01:43:37,19.8531,19.8373,19.7833,34.9896,34.9852,19.8916,19.834,5.70765,45.4242,552.164,0.0,20.0,19.683703703703706
2024-06-06 01:43:38,19.8654,19.8242,19.7884,34.993,34.9852,19.8863,19.8275,16.2112,45.4242,552.558,0.0,20.0,19.682962962962968
2024-06-06 01:43:39,19.8732,19.8176,19.787,35.0121,34.982,19.876,19.8373,8.99001,47.7219,552.066,0.0,20.0,19.682222222222226
2024-06-06 01:43:40,19.8635,19.8373,19.7736,35.009,34.982,19.8865,19.8439,4.72294,45.4242,557.383,0.0,20.0,19.681481481481487
2024-06-06 01:43:41,19.8696,19.8209,19.7938,35.0069,34.982,19.8733,19.834,6.69236,45.7524,553.05,0.0,20.0,19.680740740740745
2024-06-06 01:43:42,19.8654,19.8275,19.7831,35.0095,34.982,19.8832,19.834,5.37941,47.0654,553.543,0.0,20.0,19.680000000000003
2024-06-06 01:43:43,19.8677,19.8308,19.7939,34.9967,34.9852,19.8746,19.8406,4.06647,44.4395,549.801,0.0,20.0,19.679259259259265
2024-06-06 01:43:44,19.8693,19.8406,19.7997,34.9945,34.982,19.8702,19.8439,4.3947,44.4395,552.558,0.0,20.0,19.678518518518523
2024-06-06 01:43:45,19.8732,19.8308,19.8057,35.0079,34.9885,19.8796,19.8373,6.03588,47.3936,553.838,0.0,20.0,19.67777777777778
2024-06-06 01:43:46,19.8717,19.834,19.7982,35.0055,34.9885,19.8871,19.834,4.3947,45.096,554.232,0.0,20.0,19.677037037037042
2024-06-06 01:43:47,19.8767,19.8209,19.8041,35.0197,34.982,19.8676,19.8308,28.0277,44.1113,553.838,0.0,20.0,19.6762962962963
2024-06-06 01:43:48,19.8769,19.8242,19.8069,35.0087,34.982,19.8839,19.8406,5.70765,47.0654,554.33,0.0,20.0,19.67555555555556
2024-06-06 01:43:49,19.8866,19.834,19.8108,34.9923,34.982,19.8881,19.8406,4.06647,47.0654,551.278,0.0,20.0,19.67481481481482
2024-06-06 01:43:50,19.8832,19.8308,19.8025,35.012,34.982,19.8904,19.8472,5.05118,44.1113,554.232,0.0,20.0,19.674074074074078
2024-06-06 01:43:51,19.8875,19.834,19.8147,35.0105,34.9852,19.8981,19.8505,3.41,44.7677,554.035,0.0,20.0,19.67333333333334
2024-06-06 01:43:52,19.9008,19.834,19.8204,35.0106,34.9787,19.8857,19.834,5.70765,48.0501,553.247,0.0,20.0,19.672592592592597
2024-06-06 01:43:53,19.904,19.8143,19.8157,35.0013,34.9918,19.8886,19.8242,3.73823,46.7371,551.869,0.0,20.0,19.671851851851855
2024-06-06 01:43:54,19.8941,19.8406,19.8141,34.9967,34.982,19.8802,19.834,5.37941,44.7677,551.475,0.0,20.0,19.671111111111117
2024-06-06 01:43:55,19.8899,19.8308,19.8173,34.993,34.982,19.8664,19.834,5.70765,45.096,550.982,0.0,20.0,19.670370370370375
2024-06-06 01:43:56,19.8988,19.8045,19.8229,34.9748,34.9852,19.8853,19.834,6.69236,47.3936,549.998,0.0,20.0,19.669629629629636
2024-06-06 01:43:57,19.8977,19.8111,19.8406,34.9816,34.9852,19.8944,19.834,22.1194,50.0195,549.407,0.0,20.0,19.668888888888894
2024-06-06 01:43:58,19.8783,19.834,19.8235,34.9926,34.9852,19.8758,19.8603,5.37941,43.1266,548.324,0.0,20.0,19.668148148148152
2024-06-06 01:43:59,19.8821,19.834,19.8236,34.9769,34.982,19.8875,19.8373,4.3947,46.4089,546.945,0.0,20.0,19.667407407407413
2024-06-06 01:44:00,19.8792,19.8209,19.8179,34.9666,34.9852,19.8754,19.8308,5.70765,45.7524,546.945,0.0,20.0,19.66666666666667
2024-06-06 01:44:01,19.8951,19.8275,19.8329,34.983,34.982,19.8874,19.8603,6.03588,46.0807,546.65,0.0,20.0,19.66666666666667
2024-06-06 01:44:02,19.8881,19.8111,19.8347,34.981,34.982,19.8941,19.8373,4.3947,48.0501,546.354,0.0,20.0,19.66666666666667
2024-06-06 01:44:03,19.8896,19.8143,19.8457,34.9544,34.9787,19.8823,19.8537,6.03588,44.7677,546.748,0.0,20.0,19.66666666666667
2024-06-06 01:44:04,19.8955,19.8209,19.8356,34.9705,34.9885,19.878,19.8505,7.34883,43.783,547.536,0.0,20.0,19.66666666666667
2024-06-06 01:44:05,19.8838,19.8111,19.8415,34.9712,34.9852,19.8904,19.8373,6.03588,48.7066,547.536,0.0,20.0,19.66666666666667
2024-06-06 01:44:06,19.8865,19.8373,19.8491,34.9637,34.9787,19.8817,19.8308,7.02059,47.7219,547.438,0.0,20.0,19.66666666666667
2024-06-06 01:44:07,19.8905,19.8242,19.8431,34.9589,34.9787,19.8826,19.8406,5.70765,44.4395,548.324,0.0,20.0,19.66666666666667
2024-06-06 01:44:08,19.8758,19.8275,19.8402,34.9487,34.9852,19.8723,19.834,10.303,47.3936,549.013,0.0,20.0,19.66666666666667
2024-06-06 01:44:09,19.8746,19.8275,19.8392,34.9586,34.9852,19.8719,19.8308,7.67706,49.0348,549.702,0.0,20.0,19.66666666666667
2024-06-06 01:44:10,19.8754,19.8242,19.8412,34.9375,34.982,19.8796,19.8406,9.64648,47.3936,549.998,0.0,20.0,19.66666666666667
2024-06-06 01:44:11,19.8729,19.834,19.8382,34.9554,34.982,19.8896,19.8308,-3.48296,45.7524,550.786,0.0,20.0,19.66666666666667
2024-06-06 01:44:12,19.8685,19.834,19.8459,34.966,34.9852,19.8715,19.8308,5.37941,46.7371,551.179,0.0,20.0,19.66666666666667
2024-06-06 01:44:13,19.8766,19.8275,19.8521,34.9472,34.982,19.8827,19.8472,6.36412,48.3783,551.376,0.0,20.0,19.66666666666667
2024-06-06 01:44:14,19.8722,19.8308,19.8385,34.9614,34.9852,19.8878,19.8537,-3.8112,45.4242,551.376,0.0,20.0,19.66666666666667
2024-06-06 01:44:15,19.8654,19.8209,19.8337,34.9583,34.982,19.8847,19.8537,6.36412,46.7371,551.672,0.0,20.0,19.66666666666667
2024-06-06 01:44:16,19.8676,19.8209,19.8364,34.966,34.982,19.8818,19.8439,15.2265,49.0348,550.687,0.0,20.0,19.66666666666667
2024-06-06 01:44:17,19.8703,19.8209,19.8405,34.9766,34.9852,19.9018,19.8439,-4.46767,47.7219,551.967,0.0,20.0,19.66666666666667
2024-06-06 01:44:18,19.8633,19.8209,19.8369,34.9767,34.9852,19.9081,19.8308,4.72294,48.0501,551.869,0.0,20.0,19.66666666666667
2024-06-06 01:44:19,19.8601,19.8308,19.8347,34.9531,34.982,19.902,19.8406,5.37941,47.7219,552.755,0.0,20.0,19.66666666666667
2024-06-06 01:44:20,19.866,19.8078,19.8398,34.9676,34.982,19.8942,19.8537,-4.46767,46.4089,552.263,0.0,20.0,19.66666666666667
2024-06-06 01:44:21,19.8693,19.8472,19.8436,34.9808,34.982,19.8894,19.834,7.34883,44.7677,551.967,0.0,20.0,19.66666666666667
2024-06-06 01:44:22,19.8643,19.8242,19.8474,34.9628,34.9852,19.8944,19.8472,3.41,47.0654,550.293,0.0,20.0,19.66666666666667
2024-06-06 01:44:23,19.8652,19.8012,19.8363,34.9808,34.9852,19.9015,19.8373,-5.12414,49.0348,551.278,0.0,20.0,19.66666666666667
2024-06-06 01:44:24,19.869,19.8078,19.8468,34.9755,34.982,19.8792,19.8406,7.02059,49.0348,553.149,0.0,20.0,19.66666666666667
2024-06-06 01:44:25,19.8497,19.8275,19.8379,34.9919,34.9852,19.8934,19.8406,7.34883,47.7219,552.263,0.0,20.0,19.66666666666667
2024-06-06 01:44:26,19.8616,19.9227,19.8452,34.9706,34.982,19.9074,19.9325,-4.7959,47.7219,552.952,0.0,20.0,19.66666666666667
2024-06-06 01:44:27,19.8601,19.9128,19.8521,34.9829,34.982,19.8986,19.9325,6.03588,47.7219,553.05,0.0,20.0,19.66666666666667
2024-06-06 01:44:28,19.8675,19.9391,19.8456,34.984,34.9852,19.8871,19.9325,7.67706,46.4089,553.346,0.0,20.0,19.66666666666667
2024-06-06 01:44:29,19.8705,19.949,19.8449,34.9809,34.982,19.8967,19.9293,-1.51354,45.4242,552.361,0.0,20.0,19.66666666666667
2024-06-06 01:44:30,19.8529,19.9654,19.8358,35.006,34.982,19.8932,19.9325,5.37941,47.3936,553.444,0.0,20.0,19.66666666666667
2024-06-06 01:44:31,19.8767,19.9194,19.8529,34.9837,34.9852,19.881,19.9358,7.02059,48.7066,553.149,0.0,20.0,19.66666666666667
2024-06-06 01:44:32,19.8646,19.9358,19.8609,34.9789,34.9852,19.8922,19.9358,4.06647,47.7219,553.543,0.0,20.0,19.66666666666667
2024-06-06 01:44:33,19.8689,19.926,19.8471,35.0038,34.9852,19.8886,19.9325,5.70765,46.7371,552.263,0.0,20.0,19.66666666666667
2024-06-06 01:44:34,19.852,19.9194,19.8381,34.998,34.9754,19.8997,19.9358,6.03588,46.7371,553.74,0.0,20.0,19.66666666666667
2024-06-06 01:44:35,19.8748,19.9063,19.8503,34.9924,34.982,19.8922,19.9358,3.41,44.1113,553.641,0.0,20.0,19.66666666666667
2024-06-06 01:44:36,19.8645,19.926,19.8497,34.9986,34.9885,19.8878,19.9358,4.06647,45.7524,553.247,0.0,20.0,19.66666666666667
2024-06-06 01:44:37,19.8721,19.9522,19.8564,35.0032,34.982,19.8953,19.9325,5.37941,46.7371,552.853,0.0,20.0,19.66666666666667
2024-06-06 01:44:38,19.8524,19.9358,19.8494,34.9957,34.9852,19.889,19.9358,5.70765,47.0654,552.263,0.0,20.0,19.66666666666667
2024-06-06 01:44:39,19.8572,19.9293,19.8473,35.0113,34.9852,19.9067,19.9391,5.05118,49.6913,552.164,0.0,20.0,19.66666666666667
2024-06-06 01:44:40,19.8735,19.9096,19.8474,34.996,34.982,19.9006,19.9358,6.69236,48.0501,551.672,0.0,20.0,19.66666666666667
2024-06-06 01:44:41,19.8735,19.9128,19.8486,35.0234,34.982,19.8941,19.9325,7.34883,46.0807,551.573,0.0,20.0,19.66666666666667
2024-06-06 01:44:42,19.8718,19.926,19.8494,35.0168,34.982,19.9088,19.9391,6.36412,46.4089,551.573,0.0,20.0,19.66666666666667
2024-06-06 01:44:43,19.8682,19.9293,19.8393,35.0056,34.982,19.9094,19.9391,5.37941,44.7677,550.982,0.0,20.0,19.66666666666667
2024-06-06 01:44:44,19.8789,19.9358,19.8493,35.026,34.9918,19.9126,19.9391,41.8136,45.7524,551.672,0.0,20.0,19.66666666666667
2024-06-06 01:44:45,19.8905,19.926,19.8412,35.0035,34.9852,19.9173,19.9325,7.02059,47.7219,551.967,0.0,20.0,19.66666666666667
2024-06-06 01:44:46,19.8862,19.9194,19.8476,34.9985,34.9852,19.9186,19.9391,5.70765,46.7371,548.422,0.0,20.0,19.66666666666667
2024-06-06 01:44:47,19.8751,19.9227,19.8481,35.0311,34.982,19.9218,19.9391,6.69236,45.096,551.967,0.0,20.0,19.66666666666667
2024-06-06 01:44:48,19.904,19.926,19.8634,35.025,34.9852,19.9132,19.9391,5.70765,44.4395,552.066,0.0,20.0,19.66666666666667
2024-06-06 01:44:49,19.8891,19.9325,19.8494,35.0074,34.9721,19.9202,19.9325,6.69236,46.7371,551.869,0.0,20.0,19.66666666666667
2024-06-06 01:44:50,19.9084,19.9325,19.8677,35.0217,34.982,19.9199,19.9391,20.4783,48.3783,550.884,0.0,20.0,19.66666666666667
2024-06-06 01:44:51,19.9013,19.9194,19.86,35.0318,34.982,19.9139,19.9358,3.73823,46.0807,550.293,0.0,20.0,19.66666666666667
2024-06-06 01:44:52,19.9061,19.9325,19.8601,35.0184,34.9721,19.9168,19.9325,5.37941,45.096,550.293,0.0,20.0,19.66666666666667
2024-06-06 01:44:53,19.9135,19.9358,19.858,35.0058,34.982,19.9316,19.9325,4.72294,46.7371,546.453,0.0,20.0,19.66666666666667
2024-06-06 01:44:54,19.9112,19.926,19.8578,35.004,34.9852,19.9179,19.9325,8.33354,46.4089,548.619,0.0,20.0,19.66666666666667
2024-06-06 01:44:55,19.9215,19.9293,19.8755,35.0063,34.9852,19.9337,19.9358,12.6006,46.0807,549.801,0.0,20.0,19.66666666666667
