TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 01:44:56,19.923,19.9293,19.8691,35.0076,34.982,19.9191,19.9325,7.67706,45.096,549.702,0.0,20.0,19.66666666666667
2024-06-06 01:44:57,19.9198,19.9293,19.8688,35.0129,34.9852,19.9411,19.9325,4.72294,48.3783,549.998,0.0,20.0,19.66666666666667
2024-06-06 01:44:58,19.915,19.9325,19.8699,35.0056,34.982,19.9163,19.9325,5.37941,45.4242,549.702,0.0,20.0,19.66666666666667
2024-06-06 01:44:59,19.9202,19.9194,19.877,35.0075,34.9852,19.9078,19.9424,4.3947,45.7524,545.96,0.0,20.0,19.66666666666667
2024-06-06 01:45:00,19.9219,19.9194,19.8693,35.0088,34.9852,19.9132,19.9325,5.37941,47.7219,548.915,0.0,20.0,19.66666666666667
2024-06-06 01:45:01,19.9249,19.9293,19.8722,34.9879,34.9885,19.9235,19.9325,5.05118,46.0807,548.718,0.0,20.0,19.66666666666667
2024-06-06 01:45:02,19.937,19.9194,19.8714,34.9916,34.982,19.9242,19.9325,11.9441,44.1113,549.112,0.0,20.0,19.66666666666667
2024-06-06 01:45:03,19.9394,19.9227,19.8735,34.9956,34.982,19.9156,19.926,3.41,47.7219,549.899,0.0,20.0,19.66666666666667
2024-06-06 01:45:04,19.937,19.926,19.8911,35.001,34.9852,19.914,19.9358,5.70765,45.4242,549.604,0.0,20.0,19.66666666666667
2024-06-06 01:45:05,19.9385,19.9194,19.8805,34.9911,34.982,19.93,19.9293,7.67706,44.7677,549.702,0.0,20.0,19.66666666666667
2024-06-06 01:45:06,19.9355,19.9358,19.8641,34.9871,34.982,19.9281,19.9391,5.37941,45.096,550.195,0.0,20.0,19.66666666666667
2024-06-06 01:45:07,19.9434,19.9227,19.8877,34.9757,34.9852,19.9293,19.9358,3.08176,47.0654,549.604,0.0,20.0,19.66666666666667
2024-06-06 01:45:08,19.9459,19.9293,19.8828,34.9817,34.9885,19.9199,19.9293,11.2877,46.4089,549.998,0.0,20.0,19.66666666666667
2024-06-06 01:45:09,19.9402,19.9358,19.8868,34.9838,34.982,19.9376,19.9325,3.73823,44.4395,549.407,0.0,20.0,19.66666666666667
2024-06-06 01:45:10,19.9416,19.9325,19.8817,34.9658,34.9852,19.9395,19.9391,8.99001,44.4395,549.801,0.0,20.0,19.66666666666667
2024-06-06 01:45:11,19.9615,19.9293,19.8963,34.9726,34.9852,19.9187,19.9457,6.03588,47.3936,549.899,0.0,20.0,19.66666666666667
2024-06-06 01:45:12,19.9461,19.9358,19.8939,34.9703,34.982,19.9236,19.926,6.69236,45.4242,549.308,0.0,20.0,19.66666666666667
2024-06-06 01:45:13,19.9562,19.926,19.8915,34.9651,34.982,19.9373,19.9358,6.03588,45.7524,549.998,0.0,20.0,19.66666666666667
2024-06-06 01:45:14,19.9699,19.9325,19.8985,34.9737,34.982,19.9268,19.9293,3.73823,43.4548,550.096,0.0,20.0,19.66666666666667
2024-06-06 01:45:15,19.9635,19.9325,19.9073,34.9412,34.9787,19.9252,19.9358,5.05118,45.096,549.998,0.0,20.0,19.66666666666667
2024-06-06 01:45:16,19.9667,19.9293,19.902,34.9643,34.982,19.9313,19.9227,6.69236,47.0654,548.127,0.0,20.0,19.66666666666667
2024-06-06 01:45:17,19.971,19.926,19.9072,34.9543,34.9885,19.9313,19.926,2.75352,47.3936,550.589,0.0,20.0,19.66666666666667
2024-06-06 01:45:18,19.9549,19.9227,19.9048,34.9568,34.9852,19.927,19.926,22.4477,45.4242,551.376,0.0,20.0,19.66666666666667
2024-06-06 01:45:19,19.9693,19.9194,19.9051,34.954,34.9852,19.9269,19.9391,6.69236,44.4395,550.589,0.0,20.0,19.66666666666667
2024-06-06 01:45:20,19.9676,19.9161,19.9169,34.9573,34.9885,19.932,19.9358,1.76882,43.1266,550.687,0.0,20.0,19.66666666666667
2024-06-06 01:45:21,19.9674,19.9194,19.9052,34.944,34.982,19.9372,19.9358,5.70765,47.0654,550.982,0.0,20.0,19.66666666666667
2024-06-06 01:45:22,19.9695,19.9325,19.9221,34.9482,34.982,19.9332,19.9358,8.0053,49.0348,553.149,0.0,20.0,19.66666666666667
2024-06-06 01:45:23,19.9693,19.9227,19.9122,34.9497,34.9787,19.9338,19.9325,-4.46767,45.7524,550.392,0.0,20.0,19.66666666666667
2024-06-06 01:45:24,19.9811,19.9325,19.9238,34.9341,34.982,19.9255,19.9391,6.03588,42.4701,551.376,0.0,20.0,19.66666666666667
2024-06-06 01:45:25,19.9935,19.9325,19.9209,34.945,34.982,19.9492,19.9325,5.37941,45.7524,550.096,0.0,20.0,19.66666666666667
2024-06-06 01:45:26,19.9718,19.9325,19.9057,34.9398,34.9852,19.9272,19.9555,-0.2006,48.7066,550.687,0.0,20.0,19.66666666666667
2024-06-06 01:45:27,19.9759,19.9358,19.9225,34.9474,34.982,19.9299,19.9293,6.03588,45.4242,550.392,0.0,20.0,19.66666666666667
2024-06-06 01:45:28,19.9684,19.9293,19.9275,34.9306,34.9852,19.9243,19.9325,10.9594,45.7524,549.013,0.0,20.0,19.66666666666667
2024-06-06 01:45:29,19.9686,19.9293,19.9217,34.938,34.982,19.9417,19.926,8.66177,48.3783,549.702,0.0,20.0,19.66666666666667
2024-06-06 01:45:30,19.9703,19.9063,19.9144,34.9496,34.9852,19.9359,19.9457,9.31824,46.0807,549.702,0.0,20.0,19.66666666666667
2024-06-06 01:45:31,19.9761,19.9358,19.9324,34.9501,34.982,19.9283,19.9227,6.03588,45.4242,549.308,0.0,20.0,19.66666666666667
2024-06-06 01:45:32,19.9695,19.9194,19.9306,34.952,34.9852,19.9353,19.926,25.73,49.0348,549.998,0.0,20.0,19.66666666666667
2024-06-06 01:45:33,19.9638,19.8997,19.9382,34.973,34.9852,19.9467,19.9391,5.05118,45.7524,549.899,0.0,20.0,19.66666666666667
2024-06-06 01:45:34,19.9643,19.9325,19.9387,34.9591,34.9885,19.9383,19.9358,6.69236,45.096,553.346,0.0,20.0,19.66666666666667
2024-06-06 01:45:35,19.9614,19.9194,19.9309,34.9642,34.9852,19.9394,19.9358,7.67706,45.7524,549.998,0.0,20.0,19.66666666666667
2024-06-06 01:45:36,19.9577,19.9358,19.9258,34.9519,34.982,19.9453,19.9325,6.03588,48.0501,550.293,0.0,20.0,19.66666666666667
2024-06-06 01:45:37,19.9507,19.9096,19.9292,34.9546,34.982,19.939,19.9358,6.69236,44.7677,550.195,0.0,20.0,19.66666666666667
2024-06-06 01:45:38,19.9525,19.9424,19.9386,34.9388,34.982,19.9453,19.9325,6.03588,46.7371,547.241,0.0,20.0,19.66666666666667
2024-06-06 01:45:39,19.9576,19.9325,19.9398,34.9541,34.9852,19.9514,19.9358,5.05118,47.3936,549.702,0.0,20.0,19.66666666666667
2024-06-06 01:45:40,19.9572,19.9161,19.945,34.9463,34.9852,19.9444,19.9358,5.37941,44.7677,549.998,0.0,20.0,19.66666666666667
2024-06-06 01:45:41,19.9477,20.0245,19.9375,34.9555,34.9754,19.9565,20.0277,7.67706,47.3936,550.392,0.0,20.0,19.66666666666667
2024-06-06 01:45:42,19.9546,20.0113,19.9426,34.9486,34.982,19.9353,20.031,7.02059,48.7066,550.589,0.0,20.0,19.66666666666667
2024-06-06 01:45:43,19.9516,20.054,19.9544,34.9505,34.9852,19.9486,20.031,4.3947,44.7677,551.179,0.0,20.0,19.66666666666667
2024-06-06 01:45:44,19.9476,20.0015,19.9381,34.9363,34.982,19.938,20.0277,5.70765,45.4242,550.293,0.0,20.0,19.66666666666667
2024-06-06 01:45:45,19.9608,20.0048,19.9471,34.9434,34.9852,19.9544,20.0277,6.69236,47.7219,550.687,0.0,20.0,19.66666666666667
2024-06-06 01:45:46,19.9538,20.0212,19.9367,34.9604,34.9852,19.9418,20.0343,5.70765,46.0807,551.376,0.0,20.0,19.66666666666667
2024-06-06 01:45:47,19.9515,20.0376,19.9587,34.966,34.9852,19.9446,20.0376,7.02059,47.0654,551.081,0.0,20.0,19.66666666666667
2024-06-06 01:45:48,19.9468,19.9949,19.9429,34.9548,34.9787,19.9407,20.031,24.7453,47.3936,551.376,0.0,20.0,19.66666666666667
2024-06-06 01:45:49,19.956,20.0179,19.9472,34.9735,34.982,19.9373,20.0376,4.06647,46.0807,551.573,0.0,20.0,19.66666666666667
2024-06-06 01:45:50,19.955,20.0212,19.9437,34.9744,34.9787,19.9391,20.0245,5.70765,44.1113,551.869,0.0,20.0,19.66666666666667
2024-06-06 01:45:51,19.9534,20.0245,19.9557,34.9662,34.982,19.9476,20.0343,4.3947,47.0654,550.687,0.0,20.0,19.66666666666667
2024-06-06 01:45:52,19.9593,20.0179,19.9521,34.963,34.982,19.9496,20.031,6.69236,48.0501,549.604,0.0,20.0,19.66666666666667
2024-06-06 01:45:53,19.9592,20.0212,19.9521,34.9758,34.9787,19.9504,20.0343,4.72294,46.4089,551.77,0.0,20.0,19.66666666666667
2024-06-06 01:45:54,19.9559,20.0245,19.9459,34.9827,34.982,19.9512,20.031,5.70765,44.7677,552.164,0.0,20.0,19.66666666666667
2024-06-06 01:45:55,19.9636,20.0245,19.9481,34.9852,34.982,19.9544,20.0376,5.37941,45.7524,551.081,0.0,20.0,19.66666666666667
2024-06-06 01:45:56,19.9793,20.0212,19.9509,34.9786,34.982,19.9496,20.0277,8.33354,48.7066,552.164,0.0,20.0,19.66666666666667
2024-06-06 01:45:57,19.9695,20.0277,19.9658,34.9784,34.9852,19.9563,20.0343,3.41,45.7524,552.164,0.0,20.0,19.66666666666667
2024-06-06 01:45:58,19.9621,20.0245,19.9418,34.9734,34.9787,19.9485,20.0277,5.70765,45.096,551.869,0.0,20.0,19.66666666666667
2024-06-06 01:45:59,19.9738,20.0212,19.9482,34.9723,34.982,19.9515,20.0277,5.70765,46.7371,552.263,0.0,20.0,19.66666666666667
2024-06-06 01:46:00,19.972,20.0212,19.9484,34.9705,34.9787,19.9528,20.031,5.70765,48.0501,552.952,0.0,20.0,19.66666666666667
2024-06-06 01:46:01,19.9764,20.0179,19.9399,34.9877,34.9852,19.9525,20.0343,6.69236,45.4242,553.149,0.0,20.0,19.66666666666667
2024-06-06 01:46:02,19.977,20.0179,19.941,34.9835,34.9951,19.95,20.0376,6.69236,44.4395,553.346,0.0,20.0,19.66666666666667
2024-06-06 01:46:03,19.9846,20.0146,19.9479,34.983,34.9754,19.9403,20.0343,5.37941,46.0807,553.74,0.0,20.0,19.66666666666667
2024-06-06 01:46:04,19.9801,20.0212,19.9572,34.9837,34.9852,19.9521,20.031,5.05118,47.7219,551.869,0.0,20.0,19.66666666666667
2024-06-06 01:46:05,20.0023,20.0179,19.9497,34.9743,34.982,19.9544,20.0277,6.03588,44.7677,558.368,0.0,20.0,19.66666666666667
2024-06-06 01:46:06,19.9913,20.0212,19.9522,34.9939,34.9852,19.9445,20.0376,4.72294,44.4395,554.823,0.0,20.0,19.66666666666667
2024-06-06 01:46:07,20.0083,20.0245,19.9628,34.966,34.9885,19.9513,20.0245,6.69236,47.0654,555.118,0.0,20.0,19.66666666666667
2024-06-06 01:46:08,20.0029,20.0179,19.9738,34.9823,34.982,19.9505,20.031,5.70765,47.7219,555.217,0.0,20.0,19.66666666666667
2024-06-06 01:46:09,19.9957,20.0212,19.9643,34.9728,34.9852,19.9518,20.0277,7.34883,44.7677,555.217,0.0,20.0,19.66666666666667
2024-06-06 01:46:10,20.0014,20.0113,19.9614,34.9846,34.982,19.9584,20.0376,6.03588,46.7371,552.656,0.0,20.0,19.66666666666667
2024-06-06 01:46:11,20.0096,20.0212,19.9673,34.9776,34.982,19.9579,20.031,5.37941,46.4089,554.823,0.0,20.0,19.66666666666667
2024-06-06 01:46:12,20.0086,20.0277,19.9725,34.9915,34.982,19.9571,20.031,6.69236,44.7677,557.974,0.0,20.0,19.66666666666667
2024-06-06 01:46:13,20.0075,20.0212,19.974,34.9784,34.982,19.9552,20.031,6.69236,45.4242,553.74,0.0,20.0,19.66666666666667
2024-06-06 01:46:14,20.0094,20.0179,19.9715,34.9718,34.9885,19.9608,20.0277,-5.12414,45.4242,553.641,0.0,20.0,19.66666666666667
2024-06-06 01:46:15,20.0104,20.0212,19.9718,34.9682,34.982,19.9607,20.031,5.37941,47.3936,553.74,0.0,20.0,19.66666666666667
2024-06-06 01:46:16,20.0199,20.0179,19.9688,34.9937,34.9885,19.97,20.0277,6.36412,45.4242,553.543,0.0,20.0,19.66666666666667
2024-06-06 01:46:17,20.023,20.0277,19.9804,34.9683,34.982,19.9602,20.0277,6.69236,44.4395,553.149,0.0,20.0,19.66666666666667
2024-06-06 01:46:18,20.0208,20.0179,19.9887,34.9545,34.9852,19.9675,20.031,4.72294,46.4089,552.853,0.0,20.0,19.66666666666667
2024-06-06 01:46:19,20.0145,20.0146,19.9852,34.9832,34.9885,19.9648,20.031,6.36412,46.7371,552.558,0.0,20.0,19.66666666666667
2024-06-06 01:46:20,20.0257,20.031,19.9686,34.961,34.9852,19.9594,20.0277,4.06647,46.7371,555.709,0.0,20.0,19.66666666666667
2024-06-06 01:46:21,20.0258,20.0245,19.9822,34.9636,34.982,19.9729,20.0409,5.05118,45.4242,553.05,0.0,20.0,19.66666666666667
2024-06-06 01:46:22,20.0189,20.0212,19.9845,34.9737,34.9852,19.9638,20.031,4.72294,44.4395,553.247,0.0,20.0,19.66666666666667
2024-06-06 01:46:23,20.0389,20.0146,19.9948,34.9641,34.982,19.9749,20.031,6.36412,43.783,553.838,0.0,20.0,19.66666666666667
2024-06-06 01:46:24,20.0343,20.0113,19.9887,34.9782,34.982,19.9588,20.0277,7.34883,45.4242,554.232,0.0,20.0,19.66666666666667
2024-06-06 01:46:25,20.0386,20.0343,19.9963,34.9533,34.9754,19.9681,20.0277,6.69236,45.096,554.429,0.0,20.0,19.66666666666667
2024-06-06 01:46:26,20.027,20.0179,19.9875,34.9406,34.9787,19.9645,20.0277,5.05118,46.4089,553.346,0.0,20.0,19.66666666666667
2024-06-06 01:46:27,20.0358,20.0179,19.9933,34.9373,34.9852,19.9749,20.0245,6.36412,44.7677,554.429,0.0,20.0,19.66666666666667
2024-06-06 01:46:28,20.0316,20.0113,19.9905,34.9564,34.9852,19.9706,20.031,6.03588,48.0501,554.527,0.0,20.0,19.66666666666667
2024-06-06 01:46:29,20.0494,20.0179,20.0062,34.9447,34.9852,19.9704,20.031,5.70765,46.7371,554.823,0.0,20.0,19.66666666666667
2024-06-06 01:46:30,20.0428,20.0146,20.0033,34.9402,34.982,19.9675,20.0245,5.70765,47.7219,555.118,0.0,20.0,19.66666666666667
2024-06-06 01:46:31,20.0485,20.0245,20.0029,34.9525,34.982,19.9594,20.0212,5.37941,46.4089,559.254,0.0,20.0,19.66666666666667
2024-06-06 01:46:32,20.0479,20.0179,20.0063,34.9327,34.9852,19.9711,20.031,4.72294,45.7524,555.512,0.0,20.0,19.66666666666667
2024-06-06 01:46:33,20.0423,20.0343,20.0063,34.9328,34.982,19.9701,20.031,5.05118,44.7677,555.217,0.0,20.0,19.66666666666667
2024-06-06 01:46:34,20.0653,20.0212,20.0177,34.9379,34.982,19.9701,20.0376,4.72294,44.1113,552.263,0.0,20.0,19.66666666666667
2024-06-06 01:46:35,20.0564,20.0048,20.0225,34.9338,34.982,19.9627,20.0376,6.69236,44.7677,555.414,0.0,20.0,19.66666666666667
2024-06-06 01:46:36,20.0481,20.0212,20.0203,34.9297,34.9852,19.9617,20.0442,7.34883,43.783,554.33,0.0,20.0,19.66666666666667
2024-06-06 01:46:37,20.062,20.0409,20.0211,34.9177,34.9852,19.9599,20.031,7.02059,43.1266,554.035,0.0,20.0,19.66666666666667
2024-06-06 01:46:38,20.0584,20.0179,20.0162,34.918,34.982,19.9618,20.0409,5.70765,43.783,557.58,0.0,20.0,19.66666666666667
2024-06-06 01:46:39,20.065,20.0146,20.0188,34.9245,34.982,19.9496,20.031,7.67706,45.4242,553.149,0.0,20.0,19.66666666666667
2024-06-06 01:46:40,20.0672,20.0146,20.021,34.921,34.9885,19.9522,20.0343,6.69236,46.0807,552.558,0.0,20.0,19.66666666666667
2024-06-06 01:46:41,20.0624,20.0245,20.0227,34.9103,34.982,19.9712,20.031,7.02059,45.4242,551.77,0.0,20.0,19.66666666666667
2024-06-06 01:46:42,20.0739,20.0179,20.0296,34.9157,34.9852,19.9601,20.031,6.03588,47.0654,552.263,0.0,20.0,19.66666666666667
2024-06-06 01:46:43,20.0749,20.0277,20.0261,34.92,34.982,19.9608,20.031,5.05118,46.4089,548.324,0.0,20.0,19.66666666666667
2024-06-06 01:46:44,20.0701,20.0409,20.0183,34.907,34.9885,19.9367,20.0277,7.02059,48.0501,547.536,0.0,20.0,19.66666666666667
2024-06-06 01:46:45,20.0778,20.0048,20.0281,34.9031,34.982,19.9456,20.031,6.69236,44.1113,551.672,0.0,20.0,19.66666666666667
2024-06-06 01:46:46,20.082,20.0212,20.0314,34.9183,34.9852,19.964,20.031,5.37941,45.096,551.573,0.0,20.0,19.66666666666667
2024-06-06 01:46:47,20.0731,20.0113,20.0359,34.9101,34.982,19.9631,20.0376,6.03588,42.7983,555.807,0.0,20.0,19.66666666666667
2024-06-06 01:46:48,20.0735,20.008,20.0461,34.923,34.982,19.9624,20.0277,24.4171,46.0807,552.361,0.0,20.0,19.66666666666667
2024-06-06 01:46:49,20.0675,20.0376,20.0333,34.9095,34.982,19.9751,20.0343,4.3947,47.0654,552.755,0.0,20.0,19.66666666666667
2024-06-06 01:46:50,20.0709,20.0179,20.0406,34.91,34.9754,19.9574,20.031,6.69236,47.7219,553.346,0.0,20.0,19.66666666666667
2024-06-06 01:46:51,20.0747,20.0146,20.0445,34.918,34.9787,19.9715,20.0277,7.02059,46.4089,553.444,0.0,20.0,19.66666666666667
2024-06-06 01:46:52,20.0589,20.0179,20.039,34.9259,34.982,19.9724,20.0376,7.02059,45.096,554.626,0.0,20.0,19.66666666666667
2024-06-06 01:46:53,20.0625,20.0212,20.0419,34.9199,34.9852,19.9758,20.0277,5.37941,44.4395,554.921,0.0,20.0,19.66666666666667
2024-06-06 01:46:54,20.0741,20.0245,20.0516,34.9222,34.9852,19.9681,20.0245,5.37941,45.096,555.118,0.0,20.0,19.66666666666667
2024-06-06 01:46:55,20.0683,20.0179,20.0433,34.9348,34.9984,19.9707,20.031,6.03588,48.3783,555.512,0.0,20.0,19.66666666666667
2024-06-06 01:46:56,20.0626,20.0212,20.0591,34.9277,34.9885,19.976,20.031,5.70765,46.4089,555.906,0.0,20.0,19.66666666666667
2024-06-06 01:46:57,20.0654,20.0245,20.0534,34.9352,34.982,19.9806,20.0277,3.08176,43.1266,556.792,0.0,20.0,19.66666666666667
2024-06-06 01:46:58,20.0666,20.0179,20.0505,34.9292,34.9885,19.9882,20.0343,6.03588,43.1266,556.595,0.0,20.0,19.66666666666667
2024-06-06 01:46:59,20.0553,20.1131,20.053,34.9389,34.9885,20.0005,20.1197,5.05118,45.4242,556.792,0.0,20.0,19.66666666666667
2024-06-06 01:47:00,20.0487,20.1131,20.0556,34.9341,34.9852,19.9907,20.1197,7.67706,47.7219,557.285,0.0,20.0,19.66666666666667
2024-06-06 01:47:01,20.0501,20.123,20.0423,34.934,34.9787,19.9917,20.123,6.69236,47.0654,557.58,0.0,20.0,19.66666666666667
2024-06-06 01:47:02,20.0589,20.0967,20.0695,34.9259,34.9885,19.992,20.1197,5.70765,44.1113,557.383,0.0,20.0,19.66666666666667
2024-06-06 01:47:03,20.0522,20.123,20.0621,34.9373,34.9852,19.9932,20.1262,6.03588,41.8136,560.534,0.0,20.0,19.66666666666667
2024-06-06 01:47:04,20.0494,20.1164,20.0473,34.9427,34.9885,19.9859,20.1295,7.67706,42.7983,557.875,0.0,20.0,19.66666666666667
2024-06-06 01:47:05,20.0505,20.1164,20.0544,34.9335,34.9885,19.9812,20.123,6.69236,46.7371,557.58,0.0,20.0,19.66666666666667
2024-06-06 01:47:06,20.0487,20.1098,20.0623,34.9657,34.9754,19.9954,20.1197,6.69236,48.0501,557.58,0.0,20.0,19.66666666666667
2024-06-06 01:47:07,20.0478,20.1065,20.0568,34.9675,34.982,19.9942,20.123,6.03588,45.4242,556.694,0.0,20.0,19.66666666666667
2024-06-06 01:47:08,20.0441,20.1033,20.0529,34.9482,34.9852,19.9915,20.1197,6.03588,43.783,556.497,0.0,20.0,19.66666666666667
2024-06-06 01:47:09,20.0435,20.1098,20.065,34.9559,34.9885,19.9972,20.1197,6.03588,45.096,555.709,0.0,20.0,19.66666666666667
2024-06-06 01:47:10,20.0508,20.1164,20.0506,34.9546,34.982,20.0093,20.1262,7.34883,46.4089,555.118,0.0,20.0,19.66666666666667
2024-06-06 01:47:11,20.0583,20.1065,20.0562,34.9612,34.9852,19.9876,20.1197,6.69236,48.3783,553.838,0.0,20.0,19.66666666666667
2024-06-06 01:47:12,20.0702,20.1065,20.066,34.9568,34.9754,19.9918,20.1197,7.02059,46.7371,553.149,0.0,20.0,19.66666666666667
2024-06-06 01:47:13,20.067,20.1065,20.0629,34.9606,34.982,20.0165,20.1197,6.03588,44.4395,553.05,0.0,20.0,19.66666666666667
2024-06-06 01:47:14,20.0611,20.0967,20.0579,34.967,34.9852,20.0012,20.1197,5.37941,44.4395,552.853,0.0,20.0,19.66666666666667
2024-06-06 01:47:15,20.0714,20.1098,20.0671,34.9647,34.9852,19.9989,20.1197,7.34883,42.4701,552.361,0.0,20.0,19.66666666666667
2024-06-06 01:47:16,20.0629,20.1131,20.0659,34.9594,34.9852,19.9915,20.1164,6.69236,45.7524,552.263,0.0,20.0,19.66666666666667
2024-06-06 01:47:17,20.0751,20.1065,20.0622,34.9795,34.9852,20.0065,20.123,8.66177,46.7371,551.376,0.0,20.0,19.66666666666667
2024-06-06 01:47:18,20.0757,20.1098,20.0602,34.9644,34.982,19.9904,20.123,6.69236,47.0654,551.672,0.0,20.0,19.66666666666667
2024-06-06 01:47:19,20.0782,20.1033,20.0611,34.9767,34.9852,20.0031,20.1164,5.37941,45.7524,551.869,0.0,20.0,19.66666666666667
2024-06-06 01:47:20,20.0937,20.1098,20.0688,34.9776,34.982,20.0087,20.1164,7.67706,44.7677,551.869,0.0,20.0,19.66666666666667
2024-06-06 01:47:21,20.0841,20.1164,20.0696,34.9791,34.9885,19.9877,20.1164,7.34883,45.4242,552.361,0.0,20.0,19.66666666666667
2024-06-06 01:47:22,20.0817,20.1098,20.0607,34.9884,34.9885,20.004,20.1262,5.70765,48.7066,552.066,0.0,20.0,19.66666666666667
2024-06-06 01:47:23,20.0813,20.1098,20.0591,34.9728,34.982,19.9836,20.123,3.73823,47.7219,553.05,0.0,20.0,19.66666666666667
2024-06-06 01:47:24,20.0824,20.1065,20.0746,34.9904,34.9852,19.9919,20.123,5.37941,45.096,553.444,0.0,20.0,19.66666666666667
2024-06-06 01:47:25,20.1009,20.1065,20.0725,34.9981,34.982,19.9948,20.123,7.67706,45.4242,553.543,0.0,20.0,19.66666666666667
2024-06-06 01:47:26,20.0912,20.1098,20.06,34.9895,34.982,20.0093,20.1197,6.69236,47.3936,553.937,0.0,20.0,19.66666666666667
2024-06-06 01:47:27,20.1019,20.1033,20.08,35.0087,34.982,19.998,20.123,7.02059,47.0654,554.232,0.0,20.0,19.66666666666667
2024-06-06 01:47:28,20.1045,20.1164,20.0724,34.9902,34.982,19.9892,20.123,7.02059,43.4548,555.02,0.0,20.0,19.66666666666667
2024-06-06 01:47:29,20.099,20.1098,20.0836,35.0098,34.982,19.9829,20.1262,5.70765,47.0654,555.02,0.0,20.0,19.66666666666667
2024-06-06 01:47:30,20.1015,20.1098,20.0786,35.0139,34.9852,19.9778,20.123,7.34883,48.3783,554.921,0.0,20.0,19.66666666666667
2024-06-06 01:47:31,20.1085,20.1164,20.0874,35.0101,34.9787,19.9872,20.123,7.34883,43.4548,555.315,0.0,20.0,19.66666666666667
2024-06-06 01:47:32,20.1104,20.1065,20.0917,34.9885,34.9852,19.9943,20.1197,6.36412,47.3936,555.512,0.0,20.0,19.66666666666667
2024-06-06 01:47:33,20.1118,20.1033,20.0822,34.9988,34.982,19.9823,20.1164,6.69236,47.0654,555.315,0.0,20.0,19.66666666666667
2024-06-06 01:47:34,20.1229,20.1131,20.0913,35.0111,34.9787,19.9892,20.1164,6.69236,44.4395,554.823,0.0,20.0,19.66666666666667
2024-06-06 01:47:35,20.1226,20.1033,20.0914,35.012,34.982,19.9924,20.1197,6.03588,49.0348,554.429,0.0,20.0,19.66666666666667
2024-06-06 01:47:36,20.1084,20.1164,20.0929,35.0222,34.9885,19.987,20.1164,7.02059,46.7371,553.838,0.0,20.0,19.66666666666667
2024-06-06 01:47:37,20.1211,20.1033,20.0983,35.0114,34.982,19.9735,20.1295,7.67706,47.3936,553.247,0.0,20.0,19.66666666666667
2024-06-06 01:47:38,20.1231,20.1131,20.0905,35.0193,34.9885,19.9711,20.1164,7.67706,48.3783,551.869,0.0,20.0,19.66666666666667
2024-06-06 01:47:39,20.1201,20.1131,20.0956,35.028,34.9852,19.9739,20.1164,6.69236,44.1113,552.361,0.0,20.0,19.66666666666667
2024-06-06 01:47:40,20.1211,20.1131,20.1003,35.0162,34.9852,19.9819,20.1164,6.36412,46.7371,552.263,0.0,20.0,19.66666666666667
2024-06-06 01:47:41,20.1232,20.1065,20.0991,35.0297,34.9787,19.9874,20.123,6.69236,47.0654,551.475,0.0,20.0,19.66666666666667
2024-06-06 01:47:42,20.1245,20.1164,20.0928,35.0201,34.9787,19.9833,20.1197,6.69236,44.4395,551.278,0.0,20.0,19.66666666666667
2024-06-06 01:47:43,20.1229,20.1098,20.1063,35.009,34.9852,19.9991,20.1131,6.69236,46.0807,550.589,0.0,20.0,19.66666666666667
2024-06-06 01:47:44,20.1309,20.1098,20.1173,35.0343,34.9852,20.0003,20.1262,5.70765,46.4089,550.293,0.0,20.0,19.66666666666667
2024-06-06 01:47:45,20.1373,20.1164,20.1177,35.0123,34.982,19.9863,20.1262,6.36412,44.4395,550.293,0.0,20.0,19.66666666666667
2024-06-06 01:47:46,20.1323,20.1098,20.1065,35.0141,34.982,19.9989,20.1197,6.69236,46.7371,550.687,0.0,20.0,19.66666666666667
2024-06-06 01:47:47,20.1478,20.1131,20.1088,35.0232,34.982,20.0083,20.1197,4.72294,47.7219,550.884,0.0,20.0,19.66666666666667
2024-06-06 01:47:48,20.1409,20.1065,20.1166,35.0176,34.982,19.9996,20.123,5.70765,43.783,551.179,0.0,20.0,19.66666666666667
2024-06-06 01:47:49,20.1378,20.1131,20.1237,35.0058,34.982,19.9949,20.1164,6.69236,45.4242,551.869,0.0,20.0,19.66666666666667
2024-06-06 01:47:50,20.1466,20.1131,20.1168,35.0013,34.982,20.0093,20.1262,7.67706,46.4089,552.656,0.0,20.0,19.66666666666667
2024-06-06 01:47:51,20.1473,20.1098,20.1152,35.0014,34.9852,20.0044,20.1164,4.3947,45.7524,552.755,0.0,20.0,19.66666666666667
2024-06-06 01:47:52,20.1448,20.1065,20.1062,34.9856,34.9787,19.9904,20.1164,7.02059,45.7524,553.346,0.0,20.0,19.66666666666667
2024-06-06 01:47:53,20.155,20.1098,20.1382,34.9846,34.9852,20.0069,20.1131,6.69236,47.0654,553.444,0.0,20.0,19.66666666666667
2024-06-06 01:47:54,20.1471,20.1065,20.109,34.9895,34.9852,20.0154,20.1262,4.3947,45.096,554.232,0.0,20.0,19.66666666666667
2024-06-06 01:47:55,20.1603,20.1033,20.1312,34.9734,34.9787,20.004,20.1262,6.03588,45.096,554.527,0.0,20.0,19.66666666666667
2024-06-06 01:47:56,20.1541,20.1065,20.1266,34.9582,34.9852,20.02,20.1131,6.36412,46.0807,555.02,0.0,20.0,19.66666666666667
2024-06-06 01:47:57,20.1567,20.1065,20.1325,34.9682,34.9852,20.0063,20.1197,6.69236,43.4548,555.02,0.0,20.0,19.66666666666667
2024-06-06 01:47:58,20.1608,20.123,20.1314,34.9525,34.982,20.0182,20.1164,6.03588,45.7524,555.512,0.0,20.0,19.66666666666667
2024-06-06 01:47:59,20.153,20.1164,20.1258,34.9523,34.982,20.0021,20.1262,6.03588,46.4089,553.346,0.0,20.0,19.66666666666667
2024-06-06 01:48:00,20.1483,20.1098,20.1287,34.9517,34.9852,20.0159,20.123,5.05118,45.7524,555.414,0.0,20.0,19.66666666666667
2024-06-06 01:48:01,20.154,20.1131,20.1365,34.94,34.9754,20.0033,20.1328,4.06647,46.7371,555.611,0.0,20.0,19.66666666666667
2024-06-06 01:48:02,20.1405,20.1098,20.1296,34.9226,34.9787,20.0124,20.1197,5.70765,45.4242,552.558,0.0,20.0,19.66666666666667
2024-06-06 01:48:03,20.1582,20.1131,20.1386,34.9251,34.982,20.005,20.1262,6.36412,45.4242,555.906,0.0,20.0,19.66666666666667
2024-06-06 01:48:04,20.1577,20.1098,20.1538,34.9394,34.9852,20.0084,20.123,-5.12414,47.3936,555.217,0.0,20.0,19.66666666666667
2024-06-06 01:48:05,20.1519,20.1033,20.1411,34.9291,34.982,20.0048,20.1164,7.02059,44.1113,555.02,0.0,20.0,19.66666666666667
2024-06-06 01:48:06,20.1425,20.1098,20.1422,34.9266,34.982,20.0141,20.123,5.70765,46.4089,555.512,0.0,20.0,19.66666666666667
2024-06-06 01:48:07,20.1435,20.1033,20.1426,34.9212,34.982,20.0243,20.123,6.69236,45.7524,554.724,0.0,20.0,19.66666666666667
2024-06-06 01:48:08,20.1486,20.1164,20.1433,34.9129,34.9885,20.0189,20.1164,7.67706,44.7677,554.33,0.0,20.0,19.66666666666667
2024-06-06 01:48:09,20.1467,20.1033,20.1437,34.9192,34.982,20.0051,20.1262,7.34883,48.0501,555.217,0.0,20.0,19.66666666666667
2024-06-06 01:48:10,20.141,20.1098,20.147,34.9098,34.982,20.0175,20.1197,6.03588,44.4395,554.035,0.0,20.0,19.66666666666667
2024-06-06 01:48:11,20.1404,20.1164,20.151,34.9149,34.9852,20.0107,20.1065,8.99001,47.7219,555.414,0.0,20.0,19.66666666666667
2024-06-06 01:48:12,20.1325,20.1164,20.1503,34.9197,34.9852,20.0089,20.1197,5.37941,46.7371,555.217,0.0,20.0,19.66666666666667
2024-06-06 01:48:13,20.1294,20.1131,20.1518,34.9066,34.9852,20.0059,20.1361,5.70765,46.0807,558.565,0.0,20.0,19.66666666666667
2024-06-06 01:48:14,20.1394,20.1098,20.1636,34.9229,34.982,20.0036,20.1197,8.0053,47.7219,554.724,0.0,20.0,19.66666666666667
2024-06-06 01:48:15,20.1261,20.1098,20.1437,34.9177,34.9852,19.9996,20.1164,7.02059,46.0807,553.05,0.0,20.0,19.66666666666667
2024-06-06 01:48:16,20.1354,20.2083,20.1461,34.9001,34.982,20.0111,20.2116,6.36412,46.0807,554.133,0.0,20.0,19.66666666666667
2024-06-06 01:48:17,20.1351,20.205,20.1594,34.9226,34.9852,20.0064,20.2149,6.36412,37.5465,554.133,0.0,20.0,19.66666666666667
2024-06-06 01:48:18,20.1277,20.1985,20.1555,34.9002,34.9852,20.0132,20.2083,8.66177,47.7219,553.641,0.0,20.0,19.66666666666667
2024-06-06 01:48:19,20.1356,20.2017,20.1597,34.904,34.982,20.0206,20.2116,5.70765,44.4395,553.838,0.0,20.0,19.66666666666667
2024-06-06 01:48:20,20.1319,20.2411,20.1515,34.9001,34.9852,20.0227,20.2083,8.0053,46.7371,553.05,0.0,20.0,19.66666666666667
2024-06-06 01:48:21,20.1333,20.1853,20.161,34.9092,34.9852,20.0203,20.2083,5.70765,46.7371,552.853,0.0,20.0,19.66666666666667
2024-06-06 01:48:22,20.1185,20.1985,20.1577,34.9139,34.9787,20.0262,20.2083,7.67706,46.7371,552.066,0.0,20.0,19.66666666666667
2024-06-06 01:48:23,20.1289,20.1985,20.1504,34.8984,34.9885,20.0147,20.2116,6.36412,45.7524,551.081,0.0,20.0,19.66666666666667
2024-06-06 01:48:24,20.1303,20.2017,20.1555,34.9016,34.982,20.025,20.2116,8.0053,47.3936,550.982,0.0,20.0,19.66666666666667
2024-06-06 01:48:25,20.1188,20.1886,20.14,34.9144,34.9852,20.0312,20.2017,5.37941,47.3936,551.081,0.0,20.0,19.66666666666667
2024-06-06 01:48:26,20.1248,20.2017,20.1507,34.9073,34.982,20.0263,20.2116,7.02059,44.7677,551.869,0.0,20.0,19.66666666666667
2024-06-06 01:48:27,20.1484,20.2116,20.1641,34.9171,34.9852,20.0402,20.2083,4.72294,44.4395,551.376,0.0,20.0,19.66666666666667
2024-06-06 01:48:28,20.1301,20.1919,20.1448,34.9285,34.9885,20.0379,20.2083,7.02059,46.4089,551.278,0.0,20.0,19.66666666666667
2024-06-06 01:48:29,20.1414,20.2182,20.1606,34.9239,34.982,20.0328,20.2083,7.34883,48.0501,551.573,0.0,20.0,19.66666666666667
2024-06-06 01:48:30,20.1464,20.1952,20.1614,34.9087,34.982,20.0231,20.2017,7.34883,45.7524,552.164,0.0,20.0,19.66666666666667
2024-06-06 01:48:31,20.1478,20.2214,20.1596,34.9054,34.9852,20.0143,20.205,7.67706,44.4395,552.558,0.0,20.0,19.66666666666667
2024-06-06 01:48:32,20.147,20.2083,20.1514,34.9221,34.982,20.0307,20.2083,5.37941,45.096,553.05,0.0,20.0,19.66666666666667
2024-06-06 01:48:33,20.1553,20.2149,20.1557,34.934,34.9787,20.0253,20.2083,7.02059,47.0654,553.346,0.0,20.0,19.66666666666667
2024-06-06 01:48:34,20.1549,20.1985,20.1648,34.9353,34.982,20.0219,20.2083,5.70765,48.0501,553.74,0.0,20.0,19.66666666666667
2024-06-06 01:48:35,20.1711,20.1853,20.169,34.9282,34.982,20.0369,20.205,7.67706,44.1113,554.527,0.0,20.0,19.66666666666667
2024-06-06 01:48:36,20.1686,20.2214,20.167,34.9416,34.9852,20.0375,20.205,5.70765,46.7371,555.217,0.0,20.0,19.66666666666667
2024-06-06 01:48:37,20.1796,20.2017,20.1544,34.9316,34.9787,20.0276,20.205,6.03588,48.3783,555.807,0.0,20.0,19.66666666666667
2024-06-06 01:48:38,20.1791,20.1886,20.1685,34.9414,34.982,20.0387,20.2083,7.34883,46.0807,557.58,0.0,20.0,19.66666666666667
2024-06-06 01:48:39,20.1912,20.1985,20.1618,34.9595,34.9852,20.0342,20.2083,5.70765,45.096,556.201,0.0,20.0,19.66666666666667
2024-06-06 01:48:40,20.1825,20.2017,20.1709,34.9559,34.9852,20.0396,20.2017,6.69236,46.7371,556.694,0.0,20.0,19.66666666666667
2024-06-06 01:48:41,20.195,20.1919,20.1696,34.9596,34.982,20.0356,20.2017,4.72294,46.0807,556.497,0.0,20.0,19.66666666666667
2024-06-06 01:48:42,20.2052,20.2017,20.1713,34.9575,34.9852,20.0321,20.2083,7.34883,44.7677,552.952,0.0,20.0,19.66666666666667
2024-06-06 01:48:43,20.2035,20.1919,20.1612,34.9585,34.982,20.0381,20.2149,6.03588,44.1113,556.595,0.0,20.0,19.66666666666667
2024-06-06 01:48:44,20.2066,20.2083,20.1606,34.9595,34.9754,20.033,20.2116,7.02059,47.3936,556.497,0.0,20.0,19.66666666666667
2024-06-06 01:48:45,20.2075,20.1952,20.1752,34.9603,34.982,20.041,20.205,7.34883,47.0654,556.891,0.0,20.0,19.66666666666667
2024-06-06 01:48:46,20.2118,20.1952,20.1737,34.9436,34.982,20.0346,20.2083,6.03588,46.4089,556.103,0.0,20.0,19.66666666666667
2024-06-06 01:48:47,20.2167,20.2116,20.183,34.972,34.982,20.036,20.2116,5.70765,44.4395,555.807,0.0,20.0,19.66666666666667
2024-06-06 01:48:48,20.214,20.1985,20.1819,34.9698,34.9754,20.0251,20.205,6.03588,45.096,555.414,0.0,20.0,19.66666666666667
2024-06-06 01:48:49,20.2135,20.205,20.1851,34.9786,34.9852,20.0331,20.2083,7.34883,46.0807,554.724,0.0,20.0,19.66666666666667
2024-06-06 01:48:50,20.2228,20.1919,20.187,34.9624,34.9688,20.0311,20.2083,6.36412,48.3783,554.133,0.0,20.0,19.66666666666667
2024-06-06 01:48:51,20.2132,20.1952,20.1887,34.9613,34.9787,20.0234,20.205,4.72294,47.3936,554.232,0.0,20.0,19.66666666666667
2024-06-06 01:48:52,20.2178,20.2017,20.1917,34.963,34.982,20.0292,20.2083,6.03588,47.0654,554.33,0.0,20.0,19.66666666666667
2024-06-06 01:48:53,20.2169,20.1919,20.1926,34.9742,34.982,20.0268,20.2017,7.02059,45.096,554.429,0.0,20.0,19.66666666666667
2024-06-06 01:48:54,20.2112,20.2017,20.1909,34.955,34.982,20.0351,20.2017,5.05118,45.096,552.853,0.0,20.0,19.66666666666667
2024-06-06 01:48:55,20.2196,20.1952,20.209,34.9504,34.982,20.0335,20.2083,6.69236,44.7677,553.543,0.0,20.0,19.66666666666667
2024-06-06 01:48:56,20.2267,20.2017,20.2009,34.9639,34.982,20.0363,20.205,5.70765,46.4089,553.444,0.0,20.0,19.66666666666667
2024-06-06 01:48:57,20.2241,20.1985,20.2118,34.9385,34.982,20.0335,20.2116,5.37941,47.0654,552.656,0.0,20.0,19.66666666666667
2024-06-06 01:48:58,20.2298,20.1952,20.2,34.9582,34.982,20.0465,20.2116,6.03588,47.0654,553.641,0.0,20.0,19.66666666666667
2024-06-06 01:48:59,20.2306,20.205,20.2176,34.9475,34.9885,20.034,20.2083,7.34883,43.783,554.33,0.0,20.0,19.66666666666667
2024-06-06 01:49:00,20.2207,20.1985,20.2075,34.9498,34.982,20.0471,20.2083,4.72294,44.7677,555.315,0.0,20.0,19.66666666666667
2024-06-06 01:49:01,20.241,20.1952,20.2112,34.9692,34.982,20.0499,20.2083,5.05118,45.096,556.201,0.0,20.0,19.666851851851856
2024-06-06 01:49:02,20.2321,20.205,20.2053,34.9572,34.9885,20.0504,20.2116,6.03588,47.0654,556.004,0.0,20.0,19.66703703703704
2024-06-06 01:49:03,20.2275,20.1985,20.2217,34.9473,34.9852,20.0514,20.205,4.06647,46.4089,556.201,0.0,20.0,19.667222222222225
2024-06-06 01:49:04,20.2329,20.2017,20.2135,34.9537,34.982,20.0432,20.205,5.70765,45.096,553.838,0.0,20.0,19.667407407407413
2024-06-06 01:49:05,20.2447,20.2017,20.217,34.9451,34.982,20.0409,20.2017,6.69236,45.4242,556.497,0.0,20.0,19.667592592592598
2024-06-06 01:49:06,20.2413,20.1985,20.2163,34.9607,34.982,20.0507,20.2083,6.69236,44.4395,555.807,0.0,20.0,19.667777777777783
2024-06-06 01:49:07,20.2399,20.1985,20.2256,34.9571,34.982,20.0263,20.2116,5.70765,44.7677,557.186,0.0,20.0,19.667962962962967
2024-06-06 01:49:08,20.2364,20.1952,20.2253,34.9367,34.9852,20.0403,20.2083,6.03588,46.7371,555.217,0.0,20.0,19.668148148148152
2024-06-06 01:49:09,20.2445,20.2017,20.2242,34.9563,34.982,20.0499,20.2017,5.37941,45.7524,553.444,0.0,20.0,19.668333333333337
2024-06-06 01:49:10,20.2425,20.1985,20.2294,34.9563,34.982,20.0464,20.2017,8.33354,46.4089,552.459,0.0,20.0,19.668518518518525
2024-06-06 01:49:11,20.2386,20.1985,20.2187,34.9412,34.9885,20.0418,20.205,6.03588,47.3936,552.164,0.0,20.0,19.66870370370371
2024-06-06 01:49:12,20.2416,20.1952,20.2296,34.9541,34.982,20.0499,20.2083,5.05118,48.0501,551.475,0.0,20.0,19.668888888888894
2024-06-06 01:49:13,20.2422,20.2017,20.2207,34.9523,34.982,20.0433,20.205,7.02059,47.0654,550.786,0.0,20.0,19.66907407407408
2024-06-06 01:49:14,20.2523,20.1952,20.2215,34.9174,34.9885,20.0493,20.2116,7.67706,48.7066,550.293,0.0,20.0,19.669259259259263
2024-06-06 01:49:15,20.2371,20.205,20.2253,34.9475,34.9885,20.0374,20.2083,7.02059,47.3936,547.634,0.0,20.0,19.669444444444448
2024-06-06 01:49:16,20.2531,20.2017,20.2383,34.9409,34.982,20.0567,20.205,6.03588,47.7219,549.702,0.0,20.0,19.669629629629632
2024-06-06 01:49:17,20.2566,20.2017,20.2379,34.9354,34.9885,20.047,20.205,5.37941,46.7371,550.096,0.0,20.0,19.66981481481482
2024-06-06 01:49:18,20.2605,20.2017,20.2376,34.9339,34.9787,20.0485,20.2083,5.70765,45.7524,550.49,0.0,20.0,19.670000000000005
2024-06-06 01:49:19,20.2597,20.2083,20.2454,34.9407,34.9787,20.0356,20.2116,6.03588,47.0654,551.081,0.0,20.0,19.67018518518519
2024-06-06 01:49:20,20.2619,20.1985,20.2391,34.939,34.982,20.0534,20.2083,6.03588,45.4242,550.884,0.0,20.0,19.670370370370375
2024-06-06 01:49:21,20.2592,20.1985,20.2469,34.9398,34.9852,20.0559,20.2083,7.34883,43.4548,551.278,0.0,20.0,19.67055555555556
2024-06-06 01:49:22,20.254,20.205,20.2439,34.9637,34.9787,20.0511,20.2083,5.05118,44.4395,550.687,0.0,20.0,19.670740740740744
2024-06-06 01:49:23,20.2557,20.1886,20.24,34.969,34.9852,20.0657,20.2083,5.70765,45.096,551.77,0.0,20.0,19.670925925925932
2024-06-06 01:49:24,20.2621,20.1985,20.2573,34.9729,34.982,20.0454,20.2083,5.05118,46.4089,551.77,0.0,20.0,19.671111111111117
2024-06-06 01:49:25,20.2619,20.1985,20.2709,34.9625,34.9852,20.0529,20.205,5.70765,48.0501,552.952,0.0,20.0,19.6712962962963
2024-06-06 01:49:26,20.2497,20.2017,20.2562,34.9606,34.9852,20.0568,20.205,7.34883,46.4089,552.853,0.0,20.0,19.671481481481486
2024-06-06 01:49:27,20.2469,20.2017,20.2559,34.9641,34.982,20.0631,20.2116,4.3947,47.0654,552.853,0.0,20.0,19.67166666666667
2024-06-06 01:49:28,20.2414,20.2017,20.2622,34.9696,34.9852,20.0695,20.1985,7.02059,44.7677,552.755,0.0,20.0,19.671851851851855
2024-06-06 01:49:29,20.2453,20.1985,20.2596,34.9819,34.9852,20.0659,20.2083,7.02059,45.4242,552.459,0.0,20.0,19.67203703703704
2024-06-06 01:49:30,20.2412,20.2017,20.2639,34.9757,34.9852,20.0757,20.2083,5.37941,45.096,552.164,0.0,20.0,19.672222222222228
2024-06-06 01:49:31,20.226,20.205,20.2489,34.9949,34.9852,20.0651,20.2017,6.36412,47.3936,552.361,0.0,20.0,19.672407407407412
2024-06-06 01:49:32,20.2344,20.1985,20.2517,34.9813,34.9885,20.0774,20.2083,7.34883,47.0654,551.376,0.0,20.0,19.672592592592597
2024-06-06 01:49:33,20.2292,20.2017,20.2525,34.978,34.9852,20.0666,20.205,5.37941,46.4089,551.672,0.0,20.0,19.67277777777778
2024-06-06 01:49:34,20.235,20.2017,20.2599,34.9804,34.982,20.0757,20.2083,6.03588,45.096,553.444,0.0,20.0,19.672962962962966
2024-06-06 01:49:35,20.2366,20.2871,20.2523,34.9829,34.9852,20.0758,20.2937,6.03588,46.0807,553.149,0.0,20.0,19.67314814814815
2024-06-06 01:49:36,20.2377,20.2871,20.2668,34.9802,34.9885,20.0718,20.297,4.3947,46.7371,553.444,0.0,20.0,19.67333333333334
2024-06-06 01:49:37,20.2229,20.2805,20.2631,34.9875,34.982,20.08,20.297,7.02059,46.0807,556.989,0.0,20.0,19.673518518518524
2024-06-06 01:49:38,20.2313,20.2871,20.2581,34.9886,34.9852,20.0672,20.2937,5.37941,44.7677,553.838,0.0,20.0,19.67370370370371
2024-06-06 01:49:39,20.2254,20.2773,20.2587,35.0138,34.9852,20.0732,20.297,7.02059,47.0654,553.641,0.0,20.0,19.673888888888893
2024-06-06 01:49:40,20.2203,20.2838,20.2632,34.9959,34.982,20.0731,20.297,5.37941,49.363,553.444,0.0,20.0,19.674074074074078
2024-06-06 01:49:41,20.2256,20.2871,20.2619,34.9752,34.9852,20.0802,20.2904,7.02059,46.7371,554.232,0.0,20.0,19.674259259259262
2024-06-06 01:49:42,20.2241,20.2904,20.2691,34.998,34.982,20.0706,20.297,5.70765,45.4242,550.982,0.0,20.0,19.674444444444447
2024-06-06 01:49:43,20.2173,20.274,20.2572,35.0085,34.9885,20.0756,20.3002,6.69236,46.0807,555.02,0.0,20.0,19.674629629629635
2024-06-06 01:49:44,20.2334,20.2937,20.2651,34.9947,34.982,20.0708,20.2937,4.72294,47.3936,555.414,0.0,20.0,19.67481481481482
2024-06-06 01:49:45,20.2277,20.2871,20.2713,35.0067,34.982,20.0764,20.3002,6.69236,46.0807,554.823,0.0,20.0,19.675000000000004
2024-06-06 01:49:46,20.232,20.2871,20.2613,35.0073,34.9885,20.0847,20.2937,4.72294,45.4242,555.906,0.0,20.0,19.67518518518519
2024-06-06 01:49:47,20.2296,20.2805,20.2668,34.9973,34.982,20.0848,20.2871,7.34883,46.7371,553.444,0.0,20.0,19.675370370370374
2024-06-06 01:49:48,20.2306,20.2773,20.2618,34.9861,34.982,20.0864,20.2904,5.37941,47.0654,555.02,0.0,20.0,19.675555555555558
2024-06-06 01:49:49,20.229,20.2871,20.2662,35.0143,34.9852,20.0867,20.3035,6.03588,47.0654,555.414,0.0,20.0,19.675740740740746
2024-06-06 01:49:50,20.2422,20.2838,20.2611,35.0068,34.9852,20.1004,20.2937,7.02059,44.4395,556.792,0.0,20.0,19.67592592592593
2024-06-06 01:49:51,20.2437,20.2838,20.268,35.0109,34.982,20.0992,20.2937,5.05118,43.4548,556.004,0.0,20.0,19.676111111111116
2024-06-06 01:49:52,20.2371,20.2871,20.2729,35.0247,34.982,20.0926,20.2871,3.41,45.096,555.906,0.0,20.0,19.6762962962963
2024-06-06 01:49:53,20.2487,20.2805,20.2686,35.0191,34.982,20.086,20.3002,6.36412,49.363,555.906,0.0,20.0,19.676481481481485
2024-06-06 01:49:54,20.249,20.274,20.2751,35.0097,34.9852,20.1011,20.3035,7.34883,46.7371,555.906,0.0,20.0,19.67666666666667
2024-06-06 01:49:55,20.2446,20.2871,20.2642,35.0033,34.982,20.1059,20.2838,5.37941,46.0807,556.201,0.0,20.0,19.676851851851854
2024-06-06 01:49:56,20.2473,20.297,20.2586,34.9971,34.9852,20.1046,20.2937,5.05118,44.1113,555.611,0.0,20.0,19.677037037037042
2024-06-06 01:49:57,20.2569,20.3002,20.2765,34.9941,34.982,20.096,20.2904,4.3947,43.4548,556.497,0.0,20.0,19.677222222222227
2024-06-06 01:49:58,20.267,20.2937,20.2804,35.0018,34.982,20.0928,20.2937,5.37941,43.783,556.792,0.0,20.0,19.67740740740741
2024-06-06 01:49:59,20.2639,20.2904,20.2718,35.0009,34.9852,20.0997,20.297,6.03588,46.0807,557.482,0.0,20.0,19.677592592592596
2024-06-06 01:50:00,20.2539,20.2674,20.2714,34.9948,34.9852,20.0915,20.2937,6.69236,47.3936,557.777,0.0,20.0,19.67777777777778
2024-06-06 01:50:01,20.2729,20.3002,20.2752,35.0105,34.9852,20.1255,20.2904,6.03588,47.7219,556.3,0.0,20.0,19.677962962962965
2024-06-06 01:50:02,20.2765,20.2904,20.2827,34.9928,34.9852,20.1029,20.2937,5.05118,49.0348,557.186,0.0,20.0,19.678148148148153
2024-06-06 01:50:03,20.2786,20.2871,20.28,34.9947,34.9852,20.106,20.2904,5.05118,46.0807,556.201,0.0,20.0,19.678333333333338
2024-06-06 01:50:04,20.2827,20.3068,20.2797,34.9975,34.982,20.0956,20.2937,6.69236,47.3936,560.14,0.0,20.0,19.678518518518523
2024-06-06 01:50:05,20.2649,20.2805,20.2647,35.0,34.982,20.1129,20.3002,7.34883,46.4089,557.285,0.0,20.0,19.678703703703707
2024-06-06 01:50:06,20.286,20.2543,20.2796,34.991,34.982,20.1086,20.2937,3.73823,47.0654,556.694,0.0,20.0,19.678888888888892
2024-06-06 01:50:07,20.2675,20.2805,20.283,34.997,34.9852,20.1385,20.297,3.73823,45.4242,556.201,0.0,20.0,19.679074074074077
2024-06-06 01:50:08,20.2833,20.2838,20.2853,34.9754,34.9918,20.1329,20.2904,5.70765,48.0501,555.414,0.0,20.0,19.67925925925926
2024-06-06 01:50:09,20.2835,20.2805,20.2736,34.9932,34.9787,20.1331,20.2904,6.69236,46.4089,555.02,0.0,20.0,19.67944444444445
2024-06-06 01:50:10,20.2889,20.2773,20.2863,34.9805,34.982,20.1267,20.2871,8.0053,47.3936,554.33,0.0,20.0,19.679629629629634
2024-06-06 01:50:11,20.2996,20.2937,20.2869,34.9674,34.9885,20.1128,20.2904,6.03588,46.7371,553.838,0.0,20.0,19.67981481481482
2024-06-06 01:50:12,20.2876,20.2904,20.2895,34.9774,34.9754,20.1224,20.2904,7.02059,46.7371,552.853,0.0,20.0,19.680000000000003
2024-06-06 01:50:13,20.2921,20.2773,20.2902,34.973,34.982,20.1227,20.2904,4.72294,46.4089,552.361,0.0,20.0,19.680185185185188
2024-06-06 01:50:14,20.2922,20.2805,20.2883,34.9822,34.9885,20.1213,20.2904,5.70765,46.4089,552.755,0.0,20.0,19.680370370370373
2024-06-06 01:50:15,20.2965,20.2805,20.2894,34.984,34.9688,20.1214,20.2937,6.69236,46.7371,550.982,0.0,20.0,19.68055555555556
2024-06-06 01:50:16,20.3041,20.2773,20.3025,34.9759,34.982,20.1155,20.297,6.69236,47.3936,553.444,0.0,20.0,19.680740740740745
2024-06-06 01:50:17,20.289,20.274,20.28,34.9763,34.982,20.123,20.2871,5.70765,47.7219,557.482,0.0,20.0,19.68092592592593
2024-06-06 01:50:18,20.2925,20.2773,20.2925,34.9706,34.9852,20.1264,20.2937,7.02059,47.7219,554.33,0.0,20.0,19.681111111111115
2024-06-06 01:50:19,20.296,20.274,20.2937,34.9658,34.9852,20.1255,20.297,7.34883,46.7371,554.626,0.0,20.0,19.6812962962963
2024-06-06 01:50:20,20.3003,20.2805,20.2943,34.9892,34.9787,20.1181,20.2871,4.72294,47.3936,555.217,0.0,20.0,19.681481481481484
2024-06-06 01:50:21,20.2991,20.2871,20.3092,34.9607,34.9852,20.1153,20.2871,5.70765,43.783,555.414,0.0,20.0,19.68166666666667
2024-06-06 01:50:22,20.3026,20.2838,20.3028,34.9699,34.982,20.1212,20.2937,7.02059,45.7524,556.201,0.0,20.0,19.681851851851857
2024-06-06 01:50:23,20.3172,20.2674,20.3061,34.9862,34.9852,20.1234,20.2937,6.69236,46.0807,556.3,0.0,20.0,19.68203703703704
2024-06-06 01:50:24,20.3175,20.2805,20.314,34.9847,34.9852,20.1232,20.2937,4.3947,46.0807,556.398,0.0,20.0,19.682222222222226
2024-06-06 01:50:25,20.3126,20.2937,20.302,34.9587,34.982,20.1238,20.297,6.03588,44.1113,556.792,0.0,20.0,19.68240740740741
2024-06-06 01:50:26,20.3171,20.2838,20.3127,34.9606,34.982,20.1178,20.2904,7.67706,46.7371,556.694,0.0,20.0,19.682592592592595
2024-06-06 01:50:27,20.3077,20.274,20.3114,34.9799,34.9885,20.1207,20.2871,7.02059,46.0807,556.792,0.0,20.0,19.68277777777778
2024-06-06 01:50:28,20.3238,20.2805,20.3081,34.9789,34.9852,20.1251,20.297,8.33354,45.7524,556.595,0.0,20.0,19.682962962962964
2024-06-06 01:50:29,20.3282,20.2805,20.3271,34.9791,34.982,20.1216,20.297,7.34883,43.783,556.398,0.0,20.0,19.683148148148153
2024-06-06 01:50:30,20.3355,20.2904,20.3281,34.9805,34.9852,20.1184,20.2937,7.34883,47.0654,556.398,0.0,20.0,19.683333333333337
2024-06-06 01:50:31,20.3158,20.2773,20.3179,34.9878,34.982,20.1055,20.2904,5.70765,47.3936,555.807,0.0,20.0,19.68351851851852
2024-06-06 01:50:32,20.3317,20.2871,20.3349,34.978,34.9787,20.1244,20.297,7.67706,48.7066,555.611,0.0,20.0,19.683703703703706
2024-06-06 01:50:33,20.3257,20.2871,20.3169,34.9776,34.982,20.1205,20.297,6.36412,46.0807,559.352,0.0,20.0,19.68388888888889
2024-06-06 01:50:34,20.3265,20.2871,20.3115,34.998,34.9885,20.1107,20.2838,7.02059,44.4395,555.611,0.0,20.0,19.684074074074076
2024-06-06 01:50:35,20.3223,20.2773,20.3149,35.0031,34.982,20.1133,20.297,5.70765,46.4089,552.361,0.0,20.0,19.684259259259264
2024-06-06 01:50:36,20.3327,20.2674,20.3309,34.996,34.982,20.1249,20.2937,5.05118,46.7371,556.497,0.0,20.0,19.68444444444445
2024-06-06 01:50:37,20.3299,20.2805,20.3218,34.9855,34.9885,20.1134,20.2937,5.70765,46.0807,554.232,0.0,20.0,19.684629629629633
2024-06-06 01:50:38,20.3158,20.2805,20.3239,34.9982,34.9787,20.1255,20.2871,6.69236,49.0348,555.906,0.0,20.0,19.684814814814818
2024-06-06 01:50:39,20.3225,20.2937,20.3396,35.0125,34.9852,20.1233,20.274,19.1653,44.1113,555.02,0.0,20.0,19.685000000000002
2024-06-06 01:50:40,20.3204,20.2904,20.3373,35.0145,34.982,20.1258,20.2937,7.02059,47.3936,555.02,0.0,20.0,19.685185185185187
2024-06-06 01:50:41,20.3176,20.2707,20.3192,35.0009,34.9787,20.1355,20.297,0.784108,46.7371,555.906,0.0,20.0,19.68537037037037
2024-06-06 01:50:42,20.3236,20.2871,20.343,35.0073,34.9787,20.1267,20.297,6.03588,44.1113,555.906,0.0,20.0,19.68555555555556
2024-06-06 01:50:43,20.3199,20.2608,20.3363,35.0028,34.9852,20.1221,20.297,7.67706,47.0654,556.398,0.0,20.0,19.685740740740744
2024-06-06 01:50:44,20.3107,20.2674,20.3359,35.0376,34.9852,20.1473,20.2937,7.02059,44.4395,555.512,0.0,20.0,19.68592592592593
2024-06-06 01:50:45,20.3169,20.2937,20.3464,35.0295,34.9852,20.1315,20.2937,6.69236,47.7219,556.3,0.0,20.0,19.686111111111114
2024-06-06 01:50:46,20.3153,20.3002,20.3375,35.0385,34.9852,20.1314,20.297,3.41,45.7524,556.103,0.0,20.0,19.686296296296298
2024-06-06 01:50:47,20.3049,20.2937,20.346,35.0217,34.9852,20.138,20.2871,6.36412,45.4242,556.201,0.0,20.0,19.686481481481483
2024-06-06 01:50:48,20.3158,20.274,20.3566,35.0089,34.9852,20.1398,20.2937,6.03588,47.0654,556.201,0.0,20.0,19.68666666666667
2024-06-06 01:50:49,20.3118,20.2773,20.3422,34.9851,34.9787,20.1282,20.2937,6.69236,42.4701,555.414,0.0,20.0,19.686851851851856
2024-06-06 01:50:50,20.3052,20.297,20.3391,35.0241,34.9852,20.1279,20.3002,6.03588,47.0654,556.3,0.0,20.0,19.68703703703704
2024-06-06 01:50:51,20.3088,20.2707,20.3448,35.0171,34.9852,20.1316,20.2904,5.70765,47.3936,556.595,0.0,20.0,19.687222222222225
2024-06-06 01:50:52,20.3172,20.2871,20.3486,35.0102,34.9787,20.1279,20.2937,6.36412,43.1266,556.694,0.0,20.0,19.68740740740741
2024-06-06 01:50:53,20.3128,20.3593,20.3588,35.0113,34.9852,20.1293,20.3725,7.67706,48.0501,555.807,0.0,20.0,19.687592592592594
2024-06-06 01:50:54,20.3056,20.3725,20.3463,35.0253,34.9852,20.144,20.379,6.69236,45.4242,555.02,0.0,20.0,19.68777777777778
2024-06-06 01:50:55,20.3064,20.3593,20.3452,35.0162,34.982,20.1396,20.3725,6.03588,43.4548,554.429,0.0,20.0,19.687962962962967
2024-06-06 01:50:56,20.3032,20.3659,20.3477,35.0133,34.9852,20.1407,20.3757,6.69236,47.0654,554.232,0.0,20.0,19.68814814814815
2024-06-06 01:50:57,20.2917,20.3626,20.3411,35.0233,34.9852,20.1347,20.379,8.33354,47.3936,558.072,0.0,20.0,19.688333333333336
2024-06-06 01:50:58,20.3073,20.3692,20.3473,35.0068,34.9885,20.1551,20.3757,6.36412,43.4548,553.247,0.0,20.0,19.68851851851852
2024-06-06 01:50:59,20.3045,20.3659,20.3498,35.0092,34.982,20.1367,20.379,5.37941,48.3783,554.232,0.0,20.0,19.688703703703705
2024-06-06 01:51:00,20.3076,20.3725,20.3473,35.0079,34.9787,20.1354,20.379,7.67706,46.0807,553.444,0.0,20.0,19.68888888888889
2024-06-06 01:51:01,20.3076,20.3692,20.3503,34.99,34.9754,20.1386,20.379,6.69236,44.4395,553.937,0.0,20.0,19.689074074074078
2024-06-06 01:51:02,20.3032,20.3593,20.3489,34.9807,34.9852,20.1443,20.379,7.34883,47.3936,554.527,0.0,20.0,19.689259259259263
2024-06-06 01:51:03,20.2955,20.3725,20.3389,34.9769,34.9852,20.1449,20.3823,8.0053,47.7219,554.33,0.0,20.0,19.689444444444447
2024-06-06 01:51:04,20.3134,20.3659,20.3559,34.9901,34.9754,20.141,20.3757,6.03588,46.4089,554.527,0.0,20.0,19.689629629629632
2024-06-06 01:51:05,20.2986,20.3626,20.3448,34.977,34.982,20.1481,20.379,8.0053,46.0807,555.611,0.0,20.0,19.689814814814817
2024-06-06 01:51:06,20.3122,20.3757,20.348,35.0015,34.982,20.1509,20.3757,6.03588,48.0501,556.497,0.0,20.0,19.69
2024-06-06 01:51:07,20.313,20.3659,20.3405,34.9668,34.982,20.1481,20.379,7.34883,47.0654,556.891,0.0,20.0,19.690185185185186
2024-06-06 01:51:08,20.3212,20.3626,20.3552,34.9725,34.9852,20.1602,20.3823,7.34883,45.4242,557.186,0.0,20.0,19.690370370370374
2024-06-06 01:51:09,20.3254,20.3725,20.3547,34.9767,34.982,20.1503,20.3692,8.0053,47.3936,556.595,0.0,20.0,19.69055555555556
2024-06-06 01:51:10,20.3232,20.3692,20.3444,34.974,34.982,20.1544,20.379,8.66177,48.3783,556.989,0.0,20.0,19.690740740740743
2024-06-06 01:51:11,20.33,20.3659,20.3549,34.9605,34.982,20.1601,20.3757,6.36412,46.0807,557.383,0.0,20.0,19.690925925925928
2024-06-06 01:51:12,20.3262,20.3659,20.3539,34.9604,34.982,20.1526,20.379,6.36412,45.096,556.989,0.0,20.0,19.691111111111113
2024-06-06 01:51:13,20.3414,20.3692,20.3488,34.9581,34.9852,20.162,20.3757,7.02059,48.3783,554.626,0.0,20.0,19.691296296296297
2024-06-06 01:51:14,20.345,20.3659,20.3672,34.9625,34.9787,20.1742,20.3725,6.69236,46.7371,556.497,0.0,20.0,19.691481481481485
2024-06-06 01:51:15,20.3404,20.3528,20.3526,34.9559,34.982,20.1668,20.3856,7.67706,44.7677,555.807,0.0,20.0,19.69166666666667
2024-06-06 01:51:16,20.3408,20.3692,20.3505,34.9444,34.9852,20.158,20.379,5.70765,46.4089,555.807,0.0,20.0,19.691851851851855
