TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 01:51:17,20.3495,20.3626,20.3696,34.957,34.982,20.1773,20.3757,8.0053,47.3936,555.611,0.0,20.0,19.69203703703704
2024-06-06 01:51:18,20.3386,20.3659,20.3509,34.9471,34.982,20.1634,20.3757,6.03588,44.7677,555.315,0.0,20.0,19.692222222222224
2024-06-06 01:51:19,20.3468,20.3659,20.365,34.9316,34.9852,20.1612,20.3725,7.67706,45.7524,555.611,0.0,20.0,19.69240740740741
2024-06-06 01:51:20,20.3514,20.3692,20.3594,34.9313,34.982,20.1789,20.379,6.36412,48.0501,552.263,0.0,20.0,19.692592592592593
2024-06-06 01:51:21,20.354,20.3528,20.3639,34.9341,34.9852,20.1716,20.379,6.03588,47.7219,556.3,0.0,20.0,19.69277777777778
2024-06-06 01:51:22,20.3502,20.3593,20.3633,34.9402,34.9852,20.1633,20.379,7.02059,45.4242,556.398,0.0,20.0,19.692962962962966
2024-06-06 01:51:23,20.3495,20.3659,20.368,34.9201,34.982,20.1648,20.3725,7.67706,46.0807,556.595,0.0,20.0,19.69314814814815
2024-06-06 01:51:24,20.3629,20.3626,20.3673,34.9454,34.982,20.1821,20.3954,7.34883,49.0348,556.792,0.0,20.0,19.693333333333335
2024-06-06 01:51:25,20.3637,20.3626,20.363,34.9305,34.982,20.1789,20.3823,7.02059,46.4089,557.482,0.0,20.0,19.69351851851852
2024-06-06 01:51:26,20.3606,20.3692,20.3613,34.9387,34.982,20.1737,20.3725,5.70765,43.783,556.989,0.0,20.0,19.693703703703704
2024-06-06 01:51:27,20.37,20.3692,20.3783,34.9566,34.9852,20.1716,20.379,5.70765,46.4089,555.807,0.0,20.0,19.693888888888893
2024-06-06 01:51:28,20.3739,20.3593,20.3847,34.9567,34.9885,20.177,20.3692,7.67706,46.7371,556.595,0.0,20.0,19.694074074074077
2024-06-06 01:51:29,20.36,20.3757,20.3653,34.946,34.9852,20.1796,20.3692,7.02059,45.4242,556.3,0.0,20.0,19.694259259259262
2024-06-06 01:51:30,20.3781,20.3626,20.3781,34.9483,34.982,20.1819,20.3692,6.03588,44.7677,556.201,0.0,20.0,19.694444444444446
2024-06-06 01:51:31,20.3732,20.3692,20.3693,34.931,34.9787,20.1891,20.379,8.0053,46.0807,554.133,0.0,20.0,19.69462962962963
2024-06-06 01:51:32,20.3785,20.3659,20.3781,34.9431,34.982,20.1657,20.379,6.03588,47.3936,554.626,0.0,20.0,19.694814814814816
2024-06-06 01:51:33,20.3768,20.3757,20.3807,34.953,34.982,20.1769,20.3725,6.36412,45.096,553.641,0.0,20.0,19.695
2024-06-06 01:51:34,20.3802,20.3692,20.3845,34.9505,34.982,20.1816,20.3823,5.05118,48.0501,553.346,0.0,20.0,19.69518518518519
2024-06-06 01:51:35,20.3791,20.3659,20.3837,34.9508,34.9852,20.17,20.3856,5.70765,46.7371,553.05,0.0,20.0,19.695370370370373
2024-06-06 01:51:36,20.3725,20.3725,20.3886,34.9763,34.9852,20.1834,20.3823,8.33354,44.4395,553.444,0.0,20.0,19.695555555555558
2024-06-06 01:51:37,20.3888,20.3462,20.39,34.9412,34.982,20.1933,20.3757,5.05118,45.096,553.247,0.0,20.0,19.695740740740742
2024-06-06 01:51:38,20.3729,20.3593,20.3791,34.9643,34.9852,20.1836,20.3757,7.34883,47.3936,553.444,0.0,20.0,19.695925925925927
2024-06-06 01:51:39,20.3903,20.379,20.3868,34.9669,34.982,20.1847,20.3757,6.03588,46.7371,553.247,0.0,20.0,19.69611111111111
2024-06-06 01:51:40,20.3882,20.3659,20.3909,34.9945,34.9852,20.1832,20.3823,5.70765,44.1113,553.641,0.0,20.0,19.6962962962963
2024-06-06 01:51:41,20.3973,20.3954,20.3973,34.9715,34.982,20.1817,20.3725,5.37941,45.096,553.444,0.0,20.0,19.696481481481484
2024-06-06 01:51:42,20.3906,20.3659,20.3948,34.9777,34.982,20.1999,20.3757,8.0053,47.7219,553.937,0.0,20.0,19.69666666666667
2024-06-06 01:51:43,20.3964,20.3692,20.3812,34.9758,34.9852,20.1889,20.3757,6.03588,45.096,554.33,0.0,20.0,19.696851851851854
2024-06-06 01:51:44,20.3945,20.3462,20.3998,34.9886,34.9852,20.1933,20.379,6.36412,44.1113,554.921,0.0,20.0,19.69703703703704
2024-06-06 01:51:45,20.3812,20.3725,20.3926,34.9898,34.9787,20.1983,20.3757,5.05118,44.7677,555.315,0.0,20.0,19.697222222222223
2024-06-06 01:51:46,20.4019,20.3593,20.4053,34.9716,34.9885,20.1887,20.379,6.69236,48.0501,554.232,0.0,20.0,19.697407407407407
2024-06-06 01:51:47,20.4094,20.3659,20.4038,34.9992,34.9852,20.1963,20.379,5.70765,45.096,556.201,0.0,20.0,19.697592592592596
2024-06-06 01:51:48,20.3878,20.3626,20.4033,34.9935,34.9885,20.2026,20.3692,6.03588,43.783,556.103,0.0,20.0,19.69777777777778
2024-06-06 01:51:49,20.397,20.3692,20.4139,34.9913,34.9852,20.1934,20.3757,5.70765,47.0654,555.906,0.0,20.0,19.697962962962965
2024-06-06 01:51:50,20.409,20.3429,20.4071,34.993,34.9852,20.2126,20.3757,5.37941,45.7524,556.792,0.0,20.0,19.69814814814815
2024-06-06 01:51:51,20.4034,20.3429,20.4048,35.0075,34.982,20.1982,20.379,7.34883,44.7677,555.02,0.0,20.0,19.698333333333334
2024-06-06 01:51:52,20.4118,20.3626,20.4123,34.9987,34.9852,20.1974,20.3725,7.02059,43.783,557.186,0.0,20.0,19.69851851851852
2024-06-06 01:51:53,20.4041,20.3757,20.4018,34.9992,34.9885,20.1931,20.3757,5.70765,49.0348,558.762,0.0,20.0,19.698703703703707
2024-06-06 01:51:54,20.4202,20.3659,20.417,34.9853,34.982,20.1949,20.3757,7.34883,43.4548,556.103,0.0,20.0,19.69888888888889
2024-06-06 01:51:55,20.4182,20.3725,20.4251,35.0041,34.9885,20.2001,20.3692,5.05118,43.4548,556.595,0.0,20.0,19.699074074074076
2024-06-06 01:51:56,20.41,20.3725,20.4144,34.988,34.9754,20.1987,20.3757,6.03588,47.0654,560.633,0.0,20.0,19.69925925925926
2024-06-06 01:51:57,20.4167,20.3593,20.4257,35.0103,34.982,20.192,20.379,6.03588,43.783,556.694,0.0,20.0,19.699444444444445
2024-06-06 01:51:58,20.4133,20.3659,20.4032,35.0153,34.9852,20.2057,20.3725,7.02059,45.096,556.398,0.0,20.0,19.69962962962963
2024-06-06 01:51:59,20.4233,20.3659,20.4355,35.0084,34.9852,20.2031,20.379,8.66177,46.7371,560.042,0.0,20.0,19.699814814814815
2024-06-06 01:52:00,20.4184,20.379,20.4201,35.0023,34.982,20.2025,20.3725,6.36412,43.4548,556.201,0.0,20.0,19.700000000000003
2024-06-06 01:52:01,20.426,20.3659,20.4267,34.986,34.9787,20.1986,20.3757,5.70765,46.4089,556.103,0.0,20.0,19.700185185185187
2024-06-06 01:52:02,20.4242,20.3626,20.4339,35.0025,34.9852,20.2156,20.3823,6.03588,46.7371,555.807,0.0,20.0,19.700370370370372
2024-06-06 01:52:03,20.4174,20.3626,20.4275,35.0014,34.9787,20.2067,20.3757,7.67706,44.1113,555.414,0.0,20.0,19.700555555555557
2024-06-06 01:52:04,20.4175,20.3692,20.4329,35.0035,34.982,20.2042,20.3757,7.34883,47.0654,556.792,0.0,20.0,19.70074074074074
2024-06-06 01:52:05,20.4221,20.3659,20.4362,35.0095,34.982,20.1995,20.379,5.05118,47.7219,557.383,0.0,20.0,19.700925925925926
2024-06-06 01:52:06,20.4102,20.3593,20.4343,35.0071,34.9852,20.22,20.3757,5.70765,44.1113,557.974,0.0,20.0,19.701111111111114
2024-06-06 01:52:07,20.412,20.3692,20.4385,34.9802,34.9852,20.2206,20.3659,6.36412,48.7066,561.125,0.0,20.0,19.7012962962963
2024-06-06 01:52:08,20.408,20.3659,20.4421,34.9919,34.9852,20.2084,20.3856,7.67706,44.7677,556.201,0.0,20.0,19.701481481481483
2024-06-06 01:52:09,20.4083,20.3692,20.4367,35.0062,34.982,20.2228,20.3757,7.67706,48.7066,555.512,0.0,20.0,19.701666666666668
2024-06-06 01:52:10,20.4059,20.3692,20.449,35.0068,34.982,20.2123,20.3757,6.36412,47.3936,553.05,0.0,20.0,19.701851851851853
2024-06-06 01:52:11,20.412,20.448,20.4469,35.0121,34.9885,20.2142,20.4611,7.02059,43.4548,555.512,0.0,20.0,19.702037037037037
2024-06-06 01:52:12,20.4104,20.4578,20.4332,35.0178,34.982,20.2275,20.4513,6.03588,47.3936,555.807,0.0,20.0,19.702222222222222
2024-06-06 01:52:13,20.4034,20.4414,20.4471,35.0024,34.982,20.219,20.4545,8.0053,47.3936,555.315,0.0,20.0,19.70240740740741
2024-06-06 01:52:14,20.4064,20.4414,20.4374,35.0034,34.9885,20.2214,20.4677,8.0053,44.7677,554.724,0.0,20.0,19.702592592592595
2024-06-06 01:52:15,20.4007,20.4381,20.4337,35.0065,34.982,20.2104,20.4644,6.03588,46.0807,553.937,0.0,20.0,19.70277777777778
2024-06-06 01:52:16,20.3958,20.4414,20.4448,35.0026,34.9885,20.2214,20.4545,8.0053,48.0501,553.74,0.0,20.0,19.702962962962964
2024-06-06 01:52:17,20.3886,20.4644,20.4408,35.0241,34.9852,20.2101,20.4611,5.37941,44.7677,553.74,0.0,20.0,19.70314814814815
2024-06-06 01:52:18,20.3939,20.4217,20.4502,35.0047,34.982,20.2272,20.4545,7.02059,46.7371,553.444,0.0,20.0,19.703333333333333
2024-06-06 01:52:19,20.3952,20.4447,20.4504,35.0143,34.9852,20.2118,20.4513,6.69236,48.0501,550.293,0.0,20.0,19.70351851851852
2024-06-06 01:52:20,20.3879,20.4348,20.444,34.9804,34.982,20.2243,20.4578,6.69236,44.4395,553.74,0.0,20.0,19.703703703703706
2024-06-06 01:52:21,20.3898,20.4316,20.4387,35.0041,34.9852,20.2324,20.4611,6.69236,46.0807,553.543,0.0,20.0,19.70388888888889
2024-06-06 01:52:22,20.3927,20.4578,20.4372,35.0132,34.982,20.2102,20.4611,6.03588,49.363,551.77,0.0,20.0,19.704074074074075
2024-06-06 01:52:23,20.3901,20.4578,20.4397,35.0086,34.982,20.2044,20.4611,8.0053,44.7677,554.035,0.0,20.0,19.70425925925926
2024-06-06 01:52:24,20.3859,20.4513,20.4455,35.0022,34.9885,20.2094,20.4611,5.70765,45.4242,554.035,0.0,20.0,19.704444444444444
2024-06-06 01:52:25,20.3961,20.4447,20.4478,34.9988,34.982,20.2177,20.4513,9.31824,46.0807,554.724,0.0,20.0,19.70462962962963
2024-06-06 01:52:26,20.4076,20.4381,20.4473,34.9909,34.9852,20.2316,20.4545,6.03588,48.3783,555.02,0.0,20.0,19.704814814814817
2024-06-06 01:52:27,20.4016,20.4381,20.4404,34.9801,34.9852,20.2251,20.4545,7.02059,46.4089,554.823,0.0,20.0,19.705000000000002
2024-06-06 01:52:28,20.4004,20.4414,20.4475,35.0005,34.9852,20.2353,20.4578,6.69236,45.096,554.626,0.0,20.0,19.705185185185186
2024-06-06 01:52:29,20.4175,20.4447,20.4544,34.9956,34.9787,20.2351,20.4611,5.37941,47.7219,554.527,0.0,20.0,19.70537037037037
2024-06-06 01:52:30,20.4064,20.4381,20.4494,35.006,34.9885,20.2331,20.4611,8.0053,45.4242,554.232,0.0,20.0,19.705555555555556
2024-06-06 01:52:31,20.4209,20.448,20.4589,35.0125,34.982,20.2252,20.4513,6.36412,44.1113,554.527,0.0,20.0,19.70574074074074
2024-06-06 01:52:32,20.4171,20.4447,20.4455,35.0002,34.9721,20.2324,20.4611,7.67706,46.4089,555.118,0.0,20.0,19.70592592592593
2024-06-06 01:52:33,20.4204,20.4348,20.4627,34.9944,34.9885,20.2185,20.4578,5.37941,47.3936,555.611,0.0,20.0,19.706111111111113
2024-06-06 01:52:34,20.4177,20.4381,20.4567,35.0067,34.982,20.2148,20.4578,6.69236,45.4242,556.3,0.0,20.0,19.706296296296298
2024-06-06 01:52:35,20.4159,20.4447,20.4542,35.0094,34.9885,20.2156,20.4578,6.69236,43.783,555.807,0.0,20.0,19.706481481481482
2024-06-06 01:52:36,20.4258,20.4513,20.453,34.9919,34.9787,20.2101,20.4578,4.72294,46.7371,555.611,0.0,20.0,19.706666666666667
2024-06-06 01:52:37,20.4274,20.4447,20.4491,35.003,34.982,20.2234,20.4611,7.02059,46.0807,555.807,0.0,20.0,19.70685185185185
2024-06-06 01:52:38,20.434,20.448,20.4534,35.0025,34.982,20.2274,20.4513,6.03588,45.096,555.807,0.0,20.0,19.707037037037036
2024-06-06 01:52:39,20.428,20.4381,20.4536,35.0109,34.9852,20.2218,20.4545,5.37941,45.4242,556.201,0.0,20.0,19.707222222222224
2024-06-06 01:52:40,20.4475,20.4513,20.4604,35.0018,34.982,20.2342,20.4578,6.69236,46.7371,556.989,0.0,20.0,19.70740740740741
2024-06-06 01:52:41,20.4436,20.4381,20.4669,35.0215,34.9852,20.2393,20.4513,6.36412,43.783,556.595,0.0,20.0,19.707592592592594
2024-06-06 01:52:42,20.4508,20.4316,20.4732,35.0081,34.9885,20.2285,20.4578,5.37941,47.0654,556.891,0.0,20.0,19.70777777777778
2024-06-06 01:52:43,20.4298,20.4513,20.4526,34.9964,34.982,20.2396,20.4611,6.03588,46.7371,560.239,0.0,20.0,19.707962962962963
2024-06-06 01:52:44,20.439,20.448,20.4639,34.9798,34.9852,20.2424,20.4545,6.36412,44.4395,557.383,0.0,20.0,19.708148148148148
2024-06-06 01:52:45,20.4538,20.4414,20.4702,35.0097,34.9852,20.2362,20.4578,7.34883,46.7371,556.595,0.0,20.0,19.708333333333336
2024-06-06 01:52:46,20.4509,20.4447,20.4751,35.0108,34.982,20.2432,20.4578,5.70765,47.0654,556.103,0.0,20.0,19.70851851851852
2024-06-06 01:52:47,20.4485,20.4414,20.4658,35.0058,34.9885,20.2457,20.4578,6.36412,43.783,555.611,0.0,20.0,19.708703703703705
2024-06-06 01:52:48,20.4494,20.4513,20.4709,35.0094,34.982,20.2359,20.448,6.69236,46.4089,554.921,0.0,20.0,19.70888888888889
2024-06-06 01:52:49,20.4655,20.4513,20.4791,35.0001,34.9852,20.2463,20.4578,5.70765,45.4242,554.626,0.0,20.0,19.709074074074074
2024-06-06 01:52:50,20.4583,20.4447,20.474,34.9863,34.982,20.2499,20.4513,6.36412,47.7219,555.02,0.0,20.0,19.70925925925926
2024-06-06 01:52:51,20.454,20.4414,20.4738,34.9909,34.9852,20.2497,20.4578,7.34883,44.4395,554.527,0.0,20.0,19.709444444444443
2024-06-06 01:52:52,20.456,20.4513,20.4784,35.0159,34.982,20.2515,20.4611,6.69236,46.0807,554.33,0.0,20.0,19.70962962962963
2024-06-06 01:52:53,20.4654,20.4381,20.4795,35.0008,34.982,20.2489,20.4545,6.69236,46.0807,554.33,0.0,20.0,19.709814814814816
2024-06-06 01:52:54,20.4603,20.4447,20.4811,34.9994,34.9885,20.2354,20.4578,8.33354,44.7677,555.611,0.0,20.0,19.71
2024-06-06 01:52:55,20.4566,20.448,20.4776,34.9993,34.982,20.2455,20.4578,6.69236,48.7066,555.709,0.0,20.0,19.710185185185185
2024-06-06 01:52:56,20.4664,20.4348,20.4826,34.9937,34.9852,20.2504,20.4578,8.33354,43.783,555.709,0.0,20.0,19.71037037037037
2024-06-06 01:52:57,20.4706,20.4381,20.4812,34.9969,34.9918,20.25,20.4545,7.34883,47.3936,555.414,0.0,20.0,19.710555555555555
2024-06-06 01:52:58,20.4812,20.4348,20.4855,34.9916,34.982,20.2642,20.4513,6.69236,45.096,555.512,0.0,20.0,19.71074074074074
2024-06-06 01:52:59,20.4676,20.4316,20.4935,34.9829,34.9885,20.2664,20.4611,6.03588,49.0348,553.444,0.0,20.0,19.710925925925928
2024-06-06 01:53:00,20.4713,20.4381,20.4914,34.9869,34.9852,20.2585,20.4545,6.36412,45.4242,556.891,0.0,20.0,19.711111111111112
2024-06-06 01:53:01,20.4758,20.4348,20.4871,34.9995,34.9852,20.2511,20.4545,6.36412,46.0807,557.678,0.0,20.0,19.711296296296297
2024-06-06 01:53:02,20.4834,20.4775,20.4897,34.9827,34.9852,20.2472,20.4578,7.02059,47.0654,558.072,0.0,20.0,19.71148148148148
2024-06-06 01:53:03,20.4844,20.4348,20.4936,34.9949,34.9852,20.2614,20.4611,7.02059,45.7524,558.466,0.0,20.0,19.711666666666666
2024-06-06 01:53:04,20.4833,20.4677,20.4888,34.9842,34.9852,20.2603,20.4578,5.37941,47.3936,558.171,0.0,20.0,19.71185185185185
2024-06-06 01:53:05,20.4986,20.448,20.512,34.9941,34.9885,20.272,20.4578,7.67706,46.4089,561.322,0.0,20.0,19.71203703703704
2024-06-06 01:53:06,20.4895,20.4414,20.4985,34.9778,34.982,20.2647,20.4545,7.02059,46.7371,558.663,0.0,20.0,19.712222222222223
2024-06-06 01:53:07,20.4775,20.448,20.501,34.9919,34.982,20.2554,20.4578,7.67706,48.0501,556.891,0.0,20.0,19.712407407407408
2024-06-06 01:53:08,20.4772,20.448,20.4876,34.9754,34.9787,20.2733,20.4578,6.69236,44.4395,556.694,0.0,20.0,19.712592592592593
2024-06-06 01:53:09,20.4894,20.448,20.503,34.9966,34.9754,20.2706,20.4578,6.03588,47.7219,556.792,0.0,20.0,19.712777777777777
2024-06-06 01:53:10,20.4929,20.4447,20.5035,34.9875,34.982,20.2609,20.4611,6.03588,46.4089,556.004,0.0,20.0,19.712962962962962
2024-06-06 01:53:11,20.4881,20.4414,20.4989,34.9844,34.9918,20.273,20.4578,6.36412,45.096,555.611,0.0,20.0,19.713148148148147
2024-06-06 01:53:12,20.4922,20.4447,20.5076,34.9895,34.9852,20.2564,20.4545,7.67706,46.7371,555.217,0.0,20.0,19.713333333333335
2024-06-06 01:53:13,20.4939,20.4381,20.5156,34.9931,34.982,20.2594,20.4513,6.69236,45.4242,554.823,0.0,20.0,19.71351851851852
2024-06-06 01:53:14,20.4936,20.4513,20.5098,34.9777,34.9852,20.2708,20.4513,6.69236,44.7677,554.429,0.0,20.0,19.713703703703704
2024-06-06 01:53:15,20.4887,20.4348,20.5051,35.0032,34.9852,20.2616,20.4578,7.02059,48.0501,553.74,0.0,20.0,19.71388888888889
2024-06-06 01:53:16,20.5031,20.4414,20.5296,34.9845,34.9885,20.2717,20.4578,5.37941,43.783,553.543,0.0,20.0,19.714074074074073
2024-06-06 01:53:17,20.5045,20.4447,20.5315,34.9908,34.9852,20.268,20.4578,5.05118,46.7371,553.346,0.0,20.0,19.714259259259258
2024-06-06 01:53:18,20.4942,20.4414,20.5161,34.9838,34.9885,20.2606,20.4578,5.70765,46.0807,552.656,0.0,20.0,19.714444444444446
2024-06-06 01:53:19,20.4912,20.4414,20.5222,34.9805,34.982,20.2522,20.4545,6.36412,44.7677,551.967,0.0,20.0,19.71462962962963
2024-06-06 01:53:20,20.4899,20.4447,20.528,34.9843,34.982,20.2648,20.4578,6.36412,47.3936,551.475,0.0,20.0,19.714814814814815
2024-06-06 01:53:21,20.4912,20.4447,20.5219,34.9728,34.982,20.2652,20.4611,7.02059,44.4395,550.786,0.0,20.0,19.715
2024-06-06 01:53:22,20.4788,20.448,20.5289,35.0055,34.9787,20.2649,20.448,6.36412,46.0807,550.884,0.0,20.0,19.715185185185184
2024-06-06 01:53:23,20.4812,20.448,20.5221,35.0009,34.9852,20.2696,20.4545,7.02059,46.7371,551.475,0.0,20.0,19.71537037037037
2024-06-06 01:53:24,20.4772,20.4447,20.5211,34.9874,34.9885,20.261,20.4513,8.0053,43.783,551.573,0.0,20.0,19.715555555555554
2024-06-06 01:53:25,20.4868,20.448,20.5276,34.984,34.982,20.2666,20.4611,6.69236,45.4242,549.604,0.0,20.0,19.715740740740742
2024-06-06 01:53:26,20.4782,20.5136,20.5306,34.9778,34.9885,20.2646,20.4611,7.02059,43.4548,551.475,0.0,20.0,19.715925925925927
2024-06-06 01:53:27,20.4746,20.5235,20.5289,34.9941,34.9918,20.2652,20.5333,6.69236,46.4089,551.869,0.0,20.0,19.71611111111111
2024-06-06 01:53:28,20.4772,20.53,20.5331,34.9838,34.9852,20.2794,20.5399,7.34883,45.096,552.263,0.0,20.0,19.716296296296296
2024-06-06 01:53:29,20.4679,20.4939,20.5251,34.9993,34.982,20.2753,20.5366,6.03588,44.7677,549.702,0.0,20.0,19.71648148148148
2024-06-06 01:53:30,20.4772,20.5136,20.5345,35.0048,34.9885,20.2894,20.5268,7.02059,48.0501,552.361,0.0,20.0,19.716666666666665
2024-06-06 01:53:31,20.4636,20.5136,20.516,35.0292,34.982,20.2763,20.53,7.02059,43.4548,557.186,0.0,20.0,19.716851851851853
2024-06-06 01:53:32,20.4532,20.5366,20.5252,34.9883,34.9885,20.2855,20.53,6.36412,47.0654,554.527,0.0,20.0,19.717037037037038
2024-06-06 01:53:33,20.4731,20.5169,20.5338,35.0151,34.982,20.2872,20.5333,5.70765,43.1266,555.217,0.0,20.0,19.717222222222222
2024-06-06 01:53:34,20.4526,20.53,20.5123,35.0211,34.9852,20.2852,20.5333,5.70765,48.7066,555.611,0.0,20.0,19.717407407407407
2024-06-06 01:53:35,20.4714,20.5366,20.53,35.0092,34.9951,20.284,20.53,6.69236,44.1113,555.611,0.0,20.0,19.71759259259259
2024-06-06 01:53:36,20.4742,20.5268,20.5263,35.0122,34.9754,20.2845,20.53,7.02059,47.3936,553.05,0.0,20.0,19.717777777777776
2024-06-06 01:53:37,20.4668,20.5268,20.5261,35.0177,34.9787,20.2888,20.53,8.0053,45.7524,556.201,0.0,20.0,19.71796296296296
2024-06-06 01:53:38,20.4775,20.5235,20.526,35.0076,34.9787,20.2949,20.53,6.69236,46.7371,556.004,0.0,20.0,19.71814814814815
2024-06-06 01:53:39,20.4821,20.5104,20.5322,35.0054,34.9852,20.2979,20.5333,7.67706,46.7371,558.959,0.0,20.0,19.718333333333334
2024-06-06 01:53:40,20.4787,20.5268,20.5253,35.0055,34.9852,20.2868,20.5333,6.36412,46.7371,555.217,0.0,20.0,19.71851851851852
2024-06-06 01:53:41,20.4809,20.5333,20.536,34.9983,34.982,20.2975,20.53,5.70765,47.3936,555.315,0.0,20.0,19.718703703703703
2024-06-06 01:53:42,20.4922,20.5333,20.5368,35.0121,34.9852,20.3107,20.53,5.70765,45.4242,556.103,0.0,20.0,19.718888888888888
2024-06-06 01:53:43,20.4984,20.5235,20.5365,35.0141,34.982,20.3051,20.5268,6.03588,48.3783,555.217,0.0,20.0,19.719074074074072
2024-06-06 01:53:44,20.5015,20.5268,20.5352,35.0144,34.982,20.3012,20.5268,7.02059,44.4395,556.103,0.0,20.0,19.71925925925926
2024-06-06 01:53:45,20.4888,20.5169,20.5198,35.0098,34.9885,20.3085,20.5366,7.67706,47.3936,554.232,0.0,20.0,19.719444444444445
2024-06-06 01:53:46,20.5053,20.53,20.5397,35.013,34.9852,20.3037,20.53,8.0053,44.7677,555.807,0.0,20.0,19.71962962962963
2024-06-06 01:53:47,20.4903,20.5202,20.5289,34.9929,34.982,20.3063,20.5235,7.34883,47.7219,555.512,0.0,20.0,19.719814814814814
2024-06-06 01:53:48,20.4995,20.5202,20.5327,34.9842,34.9754,20.2966,20.53,7.02059,46.7371,554.724,0.0,20.0,19.72
2024-06-06 01:53:49,20.4985,20.5235,20.5317,34.9766,34.982,20.303,20.5333,5.70765,46.7371,556.497,0.0,20.0,19.720185185185183
2024-06-06 01:53:50,20.4985,20.5169,20.5347,34.9948,34.9852,20.3057,20.5333,5.70765,46.7371,555.118,0.0,20.0,19.720370370370368
2024-06-06 01:53:51,20.5093,20.5432,20.5363,34.9794,34.9885,20.2917,20.5333,6.03588,45.7524,555.414,0.0,20.0,19.720555555555556
2024-06-06 01:53:52,20.5137,20.5366,20.55,34.9948,34.9852,20.2882,20.5366,5.70765,46.4089,554.823,0.0,20.0,19.72074074074074
2024-06-06 01:53:53,20.5109,20.53,20.5358,35.0015,34.982,20.2998,20.5333,4.72294,44.7677,555.02,0.0,20.0,19.720925925925926
2024-06-06 01:53:54,20.5148,20.53,20.5418,34.9832,34.982,20.3042,20.53,7.67706,47.0654,553.838,0.0,20.0,19.72111111111111
2024-06-06 01:53:55,20.5207,20.5235,20.5352,34.9777,34.9852,20.3057,20.53,6.03588,44.4395,554.823,0.0,20.0,19.721296296296295
2024-06-06 01:53:56,20.5185,20.5169,20.5501,34.964,34.9787,20.3092,20.5268,4.72294,46.4089,553.247,0.0,20.0,19.72148148148148
2024-06-06 01:53:57,20.5165,20.5235,20.5534,34.9898,34.9885,20.3046,20.5366,6.36412,43.1266,554.133,0.0,20.0,19.721666666666668
2024-06-06 01:53:58,20.5307,20.5366,20.5448,34.985,34.9852,20.2982,20.53,7.02059,45.4242,554.626,0.0,20.0,19.721851851851852
2024-06-06 01:53:59,20.5101,20.5235,20.5438,34.9684,34.9852,20.2939,20.53,6.69236,43.1266,555.315,0.0,20.0,19.722037037037037
2024-06-06 01:54:00,20.5171,20.53,20.5455,34.9669,34.9852,20.3069,20.5333,6.36412,48.0501,555.906,0.0,20.0,19.72222222222222
2024-06-06 01:54:01,20.5332,20.53,20.5595,34.9597,34.982,20.2933,20.53,6.03588,43.4548,556.398,0.0,20.0,19.722962962962963
2024-06-06 01:54:02,20.5492,20.5202,20.5603,34.9503,34.982,20.3152,20.5268,6.36412,48.0501,556.201,0.0,20.0,19.723703703703702
2024-06-06 01:54:03,20.5303,20.5235,20.5497,34.9735,34.982,20.289,20.5432,6.03588,44.4395,557.678,0.0,20.0,19.724444444444444
2024-06-06 01:54:04,20.5314,20.5235,20.5591,34.9778,34.982,20.3211,20.5268,6.03588,47.0654,557.678,0.0,20.0,19.725185185185186
2024-06-06 01:54:05,20.54,20.5268,20.5497,34.9843,34.982,20.3056,20.5366,6.03588,46.0807,557.875,0.0,20.0,19.725925925925925
2024-06-06 01:54:06,20.5381,20.5399,20.5506,34.9839,34.9852,20.3211,20.5268,5.37941,45.4242,557.383,0.0,20.0,19.726666666666667
2024-06-06 01:54:07,20.5349,20.5268,20.5651,34.9616,34.982,20.32,20.53,6.69236,47.3936,555.611,0.0,20.0,19.727407407407405
2024-06-06 01:54:08,20.5389,20.5268,20.5599,34.9746,34.982,20.3136,20.53,6.69236,45.096,557.088,0.0,20.0,19.728148148148147
2024-06-06 01:54:09,20.5533,20.5104,20.5602,34.9647,34.9852,20.3136,20.5333,8.33354,47.3936,556.595,0.0,20.0,19.72888888888889
2024-06-06 01:54:10,20.544,20.5333,20.5574,34.9784,34.9852,20.3258,20.5366,7.34883,45.4242,556.103,0.0,20.0,19.729629629629628
2024-06-06 01:54:11,20.5607,20.5235,20.5743,34.9585,34.982,20.3167,20.5268,7.02059,44.1113,555.611,0.0,20.0,19.73037037037037
2024-06-06 01:54:12,20.5515,20.5038,20.5675,34.9799,34.9852,20.3153,20.5366,7.34883,49.0348,555.315,0.0,20.0,19.73111111111111
2024-06-06 01:54:13,20.5499,20.5136,20.5742,34.9684,34.9787,20.3154,20.53,6.03588,45.4242,555.118,0.0,20.0,19.73185185185185
2024-06-06 01:54:14,20.5485,20.5104,20.5662,34.9791,34.9852,20.3155,20.53,7.34883,47.0654,556.004,0.0,20.0,19.732592592592592
2024-06-06 01:54:15,20.55,20.5268,20.568,34.9653,34.9787,20.3139,20.5366,6.03588,47.7219,554.133,0.0,20.0,19.733333333333334
2024-06-06 01:54:16,20.5571,20.5268,20.5814,34.9708,34.9852,20.3148,20.53,7.67706,43.4548,555.807,0.0,20.0,19.734074074074073
2024-06-06 01:54:17,20.5563,20.5235,20.568,34.9908,34.982,20.3102,20.53,6.03588,48.0501,556.103,0.0,20.0,19.734814814814815
2024-06-06 01:54:18,20.5621,20.53,20.5831,34.9738,34.982,20.3196,20.53,7.34883,45.4242,557.186,0.0,20.0,19.735555555555557
2024-06-06 01:54:19,20.5664,20.5202,20.5757,34.9514,34.9951,20.3288,20.5399,8.0053,45.096,554.133,0.0,20.0,19.736296296296295
2024-06-06 01:54:20,20.5578,20.53,20.5754,34.9946,34.982,20.3131,20.5366,8.0053,48.0501,557.875,0.0,20.0,19.737037037037037
2024-06-06 01:54:21,20.5587,20.5235,20.5694,34.9713,34.982,20.3237,20.5268,7.34883,35.9054,557.678,0.0,20.0,19.737777777777776
2024-06-06 01:54:22,20.5669,20.5268,20.5898,34.9646,34.982,20.3242,20.5268,5.70765,46.0807,558.762,0.0,20.0,19.738518518518518
2024-06-06 01:54:23,20.5664,20.5235,20.5904,34.9685,34.9852,20.3214,20.53,7.02059,47.7219,558.466,0.0,20.0,19.73925925925926
2024-06-06 01:54:24,20.5649,20.5235,20.5802,34.9709,34.982,20.3255,20.5235,8.66177,44.7677,557.974,0.0,20.0,19.74
2024-06-06 01:54:25,20.5779,20.5202,20.5873,34.9756,34.9852,20.3117,20.5366,6.03588,46.0807,557.678,0.0,20.0,19.74074074074074
2024-06-06 01:54:26,20.5705,20.5235,20.5864,34.9755,34.982,20.3337,20.5333,5.70765,47.0654,557.482,0.0,20.0,19.741481481481483
2024-06-06 01:54:27,20.5739,20.5202,20.6004,34.9841,34.9852,20.3468,20.5268,6.69236,44.7677,557.482,0.0,20.0,19.74222222222222
2024-06-06 01:54:28,20.5765,20.5268,20.5871,34.9854,34.982,20.3399,20.5399,6.03588,46.4089,556.989,0.0,20.0,19.742962962962963
2024-06-06 01:54:29,20.5739,20.5333,20.5919,34.9856,34.9852,20.3315,20.53,8.0053,44.7677,556.595,0.0,20.0,19.743703703703705
2024-06-06 01:54:30,20.5666,20.5136,20.5948,34.9786,34.9885,20.3359,20.5366,7.02059,45.4242,558.171,0.0,20.0,19.744444444444444
2024-06-06 01:54:31,20.5661,20.5136,20.5965,34.9837,34.9885,20.3359,20.53,7.02059,48.3783,557.088,0.0,20.0,19.745185185185186
2024-06-06 01:54:32,20.5552,20.5104,20.5975,34.9656,34.982,20.3454,20.5333,6.69236,45.4242,556.103,0.0,20.0,19.745925925925924
2024-06-06 01:54:33,20.5616,20.5268,20.5995,34.9799,34.9885,20.3327,20.53,6.36412,46.4089,556.3,0.0,20.0,19.746666666666666
2024-06-06 01:54:34,20.5602,20.5202,20.5962,34.9868,34.9852,20.3419,20.53,6.36412,47.3936,555.807,0.0,20.0,19.747407407407408
2024-06-06 01:54:35,20.5597,20.5202,20.6056,34.9901,34.9852,20.3391,20.53,5.37941,43.783,555.807,0.0,20.0,19.748148148148147
2024-06-06 01:54:36,20.5615,20.5202,20.6015,34.9929,34.9852,20.3464,20.5366,5.05118,47.7219,556.398,0.0,20.0,19.74888888888889
2024-06-06 01:54:37,20.56,20.5268,20.6158,34.9851,34.982,20.3347,20.5268,6.03588,44.4395,555.414,0.0,20.0,19.74962962962963
2024-06-06 01:54:38,20.5508,20.5268,20.608,34.9895,34.9852,20.3362,20.53,5.05118,45.7524,556.3,0.0,20.0,19.75037037037037
2024-06-06 01:54:39,20.5586,20.5235,20.6066,34.9725,34.982,20.3462,20.53,6.03588,46.4089,556.201,0.0,20.0,19.75111111111111
2024-06-06 01:54:40,20.5608,20.5235,20.6125,34.9876,34.982,20.3271,20.5366,6.03588,44.1113,556.398,0.0,20.0,19.751851851851853
2024-06-06 01:54:41,20.5476,20.5202,20.6127,34.997,34.982,20.3356,20.53,4.72294,46.0807,556.497,0.0,20.0,19.752592592592592
2024-06-06 01:54:42,20.5388,20.5235,20.6008,34.9906,34.9852,20.3475,20.5366,4.3947,44.7677,556.497,0.0,20.0,19.753333333333334
2024-06-06 01:54:43,20.535,20.5268,20.5994,34.9821,34.982,20.341,20.5333,5.70765,47.3936,556.694,0.0,20.0,19.754074074074076
2024-06-06 01:54:44,20.5439,20.5235,20.6113,34.9907,34.9852,20.3364,20.53,6.36412,43.4548,558.762,0.0,20.0,19.754814814814814
2024-06-06 01:54:45,20.5462,20.6154,20.6005,34.9868,34.9852,20.3431,20.6088,7.02059,47.3936,556.201,0.0,20.0,19.755555555555556
2024-06-06 01:54:46,20.5453,20.6056,20.6124,34.9951,34.9885,20.3617,20.6023,7.34883,45.7524,557.285,0.0,20.0,19.756296296296295
2024-06-06 01:54:47,20.5409,20.6088,20.6053,35.0025,34.982,20.3598,20.6187,4.06647,44.7677,558.072,0.0,20.0,19.757037037037037
2024-06-06 01:54:48,20.5361,20.6088,20.6005,34.9853,34.982,20.3545,20.599,6.03588,47.3936,557.186,0.0,20.0,19.75777777777778
2024-06-06 01:54:49,20.5442,20.5859,20.6072,34.9939,34.9852,20.3599,20.6088,6.03588,45.4242,558.466,0.0,20.0,19.758518518518517
2024-06-06 01:54:50,20.5353,20.6384,20.5918,35.0179,34.9885,20.358,20.6088,7.02059,47.7219,558.663,0.0,20.0,19.75925925925926
2024-06-06 01:54:51,20.5418,20.5859,20.6113,35.0116,34.982,20.3567,20.6088,6.03588,44.1113,557.777,0.0,20.0,19.76
2024-06-06 01:54:52,20.5411,20.6023,20.609,34.9859,34.9787,20.3568,20.6088,-6.10885,47.7219,558.565,0.0,20.0,19.76074074074074
2024-06-06 01:54:53,20.5454,20.6253,20.6072,35.0124,34.982,20.3508,20.6121,6.03588,46.7371,558.663,0.0,20.0,19.761481481481482
2024-06-06 01:54:54,20.5375,20.6056,20.6054,35.0023,34.9885,20.3529,20.6023,5.70765,47.7219,557.58,0.0,20.0,19.762222222222224
2024-06-06 01:54:55,20.5356,20.5924,20.6085,35.0027,34.9984,20.3432,20.6088,6.69236,46.0807,558.171,0.0,20.0,19.762962962962963
2024-06-06 01:54:56,20.5435,20.6023,20.6056,35.0026,34.9951,20.3537,20.6088,6.69236,46.4089,558.368,0.0,20.0,19.763703703703705
2024-06-06 01:54:57,20.5387,20.6023,20.6098,35.0301,34.982,20.3432,20.6088,8.99001,48.0501,558.762,0.0,20.0,19.764444444444443
2024-06-06 01:54:58,20.5445,20.6023,20.611,35.0176,34.9787,20.3483,20.6088,7.02059,47.3936,558.466,0.0,20.0,19.765185185185185
2024-06-06 01:54:59,20.5404,20.6056,20.6,35.0213,34.9787,20.3444,20.6056,6.69236,46.4089,557.875,0.0,20.0,19.765925925925927
2024-06-06 01:55:00,20.549,20.5957,20.6099,35.0028,34.9852,20.3383,20.6088,7.34883,45.4242,556.891,0.0,20.0,19.766666666666666
2024-06-06 01:55:01,20.5539,20.6023,20.6065,35.0016,34.982,20.3404,20.6121,7.67706,45.7524,556.694,0.0,20.0,19.767407407407408
2024-06-06 01:55:02,20.5585,20.599,20.6079,35.0027,34.9852,20.3393,20.6056,9.31824,46.0807,556.595,0.0,20.0,19.76814814814815
2024-06-06 01:55:03,20.5655,20.6088,20.6103,35.0152,34.982,20.3416,20.6121,6.69236,45.7524,553.247,0.0,20.0,19.76888888888889
2024-06-06 01:55:04,20.5713,20.6088,20.6105,35.0271,34.9852,20.3449,20.6154,6.69236,46.0807,555.611,0.0,20.0,19.76962962962963
2024-06-06 01:55:05,20.5774,20.6121,20.6115,35.0273,34.982,20.3353,20.6121,5.70765,48.3783,559.648,0.0,20.0,19.770370370370372
2024-06-06 01:55:06,20.5754,20.6056,20.6139,35.0204,34.982,20.3336,20.6088,6.03588,44.7677,555.807,0.0,20.0,19.77111111111111
2024-06-06 01:55:07,20.5878,20.5957,20.6118,34.9936,34.982,20.3381,20.6088,6.03588,47.7219,556.201,0.0,20.0,19.771851851851853
2024-06-06 01:55:08,20.5716,20.6023,20.6115,35.001,34.982,20.3463,20.6023,6.69236,45.4242,556.004,0.0,20.0,19.772592592592595
2024-06-06 01:55:09,20.5899,20.5891,20.6143,35.0137,34.9787,20.3478,20.6121,6.03588,46.7371,556.3,0.0,20.0,19.773333333333333
2024-06-06 01:55:10,20.5805,20.6121,20.6153,35.0181,34.9852,20.354,20.6154,6.36412,46.0807,556.103,0.0,20.0,19.774074074074075
2024-06-06 01:55:11,20.5924,20.6023,20.6169,35.0096,34.9852,20.3664,20.6121,6.03588,44.1113,556.201,0.0,20.0,19.774814814814814
2024-06-06 01:55:12,20.5986,20.6056,20.6233,35.012,34.9918,20.3574,20.6121,6.03588,43.4548,556.398,0.0,20.0,19.775555555555556
2024-06-06 01:55:13,20.5984,20.599,20.6174,34.9865,34.9852,20.3594,20.6088,6.36412,43.783,555.414,0.0,20.0,19.776296296296298
2024-06-06 01:55:14,20.6016,20.6056,20.6256,34.9935,34.982,20.3683,20.6088,6.36412,47.3936,556.398,0.0,20.0,19.777037037037037
2024-06-06 01:55:15,20.6027,20.6088,20.6228,34.9781,34.9918,20.371,20.6121,6.69236,44.1113,555.807,0.0,20.0,19.77777777777778
2024-06-06 01:55:16,20.595,20.5957,20.6167,34.983,34.9754,20.3764,20.6088,8.33354,46.0807,557.777,0.0,20.0,19.77851851851852
2024-06-06 01:55:17,20.6034,20.599,20.6322,34.9915,34.9754,20.3768,20.6088,8.99001,46.7371,556.201,0.0,20.0,19.77925925925926
2024-06-06 01:55:18,20.5959,20.5957,20.6231,35.0007,34.9885,20.3774,20.6023,6.03588,43.4548,557.482,0.0,20.0,19.78
2024-06-06 01:55:19,20.6163,20.599,20.6375,34.9935,34.9852,20.3627,20.6121,5.70765,48.7066,561.026,0.0,20.0,19.780740740740743
2024-06-06 01:55:20,20.611,20.599,20.6276,34.999,34.9852,20.3637,20.6121,8.0053,45.096,557.58,0.0,20.0,19.78148148148148
2024-06-06 01:55:21,20.6019,20.599,20.6312,35.002,34.9885,20.3708,20.6088,7.34883,47.0654,557.58,0.0,20.0,19.782222222222224
2024-06-06 01:55:22,20.6105,20.5957,20.6449,34.9745,34.9852,20.3662,20.6088,7.34883,44.7677,557.974,0.0,20.0,19.782962962962962
2024-06-06 01:55:23,20.6163,20.6056,20.6362,34.9877,34.9918,20.3693,20.6056,7.34883,45.7524,558.269,0.0,20.0,19.783703703703704
2024-06-06 01:55:24,20.6138,20.6056,20.6329,34.9653,34.9885,20.3717,20.6088,8.33354,45.4242,555.02,0.0,20.0,19.784444444444446
2024-06-06 01:55:25,20.6278,20.599,20.6418,34.9766,34.982,20.3851,20.6023,8.0053,44.4395,558.269,0.0,20.0,19.785185185185185
2024-06-06 01:55:26,20.6354,20.599,20.6465,34.9607,34.9885,20.3792,20.6088,7.34883,47.3936,557.678,0.0,20.0,19.785925925925927
2024-06-06 01:55:27,20.6272,20.5957,20.6505,34.9641,34.9852,20.3644,20.6056,8.99001,43.783,557.875,0.0,20.0,19.78666666666667
2024-06-06 01:55:28,20.6345,20.5826,20.6502,34.9772,34.982,20.3731,20.6088,6.03588,48.0501,557.58,0.0,20.0,19.787407407407407
2024-06-06 01:55:29,20.631,20.6121,20.6451,34.9656,34.9852,20.3806,20.6088,7.02059,45.096,556.792,0.0,20.0,19.78814814814815
2024-06-06 01:55:30,20.6291,20.6023,20.655,34.9837,34.9852,20.3789,20.6088,7.67706,49.0348,556.398,0.0,20.0,19.78888888888889
2024-06-06 01:55:31,20.6269,20.622,20.6433,34.9732,34.982,20.377,20.6088,8.0053,45.4242,556.004,0.0,20.0,19.78962962962963
2024-06-06 01:55:32,20.643,20.6088,20.6474,34.9619,34.982,20.3819,20.6154,-1.84178,46.4089,559.845,0.0,20.0,19.790370370370372
2024-06-06 01:55:33,20.6363,20.5924,20.655,34.9659,34.982,20.3749,20.6088,5.70765,43.783,555.217,0.0,20.0,19.791111111111114
2024-06-06 01:55:34,20.6361,20.6023,20.6522,34.9645,34.9918,20.3851,20.6088,6.03588,47.0654,555.315,0.0,20.0,19.791851851851852
2024-06-06 01:55:35,20.6389,20.5924,20.6545,34.9601,34.982,20.3877,20.6088,7.02059,45.096,555.217,0.0,20.0,19.792592592592595
2024-06-06 01:55:36,20.6343,20.6023,20.6607,34.9472,34.9787,20.3777,20.6056,6.69236,48.7066,560.337,0.0,20.0,19.793333333333333
2024-06-06 01:55:37,20.6371,20.6121,20.6588,34.9695,34.982,20.3749,20.6088,2.42529,45.4242,560.14,0.0,20.0,19.794074074074075
2024-06-06 01:55:38,20.6357,20.5957,20.6595,34.9603,34.982,20.3963,20.6088,7.34883,47.7219,553.149,0.0,20.0,19.794814814814817
2024-06-06 01:55:39,20.6358,20.5924,20.6681,34.9817,34.9852,20.3967,20.6088,5.05118,45.7524,556.989,0.0,20.0,19.795555555555556
2024-06-06 01:55:40,20.6295,20.6088,20.6567,34.95,34.982,20.3946,20.6056,7.02059,46.0807,557.777,0.0,20.0,19.796296296296298
2024-06-06 01:55:41,20.6287,20.6088,20.6695,34.9636,34.982,20.392,20.6023,7.02059,46.4089,557.777,0.0,20.0,19.79703703703704
2024-06-06 01:55:42,20.6364,20.5924,20.6699,34.9768,34.9787,20.3928,20.6154,2.75352,46.0807,558.565,0.0,20.0,19.797777777777778
2024-06-06 01:55:43,20.6335,20.6056,20.6707,34.9679,34.9885,20.3918,20.6121,6.03588,46.4089,558.466,0.0,20.0,19.79851851851852
2024-06-06 01:55:44,20.6265,20.599,20.6645,34.9433,34.9885,20.3892,20.599,8.0053,43.4548,559.057,0.0,20.0,19.799259259259262
2024-06-06 01:55:45,20.634,20.6154,20.6723,34.97,34.9885,20.3968,20.6121,6.36412,47.0654,558.171,0.0,20.0,19.8
2024-06-06 01:55:46,20.6394,20.6187,20.6862,34.9618,34.9852,20.3955,20.6154,8.33354,43.1266,557.875,0.0,20.0,19.800740740740743
2024-06-06 01:55:47,20.6186,20.5924,20.6654,34.9548,34.9852,20.3978,20.6154,3.73823,44.7677,558.86,0.0,20.0,19.80148148148148
2024-06-06 01:55:48,20.6247,20.6023,20.6706,34.9555,34.9852,20.4043,20.6056,6.03588,47.0654,557.58,0.0,20.0,19.802222222222223
2024-06-06 01:55:49,20.6205,20.6318,20.678,34.9579,34.982,20.4037,20.6088,6.36412,42.7983,557.482,0.0,20.0,19.802962962962965
2024-06-06 01:55:50,20.6195,20.6056,20.6785,34.9556,34.9852,20.4047,20.6088,6.69236,48.7066,557.875,0.0,20.0,19.803703703703704
2024-06-06 01:55:51,20.6187,20.6056,20.677,34.9595,34.982,20.3995,20.6056,5.70765,44.1113,557.777,0.0,20.0,19.804444444444446
2024-06-06 01:55:52,20.6201,20.6023,20.6688,34.9877,34.9852,20.3982,20.6088,6.03588,44.1113,557.383,0.0,20.0,19.805185185185188
2024-06-06 01:55:53,20.6119,20.599,20.6738,34.9759,34.9918,20.4083,20.6056,7.67706,45.096,556.3,0.0,20.0,19.805925925925926
2024-06-06 01:55:54,20.6241,20.599,20.6719,34.9672,34.9885,20.4158,20.6056,7.02059,45.096,556.792,0.0,20.0,19.80666666666667
2024-06-06 01:55:55,20.6161,20.6023,20.6819,34.9667,34.982,20.4182,20.6088,7.34883,46.0807,557.777,0.0,20.0,19.80740740740741
2024-06-06 01:55:56,20.5992,20.6056,20.6661,34.9663,34.9852,20.4121,20.6088,6.69236,44.7677,558.269,0.0,20.0,19.80814814814815
2024-06-06 01:55:57,20.6091,20.599,20.6714,34.9681,34.9885,20.4225,20.6088,6.69236,47.7219,557.678,0.0,20.0,19.80888888888889
2024-06-06 01:55:58,20.6104,20.6088,20.6746,34.9818,34.9885,20.4168,20.6187,5.70765,44.4395,557.777,0.0,20.0,19.809629629629633
2024-06-06 01:55:59,20.628,20.5957,20.6878,34.9844,34.9852,20.421,20.6187,7.34883,48.0501,558.072,0.0,20.0,19.81037037037037
2024-06-06 01:56:00,20.6159,20.6023,20.6729,34.994,34.9852,20.4103,20.5924,6.69236,44.1113,557.974,0.0,20.0,19.811111111111114
2024-06-06 01:56:01,20.6289,20.6056,20.6886,34.9989,34.9852,20.4086,20.6088,8.0053,47.7219,558.269,0.0,20.0,19.811851851851852
2024-06-06 01:56:02,20.6201,20.599,20.678,34.9668,34.982,20.4084,20.6056,8.0053,45.096,558.86,0.0,20.0,19.812592592592594
2024-06-06 01:56:03,20.6297,20.6745,20.6853,34.9849,34.982,20.4087,20.6876,8.0053,48.0501,557.974,0.0,20.0,19.813333333333336
2024-06-06 01:56:04,20.6342,20.6548,20.6713,34.9896,34.9885,20.4176,20.6811,8.0053,45.4242,557.777,0.0,20.0,19.814074074074075
2024-06-06 01:56:05,20.6427,20.6712,20.6863,34.9877,34.982,20.4212,20.6876,7.02059,45.4242,557.088,0.0,20.0,19.814814814814817
2024-06-06 01:56:06,20.6435,20.6614,20.6894,34.9813,34.9918,20.4261,20.6876,6.69236,47.3936,556.989,0.0,20.0,19.81555555555556
2024-06-06 01:56:07,20.6335,20.6844,20.672,34.9962,34.9787,20.4177,20.6811,8.66177,45.4242,556.004,0.0,20.0,19.816296296296297
2024-06-06 01:56:08,20.6415,20.6614,20.6764,34.9988,34.9852,20.4173,20.6811,7.34883,48.3783,555.807,0.0,20.0,19.81703703703704
2024-06-06 01:56:09,20.6473,20.6745,20.6941,35.0129,34.9852,20.4154,20.6876,6.69236,45.096,554.724,0.0,20.0,19.81777777777778
2024-06-06 01:56:10,20.648,20.6712,20.6957,34.9902,34.982,20.4243,20.6811,6.69236,46.4089,554.724,0.0,20.0,19.81851851851852
2024-06-06 01:56:11,20.6556,20.6745,20.6905,35.0098,34.982,20.413,20.6844,7.34883,44.7677,554.33,0.0,20.0,19.819259259259262
2024-06-06 01:56:12,20.6555,20.6679,20.6947,35.012,34.9885,20.4275,20.6811,7.02059,48.7066,554.33,0.0,20.0,19.82
2024-06-06 01:56:13,20.6599,20.6745,20.6978,35.0143,34.9951,20.4176,20.6876,6.69236,45.7524,554.33,0.0,20.0,19.820740740740742
2024-06-06 01:56:14,20.6572,20.6811,20.6909,34.9756,34.9918,20.4269,20.6811,7.02059,47.0654,554.33,0.0,20.0,19.821481481481484
2024-06-06 01:56:15,20.6539,20.6712,20.6904,35.0065,34.9852,20.4194,20.6778,6.69236,46.7371,552.263,0.0,20.0,19.822222222222223
2024-06-06 01:56:16,20.6501,20.6712,20.6895,34.9972,34.9918,20.4226,20.6909,6.36412,46.0807,555.512,0.0,20.0,19.822962962962965
2024-06-06 01:56:17,20.6632,20.6844,20.6999,34.9887,34.9852,20.4331,20.6844,6.36412,45.7524,557.875,0.0,20.0,19.823703703703707
2024-06-06 01:56:18,20.67,20.6745,20.7037,34.9997,34.982,20.4346,20.6876,5.05118,45.096,556.398,0.0,20.0,19.824444444444445
2024-06-06 01:56:19,20.6657,20.6647,20.7003,34.996,34.982,20.434,20.6844,5.70765,45.4242,557.186,0.0,20.0,19.825185185185187
2024-06-06 01:56:20,20.6664,20.6712,20.7024,34.9823,34.982,20.4294,20.6778,5.05118,42.7983,558.762,0.0,20.0,19.82592592592593
2024-06-06 01:56:21,20.6741,20.6581,20.6956,34.991,34.9852,20.4154,20.6679,6.36412,46.4089,557.678,0.0,20.0,19.826666666666668
2024-06-06 01:56:22,20.6785,20.6778,20.7108,34.992,34.982,20.413,20.6909,6.03588,44.4395,558.466,0.0,20.0,19.82740740740741
2024-06-06 01:56:23,20.6687,20.6778,20.6982,34.9774,34.982,20.4243,20.6876,5.37941,45.7524,556.989,0.0,20.0,19.828148148148152
2024-06-06 01:56:24,20.6652,20.6712,20.7047,34.9823,34.982,20.4188,20.6844,6.03588,47.0654,558.368,0.0,20.0,19.82888888888889
2024-06-06 01:56:25,20.6888,20.6975,20.7146,34.9848,34.9852,20.4221,20.6844,6.03588,44.1113,557.58,0.0,20.0,19.829629629629633
2024-06-06 01:56:26,20.6638,20.6614,20.706,34.9727,34.9852,20.4268,20.6778,6.69236,47.3936,556.595,0.0,20.0,19.83037037037037
2024-06-06 01:56:27,20.6868,20.6778,20.7147,34.9766,34.9885,20.4263,20.6876,6.69236,43.4548,556.3,0.0,20.0,19.831111111111113
2024-06-06 01:56:28,20.6784,20.6811,20.7075,34.9831,34.9852,20.4286,20.6876,7.02059,48.0501,559.057,0.0,20.0,19.831851851851855
2024-06-06 01:56:29,20.6904,20.6679,20.7137,34.9836,34.9852,20.4291,20.6844,7.02059,44.1113,554.921,0.0,20.0,19.832592592592594
2024-06-06 01:56:30,20.6806,20.6811,20.7147,34.978,34.9852,20.4107,20.6811,7.67706,45.7524,554.626,0.0,20.0,19.833333333333336
2024-06-06 01:56:31,20.6841,20.6745,20.7088,34.98,34.9885,20.4136,20.6876,7.34883,46.7371,554.429,0.0,20.0,19.834074074074078
2024-06-06 01:56:32,20.6959,20.6745,20.7275,34.951,34.9852,20.4254,20.6876,7.02059,43.4548,554.527,0.0,20.0,19.834814814814816
2024-06-06 01:56:33,20.6953,20.6745,20.7196,34.977,34.9852,20.4307,20.6876,5.05118,48.7066,554.724,0.0,20.0,19.83555555555556
2024-06-06 01:56:34,20.6918,20.6745,20.7186,34.955,34.9787,20.4362,20.6876,5.37941,45.7524,554.921,0.0,20.0,19.8362962962963
2024-06-06 01:56:35,20.6925,20.6844,20.7308,34.9788,34.982,20.4127,20.6778,5.70765,45.4242,555.315,0.0,20.0,19.83703703703704
2024-06-06 01:56:36,20.701,20.6745,20.7238,34.9571,34.9852,20.4267,20.6811,5.37941,48.7066,554.527,0.0,20.0,19.83777777777778
2024-06-06 01:56:37,20.6983,20.6712,20.7336,34.9712,34.9852,20.4267,20.6876,6.69236,44.1113,555.807,0.0,20.0,19.83851851851852
2024-06-06 01:56:38,20.6886,20.6647,20.7223,34.9697,34.982,20.4323,20.6844,5.70765,47.0654,556.3,0.0,20.0,19.83925925925926
2024-06-06 01:56:39,20.7031,20.6844,20.7227,34.9835,34.982,20.4316,20.6778,7.02059,45.7524,554.527,0.0,20.0,19.840000000000003
2024-06-06 01:56:40,20.7142,20.6909,20.7227,34.9767,34.9852,20.4347,20.6844,7.34883,46.0807,557.186,0.0,20.0,19.840740740740742
2024-06-06 01:56:41,20.7006,20.6811,20.7287,34.9652,34.9852,20.4304,20.6876,7.02059,48.0501,556.792,0.0,20.0,19.841481481481484
2024-06-06 01:56:42,20.6957,20.6811,20.7315,34.9737,34.9787,20.4391,20.6876,7.02059,45.7524,560.436,0.0,20.0,19.842222222222226
2024-06-06 01:56:43,20.7125,20.6876,20.7342,34.9846,34.982,20.4449,20.6745,7.02059,50.3477,556.595,0.0,20.0,19.842962962962964
2024-06-06 01:56:44,20.7008,20.6778,20.7391,34.9833,34.9852,20.4385,20.6876,6.36412,47.0654,556.398,0.0,20.0,19.843703703703707
2024-06-06 01:56:45,20.7206,20.6712,20.7416,34.9822,34.9852,20.4394,20.6844,6.03588,44.7677,556.989,0.0,20.0,19.84444444444445
2024-06-06 01:56:46,20.7045,20.6712,20.7317,34.98,34.9918,20.4415,20.6909,6.69236,47.7219,555.906,0.0,20.0,19.845185185185187
2024-06-06 01:56:47,20.7098,20.6811,20.7486,34.9738,34.9885,20.4484,20.6811,8.0053,46.7371,555.414,0.0,20.0,19.84592592592593
2024-06-06 01:56:48,20.7057,20.6712,20.7369,34.9743,34.9852,20.4377,20.6844,7.34883,46.0807,553.937,0.0,20.0,19.84666666666667
2024-06-06 01:56:49,20.7281,20.6778,20.7381,34.9644,34.9852,20.4417,20.6876,8.0053,42.1418,554.33,0.0,20.0,19.84740740740741
2024-06-06 01:56:50,20.7283,20.6745,20.7398,34.9752,34.982,20.4562,20.6811,7.02059,46.7371,553.74,0.0,20.0,19.84814814814815
2024-06-06 01:56:51,20.7282,20.6745,20.746,34.9752,34.9787,20.4637,20.6811,8.0053,47.3936,553.247,0.0,20.0,19.84888888888889
2024-06-06 01:56:52,20.7191,20.6844,20.7443,34.985,34.982,20.4589,20.6844,7.34883,44.1113,554.232,0.0,20.0,19.849629629629632
2024-06-06 01:56:53,20.7265,20.6778,20.7535,34.9664,34.982,20.4476,20.6811,7.02059,47.7219,554.823,0.0,20.0,19.850370370370374
2024-06-06 01:56:54,20.7314,20.6876,20.746,34.9621,34.982,20.4503,20.6844,5.70765,44.7677,554.527,0.0,20.0,19.851111111111113
2024-06-06 01:56:55,20.7317,20.6811,20.7677,34.957,34.9885,20.456,20.6811,5.37941,46.7371,552.558,0.0,20.0,19.851851851851855
2024-06-06 01:56:56,20.7283,20.6811,20.7578,34.9773,34.9852,20.4565,20.6745,6.36412,44.7677,555.118,0.0,20.0,19.852592592592597
2024-06-06 01:56:57,20.729,20.6811,20.7493,34.9887,34.9852,20.4387,20.6811,6.03588,46.7371,555.414,0.0,20.0,19.853333333333335
2024-06-06 01:56:58,20.7238,20.6844,20.7609,34.9769,34.982,20.4407,20.6778,5.70765,43.783,555.512,0.0,20.0,19.854074074074077
2024-06-06 01:56:59,20.727,20.6778,20.7623,34.9988,34.9852,20.4438,20.6844,6.03588,46.7371,556.989,0.0,20.0,19.85481481481482
2024-06-06 01:57:00,20.7235,20.6909,20.7537,34.9789,34.982,20.4435,20.6811,6.69236,45.4242,556.891,0.0,20.0,19.855555555555558
2024-06-06 01:57:01,20.7123,20.6712,20.7601,34.9931,34.9852,20.4476,20.6876,5.37941,46.0807,557.875,0.0,20.0,19.8562962962963
2024-06-06 01:57:02,20.727,20.6975,20.7709,34.9668,34.982,20.4432,20.6811,5.70765,45.4242,558.269,0.0,20.0,19.85703703703704
2024-06-06 01:57:03,20.7131,20.6581,20.7652,34.9986,34.982,20.4422,20.6876,7.67706,44.1113,558.368,0.0,20.0,19.85777777777778
2024-06-06 01:57:04,20.7149,20.6778,20.7668,34.9875,34.982,20.4368,20.6844,6.03588,47.3936,558.171,0.0,20.0,19.858518518518522
2024-06-06 01:57:05,20.7204,20.6811,20.7726,35.001,34.982,20.4408,20.6811,7.34883,43.4548,557.678,0.0,20.0,19.85925925925926
2024-06-06 01:57:06,20.7041,20.6745,20.754,34.9905,34.9852,20.4394,20.6844,5.70765,47.3936,557.482,0.0,20.0,19.860000000000003
2024-06-06 01:57:07,20.7104,20.6778,20.7633,34.9912,34.9754,20.4409,20.6844,7.34883,44.7677,557.482,0.0,20.0,19.860740740740745
2024-06-06 01:57:08,20.695,20.6778,20.754,34.9785,34.9885,20.4317,20.6811,6.69236,48.7066,558.466,0.0,20.0,19.861481481481484
2024-06-06 01:57:09,20.7076,20.6778,20.7704,34.9881,34.9852,20.4448,20.6909,7.34883,47.0654,557.875,0.0,20.0,19.862222222222226
2024-06-06 01:57:10,20.6959,20.6778,20.7591,34.9913,34.9885,20.44,20.6811,7.67706,47.3936,557.777,0.0,20.0,19.862962962962968
2024-06-06 01:57:11,20.694,20.6745,20.7607,34.9926,34.9852,20.4407,20.6876,7.34883,47.0654,556.989,0.0,20.0,19.863703703703706
2024-06-06 01:57:12,20.7006,20.6679,20.7654,34.9944,34.982,20.4429,20.6876,5.37941,47.3936,555.807,0.0,20.0,19.864444444444448
2024-06-06 01:57:13,20.6916,20.6745,20.7648,35.0045,34.9852,20.4403,20.6844,7.02059,45.7524,553.937,0.0,20.0,19.86518518518519
2024-06-06 01:57:14,20.6828,20.6778,20.7717,34.9993,34.9852,20.446,20.6844,7.34883,47.3936,554.823,0.0,20.0,19.86592592592593
2024-06-06 01:57:15,20.7076,20.6811,20.7727,35.0055,34.982,20.4549,20.6844,6.03588,47.0654,554.724,0.0,20.0,19.86666666666667
2024-06-06 01:57:16,20.6875,20.6745,20.7655,35.0064,34.982,20.4503,20.6811,7.02059,46.4089,554.823,0.0,20.0,19.86740740740741
2024-06-06 01:57:17,20.6797,20.6778,20.7648,34.9943,34.9885,20.4625,20.6844,7.67706,45.4242,551.672,0.0,20.0,19.86814814814815
2024-06-06 01:57:18,20.7065,20.6712,20.7819,35.0013,34.9852,20.4626,20.6909,7.02059,46.7371,554.626,0.0,20.0,19.868888888888893
2024-06-06 01:57:19,20.6972,20.6811,20.7703,34.9667,34.982,20.4562,20.6745,6.36412,45.7524,554.823,0.0,20.0,19.86962962962963
2024-06-06 01:57:20,20.6879,20.6876,20.771,35.0074,34.9852,20.4683,20.6712,7.02059,47.0654,553.149,0.0,20.0,19.870370370370374
2024-06-06 01:57:21,20.6923,20.7402,20.7754,34.9974,34.9852,20.4635,20.7631,5.37941,45.096,552.558,0.0,20.0,19.871111111111116
2024-06-06 01:57:22,20.6919,20.7369,20.772,35.007,34.9852,20.4551,20.7599,6.03588,46.7371,551.278,0.0,20.0,19.871851851851854
2024-06-06 01:57:23,20.6903,20.7467,20.7671,34.9864,34.9852,20.4619,20.7533,6.69236,44.4395,552.755,0.0,20.0,19.872592592592596
2024-06-06 01:57:24,20.686,20.7303,20.7656,34.9898,34.9885,20.467,20.7566,6.03588,45.7524,553.641,0.0,20.0,19.87333333333334
2024-06-06 01:57:25,20.6737,20.7434,20.7501,34.9783,34.9852,20.459,20.7533,5.37941,45.7524,554.035,0.0,20.0,19.874074074074077
2024-06-06 01:57:26,20.6871,20.7467,20.7639,34.9905,34.9885,20.4546,20.7599,6.69236,49.0348,554.527,0.0,20.0,19.87481481481482
2024-06-06 01:57:27,20.6823,20.75,20.7638,35.0009,34.9885,20.4492,20.7599,4.06647,45.4242,555.217,0.0,20.0,19.875555555555557
2024-06-06 01:57:28,20.691,20.75,20.7655,34.9993,34.982,20.4581,20.7566,6.69236,44.4395,555.807,0.0,20.0,19.8762962962963
2024-06-06 01:57:29,20.6843,20.7533,20.7574,34.9994,34.9852,20.4433,20.7566,6.03588,48.3783,556.694,0.0,20.0,19.87703703703704
2024-06-06 01:57:30,20.6908,20.7467,20.7717,34.9862,34.982,20.4563,20.7566,5.70765,44.1113,554.133,0.0,20.0,19.87777777777778
2024-06-06 01:57:31,20.6969,20.7336,20.7698,34.9864,34.982,20.4657,20.75,7.02059,48.7066,557.58,0.0,20.0,19.878518518518522
2024-06-06 01:57:32,20.6904,20.7467,20.7672,34.9934,34.982,20.4679,20.7566,5.37941,42.7983,557.974,0.0,20.0,19.879259259259264
2024-06-06 01:57:33,20.6859,20.7467,20.754,34.988,34.982,20.4538,20.7566,6.36412,49.0348,558.368,0.0,20.0,19.880000000000003
2024-06-06 01:57:34,20.7037,20.7467,20.7706,34.983,34.9852,20.4701,20.7533,6.36412,43.783,558.171,0.0,20.0,19.880740740740745
2024-06-06 01:57:35,20.7022,20.75,20.7631,35.0055,34.9852,20.4647,20.7533,6.36412,47.7219,558.466,0.0,20.0,19.881481481481487
2024-06-06 01:57:36,20.7067,20.7402,20.7646,34.9865,34.982,20.4817,20.7664,6.03588,46.0807,557.777,0.0,20.0,19.882222222222225
2024-06-06 01:57:37,20.7002,20.7434,20.7696,34.9901,34.9885,20.4706,20.7599,4.3947,47.3936,558.368,0.0,20.0,19.882962962962967
