TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 01:57:38,20.7254,20.7467,20.7702,34.9913,34.9787,20.4786,20.75,4.3947,45.7524,556.398,0.0,20.0,19.88370370370371
2024-06-06 01:57:39,20.7238,20.7402,20.7891,34.976,34.9885,20.4788,20.7566,7.02059,45.7524,557.186,0.0,20.0,19.884444444444448
2024-06-06 01:57:40,20.7066,20.7434,20.7634,34.9855,34.9852,20.4848,20.7763,8.0053,46.4089,558.269,0.0,20.0,19.88518518518519
2024-06-06 01:57:41,20.722,20.7402,20.7741,34.9815,34.982,20.4956,20.7533,6.36412,46.7371,557.875,0.0,20.0,19.88592592592593
2024-06-06 01:57:42,20.7131,20.75,20.7641,34.9866,34.982,20.4891,20.7599,7.02059,46.4089,557.875,0.0,20.0,19.88666666666667
2024-06-06 01:57:43,20.7185,20.7369,20.7784,35.0038,34.9885,20.4949,20.7566,6.69236,46.4089,558.368,0.0,20.0,19.887407407407412
2024-06-06 01:57:44,20.7239,20.7402,20.7693,34.9884,34.982,20.4798,20.7566,6.03588,46.7371,558.663,0.0,20.0,19.88814814814815
2024-06-06 01:57:45,20.7286,20.7369,20.7609,35.0019,34.982,20.4974,20.7533,7.02059,47.0654,557.875,0.0,20.0,19.888888888888893
2024-06-06 01:57:46,20.7353,20.7369,20.7798,35.006,34.9852,20.5024,20.7599,5.70765,47.0654,559.156,0.0,20.0,19.889629629629635
2024-06-06 01:57:47,20.73,20.7467,20.7798,34.9877,34.982,20.4874,20.7566,7.02059,47.7219,556.989,0.0,20.0,19.890370370370373
2024-06-06 01:57:48,20.733,20.7402,20.7775,34.9936,34.9754,20.5089,20.7566,5.37941,48.3783,562.208,0.0,20.0,19.891111111111115
2024-06-06 01:57:49,20.737,20.7369,20.7799,34.9776,34.9787,20.4961,20.7566,6.69236,44.4395,560.14,0.0,20.0,19.891851851851857
2024-06-06 01:57:50,20.7494,20.75,20.7886,35.0035,34.9918,20.5049,20.7599,6.69236,46.0807,560.534,0.0,20.0,19.892592592592596
2024-06-06 01:57:51,20.747,20.7467,20.7832,34.9884,34.982,20.5009,20.7566,5.70765,44.1113,560.633,0.0,20.0,19.893333333333338
2024-06-06 01:57:52,20.7436,20.7467,20.79,34.9913,34.9852,20.5109,20.7566,5.05118,46.7371,560.436,0.0,20.0,19.894074074074076
2024-06-06 01:57:53,20.744,20.7467,20.7848,34.9866,34.9852,20.5147,20.7599,6.03588,44.1113,560.928,0.0,20.0,19.89481481481482
2024-06-06 01:57:54,20.7484,20.75,20.7782,34.9967,34.9852,20.5139,20.75,7.34883,46.7371,560.436,0.0,20.0,19.89555555555556
2024-06-06 01:57:55,20.7562,20.75,20.7851,34.9988,34.9852,20.4977,20.7599,6.36412,44.1113,560.633,0.0,20.0,19.8962962962963
2024-06-06 01:57:56,20.7554,20.7467,20.7956,35.0069,34.9787,20.507,20.75,4.3947,46.0807,560.14,0.0,20.0,19.89703703703704
2024-06-06 01:57:57,20.7614,20.7599,20.7861,35.0159,34.9852,20.5047,20.7533,5.70765,44.1113,560.436,0.0,20.0,19.897777777777783
2024-06-06 01:57:58,20.7653,20.7467,20.781,34.9894,34.982,20.5139,20.7664,7.02059,47.3936,560.436,0.0,20.0,19.89851851851852
2024-06-06 01:57:59,20.7559,20.7369,20.7829,35.0006,34.9852,20.5045,20.7631,6.69236,43.783,559.845,0.0,20.0,19.899259259259264
2024-06-06 01:58:00,20.7558,20.7402,20.7904,35.0128,34.982,20.5218,20.7566,5.70765,47.0654,559.845,0.0,20.0,19.900000000000006
2024-06-06 01:58:01,20.761,20.7402,20.7958,35.008,34.982,20.4967,20.7566,5.70765,44.7677,559.352,0.0,20.0,19.900740740740744
2024-06-06 01:58:02,20.7703,20.7467,20.8001,35.001,34.982,20.5108,20.7631,7.34883,46.0807,558.171,0.0,20.0,19.901481481481486
2024-06-06 01:58:03,20.7767,20.7336,20.7998,34.9958,34.9852,20.5194,20.7599,7.67706,44.7677,557.875,0.0,20.0,19.90222222222223
2024-06-06 01:58:04,20.7676,20.7467,20.7992,35.0131,34.9787,20.5201,20.7566,6.69236,45.7524,556.398,0.0,20.0,19.902962962962967
2024-06-06 01:58:05,20.778,20.7467,20.8096,35.0097,34.9852,20.5212,20.75,6.36412,46.4089,556.595,0.0,20.0,19.90370370370371
2024-06-06 01:58:06,20.7556,20.7467,20.7874,35.0055,34.9754,20.5285,20.7599,5.37941,47.0654,555.807,0.0,20.0,19.904444444444447
2024-06-06 01:58:07,20.7797,20.7467,20.8062,35.0058,34.9852,20.5222,20.7631,8.0053,45.7524,555.906,0.0,20.0,19.90518518518519
2024-06-06 01:58:08,20.7705,20.7533,20.7984,35.0275,34.9787,20.5332,20.7599,7.34883,47.0654,556.201,0.0,20.0,19.90592592592593
2024-06-06 01:58:09,20.7781,20.7467,20.7966,34.998,34.9787,20.5252,20.7533,7.02059,46.0807,555.906,0.0,20.0,19.90666666666667
2024-06-06 01:58:10,20.7816,20.7402,20.8095,35.0174,34.982,20.5093,20.7599,6.36412,47.7219,555.217,0.0,20.0,19.907407407407412
2024-06-06 01:58:11,20.7937,20.7533,20.8073,34.9964,34.9787,20.5167,20.7599,6.36412,45.096,554.921,0.0,20.0,19.908148148148154
2024-06-06 01:58:12,20.79,20.7402,20.8197,35.0106,34.9852,20.5181,20.7599,8.0053,46.0807,556.595,0.0,20.0,19.908888888888892
2024-06-06 01:58:13,20.7797,20.7467,20.8127,34.9953,34.982,20.5267,20.7533,7.67706,47.3936,555.118,0.0,20.0,19.909629629629634
2024-06-06 01:58:14,20.7762,20.75,20.8119,35.0068,34.982,20.5208,20.7566,7.02059,45.4242,555.118,0.0,20.0,19.910370370370376
2024-06-06 01:58:15,20.784,20.7467,20.8246,34.9855,34.9885,20.5307,20.7566,5.70765,46.7371,556.004,0.0,20.0,19.911111111111115
2024-06-06 01:58:16,20.7785,20.7533,20.8159,35.002,34.982,20.5269,20.7631,7.34883,45.096,556.103,0.0,20.0,19.911851851851857
2024-06-06 01:58:17,20.7786,20.7533,20.8189,35.0079,34.982,20.5287,20.7533,8.0053,46.0807,556.103,0.0,20.0,19.912592592592596
2024-06-06 01:58:18,20.7775,20.75,20.8227,35.0264,34.982,20.534,20.7533,6.03588,44.7677,555.512,0.0,20.0,19.913333333333338
2024-06-06 01:58:19,20.7774,20.7467,20.8321,35.0079,34.9787,20.5228,20.7533,5.37941,46.7371,556.201,0.0,20.0,19.91407407407408
2024-06-06 01:58:20,20.7742,20.7369,20.8415,35.0216,34.9721,20.5372,20.7599,5.37941,44.1113,555.807,0.0,20.0,19.914814814814818
2024-06-06 01:58:21,20.7584,20.75,20.8136,35.005,34.982,20.5392,20.7566,6.69236,46.4089,555.709,0.0,20.0,19.91555555555556
2024-06-06 01:58:22,20.7786,20.75,20.834,35.0037,34.982,20.5425,20.7566,7.67706,44.4395,555.807,0.0,20.0,19.916296296296302
2024-06-06 01:58:23,20.7791,20.7336,20.8407,35.0054,34.982,20.547,20.7599,5.70765,47.3936,555.807,0.0,20.0,19.91703703703704
2024-06-06 01:58:24,20.7614,20.7369,20.8124,34.9974,34.9852,20.5578,20.7566,5.70765,45.096,557.875,0.0,20.0,19.917777777777783
2024-06-06 01:58:25,20.7578,20.773,20.8196,35.0185,34.982,20.5344,20.7599,5.70765,46.4089,555.906,0.0,20.0,19.918518518518525
2024-06-06 01:58:26,20.7676,20.75,20.8357,35.0062,34.982,20.546,20.7599,5.70765,43.783,555.512,0.0,20.0,19.919259259259263
2024-06-06 01:58:27,20.7573,20.7402,20.829,35.0152,34.982,20.5455,20.7566,6.03588,46.4089,555.512,0.0,20.0,19.920000000000005
2024-06-06 01:58:28,20.7708,20.7566,20.8298,35.0205,34.9852,20.5461,20.7599,5.05118,46.4089,555.807,0.0,20.0,19.920740740740747
2024-06-06 01:58:29,20.7588,20.7402,20.8271,35.0103,34.9787,20.5569,20.7599,5.70765,44.4395,555.512,0.0,20.0,19.921481481481486
2024-06-06 01:58:30,20.7689,20.7467,20.8252,34.9898,34.9852,20.5594,20.7533,3.41,46.7371,556.891,0.0,20.0,19.922222222222228
2024-06-06 01:58:31,20.7642,20.7434,20.8348,35.0188,34.9787,20.5718,20.7533,4.06647,43.4548,557.088,0.0,20.0,19.922962962962966
2024-06-06 01:58:32,20.7619,20.7434,20.8233,35.0176,34.9852,20.5574,20.7533,7.02059,47.0654,557.383,0.0,20.0,19.92370370370371
2024-06-06 01:58:33,20.7549,20.7369,20.8211,35.0125,34.982,20.5543,20.7599,6.03588,45.4242,558.269,0.0,20.0,19.92444444444445
2024-06-06 01:58:34,20.7519,20.7467,20.8262,35.0283,34.982,20.5699,20.7599,6.03588,43.783,556.201,0.0,20.0,19.92518518518519
2024-06-06 01:58:35,20.7612,20.7467,20.8193,35.0224,34.982,20.5482,20.7533,7.02059,47.3936,559.746,0.0,20.0,19.92592592592593
2024-06-06 01:58:36,20.7572,20.75,20.8312,35.0129,34.982,20.5587,20.7533,6.36412,43.1266,555.611,0.0,20.0,19.926666666666673
2024-06-06 01:58:37,20.7572,20.7467,20.8285,34.9973,34.982,20.5594,20.7631,7.34883,46.4089,559.254,0.0,20.0,19.92740740740741
2024-06-06 01:58:38,20.7483,20.75,20.8307,35.0093,34.982,20.558,20.7533,5.70765,44.7677,561.42,0.0,20.0,19.928148148148153
2024-06-06 01:58:39,20.7561,20.8157,20.8334,35.0031,34.9852,20.5457,20.8321,7.34883,48.7066,559.254,0.0,20.0,19.928888888888896
2024-06-06 01:58:40,20.7541,20.8157,20.8247,35.0263,34.982,20.5594,20.8255,7.34883,43.783,559.254,0.0,20.0,19.929629629629634
2024-06-06 01:58:41,20.7565,20.8091,20.834,35.0076,34.982,20.5556,20.819,8.0053,48.7066,558.663,0.0,20.0,19.930370370370376
2024-06-06 01:58:42,20.7535,20.8124,20.8328,35.0034,34.982,20.563,20.8222,6.36412,45.096,558.072,0.0,20.0,19.931111111111115
2024-06-06 01:58:43,20.7608,20.8091,20.8374,34.9891,34.9852,20.5571,20.8288,6.03588,49.0348,557.383,0.0,20.0,19.931851851851857
2024-06-06 01:58:44,20.7388,20.8157,20.826,34.9629,34.9852,20.5727,20.8255,6.36412,46.0807,556.792,0.0,20.0,19.9325925925926
2024-06-06 01:58:45,20.7561,20.8222,20.8237,34.9693,34.9852,20.5582,20.8288,7.34883,47.0654,555.906,0.0,20.0,19.933333333333337
2024-06-06 01:58:46,20.7405,20.8124,20.8212,34.961,34.9787,20.5514,20.8255,7.34883,46.4089,555.02,0.0,20.0,19.93407407407408
2024-06-06 01:58:47,20.7544,20.8124,20.8264,34.9792,34.982,20.5669,20.8222,6.03588,47.0654,555.709,0.0,20.0,19.93481481481482
2024-06-06 01:58:48,20.7705,20.8255,20.8327,34.9534,34.9787,20.5582,20.8288,6.03588,47.0654,556.694,0.0,20.0,19.93555555555556
2024-06-06 01:58:49,20.759,20.819,20.8321,34.9431,34.982,20.5592,20.8255,6.36412,43.4548,557.482,0.0,20.0,19.9362962962963
2024-06-06 01:58:50,20.7545,20.8124,20.8262,34.9431,34.982,20.557,20.8354,7.02059,47.3936,558.368,0.0,20.0,19.937037037037044
2024-06-06 01:58:51,20.7619,20.8124,20.8327,34.9528,34.982,20.5662,20.8255,5.05118,44.4395,558.466,0.0,20.0,19.937777777777782
2024-06-06 01:58:52,20.7782,20.8288,20.8317,34.9633,34.982,20.5599,20.8288,7.34883,45.7524,558.762,0.0,20.0,19.938518518518524
2024-06-06 01:58:53,20.753,20.8419,20.8185,34.9556,34.982,20.5561,20.8288,8.0053,45.7524,559.057,0.0,20.0,19.939259259259266
2024-06-06 01:58:54,20.7727,20.8157,20.8342,34.9445,34.982,20.5626,20.8288,6.03588,47.3936,559.943,0.0,20.0,19.940000000000005
2024-06-06 01:58:55,20.775,20.8124,20.8317,34.9362,34.9852,20.5606,20.8321,6.03588,44.7677,560.14,0.0,20.0,19.940740740740747
2024-06-06 01:58:56,20.7815,20.8255,20.8325,34.9287,34.9852,20.5471,20.8222,7.02059,47.0654,559.451,0.0,20.0,19.941481481481485
2024-06-06 01:58:57,20.782,20.8124,20.8318,34.9305,34.982,20.5598,20.8255,5.37941,44.1113,562.996,0.0,20.0,19.942222222222227
2024-06-06 01:58:58,20.7786,20.8058,20.8361,34.9432,34.982,20.5515,20.8288,5.37941,46.0807,560.731,0.0,20.0,19.94296296296297
2024-06-06 01:58:59,20.7978,20.819,20.834,34.9252,34.982,20.5493,20.8255,5.37941,38.8595,560.928,0.0,20.0,19.943703703703708
2024-06-06 01:59:00,20.7894,20.8157,20.8326,34.9352,34.9918,20.5541,20.8255,6.03588,45.4242,559.746,0.0,20.0,19.94444444444445
2024-06-06 01:59:01,20.782,20.8157,20.8302,34.9247,34.982,20.5548,20.8288,6.69236,44.4395,558.959,0.0,20.0,19.945185185185192
2024-06-06 01:59:02,20.7954,20.8157,20.836,34.9242,34.9852,20.5568,20.8255,7.67706,46.7371,558.762,0.0,20.0,19.94592592592593
2024-06-06 01:59:03,20.7863,20.8255,20.8373,34.9237,34.982,20.5525,20.8222,7.02059,41.8136,558.565,0.0,20.0,19.946666666666673
2024-06-06 01:59:04,20.7936,20.8157,20.8369,34.9175,34.9787,20.557,20.8321,6.69236,46.4089,558.565,0.0,20.0,19.947407407407415
2024-06-06 01:59:05,20.8015,20.8222,20.8483,34.9306,34.9852,20.5602,20.8255,7.02059,44.7677,554.724,0.0,20.0,19.948148148148153
2024-06-06 01:59:06,20.7969,20.8124,20.8501,34.9297,34.9852,20.5519,20.8288,7.02059,47.0654,558.368,0.0,20.0,19.948888888888895
2024-06-06 01:59:07,20.8055,20.8157,20.8457,34.9236,34.9852,20.5593,20.8321,7.34883,42.4701,558.466,0.0,20.0,19.949629629629634
2024-06-06 01:59:08,20.8099,20.8025,20.8454,34.9181,34.982,20.5667,20.8255,7.67706,48.7066,558.663,0.0,20.0,19.950370370370376
2024-06-06 01:59:09,20.8161,20.8124,20.8491,34.9288,34.982,20.5706,20.8321,8.99001,43.783,558.368,0.0,20.0,19.951111111111118
2024-06-06 01:59:10,20.8169,20.8157,20.857,34.9198,34.9852,20.5694,20.8321,7.02059,47.0654,558.663,0.0,20.0,19.951851851851856
2024-06-06 01:59:11,20.8156,20.8025,20.8435,34.93,34.982,20.572,20.8288,7.34883,46.4089,558.269,0.0,20.0,19.952592592592598
2024-06-06 01:59:12,20.8179,20.8157,20.8401,34.9308,34.9885,20.575,20.8288,7.34883,48.3783,558.368,0.0,20.0,19.95333333333334
2024-06-06 01:59:13,20.8203,20.8058,20.8498,34.9214,34.982,20.5741,20.8321,8.66177,46.4089,558.86,0.0,20.0,19.95407407407408
2024-06-06 01:59:14,20.8232,20.8124,20.8555,34.9129,34.982,20.5798,20.8288,7.67706,46.7371,559.156,0.0,20.0,19.95481481481482
2024-06-06 01:59:15,20.8207,20.7927,20.8573,34.9251,34.982,20.5631,20.8255,7.67706,47.7219,558.171,0.0,20.0,19.95555555555556
2024-06-06 01:59:16,20.8287,20.8124,20.8564,34.8954,34.9885,20.5714,20.8255,7.34883,44.4395,558.565,0.0,20.0,19.9562962962963
2024-06-06 01:59:17,20.8281,20.819,20.8528,34.9051,34.9852,20.5954,20.8255,7.67706,47.7219,558.368,0.0,20.0,19.957037037037043
2024-06-06 01:59:18,20.8327,20.8124,20.8546,34.9221,34.982,20.5757,20.8288,8.0053,45.7524,558.072,0.0,20.0,19.957777777777782
2024-06-06 01:59:19,20.825,20.819,20.8656,34.9122,34.9787,20.5822,20.8288,7.02059,48.7066,556.989,0.0,20.0,19.958518518518524
2024-06-06 01:59:20,20.8374,20.8124,20.8612,34.915,34.982,20.5741,20.8255,7.34883,44.4395,556.891,0.0,20.0,19.959259259259266
2024-06-06 01:59:21,20.8338,20.8222,20.8756,34.9301,34.9754,20.5887,20.8288,7.34883,48.0501,556.3,0.0,20.0,19.960000000000004
2024-06-06 01:59:22,20.8301,20.8255,20.87,34.9292,34.9918,20.5868,20.8321,7.67706,45.7524,556.595,0.0,20.0,19.960740740740746
2024-06-06 01:59:23,20.8478,20.819,20.876,34.9204,34.9852,20.5915,20.8288,7.02059,46.7371,556.694,0.0,20.0,19.961481481481485
2024-06-06 01:59:24,20.8464,20.8157,20.8716,34.9334,34.982,20.585,20.8255,6.36412,46.0807,556.398,0.0,20.0,19.962222222222227
2024-06-06 01:59:25,20.8457,20.819,20.8713,34.9251,34.982,20.5774,20.8288,6.03588,45.7524,556.103,0.0,20.0,19.96296296296297
2024-06-06 01:59:26,20.8431,20.8157,20.8805,34.9195,34.982,20.5914,20.8255,5.70765,45.7524,557.088,0.0,20.0,19.963703703703708
2024-06-06 01:59:27,20.8476,20.8222,20.875,34.9324,34.982,20.5899,20.8255,6.69236,43.783,555.02,0.0,20.0,19.96444444444445
2024-06-06 01:59:28,20.857,20.8157,20.8835,34.9345,34.982,20.5807,20.8288,7.02059,47.7219,555.611,0.0,20.0,19.96518518518519
2024-06-06 01:59:29,20.8495,20.8124,20.8772,34.94,34.982,20.5885,20.8354,6.03588,44.7677,555.611,0.0,20.0,19.96592592592593
2024-06-06 01:59:30,20.8507,20.819,20.877,34.9562,34.982,20.5996,20.8255,5.70765,47.3936,555.906,0.0,20.0,19.966666666666672
2024-06-06 01:59:31,20.8504,20.8157,20.882,34.934,34.982,20.5941,20.8321,6.69236,44.4395,555.906,0.0,20.0,19.96740740740741
2024-06-06 01:59:32,20.8556,20.8157,20.8863,34.9337,34.982,20.5776,20.8222,6.36412,47.7219,555.807,0.0,20.0,19.968148148148153
2024-06-06 01:59:33,20.8496,20.8157,20.8793,34.9426,34.9852,20.5841,20.8222,5.70765,44.4395,555.709,0.0,20.0,19.968888888888895
2024-06-06 01:59:34,20.8568,20.819,20.8808,34.9431,34.9852,20.5897,20.8288,6.03588,45.4242,555.118,0.0,20.0,19.969629629629633
2024-06-06 01:59:35,20.863,20.8255,20.892,34.9562,34.9852,20.5969,20.8288,7.02059,47.3936,552.558,0.0,20.0,19.970370370370375
2024-06-06 01:59:36,20.8601,20.8124,20.888,34.951,34.982,20.5909,20.8288,6.36412,43.1266,554.33,0.0,20.0,19.971111111111117
2024-06-06 01:59:37,20.8615,20.8321,20.8869,34.9656,34.982,20.5963,20.8288,6.03588,47.7219,555.02,0.0,20.0,19.971851851851856
2024-06-06 01:59:38,20.87,20.8157,20.8949,34.9548,34.9852,20.6059,20.8288,7.34883,43.783,559.156,0.0,20.0,19.972592592592598
2024-06-06 01:59:39,20.8535,20.8091,20.8825,34.9724,34.982,20.5993,20.8255,6.36412,46.0807,555.611,0.0,20.0,19.973333333333336
2024-06-06 01:59:40,20.8661,20.8124,20.8933,34.9554,34.982,20.5963,20.8321,7.34883,46.0807,555.611,0.0,20.0,19.97407407407408
2024-06-06 01:59:41,20.8677,20.8157,20.8975,34.9694,34.9885,20.5896,20.8222,6.36412,44.7677,553.247,0.0,20.0,19.97481481481482
2024-06-06 01:59:42,20.8538,20.8222,20.8943,34.9796,34.982,20.5912,20.8288,7.02059,48.0501,556.201,0.0,20.0,19.97555555555556
2024-06-06 01:59:43,20.8581,20.819,20.9029,34.9729,34.982,20.6129,20.8288,6.03588,46.0807,557.482,0.0,20.0,19.9762962962963
2024-06-06 01:59:44,20.8549,20.8222,20.9001,34.9628,34.9787,20.6034,20.8288,7.67706,44.4395,557.875,0.0,20.0,19.977037037037043
2024-06-06 01:59:45,20.8551,20.8091,20.9146,34.9714,34.982,20.596,20.8321,8.33354,47.7219,558.663,0.0,20.0,19.97777777777778
2024-06-06 01:59:46,20.8472,20.8124,20.9002,34.9606,34.9852,20.6057,20.8288,7.34883,46.7371,558.86,0.0,20.0,19.978518518518523
2024-06-06 01:59:47,20.8426,20.8157,20.8929,34.9725,34.982,20.5974,20.8288,7.34883,45.4242,559.156,0.0,20.0,19.979259259259262
2024-06-06 01:59:48,20.8317,20.8255,20.8972,34.9764,34.982,20.5931,20.8255,7.02059,49.363,558.86,0.0,20.0,19.980000000000004
2024-06-06 01:59:49,20.8365,20.8124,20.9003,34.9659,34.982,20.5893,20.8255,8.0053,47.0654,560.042,0.0,20.0,19.980740740740746
2024-06-06 01:59:50,20.8447,20.8157,20.897,34.9728,34.982,20.5959,20.8321,8.33354,46.0807,559.549,0.0,20.0,19.981481481481485
2024-06-06 01:59:51,20.8476,20.8157,20.9039,34.9831,34.9852,20.5944,20.8288,6.36412,47.7219,559.352,0.0,20.0,19.982222222222227
2024-06-06 01:59:52,20.8321,20.819,20.8994,34.9844,34.9885,20.6023,20.8321,6.69236,45.4242,559.549,0.0,20.0,19.98296296296297
2024-06-06 01:59:53,20.8356,20.8091,20.9038,34.9929,34.982,20.6087,20.8321,8.33354,45.7524,558.959,0.0,20.0,19.983703703703707
2024-06-06 01:59:54,20.838,20.819,20.9122,34.9782,34.9852,20.6039,20.8288,7.02059,47.3936,558.368,0.0,20.0,19.98444444444445
2024-06-06 01:59:55,20.8374,20.8387,20.9056,34.9702,34.9852,20.6032,20.8321,7.02059,44.1113,556.201,0.0,20.0,19.985185185185188
2024-06-06 01:59:56,20.8354,20.8157,20.9048,34.9961,34.982,20.6084,20.8288,7.67706,45.4242,556.792,0.0,20.0,19.98592592592593
2024-06-06 01:59:57,20.8245,20.8222,20.9039,34.9838,34.9885,20.6048,20.8321,7.02059,47.0654,556.103,0.0,20.0,19.98666666666667
2024-06-06 01:59:58,20.8275,20.8912,20.9036,34.98,34.9885,20.6114,20.901,7.34883,44.1113,559.451,0.0,20.0,19.98740740740741
2024-06-06 01:59:59,20.8314,20.8912,20.9123,34.979,34.982,20.6161,20.9043,7.34883,47.7219,555.512,0.0,20.0,19.988148148148152
2024-06-06 02:00:00,20.8233,20.8912,20.9061,34.969,34.982,20.6003,20.901,6.69236,46.7371,554.823,0.0,20.0,19.988888888888894
2024-06-06 02:00:01,20.8298,20.8879,20.9108,34.9611,34.9885,20.6033,20.8977,7.34883,45.4242,557.777,0.0,20.0,19.989629629629633
2024-06-06 02:00:02,20.8298,20.8879,20.9179,34.9742,34.9721,20.6081,20.8977,7.67706,48.0501,554.626,0.0,20.0,19.990370370370375
2024-06-06 02:00:03,20.8375,20.8846,20.9139,34.9779,34.982,20.6156,20.901,8.0053,44.1113,554.232,0.0,20.0,19.991111111111113
2024-06-06 02:00:04,20.8228,20.8879,20.9079,34.9666,34.982,20.6121,20.901,6.03588,47.0654,554.035,0.0,20.0,19.991851851851855
2024-06-06 02:00:05,20.8259,20.8945,20.9029,34.9756,34.982,20.6212,20.9043,6.03588,46.7371,555.217,0.0,20.0,19.992592592592597
2024-06-06 02:00:06,20.8171,20.8912,20.9098,34.9617,34.9787,20.6134,20.8977,6.03588,45.096,555.217,0.0,20.0,19.993333333333336
2024-06-06 02:00:07,20.8284,20.8879,20.9094,34.9437,34.982,20.62,20.901,6.36412,46.0807,556.595,0.0,20.0,19.994074074074078
2024-06-06 02:00:08,20.8374,20.8879,20.9098,34.9556,34.982,20.6256,20.901,5.05118,44.7677,556.792,0.0,20.0,19.99481481481482
2024-06-06 02:00:09,20.8291,20.8879,20.8988,34.9505,34.9852,20.6242,20.901,6.69236,45.7524,557.088,0.0,20.0,19.99555555555556
2024-06-06 02:00:10,20.8196,20.8813,20.8856,34.9439,34.9885,20.6283,20.901,6.03588,47.0654,557.186,0.0,20.0,19.9962962962963
2024-06-06 02:00:11,20.8355,20.8813,20.9128,34.9525,34.9885,20.6353,20.924,6.69236,44.4395,557.383,0.0,20.0,19.99703703703704
2024-06-06 02:00:12,20.8385,20.8912,20.9035,34.9529,34.9852,20.6498,20.9076,7.34883,47.3936,557.974,0.0,20.0,19.99777777777778
2024-06-06 02:00:13,20.8505,20.8715,20.9206,34.9397,34.982,20.6405,20.8945,5.70765,44.7677,557.875,0.0,20.0,19.998518518518523
2024-06-06 02:00:14,20.8448,20.8977,20.9119,34.949,34.982,20.6322,20.9043,5.37941,45.4242,557.974,0.0,20.0,19.99925925925926
2024-06-06 02:00:15,20.8554,20.8945,20.9184,34.9588,34.9852,20.6438,20.9043,7.02059,47.7219,556.004,0.0,20.0,20.000000000000004
2024-06-06 02:00:16,20.8471,20.8879,20.9011,34.9458,34.982,20.6336,20.9043,5.70765,43.4548,558.368,0.0,20.0,20.000740740740746
2024-06-06 02:00:17,20.8474,20.8682,20.9023,34.9479,34.9852,20.6521,20.8977,6.03588,48.0501,558.269,0.0,20.0,20.001481481481484
2024-06-06 02:00:18,20.8644,20.8977,20.9156,34.9217,34.982,20.6374,20.9076,5.37941,43.783,558.466,0.0,20.0,20.002222222222226
2024-06-06 02:00:19,20.8786,20.8945,20.9144,34.9349,34.9918,20.6409,20.9043,5.05118,46.0807,561.42,0.0,20.0,20.002962962962968
2024-06-06 02:00:20,20.8615,20.8846,20.9101,34.9505,34.982,20.6422,20.901,6.36412,46.4089,558.762,0.0,20.0,20.003703703703707
2024-06-06 02:00:21,20.8782,20.8912,20.9202,34.9309,34.9754,20.6493,20.8945,6.69236,44.4395,559.057,0.0,20.0,20.00444444444445
2024-06-06 02:00:22,20.8727,20.8879,20.9089,34.9318,34.9885,20.6431,20.9043,5.70765,48.7066,558.959,0.0,20.0,20.005185185185187
2024-06-06 02:00:23,20.876,20.8912,20.9104,34.9445,34.9852,20.6396,20.8977,7.02059,44.4395,559.254,0.0,20.0,20.00592592592593
2024-06-06 02:00:24,20.8696,20.8912,20.9208,34.9417,34.9787,20.6459,20.9043,7.67706,45.7524,559.156,0.0,20.0,20.00666666666667
2024-06-06 02:00:25,20.8753,20.8945,20.9253,34.9302,34.982,20.6459,20.8945,7.67706,48.3783,558.959,0.0,20.0,20.00740740740741
2024-06-06 02:00:26,20.879,20.8813,20.9298,34.9562,34.9754,20.6493,20.9043,5.05118,46.4089,558.663,0.0,20.0,20.008148148148152
2024-06-06 02:00:27,20.8842,20.8977,20.9225,34.9346,34.9852,20.6568,20.8977,8.99001,46.4089,558.762,0.0,20.0,20.008888888888894
2024-06-06 02:00:28,20.8821,20.8846,20.9061,34.9422,34.982,20.6436,20.901,7.02059,47.0654,560.534,0.0,20.0,20.009629629629632
2024-06-06 02:00:29,20.8792,20.8945,20.9235,34.9442,34.982,20.6439,20.8846,1.11234,49.0348,557.58,0.0,20.0,20.010370370370374
2024-06-06 02:00:30,20.8869,20.8912,20.9259,34.9534,34.9885,20.652,20.8977,6.69236,45.096,558.072,0.0,20.0,20.011111111111113
2024-06-06 02:00:31,20.8968,20.8813,20.9284,34.945,34.9852,20.6518,20.9043,8.33354,43.783,557.482,0.0,20.0,20.011851851851855
2024-06-06 02:00:32,20.8965,20.8945,20.9225,34.9439,34.982,20.652,20.8977,6.03588,48.7066,556.595,0.0,20.0,20.012592592592597
2024-06-06 02:00:33,20.8936,20.8846,20.9256,34.9416,34.982,20.6555,20.8977,8.33354,47.7219,556.103,0.0,20.0,20.013333333333335
2024-06-06 02:00:34,20.8974,20.8879,20.9241,34.9475,34.9885,20.6488,20.9043,7.67706,47.0654,556.004,0.0,20.0,20.014074074074077
2024-06-06 02:00:35,20.9047,20.8912,20.9358,34.9713,34.9852,20.6376,20.901,6.36412,44.7677,555.315,0.0,20.0,20.01481481481482
2024-06-06 02:00:36,20.9016,20.8715,20.942,34.9575,34.9852,20.6493,20.901,6.03588,46.0807,555.02,0.0,20.0,20.015555555555558
2024-06-06 02:00:37,20.905,20.901,20.9357,34.9728,34.9754,20.6533,20.9043,8.0053,49.363,553.838,0.0,20.0,20.0162962962963
2024-06-06 02:00:38,20.9016,20.8813,20.936,34.9609,34.982,20.6396,20.901,7.34883,49.6913,555.217,0.0,20.0,20.01703703703704
2024-06-06 02:00:39,20.9034,20.8879,20.935,34.9508,34.9754,20.6601,20.901,6.03588,44.7677,555.02,0.0,20.0,20.01777777777778
2024-06-06 02:00:40,20.9021,20.8945,20.9443,34.9733,34.982,20.6459,20.901,8.0053,44.7677,554.823,0.0,20.0,20.018518518518523
2024-06-06 02:00:41,20.9042,20.8912,20.9346,34.9771,34.9852,20.6498,20.901,8.33354,46.7371,554.823,0.0,20.0,20.01925925925926
2024-06-06 02:00:42,20.9135,20.8912,20.9447,34.9619,34.9852,20.6512,20.901,7.67706,47.7219,554.626,0.0,20.0,20.020000000000003
2024-06-06 02:00:43,20.9179,20.8912,20.9478,34.9715,34.9754,20.6519,20.8977,7.67706,48.3783,555.02,0.0,20.0,20.020740740740745
2024-06-06 02:00:44,20.9067,20.8846,20.9431,34.9665,34.982,20.6529,20.901,6.69236,45.096,552.459,0.0,20.0,20.021481481481484
2024-06-06 02:00:45,20.9129,20.8846,20.947,34.9668,34.9787,20.6498,20.9043,6.03588,45.096,555.807,0.0,20.0,20.022222222222226
2024-06-06 02:00:46,20.9246,20.8945,20.9525,34.9806,34.9852,20.6611,20.8977,7.67706,46.0807,556.3,0.0,20.0,20.022962962962964
2024-06-06 02:00:47,20.9198,20.8813,20.9548,34.9825,34.9852,20.6644,20.901,7.02059,47.0654,559.156,0.0,20.0,20.023703703703706
2024-06-06 02:00:48,20.93,20.8813,20.968,35.0016,34.9787,20.6608,20.901,7.02059,48.0501,557.482,0.0,20.0,20.02444444444445
2024-06-06 02:00:49,20.9189,20.8912,20.9526,34.988,34.982,20.6576,20.9043,7.34883,47.3936,554.823,0.0,20.0,20.025185185185187
2024-06-06 02:00:50,20.9314,20.8977,20.96,34.9978,34.9852,20.6579,20.9043,6.69236,46.0807,557.58,0.0,20.0,20.02592592592593
2024-06-06 02:00:51,20.9349,20.8945,20.958,34.9886,34.9885,20.6765,20.9076,7.02059,48.7066,558.269,0.0,20.0,20.02666666666667
2024-06-06 02:00:52,20.931,20.8879,20.9631,34.9885,34.9852,20.6614,20.901,6.69236,48.0501,559.352,0.0,20.0,20.02740740740741
2024-06-06 02:00:53,20.9278,20.8846,20.9679,34.9739,34.9885,20.6554,20.9109,7.67706,46.7371,559.451,0.0,20.0,20.02814814814815
2024-06-06 02:00:54,20.9357,20.8945,20.9638,34.9555,34.982,20.6715,20.8945,5.70765,47.7219,559.254,0.0,20.0,20.02888888888889
2024-06-06 02:00:55,20.9296,20.8945,20.9649,34.9585,34.9852,20.6582,20.9043,8.0053,47.3936,559.254,0.0,20.0,20.029629629629632
2024-06-06 02:00:56,20.9384,20.8813,20.967,34.9985,34.982,20.6647,20.9109,8.0053,49.0348,558.959,0.0,20.0,20.030370370370374
2024-06-06 02:00:57,20.9312,20.8879,20.9699,34.9995,34.9852,20.6649,20.901,6.03588,45.4242,559.156,0.0,20.0,20.031111111111112
2024-06-06 02:00:58,20.9314,20.8912,20.9771,34.9841,34.9852,20.6579,20.9043,6.69236,45.096,558.269,0.0,20.0,20.031851851851854
2024-06-06 02:00:59,20.9211,20.8945,20.9659,35.0069,34.9852,20.6639,20.9076,5.70765,46.0807,560.436,0.0,20.0,20.032592592592597
2024-06-06 02:01:00,20.9266,20.8879,20.9729,34.9761,34.9852,20.6672,20.8977,7.02059,48.0501,558.762,0.0,20.0,20.033333333333335
2024-06-06 02:01:01,20.9287,20.9076,20.9822,34.9951,34.9787,20.6702,20.901,5.05118,46.4089,558.565,0.0,20.0,20.034074074074077
2024-06-06 02:01:02,20.924,20.8846,20.9673,35.0014,34.9852,20.6602,20.9043,8.0053,44.4395,558.762,0.0,20.0,20.034814814814816
2024-06-06 02:01:03,20.9241,20.8879,20.9764,34.9893,34.9852,20.6583,20.8945,5.70765,45.4242,558.171,0.0,20.0,20.035555555555558
2024-06-06 02:01:04,20.9178,20.8879,20.9816,34.9705,34.9984,20.666,20.901,6.69236,47.3936,557.777,0.0,20.0,20.0362962962963
2024-06-06 02:01:05,20.9105,20.8977,20.9733,34.9969,34.982,20.656,20.901,8.0053,48.0501,557.482,0.0,20.0,20.037037037037038
2024-06-06 02:01:06,20.9111,20.8879,20.9747,34.9867,34.9754,20.6653,20.8977,7.02059,47.0654,557.285,0.0,20.0,20.03777777777778
2024-06-06 02:01:07,20.9148,20.8912,20.9704,34.9791,34.9885,20.6561,20.901,-0.528836,44.7677,557.088,0.0,20.0,20.038518518518522
2024-06-06 02:01:08,20.9056,20.8912,20.9718,34.9989,34.9852,20.6581,20.9043,7.34883,44.7677,556.989,0.0,20.0,20.03925925925926
2024-06-06 02:01:09,20.908,20.8912,20.9707,34.9804,34.982,20.6655,20.8977,7.02059,47.0654,556.792,0.0,20.0,20.040000000000003
2024-06-06 02:01:10,20.9126,20.8945,20.9901,34.9925,34.982,20.672,20.8977,7.34883,46.4089,556.792,0.0,20.0,20.04074074074074
2024-06-06 02:01:11,20.9101,20.8912,20.9786,34.9905,34.9885,20.6744,20.8945,5.37941,48.0501,556.792,0.0,20.0,20.041481481481483
2024-06-06 02:01:12,20.9152,20.8912,20.9846,34.9912,34.9852,20.67,20.901,6.03588,46.0807,556.891,0.0,20.0,20.042222222222225
2024-06-06 02:01:13,20.9072,20.8945,20.9706,34.9824,34.9852,20.6693,20.901,7.67706,45.7524,556.398,0.0,20.0,20.042962962962964
2024-06-06 02:01:14,20.9079,20.8945,20.9863,34.9964,34.982,20.6629,20.8977,6.03588,46.0807,556.694,0.0,20.0,20.043703703703706
2024-06-06 02:01:15,20.8939,20.9667,20.9839,34.9945,34.9852,20.6615,20.9733,5.37941,46.4089,555.807,0.0,20.0,20.044444444444448
2024-06-06 02:01:16,20.9119,20.9601,20.9806,34.989,34.9852,20.6785,20.9765,6.69236,46.7371,556.398,0.0,20.0,20.045185185185186
2024-06-06 02:01:17,20.8908,20.9733,20.9789,35.0024,34.9852,20.6807,20.97,6.69236,44.1113,555.315,0.0,20.0,20.04592592592593
2024-06-06 02:01:18,20.9013,20.9733,20.9785,34.9893,34.9852,20.6682,20.9733,5.70765,46.7371,556.398,0.0,20.0,20.046666666666667
2024-06-06 02:01:19,20.8943,20.9667,20.9808,34.9855,34.9852,20.6728,20.9765,7.34883,47.3936,556.891,0.0,20.0,20.04740740740741
2024-06-06 02:01:20,20.8952,20.9503,20.9676,34.9993,34.9852,20.6732,20.9733,6.69236,45.096,556.398,0.0,20.0,20.04814814814815
2024-06-06 02:01:21,20.9052,20.947,20.9783,34.9732,34.9885,20.6686,20.9733,5.05118,45.096,556.103,0.0,20.0,20.04888888888889
2024-06-06 02:01:22,20.8924,20.9765,20.971,34.9759,34.982,20.6699,20.97,7.02059,47.0654,555.611,0.0,20.0,20.04962962962963
2024-06-06 02:01:23,20.9035,20.9601,20.9877,34.9897,34.9885,20.6605,20.9733,7.02059,44.7677,555.709,0.0,20.0,20.050370370370374
2024-06-06 02:01:24,20.9031,20.9601,20.9819,35.001,34.9754,20.6673,20.9733,5.37941,44.7677,555.611,0.0,20.0,20.051111111111112
2024-06-06 02:01:25,20.8985,20.9634,20.9916,34.98,34.9885,20.6926,20.9733,6.03588,49.0348,555.611,0.0,20.0,20.051851851851854
2024-06-06 02:01:26,20.893,20.97,20.9731,34.994,34.9754,20.6771,20.9733,6.36412,46.0807,558.269,0.0,20.0,20.052592592592593
2024-06-06 02:01:27,20.9051,20.97,20.9824,34.9857,34.982,20.6816,20.9733,7.67706,43.1266,556.103,0.0,20.0,20.053333333333335
2024-06-06 02:01:28,20.9064,20.9667,20.9735,34.9892,34.982,20.6843,20.9733,7.02059,46.4089,556.398,0.0,20.0,20.054074074074077
2024-06-06 02:01:29,20.9113,20.9634,20.9777,34.9907,34.982,20.6706,20.97,5.05118,45.4242,556.792,0.0,20.0,20.054814814814815
2024-06-06 02:01:30,20.9124,20.9634,20.9617,34.9828,34.982,20.6844,20.97,5.37941,45.096,557.186,0.0,20.0,20.055555555555557
2024-06-06 02:01:31,20.9108,20.9667,20.9827,34.9878,34.982,20.685,20.9765,6.69236,46.0807,557.383,0.0,20.0,20.0562962962963
2024-06-06 02:01:32,20.9197,20.9634,20.9743,34.9799,34.982,20.6869,20.9798,6.03588,46.4089,557.482,0.0,20.0,20.057037037037038
2024-06-06 02:01:33,20.9279,20.9765,20.992,34.9632,34.9852,20.6867,20.9667,5.37941,44.7677,557.58,0.0,20.0,20.05777777777778
2024-06-06 02:01:34,20.9239,20.9798,20.9749,34.9826,34.982,20.6864,20.9733,6.69236,45.096,556.595,0.0,20.0,20.05851851851852
2024-06-06 02:01:35,20.9235,20.9568,20.9818,34.9979,34.9852,20.6949,20.9864,4.72294,48.0501,558.368,0.0,20.0,20.05925925925926
2024-06-06 02:01:36,20.9266,20.9503,20.9796,34.9879,34.982,20.6831,20.9733,6.69236,43.783,557.383,0.0,20.0,20.060000000000002
2024-06-06 02:01:37,20.9294,20.947,20.978,34.9746,34.982,20.6915,20.9765,7.34883,44.1113,557.383,0.0,20.0,20.06074074074074
2024-06-06 02:01:38,20.9306,20.9568,20.9827,34.9956,34.982,20.6997,20.97,6.69236,46.7371,557.58,0.0,20.0,20.061481481481483
2024-06-06 02:01:39,20.9346,20.9536,21.001,34.9797,34.982,20.7038,20.9733,7.02059,47.3936,557.285,0.0,20.0,20.062222222222225
2024-06-06 02:01:40,20.9536,20.9634,20.9921,35.0054,34.9787,20.6978,20.9765,6.36412,44.4395,556.792,0.0,20.0,20.062962962962963
2024-06-06 02:01:41,20.9412,20.9634,20.9861,34.9917,34.9918,20.6983,20.97,6.69236,43.783,556.004,0.0,20.0,20.063703703703705
2024-06-06 02:01:42,20.9406,20.9601,20.9904,34.9855,34.9885,20.6945,20.97,6.03588,48.0501,555.611,0.0,20.0,20.064444444444447
2024-06-06 02:01:43,20.9472,20.9733,20.9774,34.9824,34.9787,20.7065,20.9733,5.70765,47.0654,555.414,0.0,20.0,20.065185185185186
2024-06-06 02:01:44,20.9477,20.9798,20.9927,34.9984,34.9852,20.7058,20.9733,6.03588,44.4395,555.512,0.0,20.0,20.065925925925928
2024-06-06 02:01:45,20.9432,20.9634,20.9932,34.9662,34.982,20.7043,20.9831,6.69236,45.4242,556.398,0.0,20.0,20.066666666666666
2024-06-06 02:01:46,20.9561,20.9634,21.0053,34.9949,34.982,20.7065,20.9733,7.34883,47.0654,555.906,0.0,20.0,20.06740740740741
2024-06-06 02:01:47,20.9623,20.9733,20.9967,34.9881,34.9852,20.7065,20.9765,6.69236,45.4242,556.398,0.0,20.0,20.06814814814815
2024-06-06 02:01:48,20.9557,20.9667,20.9986,34.9791,34.9852,20.709,20.9765,6.69236,43.1266,556.694,0.0,20.0,20.06888888888889
2024-06-06 02:01:49,20.9544,20.9634,20.9959,34.98,34.982,20.7136,20.97,8.0053,47.0654,556.595,0.0,20.0,20.06962962962963
2024-06-06 02:01:50,20.9641,20.97,21.0092,34.9911,34.982,20.7088,20.9765,5.70765,48.3783,557.186,0.0,20.0,20.070370370370373
2024-06-06 02:01:51,20.9564,20.9798,21.0071,34.9835,34.9852,20.7149,20.9667,6.03588,44.1113,557.285,0.0,20.0,20.07111111111111
2024-06-06 02:01:52,20.956,20.9634,20.9959,34.9792,34.982,20.7098,20.97,6.36412,44.1113,557.088,0.0,20.0,20.071851851851854
2024-06-06 02:01:53,20.9702,20.9634,21.0068,34.9747,34.982,20.701,20.9765,7.34883,46.4089,557.875,0.0,20.0,20.072592592592592
2024-06-06 02:01:54,20.971,20.97,21.0151,34.9629,34.982,20.714,20.9897,8.33354,47.7219,557.777,0.0,20.0,20.073333333333334
2024-06-06 02:01:55,20.9807,20.9733,21.0089,34.984,34.9852,20.7165,20.9733,8.33354,47.7219,556.891,0.0,20.0,20.074074074074076
2024-06-06 02:01:56,20.9749,20.97,21.0079,34.9791,34.982,20.7071,20.9798,6.69236,48.3783,556.595,0.0,20.0,20.074814814814815
2024-06-06 02:01:57,20.9759,20.947,21.0098,34.9653,34.982,20.7155,20.9667,6.03588,44.1113,553.05,0.0,20.0,20.075555555555557
2024-06-06 02:01:58,20.9709,20.9634,21.0122,34.9577,34.9787,20.7026,20.9765,5.70765,45.4242,555.414,0.0,20.0,20.0762962962963
2024-06-06 02:01:59,20.9812,20.9601,21.0209,34.9864,34.9885,20.7046,20.9733,5.37941,43.4548,555.02,0.0,20.0,20.077037037037037
2024-06-06 02:02:00,20.9793,20.9733,21.0245,35.008,34.9852,20.7038,20.9733,8.66177,45.4242,555.02,0.0,20.0,20.07777777777778
2024-06-06 02:02:01,20.9733,20.9634,21.0079,35.0073,34.982,20.7161,20.9733,9.31824,47.0654,555.02,0.0,20.0,20.078518518518518
2024-06-06 02:02:02,20.9851,20.9765,21.0193,34.9875,34.9754,20.7211,20.9798,5.70765,48.7066,555.02,0.0,20.0,20.07925925925926
2024-06-06 02:02:03,20.9835,20.9667,21.0186,35.0058,34.982,20.7147,20.9733,6.69236,48.0501,556.989,0.0,20.0,20.080000000000002
2024-06-06 02:02:04,20.9846,20.9667,21.0238,34.9859,34.9721,20.7105,20.9765,10.6312,46.7371,554.626,0.0,20.0,20.08074074074074
2024-06-06 02:02:05,20.9888,20.9667,21.0243,34.979,34.9852,20.7241,20.9733,8.0053,44.4395,550.49,0.0,20.0,20.081481481481482
2024-06-06 02:02:06,20.9807,20.97,21.0212,34.994,34.9852,20.7191,20.97,8.33354,44.4395,557.678,0.0,20.0,20.082222222222224
2024-06-06 02:02:07,20.9835,20.9601,21.0259,34.9897,34.982,20.7167,20.9733,5.70765,43.1266,551.376,0.0,20.0,20.082962962962963
2024-06-06 02:02:08,20.9823,20.9634,21.0182,34.9805,34.9852,20.7123,20.9765,6.36412,44.7677,553.74,0.0,20.0,20.083703703703705
2024-06-06 02:02:09,20.9958,20.9634,21.0346,34.9802,34.9852,20.7252,20.9798,5.05118,46.7371,554.724,0.0,20.0,20.084444444444443
2024-06-06 02:02:10,20.9902,20.97,21.0326,34.97,34.9852,20.7152,20.9733,4.72294,48.0501,556.004,0.0,20.0,20.085185185185185
2024-06-06 02:02:11,20.9851,20.9601,21.0192,34.9712,34.9852,20.7199,20.9831,7.34883,47.3936,552.656,0.0,20.0,20.085925925925928
2024-06-06 02:02:12,21.01,20.97,21.0425,34.9801,34.9852,20.7178,20.97,4.3947,47.0654,554.035,0.0,20.0,20.086666666666666
2024-06-06 02:02:13,20.9973,20.97,21.0344,34.9606,34.982,20.713,20.9831,7.02059,45.4242,553.543,0.0,20.0,20.087407407407408
2024-06-06 02:02:14,20.9992,20.97,21.0377,34.9504,34.9852,20.703,20.9831,6.69236,45.096,553.247,0.0,20.0,20.08814814814815
2024-06-06 02:02:15,20.9957,20.9798,21.0395,34.9385,34.9885,20.7135,20.9667,8.99001,44.1113,552.755,0.0,20.0,20.08888888888889
2024-06-06 02:02:16,21.0165,20.9371,21.0437,34.9541,34.9885,20.7194,20.9765,1576.32,52.9736,553.444,-0.007638734637707402,20.0,20.08962962962963
2024-06-06 02:02:17,20.9975,20.9798,21.0293,34.9435,34.982,20.7089,20.9667,918.204,51.9889,553.937,-0.00893853469860527,20.0,20.09037037037037
2024-06-06 02:02:18,21.0079,20.9667,21.0266,34.948,34.982,20.7073,20.9733,958.577,59.2101,554.035,-0.005257238062366965,20.0,20.09111111111111
2024-06-06 02:02:19,21.0002,20.9798,21.0291,34.9324,34.9787,20.7146,20.97,1000.92,69.7137,554.527,-0.00813203755049383,20.0,20.091851851851853
2024-06-06 02:02:20,21.0137,20.9634,21.007,34.935,34.9852,20.6943,20.9667,1064.6,77.2631,556.595,0.0018923128526336056,20.0,20.09259259259259
2024-06-06 02:02:21,20.9948,20.9601,20.9312,34.9297,34.982,20.7,20.9765,1083.96,84.8125,559.254,0.018048663600138216,20.0,20.093333333333334
2024-06-06 02:02:22,21.0058,20.9601,20.8656,34.941,34.9787,20.7062,20.9667,1600.28,111.728,570.48,0.04058516097036151,20.0,20.094074074074076
2024-06-06 02:02:23,21.0075,20.9667,20.7739,34.932,34.9721,20.7172,20.9733,1696.78,123.873,575.896,0.06826462930791899,20.0,20.094814814814814
2024-06-06 02:02:24,21.0028,20.97,20.6954,34.9405,34.9754,20.7091,20.9733,1601.59,137.002,594.703,0.09276471790420719,20.0,20.095555555555556
2024-06-06 02:02:25,21.0041,20.97,20.6106,34.9404,34.982,20.7084,20.97,1597.32,150.46,610.656,0.12193270292386058,20.0,20.096296296296295
2024-06-06 02:02:26,20.9926,20.9667,20.5188,34.9376,34.9885,20.7197,20.97,1603.56,164.902,640.394,0.1539646951404288,20.0,20.097037037037037
2024-06-06 02:02:27,20.9971,20.9667,20.3878,34.948,34.982,20.722,20.9733,1610.13,176.062,678.108,0.20965676573798603,20.0,20.09777777777778
2024-06-06 02:02:28,20.9909,20.9667,20.252,34.9723,34.982,20.7091,20.9765,1606.51,187.879,706.96,0.26506924696206274,20.0,20.098518518518517
2024-06-06 02:02:29,20.9876,20.9765,20.0953,34.9924,34.982,20.7225,20.9798,1603.56,188.535,755.802,0.34221399445247086,20.0,20.09925925925926
2024-06-06 02:02:30,20.9824,20.97,19.8729,35.0239,34.982,20.726,20.9798,1610.13,212.168,793.319,0.4466362804490176,20.0,20.1
2024-06-06 02:02:31,20.9751,20.9601,19.6679,35.0454,34.982,20.7164,20.9733,1619.64,239.74,852.795,0.5656730915632365,20.0,20.10074074074074
2024-06-06 02:02:32,20.9755,20.9634,19.4314,35.0922,34.9852,20.7172,20.9798,1617.35,227.923,895.236,0.7014420490852746,20.0,20.101481481481482
2024-06-06 02:02:33,20.969,20.9667,19.1563,35.1146,34.9852,20.7214,20.9634,1614.72,257.793,963.181,0.8859570685346705,20.0,20.10222222222222
2024-06-06 02:02:34,20.9615,21.0455,18.8655,35.1567,34.9885,20.7255,21.0488,1618.99,250.243,1009.07,1.0732265519333697,20.0,20.102962962962962
2024-06-06 02:02:35,20.955,21.0488,18.5821,35.2059,34.982,20.7346,21.0455,1635.4,287.334,1077.21,1.297055765506433,20.0,20.103703703703705
2024-06-06 02:02:36,20.9603,21.0488,18.3278,35.2382,34.9852,20.7238,21.0652,1638.68,295.868,1122.7,1.4997226074319132,20.0,20.104444444444443
2024-06-06 02:02:37,20.9428,21.0521,18.0673,35.2917,34.9885,20.7223,21.0422,1641.64,304.731,1189.07,1.7350006018205186,20.0,20.105185185185185
2024-06-06 02:02:38,20.9468,21.0619,17.8299,35.3299,34.982,20.728,21.0455,1639.01,323.112,1229.84,1.9451375548974124,20.0,20.105925925925927
2024-06-06 02:02:39,20.9359,21.0619,17.6098,35.3706,34.982,20.7349,21.0488,1650.17,314.578,1294.63,2.1850420771203485,20.0,20.106666666666666
2024-06-06 02:02:40,20.9356,21.0422,17.3886,35.4139,34.982,20.7322,21.0521,1650.83,345.76,1331.76,2.39698872253067,20.0,20.107407407407408
2024-06-06 02:02:41,20.9388,21.0422,17.2063,35.4546,34.9852,20.7434,21.0488,1663.96,293.242,1383.36,2.620075861298286,20.0,20.108148148148146
2024-06-06 02:02:42,20.9137,21.0389,17.0161,35.5095,34.9852,20.7397,21.0521,1658.7,310.967,1425.21,2.8187396417555424,20.0,20.108888888888888
2024-06-06 02:02:43,20.9096,21.0356,16.8536,35.5046,34.9885,20.7499,21.0521,1664.94,308.998,1455.93,2.9965206644984574,20.0,20.10962962962963
2024-06-06 02:02:44,20.9035,21.0422,16.7021,35.5533,34.9852,20.75,21.0488,1666.58,337.554,1491.48,3.179730414112789,20.0,20.11037037037037
2024-06-06 02:02:45,20.8924,21.0389,16.523,35.5703,34.982,20.7599,21.0488,1666.91,306.372,1508.61,3.3448575144873045,20.0,20.11111111111111
2024-06-06 02:02:46,20.8682,21.0455,16.3723,35.5841,34.982,20.7583,21.0488,1664.28,319.173,1537.56,3.507741256965135,20.0,20.111851851851853
2024-06-06 02:02:47,20.8652,21.0422,16.2238,35.5949,34.9951,20.7616,21.0455,1662.64,311.295,1551.35,3.6537398650357478,20.0,20.11259259259259
2024-06-06 02:02:48,20.8561,21.0389,16.0832,35.5951,34.982,20.7679,21.0553,1673.15,343.134,1567.5,3.7963716409628563,20.0,20.113333333333333
2024-06-06 02:02:49,20.8424,21.0389,15.9589,35.594,34.982,20.7617,21.0586,1682.67,322.455,1575.57,3.9043409045185484,20.0,20.114074074074075
2024-06-06 02:02:50,20.8101,21.0389,15.8276,35.5562,34.9787,20.7695,21.0422,1681.02,321.142,1583.65,4.003919601097548,20.0,20.114814814814814
2024-06-06 02:02:51,20.8002,21.0488,15.7155,35.5539,34.982,20.7765,21.0488,1683.32,300.464,1586.99,4.094664849643159,20.0,20.115555555555556
2024-06-06 02:02:52,20.7857,21.0455,15.6056,35.5235,34.9852,20.765,21.0521,1679.71,318.188,1591.13,4.182371858441003,20.0,20.116296296296294
2024-06-06 02:02:53,20.7701,21.0258,15.4849,35.4942,34.9852,20.772,21.0717,1678.73,328.692,1592.9,4.271975706648903,20.0,20.117037037037036
2024-06-06 02:02:54,20.7554,21.0521,15.398,35.4419,34.9885,20.7755,21.0816,1683.65,333.615,1596.64,4.340501537373752,20.0,20.11777777777778
2024-06-06 02:02:55,20.7226,21.0488,15.2908,35.4113,34.9852,20.7786,21.0488,1683.32,320.814,1596.74,4.401055156919601,20.0,20.118518518518517
2024-06-06 02:02:56,20.7005,21.0389,15.1962,35.3653,34.982,20.7675,21.0488,1683.65,322.784,1595.95,4.457590949707443,20.0,20.11925925925926
2024-06-06 02:02:57,20.6867,21.0488,15.1102,35.3337,34.9852,20.783,21.0553,1692.84,309.326,1600.78,4.529728704309552,20.0,20.12
2024-06-06 02:02:58,20.6608,21.0389,15.0099,35.3075,34.9787,20.7693,21.0488,1688.57,344.447,1602.95,4.5963853689986305,20.0,20.12074074074074
2024-06-06 02:02:59,20.6431,21.0356,14.9314,35.263,34.9885,20.7763,21.0455,1681.02,321.799,1605.01,4.651809989241501,20.0,20.12148148148148
2024-06-06 02:03:00,20.6234,21.0389,14.8823,35.2274,34.9852,20.7791,21.0488,1686.28,296.197,1608.17,4.684960175761482,20.0,20.12222222222222
2024-06-06 02:03:01,20.6071,21.0356,14.792,35.1583,34.982,20.7744,21.0488,1684.96,314.25,1608.85,4.747353571322497,20.0,20.122962962962962
2024-06-06 02:03:02,20.5877,21.0389,14.72,35.1187,34.982,20.7844,21.0521,1680.37,327.379,1610.23,4.794404262814234,20.0,20.123703703703704
2024-06-06 02:03:03,20.5561,21.0422,14.6427,35.0877,34.9918,20.7778,21.0553,1696.12,300.135,1610.23,4.831745005321622,20.0,20.124444444444443
2024-06-06 02:03:04,20.5367,21.0356,14.577,35.0566,34.9885,20.7757,21.0488,1715.49,279.785,1612.5,4.876440817288683,20.0,20.125185185185185
2024-06-06 02:03:05,20.5223,21.0488,14.5237,35.0474,34.9787,20.7872,21.0455,1702.36,282.411,1612.89,4.909457312426375,20.0,20.125925925925927
2024-06-06 02:03:06,20.4794,21.0324,14.4485,35.0323,34.9852,20.7761,21.0488,1709.91,302.761,1613.97,4.939197826759157,20.0,20.126666666666665
2024-06-06 02:03:07,20.4698,21.0389,14.385,35.0279,34.9852,20.7768,21.0488,1715.82,329.02,1614.86,4.986088940166446,20.0,20.127407407407407
2024-06-06 02:03:08,20.4383,21.0389,14.3327,35.0167,34.9787,20.7697,21.0488,1714.5,338.211,1613.78,4.999787118348019,20.0,20.128148148148146
2024-06-06 02:03:09,20.4247,21.0356,14.2806,35.0294,34.9852,20.7738,21.0488,1709.58,318.517,1616.83,5.040823254948682,20.0,20.128888888888888
2024-06-06 02:03:10,20.4121,21.0389,14.2372,35.0365,34.9885,20.7687,21.0455,1725.66,293.899,1616.73,5.0657792607622545,20.0,20.12962962962963
2024-06-06 02:03:11,20.3714,21.0422,14.1746,35.0579,34.9787,20.7598,21.0455,1727.63,290.617,1617.13,5.085003419945351,20.0,20.13037037037037
2024-06-06 02:03:12,20.3567,21.0356,14.1429,35.0865,34.9852,20.7688,21.0652,1736.17,330.333,1617.03,5.09863806242221,20.0,20.13111111111111
2024-06-06 02:03:13,20.3356,21.0324,14.1007,35.0828,34.9852,20.766,21.0488,1733.21,327.379,1617.72,5.118134361555689,20.0,20.131851851851852
2024-06-06 02:03:14,20.3128,21.0455,14.0521,35.1346,34.982,20.7749,21.0455,1742.73,327.707,1618.7,5.142426537233236,20.0,20.13259259259259
2024-06-06 02:03:15,20.2896,21.0553,14.0105,35.1563,34.982,20.7761,21.0521,1743.72,279.128,1621.36,5.16601532125664,20.0,20.133333333333333
2024-06-06 02:03:16,20.2696,21.0488,13.9617,35.1577,34.982,20.7683,21.0488,1747.66,335.913,1622.94,5.194767320800346,20.0,20.13407407407407
2024-06-06 02:03:17,20.251,21.0652,13.9218,35.1963,34.9852,20.782,21.0455,1751.27,308.013,1626.48,5.22367781201411,20.0,20.134814814814813
2024-06-06 02:03:18,20.2262,21.0389,13.8805,35.2476,34.9852,20.7829,21.0488,1761.11,326.722,1628.06,5.242383384159135,20.0,20.135555555555555
2024-06-06 02:03:19,20.2068,21.0553,13.8278,35.2953,34.9852,20.7822,21.0422,1765.38,276.174,1628.75,5.272127038995689,20.0,20.136296296296294
2024-06-06 02:03:20,20.1786,21.0422,13.7846,35.3482,34.982,20.789,21.0521,1763.41,333.944,1629.43,5.2867305438831735,20.0,20.137037037037036
2024-06-06 02:03:21,20.1741,21.0422,13.7501,35.3969,34.9754,20.7852,21.0488,1770.3,334.6,1630.42,5.314762500861352,20.0,20.137777777777778
2024-06-06 02:03:22,20.1619,21.0324,13.7087,35.4338,34.9721,20.7812,21.0521,1784.42,308.013,1631.11,5.3411799638753745,20.0,20.138518518518516
2024-06-06 02:03:23,20.141,21.0422,13.6636,35.4863,34.982,20.7854,21.0553,1771.29,300.464,1632.29,5.365088282612803,20.0,20.13925925925926
2024-06-06 02:03:24,20.1339,21.0356,13.6168,35.5382,34.9852,20.7903,21.0488,1774.9,302.761,1633.28,5.401244844108464,20.0,20.139999999999997
2024-06-06 02:03:25,20.1113,21.0422,13.5594,35.5577,34.9885,20.7798,21.0521,1779.82,302.761,1635.05,5.435971035280754,20.0,20.14074074074074
2024-06-06 02:03:26,20.0978,21.0455,13.4998,35.61,34.9885,20.7868,21.0521,1778.51,307.357,1636.72,5.479810450798263,20.0,20.14148148148148
2024-06-06 02:03:27,20.0744,21.0422,13.4489,35.6601,34.982,20.7897,21.0422,1784.42,305.387,1635.34,5.49801035769038,20.0,20.14222222222222
2024-06-06 02:03:28,20.0674,21.0422,13.3951,35.6837,34.982,20.7941,21.0455,1771.62,270.594,1635.44,5.537184776359043,20.0,20.14296296296296
2024-06-06 02:03:29,20.0396,21.0389,13.3403,35.7122,34.982,20.7939,21.0488,1771.95,304.074,1635.24,5.558911551691253,20.0,20.143703703703704
2024-06-06 02:03:30,20.047,21.0455,13.2912,35.7493,34.982,20.7897,21.0422,1778.84,311.295,1636.43,5.609873297379873,20.0,20.144444444444442
2024-06-06 02:03:31,20.0346,21.0488,13.2496,35.7585,34.982,20.8035,21.0455,1766.69,324.753,1633.96,5.625616312416592,20.0,20.145185185185184
2024-06-06 02:03:32,20.0138,21.0389,13.2029,35.757,34.9787,20.8048,21.0521,1768.01,347.401,1637.9,5.660707603262594,20.0,20.145925925925923
2024-06-06 02:03:33,19.9935,21.0422,13.1556,35.7574,34.982,20.7987,21.0455,1774.57,343.791,1638.2,5.684188904825914,20.0,20.146666666666665
2024-06-06 02:03:34,19.981,21.0521,13.0861,35.7116,34.9885,20.7973,21.0521,1762.1,323.112,1639.38,5.735700160021318,20.0,20.147407407407407
2024-06-06 02:03:35,19.9692,21.0389,13.0507,35.6895,34.982,20.8128,21.0521,1757.83,285.693,1639.08,5.754279225022595,20.0,20.148148148148145
2024-06-06 02:03:36,19.9581,21.0258,12.9827,35.6772,34.982,20.7983,21.0553,1752.58,318.845,1639.58,5.803374068334709,20.0,20.148888888888887
2024-06-06 02:03:37,19.9362,21.0225,12.9199,35.629,34.982,20.818,21.0488,1751.92,310.311,1639.68,5.837757967938488,20.0,20.14962962962963
2024-06-06 02:03:38,19.9318,21.0422,12.8708,35.5844,34.982,20.8192,21.0455,1735.18,296.525,1640.46,5.877744347643192,20.0,20.150370370370368
2024-06-06 02:03:39,19.9188,21.0389,12.8151,35.5214,34.9787,20.8172,21.0553,1748.97,319.501,1642.14,5.919344660090981,20.0,20.15111111111111
2024-06-06 02:03:40,19.9113,21.0389,12.7702,35.452,34.9885,20.814,21.0488,1756.19,357.577,1642.93,5.953371861084273,20.0,20.15185185185185
2024-06-06 02:03:41,19.8905,21.0422,12.6962,35.3965,34.9852,20.8061,21.0455,1737.81,346.745,1643.12,5.998417104204261,20.0,20.15259259259259
2024-06-06 02:03:42,19.8864,21.0455,12.6397,35.3508,34.9787,20.8185,21.0488,1751.27,321.142,1642.73,6.040672724448323,20.0,20.153333333333332
2024-06-06 02:03:43,19.8745,21.0422,12.5828,35.2714,34.982,20.8175,21.0488,1751.92,303.746,1645.68,6.089098777465379,20.0,20.15407407407407
2024-06-06 02:03:44,19.843,21.0291,12.4999,35.2255,34.9852,20.827,21.0488,1731.9,290.617,1644.6,6.12799728544791,20.0,20.154814814814813
2024-06-06 02:03:45,19.8449,21.0356,12.4523,35.1919,34.9852,20.8194,21.0521,1738.14,269.609,1642.33,6.1607909129015255,20.0,20.155555555555555
2024-06-06 02:03:46,19.8294,21.0389,12.3972,35.1498,34.9885,20.8132,21.0488,1743.06,275.189,1646.27,6.208651569187289,20.0,20.156296296296293
2024-06-06 02:03:47,19.824,21.0389,12.3403,35.1037,34.9852,20.8229,21.0455,1732.23,326.722,1648.05,6.258432735624677,20.0,20.157037037037036
