TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 02:03:48,19.7961,21.0356,12.2657,35.0822,34.982,20.8029,21.0521,1739.12,322.455,1648.93,6.300849421239743,20.0,20.157777777777774
2024-06-06 02:03:49,19.8024,21.1177,12.222,35.0637,34.9852,20.8292,21.1177,1717.13,304.074,1649.52,6.344954970728874,20.0,20.158518518518516
2024-06-06 02:03:50,19.7795,21.1144,12.1564,35.0667,34.982,20.8171,21.1079,1720.41,320.486,1650.31,6.383751661742438,20.0,20.159259259259258
2024-06-06 02:03:51,19.7731,21.1079,12.0954,35.0305,34.982,20.8168,21.1276,1724.35,311.624,1652.77,6.43905886499899,20.0,20.159999999999997
2024-06-06 02:03:52,19.7589,21.1144,12.0349,34.9921,34.982,20.8142,21.1276,1721.4,312.937,1652.87,6.478281240667217,20.0,20.16074074074074
2024-06-06 02:03:53,19.7427,21.1144,11.962,34.9863,34.982,20.8221,21.1276,1728.29,296.525,1650.41,6.516124187733437,20.0,20.16148148148148
2024-06-06 02:03:54,19.7385,21.1308,11.9086,34.9554,34.982,20.8202,21.121,1713.19,295.868,1650.41,6.557327846791932,20.0,20.16222222222222
2024-06-06 02:03:55,19.7377,21.0947,11.8483,34.9409,34.9885,20.8144,21.1308,1723.37,300.464,1649.23,6.602433530274417,20.0,20.16296296296296
2024-06-06 02:03:56,19.708,21.1177,11.7898,34.9617,34.9852,20.811,21.1276,1727.63,287.662,1649.42,6.627298912586869,20.0,20.1637037037037
2024-06-06 02:03:57,19.6833,21.0914,11.7395,34.9803,34.982,20.8264,21.121,1712.21,303.089,1649.03,6.647153284967239,20.0,20.16444444444444
2024-06-06 02:03:58,19.697,21.1144,11.6913,34.9786,34.9885,20.8179,21.1243,1727.63,330.333,1649.72,6.701752528656442,20.0,20.165185185185184
2024-06-06 02:03:59,19.6891,21.1111,11.6495,34.9988,34.9852,20.8394,21.121,1731.9,321.142,1649.62,6.729723029390959,20.0,20.165925925925922
2024-06-06 02:04:00,19.6718,21.1079,11.577,35.0392,34.9918,20.8348,21.1276,1717.79,330.661,1650.21,6.778352862994154,20.0,20.166666666666664
2024-06-06 02:04:01,19.6602,21.1111,11.5349,35.0538,34.9787,20.8219,21.1276,1722.38,315.562,1653.66,6.818117197056469,20.0,20.16759259259259
2024-06-06 02:04:02,19.6516,21.1144,11.4825,35.0958,34.9885,20.8314,21.121,1734.53,295.54,1650.7,6.842600730849219,20.0,20.168518518518518
2024-06-06 02:04:03,19.6516,21.1177,11.4247,35.118,34.982,20.8406,21.1144,1725.34,290.617,1650.51,6.890221986771436,20.0,20.16944444444444
2024-06-06 02:04:04,19.631,21.1177,11.3703,35.1421,34.9852,20.8294,21.1243,1725.34,283.724,1650.9,6.920165064358236,20.0,20.170370370370367
2024-06-06 02:04:05,19.6318,21.1144,11.3298,35.2138,34.982,20.828,21.1144,1732.56,304.074,1651.1,6.9556054996574295,20.0,20.171296296296294
2024-06-06 02:04:06,19.6295,21.1144,11.2816,35.2577,34.9852,20.8386,21.1308,1716.15,315.234,1652.77,7.001135691564546,20.0,20.17222222222222
2024-06-06 02:04:07,19.6132,21.1013,11.2431,35.3085,34.982,20.8355,21.1177,1725.34,305.715,1654.25,7.026040125932208,20.0,20.173148148148147
2024-06-06 02:04:08,19.6108,21.1177,11.1924,35.3554,34.9852,20.8323,21.1243,1713.52,276.502,1654.74,7.068677344024008,20.0,20.17407407407407
2024-06-06 02:04:09,19.6011,21.1276,11.145,35.4012,34.9852,20.8315,21.1177,1723.04,303.089,1655.43,7.103293625176004,20.0,20.174999999999997
2024-06-06 02:04:10,19.5912,21.1111,11.0961,35.4746,34.982,20.8374,21.1144,1719.1,315.562,1655.43,7.136054407496686,20.0,20.175925925925924
2024-06-06 02:04:11,19.5776,21.1111,11.052,35.5269,34.9852,20.8373,21.1144,1734.2,318.517,1654.45,7.157435370689197,20.0,20.17685185185185
2024-06-06 02:04:12,19.5714,21.1177,11.0307,35.5614,34.9852,20.8373,21.1308,1720.41,292.586,1657.1,7.181596825498111,20.0,20.177777777777777
2024-06-06 02:04:13,19.5675,21.0849,10.99,35.6188,34.9787,20.8302,21.1276,1724.68,282.739,1657.99,7.216414480480811,20.0,20.1787037037037
2024-06-06 02:04:14,19.5641,21.1144,10.9465,35.6616,34.9852,20.84,21.1243,1733.54,300.792,1659.07,7.2548740603109,20.0,20.179629629629627
2024-06-06 02:04:15,19.5541,21.1079,10.9092,35.6794,34.9852,20.8324,21.1177,1722.38,282.411,1660.06,7.282199874332406,20.0,20.180555555555554
2024-06-06 02:04:16,19.5447,21.1046,10.8664,35.7024,34.982,20.8333,21.121,1721.73,308.998,1660.55,7.312492806778803,20.0,20.18148148148148
2024-06-06 02:04:17,19.553,21.1177,10.8396,35.7044,34.982,20.8337,21.1177,1726.98,315.891,1660.75,7.3429529962955025,20.0,20.182407407407403
2024-06-06 02:04:18,19.5506,21.1144,10.807,35.6857,34.9852,20.8407,21.1243,1720.08,338.211,1661.24,7.370577156652424,20.0,20.18333333333333
2024-06-06 02:04:19,19.541,21.1144,10.7751,35.6996,34.9918,20.8386,21.1243,1710.24,328.035,1663.8,7.4007625056595145,20.0,20.184259259259257
2024-06-06 02:04:20,19.5394,21.1177,10.7499,35.6808,34.982,20.8345,21.121,1718.77,324.425,1660.85,7.4075299665166385,20.0,20.185185185185183
2024-06-06 02:04:21,19.5174,21.1111,10.7201,35.6301,34.9885,20.8476,21.1243,1725.99,302.433,1661.14,7.41539814730326,20.0,20.18611111111111
2024-06-06 02:04:22,19.5214,21.1144,10.6892,35.6165,34.9918,20.8484,21.121,1721.07,297.838,1660.75,7.443068085234375,20.0,20.187037037037033
2024-06-06 02:04:23,19.5164,21.1243,10.656,35.5722,34.9852,20.8475,21.121,1710.57,292.914,1661.24,7.469035847797605,20.0,20.18796296296296
2024-06-06 02:04:24,19.5164,21.1079,10.6314,35.5215,34.982,20.845,21.1243,1707.61,322.127,1658.09,7.4755709545079,20.0,20.188888888888886
2024-06-06 02:04:25,19.5018,21.1177,10.5951,35.4254,34.9885,20.8383,21.121,1719.1,319.501,1659.27,7.499161754563214,20.0,20.189814814814813
2024-06-06 02:04:26,19.4965,21.1079,10.5782,35.3841,34.982,20.8518,21.1276,1708.92,322.127,1659.17,7.508476046249535,20.0,20.19074074074074
2024-06-06 02:04:27,19.4941,21.1079,10.5467,35.3061,34.9918,20.8557,21.121,1712.53,315.562,1659.07,7.532521835223937,20.0,20.191666666666663
2024-06-06 02:04:28,19.4731,21.1177,10.5121,35.2601,34.982,20.8586,21.1144,1708.92,291.601,1658.48,7.541288434014134,20.0,20.19259259259259
2024-06-06 02:04:29,19.4673,21.1079,10.5045,35.2022,34.9787,20.8657,21.1177,1705.97,314.906,1658.39,7.542393933963916,20.0,20.193518518518516
2024-06-06 02:04:30,19.4747,21.1144,10.4779,35.1529,34.9852,20.8572,21.1144,1706.63,349.699,1658.29,7.570549156602902,20.0,20.194444444444443
2024-06-06 02:04:31,19.4711,21.1046,10.4532,35.0996,34.9852,20.8604,21.121,1719.43,308.013,1658.19,7.587846603278977,20.0,20.19537037037037
2024-06-06 02:04:32,19.4636,21.0947,10.4486,35.0433,34.9852,20.8673,21.1243,1706.63,294.555,1657.79,7.583576679672574,20.0,20.196296296296293
2024-06-06 02:04:33,19.4681,21.0947,10.4244,34.9859,34.982,20.8633,21.1243,1704.99,299.479,1657.99,7.608637439478201,20.0,20.19722222222222
2024-06-06 02:04:34,19.4571,21.1341,10.3832,34.9445,34.9852,20.8543,21.1308,1708.92,308.013,1661.63,7.650805283428555,20.0,20.198148148148146
2024-06-06 02:04:35,19.4596,21.1308,10.3674,34.8864,34.982,20.8478,21.1243,1694.15,329.677,1661.54,7.665819992350906,20.0,20.199074074074073
2024-06-06 02:04:36,19.4434,21.1144,10.3414,34.8319,34.982,20.8581,21.121,1701.37,296.197,1659.86,7.666323230043616,20.0,20.2
2024-06-06 02:04:37,19.4491,21.1111,10.3349,34.7832,34.982,20.8468,21.1243,1692.84,311.952,1661.04,7.682056219216161,20.0,20.200925925925922
2024-06-06 02:04:38,19.4489,21.1079,10.3201,34.7668,34.9688,20.8667,21.1243,1702.36,307.685,1658.48,7.682503499210821,20.0,20.20185185185185
2024-06-06 02:04:39,19.4369,21.121,10.3003,34.7326,34.9787,20.8469,21.121,1697.44,316.547,1662.72,7.708725273675154,20.0,20.202777777777776
2024-06-06 02:04:40,19.4448,21.1243,10.2817,34.7208,34.982,20.8613,21.1243,1707.28,307.028,1663.21,7.733362167466509,20.0,20.203703703703702
2024-06-06 02:04:41,19.4312,21.1013,10.2707,34.7244,34.9852,20.8701,21.1177,1702.36,288.319,1664.79,7.738512230319554,20.0,20.20462962962963
2024-06-06 02:04:42,19.4296,21.1111,10.2571,34.7208,34.982,20.8622,21.1144,1708.92,274.205,1665.47,7.751814478711514,20.0,20.205555555555552
2024-06-06 02:04:43,19.433,21.1177,10.2357,34.7472,34.982,20.8598,21.1276,1701.37,313.921,1666.95,7.779680505049643,20.0,20.20648148148148
2024-06-06 02:04:44,19.4115,21.1177,10.2135,34.7687,34.982,20.8724,21.121,1696.12,331.974,1667.35,7.782139559077702,20.0,20.207407407407405
2024-06-06 02:04:45,19.4227,21.1079,10.1915,34.7854,34.9852,20.8498,21.1276,1699.73,343.462,1667.74,7.812055883266526,20.0,20.208333333333332
2024-06-06 02:04:46,19.3989,21.1111,10.1926,34.8389,34.9852,20.8619,21.121,1717.79,323.44,1668.04,7.792385320425818,20.0,20.209259259259255
2024-06-06 02:04:47,19.4187,21.1046,10.1786,34.8537,34.9787,20.8756,21.121,1706.63,320.158,1666.95,7.815883556555638,20.0,20.210185185185182
2024-06-06 02:04:48,19.4104,21.1243,10.1703,34.8873,34.982,20.8749,21.1144,1711.22,324.753,1669.41,7.8274178398569605,20.0,20.21111111111111
2024-06-06 02:04:49,19.4119,21.1013,10.1613,34.9364,34.982,20.8673,21.1144,1713.52,293.571,1667.94,7.829412266780682,20.0,20.212037037037035
2024-06-06 02:04:50,19.4132,21.1144,10.1414,34.9759,34.982,20.8776,21.121,1698.09,317.204,1668.33,7.849190148688015,20.0,20.212962962962962
2024-06-06 02:04:51,19.4078,21.1111,10.1354,35.0297,34.982,20.8739,21.1276,1698.75,287.334,1668.33,7.849698088256303,20.0,20.213888888888885
2024-06-06 02:04:52,19.4121,21.1341,10.1134,35.0779,34.9852,20.8815,21.1243,1703.67,297.181,1669.51,7.877530565651718,20.0,20.21481481481481
2024-06-06 02:04:53,19.4052,21.1046,10.1138,35.1409,34.982,20.8689,21.121,1705.97,316.875,1669.41,7.870874786771459,20.0,20.21574074074074
2024-06-06 02:04:54,19.4184,21.1144,10.0957,35.1909,34.9885,20.8773,21.1177,1702.03,294.884,1669.41,7.897389454187113,20.0,20.216666666666665
2024-06-06 02:04:55,19.4012,21.1144,10.0684,35.2582,34.9852,20.8639,21.1144,1701.7,304.731,1670.5,7.911107296925558,20.0,20.21759259259259
2024-06-06 02:04:56,19.4171,21.1144,10.0719,35.295,34.9885,20.8646,21.121,1715.16,311.624,1671.38,7.925791385241864,20.0,20.218518518518515
2024-06-06 02:04:57,19.4231,21.1079,10.0697,35.3517,34.9852,20.873,21.121,1704.99,303.418,1671.97,7.935546189794364,20.0,20.21944444444444
2024-06-06 02:04:58,19.4073,21.1144,10.0687,35.4105,34.9885,20.8804,21.1243,1713.52,295.212,1672.56,7.925785519314653,20.0,20.220370370370368
2024-06-06 02:04:59,19.4023,21.1111,10.0474,35.4683,34.982,20.8683,21.121,1712.86,296.853,1672.47,7.939192302487544,20.0,20.221296296296295
2024-06-06 02:05:00,19.4072,21.1144,10.0415,35.5023,34.982,20.8686,21.1243,1724.02,314.25,1671.97,7.945981669741171,20.0,20.22222222222222
2024-06-06 02:05:01,19.4081,21.121,10.0436,35.5345,34.982,20.8629,21.1276,1715.16,281.098,1671.68,7.943585535393994,20.0,20.223148148148145
2024-06-06 02:05:02,19.4102,21.1177,10.0226,35.59,34.982,20.8641,21.121,1730.59,347.401,1671.97,7.96456191452451,20.0,20.22407407407407
2024-06-06 02:05:03,19.4129,21.1079,10.0213,35.6001,34.9852,20.8667,21.1276,1718.44,299.479,1672.07,7.96843212745689,20.0,20.224999999999998
2024-06-06 02:05:04,19.4263,21.1079,10.0202,35.6206,34.982,20.8721,21.1243,1719.1,337.226,1675.13,7.995340130663906,20.0,20.225925925925925
2024-06-06 02:05:05,19.4052,21.1768,10.0017,35.6355,34.982,20.8717,21.1867,1714.5,302.105,1672.17,7.979006010810229,20.0,20.22685185185185
2024-06-06 02:05:06,19.4199,21.1801,10.0042,35.6394,34.9885,20.8665,21.1801,1708.27,326.722,1675.22,8.003930294440423,20.0,20.227777777777774
2024-06-06 02:05:07,19.4181,21.1899,9.99434,35.6334,34.9885,20.8832,21.1899,1706.95,330.661,1673.25,8.001361396865827,20.0,20.2287037037037
2024-06-06 02:05:08,19.4123,21.1867,9.97283,35.6199,34.9787,20.8851,21.1834,1706.63,278.8,1671.97,8.0085690970319,20.0,20.229629629629628
2024-06-06 02:05:09,19.4077,21.1834,9.9804,35.6009,34.982,20.8739,21.1768,1714.18,295.54,1668.23,7.980352781014707,20.0,20.230555555555554
2024-06-06 02:05:10,19.4171,21.1505,9.97746,35.5973,34.9852,20.8742,21.1899,1705.31,322.784,1670.89,8.003540142081677,20.0,20.23148148148148
2024-06-06 02:05:11,19.4123,21.1867,9.97187,35.5383,34.9852,20.8743,21.1932,1716.47,327.707,1669.32,7.996689047615078,20.0,20.232407407407404
2024-06-06 02:05:12,19.4004,21.1932,9.96493,35.4981,34.9787,20.8619,21.1932,1707.28,331.646,1671.58,8.003308175613787,20.0,20.23333333333333
2024-06-06 02:05:13,19.4149,21.1768,9.96551,35.4546,34.982,20.865,21.1899,1700.39,339.524,1668.53,8.000490781987178,20.0,20.234259259259257
2024-06-06 02:05:14,19.4255,21.1735,9.95987,35.3846,34.9852,20.8583,21.1932,1705.97,317.86,1672.27,8.032204533545745,20.0,20.235185185185184
2024-06-06 02:05:15,19.4239,21.1834,9.94848,35.3588,34.9852,20.8773,21.1932,1698.09,337.554,1671.88,8.03863681171908,20.0,20.23611111111111
2024-06-06 02:05:16,19.4225,21.1801,9.92962,35.3084,34.9885,20.8643,21.1899,1693.17,293.242,1672.66,8.05720656694582,20.0,20.237037037037034
2024-06-06 02:05:17,19.4258,21.1867,9.9417,35.216,34.9787,20.8641,21.1867,1699.08,330.661,1673.06,8.051679445336063,20.0,20.23796296296296
2024-06-06 02:05:18,19.4317,21.1768,9.93738,35.1422,34.9787,20.8747,21.1899,1715.82,345.432,1672.86,8.059392332397818,20.0,20.238888888888887
2024-06-06 02:05:19,19.4413,21.1801,9.93111,35.0904,34.9754,20.8696,21.1899,1705.31,264.358,1672.56,8.071416078205614,20.0,20.239814814814814
2024-06-06 02:05:20,19.4423,21.1867,9.91702,35.0068,34.982,20.8672,21.1932,1699.08,311.624,1673.45,8.088524912284306,20.0,20.240740740740737
2024-06-06 02:05:21,19.4478,21.1768,9.91747,34.945,34.982,20.8793,21.1899,1694.48,320.486,1674.04,8.095666433678629,20.0,20.241666666666664
2024-06-06 02:05:22,19.4536,21.1834,9.91952,34.89,34.982,20.877,21.1932,1698.42,276.831,1676.8,8.112204548153752,20.0,20.24259259259259
2024-06-06 02:05:23,19.4538,21.1867,9.90961,34.838,34.982,20.8703,21.1899,1702.69,324.425,1675.42,8.114123389256267,20.0,20.243518518518517
2024-06-06 02:05:24,19.4499,21.1801,9.91554,34.8016,34.982,20.8864,21.1899,1693.83,314.25,1674.63,8.10194422083558,20.0,20.244444444444444
2024-06-06 02:05:25,19.4746,21.1768,9.90813,34.7674,34.982,20.8717,21.1867,1710.24,338.539,1674.63,8.129230103572441,20.0,20.245370370370367
2024-06-06 02:05:26,19.4638,21.1735,9.89738,34.7256,34.9852,20.8794,21.1867,1708.92,326.394,1674.73,8.12967304729712,20.0,20.246296296296293
2024-06-06 02:05:27,19.47,21.1834,9.89873,34.7257,34.982,20.8719,21.1899,1688.9,304.074,1674.04,8.13044346488266,20.0,20.24722222222222
2024-06-06 02:05:28,19.4819,21.1735,9.90264,34.7246,34.982,20.8791,21.1702,1696.45,324.425,1669.61,8.115697182413408,20.0,20.248148148148147
2024-06-06 02:05:29,19.4722,21.1801,9.88992,34.747,34.982,20.8825,21.1998,1706.63,278.472,1672.47,8.132162141367658,20.0,20.249074074074073
2024-06-06 02:05:30,19.4819,21.1834,9.88607,34.7583,34.982,20.8797,21.1899,1695.47,313.265,1672.27,8.142687726980062,20.0,20.249999999999996
2024-06-06 02:05:31,19.4888,21.1801,9.90141,34.7726,34.9787,20.8789,21.1834,1705.97,285.693,1672.86,8.13839616251691,20.0,20.250925925925923
2024-06-06 02:05:32,19.4954,21.1867,9.89568,34.7916,34.982,20.8844,21.1768,1706.3,329.02,1673.16,8.150324028120611,20.0,20.25185185185185
2024-06-06 02:05:33,19.5028,21.1637,9.88498,34.8228,34.982,20.8836,21.1899,1699.08,304.074,1673.25,8.166130469154991,20.0,20.252777777777776
2024-06-06 02:05:34,19.5106,21.1834,9.88235,34.851,34.982,20.8914,21.1932,1697.44,314.25,1673.35,8.17547476054286,20.0,20.253703703703703
2024-06-06 02:05:35,19.506,21.1834,9.89252,34.8667,34.9852,20.8811,21.1965,1692.18,277.159,1674.53,8.168689631827588,20.0,20.254629629629626
2024-06-06 02:05:36,19.5181,21.1801,9.89049,34.8839,34.9787,20.875,21.1965,1694.81,312.937,1674.24,8.179279305993113,20.0,20.255555555555553
2024-06-06 02:05:37,19.5157,21.1834,9.87526,34.9219,34.9787,20.8917,21.1867,1706.95,315.234,1673.25,8.185336263317524,20.0,20.25648148148148
2024-06-06 02:05:38,19.5181,21.1867,9.87771,34.9697,34.9787,20.8889,21.1867,1687.26,334.6,1673.65,8.18725055157758,20.0,20.257407407407406
2024-06-06 02:05:39,19.5104,21.1867,9.87429,35.0156,34.9885,20.8781,21.1932,1694.48,303.418,1674.53,8.18791861512689,20.0,20.258333333333333
2024-06-06 02:05:40,19.5308,21.1899,9.87461,35.0686,34.9852,20.8886,21.1899,1709.25,287.662,1676.6,8.215123565523905,20.0,20.259259259259256
2024-06-06 02:05:41,19.5439,21.1867,9.89201,35.1221,34.982,20.8793,21.1867,1703.02,304.074,1675.42,8.205686014164499,20.0,20.260185185185183
2024-06-06 02:05:42,19.5551,21.1801,9.89209,35.1782,34.982,20.881,21.1899,1709.58,325.738,1675.52,8.215630167092455,20.0,20.26111111111111
2024-06-06 02:05:43,19.5547,21.1801,9.88085,35.2185,34.9885,20.8912,21.1867,1703.02,312.608,1676.01,8.22725181886347,20.0,20.262037037037036
2024-06-06 02:05:44,19.5627,21.1801,9.8822,35.2696,34.982,20.8846,21.1899,1693.83,269.609,1677.49,8.240177463818469,20.0,20.262962962962963
2024-06-06 02:05:45,19.5574,21.1867,9.88474,35.3374,34.9885,20.8852,21.1867,1699.73,328.692,1676.5,8.22864479973635,20.0,20.263888888888886
2024-06-06 02:05:46,19.5628,21.1801,9.88157,35.3813,34.9852,20.8813,21.1834,1711.55,296.853,1676.5,8.235935398799446,20.0,20.264814814814812
2024-06-06 02:05:47,19.5577,21.1834,9.86883,35.4243,34.9852,20.8929,21.1867,1707.94,285.693,1677.0,8.244893062915915,20.0,20.26574074074074
2024-06-06 02:05:48,19.5711,21.1834,9.86872,35.4648,34.9754,20.8963,21.1899,1702.03,321.142,1677.69,8.259786688748944,20.0,20.266666666666666
2024-06-06 02:05:49,19.5843,21.1867,9.87236,35.4888,34.982,20.9003,21.1899,1708.92,296.853,1677.49,8.266939633072381,20.0,20.26759259259259
2024-06-06 02:05:50,19.5887,21.1801,9.87424,35.5097,34.982,20.8976,21.1867,1710.57,316.875,1677.88,8.271007173665021,20.0,20.268518518518515
2024-06-06 02:05:51,19.5977,21.2031,9.86693,35.5505,34.9852,20.8987,21.1867,1713.52,316.547,1677.88,8.284893702304025,20.0,20.269444444444442
2024-06-06 02:05:52,19.5915,21.1801,9.8707,35.5757,34.982,20.8897,21.1932,1711.55,343.791,1677.69,8.275467920653561,20.0,20.27037037037037
2024-06-06 02:05:53,19.6108,21.1899,9.87462,35.5984,34.982,20.8958,21.1899,1702.36,287.006,1680.15,8.300714686169517,20.0,20.271296296296295
2024-06-06 02:05:54,19.6065,21.1801,9.87426,35.5789,34.9852,20.9107,21.1899,1711.22,313.921,1675.81,8.2759226631631,20.0,20.27222222222222
2024-06-06 02:05:55,19.6231,21.1768,9.87839,35.5714,34.9852,20.9255,21.1867,1716.15,304.402,1674.73,8.28118629965303,20.0,20.273148148148145
2024-06-06 02:05:56,19.6112,21.1801,9.87859,35.524,34.9852,20.9033,21.1932,1716.47,308.669,1674.04,8.267495888293988,20.0,20.274074074074072
2024-06-06 02:05:57,19.6132,21.1834,9.87376,35.5224,34.9885,20.9156,21.1899,1715.49,329.677,1674.04,8.273297723250602,20.0,20.275
2024-06-06 02:05:58,19.6302,21.1768,9.88357,35.4993,34.9852,20.9051,21.1867,1710.89,318.845,1672.86,8.273569364495676,20.0,20.275925925925925
2024-06-06 02:05:59,19.6469,21.1834,9.89566,35.4869,34.9787,20.9207,21.1932,1706.3,326.394,1672.07,8.273573629471313,20.0,20.27685185185185
2024-06-06 02:06:00,19.6374,21.1801,9.88055,35.4723,34.9787,20.9199,21.1867,1704.66,334.928,1671.38,8.274917356193248,20.0,20.277777777777775
2024-06-06 02:06:01,19.6485,21.1735,9.87905,35.4369,34.982,20.9088,21.1867,1710.24,302.105,1671.88,8.28808225917679,20.0,20.2787037037037
2024-06-06 02:06:02,19.6579,21.1932,9.88325,35.3797,34.982,20.9227,21.1834,1705.31,289.632,1671.68,8.291501773029927,20.0,20.27962962962963
2024-06-06 02:06:03,19.6667,21.1801,9.89346,35.3486,34.982,20.9148,21.1965,1701.7,271.907,1671.48,8.289313864992195,20.0,20.280555555555555
2024-06-06 02:06:04,19.6748,21.1932,9.89481,35.2848,34.9852,20.9054,21.1834,1703.02,308.669,1672.56,8.300398680856029,20.0,20.281481481481478
2024-06-06 02:06:05,19.6886,21.1735,9.89809,35.2311,34.9852,20.9081,21.1867,1706.3,303.746,1671.88,8.30594887524815,20.0,20.282407407407405
2024-06-06 02:06:06,19.6876,21.1834,9.89849,35.1675,34.982,20.9073,21.1932,1704.33,305.387,1673.35,8.312063119796194,20.0,20.28333333333333
2024-06-06 02:06:07,19.6978,21.1735,9.9106,35.0909,34.9852,20.9183,21.1899,1693.5,296.525,1672.47,8.306070925708033,20.0,20.284259259259258
2024-06-06 02:06:08,19.7055,21.1768,9.91038,35.0362,34.982,20.9038,21.1768,1710.24,291.601,1674.04,8.320595844829525,20.0,20.285185185185185
2024-06-06 02:06:09,19.7234,21.1801,9.91928,34.9712,34.982,20.8968,21.1801,1699.08,292.914,1672.66,8.321375604360835,20.0,20.286111111111108
2024-06-06 02:06:10,19.7287,21.167,9.92321,34.9187,34.9852,20.9086,21.1899,1706.95,287.334,1673.06,8.324528662123805,20.0,20.287037037037035
2024-06-06 02:06:11,19.7314,21.1834,9.91908,34.8868,34.982,20.9076,21.1932,1705.97,274.205,1672.96,8.329829190982732,20.0,20.28796296296296
2024-06-06 02:06:12,19.7363,21.1867,9.92293,34.8302,34.982,20.8974,21.1932,1695.47,319.173,1670.3,8.317474738305252,20.0,20.288888888888888
2024-06-06 02:06:13,19.7423,21.1735,9.91536,34.7866,34.982,20.9083,21.1899,1702.36,329.677,1673.55,8.34518237750454,20.0,20.289814814814815
2024-06-06 02:06:14,19.7502,21.1899,9.93272,34.7703,34.9754,20.911,21.1867,1700.39,336.898,1672.17,8.330274039560727,20.0,20.290740740740738
2024-06-06 02:06:15,19.75,21.1702,9.92087,34.7301,34.9787,20.908,21.1932,1706.95,287.334,1672.37,8.341156758653824,20.0,20.291666666666664
2024-06-06 02:06:16,19.7654,21.1768,9.93876,34.7156,34.982,20.9265,21.1867,1685.95,313.593,1671.78,8.336101750766344,20.0,20.29259259259259
2024-06-06 02:06:17,19.7703,21.1834,9.94067,34.7194,34.9885,20.9075,21.1899,1716.15,308.669,1672.66,8.343027551875476,20.0,20.293518518518518
2024-06-06 02:06:18,19.7651,21.1801,9.93466,34.7229,34.9885,20.9167,21.1899,1704.33,308.013,1672.27,8.34176961647027,20.0,20.29444444444444
2024-06-06 02:06:19,19.7759,21.1834,9.94496,34.7276,34.982,20.914,21.1932,1704.66,312.937,1670.3,8.33236646572937,20.0,20.295370370370367
2024-06-06 02:06:20,19.7873,21.1834,9.94955,34.755,34.982,20.9156,21.1867,1695.79,303.089,1669.71,8.33519310712216,20.0,20.296296296296294
2024-06-06 02:06:21,19.7879,21.1867,9.95914,34.7581,34.9885,20.9225,21.1932,1688.9,317.86,1671.09,8.334458849273643,20.0,20.29722222222222
2024-06-06 02:06:22,19.7854,21.1867,9.9493,34.7733,34.9852,20.918,21.1867,1708.6,280.441,1670.99,8.340183806788698,20.0,20.298148148148147
2024-06-06 02:06:23,19.7906,21.1801,9.95722,34.8036,34.9852,20.9168,21.1932,1692.84,286.349,1670.69,8.33638054113559,20.0,20.29907407407407
2024-06-06 02:06:24,19.7996,21.1735,9.96137,34.8274,34.9754,20.9106,21.1834,1693.5,332.959,1670.5,8.339543667691578,20.0,20.299999999999997
2024-06-06 02:06:25,19.8141,21.1768,9.96941,34.8436,34.982,20.915,21.1899,1707.28,273.548,1666.16,8.32333903128005,20.0,20.300925925925924
2024-06-06 02:06:26,19.8093,21.1735,9.96216,34.8644,34.982,20.9237,21.1899,1685.62,274.533,1672.07,8.354941302820166,20.0,20.30185185185185
2024-06-06 02:06:27,19.8067,21.1834,9.95825,34.9104,34.9852,20.9112,21.1899,1701.37,278.472,1667.64,8.333914175401784,20.0,20.302777777777777
2024-06-06 02:06:28,19.8173,21.1834,9.97639,34.9587,34.9885,20.9292,21.1867,1701.7,280.441,1667.05,8.324587481795563,20.0,20.3037037037037
2024-06-06 02:06:29,19.8204,21.1932,9.96849,34.9858,34.9852,20.9258,21.1735,1694.15,277.159,1665.47,8.325993849110137,20.0,20.304629629629627
2024-06-06 02:06:30,19.8162,21.1637,9.97863,35.0335,34.982,20.9391,21.1801,1708.27,295.54,1667.64,8.324707347299046,20.0,20.305555555555554
2024-06-06 02:06:31,19.8251,21.1867,9.97473,35.0578,34.982,20.9446,21.1834,1706.3,314.906,1665.47,8.324692372490114,20.0,20.30648148148148
2024-06-06 02:06:32,19.8348,21.1473,9.97259,35.1208,34.9852,20.9414,21.1899,1700.39,317.532,1664.39,8.329293765130776,20.0,20.307407407407407
2024-06-06 02:06:33,19.8312,21.1538,9.98306,35.1709,34.9885,20.9441,21.1867,1713.85,318.845,1663.51,8.31301311223952,20.0,20.30833333333333
2024-06-06 02:06:34,19.8298,21.1735,9.98043,35.1958,34.982,20.9386,21.1899,1711.55,270.594,1663.6,8.314501190702352,20.0,20.309259259259257
2024-06-06 02:06:35,19.8516,21.1801,9.98121,35.2741,34.982,20.9549,21.1834,1708.6,337.554,1664.19,8.335200607796011,20.0,20.310185185185183
2024-06-06 02:06:36,19.8472,21.1801,9.99021,35.3167,34.9852,20.9453,21.1867,1712.53,329.348,1664.19,8.323884774465771,20.0,20.31111111111111
2024-06-06 02:06:37,19.8692,21.1702,9.99539,35.369,34.982,20.94,21.1899,1704.99,290.617,1663.6,8.335132602569368,20.0,20.312037037037037
2024-06-06 02:06:38,19.8614,21.1768,10.0007,35.4183,34.9885,20.9326,21.1932,1704.33,335.913,1661.83,8.315209135554138,20.0,20.31296296296296
2024-06-06 02:06:39,19.8641,21.1801,10.0063,35.4875,34.9754,20.9314,21.1834,1695.14,337.226,1664.69,8.32706987850967,20.0,20.313888888888886
2024-06-06 02:06:40,19.8633,21.1801,10.0002,35.5091,34.9852,20.9393,21.1867,1702.69,288.319,1666.26,8.339404524954945,20.0,20.314814814814813
2024-06-06 02:06:41,19.8699,21.1834,10.0065,35.5501,34.9852,20.943,21.1899,1703.67,321.471,1667.64,8.346565101884858,20.0,20.31574074074074
2024-06-06 02:06:42,19.868,21.1768,10.0138,35.5697,34.9787,20.9473,21.1899,1721.4,315.562,1668.13,8.341230086752718,20.0,20.316666666666666
2024-06-06 02:06:43,19.8876,21.1867,10.0164,35.5605,34.9885,20.939,21.1899,1706.95,306.7,1670.2,8.365988558989654,20.0,20.31759259259259
2024-06-06 02:06:44,19.8909,21.1801,10.0105,35.5834,34.982,20.9411,21.1834,1707.94,340.837,1670.3,8.37428705983278,20.0,20.318518518518516
2024-06-06 02:06:45,19.8825,21.1735,10.0043,35.5693,34.982,20.9493,21.1867,1719.43,328.364,1670.1,8.371419910305336,20.0,20.319444444444443
2024-06-06 02:06:46,19.9051,21.1867,10.0305,35.5375,34.9885,20.9438,21.1867,1708.6,317.86,1670.1,8.368369039531602,20.0,20.32037037037037
2024-06-06 02:06:47,19.897,21.1735,10.0194,35.5133,34.9852,20.9473,21.1867,1711.88,290.288,1666.46,8.352666944918967,20.0,20.321296296296293
2024-06-06 02:06:48,19.8977,21.1834,10.0241,35.4949,34.982,20.9463,21.1867,1718.77,300.464,1669.41,8.364064542982398,20.0,20.32222222222222
2024-06-06 02:06:49,19.916,21.1702,10.0383,35.458,34.982,20.9367,21.1801,1710.24,330.333,1670.2,8.371497405496001,20.0,20.323148148148146
2024-06-06 02:06:50,19.9091,21.1768,10.031,35.4113,34.9787,20.9434,21.1867,1718.77,282.411,1670.1,8.37133516389495,20.0,20.324074074074073
2024-06-06 02:06:51,19.9094,21.1735,10.0356,35.3885,34.9852,20.9448,21.1867,1702.69,309.326,1668.92,8.361778921993515,20.0,20.325
2024-06-06 02:06:52,19.917,21.1702,10.0358,35.3341,34.982,20.9573,21.1932,1702.36,318.517,1667.94,8.363131957982528,20.0,20.325925925925922
2024-06-06 02:06:53,19.9407,21.1637,10.0491,35.2727,34.982,20.9372,21.1834,1708.27,282.411,1669.22,8.378358922639498,20.0,20.32685185185185
2024-06-06 02:06:54,19.9369,21.1735,10.0447,35.2227,34.982,20.9485,21.1768,1714.5,332.302,1668.72,8.376357318073872,20.0,20.327777777777776
2024-06-06 02:06:55,19.9446,21.2031,10.0569,35.1727,34.982,20.934,21.1834,1710.57,307.357,1668.63,8.372095319558419,20.0,20.328703703703702
2024-06-06 02:06:56,19.9503,21.1637,10.0462,35.1089,34.9787,20.9654,21.1867,1711.55,306.044,1668.92,8.387438941574262,20.0,20.32962962962963
2024-06-06 02:06:57,19.9537,21.1702,10.048,35.0638,34.9918,20.9516,21.1801,1707.94,318.188,1669.51,8.39175954963341,20.0,20.330555555555552
2024-06-06 02:06:58,19.9627,21.1801,10.0465,35.0066,34.9852,20.9569,21.1867,1707.94,275.189,1669.32,8.399698735540722,20.0,20.33148148148148
2024-06-06 02:06:59,19.955,21.1735,10.0606,34.9446,34.9852,20.9409,21.1834,1709.91,335.257,1669.41,8.381684513661178,20.0,20.332407407407405
2024-06-06 02:07:00,19.9567,21.1768,10.069,34.9037,34.982,20.9422,21.1834,1708.27,304.731,1669.51,8.376510584704796,20.0,20.333333333333332
2024-06-06 02:07:01,19.9525,21.1801,10.0661,34.8556,34.982,20.9601,21.1867,1698.42,309.982,1668.33,8.369489579799952,20.0,20.33425925925926
2024-06-06 02:07:02,19.949,21.1768,10.0621,34.8133,34.982,20.9437,21.1834,1690.87,337.226,1667.94,8.367956255857338,20.0,20.335185185185182
2024-06-06 02:07:03,19.9587,21.1702,10.0579,34.7899,34.9787,20.9567,21.1867,1696.45,286.021,1668.23,8.381177730025605,20.0,20.33611111111111
2024-06-06 02:07:04,19.9645,21.1735,10.0728,34.7738,34.9852,20.9396,21.1899,1712.53,320.158,1669.61,8.380401181226805,20.0,20.337037037037035
2024-06-06 02:07:05,19.9583,21.1801,10.057,34.7727,34.9787,20.9487,21.1834,1704.66,307.357,1668.23,8.38160098762752,20.0,20.337962962962962
2024-06-06 02:07:06,19.9625,21.1801,10.0717,34.7548,34.9852,20.9462,21.1932,1703.34,294.555,1666.76,8.365334765881329,20.0,20.33888888888889
2024-06-06 02:07:07,19.9613,21.1768,10.0759,34.7357,34.982,20.9541,21.1932,1689.56,328.692,1665.77,8.355801593920631,20.0,20.33981481481481
2024-06-06 02:07:08,19.9831,21.1834,10.0705,34.7552,34.9852,20.9546,21.1867,1695.14,277.487,1664.88,8.37431617025772,20.0,20.34074074074074
2024-06-06 02:07:09,19.9776,21.1801,10.0677,34.7452,34.982,20.9431,21.1867,1694.81,298.166,1663.8,8.366604268225199,20.0,20.341666666666665
2024-06-06 02:07:10,19.9823,21.1768,10.0834,34.7363,34.982,20.956,21.1932,1697.76,329.677,1664.0,8.35832193420224,20.0,20.34259259259259
2024-06-06 02:07:11,19.9849,21.167,10.0702,34.7478,34.982,20.9501,21.1702,1699.08,316.875,1663.9,8.371159855890294,20.0,20.34351851851852
2024-06-06 02:07:12,19.9915,21.1834,10.0748,34.7708,34.9885,20.9512,21.1768,1697.11,338.867,1662.23,8.364444947854789,20.0,20.34444444444444
2024-06-06 02:07:13,19.9948,21.2031,10.0843,34.7978,34.9885,20.9498,21.1801,1709.25,337.226,1664.0,8.3681166118368,20.0,20.345370370370368
2024-06-06 02:07:14,19.9895,21.1932,10.0742,34.8404,34.982,20.951,21.1834,1700.39,288.975,1664.79,8.376144349903118,20.0,20.346296296296295
2024-06-06 02:07:15,19.9924,21.1867,10.0821,34.8622,34.982,20.9509,21.1867,1699.73,306.372,1664.19,8.368903212886309,20.0,20.34722222222222
2024-06-06 02:07:16,19.9923,21.1867,10.0777,34.907,34.982,20.9486,21.1834,1704.33,331.318,1663.8,8.37057232441756,20.0,20.348148148148145
2024-06-06 02:07:17,19.9974,21.1768,10.0744,34.9225,34.9852,20.9436,21.1867,1703.67,332.631,1665.18,8.384612827150793,20.0,20.34907407407407
2024-06-06 02:07:18,20.0103,21.1899,10.0941,34.9618,34.9787,20.9583,21.1834,1705.97,269.281,1665.67,8.381332634143313,20.0,20.349999999999998
2024-06-06 02:07:19,19.9949,21.1801,10.0778,35.01,34.982,20.9435,21.1899,1710.89,286.021,1666.76,8.387578497868912,20.0,20.350925925925925
2024-06-06 02:07:20,20.0125,21.1735,10.0767,35.0645,34.982,20.9542,21.1834,1706.3,327.379,1667.44,8.406822776268973,20.0,20.35185185185185
2024-06-06 02:07:21,20.0216,21.1801,10.0892,35.1291,34.982,20.9465,21.1899,1705.97,313.265,1667.54,8.404449990443313,20.0,20.352777777777774
2024-06-06 02:07:22,20.0241,21.1702,10.0878,35.1747,34.9852,20.9553,21.1801,1714.5,318.188,1667.64,8.408254235036452,20.0,20.3537037037037
2024-06-06 02:07:23,20.0285,21.167,10.0907,35.2389,34.9754,20.9575,21.1932,1710.57,280.441,1667.54,8.409019281848053,20.0,20.354629629629628
2024-06-06 02:07:24,20.0367,21.1702,10.096,35.302,34.9852,20.9589,21.1867,1702.36,323.768,1667.54,8.411473160565402,20.0,20.355555555555554
2024-06-06 02:07:25,20.0264,21.1867,10.1084,35.3471,34.982,20.957,21.1867,1714.83,330.005,1666.85,8.388792635196642,20.0,20.35648148148148
2024-06-06 02:07:26,20.0272,21.1768,10.0867,35.4022,34.982,20.9632,21.1867,1713.19,292.586,1665.18,8.399399758973338,20.0,20.357407407407404
2024-06-06 02:07:27,20.0343,21.1834,10.0975,35.4465,34.9885,20.9698,21.1899,1710.24,325.738,1666.95,8.405198182355393,20.0,20.35833333333333
2024-06-06 02:07:28,20.0543,21.1801,10.1014,35.4767,34.9754,20.9655,21.1867,1709.91,312.28,1664.98,8.408867270099302,20.0,20.359259259259257
2024-06-06 02:07:29,20.0458,21.1735,10.1015,35.5069,34.982,20.959,21.1867,1701.37,290.617,1668.43,8.419010354886685,20.0,20.360185185185184
2024-06-06 02:07:30,20.0526,21.167,10.1118,35.5208,34.9852,20.9665,21.1834,1703.02,349.699,1664.69,8.39718154641897,20.0,20.36111111111111
2024-06-06 02:07:31,20.052,21.1801,10.11,35.5301,34.982,20.9716,21.1768,1707.61,285.365,1664.29,8.396177248936615,20.0,20.362037037037034
2024-06-06 02:07:32,20.0578,21.1768,10.1043,35.5365,34.982,20.9685,21.1867,1718.77,331.318,1664.98,8.409374189726952,20.0,20.36296296296296
2024-06-06 02:07:33,20.0476,21.167,10.1017,35.5651,34.982,20.9644,21.1899,1716.15,306.372,1664.98,8.402953207776687,20.0,20.363888888888887
2024-06-06 02:07:34,20.0591,21.1867,10.1113,35.5723,34.9852,20.976,21.1899,1716.47,327.379,1665.28,8.40607280631112,20.0,20.364814814814814
2024-06-06 02:07:35,20.0611,21.1702,10.0992,35.5622,34.982,20.967,21.1801,1708.27,286.678,1669.12,8.437398757463605,20.0,20.36574074074074
2024-06-06 02:07:36,20.0685,21.1899,10.1211,35.5476,34.982,20.9741,21.1867,1726.65,329.348,1665.87,8.408712906905338,20.0,20.366666666666664
2024-06-06 02:07:37,20.0615,21.1834,10.126,35.5166,34.9852,20.9817,21.1834,1715.49,314.25,1666.76,8.40314065256744,20.0,20.36759259259259
2024-06-06 02:07:38,20.0679,21.1538,10.1217,35.4883,34.9852,20.9802,21.1834,1718.77,308.013,1667.05,8.413654022995345,20.0,20.368518518518517
2024-06-06 02:07:39,20.0699,21.1571,10.1308,35.4627,34.9852,20.978,21.1867,1713.19,320.158,1666.26,8.403663707554395,20.0,20.369444444444444
2024-06-06 02:07:40,20.0843,21.1899,10.1354,35.3929,34.982,20.9795,21.1768,1716.15,294.227,1665.77,8.409476043231123,20.0,20.37037037037037
2024-06-06 02:07:41,20.0732,21.1899,10.1186,35.3378,34.9852,20.968,21.1867,1715.16,337.554,1665.47,8.412778676454796,20.0,20.371296296296293
2024-06-06 02:07:42,20.0826,21.1768,10.1266,35.2824,34.982,20.9794,21.1834,1708.6,287.334,1665.47,8.413961837018455,20.0,20.37222222222222
2024-06-06 02:07:43,20.0829,21.1144,10.125,35.2448,34.982,20.9749,21.121,1709.25,286.678,1664.79,8.412131536302503,20.0,20.373148148148147
2024-06-06 02:07:44,20.0777,21.1111,10.1311,35.1711,34.9918,21.0003,21.1177,1709.58,324.425,1663.6,8.396579430302642,20.0,20.374074074074073
2024-06-06 02:07:45,20.0836,21.1144,10.1281,35.1325,34.9852,20.982,21.121,1725.66,308.669,1663.41,8.403132673181155,20.0,20.375
2024-06-06 02:07:46,20.0812,21.1144,10.1309,35.0827,34.9787,20.9939,21.121,1697.76,332.959,1663.01,8.396723867596753,20.0,20.375925925925923
2024-06-06 02:07:47,20.0856,21.1144,10.1396,35.0147,34.9852,20.9848,21.1243,1707.94,292.914,1663.6,8.396072930829641,20.0,20.37685185185185
2024-06-06 02:07:48,20.0798,21.1144,10.1254,34.9541,34.982,20.9889,21.1177,1708.92,325.41,1663.41,8.402204196867507,20.0,20.377777777777776
2024-06-06 02:07:49,20.0863,21.121,10.1398,34.9404,34.9852,20.9888,21.121,1711.22,280.441,1663.8,8.397504450489103,20.0,20.378703703703703
2024-06-06 02:07:50,20.0982,21.121,10.1447,34.877,34.982,20.9942,21.1177,1706.95,328.364,1664.0,8.404424468585603,20.0,20.379629629629626
2024-06-06 02:07:51,20.0933,21.121,10.1387,34.8611,34.9885,20.9887,21.1144,1703.34,287.991,1663.9,8.40484814481986,20.0,20.380555555555553
2024-06-06 02:07:52,20.1028,21.1079,10.1375,34.8191,34.9852,20.9827,21.1177,1698.42,277.487,1664.29,8.415854469807687,20.0,20.38148148148148
2024-06-06 02:07:53,20.1111,21.1111,10.1363,34.7968,34.982,20.9959,21.1604,1700.06,317.86,1664.19,8.423371216602757,20.0,20.382407407407406
2024-06-06 02:07:54,20.1228,21.1079,10.136,34.7589,34.982,20.9883,21.121,1714.5,282.411,1664.29,8.434011562027784,20.0,20.383333333333333
2024-06-06 02:07:55,20.1117,21.121,10.1353,34.7487,34.9852,20.9815,21.1276,1694.15,296.853,1663.41,8.420773723140424,20.0,20.384259259259256
2024-06-06 02:07:56,20.1213,21.1144,10.1508,34.7297,34.982,20.9811,21.121,1697.76,291.273,1662.42,8.410784945221922,20.0,20.385185185185183
2024-06-06 02:07:57,20.1308,21.1111,10.1459,34.7361,34.982,20.9875,21.1276,1698.75,331.974,1661.14,8.416446973617852,20.0,20.38611111111111
2024-06-06 02:07:58,20.1295,21.121,10.1405,34.7079,34.9787,21.0007,21.1177,1708.27,295.54,1659.47,8.411438123321263,20.0,20.387037037037036
2024-06-06 02:07:59,20.1257,21.1341,10.1524,34.7211,34.9852,20.9809,21.1144,1706.3,337.554,1658.39,8.39275197723952,20.0,20.387962962962963
2024-06-06 02:08:00,20.128,21.1046,10.1388,34.7275,34.982,20.9763,21.121,1693.17,288.975,1657.2,8.40010024506525,20.0,20.388888888888886
2024-06-06 02:08:01,20.1215,21.1111,10.134,34.7279,34.9852,20.9779,21.1276,1702.03,333.287,1656.32,8.394210854142408,20.0,20.389814814814812
2024-06-06 02:08:02,20.1145,21.1177,10.1417,34.7807,34.9754,20.9894,21.1144,1705.97,287.662,1654.54,8.372848178333172,20.0,20.39074074074074
2024-06-06 02:08:03,20.1298,21.121,10.1472,34.8245,34.982,20.9717,21.121,1691.86,333.615,1653.95,8.378087302808105,20.0,20.391666666666666
2024-06-06 02:08:04,20.1319,21.1046,10.1369,34.8535,34.982,20.9802,21.1243,1706.3,301.777,1657.01,8.404013929795598,20.0,20.392592592592592
2024-06-06 02:08:05,20.1425,21.1144,10.1455,34.916,34.9885,20.9816,21.1177,1704.0,289.96,1652.58,8.383223028644917,20.0,20.393518518518515
2024-06-06 02:08:06,20.1424,21.1046,10.1426,34.9333,34.982,20.9938,21.121,1699.73,308.998,1651.3,8.379076021077882,20.0,20.394444444444442
2024-06-06 02:08:07,20.1522,21.1079,10.1545,34.993,34.9885,20.987,21.121,1703.02,336.898,1653.76,8.389796364353867,20.0,20.39537037037037
2024-06-06 02:08:08,20.157,21.1177,10.1543,35.0417,34.9852,20.9835,21.121,1702.36,338.211,1651.79,8.383993095492672,20.0,20.396296296296295
2024-06-06 02:08:09,20.1489,21.1144,10.1587,35.1107,34.9852,20.9763,21.121,1709.58,314.25,1651.98,8.374479111101659,20.0,20.397222222222222
2024-06-06 02:08:10,20.1589,21.1046,10.1505,35.1377,34.9852,20.9634,21.1276,1694.81,328.364,1653.07,8.395271281850071,20.0,20.398148148148145
2024-06-06 02:08:11,20.1597,21.1144,10.1473,35.1983,34.9787,20.9894,21.121,1699.08,309.326,1650.51,8.385620175321243,20.0,20.399074074074072
2024-06-06 02:08:12,20.1543,21.1079,10.1558,35.2307,34.982,20.9577,21.1276,1714.83,305.715,1651.39,8.378443340740624,20.0,20.4
2024-06-06 02:08:13,20.1677,21.121,10.1454,35.2917,34.982,20.972,21.121,1700.72,301.12,1650.7,8.394877930835719,20.0,20.400925925925925
2024-06-06 02:08:14,20.1654,21.1046,10.155,35.3191,34.982,20.9789,21.121,1710.89,337.554,1651.69,8.389939066734044,20.0,20.401851851851852
2024-06-06 02:08:15,20.1587,21.1046,10.1649,35.3691,34.9852,20.9722,21.1243,1708.27,283.395,1652.97,8.382517354556471,20.0,20.402777777777775
2024-06-06 02:08:16,20.1691,21.1144,10.157,35.436,34.982,20.9798,21.1243,1724.35,334.272,1656.02,8.413362315915256,20.0,20.4037037037037
2024-06-06 02:08:17,20.1667,21.0882,10.1689,35.4636,34.982,20.9706,21.121,1721.73,276.502,1653.46,8.388358317074362,20.0,20.40462962962963
2024-06-06 02:08:18,20.1675,21.1144,10.169,35.4903,34.9787,20.984,21.121,1720.08,308.341,1653.66,8.38996034543576,20.0,20.405555555555555
2024-06-06 02:08:19,20.1738,21.1111,10.164,35.5348,34.9984,20.9795,21.121,1707.94,311.624,1654.64,8.4044201411957,20.0,20.406481481481478
2024-06-06 02:08:20,20.1783,21.1144,10.1638,35.5718,34.9951,20.9732,21.1276,1708.27,307.357,1655.53,8.412889054835881,20.0,20.407407407407405
2024-06-06 02:08:21,20.1695,21.1111,10.1665,35.5599,34.9852,20.9665,21.1144,1713.52,323.768,1655.53,8.403228240603458,20.0,20.40833333333333
2024-06-06 02:08:22,20.1957,21.1079,10.1765,35.5479,34.9852,20.9842,21.1243,1718.11,288.975,1660.16,8.440376651231432,20.0,20.409259259259258
2024-06-06 02:08:23,20.1643,21.1144,10.161,35.543,34.982,20.9788,21.1243,1711.55,292.914,1658.68,8.4194696808369,20.0,20.410185185185185
2024-06-06 02:08:24,20.1825,21.1111,10.1821,35.5215,34.9852,20.9828,21.121,1708.27,344.447,1659.17,8.4195153619988,20.0,20.411111111111108
2024-06-06 02:08:25,20.1759,21.1111,10.1749,35.4974,34.9852,20.9775,21.1111,1716.47,343.462,1660.95,8.42905372601549,20.0,20.412037037037035
2024-06-06 02:08:26,20.1807,21.1144,10.1712,35.4781,34.9852,20.9776,21.121,1720.08,286.349,1660.85,8.435709790073194,20.0,20.41296296296296
2024-06-06 02:08:27,20.1851,21.1177,10.1848,35.4281,34.9852,20.9789,21.1144,1715.49,299.151,1659.47,8.420953515331833,20.0,20.413888888888888
2024-06-06 02:08:28,20.175,21.1144,10.1729,35.361,34.982,20.9778,21.1079,1715.16,325.41,1660.26,8.426478805209404,20.0,20.414814814814815
2024-06-06 02:08:29,20.1892,21.1177,10.1722,35.3052,34.9852,20.984,21.1177,1716.15,329.677,1659.37,8.43450779003896,20.0,20.415740740740738
2024-06-06 02:08:30,20.1897,21.1111,10.1742,35.216,34.982,20.9921,21.1177,1731.9,337.882,1657.1,8.421708174479406,20.0,20.416666666666664
2024-06-06 02:08:31,20.1903,21.1046,10.1765,35.1429,34.9852,20.9978,21.1407,1704.99,324.097,1659.57,8.432829594946881,20.0,20.41759259259259
2024-06-06 02:08:32,20.2023,21.0947,10.1866,35.066,34.9787,20.9826,21.1276,1716.8,337.882,1659.86,8.435903491007236,20.0,20.418518518518518
2024-06-06 02:08:33,20.1898,21.1013,10.1778,35.0156,34.9852,20.9897,21.121,1715.49,320.158,1658.68,8.426792203026903,20.0,20.419444444444444
2024-06-06 02:08:34,20.1944,21.0882,10.1802,34.9408,34.982,20.9742,21.1177,1714.18,324.753,1657.79,8.42412130732969,20.0,20.420370370370367
2024-06-06 02:08:35,20.2127,21.1111,10.1969,34.8739,34.982,20.9866,21.121,1703.67,295.54,1658.09,8.4269919601756,20.0,20.421296296296294
2024-06-06 02:08:36,20.2009,21.1079,10.1703,34.8409,34.982,20.9958,21.121,1714.18,296.853,1657.4,8.435932231005992,20.0,20.42222222222222
2024-06-06 02:08:37,20.1984,21.1144,10.1788,34.7925,34.9787,20.9715,21.1243,1700.72,295.868,1660.35,8.441679631984806,20.0,20.423148148148147
2024-06-06 02:08:38,20.208,21.1111,10.1903,34.7748,34.9754,20.9832,21.121,1708.6,274.205,1657.1,8.423558082919707,20.0,20.424074074074074
2024-06-06 02:08:39,20.2082,21.1079,10.174,34.7424,34.9754,21.0027,21.121,1702.36,296.525,1657.1,8.437432396221988,20.0,20.424999999999997
2024-06-06 02:08:40,20.2245,21.1144,10.1783,34.7193,34.9852,20.9963,21.121,1704.33,298.494,1656.91,8.446554228663175,20.0,20.425925925925924
2024-06-06 02:08:41,20.2204,21.1079,10.1881,34.6885,34.982,20.9918,21.1144,1703.02,329.348,1656.61,8.43334029444408,20.0,20.42685185185185
2024-06-06 02:08:42,20.2264,21.1046,10.1848,34.6608,34.9852,20.9964,21.121,1710.24,332.302,1655.63,8.436164517664198,20.0,20.427777777777777
2024-06-06 02:08:43,20.2239,21.121,10.186,34.6497,34.982,21.0008,21.1177,1693.17,328.035,1654.74,8.428522796680909,20.0,20.428703703703704
2024-06-06 02:08:44,20.2299,21.1013,10.1919,34.635,34.982,20.9832,21.1177,1716.15,327.379,1652.67,8.418062982777402,20.0,20.429629629629627
2024-06-06 02:08:45,20.2227,21.1144,10.1848,34.6195,34.9885,20.9881,21.1243,1698.75,321.799,1651.89,8.41400614151422,20.0,20.430555555555554
2024-06-06 02:08:46,20.2389,21.1144,10.194,34.6262,34.982,20.992,21.1144,1699.41,327.051,1652.08,8.420842159634494,20.0,20.43148148148148
2024-06-06 02:08:47,20.2368,21.1079,10.1945,34.6107,34.982,20.9784,21.1243,1704.66,326.722,1649.13,8.403629929251899,20.0,20.432407407407407
2024-06-06 02:08:48,20.2431,21.1177,10.1866,34.6376,34.9852,20.9765,21.121,1700.72,349.699,1651.89,8.42959710319267,20.0,20.43333333333333
2024-06-06 02:08:49,20.2521,21.1144,10.196,34.6455,34.982,20.9981,21.1243,1710.89,334.928,1649.13,8.415178089834997,20.0,20.434259259259257
2024-06-06 02:08:50,20.2408,21.1144,10.183,34.6735,34.9787,20.9911,21.1341,1693.83,333.287,1652.87,8.435688381976018,20.0,20.435185185185183
2024-06-06 02:08:51,20.2503,21.1144,10.1925,34.702,34.9754,20.9973,21.1177,1705.97,332.959,1653.07,8.436709114203232,20.0,20.43611111111111
2024-06-06 02:08:52,20.2389,21.1144,10.19,34.7865,34.9852,20.9933,21.1144,1707.94,282.411,1653.95,8.433730841382841,20.0,20.437037037037037
2024-06-06 02:08:53,20.2622,21.1079,10.1969,34.805,34.982,20.997,21.1243,1709.91,288.319,1654.35,8.449537840695173,20.0,20.43796296296296
2024-06-06 02:08:54,20.2701,21.1177,10.1884,34.8457,34.9852,21.0097,21.1276,1711.55,283.395,1653.76,8.460286866629962,20.0,20.438888888888886
2024-06-06 02:08:55,20.2533,21.121,10.1885,34.9303,34.9787,20.9922,21.1243,1705.97,301.448,1653.95,8.447075219412078,20.0,20.439814814814813
2024-06-06 02:08:56,20.2672,21.1177,10.1885,34.9629,34.9852,20.9999,21.1177,1716.15,311.952,1654.74,8.462781329850655,20.0,20.44074074074074
2024-06-06 02:08:57,20.271,21.1243,10.2001,35.0062,34.982,21.0097,21.121,1709.58,332.302,1655.53,8.460269048114899,20.0,20.441666666666666
2024-06-06 02:08:58,20.2751,21.1144,10.1961,35.0644,34.9885,20.996,21.121,1707.94,306.7,1657.3,8.476126142750104,20.0,20.44259259259259
2024-06-06 02:08:59,20.2735,21.1144,10.2018,35.1221,34.9852,21.0122,21.1177,1708.92,292.586,1657.79,8.472491319429647,20.0,20.443518518518516
2024-06-06 02:09:00,20.2775,21.1144,10.2073,35.1753,34.982,21.0024,21.1276,1720.74,325.41,1657.89,8.47174048835776,20.0,20.444444444444443
2024-06-06 02:09:01,20.2731,21.0258,10.2058,35.2072,34.982,21.007,21.0258,1717.13,299.479,1659.47,8.477372211323676,20.0,20.444999999999997
2024-06-06 02:09:02,20.2859,21.0192,10.2062,35.2636,34.9852,21.0124,21.0356,1709.91,275.518,1657.5,8.477737775806158,20.0,20.445555555555554
2024-06-06 02:09:03,20.2681,21.0159,10.1928,35.3142,34.9787,20.9965,21.0258,1706.63,317.204,1656.81,8.47050941240404,20.0,20.446111111111108
2024-06-06 02:09:04,20.2829,21.0192,10.2005,35.3618,34.982,21.0045,21.0324,1721.73,288.975,1655.92,8.471925158504039,20.0,20.446666666666665
2024-06-06 02:09:05,20.2907,21.0127,10.2038,35.3976,34.9852,20.9906,21.0324,1719.1,306.044,1655.63,8.474222023704085,20.0,20.44722222222222
2024-06-06 02:09:06,20.287,21.0225,10.2114,35.4451,34.9787,21.0065,21.0159,1715.82,333.944,1656.81,8.470761628499211,20.0,20.447777777777777
2024-06-06 02:09:07,20.3098,21.0192,10.2195,35.4693,34.9852,21.0055,21.0291,1712.53,292.586,1656.91,8.483632232434157,20.0,20.44833333333333
2024-06-06 02:09:08,20.3017,21.0094,10.211,35.5079,34.982,21.0045,21.0291,1704.0,284.052,1656.91,8.483968540858381,20.0,20.448888888888888
2024-06-06 02:09:09,20.2939,21.0225,10.2061,35.511,34.982,21.0095,21.0356,1714.18,317.86,1655.23,8.472930579443384,20.0,20.449444444444442
2024-06-06 02:09:10,20.2908,21.0324,10.2128,35.5175,34.982,21.0173,21.0324,1725.99,298.822,1652.97,8.453141937923526,20.0,20.45
2024-06-06 02:09:11,20.2997,21.0159,10.2137,35.5284,34.982,21.0156,21.0192,1714.83,304.074,1651.39,8.45176571832875,20.0,20.450555555555553
2024-06-06 02:09:12,20.3082,21.0061,10.2165,35.5085,34.982,21.0209,21.0291,1707.94,324.425,1650.8,8.453520838256633,20.0,20.45111111111111
2024-06-06 02:09:13,20.3049,21.0389,10.2185,35.4936,34.982,21.0197,21.0291,1714.5,295.54,1650.7,8.448569366470911,20.0,20.451666666666664
2024-06-06 02:09:14,20.3125,20.9962,10.2192,35.4812,34.982,21.0188,21.0291,1718.11,335.585,1649.72,8.449329702273138,20.0,20.452222222222222
2024-06-06 02:09:15,20.2926,21.0159,10.2088,35.4623,34.982,21.0114,21.0291,1718.11,287.334,1650.7,8.446391554729079,20.0,20.452777777777776
2024-06-06 02:09:16,20.2996,21.0192,10.2252,35.4183,34.9885,21.0289,21.0291,1702.03,324.753,1651.0,8.44005155302036,20.0,20.453333333333333
2024-06-06 02:09:17,20.2906,21.0225,10.212,35.3762,34.9885,21.0074,21.0356,1721.07,304.074,1651.2,8.44459303911821,20.0,20.453888888888887
2024-06-06 02:09:18,20.3032,21.0258,10.2126,35.3257,34.9852,21.0134,21.0356,1706.95,321.799,1650.8,8.45259940054821,20.0,20.454444444444444
2024-06-06 02:09:19,20.3075,21.0225,10.2209,35.2951,34.9754,21.0184,21.0324,1707.94,314.578,1650.8,8.449248717972132,20.0,20.455
2024-06-06 02:09:20,20.3071,21.0291,10.2063,35.2449,34.9852,21.0071,21.0258,1712.53,302.761,1651.0,8.462168737269515,20.0,20.455555555555552
2024-06-06 02:09:21,20.3074,21.0225,10.222,35.2181,34.982,21.0042,21.0324,1710.89,336.898,1651.49,8.45177470294011,20.0,20.45611111111111
2024-06-06 02:09:22,20.3219,21.0291,10.2257,35.1336,34.982,21.003,21.0356,1705.64,297.838,1653.26,8.469893296714536,20.0,20.456666666666663
2024-06-06 02:09:23,20.3106,21.0258,10.2175,35.0511,34.9852,21.0059,21.0324,1717.46,315.891,1654.74,8.474872576851748,20.0,20.45722222222222
2024-06-06 02:09:24,20.3286,21.0258,10.2344,34.9702,34.982,21.0002,21.0291,1709.25,286.021,1654.74,8.475796213775444,20.0,20.457777777777775
2024-06-06 02:09:25,20.3176,21.0291,10.2312,34.8996,34.982,21.0114,21.0324,1705.64,354.951,1655.33,8.472266510813778,20.0,20.458333333333332
2024-06-06 02:09:26,20.3117,21.0258,10.2198,34.8097,34.9852,21.0092,21.0356,1705.97,303.746,1655.23,8.476374245592167,20.0,20.458888888888886
2024-06-06 02:09:27,20.3091,21.0258,10.2212,34.7728,34.982,21.0092,21.0356,1707.94,311.295,1658.09,8.48765472503998,20.0,20.459444444444443
2024-06-06 02:09:28,20.3164,21.0258,10.2308,34.7198,34.9787,21.0083,21.0258,1709.25,316.547,1653.86,8.464071416727684,20.0,20.459999999999997
2024-06-06 02:09:29,20.329,21.0192,10.2318,34.6759,34.982,21.0163,21.0291,1689.23,326.394,1650.41,8.456129801737896,20.0,20.460555555555555
2024-06-06 02:09:30,20.3065,21.0225,10.2254,34.6404,34.982,21.0086,21.0291,1707.61,279.785,1655.82,8.470321260758917,20.0,20.46111111111111
