TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 02:09:31,20.3132,21.0356,10.2286,34.5762,34.982,21.0159,21.0291,1703.34,275.846,1653.86,8.463232193338225,20.0,20.461666666666666
2024-06-06 02:09:32,20.3201,21.0094,10.2243,34.5601,34.982,21.0001,21.0291,1704.33,329.677,1653.76,8.472119200940599,20.0,20.46222222222222
2024-06-06 02:09:33,20.3177,21.0225,10.2283,34.5449,34.982,21.0093,21.0291,1692.84,283.724,1654.74,8.471765798108407,20.0,20.462777777777777
2024-06-06 02:09:34,20.3246,21.0192,10.2224,34.5541,34.982,21.0049,21.0291,1706.95,316.547,1654.54,8.481488334986903,20.0,20.46333333333333
2024-06-06 02:09:35,20.3183,21.0127,10.2339,34.5346,34.9852,21.0125,21.0356,1702.03,299.151,1653.95,8.463524892957551,20.0,20.46388888888889
2024-06-06 02:09:36,20.3306,21.0225,10.2264,34.5429,34.982,21.0143,21.0356,1722.05,318.845,1652.97,8.475117758401158,20.0,20.464444444444442
2024-06-06 02:09:37,20.3348,21.0192,10.2371,34.5589,34.982,20.9987,21.0324,1707.61,320.814,1651.59,8.46259474921857,20.0,20.465
2024-06-06 02:09:38,20.3274,21.0225,10.2361,34.594,34.9852,21.0103,21.0356,1711.55,288.975,1651.1,8.454721968043001,20.0,20.465555555555554
2024-06-06 02:09:39,20.3535,21.0324,10.2423,34.6183,34.982,21.02,21.0291,1703.34,335.913,1651.59,8.473908714687385,20.0,20.466111111111108
2024-06-06 02:09:40,20.3267,21.0225,10.2408,34.6371,34.9787,21.0144,21.0291,1694.48,282.411,1651.49,8.452193713326547,20.0,20.466666666666665
2024-06-06 02:09:41,20.3361,21.0159,10.2367,34.6914,34.982,21.0054,21.0291,1710.89,329.677,1646.37,8.437268169542449,20.0,20.46722222222222
2024-06-06 02:09:42,20.3549,21.0225,10.2389,34.7699,34.9754,21.0125,21.0291,1705.31,297.181,1649.33,8.46633044010058,20.0,20.467777777777776
2024-06-06 02:09:43,20.3467,21.0094,10.2461,34.78,34.9852,21.0023,21.0324,1713.85,308.013,1649.13,8.452416723599342,20.0,20.46833333333333
2024-06-06 02:09:44,20.3469,21.0192,10.2416,34.8664,34.982,21.0207,21.0356,1719.1,307.685,1648.93,8.455324239941309,20.0,20.468888888888888
2024-06-06 02:09:45,20.3506,21.0127,10.2435,34.9273,34.982,21.008,21.0192,1709.25,295.54,1648.44,8.454317287061277,20.0,20.46944444444444
2024-06-06 02:09:46,20.3549,21.0586,10.2414,34.9749,34.982,21.0019,21.0291,1714.5,339.524,1649.42,8.464700001571984,20.0,20.47
2024-06-06 02:09:47,20.3526,21.0488,10.2319,35.0165,34.9885,20.9989,21.0291,1705.64,282.739,1646.86,8.457579106929272,20.0,20.470555555555553
2024-06-06 02:09:48,20.356,21.0159,10.2349,35.0779,34.9852,21.0053,21.0258,1702.03,331.318,1649.42,8.471060976507662,20.0,20.47111111111111
2024-06-06 02:09:49,20.3583,21.0258,10.2457,35.1243,34.9918,20.9921,21.0258,1711.88,280.769,1647.45,8.45383773533314,20.0,20.471666666666664
2024-06-06 02:09:50,20.3636,21.0192,10.249,35.1814,34.982,21.0069,21.0192,1719.76,285.036,1647.26,8.454534504984668,20.0,20.47222222222222
2024-06-06 02:09:51,20.3555,21.0225,10.2452,35.2679,34.9754,21.003,21.0356,1717.46,336.898,1647.45,8.451915002624322,20.0,20.472777777777775
2024-06-06 02:09:52,20.3553,21.0225,10.2415,35.3281,34.9787,21.0071,21.0324,1722.38,331.646,1648.93,8.462436374765558,20.0,20.473333333333333
2024-06-06 02:09:53,20.3603,21.0192,10.2501,35.3848,34.9852,20.9938,21.0291,1731.24,294.227,1652.97,8.480150389044894,20.0,20.473888888888887
2024-06-06 02:09:54,20.3734,21.0258,10.2503,35.4641,34.982,21.0089,21.0291,1713.19,308.341,1651.49,8.483368086078187,20.0,20.474444444444444
2024-06-06 02:09:55,20.3821,21.0192,10.2533,35.5139,34.9787,21.0013,21.0258,1718.44,295.868,1652.77,8.494723606262529,20.0,20.474999999999998
2024-06-06 02:09:56,20.3835,21.0225,10.251,35.5781,34.9787,21.0121,21.0324,1714.83,286.349,1653.95,8.503893734668631,20.0,20.475555555555555
2024-06-06 02:09:57,20.3612,21.0258,10.2352,35.6209,34.9787,21.0003,21.0258,1715.49,293.242,1654.25,8.499979966211823,20.0,20.47611111111111
2024-06-06 02:09:58,20.3848,21.0225,10.2471,35.6269,34.9787,20.9992,21.0356,1719.43,284.052,1654.84,8.512836276262364,20.0,20.476666666666663
2024-06-06 02:09:59,20.3654,21.0159,10.245,35.6276,34.982,21.0128,21.0422,1721.07,321.471,1656.12,8.504882454460715,20.0,20.47722222222222
2024-06-06 02:10:00,20.3774,21.0225,10.2518,35.652,34.982,21.0169,21.0356,1715.16,322.784,1656.81,8.51279764436179,20.0,20.477777777777774
2024-06-06 02:10:01,20.3699,20.9995,10.237,35.6348,34.9852,21.009,21.0324,1715.49,303.746,1656.81,8.518934902677728,20.0,20.47833333333333
2024-06-06 02:10:02,20.3711,21.0291,10.2577,35.6481,34.9852,21.0089,21.0291,1717.79,297.838,1658.39,8.51064921807367,20.0,20.478888888888886
2024-06-06 02:10:03,20.3795,21.0192,10.2566,35.645,34.982,21.0135,21.0324,1710.89,300.464,1656.71,8.510014030001791,20.0,20.479444444444443
2024-06-06 02:10:04,20.3819,21.0291,10.2451,35.6192,34.982,21.0107,21.0291,1715.49,332.302,1655.92,8.517635775879127,20.0,20.479999999999997
2024-06-06 02:10:05,20.3822,21.0225,10.2593,35.5751,34.982,21.0067,21.0291,1721.07,331.646,1655.63,8.504466399364926,20.0,20.480555555555554
2024-06-06 02:10:06,20.39,21.0127,10.259,35.5242,34.982,21.0135,21.0324,1718.77,325.41,1651.2,8.488497616663683,20.0,20.481111111111108
2024-06-06 02:10:07,20.3776,21.0291,10.2641,35.4524,34.9885,20.992,21.0291,1721.4,291.273,1653.36,8.484919786712338,20.0,20.481666666666666
2024-06-06 02:10:08,20.3888,21.0192,10.2545,35.4142,34.9885,21.0136,21.0258,1718.44,317.204,1651.59,8.493268166711797,20.0,20.48222222222222
2024-06-06 02:10:09,20.3817,21.0192,10.2635,35.3652,34.982,21.0126,21.0291,1724.02,305.059,1649.72,8.470174055416962,20.0,20.482777777777777
2024-06-06 02:10:10,20.3945,21.0258,10.2745,35.3086,34.9787,20.9974,21.0324,1729.6,317.86,1649.03,8.468137571926347,20.0,20.48333333333333
2024-06-06 02:10:11,20.388,21.0258,10.2669,35.2734,34.982,20.9949,21.0291,1712.53,324.425,1648.05,8.46402495564104,20.0,20.483888888888888
2024-06-06 02:10:12,20.385,21.0258,10.2524,35.1949,34.9787,21.0014,21.0324,1714.83,289.96,1648.14,8.474104866016118,20.0,20.484444444444442
2024-06-06 02:10:13,20.3931,21.0225,10.2716,35.1394,34.9852,20.9943,21.0225,1711.88,299.807,1647.95,8.463845867259419,20.0,20.485
2024-06-06 02:10:14,20.3959,21.0291,10.2625,35.1149,34.982,20.9826,21.0225,1708.6,288.319,1647.95,8.473796938327972,20.0,20.485555555555553
2024-06-06 02:10:15,20.4024,21.0291,10.2589,35.0678,34.9852,20.9973,21.0356,1708.27,329.677,1648.34,8.484250193150592,20.0,20.486111111111107
2024-06-06 02:10:16,20.3857,21.0192,10.2664,35.0251,34.9787,21.0034,21.0324,1712.53,330.99,1647.75,8.460979199793462,20.0,20.486666666666665
2024-06-06 02:10:17,20.3851,21.0192,10.2665,34.9945,34.982,20.9928,21.0356,1722.05,327.051,1646.47,8.453821736980778,20.0,20.48722222222222
2024-06-06 02:10:18,20.3828,21.0192,10.2632,34.9634,34.982,20.9946,21.0356,1714.18,312.608,1646.47,8.45465721043927,20.0,20.487777777777776
2024-06-06 02:10:19,20.3913,20.9207,10.2629,34.942,34.982,20.9997,20.9339,1711.88,329.02,1647.06,8.46504167356461,20.0,20.48833333333333
2024-06-06 02:10:20,20.4038,20.9207,10.2646,34.9119,34.9787,21.002,20.924,1713.19,331.646,1647.55,8.476589053715523,20.0,20.488888888888887
2024-06-06 02:10:21,20.4021,20.9174,10.2707,34.8979,34.9885,20.999,20.9273,1709.58,292.586,1648.24,8.473615381791499,20.0,20.48944444444444
2024-06-06 02:10:22,20.3974,20.9273,10.2586,34.8922,34.982,20.9981,20.9306,1700.72,288.975,1649.13,8.484383371010543,20.0,20.49
2024-06-06 02:10:23,20.3994,20.9207,10.2587,34.8618,34.982,20.9934,20.9273,1693.17,342.806,1649.42,8.487465596078614,20.0,20.490555555555552
2024-06-06 02:10:24,20.4043,20.9207,10.2656,34.869,34.9885,20.9966,20.9273,1717.79,319.501,1651.1,8.49443477226894,20.0,20.49111111111111
2024-06-06 02:10:25,20.4071,20.924,10.2675,34.832,34.982,21.005,20.9207,1703.67,339.852,1649.23,8.485567346511848,20.0,20.491666666666664
2024-06-06 02:10:26,20.4158,20.924,10.2644,34.8406,34.9852,21.0051,20.9306,1714.18,303.089,1649.72,8.497966526275402,20.0,20.49222222222222
2024-06-06 02:10:27,20.4175,20.9142,10.2732,34.8501,34.9754,21.0104,20.9306,1706.95,276.174,1650.7,8.497067558721735,20.0,20.492777777777775
2024-06-06 02:10:28,20.4248,20.9207,10.2691,34.8538,34.982,20.9886,20.9273,1694.15,328.692,1652.18,8.51424336707512,20.0,20.493333333333332
2024-06-06 02:10:29,20.4141,20.9174,10.2709,34.8805,34.982,20.9957,20.9207,1710.24,288.975,1653.46,8.510351885589698,20.0,20.493888888888886
2024-06-06 02:10:30,20.4138,20.924,10.2751,34.9335,34.9787,20.9862,20.9273,1703.67,329.02,1652.97,8.504055384602628,20.0,20.494444444444444
2024-06-06 02:10:31,20.4042,20.9174,10.266,34.933,34.982,20.999,20.9174,1709.25,318.845,1651.89,8.498079983253414,20.0,20.494999999999997
2024-06-06 02:10:32,20.407,20.9273,10.2705,34.9801,34.9885,21.0064,20.9503,1710.89,320.158,1651.79,8.496140643272453,20.0,20.495555555555555
2024-06-06 02:10:33,20.4011,20.9404,10.2609,35.0477,34.9852,20.9931,20.9339,1697.76,310.639,1648.83,8.484011281445172,20.0,20.49611111111111
2024-06-06 02:10:34,20.404,20.9273,10.2672,35.0974,34.982,20.9781,20.9273,1710.24,312.608,1649.23,8.483224099384712,20.0,20.496666666666663
2024-06-06 02:10:35,20.4133,20.9371,10.2668,35.1789,34.9852,20.9824,20.9273,1714.18,315.562,1652.97,8.51059780443948,20.0,20.49722222222222
2024-06-06 02:10:36,20.4104,20.9174,10.2728,35.2129,34.982,20.9881,20.9306,1711.22,288.647,1648.73,8.48132152141317,20.0,20.497777777777774
2024-06-06 02:10:37,20.4098,20.9142,10.2696,35.2433,34.982,20.9901,20.9306,1702.69,314.578,1649.03,8.485040376170698,20.0,20.49833333333333
2024-06-06 02:10:38,20.4186,20.9174,10.276,35.3189,34.9754,21.0,20.9273,1711.22,277.487,1648.05,8.482004872502484,20.0,20.498888888888885
2024-06-06 02:10:39,20.4172,20.9142,10.27,35.3711,34.9852,20.9963,20.9273,1712.21,307.357,1647.65,8.483792128171764,20.0,20.499444444444443
2024-06-06 02:10:40,20.4148,20.9306,10.2763,35.4007,34.9787,21.0083,20.9273,1705.31,337.882,1646.47,8.470447658804549,20.0,20.499999999999996
2024-06-06 02:10:41,20.427,20.9306,10.2746,35.4563,34.9787,20.9953,20.9273,1704.0,281.426,1646.57,8.482575906308632,20.0,20.500555555555554
2024-06-06 02:10:42,20.4218,20.924,10.287,35.5141,34.982,21.0076,20.9306,1717.46,335.585,1647.26,8.47141916646418,20.0,20.501111111111108
2024-06-06 02:10:43,20.4176,20.9207,10.2766,35.5554,34.9852,20.9983,20.9273,1708.92,296.853,1645.68,8.468471097587166,20.0,20.501666666666665
2024-06-06 02:10:44,20.4162,20.9273,10.2707,35.5901,34.9852,20.99,20.924,1717.79,317.532,1647.85,8.4834004379861,20.0,20.50222222222222
2024-06-06 02:10:45,20.4241,20.924,10.2731,35.6261,34.982,20.9891,20.9306,1708.27,307.357,1650.9,8.503709802837585,20.0,20.502777777777776
2024-06-06 02:10:46,20.4263,20.9207,10.2824,35.6451,34.982,20.9938,20.9371,1702.03,318.188,1648.34,8.484584762093977,20.0,20.50333333333333
2024-06-06 02:10:47,20.4154,20.9339,10.2833,35.657,34.9787,20.9973,20.9207,1721.07,309.982,1649.23,8.479290791707037,20.0,20.503888888888888
2024-06-06 02:10:48,20.4218,20.924,10.2729,35.6689,34.9885,21.0059,20.924,1722.05,321.471,1649.33,8.493865263299405,20.0,20.50444444444444
2024-06-06 02:10:49,20.4176,20.9339,10.2678,35.7244,34.982,20.9979,20.9404,1712.21,311.624,1649.52,8.49559706109228,20.0,20.505
2024-06-06 02:10:50,20.4262,20.9207,10.2847,35.7054,34.9852,20.9894,20.9306,1709.91,294.884,1650.61,8.494259071003594,20.0,20.505555555555553
2024-06-06 02:10:51,20.4192,20.9043,10.2931,35.7007,34.982,20.9967,20.9306,1703.34,331.646,1648.05,8.468206331655326,20.0,20.50611111111111
2024-06-06 02:10:52,20.4266,20.9174,10.287,35.6992,34.9852,20.9979,20.9306,1705.64,281.426,1651.39,8.496680911914154,20.0,20.506666666666664
2024-06-06 02:10:53,20.4271,20.924,10.2828,35.6734,34.982,20.9935,20.9273,1717.13,345.104,1651.69,8.502163637284237,20.0,20.507222222222218
2024-06-06 02:10:54,20.4289,20.9142,10.2934,35.6448,34.982,20.9997,20.9273,1720.41,340.508,1647.85,8.475038700823823,20.0,20.507777777777775
2024-06-06 02:10:55,20.4214,20.9174,10.277,35.6064,34.982,20.9944,20.924,1722.71,301.12,1651.69,8.50224744951019,20.0,20.50833333333333
2024-06-06 02:10:56,20.429,20.9174,10.2885,35.5762,34.9852,20.9868,20.9273,1715.82,320.486,1650.02,8.490385577515903,20.0,20.508888888888887
2024-06-06 02:10:57,20.4332,20.9207,10.2914,35.5298,34.9852,20.9853,20.9339,1715.49,298.822,1651.39,8.49852444597923,20.0,20.50944444444444
2024-06-06 02:10:58,20.4315,20.924,10.2821,35.4745,34.982,20.9968,20.9273,1706.63,331.646,1651.2,8.503914491221634,20.0,20.509999999999998
2024-06-06 02:10:59,20.4226,20.9142,10.286,35.4097,34.9852,20.9841,20.924,1711.22,333.615,1650.7,8.490617885486296,20.0,20.510555555555552
2024-06-06 02:11:00,20.4293,20.9306,10.2831,35.3811,34.9852,20.9942,20.9306,1712.53,286.021,1649.23,8.49109071474007,20.0,20.51111111111111
2024-06-06 02:11:01,20.4326,20.9207,10.292,35.3296,34.9885,20.9783,20.9306,1712.86,337.882,1648.34,8.481824568311024,20.0,20.511666666666663
2024-06-06 02:11:02,20.442,20.924,10.2865,35.2972,34.982,20.9975,20.9273,1720.08,328.692,1648.05,8.492792822619343,20.0,20.51222222222222
2024-06-06 02:11:03,20.4358,20.9207,10.2822,35.2676,34.9852,20.9944,20.9339,1721.73,281.098,1647.85,8.49017344508755,20.0,20.512777777777774
2024-06-06 02:11:04,20.4494,20.9306,10.2954,35.224,34.9852,20.994,20.9207,1722.05,331.318,1647.16,8.486952705992515,20.0,20.513333333333332
2024-06-06 02:11:05,20.4381,20.924,10.2848,35.1885,34.9852,20.9852,20.9339,1705.97,333.287,1646.86,8.484821993180798,20.0,20.513888888888886
2024-06-06 02:11:06,20.4484,20.9306,10.2809,35.1571,34.9852,20.9962,20.9306,1704.0,288.319,1646.57,8.49519232175575,20.0,20.514444444444443
2024-06-06 02:11:07,20.4484,20.8977,10.2887,35.1,34.982,20.9949,20.924,1704.33,346.088,1647.36,8.49274797415525,20.0,20.514999999999997
2024-06-06 02:11:08,20.4558,20.9043,10.2826,35.056,34.9852,20.9974,20.9273,1698.09,336.241,1647.45,8.504497562356967,20.0,20.515555555555554
2024-06-06 02:11:09,20.4597,20.9339,10.2948,35.0241,34.9754,20.9984,20.9404,1701.7,289.632,1647.06,8.49554738237203,20.0,20.51611111111111
2024-06-06 02:11:10,20.4565,20.9207,10.2918,34.9635,34.9885,20.9891,20.9306,1711.88,283.395,1645.09,8.485219153495805,20.0,20.516666666666666
2024-06-06 02:11:11,20.4383,20.9076,10.2881,34.9336,34.9852,20.9923,20.9339,1712.21,346.417,1646.17,8.478677533881033,20.0,20.51722222222222
2024-06-06 02:11:12,20.4492,20.9174,10.2816,34.9117,34.9885,20.9933,20.9306,1700.72,344.775,1647.55,8.500332063925942,20.0,20.517777777777773
2024-06-06 02:11:13,20.4543,20.9174,10.2879,34.8912,34.9885,21.0008,20.924,1704.0,303.418,1647.85,8.500876468655253,20.0,20.51833333333333
2024-06-06 02:11:14,20.4587,20.9306,10.2827,34.8819,34.9852,20.992,20.9306,1707.94,274.861,1648.34,8.511433919800904,20.0,20.518888888888885
2024-06-06 02:11:15,20.4502,20.9306,10.3021,34.8817,34.9787,20.9941,20.924,1700.39,344.447,1648.83,8.490620982350821,20.0,20.519444444444442
2024-06-06 02:11:16,20.4596,20.9174,10.2993,34.8834,34.982,20.9891,20.9273,1716.15,322.127,1648.64,8.499848790683089,20.0,20.519999999999996
2024-06-06 02:11:17,20.4604,20.9273,10.2845,34.8787,34.9787,20.9872,20.9306,1713.85,277.815,1649.33,8.51646223066622,20.0,20.520555555555553
2024-06-06 02:11:18,20.4577,20.9306,10.2878,34.8732,34.982,20.9823,20.924,1707.94,335.585,1649.33,8.511440682362483,20.0,20.521111111111107
2024-06-06 02:11:19,20.4571,20.9273,10.2901,34.9123,34.982,20.9982,20.924,1705.97,288.319,1648.93,8.506949971547922,20.0,20.521666666666665
2024-06-06 02:11:20,20.4666,20.9273,10.2918,34.9168,34.982,20.9824,20.9273,1705.64,335.585,1647.45,8.50583511554572,20.0,20.52222222222222
2024-06-06 02:11:21,20.466,20.9207,10.2949,34.9455,34.982,20.9826,20.9371,1707.61,302.105,1650.11,8.51647069160657,20.0,20.522777777777776
2024-06-06 02:11:22,20.464,20.9207,10.2936,34.9524,34.9852,20.9943,20.9273,1708.92,325.41,1655.04,8.54132730192215,20.0,20.52333333333333
2024-06-06 02:11:23,20.4607,20.9339,10.2928,35.004,34.982,20.9792,20.9306,1710.57,313.593,1651.39,8.520395463751226,20.0,20.523888888888887
2024-06-06 02:11:24,20.4536,20.9174,10.2797,35.0312,34.982,20.986,20.9306,1703.67,311.295,1651.39,8.525423283928701,20.0,20.52444444444444
2024-06-06 02:11:25,20.472,20.9437,10.2931,35.0957,34.982,20.9773,20.9273,1709.91,347.401,1651.49,8.530129645205644,20.0,20.525
2024-06-06 02:11:26,20.466,20.9142,10.2966,35.1553,34.982,21.0015,20.924,1702.03,331.646,1651.59,8.522684476930724,20.0,20.525555555555552
2024-06-06 02:11:27,20.4595,20.924,10.2904,35.2045,34.9885,20.9741,20.9306,1705.31,303.418,1651.59,8.522433055475855,20.0,20.52611111111111
2024-06-06 02:11:28,20.4704,20.9273,10.297,35.2545,34.9787,20.9864,20.9306,1704.33,338.539,1650.9,8.522474761913891,20.0,20.526666666666664
2024-06-06 02:11:29,20.4817,20.9273,10.306,35.316,34.9852,20.9774,20.9273,1705.64,306.372,1649.52,8.51727590834861,20.0,20.52722222222222
2024-06-06 02:11:30,20.4573,20.924,10.2924,35.3658,34.9885,20.9861,20.9273,1707.61,317.86,1649.42,8.507720279426412,20.0,20.527777777777775
2024-06-06 02:11:31,20.4723,20.9273,10.2988,35.3998,34.9984,20.9798,20.9339,1702.36,321.142,1649.72,8.516466936093826,20.0,20.52833333333333
2024-06-06 02:11:32,20.4711,20.9207,10.3022,35.443,34.9787,20.9963,20.9273,1710.89,314.25,1651.3,8.520769030454497,20.0,20.528888888888886
2024-06-06 02:11:33,20.4734,20.9306,10.2944,35.5273,34.9787,20.9791,20.9273,1716.47,285.693,1651.59,8.530729963486325,20.0,20.52944444444444
2024-06-06 02:11:34,20.4671,20.9142,10.3097,35.5439,34.982,20.9822,20.9306,1716.15,329.348,1651.59,8.512627618736225,20.0,20.529999999999998
2024-06-06 02:11:35,20.4675,20.8255,10.3038,35.5975,34.982,20.9789,20.8354,1705.97,288.319,1651.59,8.517907469288339,20.0,20.53055555555555
2024-06-06 02:11:36,20.4653,20.8222,10.2944,35.6215,34.982,20.98,20.8387,1700.72,327.051,1651.2,8.521928773993157,20.0,20.53111111111111
2024-06-06 02:11:37,20.462,20.8255,10.2934,35.6508,34.982,20.9791,20.8387,1713.52,294.555,1654.35,8.53625530157004,20.0,20.531666666666663
2024-06-06 02:11:38,20.4729,20.8321,10.3041,35.6697,34.9852,20.9923,20.8321,1717.79,324.753,1654.35,8.536423195976383,20.0,20.53222222222222
2024-06-06 02:11:39,20.4747,20.8288,10.3003,35.7008,34.9852,20.9816,20.8354,1709.58,293.571,1651.79,8.52790740008003,20.0,20.532777777777774
2024-06-06 02:11:40,20.4744,20.8387,10.3054,35.6751,34.9852,20.9779,20.8222,1723.69,311.295,1650.31,8.515744336065225,20.0,20.53333333333333
2024-06-06 02:11:41,20.4824,20.8255,10.3041,35.6689,34.982,20.9842,20.8288,1723.69,294.555,1649.52,8.51945216328554,20.0,20.533888888888885
2024-06-06 02:11:42,20.4846,20.8091,10.3064,35.6397,34.982,20.9742,20.8321,1716.15,306.044,1649.13,8.51735420629853,20.0,20.534444444444443
2024-06-06 02:11:43,20.4757,20.8157,10.3006,35.6387,34.982,20.982,20.8288,1716.8,288.975,1649.13,8.514760054283482,20.0,20.534999999999997
2024-06-06 02:11:44,20.477,20.8222,10.3111,35.5893,34.9852,20.9887,20.8354,1709.58,328.692,1645.29,8.487252584268616,20.0,20.535555555555554
2024-06-06 02:11:45,20.4817,20.8288,10.2989,35.5505,34.9787,20.9832,20.8288,1714.83,301.12,1645.78,8.50389384072216,20.0,20.536111111111108
2024-06-06 02:11:46,20.4914,20.8288,10.3169,35.5093,34.982,20.9801,20.8452,1718.44,325.738,1647.95,8.508165763615166,20.0,20.536666666666665
2024-06-06 02:11:47,20.4774,20.8354,10.3102,35.4573,34.9852,20.9707,20.8288,1724.35,288.975,1650.11,8.51320514159749,20.0,20.53722222222222
2024-06-06 02:11:48,20.4722,20.8255,10.2963,35.3971,34.9754,20.9877,20.8354,1712.86,312.28,1650.61,8.523071624574813,20.0,20.537777777777777
2024-06-06 02:11:49,20.4863,20.8255,10.3077,35.3385,34.9787,20.977,20.8288,1712.21,304.074,1650.51,8.524816579094404,20.0,20.53833333333333
2024-06-06 02:11:50,20.4864,20.819,10.3214,35.2733,34.982,20.9828,20.8288,1715.49,290.945,1650.9,8.515437902260274,20.0,20.538888888888884
2024-06-06 02:11:51,20.4929,20.8288,10.3083,35.2402,34.982,20.9842,20.8387,1710.57,303.089,1651.1,8.532890842183939,20.0,20.53944444444444
2024-06-06 02:11:52,20.488,20.8387,10.3215,35.1831,34.982,20.9737,20.8354,1696.45,308.013,1651.59,8.520254069533712,20.0,20.539999999999996
2024-06-06 02:11:53,20.4738,20.8255,10.3076,35.1544,34.9787,20.9692,20.8354,1698.09,303.089,1652.18,8.523046261543678,20.0,20.540555555555553
2024-06-06 02:11:54,20.4859,20.8321,10.3177,35.0735,34.982,20.9751,20.8255,1699.41,299.479,1651.2,8.5196665152265,20.0,20.541111111111107
2024-06-06 02:11:55,20.4837,20.819,10.3057,35.0224,34.9852,20.9657,20.8354,1696.45,300.792,1649.33,8.518219772572523,20.0,20.541666666666664
2024-06-06 02:11:56,20.4826,20.8288,10.3039,34.933,34.9852,20.9705,20.8321,1701.7,313.265,1649.42,8.519270470756982,20.0,20.542222222222218
2024-06-06 02:11:57,20.4975,20.819,10.3161,34.8692,34.982,20.9492,20.8321,1706.3,301.777,1647.85,8.513419074398659,20.0,20.542777777777776
2024-06-06 02:11:58,20.4807,20.819,10.3055,34.8007,34.982,20.9649,20.8288,1701.05,299.479,1643.91,8.487891656233808,20.0,20.54333333333333
2024-06-06 02:11:59,20.5006,20.8354,10.3124,34.7388,34.982,20.9594,20.8288,1697.11,308.341,1645.09,8.504836323713045,20.0,20.543888888888887
2024-06-06 02:12:00,20.5039,20.8222,10.3188,34.6828,34.982,20.954,20.8321,1702.36,303.746,1643.12,8.492067059759925,20.0,20.54444444444444
2024-06-06 02:12:01,20.5079,20.8222,10.3257,34.6368,34.9885,20.9498,20.8321,1706.95,304.402,1639.08,8.468775301730872,20.0,20.544999999999998
2024-06-06 02:12:02,20.5031,20.8321,10.3208,34.6151,34.9852,20.9538,20.8321,1691.53,320.486,1641.94,8.483635626654497,20.0,20.545555555555552
2024-06-06 02:12:03,20.4956,20.8288,10.3018,34.6072,34.982,20.9678,20.8321,1696.12,283.724,1641.55,8.491199794599725,20.0,20.54611111111111
2024-06-06 02:12:04,20.4978,20.8255,10.3135,34.5868,34.9852,20.9561,20.8321,1704.66,313.265,1640.96,8.480237481826167,20.0,20.546666666666663
2024-06-06 02:12:05,20.492,20.8288,10.3111,34.5879,34.9787,20.9418,20.8321,1703.67,330.333,1641.84,8.481952569337981,20.0,20.54722222222222
2024-06-06 02:12:06,20.5038,20.8288,10.3215,34.6059,34.9885,20.9531,20.8288,1709.58,287.662,1644.4,8.496346044600076,20.0,20.547777777777775
2024-06-06 02:12:07,20.4954,20.8222,10.3113,34.6065,34.9885,20.9584,20.8255,1714.18,323.768,1644.99,8.500896978595742,20.0,20.548333333333332
2024-06-06 02:12:08,20.497,20.8255,10.3174,34.6009,34.9787,20.954,20.8354,1706.3,302.433,1645.09,8.49765727418674,20.0,20.548888888888886
2024-06-06 02:12:09,20.4995,20.8321,10.332,34.6531,34.9885,20.9566,20.8222,1703.02,314.906,1647.26,8.498752257077056,20.0,20.54944444444444
2024-06-06 02:12:10,20.5103,20.8288,10.3244,34.677,34.982,20.9528,20.8452,1712.21,327.707,1646.37,8.50953223440427,20.0,20.549999999999997
2024-06-06 02:12:11,20.5003,20.8288,10.318,34.6949,34.9852,20.9653,20.8288,1699.73,324.097,1646.47,8.507041396285999,20.0,20.55055555555555
2024-06-06 02:12:12,20.4994,20.8157,10.3192,34.7358,34.9787,20.9516,20.8321,1694.81,301.448,1645.98,8.502755674255914,20.0,20.55111111111111
2024-06-06 02:12:13,20.5075,20.8321,10.3211,34.7824,34.982,20.9598,20.8354,1707.94,304.402,1646.77,8.512017512577513,20.0,20.551666666666662
2024-06-06 02:12:14,20.4982,20.8091,10.3214,34.8465,34.9852,20.9643,20.8354,1714.5,275.846,1647.26,8.506525888352282,20.0,20.55222222222222
2024-06-06 02:12:15,20.4958,20.8288,10.3183,34.895,34.982,20.9662,20.8354,1705.64,320.814,1648.24,8.512172113250191,20.0,20.552777777777774
2024-06-06 02:12:16,20.5079,20.8354,10.3369,34.9753,34.982,20.9505,20.8354,1703.34,286.349,1649.13,8.51132907903778,20.0,20.55333333333333
2024-06-06 02:12:17,20.518,20.8288,10.3249,35.0567,34.9852,20.9551,20.8288,1721.4,329.677,1648.44,8.526253973814875,20.0,20.553888888888885
2024-06-06 02:12:18,20.507,20.8288,10.3232,35.0991,34.982,20.9604,20.8321,1724.02,282.411,1650.11,8.527104662148927,20.0,20.554444444444442
2024-06-06 02:12:19,20.5053,20.8222,10.3193,35.1579,34.9852,20.95,20.8321,1716.15,333.944,1648.14,8.518764400572424,20.0,20.554999999999996
2024-06-06 02:12:20,20.5032,20.8321,10.332,35.2255,34.982,20.9644,20.8321,1715.16,279.785,1648.44,8.507935212885764,20.0,20.555555555555554
2024-06-06 02:12:21,20.4965,20.819,10.3259,35.2716,34.982,20.9406,20.8321,1714.5,322.127,1649.23,8.511510439705045,20.0,20.556111111111107
2024-06-06 02:12:22,20.5117,20.8288,10.3289,35.3442,34.9787,20.9445,20.8288,1715.82,276.831,1649.42,8.52270204934071,20.0,20.556666666666665
2024-06-06 02:12:23,20.5001,20.8255,10.3312,35.382,34.9885,20.9444,20.8354,1715.16,332.302,1650.61,8.517208604952764,20.0,20.55722222222222
2024-06-06 02:12:24,20.4943,20.8222,10.3296,35.421,34.9852,20.9548,20.8288,1709.91,280.769,1651.3,8.517249748139994,20.0,20.557777777777776
2024-06-06 02:12:25,20.5054,20.8255,10.3395,35.4823,34.9787,20.9512,20.8354,1714.5,332.959,1651.98,8.521763047341233,20.0,20.55833333333333
2024-06-06 02:12:26,20.5059,20.8124,10.3211,35.5028,34.9852,20.9371,20.8485,1725.66,321.799,1652.77,8.541689142352753,20.0,20.558888888888887
2024-06-06 02:12:27,20.5122,20.8288,10.3245,35.5661,34.9852,20.9438,20.8255,1718.11,276.174,1652.48,8.542622108942345,20.0,20.55944444444444
2024-06-06 02:12:28,20.5072,20.8485,10.3295,35.5983,34.9852,20.9411,20.8288,1717.46,340.18,1653.07,8.537283934023975,20.0,20.559999999999995
2024-06-06 02:12:29,20.5209,20.8025,10.3348,35.6194,34.9852,20.9503,20.8321,1716.15,280.441,1650.41,8.530581128776522,20.0,20.560555555555553
2024-06-06 02:12:30,20.5121,20.819,10.3301,35.6121,34.9787,20.9455,20.8321,1708.92,332.302,1652.97,8.540374202414895,20.0,20.561111111111106
2024-06-06 02:12:31,20.5095,20.8255,10.3278,35.6094,34.9721,20.9279,20.8354,1734.2,323.112,1652.67,8.538572611251707,20.0,20.561666666666664
2024-06-06 02:12:32,20.519,20.8288,10.3387,35.5734,34.982,20.9529,20.8255,1725.01,284.38,1650.9,8.5282550394865,20.0,20.562222222222218
2024-06-06 02:12:33,20.5104,20.8157,10.3425,35.5731,34.9885,20.9452,20.8387,1723.04,348.714,1650.31,8.514823171863275,20.0,20.562777777777775
2024-06-06 02:12:34,20.5174,20.8288,10.3357,35.5539,34.982,20.9463,20.8387,1723.04,331.318,1650.21,8.525862942277453,20.0,20.56333333333333
2024-06-06 02:12:35,20.5109,20.8255,10.3378,35.5177,34.9885,20.9506,20.8321,1718.11,281.426,1650.11,8.518145332636859,20.0,20.563888888888886
2024-06-06 02:12:36,20.5179,20.8321,10.3263,35.5042,34.9852,20.9281,20.8288,1728.29,333.944,1650.11,8.533635762167068,20.0,20.56444444444444
2024-06-06 02:12:37,20.5075,20.819,10.3383,35.4508,34.9852,20.9409,20.8321,1727.96,285.365,1652.18,8.52556137424898,20.0,20.564999999999998
2024-06-06 02:12:38,20.5104,20.8222,10.3293,35.4438,34.9852,20.9474,20.8419,1708.92,307.028,1648.05,8.514201467812494,20.0,20.56555555555555
2024-06-06 02:12:39,20.5222,20.819,10.3368,35.3969,34.982,20.9344,20.8354,1711.55,324.097,1647.55,8.515213246381776,20.0,20.56611111111111
2024-06-06 02:12:40,20.4935,20.8288,10.3214,35.3722,34.9852,20.9328,20.8222,1716.47,289.632,1647.65,8.504610326688736,20.0,20.566666666666663
2024-06-06 02:12:41,20.5164,20.8551,10.3323,35.3093,34.982,20.9371,20.8255,1710.24,312.608,1648.14,8.517175390915925,20.0,20.56722222222222
2024-06-06 02:12:42,20.5185,20.8485,10.3335,35.2426,34.982,20.9576,20.8321,1718.77,307.685,1651.3,8.534259612660078,20.0,20.567777777777774
2024-06-06 02:12:43,20.5082,20.8518,10.323,35.1956,34.9852,20.9408,20.8321,1705.64,297.509,1650.02,8.527811763139388,20.0,20.56833333333333
2024-06-06 02:12:44,20.511,20.8058,10.3376,35.1733,34.982,20.9428,20.8354,1700.72,319.829,1650.51,8.520461456954685,20.0,20.568888888888885
2024-06-06 02:12:45,20.4999,20.8288,10.3291,35.1312,34.982,20.9435,20.8321,1717.79,305.387,1649.72,8.514206705030038,20.0,20.56944444444444
2024-06-06 02:12:46,20.5169,20.8124,10.3299,35.0739,34.982,20.9452,20.8387,1709.58,288.975,1649.62,8.52725116926286,20.0,20.569999999999997
2024-06-06 02:12:47,20.5109,20.8288,10.3305,35.0406,34.9852,20.9389,20.8255,1709.91,339.524,1650.02,8.523792843877802,20.0,20.57055555555555
2024-06-06 02:12:48,20.5072,20.8255,10.3288,35.0077,34.982,20.9439,20.8255,1707.28,300.792,1649.82,8.521085322670693,20.0,20.571111111111108
2024-06-06 02:12:49,20.5182,20.8255,10.3306,34.9453,34.9787,20.9303,20.8354,1704.66,304.731,1650.61,8.532871243085955,20.0,20.571666666666662
2024-06-06 02:12:50,20.5123,20.727,10.3286,34.9214,34.982,20.9504,20.7402,1716.8,314.578,1651.0,8.531620046900398,20.0,20.57222222222222
2024-06-06 02:12:51,20.517,20.7303,10.3355,34.9211,34.9754,20.9308,20.7369,1717.46,288.647,1650.61,8.52776204027245,20.0,20.572777777777773
2024-06-06 02:12:52,20.5221,20.727,10.34,34.8997,34.9852,20.9452,20.7369,1711.55,336.241,1649.62,8.523149517085631,20.0,20.57333333333333
2024-06-06 02:12:53,20.5304,20.7369,10.3437,34.8999,34.982,20.9481,20.7402,1702.69,308.998,1648.93,8.523433389905316,20.0,20.573888888888884
2024-06-06 02:12:54,20.5337,20.7237,10.3434,34.8706,34.982,20.9481,20.7369,1706.3,296.853,1648.93,8.526445588183812,20.0,20.574444444444442
2024-06-06 02:12:55,20.5246,20.7336,10.3329,34.8904,34.9852,20.939,20.7336,1706.3,329.348,1648.24,8.524048590185412,20.0,20.574999999999996
2024-06-06 02:12:56,20.5282,20.7303,10.3392,34.889,34.9787,20.947,20.7434,1703.67,276.502,1648.24,8.521790386824485,20.0,20.575555555555553
2024-06-06 02:12:57,20.5306,20.7467,10.331,34.9058,34.9754,20.9454,20.75,1710.89,338.867,1648.73,8.533191977371951,20.0,20.576111111111107
2024-06-06 02:12:58,20.544,20.7533,10.3414,34.9413,34.982,20.9475,20.7402,1704.99,338.539,1648.14,8.53264732704499,20.0,20.576666666666664
2024-06-06 02:12:59,20.5279,20.7434,10.3391,34.9809,34.9787,20.9486,20.7369,1699.08,291.601,1644.6,8.50280382154291,20.0,20.57722222222222
2024-06-06 02:13:00,20.5434,20.7303,10.3384,35.0138,34.9787,20.9361,20.7467,1700.72,328.692,1648.44,8.53620800372613,20.0,20.577777777777776
2024-06-06 02:13:01,20.5327,20.7402,10.336,35.0279,34.9787,20.9407,20.7402,1715.16,334.928,1647.06,8.52212495881247,20.0,20.57833333333333
2024-06-06 02:13:02,20.5356,20.7336,10.335,35.0849,34.9852,20.9451,20.7402,1708.27,286.678,1646.57,8.522848172835166,20.0,20.578888888888887
2024-06-06 02:13:03,20.5464,20.727,10.3427,35.1305,34.9852,20.9337,20.7336,1709.58,339.195,1646.47,8.52492052829747,20.0,20.57944444444444
2024-06-06 02:13:04,20.5441,20.7336,10.337,35.1816,34.9852,20.9369,20.7369,1711.88,337.554,1647.26,8.531852880571549,20.0,20.579999999999995
2024-06-06 02:13:05,20.5458,20.727,10.3343,35.2163,34.982,20.946,20.7434,1698.42,328.692,1651.98,8.559988132671478,20.0,20.580555555555552
2024-06-06 02:13:06,20.549,20.7336,10.3389,35.2497,34.9852,20.9365,20.7402,1706.95,327.379,1648.24,8.539437827904276,20.0,20.581111111111106
2024-06-06 02:13:07,20.5474,20.727,10.3423,35.2978,34.9852,20.9244,20.7402,1705.97,310.639,1648.64,8.537327332244123,20.0,20.581666666666663
2024-06-06 02:13:08,20.5451,20.7336,10.3368,35.3443,34.9852,20.9186,20.7434,1701.05,297.509,1649.33,8.543578591506408,20.0,20.582222222222217
2024-06-06 02:13:09,20.5527,20.7303,10.3385,35.3781,34.9852,20.9194,20.7467,1699.08,338.539,1651.1,8.557690399253305,20.0,20.582777777777775
2024-06-06 02:13:10,20.5447,20.7369,10.339,35.4214,34.982,20.9322,20.7369,1704.66,298.166,1652.18,8.556161912163471,20.0,20.58333333333333
2024-06-06 02:13:11,20.5573,20.7336,10.338,35.455,34.9852,20.9244,20.7336,1720.74,308.998,1651.98,8.566526634109545,20.0,20.583888888888886
2024-06-06 02:13:12,20.5386,20.7237,10.3195,35.479,34.9852,20.9253,20.7434,1714.5,332.631,1651.2,8.56231428234605,20.0,20.58444444444444
2024-06-06 02:13:13,20.5629,20.7402,10.335,35.4908,34.9787,20.9258,20.75,1709.58,327.707,1651.3,8.570206567729596,20.0,20.584999999999997
2024-06-06 02:13:14,20.5675,20.7303,10.3395,35.5354,34.982,20.9272,20.7336,1713.52,317.532,1651.59,8.571795467780538,20.0,20.58555555555555
2024-06-06 02:13:15,20.5458,20.7139,10.3307,35.5461,34.9754,20.9264,20.7369,1707.94,283.724,1651.79,8.562021041295564,20.0,20.58611111111111
2024-06-06 02:13:16,20.5572,20.7402,10.3369,35.5494,34.982,20.9212,20.7467,1722.05,288.975,1651.98,8.567364903524677,20.0,20.586666666666662
2024-06-06 02:13:17,20.5416,20.7237,10.3328,35.5621,34.982,20.9265,20.7402,1713.85,306.044,1652.18,8.558760861958946,20.0,20.58722222222222
2024-06-06 02:13:18,20.5452,20.727,10.3283,35.5397,34.982,20.9214,20.7402,1708.27,288.319,1652.77,8.568610458575897,20.0,20.587777777777774
2024-06-06 02:13:19,20.5513,20.727,10.33,35.5354,34.9852,20.9272,20.7336,1713.52,327.707,1652.18,8.569240498231036,20.0,20.58833333333333
2024-06-06 02:13:20,20.5512,20.7303,10.3308,35.5029,34.9885,20.9331,20.7434,1723.69,333.287,1657.3,8.595039153622697,20.0,20.588888888888885
2024-06-06 02:13:21,20.5438,20.7237,10.3272,35.4916,34.9852,20.9211,20.7402,1706.3,327.051,1654.35,8.576549959091762,20.0,20.589444444444442
2024-06-06 02:13:22,20.5575,20.7402,10.3419,35.4534,34.9787,20.9373,20.7434,1721.07,284.38,1651.89,8.562958501205703,20.0,20.589999999999996
2024-06-06 02:13:23,20.5483,20.7369,10.3427,35.4207,34.9852,20.9303,20.7369,1708.27,299.151,1651.69,8.553540531793029,20.0,20.59055555555555
2024-06-06 02:13:24,20.5463,20.7237,10.3359,35.3823,34.982,20.9346,20.7336,1709.58,334.928,1651.69,8.557563518638744,20.0,20.591111111111108
2024-06-06 02:13:25,20.547,20.7336,10.3412,35.3243,34.982,20.9348,20.7303,1706.95,281.426,1652.38,8.557281501502098,20.0,20.59166666666666
2024-06-06 02:13:26,20.5586,20.727,10.3454,35.2849,34.982,20.9266,20.75,1717.13,294.884,1656.02,8.582350556317428,20.0,20.59222222222222
2024-06-06 02:13:27,20.5566,20.7303,10.3371,35.2543,34.982,20.9387,20.7369,1715.82,312.937,1652.08,8.567212859300211,20.0,20.592777777777773
2024-06-06 02:13:28,20.5504,20.727,10.3406,35.2165,34.982,20.9369,20.7336,1716.47,292.586,1652.38,8.560635391055689,20.0,20.59333333333333
2024-06-06 02:13:29,20.5472,20.7467,10.343,35.1864,34.9852,20.9344,20.7336,1720.74,323.44,1651.79,8.552884955564622,20.0,20.593888888888884
2024-06-06 02:13:30,20.5509,20.6942,10.3329,35.1448,34.982,20.9439,20.7369,1721.73,301.777,1654.64,8.579228855994888,20.0,20.59444444444444
2024-06-06 02:13:31,20.5501,20.7336,10.3471,35.1025,34.9787,20.9438,20.7402,1716.15,311.295,1650.11,8.543181216039743,20.0,20.594999999999995
2024-06-06 02:13:32,20.556,20.7467,10.3463,35.0965,34.9852,20.9535,20.7434,1713.52,307.357,1647.55,8.535528568498439,20.0,20.595555555555553
2024-06-06 02:13:33,20.5524,20.727,10.3432,35.0743,34.9787,20.9363,20.7402,1703.67,289.632,1646.37,8.528997583667623,20.0,20.596111111111107
2024-06-06 02:13:34,20.5548,20.7336,10.3458,35.0422,34.982,20.9431,20.7402,1707.61,329.02,1645.68,8.525256033455026,20.0,20.596666666666664
2024-06-06 02:13:35,20.562,20.7336,10.3383,34.9989,34.982,20.9429,20.7434,1704.33,306.372,1645.49,8.536545910057354,20.0,20.597222222222218
2024-06-06 02:13:36,20.5533,20.7237,10.3459,34.981,34.9787,20.9509,20.7434,1702.36,290.617,1645.68,8.523919917316961,20.0,20.597777777777775
2024-06-06 02:13:37,20.5548,20.7336,10.3345,34.9279,34.9852,20.9342,20.7402,1707.61,328.364,1648.73,8.550510016700112,20.0,20.59833333333333
2024-06-06 02:13:38,20.565,20.7237,10.3418,34.9259,34.982,20.9163,20.7434,1700.06,335.257,1646.08,8.539189100412012,20.0,20.598888888888887
2024-06-06 02:13:39,20.5556,20.727,10.3394,34.8768,34.9852,20.9377,20.7369,1708.27,320.814,1645.98,8.532823767640439,20.0,20.59944444444444
2024-06-06 02:13:40,20.5541,20.7336,10.3305,34.8718,34.9885,20.9258,20.7402,1698.09,311.295,1644.89,8.533349736308539,20.0,20.599999999999998
2024-06-06 02:13:41,20.5619,20.7303,10.3349,34.8667,34.9787,20.9254,20.7402,1698.75,282.411,1644.8,8.53572056344224,20.0,20.60055555555555
2024-06-06 02:13:42,20.5528,20.7237,10.3308,34.8602,34.982,20.9278,20.7402,1700.72,278.8,1645.98,8.537668071574616,20.0,20.601111111111106
2024-06-06 02:13:43,20.5497,20.7303,10.3432,34.86,34.982,20.9121,20.7402,1705.31,291.273,1647.06,8.530315532684053,20.0,20.601666666666663
2024-06-06 02:13:44,20.5505,20.7237,10.3317,34.8766,34.9885,20.917,20.7369,1703.67,290.288,1649.42,8.552832983246532,20.0,20.602222222222217
2024-06-06 02:13:45,20.5552,20.7336,10.3477,34.8929,34.982,20.9107,20.7434,1696.78,332.302,1650.7,8.55000513644628,20.0,20.602777777777774
2024-06-06 02:13:46,20.5445,20.7336,10.3377,34.9023,34.9787,20.9214,20.7336,1712.53,335.913,1651.79,8.555064205372002,20.0,20.603333333333328
2024-06-06 02:13:47,20.5544,20.7303,10.3468,34.9337,34.982,20.9282,20.7369,1693.17,328.035,1652.08,8.557236849414634,20.0,20.603888888888886
2024-06-06 02:13:48,20.5557,20.7139,10.351,34.9486,34.982,20.9244,20.7402,1701.05,328.692,1652.48,8.556877002181444,20.0,20.60444444444444
2024-06-06 02:13:49,20.552,20.7336,10.3343,35.0179,34.9918,20.9016,20.7369,1700.39,316.547,1653.07,8.570836834714784,20.0,20.604999999999997
2024-06-06 02:13:50,20.5527,20.7303,10.3413,35.0443,34.9852,20.921,20.7369,1708.27,325.738,1651.0,8.554826334919412,20.0,20.60555555555555
2024-06-06 02:13:51,20.5453,20.7303,10.3422,35.106,34.982,20.9119,20.7434,1706.95,320.486,1652.77,8.557036808610814,20.0,20.606111111111108
2024-06-06 02:13:52,20.5504,20.7237,10.3343,35.1381,34.9918,20.9224,20.7434,1690.54,309.654,1653.66,8.572553271491344,20.0,20.606666666666662
2024-06-06 02:13:53,20.5687,20.727,10.3426,35.1709,34.982,20.9106,20.7434,1714.83,313.921,1653.95,8.582449318538854,20.0,20.60722222222222
2024-06-06 02:13:54,20.5526,20.727,10.3469,35.2047,34.982,20.9196,20.7369,1703.34,309.982,1655.14,8.571490895240379,20.0,20.607777777777773
2024-06-06 02:13:55,20.5668,20.7303,10.3449,35.2594,34.982,20.9013,20.7336,1698.75,307.028,1652.18,8.5697435207721,20.0,20.60833333333333
2024-06-06 02:13:56,20.5539,20.727,10.3437,35.309,34.9852,20.9139,20.7402,1701.37,290.288,1653.95,8.56910494050962,20.0,20.608888888888885
2024-06-06 02:13:57,20.5592,20.7205,10.3423,35.3545,34.9852,20.915,20.7434,1704.0,301.777,1653.17,8.570684216075993,20.0,20.609444444444442
2024-06-06 02:13:58,20.5642,20.7336,10.3408,35.4247,34.9885,20.9056,20.7369,1705.64,289.304,1649.62,8.55772058543653,20.0,20.609999999999996
2024-06-06 02:13:59,20.5706,20.7303,10.3448,35.4463,34.982,20.9122,20.7533,1702.36,297.181,1648.83,8.555630319106326,20.0,20.610555555555553
2024-06-06 02:14:00,20.5539,20.7303,10.3373,35.4754,34.9787,20.9137,20.7369,1714.18,298.166,1648.93,8.548451370051792,20.0,20.611111111111107
2024-06-06 02:14:01,20.5681,20.7205,10.3441,35.4897,34.982,20.8961,20.7402,1711.22,284.052,1648.24,8.551063393354948,20.0,20.611296296296292
2024-06-06 02:14:02,20.5639,20.7467,10.3393,35.5312,34.982,20.8966,20.7434,1707.61,320.814,1649.42,8.557687411486912,20.0,20.611481481481476
2024-06-06 02:14:03,20.5589,20.727,10.3448,35.5453,34.982,20.896,20.7402,1708.6,331.974,1650.21,8.552993771051609,20.0,20.61166666666666
2024-06-06 02:14:04,20.5665,20.7336,10.3496,35.565,34.982,20.9022,20.7336,1724.68,308.669,1649.82,8.55331649701271,20.0,20.61185185185185
2024-06-06 02:14:05,20.5625,20.7303,10.3535,35.5468,34.9787,20.9039,20.7369,1705.97,331.646,1648.34,8.539035857630443,20.0,20.612037037037034
2024-06-06 02:14:06,20.5765,20.7303,10.3381,35.5348,34.9885,20.9104,20.7467,1714.83,325.738,1650.7,8.575887591378072,20.0,20.61222222222222
2024-06-06 02:14:07,20.5638,20.7303,10.3454,35.5196,34.9852,20.8953,20.7369,1711.55,322.455,1649.72,8.554053741562013,20.0,20.612407407407403
2024-06-06 02:14:08,20.5681,20.6482,10.3429,35.5231,34.9852,20.8969,20.6417,1711.22,316.875,1650.02,8.561302756985908,20.0,20.612592592592588
2024-06-06 02:14:09,20.5623,20.645,10.3443,35.4878,34.9885,20.8936,20.6417,1706.63,320.814,1649.62,8.553200397322852,20.0,20.612777777777772
2024-06-06 02:14:10,20.5678,20.6515,10.3513,35.4711,34.982,20.9144,20.6417,1725.34,323.44,1648.73,8.547330859721992,20.0,20.61296296296296
2024-06-06 02:14:11,20.5603,20.6417,10.3409,35.4451,34.9852,20.9051,20.6417,1701.05,301.448,1648.24,8.547216083925218,20.0,20.613148148148145
2024-06-06 02:14:12,20.5825,20.6318,10.3504,35.4098,34.9852,20.887,20.6548,1715.16,337.226,1647.55,8.554255449791162,20.0,20.61333333333333
2024-06-06 02:14:13,20.5672,20.6417,10.3486,35.3719,34.982,20.8983,20.6482,1707.28,308.669,1646.27,8.536332031551519,20.0,20.613518518518514
2024-06-06 02:14:14,20.5837,20.6384,10.3485,35.2886,34.982,20.8947,20.6417,1715.82,296.853,1645.39,8.545628768080585,20.0,20.6137037037037
2024-06-06 02:14:15,20.578,20.6548,10.3473,35.2502,34.982,20.8928,20.6515,1710.24,322.127,1644.7,8.53828954017641,20.0,20.613888888888884
2024-06-06 02:14:16,20.5709,20.6614,10.3413,35.1976,34.982,20.8875,20.645,1713.85,308.998,1644.8,8.53789059115955,20.0,20.61407407407407
2024-06-06 02:14:17,20.5919,20.645,10.3547,35.1183,34.982,20.8949,20.645,1704.0,302.105,1644.01,8.540129940334351,20.0,20.614259259259256
2024-06-06 02:14:18,20.5867,20.6154,10.3511,35.0451,34.982,20.899,20.645,1701.05,308.013,1643.42,8.535730789235084,20.0,20.61444444444444
2024-06-06 02:14:19,20.5863,20.6482,10.3493,35.0236,34.982,20.9008,20.645,1718.77,301.448,1642.24,8.530768665412669,20.0,20.614629629629626
2024-06-06 02:14:20,20.58,20.6482,10.3421,34.9451,34.982,20.905,20.6351,1696.45,303.089,1640.86,8.524349490939287,20.0,20.61481481481481
2024-06-06 02:14:21,20.5742,20.645,10.3506,34.8819,34.9721,20.8992,20.645,1706.3,313.921,1638.3,8.499162176798624,20.0,20.614999999999995
2024-06-06 02:14:22,20.5805,20.645,10.3593,34.8256,34.9918,20.904,20.6417,1699.73,307.357,1639.97,8.505828571687823,20.0,20.615185185185183
2024-06-06 02:14:23,20.5645,20.6351,10.3503,34.7594,34.982,20.8979,20.645,1702.36,309.654,1640.96,8.505134539130697,20.0,20.615370370370368
2024-06-06 02:14:24,20.5758,20.6318,10.3505,34.7044,34.9852,20.9,20.645,1698.09,313.921,1642.24,8.521018739322484,20.0,20.615555555555552
2024-06-06 02:14:25,20.5699,20.645,10.3519,34.6929,34.9787,20.898,20.645,1701.7,279.785,1644.89,8.528675574709569,20.0,20.615740740740737
2024-06-06 02:14:26,20.5693,20.6417,10.3538,34.6912,34.9852,20.9185,20.6482,1697.76,279.785,1645.98,8.532239110269074,20.0,20.61592592592592
2024-06-06 02:14:27,20.5791,20.645,10.3617,34.6703,34.9852,20.9136,20.6417,1689.56,334.928,1647.16,8.539943921430762,20.0,20.616111111111106
2024-06-06 02:14:28,20.5659,20.6351,10.3477,34.6763,34.9787,20.893,20.6482,1705.31,320.814,1647.75,8.543671761814508,20.0,20.616296296296294
2024-06-06 02:14:29,20.5937,20.6482,10.3611,34.6829,34.9852,20.8881,20.645,1707.61,283.395,1649.23,8.563396626091466,20.0,20.61648148148148
2024-06-06 02:14:30,20.5864,20.6417,10.3487,34.6781,34.982,20.893,20.6417,1701.7,332.959,1649.82,8.570729702890995,20.0,20.616666666666664
2024-06-06 02:14:31,20.5768,20.6417,10.3519,34.6833,34.9787,20.8899,20.6384,1685.29,337.882,1650.51,8.563593916607621,20.0,20.616851851851848
2024-06-06 02:14:32,20.5857,20.6351,10.3559,34.7009,34.9885,20.8899,20.6482,1699.73,287.334,1651.2,8.571279530050946,20.0,20.617037037037033
2024-06-06 02:14:33,20.5761,20.6318,10.3563,34.7235,34.982,20.8818,20.645,1703.34,322.784,1650.61,8.559841133347385,20.0,20.617222222222217
2024-06-06 02:14:34,20.5712,20.622,10.3366,34.7583,34.982,20.891,20.6384,1693.83,317.204,1650.7,8.572704635755391,20.0,20.617407407407406
2024-06-06 02:14:35,20.5781,20.6351,10.3494,34.7903,34.9852,20.8917,20.6417,1700.06,297.181,1651.59,8.572382117841883,20.0,20.61759259259259
2024-06-06 02:14:36,20.569,20.6318,10.3441,34.793,34.982,20.8879,20.6482,1698.75,303.746,1650.21,8.56203738064299,20.0,20.617777777777775
2024-06-06 02:14:37,20.5799,20.645,10.3576,34.8354,34.9885,20.894,20.6482,1707.94,311.624,1649.03,8.553739397381682,20.0,20.61796296296296
2024-06-06 02:14:38,20.5641,20.6417,10.339,34.8868,34.982,20.8981,20.6548,1701.7,313.265,1647.45,8.547884443916985,20.0,20.618148148148144
2024-06-06 02:14:39,20.5798,20.6417,10.3478,34.9353,34.9852,20.8937,20.645,1702.03,294.884,1647.06,8.551627740207051,20.0,20.61833333333333
2024-06-06 02:14:40,20.5964,20.6417,10.353,34.9657,34.982,20.8974,20.6515,1702.36,313.593,1646.17,8.55652947238054,20.0,20.618518518518517
2024-06-06 02:14:41,20.5796,20.645,10.349,35.0075,34.982,20.8841,20.645,1716.47,269.609,1644.5,8.537167813529361,20.0,20.6187037037037
2024-06-06 02:14:42,20.581,20.6417,10.3538,35.059,34.982,20.8881,20.6482,1717.46,330.661,1644.11,8.532306650636206,20.0,20.618888888888886
2024-06-06 02:14:43,20.582,20.6417,10.3565,35.1095,34.982,20.8802,20.6482,1718.44,287.991,1643.71,8.528812878508457,20.0,20.61907407407407
2024-06-06 02:14:44,20.5782,20.6384,10.3561,35.1549,34.982,20.8907,20.6417,1706.3,331.974,1643.52,8.524991494345802,20.0,20.619259259259255
2024-06-06 02:14:45,20.5929,20.6351,10.3522,35.2082,34.982,20.8882,20.6515,1708.27,300.135,1644.01,8.543049728439616,20.0,20.61944444444444
2024-06-06 02:14:46,20.5861,20.6253,10.3521,35.2373,34.982,20.8927,20.6482,1710.24,273.22,1644.3,8.538966410329525,20.0,20.619629629629628
2024-06-06 02:14:47,20.5946,20.6351,10.3656,35.2881,34.9852,20.8969,20.6482,1706.63,286.349,1644.01,8.533289293916305,20.0,20.619814814814813
2024-06-06 02:14:48,20.5835,20.6351,10.3598,35.2928,34.9852,20.9014,20.6482,1713.19,342.15,1640.66,8.51148862210934,20.0,20.619999999999997
2024-06-06 02:14:49,20.586,20.6351,10.351,35.3569,34.982,20.8909,20.6417,1708.27,273.22,1640.07,8.517831946490318,20.0,20.620185185185182
2024-06-06 02:14:50,20.6054,20.6515,10.3563,35.3817,34.9852,20.8965,20.645,1708.27,297.509,1643.32,8.546468714054848,20.0,20.620370370370367
2024-06-06 02:14:51,20.6034,20.6417,10.362,35.3762,34.9885,20.8839,20.6482,1721.73,314.578,1642.63,8.536462066370541,20.0,20.62055555555555
2024-06-06 02:14:52,20.5953,20.645,10.3462,35.3916,34.982,20.882,20.6482,1706.95,304.731,1642.53,8.542360134907693,20.0,20.620740740740736
2024-06-06 02:14:53,20.6006,20.6384,10.3556,35.3797,34.9852,20.8889,20.6417,1707.61,317.86,1644.11,8.547156761945395,20.0,20.620925925925924
2024-06-06 02:14:54,20.5953,20.6285,10.3606,35.3531,34.982,20.8821,20.645,1721.73,300.135,1644.89,8.542614592335092,20.0,20.62111111111111
2024-06-06 02:14:55,20.6017,20.6384,10.3577,35.3209,34.982,20.8842,20.645,1711.55,306.372,1645.68,8.55448357397525,20.0,20.621296296296293
2024-06-06 02:14:56,20.5928,20.6318,10.3556,35.3126,34.9852,20.8866,20.6417,1712.53,297.181,1645.68,8.54880508038846,20.0,20.621481481481478
2024-06-06 02:14:57,20.5879,20.6318,10.358,35.2829,34.9787,20.876,20.645,1715.16,281.426,1644.89,8.538608168107396,20.0,20.621666666666663
2024-06-06 02:14:58,20.5833,20.6384,10.3422,35.2389,34.982,20.8677,20.645,1716.15,286.349,1646.47,8.556167235644649,20.0,20.621851851851847
2024-06-06 02:14:59,20.5733,20.6384,10.352,35.1944,34.982,20.8769,20.6482,1709.58,296.525,1643.91,8.526347097439128,20.0,20.622037037037035
2024-06-06 02:15:00,20.5859,20.6318,10.3517,35.15,34.982,20.8733,20.6515,1713.52,286.021,1643.02,8.53248602419526,20.0,20.62222222222222
2024-06-06 02:15:01,20.5889,20.6417,10.3602,35.1048,34.9852,20.8722,20.645,1723.04,298.822,1643.32,8.529457663156064,20.0,20.622407407407405
2024-06-06 02:15:02,20.5837,20.6285,10.3525,35.0589,34.982,20.864,20.645,1711.22,300.135,1643.12,8.530504020757357,20.0,20.62259259259259
2024-06-06 02:15:03,20.5956,20.645,10.3483,35.0229,34.982,20.8716,20.645,1705.31,286.021,1643.52,8.546007702919143,20.0,20.622777777777774
2024-06-06 02:15:04,20.5888,20.6384,10.3523,34.9545,34.9918,20.8694,20.645,1707.28,285.365,1644.4,8.541571775094889,20.0,20.62296296296296
2024-06-06 02:15:05,20.6052,20.6417,10.3582,34.9375,34.9852,20.8679,20.6417,1718.77,303.746,1641.05,8.53291433126445,20.0,20.623148148148147
2024-06-06 02:15:06,20.5943,20.6384,10.3595,34.9032,34.9852,20.868,20.6417,1693.5,304.402,1643.12,8.533505605564093,20.0,20.62333333333333
2024-06-06 02:15:07,20.5908,20.6417,10.3617,34.882,34.9951,20.8597,20.6482,1719.76,304.074,1643.71,8.531815541103203,20.0,20.623518518518516
2024-06-06 02:15:08,20.6067,20.6351,10.3654,34.8576,34.9852,20.8594,20.6482,1698.42,330.333,1644.5,8.546096683351728,20.0,20.6237037037037
2024-06-06 02:15:09,20.6059,20.6417,10.3483,34.8335,34.982,20.8479,20.6417,1703.02,310.311,1647.95,8.577656016203141,20.0,20.623888888888885
2024-06-06 02:15:10,20.6034,20.6285,10.3587,34.8102,34.982,20.8594,20.645,1701.05,310.311,1644.99,8.551481159515301,20.0,20.62407407407407
2024-06-06 02:15:11,20.5903,20.6351,10.3484,34.8154,34.982,20.8398,20.6417,1707.61,287.662,1645.29,8.55070306050823,20.0,20.624259259259258
2024-06-06 02:15:12,20.598,20.6384,10.3546,34.8248,34.9852,20.8434,20.645,1705.64,332.631,1649.23,8.572434865010392,20.0,20.624444444444443
2024-06-06 02:15:13,20.6058,20.6417,10.3614,34.8336,34.9787,20.8418,20.645,1704.66,324.753,1642.24,8.536935285332971,20.0,20.624629629629627
