TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 02:15:14,20.6045,20.6351,10.3495,34.8373,34.9852,20.8374,20.6548,1697.76,286.678,1645.49,8.562680664303347,20.0,20.624814814814812
2024-06-06 02:15:15,20.5988,20.6351,10.3653,34.8238,34.9885,20.8412,20.6482,1706.63,353.638,1645.09,8.542651549706274,20.0,20.624999999999996
2024-06-06 02:15:16,20.5946,20.6482,10.3561,34.8689,34.9852,20.8471,20.645,1701.05,308.341,1641.45,8.527914326035093,20.0,20.62518518518518
2024-06-06 02:15:17,20.6065,20.6253,10.3552,34.8735,34.982,20.8459,20.645,1701.7,314.25,1645.49,8.55959125245957,20.0,20.62537037037037
2024-06-06 02:15:18,20.6038,20.6384,10.3581,34.8896,34.9918,20.8358,20.6482,1701.05,305.387,1643.12,8.54259373734006,20.0,20.625555555555554
2024-06-06 02:15:19,20.604,20.6417,10.3527,34.892,34.9852,20.8293,20.6482,1700.39,293.571,1644.3,8.553401051613362,20.0,20.62574074074074
2024-06-06 02:15:20,20.5946,20.6417,10.3577,34.9227,34.9885,20.842,20.6482,1697.76,333.287,1644.5,8.542424998564947,20.0,20.625925925925923
2024-06-06 02:15:21,20.6057,20.645,10.3535,34.9671,34.9754,20.8469,20.6482,1704.99,277.487,1644.5,8.555192447937138,20.0,20.626111111111108
2024-06-06 02:15:22,20.6076,20.6417,10.3666,34.9847,34.9852,20.8474,20.6417,1704.33,295.868,1644.7,8.546885665785009,20.0,20.626296296296292
2024-06-06 02:15:23,20.5974,20.6384,10.3571,35.0361,34.982,20.8472,20.6417,1713.19,309.326,1644.4,8.54474258276796,20.0,20.62648148148148
2024-06-06 02:15:24,20.6015,20.553,10.3541,35.0543,34.9852,20.8549,20.5563,1703.34,299.807,1646.86,8.563458667912988,20.0,20.626666666666665
2024-06-06 02:15:25,20.6062,20.5596,10.3538,35.0655,34.982,20.8405,20.553,1709.25,320.814,1645.29,8.559469244725546,20.0,20.62685185185185
2024-06-06 02:15:26,20.6012,20.5497,10.3506,35.0786,34.982,20.8397,20.5596,1714.5,329.348,1645.68,8.559995053044767,20.0,20.627037037037034
2024-06-06 02:15:27,20.6003,20.5399,10.3431,35.113,34.982,20.8357,20.5662,1707.61,302.105,1645.88,8.56654750077554,20.0,20.62722222222222
2024-06-06 02:15:28,20.5931,20.5465,10.3433,35.1433,34.9852,20.8366,20.5563,1710.57,294.555,1648.54,8.574202107516228,20.0,20.627407407407404
2024-06-06 02:15:29,20.6112,20.5727,10.3631,35.2056,34.9787,20.8246,20.553,1703.67,322.127,1646.08,8.559987461844857,20.0,20.627592592592592
2024-06-06 02:15:30,20.6019,20.5432,10.3579,35.2218,34.9852,20.8286,20.5596,1725.34,293.242,1645.68,8.554483573975256,20.0,20.627777777777776
2024-06-06 02:15:31,20.5824,20.5694,10.3528,35.2505,34.982,20.8375,20.5563,1714.83,285.693,1648.54,8.55730432584519,20.0,20.62796296296296
2024-06-06 02:15:32,20.6001,20.5432,10.3574,35.2575,34.9852,20.8307,20.553,1705.64,322.784,1646.08,8.55547697382327,20.0,20.628148148148146
2024-06-06 02:15:33,20.6021,20.5497,10.3555,35.2778,34.9852,20.8379,20.5596,1701.37,292.914,1645.19,8.554107025087362,20.0,20.62833333333333
2024-06-06 02:15:34,20.5979,20.5497,10.3502,35.2999,34.9852,20.8317,20.5596,1712.86,318.845,1644.01,8.548889304650135,20.0,20.628518518518515
2024-06-06 02:15:35,20.6146,20.553,10.3666,35.3159,34.9754,20.8158,20.5596,1705.97,305.715,1644.7,8.552727692897644,20.0,20.628703703703703
2024-06-06 02:15:36,20.5966,20.553,10.3602,35.3153,34.982,20.8229,20.5629,1718.11,311.295,1642.43,8.531255584055282,20.0,20.628888888888888
2024-06-06 02:15:37,20.6094,20.5465,10.3571,35.3359,34.9852,20.8072,20.5629,1708.27,333.615,1646.57,8.566044774068008,20.0,20.629074074074072
2024-06-06 02:15:38,20.6034,20.5497,10.3547,35.3196,34.982,20.8168,20.5596,1703.34,275.189,1646.86,8.564545040677617,20.0,20.629259259259257
2024-06-06 02:15:39,20.5991,20.5465,10.3558,35.3212,34.982,20.8211,20.5563,1702.03,352.653,1646.57,8.558525056251842,20.0,20.62944444444444
2024-06-06 02:15:40,20.6042,20.5465,10.3515,35.3002,34.9852,20.8189,20.5629,1721.73,334.928,1647.36,8.570489006035757,20.0,20.629629629629626
2024-06-06 02:15:41,20.6179,20.5497,10.3639,35.2702,34.9885,20.8321,20.5563,1728.95,297.509,1648.44,8.577195185713636,20.0,20.62981481481481
2024-06-06 02:15:42,20.6147,20.5465,10.3455,35.2619,34.9885,20.8201,20.5596,1712.21,288.647,1648.44,8.58990957686079,20.0,20.63
2024-06-06 02:15:43,20.6027,20.5629,10.3547,35.2235,34.9852,20.8199,20.5727,1715.49,295.212,1648.14,8.570616294626568,20.0,20.630185185185184
2024-06-06 02:15:44,20.6037,20.5497,10.363,35.1975,34.982,20.8275,20.5563,1721.07,303.089,1648.44,8.566070093459889,20.0,20.63037037037037
2024-06-06 02:15:45,20.5984,20.5596,10.3536,35.1509,34.9787,20.8237,20.5563,1712.53,296.525,1648.73,8.571007213006398,20.0,20.630555555555553
2024-06-06 02:15:46,20.5969,20.5432,10.3556,35.1122,34.9852,20.8264,20.5629,1706.95,293.571,1649.62,8.572704171961494,20.0,20.630740740740737
2024-06-06 02:15:47,20.5964,20.5497,10.3386,35.0351,34.982,20.8159,20.5629,1710.24,301.12,1648.64,8.581414813053645,20.0,20.630925925925922
2024-06-06 02:15:48,20.6043,20.5497,10.3585,34.9676,34.9852,20.8168,20.5629,1706.95,310.311,1647.75,8.566748755866888,20.0,20.63111111111111
2024-06-06 02:15:49,20.6088,20.5432,10.3591,34.9018,34.982,20.8226,20.5629,1704.99,301.777,1647.85,8.570529739217,20.0,20.631296296296295
2024-06-06 02:15:50,20.6038,20.5465,10.3584,34.8537,34.982,20.8113,20.5662,1708.6,288.975,1647.75,8.566414306677732,20.0,20.63148148148148
2024-06-06 02:15:51,20.6044,20.5497,10.355,34.8506,34.9852,20.8206,20.5629,1706.3,286.349,1647.55,8.568718621503864,20.0,20.631666666666664
2024-06-06 02:15:52,20.6075,20.5497,10.3655,34.8062,34.982,20.833,20.5596,1694.48,271.251,1646.47,8.556919161757275,20.0,20.63185185185185
2024-06-06 02:15:53,20.6018,20.5563,10.3505,34.7774,34.982,20.8167,20.553,1712.53,288.975,1646.27,8.563648695031034,20.0,20.632037037037033
2024-06-06 02:15:54,20.609,20.5563,10.3595,34.758,34.9754,20.8226,20.5563,1694.15,280.769,1645.58,8.558556379592765,20.0,20.63222222222222
2024-06-06 02:15:55,20.6063,20.5465,10.3647,34.7206,34.982,20.817,20.5497,1694.48,326.066,1642.24,8.534601969687447,20.0,20.632407407407406
2024-06-06 02:15:56,20.602,20.553,10.3627,34.7225,34.9852,20.8026,20.5596,1694.48,336.57,1642.73,8.535231240073935,20.0,20.63259259259259
2024-06-06 02:15:57,20.605,20.5465,10.3591,34.7175,34.9852,20.8057,20.5662,1697.11,263.045,1645.09,8.553002737395358,20.0,20.632777777777775
2024-06-06 02:15:58,20.5881,20.553,10.3633,34.715,34.9852,20.8125,20.553,1704.33,280.769,1645.49,8.537464383848736,20.0,20.63296296296296
2024-06-06 02:15:59,20.5974,20.5399,10.3639,34.7474,34.982,20.7995,20.5629,1705.31,333.615,1645.29,8.54369011313437,20.0,20.633148148148145
2024-06-06 02:16:00,20.5977,20.5432,10.3536,34.7312,34.982,20.8194,20.5563,1708.27,280.769,1644.99,8.550980326040857,20.0,20.633333333333333
2024-06-06 02:16:01,20.6022,20.5399,10.3672,34.7448,34.982,20.8039,20.5563,1696.12,268.296,1644.7,8.541878213974176,20.0,20.633518518518517
2024-06-06 02:16:02,20.6063,20.553,10.357,34.7472,34.9885,20.8038,20.5596,1699.73,330.99,1645.09,8.555840966277863,20.0,20.633703703703702
2024-06-06 02:16:03,20.6165,20.5497,10.3634,34.7583,34.982,20.7972,20.5596,1702.03,304.731,1645.39,8.56057393328972,20.0,20.633888888888887
2024-06-06 02:16:04,20.6168,20.5465,10.3602,34.7444,34.982,20.7909,20.5563,1696.45,286.021,1645.68,8.56500548856253,20.0,20.63407407407407
2024-06-06 02:16:05,20.6035,20.5432,10.3487,34.7551,34.9885,20.8086,20.5629,1705.31,290.617,1645.68,8.563502357907199,20.0,20.634259259259256
2024-06-06 02:16:06,20.6013,20.5497,10.3598,34.7793,34.9754,20.8015,20.5629,1705.64,338.539,1646.27,8.5554620497069,20.0,20.634444444444444
2024-06-06 02:16:07,20.6182,20.553,10.3554,34.7928,34.9852,20.79,20.5563,1710.89,289.632,1646.57,8.57481777818686,20.0,20.63462962962963
2024-06-06 02:16:08,20.6108,20.553,10.355,34.8177,34.9852,20.7929,20.5563,1704.33,302.761,1646.57,8.568969108774299,20.0,20.634814814814813
2024-06-06 02:16:09,20.6027,20.5563,10.3443,34.8299,34.982,20.802,20.5563,1709.58,287.334,1648.05,8.578845540993376,20.0,20.634999999999998
2024-06-06 02:16:10,20.5992,20.5465,10.3391,34.8699,34.982,20.8012,20.5629,1706.63,290.945,1645.68,8.567928242614553,20.0,20.635185185185183
2024-06-06 02:16:11,20.6041,20.5497,10.3483,34.8955,34.982,20.797,20.5563,1692.51,285.693,1644.89,8.560226165502668,20.0,20.635370370370367
2024-06-06 02:16:12,20.6099,20.5432,10.3371,34.9533,34.982,20.7975,20.5629,1707.28,287.662,1644.99,8.574936860568766,20.0,20.635555555555555
2024-06-06 02:16:13,20.6127,20.5432,10.3534,34.978,34.9852,20.7955,20.5694,1709.25,318.188,1645.29,8.565229880068348,20.0,20.63574074074074
2024-06-06 02:16:14,20.6145,20.53,10.3559,35.0449,34.9852,20.7917,20.5596,1696.12,334.6,1645.29,8.564645467787207,20.0,20.635925925925925
2024-06-06 02:16:15,20.6281,20.5366,10.3476,35.0561,34.982,20.7905,20.5563,1708.6,336.241,1645.58,8.584442056725052,20.0,20.63611111111111
2024-06-06 02:16:16,20.6145,20.5662,10.3656,35.1134,34.9885,20.7944,20.5563,1700.06,349.699,1644.99,8.554986993836463,20.0,20.636296296296294
2024-06-06 02:16:17,20.6097,20.5563,10.3361,35.1384,34.9885,20.7995,20.5662,1704.99,334.272,1645.39,8.577689904618637,20.0,20.63648148148148
2024-06-06 02:16:18,20.6093,20.5366,10.3397,35.17,34.9852,20.8119,20.5563,1708.92,285.036,1645.39,8.574350202895925,20.0,20.636666666666667
2024-06-06 02:16:19,20.602,20.5465,10.3457,35.1997,34.982,20.8129,20.5596,1705.97,279.128,1646.27,8.567825554890286,20.0,20.63685185185185
2024-06-06 02:16:20,20.6097,20.5465,10.3491,35.2643,34.982,20.8106,20.553,1695.47,269.938,1647.45,8.577561405292332,20.0,20.637037037037036
2024-06-06 02:16:21,20.6216,20.5497,10.3495,35.2941,34.9721,20.8042,20.5563,1717.13,273.548,1648.05,8.590302511272533,20.0,20.63722222222222
2024-06-06 02:16:22,20.6177,20.5497,10.3499,35.3096,34.9852,20.8103,20.5596,1705.31,289.632,1649.23,8.592854589975378,20.0,20.637407407407405
2024-06-06 02:16:23,20.6141,20.5465,10.3541,35.3269,34.982,20.8185,20.5563,1705.97,334.272,1646.96,8.574508753428242,20.0,20.63759259259259
2024-06-06 02:16:24,20.6286,20.5432,10.3578,35.3215,34.982,20.8068,20.5629,1713.85,327.379,1651.59,8.607664928674264,20.0,20.637777777777778
2024-06-06 02:16:25,20.6102,20.5432,10.3487,35.3176,34.982,20.7996,20.5662,1704.33,330.99,1651.1,8.597319421191846,20.0,20.637962962962963
2024-06-06 02:16:26,20.6072,20.5432,10.3565,35.3101,34.982,20.8228,20.5629,1705.97,293.571,1650.51,8.58520202260851,20.0,20.638148148148147
2024-06-06 02:16:27,20.6032,20.5497,10.3495,35.2787,34.982,20.8116,20.5563,1709.91,288.319,1650.31,8.5866739796157,20.0,20.638333333333332
2024-06-06 02:16:28,20.6093,20.5662,10.3503,35.2579,34.9852,20.8196,20.5596,1723.37,288.647,1646.27,8.570081059214282,20.0,20.638518518518516
2024-06-06 02:16:29,20.6031,20.5235,10.3398,35.222,34.982,20.801,20.5629,1701.37,285.365,1649.82,8.59216134089504,20.0,20.6387037037037
2024-06-06 02:16:30,20.609,20.5662,10.3463,35.1921,34.9852,20.8009,20.5662,1705.97,337.882,1649.33,8.589107296126954,20.0,20.638888888888886
2024-06-06 02:16:31,20.6173,20.53,10.3612,35.1356,34.9852,20.7871,20.5629,1712.53,328.364,1648.64,8.579992636253344,20.0,20.639074074074074
2024-06-06 02:16:32,20.6027,20.5497,10.3575,35.0897,34.9852,20.8095,20.5563,1705.97,327.051,1648.14,8.568274596185411,20.0,20.63925925925926
2024-06-06 02:16:33,20.5973,20.5465,10.3505,35.0108,34.982,20.7936,20.5563,1704.0,290.288,1647.55,8.566544965639524,20.0,20.639444444444443
2024-06-06 02:16:34,20.6022,20.5497,10.3565,34.9444,34.9852,20.8047,20.5563,1696.45,286.349,1646.37,8.559490512771164,20.0,20.639629629629628
2024-06-06 02:16:35,20.6122,20.553,10.3675,34.8707,34.9984,20.787,20.5563,1699.41,330.333,1646.17,8.55761538997763,20.0,20.639814814814812
2024-06-06 02:16:36,20.6159,20.5497,10.3615,34.8033,34.9951,20.7866,20.5629,1707.94,330.333,1642.53,8.546777548018602,20.0,20.639999999999997
2024-06-06 02:16:37,20.6071,20.5497,10.3415,34.7204,34.9852,20.7919,20.5563,1703.67,284.38,1646.08,8.57460478413701,20.0,20.640185185185185
2024-06-06 02:16:38,20.6104,20.5465,10.3543,34.6614,34.9852,20.7993,20.5629,1696.78,281.426,1646.86,8.570729008722445,20.0,20.64037037037037
2024-06-06 02:16:39,20.6021,20.5432,10.3524,34.5897,34.9852,20.7949,20.5629,1696.12,330.005,1648.14,8.572038040108703,20.0,20.640555555555554
2024-06-06 02:16:40,20.6135,20.4644,10.3582,34.5541,34.9787,20.781,20.4775,1712.53,276.502,1649.33,8.58291405321901,20.0,20.64074074074074
2024-06-06 02:16:41,20.612,20.4677,10.3484,34.5158,34.982,20.7885,20.4742,1696.12,293.571,1648.93,8.587777292021173,20.0,20.640925925925924
2024-06-06 02:16:42,20.6015,20.4545,10.3571,34.5013,34.982,20.8035,20.4775,1700.72,327.051,1648.93,8.571712234535815,20.0,20.64111111111111
2024-06-06 02:16:43,20.6081,20.4644,10.3581,34.4823,34.9787,20.7913,20.4808,1703.67,272.564,1649.23,8.577958233238625,20.0,20.641296296296296
2024-06-06 02:16:44,20.6052,20.4907,10.3542,34.4985,34.982,20.7919,20.4775,1695.14,290.945,1649.52,8.580303599406582,20.0,20.64148148148148
2024-06-06 02:16:45,20.6034,20.4447,10.3547,34.4756,34.9852,20.791,20.4742,1698.75,339.852,1649.72,8.579418556833414,20.0,20.641666666666666
2024-06-06 02:16:46,20.6016,20.4578,10.3483,34.4885,34.982,20.7951,20.4742,1698.42,283.067,1645.68,8.562249749027762,20.0,20.64185185185185
2024-06-06 02:16:47,20.6086,20.4545,10.3505,34.5086,34.9852,20.809,20.471,1707.94,286.349,1648.24,8.579583665431766,20.0,20.642037037037035
2024-06-06 02:16:48,20.6092,20.4677,10.3498,34.516,34.982,20.7963,20.471,1708.6,340.18,1649.23,8.58582484859399,20.0,20.64222222222222
2024-06-06 02:16:49,20.6221,20.4611,10.3644,34.5443,34.9885,20.7996,20.4742,1708.6,322.455,1648.83,8.582320124029124,20.0,20.642407407407408
2024-06-06 02:16:50,20.6256,20.471,10.3696,34.563,34.982,20.8004,20.471,1704.0,273.548,1648.44,8.578868131917215,20.0,20.642592592592592
2024-06-06 02:16:51,20.5992,20.471,10.3589,34.6074,34.9918,20.8004,20.4742,1705.31,283.395,1648.14,8.564176623913394,20.0,20.642777777777777
2024-06-06 02:16:52,20.6138,20.4742,10.3575,34.6382,34.9885,20.7985,20.4742,1714.18,282.411,1648.34,8.578598635186113,20.0,20.64296296296296
2024-06-06 02:16:53,20.5969,20.4644,10.3516,34.6642,34.9787,20.8084,20.4742,1702.36,338.867,1649.72,8.576572339938279,20.0,20.643148148148146
2024-06-06 02:16:54,20.6038,20.4644,10.3587,34.7034,34.982,20.7931,20.4677,1691.2,338.539,1649.62,8.575885045078522,20.0,20.64333333333333
2024-06-06 02:16:55,20.6091,20.4578,10.3586,34.7596,34.9885,20.8064,20.4775,1693.83,281.754,1649.82,8.581445521893025,20.0,20.64351851851852
2024-06-06 02:16:56,20.6032,20.4677,10.3528,34.8201,34.982,20.8062,20.4742,1708.6,269.938,1649.23,8.578292982828213,20.0,20.643703703703704
2024-06-06 02:16:57,20.6262,20.4677,10.3572,34.8474,34.982,20.7899,20.471,1703.34,309.326,1650.21,8.59896545314114,20.0,20.64388888888889
2024-06-06 02:16:58,20.61,20.4644,10.353,34.9097,34.9852,20.8049,20.4644,1701.7,331.646,1650.8,8.59198779571314,20.0,20.644074074074073
2024-06-06 02:16:59,20.6083,20.4742,10.3489,34.9543,34.9852,20.8055,20.4907,1703.02,282.739,1651.79,8.599152105321304,20.0,20.644259259259258
2024-06-06 02:17:00,20.6074,20.471,10.3526,34.9966,34.9787,20.7855,20.4808,1703.67,279.785,1652.38,8.598366648533558,20.0,20.644444444444442
2024-06-06 02:17:01,20.6057,20.4775,10.3455,35.018,34.982,20.7884,20.4808,1701.7,333.287,1652.38,8.602894399430904,20.0,20.64462962962963
2024-06-06 02:17:02,20.612,20.4513,10.3453,35.097,34.9852,20.7929,20.4742,1705.64,297.181,1652.08,8.606781570779141,20.0,20.644814814814815
2024-06-06 02:17:03,20.6162,20.4677,10.3598,35.1127,34.9754,20.8053,20.4742,1713.85,268.953,1654.05,8.60839961474563,20.0,20.645
2024-06-06 02:17:04,20.601,20.471,10.3483,35.1757,34.9885,20.79,20.4742,1714.83,351.668,1650.61,8.587397325571018,20.0,20.645185185185184
2024-06-06 02:17:05,20.614,20.4644,10.358,35.1957,34.982,20.7828,20.4841,1708.6,278.8,1650.02,8.587090822247728,20.0,20.64537037037037
2024-06-06 02:17:06,20.5962,20.4644,10.3455,35.2355,34.982,20.7918,20.4808,1713.19,341.821,1650.31,8.584161713610367,20.0,20.645555555555553
2024-06-06 02:17:07,20.5899,20.4677,10.3447,35.2474,34.9852,20.7857,20.4677,1718.11,295.54,1650.41,8.58007576801143,20.0,20.64574074074074
2024-06-06 02:17:08,20.607,20.4775,10.3584,35.2854,34.982,20.7825,20.471,1726.98,274.533,1651.2,8.58703155405581,20.0,20.645925925925926
2024-06-06 02:17:09,20.5928,20.471,10.3537,35.3083,34.9787,20.7819,20.4742,1720.08,316.875,1651.3,8.579591320568264,20.0,20.64611111111111
2024-06-06 02:17:10,20.5853,20.4611,10.3494,35.3271,34.982,20.7808,20.4742,1712.86,301.448,1650.31,8.571767867984077,20.0,20.646296296296295
2024-06-06 02:17:11,20.5923,20.4644,10.3627,35.3284,34.982,20.7852,20.4775,1708.6,280.769,1649.33,8.561405087984674,20.0,20.64648148148148
2024-06-06 02:17:12,20.578,20.471,10.3488,35.3299,34.982,20.7742,20.4742,1713.85,275.518,1647.85,8.553388178034334,20.0,20.646666666666665
2024-06-06 02:17:13,20.5858,20.4578,10.3589,35.3286,34.9852,20.7707,20.4578,1708.6,334.928,1644.11,8.53205636786133,20.0,20.646851851851853
2024-06-06 02:17:14,20.5695,20.4677,10.3439,35.311,34.982,20.7588,20.4775,1705.97,321.799,1647.65,8.549340190972199,20.0,20.647037037037038
2024-06-06 02:17:15,20.586,20.4677,10.3539,35.2862,34.982,20.7577,20.471,1712.86,292.914,1647.16,8.55223052816487,20.0,20.647222222222222
2024-06-06 02:17:16,20.5788,20.4742,10.3475,35.2683,34.982,20.7597,20.471,1709.58,288.975,1647.16,8.551561869294993,20.0,20.647407407407407
2024-06-06 02:17:17,20.5782,20.4775,10.3412,35.2331,34.9852,20.7576,20.471,1704.99,300.135,1647.16,8.556326063742889,20.0,20.64759259259259
2024-06-06 02:17:18,20.5854,20.4611,10.3394,35.2078,34.9852,20.7578,20.471,1708.27,317.86,1648.05,8.56847572847795,20.0,20.647777777777776
2024-06-06 02:17:19,20.57,20.4611,10.346,35.1636,34.9852,20.7551,20.471,1704.33,321.799,1645.78,8.538300921901966,20.0,20.647962962962964
2024-06-06 02:17:20,20.5817,20.4578,10.3346,35.1171,34.9885,20.7441,20.4742,1698.09,338.867,1648.44,8.57142352131132,20.0,20.64814814814815
2024-06-06 02:17:21,20.5804,20.4545,10.3392,35.0694,34.9885,20.74,20.4742,1716.8,329.677,1649.52,8.572100792336625,20.0,20.648333333333333
2024-06-06 02:17:22,20.6013,20.4677,10.3521,35.0404,34.982,20.7503,20.4742,1698.42,313.921,1650.21,8.5823855022236,20.0,20.648518518518518
2024-06-06 02:17:23,20.5907,20.4611,10.3491,34.9816,34.9852,20.7529,20.471,1706.3,337.882,1651.89,8.584752318605691,20.0,20.648703703703703
2024-06-06 02:17:24,20.5831,20.4611,10.337,34.9098,34.9754,20.7419,20.4742,1705.97,312.608,1653.26,8.595647244256927,20.0,20.648888888888887
2024-06-06 02:17:25,20.5974,20.4677,10.3478,34.8504,34.982,20.7441,20.471,1712.53,311.295,1654.25,8.603732437456523,20.0,20.649074074074072
2024-06-06 02:17:26,20.5987,20.471,10.3436,34.7929,34.9885,20.7402,20.4677,1689.89,305.715,1654.45,8.609390010081974,20.0,20.64925925925926
2024-06-06 02:17:27,20.5894,20.4644,10.3496,34.7291,34.982,20.74,20.4742,1705.31,289.96,1651.49,8.581165110274863,20.0,20.649444444444445
2024-06-06 02:17:28,20.6052,20.4677,10.3523,34.6775,34.982,20.739,20.4742,1703.67,324.097,1654.35,8.607022793842559,20.0,20.64962962962963
2024-06-06 02:17:29,20.6116,20.4677,10.3489,34.6376,34.9885,20.7421,20.4808,1699.08,310.311,1653.86,8.61269787900087,20.0,20.649814814814814
2024-06-06 02:17:30,20.6007,20.4677,10.3526,34.5995,34.982,20.7204,20.4644,1699.08,301.448,1657.5,8.61937403893361,20.0,20.65
2024-06-06 02:17:31,20.5962,20.4841,10.3558,34.5715,34.982,20.7217,20.4808,1696.12,329.02,1653.07,8.589878105856824,20.0,20.650185185185183
2024-06-06 02:17:32,20.6031,20.471,10.3495,34.5428,34.9852,20.7252,20.4742,1701.7,306.372,1652.77,8.599389658120753,20.0,20.65037037037037
2024-06-06 02:17:33,20.5913,20.4513,10.3445,34.5377,34.982,20.7226,20.4775,1691.86,300.792,1652.08,8.590098999625955,20.0,20.650555555555556
2024-06-06 02:17:34,20.5777,20.4611,10.3496,34.5651,34.982,20.718,20.471,1698.75,332.631,1651.2,8.56985514490157,20.0,20.65074074074074
2024-06-06 02:17:35,20.591,20.4677,10.3396,34.5442,34.982,20.7269,20.471,1695.14,305.059,1649.92,8.582719167935986,20.0,20.650925925925925
2024-06-06 02:17:36,20.5837,20.471,10.3501,34.5466,34.982,20.7302,20.4742,1689.89,314.906,1647.95,8.557586629174132,20.0,20.65111111111111
2024-06-06 02:17:37,20.594,20.4677,10.3531,34.5441,34.9852,20.7274,20.4742,1694.48,306.7,1647.75,8.562651753299619,20.0,20.651296296296294
2024-06-06 02:17:38,20.5599,20.4644,10.3378,34.5616,34.982,20.7169,20.471,1705.64,308.669,1647.65,8.546413938168604,20.0,20.651481481481483
2024-06-06 02:17:39,20.5681,20.4677,10.3398,34.5771,34.982,20.7253,20.471,1700.72,320.486,1648.14,8.554140773451303,20.0,20.651666666666667
2024-06-06 02:17:40,20.5453,20.471,10.3376,34.6071,34.9852,20.7327,20.4742,1692.51,329.677,1649.23,8.54255846413951,20.0,20.651851851851852
2024-06-06 02:17:41,20.5744,20.4677,10.3349,34.6324,34.9852,20.7341,20.4775,1697.76,294.555,1650.02,8.57327578728604,20.0,20.652037037037037
2024-06-06 02:17:42,20.5625,20.4644,10.3346,34.6717,34.982,20.7317,20.4677,1696.45,325.738,1650.02,8.56356339907055,20.0,20.65222222222222
2024-06-06 02:17:43,20.5585,20.4644,10.3355,34.7135,34.9885,20.7296,20.4677,1717.79,295.54,1649.62,8.557385756687365,20.0,20.652407407407406
2024-06-06 02:17:44,20.5664,20.4677,10.332,34.755,34.982,20.7344,20.471,1716.47,337.554,1648.14,8.559242330769528,20.0,20.652592592592594
2024-06-06 02:17:45,20.5569,20.4677,10.3247,34.8047,34.9852,20.7274,20.4677,1710.89,283.067,1649.92,8.566644465161307,20.0,20.65277777777778
2024-06-06 02:17:46,20.5551,20.4611,10.3318,34.8553,34.9852,20.7294,20.4742,1706.63,311.624,1650.7,8.563239530877425,20.0,20.652962962962963
2024-06-06 02:17:47,20.5535,20.4742,10.321,34.8839,34.9885,20.7309,20.4677,1704.99,297.181,1651.69,8.576086020574214,20.0,20.653148148148148
2024-06-06 02:17:48,20.5479,20.471,10.3251,34.9335,34.9852,20.7325,20.471,1704.0,304.402,1652.08,8.569979315823106,20.0,20.653333333333332
2024-06-06 02:17:49,20.5432,20.4808,10.3234,35.0033,34.982,20.7366,20.471,1697.11,327.051,1651.89,8.56647904093954,20.0,20.653518518518517
2024-06-06 02:17:50,20.5427,20.4742,10.3162,35.0259,34.9787,20.7241,20.471,1702.03,288.975,1651.1,8.56799562060307,20.0,20.653703703703705
2024-06-06 02:17:51,20.5568,20.4677,10.3283,35.0896,34.9885,20.7318,20.471,1697.11,319.829,1651.0,8.569152238353523,20.0,20.65388888888889
2024-06-06 02:17:52,20.5494,20.4644,10.3229,35.1588,34.9852,20.7363,20.4742,1694.15,324.425,1650.21,8.563377174656532,20.0,20.654074074074074
2024-06-06 02:17:53,20.543,20.4677,10.3233,35.202,34.9852,20.7258,20.4775,1714.5,319.501,1650.02,8.556697745332011,20.0,20.65425925925926
2024-06-06 02:17:54,20.538,20.471,10.3088,35.2497,34.9852,20.7156,20.4775,1705.64,322.127,1650.61,8.567714331125565,20.0,20.654444444444444
2024-06-06 02:17:55,20.5558,20.4644,10.3284,35.2936,34.982,20.7357,20.4677,1708.27,310.639,1651.2,8.569268633369475,20.0,20.65462962962963
2024-06-06 02:17:56,20.536,20.4644,10.312,35.3495,34.9852,20.7248,20.471,1709.58,304.402,1650.51,8.56284014546806,20.0,20.654814814814817
2024-06-06 02:17:57,20.5477,20.4775,10.3053,35.3703,34.9852,20.725,20.471,1710.24,313.593,1648.54,8.56801183106248,20.0,20.655
2024-06-06 02:17:58,20.5546,20.471,10.3145,35.3998,34.982,20.7251,20.4841,1700.72,303.089,1650.31,8.575285040391542,20.0,20.655185185185186
2024-06-06 02:17:59,20.5384,20.379,10.3053,35.4013,34.982,20.719,20.3823,1709.91,297.838,1650.7,8.571448205904336,20.0,20.65537037037037
2024-06-06 02:18:00,20.5423,20.3954,10.3158,35.411,34.9885,20.7261,20.3922,1711.55,300.792,1651.89,8.572095140038773,20.0,20.655555555555555
2024-06-06 02:18:01,20.5476,20.3922,10.3106,35.4099,34.9852,20.7275,20.3889,1718.11,306.372,1651.39,8.578299192795102,20.0,20.65574074074074
2024-06-06 02:18:02,20.559,20.3856,10.3148,35.4059,34.9852,20.7209,20.4053,1713.19,313.921,1654.45,8.60023921183427,20.0,20.655925925925928
2024-06-06 02:18:03,20.5407,20.3757,10.3168,35.4102,34.982,20.7232,20.3922,1714.83,300.135,1654.45,8.583196899501415,20.0,20.656111111111112
2024-06-06 02:18:04,20.5342,20.3692,10.3038,35.4008,34.9852,20.7161,20.3922,1706.95,307.357,1654.45,8.588653797539031,20.0,20.656296296296297
2024-06-06 02:18:05,20.5421,20.379,10.3175,35.3639,34.9852,20.744,20.3922,1707.28,336.898,1653.76,8.580204637763943,20.0,20.65648148148148
2024-06-06 02:18:06,20.5544,20.3889,10.3173,35.3151,34.982,20.7259,20.3856,1710.24,301.777,1652.77,8.585551598379878,20.0,20.656666666666666
2024-06-06 02:18:07,20.5377,20.3922,10.3052,35.2967,34.9754,20.7244,20.3922,1722.05,284.052,1651.3,8.57406101978834,20.0,20.65685185185185
2024-06-06 02:18:08,20.5299,20.3889,10.3058,35.2355,34.982,20.7016,20.3922,1701.7,285.365,1653.95,8.580770780421968,20.0,20.65703703703704
2024-06-06 02:18:09,20.521,20.3922,10.3025,35.1971,34.9721,20.7199,20.3856,1695.47,336.241,1649.72,8.554137453823635,20.0,20.657222222222224
2024-06-06 02:18:10,20.5243,20.379,10.3024,35.1671,34.9852,20.7172,20.3889,1705.97,309.982,1651.59,8.56668323153166,20.0,20.65740740740741
2024-06-06 02:18:11,20.5251,20.3823,10.3093,35.1175,34.982,20.7192,20.3922,1704.66,348.058,1648.34,8.544723529668033,20.0,20.657592592592593
2024-06-06 02:18:12,20.525,20.379,10.303,35.0503,34.982,20.7187,20.3889,1703.02,306.044,1648.05,8.548405123609362,20.0,20.657777777777778
2024-06-06 02:18:13,20.5197,20.3823,10.2962,34.9948,34.9852,20.7135,20.3889,1701.05,270.922,1646.27,8.540425354213589,20.0,20.657962962962962
2024-06-06 02:18:14,20.5187,20.3922,10.2924,34.9364,34.9852,20.7305,20.3954,1701.7,267.64,1645.78,8.54022170556006,20.0,20.658148148148147
2024-06-06 02:18:15,20.5178,20.3856,10.299,34.8993,34.982,20.6992,20.3922,1696.78,306.044,1645.19,8.530898919442818,20.0,20.658333333333335
2024-06-06 02:18:16,20.5218,20.3823,10.3111,34.8494,34.9885,20.7076,20.3889,1704.66,312.937,1645.39,8.525173095028963,20.0,20.65851851851852
2024-06-06 02:18:17,20.5139,20.3889,10.3026,34.8029,34.9852,20.6925,20.3922,1703.02,294.884,1645.58,8.526658545191037,20.0,20.658703703703704
2024-06-06 02:18:18,20.5129,20.3856,10.3049,34.7894,34.982,20.6949,20.4053,1708.6,291.273,1646.37,8.527995076409422,20.0,20.65888888888889
2024-06-06 02:18:19,20.5114,20.3856,10.2996,34.7419,34.982,20.6868,20.3922,1700.06,330.333,1646.96,8.534226948173343,20.0,20.659074074074073
2024-06-06 02:18:20,20.5174,20.402,10.3033,34.7229,34.982,20.6921,20.3922,1692.51,310.967,1649.03,8.546877862985454,20.0,20.659259259259258
2024-06-06 02:18:21,20.5085,20.425,10.2959,34.6904,34.982,20.663,20.3889,1694.15,297.181,1650.8,8.554795219118656,20.0,20.659444444444446
2024-06-06 02:18:22,20.5231,20.3659,10.3097,34.6725,34.9885,20.6835,20.3856,1700.39,312.28,1652.38,8.563653891653924,20.0,20.65962962962963
2024-06-06 02:18:23,20.5149,20.3823,10.3006,34.6675,34.982,20.6768,20.3922,1696.45,330.005,1653.17,8.568503145598477,20.0,20.659814814814816
2024-06-06 02:18:24,20.5146,20.379,10.3016,34.6869,34.982,20.6972,20.3922,1702.36,299.807,1657.2,8.588297741846347,20.0,20.66
2024-06-06 02:18:25,20.5067,20.3856,10.2938,34.6698,34.982,20.6874,20.3922,1705.97,296.197,1654.74,8.575465034541335,20.0,20.660185185185185
2024-06-06 02:18:26,20.5033,20.3856,10.2946,34.6733,34.9852,20.7022,20.3856,1703.34,310.967,1655.04,8.573492490672209,20.0,20.66037037037037
2024-06-06 02:18:27,20.5121,20.3856,10.3107,34.6684,34.9885,20.6953,20.3922,1699.41,328.035,1654.94,8.56684413604636,20.0,20.660555555555558
2024-06-06 02:18:28,20.4906,20.3856,10.296,34.6887,34.982,20.6992,20.3889,1692.84,340.18,1653.17,8.551977342364935,20.0,20.660740740740742
2024-06-06 02:18:29,20.4928,20.3856,10.2817,34.7473,34.9787,20.7038,20.3922,1709.58,330.99,1654.94,8.574989918793792,20.0,20.660925925925927
2024-06-06 02:18:30,20.5123,20.3889,10.2876,34.7578,34.9852,20.7089,20.3922,1698.42,315.891,1654.64,8.584854304549909,20.0,20.66111111111111
2024-06-06 02:18:31,20.4944,20.379,10.2839,34.7675,34.982,20.7168,20.4184,1687.26,281.426,1654.64,8.572931712090021,20.0,20.661296296296296
2024-06-06 02:18:32,20.4901,20.3922,10.2747,34.7982,34.982,20.7036,20.402,1699.73,283.395,1654.25,8.575024229393673,20.0,20.66148148148148
2024-06-06 02:18:33,20.5001,20.3856,10.2859,34.8388,34.982,20.7196,20.3922,1704.66,344.447,1653.17,8.568419258272412,20.0,20.66166666666667
2024-06-06 02:18:34,20.4872,20.379,10.281,34.8686,34.982,20.717,20.3987,1692.84,321.799,1651.59,8.553525508727194,20.0,20.661851851851853
2024-06-06 02:18:35,20.484,20.3757,10.2888,34.9087,34.9852,20.7108,20.3856,1694.81,289.96,1651.2,8.542289102893058,20.0,20.662037037037038
2024-06-06 02:18:36,20.4983,20.379,10.2864,34.9316,34.982,20.7182,20.3922,1698.75,331.974,1653.46,8.567992588182573,20.0,20.662222222222223
2024-06-06 02:18:37,20.4957,20.3889,10.2849,34.9868,34.9852,20.7173,20.3889,1698.42,311.295,1651.3,8.555878061163432,20.0,20.662407407407407
2024-06-06 02:18:38,20.4947,20.379,10.287,35.0428,34.982,20.7069,20.3889,1713.52,330.99,1651.3,8.553280495645577,20.0,20.662592592592592
2024-06-06 02:18:39,20.4928,20.379,10.2919,35.0977,34.9787,20.7155,20.3922,1710.57,279.785,1650.61,8.544010980367846,20.0,20.66277777777778
2024-06-06 02:18:40,20.4781,20.3856,10.2712,35.1533,34.9918,20.7058,20.3889,1707.61,329.02,1650.8,8.550020496447734,20.0,20.662962962962965
2024-06-06 02:18:41,20.4842,20.3922,10.2758,35.1899,34.9852,20.7238,20.3922,1711.88,279.785,1651.2,8.553349034641158,20.0,20.66314814814815
2024-06-06 02:18:42,20.4873,20.3856,10.2804,35.2372,34.982,20.7082,20.3922,1712.21,339.852,1651.69,8.554630090730408,20.0,20.663333333333334
2024-06-06 02:18:43,20.4898,20.3954,10.2784,35.2565,34.9852,20.7061,20.3889,1711.22,276.502,1650.8,8.553790014345823,20.0,20.66351851851852
2024-06-06 02:18:44,20.49,20.379,10.2628,35.3051,34.9852,20.7123,20.3889,1696.78,338.867,1650.11,8.563444372506286,20.0,20.663703703703703
2024-06-06 02:18:45,20.4907,20.3757,10.2853,35.3459,34.982,20.7047,20.3987,1705.97,290.945,1650.61,8.547780064410594,20.0,20.66388888888889
2024-06-06 02:18:46,20.4983,20.3922,10.2765,35.3953,34.982,20.6975,20.3922,1712.21,333.944,1651.3,8.565095229129973,20.0,20.664074074074076
2024-06-06 02:18:47,20.4838,20.3823,10.2808,35.4108,34.9852,20.7063,20.3856,1711.88,285.365,1651.1,8.548306783064893,20.0,20.66425925925926
2024-06-06 02:18:48,20.4725,20.3823,10.2586,35.4222,34.9885,20.6939,20.3856,1703.02,305.059,1650.02,8.551841551224268,20.0,20.664444444444445
2024-06-06 02:18:49,20.4823,20.379,10.2739,35.4041,34.9754,20.6822,20.3889,1700.72,339.195,1649.03,8.542108259807595,20.0,20.66462962962963
2024-06-06 02:18:50,20.4751,20.379,10.2455,35.4216,34.9852,20.6891,20.3889,1694.81,285.036,1649.33,8.561405087984664,20.0,20.664814814814815
2024-06-06 02:18:51,20.4845,20.3889,10.2697,35.406,34.9852,20.6918,20.3922,1702.03,311.952,1650.31,8.554098263746594,20.0,20.665000000000003
2024-06-06 02:18:52,20.4769,20.3692,10.2664,35.3727,34.9885,20.6929,20.3856,1713.85,328.364,1649.52,8.546404243658275,20.0,20.665185185185187
2024-06-06 02:18:53,20.4619,20.3823,10.2652,35.3675,34.982,20.6905,20.3856,1708.27,280.769,1651.2,8.543545913318981,20.0,20.665370370370372
2024-06-06 02:18:54,20.4621,20.3954,10.2646,35.3646,34.9885,20.6857,20.3889,1701.05,350.684,1651.49,8.545716831581469,20.0,20.665555555555557
2024-06-06 02:18:55,20.4589,20.3922,10.2622,35.3415,34.9852,20.6883,20.3922,1700.72,300.464,1652.28,8.549133988407629,20.0,20.66574074074074
2024-06-06 02:18:56,20.4654,20.3856,10.2598,35.3086,34.982,20.678,20.3889,1701.7,332.302,1652.77,8.55913348432912,20.0,20.665925925925926
2024-06-06 02:18:57,20.4491,20.379,10.2646,35.294,34.982,20.6692,20.3889,1720.41,310.967,1652.58,8.540455630212481,20.0,20.666111111111114
2024-06-06 02:18:58,20.4558,20.3889,10.2571,35.2401,34.9852,20.6732,20.3889,1706.95,332.959,1652.58,8.552363379237864,20.0,20.6662962962963
2024-06-06 02:18:59,20.4462,20.3889,10.265,35.2096,34.9852,20.6666,20.3922,1716.8,313.265,1653.26,8.541201405727897,20.0,20.666481481481483
2024-06-06 02:19:00,20.4575,20.3922,10.2556,35.1492,34.982,20.6789,20.3856,1701.05,305.387,1653.95,8.562139007324538,20.0,20.666666666666668
2024-06-06 02:19:01,20.4575,20.3922,10.2555,35.1139,34.9885,20.6727,20.3725,1695.14,315.891,1654.15,8.563258300829645,20.0,20.6662962962963
2024-06-06 02:19:02,20.4507,20.3856,10.2606,35.0427,34.982,20.6757,20.4053,1696.45,301.448,1654.35,8.554303950251647,20.0,20.665925925925926
2024-06-06 02:19:03,20.4583,20.3757,10.2604,34.9941,34.982,20.6803,20.3889,1701.37,316.219,1654.94,8.563904936085953,20.0,20.665555555555557
2024-06-06 02:19:04,20.4532,20.3757,10.2597,34.9415,34.982,20.6888,20.4119,1691.86,309.326,1654.35,8.557158155159428,20.0,20.665185185185187
2024-06-06 02:19:05,20.4775,20.379,10.2633,34.8879,34.9852,20.6866,20.3889,1690.87,311.624,1654.45,8.575053528583751,20.0,20.664814814814815
2024-06-06 02:19:06,20.4605,20.4119,10.2586,34.8309,34.982,20.682,20.3889,1704.33,300.464,1654.25,8.563692042000428,20.0,20.664444444444445
2024-06-06 02:19:07,20.456,20.3757,10.2559,34.7643,34.982,20.6845,20.3922,1706.3,300.792,1657.99,8.581538833267528,20.0,20.664074074074076
2024-06-06 02:19:08,20.4504,20.379,10.258,34.748,34.9885,20.6831,20.3922,1708.27,310.639,1654.35,8.556234735924566,20.0,20.663703703703703
2024-06-06 02:19:09,20.4643,20.379,10.2576,34.7123,34.9787,20.6893,20.3922,1705.64,311.295,1654.54,8.569223237385009,20.0,20.663333333333334
2024-06-06 02:19:10,20.4461,20.379,10.2498,34.6694,34.982,20.6774,20.3922,1704.99,310.311,1654.35,8.559508676848202,20.0,20.662962962962965
2024-06-06 02:19:11,20.442,20.3823,10.2525,34.6649,34.9885,20.6779,20.3922,1704.0,310.967,1654.45,8.55431731604082,20.0,20.662592592592596
2024-06-06 02:19:12,20.4293,20.3823,10.2435,34.6697,34.982,20.6832,20.3922,1704.0,314.578,1657.99,8.569507970303864,20.0,20.662222222222223
2024-06-06 02:19:13,20.4428,20.3823,10.2448,34.6585,34.982,20.6817,20.3922,1694.48,308.669,1654.64,8.56243647224857,20.0,20.661851851851853
2024-06-06 02:19:14,20.4463,20.3002,10.2531,34.6725,34.982,20.6646,20.3068,1686.6,324.753,1653.36,8.5517856696412,20.0,20.661481481481484
2024-06-06 02:19:15,20.4439,20.3035,10.2481,34.6707,34.9852,20.6718,20.3101,1691.2,304.731,1652.48,8.549414146309207,20.0,20.66111111111111
2024-06-06 02:19:16,20.4401,20.3035,10.2545,34.6856,34.9787,20.6765,20.3167,1696.12,318.517,1651.39,8.535227533274771,20.0,20.660740740740742
2024-06-06 02:19:17,20.4473,20.3035,10.2508,34.6968,34.982,20.6748,20.3035,1702.03,305.715,1650.9,8.54182612596133,20.0,20.660370370370373
2024-06-06 02:19:18,20.4492,20.297,10.2445,34.7136,34.982,20.6724,20.3134,1702.03,314.906,1650.21,8.545122481222062,20.0,20.66
2024-06-06 02:19:19,20.4307,20.2937,10.239,34.7064,34.9852,20.6683,20.3101,1692.84,288.319,1650.51,8.535788136792528,20.0,20.65962962962963
2024-06-06 02:19:20,20.4429,20.2904,10.2321,34.7389,34.9852,20.6679,20.3167,1688.9,312.937,1649.33,8.54567090329963,20.0,20.65925925925926
2024-06-06 02:19:21,20.4494,20.3002,10.2425,34.7783,34.9852,20.6721,20.3167,1690.87,298.822,1649.03,8.540853101076578,20.0,20.65888888888889
2024-06-06 02:19:22,20.4445,20.274,10.2314,34.7987,34.9852,20.66,20.3035,1687.92,305.715,1649.33,8.547595830149389,20.0,20.65851851851852
2024-06-06 02:19:23,20.4451,20.3167,10.2276,34.8461,34.9885,20.6735,20.3035,1698.75,307.357,1649.33,8.551278298905462,20.0,20.65814814814815
2024-06-06 02:19:24,20.439,20.2904,10.2321,34.8735,34.982,20.6693,20.3068,1699.08,311.952,1649.92,8.545462695359248,20.0,20.657777777777778
2024-06-06 02:19:25,20.4429,20.3298,10.2246,34.9083,34.982,20.6635,20.3101,1695.79,314.578,1649.62,8.553451518884732,20.0,20.65740740740741
2024-06-06 02:19:26,20.4425,20.3035,10.2284,34.9579,34.9918,20.6624,20.3068,1702.69,310.639,1649.92,8.551490708899754,20.0,20.65703703703704
2024-06-06 02:19:27,20.4394,20.3002,10.2337,35.0132,34.9852,20.6605,20.3134,1712.21,316.219,1650.61,8.548031336680111,20.0,20.656666666666666
2024-06-06 02:19:28,20.4471,20.3101,10.2447,35.0547,34.982,20.6685,20.3068,1717.46,312.28,1650.41,8.544231934521516,20.0,20.656296296296297
2024-06-06 02:19:29,20.4217,20.3035,10.2294,35.1151,34.9787,20.6651,20.3134,1704.99,324.425,1651.98,8.543893359900844,20.0,20.655925925925928
2024-06-06 02:19:30,20.4192,20.3068,10.2315,35.1353,34.982,20.6737,20.3101,1707.94,293.571,1652.77,8.544121286185993,20.0,20.65555555555556
2024-06-06 02:19:31,20.4316,20.3035,10.2312,35.1827,34.982,20.6754,20.3101,1710.24,320.486,1654.05,8.561397705847202,20.0,20.655185185185186
2024-06-06 02:19:32,20.4116,20.297,10.2209,35.2292,34.982,20.6566,20.3068,1713.85,324.753,1654.64,8.556307252181162,20.0,20.654814814814817
2024-06-06 02:19:33,20.4138,20.3035,10.2269,35.2522,34.9852,20.6467,20.3101,1712.21,290.617,1655.82,8.559216320761125,20.0,20.654444444444447
2024-06-06 02:19:34,20.3998,20.297,10.2256,35.3027,34.9885,20.6618,20.3035,1708.6,312.937,1656.32,8.551126915866384,20.0,20.654074074074074
2024-06-06 02:19:35,20.4033,20.297,10.2259,35.3196,34.9852,20.6449,20.3134,1704.99,331.974,1655.23,8.548187283572934,20.0,20.653703703703705
2024-06-06 02:19:36,20.3989,20.3101,10.2268,35.3374,34.9787,20.6638,20.297,1703.67,338.211,1655.04,8.542754999595124,20.0,20.653333333333336
2024-06-06 02:19:37,20.4033,20.3035,10.2172,35.371,34.982,20.6383,20.3101,1718.44,325.738,1653.56,8.54686273792556,20.0,20.652962962962963
2024-06-06 02:19:38,20.3885,20.3068,10.2148,35.3852,34.982,20.6305,20.3101,1716.15,274.861,1655.43,8.546112079380931,20.0,20.652592592592594
2024-06-06 02:19:39,20.3946,20.3101,10.2236,35.4115,34.9852,20.6443,20.3101,1698.42,283.724,1656.02,8.54688907573577,20.0,20.652222222222225
2024-06-06 02:19:40,20.3991,20.3002,10.2195,35.4305,34.982,20.6304,20.3068,1711.22,345.104,1655.73,8.552617837680126,20.0,20.651851851851852
2024-06-06 02:19:41,20.4013,20.3035,10.2207,35.4412,34.9951,20.6318,20.3167,1714.5,304.402,1655.23,8.550875023006132,20.0,20.651481481481483
2024-06-06 02:19:42,20.3884,20.3002,10.2251,35.4387,34.9754,20.6288,20.3101,1700.72,307.028,1655.14,8.535880284115406,20.0,20.651111111111113
2024-06-06 02:19:43,20.3771,20.3002,10.208,35.4032,34.9885,20.633,20.3101,1705.97,338.539,1653.76,8.533630555902947,20.0,20.65074074074074
2024-06-06 02:19:44,20.3887,20.2937,10.207,35.3914,34.9754,20.6255,20.3134,1692.51,272.892,1654.15,8.546219078764674,20.0,20.65037037037037
2024-06-06 02:19:45,20.3867,20.297,10.2124,35.326,34.982,20.6183,20.3101,1725.01,264.686,1651.3,8.525293822001705,20.0,20.650000000000002
2024-06-06 02:19:46,20.3729,20.3002,10.2043,35.2712,34.9852,20.6139,20.3167,1697.11,280.113,1650.31,8.515409367264517,20.0,20.64962962962963
2024-06-06 02:19:47,20.381,20.3002,10.2093,35.2194,34.9852,20.6161,20.3101,1712.53,320.486,1650.9,8.521050635555422,20.0,20.64925925925926
2024-06-06 02:19:48,20.3825,20.3002,10.2148,35.1714,34.982,20.6159,20.3101,1706.95,313.265,1650.9,8.517699750006084,20.0,20.64888888888889
2024-06-06 02:19:49,20.3826,20.3035,10.2153,35.0977,34.982,20.6076,20.3134,1698.42,332.959,1650.7,8.516332816437943,20.0,20.648518518518518
2024-06-06 02:19:50,20.3829,20.3002,10.2199,35.0653,34.9852,20.6166,20.3101,1713.85,303.089,1651.3,8.515825276726979,20.0,20.64814814814815
2024-06-06 02:19:51,20.3788,20.297,10.2122,35.0044,34.9852,20.6121,20.3035,1692.18,285.693,1651.1,8.517810030452567,20.0,20.64777777777778
2024-06-06 02:19:52,20.3804,20.3068,10.213,34.9448,34.9852,20.6181,20.3134,1717.13,280.441,1651.39,8.519976478736439,20.0,20.64740740740741
2024-06-06 02:19:53,20.3675,20.3134,10.1975,34.8973,34.982,20.6236,20.3134,1694.81,284.052,1650.7,8.518594390169847,20.0,20.647037037037038
2024-06-06 02:19:54,20.3722,20.2805,10.2116,34.8259,34.9852,20.6116,20.3068,1716.47,295.54,1649.13,8.502626117438922,20.0,20.64666666666667
2024-06-06 02:19:55,20.3587,20.2805,10.1994,34.7932,34.9852,20.6277,20.3068,1692.51,302.433,1650.02,8.50612634462377,20.0,20.6462962962963
2024-06-06 02:19:56,20.3653,20.3002,10.2003,34.7863,34.9787,20.6209,20.3134,1713.19,307.685,1651.59,8.5189969622594,20.0,20.645925925925926
2024-06-06 02:19:57,20.3607,20.3002,10.2036,34.7636,34.982,20.6279,20.3167,1711.22,311.624,1651.69,8.51289160220614,20.0,20.645555555555557
2024-06-06 02:19:58,20.3561,20.3002,10.2055,34.7355,34.9852,20.6147,20.3134,1690.54,287.334,1651.89,8.508473957705716,20.0,20.645185185185188
2024-06-06 02:19:59,20.3542,20.3002,10.2042,34.7521,34.9852,20.6226,20.3134,1708.92,286.678,1652.28,8.5099796975823,20.0,20.644814814814815
2024-06-06 02:20:00,20.3561,20.3002,10.1894,34.7517,34.982,20.6174,20.3035,1706.3,346.417,1652.28,8.523981339055169,20.0,20.644444444444446
2024-06-06 02:20:01,20.3588,20.297,10.1958,34.7447,34.9885,20.598,20.3134,1699.41,280.769,1652.87,8.523921834399399,20.0,20.644074074074076
2024-06-06 02:20:02,20.3508,20.297,10.1888,34.7454,34.9852,20.6201,20.3101,1697.76,319.501,1653.07,8.524114420502825,20.0,20.643703703703704
2024-06-06 02:20:03,20.3561,20.3002,10.1911,34.7238,34.9852,20.6146,20.3101,1690.21,332.959,1652.67,8.524567664866732,20.0,20.643333333333334
2024-06-06 02:20:04,20.3484,20.3035,10.1735,34.7278,34.9852,20.6175,20.3035,1695.14,278.144,1652.67,8.532869998352442,20.0,20.642962962962965
2024-06-06 02:20:05,20.3559,20.3101,10.1871,34.7148,34.9852,20.6104,20.3134,1695.14,324.097,1652.48,8.526774021752974,20.0,20.642592592592592
2024-06-06 02:20:06,20.3379,20.3068,10.1812,34.7144,34.9885,20.611,20.3035,1691.53,305.387,1651.89,8.513587122557258,20.0,20.642222222222223
2024-06-06 02:20:07,20.3494,20.3002,10.1767,34.7135,34.9852,20.6122,20.3101,1687.92,320.486,1651.1,8.522920749983758,20.0,20.641851851851854
2024-06-06 02:20:08,20.3481,20.2773,10.1859,34.7393,34.982,20.6015,20.3167,1693.17,285.693,1649.92,8.508038777961945,20.0,20.64148148148148
2024-06-06 02:20:09,20.3426,20.2904,10.19,34.74,34.982,20.6253,20.3134,1689.56,319.173,1649.62,8.498455896834995,20.0,20.641111111111112
2024-06-06 02:20:10,20.3286,20.3068,10.1724,34.7831,34.982,20.6219,20.3134,1689.56,285.036,1648.64,8.49641883487058,20.0,20.640740740740743
2024-06-06 02:20:11,20.3294,20.3002,10.1638,34.8054,34.9852,20.6183,20.3167,1699.08,324.097,1647.55,8.49866002095338,20.0,20.640370370370373
2024-06-06 02:20:12,20.3362,20.3068,10.1724,34.8308,34.982,20.6188,20.3068,1714.18,342.478,1647.75,8.498186672088059,20.0,20.64
2024-06-06 02:20:13,20.3208,20.297,10.1758,34.8668,34.982,20.6105,20.3134,1710.57,291.929,1647.55,8.48143797833596,20.0,20.63962962962963
2024-06-06 02:20:14,20.3355,20.3035,10.1726,34.9156,34.982,20.6205,20.3035,1713.19,314.25,1644.8,8.482221033950045,20.0,20.639259259259262
2024-06-06 02:20:15,20.3161,20.3002,10.1712,34.9353,34.9852,20.6016,20.3068,1700.39,309.326,1645.58,8.471213094817369,20.0,20.63888888888889
2024-06-06 02:20:16,20.3282,20.3002,10.1735,34.9696,34.982,20.609,20.3101,1712.53,315.234,1648.24,8.49310284042464,20.0,20.63851851851852
2024-06-06 02:20:17,20.3347,20.3002,10.1711,35.0189,34.9852,20.6026,20.3068,1713.19,311.624,1647.95,8.49905091700615,20.0,20.63814814814815
2024-06-06 02:20:18,20.3188,20.2937,10.1605,35.0484,34.982,20.6138,20.3002,1715.16,305.715,1644.01,8.474309574190054,20.0,20.637777777777778
2024-06-06 02:20:19,20.3148,20.3002,10.1651,35.1171,34.982,20.6034,20.3068,1709.58,323.44,1647.06,8.482843635142636,20.0,20.63740740740741
2024-06-06 02:20:20,20.3115,20.3068,10.1583,35.1679,34.9787,20.6016,20.297,1707.28,299.807,1647.85,8.489838975601057,20.0,20.63703703703704
2024-06-06 02:20:21,20.3081,20.3068,10.1505,35.2181,34.9787,20.5987,20.3167,1707.94,328.035,1648.14,8.495012887812145,20.0,20.636666666666667
2024-06-06 02:20:22,20.3139,20.2871,10.1558,35.2471,34.9885,20.5988,20.3068,1698.75,278.144,1648.83,8.498987692357957,20.0,20.636296296296297
2024-06-06 02:20:23,20.3102,20.3199,10.1656,35.2953,34.9852,20.5952,20.3101,1701.05,293.242,1650.11,8.494281697955188,20.0,20.63592592592593
2024-06-06 02:20:24,20.3128,20.3167,10.1597,35.3098,34.9918,20.5999,20.3101,1711.88,327.051,1649.33,8.497380347112019,20.0,20.635555555555555
2024-06-06 02:20:25,20.2986,20.2937,10.1564,35.329,34.9787,20.6043,20.3101,1718.77,287.991,1648.44,8.483677492933976,20.0,20.635185185185186
2024-06-06 02:20:26,20.3123,20.3101,10.172,35.3714,34.9885,20.6045,20.3134,1710.57,324.097,1649.72,8.488674465235379,20.0,20.634814814814817
2024-06-06 02:20:27,20.3248,20.3035,10.1614,35.3984,34.9885,20.6028,20.3068,1712.21,289.632,1648.14,8.49986354886882,20.0,20.634444444444444
2024-06-06 02:20:28,20.3126,20.3068,10.1672,35.3933,34.9885,20.6112,20.3167,1700.72,285.036,1654.25,8.516264739206546,20.0,20.634074074074075
2024-06-06 02:20:29,20.3035,20.3035,10.1656,35.4352,34.982,20.5939,20.3134,1705.64,324.753,1652.18,8.49932036502367,20.0,20.633703703703706
2024-06-06 02:20:30,20.293,20.3035,10.1415,35.426,34.982,20.6076,20.3035,1709.91,294.884,1652.18,8.5107222092877,20.0,20.633333333333336
2024-06-06 02:20:31,20.2885,20.3035,10.1555,35.4122,34.9852,20.5929,20.3068,1718.11,306.044,1651.3,8.490687545909134,20.0,20.632962962962964
2024-06-06 02:20:32,20.297,20.3035,10.1575,35.4088,34.9754,20.6032,20.3134,1718.77,301.777,1651.69,8.498140650438522,20.0,20.632592592592594
2024-06-06 02:20:33,20.2842,20.2247,10.1503,35.3961,34.9852,20.5944,20.228,1710.89,307.028,1651.2,8.49092745015379,20.0,20.632222222222225
2024-06-06 02:20:34,20.2886,20.2247,10.148,35.3836,34.9852,20.5978,20.228,1710.57,306.372,1650.7,8.493968365089119,20.0,20.631851851851852
2024-06-06 02:20:35,20.291,20.2149,10.1522,35.331,34.9885,20.601,20.2247,1715.49,279.128,1650.21,8.489939715289458,20.0,20.631481481481483
2024-06-06 02:20:36,20.2887,20.2379,10.1446,35.2868,34.982,20.5894,20.2411,1705.97,328.364,1654.54,8.516666252790547,20.0,20.631111111111114
2024-06-06 02:20:37,20.2808,20.228,10.1401,35.2675,34.982,20.5804,20.2379,1707.61,282.082,1651.59,8.498631824415538,20.0,20.63074074074074
2024-06-06 02:20:38,20.3003,20.2149,10.1562,35.2035,34.982,20.575,20.2346,1705.64,331.974,1651.59,8.501481267570647,20.0,20.630370370370372
2024-06-06 02:20:39,20.2921,20.2247,10.1483,35.1443,34.982,20.5804,20.2346,1714.5,264.686,1651.49,8.500715116077084,20.0,20.630000000000003
2024-06-06 02:20:40,20.2896,20.2608,10.1412,35.1029,34.982,20.5737,20.2346,1711.55,334.6,1650.8,8.501016763772569,20.0,20.62962962962963
2024-06-06 02:20:41,20.2926,20.2149,10.15,35.0354,34.9754,20.5786,20.2247,1704.66,289.96,1649.92,8.49162918554613,20.0,20.62925925925926
2024-06-06 02:20:42,20.285,20.2214,10.1392,34.9613,34.982,20.5813,20.2214,1710.89,325.738,1650.02,8.494823134200567,20.0,20.62888888888889
2024-06-06 02:20:43,20.2895,20.2313,10.1506,34.9074,34.9787,20.5649,20.2247,1712.21,307.357,1649.52,8.486473530779769,20.0,20.62851851851852
2024-06-06 02:20:44,20.2771,20.228,10.1373,34.8457,34.982,20.5737,20.2313,1712.21,312.608,1650.11,8.490262559482476,20.0,20.62814814814815
2024-06-06 02:20:45,20.2767,20.2214,10.1477,34.7648,34.9885,20.5838,20.2313,1692.18,298.822,1646.27,8.461482702873717,20.0,20.62777777777778
2024-06-06 02:20:46,20.2722,20.2182,10.1332,34.6836,34.9852,20.5749,20.2313,1686.93,343.791,1648.73,8.482492789773532,20.0,20.627407407407407
2024-06-06 02:20:47,20.2765,20.228,10.1376,34.6109,34.9787,20.5668,20.2313,1690.87,278.472,1648.64,8.481946094490985,20.0,20.627037037037038
2024-06-06 02:20:48,20.2805,20.2214,10.1331,34.5404,34.9852,20.5769,20.2214,1688.9,315.891,1648.93,8.490550225364954,20.0,20.62666666666667
2024-06-06 02:20:49,20.2727,20.228,10.1254,34.4909,34.9885,20.5566,20.2346,1700.06,313.265,1651.3,8.50266986426565,20.0,20.626296296296296
2024-06-06 02:20:50,20.2689,20.2083,10.135,34.4594,34.982,20.5774,20.2379,1703.02,314.25,1648.05,8.474729278237625,20.0,20.625925925925927
2024-06-06 02:20:51,20.29,20.2214,10.1353,34.4118,34.9754,20.5779,20.2313,1699.08,335.585,1651.3,8.508870504534043,20.0,20.625555555555557
2024-06-06 02:20:52,20.2706,20.2214,10.1247,34.418,34.9852,20.5709,20.2346,1688.57,285.036,1646.37,8.476115325797648,20.0,20.625185185185188
2024-06-06 02:20:53,20.2814,20.2214,10.1392,34.4057,34.982,20.5703,20.2313,1685.62,332.302,1650.41,8.493816075267008,20.0,20.624814814814815
2024-06-06 02:20:54,20.2709,20.2379,10.1276,34.3785,34.982,20.5887,20.2247,1703.02,340.18,1650.02,8.492729947085156,20.0,20.624444444444446
2024-06-06 02:20:55,20.2701,20.228,10.1265,34.3977,34.982,20.5786,20.228,1705.64,279.785,1650.8,8.49699594468127,20.0,20.624074074074077
2024-06-06 02:20:56,20.2619,20.2214,10.1181,34.4044,34.982,20.5709,20.2313,1711.22,327.707,1650.21,8.494126571581763,20.0,20.623703703703704
