TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 02:20:57,20.2747,20.2313,10.1166,34.4104,34.9754,20.5763,20.228,1690.21,313.265,1651.2,8.51120399169197,20.0,20.623333333333335
2024-06-06 02:20:58,20.2718,20.2247,10.1249,34.4174,34.9918,20.5761,20.2346,1698.09,329.348,1651.98,8.505835928453621,20.0,20.622962962962966
2024-06-06 02:20:59,20.2567,20.2247,10.1105,34.4425,34.9754,20.5889,20.2214,1690.87,302.433,1654.54,8.51842934652295,20.0,20.622592592592593
2024-06-06 02:21:00,20.2608,20.2247,10.1208,34.4828,34.9885,20.569,20.2379,1688.25,330.005,1652.58,8.503139092773777,20.0,20.622222222222224
2024-06-06 02:21:01,20.2478,20.2346,10.1122,34.499,34.9852,20.5741,20.2346,1694.48,294.555,1655.63,8.515135943000836,20.0,20.621851851851854
2024-06-06 02:21:02,20.2551,20.2313,10.1041,34.5489,34.982,20.5648,20.228,1696.12,330.99,1651.59,8.507263961032477,20.0,20.62148148148148
2024-06-06 02:21:03,20.2507,20.2182,10.1044,34.584,34.982,20.5718,20.2346,1696.78,284.38,1650.02,8.495241771623647,20.0,20.621111111111112
2024-06-06 02:21:04,20.2642,20.2313,10.1051,34.6361,34.9754,20.573,20.228,1701.05,335.913,1648.83,8.499824363358679,20.0,20.620740740740743
2024-06-06 02:21:05,20.2529,20.2214,10.1025,34.6677,34.982,20.5696,20.228,1705.97,293.899,1646.86,8.482398546244315,20.0,20.62037037037037
2024-06-06 02:21:06,20.2641,20.228,10.1195,34.7174,34.9787,20.5647,20.2247,1704.0,314.578,1646.17,8.473999735001227,20.0,20.62
2024-06-06 02:21:07,20.2506,20.2182,10.1042,34.758,34.982,20.5585,20.2346,1708.27,293.571,1644.7,8.467934842234252,20.0,20.61962962962963
2024-06-06 02:21:08,20.2656,20.2247,10.1172,34.7961,34.9852,20.5542,20.2313,1707.94,325.738,1643.52,8.4635274240341,20.0,20.61925925925926
2024-06-06 02:21:09,20.2527,20.1952,10.1042,34.8475,34.9852,20.5784,20.2313,1710.24,287.006,1642.33,8.457482696153068,20.0,20.61888888888889
2024-06-06 02:21:10,20.2442,20.2477,10.1055,34.882,34.982,20.5657,20.228,1709.58,330.333,1642.83,8.451888000076666,20.0,20.61851851851852
2024-06-06 02:21:11,20.2357,20.2247,10.0947,34.9168,34.982,20.5666,20.2313,1709.25,295.212,1643.71,8.4583337148261,20.0,20.61814814814815
2024-06-06 02:21:12,20.2329,20.2214,10.0939,34.9575,34.9852,20.5596,20.228,1711.22,330.005,1641.35,8.4445236882296,20.0,20.61777777777778
2024-06-06 02:21:13,20.2386,20.2346,10.1007,35.0064,34.982,20.5563,20.2313,1716.8,322.127,1642.24,8.448185958101693,20.0,20.61740740740741
2024-06-06 02:21:14,20.2347,20.2247,10.0899,35.0648,34.982,20.5574,20.228,1715.16,305.715,1643.52,8.460525108523623,20.0,20.61703703703704
2024-06-06 02:21:15,20.2274,20.2214,10.0954,35.1149,34.982,20.5611,20.228,1716.47,318.845,1644.01,8.452369452141962,20.0,20.616666666666667
2024-06-06 02:21:16,20.2182,20.228,10.0973,35.16,34.9852,20.5497,20.2313,1722.05,312.608,1644.5,8.445626036004658,20.0,20.616296296296298
2024-06-06 02:21:17,20.2095,20.2247,10.0967,35.1714,34.982,20.5433,20.2313,1712.53,303.089,1644.4,8.438353641105802,20.0,20.61592592592593
2024-06-06 02:21:18,20.2366,20.2313,10.0921,35.1884,34.9852,20.5578,20.2313,1715.49,328.364,1645.98,8.472938148316246,20.0,20.615555555555556
2024-06-06 02:21:19,20.2328,20.2247,10.0879,35.2235,34.9852,20.56,20.2379,1714.18,281.098,1646.96,8.478317139634903,20.0,20.615185185185187
2024-06-06 02:21:20,20.2384,20.228,10.0989,35.2178,34.982,20.5463,20.2346,1696.78,279.128,1648.14,8.47987548003182,20.0,20.614814814814817
2024-06-06 02:21:21,20.227,20.2313,10.0948,35.2128,34.982,20.5395,20.2346,1696.12,346.745,1648.44,8.47531276191611,20.0,20.614444444444445
2024-06-06 02:21:22,20.2323,20.2182,10.0936,35.1853,34.9852,20.5462,20.2346,1693.17,279.128,1649.23,8.484814159935265,20.0,20.614074074074075
2024-06-06 02:21:23,20.2073,20.2214,10.0732,35.1707,34.982,20.5336,20.2346,1703.02,329.677,1651.89,8.494643265894192,20.0,20.613703703703706
2024-06-06 02:21:24,20.2229,20.228,10.0861,35.1327,34.982,20.5441,20.228,1707.94,286.678,1648.64,8.480189287855316,20.0,20.613333333333333
2024-06-06 02:21:25,20.2145,20.2214,10.0822,35.1006,34.982,20.5406,20.228,1709.58,312.28,1647.75,8.471848798441323,20.0,20.612962962962964
2024-06-06 02:21:26,20.2368,20.2214,10.1043,35.0597,34.9918,20.5508,20.2214,1717.46,294.555,1647.55,8.470987709757432,20.0,20.612592592592595
2024-06-06 02:21:27,20.2189,20.2149,10.0919,35.022,34.982,20.5543,20.228,1712.21,323.44,1647.75,8.467417346684881,20.0,20.612222222222222
2024-06-06 02:21:28,20.2073,20.228,10.0894,34.9966,34.9852,20.5425,20.2313,1703.02,333.944,1648.73,8.464840102342404,20.0,20.611851851851853
2024-06-06 02:21:29,20.2154,20.2214,10.0737,34.9356,34.982,20.5512,20.2346,1700.39,281.426,1649.72,8.489846436898095,20.0,20.611481481481484
2024-06-06 02:21:30,20.2267,20.2346,10.0822,34.871,34.9885,20.5441,20.2346,1706.3,324.097,1649.42,8.490646083546453,20.0,20.611111111111114
2024-06-06 02:21:31,20.2237,20.2247,10.0888,34.8277,34.9852,20.5531,20.2313,1710.57,319.173,1647.85,8.474536996594088,20.0,20.61074074074074
2024-06-06 02:21:32,20.1985,20.228,10.0713,34.7864,34.9852,20.542,20.2247,1704.99,289.632,1646.37,8.460492921024052,20.0,20.610370370370372
2024-06-06 02:21:33,20.2152,20.228,10.0914,34.7405,34.9852,20.5498,20.2379,1696.45,328.035,1644.89,8.450049499241016,20.0,20.610000000000003
2024-06-06 02:21:34,20.2107,20.2214,10.0809,34.6868,34.9852,20.5462,20.2346,1711.55,336.241,1644.3,8.452024813695148,20.0,20.60962962962963
2024-06-06 02:21:35,20.212,20.2214,10.0775,34.6528,34.9787,20.54,20.228,1695.79,338.211,1644.11,8.454969273200156,20.0,20.60925925925926
2024-06-06 02:21:36,20.2101,20.2214,10.0812,34.6331,34.9852,20.5473,20.2214,1690.54,293.242,1644.3,8.451273878599446,20.0,20.60888888888889
2024-06-06 02:21:37,20.1996,20.2576,10.0731,34.5996,34.982,20.5517,20.2313,1712.21,307.685,1644.99,8.452816965048436,20.0,20.60851851851852
2024-06-06 02:21:38,20.1965,20.228,10.0653,34.5897,34.9852,20.5386,20.2346,1698.42,327.379,1644.8,8.455763388319747,20.0,20.60814814814815
2024-06-06 02:21:39,20.2111,20.2477,10.0856,34.5909,34.9852,20.5386,20.2379,1710.24,342.806,1643.42,8.443915560045307,20.0,20.60777777777778
2024-06-06 02:21:40,20.2063,20.228,10.0849,34.583,34.982,20.5439,20.228,1704.0,325.41,1643.61,8.441472291755117,20.0,20.607407407407408
2024-06-06 02:21:41,20.1983,20.2313,10.0859,34.587,34.9852,20.5349,20.2346,1697.76,316.875,1641.55,8.423395475966796,20.0,20.60703703703704
2024-06-06 02:21:42,20.195,20.228,10.0712,34.6163,34.9787,20.5586,20.228,1705.31,289.304,1642.63,8.438439536344843,20.0,20.60666666666667
2024-06-06 02:21:43,20.1846,20.2247,10.0726,34.6256,34.9754,20.5495,20.2247,1695.79,286.678,1643.42,8.432657561915775,20.0,20.606296296296296
2024-06-06 02:21:44,20.2048,20.228,10.0775,34.6338,34.9852,20.542,20.2313,1703.34,283.724,1644.21,8.449476379377174,20.0,20.605925925925927
2024-06-06 02:21:45,20.1899,20.2182,10.066,34.6613,34.9852,20.5348,20.228,1699.08,288.319,1644.5,8.448129457450184,20.0,20.605555555555558
2024-06-06 02:21:46,20.1813,20.2149,10.0738,34.6838,34.982,20.5356,20.2346,1706.95,304.731,1644.5,8.434444086881312,20.0,20.605185185185185
2024-06-06 02:21:47,20.1939,20.228,10.0645,34.7117,34.9787,20.5341,20.2214,1691.2,328.035,1644.6,8.453233062768604,20.0,20.604814814814816
2024-06-06 02:21:48,20.1801,20.2247,10.0673,34.7567,34.982,20.5222,20.2313,1708.92,318.188,1644.99,8.441381267381805,20.0,20.604444444444447
2024-06-06 02:21:49,20.1835,20.2214,10.0619,34.7965,34.982,20.5253,20.2477,1694.48,325.41,1645.29,8.4502676356184,20.0,20.604074074074074
2024-06-06 02:21:50,20.1936,20.1427,10.071,34.8575,34.9787,20.5326,20.1459,1716.47,310.639,1645.78,8.453619416279825,20.0,20.603703703703705
2024-06-06 02:21:51,20.201,20.1492,10.0649,34.9152,34.982,20.5317,20.1558,1693.17,306.7,1646.27,8.467413843873857,20.0,20.603333333333335
2024-06-06 02:21:52,20.1936,20.1459,10.0717,34.9475,34.982,20.5318,20.1525,1705.64,288.647,1646.86,8.458581912558152,20.0,20.602962962962966
2024-06-06 02:21:53,20.1886,20.1427,10.0595,35.0191,34.9852,20.5229,20.1591,1696.78,280.441,1646.17,8.461052255958935,20.0,20.602592592592593
2024-06-06 02:21:54,20.1987,20.1427,10.0666,35.0657,34.9852,20.5322,20.1525,1699.08,295.212,1645.29,8.459033819835717,20.0,20.602222222222224
2024-06-06 02:21:55,20.2033,20.1295,10.0663,35.0988,34.982,20.515,20.1525,1708.6,315.234,1643.81,8.4555118080383,20.0,20.601851851851855
2024-06-06 02:21:56,20.1953,20.1427,10.0557,35.1383,34.982,20.5342,20.1525,1703.02,325.41,1645.39,8.46580989690772,20.0,20.601481481481482
2024-06-06 02:21:57,20.1981,20.1492,10.0631,35.1782,34.982,20.5326,20.1525,1704.33,280.769,1645.58,8.462946378571896,20.0,20.601111111111113
2024-06-06 02:21:58,20.2044,20.1427,10.0674,35.2,34.982,20.5264,20.1492,1707.28,273.548,1644.11,8.457054962990771,20.0,20.600740740740743
2024-06-06 02:21:59,20.2091,20.1427,10.0677,35.2642,34.9885,20.5272,20.1558,1704.66,330.99,1646.37,8.472355923579403,20.0,20.60037037037037
2024-06-06 02:22:00,20.1944,20.1459,10.0664,35.2789,34.982,20.5365,20.1558,1710.89,317.204,1647.45,8.466711684774841,20.0,20.6
2024-06-06 02:22:01,20.2121,20.1492,10.0618,35.299,34.9852,20.538,20.1591,1715.82,300.792,1646.57,8.480821305484865,20.0,20.599629629629632
2024-06-06 02:22:02,20.1991,20.1459,10.0591,35.3408,34.982,20.5393,20.1492,1714.18,291.929,1646.96,8.474222101341358,20.0,20.59925925925926
2024-06-06 02:22:03,20.1989,20.1492,10.061,35.3553,34.982,20.5341,20.1558,1708.6,343.791,1647.95,8.477559948395907,20.0,20.59888888888889
2024-06-06 02:22:04,20.1971,20.1558,10.0638,35.3389,34.9787,20.5168,20.1558,1712.86,315.562,1648.93,8.478752448774127,20.0,20.59851851851852
2024-06-06 02:22:05,20.2064,20.1525,10.069,35.3478,34.9754,20.5261,20.1492,1719.43,304.074,1650.41,8.48979620609057,20.0,20.598148148148148
2024-06-06 02:22:06,20.177,20.1427,10.0575,35.333,34.9852,20.5239,20.1558,1706.63,324.425,1651.49,8.480351211295769,20.0,20.59777777777778
2024-06-06 02:22:07,20.1872,20.1525,10.0668,35.2821,34.9852,20.5247,20.1525,1706.95,308.669,1651.59,8.481618972636511,20.0,20.59740740740741
2024-06-06 02:22:08,20.1697,20.1525,10.065,35.2522,34.9918,20.5338,20.1558,1718.77,277.815,1647.85,8.449284550364023,20.0,20.597037037037037
2024-06-06 02:22:09,20.1833,20.1492,10.0614,35.2306,34.9852,20.5214,20.1525,1723.37,336.241,1651.3,8.481386585506533,20.0,20.596666666666668
2024-06-06 02:22:10,20.1764,20.1394,10.0466,35.1837,34.9852,20.5245,20.1525,1700.06,330.661,1651.0,8.486464129058369,20.0,20.5962962962963
2024-06-06 02:22:11,20.163,20.1459,10.0482,35.1377,34.9787,20.5231,20.1591,1705.64,306.044,1650.8,8.472871030133502,20.0,20.59592592592593
2024-06-06 02:22:12,20.1838,20.1361,10.0509,35.0734,34.982,20.5364,20.1558,1704.0,314.578,1650.02,8.484022288685061,20.0,20.595555555555556
2024-06-06 02:22:13,20.1691,20.1623,10.0509,35.0476,34.982,20.5206,20.1558,1725.34,276.502,1650.02,8.471714348446467,20.0,20.595185185185187
2024-06-06 02:22:14,20.1677,20.1361,10.0513,34.9909,34.9852,20.5218,20.1525,1722.05,334.928,1648.73,8.4635851719563,20.0,20.594814814814818
2024-06-06 02:22:15,20.1665,20.1492,10.0438,34.9352,34.9787,20.5311,20.1492,1708.92,289.632,1647.36,8.461818746417837,20.0,20.594444444444445
2024-06-06 02:22:16,20.1625,20.1427,10.0626,34.8757,34.982,20.5335,20.1591,1703.34,305.387,1644.5,8.428102085885978,20.0,20.594074074074076
2024-06-06 02:22:17,20.155,20.1492,10.0557,34.8432,34.982,20.5265,20.1492,1694.81,318.517,1642.04,8.414994591351865,20.0,20.593703703703707
2024-06-06 02:22:18,20.1558,20.1492,10.0529,34.829,34.982,20.5264,20.1525,1687.59,306.372,1645.39,8.435168133601817,20.0,20.593333333333334
2024-06-06 02:22:19,20.1517,20.1558,10.0442,34.7716,34.982,20.528,20.1459,1687.92,295.868,1646.57,8.445060869648016,20.0,20.592962962962964
2024-06-06 02:22:20,20.1403,20.1459,10.0347,34.7377,34.9852,20.5293,20.1558,1688.9,330.333,1646.77,8.444498956952737,20.0,20.592592592592595
2024-06-06 02:22:21,20.1498,20.1591,10.0286,34.7078,34.9852,20.5356,20.1492,1710.24,336.241,1646.08,8.4539909933377,20.0,20.592222222222222
2024-06-06 02:22:22,20.1593,20.1459,10.0418,34.6897,34.9885,20.5304,20.1558,1711.22,273.22,1645.58,8.4483334963198,20.0,20.591851851851853
2024-06-06 02:22:23,20.1626,20.1492,10.0414,34.6903,34.9852,20.5283,20.1492,1699.73,322.455,1645.68,8.4519366603786,20.0,20.591481481481484
2024-06-06 02:22:24,20.1586,20.1591,10.0319,34.7116,34.982,20.5202,20.1558,1686.28,320.158,1646.86,8.462593135073725,20.0,20.59111111111111
2024-06-06 02:22:25,20.1528,20.1558,10.0373,34.7099,34.9852,20.5022,20.1492,1700.72,286.349,1647.16,8.454773497879387,20.0,20.590740740740742
2024-06-06 02:22:26,20.1571,20.1459,10.0335,34.7297,34.9852,20.5066,20.1525,1709.25,335.913,1647.55,8.463547118529513,20.0,20.590370370370373
2024-06-06 02:22:27,20.1579,20.1558,10.0298,34.7442,34.982,20.5104,20.1558,1716.8,288.975,1648.73,8.473373628967876,20.0,20.59
2024-06-06 02:22:28,20.1706,20.1492,10.0385,34.7709,34.9852,20.5054,20.1492,1692.18,290.288,1649.23,8.47929079170703,20.0,20.58962962962963
2024-06-06 02:22:29,20.1655,20.1591,10.0151,34.7849,34.9852,20.5119,20.1459,1695.79,327.707,1649.62,8.496614338714608,20.0,20.58925925925926
2024-06-06 02:22:30,20.1738,20.1558,10.021,34.8096,34.9787,20.5096,20.1525,1695.79,308.998,1648.73,8.494038149325643,20.0,20.588888888888892
2024-06-06 02:22:31,20.1631,20.1459,10.0223,34.8281,34.9885,20.5002,20.1558,1693.83,312.608,1648.44,8.482506430591473,20.0,20.58851851851852
2024-06-06 02:22:32,20.1582,20.1427,10.0275,34.8561,34.982,20.5083,20.1492,1697.76,317.86,1647.26,8.46799208170844,20.0,20.58814814814815
2024-06-06 02:22:33,20.1536,20.1492,10.0313,34.8762,34.9852,20.51,20.1558,1701.7,315.234,1647.26,8.460970737330824,20.0,20.58777777777778
2024-06-06 02:22:34,20.1379,20.1427,10.0188,34.9147,34.9852,20.5023,20.1591,1713.52,290.945,1647.55,8.459785021841252,20.0,20.587407407407408
2024-06-06 02:22:35,20.1413,20.1459,10.0284,34.9631,34.9787,20.5172,20.1558,1710.89,326.394,1647.45,8.454088526556031,20.0,20.58703703703704
2024-06-06 02:22:36,20.1447,20.1459,10.0345,35.0063,34.9885,20.5082,20.1492,1699.73,297.509,1647.85,8.45388350580327,20.0,20.58666666666667
2024-06-06 02:22:37,20.1435,20.1459,10.012,35.0425,34.982,20.5169,20.1591,1702.36,325.41,1647.65,8.470665794167077,20.0,20.586296296296297
2024-06-06 02:22:38,20.1325,20.1459,10.0147,35.0796,34.982,20.5099,20.1558,1708.6,346.088,1645.39,8.44760852251893,20.0,20.585925925925928
2024-06-06 02:22:39,20.1332,20.1558,10.013,35.1151,34.9852,20.5099,20.1558,1700.06,310.639,1647.95,8.46275877546201,20.0,20.58555555555556
2024-06-06 02:22:40,20.1404,20.1525,10.0081,35.1819,34.9852,20.5146,20.1558,1701.7,286.021,1648.64,8.476424702207437,20.0,20.585185185185185
2024-06-06 02:22:41,20.1237,20.1328,10.0132,35.2061,34.982,20.5049,20.1558,1710.57,306.372,1649.72,8.463728211272091,20.0,20.584814814814816
2024-06-06 02:22:42,20.1333,20.1459,10.007,35.2317,34.9885,20.5173,20.1558,1705.97,326.722,1650.9,8.483018084570405,20.0,20.584444444444447
2024-06-06 02:22:43,20.1421,20.1459,10.019,35.2873,34.9885,20.5067,20.1591,1712.21,272.235,1651.89,8.485422804686495,20.0,20.584074074074074
2024-06-06 02:22:44,20.1486,20.1459,10.0238,35.3302,34.9787,20.5113,20.1558,1703.67,303.418,1653.56,8.495427675847344,20.0,20.583703703703705
2024-06-06 02:22:45,20.1436,20.1459,10.0139,35.364,34.9721,20.5148,20.1492,1716.15,315.234,1654.05,8.502057795862948,20.0,20.583333333333336
2024-06-06 02:22:46,20.1368,20.1427,10.0068,35.3807,34.9918,20.5179,20.1525,1708.27,335.257,1653.36,8.498762786314922,20.0,20.582962962962963
2024-06-06 02:22:47,20.134,20.1427,10.0082,35.392,34.9852,20.5051,20.1558,1703.02,320.158,1653.26,8.494725297029776,20.0,20.582592592592594
2024-06-06 02:22:48,20.121,20.1492,10.009,35.417,34.9852,20.5075,20.1525,1708.27,324.753,1651.59,8.474579171900352,20.0,20.582222222222224
2024-06-06 02:22:49,20.1367,20.1492,10.0074,35.4001,34.9787,20.5034,20.1591,1713.52,321.799,1649.42,8.477924133675103,20.0,20.58185185185185
2024-06-06 02:22:50,20.1205,20.1427,10.0021,35.4001,34.9852,20.4953,20.1558,1708.27,330.005,1652.67,8.485487994115845,20.0,20.581481481481482
2024-06-06 02:22:51,20.1348,20.1558,10.0144,35.3969,34.9852,20.5054,20.1591,1713.85,331.646,1648.34,8.464928836669905,20.0,20.581111111111113
2024-06-06 02:22:52,20.1284,20.1492,10.0098,35.3706,34.9885,20.5048,20.1558,1700.06,310.311,1647.85,8.460907365019583,20.0,20.580740740740744
2024-06-06 02:22:53,20.1338,20.1427,10.0191,35.3435,34.982,20.5112,20.1591,1716.8,296.525,1646.77,8.452103150717406,20.0,20.58037037037037
2024-06-06 02:22:54,20.1258,20.1164,10.0158,35.2979,34.982,20.5072,20.1558,1704.66,283.395,1649.72,8.463309649963984,20.0,20.580000000000002
2024-06-06 02:22:55,20.1156,20.1295,10.0021,35.2481,34.9885,20.5202,20.1525,1705.64,285.693,1645.49,8.44453153568326,20.0,20.579629629629633
2024-06-06 02:22:56,20.1106,20.1755,9.99228,35.1924,34.9787,20.5101,20.1525,1709.91,308.998,1644.21,8.44198412597432,20.0,20.57925925925926
2024-06-06 02:22:57,20.1156,20.1525,9.99547,35.1639,34.9754,20.5156,20.1525,1696.78,339.852,1642.33,8.433839913072816,20.0,20.57888888888889
2024-06-06 02:22:58,20.1211,20.1394,10.0094,35.139,34.9852,20.5163,20.1558,1700.72,279.785,1644.8,8.439488180439902,20.0,20.57851851851852
2024-06-06 02:22:59,20.1142,20.1525,9.99999,35.0868,34.982,20.5236,20.1492,1709.91,287.991,1645.68,8.446099503000408,20.0,20.57814814814815
2024-06-06 02:23:00,20.1176,20.1459,9.99333,35.0475,34.982,20.514,20.1525,1703.67,320.486,1646.47,8.458558871490371,20.0,20.57777777777778
2024-06-06 02:23:01,20.1063,20.1492,9.99426,34.9956,34.982,20.5131,20.1623,1701.05,340.508,1648.83,8.460450626065054,20.0,20.57740740740741
2024-06-06 02:23:02,20.1176,20.1525,9.99117,34.9758,34.982,20.5113,20.1492,1704.99,289.632,1649.33,8.475059564901914,20.0,20.577037037037037
2024-06-06 02:23:03,20.1121,20.1459,9.99317,34.9162,34.982,20.5191,20.1525,1694.48,296.197,1649.52,8.46975821882191,20.0,20.576666666666668
2024-06-06 02:23:04,20.1157,20.1492,9.99063,34.886,34.9852,20.5063,20.1525,1707.61,323.768,1650.02,8.477466426639607,20.0,20.5762962962963
2024-06-06 02:23:05,20.1198,20.1558,10.0007,34.8214,34.9852,20.514,20.1492,1695.79,289.96,1650.7,8.475959537223972,20.0,20.575925925925926
2024-06-06 02:23:06,20.0999,20.1525,9.9868,34.8019,34.982,20.4932,20.1591,1699.73,302.761,1652.38,8.479555111097703,20.0,20.575555555555557
2024-06-06 02:23:07,20.1083,20.0803,9.98549,34.7643,34.9885,20.501,20.077,1702.69,327.051,1654.45,8.498329542174895,20.0,20.575185185185187
2024-06-06 02:23:08,20.1047,20.0639,9.98843,34.7337,34.9852,20.5066,20.077,1700.06,307.357,1656.02,8.500898392507473,20.0,20.574814814814815
2024-06-06 02:23:09,20.108,20.0639,9.99125,34.7034,34.982,20.5162,20.077,1698.75,336.241,1656.12,8.501815103273136,20.0,20.574444444444445
2024-06-06 02:23:10,20.1015,20.0606,9.98468,34.6985,34.9852,20.5145,20.0868,1699.41,289.96,1659.27,8.518044800184155,20.0,20.574074074074076
2024-06-06 02:23:11,20.0972,20.0704,9.98239,34.688,34.982,20.5079,20.077,1705.31,270.594,1659.96,8.519893930323489,20.0,20.573703703703707
2024-06-06 02:23:12,20.1081,20.0737,9.98975,34.654,34.9852,20.5067,20.077,1705.64,323.44,1660.35,8.52487814925681,20.0,20.573333333333334
2024-06-06 02:23:13,20.0998,20.0704,9.97933,34.6596,34.9918,20.4928,20.0836,1696.78,294.555,1655.92,8.50391418797958,20.0,20.572962962962965
2024-06-06 02:23:14,20.1066,20.0737,9.98725,34.6612,34.9655,20.4889,20.0803,1707.61,309.654,1656.61,8.506516163649675,20.0,20.572592592592596
2024-06-06 02:23:15,20.1114,20.0704,9.98743,34.6804,34.982,20.4955,20.0803,1710.57,317.532,1656.81,8.511427270244665,20.0,20.572222222222223
2024-06-06 02:23:16,20.1145,20.077,9.99818,34.6948,34.9852,20.4958,20.0836,1702.69,342.478,1656.81,8.50499575981769,20.0,20.571851851851854
2024-06-06 02:23:17,20.1082,20.0836,9.983,34.7359,34.9885,20.501,20.077,1705.64,303.418,1655.63,8.506398678921034,20.0,20.571481481481484
2024-06-06 02:23:18,20.1017,20.0737,9.97962,34.7634,34.9885,20.5002,20.0737,1699.73,312.937,1654.84,8.49971983933533,20.0,20.57111111111111
2024-06-06 02:23:19,20.0934,20.077,9.98252,34.7735,34.9852,20.4919,20.077,1709.25,327.707,1653.86,8.485286984013214,20.0,20.570740740740742
2024-06-06 02:23:20,20.1044,20.0737,9.99399,34.8066,34.982,20.5009,20.0803,1708.27,304.402,1652.77,8.479300459678598,20.0,20.570370370370373
2024-06-06 02:23:21,20.0924,20.0737,9.97392,34.8606,34.9852,20.5127,20.077,1705.64,310.967,1656.02,8.502755498481061,20.0,20.57
2024-06-06 02:23:22,20.0889,20.0671,9.97976,34.9057,34.9852,20.4964,20.0934,1704.99,321.799,1650.61,8.467155168865084,20.0,20.56962962962963
2024-06-06 02:23:23,20.0908,20.0639,9.98034,34.9522,34.9852,20.508,20.077,1703.67,295.212,1649.82,8.464207764624016,20.0,20.569259259259262
2024-06-06 02:23:24,20.0994,20.0901,9.98253,34.9831,34.982,20.5041,20.077,1708.92,341.821,1649.72,8.469060682337396,20.0,20.56888888888889
2024-06-06 02:23:25,20.0859,20.077,9.98663,35.0126,34.9852,20.5146,20.077,1709.58,276.174,1649.23,8.451816219141447,20.0,20.56851851851852
2024-06-06 02:23:26,20.0783,20.0704,9.98547,35.0831,34.9885,20.5045,20.0803,1707.61,328.364,1648.14,8.440844384942997,20.0,20.56814814814815
2024-06-06 02:23:27,20.0787,20.0836,9.97105,35.1134,34.982,20.5028,20.077,1705.31,290.617,1647.75,8.45123836715904,20.0,20.567777777777778
2024-06-06 02:23:28,20.0738,20.0803,9.9766,35.1774,34.9852,20.4957,20.0836,1711.55,317.204,1647.55,8.441476151291662,20.0,20.56740740740741
2024-06-06 02:23:29,20.0708,20.0737,9.97612,35.2351,34.982,20.498,20.0836,1710.57,316.547,1648.14,8.442391578555899,20.0,20.56703703703704
2024-06-06 02:23:30,20.0673,20.0737,9.97472,35.2648,34.9721,20.5161,20.0803,1708.27,334.6,1650.8,8.454257988423374,20.0,20.56666666666667
2024-06-06 02:23:31,20.0811,20.0671,9.96993,35.3084,34.982,20.4953,20.0803,1710.89,288.647,1647.16,8.451154381746147,20.0,20.566296296296297
2024-06-06 02:23:32,20.0857,20.0671,9.97887,35.3542,34.982,20.4964,20.0836,1709.91,313.593,1651.59,8.470246342161548,20.0,20.565925925925928
2024-06-06 02:23:33,20.0691,20.0737,9.96877,35.3887,34.9787,20.5103,20.0836,1715.49,301.12,1648.24,8.4476293157086,20.0,20.56555555555556
2024-06-06 02:23:34,20.0633,20.0737,9.96497,35.4152,34.982,20.4907,20.0868,1720.08,316.547,1648.73,8.448467443905095,20.0,20.565185185185186
2024-06-06 02:23:35,20.0519,20.0836,9.96654,35.4158,34.9885,20.4905,20.0803,1727.31,301.777,1648.73,8.43761647916662,20.0,20.564814814814817
2024-06-06 02:23:36,20.0668,20.0737,9.97045,35.4113,34.9852,20.4885,20.0737,1709.25,288.319,1647.45,8.440253210759918,20.0,20.564444444444447
2024-06-06 02:23:37,20.0701,20.0409,9.96413,35.4256,34.9787,20.499,20.0836,1714.83,301.777,1647.06,8.44629528867281,20.0,20.564074074074075
2024-06-06 02:23:38,20.0777,20.0671,9.97257,35.4316,34.982,20.5067,20.077,1702.36,288.975,1646.67,8.443593445084467,20.0,20.563703703703705
2024-06-06 02:23:39,20.0565,20.0573,9.97618,35.4038,34.9852,20.5039,20.0803,1704.99,308.998,1646.47,8.421839812990152,20.0,20.563333333333336
2024-06-06 02:23:40,20.0749,20.1033,9.98175,35.3993,34.9885,20.4854,20.0803,1700.39,332.631,1646.67,8.433583257242043,20.0,20.562962962962963
2024-06-06 02:23:41,20.0667,20.0704,9.97501,35.3679,34.982,20.5016,20.077,1720.41,329.348,1643.02,8.413672185956019,20.0,20.562592592592594
2024-06-06 02:23:42,20.0596,20.077,9.9763,35.3157,34.9852,20.5001,20.0803,1718.77,264.358,1644.8,8.415784800758493,20.0,20.562222222222225
2024-06-06 02:23:43,20.0549,20.077,9.97294,35.2866,34.9852,20.4928,20.0803,1697.76,331.646,1644.3,8.412108441497553,20.0,20.561851851851852
2024-06-06 02:23:44,20.0696,20.077,9.97872,35.2586,34.9754,20.4806,20.077,1703.02,309.982,1643.91,8.41755406832855,20.0,20.561481481481483
2024-06-06 02:23:45,20.0563,20.0803,9.96725,35.2386,34.9852,20.4885,20.0803,1710.89,322.784,1643.61,8.41449167359575,20.0,20.561111111111114
2024-06-06 02:23:46,20.0608,20.0671,9.96991,35.1892,34.982,20.4944,20.0803,1702.36,327.707,1644.11,8.41858650049265,20.0,20.56074074074074
2024-06-06 02:23:47,20.0555,20.077,9.96945,35.155,34.982,20.4884,20.077,1709.25,283.067,1644.4,8.416032823933548,20.0,20.56037037037037
2024-06-06 02:23:48,20.0635,20.0737,9.97321,35.099,34.982,20.4744,20.0803,1708.27,327.379,1644.99,8.422591664865317,20.0,20.560000000000002
2024-06-06 02:23:49,20.0565,20.077,9.95589,35.0457,34.982,20.4825,20.0901,1705.64,311.295,1646.67,8.439816646332565,20.0,20.55962962962963
2024-06-06 02:23:50,20.0642,20.0671,9.96162,34.9812,34.9852,20.4723,20.0737,1704.99,292.258,1647.65,8.446486585287111,20.0,20.55925925925926
2024-06-06 02:23:51,20.0678,20.0704,9.97662,34.9182,34.982,20.4789,20.077,1700.39,340.18,1647.16,8.434446268234932,20.0,20.55888888888889
2024-06-06 02:23:52,20.0653,20.077,9.97265,34.8565,34.982,20.4761,20.0803,1705.97,341.165,1648.24,8.441205981704208,20.0,20.55851851851852
2024-06-06 02:23:53,20.0619,20.077,9.97608,34.8161,34.9852,20.481,20.0803,1713.85,292.258,1648.64,8.437540715337862,20.0,20.55814814814815
2024-06-06 02:23:54,20.067,20.077,9.97985,34.7642,34.982,20.4821,20.0868,1688.57,314.578,1649.23,8.441673306576874,20.0,20.55777777777778
2024-06-06 02:23:55,20.0463,20.0868,9.97077,34.7177,34.9852,20.4664,20.0803,1692.84,302.105,1648.14,8.42637603386015,20.0,20.55740740740741
2024-06-06 02:23:56,20.0515,20.0671,9.94836,34.7041,34.9852,20.4686,20.0836,1716.15,281.098,1648.44,8.45100485357821,20.0,20.557037037037038
2024-06-06 02:23:57,20.0699,20.0803,9.97905,34.6921,34.9885,20.4647,20.0803,1691.2,288.647,1647.95,8.43821558757444,20.0,20.55666666666667
2024-06-06 02:23:58,20.0565,20.077,9.96506,34.6737,34.982,20.4738,20.077,1700.72,306.7,1647.06,8.434151509248926,20.0,20.5562962962963
2024-06-06 02:23:59,20.0574,20.0737,9.96106,34.6836,34.9885,20.4768,20.0836,1701.7,286.678,1647.85,8.44229413809636,20.0,20.555925925925926
2024-06-06 02:24:00,20.0448,20.0704,9.96634,34.6665,34.9918,20.4611,20.0803,1703.67,349.043,1648.14,8.428826454014638,20.0,20.555555555555557
2024-06-06 02:24:01,20.0494,20.0671,9.96088,34.6934,34.9885,20.4558,20.0803,1702.03,325.081,1646.27,8.427666845453208,20.0,20.555000000000003
2024-06-06 02:24:02,20.0459,20.077,9.96704,34.7164,34.9852,20.4731,20.0836,1701.05,312.608,1645.39,8.415096526248309,20.0,20.554444444444446
2024-06-06 02:24:03,20.0489,20.0803,9.96039,34.7241,34.9885,20.4581,20.0803,1705.97,286.021,1644.5,8.418597429131138,20.0,20.553888888888892
2024-06-06 02:24:04,20.0457,20.077,9.95977,34.765,34.9852,20.4495,20.0803,1705.64,302.433,1641.15,8.399299403665548,20.0,20.553333333333335
2024-06-06 02:24:05,20.0611,20.0671,9.96457,34.7823,34.9852,20.4413,20.0803,1690.87,324.425,1643.61,8.420730159649292,20.0,20.55277777777778
2024-06-06 02:24:06,20.0562,20.0671,9.9655,34.8158,34.9852,20.4593,20.0803,1717.13,316.547,1644.89,8.422421865504193,20.0,20.552222222222223
2024-06-06 02:24:07,20.0444,20.0704,9.96218,34.8584,34.9852,20.4585,20.0836,1688.57,289.304,1645.49,8.418413480960739,20.0,20.55166666666667
2024-06-06 02:24:08,20.0307,20.0803,9.95386,34.8823,34.9754,20.442,20.077,1704.33,345.104,1646.47,8.418932365354644,20.0,20.551111111111112
2024-06-06 02:24:09,20.0395,20.0573,9.9576,34.894,34.9852,20.4521,20.077,1701.7,321.471,1650.21,8.442293290682997,20.0,20.550555555555558
2024-06-06 02:24:10,20.0499,20.0868,9.95311,34.9292,34.9852,20.4535,20.0737,1708.27,310.967,1645.78,8.432064883142665,20.0,20.55
2024-06-06 02:24:11,20.0349,20.0639,9.95959,34.9528,34.982,20.4417,20.0803,1704.0,300.464,1646.47,8.417654090963165,20.0,20.549444444444447
2024-06-06 02:24:12,20.0276,20.0803,9.94711,34.9868,34.9885,20.4358,20.077,1710.89,279.785,1647.26,8.426022831565543,20.0,20.54888888888889
2024-06-06 02:24:13,20.036,20.0671,9.96022,35.0298,34.9787,20.4376,20.0836,1707.94,299.151,1647.85,8.425102406490723,20.0,20.548333333333336
2024-06-06 02:24:14,20.0188,20.0803,9.94975,35.0638,34.982,20.4322,20.0803,1701.37,325.738,1648.73,8.42397120276844,20.0,20.547777777777778
2024-06-06 02:24:15,20.0266,20.077,9.95768,35.0932,34.9852,20.4449,20.077,1716.8,298.494,1649.23,8.426417094031317,20.0,20.547222222222224
2024-06-06 02:24:16,20.0309,20.077,9.95001,35.1209,34.982,20.4344,20.077,1713.52,293.571,1650.31,8.441959083488698,20.0,20.546666666666667
2024-06-06 02:24:17,20.0359,20.0836,9.94399,35.1595,34.9885,20.4424,20.0803,1704.0,290.945,1649.72,8.4481661018366,20.0,20.546111111111113
2024-06-06 02:24:18,20.0304,20.0803,9.95167,35.1856,34.9852,20.433,20.077,1709.25,315.562,1648.24,8.429563688821235,20.0,20.545555555555556
2024-06-06 02:24:19,20.027,20.077,9.95499,35.247,34.982,20.4277,20.0803,1708.27,321.142,1647.85,8.421950031580542,20.0,20.545
2024-06-06 02:24:20,20.0257,20.0639,9.94891,35.286,34.982,20.4352,20.0836,1709.25,323.112,1648.34,8.428452457616988,20.0,20.544444444444448
2024-06-06 02:24:21,20.0355,20.0671,9.95543,35.3103,34.9852,20.4192,20.0901,1698.09,307.685,1649.42,8.43672008155888,20.0,20.54388888888889
2024-06-06 02:24:22,20.0384,20.0704,9.96311,35.3408,34.982,20.4297,20.0803,1715.49,306.7,1650.7,8.439263409374085,20.0,20.543333333333337
2024-06-06 02:24:23,20.0474,20.0737,9.95622,35.3555,34.9852,20.437,20.0737,1706.3,308.013,1649.62,8.447042942401293,20.0,20.54277777777778
2024-06-06 02:24:24,20.0446,20.0737,9.94273,35.3395,34.9852,20.4461,20.1033,1701.05,301.777,1649.33,8.45450469384528,20.0,20.542222222222225
2024-06-06 02:24:25,20.0333,20.0015,9.94845,35.319,34.982,20.4287,20.008,1715.82,290.288,1648.14,8.434170544385708,20.0,20.541666666666668
2024-06-06 02:24:26,20.0312,20.008,9.94819,35.3247,34.9852,20.4285,20.0113,1706.3,286.021,1647.26,8.428129234878838,20.0,20.541111111111114
2024-06-06 02:24:27,20.0387,20.031,9.95071,35.2943,34.9852,20.4256,20.0113,1699.41,331.646,1645.58,8.423692001733544,20.0,20.540555555555557
2024-06-06 02:24:28,20.0362,20.0048,9.95192,35.2445,34.9787,20.4356,20.0113,1711.22,300.464,1645.88,8.422129200085866,20.0,20.540000000000003
2024-06-06 02:24:29,20.0326,19.9883,9.94869,35.2065,34.9885,20.4284,20.0113,1695.47,316.875,1645.88,8.421820185678888,20.0,20.539444444444445
2024-06-06 02:24:30,20.027,19.9949,9.94319,35.1541,34.9852,20.4219,20.0113,1715.82,334.272,1646.86,8.426751190554445,20.0,20.53888888888889
2024-06-06 02:24:31,20.0282,19.9982,9.94488,35.1142,34.9721,20.4308,20.0113,1707.61,334.272,1646.57,8.424857894448602,20.0,20.538333333333334
2024-06-06 02:24:32,20.0403,19.9982,9.9523,35.0552,34.9918,20.4308,20.008,1705.64,341.493,1646.57,8.428768147713003,20.0,20.53777777777778
2024-06-06 02:24:33,20.0418,19.9982,9.95317,35.0051,34.9787,20.4283,20.008,1697.11,339.852,1645.78,8.425250276773065,20.0,20.537222222222223
2024-06-06 02:24:34,20.04,20.0015,9.95676,34.9779,34.9852,20.4263,20.0113,1702.03,341.821,1645.88,8.421260619050026,20.0,20.53666666666667
2024-06-06 02:24:35,20.0332,20.0015,9.95636,34.919,34.982,20.4356,20.0113,1693.17,314.906,1647.06,8.421949225725958,20.0,20.53611111111111
2024-06-06 02:24:36,20.0297,19.9883,9.95278,34.8464,34.982,20.4297,20.0113,1688.25,332.302,1644.8,8.41045988659063,20.0,20.535555555555558
2024-06-06 02:24:37,20.0324,20.008,9.9558,34.8061,34.982,20.431,20.008,1711.55,336.241,1648.14,8.42727089719302,20.0,20.535
2024-06-06 02:24:38,20.0284,19.9949,9.96444,34.7635,34.9852,20.4196,19.9818,1700.06,309.982,1648.64,8.41925319483509,20.0,20.534444444444446
2024-06-06 02:24:39,20.0306,19.9851,9.96744,34.7233,34.982,20.4154,19.9916,1690.21,299.151,1651.0,8.43063499427185,20.0,20.533888888888892
2024-06-06 02:24:40,20.0399,19.9785,9.95378,34.6979,34.9885,20.4112,20.0048,1698.75,287.334,1649.52,8.442295555560113,20.0,20.533333333333335
2024-06-06 02:24:41,20.0199,19.9818,9.94777,34.6603,34.982,20.4151,20.008,1697.76,302.105,1649.03,8.428081272957158,20.0,20.53277777777778
2024-06-06 02:24:42,20.0245,20.008,9.94792,34.6291,34.9918,20.4208,20.0146,1695.47,302.433,1647.45,8.423726069171448,20.0,20.532222222222224
2024-06-06 02:24:43,20.032,19.9982,9.95561,34.584,34.982,20.42,20.0113,1696.45,335.913,1647.55,8.424078544162118,20.0,20.53166666666667
2024-06-06 02:24:44,20.0216,20.0048,9.94218,34.5807,34.982,20.4184,20.008,1680.7,282.739,1647.16,8.424616982847654,20.0,20.531111111111112
2024-06-06 02:24:45,20.0321,20.0015,9.95364,34.5764,34.9852,20.3991,20.0113,1692.84,295.54,1647.16,8.423814592203795,20.0,20.53055555555556
2024-06-06 02:24:46,20.022,19.9982,9.94614,34.5276,34.982,20.4149,20.0113,1705.97,325.738,1646.96,8.420618885800922,20.0,20.53
2024-06-06 02:24:47,20.0201,20.0048,9.95693,34.5196,34.9885,20.4022,20.0113,1683.65,294.555,1646.86,8.40950293373752,20.0,20.529444444444447
2024-06-06 02:24:48,20.0253,20.0015,9.94386,34.5436,34.9754,20.4055,20.008,1684.31,313.265,1645.19,8.416227502488308,20.0,20.52888888888889
2024-06-06 02:24:49,20.0177,19.9982,9.9394,34.5551,34.9852,20.4094,20.0146,1688.9,277.815,1644.89,8.41207193624931,20.0,20.528333333333336
2024-06-06 02:24:50,20.0213,19.9916,9.95935,34.5554,34.9852,20.396,20.008,1701.37,272.235,1640.76,8.377338236081274,20.0,20.52777777777778
2024-06-06 02:24:51,20.0259,19.9982,9.93927,34.5956,34.9754,20.4084,20.0146,1688.9,317.204,1640.66,8.397374383092872,20.0,20.527222222222225
2024-06-06 02:24:52,20.0167,19.9916,9.93008,34.6171,34.9787,20.4031,20.008,1699.73,302.761,1643.81,8.413488656722429,20.0,20.526666666666667
2024-06-06 02:24:53,20.0202,20.0015,9.93814,34.6467,34.982,20.4022,19.9982,1688.57,324.753,1643.71,8.409173455566473,20.0,20.526111111111113
2024-06-06 02:24:54,20.0233,20.0113,9.94272,34.7126,34.982,20.3989,20.0048,1696.12,336.241,1644.99,8.414486509803787,20.0,20.525555555555556
2024-06-06 02:24:55,20.0022,20.0048,9.94832,34.7435,34.982,20.4056,20.0113,1701.7,323.768,1644.3,8.388679266512003,20.0,20.525000000000002
2024-06-06 02:24:56,20.011,19.9851,9.94079,34.793,34.9787,20.4177,20.008,1697.76,308.013,1643.42,8.39780780326146,20.0,20.524444444444445
2024-06-06 02:24:57,20.0115,19.9982,9.93944,34.84,34.982,20.4148,20.0113,1702.36,293.899,1643.02,8.397306207114985,20.0,20.52388888888889
2024-06-06 02:24:58,19.9984,19.9883,9.93519,34.886,34.9852,20.4255,20.0113,1708.6,345.432,1643.22,8.39094904147996,20.0,20.523333333333337
2024-06-06 02:24:59,20.0108,19.9982,9.92999,34.9632,34.982,20.4278,20.008,1697.11,334.272,1643.71,8.408130864387733,20.0,20.52277777777778
2024-06-06 02:25:00,20.0128,19.9982,9.94289,35.0002,34.9721,20.4213,20.008,1688.9,302.761,1645.29,8.407112963028581,20.0,20.522222222222226
2024-06-06 02:25:01,20.0128,20.0048,9.93251,35.0432,34.9852,20.4036,20.0146,1708.6,301.777,1646.57,8.42232625611716,20.0,20.52166666666667
2024-06-06 02:25:02,20.0058,19.9949,9.93474,35.0873,34.9787,20.4113,20.0113,1717.13,296.525,1646.86,8.416096380747481,20.0,20.521111111111114
2024-06-06 02:25:03,19.9959,19.9982,9.92891,35.1218,34.9918,20.4164,20.0015,1702.36,293.571,1647.26,8.414738528101516,20.0,20.520555555555557
2024-06-06 02:25:04,20.0255,19.9982,9.92423,35.1539,34.9885,20.3961,20.0146,1694.48,321.799,1647.45,8.444366186815314,20.0,20.520000000000003
2024-06-06 02:25:05,20.0124,19.9982,9.93896,35.1855,34.982,20.412,20.0146,1691.86,275.189,1648.44,8.426161602455162,20.0,20.519444444444446
2024-06-06 02:25:06,20.0043,19.9982,9.93115,35.2036,34.9852,20.405,20.0179,1706.95,311.952,1648.93,8.428423635870761,20.0,20.518888888888892
2024-06-06 02:25:07,20.0119,20.0048,9.92254,35.2198,34.982,20.4015,20.0048,1713.19,313.921,1650.8,8.451560688949622,20.0,20.518333333333334
2024-06-06 02:25:08,20.016,20.0015,9.93102,35.2378,34.9852,20.4004,20.0146,1716.15,322.127,1649.52,8.44134135147238,20.0,20.51777777777778
2024-06-06 02:25:09,20.0026,19.9851,9.92251,35.2506,34.9852,20.4009,20.008,1707.28,293.571,1649.03,8.434741981956424,20.0,20.517222222222223
2024-06-06 02:25:10,20.0104,20.0179,9.92863,35.2498,34.9852,20.3951,20.0048,1695.79,287.006,1648.44,8.43312942339304,20.0,20.51666666666667
2024-06-06 02:25:11,20.0007,20.0113,9.92319,35.2551,34.9852,20.4004,20.0146,1704.99,322.784,1646.47,8.419492132571813,20.0,20.516111111111112
2024-06-06 02:25:12,19.9978,19.9785,9.92897,35.2699,34.9885,20.3818,20.008,1712.21,324.097,1645.49,8.40723314999098,20.0,20.515555555555558
2024-06-06 02:25:13,19.9915,20.0015,9.92161,35.2462,34.9852,20.3872,20.0113,1693.83,300.135,1645.49,8.408118224735412,20.0,20.515
2024-06-06 02:25:14,19.9988,19.9982,9.92785,35.2287,34.9852,20.3998,20.008,1704.0,320.486,1645.19,8.407470199315242,20.0,20.514444444444447
2024-06-06 02:25:15,19.9945,20.008,9.93717,35.2185,34.9852,20.3885,20.008,1697.76,339.524,1644.99,8.395079212668803,20.0,20.513888888888893
2024-06-06 02:25:16,19.9924,20.0015,9.92458,35.179,34.9852,20.4031,20.0048,1697.11,326.394,1645.78,8.40787136028395,20.0,20.513333333333335
2024-06-06 02:25:17,20.0063,19.9982,9.9235,35.1315,34.9885,20.3926,20.0113,1703.02,301.448,1645.39,8.418386132445175,20.0,20.51277777777778
2024-06-06 02:25:18,20.0056,19.9949,9.9365,35.0988,34.9787,20.3869,20.0113,1699.41,329.677,1644.89,8.40439295647955,20.0,20.512222222222224
2024-06-06 02:25:19,19.9988,20.008,9.92497,35.0375,34.982,20.3843,20.008,1696.45,316.875,1646.08,8.414423990081723,20.0,20.51166666666667
2024-06-06 02:25:20,19.988,20.0113,9.92366,34.9929,34.982,20.3745,20.0113,1700.06,282.411,1646.27,8.407467551173859,20.0,20.511111111111113
2024-06-06 02:25:21,19.9972,20.0048,9.93471,34.9141,34.9787,20.3746,20.008,1693.17,292.258,1646.27,8.405922113025943,20.0,20.51055555555556
2024-06-06 02:25:22,19.9916,19.9949,9.93276,34.8604,34.9885,20.3675,20.0146,1694.81,333.287,1647.55,8.409406367077864,20.0,20.51
2024-06-06 02:25:23,19.9874,19.9949,9.93111,34.7802,34.9852,20.3709,20.0015,1710.24,289.304,1647.16,8.40528438327215,20.0,20.509444444444448
2024-06-06 02:25:24,19.9799,19.9916,9.92596,34.7307,34.982,20.3635,20.0179,1694.81,300.135,1649.03,8.41286038141236,20.0,20.50888888888889
2024-06-06 02:25:25,19.9783,19.9883,9.93147,34.6611,34.982,20.3655,20.0113,1703.34,305.059,1648.73,8.405381500649014,20.0,20.508333333333336
2024-06-06 02:25:26,19.9937,19.9982,9.92801,34.6155,34.9852,20.3613,20.0113,1696.78,341.821,1649.13,8.423203224617026,20.0,20.50777777777778
2024-06-06 02:25:27,19.9851,20.008,9.91523,34.5756,34.9885,20.3689,20.0113,1688.9,312.937,1649.62,8.42920494078973,20.0,20.507222222222225
2024-06-06 02:25:28,19.9973,19.9949,9.92344,34.5337,34.9852,20.3565,20.0048,1701.05,347.73,1646.57,8.416953835499614,20.0,20.506666666666668
2024-06-06 02:25:29,19.9902,20.0015,9.91929,34.5102,34.9852,20.3433,20.008,1690.87,318.188,1644.99,8.406414743640545,20.0,20.506111111111114
2024-06-06 02:25:30,19.9868,20.0015,9.92666,34.4869,34.982,20.3514,20.0146,1708.6,297.509,1643.42,8.38941017058261,20.0,20.505555555555556
2024-06-06 02:25:31,19.9805,19.9982,9.92494,34.4547,34.9984,20.3478,20.008,1686.6,280.441,1642.53,8.381049543684075,20.0,20.505000000000003
2024-06-06 02:25:32,19.9887,20.008,9.91897,34.4682,34.9852,20.3615,20.0048,1702.36,286.021,1642.53,8.39285987269946,20.0,20.504444444444445
2024-06-06 02:25:33,19.9796,19.9982,9.92311,34.4661,34.982,20.3513,20.008,1690.21,312.937,1642.43,8.381314375024044,20.0,20.50388888888889
2024-06-06 02:25:34,19.9892,20.008,9.93688,34.4516,34.982,20.3398,20.0113,1699.08,319.173,1641.94,8.37533956792979,20.0,20.503333333333337
2024-06-06 02:25:35,19.9752,20.0015,9.91787,34.4868,34.9852,20.3528,20.0113,1687.59,287.006,1641.65,8.378033781042882,20.0,20.50277777777778
2024-06-06 02:25:36,19.9827,20.0015,9.92631,34.4925,34.982,20.3325,19.9982,1699.08,287.662,1639.38,8.365667048432435,20.0,20.502222222222226
2024-06-06 02:25:37,19.9861,19.9949,9.91954,34.4886,34.9852,20.3414,20.0146,1691.86,311.952,1637.41,8.364064255572261,20.0,20.50166666666667
2024-06-06 02:25:38,19.9851,20.0113,9.92498,34.5292,34.9852,20.33,20.0048,1692.51,304.074,1638.59,8.364737122686734,20.0,20.501111111111115
2024-06-06 02:25:39,19.9827,19.9982,9.91539,34.5423,34.982,20.3423,20.0212,1700.06,329.02,1638.99,8.372758821841881,20.0,20.500555555555557
2024-06-06 02:25:40,19.9815,20.0146,9.92225,34.565,34.9787,20.3494,20.008,1699.73,337.226,1640.86,8.375600720531656,20.0,20.500000000000004
2024-06-06 02:25:41,19.986,20.0179,9.92068,34.5842,34.9754,20.3503,20.0113,1699.41,274.205,1641.55,8.384178924108824,20.0,20.499444444444446
2024-06-06 02:25:42,19.9736,19.9851,9.9144,34.6221,34.9885,20.3457,20.0113,1697.76,341.493,1643.42,8.388626280342484,20.0,20.498888888888892
2024-06-06 02:25:43,19.9679,19.9391,9.91801,34.6435,34.9754,20.3395,19.9391,1689.89,307.028,1644.7,8.387389979857053,20.0,20.498333333333335
2024-06-06 02:25:44,19.9649,19.9325,9.92887,34.7016,34.9885,20.35,19.9424,1694.81,329.348,1644.99,8.377299624325788,20.0,20.49777777777778
2024-06-06 02:25:45,19.9714,19.9325,9.91523,34.7348,34.9885,20.3639,19.9424,1697.44,301.777,1647.65,8.407684473111493,20.0,20.497222222222224
2024-06-06 02:25:46,19.9756,19.9358,9.91994,34.7839,34.9852,20.3556,19.9293,1693.17,328.035,1648.24,8.410268595659579,20.0,20.49666666666667
2024-06-06 02:25:47,19.9618,19.926,9.92262,34.8345,34.9885,20.3574,19.9424,1694.81,287.662,1649.23,8.401528462045322,20.0,20.496111111111112
2024-06-06 02:25:48,19.9686,19.9391,9.90313,34.8847,34.9852,20.351,19.9424,1697.11,310.311,1647.36,8.41397875443373,20.0,20.49555555555556
2024-06-06 02:25:49,19.9859,19.9424,9.92718,34.9301,34.982,20.347,19.9391,1701.7,303.746,1652.67,8.435439179729299,20.0,20.495
2024-06-06 02:25:50,19.961,19.9325,9.90054,35.0205,34.9885,20.3375,19.9391,1709.25,309.982,1651.98,8.43337592020918,20.0,20.494444444444447
2024-06-06 02:25:51,19.9635,19.9325,9.91187,35.0718,34.9787,20.3264,19.9424,1710.89,311.295,1652.18,8.426994107328229,20.0,20.49388888888889
2024-06-06 02:25:52,19.9772,19.9325,9.91146,35.1335,34.9852,20.344,19.9391,1705.64,299.479,1652.38,8.439845058783218,20.0,20.493333333333336
2024-06-06 02:25:53,19.9722,19.9522,9.90492,35.1975,34.982,20.3306,19.949,1697.11,342.478,1651.79,8.438122308015972,20.0,20.492777777777782
2024-06-06 02:25:54,19.9701,19.9227,9.91407,35.258,34.982,20.3381,19.9424,1697.76,283.724,1650.9,8.424151402682376,20.0,20.492222222222225
2024-06-06 02:25:55,19.959,19.9325,9.90153,35.2933,34.9852,20.3446,19.9391,1693.83,320.158,1651.39,8.427858433384879,20.0,20.49166666666667
2024-06-06 02:25:56,19.978,19.926,9.91888,35.3296,34.982,20.3444,19.9391,1695.79,309.982,1650.11,8.422707540320465,20.0,20.491111111111113
2024-06-06 02:25:57,19.973,19.903,9.90599,35.3692,34.9754,20.3405,19.9424,1696.45,293.899,1647.45,8.415725829161255,20.0,20.49055555555556
2024-06-06 02:25:58,19.9619,19.9358,9.90902,35.3705,34.9852,20.3462,19.9424,1698.42,352.981,1646.37,8.39840430483295,20.0,20.490000000000002
2024-06-06 02:25:59,19.9651,19.9293,9.92222,35.4048,34.9885,20.334,19.9424,1696.12,274.861,1645.88,8.387552993466898,20.0,20.489444444444448
2024-06-06 02:26:00,19.9583,19.9293,9.90536,35.4044,34.9885,20.3436,19.9457,1701.7,338.211,1645.88,8.395954844640492,20.0,20.48888888888889
2024-06-06 02:26:01,19.965,19.9325,9.8947,35.3999,34.9754,20.3428,19.9457,1695.47,292.586,1646.17,8.411935367721044,20.0,20.488333333333337
2024-06-06 02:26:02,19.9704,19.9358,9.91562,35.404,34.982,20.3296,19.9424,1694.15,309.326,1646.47,8.400501820860555,20.0,20.48777777777778
2024-06-06 02:26:03,19.9518,19.9391,9.89725,35.3731,34.9852,20.3326,19.9391,1699.08,328.692,1645.29,8.394289287830683,20.0,20.487222222222226
2024-06-06 02:26:04,19.9605,19.9424,9.89904,35.3306,34.9852,20.3246,19.9457,1714.83,336.241,1643.32,8.390000400787809,20.0,20.486666666666668
2024-06-06 02:26:05,19.96,19.9293,9.90736,35.3004,34.9787,20.3239,19.9391,1708.6,295.212,1643.91,8.385655238140012,20.0,20.486111111111114
2024-06-06 02:26:06,19.9708,19.9293,9.90469,35.2661,34.982,20.3188,19.9424,1709.25,331.974,1644.5,8.399905215671222,20.0,20.485555555555557
2024-06-06 02:26:07,19.9696,19.9391,9.9004,35.2206,34.982,20.3229,19.9457,1697.11,292.914,1643.81,8.398958222107062,20.0,20.485000000000003
2024-06-06 02:26:08,19.962,19.9325,9.89899,35.1889,34.982,20.3242,19.9457,1693.5,329.348,1643.71,8.393284366002579,20.0,20.484444444444446
2024-06-06 02:26:09,19.971,19.9358,9.91617,35.1628,34.9852,20.3339,19.9391,1701.05,295.868,1644.3,8.389471920224125,20.0,20.48388888888889
2024-06-06 02:26:10,19.9666,19.9227,9.90018,35.1441,34.982,20.3136,19.9424,1699.41,313.265,1647.85,8.41727582050683,20.0,20.483333333333334
2024-06-06 02:26:11,19.9593,19.9457,9.8976,35.0826,34.9787,20.3011,19.9424,1697.11,333.287,1644.21,8.394744550509945,20.0,20.48277777777778
2024-06-06 02:26:12,19.9642,19.9457,9.90362,35.0089,34.9885,20.3064,19.9424,1695.79,304.731,1639.58,8.37017362221619,20.0,20.482222222222227
2024-06-06 02:26:13,19.9559,19.9325,9.90261,34.9771,34.982,20.2982,19.9391,1694.48,321.799,1642.14,8.377168021995022,20.0,20.48166666666667
2024-06-06 02:26:14,19.9611,19.9358,9.90226,34.9439,34.9852,20.3106,19.9424,1702.69,281.426,1640.96,8.375769762447318,20.0,20.481111111111115
2024-06-06 02:26:15,19.9497,19.9424,9.89797,34.8706,34.9852,20.3015,19.9424,1697.11,341.821,1642.33,8.376837221402438,20.0,20.480555555555558
2024-06-06 02:26:16,19.9548,19.9293,9.90719,34.8166,34.9852,20.2993,19.9457,1698.75,282.082,1643.32,8.378451231427604,20.0,20.480000000000004
2024-06-06 02:26:17,19.9593,19.9391,9.8976,34.7691,34.982,20.3108,19.9391,1698.09,323.768,1643.42,8.390711094810914,20.0,20.479444444444447
2024-06-06 02:26:18,19.9565,19.9358,9.90213,34.7156,34.982,20.2991,19.9391,1693.83,308.341,1643.71,8.38607797577517,20.0,20.478888888888893
2024-06-06 02:26:19,19.9561,19.9358,9.91186,34.6615,34.9852,20.2872,19.9424,1701.7,329.677,1643.12,8.374621716460616,20.0,20.478333333333335
2024-06-06 02:26:20,19.9418,19.9293,9.8993,34.6493,34.982,20.2885,19.9325,1694.15,287.991,1642.93,8.372202729963,20.0,20.47777777777778
2024-06-06 02:26:21,19.9457,19.9424,9.87707,34.6163,34.982,20.3018,19.9391,1700.06,311.295,1643.22,8.395468369189986,20.0,20.477222222222224
2024-06-06 02:26:22,19.9499,19.9358,9.89273,34.6153,34.9852,20.2924,19.9391,1700.06,313.593,1642.93,8.384432773682054,20.0,20.47666666666667
2024-06-06 02:26:23,19.9481,19.9227,9.8944,34.6167,34.9885,20.3037,19.9424,1696.12,298.166,1643.61,8.385008988837354,20.0,20.476111111111113
2024-06-06 02:26:24,19.951,19.9522,9.89036,34.6104,34.982,20.2869,19.9391,1691.53,301.777,1644.3,8.39431962345297,20.0,20.47555555555556
2024-06-06 02:26:25,19.9444,19.9128,9.89421,34.6131,34.9754,20.301,19.9391,1692.18,294.227,1644.6,8.387130372490617,20.0,20.475
2024-06-06 02:26:26,19.9462,19.9063,9.88592,34.6386,34.9852,20.3008,19.9391,1692.51,316.547,1644.21,8.393559806653366,20.0,20.474444444444448
2024-06-06 02:26:27,19.9254,19.926,9.90075,34.6475,34.9852,20.2972,19.9391,1689.89,286.021,1643.91,8.362306695855045,20.0,20.47388888888889
2024-06-06 02:26:28,19.9412,19.9293,9.88455,34.6823,34.9852,20.3023,19.9358,1685.62,346.088,1644.21,8.390531200879158,20.0,20.473333333333336
2024-06-06 02:26:29,19.9261,19.9358,9.89719,34.7345,34.9885,20.2982,19.9457,1689.89,319.173,1643.22,8.362348867964489,20.0,20.47277777777778
2024-06-06 02:26:30,19.9378,19.9325,9.89453,34.7694,34.982,20.289,19.9424,1704.99,304.731,1643.81,8.377329394921261,20.0,20.472222222222225
2024-06-06 02:26:31,19.9413,19.9358,9.88515,34.8028,34.9885,20.3071,19.9391,1693.5,333.287,1644.6,8.392104138859208,20.0,20.47166666666667
2024-06-06 02:26:32,19.9232,19.926,9.89287,34.8441,34.982,20.3152,19.9424,1682.67,290.617,1645.88,8.377071558851728,20.0,20.471111111111114
2024-06-06 02:26:33,19.9389,19.9391,9.89918,34.8753,34.9852,20.3162,19.9424,1708.92,288.319,1645.88,8.384913843396467,20.0,20.47055555555556
2024-06-06 02:26:34,19.9252,19.9358,9.88167,34.9105,34.982,20.3099,19.9391,1682.99,285.036,1646.96,8.393599990284518,20.0,20.470000000000002
2024-06-06 02:26:35,19.9351,19.9391,9.87666,34.9525,34.9852,20.3125,19.9522,1709.91,288.319,1647.55,8.409071958483354,20.0,20.46944444444445
2024-06-06 02:26:36,19.9323,19.9358,9.87262,35.0025,34.982,20.3018,19.9391,1702.03,324.425,1648.44,8.414651732574585,20.0,20.46888888888889
2024-06-06 02:26:37,19.937,19.926,9.88686,35.0698,34.982,20.3078,19.9424,1698.09,295.54,1647.75,8.403152934986828,20.0,20.468333333333337
2024-06-06 02:26:38,19.9319,19.9358,9.88304,35.0868,34.9852,20.3127,19.9457,1707.61,287.991,1647.55,8.401062872644767,20.0,20.46777777777778
2024-06-06 02:26:39,19.9326,19.9325,9.8824,35.1293,34.982,20.316,19.9391,1701.37,327.051,1648.14,8.405192026176419,20.0,20.467222222222226
