TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 02:26:40,19.9412,19.9424,9.8874,35.1802,34.982,20.3014,19.9457,1708.27,318.188,1648.64,8.410753597016782,20.0,20.46666666666667
2024-06-06 02:26:41,19.9325,19.9522,9.87661,35.2093,34.982,20.3079,19.9457,1705.64,291.929,1648.83,8.413471549374934,20.0,20.466111111111115
2024-06-06 02:26:42,19.933,19.9358,9.88021,35.2154,34.9787,20.3134,19.9424,1705.64,336.898,1645.78,8.395319456639951,20.0,20.465555555555557
2024-06-06 02:26:43,19.931,19.926,9.8883,35.2719,34.9885,20.296,19.9457,1709.91,326.066,1646.96,8.392906340940918,20.0,20.465000000000003
2024-06-06 02:26:44,19.9364,19.9293,9.87845,35.2946,34.982,20.3049,19.9424,1715.49,305.387,1648.14,8.411673512933188,20.0,20.464444444444446
2024-06-06 02:26:45,19.9381,19.9325,9.87757,35.3156,34.9721,20.3015,19.9391,1709.25,324.753,1646.57,8.405816297889679,20.0,20.463888888888892
2024-06-06 02:26:46,19.9278,19.9227,9.88554,35.3425,34.9852,20.3041,19.9457,1698.75,285.365,1646.96,8.392538623216595,20.0,20.463333333333335
2024-06-06 02:26:47,19.9358,19.9358,9.87196,35.3658,34.9787,20.3069,19.9457,1709.58,324.753,1648.05,8.416139837525423,20.0,20.46277777777778
2024-06-06 02:26:48,19.9306,19.9391,9.8836,35.345,34.9852,20.3086,19.9424,1722.38,329.02,1649.33,8.408582634607603,20.0,20.462222222222223
2024-06-06 02:26:49,19.9148,19.9424,9.88729,35.3336,34.9852,20.3115,19.9457,1711.88,310.967,1649.92,8.395273063549354,20.0,20.46166666666667
2024-06-06 02:26:50,19.9206,19.9293,9.87154,35.3582,34.9885,20.3081,19.9325,1702.36,341.165,1649.13,8.409286854291155,20.0,20.461111111111116
2024-06-06 02:26:51,19.9118,19.9293,9.87976,35.3446,34.9852,20.291,19.9424,1711.55,294.227,1647.45,8.386491932279679,20.0,20.46055555555556
2024-06-06 02:26:52,19.9159,19.9293,9.8795,35.3014,34.9787,20.3071,19.949,1704.33,295.868,1648.05,8.393192445959016,20.0,20.460000000000004
2024-06-06 02:26:53,19.9186,19.9063,9.88202,35.2645,34.9787,20.3043,19.9391,1709.58,310.639,1645.88,8.382291396807487,20.0,20.459444444444447
2024-06-06 02:26:54,19.9203,19.9194,9.87855,35.255,34.9852,20.2972,19.9358,1709.25,278.8,1645.39,8.384112443515829,20.0,20.458888888888893
2024-06-06 02:26:55,19.9188,19.9194,9.88598,35.2259,34.9852,20.2932,19.9391,1708.27,298.494,1645.49,8.377165657965461,20.0,20.458333333333336
2024-06-06 02:26:56,19.9147,19.9293,9.86839,35.2182,34.9885,20.2979,19.9391,1687.59,322.784,1646.57,8.39393514374015,20.0,20.457777777777782
2024-06-06 02:26:57,19.9122,19.9325,9.87684,35.1874,34.982,20.3057,19.9391,1708.27,300.135,1646.17,8.382749243996017,20.0,20.457222222222224
2024-06-06 02:26:58,19.9312,19.8603,9.88634,35.1718,34.9787,20.2976,19.8702,1713.85,336.57,1643.02,8.374628946571113,20.0,20.45666666666667
2024-06-06 02:26:59,19.9168,19.8636,9.8823,35.1543,34.982,20.3064,19.8734,1705.64,278.8,1645.68,8.379535867147071,20.0,20.456111111111113
2024-06-06 02:27:00,19.9222,19.8669,9.87959,35.1554,34.9885,20.304,19.8734,1691.2,281.754,1645.58,8.38579871049925,20.0,20.45555555555556
2024-06-06 02:27:01,19.9125,19.8603,9.88709,35.1271,34.9852,20.3022,19.88,1701.7,320.486,1646.17,8.374437797772089,20.0,20.455000000000002
2024-06-06 02:27:02,19.906,19.857,9.87791,35.1327,34.9852,20.2974,19.88,1698.09,332.959,1647.16,8.38171415810878,20.0,20.454444444444448
2024-06-06 02:27:03,19.9137,19.8702,9.86665,35.1088,34.982,20.3004,19.8767,1687.92,323.112,1648.44,8.404087077299037,20.0,20.45388888888889
2024-06-06 02:27:04,19.9113,19.857,9.87407,35.0874,34.9852,20.2973,19.8734,1696.78,279.456,1648.44,8.395872911439495,20.0,20.453333333333337
2024-06-06 02:27:05,19.9011,19.8734,9.87235,35.0313,34.9852,20.2973,19.8767,1695.14,334.6,1648.83,8.390764298415544,20.0,20.45277777777778
2024-06-06 02:27:06,19.9197,19.8537,9.88856,35.0096,34.982,20.3057,19.8734,1696.12,292.914,1649.13,8.394290981997736,20.0,20.452222222222225
2024-06-06 02:27:07,19.9059,19.857,9.87612,34.986,34.982,20.2986,19.8702,1696.78,345.104,1648.44,8.38964118683119,20.0,20.451666666666668
2024-06-06 02:27:08,19.9207,19.8767,9.8731,34.9486,34.982,20.2994,19.8767,1692.84,330.005,1650.21,8.413571456517774,20.0,20.451111111111114
2024-06-06 02:27:09,19.9117,19.8669,9.87473,34.8977,34.9852,20.2967,19.8767,1685.95,291.601,1647.45,8.390613268042511,20.0,20.45055555555556
2024-06-06 02:27:10,19.8961,19.8636,9.86306,34.8913,34.982,20.2973,19.8702,1704.99,297.509,1647.55,8.387837012731769,20.0,20.450000000000003
2024-06-06 02:27:11,19.9139,19.8734,9.87459,34.8792,34.9951,20.3009,19.8702,1703.02,302.433,1647.45,8.39256943958106,20.0,20.44944444444445
2024-06-06 02:27:12,19.9113,19.8603,9.87545,34.8504,34.982,20.2863,19.8734,1687.92,284.052,1646.86,8.386672392253114,20.0,20.44888888888889
2024-06-06 02:27:13,19.9172,19.8669,9.88101,34.8578,34.982,20.2962,19.8702,1702.36,323.768,1645.88,8.381965678919046,20.0,20.448333333333338
2024-06-06 02:27:14,19.9145,19.8603,9.86551,34.852,34.9852,20.3064,19.8767,1691.53,316.875,1646.86,8.397653113889463,20.0,20.44777777777778
2024-06-06 02:27:15,19.904,19.8669,9.87272,34.8526,34.982,20.3015,19.8734,1698.75,307.357,1647.95,8.388401696519491,20.0,20.447222222222226
2024-06-06 02:27:16,19.9043,19.8636,9.86413,34.8521,34.9852,20.291,19.8702,1696.12,329.02,1647.95,8.395835731964821,20.0,20.44666666666667
2024-06-06 02:27:17,19.9004,19.8702,9.86505,34.873,34.982,20.2898,19.8734,1695.79,349.371,1648.73,8.39577710009407,20.0,20.446111111111115
2024-06-06 02:27:18,19.8995,19.8603,9.87009,34.8986,34.982,20.286,19.8931,1697.11,302.761,1649.42,8.394319161790289,20.0,20.445555555555558
2024-06-06 02:27:19,19.896,19.88,9.85869,34.8915,34.9852,20.2879,19.8767,1704.99,314.25,1648.64,8.396958482053801,20.0,20.445000000000004
2024-06-06 02:27:20,19.9089,19.8603,9.86456,34.9362,34.982,20.2892,19.8702,1704.0,294.227,1648.73,8.40329831620809,20.0,20.444444444444446
2024-06-06 02:27:21,19.9068,19.8866,9.87254,34.9665,34.9754,20.2784,19.8734,1709.58,334.272,1647.65,8.38936613056101,20.0,20.443888888888893
2024-06-06 02:27:22,19.9014,19.8636,9.86469,34.9943,34.982,20.2845,19.8767,1703.34,295.54,1646.47,8.38540481546582,20.0,20.443333333333335
2024-06-06 02:27:23,19.9098,19.8669,9.85558,35.0257,34.9852,20.292,19.8734,1691.86,314.25,1645.68,8.396003498548755,20.0,20.44277777777778
2024-06-06 02:27:24,19.9073,19.8636,9.87664,35.0572,34.9918,20.2963,19.88,1685.95,307.685,1644.89,8.372308175789406,20.0,20.442222222222224
2024-06-06 02:27:25,19.9074,19.8767,9.86464,35.0888,34.982,20.294,19.8734,1688.57,325.081,1644.3,8.379401046218582,20.0,20.44166666666667
2024-06-06 02:27:26,19.8995,19.8734,9.86489,35.1235,34.9852,20.2858,19.8734,1689.89,312.937,1642.83,8.365115827911797,20.0,20.441111111111113
2024-06-06 02:27:27,19.9049,19.8669,9.85924,35.1625,34.982,20.301,19.8702,1691.53,329.348,1642.33,8.37177864920304,20.0,20.44055555555556
2024-06-06 02:27:28,19.9085,19.857,9.86526,35.1812,34.982,20.2868,19.8702,1701.05,321.799,1642.73,8.371800396468526,20.0,20.440000000000005
2024-06-06 02:27:29,19.8986,19.8636,9.85876,35.2225,34.982,20.2962,19.8702,1707.28,294.884,1643.42,8.372481477098939,20.0,20.439444444444447
2024-06-06 02:27:30,19.8927,19.8603,9.84961,35.2359,34.9787,20.273,19.8669,1713.52,309.982,1644.4,8.380186008766447,20.0,20.438888888888894
2024-06-06 02:27:31,19.9042,19.857,9.85996,35.2633,34.9787,20.2755,19.8734,1712.86,320.158,1647.95,8.399239165515159,20.0,20.438333333333336
2024-06-06 02:27:32,19.9149,19.8603,9.85862,35.2926,34.9852,20.2872,19.8833,1708.6,288.319,1644.11,8.38971221103135,20.0,20.437777777777782
2024-06-06 02:27:33,19.9207,19.8734,9.862,35.2945,34.982,20.2903,19.8702,1712.21,343.134,1643.42,8.3882093174488,20.0,20.437222222222225
2024-06-06 02:27:34,19.905,19.8603,9.85584,35.316,34.9852,20.2836,19.8734,1697.11,334.6,1644.01,8.383262238816313,20.0,20.43666666666667
2024-06-06 02:27:35,19.9234,19.8669,9.86945,35.3065,34.9918,20.285,19.8767,1698.75,312.937,1644.01,8.38725817739466,20.0,20.436111111111114
2024-06-06 02:27:36,19.8938,19.8702,9.86016,35.3028,34.982,20.278,19.8702,1709.25,309.654,1645.09,8.375813777807672,20.0,20.43555555555556
2024-06-06 02:27:37,19.9008,19.8702,9.87417,35.309,34.982,20.285,19.8767,1711.88,322.455,1646.08,8.374998983670872,20.0,20.435000000000002
2024-06-06 02:27:38,19.9073,19.857,9.88181,35.3,34.982,20.2861,19.8767,1705.64,341.493,1646.67,8.37704825645586,20.0,20.43444444444445
2024-06-06 02:27:39,19.8939,19.8669,9.87115,35.276,34.982,20.2863,19.8734,1710.24,292.586,1645.49,8.368757447893355,20.0,20.43388888888889
2024-06-06 02:27:40,19.9048,19.8669,9.86934,35.2843,34.9852,20.292,19.8702,1707.28,317.86,1645.29,8.378351530048906,20.0,20.433333333333337
2024-06-06 02:27:41,19.9025,19.8702,9.87078,35.2657,34.9852,20.2871,19.8702,1710.24,310.967,1644.21,8.36973143725629,20.0,20.43277777777778
2024-06-06 02:27:42,19.9078,19.8603,9.85726,35.23,34.9852,20.2781,19.8767,1703.02,285.036,1643.22,8.38038448758955,20.0,20.432222222222226
2024-06-06 02:27:43,19.9134,19.857,9.85854,35.1753,34.9852,20.2807,19.8833,1704.33,308.998,1642.53,8.380466111763756,20.0,20.43166666666667
2024-06-06 02:27:44,19.9064,19.8702,9.84729,35.131,34.982,20.2754,19.8669,1717.13,309.326,1644.6,8.394574331552347,20.0,20.431111111111115
2024-06-06 02:27:45,19.9101,19.8636,9.86059,35.0559,34.982,20.2696,19.8767,1690.54,292.586,1643.91,8.383044272175317,20.0,20.43055555555556
2024-06-06 02:27:46,19.9102,19.8439,9.85455,34.9726,34.982,20.272,19.8734,1697.44,341.493,1643.81,8.387655846157678,20.0,20.430000000000003
2024-06-06 02:27:47,19.9109,19.8505,9.86703,34.88,34.9852,20.2672,19.8767,1709.58,341.493,1642.73,8.372325549133379,20.0,20.42944444444445
2024-06-06 02:27:48,19.91,19.8734,9.86188,34.8332,34.9852,20.2737,19.8734,1690.54,296.197,1641.15,8.367812221972576,20.0,20.428888888888892
2024-06-06 02:27:49,19.9188,19.8603,9.87136,34.7777,34.9918,20.2822,19.8734,1700.72,316.547,1640.86,8.365767398513666,20.0,20.428333333333338
2024-06-06 02:27:50,19.9155,19.8636,9.85568,34.7113,34.9918,20.2814,19.8734,1694.15,335.257,1638.2,8.362496852622264,20.0,20.42777777777778
2024-06-06 02:27:51,19.9174,19.8669,9.85546,34.6495,34.982,20.2811,19.8734,1699.41,342.478,1640.36,8.37528760555739,20.0,20.427222222222227
2024-06-06 02:27:52,19.9088,19.8702,9.85808,34.5944,34.9852,20.2771,19.8734,1692.84,289.304,1639.28,8.360440306036777,20.0,20.42666666666667
2024-06-06 02:27:53,19.9212,19.8603,9.86464,34.5667,34.9852,20.2771,19.8767,1683.98,317.532,1641.05,8.374330530615872,20.0,20.426111111111116
2024-06-06 02:27:54,19.8987,19.8702,9.84372,34.5131,34.982,20.2745,19.8702,1691.2,325.41,1641.05,8.37301482800599,20.0,20.425555555555558
2024-06-06 02:27:55,19.9136,19.8603,9.8623,34.5064,34.9852,20.2768,19.8702,1695.47,302.433,1641.84,8.37397969336569,20.0,20.425000000000004
2024-06-06 02:27:56,19.8995,19.8669,9.84664,34.4927,34.982,20.2758,19.8833,1681.68,299.151,1641.25,8.372269685767145,20.0,20.424444444444447
2024-06-06 02:27:57,19.911,19.8734,9.86082,34.4716,34.9787,20.2801,19.8734,1679.05,319.173,1641.05,8.369017756786123,20.0,20.423888888888893
2024-06-06 02:27:58,19.8854,19.8636,9.85018,34.447,34.9787,20.286,19.88,1677.41,310.639,1641.94,8.361092279083872,20.0,20.423333333333336
2024-06-06 02:27:59,19.9021,19.88,9.85122,34.4555,34.982,20.284,19.8669,1691.86,319.829,1644.11,8.385207121083617,20.0,20.42277777777778
2024-06-06 02:28:00,19.9097,19.8603,9.85424,34.4407,34.982,20.2821,19.8734,1686.6,340.18,1644.6,8.391528316913854,20.0,20.422222222222224
2024-06-06 02:28:01,19.8968,19.8767,9.8446,34.4666,34.9885,20.2794,19.8702,1689.89,309.654,1644.6,8.38880776685318,20.0,20.42166666666667
2024-06-06 02:28:02,19.9048,19.857,9.85164,34.4619,34.9885,20.2748,19.8734,1683.65,336.57,1642.93,8.38108972833008,20.0,20.421111111111113
2024-06-06 02:28:03,19.8847,19.8669,9.84288,34.4827,34.9885,20.2655,19.8734,1682.99,287.334,1646.17,8.388145419132355,20.0,20.42055555555556
2024-06-06 02:28:04,19.8941,19.8669,9.84233,34.5102,34.982,20.2711,19.8767,1685.95,311.624,1646.86,8.399976280263063,20.0,20.420000000000005
2024-06-06 02:28:05,19.8883,19.8636,9.85131,34.5381,34.982,20.2756,19.8734,1685.95,324.097,1647.45,8.390629987457368,20.0,20.419444444444448
2024-06-06 02:28:06,19.8857,19.8636,9.83872,34.5741,34.9754,20.2731,19.8734,1687.26,291.929,1648.14,8.402499072969096,20.0,20.418888888888894
2024-06-06 02:28:07,19.8818,19.8669,9.83707,34.6174,34.9852,20.2522,19.8767,1686.93,343.462,1647.85,8.399139212601854,20.0,20.418333333333337
2024-06-06 02:28:08,19.8884,19.8636,9.84856,34.7,34.9852,20.245,19.8767,1692.51,283.067,1648.44,8.398056106235153,20.0,20.417777777777783
2024-06-06 02:28:09,19.8858,19.8669,9.84186,34.7454,34.9787,20.2525,19.8734,1701.05,321.142,1648.44,8.401485645952478,20.0,20.417222222222225
2024-06-06 02:28:10,19.8953,19.8603,9.84571,34.7951,34.9885,20.2402,19.8866,1706.63,307.028,1647.36,8.400704264258861,20.0,20.41666666666667
2024-06-06 02:28:11,19.8848,19.8669,9.82923,34.8481,34.982,20.2572,19.88,1706.95,311.295,1647.16,8.404682590289264,20.0,20.416111111111114
2024-06-06 02:28:12,19.8719,19.8734,9.83217,34.9102,34.9754,20.2622,19.8767,1704.66,291.601,1646.96,8.390424246301759,20.0,20.41555555555556
2024-06-06 02:28:13,19.8913,19.8603,9.84375,34.9608,34.9918,20.2514,19.8636,1698.42,332.631,1646.57,8.394971193750374,20.0,20.415000000000003
2024-06-06 02:28:14,19.8816,19.8702,9.83024,34.9935,34.982,20.249,19.8767,1687.92,309.654,1646.67,8.398664580285871,20.0,20.41444444444445
2024-06-06 02:28:15,19.8733,19.8669,9.83575,35.0788,34.9852,20.2562,19.8833,1687.59,287.334,1646.67,8.3871252902939,20.0,20.41388888888889
2024-06-06 02:28:16,19.8808,19.7881,9.8299,35.1196,34.9754,20.2587,19.8111,1704.33,314.578,1646.86,8.399249246182112,20.0,20.413333333333338
2024-06-06 02:28:17,19.8821,19.7946,9.8343,35.1631,34.982,20.2687,19.8078,1697.76,295.868,1647.26,8.398698099695975,20.0,20.41277777777778
2024-06-06 02:28:18,19.8835,19.8012,9.83478,35.2087,34.9787,20.266,19.8078,1697.76,307.357,1647.26,8.399467104080195,20.0,20.412222222222226
2024-06-06 02:28:19,19.8739,19.8012,9.83086,35.2467,34.982,20.2574,19.8111,1704.0,313.265,1648.14,8.399203968734033,20.0,20.41166666666667
2024-06-06 02:28:20,19.8661,19.8012,9.82832,35.2847,34.9885,20.2506,19.8111,1705.31,283.724,1648.64,8.397351672110348,20.0,20.411111111111115
2024-06-06 02:28:21,19.8716,19.7881,9.82995,35.3318,34.9885,20.2611,19.8078,1704.99,328.035,1648.83,8.401557354324758,20.0,20.410555555555558
2024-06-06 02:28:22,19.8753,19.7979,9.8307,35.3647,34.9885,20.265,19.8143,1701.7,297.181,1647.85,8.399030510018745,20.0,20.410000000000004
2024-06-06 02:28:23,19.8685,19.8143,9.84122,35.415,34.9852,20.2779,19.8111,1704.66,328.364,1647.45,8.382512711543152,20.0,20.40944444444445
2024-06-06 02:28:24,19.8673,19.8045,9.83102,35.4714,34.982,20.2812,19.8078,1713.19,342.15,1647.26,8.389068827406671,20.0,20.408888888888892
2024-06-06 02:28:25,19.8554,19.8012,9.83164,35.4626,34.982,20.2669,19.8143,1709.25,304.074,1646.47,8.374585434178497,20.0,20.40833333333334
2024-06-06 02:28:26,19.8759,19.7979,9.83109,35.5003,34.9852,20.2704,19.8012,1710.57,302.433,1645.09,8.38513819445987,20.0,20.40777777777778
2024-06-06 02:28:27,19.8735,19.7946,9.83896,35.4894,34.9787,20.2702,19.8176,1712.53,331.646,1644.99,8.376055887864238,20.0,20.407222222222227
2024-06-06 02:28:28,19.8677,19.8012,9.82909,35.4872,34.982,20.2829,19.8045,1711.88,308.998,1643.12,8.369927571332301,20.0,20.40666666666667
2024-06-06 02:28:29,19.8607,19.8176,9.84264,35.453,34.9852,20.2873,19.8078,1713.85,297.181,1642.24,8.348320048473587,20.0,20.406111111111116
2024-06-06 02:28:30,19.8557,19.8111,9.82412,35.4181,34.982,20.2688,19.8078,1699.41,344.119,1641.15,8.35403814143299,20.0,20.40555555555556
2024-06-06 02:28:31,19.8527,19.7979,9.82973,35.3897,34.9885,20.2692,19.8111,1712.86,317.86,1640.56,8.343867225561112,20.0,20.405000000000005
2024-06-06 02:28:32,19.8548,19.7979,9.83449,35.3608,34.982,20.2704,19.8111,1718.77,306.044,1640.27,8.340178298449622,20.0,20.404444444444447
2024-06-06 02:28:33,19.8528,19.8012,9.82448,35.3158,34.9918,20.2703,19.8078,1719.1,299.151,1640.36,8.34730322388757,20.0,20.403888888888893
2024-06-06 02:28:34,19.8657,19.8012,9.82412,35.2895,34.9852,20.2658,19.8111,1693.5,280.113,1641.55,8.364404052802367,20.0,20.403333333333336
2024-06-06 02:28:35,19.85,19.8012,9.82822,35.2397,34.9852,20.2603,19.8012,1691.2,347.073,1641.55,8.347911110432193,20.0,20.402777777777782
2024-06-06 02:28:36,19.8521,19.8045,9.82442,35.2008,34.9787,20.2584,19.8143,1707.61,316.547,1642.33,8.356794608322435,20.0,20.402222222222225
2024-06-06 02:28:37,19.8577,19.8012,9.82589,35.1342,34.982,20.2654,19.7946,1711.55,309.326,1642.83,8.362781673986715,20.0,20.40166666666667
2024-06-06 02:28:38,19.8474,19.8012,9.82724,35.1263,34.982,20.2637,19.8012,1698.42,305.059,1647.36,8.376102989331523,20.0,20.401111111111113
2024-06-06 02:28:39,19.8386,19.7881,9.81958,35.0582,34.982,20.2551,19.8078,1689.89,286.021,1644.8,8.36213503857819,20.0,20.40055555555556
2024-06-06 02:28:40,19.8499,19.8143,9.82434,35.0197,34.982,20.2417,19.8111,1695.47,342.478,1644.21,8.364591985033385,20.0,20.400000000000002
2024-06-06 02:28:41,19.8423,19.7946,9.81918,34.9869,34.9885,20.2483,19.8111,1701.05,286.678,1646.86,8.376034295873296,20.0,20.39944444444445
2024-06-06 02:28:42,19.8398,19.7848,9.81349,34.9633,34.9885,20.2403,19.8111,1699.08,314.25,1645.19,8.370203658452919,20.0,20.398888888888894
2024-06-06 02:28:43,19.8348,19.8012,9.82589,34.9444,34.982,20.2458,19.8111,1691.2,282.411,1644.01,8.349684675605825,20.0,20.398333333333337
2024-06-06 02:28:44,19.8317,19.8045,9.8163,34.9189,34.9918,20.2449,19.8078,1695.47,335.257,1644.11,8.355607011575195,20.0,20.397777777777783
2024-06-06 02:28:45,19.8218,19.8143,9.82508,34.9096,34.9852,20.2487,19.8143,1697.11,320.158,1643.81,8.338500937323932,20.0,20.397222222222226
2024-06-06 02:28:46,19.8222,19.8078,9.8201,34.8934,34.982,20.2432,19.8111,1694.48,300.135,1644.7,8.347505626183795,20.0,20.396666666666672
2024-06-06 02:28:47,19.8213,19.8012,9.81565,34.8619,34.9852,20.2546,19.8078,1696.45,309.654,1642.04,8.336963020502388,20.0,20.396111111111114
2024-06-06 02:28:48,19.8287,19.8078,9.82741,34.8554,34.982,20.2393,19.8111,1694.15,293.571,1641.15,8.328813419574221,20.0,20.39555555555556
2024-06-06 02:28:49,19.8245,19.8012,9.80124,34.8233,34.9852,20.236,19.8078,1697.44,335.257,1639.48,8.338615618027726,20.0,20.395000000000003
2024-06-06 02:28:50,19.824,19.7946,9.81131,34.812,34.9787,20.2297,19.8111,1683.32,280.441,1639.38,8.329314077832006,20.0,20.39444444444445
2024-06-06 02:28:51,19.8232,19.7848,9.81642,34.8134,34.9852,20.2197,19.8176,1708.6,288.975,1641.65,8.33592423431113,20.0,20.393888888888892
2024-06-06 02:28:52,19.8229,19.8045,9.80519,34.7975,34.982,20.2238,19.8111,1709.58,309.326,1640.66,8.339996741354975,20.0,20.393333333333338
2024-06-06 02:28:53,19.8104,19.7979,9.80543,34.7923,34.9885,20.2051,19.8078,1693.5,278.472,1642.43,8.338376399984922,20.0,20.39277777777778
2024-06-06 02:28:54,19.8247,19.7914,9.81413,34.8097,34.982,20.2293,19.8111,1698.09,290.945,1646.67,8.364581478274815,20.0,20.392222222222227
2024-06-06 02:28:55,19.8298,19.7946,9.80028,34.8154,34.9852,20.2151,19.8111,1700.72,332.302,1641.35,8.35334048935522,20.0,20.39166666666667
2024-06-06 02:28:56,19.8079,19.8045,9.80237,34.8398,34.9852,20.229,19.8078,1698.09,308.341,1641.05,8.331836667209569,20.0,20.391111111111115
2024-06-06 02:28:57,19.8134,19.8045,9.80664,34.8628,34.9852,20.224,19.8143,1695.79,281.754,1642.04,8.337887900840277,20.0,20.390555555555558
2024-06-06 02:28:58,19.8055,19.8045,9.79523,34.9029,34.9787,20.2296,19.8078,1705.97,284.052,1642.53,8.3433014984401,20.0,20.390000000000004
2024-06-06 02:28:59,19.8206,19.8012,9.80098,34.9478,34.982,20.2275,19.8143,1701.7,330.005,1645.98,8.368635273264577,20.0,20.389444444444447
2024-06-06 02:29:00,19.8191,19.8045,9.79028,34.9782,34.982,20.2296,19.8111,1697.11,301.777,1647.36,8.383342100472216,20.0,20.388888888888893
2024-06-06 02:29:01,19.8146,19.8045,9.79646,35.0049,34.982,20.2157,19.8176,1706.63,273.22,1643.91,8.356876220318238,20.0,20.387962962962966
2024-06-06 02:29:02,19.81,19.8012,9.79844,35.057,34.9852,20.2203,19.8143,1699.08,335.257,1642.73,8.345392719607254,20.0,20.38703703703704
2024-06-06 02:29:03,19.8043,19.8078,9.79021,35.0961,34.9852,20.22,19.8078,1704.33,317.204,1642.24,8.345011740219046,20.0,20.386111111111116
2024-06-06 02:29:04,19.8074,19.7979,9.796,35.1418,34.982,20.216,19.8111,1701.7,287.662,1640.86,8.335759530136997,20.0,20.38518518518519
2024-06-06 02:29:05,19.812,19.8012,9.79197,35.2105,34.982,20.191,19.8176,1706.63,289.632,1639.97,8.338419898169404,20.0,20.384259259259263
2024-06-06 02:29:06,19.8182,19.8111,9.79142,35.2572,34.9885,20.2046,19.8111,1700.06,308.998,1642.33,8.35604457290571,20.0,20.383333333333336
2024-06-06 02:29:07,19.8067,19.8242,9.78844,35.317,34.9787,20.1955,19.8111,1704.66,314.578,1643.91,8.356976321249796,20.0,20.38240740740741
2024-06-06 02:29:08,19.8134,19.7946,9.78892,35.3653,34.9852,20.1942,19.8078,1696.78,321.142,1642.63,8.355653841768719,20.0,20.381481481481487
2024-06-06 02:29:09,19.791,19.7881,9.77759,35.381,34.9852,20.1837,19.8078,1707.61,298.166,1642.24,8.344445077847999,20.0,20.38055555555556
2024-06-06 02:29:10,19.7992,19.8012,9.78436,35.416,34.9852,20.1956,19.8111,1707.94,303.089,1643.02,8.349600587691432,20.0,20.379629629629633
2024-06-06 02:29:11,19.7968,19.7979,9.78257,35.4173,34.9852,20.1881,19.8143,1708.27,300.792,1641.05,8.339081358795587,20.0,20.378703703703707
2024-06-06 02:29:12,19.796,19.8045,9.78457,35.437,34.9885,20.1695,19.8078,1708.27,290.617,1644.99,8.356765451873299,20.0,20.37777777777778
2024-06-06 02:29:13,19.7966,19.7946,9.78684,35.4505,34.9787,20.177,19.8143,1710.24,303.089,1645.29,8.356895250583669,20.0,20.376851851851857
2024-06-06 02:29:14,19.7878,19.8078,9.796,35.4519,34.9885,20.1971,19.8111,1721.4,338.867,1645.78,8.344385284767224,20.0,20.37592592592593
2024-06-06 02:29:15,19.7815,19.8078,9.77547,35.4729,34.9852,20.188,19.8078,1709.91,338.211,1645.09,8.352765689735428,20.0,20.375000000000004
2024-06-06 02:29:16,19.7879,19.8012,9.77633,35.4545,34.982,20.1716,19.8143,1708.27,312.608,1645.58,8.359879632493247,20.0,20.374074074074077
2024-06-06 02:29:17,19.775,19.7914,9.77799,35.4374,34.9885,20.1774,19.8143,1710.24,338.539,1644.11,8.340264677475425,20.0,20.373148148148154
2024-06-06 02:29:18,19.7817,19.7946,9.77324,35.3928,34.9787,20.1764,19.8143,1718.77,340.508,1646.67,8.362818415140639,20.0,20.372222222222227
2024-06-06 02:29:19,19.7894,19.8012,9.77668,35.36,34.9885,20.174,19.8176,1723.04,315.891,1644.01,8.352863073514692,20.0,20.3712962962963
2024-06-06 02:29:20,19.7938,19.7881,9.78638,35.3489,34.9885,20.1666,19.8078,1710.89,330.99,1643.42,8.34544560307231,20.0,20.370370370370374
2024-06-06 02:29:21,19.7854,19.7946,9.78129,35.2946,34.9852,20.1568,19.8176,1709.25,312.28,1642.83,8.339690222656452,20.0,20.369444444444447
2024-06-06 02:29:22,19.7821,19.7914,9.78381,35.2508,34.9852,20.1584,19.8078,1696.12,320.158,1642.14,8.331337826983273,20.0,20.368518518518524
2024-06-06 02:29:23,19.7823,19.7979,9.78024,35.2221,34.982,20.1546,19.8078,1691.53,275.189,1642.43,8.33595113780782,20.0,20.367592592592597
2024-06-06 02:29:24,19.7822,19.8176,9.79227,35.159,34.982,20.1595,19.8111,1704.0,320.158,1642.33,8.325334789454638,20.0,20.36666666666667
2024-06-06 02:29:25,19.7648,19.8045,9.77252,35.1184,34.982,20.1619,19.8078,1705.31,277.159,1643.22,8.331805883828276,20.0,20.365740740740744
2024-06-06 02:29:26,19.7775,19.8012,9.78222,35.058,34.9918,20.1733,19.8111,1706.63,285.365,1644.7,8.341813822625477,20.0,20.364814814814817
2024-06-06 02:29:27,19.7894,19.7979,9.76792,34.9892,34.9885,20.1665,19.8111,1688.25,326.722,1646.27,8.371663508460351,20.0,20.363888888888894
2024-06-06 02:29:28,19.7874,19.8012,9.77721,34.9535,34.9754,20.1757,19.8078,1699.41,310.639,1646.17,8.36172420867378,20.0,20.362962962962968
2024-06-06 02:29:29,19.7999,19.8012,9.77113,34.9119,34.9852,20.1834,19.8111,1708.6,307.685,1646.27,8.377753370135133,20.0,20.36203703703704
2024-06-06 02:29:30,19.8012,19.8012,9.78091,34.8244,34.9787,20.186,19.8176,1697.11,327.707,1645.39,8.366194943773467,20.0,20.361111111111114
2024-06-06 02:29:31,19.7976,19.8012,9.77484,34.7737,34.982,20.1831,19.8078,1700.39,306.7,1646.86,8.375733454184623,20.0,20.360185185185188
2024-06-06 02:29:32,19.7906,19.7421,9.78355,34.7346,34.982,20.1842,19.7487,1699.08,316.875,1643.91,8.3476252258938,20.0,20.359259259259264
2024-06-06 02:29:33,19.7963,19.7356,9.78416,34.6989,34.982,20.1756,19.7487,1693.83,303.089,1647.06,8.367874722716635,20.0,20.358333333333338
2024-06-06 02:29:34,19.7872,19.7388,9.77037,34.6619,34.9852,20.1784,19.7421,1702.03,308.669,1647.16,8.37230278451517,20.0,20.35740740740741
2024-06-06 02:29:35,19.802,19.7454,9.78058,34.665,34.982,20.1856,19.7388,1686.93,296.853,1646.86,8.374613654565696,20.0,20.356481481481485
2024-06-06 02:29:36,19.8035,19.7224,9.77402,34.625,34.982,20.176,19.7421,1699.08,339.524,1646.96,8.381858094769344,20.0,20.355555555555558
2024-06-06 02:29:37,19.8153,19.7651,9.79013,34.6297,34.9852,20.1828,19.7487,1698.09,294.227,1647.45,8.380748813275492,20.0,20.354629629629635
2024-06-06 02:29:38,19.8132,19.7159,9.77547,34.6092,34.982,20.1708,19.7487,1698.09,286.678,1647.55,8.39175795350244,20.0,20.353703703703708
2024-06-06 02:29:39,19.811,19.7454,9.77625,34.634,34.9885,20.1635,19.7454,1685.95,310.311,1644.7,8.374754509787724,20.0,20.35277777777778
2024-06-06 02:29:40,19.8011,19.7487,9.78035,34.6426,34.9918,20.1731,19.7487,1704.99,314.25,1645.68,8.368053619085561,20.0,20.351851851851855
2024-06-06 02:29:41,19.8084,19.7388,9.78426,34.6584,34.982,20.1653,19.7454,1692.51,309.326,1645.39,8.369409406681584,20.0,20.350925925925928
2024-06-06 02:29:42,19.8076,19.7487,9.77277,34.6675,34.982,20.1653,19.7487,1698.75,286.349,1645.09,8.376807157916556,20.0,20.350000000000005
2024-06-06 02:29:43,19.7926,19.7421,9.77847,34.6923,34.982,20.1758,19.7487,1695.14,296.197,1644.7,8.357545567064506,20.0,20.34907407407408
2024-06-06 02:29:44,19.7953,19.7356,9.77816,34.7274,34.982,20.1683,19.7487,1694.48,324.425,1645.29,8.363056625776416,20.0,20.34814814814815
2024-06-06 02:29:45,19.7729,19.7356,9.77068,34.7563,34.982,20.1662,19.7487,1693.83,331.318,1645.49,8.351615387041269,20.0,20.347222222222225
2024-06-06 02:29:46,19.7779,19.7421,9.76652,34.8004,34.9852,20.1576,19.752,1711.22,324.425,1645.29,8.358247747577188,20.0,20.346296296296302
2024-06-06 02:29:47,19.7716,19.7356,9.76297,34.8541,34.982,20.1556,19.7487,1690.54,306.044,1644.11,8.349958963622207,20.0,20.345370370370375
2024-06-06 02:29:48,19.7824,19.7356,9.76388,34.8783,34.9885,20.1679,19.752,1694.81,290.945,1642.83,8.351702779106603,20.0,20.34444444444445
2024-06-06 02:29:49,19.7771,19.7553,9.77091,34.9361,34.982,20.1668,19.7553,1701.37,297.181,1641.35,8.333909506255658,20.0,20.343518518518522
2024-06-06 02:29:50,19.7795,19.7487,9.77384,35.0065,34.9885,20.1554,19.7553,1704.66,287.991,1639.68,8.32498915232864,20.0,20.342592592592595
2024-06-06 02:29:51,19.7702,19.7421,9.76818,35.0738,34.9852,20.1703,19.7487,1696.78,279.785,1639.08,8.318915356545554,20.0,20.341666666666672
2024-06-06 02:29:52,19.7703,19.7487,9.76472,35.1134,34.9852,20.169,19.7487,1717.79,296.525,1640.17,8.327410399948366,20.0,20.340740740740745
2024-06-06 02:29:53,19.7851,19.7487,9.76893,35.1572,34.9852,20.1665,19.7487,1703.02,314.578,1640.66,8.338714652436288,20.0,20.33981481481482
2024-06-06 02:29:54,19.7702,19.7323,9.7622,35.1902,34.982,20.1652,19.7487,1698.42,297.181,1641.55,8.336432688924056,20.0,20.338888888888892
2024-06-06 02:29:55,19.7592,19.7388,9.75763,35.2241,34.9852,20.1606,19.7487,1701.7,319.829,1641.74,8.3320409218905,20.0,20.337962962962965
2024-06-06 02:29:56,19.7585,19.7421,9.75261,35.2837,34.982,20.1529,19.7454,1707.94,330.005,1641.65,8.335182839719806,20.0,20.337037037037042
2024-06-06 02:29:57,19.7555,19.7487,9.7564,35.3146,34.9852,20.1572,19.7421,1690.54,342.806,1641.05,8.326482257221269,20.0,20.336111111111116
2024-06-06 02:29:58,19.7566,19.7421,9.7573,35.3554,34.982,20.1748,19.752,1708.27,325.738,1641.94,8.331164640759585,20.0,20.33518518518519
2024-06-06 02:29:59,19.7632,19.7356,9.76662,35.3737,34.982,20.1572,19.7454,1711.88,292.258,1643.81,8.338384160007843,20.0,20.334259259259262
2024-06-06 02:30:00,19.7498,19.7388,9.75082,35.3755,34.9885,20.1724,19.752,1706.3,284.38,1645.19,8.347387920062069,20.0,20.333333333333336
2024-06-06 02:30:01,19.7522,19.7388,9.74953,35.4051,34.9787,20.1571,19.7487,1709.25,285.036,1642.93,8.338997369272487,20.0,20.332407407407413
2024-06-06 02:30:02,19.7568,19.7388,9.75566,35.4307,34.9852,20.1554,19.7487,1720.74,284.38,1646.27,8.35467204255291,20.0,20.331481481481486
2024-06-06 02:30:03,19.7469,19.7454,9.76629,35.4379,34.982,20.1584,19.7487,1707.61,283.724,1647.55,8.34400440620598,20.0,20.33055555555556
2024-06-06 02:30:04,19.7382,19.7323,9.74466,35.4253,34.9852,20.1505,19.7454,1705.97,309.982,1648.44,8.359327401622464,20.0,20.329629629629633
2024-06-06 02:30:05,19.7412,19.7356,9.75645,35.4288,34.982,20.1477,19.7487,1711.55,337.882,1648.34,8.351468143743315,20.0,20.328703703703706
2024-06-06 02:30:06,19.7529,19.7356,9.75877,35.3991,34.9852,20.1441,19.7454,1709.25,292.586,1647.85,8.356828822560747,20.0,20.327777777777783
2024-06-06 02:30:07,19.7415,19.7421,9.75257,35.4015,34.982,20.133,19.7487,1695.47,326.722,1647.26,8.349490177849493,20.0,20.326851851851856
2024-06-06 02:30:08,19.7557,19.7356,9.7595,35.359,34.982,20.1605,19.7454,1704.66,330.99,1647.16,8.355059743908061,20.0,20.32592592592593
2024-06-06 02:30:09,19.7641,19.7388,9.75317,35.3159,34.9885,20.1373,19.7487,1704.66,330.99,1647.36,8.368387400898643,20.0,20.325000000000003
2024-06-06 02:30:10,19.745,19.7356,9.74022,35.2761,34.9852,20.1492,19.752,1703.02,308.013,1647.06,8.361723434584507,20.0,20.324074074074076
2024-06-06 02:30:11,19.7359,19.729,9.7451,35.2055,34.982,20.1521,19.7454,1706.3,294.884,1646.86,8.349025397601842,20.0,20.323148148148153
2024-06-06 02:30:12,19.7328,19.7487,9.74367,35.1367,34.982,20.1442,19.752,1688.25,287.991,1645.88,8.342662387047337,20.0,20.322222222222226
2024-06-06 02:30:13,19.7442,19.7356,9.75694,35.0908,34.9721,20.1482,19.7421,1698.42,304.402,1645.68,8.340087038170644,20.0,20.3212962962963
2024-06-06 02:30:14,19.744,19.7454,9.74544,34.9987,34.9787,20.1535,19.752,1695.47,306.044,1643.42,8.338057020596185,20.0,20.320370370370373
2024-06-06 02:30:15,19.7457,19.7356,9.75584,34.9287,34.9852,20.1511,19.752,1707.61,321.142,1645.29,8.340281244305139,20.0,20.319444444444446
2024-06-06 02:30:16,19.7446,19.7421,9.75264,34.8514,34.9918,20.146,19.7487,1694.15,295.54,1644.8,8.33955005779723,20.0,20.318518518518523
2024-06-06 02:30:17,19.732,19.7356,9.74917,34.7805,34.9852,20.1436,19.7487,1699.08,320.158,1644.8,8.331929922005289,20.0,20.317592592592597
2024-06-06 02:30:18,19.7307,19.7421,9.73818,34.6981,34.982,20.138,19.7487,1696.12,329.348,1644.99,8.340980850203506,20.0,20.31666666666667
2024-06-06 02:30:19,19.7284,19.7388,9.74579,34.6522,34.9852,20.1354,19.7487,1697.44,320.814,1644.01,8.327744553557721,20.0,20.315740740740743
2024-06-06 02:30:20,19.7219,19.7487,9.73912,34.6254,34.9852,20.1363,19.7553,1700.72,306.372,1643.71,8.326366693786769,20.0,20.31481481481482
2024-06-06 02:30:21,19.7339,19.729,9.74811,34.5731,34.982,20.1351,19.7487,1688.25,339.852,1644.99,8.335363168065076,20.0,20.313888888888894
2024-06-06 02:30:22,19.7155,19.7388,9.73113,34.536,34.9787,20.1286,19.7487,1693.17,334.928,1642.93,8.32374107751663,20.0,20.312962962962967
2024-06-06 02:30:23,19.7259,19.7356,9.74082,34.5131,34.982,20.1186,19.7487,1687.26,338.211,1642.53,8.322306284050706,20.0,20.31203703703704
2024-06-06 02:30:24,19.7205,19.7356,9.74046,34.4898,34.9852,20.111,19.7454,1698.42,313.265,1643.02,8.320587033760303,20.0,20.311111111111114
2024-06-06 02:30:25,19.7291,19.7421,9.74032,34.4938,34.9787,20.1094,19.7454,1698.75,337.882,1645.29,8.339379579642783,20.0,20.31018518518519
2024-06-06 02:30:26,19.7186,19.7356,9.73735,34.4931,34.9918,20.1024,19.7454,1697.76,334.928,1643.22,8.322608801791066,20.0,20.309259259259264
2024-06-06 02:30:27,19.7127,19.7356,9.73204,34.5222,34.982,20.1059,19.7487,1703.67,299.151,1643.42,8.323129749002208,20.0,20.308333333333337
2024-06-06 02:30:28,19.7131,19.7454,9.73007,34.5477,34.9688,20.103,19.7454,1682.34,317.86,1643.81,8.327081784058457,20.0,20.30740740740741
2024-06-06 02:30:29,19.7112,19.7421,9.73151,34.5953,34.982,20.0947,19.7487,1704.0,341.493,1642.53,8.317813858264337,20.0,20.306481481481484
2024-06-06 02:30:30,19.7105,19.7421,9.72226,34.5872,34.982,20.086,19.7454,1696.45,284.708,1644.11,8.332948077689936,20.0,20.30555555555556
2024-06-06 02:30:31,19.7138,19.7388,9.7337,34.6434,34.982,20.0945,19.752,1696.78,298.822,1644.4,8.327625699469985,20.0,20.304629629629634
2024-06-06 02:30:32,19.7125,19.7487,9.7425,34.6886,34.982,20.0873,19.7388,1700.06,332.302,1644.4,8.319198026444198,20.0,20.303703703703707
2024-06-06 02:30:33,19.7118,19.7454,9.72715,34.7169,34.9852,20.0797,19.7487,1699.73,293.242,1643.81,8.32843306443027,20.0,20.30277777777778
2024-06-06 02:30:34,19.7195,19.7454,9.73667,34.7631,34.982,20.0851,19.7553,1701.7,286.021,1645.09,8.333398951478404,20.0,20.301851851851854
2024-06-06 02:30:35,19.7096,19.7323,9.72298,34.8052,34.982,20.0725,19.7421,1705.64,327.379,1645.29,8.337576250318076,20.0,20.30092592592593
2024-06-06 02:30:36,19.7103,19.7388,9.72746,34.8345,34.9885,20.0851,19.7388,1691.53,292.586,1645.78,8.336902579733945,20.0,20.300000000000004
2024-06-06 02:30:37,19.7206,19.7421,9.7231,34.8969,34.9918,20.0912,19.7421,1704.66,339.524,1646.27,8.351631288575378,20.0,20.299074074074078
2024-06-06 02:30:38,19.7187,19.7454,9.73017,34.9256,34.9754,20.0968,19.7487,1693.83,318.517,1646.47,8.34515170423623,20.0,20.29814814814815
2024-06-06 02:30:39,19.7174,19.7388,9.73549,34.9705,34.982,20.1008,19.7487,1701.05,284.708,1646.67,8.340633900347946,20.0,20.297222222222224
2024-06-06 02:30:40,19.7203,19.7388,9.73083,35.0297,34.9852,20.0854,19.7487,1701.05,293.571,1649.42,8.360890564562549,20.0,20.2962962962963
2024-06-06 02:30:41,19.7192,19.7717,9.72124,35.0634,34.982,20.0889,19.752,1698.42,329.02,1646.77,8.354552207850617,20.0,20.295370370370375
2024-06-06 02:30:42,19.7249,19.7388,9.71998,35.1214,34.982,20.0829,19.7421,1708.6,312.608,1646.57,8.359352797027832,20.0,20.294444444444448
2024-06-06 02:30:43,19.7169,19.7388,9.7257,35.1614,34.9852,20.0847,19.7421,1704.66,293.242,1645.68,8.343377224160633,20.0,20.29351851851852
2024-06-06 02:30:44,19.7143,19.7487,9.71649,35.2149,34.9885,20.0924,19.7388,1703.02,287.991,1645.19,8.346411176047535,20.0,20.292592592592595
2024-06-06 02:30:45,19.7199,19.7323,9.73229,35.2403,34.9885,20.0885,19.7487,1699.41,289.96,1645.78,8.340886118016167,20.0,20.29166666666667
2024-06-06 02:30:46,19.7131,19.7356,9.71849,35.2716,34.982,20.0866,19.7487,1711.88,280.441,1646.47,8.350231382863788,20.0,20.290740740740745
2024-06-06 02:30:47,19.7123,19.7356,9.72413,35.2997,34.9754,20.0846,19.752,1690.54,304.074,1645.98,8.342367452793917,20.0,20.289814814814818
2024-06-06 02:30:48,19.7176,19.7356,9.72694,35.3398,34.9787,20.0878,19.7454,1703.02,329.348,1645.58,8.342419325756588,20.0,20.28888888888889
2024-06-06 02:30:49,19.7162,19.7388,9.73444,35.3513,34.9885,20.1082,19.7487,1703.02,317.532,1645.68,8.335494138946038,20.0,20.28796296296297
2024-06-06 02:30:50,19.712,19.6797,9.72402,35.3695,34.9852,20.0922,19.6797,1708.27,339.195,1643.81,8.331210696305657,20.0,20.28703703703704
2024-06-06 02:30:51,19.7208,19.6765,9.72806,35.3829,34.982,20.0932,19.6896,1694.81,341.165,1643.12,8.331682378253067,20.0,20.286111111111115
2024-06-06 02:30:52,19.7269,19.6666,9.73028,35.3857,34.9852,20.0875,19.7027,1713.52,323.768,1643.91,8.338924786592903,20.0,20.28518518518519
2024-06-06 02:30:53,19.7224,19.6797,9.73416,35.3604,34.982,20.0944,19.683,1711.88,319.173,1643.52,8.329957742879104,20.0,20.28425925925926
2024-06-06 02:30:54,19.7165,19.6797,9.72746,35.3258,34.982,20.0855,19.6863,1711.55,336.898,1644.01,8.333108621419672,20.0,20.28333333333334
2024-06-06 02:30:55,19.7224,19.6568,9.73114,35.2995,34.9885,20.0979,19.6896,1704.66,331.974,1645.39,8.341957058520865,20.0,20.282407407407412
2024-06-06 02:30:56,19.7129,19.6896,9.72948,35.2464,34.9885,20.0796,19.6863,1707.28,307.028,1645.39,8.335411243144346,20.0,20.281481481481485
2024-06-06 02:30:57,19.7169,19.6863,9.72568,35.1849,34.982,20.0818,19.6896,1693.5,292.914,1644.7,8.338425446900152,20.0,20.28055555555556
2024-06-06 02:30:58,19.7348,19.6863,9.74138,35.1357,34.9885,20.0894,19.6896,1698.75,293.899,1644.3,8.338233115528173,20.0,20.279629629629632
2024-06-06 02:30:59,19.7237,19.6699,9.73932,35.0704,34.982,20.0733,19.6962,1705.64,313.921,1644.99,8.334186209400118,20.0,20.27870370370371
2024-06-06 02:31:00,19.7277,19.6863,9.74006,35.0128,34.9852,20.0883,19.6929,1698.42,327.379,1643.91,8.331433900214938,20.0,20.277777777777782
2024-06-06 02:31:01,19.7266,19.6765,9.73567,34.9636,34.982,20.0859,19.6896,1706.63,329.677,1644.3,8.336155528430098,20.0,20.276851851851855
2024-06-06 02:31:02,19.7238,19.6797,9.73019,34.9206,34.982,20.0923,19.6929,1712.86,321.799,1644.5,8.339405864071027,20.0,20.27592592592593
2024-06-06 02:31:03,19.7249,19.683,9.73033,34.8696,34.982,20.0935,19.6962,1700.06,336.57,1644.89,8.34218487362742,20.0,20.275000000000002
2024-06-06 02:31:04,19.7017,19.6765,9.73308,34.8179,34.9754,20.0804,19.6962,1698.42,333.615,1644.99,8.321030983471204,20.0,20.27407407407408
2024-06-06 02:31:05,19.7258,19.683,9.72016,34.763,34.9852,20.0961,19.6962,1691.86,338.211,1645.39,8.353963286214022,20.0,20.273148148148152
2024-06-06 02:31:06,19.7364,19.6699,9.72765,34.7218,34.982,20.0981,19.6797,1697.11,333.944,1644.89,8.3540205185334,20.0,20.272222222222226
2024-06-06 02:31:07,19.6968,19.6962,9.71938,34.6913,34.9885,20.0909,19.6929,1682.01,307.685,1644.99,8.328376541096493,20.0,20.2712962962963
2024-06-06 02:31:08,19.6949,19.6863,9.73022,34.6658,34.982,20.1003,19.6929,1689.89,293.571,1645.88,8.322242380964394,20.0,20.270370370370372
2024-06-06 02:31:09,19.7045,19.6732,9.73099,34.6479,34.982,20.0976,19.683,1699.08,281.754,1646.57,8.333108981849435,20.0,20.26944444444445
2024-06-06 02:31:10,19.6862,19.6797,9.72534,34.6446,34.9787,20.0952,19.6896,1689.56,306.7,1643.02,8.304596230185622,20.0,20.268518518518523
2024-06-06 02:31:11,19.6955,19.683,9.7206,34.6265,34.9787,20.108,19.6929,1694.48,340.18,1645.78,8.330271700496864,20.0,20.267592592592596
2024-06-06 02:31:12,19.689,19.6699,9.72512,34.6291,34.9918,20.0924,19.683,1686.28,332.302,1647.95,8.332040167946325,20.0,20.26666666666667
2024-06-06 02:31:13,19.7068,19.6797,9.727,34.615,34.9721,20.0814,19.6896,1693.83,300.792,1649.23,8.351834885470712,20.0,20.265740740740743
2024-06-06 02:31:14,19.6924,19.6797,9.7186,34.6257,34.9852,20.0826,19.6962,1683.98,321.142,1653.36,8.367715723410443,20.0,20.26481481481482
2024-06-06 02:31:15,19.702,19.6732,9.71975,34.6546,34.9852,20.0906,19.6929,1694.15,323.44,1650.02,8.357886833110612,20.0,20.263888888888893
2024-06-06 02:31:16,19.6989,19.6765,9.72005,34.657,34.982,20.0807,19.6929,1694.15,295.54,1649.92,8.354533738704765,20.0,20.262962962962966
2024-06-06 02:31:17,19.6948,19.6863,9.72632,34.6625,34.982,20.079,19.6896,1688.9,321.799,1647.36,8.332902381508024,20.0,20.26203703703704
2024-06-06 02:31:18,19.6922,19.6765,9.71628,34.7062,34.982,20.0821,19.683,1689.23,278.8,1646.86,8.336590607803595,20.0,20.261111111111116
2024-06-06 02:31:19,19.6842,19.6732,9.7039,34.7109,34.9852,20.0788,19.6896,1682.01,326.066,1645.88,8.335287799983437,20.0,20.26018518518519
2024-06-06 02:31:20,19.7019,19.6732,9.72387,34.7339,34.9852,20.086,19.6896,1676.76,282.739,1644.89,8.328379403476148,20.0,20.259259259259263
2024-06-06 02:31:21,19.6949,19.7093,9.71481,34.7452,34.9852,20.0877,19.6896,1676.43,318.517,1644.5,8.328123778089862,20.0,20.258333333333336
2024-06-06 02:31:22,19.6804,19.6863,9.70777,34.7807,34.982,20.0826,19.6896,1683.65,317.532,1644.21,8.320431074942803,20.0,20.25740740740741
2024-06-06 02:31:23,19.6794,19.6797,9.69734,34.8311,34.9787,20.0806,19.6896,1689.89,289.632,1642.63,8.320295714866596,20.0,20.256481481481487
2024-06-06 02:31:24,19.6983,19.6765,9.70833,34.8832,34.9852,20.0837,19.6863,1692.51,345.104,1641.15,8.319386418866346,20.0,20.25555555555556
2024-06-06 02:31:25,19.6833,19.6797,9.70082,34.9175,34.982,20.0766,19.6863,1698.42,301.12,1638.99,8.302207589103757,20.0,20.254629629629633
2024-06-06 02:31:26,19.6957,19.6797,9.70618,34.9836,34.9754,20.0796,19.6863,1695.14,324.097,1638.2,8.304058080483257,20.0,20.253703703703707
2024-06-06 02:31:27,19.6858,19.6765,9.71546,35.0359,34.982,20.0814,19.6896,1695.79,283.724,1637.71,8.285635140179394,20.0,20.25277777777778
2024-06-06 02:31:28,19.6866,19.683,9.71181,35.1003,34.9852,20.0806,19.6863,1695.47,331.318,1637.41,8.287814754577491,20.0,20.251851851851857
2024-06-06 02:31:29,19.6897,19.683,9.71753,35.1353,34.9852,20.0853,19.6962,1704.99,322.784,1637.8,8.28761134091626,20.0,20.25092592592593
2024-06-06 02:31:30,19.6901,19.6765,9.69925,35.1857,34.9852,20.0766,19.6962,1714.83,321.799,1638.1,8.304656710026409,20.0,20.250000000000004
2024-06-06 02:31:31,19.6803,19.6863,9.70367,35.238,34.982,20.0773,19.6929,1708.27,278.8,1638.79,8.296329779073957,20.0,20.249074074074077
2024-06-06 02:31:32,19.6783,19.6797,9.69173,35.3016,34.9787,20.0848,19.6962,1701.37,298.822,1639.38,8.307585483047488,20.0,20.24814814814815
2024-06-06 02:31:33,19.6698,19.6863,9.6951,35.323,34.9852,20.0816,19.6863,1708.92,305.059,1639.77,8.299685100248697,20.0,20.247222222222227
2024-06-06 02:31:34,19.6812,19.6896,9.69988,35.3521,34.982,20.0719,19.6863,1701.05,310.639,1640.66,8.3097011467113,20.0,20.2462962962963
2024-06-06 02:31:35,19.6788,19.6732,9.71207,35.3585,34.982,20.0673,19.6962,1703.67,329.677,1641.35,8.30104424294196,20.0,20.245370370370374
2024-06-06 02:31:36,19.6682,19.6863,9.68915,35.3806,34.9852,20.0716,19.6962,1701.7,306.372,1642.93,8.319305915104538,20.0,20.244444444444447
2024-06-06 02:31:37,19.6774,19.6699,9.70824,35.3564,34.9852,20.0703,19.6929,1702.03,312.608,1642.93,8.311060848139208,20.0,20.24351851851852
2024-06-06 02:31:38,19.6665,19.6797,9.69123,35.3944,34.9852,20.0777,19.6863,1692.51,359.218,1642.93,8.31615461549595,20.0,20.242592592592597
2024-06-06 02:31:39,19.6772,19.683,9.69552,35.3751,34.9787,20.0743,19.6863,1709.58,292.586,1642.63,8.31997897539882,20.0,20.24166666666667
2024-06-06 02:31:40,19.6825,19.6797,9.70761,35.3631,34.9754,20.0751,19.6929,1702.69,313.593,1643.02,8.316293361267626,20.0,20.240740740740744
2024-06-06 02:31:41,19.6584,19.6765,9.69192,35.3742,34.9852,20.0779,19.6896,1705.31,334.272,1644.21,8.315299965986503,20.0,20.239814814814817
2024-06-06 02:31:42,19.6611,19.683,9.6867,35.3528,34.9852,20.0566,19.6863,1700.06,339.852,1643.81,8.319883296645683,20.0,20.23888888888889
2024-06-06 02:31:43,19.6781,19.6765,9.69573,35.3145,34.9852,20.0668,19.6962,1706.95,294.555,1643.32,8.32404922355326,20.0,20.237962962962968
2024-06-06 02:31:44,19.667,19.6765,9.705,35.3039,34.982,20.0801,19.6929,1701.37,329.348,1642.53,8.303069700163961,20.0,20.23703703703704
2024-06-06 02:31:45,19.6661,19.6797,9.69882,35.2663,34.9885,20.0645,19.6896,1705.64,328.692,1642.33,8.306458898133968,20.0,20.236111111111114
2024-06-06 02:31:46,19.6822,19.6666,9.68908,35.2391,34.9852,20.082,19.6863,1696.45,300.135,1640.36,8.318003692811489,20.0,20.235185185185188
2024-06-06 02:31:47,19.6877,19.6732,9.69282,35.1856,34.982,20.0733,19.683,1698.42,284.38,1642.24,8.32900352823677,20.0,20.234259259259264
2024-06-06 02:31:48,19.6809,19.6863,9.68754,35.1141,34.982,20.0667,19.6962,1695.14,318.517,1640.76,8.320231847199116,20.0,20.233333333333338
2024-06-06 02:31:49,19.683,19.6732,9.6998,35.0543,34.9787,20.0673,19.6863,1704.99,328.364,1640.76,8.311772874884742,20.0,20.23240740740741
2024-06-06 02:31:50,19.6862,19.6633,9.69293,34.9948,34.9787,20.0828,19.6929,1697.11,314.578,1644.89,8.341099800399084,20.0,20.231481481481485
2024-06-06 02:31:51,19.6721,19.683,9.69526,34.9373,34.982,20.0688,19.6929,1690.21,305.059,1642.24,8.313970308863508,20.0,20.230555555555558
2024-06-06 02:31:52,19.6745,19.683,9.68762,34.8797,34.9787,20.066,19.6863,1696.45,283.724,1642.24,8.32233691210672,20.0,20.229629629629635
2024-06-06 02:31:53,19.6673,19.683,9.69564,34.8089,34.982,20.0683,19.6896,1679.38,271.579,1642.04,8.3086416847504,20.0,20.228703703703708
2024-06-06 02:31:54,19.6719,19.6863,9.68943,34.7572,34.982,20.0721,19.6896,1688.9,312.28,1642.14,8.318155396345349,20.0,20.22777777777778
2024-06-06 02:31:55,19.6674,19.6699,9.69264,34.6798,34.9885,20.0701,19.6929,1690.21,309.326,1642.14,8.311730836280962,20.0,20.226851851851855
2024-06-06 02:31:56,19.6633,19.6765,9.68303,34.6536,34.982,20.0696,19.6863,1688.9,335.913,1641.94,8.315309324576079,20.0,20.225925925925928
2024-06-06 02:31:57,19.6644,19.6765,9.69833,34.6145,34.9787,20.0772,19.6896,1701.05,310.311,1642.43,8.305956228614141,20.0,20.225000000000005
2024-06-06 02:31:58,19.6531,19.6863,9.68562,34.6052,34.9787,20.0661,19.6863,1677.41,281.098,1642.43,8.307131355648409,20.0,20.22407407407408
2024-06-06 02:31:59,19.6652,19.6863,9.69814,34.5759,34.982,20.0564,19.683,1690.21,288.975,1642.33,8.306275556143206,20.0,20.22314814814815
2024-06-06 02:32:00,19.673,19.6863,9.70613,34.5517,34.9852,20.0634,19.6962,1685.95,315.891,1643.22,8.310618408346384,20.0,20.222222222222225
2024-06-06 02:32:01,19.6576,19.683,9.68903,34.5191,34.9852,20.067,19.683,1692.84,284.38,1644.89,8.320483409060728,20.0,20.2212962962963
2024-06-06 02:32:02,19.6594,19.6732,9.69579,34.533,34.9852,20.0539,19.6863,1690.21,295.54,1642.33,8.303400420379138,20.0,20.220370370370375
2024-06-06 02:32:03,19.6562,19.66,9.68328,34.5164,34.982,20.0545,19.6896,1675.12,312.937,1641.94,8.309185489896699,20.0,20.21944444444445
2024-06-06 02:32:04,19.6514,19.683,9.67222,34.5189,34.9852,20.0566,19.6962,1688.57,304.074,1643.02,8.319870032140173,20.0,20.218518518518522
2024-06-06 02:32:05,19.6575,19.6568,9.68009,34.532,34.9885,20.0521,19.6863,1697.44,334.928,1641.35,8.309939352222,20.0,20.217592592592595
2024-06-06 02:32:06,19.6522,19.6338,9.67942,34.5305,34.982,20.0479,19.6371,1677.09,299.151,1640.96,8.30410953664035,20.0,20.21666666666667
2024-06-06 02:32:07,19.6469,19.6239,9.67029,34.5251,34.982,20.0556,19.6305,1689.23,341.821,1641.05,8.30775431310982,20.0,20.215740740740745
2024-06-06 02:32:08,19.6444,19.6206,9.6679,34.558,34.9787,20.0465,19.6305,1690.87,288.975,1641.55,8.310193916971516,20.0,20.21481481481482
2024-06-06 02:32:09,19.6641,19.6108,9.6952,34.5911,34.982,20.0289,19.6305,1695.14,299.479,1641.05,8.301334017462887,20.0,20.213888888888892
2024-06-06 02:32:10,19.6521,19.6272,9.68081,34.6308,34.9754,20.0327,19.6338,1679.38,312.608,1640.36,8.299832989306077,20.0,20.212962962962965
2024-06-06 02:32:11,19.6468,19.6239,9.68415,34.6618,34.982,20.0166,19.6338,1681.68,332.959,1643.52,8.308616283458807,20.0,20.21203703703704
2024-06-06 02:32:12,19.6422,19.6239,9.67655,34.7106,34.9885,20.0153,19.6338,1705.97,343.462,1640.46,8.295644095466692,20.0,20.211111111111116
2024-06-06 02:32:13,19.6462,19.6141,9.67784,34.7636,34.982,20.0248,19.6305,1698.75,293.571,1640.17,8.296433063793335,20.0,20.21018518518519
2024-06-06 02:32:14,19.6463,19.6108,9.67229,34.8253,34.9852,20.0205,19.6338,1692.51,307.357,1639.87,8.299617083757044,20.0,20.209259259259262
2024-06-06 02:32:15,19.6514,19.6206,9.6817,34.8983,34.9852,20.0011,19.6272,1695.47,302.105,1639.68,8.295069425902028,20.0,20.208333333333336
2024-06-06 02:32:16,19.6614,19.6174,9.67303,34.954,34.982,20.0066,19.6403,1700.72,312.608,1640.27,8.31359376215758,20.0,20.207407407407413
2024-06-06 02:32:17,19.6579,19.6206,9.67983,34.9958,34.9754,20.001,19.6338,1703.02,312.937,1640.86,8.308008080275894,20.0,20.206481481481486
2024-06-06 02:32:18,19.6553,19.6141,9.68692,35.0346,34.982,20.0112,19.6338,1705.64,294.227,1641.55,8.303430144645965,20.0,20.20555555555556
2024-06-06 02:32:19,19.6608,19.6305,9.68662,35.0764,34.982,20.0153,19.6338,1706.63,323.112,1641.35,8.307249164677568,20.0,20.204629629629633
2024-06-06 02:32:20,19.6588,19.6108,9.68382,35.1504,34.982,20.0189,19.6272,1702.69,319.501,1641.35,8.30791546499817,20.0,20.203703703703706
2024-06-06 02:32:21,19.6533,19.6371,9.68107,35.1864,34.982,20.0131,19.6305,1713.52,318.517,1641.15,8.304613009629817,20.0,20.202777777777783
